TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 15:56:37,23.4925,23.207,24.222,46.0899,46.1081,23.0273,23.2037,1.85779,493.806,1715.43,0.0,20.0,23.000000000000004
2024-03-11 15:56:38,23.481,23.2103,24.2073,46.0939,46.1081,23.0356,23.2005,-0.768796,489.866,1714.61,0.0,20.0,23.000000000000004
2024-03-11 15:56:39,23.4862,23.207,24.2202,46.0933,46.1015,23.0307,23.1972,-1.75376,497.746,1714.45,0.0,20.0,23.000000000000004
2024-03-11 15:56:40,23.4857,23.207,24.2081,46.0856,46.1048,23.0343,23.1939,0.544495,490.851,1714.12,0.0,20.0,23.000000000000004
2024-03-11 15:56:41,23.4866,23.207,24.2163,46.0775,46.1015,23.0414,23.2005,-0.440473,488.881,1708.04,0.0,20.0,23.000000000000004
2024-03-11 15:56:42,23.4841,23.207,24.2172,46.0888,46.1081,23.0418,23.1972,-0.11215,489.866,1713.46,0.0,20.0,23.000000000000004
2024-03-11 15:56:43,23.4847,23.2103,24.2085,46.0884,46.1081,23.048,23.207,-1.09712,490.851,1713.3,0.0,20.0,23.000000000000004
2024-03-11 15:56:44,23.4705,23.207,24.2121,46.0911,46.1015,23.0521,23.1939,-0.768796,486.911,1712.8,0.0,20.0,23.000000000000004
2024-03-11 15:56:45,23.4798,23.207,24.2059,46.0927,46.1048,23.0476,23.2037,-0.11215,491.836,1713.46,0.0,20.0,23.000000000000004
2024-03-11 15:56:46,23.4804,23.207,24.2145,46.0838,46.1114,23.0548,23.1972,-0.440473,499.716,1713.63,0.0,20.0,23.000000000000004
2024-03-11 15:56:47,23.4822,23.2727,24.2091,46.0831,46.1015,23.0554,23.2727,-0.768796,488.881,1714.28,0.0,20.0,23.000000000000004
2024-03-11 15:56:48,23.4771,23.2727,24.2185,46.0961,46.1048,23.0476,23.2727,-1.09712,488.881,1715.43,0.0,20.0,23.000000000000004
2024-03-11 15:56:49,23.4764,23.2661,24.2169,46.085,46.1048,23.0479,23.2661,-0.440473,488.881,1714.61,0.0,20.0,23.000000000000004
2024-03-11 15:56:50,23.4824,23.2727,24.208,46.0905,46.0555,23.0551,23.2694,-0.768796,486.911,1717.73,0.0,20.0,23.000000000000004
2024-03-11 15:56:51,23.4724,23.2661,24.207,46.0914,46.1048,23.0672,23.276,0.544495,491.836,1717.07,0.0,20.0,23.000000000000004
2024-03-11 15:56:52,23.4749,23.2694,24.2071,46.0854,46.1048,23.0572,23.2727,0.216172,483.956,1717.73,0.0,20.0,23.000000000000004
2024-03-11 15:56:53,23.4891,23.2727,24.2165,46.0834,46.1048,23.0585,23.276,0.216172,494.791,1718.55,0.0,20.0,23.000000000000004
2024-03-11 15:56:54,23.476,23.2727,24.2144,46.089,46.1081,23.0592,23.2694,0.544495,495.776,1723.47,0.0,20.0,23.000000000000004
2024-03-11 15:56:55,23.4674,23.2694,24.1992,46.0914,46.1048,23.0728,23.2727,-0.768796,488.881,1717.56,0.0,20.0,23.000000000000004
2024-03-11 15:56:56,23.4562,23.276,24.1926,46.0923,46.1015,23.0654,23.2661,0.872818,489.866,1716.74,0.0,20.0,23.000000000000004
2024-03-11 15:56:57,23.4718,23.2727,24.2052,46.0786,46.1048,23.0581,23.2727,0.216172,488.881,1715.6,0.0,20.0,23.000000000000004
2024-03-11 15:56:58,23.4703,23.276,24.2038,46.0761,46.1015,23.0614,23.2661,0.544495,488.881,1715.27,0.0,20.0,23.000000000000004
2024-03-11 15:56:59,23.4872,23.2727,24.2183,46.0902,46.1048,23.0734,23.2694,-0.440473,495.776,1715.1,0.0,20.0,23.000000000000004
2024-03-11 15:57:00,23.481,23.2727,24.2101,46.0859,46.1048,23.0698,23.2694,0.544495,488.881,1713.79,0.0,20.0,23.000000000000004
2024-03-11 15:57:01,23.469,23.2727,24.2049,46.1001,46.1081,23.072,23.2694,0.544495,488.881,1707.22,0.0,20.0,23.000000000000004
2024-03-11 15:57:02,23.4739,23.276,24.2032,46.0941,46.1048,23.0769,23.2661,0.216172,486.911,1711.66,0.0,20.0,23.000000000000004
2024-03-11 15:57:03,23.4725,23.2727,24.194,46.0931,46.1015,23.0735,23.2694,1.20114,488.881,1711.16,0.0,20.0,23.000000000000004
2024-03-11 15:57:04,23.4832,23.2727,24.2022,46.0986,46.1015,23.0719,23.2661,0.216172,493.806,1706.07,0.0,20.0,23.000000000000004
2024-03-11 15:57:05,23.4725,23.2727,24.2068,46.0938,46.1081,23.0818,23.2694,0.544495,493.806,1711.0,0.0,20.0,23.000000000000004
2024-03-11 15:57:06,23.4808,23.2694,24.2108,46.0912,46.1048,23.0769,23.2661,-1.09712,495.776,1710.67,0.0,20.0,23.000000000000004
2024-03-11 15:57:07,23.4748,23.276,24.2,46.0887,46.1212,23.0827,23.2694,-1.42544,492.821,1711.98,0.0,20.0,23.000000000000004
2024-03-11 15:57:08,23.4636,23.2727,24.195,46.0944,46.1048,23.0837,23.2629,0.544495,490.851,1712.8,0.0,20.0,23.000000000000004
2024-03-11 15:57:09,23.4723,23.2727,24.1974,46.0986,46.1081,23.0784,23.2661,-1.42544,487.896,1720.52,0.0,20.0,23.000000000000004
2024-03-11 15:57:10,23.4812,23.2596,24.1967,46.0945,46.1081,23.0885,23.2694,-1.42544,494.791,1713.63,0.0,20.0,23.000000000000004
2024-03-11 15:57:11,23.4814,23.2661,24.2004,46.0853,46.1048,23.0882,23.2629,-1.42544,494.791,1713.79,0.0,20.0,23.000000000000004
2024-03-11 15:57:12,23.4634,23.2694,24.2005,46.0911,46.1048,23.088,23.2694,-0.440473,485.926,1713.95,0.0,20.0,23.000000000000004
2024-03-11 15:57:13,23.4672,23.2661,24.1988,46.0908,46.1081,23.0811,23.2661,0.216172,483.956,1713.95,0.0,20.0,23.000000000000004
2024-03-11 15:57:14,23.4652,23.2661,24.1943,46.0933,46.0982,23.0987,23.2727,-0.440473,491.836,1713.63,0.0,20.0,23.000000000000004
2024-03-11 15:57:15,23.4803,23.2727,24.2059,46.0874,46.1081,23.0905,23.2727,-2.73873,482.971,1712.48,0.0,20.0,23.000000000000004
2024-03-11 15:57:16,23.4769,23.2727,24.2145,46.0899,46.1048,23.0969,23.2661,-0.440473,493.806,1712.64,0.0,20.0,23.000000000000004
2024-03-11 15:57:17,23.4799,23.2891,24.2051,46.086,46.1081,23.09,23.2661,-1.42544,491.836,1711.33,0.0,20.0,23.000000000000004
2024-03-11 15:57:18,23.4701,23.2694,24.1914,46.0895,46.1048,23.0835,23.2694,-0.11215,494.791,1711.49,0.0,20.0,23.000000000000004
2024-03-11 15:57:19,23.4756,23.2727,24.2033,46.0919,46.1048,23.1029,23.2661,-0.11215,497.746,1710.34,0.0,20.0,23.000000000000004
2024-03-11 15:57:20,23.4733,23.2727,24.1932,46.0922,46.1048,23.0865,23.2661,-0.768796,485.926,1710.34,0.0,20.0,23.000000000000004
2024-03-11 15:57:21,23.4659,23.2694,24.2005,46.0928,46.1015,23.0979,23.2694,-0.768796,488.881,1710.51,0.0,20.0,23.000000000000004
2024-03-11 15:57:22,23.4472,23.3384,24.1921,46.0907,46.1015,23.1066,23.3351,-0.440473,478.046,1711.82,0.0,20.0,23.000000000000004
2024-03-11 15:57:23,23.4762,23.3483,24.2014,46.0841,46.1048,23.1062,23.3384,-0.768796,481.986,1714.94,0.0,20.0,23.000000000000004
2024-03-11 15:57:24,23.472,23.3417,24.2016,46.0978,46.1048,23.0989,23.3384,-0.440473,495.776,1714.77,0.0,20.0,23.000000000000004
2024-03-11 15:57:25,23.4612,23.3351,24.1914,46.0968,46.1081,23.1037,23.3286,-0.11215,485.926,1712.8,0.0,20.0,23.000000000000004
2024-03-11 15:57:26,23.4627,23.3351,24.1886,46.0885,46.1048,23.1008,23.3417,-1.42544,494.791,1715.76,0.0,20.0,23.000000000000004
2024-03-11 15:57:27,23.4592,23.3384,24.1911,46.0863,46.1015,23.1155,23.3318,-1.42544,491.836,1714.94,0.0,20.0,23.000000000000004
2024-03-11 15:57:28,23.4665,23.3417,24.1912,46.0943,46.1048,23.1076,23.3351,0.216172,489.866,1715.43,0.0,20.0,23.000000000000004
2024-03-11 15:57:29,23.4636,23.3384,24.1888,46.0918,46.1081,23.1148,23.3318,-0.440473,488.881,1715.92,0.0,20.0,23.000000000000004
2024-03-11 15:57:30,23.4589,23.3384,24.1956,46.0975,46.1048,23.1155,23.3351,0.872818,486.911,1716.25,0.0,20.0,23.000000000000004
2024-03-11 15:57:31,23.4674,23.3384,24.197,46.1056,46.1048,23.1148,23.3351,-1.42544,496.761,1715.76,0.0,20.0,23.000000000000004
2024-03-11 15:57:32,23.4597,23.3384,24.1948,46.0952,46.1081,23.1305,23.3286,-1.42544,481.001,1714.94,0.0,20.0,23.000000000000004
2024-03-11 15:57:33,23.461,23.3384,24.1954,46.0971,46.1048,23.1182,23.3318,-0.768796,488.881,1714.77,0.0,20.0,23.000000000000004
2024-03-11 15:57:34,23.4684,23.3417,24.1934,46.0963,46.1015,23.1266,23.3351,-0.11215,490.851,1722.0,0.0,20.0,23.000000000000004
2024-03-11 15:57:35,23.4603,23.3384,24.1885,46.1038,46.1081,23.1241,23.3351,-1.42544,490.851,1715.6,0.0,20.0,23.000000000000004
2024-03-11 15:57:36,23.4678,23.3318,24.1969,46.1023,46.1048,23.1393,23.3318,-1.09712,493.806,1714.45,0.0,20.0,23.000000000000004
2024-03-11 15:57:37,23.4636,23.3384,24.1948,46.1011,46.1081,23.1268,23.3351,0.544495,485.926,1714.94,0.0,20.0,23.000000000000004
2024-03-11 15:57:38,23.4615,23.3417,24.1917,46.1114,46.1048,23.1307,23.3351,-0.11215,488.881,1714.94,0.0,20.0,23.000000000000004
2024-03-11 15:57:39,23.4603,23.3318,24.1853,46.1128,46.1015,23.1259,23.3351,-1.75376,494.791,1715.6,0.0,20.0,23.000000000000004
2024-03-11 15:57:40,23.4676,23.3384,24.191,46.1004,46.1081,23.1345,23.3286,0.872818,493.806,1717.4,0.0,20.0,23.000000000000004
2024-03-11 15:57:41,23.4543,23.3483,24.185,46.105,46.1048,23.1323,23.3351,-1.09712,494.791,1714.94,0.0,20.0,23.000000000000004
2024-03-11 15:57:42,23.4534,23.3417,24.1852,46.1004,46.1048,23.1358,23.3253,-1.42544,493.806,1714.28,0.0,20.0,23.000000000000004
2024-03-11 15:57:43,23.4535,23.3417,24.181,46.1019,46.1081,23.1404,23.3384,0.544495,487.896,1711.98,0.0,20.0,23.000000000000004
2024-03-11 15:57:44,23.4567,23.3417,24.1872,46.1144,46.1015,23.145,23.3286,0.216172,486.911,1710.83,0.0,20.0,23.000000000000004
2024-03-11 15:57:45,23.4564,23.3351,24.1919,46.1018,46.1081,23.1471,23.3318,0.872818,481.986,1711.49,0.0,20.0,23.000000000000004
2024-03-11 15:57:46,23.4584,23.3351,24.1898,46.1087,46.0982,23.133,23.3318,-2.08209,497.746,1711.16,0.0,20.0,23.000000000000004
2024-03-11 15:57:47,23.4659,23.3384,24.1964,46.1043,46.1015,23.145,23.3384,0.872818,488.881,1717.56,0.0,20.0,23.000000000000004
2024-03-11 15:57:48,23.4741,23.3417,24.191,46.1123,46.1015,23.1421,23.3384,-1.42544,495.776,1707.55,0.0,20.0,23.000000000000004
2024-03-11 15:57:49,23.4625,23.345,24.1858,46.1155,46.1015,23.1496,23.3286,0.216172,489.866,1709.03,0.0,20.0,23.000000000000004
2024-03-11 15:57:50,23.461,23.3384,24.1791,46.1045,46.1015,23.1501,23.3318,0.872818,492.821,1715.27,0.0,20.0,23.000000000000004
2024-03-11 15:57:51,23.4434,23.3318,24.18,46.0949,46.1081,23.1368,23.3286,-0.440473,487.896,1709.52,0.0,20.0,23.000000000000004
2024-03-11 15:57:52,23.4666,23.345,24.1785,46.1056,46.1015,23.1603,23.3286,0.872818,489.866,1717.24,0.0,20.0,23.000000000000004
2024-03-11 15:57:53,23.4646,23.3384,24.1863,46.1095,46.1048,23.1555,23.3384,0.544495,485.926,1712.31,0.0,20.0,23.000000000000004
2024-03-11 15:57:54,23.4497,23.3384,24.179,46.0957,46.1048,23.1462,23.3351,-1.09712,493.806,1712.97,0.0,20.0,23.000000000000004
2024-03-11 15:57:55,23.4427,23.3417,24.18,46.1029,46.1048,23.1573,23.3351,0.216172,488.881,1711.98,0.0,20.0,23.000000000000004
2024-03-11 15:57:56,23.4444,23.3417,24.185,46.0958,46.1015,23.1612,23.3351,0.544495,487.896,1711.33,0.0,20.0,23.000000000000004
2024-03-11 15:57:57,23.4602,23.4041,24.1898,46.1158,46.1015,23.1549,23.391,-0.768796,493.806,1713.63,0.0,20.0,23.000000000000004
2024-03-11 15:57:58,23.4366,23.4008,24.1749,46.1192,46.0982,23.1727,23.3975,0.544495,482.971,1714.77,0.0,20.0,23.000000000000004
2024-03-11 15:57:59,23.4352,23.4074,24.1714,46.1167,46.1048,23.1526,23.4008,0.216172,483.956,1715.27,0.0,20.0,23.000000000000004
2024-03-11 15:58:00,23.4509,23.4172,24.1743,46.1174,46.1081,23.1616,23.3975,0.544495,478.046,1715.92,0.0,20.0,23.000000000000004
2024-03-11 15:58:01,23.4523,23.4041,24.1813,46.1075,46.1048,23.1673,23.3975,0.216172,484.941,1716.09,0.0,20.0,23.000000000000004
2024-03-11 15:58:02,23.4376,23.4074,24.1672,46.1075,46.1081,23.1686,23.3943,0.872818,484.941,1723.47,0.0,20.0,23.000000000000004
2024-03-11 15:58:03,23.4432,23.4041,24.1711,46.1188,46.1015,23.1661,23.3975,-1.42544,491.836,1719.86,0.0,20.0,23.000000000000004
2024-03-11 15:58:04,23.4467,23.4041,24.1683,46.1032,46.1146,23.1731,23.3943,0.872818,489.866,1716.25,0.0,20.0,23.000000000000004
2024-03-11 15:58:05,23.4554,23.4041,24.185,46.1122,46.1081,23.1602,23.4008,0.544495,490.851,1715.92,0.0,20.0,23.000000000000004
2024-03-11 15:58:06,23.4407,23.4041,24.1813,46.1095,46.1114,23.1737,23.4008,-0.11215,492.821,1715.92,0.0,20.0,23.000000000000004
2024-03-11 15:58:07,23.4503,23.4074,24.1709,46.1046,46.1114,23.158,23.4008,0.544495,490.851,1711.98,0.0,20.0,23.000000000000004
2024-03-11 15:58:08,23.4519,23.4041,24.1771,46.1127,46.1048,23.17,23.3975,0.872818,489.866,1713.13,0.0,20.0,23.000000000000004
2024-03-11 15:58:09,23.4387,23.4041,24.1784,46.1236,46.1081,23.1743,23.3943,0.872818,484.941,1711.98,0.0,20.0,23.000000000000004
2024-03-11 15:58:10,23.4363,23.4172,24.1741,46.1164,46.1015,23.1761,23.4041,0.544495,487.896,1711.16,0.0,20.0,23.000000000000004
2024-03-11 15:58:11,23.4391,23.4041,24.1777,46.1091,46.0982,23.1677,23.3943,0.544495,487.896,1709.52,0.0,20.0,23.000000000000004
2024-03-11 15:58:12,23.4543,23.3975,24.1772,46.1196,46.1081,23.194,23.3975,0.216172,492.821,1710.01,0.0,20.0,23.000000000000004
2024-03-11 15:58:13,23.4475,23.4041,24.1791,46.1166,46.1114,23.1849,23.4041,1.52946,491.836,1710.18,0.0,20.0,23.000000000000004
2024-03-11 15:58:14,23.4587,23.3975,24.1841,46.1217,46.1114,23.1847,23.3975,0.544495,485.926,1710.67,0.0,20.0,23.000000000000004
2024-03-11 15:58:15,23.4484,23.4107,24.1745,46.1229,46.1048,23.1874,23.4041,-0.768796,490.851,1710.51,0.0,20.0,23.000000000000004
2024-03-11 15:58:16,23.4543,23.368,24.1772,46.1194,46.1048,23.1912,23.3975,-0.440473,481.001,1711.16,0.0,20.0,23.000000000000004
2024-03-11 15:58:17,23.45,23.4041,24.1802,46.1082,46.1081,23.1822,23.3975,-1.09712,486.911,1716.74,0.0,20.0,23.000000000000004
2024-03-11 15:58:18,23.4465,23.4041,24.1737,46.1176,46.1048,23.1895,23.3975,-0.440473,492.821,1712.15,0.0,20.0,23.000000000000004
2024-03-11 15:58:19,23.4534,23.4041,24.1706,46.108,46.1048,23.1837,23.3975,0.216172,489.866,1713.3,0.0,20.0,23.000000000000004
2024-03-11 15:58:20,23.4528,23.4074,24.1771,46.1172,46.1048,23.2035,23.4041,-1.09712,492.821,1712.97,0.0,20.0,23.000000000000004
2024-03-11 15:58:21,23.4503,23.4008,24.1735,46.1291,46.1048,23.2008,23.3975,-0.440473,488.881,1713.46,0.0,20.0,23.000000000000004
2024-03-11 15:58:22,23.4555,23.4041,24.1825,46.1234,46.1081,23.1965,23.3975,0.216172,496.761,1712.64,0.0,20.0,23.000000000000004
2024-03-11 15:58:23,23.4557,23.4041,24.179,46.1149,46.1344,23.1943,23.3975,0.216172,485.926,1710.34,0.0,20.0,23.000000000000004
2024-03-11 15:58:24,23.4493,23.4041,24.1754,46.1197,46.1048,23.1971,23.4041,-0.11215,484.941,1710.51,0.0,20.0,23.000000000000004
2024-03-11 15:58:25,23.4424,23.4041,24.1589,46.0983,46.1048,23.2008,23.3975,0.216172,489.866,1711.82,0.0,20.0,23.000000000000004
2024-03-11 15:58:26,23.4448,23.4041,24.1748,46.1272,46.1081,23.1959,23.3943,-1.09712,489.866,1720.68,0.0,20.0,23.000000000000004
2024-03-11 15:58:27,23.4534,23.4041,24.171,46.1336,46.1048,23.2037,23.3975,0.544495,487.896,1717.89,0.0,20.0,23.000000000000004
2024-03-11 15:58:28,23.4481,23.4271,24.1706,46.1292,46.1212,23.2001,23.3975,-0.768796,484.941,1713.46,0.0,20.0,23.000000000000004
2024-03-11 15:58:29,23.4607,23.4008,24.1751,46.1278,46.1081,23.2083,23.391,-0.440473,484.941,1713.3,0.0,20.0,23.000000000000004
2024-03-11 15:58:30,23.4469,23.4041,24.1653,46.1206,46.1015,23.2038,23.4008,2709.54,484.941,1713.63,-0.6246866372907016,20.0,23.000000000000004
2024-03-11 15:58:31,23.4371,23.4008,24.1696,46.1138,46.1048,23.2139,23.3975,2790.63,485.926,1713.13,-0.6367614825300862,20.0,23.000000000000004
2024-03-11 15:58:32,23.4374,23.4632,24.1642,46.1131,46.1048,23.2115,23.4567,2854.98,489.866,1713.79,-0.6320498880950676,20.0,23.000000000000004
2024-03-11 15:58:33,23.4479,23.4632,24.1467,46.1221,46.1048,23.2124,23.4665,2908.5,492.821,1714.94,-0.6081079234951886,20.0,23.000000000000004
2024-03-11 15:58:34,23.4439,23.4665,24.0734,46.111,46.1015,23.2172,23.4632,2876.32,497.746,1714.45,-0.5476453369490157,20.0,23.000000000000004
2024-03-11 15:58:35,23.4428,23.4632,24.0199,46.1237,46.1048,23.2139,23.4632,2847.43,487.896,1714.12,-0.5019623366231237,20.0,23.000000000000004
2024-03-11 15:58:36,23.439,23.4665,23.9298,46.1271,46.1114,23.2147,23.4567,2876.0,491.836,1713.46,-0.42673411167166353,20.0,23.000000000000004
2024-03-11 15:58:37,23.4465,23.4665,23.8519,46.1251,46.1048,23.2229,23.4665,2871.4,485.926,1714.12,-0.35261745151101803,20.0,23.000000000000004
2024-03-11 15:58:38,23.4247,23.4632,23.7394,46.1349,46.1048,23.2245,23.4632,2873.37,491.836,1714.77,-0.2738302705842443,20.0,23.000000000000004
2024-03-11 15:58:39,23.432,23.4665,23.6315,46.1337,46.1081,23.2219,23.4599,2883.22,483.956,1715.43,-0.17365797667663943,20.0,23.000000000000004
2024-03-11 15:58:40,23.4341,23.4731,23.488,46.1455,46.1114,23.2335,23.4599,2902.59,489.866,1716.42,-0.04694519715470944,20.0,23.000000000000004
2024-03-11 15:58:41,23.4269,23.4698,23.3069,46.1565,46.1015,23.2378,23.4632,2917.36,489.866,1715.92,0.10448576288975826,20.0,23.000000000000004
2024-03-11 15:58:42,23.4252,23.4599,23.1356,46.1657,46.1081,23.2318,23.4665,2940.02,489.866,1716.58,0.25225596318318233,20.0,23.000000000000004
2024-03-11 15:58:43,23.4247,23.4698,22.9542,46.1984,46.1081,23.2325,23.4665,2965.3,481.986,1717.07,0.40994582138857694,20.0,23.000000000000004
2024-03-11 15:58:44,23.4249,23.4665,22.7549,46.2337,46.1081,23.2295,23.4632,2986.64,487.896,1718.88,0.5843851842242445,20.0,23.000000000000004
2024-03-11 15:58:45,23.4119,23.4665,22.5576,46.2529,46.1048,23.2438,23.4632,3003.71,488.881,1712.8,0.742499039869077,20.0,23.000000000000004
2024-03-11 15:58:46,23.4226,23.4632,22.3515,46.2625,46.1081,23.2306,23.4632,3015.86,491.836,1735.46,0.943242722841881,20.0,23.000000000000004
2024-03-11 15:58:47,23.3907,23.4632,22.1471,46.3095,46.1344,23.2534,23.4632,3035.56,486.911,1718.06,1.084171223286049,20.0,23.000000000000004
2024-03-11 15:58:48,23.3928,23.4698,21.955,46.3293,46.1212,23.2416,23.4632,3054.28,482.971,1719.04,1.254189894992653,20.0,23.000000000000004
2024-03-11 15:58:49,23.3808,23.4731,21.7699,46.3634,46.1146,23.248,23.4599,3072.66,484.941,1720.19,1.4061246960678586,20.0,23.000000000000004
2024-03-11 15:58:50,23.3616,23.4632,21.5749,46.3785,46.1081,23.2542,23.4599,3086.78,491.836,1721.5,1.5607649378742614,20.0,23.000000000000004
2024-03-11 15:58:51,23.3554,23.4665,21.3957,46.4225,46.1048,23.2491,23.4599,3093.02,488.881,1723.31,1.7136883191974177,20.0,23.000000000000004
2024-03-11 15:58:52,23.3419,23.4632,21.2319,46.4471,46.1015,23.241,23.4632,3093.35,479.031,1724.95,1.8468762735151767,20.0,23.000000000000004
2024-03-11 15:58:53,23.3229,23.4665,21.0542,46.4769,46.1081,23.2426,23.4632,3098.27,485.926,1724.79,1.9856016834202683,20.0,23.000000000000004
2024-03-11 15:58:54,23.3057,23.4698,20.9,46.5042,46.1048,23.2458,23.4632,3106.15,489.866,1734.15,2.116932274597324,20.0,23.000000000000004
2024-03-11 15:58:55,23.2791,23.4632,20.7466,46.5255,46.1081,23.2502,23.4665,3111.08,484.941,1728.4,2.2211226834849502,20.0,23.000000000000004
2024-03-11 15:58:56,23.2612,23.4731,20.6107,46.5669,46.1048,23.2452,23.4632,3119.28,481.986,1730.21,2.327048645678203,20.0,23.000000000000004
2024-03-11 15:58:57,23.2369,23.4632,20.4806,46.5982,46.1015,23.254,23.4665,3123.88,484.941,1732.34,2.422916537926592,20.0,23.000000000000004
2024-03-11 15:58:58,23.2245,23.4665,20.3652,46.6139,46.1081,23.2625,23.4665,3133.4,492.821,1733.49,2.515126891609573,20.0,23.000000000000004
2024-03-11 15:58:59,23.2053,23.4567,20.2541,46.6378,46.1048,23.2441,23.4632,3138.33,481.986,1734.31,2.5971928954743304,20.0,23.000000000000004
2024-03-11 15:59:00,23.1689,23.4698,20.1286,46.6835,46.1015,23.2678,23.4632,3144.56,493.806,1735.13,2.676870082685357,20.0,23.000000000000004
2024-03-11 15:59:01,23.1357,23.4665,20.0187,46.7043,46.1048,23.2594,23.4665,3144.89,488.881,1735.29,2.74465462208153,20.0,23.000370370370373
2024-03-11 15:59:02,23.1225,23.4665,19.9198,46.746,46.1048,23.2515,23.4632,3149.16,488.881,1735.95,2.821189817733199,20.0,23.000740740740746
2024-03-11 15:59:03,23.0819,23.4632,19.8117,46.7692,46.1048,23.2613,23.4567,3153.76,483.956,1744.82,2.895368069622169,20.0,23.001111111111115
2024-03-11 15:59:04,23.0613,23.4731,19.713,46.8136,46.1048,23.2648,23.4567,3151.13,484.941,1736.94,2.951127786538895,20.0,23.001481481481484
2024-03-11 15:59:05,23.0237,23.4632,19.5871,46.8451,46.1081,23.2658,23.4665,3153.1,481.986,1737.59,3.0300872222450677,20.0,23.001851851851857
2024-03-11 15:59:06,22.993,23.4698,19.4981,46.8405,46.1015,23.263,23.4599,3163.28,483.956,1736.12,3.078884020637069,20.0,23.002222222222226
2024-03-11 15:59:07,22.9719,23.5289,19.3943,46.8667,46.1015,23.2598,23.5224,3165.91,478.046,1738.09,3.1553161368260896,20.0,23.002592592592595
2024-03-11 15:59:08,22.9363,23.5191,19.2959,46.8931,46.1048,23.264,23.5289,3160.98,482.971,1737.92,3.2103894722627393,20.0,23.002962962962968
2024-03-11 15:59:09,22.9032,23.5191,19.1986,46.9049,46.1114,23.2721,23.5224,3162.62,481.986,1738.41,3.267927174045089,20.0,23.003333333333337
2024-03-11 15:59:10,22.869,23.5256,19.0978,46.9024,46.1048,23.282,23.5256,3172.47,485.926,1739.56,3.32887749975327,20.0,23.003703703703707
2024-03-11 15:59:11,22.8488,23.5256,19.0256,46.9079,46.1048,23.2755,23.5224,3139.64,483.956,1740.88,3.3773392654079895,20.0,23.004074074074076
2024-03-11 15:59:12,22.8006,23.5224,18.9387,46.9057,46.1081,23.279,23.5224,3101.23,478.046,1741.86,3.4134465429663887,20.0,23.00444444444445
2024-03-11 15:59:13,22.765,23.5191,18.8752,46.9046,46.1081,23.284,23.5224,3095.32,485.926,1743.34,3.4410279693331463,20.0,23.004814814814818
2024-03-11 15:59:14,22.7214,23.5256,18.7885,46.8978,46.1146,23.2753,23.5224,3096.63,483.956,1742.52,3.4775189972706992,20.0,23.005185185185187
2024-03-11 15:59:15,22.7019,23.5256,18.7006,46.8834,46.1081,23.2853,23.5256,3123.88,491.836,1745.47,3.543988783464431,20.0,23.00555555555556
2024-03-11 15:59:16,22.6583,23.5289,18.6307,46.8695,46.1081,23.2863,23.5224,3174.44,482.971,1746.95,3.570307670992433,20.0,23.00592592592593
2024-03-11 15:59:17,22.6253,23.5322,18.5564,46.8672,46.1048,23.2738,23.5224,3209.57,488.881,1746.95,3.6069184830919414,20.0,23.0062962962963
2024-03-11 15:59:18,22.5902,23.5191,18.4728,46.8483,46.1015,23.2838,23.5191,3221.72,481.986,1747.11,3.650246098489772,20.0,23.00666666666667
2024-03-11 15:59:19,22.5692,23.5289,18.4175,46.8374,46.1081,23.2806,23.5256,3285.41,481.986,1748.43,3.6834353304683436,20.0,23.00703703703704
2024-03-11 15:59:20,22.531,23.5256,18.3289,46.8171,46.1081,23.2893,23.5224,3312.99,485.926,1748.92,3.7291956016994616,20.0,23.00740740740741
2024-03-11 15:59:21,22.49,23.5256,18.2639,46.7699,46.1015,23.2939,23.5256,3332.36,484.941,1749.08,3.7508377554498424,20.0,23.007777777777783
2024-03-11 15:59:22,22.451,23.5224,18.1891,46.7652,46.1081,23.2913,23.5224,3336.3,484.941,1748.76,3.781919688089688,20.0,23.008148148148152
2024-03-11 15:59:23,22.412,23.5289,18.1163,46.7495,46.1015,23.2872,23.5224,3350.09,487.896,1747.28,3.8086870161119672,20.0,23.00851851851852
2024-03-11 15:59:24,22.367,23.5256,18.0521,46.7261,46.1081,23.3006,23.5256,3326.78,482.971,1746.29,3.8235426416972067,20.0,23.008888888888894
2024-03-11 15:59:25,22.3378,23.5224,17.9771,46.7054,46.1081,23.3049,23.5256,3343.53,490.851,1747.28,3.86631782274355,20.0,23.009259259259263
2024-03-11 15:59:26,22.3163,23.5256,17.9046,46.7036,46.1081,23.29,23.5256,3313.32,489.866,1748.1,3.913371527373328,20.0,23.009629629629632
2024-03-11 15:59:27,22.2529,23.5289,17.8315,46.6633,46.1048,23.3082,23.5191,3320.55,481.986,1751.55,3.9297161521080874,20.0,23.01
2024-03-11 15:59:28,22.2178,23.5256,17.7617,46.6508,46.1081,23.2995,23.5191,3311.68,485.926,1752.2,3.962027084792614,20.0,23.010370370370374
2024-03-11 15:59:29,22.1902,23.5256,17.6895,46.6382,46.1081,23.3065,23.5224,3295.59,481.986,1748.76,3.993825744429782,20.0,23.010740740740744
2024-03-11 15:59:30,22.1553,23.5256,17.6269,46.6272,46.1081,23.3029,23.5289,3288.7,485.926,1742.85,4.0048257828283065,20.0,23.011111111111113
2024-03-11 15:59:31,22.1248,23.5224,17.5559,46.6074,46.1081,23.3062,23.5191,3293.29,479.031,1749.9,4.056987967179348,20.0,23.011481481481486
2024-03-11 15:59:32,22.072,23.5256,17.4584,46.6055,46.1081,23.3013,23.5224,3276.55,490.851,1752.7,4.103234719138267,20.0,23.011851851851855
2024-03-11 15:59:33,22.0393,23.5256,17.3859,46.5945,46.1081,23.316,23.5224,3282.79,483.956,1753.68,4.140946030433876,20.0,23.012222222222224
2024-03-11 15:59:34,22.0073,23.5256,17.3106,46.5817,46.1048,23.3133,23.5289,3289.68,484.941,1755.16,4.183004860490875,20.0,23.012592592592597
2024-03-11 15:59:35,21.9652,23.5355,17.2284,46.5677,46.1081,23.309,23.5224,3304.13,482.971,1755.49,4.219512168913604,20.0,23.012962962962966
2024-03-11 15:59:36,21.9241,23.5289,17.144,46.5693,46.1015,23.3188,23.5224,3310.7,486.911,1755.81,4.258859727325086,20.0,23.013333333333335
2024-03-11 15:59:37,21.8814,23.5256,17.0597,46.5696,46.1048,23.3247,23.5191,3308.4,484.941,1756.8,4.2983457287228575,20.0,23.013703703703708
2024-03-11 15:59:38,21.8543,23.5256,16.9756,46.5668,46.1048,23.3209,23.5256,3307.74,489.866,1757.13,4.349975819180245,20.0,23.014074074074077
2024-03-11 15:59:39,21.8261,23.5256,16.8859,46.5609,46.1015,23.3277,23.5256,3308.07,488.881,1758.93,4.409323097093836,20.0,23.014444444444447
2024-03-11 15:59:40,21.8014,23.5256,16.8045,46.5569,46.1015,23.3284,23.5224,3312.67,481.001,1759.92,4.462440317317022,20.0,23.01481481481482
2024-03-11 15:59:41,21.7421,23.5224,16.6984,46.571,46.1114,23.324,23.5224,3318.58,484.941,1756.14,4.494560363799199,20.0,23.01518518518519
2024-03-11 15:59:42,21.7256,23.5848,16.6322,46.5647,46.1081,23.3304,23.588,3323.83,485.926,1761.23,4.552004619737234,20.0,23.015555555555558
2024-03-11 15:59:43,21.7063,23.5913,16.5347,46.5724,46.1048,23.3292,23.5848,3331.05,477.061,1762.87,4.626196222699808,20.0,23.015925925925927
2024-03-11 15:59:44,21.6723,23.5913,16.4418,46.5826,46.1015,23.3256,23.5815,3322.52,484.941,1763.86,4.681512138583545,20.0,23.0162962962963
2024-03-11 15:59:45,21.6522,23.588,16.3729,46.597,46.1114,23.3275,23.5848,3342.54,484.941,1764.19,4.726074175441848,20.0,23.01666666666667
2024-03-11 15:59:46,21.6137,23.5749,16.2727,46.585,46.1048,23.3245,23.5815,3338.93,480.016,1764.68,4.782636537429425,20.0,23.01703703703704
2024-03-11 15:59:47,21.6099,23.588,16.2073,46.5893,46.1048,23.3215,23.5815,3339.59,485.926,1763.86,4.835548700872093,20.0,23.01740740740741
2024-03-11 15:59:48,21.5852,23.588,16.1024,46.6124,46.1048,23.3378,23.5848,3345.17,489.866,1762.87,4.904576659025937,20.0,23.01777777777778
2024-03-11 15:59:49,21.5614,23.588,16.0321,46.6096,46.1081,23.3409,23.5782,3350.42,476.076,1762.55,4.945274867475754,20.0,23.01814814814815
2024-03-11 15:59:50,21.5317,23.5815,15.9444,46.6165,46.1081,23.3403,23.5815,3354.69,486.911,1762.22,4.996213082981774,20.0,23.018518518518523
2024-03-11 15:59:51,21.5288,23.588,15.8754,46.631,46.1081,23.3411,23.5782,3354.36,490.851,1761.56,5.053426930779126,20.0,23.018888888888892
2024-03-11 15:59:52,21.5285,23.5848,15.8042,46.623,46.1081,23.3275,23.5848,3362.9,482.971,1760.25,5.112997436654335,20.0,23.01925925925926
2024-03-11 15:59:53,21.4848,23.5848,15.7047,46.6396,46.1048,23.3395,23.5815,3370.45,489.866,1760.9,5.164744969469683,20.0,23.019629629629634
2024-03-11 15:59:54,21.4859,23.5848,15.635,46.6389,46.1015,23.3528,23.5782,3364.21,490.851,1760.74,5.227532502566428,20.0,23.020000000000003
2024-03-11 15:59:55,21.4769,23.588,15.5738,46.6257,46.1212,23.34,23.5782,3370.78,486.911,1760.08,5.272194019156627,20.0,23.020370370370372
2024-03-11 15:59:56,21.478,23.5913,15.4996,46.632,46.1081,23.3338,23.5848,3374.72,483.956,1760.58,5.340962995609104,20.0,23.020740740740745
2024-03-11 15:59:57,21.4754,23.588,15.4417,46.6334,46.1114,23.3522,23.5848,3374.06,488.881,1761.72,5.393857061955905,20.0,23.021111111111114
2024-03-11 15:59:58,21.4543,23.588,15.364,46.6509,46.1015,23.3518,23.5815,3373.73,485.926,1762.38,5.446494599533198,20.0,23.021481481481484
2024-03-11 15:59:59,21.4677,23.588,15.3043,46.6573,46.1048,23.346,23.5782,3372.75,482.971,1763.69,5.515964243738663,20.0,23.021851851851853
2024-03-11 16:00:00,21.4646,23.588,15.2463,46.648,46.0949,23.3541,23.5848,3366.51,481.001,1763.2,5.563551128676461,20.0,23.022222222222226
2024-03-11 16:00:01,21.4656,23.588,15.1894,46.6524,46.1048,23.3452,23.5848,3369.79,487.896,1763.86,5.617456549885869,20.0,23.022592592592595
2024-03-11 16:00:02,21.4654,23.5815,15.1259,46.6528,46.1015,23.343,23.5782,3358.96,480.016,1763.2,5.671989511642163,20.0,23.022962962962964
2024-03-11 16:00:03,21.4619,23.5848,15.071,46.6416,46.1081,23.3587,23.5848,3365.53,481.986,1764.68,5.722776979415412,20.0,23.023333333333337
2024-03-11 16:00:04,21.4579,23.5946,15.013,46.6367,46.1081,23.3584,23.5782,3357.65,485.926,1766.49,5.777051008691348,20.0,23.023703703703706
2024-03-11 16:00:05,21.4598,23.5815,14.9628,46.6218,46.1048,23.3506,23.5848,3357.97,484.941,1766.65,5.824279663585406,20.0,23.024074074074075
2024-03-11 16:00:06,21.4614,23.5782,14.9039,46.617,46.1048,23.358,23.5848,3350.09,471.151,1766.32,5.87741722578871,20.0,23.02444444444445
2024-03-11 16:00:07,21.4509,23.588,14.8587,46.6143,46.1015,23.3663,23.5815,3346.48,484.941,1772.07,5.927752794910762,20.0,23.024814814814818
2024-03-11 16:00:08,21.4713,23.588,14.8119,46.6016,46.1114,23.3649,23.5749,3342.21,474.106,1766.16,5.968208435599321,20.0,23.025185185185187
2024-03-11 16:00:09,21.4601,23.5913,14.7566,46.595,46.1081,23.3729,23.5782,3341.23,487.896,1765.99,6.007152945948935,20.0,23.02555555555556
2024-03-11 16:00:10,21.4656,23.5848,14.7159,46.5664,46.1048,23.3541,23.588,3338.93,481.986,1766.16,6.049136029937342,20.0,23.02592592592593
2024-03-11 16:00:11,21.4647,23.588,14.6677,46.5542,46.1081,23.3675,23.5848,3335.32,481.001,1767.8,6.097183072508289,20.0,23.026296296296298
2024-03-11 16:00:12,21.4768,23.588,14.6317,46.5628,46.1081,23.3737,23.5815,3336.63,494.791,1766.16,6.134634285749604,20.0,23.02666666666667
2024-03-11 16:00:13,21.4819,23.5848,14.5939,46.5404,46.1081,23.369,23.5815,3329.08,487.896,1761.23,6.155850280902755,20.0,23.02703703703704
2024-03-11 16:00:14,21.4766,23.588,14.545,46.5276,46.1048,23.3709,23.5782,3329.41,483.956,1765.66,6.210397627373978,20.0,23.02740740740741
2024-03-11 16:00:15,21.4903,23.588,14.4945,46.5188,46.1015,23.3763,23.5848,3323.17,476.076,1767.14,6.2731717540868965,20.0,23.027777777777782
2024-03-11 16:00:16,21.5008,23.588,14.4587,46.4934,46.1081,23.3702,23.5782,3321.53,481.986,1766.98,6.3141174716820005,20.0,23.02814814814815
2024-03-11 16:00:17,21.5174,23.5848,14.4302,46.4742,46.1081,23.3667,23.588,3317.26,484.941,1766.16,6.351606274556184,20.0,23.02851851851852
2024-03-11 16:00:18,21.5208,23.6242,14.3894,46.4348,46.1048,23.373,23.611,3315.95,481.986,1767.96,6.397732349778245,20.0,23.02888888888889
2024-03-11 16:00:19,21.5436,23.6275,14.3489,46.4241,46.1048,23.3721,23.611,3311.02,476.076,1767.63,6.453315367816052,20.0,23.029259259259263
2024-03-11 16:00:20,21.5524,23.6209,14.3169,46.4164,46.1081,23.3797,23.6176,3313.65,482.971,1768.45,6.49292175011717,20.0,23.029629629629632
2024-03-11 16:00:21,21.5876,23.6143,14.2898,46.3895,46.1081,23.3801,23.6176,3306.43,486.911,1768.29,6.548235407415956,20.0,23.03
2024-03-11 16:00:22,21.6016,23.6209,14.2537,46.3837,46.1146,23.3734,23.6176,3308.07,485.926,1767.14,6.588901731303805,20.0,23.030370370370374
2024-03-11 16:00:23,21.6315,23.6472,14.2261,46.3747,46.1245,23.3838,23.6242,3307.74,482.971,1765.99,6.636140885497164,20.0,23.030740740740743
2024-03-11 16:00:24,21.6492,23.6176,14.208,46.3648,46.1081,23.383,23.6176,3303.14,484.941,1772.23,6.691783736499992,20.0,23.031111111111112
2024-03-11 16:00:25,21.6746,23.6176,14.1859,46.3651,46.1081,23.3845,23.6209,3292.64,482.971,1762.87,6.698931791502069,20.0,23.031481481481485
2024-03-11 16:00:26,21.7168,23.6176,14.1653,46.3508,46.1146,23.4002,23.6143,3297.56,485.926,1756.14,6.729320258387607,20.0,23.031851851851854
2024-03-11 16:00:27,21.737,23.6209,14.1412,46.3214,46.1081,23.3971,23.6176,3291.65,479.031,1758.77,6.778934004868654,20.0,23.032222222222224
2024-03-11 16:00:28,21.7757,23.6176,14.1155,46.3018,46.0982,23.4003,23.6209,3294.61,473.121,1757.46,6.8313162913931,20.0,23.032592592592597
2024-03-11 16:00:29,21.8072,23.6242,14.0784,46.3052,46.1015,23.3893,23.6176,3291.98,487.896,1755.81,6.886022271615677,20.0,23.032962962962966
2024-03-11 16:00:30,21.8408,23.6209,14.0649,46.2822,46.1048,23.3908,23.6209,3291.98,484.941,1747.28,6.894329065946205,20.0,23.033333333333335
2024-03-11 16:00:31,21.8909,23.6242,14.058,46.2903,46.1048,23.4062,23.6176,3287.06,477.061,1755.32,6.97682322211303,20.0,23.033703703703708
2024-03-11 16:00:32,21.9391,23.6143,14.0453,46.2874,46.1081,23.3954,23.6176,3297.89,485.926,1753.19,7.022535435872806,20.0,23.034074074074077
2024-03-11 16:00:33,21.9813,23.6209,14.0283,46.2773,46.1114,23.3977,23.6242,3292.31,481.001,1751.38,7.067896873274387,20.0,23.034444444444446
2024-03-11 16:00:34,22.0251,23.6209,14.0082,46.2775,46.1015,23.3928,23.6209,3295.92,481.001,1750.89,7.122691991741258,20.0,23.034814814814816
2024-03-11 16:00:35,22.0608,23.6209,13.9945,46.2498,46.1114,23.4007,23.6143,3296.58,486.911,1751.22,7.167932623010518,20.0,23.03518518518519
2024-03-11 16:00:36,22.1146,23.6176,13.9778,46.2413,46.1015,23.4049,23.6176,3300.85,483.956,1750.4,7.227195148931964,20.0,23.035555555555558
2024-03-11 16:00:37,22.1584,23.6209,13.9669,46.2455,46.1081,23.401,23.6143,3292.31,484.941,1747.61,7.2641832680244915,20.0,23.035925925925927
2024-03-11 16:00:38,22.2073,23.6209,13.9582,46.2493,46.1081,23.4052,23.6176,3296.58,478.046,1749.25,7.322127495815496,20.0,23.0362962962963
2024-03-11 16:00:39,22.2568,23.6209,13.9479,46.2501,46.1048,23.4134,23.6143,3303.47,480.016,1748.92,7.373816266857212,20.0,23.03666666666667
2024-03-11 16:00:40,22.2976,23.6176,13.936,46.2422,46.1015,23.4084,23.6209,3304.13,482.971,1748.26,7.417785059052954,20.0,23.037037037037038
2024-03-11 16:00:41,22.3524,23.6176,13.9422,46.241,46.1015,23.4036,23.6176,3301.5,484.941,1747.61,7.458125388602765,20.0,23.03740740740741
2024-03-11 16:00:42,22.399,23.6209,13.9347,46.2561,46.1015,23.4135,23.6209,3305.77,479.031,1746.95,7.5032662676485415,20.0,23.03777777777778
2024-03-11 16:00:43,22.4471,23.6209,13.9357,46.2644,46.0982,23.4101,23.6143,3307.08,486.911,1745.64,7.539360703596212,20.0,23.03814814814815
2024-03-11 16:00:44,22.4787,23.6307,13.9215,46.2879,46.1048,23.42,23.6176,3308.73,485.926,1745.14,7.577759038782263,20.0,23.038518518518522
2024-03-11 16:00:45,22.5229,23.6209,13.9098,46.2876,46.1015,23.4072,23.6176,3321.2,484.941,1743.5,7.62009309144602,20.0,23.03888888888889
2024-03-11 16:00:46,22.5756,23.6209,13.9076,46.301,46.1081,23.4195,23.6209,3318.9,481.986,1742.35,7.663605458686869,20.0,23.03925925925926
2024-03-11 16:00:47,22.6142,23.6242,13.8867,46.3011,46.1048,23.4168,23.6209,3325.47,486.911,1742.35,7.71621096454657,20.0,23.039629629629633
2024-03-11 16:00:48,22.6656,23.6209,13.889,46.3206,46.1081,23.4241,23.6176,3338.6,481.986,1742.19,7.758908992412192,20.0,23.040000000000003
2024-03-11 16:00:49,22.7155,23.5979,13.8867,46.3279,46.1114,23.4343,23.6176,3341.89,477.061,1747.61,7.829337879110611,20.0,23.040370370370372
2024-03-11 16:00:50,22.7609,23.6242,13.8826,46.3309,46.1081,23.4213,23.6143,3346.81,482.971,1739.73,7.837733711213675,20.0,23.04074074074074
2024-03-11 16:00:51,22.814,23.6242,13.8867,46.3354,46.1048,23.4253,23.6209,3349.11,488.881,1738.09,7.8735615351877035,20.0,23.041111111111114
2024-03-11 16:00:52,22.8361,23.6143,13.8671,46.3475,46.1048,23.4358,23.6176,3348.12,483.956,1736.94,7.905105611046606,20.0,23.041481481481483
2024-03-11 16:00:53,22.8863,23.6307,13.8615,46.3584,46.1048,23.4326,23.6275,3347.47,487.896,1740.71,7.971551317000207,20.0,23.041851851851852
2024-03-11 16:00:54,22.9185,23.6307,13.8579,46.3653,46.1015,23.4253,23.6242,3350.09,487.896,1742.52,8.011494985041802,20.0,23.042222222222225
2024-03-11 16:00:55,22.959,23.634,13.8648,46.3743,46.1048,23.4322,23.6275,3350.42,481.986,1733.16,7.998010943649521,20.0,23.042592592592595
2024-03-11 16:00:56,22.9889,23.6307,13.8505,46.3764,46.1048,23.437,23.6242,3350.09,481.986,1730.04,8.022415364554723,20.0,23.042962962962964
2024-03-11 16:00:57,23.0249,23.6275,13.8379,46.3879,46.1081,23.4237,23.6307,3347.8,481.001,1731.03,8.069695485856014,20.0,23.043333333333337
2024-03-11 16:00:58,23.0651,23.6275,13.8476,46.3818,46.1048,23.4439,23.6275,3348.12,486.911,1727.41,8.079554437510534,20.0,23.043703703703706
2024-03-11 16:00:59,23.0924,23.6307,13.8436,46.3838,46.1081,23.429,23.6242,3348.78,484.941,1725.61,8.098542633174812,20.0,23.044074074074075
2024-03-11 16:01:00,23.1292,23.634,13.8381,46.3988,46.1015,23.4357,23.6209,3344.18,476.076,1724.3,8.129405712941647,20.0,23.044444444444448
2024-03-11 16:01:01,23.1725,23.6373,13.8343,46.3895,46.1048,23.4581,23.6275,3343.2,488.881,1723.64,8.167489239646047,20.0,23.044814814814817
2024-03-11 16:01:02,23.1952,23.6307,13.8275,46.4048,46.1048,23.4459,23.6242,3346.48,486.911,1722.65,8.188584939144627,20.0,23.045185185185186
2024-03-11 16:01:03,23.2382,23.634,13.8386,46.3907,46.1048,23.455,23.6242,3339.92,484.941,1721.5,8.210984558147906,20.0,23.04555555555556
2024-03-11 16:01:04,23.2851,23.6307,13.848,46.3813,46.0982,23.455,23.6307,3340.9,479.031,1720.19,8.237469345869972,20.0,23.04592592592593
2024-03-11 16:01:05,23.2804,23.634,13.8288,46.3728,46.1081,23.4397,23.6242,3342.54,490.851,1721.01,8.254058891840947,20.0,23.046296296296298
2024-03-11 16:01:06,23.3389,23.634,13.8409,46.3587,46.1081,23.4543,23.6275,3335.32,489.866,1720.19,8.29062782497515,20.0,23.046666666666667
2024-03-11 16:01:07,23.356,23.6307,13.8438,46.3382,46.1081,23.4494,23.6472,3332.36,480.016,1720.19,8.303022741285396,20.0,23.04703703703704
2024-03-11 16:01:08,23.3911,23.6406,13.8511,46.317,46.1081,23.4388,23.6275,3334.01,480.016,1719.86,8.32569134400486,20.0,23.04740740740741
2024-03-11 16:01:09,23.4014,23.6275,13.8613,46.2938,46.1048,23.4441,23.6209,3329.74,482.971,1719.21,8.322631989456294,20.0,23.047777777777778
2024-03-11 16:01:10,23.4402,23.634,13.8682,46.28,46.1048,23.445,23.6275,3323.17,479.031,1719.37,8.351238187725562,20.0,23.04814814814815
2024-03-11 16:01:11,23.4629,23.634,13.8794,46.2631,46.1048,23.4572,23.6275,3321.53,478.046,1719.7,8.362876324325095,20.0,23.04851851851852
2024-03-11 16:01:12,23.4871,23.6307,13.8765,46.2688,46.1048,23.4432,23.6209,3314.31,481.986,1719.53,8.385695627586045,20.0,23.04888888888889
2024-03-11 16:01:13,23.5194,23.6275,13.8966,46.2449,46.1015,23.4398,23.6275,3307.74,479.031,1721.83,8.407571428930348,20.0,23.049259259259262
2024-03-11 16:01:14,23.5397,23.6472,13.9087,46.2393,46.1048,23.4616,23.6275,3301.17,483.956,1720.36,8.407551860278353,20.0,23.04962962962963
2024-03-11 16:01:15,23.556,23.6307,13.9178,46.2217,46.1048,23.4483,23.6176,3299.2,478.046,1720.19,8.413005801503003,20.0,23.05
2024-03-11 16:01:16,23.5828,23.6307,13.9342,46.2394,46.1015,23.46,23.6275,3279.18,481.001,1719.21,8.417285669276833,20.0,23.050370370370374
2024-03-11 16:01:17,23.6094,23.634,13.9554,46.2225,46.1048,23.4543,23.6275,3289.68,482.971,1719.21,8.421996543664223,20.0,23.050740740740743
2024-03-11 16:01:18,23.6285,23.6307,13.9506,46.2177,46.1048,23.4614,23.6307,3287.06,490.851,1718.55,8.43960533914274,20.0,23.051111111111112
2024-03-11 16:01:19,23.6529,23.634,13.9769,46.2014,46.1015,23.4634,23.6275,3289.35,486.911,1717.24,8.43151644624805,20.0,23.051481481481485
2024-03-11 16:01:20,23.6714,23.6307,13.9764,46.2191,46.1081,23.4497,23.6275,3287.38,486.911,1716.42,8.444038708996482,20.0,23.051851851851854
2024-03-11 16:01:21,23.6992,23.6275,14.0057,46.2062,46.1048,23.4618,23.6209,3291.0,488.881,1706.24,8.392658839407146,20.0,23.052222222222223
2024-03-11 16:01:22,23.7278,23.6307,14.0131,46.2033,46.1015,23.4659,23.6209,3290.01,489.866,1710.67,8.432851811892492,20.0,23.052592592592593
2024-03-11 16:01:23,23.7376,23.6373,14.0292,46.2023,46.1146,23.4528,23.6307,3291.32,491.836,1709.36,8.420929555860782,20.0,23.052962962962965
2024-03-11 16:01:24,23.7802,23.634,14.0472,46.2017,46.1048,23.4583,23.6242,3287.38,489.866,1709.36,8.44226724972117,20.0,23.053333333333335
2024-03-11 16:01:25,23.7858,23.634,14.0579,46.2034,46.1081,23.4689,23.6275,3285.41,482.971,1709.03,8.43621461603166,20.0,23.053703703703704
2024-03-11 16:01:26,23.8145,23.6307,14.0776,46.2032,46.1081,23.4645,23.6307,3281.47,487.896,1708.54,8.44159857765803,20.0,23.054074074074077
2024-03-11 16:01:27,23.8273,23.6307,14.0845,46.2009,46.1048,23.4664,23.6275,3279.5,484.941,1706.73,8.43776538603341,20.0,23.054444444444446
2024-03-11 16:01:28,23.8541,23.6209,14.0943,46.2017,46.1015,23.4702,23.611,3271.3,478.046,1704.6,8.441939549392904,20.0,23.054814814814815
2024-03-11 16:01:29,23.8679,23.611,14.1068,46.205,46.1015,23.4657,23.6143,3275.24,484.941,1705.75,8.448760082683174,20.0,23.055185185185188
2024-03-11 16:01:30,23.8871,23.6143,14.1255,46.2104,46.1048,23.4709,23.6143,3269.0,492.821,1705.42,8.447558251116755,20.0,23.055555555555557
2024-03-11 16:01:31,23.9057,23.6143,14.1339,46.2323,46.1081,23.4797,23.6078,3268.01,482.971,1706.73,8.462880876056296,20.0,23.055925925925926
2024-03-11 16:01:32,23.9196,23.6078,14.1297,46.2133,46.1081,23.4725,23.611,3265.06,482.971,1699.18,8.441050121582446,20.0,23.0562962962963
2024-03-11 16:01:33,23.9477,23.611,14.1574,46.2139,46.1048,23.4764,23.6143,3269.98,487.896,1699.18,8.441395009686381,20.0,23.05666666666667
2024-03-11 16:01:34,23.958,23.6143,14.1688,46.2207,46.1015,23.48,23.6143,3266.7,484.941,1706.24,8.475516161419955,20.0,23.057037037037038
2024-03-11 16:01:35,23.9639,23.611,14.1672,46.2117,46.1015,23.4852,23.611,3264.73,480.016,1705.91,8.480369195741467,20.0,23.05740740740741
2024-03-11 16:01:36,23.99,23.6045,14.1761,46.2245,46.1048,23.484,23.611,3271.95,482.971,1705.75,8.494461338931513,20.0,23.05777777777778
2024-03-11 16:01:37,24.0245,23.611,14.2059,46.2279,46.1015,23.4835,23.6143,3270.31,479.031,1706.4,8.501767927213171,20.0,23.05814814814815
2024-03-11 16:01:38,24.0336,23.6143,14.2105,46.2363,46.1015,23.4838,23.6045,3270.31,481.986,1706.57,8.50651178120327,20.0,23.05851851851852
2024-03-11 16:01:39,24.0393,23.6143,14.2104,46.2423,46.1081,23.4946,23.611,3266.04,482.971,1706.57,8.511534408309894,20.0,23.05888888888889
2024-03-11 16:01:40,24.0582,23.6176,14.2242,46.2492,46.1081,23.4784,23.611,3266.04,485.926,1705.91,8.512657391868858,20.0,23.05925925925926
2024-03-11 16:01:41,24.0687,23.6143,14.2365,46.2457,46.0982,23.4842,23.611,3270.97,480.016,1705.42,8.508654548089467,20.0,23.05962962962963
2024-03-11 16:01:42,24.0768,23.6078,14.2418,46.2457,46.0982,23.4833,23.6045,3265.39,488.881,1705.42,8.511077630688952,20.0,23.060000000000002
2024-03-11 16:01:43,24.1067,23.6078,14.2664,46.2631,46.1015,23.4893,23.6143,3261.45,488.881,1704.43,8.510720818413441,20.0,23.06037037037037
2024-03-11 16:01:44,24.1088,23.6143,14.2609,46.2629,46.1015,23.485,23.611,3258.49,475.091,1704.6,8.518143454626772,20.0,23.06074074074074
2024-03-11 16:01:45,24.1126,23.6078,14.2692,46.2594,46.1081,23.4823,23.6078,3246.67,479.031,1704.43,8.513401959693386,20.0,23.061111111111114
2024-03-11 16:01:46,24.117,23.6143,14.2716,46.2734,46.1146,23.5047,23.611,3248.31,484.941,1704.43,8.51513172826109,20.0,23.061481481481483
2024-03-11 16:01:47,24.1157,23.6143,14.2728,46.2524,46.1015,23.4892,23.6143,3248.97,481.001,1713.79,8.559719102271446,20.0,23.061851851851852
2024-03-11 16:01:48,24.1308,23.6176,14.2862,46.257,46.1081,23.4958,23.611,3245.69,481.001,1703.94,8.511992037403655,20.0,23.062222222222225
2024-03-11 16:01:49,24.1328,23.611,14.2945,46.2587,46.1081,23.4973,23.6078,3251.27,480.016,1705.42,8.513933406609778,20.0,23.062592592592594
2024-03-11 16:01:50,24.1343,23.611,14.3058,46.2477,46.1015,23.4946,23.6078,3239.78,480.016,1709.69,8.526748417183667,20.0,23.062962962962963
2024-03-11 16:01:51,24.1313,23.611,14.3012,46.2491,46.1081,23.4877,23.611,3245.36,486.911,1706.07,8.510079513234938,20.0,23.063333333333336
2024-03-11 16:01:52,24.147,23.611,14.3165,46.2231,46.1015,23.5011,23.6078,3244.05,484.941,1704.76,8.503891098553408,20.0,23.063703703703705
2024-03-11 16:01:53,24.144,23.6143,14.315,46.2256,46.1048,23.5027,23.6078,3236.82,486.911,1705.58,8.506683320501933,20.0,23.064074074074075
2024-03-11 16:01:54,24.1398,23.6045,14.3307,46.2152,46.1015,23.4974,23.611,3241.09,481.986,1704.92,8.48617538538789,20.0,23.064444444444447
2024-03-11 16:01:55,24.1363,23.6143,14.3231,46.2006,46.1048,23.5091,23.611,3234.85,486.911,1705.25,8.491365679570789,20.0,23.064814814814817
2024-03-11 16:01:56,24.1352,23.6143,14.3276,46.2005,46.1048,23.4987,23.6078,3232.23,484.941,1705.25,8.486519997448184,20.0,23.065185185185186
2024-03-11 16:01:57,24.1455,23.6176,14.3439,46.1898,46.1048,23.5017,23.6176,3229.93,486.911,1704.92,8.479686888442158,20.0,23.065555555555555
2024-03-11 16:01:58,24.1411,23.6143,14.3413,46.1648,46.1048,23.5129,23.6143,3226.32,486.911,1704.1,8.474051999600821,20.0,23.065925925925928
2024-03-11 16:01:59,24.1424,23.6078,14.3366,46.1609,46.1081,23.5025,23.6143,3217.45,484.941,1703.94,8.478444174509143,20.0,23.066296296296297
2024-03-11 16:02:00,24.1367,23.611,14.3401,46.1409,46.1081,23.5157,23.6143,3216.14,477.061,1702.95,8.465568118205008,20.0,23.066666666666666
2024-03-11 16:02:01,24.1257,23.6078,14.3439,46.1209,46.1114,23.5195,23.6078,3217.12,481.001,1704.43,8.46012508780795,20.0,23.06703703703704
2024-03-11 16:02:02,24.1332,23.6078,14.3513,46.1049,46.1081,23.5021,23.611,3213.84,484.941,1709.19,8.483838599407061,20.0,23.06740740740741
2024-03-11 16:02:03,24.1307,23.5749,14.3504,46.0824,46.1114,23.518,23.5716,3204.98,483.956,1710.01,8.486520455660317,20.0,23.067777777777778
2024-03-11 16:02:04,24.1274,23.5683,14.355,46.0589,46.1048,23.4997,23.5716,3207.93,481.001,1704.43,8.451995175539714,20.0,23.06814814814815
2024-03-11 16:02:05,24.1323,23.5716,14.338,46.0365,46.1048,23.509,23.5716,3191.19,475.091,1705.09,8.474216310006817,20.0,23.06851851851852
2024-03-11 16:02:06,24.1123,23.5749,14.3498,46.0387,46.1048,23.5018,23.5749,3204.32,479.031,1705.09,8.446702339773298,20.0,23.06888888888889
2024-03-11 16:02:07,24.1126,23.5716,14.3506,45.9998,46.1048,23.5044,23.5683,3196.44,486.911,1706.57,8.453601002545671,20.0,23.069259259259262
2024-03-11 16:02:08,24.1099,23.5782,14.3502,45.9817,46.1015,23.5206,23.5683,3197.75,484.941,1706.57,8.451609271106845,20.0,23.06962962962963
2024-03-11 16:02:09,24.1007,23.5749,14.3626,45.9751,46.1048,23.5138,23.5683,3199.72,485.926,1704.6,8.423169688512369,20.0,23.07
2024-03-11 16:02:10,24.0871,23.5749,14.3494,45.9462,46.1015,23.5137,23.5716,3197.75,485.926,1708.7,8.443082750610866,20.0,23.070370370370373
2024-03-11 16:02:11,24.0788,23.5716,14.3554,45.918,46.1114,23.5101,23.5651,3197.75,484.941,1709.52,8.434729780878563,20.0,23.070740740740742
2024-03-11 16:02:12,24.0725,23.5749,14.3462,45.8919,46.1048,23.5133,23.5716,3198.08,488.881,1710.01,8.439663804575417,20.0,23.07111111111111
2024-03-11 16:02:13,24.0527,23.5683,14.3474,45.8926,46.1081,23.5209,23.5749,3197.42,484.941,1710.34,8.423066954611679,20.0,23.07148148148148
2024-03-11 16:02:14,24.0502,23.5749,14.3538,45.8858,46.1081,23.5262,23.5716,3197.42,485.926,1710.83,8.417753728658997,20.0,23.071851851851854
2024-03-11 16:02:15,24.0278,23.5749,14.3433,45.8736,46.1081,23.5093,23.5683,3195.13,483.956,1711.33,8.409880077743017,20.0,23.072222222222223
2024-03-11 16:02:16,23.9987,23.5716,14.3278,45.8659,46.1048,23.5193,23.5683,3196.77,481.986,1710.51,8.394046019050522,20.0,23.072592592592592
2024-03-11 16:02:17,23.9902,23.5716,14.3417,45.8362,46.1048,23.5239,23.5683,3190.86,481.986,1711.16,8.377785882442668,20.0,23.072962962962965
2024-03-11 16:02:18,23.9844,23.5749,14.3434,45.8344,46.1081,23.5139,23.5683,3193.81,479.031,1711.98,8.375285211284812,20.0,23.073333333333334
2024-03-11 16:02:19,23.9648,23.5749,14.3328,45.8333,46.1081,23.5197,23.5651,3185.6,479.031,1710.83,8.361846037131665,20.0,23.073703703703703
2024-03-11 16:02:20,23.9398,23.5749,14.3305,45.8268,46.1081,23.5147,23.5651,3185.93,475.091,1708.37,8.330144293674131,20.0,23.074074074074076
2024-03-11 16:02:21,23.9264,23.5716,14.3193,45.8256,46.1114,23.5092,23.5683,3181.99,481.001,1711.66,8.344275771559657,20.0,23.074444444444445
2024-03-11 16:02:22,23.8962,23.5716,14.3252,45.8227,46.1114,23.5203,23.5716,3186.26,479.031,1711.82,8.313698070166643,20.0,23.074814814814815
2024-03-11 16:02:23,23.8773,23.5716,14.3202,45.8144,46.1081,23.5155,23.5618,3182.32,476.076,1713.13,8.30797701663927,20.0,23.075185185185187
2024-03-11 16:02:24,23.8519,23.5749,14.3027,45.8173,46.1081,23.5142,23.5683,3184.62,485.926,1714.12,8.305906679746034,20.0,23.075555555555557
2024-03-11 16:02:25,23.8243,23.5782,14.3017,45.8079,46.1081,23.4991,23.5716,3185.93,485.926,1714.94,8.286732272860995,20.0,23.075925925925926
2024-03-11 16:02:26,23.8126,23.5716,14.2998,45.8142,46.1081,23.4981,23.5651,3187.57,481.986,1715.43,8.280569426213605,20.0,23.0762962962963
