TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:02:27,23.7774,23.5749,14.2902,45.7986,46.1081,23.5032,23.5683,3191.84,486.911,1716.25,8.262233073592052,20.0,23.076666666666668
2024-03-11 16:02:28,23.7512,23.5716,14.2815,45.7943,46.1048,23.4966,23.5651,3194.8,483.956,1715.27,8.242283501170972,20.0,23.077037037037037
2024-03-11 16:02:29,23.7147,23.5716,14.2663,45.8156,46.1015,23.4967,23.5651,3192.5,484.941,1717.24,8.233189333477695,20.0,23.077407407407406
2024-03-11 16:02:30,23.6858,23.5716,14.2647,45.7866,46.1015,23.4958,23.5683,3194.8,489.866,1716.58,8.206245354782633,20.0,23.07777777777778
2024-03-11 16:02:31,23.6605,23.5749,14.2573,45.8016,46.1278,23.4956,23.5683,3192.5,486.911,1716.74,8.191417006266382,20.0,23.07814814814815
2024-03-11 16:02:32,23.6294,23.5716,14.2466,45.799,46.1081,23.4995,23.5683,3184.29,482.971,1718.88,8.183834785879398,20.0,23.078518518518518
2024-03-11 16:02:33,23.6004,23.5782,14.2339,45.7984,46.1015,23.4963,23.5683,3186.26,486.911,1717.73,8.164151850296191,20.0,23.07888888888889
2024-03-11 16:02:34,23.563,23.5716,14.2295,45.7986,46.1015,23.4949,23.5683,3185.6,481.001,1717.89,8.136145736888345,20.0,23.07925925925926
2024-03-11 16:02:35,23.5382,23.5749,14.2048,45.8203,46.1015,23.5043,23.5651,3186.59,483.956,1719.53,8.143825731016957,20.0,23.07962962962963
2024-03-11 16:02:36,23.4988,23.5749,14.2047,45.8226,46.0982,23.4893,23.5683,3191.19,481.986,1723.15,8.126607059277958,20.0,23.080000000000002
2024-03-11 16:02:37,23.4537,23.5191,14.187,45.8388,46.1048,23.4858,23.5158,3189.54,476.076,1718.88,8.082570427836968,20.0,23.08037037037037
2024-03-11 16:02:38,23.4234,23.5224,14.1701,45.8432,46.1048,23.493,23.5125,3191.19,483.956,1721.01,8.080883992537963,20.0,23.08074074074074
2024-03-11 16:02:39,23.3835,23.5191,14.1743,45.8652,46.1015,23.4884,23.5092,3197.42,486.911,1721.67,8.045455786885118,20.0,23.081111111111113
2024-03-11 16:02:40,23.3457,23.5125,14.1585,45.8871,46.1179,23.4885,23.5125,3194.14,481.986,1722.49,8.030058623060443,20.0,23.081481481481482
2024-03-11 16:02:41,23.3011,23.5158,14.1308,45.9146,46.1081,23.4779,23.5158,3200.38,480.016,1718.22,7.995417551261901,20.0,23.08185185185185
2024-03-11 16:02:42,23.267,23.5224,14.1243,45.9382,46.1015,23.4849,23.5224,3201.69,485.926,1718.88,7.974415557920834,20.0,23.082222222222224
2024-03-11 16:02:43,23.2209,23.5158,14.1128,45.9669,46.0949,23.4815,23.5191,3206.62,483.956,1729.71,7.994290433137628,20.0,23.082592592592594
2024-03-11 16:02:44,23.1894,23.5256,14.1001,45.9723,46.1048,23.4733,23.5158,3208.59,482.971,1728.73,7.973269476004877,20.0,23.082962962962963
2024-03-11 16:02:45,23.1532,23.5158,14.0847,45.992,46.1081,23.4693,23.5191,3204.32,486.911,1753.35,8.068316214050837,20.0,23.083333333333336
2024-03-11 16:02:46,23.1112,23.5224,14.0719,46.0054,46.1048,23.4835,23.5158,3211.54,485.926,1729.22,7.931656282366569,20.0,23.083703703703705
2024-03-11 16:02:47,23.0815,23.5224,14.0531,46.0188,46.1081,23.4782,23.5125,3212.2,480.016,1731.35,7.9318501187852615,20.0,23.084074074074074
2024-03-11 16:02:48,23.0199,23.5256,14.0279,46.0462,46.0555,23.4775,23.5158,3211.54,481.001,1733.0,7.907399787358402,20.0,23.084444444444443
2024-03-11 16:02:49,22.9777,23.5191,14.0034,46.0498,46.1015,23.4759,23.5191,3204.98,479.031,1733.82,7.895568895172784,20.0,23.084814814814816
2024-03-11 16:02:50,22.9354,23.5191,14.0062,46.0838,46.1081,23.4652,23.5191,3206.62,480.016,1735.62,7.864045766661737,20.0,23.085185185185185
2024-03-11 16:02:51,22.9137,23.5191,13.9812,46.0894,46.1048,23.4814,23.5158,3214.17,479.031,1735.46,7.866226889912318,20.0,23.085555555555555
2024-03-11 16:02:52,22.8842,23.5224,13.9769,46.1271,46.1048,23.4768,23.5125,3213.18,481.001,1736.28,7.847741300186475,20.0,23.085925925925928
2024-03-11 16:02:53,22.8542,23.5191,13.9511,46.1408,46.1081,23.483,23.5158,3219.75,470.166,1742.19,7.870740679801397,20.0,23.086296296296297
2024-03-11 16:02:54,22.8032,23.5224,13.9252,46.1425,46.1081,23.4732,23.5158,3222.05,485.926,1737.1,7.825620744551466,20.0,23.086666666666666
2024-03-11 16:02:55,22.7667,23.5158,13.9087,46.1653,46.1081,23.4568,23.5125,3229.93,482.971,1737.1,7.807991502054175,20.0,23.08703703703704
2024-03-11 16:02:56,22.7302,23.5191,13.8904,46.1812,46.1081,23.4693,23.5158,3229.93,485.926,1737.92,7.7956270895803055,20.0,23.087407407407408
2024-03-11 16:02:57,22.7091,23.5191,13.8622,46.1968,46.1081,23.4873,23.5125,3225.99,483.956,1738.58,7.804851303763578,20.0,23.087777777777777
2024-03-11 16:02:58,22.6804,23.5158,13.8577,46.2097,46.1081,23.465,23.5158,3230.58,485.926,1738.58,7.783501746116142,20.0,23.08814814814815
2024-03-11 16:02:59,22.6572,23.5158,13.8296,46.2221,46.1081,23.478,23.5125,3234.85,504.64,1732.01,7.7583948215648375,20.0,23.08851851851852
2024-03-11 16:03:00,22.6187,23.5224,13.8063,46.2273,46.1048,23.466,23.5158,3240.76,481.986,1739.56,7.778797220732334,20.0,23.08888888888889
2024-03-11 16:03:01,22.5918,23.5224,13.7703,46.2475,46.1048,23.4696,23.5092,3243.06,478.046,1740.22,7.789784257678695,20.0,23.08925925925926
2024-03-11 16:03:02,22.575,23.5158,13.754,46.2453,46.1081,23.4683,23.5125,3249.63,484.941,1741.2,7.793729281480373,20.0,23.08962962962963
2024-03-11 16:03:03,22.5447,23.5224,13.7281,46.2482,46.1114,23.4588,23.5158,3246.67,486.911,1742.19,7.794270790796141,20.0,23.09
2024-03-11 16:03:04,22.5233,23.5191,13.7229,46.2538,46.1048,23.469,23.5158,3251.27,485.926,1743.17,7.784325564850038,20.0,23.09037037037037
2024-03-11 16:03:05,22.4779,23.5158,13.6822,46.2574,46.1048,23.4605,23.5191,3255.87,481.001,1744.32,7.785300930523913,20.0,23.090740740740742
2024-03-11 16:03:06,22.4712,23.5191,13.6473,46.2617,46.1081,23.4581,23.5125,3254.55,486.911,1751.05,7.840395317839649,20.0,23.09111111111111
2024-03-11 16:03:07,22.4502,23.5224,13.6378,46.2572,46.1015,23.4594,23.5158,3256.85,484.941,1746.95,7.811843112487269,20.0,23.09148148148148
2024-03-11 16:03:08,22.414,23.5224,13.5942,46.2582,46.1015,23.4594,23.5191,3251.27,477.061,1747.44,7.820595893872797,20.0,23.091851851851853
2024-03-11 16:03:09,22.4071,23.5191,13.5745,46.2683,46.1048,23.4587,23.5158,3257.84,487.896,1748.92,7.83857906084355,20.0,23.092222222222222
2024-03-11 16:03:10,22.3704,23.5158,13.5624,46.2587,46.1081,23.4597,23.5158,3250.94,481.001,1748.76,7.816032429830354,20.0,23.09259259259259
2024-03-11 16:03:11,22.3521,23.5125,13.541,46.2574,46.1081,23.4442,23.5125,3253.57,482.971,1743.17,7.793790166861748,20.0,23.092962962962964
2024-03-11 16:03:12,22.3404,23.4632,13.5087,46.2433,46.1048,23.4512,23.4567,3255.21,484.941,1750.4,7.844412962936594,20.0,23.093333333333334
2024-03-11 16:03:13,22.3346,23.4599,13.4899,46.221,46.1081,23.445,23.4599,3235.51,483.956,1750.23,7.855196729774565,20.0,23.093703703703703
2024-03-11 16:03:14,22.3047,23.4599,13.4699,46.222,46.1015,23.4551,23.4567,3209.9,482.971,1750.4,7.847166416992453,20.0,23.094074074074076
2024-03-11 16:03:15,22.3035,23.4599,13.4457,46.217,46.1081,23.4514,23.4567,3213.51,486.911,1749.74,7.864628740369925,20.0,23.094444444444445
2024-03-11 16:03:16,22.2805,23.4632,13.411,46.1978,46.0917,23.439,23.4599,3209.24,486.911,1759.1,7.917143239616472,20.0,23.094814814814814
2024-03-11 16:03:17,22.2922,23.4632,13.4002,46.1816,46.1114,23.443,23.4567,3221.06,480.016,1750.56,7.898694020669084,20.0,23.095185185185187
2024-03-11 16:03:18,22.2841,23.4632,13.3755,46.1816,46.1015,23.4402,23.4599,3217.78,477.061,1746.95,7.89712059732922,20.0,23.095555555555556
2024-03-11 16:03:19,22.2862,23.4632,13.3528,46.1604,46.1048,23.4291,23.4567,3230.26,484.941,1745.96,7.914617041526573,20.0,23.095925925925926
2024-03-11 16:03:20,22.2845,23.4632,13.3279,46.1471,46.1015,23.4302,23.4501,3234.2,481.986,1745.31,7.932217097483951,20.0,23.096296296296295
2024-03-11 16:03:21,22.2842,23.4567,13.3201,46.1296,46.0884,23.4243,23.4567,3248.64,487.896,1750.89,7.964240951386181,20.0,23.096666666666668
2024-03-11 16:03:22,22.2996,23.4632,13.2995,46.103,46.1081,23.4035,23.4534,3248.97,480.016,1744.82,7.968504116997875,20.0,23.097037037037037
2024-03-11 16:03:23,22.3046,23.4632,13.2588,46.0888,46.1048,23.3946,23.4534,3257.18,485.926,1743.17,8.00139223154861,20.0,23.097407407407406
2024-03-11 16:03:24,22.3206,23.4567,13.2503,46.0895,46.1015,23.3802,23.4567,3259.48,478.046,1744.16,8.02762006172015,20.0,23.09777777777778
2024-03-11 16:03:25,22.3341,23.4567,13.2396,46.0769,46.1015,23.3765,23.4534,3262.1,481.001,1743.67,8.046776864226919,20.0,23.098148148148148
2024-03-11 16:03:26,22.3353,23.4599,13.2109,46.0728,46.1179,23.3647,23.4567,3263.09,484.941,1744.16,8.07550097473725,20.0,23.098518518518517
2024-03-11 16:03:27,22.3387,23.4632,13.178,46.0553,46.1048,23.3428,23.4567,3269.66,483.956,1743.34,8.103816370679759,20.0,23.09888888888889
2024-03-11 16:03:28,22.362,23.4599,13.1734,46.0455,46.1015,23.3377,23.4599,3270.97,482.971,1743.17,8.127704864004016,20.0,23.09925925925926
2024-03-11 16:03:29,22.3848,23.4632,13.1455,46.0512,46.1114,23.3199,23.4567,3273.27,476.076,1739.23,8.154079146994148,20.0,23.09962962962963
2024-03-11 16:03:30,22.3991,23.4599,13.1233,46.0478,46.1048,23.3037,23.4599,3275.56,486.911,1741.7,8.19791788052151,20.0,23.1
2024-03-11 16:03:31,22.4187,23.4665,13.1105,46.0435,46.1081,23.2832,23.4567,3277.86,483.956,1740.06,8.218806686839002,20.0,23.10037037037037
2024-03-11 16:03:32,22.4357,23.4599,13.1011,46.0309,46.1081,23.2804,23.4599,3283.77,479.031,1739.73,8.240553833582467,20.0,23.10074074074074
2024-03-11 16:03:33,22.4535,23.4665,13.0744,46.0329,46.1015,23.2679,23.4567,3283.77,479.031,1738.91,8.275935687246779,20.0,23.101111111111113
2024-03-11 16:03:34,22.4814,23.4599,13.0628,46.0385,46.1114,23.2355,23.4567,3278.19,484.941,1741.7,8.324123994639802,20.0,23.101481481481482
2024-03-11 16:03:35,22.5061,23.4632,13.0463,46.0414,46.1114,23.2318,23.4534,3291.0,482.971,1736.94,8.337687374219952,20.0,23.10185185185185
2024-03-11 16:03:36,22.5379,23.4665,13.0442,46.03,46.1015,23.213,23.4567,3279.5,479.031,1736.77,8.366747226859118,20.0,23.10222222222222
2024-03-11 16:03:37,22.5606,23.4567,13.0336,46.0395,46.1048,23.193,23.4599,3287.38,481.986,1736.77,8.39609433943424,20.0,23.102592592592593
2024-03-11 16:03:38,22.5918,23.4632,13.0331,46.0237,46.1081,23.1806,23.4567,3287.71,488.881,1735.29,8.416852786682938,20.0,23.102962962962962
2024-03-11 16:03:39,22.6185,23.4632,13.0322,46.0409,46.1015,23.1594,23.4632,3292.31,479.031,1734.15,8.435610368696103,20.0,23.10333333333333
2024-03-11 16:03:40,22.6355,23.4632,13.0226,46.0307,46.1048,23.1379,23.4567,3291.0,477.061,1733.32,8.454968782512296,20.0,23.103703703703705
2024-03-11 16:03:41,22.6712,23.4632,13.0239,46.0445,46.1015,23.1261,23.4567,3297.56,479.031,1740.22,8.519003079873455,20.0,23.104074074074074
2024-03-11 16:03:42,22.711,23.4599,13.0171,46.041,46.1081,23.1009,23.4534,3301.83,482.971,1731.85,8.518980909611702,20.0,23.104444444444443
2024-03-11 16:03:43,22.7352,23.4632,13.0214,46.0633,46.1048,23.0969,23.4567,3302.49,480.016,1731.19,8.533215783090744,20.0,23.104814814814816
2024-03-11 16:03:44,22.7583,23.4599,13.0273,46.0821,46.1048,23.0748,23.4599,3297.23,486.911,1729.88,8.541856790146577,20.0,23.105185185185185
2024-03-11 16:03:45,22.7841,23.4567,13.0172,46.087,46.1081,23.0605,23.4567,3303.47,481.001,1728.24,8.56524183468594,20.0,23.105555555555554
2024-03-11 16:03:46,22.8055,23.4632,13.0163,46.1154,46.1081,23.0697,23.4599,3304.46,485.926,1726.76,8.577446482847384,20.0,23.105925925925927
2024-03-11 16:03:47,22.8429,23.4041,13.0354,46.1272,46.1081,23.0513,23.4008,3308.4,490.851,1725.28,8.586115779301343,20.0,23.106296296296296
2024-03-11 16:03:48,22.8798,23.4041,13.041,46.1427,46.1081,23.0489,23.4041,3311.35,481.986,1724.62,8.610222738834535,20.0,23.106666666666666
2024-03-11 16:03:49,22.897,23.4107,13.0499,46.1549,46.1015,23.0506,23.3975,3316.28,484.941,1724.62,8.617486312515503,20.0,23.10703703703704
2024-03-11 16:03:50,22.9183,23.4041,13.0494,46.1776,46.1048,23.0384,23.4074,3318.25,481.001,1724.62,8.636564132545034,20.0,23.107407407407408
2024-03-11 16:03:51,22.9773,23.4107,13.0605,46.1874,46.1048,23.0534,23.4008,3320.55,490.851,1724.62,8.678482828848471,20.0,23.107777777777777
2024-03-11 16:03:52,22.9808,23.4074,13.0609,46.2002,46.1081,23.0447,23.4008,3321.86,487.896,1724.3,8.679584950308337,20.0,23.108148148148146
2024-03-11 16:03:53,23.0058,23.4107,13.0662,46.2199,46.1048,23.0437,23.4041,3323.17,479.031,1723.97,8.695157384587628,20.0,23.10851851851852
2024-03-11 16:03:54,23.0384,23.414,13.0761,46.2269,46.1015,23.0481,23.4041,3327.77,486.911,1723.8,8.714155949648323,20.0,23.108888888888888
2024-03-11 16:03:55,23.0586,23.4074,13.0859,46.2595,46.1015,23.0453,23.4041,3326.13,486.911,1723.47,8.721583009663869,20.0,23.109259259259257
2024-03-11 16:03:56,23.0899,23.4041,13.1046,46.2592,46.0687,23.0539,23.4041,3323.17,486.911,1716.42,8.69688083764235,20.0,23.10962962962963
2024-03-11 16:03:57,23.115,23.4041,13.1152,46.2719,46.1081,23.0505,23.4041,3319.23,482.971,1722.33,8.739498578927552,20.0,23.11
2024-03-11 16:03:58,23.1545,23.4107,13.1178,46.2739,46.1081,23.0556,23.4041,3320.87,482.971,1720.03,8.76003417878949,20.0,23.11037037037037
2024-03-11 16:03:59,23.1649,23.4041,13.1141,46.2975,46.1015,23.0521,23.4074,3321.2,487.896,1718.55,8.764792500713568,20.0,23.11074074074074
2024-03-11 16:04:00,23.1953,23.4107,13.1302,46.294,46.1081,23.0706,23.3975,3317.59,481.001,1716.58,8.767201295010416,20.0,23.11111111111111
2024-03-11 16:04:01,23.2234,23.4172,13.1495,46.2979,46.1015,23.061,23.4008,3314.64,481.001,1715.43,8.768987926029489,20.0,23.11148148148148
2024-03-11 16:04:02,23.2395,23.4041,13.1585,46.2931,46.1048,23.0602,23.4041,3311.68,483.956,1714.45,8.770155110060417,20.0,23.111851851851853
2024-03-11 16:04:03,23.2536,23.4041,13.1595,46.3007,46.1015,23.0741,23.4008,3307.74,489.866,1713.63,8.77735159448232,20.0,23.112222222222222
2024-03-11 16:04:04,23.2802,23.4008,13.1768,46.293,46.1048,23.0636,23.3975,3307.41,488.881,1712.97,8.782054746244599,20.0,23.11259259259259
2024-03-11 16:04:05,23.2939,23.4041,13.1871,46.2917,46.1081,23.0741,23.4008,3303.47,481.001,1712.64,8.783317673269709,20.0,23.112962962962964
2024-03-11 16:04:06,23.3224,23.4041,13.192,46.2785,46.1081,23.0775,23.4041,3302.49,489.866,1712.48,8.80300478046085,20.0,23.113333333333333
2024-03-11 16:04:07,23.3428,23.4041,13.2073,46.279,46.0982,23.067,23.4008,3301.5,485.926,1712.97,8.809956636435468,20.0,23.113703703703703
2024-03-11 16:04:08,23.363,23.4041,13.223,46.268,46.1015,23.0768,23.4041,3297.56,480.016,1720.85,8.854413648839847,20.0,23.114074074074075
2024-03-11 16:04:09,23.3803,23.4074,13.2249,46.2577,46.1015,23.0848,23.4008,3292.64,483.956,1713.79,8.831479682939717,20.0,23.114444444444445
2024-03-11 16:04:10,23.3882,23.4074,13.2403,46.2552,46.1114,23.0915,23.3975,3289.35,474.106,1713.13,8.821558837634184,20.0,23.114814814814814
2024-03-11 16:04:11,23.4162,23.4107,13.2609,46.232,46.1081,23.0914,23.4041,3289.35,481.986,1713.46,8.82969218471741,20.0,23.115185185185183
2024-03-11 16:04:12,23.4283,23.4074,13.2682,46.2092,46.1081,23.0939,23.4041,3290.01,486.911,1713.46,8.833865623462362,20.0,23.115555555555556
2024-03-11 16:04:13,23.4536,23.4074,13.2682,46.1964,46.1015,23.0933,23.4008,3288.37,488.881,1712.31,8.849919452466983,20.0,23.115925925925925
2024-03-11 16:04:14,23.4602,23.4107,13.2839,46.182,46.1015,23.0959,23.4074,3287.71,487.896,1711.66,8.838656153690762,20.0,23.116296296296294
2024-03-11 16:04:15,23.491,23.4041,13.3046,46.1546,46.1048,23.1052,23.3975,3279.83,479.031,1714.12,8.860144075164934,20.0,23.116666666666667
2024-03-11 16:04:16,23.4983,23.4041,13.3132,46.1285,46.1015,23.1132,23.4008,3284.43,489.866,1711.66,8.846299420315423,20.0,23.117037037037036
2024-03-11 16:04:17,23.5174,23.4041,13.3147,46.0975,46.1015,23.1042,23.4008,3281.15,484.941,1710.67,8.856460537247223,20.0,23.117407407407406
2024-03-11 16:04:18,23.5269,23.4041,13.3215,46.078,46.1015,23.1093,23.4041,3276.88,484.941,1710.51,8.857975704724298,20.0,23.11777777777778
2024-03-11 16:04:19,23.5539,23.4074,13.3325,46.0562,46.1146,23.1189,23.4008,3271.95,486.911,1709.69,8.867610141059282,20.0,23.118148148148148
2024-03-11 16:04:20,23.5767,23.4041,13.342,46.0413,46.1015,23.127,23.4008,3274.58,483.956,1709.85,8.879979549212504,20.0,23.118518518518517
2024-03-11 16:04:21,23.6125,23.4008,13.3753,46.0093,46.1048,23.1207,23.4008,3273.27,480.016,1708.37,8.874460487569413,20.0,23.11888888888889
2024-03-11 16:04:22,23.6233,23.3614,13.3709,45.9915,46.0982,23.1364,23.3548,3266.7,482.971,1708.54,8.88852152713709,20.0,23.11925925925926
2024-03-11 16:04:23,23.6489,23.3548,13.3797,45.9786,46.1081,23.1308,23.3548,3262.76,482.971,1707.72,8.898813655696731,20.0,23.119629629629628
2024-03-11 16:04:24,23.66,23.3844,13.3911,45.9678,46.1311,23.1414,23.3515,3257.84,480.016,1706.57,8.892561292259911,20.0,23.12
2024-03-11 16:04:25,23.6906,23.3548,13.4195,45.9515,46.1015,23.143,23.3515,3254.22,487.896,1705.58,8.889306649018964,20.0,23.12037037037037
2024-03-11 16:04:26,23.699,23.3581,13.4202,45.9405,46.1048,23.1486,23.3515,3255.87,482.971,1704.27,8.889138048265682,20.0,23.12074074074074
2024-03-11 16:04:27,23.7164,23.3581,13.4257,45.9277,46.1081,23.1445,23.3548,3252.58,481.986,1704.27,8.899429205090831,20.0,23.121111111111112
2024-03-11 16:04:28,23.7447,23.3581,13.4465,45.9144,46.1015,23.1582,23.3515,3250.94,488.881,1701.48,8.89133567019768,20.0,23.12148148148148
2024-03-11 16:04:29,23.7458,23.3614,13.4565,45.9072,46.1081,23.153,23.3483,3250.94,483.956,1704.6,8.899941454288854,20.0,23.12185185185185
2024-03-11 16:04:30,23.7712,23.3581,13.4774,45.8908,46.1048,23.1656,23.3548,3252.58,499.716,1704.92,8.905505314667597,20.0,23.12222222222222
2024-03-11 16:04:31,23.7838,23.3548,13.4799,45.8936,46.1015,23.1766,23.3548,3253.24,485.926,1705.09,8.915132009095009,20.0,23.122592592592593
2024-03-11 16:04:32,23.8074,23.3614,13.501,45.8718,46.1015,23.1574,23.3548,3256.52,485.926,1698.36,8.882098442383862,20.0,23.122962962962962
2024-03-11 16:04:33,23.8177,23.3515,13.5054,45.8646,46.1146,23.1729,23.3515,3258.49,483.956,1705.09,8.922399850288768,20.0,23.12333333333333
2024-03-11 16:04:34,23.8286,23.3581,13.5255,45.8649,46.1048,23.1616,23.3581,3251.93,472.136,1706.07,8.919563405541235,20.0,23.123703703703704
2024-03-11 16:04:35,23.843,23.3581,13.5245,45.864,46.1048,23.1806,23.3548,3251.93,481.001,1706.57,8.935513413723363,20.0,23.124074074074073
2024-03-11 16:04:36,23.8578,23.3614,13.5445,45.8641,46.1015,23.1864,23.3548,3255.21,483.956,1706.57,8.931010368731233,20.0,23.124444444444443
2024-03-11 16:04:37,23.8638,23.3581,13.546,45.8831,46.1048,23.1879,23.3548,3248.64,485.926,1705.09,8.92715855583231,20.0,23.124814814814815
2024-03-11 16:04:38,23.8723,23.3581,13.5681,45.8862,46.1081,23.1941,23.3515,3252.58,490.851,1704.76,8.913666106272736,20.0,23.125185185185185
2024-03-11 16:04:39,23.8877,23.3581,13.5887,45.8881,46.1048,23.2006,23.3515,3250.94,478.046,1703.94,8.904882472951693,20.0,23.125555555555554
2024-03-11 16:04:40,23.9092,23.3581,13.5939,45.8993,46.1048,23.1816,23.3515,3250.61,485.926,1702.46,8.9112292326551,20.0,23.125925925925927
2024-03-11 16:04:41,23.9127,23.3614,13.6155,45.9089,46.1081,23.2054,23.3515,3247.0,489.866,1702.79,8.897317217069778,20.0,23.126296296296296
2024-03-11 16:04:42,23.9072,23.3548,13.6067,45.9119,46.1048,23.2031,23.3548,3248.31,486.911,1700.0,8.885585774677502,20.0,23.126666666666665
2024-03-11 16:04:43,23.9151,23.3581,13.6315,45.9193,46.1114,23.2083,23.3515,3243.72,474.106,1695.9,8.849612438158507,20.0,23.127037037037038
2024-03-11 16:04:44,23.9289,23.3581,13.6332,45.9318,46.1081,23.2056,23.3548,3251.27,488.881,1698.36,8.872877137822272,20.0,23.127407407407407
2024-03-11 16:04:45,23.9356,23.3581,13.6498,45.9428,46.1048,23.2012,23.3515,3247.99,488.881,1697.7,8.860900501702183,20.0,23.127777777777776
2024-03-11 16:04:46,23.9437,23.3548,13.6649,45.9631,46.1048,23.2049,23.3515,3255.87,481.001,1696.22,8.847150827174811,20.0,23.12814814814815
2024-03-11 16:04:47,23.9509,23.3581,13.6662,45.9696,46.1048,23.2128,23.3515,3257.84,487.896,1695.73,8.849671854013476,20.0,23.12851851851852
2024-03-11 16:04:48,23.954,23.3581,13.6782,45.9795,46.1081,23.2042,23.3548,3258.16,484.941,1695.57,8.84117938938593,20.0,23.128888888888888
2024-03-11 16:04:49,23.9676,23.3581,13.6875,46.0059,46.1048,23.2026,23.3515,3256.85,484.941,1694.75,8.840601559527602,20.0,23.12925925925926
2024-03-11 16:04:50,23.9657,23.3614,13.6933,46.0174,46.1081,23.2146,23.3515,3257.18,479.031,1694.58,8.83309363800987,20.0,23.12962962962963
2024-03-11 16:04:51,23.9742,23.3647,13.7031,46.0437,46.1114,23.1904,23.3548,3260.13,484.941,1695.9,8.838855489669937,20.0,23.13
2024-03-11 16:04:52,23.9844,23.3581,13.7218,46.0708,46.1081,23.1909,23.3515,3263.09,489.866,1696.39,8.834092480585868,20.0,23.13037037037037
2024-03-11 16:04:53,23.9955,23.3548,13.7277,46.0907,46.1081,23.1915,23.3515,3263.42,484.941,1700.16,8.8582112014046,20.0,23.13074074074074
2024-03-11 16:04:54,24.0187,23.3515,13.7526,46.1078,46.1081,23.1873,23.3548,3253.57,481.986,1695.73,8.833667119166108,20.0,23.13111111111111
2024-03-11 16:04:55,24.0175,23.3548,13.7462,46.133,46.1081,23.1771,23.3483,3257.84,486.911,1694.58,8.832147763335817,20.0,23.13148148148148
2024-03-11 16:04:56,24.0261,23.3023,13.762,46.1532,46.1081,23.167,23.3023,3255.87,480.016,1694.75,8.826842002232196,20.0,23.131851851851852
2024-03-11 16:04:57,24.0377,23.3056,13.7676,46.1589,46.1048,23.1511,23.3023,3246.67,482.971,1692.61,8.820849463343205,20.0,23.13222222222222
2024-03-11 16:04:58,24.0334,23.3056,13.7817,46.1752,46.1048,23.1216,23.3121,3247.33,486.911,1700.98,8.848587131928877,20.0,23.13259259259259
2024-03-11 16:04:59,24.0497,23.3056,13.7932,46.2075,46.1081,23.1042,23.299,3250.61,482.971,1695.57,8.824573892761324,20.0,23.132962962962964
2024-03-11 16:05:00,24.0603,23.3088,13.7966,46.2144,46.1081,23.1069,23.3056,3252.25,486.911,1694.42,8.82477932656467,20.0,23.133333333333333
2024-03-11 16:05:01,24.0703,23.3088,13.8189,46.2127,46.1081,23.0859,23.299,3247.99,494.791,1694.09,8.81248709950099,20.0,23.133703703703702
2024-03-11 16:05:02,24.0774,23.3088,13.818,46.2187,46.1048,23.07,23.3154,3257.84,482.971,1693.6,8.816813278668699,20.0,23.134074074074075
2024-03-11 16:05:03,24.071,23.299,13.8293,46.2158,46.1015,23.0538,23.3023,3250.94,482.971,1693.1,8.799003608166249,20.0,23.134444444444444
2024-03-11 16:05:04,24.079,23.3088,13.8246,46.2191,46.1015,23.031,23.299,3247.66,485.926,1692.61,8.80736494648607,20.0,23.134814814814813
2024-03-11 16:05:05,24.0726,23.3088,13.8276,46.2158,46.1048,23.0197,23.299,3254.55,481.986,1692.61,8.799291414100276,20.0,23.135185185185186
2024-03-11 16:05:06,24.0711,23.3121,13.8417,46.2106,46.1081,22.9819,23.3023,3249.63,483.956,1692.12,8.783349324919877,20.0,23.135555555555555
2024-03-11 16:05:07,24.0863,23.3088,13.8491,46.2074,46.1081,22.9844,23.3023,3247.66,486.911,1691.14,8.784955898867423,20.0,23.135925925925925
2024-03-11 16:05:08,24.0805,23.3056,13.8549,46.2002,46.1048,22.9646,23.299,3246.02,480.016,1690.48,8.77157685554255,20.0,23.136296296296297
2024-03-11 16:05:09,24.0926,23.3023,13.8703,46.2133,46.1081,22.9299,23.3023,3237.81,481.986,1691.14,8.772169605457794,20.0,23.136666666666667
2024-03-11 16:05:10,24.0738,23.3088,13.8691,46.2054,46.1015,22.931,23.3023,3238.14,486.911,1690.64,8.754477231172565,20.0,23.137037037037036
2024-03-11 16:05:11,24.0858,23.3056,13.8795,46.1991,46.1015,22.9091,23.3056,3235.18,492.821,1690.97,8.757558924958127,20.0,23.137407407407405
2024-03-11 16:05:12,24.0915,23.3023,13.8905,46.1798,46.1048,22.9026,23.3056,3224.68,482.971,1690.97,8.75301123751976,20.0,23.137777777777778
2024-03-11 16:05:13,24.0885,23.3088,13.8992,46.1547,46.1081,22.8879,23.3056,3221.72,483.956,1691.79,8.74721172163413,20.0,23.138148148148147
2024-03-11 16:05:14,24.0769,23.3088,13.8959,46.1415,46.1081,22.8826,23.299,3219.75,487.896,1689.66,8.72908246110745,20.0,23.138518518518516
2024-03-11 16:05:15,24.0644,23.3056,13.8979,46.1092,46.1048,22.8756,23.3088,3211.87,488.881,1692.45,8.731043418755467,20.0,23.13888888888889
2024-03-11 16:05:16,24.0506,23.3056,13.907,46.106,46.1081,22.8836,23.3023,3216.8,488.881,1692.78,8.713075354517544,20.0,23.13925925925926
2024-03-11 16:05:17,24.0382,23.3023,13.9091,46.0891,46.1081,22.8763,23.3056,3209.9,487.896,1693.6,8.704834920264645,20.0,23.139629629629628
2024-03-11 16:05:18,24.0452,23.3056,13.9167,46.0571,46.1048,22.883,23.3056,3212.86,481.986,1693.93,8.706015334092669,20.0,23.14
2024-03-11 16:05:19,24.0311,23.3121,13.9302,46.0408,46.1081,22.8787,23.3088,3207.6,486.911,1694.42,8.684803092422523,20.0,23.14037037037037
2024-03-11 16:05:20,24.0225,23.3056,13.9225,46.0384,46.1081,22.8857,23.3056,3200.38,486.911,1694.58,8.684849280002696,20.0,23.14074074074074
2024-03-11 16:05:21,24.0099,23.3088,13.9268,46.0014,46.1048,22.8817,23.3056,3199.72,485.926,1701.15,8.703932605174476,20.0,23.141111111111112
2024-03-11 16:05:22,24.001,23.3056,13.9181,45.9968,46.0982,22.8857,23.3023,3201.04,481.986,1697.04,8.682731566613421,20.0,23.14148148148148
2024-03-11 16:05:23,23.9951,23.3088,13.9158,45.9892,46.1081,22.8799,23.3088,3192.17,483.956,1698.36,8.686382716595476,20.0,23.14185185185185
2024-03-11 16:05:24,23.996,23.3121,13.9366,45.9655,46.1015,22.8884,23.299,3210.23,482.971,1697.87,8.666731621934993,20.0,23.142222222222223
2024-03-11 16:05:25,23.9674,23.3023,13.9196,45.9512,46.1015,22.8986,23.2957,3200.71,484.941,1699.84,8.666781793880265,20.0,23.142592592592592
2024-03-11 16:05:26,23.9622,23.3088,13.9243,45.9511,46.1081,22.9086,23.3056,3195.13,484.941,1701.15,8.664915065553345,20.0,23.14296296296296
2024-03-11 16:05:27,23.9545,23.3023,13.9282,45.9423,46.1015,22.9102,23.3154,3196.77,483.956,1695.57,8.62651247706262,20.0,23.143333333333334
2024-03-11 16:05:28,23.9374,23.3023,13.9243,45.9306,46.1048,22.9194,23.3088,3196.44,485.926,1699.01,8.632633917164979,20.0,23.143703703703704
2024-03-11 16:05:29,23.9172,23.3121,13.9341,45.9267,46.1081,22.9215,23.299,3191.19,487.896,1699.18,8.607631075779095,20.0,23.144074074074073
2024-03-11 16:05:30,23.9178,23.3088,13.9249,45.9275,46.1048,22.9241,23.3056,3190.53,484.941,1699.84,8.61942751528356,20.0,23.144444444444442
2024-03-11 16:05:31,23.8876,23.2464,13.9261,45.937,46.1048,22.9367,23.253,3187.25,478.046,1692.94,8.557465195347007,20.0,23.144814814814815
2024-03-11 16:05:32,23.8764,23.2596,13.9317,45.9312,46.1081,22.9512,23.253,3185.93,481.986,1698.69,8.572049145283192,20.0,23.145185185185184
2024-03-11 16:05:33,23.8516,23.253,13.933,45.9213,46.1048,22.9473,23.2497,3181.99,482.971,1698.19,8.547035172843724,20.0,23.145555555555553
2024-03-11 16:05:34,23.8281,23.2563,13.9271,45.9259,46.1015,22.9514,23.2497,3182.65,484.941,1698.03,8.53106508248724,20.0,23.145925925925926
2024-03-11 16:05:35,23.8044,23.253,13.9141,45.9232,46.1081,22.9597,23.2497,3183.63,482.971,1698.52,8.524304716053003,20.0,23.146296296296295
2024-03-11 16:05:36,23.7774,23.253,13.9147,45.9272,46.1081,22.9706,23.253,3190.2,484.941,1697.37,8.494761320216531,20.0,23.146666666666665
2024-03-11 16:05:37,23.7742,23.2497,13.9128,45.9179,46.1048,22.978,23.2497,3179.04,485.926,1697.87,8.496143628501676,20.0,23.147037037037038
2024-03-11 16:05:38,23.7564,23.253,13.8974,45.9097,46.1048,22.9924,23.2497,3185.6,486.911,1699.84,8.503931378596857,20.0,23.147407407407407
2024-03-11 16:05:39,23.7375,23.253,13.8989,45.9002,46.1015,23.0008,23.2464,3185.28,489.866,1701.64,8.495321630437926,20.0,23.147777777777776
2024-03-11 16:05:40,23.7076,23.2497,13.8974,45.8964,46.0949,23.0087,23.2563,3189.87,489.866,1702.79,8.47652384754088,20.0,23.14814814814815
2024-03-11 16:05:41,23.6775,23.253,13.8824,45.9162,46.0982,23.0091,23.2497,3191.51,484.941,1703.78,8.468397315792286,20.0,23.148518518518518
2024-03-11 16:05:42,23.667,23.2497,13.8763,45.9249,46.1015,23.0069,23.2464,3190.2,488.881,1704.43,8.467822557934257,20.0,23.148888888888887
2024-03-11 16:05:43,23.6399,23.2596,13.8822,45.9362,46.1081,23.0203,23.2497,3190.2,489.866,1704.92,8.44170755298645,20.0,23.14925925925926
2024-03-11 16:05:44,23.6111,23.2464,13.8755,45.9418,46.1048,23.0265,23.253,3190.53,481.986,1706.57,8.430739389508672,20.0,23.14962962962963
2024-03-11 16:05:45,23.5823,23.253,13.8688,45.9501,46.1081,23.0293,23.2464,3181.66,481.001,1709.03,8.423726669972297,20.0,23.15
2024-03-11 16:05:46,23.546,23.253,13.869,45.959,46.0982,23.0327,23.2563,3185.6,478.046,1708.86,8.391238422384994,20.0,23.15037037037037
2024-03-11 16:05:47,23.5069,23.253,13.8477,45.9643,46.1048,23.038,23.253,3181.99,485.926,1712.31,8.392713293073328,20.0,23.15074074074074
2024-03-11 16:05:48,23.4864,23.2563,13.8524,45.9776,46.1048,23.0531,23.253,3186.59,479.031,1711.82,8.368422025701124,20.0,23.15111111111111
2024-03-11 16:05:49,23.4495,23.2563,13.8365,45.9893,46.1015,23.0624,23.253,3187.57,481.986,1712.31,8.35257090507639,20.0,23.151481481481483
2024-03-11 16:05:50,23.4059,23.2497,13.8231,45.9989,46.1048,23.0591,23.253,3192.17,480.016,1713.46,8.331922667740974,20.0,23.151851851851852
2024-03-11 16:05:51,23.3883,23.253,13.8208,46.0014,46.1048,23.0662,23.253,3188.23,482.971,1714.28,8.322600822404786,20.0,23.15222222222222
2024-03-11 16:05:52,23.3475,23.2563,13.826,46.0331,46.1048,23.0811,23.2497,3190.53,486.911,1716.09,8.291331287162496,20.0,23.15259259259259
2024-03-11 16:05:53,23.3166,23.253,13.8116,46.0305,46.1048,23.0849,23.2497,3190.86,485.926,1718.55,8.28882802555841,20.0,23.152962962962963
2024-03-11 16:05:54,23.2657,23.253,13.7915,46.0439,46.1081,23.0691,23.253,3193.16,482.971,1720.52,8.271439729573462,20.0,23.153333333333332
2024-03-11 16:05:55,23.2255,23.2497,13.7954,46.0424,46.1081,23.086,23.2497,3192.17,479.031,1721.18,8.236096469752221,20.0,23.1537037037037
2024-03-11 16:05:56,23.1917,23.2497,13.7759,46.0667,46.1081,23.0847,23.253,3194.47,482.971,1721.01,8.222794840428712,20.0,23.154074074074074
2024-03-11 16:05:57,23.176,23.2563,13.7744,46.0694,46.1081,23.0827,23.2497,3195.45,481.986,1722.33,8.21669131779088,20.0,23.154444444444444
2024-03-11 16:05:58,23.1331,23.2563,13.7625,46.0869,46.1081,23.1001,23.2464,3200.05,487.896,1723.47,8.1950189768424,20.0,23.154814814814813
2024-03-11 16:05:59,23.0882,23.253,13.7487,46.0725,46.1081,23.0933,23.253,3198.74,489.866,1723.97,8.170190188071563,20.0,23.155185185185186
2024-03-11 16:06:00,23.0592,23.253,13.7251,46.0922,46.1081,23.1043,23.253,3202.68,482.971,1723.97,8.165466270622499,20.0,23.155555555555555
2024-03-11 16:06:01,23.023,23.2497,13.7218,46.0935,46.1081,23.1113,23.2563,3204.98,481.001,1725.12,8.142113063961279,20.0,23.155925925925924
2024-03-11 16:06:02,22.9805,23.253,13.6986,46.1137,46.1015,23.109,23.253,3208.26,486.911,1726.27,8.130634605917951,20.0,23.156296296296297
2024-03-11 16:06:03,22.9369,23.2497,13.6871,46.1135,46.1048,23.109,23.2497,3204.98,485.926,1725.12,8.097118373868854,20.0,23.156666666666666
2024-03-11 16:06:04,22.9088,23.253,13.6723,46.117,46.1048,23.1128,23.2563,3210.56,482.971,1725.44,8.086975588974463,20.0,23.157037037037036
2024-03-11 16:06:05,22.8648,23.253,13.6579,46.1252,46.1081,23.1254,23.2497,3206.62,484.941,1725.61,8.061853664191798,20.0,23.15740740740741
2024-03-11 16:06:06,22.8194,23.2005,13.6373,46.1212,46.1081,23.1269,23.1939,3213.51,488.881,1725.44,8.039345916258593,20.0,23.157777777777778
2024-03-11 16:06:07,22.7955,23.2005,13.634,46.1258,46.1081,23.1166,23.2037,3216.47,483.956,1726.59,8.026655856023542,20.0,23.158148148148147
2024-03-11 16:06:08,22.7611,23.1939,13.6093,46.1262,46.1081,23.128,23.1939,3208.26,481.001,1727.41,8.02196542459548,20.0,23.15851851851852
2024-03-11 16:06:09,22.7251,23.1972,13.5939,46.1349,46.1081,23.1285,23.1972,3208.26,483.956,1728.56,8.00923709020023,20.0,23.15888888888889
2024-03-11 16:06:10,22.6842,23.2005,13.5737,46.135,46.1081,23.1313,23.2037,3216.8,482.971,1728.24,7.989601176924733,20.0,23.159259259259258
2024-03-11 16:06:11,22.6416,23.2005,13.5549,46.1322,46.1114,23.1238,23.1972,3218.44,484.941,1729.06,7.972510311865788,20.0,23.159629629629627
2024-03-11 16:06:12,22.6205,23.2005,13.539,46.1292,46.1081,23.1353,23.1939,3221.72,482.971,1730.04,7.972464012650316,20.0,23.16
2024-03-11 16:06:13,22.5886,23.1972,13.529,46.1374,46.1081,23.1299,23.1972,3217.78,485.926,1732.18,7.963076330907518,20.0,23.16037037037037
2024-03-11 16:06:14,22.5634,23.1939,13.5063,46.1436,46.1015,23.1372,23.1906,3219.09,475.091,1733.16,7.965382872350304,20.0,23.16074074074074
2024-03-11 16:06:15,22.5262,23.2005,13.4829,46.1529,46.1179,23.141,23.2005,3224.02,483.956,1734.47,7.959257705151469,20.0,23.16111111111111
2024-03-11 16:06:16,22.5071,23.2005,13.4637,46.1429,46.1015,23.1424,23.2037,3223.69,484.941,1744.16,8.003812361902035,20.0,23.16148148148148
2024-03-11 16:06:17,22.4754,23.1972,13.4599,46.1488,46.1048,23.1394,23.1939,3224.02,482.971,1737.59,7.94906342086668,20.0,23.16185185185185
2024-03-11 16:06:18,22.437,23.1972,13.418,46.1514,46.1081,23.1375,23.1939,3228.94,486.911,1737.1,7.949906904157446,20.0,23.162222222222223
2024-03-11 16:06:19,22.4159,23.2005,13.403,46.1467,46.0982,23.1382,23.2005,3227.96,482.971,1738.09,7.9490576949910166,20.0,23.162592592592592
2024-03-11 16:06:20,22.3784,23.2103,13.3692,46.1378,46.1048,23.1431,23.1972,3233.54,484.941,1736.44,7.938251341288664,20.0,23.16296296296296
2024-03-11 16:06:21,22.3579,23.2037,13.3537,46.1412,46.1048,23.1427,23.1972,3235.18,488.881,1747.44,7.9841050304552725,20.0,23.163333333333334
2024-03-11 16:06:22,22.3328,23.1939,13.323,46.125,46.1081,23.1445,23.1939,3235.51,480.016,1739.56,7.953044255748053,20.0,23.163703703703703
2024-03-11 16:06:23,22.31,23.2005,13.3105,46.1286,46.1048,23.1474,23.1972,3243.39,486.911,1740.55,7.948473316707882,20.0,23.164074074074072
2024-03-11 16:06:24,22.2951,23.1939,13.2799,46.1036,46.0982,23.1413,23.1972,3247.33,484.941,1741.2,7.965313254551865,20.0,23.164444444444445
2024-03-11 16:06:25,22.2634,23.1939,13.2574,46.0971,46.1114,23.1576,23.1939,3251.27,484.941,1740.22,7.952706118534758,20.0,23.164814814814815
2024-03-11 16:06:26,22.2496,23.1939,13.241,46.0821,46.1048,23.1501,23.2005,3249.63,481.986,1740.55,7.9565105529079,20.0,23.165185185185184
2024-03-11 16:06:27,22.2311,23.2005,13.1982,46.074,46.1048,23.1563,23.1972,3249.3,478.046,1740.55,7.977972623200253,20.0,23.165555555555557
2024-03-11 16:06:28,22.2271,23.1939,13.1805,46.0739,46.0949,23.1531,23.1939,3254.22,481.001,1741.2,7.993056492216348,20.0,23.165925925925926
2024-03-11 16:06:29,22.2145,23.2005,13.1703,46.0729,46.1048,23.1553,23.184,3249.3,486.911,1739.23,7.981895015990868,20.0,23.166296296296295
2024-03-11 16:06:30,22.1916,23.2136,13.1375,46.0771,46.1048,23.1509,23.1972,3258.82,487.896,1740.88,7.998212869567504,20.0,23.166666666666664
2024-03-11 16:06:31,22.2028,23.2005,13.1259,46.076,46.1015,23.1623,23.2005,3251.93,484.941,1740.38,8.016050978653412,20.0,23.167037037037037
2024-03-11 16:06:32,22.1811,23.2005,13.0996,46.0737,46.1048,23.1613,23.1939,3253.57,490.851,1739.89,8.017855316044812,20.0,23.167407407407406
2024-03-11 16:06:33,22.1895,23.2005,13.0831,46.0585,46.1081,23.1482,23.1939,3249.96,486.911,1740.22,8.041363868290578,20.0,23.167777777777776
2024-03-11 16:06:34,22.1766,23.2005,13.0686,46.0627,46.1015,23.1583,23.1939,3257.51,478.046,1740.06,8.042037268615815,20.0,23.16814814814815
2024-03-11 16:06:35,22.183,23.1972,13.0377,46.0435,46.1081,23.1709,23.1972,3255.54,477.061,1739.07,8.070377608449677,20.0,23.168518518518518
2024-03-11 16:06:36,22.199,23.2005,13.0295,46.0442,46.0982,23.155,23.1972,3261.78,485.926,1737.92,8.086382338730136,20.0,23.168888888888887
2024-03-11 16:06:37,22.216,23.1972,13.0113,46.0524,46.1278,23.1739,23.1939,3264.07,482.971,1737.59,8.115883098003602,20.0,23.16925925925926
2024-03-11 16:06:38,22.2297,23.1939,12.9943,46.0585,46.1048,23.1656,23.2005,3272.94,480.016,1736.44,8.137562318223308,20.0,23.16962962962963
2024-03-11 16:06:39,22.2317,23.2005,12.9703,46.0568,46.1048,23.1828,23.1972,3270.97,478.046,1735.46,8.155866075369039,20.0,23.169999999999998
2024-03-11 16:06:40,22.2592,23.2005,12.9543,46.0595,46.1015,23.1579,23.2005,3274.91,486.911,1727.09,8.154653562334815,20.0,23.17037037037037
2024-03-11 16:06:41,22.2626,23.138,12.9366,46.0697,46.1081,23.1642,23.1446,3278.85,486.911,1731.03,8.191790584640602,20.0,23.17074074074074
2024-03-11 16:06:42,22.2801,23.1479,12.9327,46.0572,46.1015,23.1608,23.138,3279.18,484.941,1732.5,8.217560435082078,20.0,23.17111111111111
2024-03-11 16:06:43,22.2982,23.1446,12.9158,46.0706,46.1081,23.1742,23.1446,3283.12,481.001,1730.86,8.240521969825247,20.0,23.171481481481482
2024-03-11 16:06:44,22.3212,23.1446,12.8981,46.0672,46.1015,23.1698,23.1479,3285.41,481.986,1728.73,8.266083812762426,20.0,23.17185185185185
2024-03-11 16:06:45,22.3437,23.1479,12.8981,46.0725,46.1048,23.1667,23.138,3282.46,482.971,1724.13,8.26377329964037,20.0,23.17222222222222
2024-03-11 16:06:46,22.3655,23.1446,12.8882,46.0767,46.1081,23.1755,23.1413,3292.64,486.911,1726.76,8.304154941352666,20.0,23.172592592592594
2024-03-11 16:06:47,22.3947,23.1446,12.8661,46.0911,46.1048,23.1755,23.1479,3291.32,480.016,1725.94,8.345139979942557,20.0,23.172962962962963
2024-03-11 16:06:48,22.4378,23.1413,12.8726,46.0835,46.1048,23.1743,23.1479,3287.06,485.926,1725.12,8.373214195953464,20.0,23.173333333333332
2024-03-11 16:06:49,22.4523,23.1413,12.8544,46.1063,46.1081,23.1687,23.1413,3288.7,492.821,1726.27,8.40744005905471,20.0,23.173703703703705
2024-03-11 16:06:50,22.4716,23.1413,12.855,46.1095,46.1081,23.1716,23.1446,3291.32,484.941,1725.44,8.419770416167575,20.0,23.174074074074074
2024-03-11 16:06:51,22.4878,23.1446,12.8443,46.1119,46.1081,23.1696,23.1446,3292.31,474.106,1723.64,8.434514412041572,20.0,23.174444444444443
2024-03-11 16:06:52,22.5196,23.138,12.8526,46.1187,46.1048,23.1658,23.1446,3295.59,483.956,1722.49,8.449427106096019,20.0,23.174814814814813
2024-03-11 16:06:53,22.5542,23.1446,12.845,46.125,46.1114,23.1586,23.1479,3293.95,489.866,1721.67,8.482272002565363,20.0,23.175185185185185
2024-03-11 16:06:54,22.5652,23.1413,12.8412,46.1378,46.1048,23.1661,23.1413,3294.61,482.971,1721.34,8.493573450165805,20.0,23.175555555555555
2024-03-11 16:06:55,22.6122,23.1413,12.8405,46.1392,46.0982,23.1769,23.1413,3292.97,483.956,1722.33,8.540146629303216,20.0,23.175925925925924
2024-03-11 16:06:56,22.6061,23.1413,12.8184,46.1639,46.1114,23.1567,23.1479,3303.47,480.016,1721.83,8.55164680497792,20.0,23.176296296296297
2024-03-11 16:06:57,22.6572,23.1446,12.8356,46.1763,46.0982,23.1705,23.1413,3304.79,481.986,1716.58,8.55510071823174,20.0,23.176666666666666
2024-03-11 16:06:58,22.6824,23.1446,12.8328,46.1848,46.1015,23.1642,23.1479,3301.17,479.031,1719.53,8.594234246922309,20.0,23.177037037037035
2024-03-11 16:06:59,22.7036,23.1446,12.843,46.1986,46.1015,23.1586,23.1479,3303.8,488.881,1719.53,8.603832258690925,20.0,23.177407407407408
2024-03-11 16:07:00,22.7349,23.1479,12.8421,46.2089,46.1212,23.1506,23.1413,3308.07,481.001,1723.64,8.652560188255807,20.0,23.177777777777777
2024-03-11 16:07:01,22.762,23.1413,12.8407,46.2141,46.1015,23.1633,23.1413,3306.1,487.896,1718.71,8.652667627584096,20.0,23.178148148148146
2024-03-11 16:07:02,22.7963,23.1446,12.8609,46.2261,46.1048,23.1484,23.1446,3303.8,490.851,1720.36,8.673283226311865,20.0,23.17851851851852
2024-03-11 16:07:03,22.806,23.1446,12.8579,46.2258,46.1081,23.1472,23.1479,3304.13,490.851,1719.04,8.677706561675063,20.0,23.17888888888889
2024-03-11 16:07:04,22.834,23.1446,12.8577,46.2406,46.0982,23.1409,23.1446,3304.13,482.971,1718.22,8.698154271578268,20.0,23.179259259259258
2024-03-11 16:07:05,22.8527,23.1446,12.8679,46.2441,46.0982,23.1298,23.1413,3296.25,482.971,1718.88,8.708909234988347,20.0,23.17962962962963
2024-03-11 16:07:06,22.8814,23.1413,12.8711,46.2411,46.1048,23.1213,23.1479,3301.17,482.971,1718.55,8.729474506496304,20.0,23.18
2024-03-11 16:07:07,22.8934,23.1446,12.8772,46.2719,46.1048,23.1042,23.1446,3298.55,476.076,1718.06,8.732129146572559,20.0,23.18037037037037
2024-03-11 16:07:08,22.928,23.1479,12.8906,46.263,46.1048,23.0991,23.1413,3296.58,480.016,1717.07,8.74556894283876,20.0,23.18074074074074
2024-03-11 16:07:09,22.9431,23.1446,12.8924,46.2655,46.1015,23.0878,23.1479,3293.29,483.956,1716.91,8.756341200078026,20.0,23.18111111111111
2024-03-11 16:07:10,22.9698,23.1479,12.9119,46.2754,46.1081,23.0633,23.1446,3294.61,479.031,1717.4,8.765114781655798,20.0,23.18148148148148
2024-03-11 16:07:11,22.9887,23.1512,12.908,46.2561,46.1048,23.0477,23.1446,3293.62,481.986,1716.58,8.780789668717802,20.0,23.18185185185185
2024-03-11 16:07:12,23.0103,23.1446,12.9252,46.2368,46.1081,23.0307,23.1413,3298.55,488.881,1717.07,8.787129868832878,20.0,23.182222222222222
2024-03-11 16:07:13,23.0146,23.1446,12.926,46.2104,46.1081,23.0065,23.1512,3297.56,489.866,1717.56,8.792687864806696,20.0,23.18259259259259
2024-03-11 16:07:14,23.0344,23.1446,12.9315,46.2068,46.1048,23.0081,23.1413,3294.28,483.956,1718.06,8.807714258392203,20.0,23.18296296296296
2024-03-11 16:07:15,23.0616,23.1479,12.9478,46.1896,46.1015,23.0108,23.1479,3294.61,481.986,1718.22,8.818038017289803,20.0,23.183333333333334
2024-03-11 16:07:16,23.0691,23.1446,12.947,46.1714,46.1081,22.9896,23.1413,3289.03,481.986,1717.24,8.820241072815985,20.0,23.183703703703703
2024-03-11 16:07:17,23.0971,23.1052,12.9649,46.1422,46.1114,22.9628,23.0953,3290.34,485.926,1716.91,8.827345389617696,20.0,23.184074074074072
2024-03-11 16:07:18,23.1083,23.0986,12.9741,46.1382,46.1048,22.9544,23.1052,3287.71,480.016,1715.92,8.823996818978383,20.0,23.184444444444445
2024-03-11 16:07:19,23.1256,23.0986,12.9909,46.1215,46.1015,22.9286,23.0953,3276.55,483.956,1716.25,8.82612926162971,20.0,23.184814814814814
2024-03-11 16:07:20,23.1535,23.0986,13.0045,46.1058,46.1081,22.9108,23.0986,3276.22,478.046,1715.92,8.836883396401458,20.0,23.185185185185183
2024-03-11 16:07:21,23.1568,23.0986,13.0073,46.079,46.1015,22.9006,23.0986,3275.56,481.986,1715.43,8.834795159296426,20.0,23.185555555555556
2024-03-11 16:07:22,23.1859,23.1085,13.0197,46.0619,46.1114,22.8894,23.0921,3272.94,481.001,1714.77,8.84592722215936,20.0,23.185925925925925
2024-03-11 16:07:23,23.203,23.0986,13.0443,46.0455,46.1048,22.8665,23.0953,3268.67,487.896,1714.12,8.836050578848077,20.0,23.186296296296295
2024-03-11 16:07:24,23.2077,23.1019,13.026,46.0207,46.1081,22.8567,23.0953,3267.36,483.956,1712.64,8.848409541489906,20.0,23.186666666666667
2024-03-11 16:07:25,23.2385,23.1052,13.0481,46.0055,46.1048,22.8507,23.0986,3264.07,481.001,1710.83,8.846610865530165,20.0,23.187037037037037
2024-03-11 16:07:26,23.2643,23.0986,13.0654,45.9885,46.0982,22.8239,23.0986,3273.27,484.941,1709.85,8.848918231551815,20.0,23.187407407407406
2024-03-11 16:07:27,23.2657,23.1019,13.0661,45.958,46.1114,22.8064,23.0921,3273.27,484.941,1709.69,8.848697477326812,20.0,23.18777777777778
2024-03-11 16:07:28,23.2854,23.1183,13.0747,45.9574,46.0949,22.806,23.0921,3274.25,484.941,1713.63,8.878741435668434,20.0,23.188148148148148
2024-03-11 16:07:29,23.3095,23.1019,13.0987,45.9471,46.1081,22.7913,23.0986,3267.36,488.881,1706.24,8.840538595700043,20.0,23.188518518518517
2024-03-11 16:07:30,23.3209,23.1052,13.1119,45.9255,46.1081,22.7912,23.0986,3273.6,489.866,1704.76,8.831313180929943,20.0,23.188888888888886
2024-03-11 16:07:31,23.325,23.1085,13.1039,45.9259,46.1048,22.7918,23.0953,3268.34,487.896,1701.81,8.826480058285227,20.0,23.18925925925926
2024-03-11 16:07:32,23.3505,23.0953,13.1253,45.9269,46.1081,22.791,23.0986,3265.72,487.896,1701.48,8.828308393205162,20.0,23.18962962962963
2024-03-11 16:07:33,23.3621,23.1052,13.1386,45.9319,46.1081,22.7931,23.0921,3265.39,486.911,1699.34,8.815738865088544,20.0,23.189999999999998
2024-03-11 16:07:34,23.3932,23.0953,13.1627,45.9174,46.1081,22.7944,23.0953,3266.7,491.836,1697.87,8.814143771816017,20.0,23.19037037037037
2024-03-11 16:07:35,23.3969,23.1019,13.1625,45.9187,46.1081,22.7851,23.0986,3261.45,487.896,1697.21,8.814076277625299,20.0,23.19074074074074
2024-03-11 16:07:36,23.4139,23.1052,13.1747,45.914,46.1048,22.7895,23.0986,3261.12,485.926,1696.06,8.812235070648649,20.0,23.19111111111111
2024-03-11 16:07:37,23.4379,23.0986,13.1891,45.9136,46.1081,22.7895,23.0953,3257.84,482.971,1694.42,8.811968233882128,20.0,23.191481481481482
2024-03-11 16:07:38,23.4577,23.1052,13.1981,45.9151,46.1081,22.8067,23.0953,3250.28,486.911,1694.09,8.819536126386677,20.0,23.19185185185185
2024-03-11 16:07:39,23.4717,23.1019,13.2147,45.9183,46.0785,22.8044,23.0953,3254.55,481.986,1693.6,8.814750745589873,20.0,23.19222222222222
2024-03-11 16:07:40,23.4968,23.1019,13.2247,45.9122,46.1015,22.801,23.0921,3253.57,483.956,1694.09,8.83028159420022,20.0,23.192592592592593
2024-03-11 16:07:41,23.5021,23.1019,13.2391,45.9156,46.1015,22.8213,23.0921,3254.88,487.896,1690.31,8.802773460970219,20.0,23.192962962962962
2024-03-11 16:07:42,23.5153,23.0986,13.2467,45.9174,46.1081,22.8327,23.0986,3253.24,488.881,1697.04,8.842644215942489,20.0,23.19333333333333
2024-03-11 16:07:43,23.532,23.1085,13.2586,45.9361,46.1015,22.823,23.0986,3258.16,484.941,1702.79,8.876752777244752,20.0,23.193703703703704
2024-03-11 16:07:44,23.5465,23.0986,13.2718,45.96,46.1081,22.8256,23.0953,3253.9,485.926,1695.07,8.837626100424023,20.0,23.194074074074074
2024-03-11 16:07:45,23.5735,23.1052,13.2877,45.9695,46.1114,22.832,23.0986,3253.9,484.941,1694.75,8.84550340181408,20.0,23.194444444444443
2024-03-11 16:07:46,23.5877,23.1019,13.2958,45.9804,46.1048,22.8479,23.0953,3255.21,481.986,1693.93,8.846466823019032,20.0,23.194814814814816
2024-03-11 16:07:47,23.5899,23.1052,13.3068,45.9769,46.1048,22.8456,23.0953,3253.9,479.031,1693.27,8.835458857499829,20.0,23.195185185185185
2024-03-11 16:07:48,23.5967,23.0986,13.3177,45.9994,46.1081,22.8528,23.0953,3259.48,491.836,1698.69,8.860206257038007,20.0,23.195555555555554
2024-03-11 16:07:49,23.605,23.0986,13.33,46.0236,46.1048,22.8633,23.0953,3261.12,488.881,1691.46,8.819062049862227,20.0,23.195925925925927
2024-03-11 16:07:50,23.6096,23.0986,13.3416,46.0202,46.1081,22.8707,23.0921,3260.46,482.971,1689.82,8.80450899905284,20.0,23.196296296296296
2024-03-11 16:07:51,23.626,23.0625,13.3596,46.0363,46.1081,22.8682,23.0559,3259.15,487.896,1689.99,8.80402266294349,20.0,23.196666666666665
2024-03-11 16:07:52,23.6357,23.0559,13.3622,46.0637,46.1048,22.8687,23.0559,3257.84,491.836,1688.34,8.801509678412815,20.0,23.197037037037035
2024-03-11 16:07:53,23.6458,23.0625,13.3753,46.0832,46.1048,22.8735,23.0526,3257.51,484.941,1689.0,8.802379170189676,20.0,23.197407407407407
2024-03-11 16:07:54,23.6652,23.0592,13.3856,46.0942,46.1048,22.8724,23.0592,3261.78,481.986,1688.34,8.806735668488095,20.0,23.197777777777777
2024-03-11 16:07:55,23.6692,23.0592,13.3955,46.1044,46.1015,22.8841,23.0526,3265.06,490.851,1687.85,8.799126546532666,20.0,23.198148148148146
2024-03-11 16:07:56,23.674,23.0592,13.4164,46.1179,46.1015,22.8858,23.0526,3264.4,484.941,1689.17,8.792208023841669,20.0,23.19851851851852
2024-03-11 16:07:57,23.6769,23.0592,13.4221,46.0988,46.1048,22.8903,23.0559,3265.72,481.001,1689.0,8.788923413121177,20.0,23.198888888888888
2024-03-11 16:07:58,23.7012,23.0691,13.4386,46.1065,46.1081,22.8895,23.0559,3267.03,486.911,1687.69,8.788786504612718,20.0,23.199259259259257
2024-03-11 16:07:59,23.7094,23.0658,13.4503,46.1042,46.1048,22.9026,23.0592,3263.42,491.836,1689.82,8.796877509951603,20.0,23.19962962962963
2024-03-11 16:08:00,23.7174,23.0625,13.4521,46.1287,46.1081,22.9002,23.0559,3264.73,490.851,1690.48,8.805631737521606,20.0,23.2
2024-03-11 16:08:01,23.7161,23.0559,13.4648,46.1206,46.1048,22.9132,23.0592,3262.1,484.941,1690.48,8.793622459241838,20.0,23.20037037037037
2024-03-11 16:08:02,23.7447,23.0658,13.4744,46.1309,46.1081,22.9117,23.0559,3261.78,483.956,1693.43,8.825294662985979,20.0,23.20074074074074
2024-03-11 16:08:03,23.7386,23.0658,13.481,46.1368,46.1048,22.9222,23.0592,3264.07,485.926,1690.15,8.797308969195514,20.0,23.20111111111111
2024-03-11 16:08:04,23.7381,23.0559,13.497,46.157,46.1081,22.931,23.0494,3262.76,484.941,1690.31,8.783989407691914,20.0,23.20148148148148
2024-03-11 16:08:05,23.7499,23.0592,13.5085,46.16,46.1048,22.9156,23.0592,3262.43,483.956,1689.99,8.782583739214266,20.0,23.201851851851853
2024-03-11 16:08:06,23.7462,23.0592,13.5141,46.1556,46.1048,22.9184,23.0592,3254.22,492.821,1689.99,8.774608459587007,20.0,23.202222222222222
2024-03-11 16:08:07,23.7603,23.0625,13.5247,46.1582,46.1048,22.9396,23.0559,3254.22,491.836,1689.49,8.775012967534028,20.0,23.20259259259259
