TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:08:08,23.7507,23.0625,13.5276,46.1761,46.1015,22.9326,23.0526,3255.87,484.941,1684.73,8.739603987508366,20.0,23.202962962962964
2024-03-11 16:08:09,23.7634,23.0625,13.5427,46.1584,46.1081,22.9335,23.0526,3245.69,484.941,1690.48,8.767373608144627,20.0,23.203333333333333
2024-03-11 16:08:10,23.7557,23.0559,13.532,46.1574,46.1015,22.9428,23.0559,3250.28,486.911,1684.4,8.738404931601284,20.0,23.203703703703702
2024-03-11 16:08:11,23.7714,23.0592,13.5525,46.1516,46.1048,22.9493,23.0592,3239.12,481.986,1692.61,8.776874478433312,20.0,23.20407407407407
2024-03-11 16:08:12,23.7642,23.0559,13.5543,46.1464,46.1114,22.9506,23.0526,3243.06,487.896,1693.27,8.772563856151113,20.0,23.204444444444444
2024-03-11 16:08:13,23.7588,23.0592,13.5619,46.161,46.0982,22.9509,23.0592,3241.75,486.911,1693.43,8.76222185807638,20.0,23.204814814814814
2024-03-11 16:08:14,23.7707,23.0625,13.5724,46.1711,46.0982,22.9307,23.0526,3237.81,489.866,1693.76,8.76513261691616,20.0,23.205185185185183
2024-03-11 16:08:15,23.765,23.0658,13.5769,46.1593,46.1081,22.9404,23.0559,3231.9,478.046,1693.76,8.756366023200288,20.0,23.205555555555556
2024-03-11 16:08:16,23.7661,23.0559,13.5975,46.1592,46.1048,22.9417,23.0592,3230.91,486.911,1694.91,8.745540226181932,20.0,23.205925925925925
2024-03-11 16:08:17,23.7751,23.0625,13.5893,46.1409,46.1015,22.946,23.0592,3231.9,487.896,1695.24,8.762038788881672,20.0,23.206296296296294
2024-03-11 16:08:18,23.7722,23.0559,13.6023,46.1529,46.1048,22.9545,23.0559,3223.36,480.016,1689.99,8.72126841734873,20.0,23.206666666666667
2024-03-11 16:08:19,23.757,23.0625,13.6022,46.1564,46.1048,22.9472,23.0461,3225.0,480.016,1694.42,8.73114657534797,20.0,23.207037037037036
2024-03-11 16:08:20,23.7682,23.0625,13.6057,46.142,46.1048,22.9576,23.0526,3220.74,485.926,1693.27,8.731836765113837,20.0,23.207407407407405
2024-03-11 16:08:21,23.7724,23.0658,13.6154,46.1356,46.1081,22.9453,23.0559,3218.77,481.001,1692.12,8.721183949519146,20.0,23.20777777777778
2024-03-11 16:08:22,23.7559,23.0592,13.6161,46.1345,46.1048,22.9453,23.0559,3216.8,488.881,1691.79,8.70471744035662,20.0,23.208148148148148
2024-03-11 16:08:23,23.7479,23.0658,13.6183,46.1125,46.1015,22.9508,23.0526,3218.44,484.941,1692.28,8.698479689472226,20.0,23.208518518518517
2024-03-11 16:08:24,23.7423,23.0592,13.632,46.1054,46.1081,22.9497,23.0559,3208.92,489.866,1691.79,8.679392565655887,20.0,23.20888888888889
2024-03-11 16:08:25,23.7289,23.0592,13.6187,46.0932,46.1015,22.9314,23.0494,3214.83,487.896,1689.99,8.670072267483361,20.0,23.20925925925926
2024-03-11 16:08:26,23.7356,23.0132,13.6375,46.0896,46.1081,22.9411,23.0099,3208.92,488.881,1692.12,8.670610184172423,20.0,23.209629629629628
2024-03-11 16:08:27,23.724,23.0132,13.6406,46.0642,46.1015,22.9503,23.0165,3208.59,489.866,1692.12,8.657988208780283,20.0,23.21
2024-03-11 16:08:28,23.7243,23.0099,13.6377,46.0548,46.1015,22.951,23.0099,3203.99,486.911,1693.6,8.668310896993944,20.0,23.21037037037037
2024-03-11 16:08:29,23.7087,23.0099,13.6433,46.0506,46.1015,22.946,23.0067,3195.45,485.926,1688.34,8.62322631207441,20.0,23.21074074074074
2024-03-11 16:08:30,23.7054,23.0132,13.6489,46.0447,46.1015,22.9477,23.0099,3195.13,483.956,1699.84,8.674286023821825,20.0,23.21111111111111
2024-03-11 16:08:31,23.7001,23.0165,13.6477,46.0104,46.1048,22.9348,23.0099,3193.16,480.016,1697.21,8.657334125420201,20.0,23.21148148148148
2024-03-11 16:08:32,23.6873,23.0099,13.6544,45.9974,46.0949,22.9475,23.0034,3198.08,484.941,1697.37,8.641354887566333,20.0,23.21185185185185
2024-03-11 16:08:33,23.6865,23.0132,13.6504,45.9783,46.1048,22.9516,23.0099,3199.07,484.941,1704.43,8.680065161192141,20.0,23.21222222222222
2024-03-11 16:08:34,23.6752,23.0132,13.6491,45.9771,46.1015,22.946,23.0099,3187.57,485.926,1697.7,8.637176935203504,20.0,23.212592592592593
2024-03-11 16:08:35,23.6487,23.0067,13.6572,45.9506,46.1015,22.9548,23.0132,3194.47,486.911,1697.04,8.604023886760558,20.0,23.212962962962962
2024-03-11 16:08:36,23.6409,23.0132,13.6513,45.9287,46.1081,22.9558,23.0132,3188.23,485.926,1697.7,8.605733307258946,20.0,23.21333333333333
2024-03-11 16:08:37,23.6388,23.0099,13.6489,45.9068,46.1015,22.9398,23.0132,3194.14,485.926,1697.7,8.605991748036574,20.0,23.213703703703704
2024-03-11 16:08:38,23.6297,23.0165,13.6455,45.8829,46.1081,22.9587,23.0099,3184.95,485.926,1696.39,8.594444501848013,20.0,23.214074074074073
2024-03-11 16:08:39,23.6043,23.0099,13.651,45.8746,46.1015,22.9508,23.0165,3187.25,484.941,1697.54,8.573653871666636,20.0,23.214444444444442
2024-03-11 16:08:40,23.589,23.0132,13.6482,45.875,46.1048,22.9542,23.0067,3188.23,482.971,1700.82,8.579431796779167,20.0,23.214814814814815
2024-03-11 16:08:41,23.5716,23.0132,13.6516,45.8568,46.1081,22.9544,23.0067,3186.59,485.926,1700.33,8.559013774759839,20.0,23.215185185185184
2024-03-11 16:08:42,23.5572,23.0099,13.6514,45.8471,46.1048,22.9555,23.0067,3181.99,485.926,1701.64,8.553346716686528,20.0,23.215555555555554
2024-03-11 16:08:43,23.5499,23.0067,13.6504,45.837,46.1048,22.9536,23.0132,3184.95,483.956,1701.48,8.547103131335772,20.0,23.215925925925927
2024-03-11 16:08:44,23.5146,23.0132,13.6383,45.822,46.1048,22.9452,23.0132,3180.02,483.956,1703.28,8.536093356309953,20.0,23.216296296296296
2024-03-11 16:08:45,23.5029,23.0099,13.6442,45.8205,46.1015,22.9594,23.0034,3185.28,486.911,1705.42,8.531587294120301,20.0,23.216666666666665
2024-03-11 16:08:46,23.485,23.0099,13.6439,45.8161,46.1081,22.9467,23.0099,3181.34,483.956,1705.25,8.515507560145945,20.0,23.217037037037038
2024-03-11 16:08:47,23.4598,23.0165,13.6378,45.8153,46.1015,22.9399,23.0132,3184.62,484.941,1705.75,8.501472327105976,20.0,23.217407407407407
2024-03-11 16:08:48,23.4349,23.0165,13.6178,45.8197,46.1081,22.9494,23.0099,3179.04,485.926,1706.4,8.500469101322434,20.0,23.217777777777776
2024-03-11 16:08:49,23.4165,23.0132,13.6236,45.8295,46.1114,22.9468,23.0132,3190.2,487.896,1705.09,8.473005003141191,20.0,23.21814814814815
2024-03-11 16:08:50,23.3967,23.0132,13.6165,45.8304,46.1048,22.9456,23.0067,3192.5,488.881,1706.73,8.470155707649129,20.0,23.21851851851852
2024-03-11 16:08:51,23.3774,23.0099,13.6167,45.8376,46.1081,22.9396,23.0132,3187.25,488.881,1705.91,8.449206325484486,20.0,23.218888888888888
2024-03-11 16:08:52,23.3545,23.0132,13.615,45.8293,46.1081,22.9478,23.0099,3193.48,483.956,1707.39,8.4381692322876,20.0,23.219259259259257
2024-03-11 16:08:53,23.302,23.0099,13.602,45.8563,46.1048,22.9396,23.0132,3184.95,481.986,1707.88,8.4063588037534,20.0,23.21962962962963
2024-03-11 16:08:54,23.2866,23.0099,13.6125,45.8606,46.1048,22.9418,23.0099,3186.92,483.956,1709.36,8.391178218486344,20.0,23.22
2024-03-11 16:08:55,23.261,23.0132,13.5906,45.86,46.1015,22.9322,23.0165,3194.47,485.926,1709.85,8.390373360499533,20.0,23.220370370370368
2024-03-11 16:08:56,23.2287,23.0132,13.5885,45.8774,46.1048,22.9221,23.0067,3188.89,490.851,1710.18,8.365785076266771,20.0,23.22074074074074
2024-03-11 16:08:57,23.2027,23.0067,13.5798,45.8791,46.1048,22.9317,23.0099,3189.87,480.016,1709.03,8.345156676015488,20.0,23.22111111111111
2024-03-11 16:08:58,23.1525,23.0165,13.578,45.8973,46.1048,22.9236,23.0067,3188.56,486.911,1710.01,8.307944552081196,20.0,23.22148148148148
2024-03-11 16:08:59,23.1179,23.0099,13.554,45.9133,46.1081,22.9176,23.0099,3191.84,483.956,1709.52,8.296368775463781,20.0,23.221851851851852
2024-03-11 16:09:00,23.098,23.0099,13.5547,45.9251,46.1015,22.9135,23.0067,3193.48,482.971,1711.33,8.287264034893376,20.0,23.22222222222222
2024-03-11 16:09:01,23.061,22.964,13.5553,45.9305,46.1114,22.9101,22.964,3202.02,484.941,1710.18,8.24906570397597,20.0,23.221666666666668
2024-03-11 16:09:02,23.0104,22.9672,13.5379,45.9487,46.1081,22.9008,22.9672,3200.71,486.911,1710.51,8.22184087473307,20.0,23.22111111111111
2024-03-11 16:09:03,22.9759,22.964,13.5248,45.9718,46.1015,22.9056,22.9607,3193.81,486.911,1710.83,8.204800984378638,20.0,23.220555555555556
2024-03-11 16:09:04,22.9325,22.9607,13.5192,45.9893,46.1081,22.9094,22.9607,3199.07,486.911,1711.82,8.176714454487477,20.0,23.22
2024-03-11 16:09:05,22.8902,22.9672,13.5059,45.9938,46.1048,22.8954,22.9574,3203.99,481.986,1707.06,8.128857394887888,20.0,23.219444444444445
2024-03-11 16:09:06,22.8552,22.9672,13.4951,46.0098,46.1048,22.9064,22.964,3197.42,485.926,1715.6,8.148456696861611,20.0,23.218888888888888
2024-03-11 16:09:07,22.8297,22.9705,13.4878,46.0108,46.1048,22.887,22.9607,3198.74,491.836,1717.07,8.139581017704325,20.0,23.218333333333334
2024-03-11 16:09:08,22.7945,22.9672,13.4827,46.0346,46.1081,22.8865,22.9607,3205.96,482.971,1718.71,8.121104130964442,20.0,23.217777777777776
2024-03-11 16:09:09,22.7588,22.9672,13.4588,46.054,46.1048,22.8813,22.964,3205.96,484.941,1720.19,8.117797301776054,20.0,23.217222222222222
2024-03-11 16:09:10,22.7134,22.964,13.4505,46.0563,46.1081,22.8707,22.964,3202.35,482.971,1722.82,8.097775196353078,20.0,23.216666666666665
2024-03-11 16:09:11,22.655,22.9738,13.4324,46.0743,46.1015,22.8801,22.964,3201.36,485.926,1716.58,8.03334200985217,20.0,23.21611111111111
2024-03-11 16:09:12,22.6203,22.9672,13.4228,46.0715,46.1015,22.8777,22.9607,3206.95,485.926,1724.79,8.04979569059722,20.0,23.215555555555554
2024-03-11 16:09:13,22.59,22.964,13.4059,46.0793,46.1015,22.8663,22.9607,3207.27,485.926,1724.46,8.036529896710205,20.0,23.215
2024-03-11 16:09:14,22.5483,22.964,13.3847,46.0776,46.1081,22.8657,22.9574,3210.56,487.896,1727.41,8.032308656747645,20.0,23.214444444444442
2024-03-11 16:09:15,22.5154,22.9672,13.3698,46.0873,46.1048,22.8669,22.9607,3217.45,487.896,1727.25,8.01578832009144,20.0,23.21388888888889
2024-03-11 16:09:16,22.4758,22.9705,13.3666,46.0897,46.1048,22.8747,22.964,3208.26,492.821,1726.92,7.982359671511455,20.0,23.21333333333333
2024-03-11 16:09:17,22.4274,22.964,13.3343,46.0988,46.1081,22.8558,22.9574,3212.53,485.926,1726.27,7.96525210733498,20.0,23.212777777777777
2024-03-11 16:09:18,22.3925,22.964,13.3206,46.1133,46.0982,22.8558,22.9607,3215.15,488.881,1726.92,7.949673813725115,20.0,23.21222222222222
2024-03-11 16:09:19,22.354,22.9672,13.3078,46.1109,46.1048,22.8623,22.9672,3218.44,489.866,1726.76,7.926418540139539,20.0,23.211666666666666
2024-03-11 16:09:20,22.3274,22.9869,13.2961,46.1147,46.1015,22.8658,22.964,3219.09,481.001,1728.07,7.91936637579469,20.0,23.211111111111112
2024-03-11 16:09:21,22.2875,22.964,13.2841,46.1242,46.1015,22.8667,22.9672,3221.39,484.941,1729.06,7.8994243610829535,20.0,23.210555555555555
2024-03-11 16:09:22,22.2634,22.964,13.2634,46.1118,46.0982,22.859,22.964,3224.02,485.926,1729.38,7.8979026685230025,20.0,23.21
2024-03-11 16:09:23,22.2236,22.964,13.2325,46.1347,46.1015,22.867,22.964,3225.33,488.881,1729.38,7.890092520328568,20.0,23.209444444444443
2024-03-11 16:09:24,22.1907,22.9705,13.226,46.1366,46.1048,22.8706,22.964,3225.66,485.926,1729.22,7.866197501413999,20.0,23.20888888888889
2024-03-11 16:09:25,22.1551,22.964,13.2,46.1276,46.1048,22.8721,22.9607,3226.32,493.806,1730.86,7.865226199264799,20.0,23.208333333333332
2024-03-11 16:09:26,22.1402,22.9705,13.1794,46.1456,46.0982,22.8604,22.9574,3225.33,488.881,1732.34,7.8769620553106225,20.0,23.20777777777778
2024-03-11 16:09:27,22.1052,22.9672,13.1669,46.1328,46.1081,22.8763,22.964,3229.27,486.911,1733.65,7.863125126130809,20.0,23.20722222222222
2024-03-11 16:09:28,22.0641,22.9672,13.1272,46.1383,46.1048,22.8753,22.964,3239.45,500.701,1734.8,7.867108641274079,20.0,23.206666666666667
2024-03-11 16:09:29,22.0454,22.964,13.1116,46.1304,46.1081,22.8764,22.9672,3231.24,481.986,1735.79,7.868867699898074,20.0,23.20611111111111
2024-03-11 16:09:30,22.021,22.9607,13.0963,46.1353,46.1114,22.884,22.964,3234.2,491.836,1735.46,7.859357976423234,20.0,23.205555555555556
2024-03-11 16:09:31,22.0133,22.9672,13.0863,46.1268,46.1015,22.8842,22.964,3238.14,481.986,1730.7,7.839821311997533,20.0,23.205
2024-03-11 16:09:32,21.9855,22.9672,13.0463,46.1053,46.1081,22.8843,22.9672,3245.69,492.821,1737.1,7.879566226593205,20.0,23.204444444444444
2024-03-11 16:09:33,21.9704,22.9607,13.0253,46.0854,46.1081,22.8831,22.9672,3242.73,481.001,1737.92,7.88848886615136,20.0,23.203888888888887
2024-03-11 16:09:34,21.952,22.9672,13.0014,46.0882,46.1048,22.8941,22.964,3244.05,502.67,1738.74,7.897063497906591,20.0,23.203333333333333
2024-03-11 16:09:35,21.9374,22.9672,12.9811,46.087,46.1048,22.8961,22.9672,3243.06,484.941,1746.13,7.935678082326144,20.0,23.202777777777776
2024-03-11 16:09:36,21.938,22.918,12.9507,46.0846,46.0949,22.8877,22.918,3248.31,481.001,1733.65,7.9062309886751825,20.0,23.202222222222222
2024-03-11 16:09:37,21.9234,22.9212,12.9318,46.1083,46.1081,22.8944,22.9212,3240.76,485.926,1739.56,7.936978926278527,20.0,23.201666666666664
2024-03-11 16:09:38,21.9264,22.918,12.9036,46.0964,46.1081,22.91,22.9147,3242.73,488.881,1739.4,7.963786936231309,20.0,23.20111111111111
2024-03-11 16:09:39,21.9245,22.918,12.8814,46.0947,46.1048,22.907,22.9147,3247.99,482.971,1738.91,7.979455812747648,20.0,23.200555555555557
2024-03-11 16:09:40,21.9246,22.9212,12.8634,46.1074,46.1081,22.9041,22.9147,3250.61,483.956,1738.25,7.992392252074332,20.0,23.2
2024-03-11 16:09:41,21.9173,22.918,12.8492,46.1138,46.1048,22.8951,22.9147,3248.97,482.971,1736.77,7.991668214487629,20.0,23.199444444444445
2024-03-11 16:09:42,21.9314,22.9147,12.8335,46.1085,46.1081,22.9073,22.9147,3252.91,481.986,1736.12,8.014930021275006,20.0,23.198888888888888
2024-03-11 16:09:43,21.9486,22.9245,12.8099,46.1115,46.1015,22.9052,22.9147,3252.91,482.971,1736.28,8.051615351454888,20.0,23.198333333333334
2024-03-11 16:09:44,21.9505,22.918,12.7963,46.11,46.1048,22.9226,22.9245,3253.9,483.956,1743.17,8.097276610807489,20.0,23.197777777777777
2024-03-11 16:09:45,21.9668,22.918,12.7755,46.1045,46.1081,22.9226,22.9147,3262.76,483.956,1734.64,8.09030946130515,20.0,23.197222222222223
2024-03-11 16:09:46,21.9741,22.9114,12.7599,46.1231,46.1048,22.9187,22.9114,3258.16,486.911,1734.64,8.11046635822549,20.0,23.196666666666665
2024-03-11 16:09:47,21.9869,22.9245,12.7418,46.1154,46.1081,22.9171,22.9147,3266.7,484.941,1733.65,8.133020608347435,20.0,23.19611111111111
2024-03-11 16:09:48,22.0076,22.918,12.7262,46.1189,46.1015,22.9156,22.9147,3264.4,487.896,1733.98,8.16650833280217,20.0,23.195555555555554
2024-03-11 16:09:49,22.0171,22.918,12.7197,46.1241,46.1081,22.9176,22.9114,3263.75,489.866,1734.31,8.18214327269687,20.0,23.195
2024-03-11 16:09:50,22.0364,22.918,12.707,46.1161,46.1048,22.9361,22.9377,3269.98,489.866,1734.8,8.212624440007428,20.0,23.194444444444443
2024-03-11 16:09:51,22.0507,22.918,12.6826,46.126,46.1048,22.92,22.918,3269.33,492.821,1728.4,8.216268276862918,20.0,23.19388888888889
2024-03-11 16:09:52,22.0754,22.918,12.6717,46.1299,46.1048,22.9275,22.9114,3279.18,490.851,1733.82,8.273354046503492,20.0,23.19333333333333
2024-03-11 16:09:53,22.094,22.9245,12.6686,46.1266,46.1015,22.9302,22.9278,3288.04,481.986,1732.5,8.286132413807328,20.0,23.192777777777778
2024-03-11 16:09:54,22.1198,22.9245,12.6442,46.1331,46.1114,22.9263,22.9081,3283.44,492.821,1727.74,8.307377444285326,20.0,23.19222222222222
2024-03-11 16:09:55,22.1412,22.9147,12.6332,46.1398,46.1114,22.9295,22.9212,3283.12,493.806,1731.19,8.352428057570345,20.0,23.191666666666666
2024-03-11 16:09:56,22.1818,22.918,12.6374,46.1564,46.1081,22.9221,22.9147,3291.98,481.986,1729.88,8.378059597972978,20.0,23.19111111111111
2024-03-11 16:09:57,22.1794,22.9147,12.6208,46.1766,46.1015,22.9293,22.918,3296.58,480.016,1728.89,8.385722489067277,20.0,23.190555555555555
2024-03-11 16:09:58,22.2117,22.9212,12.6169,46.1709,46.1015,22.9207,22.9081,3297.23,484.941,1728.07,8.413488257778493,20.0,23.19
2024-03-11 16:09:59,22.2383,22.918,12.5962,46.1798,46.1015,22.9234,22.9147,3287.71,485.926,1726.76,8.448555217204953,20.0,23.189444444444444
2024-03-11 16:10:00,22.2764,22.9278,12.6008,46.2,46.1048,22.919,22.9114,3304.13,482.971,1725.77,8.473047805634824,20.0,23.18888888888889
2024-03-11 16:10:01,22.2968,22.9212,12.5761,46.2076,46.1015,22.9141,22.9147,3293.95,484.941,1725.77,8.512542457752955,20.0,23.188333333333333
2024-03-11 16:10:02,22.3215,22.9212,12.5884,46.222,46.1114,22.9067,22.9147,3297.89,486.911,1724.46,8.5169313419573,20.0,23.18777777777778
2024-03-11 16:10:03,22.3467,22.9212,12.5812,46.2276,46.1048,22.8958,22.9147,3308.07,482.971,1723.31,8.539584263470136,20.0,23.18722222222222
2024-03-11 16:10:04,22.3765,22.9278,12.5851,46.2365,46.1081,22.8931,22.918,3310.7,487.896,1722.65,8.558953699749216,20.0,23.186666666666667
2024-03-11 16:10:05,22.4017,22.9212,12.5876,46.2391,46.1048,22.8824,22.918,3309.05,490.851,1721.5,8.573069444669922,20.0,23.18611111111111
2024-03-11 16:10:06,22.43,22.9147,12.5872,46.235,46.1081,22.8748,22.9344,3309.38,485.926,1722.49,8.603084837062358,20.0,23.185555555555556
2024-03-11 16:10:07,22.4524,22.9245,12.5875,46.2474,46.1081,22.8601,22.9147,3309.71,484.941,1722.33,8.621600385133947,20.0,23.185
2024-03-11 16:10:08,22.4796,22.9278,12.5864,46.2537,46.1081,22.8222,22.9114,3312.01,480.016,1721.83,8.643823591958034,20.0,23.184444444444445
2024-03-11 16:10:09,22.4915,22.9212,12.5971,46.2416,46.1048,22.8339,22.918,3312.34,481.986,1718.39,8.627600680138631,20.0,23.183888888888887
2024-03-11 16:10:10,22.5226,22.8785,12.6064,46.2615,46.1015,22.8139,22.8785,3313.98,483.956,1718.88,8.649075169857324,20.0,23.183333333333334
2024-03-11 16:10:11,22.5521,22.8753,12.5981,46.2706,46.1048,22.8019,22.8687,3309.71,484.941,1718.88,8.68204496084789,20.0,23.182777777777776
2024-03-11 16:10:12,22.5785,22.8785,12.6097,46.2749,46.1048,22.7882,22.8753,3312.34,483.956,1718.22,8.691615158175813,20.0,23.182222222222222
2024-03-11 16:10:13,22.604,22.8753,12.62,46.2747,46.1048,22.7663,22.8687,3314.96,480.016,1716.74,8.697369766735106,20.0,23.181666666666665
2024-03-11 16:10:14,22.6209,22.8785,12.6345,46.2845,46.1048,22.7491,22.8687,3319.56,485.926,1715.6,8.6936836099549,20.0,23.18111111111111
2024-03-11 16:10:15,22.6566,22.8753,12.6334,46.2763,46.1048,22.7252,22.8753,3311.35,479.031,1714.28,8.719006277828859,20.0,23.180555555555557
2024-03-11 16:10:16,22.6816,22.872,12.6299,46.2884,46.1081,22.7171,22.8753,3310.04,483.956,1713.13,8.737932278426817,20.0,23.18
2024-03-11 16:10:17,22.7,22.872,12.6534,46.2888,46.1081,22.7052,22.8753,3318.25,484.941,1716.91,8.7527692101748,20.0,23.179444444444446
2024-03-11 16:10:18,22.7238,22.8753,12.6492,46.2833,46.1048,22.685,22.8753,3312.99,481.001,1715.27,8.768779302501356,20.0,23.17888888888889
2024-03-11 16:10:19,22.7453,22.8818,12.6606,46.2893,46.0982,22.6812,22.8753,3312.67,481.986,1712.48,8.763292891644308,20.0,23.178333333333335
2024-03-11 16:10:20,22.7588,22.872,12.658,46.2945,46.1048,22.6616,22.8753,3321.2,485.926,1712.8,8.778923448331458,20.0,23.177777777777777
2024-03-11 16:10:21,22.7813,22.8818,12.6848,46.298,46.1048,22.647,22.872,3313.98,492.821,1712.48,8.77354672726871,20.0,23.177222222222223
2024-03-11 16:10:22,22.8029,22.8753,12.6728,46.2804,46.1114,22.6443,22.8785,3318.9,485.926,1712.97,8.805262860515512,20.0,23.176666666666666
2024-03-11 16:10:23,22.8253,22.8818,12.7025,46.2592,46.1015,22.6466,22.8687,3314.96,485.926,1712.8,8.79804434131649,20.0,23.176111111111112
2024-03-11 16:10:24,22.8487,22.8753,12.7211,46.2415,46.1048,22.6229,22.8785,3313.98,489.866,1715.6,8.816605596429062,20.0,23.175555555555555
2024-03-11 16:10:25,22.8542,22.8753,12.7156,46.2296,46.1048,22.6308,22.8753,3311.02,482.971,1710.83,8.801641635388604,20.0,23.175
2024-03-11 16:10:26,22.8651,22.8818,12.7258,46.2343,46.1081,22.6254,22.872,3309.38,488.881,1710.67,8.801426124977773,20.0,23.174444444444443
2024-03-11 16:10:27,22.8943,22.8753,12.7442,46.1951,46.1146,22.6194,22.8687,3304.79,485.926,1709.69,8.805753584906748,20.0,23.17388888888889
2024-03-11 16:10:28,22.9031,22.8687,12.7708,46.183,46.0982,22.6094,22.872,3299.53,481.001,1711.16,8.797869088114615,20.0,23.173333333333332
2024-03-11 16:10:29,22.9232,22.8785,12.7606,46.1737,46.1048,22.6084,22.872,3296.58,483.956,1707.22,8.803860607062967,20.0,23.172777777777778
2024-03-11 16:10:30,22.9268,22.8818,12.7833,46.1605,46.0982,22.6146,22.872,3298.22,488.881,1707.39,8.788189291822912,20.0,23.17222222222222
2024-03-11 16:10:31,22.9489,22.8785,12.7925,46.1626,46.1048,22.6126,22.8785,3290.34,481.001,1706.89,8.796788827889705,20.0,23.171666666666667
2024-03-11 16:10:32,22.9581,22.8753,12.8096,46.1618,46.1245,22.6209,22.8753,3297.89,489.866,1705.25,8.78150089666207,20.0,23.17111111111111
2024-03-11 16:10:33,22.9806,22.8753,12.8101,46.1347,46.1015,22.6245,22.872,3293.62,488.881,1705.09,8.799711769184562,20.0,23.170555555555556
2024-03-11 16:10:34,22.9989,22.8785,12.8278,46.1271,46.1048,22.6282,22.8753,3287.71,484.941,1704.92,8.799353504635368,20.0,23.17
2024-03-11 16:10:35,23.0178,22.8753,12.8364,46.104,46.1048,22.6428,22.872,3283.12,484.941,1716.74,8.869330983877887,20.0,23.169444444444444
2024-03-11 16:10:36,23.0296,22.8818,12.8463,46.0949,46.1081,22.6367,22.872,3285.74,487.896,1705.75,8.814197021850775,20.0,23.16888888888889
2024-03-11 16:10:37,23.0536,22.872,12.8695,46.1008,46.1015,22.6433,22.872,3282.79,488.881,1704.92,8.810600232674647,20.0,23.168333333333333
2024-03-11 16:10:38,23.0754,22.8785,12.8772,46.0922,46.1048,22.6468,22.8785,3282.13,496.761,1702.79,8.811776059814417,20.0,23.16777777777778
2024-03-11 16:10:39,23.0794,22.8785,12.8873,46.0908,46.1015,22.6554,22.872,3280.82,486.911,1710.83,8.848086689685383,20.0,23.16722222222222
2024-03-11 16:10:40,23.1163,22.8753,12.9068,46.0825,46.1048,22.6614,22.872,3282.79,489.866,1700.82,8.811333990143332,20.0,23.166666666666668
2024-03-11 16:10:41,23.1172,22.8785,12.919,46.0768,46.0982,22.6542,22.8753,3280.49,487.896,1701.64,8.805824919351538,20.0,23.16611111111111
2024-03-11 16:10:42,23.1441,22.8785,12.9308,46.0643,46.1081,22.6574,22.8785,3276.22,487.896,1701.64,8.818863294386565,20.0,23.165555555555557
2024-03-11 16:10:43,23.1561,22.8884,12.9339,46.0571,46.1048,22.6708,22.872,3278.85,482.971,1700.98,8.823124689564015,20.0,23.165
2024-03-11 16:10:44,23.1741,22.8785,12.9445,46.0641,46.1015,22.6675,22.8785,3278.52,487.896,1701.31,8.831224855086123,20.0,23.164444444444445
2024-03-11 16:10:45,23.1989,22.8391,12.9762,46.0561,46.1081,22.6733,22.8457,3273.6,486.911,1700.16,8.819302640156495,20.0,23.163888888888888
2024-03-11 16:10:46,23.2092,22.8523,12.9807,46.0661,46.1015,22.676,22.8391,3274.25,487.896,1699.67,8.82176316472583,20.0,23.163333333333334
2024-03-11 16:10:47,23.2235,22.8391,12.9899,46.0599,46.1048,22.6894,22.8424,3270.31,486.911,1698.36,8.819359099198499,20.0,23.162777777777777
2024-03-11 16:10:48,23.2495,22.8358,13.0064,46.0741,46.0982,22.7018,22.8424,3277.53,486.911,1697.37,8.82240052714875,20.0,23.162222222222223
2024-03-11 16:10:49,23.2664,22.8391,13.0112,46.0725,46.1114,22.6982,22.8424,3280.82,483.956,1697.37,8.832822278999116,20.0,23.161666666666665
2024-03-11 16:10:50,23.2807,22.8326,13.0308,46.0722,46.0982,22.7154,22.8457,3277.21,487.896,1699.34,8.838503623345337,20.0,23.16111111111111
2024-03-11 16:10:51,23.3042,22.8424,13.0344,46.0756,46.1048,22.7051,22.8358,3274.25,483.956,1697.37,8.845397285364024,20.0,23.160555555555554
2024-03-11 16:10:52,23.3224,22.8358,13.0668,46.1047,46.1015,22.7117,22.8358,3274.25,484.941,1695.57,8.823799543177792,20.0,23.16
2024-03-11 16:10:53,23.3375,22.803,13.0788,46.0752,46.1081,22.7202,22.8424,3274.91,481.986,1693.93,8.817929555991157,20.0,23.159444444444446
2024-03-11 16:10:54,23.3412,22.8391,13.0847,46.1039,46.1048,22.7204,22.8424,3276.88,482.971,1693.6,8.814321051198462,20.0,23.15888888888889
2024-03-11 16:10:55,23.3561,22.8391,13.1031,46.0983,46.1048,22.7343,22.8424,3272.94,488.881,1693.1,8.808711834415043,20.0,23.158333333333335
2024-03-11 16:10:56,23.3684,22.8424,13.097,46.112,46.1081,22.7243,22.8358,3276.88,482.971,1693.43,8.826239895757103,20.0,23.157777777777778
2024-03-11 16:10:57,23.3917,22.8424,13.1395,46.1154,46.0982,22.7334,22.8391,3277.21,488.881,1694.75,8.816608331493747,20.0,23.157222222222224
2024-03-11 16:10:58,23.4033,22.8358,13.1476,46.1278,46.1048,22.7355,22.8391,3278.85,488.881,1694.58,8.818733540685518,20.0,23.156666666666666
2024-03-11 16:10:59,23.4059,22.8326,13.1597,46.1264,46.1048,22.7463,22.8391,3276.22,485.926,1694.58,8.810564623045906,20.0,23.156111111111112
2024-03-11 16:11:00,23.4202,22.8358,13.1762,46.1281,46.1081,22.7603,22.8424,3279.83,481.001,1694.58,8.80867287369779,20.0,23.155555555555555
2024-03-11 16:11:01,23.4154,22.8391,13.1703,46.1446,46.1081,22.7555,22.8523,3273.27,483.956,1694.25,8.807903176261373,20.0,23.155
2024-03-11 16:11:02,23.4319,22.8358,13.1877,46.1298,46.1081,22.7425,22.8424,3272.94,492.821,1695.9,8.815706536522555,20.0,23.154444444444444
2024-03-11 16:11:03,23.4408,22.8358,13.2073,46.1428,46.0982,22.7598,22.8424,3271.3,489.866,1696.06,8.807329439358835,20.0,23.15388888888889
2024-03-11 16:11:04,23.4572,22.8326,13.2191,46.1673,46.1114,22.7575,22.8424,3274.91,487.896,1696.22,8.812119594086706,20.0,23.153333333333332
2024-03-11 16:11:05,23.4697,22.8391,13.2279,46.1728,46.1048,22.7525,22.8391,3268.01,485.926,1694.58,8.806781124349673,20.0,23.15277777777778
2024-03-11 16:11:06,23.4775,22.8391,13.238,46.1709,46.1048,22.7608,22.8391,3264.4,478.046,1692.78,8.795450835263852,20.0,23.15222222222222
2024-03-11 16:11:07,23.4828,22.8391,13.2469,46.1656,46.1015,22.7605,22.8391,3272.28,484.941,1692.61,8.791475547641673,20.0,23.151666666666667
2024-03-11 16:11:08,23.497,22.8391,13.261,46.1664,46.1081,22.7564,22.8457,3264.07,482.971,1691.14,8.783926130270677,20.0,23.15111111111111
2024-03-11 16:11:09,23.5192,22.8391,13.2744,46.1601,46.1015,22.7428,22.8424,3262.76,481.986,1690.15,8.786331201023069,20.0,23.150555555555556
2024-03-11 16:11:10,23.5074,22.8326,13.278,46.1407,46.1015,22.7536,22.8326,3261.78,481.986,1688.67,8.765441283426966,20.0,23.15
2024-03-11 16:11:11,23.5302,22.8358,13.3013,46.1575,46.1048,22.7424,22.8391,3257.51,481.001,1688.02,8.761639025942046,20.0,23.149444444444445
2024-03-11 16:11:12,23.524,22.8358,13.3102,46.147,46.1048,22.7529,22.8424,3258.82,481.001,1686.87,8.742744766809919,20.0,23.14888888888889
2024-03-11 16:11:13,23.5319,22.8391,13.3246,46.1485,46.1081,22.7294,22.8424,3259.48,487.896,1694.25,8.775405812637533,20.0,23.148333333333333
2024-03-11 16:11:14,23.5434,22.8391,13.3235,46.1476,46.1015,22.7242,22.8424,3250.94,481.986,1689.66,8.76243491251075,20.0,23.14777777777778
2024-03-11 16:11:15,23.5352,22.8391,13.3369,46.1516,46.0982,22.718,22.849,3256.19,488.881,1693.1,8.761717146290353,20.0,23.147222222222222
2024-03-11 16:11:16,23.5549,22.8424,13.3467,46.1544,46.1048,22.7172,22.8424,3254.55,488.881,1686.7,8.73707071732266,20.0,23.14666666666667
2024-03-11 16:11:17,23.5578,22.8358,13.3658,46.1562,46.1015,22.7111,22.8358,3251.93,492.821,1686.05,8.719843696786041,20.0,23.14611111111111
2024-03-11 16:11:18,23.5536,22.8391,13.3655,46.1553,46.1015,22.6993,22.8424,3246.02,485.926,1687.69,8.72498546056991,20.0,23.145555555555557
2024-03-11 16:11:19,23.5613,22.8391,13.3724,46.1498,46.1015,22.6751,22.8391,3246.34,486.911,1686.7,8.720552088686434,20.0,23.145
2024-03-11 16:11:20,23.5629,22.7997,13.3844,46.1379,46.1081,22.6697,22.7997,3246.02,484.941,1686.54,8.710824473416979,20.0,23.144444444444446
2024-03-11 16:11:21,23.5636,22.7964,13.3853,46.1372,46.1048,22.6543,22.7997,3245.69,485.926,1687.69,8.716592840011254,20.0,23.14388888888889
2024-03-11 16:11:22,23.5693,22.7997,13.4036,46.1364,46.1048,22.6552,22.803,3243.06,483.956,1688.51,8.710032226666245,20.0,23.143333333333334
2024-03-11 16:11:23,23.5507,22.803,13.4038,46.1287,46.1015,22.6142,22.7964,3246.02,484.941,1688.84,8.69562340307366,20.0,23.142777777777777
2024-03-11 16:11:24,23.5675,22.7997,13.4267,46.1356,46.1081,22.6129,22.7931,3234.52,485.926,1689.99,8.696313510127915,20.0,23.142222222222223
2024-03-11 16:11:25,23.5547,22.8063,13.4091,46.1413,46.1081,22.5898,22.7997,3231.24,481.986,1690.15,8.701253497686597,20.0,23.141666666666666
2024-03-11 16:11:26,23.5595,22.803,13.4213,46.1264,46.1081,22.5894,22.7997,3229.27,477.061,1689.49,8.69151163267942,20.0,23.141111111111112
2024-03-11 16:11:27,23.572,22.7997,13.4312,46.1269,46.1015,22.5804,22.7997,3237.48,482.971,1688.67,8.689521083052396,20.0,23.140555555555554
2024-03-11 16:11:28,23.5772,22.7997,13.4478,46.1171,46.1048,22.557,22.803,3237.15,489.866,1690.81,8.690752155454087,20.0,23.14
2024-03-11 16:11:29,23.5766,22.803,13.4512,46.1223,46.1048,22.56,22.7997,3225.66,483.956,1689.99,8.68310713311073,20.0,23.139444444444443
2024-03-11 16:11:30,23.5765,22.803,13.4648,46.0972,46.1015,22.5638,22.803,3225.66,490.851,1689.99,8.671358602907118,20.0,23.13888888888889
2024-03-11 16:11:31,23.5682,22.7964,13.4583,46.1,46.1081,22.556,22.803,3227.96,482.971,1697.37,8.707675126614127,20.0,23.138333333333335
2024-03-11 16:11:32,23.5714,22.7997,13.4699,46.0767,46.1015,22.5519,22.803,3231.57,484.941,1689.99,8.662611522025603,20.0,23.137777777777778
2024-03-11 16:11:33,23.5517,22.803,13.459,46.075,46.1081,22.5534,22.803,3219.75,486.911,1690.15,8.655884440161403,20.0,23.137222222222224
2024-03-11 16:11:34,23.5598,22.803,13.4759,46.0562,46.1048,22.5623,22.7997,3227.3,487.896,1689.99,8.647518519720231,20.0,23.136666666666667
2024-03-11 16:11:35,23.5505,22.803,13.4696,46.0602,46.1081,22.5396,22.803,3224.35,486.911,1689.99,8.64494584887273,20.0,23.136111111111113
2024-03-11 16:11:36,23.527,22.8063,13.4672,46.0476,46.1081,22.5405,22.8063,3224.02,483.956,1691.46,8.634355270968761,20.0,23.135555555555555
2024-03-11 16:11:37,23.5231,22.803,13.4916,46.033,46.1081,22.5546,22.8063,3220.08,484.941,1686.05,8.582526691945565,20.0,23.135
2024-03-11 16:11:38,23.5093,22.7997,13.4726,46.0347,46.1015,22.5605,22.7997,3221.06,489.866,1692.78,8.621251174207005,20.0,23.134444444444444
2024-03-11 16:11:39,23.5097,22.7997,13.4899,46.0231,46.1081,22.571,22.7997,3217.12,486.911,1693.27,8.609225881337029,20.0,23.13388888888889
2024-03-11 16:11:40,23.5,22.8063,13.5003,46.0216,46.1048,22.5671,22.7964,3216.47,487.896,1688.67,8.568614307963783,20.0,23.133333333333333
2024-03-11 16:11:41,23.4803,22.803,13.4914,46.011,46.1081,22.5709,22.7997,3213.84,493.806,1695.07,8.591799600428766,20.0,23.13277777777778
2024-03-11 16:11:42,23.4719,22.803,13.4958,46.0156,46.1015,22.5685,22.803,3211.54,502.67,1696.22,8.586611410571145,20.0,23.13222222222222
2024-03-11 16:11:43,23.4489,22.8063,13.4927,46.0014,46.1081,22.5828,22.7997,3212.53,488.881,1698.19,8.579435765921264,20.0,23.131666666666668
2024-03-11 16:11:44,23.4368,22.803,13.4925,45.982,46.1048,22.5778,22.803,3212.53,491.836,1698.69,8.571704356636154,20.0,23.13111111111111
2024-03-11 16:11:45,23.4217,22.7997,13.5002,45.9887,46.1081,22.5858,22.7997,3210.56,486.911,1699.18,8.554518307774362,20.0,23.130555555555556
2024-03-11 16:11:46,23.4085,22.8096,13.4892,45.9858,46.1048,22.5893,22.803,3211.21,484.941,1700.16,8.557554137214668,20.0,23.13
2024-03-11 16:11:47,23.394,22.803,13.4966,45.9748,46.1081,22.603,22.7964,3209.24,486.911,1694.09,8.50817545102143,20.0,23.129444444444445
2024-03-11 16:11:48,23.3732,22.803,13.4936,45.964,46.1048,22.6107,22.7997,3206.29,485.926,1700.16,8.523304250705799,20.0,23.128888888888888
2024-03-11 16:11:49,23.3615,22.803,13.5006,45.9626,46.0884,22.616,22.8063,3201.36,481.986,1699.18,8.502267760029449,20.0,23.128333333333334
2024-03-11 16:11:50,23.347,22.8063,13.4954,45.9421,46.1048,22.6312,22.803,3202.35,481.001,1699.01,8.49339927678167,20.0,23.12777777777778
2024-03-11 16:11:51,23.3171,22.8063,13.4864,45.939,46.1081,22.625,22.803,3203.66,481.986,1699.34,8.477026855873815,20.0,23.127222222222223
2024-03-11 16:11:52,23.2937,22.803,13.4871,45.9188,46.1015,22.6281,22.7997,3196.11,490.851,1697.21,8.44564609788168,20.0,23.12666666666667
2024-03-11 16:11:53,23.2752,22.8063,13.4845,45.927,46.1245,22.6265,22.7997,3204.98,484.941,1698.36,8.4376660346821,20.0,23.12611111111111
2024-03-11 16:11:54,23.2487,22.8096,13.4721,45.9159,46.1048,22.649,22.7997,3196.77,483.956,1698.19,8.42467123090194,20.0,23.125555555555557
2024-03-11 16:11:55,23.2386,22.7603,13.4687,45.9038,46.1015,22.6468,22.7603,3198.08,482.971,1705.09,8.453104961777328,20.0,23.125
2024-03-11 16:11:56,23.2191,22.7603,13.4672,45.9025,46.1048,22.6545,22.7603,3200.05,480.016,1699.18,8.408285751709407,20.0,23.124444444444446
2024-03-11 16:11:57,23.1855,22.7636,13.4584,45.8939,46.1114,22.6595,22.7603,3201.36,489.866,1700.66,8.394207751696126,20.0,23.12388888888889
2024-03-11 16:11:58,23.1771,22.7603,13.4635,45.8884,46.1048,22.6732,22.7603,3200.38,482.971,1700.98,8.38413492052092,20.0,23.123333333333335
2024-03-11 16:11:59,23.1476,22.7636,13.4604,45.8914,46.1015,22.6733,22.7636,3202.68,479.031,1703.61,8.374276237298558,20.0,23.122777777777777
2024-03-11 16:12:00,23.1248,22.7603,13.4389,45.8882,46.1081,22.6747,22.7603,3202.35,478.046,1705.09,8.380426549839708,20.0,23.122222222222224
2024-03-11 16:12:01,23.1008,22.7669,13.4446,45.888,46.1081,22.682,22.757,3203.66,479.031,1703.12,8.345076784218055,20.0,23.121666666666666
2024-03-11 16:12:02,23.0599,22.7636,13.4286,45.8984,46.1015,22.6834,22.7603,3200.71,483.956,1707.39,8.344426236144729,20.0,23.121111111111112
2024-03-11 16:12:03,23.0275,22.7669,13.4309,45.9104,46.1015,22.692,22.7636,3206.95,482.971,1706.4,8.309541695383658,20.0,23.120555555555555
2024-03-11 16:12:04,22.9885,22.7603,13.4251,45.911,46.1081,22.686,22.7603,3198.74,488.881,1710.83,8.30229219180906,20.0,23.12
2024-03-11 16:12:05,22.9756,22.757,13.4146,45.915,46.0917,22.7021,22.7636,3198.08,488.881,1711.66,8.304235477082775,20.0,23.119444444444444
2024-03-11 16:12:06,22.9375,22.7636,13.4169,45.9212,46.1048,22.7015,22.7603,3196.11,486.911,1712.31,8.272286129082525,20.0,23.11888888888889
2024-03-11 16:12:07,22.9098,22.7669,13.4032,45.9381,46.1015,22.7004,22.7603,3210.89,481.001,1711.82,8.257758026731398,20.0,23.118333333333332
2024-03-11 16:12:08,22.8768,22.7603,13.3934,45.9439,46.1081,22.7032,22.7603,3208.92,488.881,1718.39,8.269221811330318,20.0,23.11777777777778
2024-03-11 16:12:09,22.8345,22.7603,13.3922,45.9632,46.1048,22.7155,22.7537,3212.86,487.896,1717.24,8.227873888012402,20.0,23.117222222222225
2024-03-11 16:12:10,22.7932,22.757,13.3718,45.9921,46.1114,22.7114,22.7603,3210.56,482.971,1714.77,8.197853547131887,20.0,23.116666666666667
2024-03-11 16:12:11,22.7563,22.7603,13.3573,46.0013,46.1081,22.7163,22.7603,3213.51,482.971,1715.43,8.181510389893793,20.0,23.116111111111113
2024-03-11 16:12:12,22.7049,22.7603,13.3436,46.0302,46.1048,22.7327,22.7636,3217.45,482.971,1715.76,8.150261397067723,20.0,23.115555555555556
2024-03-11 16:12:13,22.6737,22.7603,13.3397,46.0472,46.1081,22.7141,22.7537,3218.44,486.911,1715.76,8.126493102478296,20.0,23.115000000000002
2024-03-11 16:12:14,22.6274,22.7636,13.3276,46.0426,46.1015,22.731,22.7603,3220.74,486.911,1721.34,8.123049606319624,20.0,23.114444444444445
2024-03-11 16:12:15,22.6,22.7636,13.3264,46.0643,46.1081,22.7242,22.757,3220.41,484.941,1721.5,8.100917741014559,20.0,23.11388888888889
2024-03-11 16:12:16,22.5635,22.7636,13.299,46.0872,46.1081,22.732,22.7537,3221.39,484.941,1718.06,8.076796637289737,20.0,23.113333333333333
2024-03-11 16:12:17,22.5248,22.757,13.2931,46.1049,46.1015,22.7233,22.7603,3222.38,484.941,1718.06,8.048201577685537,20.0,23.11277777777778
2024-03-11 16:12:18,22.4686,22.7636,13.2826,46.1181,46.1114,22.739,22.757,3223.03,481.986,1719.7,8.016004791073222,20.0,23.112222222222222
2024-03-11 16:12:19,22.4388,22.7603,13.2658,46.1351,46.1048,22.7228,22.7636,3222.71,487.896,1721.18,8.011549497570241,20.0,23.111666666666668
2024-03-11 16:12:20,22.3953,22.757,13.2617,46.1378,46.1081,22.7327,22.7603,3226.97,487.896,1722.16,7.981680173869491,20.0,23.11111111111111
2024-03-11 16:12:21,22.3564,22.7603,13.2428,46.1585,46.1048,22.741,22.7537,3221.72,487.896,1722.16,7.964202552397413,20.0,23.110555555555557
2024-03-11 16:12:22,22.316,22.7636,13.228,46.1741,46.1015,22.7225,22.7603,3220.74,482.971,1719.04,7.927443153215488,20.0,23.11
2024-03-11 16:12:23,22.2589,22.7636,13.2064,46.178,46.1048,22.7373,22.7636,3222.38,484.941,1723.97,7.919122723648788,20.0,23.109444444444446
2024-03-11 16:12:24,22.2395,22.7669,13.2026,46.1981,46.1081,22.7226,22.7603,3230.58,489.866,1725.12,7.9107493170463705,20.0,23.108888888888888
2024-03-11 16:12:25,22.1963,22.7603,13.1742,46.2086,46.1015,22.7313,22.757,3225.33,481.986,1726.1,7.902280197895752,20.0,23.108333333333334
2024-03-11 16:12:26,22.184,22.7636,13.1692,46.2211,46.1081,22.7409,22.7603,3222.38,480.016,1720.85,7.871870627372926,20.0,23.107777777777777
2024-03-11 16:12:27,22.1328,22.7537,13.1491,46.2353,46.1048,22.7286,22.7603,3228.29,481.001,1729.55,7.884373655867798,20.0,23.107222222222223
2024-03-11 16:12:28,22.1087,22.757,13.1332,46.2371,46.1081,22.7414,22.7603,3225.99,484.941,1730.37,7.880911743945236,20.0,23.10666666666667
2024-03-11 16:12:29,22.0676,22.7636,13.1113,46.2395,46.1081,22.7344,22.7636,3235.51,488.881,1731.52,7.869279671679294,20.0,23.10611111111111
2024-03-11 16:12:30,22.0409,22.7077,13.1079,46.2585,46.1015,22.7399,22.7209,3231.9,486.911,1731.52,7.848807577583508,20.0,23.105555555555558
2024-03-11 16:12:31,22.0077,22.7176,13.0805,46.2476,46.1081,22.7431,22.7209,3239.45,488.881,1732.34,7.847426084743437,20.0,23.105
2024-03-11 16:12:32,21.9759,22.7176,13.0527,46.2368,46.1081,22.7508,22.7143,3238.79,486.911,1733.0,7.846898329910632,20.0,23.104444444444447
2024-03-11 16:12:33,21.9518,22.7307,13.0473,46.2307,46.1081,22.7439,22.7176,3240.76,485.926,1733.32,7.831899793390214,20.0,23.10388888888889
2024-03-11 16:12:34,21.9249,22.7209,13.0251,46.2133,46.1015,22.7397,22.7143,3241.42,487.896,1733.32,7.827765936460689,20.0,23.103333333333335
2024-03-11 16:12:35,21.8975,22.7176,13.0042,46.2094,46.1081,22.7553,22.7143,3239.45,485.926,1733.82,7.824305277898008,20.0,23.102777777777778
2024-03-11 16:12:36,21.863,22.7209,12.974,46.2081,46.1081,22.7468,22.7143,3243.72,482.971,1731.52,7.810147829076431,20.0,23.102222222222224
2024-03-11 16:12:37,21.8393,22.7176,12.9592,46.2049,46.1114,22.7498,22.711,3242.4,485.926,1733.49,7.811204948827404,20.0,23.101666666666667
2024-03-11 16:12:38,21.8237,22.7143,12.9447,46.1797,46.0982,22.7552,22.7143,3246.02,482.971,1736.12,7.822086817716259,20.0,23.101111111111113
2024-03-11 16:12:39,21.7936,22.7209,12.9027,46.1646,46.1015,22.7479,22.7176,3247.0,486.911,1732.83,7.817727341292688,20.0,23.100555555555555
2024-03-11 16:12:40,21.7688,22.7143,12.8852,46.1716,46.1048,22.746,22.7209,3245.03,483.956,1734.47,7.81870133131529,20.0,23.1
2024-03-11 16:12:41,21.7543,22.7209,12.8531,46.1594,46.1048,22.758,22.7143,3252.25,486.911,1735.62,7.839385855195267,20.0,23.099444444444444
2024-03-11 16:12:42,21.7352,22.7406,12.8601,46.1561,46.1081,22.7659,22.7176,3250.61,485.926,1734.47,7.811220246922008,20.0,23.09888888888889
2024-03-11 16:12:43,21.7199,22.7143,12.8248,46.1335,46.1048,22.7566,22.7209,3248.64,481.001,1735.79,7.8347808410042,20.0,23.098333333333333
2024-03-11 16:12:44,21.6931,22.7143,12.7977,46.105,46.1048,22.7668,22.7176,3253.9,486.911,1735.79,7.83504508022044,20.0,23.09777777777778
2024-03-11 16:12:45,21.6879,22.7209,12.7861,46.0894,46.1015,22.7608,22.7176,3250.94,488.881,1736.94,7.845876812176907,20.0,23.097222222222225
2024-03-11 16:12:46,21.6623,22.7242,12.7527,46.0672,46.1081,22.7716,22.7209,3249.63,481.001,1731.35,7.827479045936075,20.0,23.096666666666668
2024-03-11 16:12:47,21.6464,22.7176,12.7254,46.0737,46.1048,22.7624,22.7176,3254.22,484.941,1740.06,7.876922976868863,20.0,23.096111111111114
2024-03-11 16:12:48,21.641,22.7176,12.723,46.0627,46.1081,22.7637,22.7176,3260.13,487.896,1742.85,7.886899640328342,20.0,23.095555555555556
2024-03-11 16:12:49,21.6393,22.7176,12.7037,46.0479,46.1015,22.7761,22.7143,3257.51,487.896,1746.79,7.920329551401998,20.0,23.095000000000002
2024-03-11 16:12:50,21.6145,22.7275,12.6643,46.0535,46.1081,22.7627,22.7209,3262.76,486.911,1739.89,7.901933452586495,20.0,23.094444444444445
2024-03-11 16:12:51,21.621,22.711,12.6479,46.0273,46.1015,22.7613,22.7176,3263.42,491.836,1739.4,7.919920263942141,20.0,23.09388888888889
2024-03-11 16:12:52,21.6278,22.7176,12.63,46.0386,46.1081,22.756,22.7143,3261.45,486.911,1739.73,7.94322791376259,20.0,23.093333333333334
2024-03-11 16:12:53,21.6197,22.7209,12.6177,46.0315,46.1081,22.7741,22.7176,3265.39,487.896,1739.23,7.944651703185446,20.0,23.09277777777778
2024-03-11 16:12:54,21.6223,22.7209,12.5948,46.0315,46.1114,22.7562,22.7143,3264.4,482.971,1738.91,7.965690675717326,20.0,23.092222222222222
2024-03-11 16:12:55,21.6415,22.7242,12.5801,46.0348,46.1048,22.7715,22.7242,3267.36,481.986,1738.09,7.991832972449665,20.0,23.09166666666667
2024-03-11 16:12:56,21.6472,22.7209,12.553,46.0448,46.0982,22.7657,22.7176,3268.34,489.866,1736.12,8.011670451365614,20.0,23.09111111111111
2024-03-11 16:12:57,21.6563,22.7209,12.547,46.0371,46.1048,22.77,22.7143,3276.55,484.941,1734.97,8.019657305543033,20.0,23.090555555555557
2024-03-11 16:12:58,21.6713,22.7209,12.5269,46.0385,46.1015,22.7724,22.7143,3275.56,485.926,1734.47,8.04823860305277,20.0,23.09
2024-03-11 16:12:59,21.6954,22.7209,12.5097,46.0458,46.1015,22.7625,22.7176,3273.92,489.866,1733.98,8.082303918872247,20.0,23.089444444444446
2024-03-11 16:13:00,21.7035,22.7209,12.4961,46.0458,46.1015,22.7753,22.7143,3280.16,481.001,1733.32,8.098313679337522,20.0,23.08888888888889
2024-03-11 16:13:01,21.7198,22.7176,12.4897,46.0598,46.1081,22.7762,22.7209,3281.47,481.001,1733.49,8.119075550745128,20.0,23.088333333333335
2024-03-11 16:13:02,21.7398,22.7209,12.4669,46.082,46.1048,22.7742,22.7176,3279.5,481.986,1733.32,8.155923813142573,20.0,23.087777777777777
2024-03-11 16:13:03,21.7713,22.7275,12.4556,46.0849,46.1015,22.7761,22.7143,3281.47,480.016,1733.32,8.193568297522058,20.0,23.087222222222223
2024-03-11 16:13:04,21.7971,22.7209,12.4483,46.095,46.1048,22.7724,22.7143,3286.73,486.911,1733.82,8.225053150350595,20.0,23.08666666666667
2024-03-11 16:13:05,21.8147,22.6815,12.4327,46.1053,46.1081,22.7626,22.6782,3288.7,482.971,1733.32,8.25188206654916,20.0,23.086111111111112
2024-03-11 16:13:06,21.8497,22.6749,12.4258,46.1189,46.1048,22.7657,22.6847,3289.03,487.896,1733.32,8.288734961303835,20.0,23.08555555555556
2024-03-11 16:13:07,21.8588,22.6815,12.4089,46.1285,46.0982,22.7597,22.6815,3296.25,485.926,1736.61,8.327379289424915,20.0,23.085
2024-03-11 16:13:08,21.902,22.6782,12.4027,46.1458,46.1081,22.7494,22.6815,3299.53,484.941,1739.23,8.383540315937518,20.0,23.084444444444447
2024-03-11 16:13:09,21.9318,22.6782,12.3923,46.1636,46.0982,22.7578,22.6782,3299.53,481.986,1739.89,8.422213377460709,20.0,23.08388888888889
2024-03-11 16:13:10,21.9612,22.6749,12.3837,46.1516,46.1081,22.7557,22.6815,3312.01,483.956,1731.35,8.41425884017831,20.0,23.083333333333336
2024-03-11 16:13:11,21.987,22.6815,12.3911,46.1734,46.1048,22.7467,22.6815,3307.74,485.926,1729.71,8.422438441315467,20.0,23.08277777777778
2024-03-11 16:13:12,22.0217,22.6782,12.3696,46.1939,46.1081,22.7555,22.6815,3310.7,484.941,1727.58,8.46133356218173,20.0,23.082222222222224
2024-03-11 16:13:13,22.0568,22.6749,12.3726,46.2063,46.1015,22.744,22.6815,3312.67,486.911,1726.1,8.482200584394104,20.0,23.081666666666667
2024-03-11 16:13:14,22.0891,22.6782,12.3806,46.201,46.1048,22.7269,22.6847,3315.29,489.866,1723.64,8.491365496894854,20.0,23.081111111111113
2024-03-11 16:13:15,22.1023,22.6749,12.376,46.2143,46.1048,22.7222,22.6782,3322.84,485.926,1721.83,8.498000788669131,20.0,23.080555555555556
2024-03-11 16:13:16,22.1518,22.6716,12.3841,46.2329,46.1048,22.7107,22.6815,3318.25,490.851,1720.19,8.526043946726661,20.0,23.080000000000002
2024-03-11 16:13:17,22.1575,22.6749,12.3716,46.2493,46.1015,22.7027,22.6815,3327.77,484.941,1725.44,8.568000261586663,20.0,23.079444444444444
2024-03-11 16:13:18,22.191,22.6782,12.3872,46.2547,46.1015,22.7105,22.6782,3325.8,484.941,1717.73,8.545317024495144,20.0,23.07888888888889
2024-03-11 16:13:19,22.2216,22.6782,12.395,46.2629,46.1081,22.7161,22.6782,3320.22,492.821,1720.03,8.576658848156548,20.0,23.078333333333333
2024-03-11 16:13:20,22.2567,22.6815,12.396,46.2882,46.1015,22.699,22.6815,3323.83,491.836,1716.58,8.589158757459858,20.0,23.07777777777778
2024-03-11 16:13:21,22.2682,22.6749,12.3924,46.2916,46.1048,22.6992,22.6749,3321.2,489.866,1710.51,8.571892964971106,20.0,23.077222222222222
2024-03-11 16:13:22,22.3069,22.6782,12.4154,46.3105,46.1081,22.696,22.6815,3327.77,482.971,1717.07,8.618446529787555,20.0,23.076666666666668
2024-03-11 16:13:23,22.321,22.6815,12.4051,46.3275,46.1015,22.6909,22.6815,3320.55,486.911,1718.71,8.647958123266212,20.0,23.076111111111114
2024-03-11 16:13:24,22.3565,22.6815,12.4189,46.3491,46.1081,22.6869,22.6782,3329.41,484.941,1717.73,8.66194153926263,20.0,23.075555555555557
2024-03-11 16:13:25,22.3897,22.6782,12.4361,46.3487,46.1081,22.6789,22.6782,3319.89,483.956,1716.74,8.670887390842807,20.0,23.075000000000003
2024-03-11 16:13:26,22.4137,22.6782,12.4414,46.3743,46.1081,22.6924,22.6815,3332.69,481.986,1716.74,8.687177536539712,20.0,23.074444444444445
2024-03-11 16:13:27,22.416,22.6782,12.4505,46.3733,46.1048,22.6966,22.6847,3325.14,484.941,1710.83,8.6513680111125,20.0,23.07388888888889
2024-03-11 16:13:28,22.4488,22.6815,12.4583,46.3742,46.1048,22.6806,22.6716,3322.52,486.911,1715.6,8.697252874434668,20.0,23.073333333333334
2024-03-11 16:13:29,22.4699,22.6716,12.4603,46.3748,46.1015,22.6832,22.6749,3311.02,483.956,1713.3,8.702198257022587,20.0,23.07277777777778
2024-03-11 16:13:30,22.4885,22.6815,12.4677,46.3805,46.1048,22.689,22.6847,3325.8,484.941,1714.45,8.717782990466569,20.0,23.072222222222223
2024-03-11 16:13:31,22.5198,22.6749,12.4781,46.3696,46.1048,22.682,22.6782,3321.2,479.031,1712.64,8.726742498087676,20.0,23.07166666666667
2024-03-11 16:13:32,22.5377,22.6815,12.5002,46.3578,46.1048,22.6533,22.6749,3319.89,480.016,1714.94,8.734807215344786,20.0,23.07111111111111
2024-03-11 16:13:33,22.5646,22.6716,12.5099,46.3485,46.1081,22.6563,22.6749,3315.62,486.911,1709.36,8.721305303171825,20.0,23.070555555555558
2024-03-11 16:13:34,22.5883,22.6815,12.5157,46.3588,46.1015,22.6523,22.6815,3322.84,484.941,1708.54,8.732640350965735,20.0,23.07
2024-03-11 16:13:35,22.6021,22.6782,12.5329,46.3318,46.1081,22.6424,22.6782,3311.35,489.866,1708.54,8.729692653529792,20.0,23.069444444444446
2024-03-11 16:13:36,22.6192,22.6782,12.5511,46.3282,46.1114,22.6323,22.6749,3310.04,489.866,1707.06,8.72117783291995,20.0,23.06888888888889
2024-03-11 16:13:37,22.6319,22.6749,12.5464,46.3145,46.1048,22.6317,22.6749,3310.37,484.941,1714.12,8.772381122877174,20.0,23.068333333333335
2024-03-11 16:13:38,22.6551,22.6815,12.5554,46.297,46.1048,22.6208,22.6782,3300.85,479.031,1706.24,8.744347911524244,20.0,23.067777777777778
2024-03-11 16:13:39,22.6794,22.6453,12.5766,46.2775,46.1081,22.5872,22.6486,3306.1,485.926,1705.09,8.741136430039607,20.0,23.067222222222224
2024-03-11 16:13:40,22.7008,22.6585,12.5957,46.2701,46.1114,22.5817,22.6453,3302.16,487.896,1705.58,8.745638988910784,20.0,23.066666666666666
2024-03-11 16:13:41,22.7138,22.642,12.5865,46.2443,46.1081,22.5728,22.6453,3305.11,487.896,1710.34,8.789313670823049,20.0,23.066111111111113
2024-03-11 16:13:42,22.7289,22.6453,12.5989,46.2264,46.0785,22.557,22.6453,3304.13,482.971,1705.25,8.765492839649871,20.0,23.06555555555556
2024-03-11 16:13:43,22.7502,22.6486,12.6197,46.1961,46.1048,22.5378,22.6585,3297.56,491.836,1705.91,8.769318253846597,20.0,23.065
2024-03-11 16:13:44,22.7961,22.6486,12.6323,46.173,46.1048,22.5275,22.6519,3298.22,484.941,1702.3,8.779525517763933,20.0,23.064444444444447
2024-03-11 16:13:45,22.8042,22.6683,12.6326,46.1531,46.1015,22.5146,22.6453,3293.62,480.016,1704.43,8.79725698165444,20.0,23.06388888888889
2024-03-11 16:13:46,22.8194,22.6453,12.6505,46.1308,46.1048,22.4903,22.6453,3291.0,484.941,1704.27,8.794096188174581,20.0,23.063333333333336
2024-03-11 16:13:47,22.8517,22.6486,12.6821,46.1045,46.1081,22.4711,22.642,3282.79,486.911,1712.48,8.837068369992757,20.0,23.06277777777778
2024-03-11 16:13:48,22.8644,22.6453,12.6791,46.0856,46.1015,22.4557,22.6453,3286.73,485.926,1704.43,8.809105896343238,20.0,23.062222222222225
2024-03-11 16:13:49,22.8986,22.642,12.7002,46.071,46.1048,22.4505,22.6486,3281.47,490.851,1703.12,8.813656622291306,20.0,23.061666666666667
2024-03-11 16:13:50,22.9069,22.6519,12.716,46.0402,46.1081,22.4409,22.6486,3281.47,483.956,1695.24,8.766425915845021,20.0,23.061111111111114
2024-03-11 16:13:51,22.9366,22.6453,12.7309,46.0333,46.0982,22.4386,22.6486,3279.5,485.926,1704.6,8.827629916518692,20.0,23.060555555555556
