TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:13:52,22.9464,22.6388,12.7448,46.0031,46.1015,22.4128,22.6486,3274.25,489.866,1699.01,8.795146175445186,20.0,23.060000000000002
2024-03-11 16:13:53,22.9664,22.642,12.7548,45.9753,46.1081,22.4137,22.6486,3272.28,484.941,1698.85,8.802938442710282,20.0,23.059444444444445
2024-03-11 16:13:54,23.0002,22.6453,12.7827,45.9582,46.1048,22.4107,22.6486,3273.92,486.911,1697.7,8.802062151329215,20.0,23.05888888888889
2024-03-11 16:13:55,23.0058,22.6453,12.7835,45.9445,46.1081,22.3844,22.642,3267.36,485.926,1697.54,8.805367262348955,20.0,23.058333333333334
2024-03-11 16:13:56,23.0342,22.642,12.8113,45.9355,46.1048,22.3752,22.642,3267.69,483.956,1696.39,8.799918541089133,20.0,23.05777777777778
2024-03-11 16:13:57,23.0421,22.6453,12.811,45.9065,46.1081,22.3554,22.6486,3263.09,486.911,1701.31,8.832519806724768,20.0,23.057222222222222
2024-03-11 16:13:58,23.0562,22.6453,12.8263,45.9064,46.1081,22.3545,22.6453,3262.76,487.896,1693.93,8.793174336400703,20.0,23.05666666666667
2024-03-11 16:13:59,23.0758,22.6453,12.8407,45.8966,46.1114,22.3424,22.6388,3264.73,487.896,1698.52,8.821482786090824,20.0,23.05611111111111
2024-03-11 16:14:00,23.0911,22.6486,12.8541,45.8921,46.1081,22.3341,22.6486,3259.81,484.941,1702.46,8.843587065300115,20.0,23.055555555555557
2024-03-11 16:14:01,23.0973,22.6519,12.8615,45.9031,46.1015,22.338,22.642,3258.16,481.986,1699.34,8.826345172912731,20.0,23.054814814814815
2024-03-11 16:14:02,23.1278,22.642,12.8855,45.8931,46.1015,22.3181,22.6519,3257.84,485.926,1698.52,8.827688360639174,20.0,23.054074074074077
2024-03-11 16:14:03,23.1281,22.6486,12.8968,45.89,46.1081,22.3299,22.6486,3256.19,490.851,1698.69,8.819090210879752,20.0,23.053333333333335
2024-03-11 16:14:04,23.15,22.6453,12.9152,45.8876,46.1081,22.321,22.6453,3254.22,482.971,1697.37,8.815251722160472,20.0,23.052592592592593
2024-03-11 16:14:05,23.1654,22.6486,12.9274,45.9018,46.1081,22.3199,22.6453,3255.54,481.986,1697.21,8.81717667184474,20.0,23.051851851851854
2024-03-11 16:14:06,23.1745,22.6519,12.9273,45.9039,46.1048,22.3146,22.6453,3255.54,485.926,1697.04,8.824215940790946,20.0,23.051111111111112
2024-03-11 16:14:07,23.1937,22.6519,12.9585,45.9066,46.1081,22.3122,22.6453,3257.84,488.881,1696.55,8.811337425465766,20.0,23.050370370370374
2024-03-11 16:14:08,23.2127,22.6355,12.9793,45.9167,46.1048,22.3095,22.6453,3254.22,485.926,1695.9,8.80641253302844,20.0,23.04962962962963
2024-03-11 16:14:09,23.2125,22.6453,12.9678,45.9241,46.1081,22.3067,22.6453,3252.25,485.926,1694.25,8.807559288815616,20.0,23.04888888888889
2024-03-11 16:14:10,23.2419,22.6453,12.9925,45.9229,46.1081,22.3056,22.6388,3253.57,484.941,1693.6,8.808219390840303,20.0,23.04814814814815
2024-03-11 16:14:11,23.2494,22.6453,13.0086,45.9408,46.1048,22.2996,22.6683,3255.21,487.896,1692.61,8.795684091119375,20.0,23.04740740740741
2024-03-11 16:14:12,23.2625,22.6453,13.0133,45.9318,46.1048,22.3107,22.6453,3253.9,485.926,1691.46,8.796917835664033,20.0,23.046666666666667
2024-03-11 16:14:13,23.2669,22.6453,13.0345,45.9437,46.1081,22.3097,22.6486,3253.9,483.956,1696.55,8.808926945475994,20.0,23.04592592592593
2024-03-11 16:14:14,23.2777,22.6191,13.0401,45.9459,46.1114,22.3117,22.6191,3257.84,485.926,1695.57,8.808312551507171,20.0,23.045185185185186
2024-03-11 16:14:15,23.302,22.6125,13.0575,45.9489,46.1114,22.312,22.6125,3260.79,488.881,1691.46,8.792883812147299,20.0,23.044444444444444
2024-03-11 16:14:16,23.3052,22.6191,13.0785,45.953,46.1048,22.3062,22.6125,3259.48,491.836,1691.96,8.780200704253847,20.0,23.043703703703706
2024-03-11 16:14:17,23.3187,22.6158,13.0738,45.9611,46.1081,22.3045,22.6092,3257.18,487.896,1691.79,8.794942671917545,20.0,23.042962962962964
2024-03-11 16:14:18,23.3304,22.6191,13.0994,45.9709,46.1081,22.3179,22.6125,3254.55,486.911,1691.63,8.782179286577467,20.0,23.042222222222225
2024-03-11 16:14:19,23.3556,22.6158,13.1052,45.9701,46.1015,22.3236,22.6125,3258.49,492.821,1691.96,8.800548495495493,20.0,23.041481481481483
2024-03-11 16:14:20,23.3627,22.6223,13.1256,45.9891,46.1015,22.314,22.6125,3261.45,500.701,1691.63,8.787415460328633,20.0,23.04074074074074
2024-03-11 16:14:21,23.3658,22.6158,13.1362,46.0109,46.1081,22.3307,22.6125,3262.43,489.866,1714.28,8.898550025907706,20.0,23.040000000000003
2024-03-11 16:14:22,23.3675,22.6158,13.1419,46.0282,46.1015,22.3333,22.6125,3260.46,491.836,1690.97,8.774119371667684,20.0,23.03925925925926
2024-03-11 16:14:23,23.3813,22.6158,13.157,46.0417,46.1114,22.3315,22.6158,3258.49,486.911,1690.97,8.773003901163928,20.0,23.03851851851852
2024-03-11 16:14:24,23.3984,22.6158,13.175,46.0418,46.1048,22.3273,22.6158,3261.12,492.821,1690.97,8.77223165235364,20.0,23.03777777777778
2024-03-11 16:14:25,23.4075,22.6191,13.1869,46.0412,46.1081,22.3455,22.6191,3259.48,488.881,1690.64,8.768117630985948,20.0,23.037037037037038
2024-03-11 16:14:26,23.4125,22.6191,13.2062,46.0545,46.1081,22.3654,22.6158,3260.13,490.851,1689.49,8.749893982819037,20.0,23.036296296296296
2024-03-11 16:14:27,23.42,22.6158,13.2018,46.0546,46.1114,22.3562,22.6158,3257.51,486.911,1695.07,8.789028489333285,20.0,23.035555555555558
2024-03-11 16:14:28,23.4289,22.6191,13.2313,46.078,46.1015,22.3592,22.6223,3257.84,488.881,1690.31,8.746678616933641,20.0,23.034814814814816
2024-03-11 16:14:29,23.4326,22.6191,13.2336,46.1031,46.1081,22.3706,22.6158,3261.12,484.941,1691.14,8.752174931870911,20.0,23.034074074074077
2024-03-11 16:14:30,23.4229,22.6191,13.2317,46.0959,46.1048,22.3698,22.6191,3256.85,493.806,1690.64,8.74289575963289,20.0,23.033333333333335
2024-03-11 16:14:31,23.4335,22.6191,13.2498,46.1104,46.1015,22.3819,22.6158,3253.57,488.881,1691.14,8.73904538226235,20.0,23.032592592592593
2024-03-11 16:14:32,23.4366,22.6191,13.2509,46.1127,46.1081,22.3907,22.6158,3254.22,487.896,1691.46,8.742415603044448,20.0,23.031851851851854
2024-03-11 16:14:33,23.4394,22.6191,13.2717,46.1305,46.1081,22.392,22.6158,3252.91,488.881,1692.12,8.73037137378417,20.0,23.031111111111112
2024-03-11 16:14:34,23.4433,22.6158,13.2748,46.1336,46.1048,22.3927,22.6158,3260.79,484.941,1691.79,8.729355538794293,20.0,23.03037037037037
2024-03-11 16:14:35,23.4253,22.6191,13.2817,46.1299,46.1048,22.4033,22.6191,3257.18,487.896,1691.46,8.706281051969096,20.0,23.029629629629632
2024-03-11 16:14:36,23.417,22.6125,13.2981,46.1408,46.1048,22.4151,22.6125,3246.67,486.911,1690.15,8.678354559389385,20.0,23.02888888888889
2024-03-11 16:14:37,23.419,22.6256,13.2971,46.1264,46.1048,22.4324,22.6191,3252.91,487.896,1689.66,8.678410741880315,20.0,23.028148148148148
2024-03-11 16:14:38,23.4089,22.6191,13.3081,46.1493,46.1015,22.4321,22.6158,3252.91,488.881,1688.67,8.655245597555973,20.0,23.02740740740741
2024-03-11 16:14:39,23.4119,22.6158,13.3144,46.1135,46.1081,22.4382,22.6158,3240.76,489.866,1688.34,8.65072701394592,20.0,23.026666666666667
2024-03-11 16:14:40,23.392,22.6092,13.3161,46.1199,46.1015,22.4513,22.6125,3237.15,489.866,1687.52,8.628029335306966,20.0,23.02592592592593
2024-03-11 16:14:41,23.388,22.6223,13.3288,46.1007,46.1015,22.4509,22.6191,3242.08,488.881,1687.03,8.611227923310034,20.0,23.025185185185187
2024-03-11 16:14:42,23.3651,22.6125,13.3222,46.0987,46.1081,22.4508,22.6158,3234.85,485.926,1681.78,8.570519700666999,20.0,23.024444444444445
2024-03-11 16:14:43,23.3722,22.6191,13.3344,46.0596,46.1114,22.4608,22.6125,3233.21,485.926,1686.37,8.58954662921105,20.0,23.023703703703706
2024-03-11 16:14:44,23.3684,22.6191,13.339,46.0638,46.1081,22.4657,22.6158,3230.91,486.911,1681.45,8.557319470694988,20.0,23.022962962962964
2024-03-11 16:14:45,23.3447,22.6158,13.3387,46.0497,46.1015,22.4644,22.6125,3231.9,486.911,1686.54,8.563197885838811,20.0,23.022222222222222
2024-03-11 16:14:46,23.3529,22.6191,13.3587,46.0382,46.1015,22.4567,22.6158,3224.35,481.986,1687.36,8.55725790992009,20.0,23.021481481481484
2024-03-11 16:14:47,23.3456,22.6191,13.355,46.0232,46.1015,22.4839,22.6092,3225.33,482.971,1690.97,8.572476626758636,20.0,23.02074074074074
2024-03-11 16:14:48,23.3384,22.6223,13.3582,46.0243,46.1048,22.468,22.6125,3221.06,481.986,1689.49,8.55605772192965,20.0,23.02
2024-03-11 16:14:49,23.3208,22.5928,13.3494,46.0335,46.1048,22.4649,22.5764,3221.06,507.595,1683.58,8.51860992371343,20.0,23.01925925925926
2024-03-11 16:14:50,23.3141,22.5895,13.3559,46.0273,46.1015,22.4747,22.5764,3217.12,487.896,1683.75,8.508192137453138,20.0,23.01851851851852
2024-03-11 16:14:51,23.295,22.5829,13.36,46.0007,46.1015,22.4729,22.5796,3217.12,484.941,1692.28,8.53137297769967,20.0,23.01777777777778
2024-03-11 16:14:52,23.3016,22.5829,13.3635,46.0068,46.1015,22.4762,22.5764,3214.17,486.911,1692.12,8.53322813908795,20.0,23.01703703703704
2024-03-11 16:14:53,23.2904,22.5829,13.353,45.9833,46.1114,22.4548,22.5796,3218.44,486.911,1693.27,8.538426043753232,20.0,23.016296296296296
2024-03-11 16:14:54,23.265,22.5829,13.3493,45.9768,46.1081,22.4495,22.5862,3216.8,486.911,1694.42,8.525567229012662,20.0,23.015555555555558
2024-03-11 16:14:55,23.2688,22.5764,13.3773,45.98,46.0982,22.4503,22.5829,3215.81,485.926,1695.73,8.511335201218728,20.0,23.014814814814816
2024-03-11 16:14:56,23.2616,22.5829,13.3679,45.9732,46.0917,22.4476,22.5731,3210.56,488.881,1695.73,8.51322823437272,20.0,23.014074074074074
2024-03-11 16:14:57,23.2396,22.5796,13.3608,45.9681,46.1015,22.444,22.5862,3216.14,484.941,1688.34,8.463362418952116,20.0,23.013333333333335
2024-03-11 16:14:58,23.2276,22.5862,13.3709,45.9766,46.1048,22.4337,22.5862,3207.27,486.911,1695.07,8.478089791823544,20.0,23.012592592592593
2024-03-11 16:14:59,23.2082,22.5862,13.3568,45.9675,46.1048,22.4228,22.5764,3213.84,490.851,1694.91,8.4727312495534,20.0,23.01185185185185
2024-03-11 16:15:00,23.1978,22.5796,13.3763,45.9559,46.1048,22.4242,22.5796,3206.95,487.896,1695.4,8.449457689091963,20.0,23.011111111111113
2024-03-11 16:15:01,23.1758,22.5895,13.364,45.9526,46.1278,22.4053,22.5796,3212.86,487.896,1695.57,8.441959159654413,20.0,23.01037037037037
2024-03-11 16:15:02,23.1579,22.5862,13.3679,45.9552,46.1081,22.4215,22.5796,3206.29,484.941,1696.39,8.427276263806014,20.0,23.009629629629632
2024-03-11 16:15:03,23.1307,22.5796,13.3512,45.9497,46.1015,22.3867,22.5796,3213.18,485.926,1696.39,8.418237816332073,20.0,23.00888888888889
2024-03-11 16:15:04,23.1062,22.5829,13.3463,45.9306,46.1015,22.4062,22.5796,3212.86,483.956,1700.0,8.419244561164504,20.0,23.00814814814815
2024-03-11 16:15:05,23.0989,22.5796,13.352,45.9399,46.0982,22.3736,22.5829,3204.65,486.911,1695.57,8.386119950797575,20.0,23.00740740740741
2024-03-11 16:15:06,23.0652,22.5796,13.3438,45.9399,46.1114,22.3764,22.5895,3212.53,488.881,1695.57,8.364180045930858,20.0,23.006666666666668
2024-03-11 16:15:07,23.0326,22.5829,13.345,45.9333,46.1081,22.3561,22.5829,3203.33,484.941,1697.37,8.343947374018231,20.0,23.005925925925926
2024-03-11 16:15:08,23.0119,22.5829,13.3356,45.9332,46.1048,22.3554,22.5862,3212.86,485.926,1699.01,8.34226718725105,20.0,23.005185185185187
2024-03-11 16:15:09,22.985,22.5796,13.3393,45.9464,46.1048,22.3507,22.5961,3207.6,489.866,1700.66,8.32396189106058,20.0,23.004444444444445
2024-03-11 16:15:10,22.9611,22.5829,13.3404,45.9344,46.1081,22.3523,22.5829,3212.2,486.911,1702.46,8.311174961329755,20.0,23.003703703703703
2024-03-11 16:15:11,22.9315,22.5829,13.3231,45.9536,46.1081,22.3387,22.5796,3203.33,490.851,1710.01,8.33736011637338,20.0,23.002962962962965
2024-03-11 16:15:12,22.9035,22.5862,13.3116,45.9737,46.1015,22.3236,22.5764,3204.98,488.881,1711.16,8.328640141555871,20.0,23.002222222222223
2024-03-11 16:15:13,22.8813,22.5862,13.312,45.9851,46.1048,22.3247,22.5764,3212.86,485.926,1706.24,8.285126139365422,20.0,23.001481481481484
2024-03-11 16:15:14,22.8578,22.5862,13.3169,45.986,46.1048,22.3157,22.5764,3204.32,485.926,1707.06,8.264507264141795,20.0,23.000740740740742
2024-03-11 16:15:15,22.8119,22.5829,13.2997,45.9933,46.1048,22.3161,22.5829,3203.33,488.881,1706.4,8.23646109193135,20.0,23.0
2024-03-11 16:15:16,22.7833,22.5796,13.2958,45.9986,46.1081,22.3041,22.5796,3205.3,486.911,1709.85,8.231682997367155,20.0,22.99925925925926
2024-03-11 16:15:17,22.7441,22.5862,13.2807,46.0176,46.1048,22.3002,22.5796,3205.63,488.881,1710.67,8.214710679348142,20.0,22.99851851851852
2024-03-11 16:15:18,22.7053,22.5829,13.2685,46.0268,46.1048,22.3115,22.5796,3211.87,487.896,1712.15,8.198707578435526,20.0,22.997777777777777
2024-03-11 16:15:19,22.6645,22.5829,13.2557,46.0404,46.1179,22.2956,22.5829,3211.21,488.881,1712.48,8.17595666295507,20.0,22.99703703703704
2024-03-11 16:15:20,22.6281,22.5862,13.2516,46.0528,46.1081,22.3113,22.5764,3209.57,477.061,1717.73,8.172868181743688,20.0,22.996296296296297
2024-03-11 16:15:21,22.6026,22.5796,13.2291,46.0558,46.1048,22.3086,22.5764,3210.56,487.896,1714.61,8.155413237459078,20.0,22.995555555555555
2024-03-11 16:15:22,22.5548,22.5829,13.2362,46.0638,46.1048,22.3055,22.5796,3211.87,488.881,1714.94,8.109207921983758,20.0,22.994814814814816
2024-03-11 16:15:23,22.5201,22.5862,13.2202,46.0951,46.1081,22.3103,22.5796,3213.18,484.941,1715.27,8.094492152078734,20.0,22.994074074074074
2024-03-11 16:15:24,22.4704,22.5501,13.2141,46.1104,46.1015,22.3184,22.5435,3219.75,490.851,1715.6,8.05809336686149,20.0,22.993333333333336
2024-03-11 16:15:25,22.4269,22.5468,13.1911,46.1379,46.1015,22.3283,22.5501,3220.74,487.896,1717.73,8.050229398277432,20.0,22.992592592592594
2024-03-11 16:15:26,22.392,22.5435,13.18,46.1251,46.1114,22.3185,22.5468,3229.27,487.896,1719.37,8.037150667083992,20.0,22.99185185185185
2024-03-11 16:15:27,22.3463,22.5468,13.1647,46.1319,46.1081,22.3389,22.5501,3231.24,487.896,1719.04,8.009090234987159,20.0,22.991111111111113
2024-03-11 16:15:28,22.3015,22.5501,13.1575,46.1405,46.1048,22.3228,22.5435,3225.99,485.926,1718.88,7.97554943962157,20.0,22.99037037037037
2024-03-11 16:15:29,22.2582,22.5435,13.1482,46.1551,46.1015,22.3242,22.5435,3228.94,487.896,1719.04,7.946633706623352,20.0,22.98962962962963
2024-03-11 16:15:30,22.2224,22.5501,13.1347,46.1637,46.1048,22.3401,22.5468,3227.3,483.956,1720.36,7.933268512164014,20.0,22.98888888888889
2024-03-11 16:15:31,22.181,22.5402,13.1147,46.1632,46.1048,22.3535,22.5435,3229.93,485.926,1722.82,7.925904334786725,20.0,22.98814814814815
2024-03-11 16:15:32,22.1626,22.5435,13.1087,46.1761,46.1015,22.3474,22.5468,3227.63,507.595,1723.31,7.917315238649566,20.0,22.987407407407407
2024-03-11 16:15:33,22.1089,22.5468,13.0793,46.2072,46.1015,22.3588,22.5468,3232.88,484.941,1724.62,7.9020680614079275,20.0,22.986666666666668
2024-03-11 16:15:34,22.0727,22.5468,13.0719,46.208,46.1048,22.3508,22.5468,3235.18,488.881,1726.27,7.884400387953589,20.0,22.985925925925926
2024-03-11 16:15:35,22.0324,22.5468,13.058,46.2139,46.1015,22.3706,22.5468,3235.18,484.941,1727.58,7.867240488644311,20.0,22.985185185185188
2024-03-11 16:15:36,21.9853,22.5468,13.0411,46.2237,46.1015,22.3569,22.5501,3237.48,488.881,1727.58,7.840766221533751,20.0,22.984444444444446
2024-03-11 16:15:37,21.9649,22.5468,13.03,46.2258,46.1015,22.3647,22.5501,3242.08,494.791,1728.24,7.8356059004121486,20.0,22.983703703703704
2024-03-11 16:15:38,21.9323,22.5468,13.0139,46.2413,46.1048,22.372,22.5501,3240.43,488.881,1730.7,7.832268666844272,20.0,22.982962962962965
2024-03-11 16:15:39,21.9019,22.5435,12.9951,46.2532,46.1015,22.3756,22.5369,3246.34,488.881,1732.01,7.828002061343244,20.0,22.982222222222223
2024-03-11 16:15:40,21.849,22.5468,12.9853,46.2552,46.1081,22.3848,22.5468,3245.36,485.926,1732.5,7.7923262541922895,20.0,22.98148148148148
2024-03-11 16:15:41,21.8186,22.5468,12.963,46.2503,46.1081,22.3847,22.5402,3250.61,483.956,1732.83,7.786688214191087,20.0,22.980740740740742
2024-03-11 16:15:42,21.7951,22.5402,12.943,46.2702,46.1048,22.4021,22.5369,3254.22,502.67,1733.16,7.785092990508235,20.0,22.98
2024-03-11 16:15:43,21.7682,22.5435,12.916,46.2561,46.1015,22.3958,22.5468,3255.21,487.896,1733.32,7.785899640748929,20.0,22.97925925925926
2024-03-11 16:15:44,21.7346,22.5501,12.8893,46.2684,46.1048,22.3889,22.5468,3257.84,488.881,1733.32,7.779830786958774,20.0,22.97851851851852
2024-03-11 16:15:45,21.7112,22.5468,12.8781,46.2695,46.1081,22.4033,22.5468,3261.78,484.941,1733.32,7.7691003498225735,20.0,22.977777777777778
2024-03-11 16:15:46,21.6801,22.5468,12.8542,46.2832,46.1015,22.3963,22.5402,3262.1,487.896,1734.64,7.768679324419088,20.0,22.97703703703704
2024-03-11 16:15:47,21.6576,22.5435,12.8401,46.2842,46.1081,22.4127,22.5468,3261.78,488.881,1739.73,7.78405967343146,20.0,22.976296296296297
2024-03-11 16:15:48,21.6357,22.5435,12.8153,46.287,46.1015,22.4193,22.5468,3266.7,481.001,1734.31,7.762361146395276,20.0,22.975555555555555
2024-03-11 16:15:49,21.6205,22.5435,12.7939,46.2759,46.1081,22.4148,22.5534,3262.43,486.911,1737.26,7.7810302168440835,20.0,22.974814814814817
2024-03-11 16:15:50,21.6026,22.5435,12.773,46.2795,46.1048,22.4264,22.5501,3264.73,492.821,1735.46,7.77561006965237,20.0,22.974074074074075
2024-03-11 16:15:51,21.5777,22.5468,12.7463,46.2615,46.1048,22.4203,22.5468,3271.63,482.971,1737.59,7.786740468642003,20.0,22.973333333333333
2024-03-11 16:15:52,21.5802,22.5501,12.735,46.2471,46.1048,22.4243,22.5435,3263.42,487.896,1737.92,7.8003892319685715,20.0,22.972592592592594
2024-03-11 16:15:53,21.556,22.5435,12.7155,46.2608,46.1081,22.4321,22.5435,3269.66,487.896,1738.58,7.799205139757643,20.0,22.971851851851852
2024-03-11 16:15:54,21.5347,22.5402,12.6722,46.2497,46.1114,22.4341,22.5501,3267.03,485.926,1739.23,7.821536960617755,20.0,22.97111111111111
2024-03-11 16:15:55,21.5124,22.5501,12.6536,46.2587,46.1081,22.4306,22.5435,3256.19,478.046,1739.23,7.818271551675098,20.0,22.97037037037037
2024-03-11 16:15:56,21.5302,22.5402,12.6533,46.2389,46.1015,22.4443,22.5468,3262.76,484.941,1740.88,7.841677894198629,20.0,22.96962962962963
2024-03-11 16:15:57,21.4963,22.5468,12.6209,46.217,46.1114,22.4483,22.5402,3264.73,483.956,1742.19,7.846252634420529,20.0,22.96888888888889
2024-03-11 16:15:58,21.4776,22.5435,12.5933,46.2226,46.1048,22.4582,22.5435,3267.69,489.866,1743.83,7.86151406342961,20.0,22.96814814814815
2024-03-11 16:15:59,21.4734,22.5107,12.5768,46.2105,46.1015,22.4464,22.5139,3266.7,488.881,1743.01,7.868696219969095,20.0,22.967407407407407
2024-03-11 16:16:00,21.4658,22.5074,12.5561,46.2022,46.1081,22.4601,22.5074,3261.45,481.986,1740.38,7.868392226917592,20.0,22.96666666666667
2024-03-11 16:16:01,21.4455,22.5107,12.5267,46.203,46.0982,22.4602,22.5041,3256.85,477.061,1742.52,7.886113664943905,20.0,22.965925925925927
2024-03-11 16:16:02,21.4483,22.5107,12.5156,46.1981,46.1048,22.4632,22.5074,3254.88,477.061,1743.01,7.900625264046706,20.0,22.965185185185184
2024-03-11 16:16:03,21.4467,22.5107,12.4975,46.1758,46.1114,22.4665,22.5107,3265.39,488.881,1743.67,7.918216011142946,20.0,22.964444444444446
2024-03-11 16:16:04,21.4496,22.5139,12.4825,46.1645,46.0982,22.4684,22.5074,3262.1,486.911,1751.71,7.97063749738566,20.0,22.963703703703704
2024-03-11 16:16:05,21.4396,22.5074,12.4566,46.1633,46.1048,22.4868,22.5041,3267.03,481.986,1743.5,7.947347208375575,20.0,22.962962962962962
2024-03-11 16:16:06,21.443,22.5107,12.4507,46.1347,46.1048,22.4621,22.5107,3263.42,486.911,1743.17,7.954069221490052,20.0,22.962222222222223
2024-03-11 16:16:07,21.4455,22.5107,12.4265,46.1168,46.1048,22.4718,22.5041,3263.09,482.971,1742.68,7.975443995012998,20.0,22.96148148148148
2024-03-11 16:16:08,21.4393,22.5107,12.3932,46.0913,46.1311,22.4645,22.5041,3263.42,483.956,1742.35,7.997893555586902,20.0,22.960740740740743
2024-03-11 16:16:09,21.4476,22.5107,12.3828,46.0794,46.1048,22.4715,22.5139,3267.69,477.061,1741.53,8.01065489495652,20.0,22.96
2024-03-11 16:16:10,21.4632,22.5074,12.3663,46.0828,46.1081,22.4557,22.5107,3266.37,491.836,1741.04,8.036760114056024,20.0,22.95925925925926
2024-03-11 16:16:11,21.4528,22.5074,12.3423,46.0989,46.1015,22.4506,22.5041,3272.61,481.001,1740.22,8.044984354087378,20.0,22.95851851851852
2024-03-11 16:16:12,21.4875,22.5074,12.3425,46.0941,46.1015,22.4495,22.5041,3257.51,483.956,1737.43,8.062502489022155,20.0,22.95777777777778
2024-03-11 16:16:13,21.4942,22.5074,12.3293,46.0983,46.1048,22.4517,22.5041,3272.94,481.986,1735.46,8.070885286689885,20.0,22.957037037037036
2024-03-11 16:16:14,21.5066,22.5107,12.31,46.0839,46.1081,22.4413,22.5008,3270.64,481.986,1733.98,8.091894599246713,20.0,22.956296296296298
2024-03-11 16:16:15,21.5252,22.5107,12.2849,46.0749,46.1015,22.4542,22.5074,3281.15,489.866,1732.67,8.124202935395823,20.0,22.955555555555556
2024-03-11 16:16:16,21.5418,22.5107,12.2848,46.0969,46.0982,22.459,22.5074,3285.09,483.956,1730.37,8.128082002529233,20.0,22.954814814814814
2024-03-11 16:16:17,21.5797,22.5107,12.2826,46.1033,46.1015,22.4462,22.5041,3284.76,488.881,1729.22,8.157866385980132,20.0,22.954074074074075
2024-03-11 16:16:18,21.605,22.5074,12.2488,46.1044,46.1081,22.4553,22.5008,3282.79,490.851,1727.41,8.201131242553403,20.0,22.953333333333333
2024-03-11 16:16:19,21.6368,22.5041,12.2527,46.1422,46.1015,22.4345,22.5074,3287.06,492.821,1728.56,8.231062924713951,20.0,22.952592592592595
2024-03-11 16:16:20,21.6587,22.5074,12.2385,46.1181,46.1048,22.4305,22.5107,3291.0,489.866,1726.76,8.254123049658702,20.0,22.951851851851853
2024-03-11 16:16:21,21.69,22.5107,12.2292,46.1245,46.1048,22.4394,22.5107,3295.92,488.881,1726.27,8.287345034924813,20.0,22.95111111111111
2024-03-11 16:16:22,21.7199,22.5041,12.2333,46.1429,46.1048,22.4423,22.5008,3299.86,487.896,1726.1,8.309126625215622,20.0,22.950370370370372
2024-03-11 16:16:23,21.7556,22.5041,12.2131,46.1554,46.1015,22.4409,22.5008,3303.47,490.851,1725.94,8.357313588418224,20.0,22.94962962962963
2024-03-11 16:16:24,21.7878,22.5107,12.2222,46.1569,46.1081,22.442,22.5041,3309.71,491.836,1723.47,8.365555409993357,20.0,22.948888888888888
2024-03-11 16:16:25,21.7976,22.5139,12.2033,46.172,46.1048,22.4407,22.5107,3310.04,492.821,1723.97,8.393089107705446,20.0,22.94814814814815
2024-03-11 16:16:26,21.851,22.5074,12.2167,46.182,46.1048,22.4451,22.5107,3312.99,492.821,1724.13,8.428863290921194,20.0,22.947407407407407
2024-03-11 16:16:27,21.8789,22.5107,12.2205,46.2116,46.1015,22.4461,22.5074,3317.26,485.926,1723.97,8.449163757424968,20.0,22.946666666666665
2024-03-11 16:16:28,21.8976,22.5139,12.2217,46.2182,46.1048,22.4413,22.5107,3315.62,485.926,1722.82,8.458826395879552,20.0,22.945925925925927
2024-03-11 16:16:29,21.9463,22.5041,12.2217,46.2251,46.1015,22.439,22.5074,3320.87,490.851,1721.34,8.49409752915285,20.0,22.945185185185185
2024-03-11 16:16:30,21.9706,22.5074,12.215,46.2331,46.1048,22.4363,22.5041,3319.89,483.956,1720.68,8.517907735690736,20.0,22.944444444444446
2024-03-11 16:16:31,22.0032,22.5074,12.22,46.2357,46.1048,22.4425,22.5041,3327.77,487.896,1720.19,8.53957360889628,20.0,22.943703703703704
2024-03-11 16:16:32,22.0318,22.5107,12.2286,46.267,46.1048,22.4523,22.5074,3328.75,489.866,1720.03,8.556235322517287,20.0,22.942962962962962
2024-03-11 16:16:33,22.0492,22.5107,12.2351,46.2515,46.1015,22.4353,22.5074,3325.47,488.881,1718.88,8.560021845515102,20.0,22.942222222222224
2024-03-11 16:16:34,22.0836,22.4844,12.2334,46.2622,46.1081,22.4498,22.4778,3328.43,493.806,1718.06,8.587410247356187,20.0,22.941481481481482
2024-03-11 16:16:35,22.1095,22.4811,12.2368,46.2715,46.1048,22.4469,22.4811,3326.46,488.881,1718.06,8.607025760804186,20.0,22.94074074074074
2024-03-11 16:16:36,22.1475,22.4712,12.2639,46.2909,46.1212,22.4456,22.4811,3329.41,489.866,1716.58,8.609105793222627,20.0,22.94
2024-03-11 16:16:37,22.175,22.4745,12.2698,46.2955,46.1048,22.4446,22.4778,3336.3,485.926,1717.07,8.630383315660078,20.0,22.93925925925926
2024-03-11 16:16:38,22.1901,22.4745,12.2658,46.3059,46.1048,22.4551,22.4942,3337.95,483.956,1717.73,8.650348818437461,20.0,22.938518518518517
2024-03-11 16:16:39,22.2069,22.4712,12.2791,46.3096,46.1015,22.4574,22.4745,3331.38,489.866,1717.89,8.654205565616335,20.0,22.93777777777778
2024-03-11 16:16:40,22.2341,22.4745,12.2912,46.2953,46.1048,22.4615,22.4745,3327.77,490.851,1718.22,8.669033419892704,20.0,22.937037037037037
2024-03-11 16:16:41,22.2588,22.4745,12.3125,46.3071,46.1015,22.4601,22.4778,3337.62,501.685,1718.06,8.671190284794099,20.0,22.936296296296295
2024-03-11 16:16:42,22.2711,22.4811,12.3114,46.3127,46.1081,22.4548,22.4712,3327.77,485.926,1717.56,8.68034547183111,20.0,22.935555555555556
2024-03-11 16:16:43,22.3137,22.4778,12.3265,46.2991,46.1048,22.4752,22.4778,3322.84,486.911,1715.1,8.691846133626767,20.0,22.934814814814814
2024-03-11 16:16:44,22.3413,22.4712,12.3396,46.3056,46.1048,22.4684,22.4844,3331.38,485.926,1723.8,8.748619652248749,20.0,22.934074074074076
2024-03-11 16:16:45,22.362,22.4811,12.3378,46.2932,46.1048,22.4778,22.4811,3320.22,485.926,1715.1,8.724047181662671,20.0,22.933333333333334
2024-03-11 16:16:46,22.3983,22.4778,12.3521,46.2673,46.1146,22.4622,22.4811,3318.58,484.941,1712.8,8.731468868468582,20.0,22.93259259259259
2024-03-11 16:16:47,22.4137,22.4778,12.3714,46.2744,46.1081,22.4607,22.4778,3324.16,483.956,1712.31,8.725582315619336,20.0,22.931851851851853
2024-03-11 16:16:48,22.435,22.4745,12.3767,46.2903,46.1015,22.4586,22.4778,3320.55,485.926,1710.18,8.728613102696423,20.0,22.93111111111111
2024-03-11 16:16:49,22.4527,22.4778,12.379,46.2909,46.1048,22.4783,22.4811,3314.96,487.896,1709.85,8.740290383196575,20.0,22.93037037037037
2024-03-11 16:16:50,22.4811,22.4778,12.4069,46.2684,46.1081,22.4718,22.4712,3315.95,482.971,1707.22,8.727279685087852,20.0,22.92962962962963
2024-03-11 16:16:51,22.4972,22.4745,12.4109,46.2727,46.1081,22.4611,22.4778,3310.37,482.971,1705.42,8.728549293992678,20.0,22.92888888888889
2024-03-11 16:16:52,22.5229,22.4712,12.4291,46.2462,46.1015,22.4713,22.4745,3308.4,482.971,1704.6,8.730839712254557,20.0,22.928148148148146
2024-03-11 16:16:53,22.5557,22.4745,12.4474,46.2434,46.1015,22.4611,22.4745,3307.08,485.926,1699.18,8.715581052308186,20.0,22.927407407407408
2024-03-11 16:16:54,22.5429,22.4745,12.4508,46.234,46.1015,22.476,22.4811,3306.76,485.926,1701.97,8.715900858498939,20.0,22.926666666666666
2024-03-11 16:16:55,22.5887,22.4745,12.4704,46.224,46.0949,22.4712,22.4778,3304.79,484.941,1701.31,8.735139443499055,20.0,22.925925925925927
2024-03-11 16:16:56,22.6061,22.4811,12.483,46.2052,46.1081,22.4798,22.4745,3304.79,485.926,1700.66,8.735944371004203,20.0,22.925185185185185
2024-03-11 16:16:57,22.6301,22.4811,12.491,46.1724,46.1081,22.4754,22.4745,3302.82,485.926,1700.66,8.749751911178267,20.0,22.924444444444443
2024-03-11 16:16:58,22.6352,22.4745,12.5061,46.1567,46.1015,22.4701,22.4778,3301.17,481.001,1706.57,8.771498659586701,20.0,22.923703703703705
2024-03-11 16:16:59,22.656,22.4811,12.523,46.1353,46.1081,22.4747,22.4778,3301.17,486.911,1700.49,8.743613677068383,20.0,22.922962962962963
2024-03-11 16:17:00,22.6785,22.4778,12.5385,46.1368,46.1015,22.4791,22.4745,3299.53,485.926,1700.49,8.749653872049088,20.0,22.92222222222222
2024-03-11 16:17:01,22.704,22.4778,12.5476,46.1218,46.1081,22.4815,22.4745,3297.89,481.986,1700.66,8.76468131399147,20.0,22.921481481481482
2024-03-11 16:17:02,22.7136,22.4778,12.5567,46.1163,46.1015,22.463,22.4745,3298.22,487.896,1700.66,8.765112799621914,20.0,22.92074074074074
2024-03-11 16:17:03,22.7303,22.4778,12.5678,46.0987,46.1015,22.4838,22.4844,3289.35,489.866,1700.66,8.76994543868284,20.0,22.919999999999998
2024-03-11 16:17:04,22.7731,22.4778,12.5917,46.0985,46.1048,22.4877,22.4712,3293.95,483.956,1700.16,8.783672405576748,20.0,22.91925925925926
2024-03-11 16:17:05,22.7832,22.491,12.6043,46.0889,46.1048,22.4824,22.4745,3293.29,485.926,1700.33,8.78239368063538,20.0,22.918518518518518
2024-03-11 16:17:06,22.7871,22.4712,12.6116,46.0759,46.0982,22.4871,22.4745,3290.01,485.926,1699.51,8.77522617115377,20.0,22.91777777777778
2024-03-11 16:17:07,22.813,22.4745,12.6414,46.0621,46.1212,22.4853,22.4811,3283.12,487.896,1698.36,8.76592724099119,20.0,22.917037037037037
2024-03-11 16:17:08,22.8257,22.4745,12.6426,46.0413,46.1015,22.4852,22.4483,3283.44,489.866,1699.67,8.782607076572274,20.0,22.916296296296295
2024-03-11 16:17:09,22.8572,22.4515,12.66,46.0394,46.1048,22.4877,22.4483,3285.41,489.866,1699.18,8.792232433405914,20.0,22.915555555555557
2024-03-11 16:17:10,22.8686,22.4548,12.682,46.0413,46.1015,22.4886,22.4515,3283.44,485.926,1698.19,8.777975570311323,20.0,22.914814814814815
2024-03-11 16:17:11,22.8947,22.4548,12.6885,46.0163,46.1015,22.4894,22.4483,3280.49,493.806,1693.27,8.769384737230485,20.0,22.914074074074072
2024-03-11 16:17:12,22.8984,22.4483,12.7023,46.0011,46.1048,22.4906,22.445,3280.49,487.896,1697.21,8.781091528012901,20.0,22.913333333333334
2024-03-11 16:17:13,22.9267,22.4515,12.7202,45.9955,46.1048,22.4938,22.4515,3280.82,482.971,1696.88,8.788339113997619,20.0,22.912592592592592
2024-03-11 16:17:14,22.9385,22.4515,12.7328,45.9793,46.1015,22.4948,22.4515,3278.19,496.761,1693.1,8.76807474578071,20.0,22.91185185185185
2024-03-11 16:17:15,22.9494,22.4515,12.7437,45.9812,46.1081,22.4901,22.4515,3277.86,485.926,1695.24,8.77915718624848,20.0,22.91111111111111
2024-03-11 16:17:16,22.9686,22.4483,12.761,45.9714,46.1081,22.4872,22.445,3276.22,483.956,1690.48,8.756136354897132,20.0,22.91037037037037
2024-03-11 16:17:17,22.9949,22.4515,12.7764,45.9643,46.1048,22.4939,22.445,3278.19,490.851,1694.42,8.785916146078023,20.0,22.90962962962963
2024-03-11 16:17:18,23.0109,22.4548,12.7904,45.9647,46.1048,22.4982,22.4483,3273.6,485.926,1693.93,8.785094507784377,20.0,22.90888888888889
2024-03-11 16:17:19,23.0215,22.4515,12.808,45.9575,46.1048,22.496,22.445,3276.55,490.851,1693.76,8.778196560492738,20.0,22.908148148148147
2024-03-11 16:17:20,23.0473,22.4483,12.8341,45.9616,46.1081,22.4754,22.4515,3278.19,492.821,1694.75,8.783069410586208,20.0,22.90740740740741
2024-03-11 16:17:21,23.0578,22.4515,12.8448,45.9755,46.1048,22.4726,22.445,3271.95,484.941,1694.58,8.782016405610646,20.0,22.906666666666666
2024-03-11 16:17:22,23.0728,22.4515,12.852,45.9817,46.1048,22.4625,22.4515,3271.3,483.956,1694.42,8.787893697297486,20.0,22.905925925925924
2024-03-11 16:17:23,23.0901,22.4483,12.8739,45.993,46.1015,22.4404,22.4515,3273.6,481.001,1694.42,8.783938594858572,20.0,22.905185185185186
2024-03-11 16:17:24,23.1033,22.4483,12.8838,45.9985,46.1114,22.4323,22.4483,3273.92,489.866,1694.58,8.787605665048273,20.0,22.904444444444444
2024-03-11 16:17:25,23.1074,22.445,12.8987,45.995,46.1015,22.4197,22.4581,3274.91,487.896,1694.58,8.77831889552114,20.0,22.9037037037037
2024-03-11 16:17:26,23.1147,22.4548,12.9019,46.01,46.0982,22.4114,22.4483,3271.3,495.776,1694.09,8.779305094892763,20.0,22.902962962962963
2024-03-11 16:17:27,23.1233,22.4515,12.9144,46.0102,46.1015,22.3912,22.4483,3274.58,489.866,1690.64,8.758080355651575,20.0,22.90222222222222
2024-03-11 16:17:28,23.1503,22.4515,12.9481,46.0353,46.1015,22.3671,22.445,3274.91,486.911,1692.61,8.762531075152147,20.0,22.901481481481483
2024-03-11 16:17:29,23.1693,22.4515,12.9641,46.044,46.0982,22.3548,22.445,3270.97,485.926,1689.66,8.749831286916192,20.0,22.90074074074074
2024-03-11 16:17:30,23.1592,22.4483,12.972,46.0534,46.1081,22.3373,22.4515,3269.33,488.881,1691.3,8.742875965680584,20.0,22.9
2024-03-11 16:17:31,23.1826,22.4581,12.9781,46.0811,46.1114,22.3118,22.4483,3273.6,483.956,1691.96,8.761140747900935,20.0,22.89925925925926
2024-03-11 16:17:32,23.2029,22.4515,13.0014,46.0836,46.1015,22.2948,22.4515,3272.61,489.866,1691.63,8.756856806961197,20.0,22.898518518518518
2024-03-11 16:17:33,23.1979,22.4548,13.0022,46.0973,46.1048,22.2642,22.4515,3274.25,488.881,1691.46,8.750998631803439,20.0,22.897777777777776
2024-03-11 16:17:34,23.2093,22.445,13.0237,46.1063,46.1081,22.2555,22.4483,3275.56,490.851,1690.81,8.738970240546633,20.0,22.897037037037038
2024-03-11 16:17:35,23.2274,22.4483,13.035,46.1293,46.0982,22.2411,22.4483,3273.92,486.911,1690.81,8.744804457248227,20.0,22.896296296296295
2024-03-11 16:17:36,23.2428,22.4483,13.0383,46.1139,46.0982,22.2096,22.4581,3276.22,485.926,1690.31,8.752596880295297,20.0,22.895555555555553
2024-03-11 16:17:37,23.2516,22.4417,13.0493,46.1377,46.1081,22.1936,22.4515,3276.22,482.971,1691.79,8.75837183590903,20.0,22.894814814814815
2024-03-11 16:17:38,23.253,22.4483,13.0766,46.1429,46.1048,22.1757,22.4483,3274.25,485.926,1692.61,8.740371805412398,20.0,22.894074074074073
2024-03-11 16:17:39,23.2627,22.4515,13.0743,46.1519,46.1015,22.152,22.445,3270.31,490.851,1692.45,8.74985125339578,20.0,22.893333333333334
2024-03-11 16:17:40,23.2677,22.4483,13.0829,46.1711,46.1048,22.1373,22.4483,3271.95,483.956,1691.3,8.740816233632751,20.0,22.892592592592592
2024-03-11 16:17:41,23.2748,22.4515,13.1061,46.1852,46.0982,22.119,22.4548,3267.36,488.881,1691.3,8.726998864478576,20.0,22.89185185185185
2024-03-11 16:17:42,23.2774,22.4515,13.1196,46.2013,46.1048,22.101,22.4515,3273.27,491.836,1690.48,8.713417636444813,20.0,22.891111111111112
2024-03-11 16:17:43,23.2695,22.422,13.1167,46.2059,46.1081,22.0933,22.422,3270.64,489.866,1689.33,8.703203961109635,20.0,22.89037037037037
2024-03-11 16:17:44,23.2749,22.4285,13.128,46.2098,46.1081,22.0742,22.4154,3262.43,482.971,1696.22,8.733622088985104,20.0,22.889629629629628
2024-03-11 16:17:45,23.2865,22.4253,13.1478,46.221,46.1048,22.0598,22.4187,3264.73,481.001,1691.46,8.702075367877192,20.0,22.88888888888889
2024-03-11 16:17:46,23.2941,22.422,13.1666,46.2402,46.0621,22.0336,22.422,3266.37,485.926,1692.45,8.697550014601479,20.0,22.888148148148147
2024-03-11 16:17:47,23.291,22.4187,13.1656,46.2407,46.1048,22.0227,22.422,3266.04,487.896,1692.45,8.69574652360857,20.0,22.887407407407405
2024-03-11 16:17:48,23.2908,22.422,13.1804,46.2552,46.1048,22.0032,22.4253,3255.54,481.001,1691.3,8.676964540150093,20.0,22.886666666666667
2024-03-11 16:17:49,23.285,22.4253,13.194,46.2704,46.1081,21.9921,22.422,3263.75,491.836,1684.4,8.624983534805262,20.0,22.885925925925925
2024-03-11 16:17:50,23.2889,22.422,13.1907,46.2718,46.1081,21.9847,22.4253,3257.51,489.866,1692.94,8.674897860327572,20.0,22.885185185185186
2024-03-11 16:17:51,23.2814,22.4253,13.1977,46.2867,46.1015,21.9802,22.4187,3259.15,490.851,1701.48,8.706139082322395,20.0,22.884444444444444
2024-03-11 16:17:52,23.28,22.422,13.2181,46.2789,46.1048,21.9916,22.422,3246.67,487.896,1693.76,8.647900912715711,20.0,22.883703703703702
2024-03-11 16:17:53,23.289,22.4285,13.228,46.2805,46.1114,21.9898,22.422,3252.91,492.821,1693.76,8.647127389740787,20.0,22.882962962962964
2024-03-11 16:17:54,23.2727,22.4253,13.2278,46.2855,46.1048,21.9732,22.4285,3246.67,488.881,1692.28,8.625746192621577,20.0,22.88222222222222
2024-03-11 16:17:55,23.2623,22.422,13.227,46.2694,46.1015,21.9896,22.422,3242.08,486.911,1690.81,8.610016891980603,20.0,22.88148148148148
2024-03-11 16:17:56,23.2751,22.422,13.2469,46.2635,46.1015,21.9859,22.4285,3242.4,498.731,1690.81,8.603925283365713,20.0,22.88074074074074
2024-03-11 16:17:57,23.2529,22.4253,13.2478,46.2332,46.1048,21.987,22.4285,3242.08,485.926,1690.64,8.58324302974166,20.0,22.88
2024-03-11 16:17:58,23.244,22.4351,13.2461,46.2251,46.1048,22.0052,22.4253,3232.23,486.911,1690.48,8.576254522378035,20.0,22.879259259259257
2024-03-11 16:17:59,23.2344,22.4154,13.2579,46.2188,46.1081,22.0025,22.4253,3236.82,482.971,1690.64,8.558707467813166,20.0,22.87851851851852
2024-03-11 16:18:00,23.2218,22.422,13.2482,46.1886,46.1048,22.012,22.4253,3234.2,485.926,1690.81,8.557079955144129,20.0,22.877777777777776
2024-03-11 16:18:01,23.2164,22.4318,13.2646,46.1681,46.1015,22.0264,22.422,3232.88,486.911,1689.99,8.534235246735076,20.0,22.877037037037038
2024-03-11 16:18:02,23.2109,22.422,13.2632,46.1354,46.1048,22.0431,22.4154,3223.03,488.881,1689.99,8.530719263243487,20.0,22.876296296296296
2024-03-11 16:18:03,23.1796,22.4318,13.2581,46.1249,46.1114,22.0439,22.422,3225.33,489.866,1689.82,8.507395406515663,20.0,22.875555555555554
2024-03-11 16:18:04,23.1913,22.4253,13.2773,46.0961,46.1048,22.0346,22.422,3222.71,487.896,1691.14,8.507604890142975,20.0,22.874814814814815
2024-03-11 16:18:05,23.1763,22.4187,13.2777,46.0675,46.1048,22.0482,22.4055,3219.09,488.881,1690.31,8.490220537928467,20.0,22.874074074074073
2024-03-11 16:18:06,23.1657,22.422,13.2854,46.0502,46.1081,22.0739,22.4187,3216.14,488.881,1691.3,8.479487730064578,20.0,22.87333333333333
2024-03-11 16:18:07,23.1451,22.4285,13.2771,46.0207,46.1015,22.0599,22.4187,3213.18,484.941,1691.46,8.469732779371327,20.0,22.872592592592593
2024-03-11 16:18:08,23.1379,22.4121,13.2753,46.0142,46.1081,22.0769,22.4187,3210.56,487.896,1690.48,8.460193425859984,20.0,22.87185185185185
2024-03-11 16:18:09,23.1234,22.4253,13.2755,46.0022,46.1114,22.0853,22.422,3206.95,487.896,1690.31,8.44673416801019,20.0,22.87111111111111
2024-03-11 16:18:10,23.1144,22.422,13.275,45.9864,46.1015,22.0872,22.4285,3198.08,481.986,1689.66,8.43619820919562,20.0,22.87037037037037
2024-03-11 16:18:11,23.1021,22.4285,13.2833,45.9778,46.1048,22.1096,22.4187,3203.33,488.881,1690.97,8.425062909416626,20.0,22.869629629629628
2024-03-11 16:18:12,23.0758,22.4253,13.2719,45.9515,46.1048,22.1052,22.4253,3192.83,483.956,1692.94,8.422078304337946,20.0,22.86888888888889
2024-03-11 16:18:13,23.0816,22.422,13.2828,45.9417,46.1081,22.1185,22.422,3198.08,490.851,1693.6,8.42097880529259,20.0,22.868148148148148
2024-03-11 16:18:14,23.0553,22.4285,13.2699,45.9244,46.1048,22.1176,22.422,3194.14,481.001,1694.75,8.415173247400446,20.0,22.867407407407406
2024-03-11 16:18:15,23.0325,22.4253,13.275,45.9,46.1015,22.1301,22.4187,3193.16,481.986,1703.45,8.43425614632838,20.0,22.866666666666667
2024-03-11 16:18:16,23.0195,22.4253,13.273,45.8806,46.1015,22.1382,22.4253,3187.9,484.941,1697.21,8.39388673882934,20.0,22.865925925925925
2024-03-11 16:18:17,23.0087,22.422,13.2662,45.8729,46.1081,22.1525,22.422,3185.28,485.926,1697.54,8.392073266626374,20.0,22.865185185185183
2024-03-11 16:18:18,22.9766,22.3891,13.262,45.8749,46.1048,22.1561,22.3891,3185.6,486.911,1697.87,8.369667277814749,20.0,22.864444444444445
2024-03-11 16:18:19,22.9479,22.3924,13.2538,45.8548,46.1048,22.1754,22.3891,3185.6,485.926,1700.16,8.363270146237408,20.0,22.863703703703703
2024-03-11 16:18:20,22.941,22.3891,13.2531,45.8414,46.1048,22.1763,22.3891,3184.29,493.806,1700.0,8.357134743604496,20.0,22.86296296296296
2024-03-11 16:18:21,22.9078,22.3924,13.2541,45.8469,46.1015,22.2018,22.3891,3186.92,483.956,1700.82,8.331649438331624,20.0,22.862222222222222
2024-03-11 16:18:22,22.8884,22.3957,13.2486,45.8298,46.1081,22.2043,22.3891,3184.95,483.956,1700.33,8.317256147775192,20.0,22.86148148148148
2024-03-11 16:18:23,22.864,22.3891,13.2542,45.8381,46.1048,22.2155,22.3891,3181.66,482.971,1701.15,8.295370625026601,20.0,22.86074074074074
2024-03-11 16:18:24,22.8418,22.3924,13.2543,45.8276,46.1081,22.2194,22.3858,3186.59,490.851,1701.31,8.276899223639067,20.0,22.86
2024-03-11 16:18:25,22.8164,22.3858,13.2434,45.8266,46.1146,22.2206,22.3891,3184.62,480.016,1695.57,8.236498403490874,20.0,22.859259259259257
2024-03-11 16:18:26,22.793,22.3924,13.245,45.827,46.1081,22.2337,22.3891,3182.65,477.061,1698.03,8.226907323259086,20.0,22.85851851851852
2024-03-11 16:18:27,22.764,22.3924,13.2274,45.8237,46.1081,22.2355,22.3924,3184.95,484.941,1697.37,8.213890801340092,20.0,22.857777777777777
2024-03-11 16:18:28,22.7279,22.3891,13.2189,45.8205,46.1081,22.2498,22.3891,3187.25,485.926,1704.76,8.225776965174152,20.0,22.857037037037035
2024-03-11 16:18:29,22.6838,22.3858,13.2194,45.8108,46.1015,22.2484,22.3924,3185.93,481.986,1705.09,8.18878049931374,20.0,22.856296296296296
2024-03-11 16:18:30,22.6527,22.3924,13.2115,45.8063,46.1015,22.2564,22.3858,3187.25,487.896,1706.4,8.174983333102995,20.0,22.855555555555554
2024-03-11 16:18:31,22.6133,22.3891,13.1962,45.8061,46.1048,22.2611,22.3826,3184.62,493.806,1706.57,8.154927883740308,20.0,22.854814814814812
2024-03-11 16:18:32,22.5873,22.3891,13.1915,45.8119,46.1081,22.2647,22.3891,3185.93,489.866,1709.19,8.148974198500184,20.0,22.854074074074074
2024-03-11 16:18:33,22.5385,22.3924,13.1807,45.8232,46.1015,22.2836,22.3891,3184.62,483.956,1710.01,8.119910546709004,20.0,22.85333333333333
2024-03-11 16:18:34,22.5033,22.3957,13.1661,45.8172,46.1048,22.286,22.3793,3187.9,483.956,1711.33,8.108289768382678,20.0,22.852592592592593
2024-03-11 16:18:35,22.456,22.3891,13.1586,45.8216,46.1048,22.2932,22.3891,3192.5,486.911,1711.0,8.072171145633908,20.0,22.85185185185185
2024-03-11 16:18:36,22.419,22.3957,13.1375,45.8261,46.1114,22.2999,22.3891,3192.5,480.016,1712.31,8.064536237955533,20.0,22.85111111111111
2024-03-11 16:18:37,22.3732,22.3891,13.1363,45.8388,46.1081,22.2972,22.3858,3186.92,482.971,1707.55,8.003473422436926,20.0,22.85037037037037
2024-03-11 16:18:38,22.334,22.3858,13.1277,45.8379,46.1048,22.3258,22.3858,3199.07,487.896,1715.43,8.013771582346978,20.0,22.84962962962963
2024-03-11 16:18:39,22.3023,22.3891,13.1085,45.8418,46.0982,22.3083,22.3858,3200.05,485.926,1717.24,8.01133483913966,20.0,22.848888888888887
2024-03-11 16:18:40,22.2511,22.3891,13.106,45.8574,46.1015,22.3201,22.3858,3204.32,483.956,1719.53,7.979525220468772,20.0,22.848148148148148
2024-03-11 16:18:41,22.203,22.3891,13.079,45.8659,46.1048,22.3089,22.3858,3203.01,482.971,1719.21,7.959632946384125,20.0,22.847407407407406
2024-03-11 16:18:42,22.1785,22.3924,13.0819,45.8796,46.1015,22.3092,22.3924,3207.6,487.896,1723.15,7.953916331374512,20.0,22.846666666666664
2024-03-11 16:18:43,22.1314,22.3891,13.0553,45.8682,46.1114,22.3237,22.3858,3206.29,489.866,1720.68,7.9246158513984435,20.0,22.845925925925926
2024-03-11 16:18:44,22.0972,22.3957,13.0476,45.8794,46.1114,22.3136,22.3891,3209.9,509.565,1719.53,7.89619702738671,20.0,22.845185185185183
2024-03-11 16:18:45,22.0643,22.3924,13.0323,45.8847,46.1081,22.3175,22.3858,3209.24,491.836,1722.98,7.896652028484188,20.0,22.844444444444445
2024-03-11 16:18:46,22.0274,22.3924,13.0123,45.9027,46.1048,22.326,22.3858,3212.2,489.866,1725.44,7.893129825384483,20.0,22.843703703703703
2024-03-11 16:18:47,21.9868,22.3891,12.9972,45.9223,46.1114,22.3212,22.3826,3203.99,485.926,1725.94,7.87308422682153,20.0,22.84296296296296
2024-03-11 16:18:48,21.9511,22.3891,12.9906,45.9362,46.1114,22.3084,22.3891,3217.45,490.851,1725.44,7.845325043577726,20.0,22.842222222222222
2024-03-11 16:18:49,21.9094,22.3924,12.9748,45.968,46.1048,22.3207,22.3858,3211.21,484.941,1724.95,7.820426897321653,20.0,22.84148148148148
2024-03-11 16:18:50,21.8653,22.3858,12.9526,45.9849,46.1048,22.3179,22.3891,3212.53,485.926,1725.61,7.804242812764585,20.0,22.84074074074074
2024-03-11 16:18:51,21.8346,22.3924,12.9418,46.0006,46.1048,22.3286,22.3826,3217.45,489.866,1726.92,7.792729118563336,20.0,22.84
2024-03-11 16:18:52,21.8035,22.3924,12.9307,46.0155,46.1048,22.323,22.3891,3228.29,493.806,1725.28,7.767819330775926,20.0,22.839259259259258
2024-03-11 16:18:53,21.762,22.353,12.9025,46.0319,46.1081,22.3259,22.3563,3223.03,490.851,1727.74,7.767234841872366,20.0,22.838518518518516
2024-03-11 16:18:54,21.737,22.3563,12.8856,46.0482,46.1114,22.3137,22.3596,3227.3,491.836,1727.74,7.760133470212665,20.0,22.837777777777777
2024-03-11 16:18:55,21.7084,22.353,12.8668,46.0844,46.1081,22.3077,22.3596,3229.27,487.896,1727.09,7.7486254486066,20.0,22.837037037037035
2024-03-11 16:18:56,21.6691,22.3596,12.854,46.0802,46.1048,22.2937,22.3596,3240.11,481.986,1730.37,7.74007298914286,20.0,22.836296296296297
2024-03-11 16:18:57,21.6363,22.353,12.8312,46.0898,46.1048,22.3053,22.3563,3237.48,485.926,1727.25,7.717352359302527,20.0,22.835555555555555
2024-03-11 16:18:58,21.616,22.353,12.8245,46.1082,46.1081,22.287,22.3596,3238.46,485.926,1728.89,7.712748651751812,20.0,22.834814814814813
2024-03-11 16:18:59,21.5828,22.3628,12.7874,46.1244,46.1048,22.2903,22.353,3244.05,478.046,1729.38,7.718357014525244,20.0,22.834074074074074
2024-03-11 16:19:00,21.5522,22.353,12.7828,46.1353,46.1048,22.2971,22.353,3254.55,486.911,1730.21,7.699234255201081,20.0,22.833333333333332
2024-03-11 16:19:01,21.529,22.353,12.7572,46.1417,46.1015,22.2723,22.3563,3256.19,491.836,1730.37,7.702053549723014,20.0,22.83222222222222
2024-03-11 16:19:02,21.4974,22.3563,12.729,46.1706,46.1114,22.2823,22.3563,3262.76,486.911,1731.68,7.70489687323433,20.0,22.83111111111111
2024-03-11 16:19:03,21.467,22.3628,12.7114,46.1918,46.0982,22.2791,22.3596,3263.42,483.956,1739.73,7.729414559307802,20.0,22.83
2024-03-11 16:19:04,21.4493,22.3596,12.6919,46.2085,46.1015,22.2914,22.3563,3268.01,485.926,1736.44,7.716383507547997,20.0,22.828888888888887
2024-03-11 16:19:05,21.4082,22.3563,12.6651,46.2101,46.1114,22.2763,22.353,3269.98,481.001,1734.47,7.69504340693218,20.0,22.827777777777776
2024-03-11 16:19:06,21.3881,22.3563,12.6369,46.2288,46.1015,22.2669,22.353,3269.33,493.806,1735.29,7.705813772460661,20.0,22.826666666666664
2024-03-11 16:19:07,21.3696,22.353,12.6084,46.2324,46.0982,22.273,22.3596,3273.92,486.911,1729.71,7.689812073078405,20.0,22.825555555555553
2024-03-11 16:19:08,21.3392,22.353,12.5884,46.263,46.1048,22.2506,22.3563,3274.91,486.911,1735.29,7.705461554992313,20.0,22.824444444444442
2024-03-11 16:19:09,21.323,22.3596,12.5782,46.2643,46.1048,22.2501,22.3628,3274.58,481.001,1735.95,7.7031069778978125,20.0,22.82333333333333
2024-03-11 16:19:10,21.2912,22.3563,12.5383,46.2755,46.1048,22.2557,22.3563,3274.91,489.866,1737.1,7.715349832730857,20.0,22.82222222222222
2024-03-11 16:19:11,21.2681,22.353,12.512,46.2615,46.1081,22.27,22.3596,3273.92,485.926,1739.73,7.729855957644831,20.0,22.82111111111111
2024-03-11 16:19:12,21.2495,22.3563,12.5001,46.2771,46.1015,22.2488,22.3563,3276.55,485.926,1737.1,7.712264715293831,20.0,22.82
2024-03-11 16:19:13,21.2238,22.3563,12.4793,46.284,46.1048,22.2554,22.3497,3274.91,491.836,1735.13,7.699204169997052,20.0,22.81888888888889
2024-03-11 16:19:14,21.1979,22.3596,12.4504,46.2676,46.1048,22.2601,22.3563,3272.28,482.971,1740.55,7.725903698861292,20.0,22.817777777777778
2024-03-11 16:19:15,21.1858,22.3563,12.4182,46.2494,46.1081,22.234,22.3563,3271.3,486.911,1739.07,7.737071798611678,20.0,22.816666666666666
2024-03-11 16:19:16,21.1765,22.353,12.409,46.2399,46.0982,22.2379,22.3563,3268.01,502.67,1740.38,7.742811637821701,20.0,22.815555555555555
2024-03-11 16:19:17,21.1691,22.3596,12.3902,46.2398,46.1015,22.2431,22.3628,3248.64,490.851,1740.71,7.754349332596088,20.0,22.814444444444444
2024-03-11 16:19:18,21.1408,22.3628,12.3694,46.2331,46.1048,22.2296,22.353,3235.18,487.896,1740.55,7.747012484045949,20.0,22.813333333333333
2024-03-11 16:19:19,21.1509,22.3563,12.3456,46.2292,46.1081,22.228,22.353,3234.2,487.896,1739.4,7.771815080639879,20.0,22.81222222222222
2024-03-11 16:19:20,21.1267,22.3563,12.3205,46.2202,46.1081,22.2213,22.3596,3241.42,481.986,1739.89,7.774799040263592,20.0,22.81111111111111
2024-03-11 16:19:21,21.1118,22.353,12.2982,46.2126,46.1048,22.2249,22.3596,3241.42,481.001,1738.74,7.776189176719945,20.0,22.81
2024-03-11 16:19:22,21.109,22.353,12.2775,46.1906,46.1114,22.2278,22.3563,3239.78,483.956,1741.2,7.803006478788569,20.0,22.808888888888887
2024-03-11 16:19:23,21.1161,22.3563,12.2498,46.182,46.1048,22.2315,22.3596,3257.84,481.001,1742.19,7.838207825288181,20.0,22.807777777777776
2024-03-11 16:19:24,21.1139,22.3596,12.2289,46.1593,46.1081,22.2235,22.3596,3256.52,482.971,1741.7,7.8525302796991765,20.0,22.806666666666665
2024-03-11 16:19:25,21.1288,22.353,12.2119,46.1452,46.1048,22.226,22.3563,3272.61,485.926,1741.2,7.8784610168951845,20.0,22.805555555555554
2024-03-11 16:19:26,21.1395,22.353,12.1897,46.1339,46.1081,22.2219,22.3628,3277.21,481.001,1740.06,7.902352343726162,20.0,22.804444444444442
2024-03-11 16:19:27,21.1341,22.353,12.1673,46.1169,46.1081,22.2321,22.353,3278.52,480.016,1740.06,7.917362733884964,20.0,22.80333333333333
2024-03-11 16:19:28,21.1523,22.3267,12.1531,46.1144,46.1081,22.2369,22.3267,3281.8,481.986,1740.06,7.945970771599405,20.0,22.80222222222222
2024-03-11 16:19:29,21.1688,22.3333,12.1471,46.0898,46.1212,22.2303,22.3234,3281.15,486.911,1733.32,7.934982353420009,20.0,22.80111111111111
2024-03-11 16:19:30,21.1659,22.3234,12.1038,46.083,46.1015,22.2327,22.3201,3284.43,481.001,1740.38,8.002980706370572,20.0,22.799999999999997
2024-03-11 16:19:31,21.1807,22.3201,12.1033,46.0896,46.1015,22.2509,22.33,3286.07,482.971,1739.89,8.014235516805053,20.0,22.79888888888889
2024-03-11 16:19:32,21.1974,22.3201,12.0863,46.0942,46.1048,22.2479,22.3201,3289.35,481.986,1739.4,8.041723096455328,20.0,22.797777777777778
2024-03-11 16:19:33,21.2159,22.3169,12.0734,46.0833,46.1048,22.249,22.3234,3290.34,486.911,1738.58,8.0656335037876,20.0,22.796666666666667
