TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:19:34,21.2279,22.3234,12.0541,46.0829,46.1015,22.2596,22.3267,3291.98,483.956,1746.13,8.128392705876717,20.0,22.795555555555556
2024-03-11 16:19:35,21.2681,22.3169,12.0538,46.1029,46.1015,22.2498,22.33,3294.28,485.926,1737.92,8.125890482988284,20.0,22.794444444444444
2024-03-11 16:19:36,21.3067,22.3234,12.045,46.1017,46.1114,22.2383,22.3234,3296.91,487.896,1749.74,8.22324188903386,20.0,22.793333333333333
2024-03-11 16:19:37,21.309,22.3267,12.0189,46.0944,46.1015,22.2295,22.3267,3300.19,492.821,1738.41,8.195046763374261,20.0,22.79222222222222
2024-03-11 16:19:38,21.3349,22.3267,12.0145,46.1055,46.1114,22.2313,22.3234,3301.5,484.941,1736.28,8.211701415048111,20.0,22.79111111111111
2024-03-11 16:19:39,21.3723,22.3201,12.0088,46.1106,46.1015,22.2347,22.3201,3304.13,489.866,1735.13,8.244210446082377,20.0,22.79
2024-03-11 16:19:40,21.4013,22.3201,11.9922,46.1234,46.1048,22.2352,22.3234,3311.02,489.866,1734.64,8.282020035508177,20.0,22.788888888888888
2024-03-11 16:19:41,21.4443,22.3234,12.0032,46.1164,46.1081,22.2268,22.3234,3312.34,487.896,1732.5,8.299934722345615,20.0,22.787777777777777
2024-03-11 16:19:42,21.4809,22.3201,11.9989,46.134,46.1048,22.2257,22.3234,3316.93,486.911,1727.74,8.312988404609039,20.0,22.786666666666665
2024-03-11 16:19:43,21.5132,22.3234,11.9994,46.1503,46.1015,22.2213,22.3201,3319.89,489.866,1735.79,8.379730184612411,20.0,22.785555555555554
2024-03-11 16:19:44,21.5436,22.3234,11.9943,46.1558,46.0982,22.2419,22.33,3318.9,488.881,1728.4,8.375189275973481,20.0,22.784444444444443
2024-03-11 16:19:45,21.567,22.3267,11.9942,46.1645,46.1114,22.239,22.3234,3322.19,494.791,1725.94,8.383850303296816,20.0,22.78333333333333
2024-03-11 16:19:46,21.599,22.3201,11.9888,46.1774,46.1081,22.2309,22.3201,3326.46,492.821,1724.95,8.41177742357134,20.0,22.78222222222222
2024-03-11 16:19:47,21.64,22.3234,11.9994,46.2047,46.1048,22.2383,22.3234,3329.08,489.866,1723.97,8.433592325833589,20.0,22.78111111111111
2024-03-11 16:19:48,21.664,22.3267,12.0119,46.2209,46.1048,22.2293,22.3234,3332.69,486.911,1723.15,8.439636328085212,20.0,22.779999999999998
2024-03-11 16:19:49,21.7081,22.3234,12.0135,46.2269,46.0917,22.2513,22.3234,3333.35,485.926,1723.15,8.476797623963169,20.0,22.778888888888886
2024-03-11 16:19:50,21.7283,22.3366,12.0073,46.2388,46.1015,22.2427,22.33,3334.33,486.911,1722.82,8.498253536554241,20.0,22.777777777777775
2024-03-11 16:19:51,21.7588,22.3267,12.0168,46.2513,46.1114,22.2365,22.33,3340.24,488.881,1721.67,8.510927146313994,20.0,22.776666666666667
2024-03-11 16:19:52,21.7943,22.3201,12.0274,46.2575,46.1048,22.2465,22.3234,3338.93,486.911,1721.18,8.530252129926833,20.0,22.775555555555556
2024-03-11 16:19:53,21.8218,22.3201,12.0266,46.2803,46.1081,22.2535,22.3234,3338.93,489.866,1721.18,8.554968891158843,20.0,22.774444444444445
2024-03-11 16:19:54,21.8508,22.3201,12.0292,46.2833,46.1048,22.2649,22.33,3343.2,492.821,1719.7,8.570650191160992,20.0,22.773333333333333
2024-03-11 16:19:55,21.8809,22.3234,12.05,46.2864,46.1048,22.2594,22.3267,3345.5,490.851,1718.22,8.571382659749478,20.0,22.772222222222222
2024-03-11 16:19:56,21.9093,22.3201,12.0521,46.2939,46.1081,22.2501,22.3169,3343.86,481.986,1717.56,8.591011916516925,20.0,22.77111111111111
2024-03-11 16:19:57,21.9391,22.3234,12.0627,46.3305,46.1015,22.2638,22.3201,3343.86,486.911,1716.74,8.603636094168927,20.0,22.77
2024-03-11 16:19:58,21.9769,22.3201,12.0747,46.3354,46.1114,22.2608,22.3234,3343.2,490.851,1713.79,8.611288390059054,20.0,22.76888888888889
2024-03-11 16:19:59,21.9993,22.3234,12.0927,46.3574,46.1114,22.2645,22.3267,3345.17,484.941,1718.06,8.636579801065846,20.0,22.767777777777777
2024-03-11 16:20:00,22.0265,22.3267,12.0956,46.3607,46.1081,22.2766,22.3267,3343.53,485.926,1717.07,8.65277568039905,20.0,22.766666666666666
2024-03-11 16:20:01,22.0532,22.3201,12.1163,46.3455,46.1179,22.2701,22.3201,3343.86,481.001,1711.66,8.630724559379122,20.0,22.765555555555554
2024-03-11 16:20:02,22.0899,22.3201,12.1164,46.3701,46.1081,22.2644,22.3267,3342.54,484.941,1711.16,8.659983157852716,20.0,22.764444444444443
2024-03-11 16:20:03,22.1031,22.2972,12.1188,46.3837,46.1081,22.2789,22.2972,3339.92,493.806,1710.34,8.665206371253797,20.0,22.763333333333332
2024-03-11 16:20:04,22.1415,22.2972,12.1479,46.3788,46.1081,22.2779,22.2906,3338.27,485.926,1710.34,8.673277685141866,20.0,22.76222222222222
2024-03-11 16:20:05,22.1638,22.2939,12.1538,46.3821,46.1081,22.2795,22.3004,3337.95,485.926,1709.52,8.683345857065884,20.0,22.76111111111111
2024-03-11 16:20:06,22.1957,22.2939,12.1634,46.3851,46.1048,22.2801,22.3004,3333.68,489.866,1703.78,8.673469631879515,20.0,22.759999999999998
2024-03-11 16:20:07,22.2339,22.284,12.189,46.3628,46.1015,22.2928,22.3004,3332.36,486.911,1709.69,8.714486969096837,20.0,22.758888888888887
2024-03-11 16:20:08,22.2532,22.2939,12.2015,46.3643,46.1048,22.29,22.2972,3329.41,494.791,1708.21,8.712837494721049,20.0,22.757777777777775
2024-03-11 16:20:09,22.2772,22.2939,12.2079,46.3496,46.1048,22.2997,22.3004,3327.11,488.881,1701.48,8.6937063043951,20.0,22.756666666666664
2024-03-11 16:20:10,22.3105,22.2972,12.2182,46.341,46.1048,22.3002,22.3004,3321.2,486.911,1708.04,8.747159072907648,20.0,22.755555555555553
2024-03-11 16:20:11,22.3388,22.2906,12.2417,46.3416,46.1081,22.2991,22.3004,3313.32,485.926,1706.07,8.74122581185181,20.0,22.754444444444445
2024-03-11 16:20:12,22.3696,22.3004,12.258,46.3445,46.1015,22.302,22.2972,3310.37,483.956,1706.24,8.754650964104732,20.0,22.753333333333334
2024-03-11 16:20:13,22.3917,22.3004,12.2596,46.322,46.1081,22.3108,22.2972,3307.41,485.926,1705.58,8.769006620374153,20.0,22.752222222222223
2024-03-11 16:20:14,22.4089,22.3004,12.277,46.3109,46.1081,22.297,22.2972,3308.07,494.791,1704.76,8.764617692023132,20.0,22.75111111111111
2024-03-11 16:20:15,22.4329,22.2939,12.2972,46.2909,46.1048,22.3075,22.2972,3302.16,493.806,1703.28,8.760292967158826,20.0,22.75
2024-03-11 16:20:16,22.46,22.2972,12.3123,46.266,46.1015,22.3044,22.3004,3298.88,482.971,1700.16,8.754598824333696,20.0,22.74888888888889
2024-03-11 16:20:17,22.4829,22.3004,12.3359,46.2621,46.1081,22.3237,22.2939,3294.28,485.926,1696.39,8.734583477920289,20.0,22.747777777777777
2024-03-11 16:20:18,22.4991,22.2972,12.3374,46.2304,46.1114,22.3165,22.2972,3294.94,486.911,1701.81,8.775184902630539,20.0,22.746666666666666
2024-03-11 16:20:19,22.5235,22.2939,12.3664,46.2187,46.0982,22.2956,22.3004,3285.74,483.956,1700.66,8.765285393874091,20.0,22.745555555555555
2024-03-11 16:20:20,22.5372,22.3004,12.3623,46.1868,46.1048,22.321,22.3004,3287.38,497.746,1698.85,8.771301104697862,20.0,22.744444444444444
2024-03-11 16:20:21,22.5688,22.3037,12.3972,46.1764,46.1048,22.3213,22.2972,3278.52,485.926,1700.16,8.775217773642568,20.0,22.743333333333332
2024-03-11 16:20:22,22.5874,22.2939,12.4134,46.1517,46.1081,22.3293,22.3004,3278.52,487.896,1701.48,8.784102960574783,20.0,22.74222222222222
2024-03-11 16:20:23,22.5898,22.3004,12.4198,46.1226,46.1081,22.3238,22.2939,3274.25,489.866,1700.16,8.773837425571678,20.0,22.74111111111111
2024-03-11 16:20:24,22.6143,22.2906,12.4335,46.1017,46.1081,22.3263,22.2939,3278.85,489.866,1702.46,8.795036748501264,20.0,22.74
2024-03-11 16:20:25,22.6465,22.3004,12.4599,46.0612,46.1048,22.3238,22.2972,3268.01,484.941,1702.63,8.800926012565837,20.0,22.738888888888887
2024-03-11 16:20:26,22.6534,22.2972,12.4702,46.0446,46.1015,22.3317,22.2972,3272.94,480.016,1702.3,8.796283304718086,20.0,22.737777777777776
2024-03-11 16:20:27,22.6928,22.2939,12.488,46.0069,46.1015,22.331,22.2972,3273.27,497.746,1702.13,8.814061156117425,20.0,22.736666666666665
2024-03-11 16:20:28,22.7071,22.3004,12.5018,45.9858,46.1081,22.3408,22.2972,3262.1,487.896,1700.66,8.806880608648456,20.0,22.735555555555553
2024-03-11 16:20:29,22.7097,22.2972,12.5036,45.9547,46.1081,22.3429,22.2906,3263.09,489.866,1701.31,8.810937279414103,20.0,22.734444444444442
2024-03-11 16:20:30,22.7522,22.2939,12.536,45.9178,46.1015,22.3345,22.3004,3267.69,487.896,1701.31,8.819656620447608,20.0,22.73333333333333
2024-03-11 16:20:31,22.7694,22.2906,12.5501,45.8872,46.1048,22.3294,22.2972,3263.75,486.911,1699.18,8.81128750114787,20.0,22.732222222222223
2024-03-11 16:20:32,22.789,22.3037,12.5718,45.8679,46.1081,22.325,22.3004,3265.06,489.866,1698.36,8.80522551089851,20.0,22.73111111111111
2024-03-11 16:20:33,22.7981,22.2939,12.5682,45.8427,46.1114,22.3401,22.2972,3254.55,486.911,1697.21,8.810200784851002,20.0,22.73
2024-03-11 16:20:34,22.8202,22.2972,12.5914,45.8297,46.1015,22.33,22.2972,3260.46,488.881,1696.22,8.804114914290158,20.0,22.72888888888889
2024-03-11 16:20:35,22.844,22.3004,12.5996,45.8227,46.1015,22.3486,22.3004,3256.19,494.791,1704.6,8.861104276706554,20.0,22.727777777777778
2024-03-11 16:20:36,22.877,22.2939,12.6241,45.8028,46.1048,22.3356,22.3004,3256.19,491.836,1695.73,8.822308920242175,20.0,22.726666666666667
2024-03-11 16:20:37,22.8805,22.2939,12.6498,45.7941,46.1114,22.336,22.2939,3253.24,485.926,1695.24,8.800662710578619,20.0,22.725555555555555
2024-03-11 16:20:38,22.9098,22.2774,12.6699,45.7974,46.1048,22.3424,22.2774,3255.54,488.881,1694.75,8.806030671822901,20.0,22.724444444444444
2024-03-11 16:20:39,22.9335,22.2742,12.6836,45.7855,46.1048,22.3416,22.2742,3246.67,486.911,1692.61,8.803499957577973,20.0,22.723333333333333
2024-03-11 16:20:40,22.9371,22.2742,12.7006,45.7895,46.1048,22.3331,22.2742,3251.27,488.881,1690.81,8.782641068504129,20.0,22.72222222222222
2024-03-11 16:20:41,22.9715,22.2774,12.7144,45.7699,46.1081,22.3227,22.2774,3249.96,485.926,1693.76,8.815669451278223,20.0,22.72111111111111
2024-03-11 16:20:42,22.9785,22.2742,12.73,45.7586,46.1015,22.3223,22.2774,3254.55,487.896,1693.43,8.806561868067327,20.0,22.72
2024-03-11 16:20:43,22.9967,22.2774,12.7487,45.7745,46.1081,22.3231,22.2774,3247.33,488.881,1693.27,8.805300188820329,20.0,22.718888888888888
2024-03-11 16:20:44,22.9928,22.2807,12.7437,45.7932,46.1114,22.3146,22.2742,3252.58,485.926,1693.43,8.807077449578843,20.0,22.717777777777776
2024-03-11 16:20:45,23.0045,22.2643,12.7712,45.7828,46.1015,22.3026,22.2742,3247.99,482.971,1692.45,8.788411608434593,20.0,22.716666666666665
2024-03-11 16:20:46,23.0288,22.2873,12.8077,45.8079,46.1081,22.3149,22.2742,3251.27,496.761,1697.7,8.805163440660733,20.0,22.715555555555554
2024-03-11 16:20:47,23.044,22.2742,12.8069,45.8144,46.1081,22.3015,22.2709,3247.0,485.926,1692.12,8.78996083583956,20.0,22.714444444444442
2024-03-11 16:20:48,23.0654,22.2774,12.8245,45.8189,46.1048,22.3044,22.2742,3252.58,483.956,1692.12,8.793223659410318,20.0,22.71333333333333
2024-03-11 16:20:49,23.068,22.2807,12.8366,45.8342,46.1048,22.3097,22.2807,3256.19,489.866,1697.7,8.814036574025913,20.0,22.71222222222222
2024-03-11 16:20:50,23.0773,22.2774,12.8604,45.8416,46.1015,22.3066,22.2742,3253.9,491.836,1683.09,8.725801277083022,20.0,22.71111111111111
2024-03-11 16:20:51,23.0856,22.2709,12.8656,45.8556,46.0982,22.2946,22.2742,3255.21,485.926,1688.84,8.758268158690125,20.0,22.71
2024-03-11 16:20:52,23.1061,22.2742,12.878,45.8679,46.1048,22.3007,22.2742,3254.88,496.761,1688.18,8.761784192417595,20.0,22.70888888888889
2024-03-11 16:20:53,23.1068,22.2742,12.8941,45.8844,46.1015,22.2913,22.2742,3257.18,492.821,1686.05,8.737553740400978,20.0,22.70777777777778
2024-03-11 16:20:54,23.1028,22.2774,12.8952,45.8938,46.1081,22.2813,22.2774,3258.82,489.866,1686.87,8.737437729511926,20.0,22.706666666666667
2024-03-11 16:20:55,23.1108,22.2742,12.9014,45.9164,46.1048,22.2892,22.2774,3255.21,486.911,1688.51,8.747474646598501,20.0,22.705555555555556
2024-03-11 16:20:56,23.1354,22.2807,12.9402,45.903,46.1015,22.274,22.2676,3251.93,500.701,1686.7,8.725944179899296,20.0,22.704444444444444
2024-03-11 16:20:57,23.139,22.2807,12.9577,45.9366,46.1114,22.255,22.2742,3248.64,484.941,1687.52,8.71828373361791,20.0,22.703333333333333
2024-03-11 16:20:58,23.1302,22.2807,12.9566,45.9578,46.1015,22.2588,22.2709,3249.96,487.896,1688.02,8.714271406927812,20.0,22.702222222222222
2024-03-11 16:20:59,23.1396,22.2774,12.9775,45.9556,46.1081,22.2413,22.2774,3246.67,482.971,1688.18,8.70524605173657,20.0,22.70111111111111
2024-03-11 16:21:00,23.1356,22.2873,12.9636,45.9818,46.1015,22.2278,22.2742,3254.22,492.821,1688.34,8.714552630439005,20.0,22.7
2024-03-11 16:21:01,23.1549,22.2807,12.9903,46.0012,46.1048,22.2235,22.2709,3249.96,488.881,1688.51,8.709089740123327,20.0,22.698888888888888
2024-03-11 16:21:02,23.1526,22.2807,13.0136,46.0013,46.1048,22.2132,22.2709,3247.99,486.911,1688.02,8.684634524144952,20.0,22.697777777777777
2024-03-11 16:21:03,23.1564,22.2774,13.0196,46.0083,46.1081,22.2136,22.2742,3249.96,491.836,1687.36,8.679355224157815,20.0,22.696666666666665
2024-03-11 16:21:04,23.1678,22.2742,13.0275,46.0213,46.1114,22.2022,22.2742,3251.6,485.926,1686.87,8.67983069561599,20.0,22.695555555555554
2024-03-11 16:21:05,23.1549,22.2774,13.0326,46.03,46.1081,22.1993,22.2742,3245.03,485.926,1685.88,8.659338141308158,20.0,22.694444444444443
2024-03-11 16:21:06,23.1771,22.2709,13.0576,46.0401,46.0982,22.198,22.2676,3244.37,483.956,1681.45,8.634194905348064,20.0,22.69333333333333
2024-03-11 16:21:07,23.1812,22.2807,13.0609,46.0614,46.1015,22.1972,22.2709,3250.94,483.956,1683.09,8.643299500285144,20.0,22.69222222222222
2024-03-11 16:21:08,23.1691,22.2807,13.0734,46.0657,46.1015,22.2027,22.2709,3245.03,481.001,1687.03,8.64247392887716,20.0,22.69111111111111
2024-03-11 16:21:09,23.1775,22.2742,13.0864,46.0553,46.0982,22.2013,22.2709,3245.36,489.866,1688.02,8.643605429194114,20.0,22.689999999999998
2024-03-11 16:21:10,23.1843,22.2807,13.0966,46.0624,46.1048,22.1935,22.2742,3246.02,481.001,1686.7,8.633936274283005,20.0,22.688888888888886
2024-03-11 16:21:11,23.1727,22.284,13.0871,46.0634,46.1081,22.2037,22.2742,3245.69,482.971,1694.58,8.672466920633186,20.0,22.68777777777778
2024-03-11 16:21:12,23.1672,22.2774,13.1106,46.0598,46.1081,22.1877,22.2774,3241.75,485.926,1688.02,8.614054202141846,20.0,22.686666666666667
2024-03-11 16:21:13,23.1699,22.2577,13.1162,46.0515,46.1015,22.1983,22.2545,3242.08,478.046,1695.57,8.650087119939007,20.0,22.685555555555556
2024-03-11 16:21:14,23.1667,22.2545,13.1259,46.0503,46.1081,22.202,22.2479,3241.75,480.016,1697.54,8.649025327743603,20.0,22.684444444444445
2024-03-11 16:21:15,23.1676,22.2512,13.1232,46.0868,46.1015,22.2052,22.2479,3237.15,482.971,1694.09,8.634542152508704,20.0,22.683333333333334
2024-03-11 16:21:16,23.1679,22.2545,13.138,46.08,46.0982,22.2093,22.2479,3240.11,491.836,1690.81,8.60538383754111,20.0,22.682222222222222
2024-03-11 16:21:17,23.1556,22.2512,13.1489,46.0835,46.1015,22.1988,22.2446,3242.73,491.836,1690.81,8.585478862912154,20.0,22.68111111111111
2024-03-11 16:21:18,23.1452,22.2577,13.1338,46.0717,46.1048,22.2106,22.2512,3239.12,487.896,1690.31,8.586971278101654,20.0,22.68
2024-03-11 16:21:19,23.1374,22.2512,13.1604,46.0658,46.1081,22.2214,22.2545,3240.11,485.926,1688.84,8.550023622235937,20.0,22.67888888888889
2024-03-11 16:21:20,23.1542,22.2577,13.1703,46.0664,46.1048,22.2093,22.2545,3234.52,489.866,1690.97,8.566727663393147,20.0,22.677777777777777
2024-03-11 16:21:21,23.1358,22.2479,13.1667,46.0591,46.1048,22.2091,22.2479,3239.78,489.866,1684.4,8.520793118306122,20.0,22.676666666666666
2024-03-11 16:21:22,23.1324,22.2512,13.1766,46.058,46.1081,22.2269,22.2479,3240.11,488.881,1691.3,8.544283467402497,20.0,22.675555555555555
2024-03-11 16:21:23,23.1089,22.2545,13.1734,46.058,46.1015,22.2278,22.2512,3238.79,488.881,1690.31,8.521870381123412,20.0,22.674444444444443
2024-03-11 16:21:24,23.1068,22.2577,13.1746,46.0643,46.0982,22.2174,22.2479,3230.26,495.776,1689.0,8.512437602274268,20.0,22.673333333333332
2024-03-11 16:21:25,23.1032,22.2512,13.1824,46.0666,46.1048,22.212,22.2479,3239.12,483.956,1688.02,8.497733720005648,20.0,22.67222222222222
2024-03-11 16:21:26,23.0782,22.2545,13.1968,46.0576,46.1015,22.2209,22.2446,3231.24,495.776,1689.49,8.4713561625494,20.0,22.67111111111111
2024-03-11 16:21:27,23.0857,22.2512,13.1892,46.0445,46.1081,22.2082,22.2512,3231.9,488.881,1689.99,8.486812347446062,20.0,22.669999999999998
2024-03-11 16:21:28,23.0694,22.2446,13.2006,46.0413,46.1081,22.2001,22.2446,3235.84,487.896,1690.81,8.467164380096088,20.0,22.668888888888887
2024-03-11 16:21:29,23.0564,22.2479,13.1874,46.0557,46.1015,22.1906,22.2512,3229.6,492.821,1691.79,8.472243675307151,20.0,22.667777777777776
2024-03-11 16:21:30,23.0296,22.2479,13.1912,46.0488,46.1015,22.1998,22.2512,3230.26,485.926,1692.45,8.449269421244649,20.0,22.666666666666664
2024-03-11 16:21:31,23.0265,22.2545,13.1876,46.0324,46.1081,22.1859,22.2479,3227.96,490.851,1692.61,8.450497637305137,20.0,22.665555555555557
2024-03-11 16:21:32,23.0071,22.2479,13.2005,46.0319,46.1081,22.1859,22.2512,3230.26,481.986,1691.79,8.418675126787631,20.0,22.664444444444445
2024-03-11 16:21:33,22.9737,22.2512,13.1952,46.0214,46.1114,22.1872,22.2512,3231.57,485.926,1692.78,8.399464426253973,20.0,22.663333333333334
2024-03-11 16:21:34,22.9612,22.2512,13.1991,46.0182,46.1114,22.184,22.2446,3228.29,492.821,1693.6,8.389439236962366,20.0,22.662222222222223
2024-03-11 16:21:35,22.9432,22.2479,13.1838,46.0216,46.1015,22.1582,22.2479,3226.32,491.836,1694.58,8.391972085471124,20.0,22.66111111111111
2024-03-11 16:21:36,22.9263,22.2512,13.1938,46.0068,46.1081,22.1486,22.2577,3229.93,495.776,1695.57,8.373730357461078,20.0,22.66
2024-03-11 16:21:37,22.9079,22.2577,13.1895,46.0128,46.1048,22.1565,22.2512,3225.0,483.956,1696.55,8.366431690210886,20.0,22.65888888888889
2024-03-11 16:21:38,22.8827,22.2446,13.1847,46.0061,46.1081,22.1283,22.2545,3226.65,490.851,1697.54,8.353741497535802,20.0,22.657777777777778
2024-03-11 16:21:39,22.8592,22.2577,13.1965,46.0096,46.1015,22.1369,22.2545,3224.35,488.881,1698.19,8.326521561978211,20.0,22.656666666666666
2024-03-11 16:21:40,22.8449,22.2577,13.1793,46.0078,46.1015,22.1286,22.2512,3221.72,485.926,1701.48,8.345156828752868,20.0,22.655555555555555
2024-03-11 16:21:41,22.8154,22.2479,13.1814,46.0187,46.1081,22.1199,22.2479,3221.72,485.926,1699.84,8.30985646631526,20.0,22.654444444444444
2024-03-11 16:21:42,22.7814,22.2512,13.1691,46.0314,46.1081,22.0961,22.2512,3218.11,490.851,1701.15,8.297528674784411,20.0,22.653333333333332
2024-03-11 16:21:43,22.757,22.2512,13.1628,46.032,46.0982,22.0848,22.2479,3219.42,488.881,1702.13,8.286675441363055,20.0,22.65222222222222
2024-03-11 16:21:44,22.7234,22.2512,13.1629,46.0282,46.1081,22.0831,22.2446,3214.5,482.971,1703.61,8.264748117793877,20.0,22.65111111111111
2024-03-11 16:21:45,22.6982,22.2512,13.1565,46.0237,46.0982,22.0708,22.2413,3213.18,486.911,1705.75,8.258857514105797,20.0,22.65
2024-03-11 16:21:46,22.6583,22.2512,13.1528,46.0337,46.1048,22.0522,22.2479,3211.21,481.986,1708.37,8.240161779059811,20.0,22.648888888888887
2024-03-11 16:21:47,22.6357,22.2545,13.1356,46.0439,46.1048,22.0414,22.2479,3214.17,491.836,1706.4,8.22598389641271,20.0,22.647777777777776
2024-03-11 16:21:48,22.5984,22.2183,13.1414,46.0257,46.1015,22.0327,22.2183,3212.2,491.836,1708.21,8.197350118644302,20.0,22.646666666666665
2024-03-11 16:21:49,22.5816,22.2183,13.1447,46.028,46.1048,22.0214,22.2249,3213.51,483.956,1704.76,8.163406734951302,20.0,22.645555555555553
2024-03-11 16:21:50,22.5382,22.2216,13.121,46.0277,46.1015,22.0051,22.2183,3211.21,493.806,1710.01,8.171452862902402,20.0,22.644444444444442
2024-03-11 16:21:51,22.5099,22.215,13.1221,46.0353,46.1048,21.9944,22.2183,3212.2,487.896,1711.98,8.155326470957329,20.0,22.643333333333334
2024-03-11 16:21:52,22.4652,22.2183,13.1099,46.0443,46.1015,21.9836,22.2249,3214.83,487.896,1712.31,8.128659792807776,20.0,22.642222222222223
2024-03-11 16:21:53,22.4334,22.2216,13.0985,46.0181,46.1081,21.9731,22.2249,3214.5,486.911,1712.97,8.11406089541329,20.0,22.641111111111112
2024-03-11 16:21:54,22.3988,22.215,13.0833,46.014,46.1114,21.9656,22.2249,3211.87,483.956,1712.48,8.094881843992638,20.0,22.64
2024-03-11 16:21:55,22.3774,22.2249,13.0744,46.0192,46.1081,21.9527,22.2216,3220.08,490.851,1710.01,8.072359723015438,20.0,22.63888888888889
2024-03-11 16:21:56,22.3293,22.2216,13.0703,46.0199,46.1048,21.9429,22.2183,3214.5,483.956,1712.48,8.04578508867241,20.0,22.637777777777778
2024-03-11 16:21:57,22.2987,22.2183,13.075,46.0286,46.1081,21.9326,22.2216,3222.05,495.776,1713.46,8.019697281634018,20.0,22.636666666666667
2024-03-11 16:21:58,22.2453,22.2216,13.0476,46.0343,46.1048,21.9256,22.215,3219.09,484.941,1715.1,8.0047453924282,20.0,22.635555555555555
2024-03-11 16:21:59,22.2152,22.2118,13.0389,46.0241,46.1015,21.91,22.2216,3222.38,489.866,1715.43,7.9876576008918425,20.0,22.634444444444444
2024-03-11 16:22:00,22.1799,22.2216,13.0217,46.0356,46.1015,21.9171,22.2216,3219.75,486.911,1716.58,7.977246415829387,20.0,22.633333333333333
2024-03-11 16:22:01,22.1525,22.2183,13.0073,46.0418,46.1081,21.9075,22.2249,3221.06,488.881,1717.56,7.970470537163756,20.0,22.63222222222222
2024-03-11 16:22:02,22.1159,22.2216,13.0017,46.0381,46.1081,21.9145,22.2183,3221.72,490.851,1718.39,7.947291207038273,20.0,22.63111111111111
2024-03-11 16:22:03,22.0679,22.215,12.9983,46.0626,46.1146,21.9161,22.2216,3223.69,487.896,1718.55,7.909137786491808,20.0,22.63
2024-03-11 16:22:04,22.0272,22.2216,12.9795,46.0684,46.1048,21.9074,22.2183,3224.02,487.896,1719.04,7.892289548563797,20.0,22.628888888888888
2024-03-11 16:22:05,21.9842,22.2183,12.9573,46.0768,46.1048,21.901,22.2183,3224.02,483.956,1719.7,7.8771689144936845,20.0,22.627777777777776
2024-03-11 16:22:06,21.9397,22.2183,12.9504,46.0729,46.1048,21.9149,22.2315,3225.99,490.851,1720.19,7.846593041382308,20.0,22.626666666666665
2024-03-11 16:22:07,21.8964,22.2118,12.9291,46.0725,46.1081,21.9077,22.2216,3227.3,491.836,1720.68,7.82961929950588,20.0,22.625555555555554
2024-03-11 16:22:08,21.8567,22.2183,12.9127,46.0762,46.1048,21.9287,22.2183,3225.0,483.956,1722.98,7.819713877630929,20.0,22.624444444444443
2024-03-11 16:22:09,21.8233,22.2183,12.9051,46.0812,46.1081,21.9221,22.2216,3230.58,481.986,1722.49,7.794939569420246,20.0,22.62333333333333
2024-03-11 16:22:10,21.7872,22.2249,12.888,46.0794,46.1015,21.9256,22.2216,3231.57,485.926,1722.65,7.779055167270069,20.0,22.62222222222222
2024-03-11 16:22:11,21.7419,22.2183,12.8735,46.0949,46.1081,21.9356,22.2183,3233.21,489.866,1721.83,7.748441873501049,20.0,22.621111111111112
2024-03-11 16:22:12,21.6971,22.2183,12.8436,46.0936,46.1015,21.9364,22.2216,3240.11,486.911,1724.46,7.74723897175812,20.0,22.62
2024-03-11 16:22:13,21.6674,22.2216,12.8428,46.1076,46.1114,21.9504,22.2249,3235.51,492.821,1724.95,7.724144247991469,20.0,22.61888888888889
2024-03-11 16:22:14,21.6218,22.2183,12.814,46.1271,46.1048,21.9469,22.2479,3239.45,486.911,1726.76,7.717528820702726,20.0,22.61777777777778
2024-03-11 16:22:15,21.596,22.2118,12.8144,46.1195,46.1048,21.9485,22.2183,3239.45,491.836,1728.24,7.701166971657131,20.0,22.616666666666667
2024-03-11 16:22:16,21.5585,22.2183,12.7764,46.1189,46.1081,21.9508,22.2216,3243.06,487.896,1726.76,7.695010088364116,20.0,22.615555555555556
2024-03-11 16:22:17,21.5109,22.215,12.7507,46.115,46.1048,21.9613,22.2183,3246.67,489.866,1722.49,7.656839902226376,20.0,22.614444444444445
2024-03-11 16:22:18,21.4901,22.2216,12.7494,46.1257,46.1015,21.9667,22.2183,3246.34,485.926,1726.27,7.6565614690900725,20.0,22.613333333333333
2024-03-11 16:22:19,21.4576,22.2216,12.7206,46.1345,46.1048,21.9563,22.2216,3254.88,485.926,1727.25,7.657665167144737,20.0,22.612222222222222
2024-03-11 16:22:20,21.43,22.2249,12.7061,46.1634,46.0949,21.964,22.2183,3254.22,487.896,1728.24,7.650566018042229,20.0,22.61111111111111
2024-03-11 16:22:21,21.4041,22.2183,12.6795,46.1572,46.1048,21.9719,22.215,3256.19,493.806,1728.89,7.654057542748556,20.0,22.61
2024-03-11 16:22:22,21.3707,22.2183,12.6602,46.1588,46.1081,21.9666,22.2183,3256.19,493.806,1729.38,7.64385346601885,20.0,22.608888888888888
2024-03-11 16:22:23,21.3409,22.1855,12.6285,46.1817,46.1081,21.9829,22.1855,3259.48,484.941,1733.65,7.664398302686426,20.0,22.607777777777777
2024-03-11 16:22:24,21.3456,22.192,12.6261,46.1889,46.1048,21.9795,22.192,3268.67,489.866,1731.52,7.661219934259417,20.0,22.606666666666666
2024-03-11 16:22:25,21.3043,22.1986,12.5902,46.2231,46.1114,21.991,22.1953,3270.97,491.836,1733.65,7.665893812203272,20.0,22.605555555555554
2024-03-11 16:22:26,21.2995,22.192,12.5745,46.2201,46.1114,21.9891,22.1888,3272.28,486.911,1734.97,7.681326774929235,20.0,22.604444444444443
2024-03-11 16:22:27,21.2564,22.192,12.5414,46.2214,46.1081,21.9835,22.1822,3276.88,494.791,1742.35,7.7051593876852875,20.0,22.60333333333333
2024-03-11 16:22:28,21.2337,22.1888,12.5145,46.2396,46.1081,21.9964,22.1888,3280.16,494.791,1736.94,7.684936653343471,20.0,22.60222222222222
2024-03-11 16:22:29,21.2257,22.192,12.4977,46.2436,46.1081,21.9996,22.192,3275.89,494.791,1737.59,7.695571575322985,20.0,22.60111111111111
2024-03-11 16:22:30,21.1991,22.192,12.4624,46.2393,46.0982,22.0181,22.192,3268.01,485.926,1738.25,7.706168431189888,20.0,22.599999999999998
2024-03-11 16:22:31,21.1873,22.192,12.4385,46.2481,46.1048,22.0081,22.1888,3270.64,487.896,1739.73,7.723411541924268,20.0,22.59888888888889
2024-03-11 16:22:32,21.1559,22.1953,12.4265,46.2547,46.1081,22.0184,22.192,3280.49,495.776,1739.73,7.706285286447708,20.0,22.59777777777778
2024-03-11 16:22:33,21.1442,22.1888,12.4062,46.2645,46.1015,22.0158,22.192,3277.53,484.941,1740.71,7.718222609691943,20.0,22.596666666666668
2024-03-11 16:22:34,21.1252,22.1822,12.388,46.2627,46.1048,22.0208,22.1888,3281.8,487.896,1733.32,7.684752077579759,20.0,22.595555555555556
2024-03-11 16:22:35,21.1057,22.1953,12.3695,46.2513,46.1081,22.0196,22.1855,3281.15,483.956,1740.71,7.7166326805665655,20.0,22.594444444444445
2024-03-11 16:22:36,21.0931,22.1953,12.3424,46.2505,46.1048,22.0136,22.192,3279.83,486.911,1741.04,7.730905773403035,20.0,22.593333333333334
2024-03-11 16:22:37,21.0777,22.192,12.3186,46.2679,46.1081,22.0255,22.1986,3279.18,490.851,1741.37,7.739793586301805,20.0,22.592222222222222
2024-03-11 16:22:38,21.0499,22.1855,12.2964,46.2601,46.1015,22.0119,22.1888,3281.47,485.926,1742.19,7.738487553845473,20.0,22.59111111111111
2024-03-11 16:22:39,21.0373,22.1888,12.2744,46.2605,46.1015,22.0073,22.1953,3286.07,490.851,1743.34,7.751911150308351,20.0,22.59
2024-03-11 16:22:40,21.0121,22.1888,12.2586,46.2514,46.1015,22.0065,22.1855,3284.76,484.941,1743.5,7.744306332908341,20.0,22.58888888888889
2024-03-11 16:22:41,21.0023,22.192,12.2386,46.2628,46.1081,22.0037,22.192,3279.83,491.836,1746.46,7.766493467832093,20.0,22.587777777777777
2024-03-11 16:22:42,20.9864,22.1888,12.2127,46.2441,46.1081,22.0013,22.1888,3287.71,491.836,1744.32,7.765828163095333,20.0,22.586666666666666
2024-03-11 16:22:43,20.9741,22.1888,12.2018,46.2503,46.1048,22.0132,22.1855,3291.65,480.016,1744.49,7.765345717475935,20.0,22.585555555555555
2024-03-11 16:22:44,20.9495,22.1855,12.1711,46.2527,46.1048,22.0144,22.192,3291.65,485.926,1740.38,7.752437716732704,20.0,22.584444444444443
2024-03-11 16:22:45,20.9617,22.1888,12.1602,46.2413,46.1081,22.02,22.1855,3290.01,483.956,1743.99,7.788960823071703,20.0,22.583333333333332
2024-03-11 16:22:46,20.9371,22.1888,12.1204,46.2336,46.1048,22.0279,22.1855,3293.29,489.866,1743.34,7.79950416402374,20.0,22.58222222222222
2024-03-11 16:22:47,20.928,22.192,12.1078,46.2464,46.1081,22.0197,22.1855,3290.67,490.851,1742.52,7.798930321067674,20.0,22.58111111111111
2024-03-11 16:22:48,20.9205,22.192,12.0823,46.2418,46.1081,22.0318,22.192,3290.67,481.986,1735.29,7.782421071825787,20.0,22.58
2024-03-11 16:22:49,20.9257,22.1953,12.0644,46.2256,46.1081,22.0196,22.1888,3289.03,482.971,1737.26,7.811619769845749,20.0,22.578888888888887
2024-03-11 16:22:50,20.9444,22.1658,12.0563,46.219,46.1015,22.0365,22.1888,3289.03,481.986,1741.86,7.855991666935855,20.0,22.577777777777776
2024-03-11 16:22:51,20.9543,22.1953,12.042,46.2153,46.1048,22.0531,22.1953,3287.06,487.896,1748.43,7.907093647357248,20.0,22.576666666666668
2024-03-11 16:22:52,20.9401,22.1953,12.0014,46.2293,46.0982,22.0524,22.1953,3290.01,486.911,1740.71,7.895499707170207,20.0,22.575555555555557
2024-03-11 16:22:53,20.9643,22.1888,11.9884,46.2033,46.1114,22.0473,22.1953,3291.0,485.926,1739.56,7.923120372835035,20.0,22.574444444444445
2024-03-11 16:22:54,20.9885,22.1888,11.9875,46.1942,46.1048,22.045,22.1888,3295.26,480.016,1738.74,7.941531131394234,20.0,22.573333333333334
2024-03-11 16:22:55,21.0064,22.192,11.978,46.1908,46.1081,22.0633,22.192,3291.0,482.971,1737.76,7.961216312369126,20.0,22.572222222222223
2024-03-11 16:22:56,21.0254,22.1953,11.9485,46.1875,46.1048,22.058,22.1855,3297.56,485.926,1737.1,8.000943561187121,20.0,22.57111111111111
2024-03-11 16:22:57,21.0339,22.1953,11.9396,46.1881,46.1081,22.0669,22.192,3302.16,482.971,1737.1,8.016281002159769,20.0,22.57
2024-03-11 16:22:58,21.0705,22.1691,11.9474,46.1943,46.1048,22.0635,22.1592,3296.58,496.761,1735.46,8.034074955427826,20.0,22.56888888888889
2024-03-11 16:22:59,21.0946,22.1658,11.9278,46.1902,46.1015,22.0579,22.1559,3299.53,487.896,1734.15,8.066464968524194,20.0,22.567777777777778
2024-03-11 16:23:00,21.1293,22.1658,11.9284,46.209,46.1048,22.0711,22.1658,3310.37,487.896,1733.16,8.091849628491234,20.0,22.566666666666666
2024-03-11 16:23:01,21.1532,22.1592,11.9152,46.2079,46.1048,22.0481,22.1625,3305.77,482.971,1738.74,8.150634884103974,20.0,22.565555555555555
2024-03-11 16:23:02,21.172,22.1625,11.9041,46.211,46.1048,22.0413,22.1625,3314.31,490.851,1731.52,8.143060981561192,20.0,22.564444444444444
2024-03-11 16:23:03,21.1952,22.1625,11.8901,46.1987,46.1048,22.0524,22.1559,3314.96,482.971,1731.52,8.17574604166263,20.0,22.563333333333333
2024-03-11 16:23:04,21.2313,22.1625,11.9105,46.2161,46.1048,22.0573,22.1592,3311.02,496.761,1735.29,8.207371447384517,20.0,22.56222222222222
2024-03-11 16:23:05,21.2716,22.1625,11.8952,46.198,46.1114,22.0342,22.1625,3317.92,488.881,1730.7,8.234490931983162,20.0,22.56111111111111
2024-03-11 16:23:06,21.3014,22.1691,11.8877,46.1947,46.1081,22.046,22.1625,3320.22,483.956,1730.21,8.264907691311423,20.0,22.56
2024-03-11 16:23:07,21.3387,22.1691,11.9016,46.1896,46.1048,22.0529,22.1625,3322.52,494.791,1729.22,8.280711283210154,20.0,22.558888888888887
2024-03-11 16:23:08,21.3806,22.1723,11.8909,46.1871,46.1081,22.0463,22.1625,3322.19,491.836,1728.73,8.324506325728436,20.0,22.557777777777776
2024-03-11 16:23:09,21.4068,22.1625,11.9001,46.2002,46.1048,22.0387,22.1625,3324.81,491.836,1728.4,8.337827054328278,20.0,22.556666666666665
2024-03-11 16:23:10,21.4483,22.1658,11.8987,46.1983,46.1015,22.0531,22.1691,3319.89,487.896,1726.76,8.36750530509126,20.0,22.555555555555554
2024-03-11 16:23:11,21.4742,22.1559,11.9145,46.2001,46.1015,22.0585,22.1658,3324.49,495.776,1724.95,8.367574934560674,20.0,22.554444444444446
2024-03-11 16:23:12,21.5124,22.1658,11.9154,46.2136,46.1048,22.0593,22.1625,3327.11,491.836,1724.46,8.39783728604085,20.0,22.553333333333335
2024-03-11 16:23:13,21.5487,22.1658,11.9249,46.2197,46.1015,22.0654,22.1625,3329.08,486.911,1723.8,8.418065509794484,20.0,22.552222222222223
2024-03-11 16:23:14,21.5801,22.1625,11.9321,46.2298,46.1048,22.0595,22.1592,3323.5,480.016,1722.49,8.432820184091689,20.0,22.551111111111112
2024-03-11 16:23:15,21.6158,22.1691,11.9317,46.2115,46.1114,22.063,22.1658,3327.44,480.016,1721.83,8.461130073877085,20.0,22.55
2024-03-11 16:23:16,21.6315,22.1658,11.926,46.2287,46.1048,22.0628,22.1625,3324.49,483.956,1720.68,8.474163919056377,20.0,22.54888888888889
2024-03-11 16:23:17,21.6861,22.1625,11.9498,46.2439,46.1048,22.0631,22.1658,3334.66,481.986,1721.34,8.504317069400383,20.0,22.547777777777778
2024-03-11 16:23:18,21.7025,22.1625,11.9508,46.2474,46.1114,22.0552,22.1723,3325.8,483.956,1720.19,8.51207784384188,20.0,22.546666666666667
2024-03-11 16:23:19,21.7427,22.1592,11.9643,46.2575,46.1048,22.0514,22.1625,3332.36,484.941,1721.01,8.539452523168299,20.0,22.545555555555556
2024-03-11 16:23:20,21.7696,22.1592,11.9685,46.2698,46.1081,22.0504,22.1658,3328.75,485.926,1727.41,8.591106156494108,20.0,22.544444444444444
2024-03-11 16:23:21,21.808,22.1592,11.9661,46.252,46.1081,22.0538,22.1625,3330.72,489.866,1719.04,8.585068526587971,20.0,22.543333333333333
2024-03-11 16:23:22,21.8278,22.1625,11.985,46.2634,46.1015,22.0474,22.1625,3326.78,487.896,1718.55,8.583406258807614,20.0,22.54222222222222
2024-03-11 16:23:23,21.8709,22.1592,11.9932,46.2903,46.1048,22.0403,22.1592,3329.74,489.866,1717.24,8.607274700403517,20.0,22.54111111111111
2024-03-11 16:23:24,21.9064,22.1625,11.9992,46.2883,46.1081,22.0355,22.1592,3330.72,480.016,1715.27,8.623076877071195,20.0,22.54
2024-03-11 16:23:25,21.9301,22.1592,12.0161,46.2815,46.1048,22.0527,22.1658,3329.41,485.926,1715.6,8.63065562255596,20.0,22.538888888888888
2024-03-11 16:23:26,21.9524,22.1592,12.0208,46.2876,46.0982,22.0465,22.1592,3327.44,481.001,1714.94,8.642651192021747,20.0,22.537777777777777
2024-03-11 16:23:27,21.982,22.1592,12.0503,46.2763,46.1015,22.0494,22.1592,3325.47,481.986,1712.31,8.629483871626668,20.0,22.536666666666665
2024-03-11 16:23:28,22.0239,22.1592,12.0513,46.2887,46.0982,22.0544,22.1559,3326.13,489.866,1712.48,8.665881453212489,20.0,22.535555555555554
2024-03-11 16:23:29,22.0484,22.1658,12.0611,46.2862,46.1048,22.06,22.1592,3331.05,494.791,1711.33,8.672827229123113,20.0,22.534444444444443
2024-03-11 16:23:30,22.086,22.1592,12.0748,46.275,46.1048,22.0684,22.1592,3326.78,489.866,1707.88,8.676055593416088,20.0,22.53333333333333
2024-03-11 16:23:31,22.1143,22.1691,12.0934,46.2555,46.1015,22.0694,22.1592,3328.75,489.866,1707.39,8.681970333161951,20.0,22.532222222222224
2024-03-11 16:23:32,22.1406,22.1625,12.0977,46.2438,46.1048,22.074,22.1592,3329.08,494.791,1706.24,8.695170316014027,20.0,22.531111111111112
2024-03-11 16:23:33,22.1718,22.1428,12.1239,46.2413,46.1081,22.0709,22.1362,3330.07,491.836,1704.76,8.691953346132435,20.0,22.53
2024-03-11 16:23:34,22.2024,22.1428,12.1342,46.2416,46.1081,22.067,22.1395,3324.81,487.896,1703.78,8.70450713671734,20.0,22.52888888888889
2024-03-11 16:23:35,22.2162,22.1395,12.15,46.2401,46.1081,22.0797,22.1395,3323.83,486.911,1701.97,8.693532686142818,20.0,22.52777777777778
2024-03-11 16:23:36,22.2427,22.1461,12.1649,46.2385,46.1081,22.0766,22.1428,3322.19,487.896,1702.13,8.704369073291026,20.0,22.526666666666667
2024-03-11 16:23:37,22.279,22.1428,12.1806,46.2372,46.1081,22.0658,22.1461,3322.19,488.881,1700.98,8.716268744995519,20.0,22.525555555555556
2024-03-11 16:23:38,22.3007,22.1461,12.2002,46.2337,46.1081,22.0723,22.1296,3319.56,486.911,1700.0,8.7130585036775,20.0,22.524444444444445
2024-03-11 16:23:39,22.3102,22.1428,12.2077,46.2296,46.1048,22.0742,22.1428,3315.95,487.896,1700.33,8.716475469708794,20.0,22.523333333333333
2024-03-11 16:23:40,22.3477,22.1461,12.2311,46.2179,46.1015,22.0808,22.1428,3316.61,487.896,1699.67,8.72525289458525,20.0,22.522222222222222
2024-03-11 16:23:41,22.3538,22.1461,12.2482,46.1966,46.1048,22.0802,22.1395,3314.64,487.896,1699.51,8.714945270032079,20.0,22.52111111111111
2024-03-11 16:23:42,22.3807,22.1428,12.2562,46.183,46.1048,22.1046,22.1428,3314.96,485.926,1696.39,8.715215376190406,20.0,22.52
2024-03-11 16:23:43,22.4009,22.1493,12.2702,46.167,46.1114,22.0958,22.1428,3311.35,484.941,1697.7,8.727286619669274,20.0,22.51888888888889
2024-03-11 16:23:44,22.4202,22.1493,12.2824,46.1567,46.1048,22.0931,22.1428,3309.05,491.836,1697.21,8.730882366070286,20.0,22.517777777777777
2024-03-11 16:23:45,22.4446,22.1428,12.3045,46.1508,46.1015,22.0959,22.1395,3308.07,486.911,1698.19,8.737905687914889,20.0,22.516666666666666
2024-03-11 16:23:46,22.4591,22.1428,12.3231,46.1535,46.1081,22.0926,22.1395,3304.46,486.911,1698.69,8.736944315724992,20.0,22.515555555555554
2024-03-11 16:23:47,22.4788,22.1461,12.3449,46.1406,46.1048,22.1086,22.1428,3302.16,505.625,1699.51,8.739350842303088,20.0,22.514444444444443
2024-03-11 16:23:48,22.4984,22.1428,12.3659,46.158,46.1081,22.1003,22.1461,3300.52,487.896,1700.33,8.742359583946985,20.0,22.513333333333332
2024-03-11 16:23:49,22.517,22.1493,12.3668,46.1298,46.1015,22.1098,22.1461,3300.19,491.836,1700.0,8.755931530521002,20.0,22.51222222222222
2024-03-11 16:23:50,22.5518,22.1493,12.3885,46.1112,46.1048,22.1227,22.1428,3295.59,490.851,1699.84,8.76640691551815,20.0,22.51111111111111
2024-03-11 16:23:51,22.5643,22.1461,12.4036,46.1194,46.1015,22.1133,22.1428,3295.59,486.911,1699.84,8.764164272087347,20.0,22.51
2024-03-11 16:23:52,22.5883,22.1493,12.4281,46.1095,46.1081,22.1123,22.1461,3292.97,486.911,1699.84,8.763732994504503,20.0,22.50888888888889
2024-03-11 16:23:53,22.6081,22.1428,12.4475,46.0857,46.1081,22.1157,22.1329,3291.0,485.926,1700.98,8.769955657371613,20.0,22.50777777777778
2024-03-11 16:23:54,22.6124,22.1428,12.4436,46.0735,46.1048,22.1153,22.1428,3286.73,487.896,1699.67,8.770273771272809,20.0,22.506666666666668
2024-03-11 16:23:55,22.6361,22.1428,12.4734,46.071,46.1015,22.1223,22.1461,3289.68,488.881,1698.52,8.759082286465715,20.0,22.505555555555556
2024-03-11 16:23:56,22.664,22.1428,12.4848,46.0678,46.1048,22.115,22.1461,3286.73,491.836,1698.52,8.773303394805689,20.0,22.504444444444445
2024-03-11 16:23:57,22.68,22.1428,12.5179,46.0685,46.1015,22.1157,22.1428,3284.1,486.911,1697.54,8.75351170056801,20.0,22.503333333333334
2024-03-11 16:23:58,22.6906,22.1395,12.5158,46.0773,46.1081,22.1092,22.1428,3284.1,483.956,1696.55,8.759339928543561,20.0,22.502222222222223
2024-03-11 16:23:59,22.722,22.1461,12.5448,46.0542,46.1048,22.1094,22.1428,3283.12,485.926,1695.4,8.755467168296772,20.0,22.50111111111111
2024-03-11 16:24:00,22.7298,22.1493,12.5369,46.0627,46.0785,22.1134,22.1428,3282.79,494.791,1695.4,8.768973912248184,20.0,22.5
2024-03-11 16:24:01,22.7582,22.1493,12.5693,46.0548,46.1179,22.0991,22.1461,3281.47,492.821,1694.91,8.762999312643343,20.0,22.499259259259258
2024-03-11 16:24:02,22.7891,22.1461,12.5899,46.065,46.0982,22.1081,22.1428,3283.44,487.896,1692.45,8.75912634993073,20.0,22.49851851851852
2024-03-11 16:24:03,22.7914,22.1428,12.6035,46.056,46.1081,22.1215,22.1461,3277.86,486.911,1692.61,8.750248999288639,20.0,22.497777777777777
2024-03-11 16:24:04,22.8152,22.1428,12.6298,46.0509,46.1048,22.097,22.1493,3281.15,493.806,1692.12,8.745569262521641,20.0,22.497037037037035
2024-03-11 16:24:05,22.83,22.1461,12.6451,46.0625,46.1081,22.0911,22.1428,3275.24,490.851,1684.9,8.70782585810903,20.0,22.496296296296297
2024-03-11 16:24:06,22.8495,22.1428,12.669,46.0746,46.1081,22.0791,22.1493,3278.19,490.851,1690.31,8.732011616428654,20.0,22.495555555555555
2024-03-11 16:24:07,22.8623,22.1493,12.6676,46.0743,46.1015,22.0765,22.1395,3272.61,486.911,1689.99,8.742535829688098,20.0,22.494814814814816
2024-03-11 16:24:08,22.8661,22.1296,12.6839,46.0739,46.1048,22.0665,22.1198,3274.91,487.896,1689.17,8.727579603451154,20.0,22.494074074074074
2024-03-11 16:24:09,22.8785,22.1231,12.6926,46.0638,46.1048,22.0582,22.1263,3268.67,483.956,1689.17,8.730751024610901,20.0,22.493333333333332
2024-03-11 16:24:10,22.9235,22.1263,12.728,46.0844,46.1015,22.0395,22.1263,3273.27,484.941,1685.23,8.718595850166725,20.0,22.492592592592594
2024-03-11 16:24:11,22.9315,22.1231,12.7413,46.0765,46.1081,22.0162,22.1263,3268.01,489.866,1697.21,8.776010326375484,20.0,22.49185185185185
2024-03-11 16:24:12,22.9329,22.1263,12.7465,46.0829,46.1015,21.9954,22.1296,3273.27,487.896,1689.17,8.731179595037897,20.0,22.49111111111111
2024-03-11 16:24:13,22.9487,22.1395,12.7597,46.0847,46.1048,21.9874,22.1263,3270.64,493.806,1683.09,8.701973124156924,20.0,22.49037037037037
2024-03-11 16:24:14,22.9795,22.1099,12.7867,46.0742,46.1015,21.9759,22.1231,3269.98,492.821,1688.84,8.734958482181664,20.0,22.48962962962963
2024-03-11 16:24:15,22.9862,22.1296,12.7928,46.1038,46.1081,21.973,22.1231,3271.63,489.866,1688.84,8.735472666222297,20.0,22.488888888888887
2024-03-11 16:24:16,22.9902,22.1263,12.8187,46.1084,46.1081,21.9495,22.1263,3269.33,487.896,1688.67,8.715827518170896,20.0,22.48814814814815
2024-03-11 16:24:17,23.0065,22.1263,12.8297,46.1026,46.1048,21.9281,22.1296,3267.03,482.971,1688.02,8.717012390306573,20.0,22.487407407407407
2024-03-11 16:24:18,23.0124,22.1263,12.8308,46.1164,46.1048,21.9025,22.1263,3269.66,483.956,1688.84,8.72536038008995,20.0,22.486666666666668
2024-03-11 16:24:19,23.0086,22.1296,12.8495,46.1294,46.1048,21.8879,22.1263,3267.69,485.926,1690.15,8.712831612555972,20.0,22.485925925925926
2024-03-11 16:24:20,23.0329,22.1263,12.86,46.1183,46.1081,21.8787,22.1263,3269.33,491.836,1688.84,8.717904711500852,20.0,22.485185185185184
2024-03-11 16:24:21,23.0397,22.1198,12.8798,46.1357,46.1048,21.8623,22.1231,3268.34,487.896,1688.84,8.706764057287256,20.0,22.484444444444446
2024-03-11 16:24:22,23.0493,22.1263,12.8932,46.1452,46.1015,21.8657,22.1231,3266.37,493.806,1688.34,8.700930787455922,20.0,22.483703703703704
2024-03-11 16:24:23,23.0589,22.1231,12.9162,46.1416,46.1015,21.8616,22.1263,3264.07,491.836,1689.82,8.697067922155558,20.0,22.48296296296296
2024-03-11 16:24:24,23.0778,22.1231,12.9285,46.1502,46.1048,21.8544,22.1263,3262.43,485.926,1687.85,8.692581548879566,20.0,22.482222222222223
2024-03-11 16:24:25,23.0762,22.1296,12.927,46.1553,46.1081,21.8574,22.1231,3263.09,492.821,1694.75,8.728031181404605,20.0,22.48148148148148
2024-03-11 16:24:26,23.0649,22.1231,12.9334,46.1674,46.1048,21.8467,22.1231,3261.45,480.016,1688.84,8.682426012697542,20.0,22.48074074074074
2024-03-11 16:24:27,23.0755,22.1231,12.9554,46.1814,46.1114,21.8644,22.1263,3259.15,486.911,1689.49,8.675994444169481,20.0,22.48
2024-03-11 16:24:28,23.0915,22.1198,12.9563,46.1905,46.1081,21.8473,22.1231,3257.51,482.971,1689.66,8.689814022180162,20.0,22.47925925925926
2024-03-11 16:24:29,23.091,22.1263,12.986,46.1917,46.1015,21.8517,22.1231,3259.81,481.001,1689.66,8.663920859394045,20.0,22.47851851851852
2024-03-11 16:24:30,23.0939,22.1231,12.9874,46.2039,46.0982,21.8447,22.1231,3255.87,485.926,1683.09,8.631513532171171,20.0,22.477777777777778
2024-03-11 16:24:31,23.094,22.1231,12.9967,46.1839,46.1048,21.8591,22.1231,3256.19,488.881,1689.33,8.655628137707069,20.0,22.477037037037036
2024-03-11 16:24:32,23.091,22.1198,13.002,46.1922,46.1081,21.8595,22.1231,3250.94,492.821,1687.36,8.638427793438568,20.0,22.476296296296297
2024-03-11 16:24:33,23.1009,22.1263,13.0222,46.1889,46.0982,21.8759,22.1263,3252.25,485.926,1688.84,8.637177817122316,20.0,22.475555555555555
2024-03-11 16:24:34,23.1027,22.1263,13.0315,46.1929,46.1081,21.8739,22.1198,3248.64,487.896,1688.51,8.629064064570187,20.0,22.474814814814813
2024-03-11 16:24:35,23.1011,22.1231,13.0557,46.1935,46.1081,21.8671,22.1231,3248.64,490.851,1690.48,8.617000287970102,20.0,22.474074074074075
2024-03-11 16:24:36,23.1033,22.1263,13.0558,46.1945,46.1114,21.8819,22.1263,3242.73,485.926,1686.21,8.597031364078422,20.0,22.473333333333333
2024-03-11 16:24:37,23.0858,22.1296,13.0586,46.1957,46.1048,21.8863,22.1231,3248.97,489.866,1688.84,8.593043686968445,20.0,22.47259259259259
2024-03-11 16:24:38,23.0944,22.1231,13.0657,46.1974,46.1081,21.8943,22.1231,3246.67,485.926,1688.34,8.59178469965431,20.0,22.471851851851852
2024-03-11 16:24:39,23.0875,22.1263,13.0733,46.2008,46.1048,21.8949,22.1231,3238.14,487.896,1688.18,8.578549218301374,20.0,22.47111111111111
2024-03-11 16:24:40,23.0844,22.1231,13.0774,46.1805,46.1015,21.9108,22.1231,3239.78,487.896,1687.85,8.570705719570588,20.0,22.47037037037037
2024-03-11 16:24:41,23.0804,22.1263,13.0846,46.195,46.1015,21.9063,22.1165,3235.84,486.911,1690.48,8.574453130636067,20.0,22.46962962962963
2024-03-11 16:24:42,23.0776,22.1198,13.1002,46.1619,46.1048,21.9158,22.1231,3232.55,485.926,1689.99,8.55618870463379,20.0,22.468888888888888
2024-03-11 16:24:43,23.0685,22.1263,13.1064,46.1528,46.1048,21.9261,22.1198,3236.17,485.926,1690.81,8.547213265134081,20.0,22.46814814814815
2024-03-11 16:24:44,23.064,22.1296,13.1097,46.1386,46.1015,21.9294,22.1231,3229.6,484.941,1689.99,8.536379139108002,20.0,22.467407407407407
2024-03-11 16:24:45,23.0576,22.1263,13.1271,46.1174,46.1081,21.9243,22.1165,3230.91,484.941,1689.66,8.514306392302089,20.0,22.466666666666665
2024-03-11 16:24:46,23.0375,22.1296,13.1066,46.0919,46.1048,21.9318,22.1296,3225.99,490.851,1689.33,8.51298638970369,20.0,22.465925925925927
2024-03-11 16:24:47,23.0255,22.1263,13.1171,46.0729,46.1081,21.9324,22.1165,3227.96,494.791,1688.67,8.490380512318197,20.0,22.465185185185184
2024-03-11 16:24:48,23.0117,22.1263,13.1269,46.0488,46.1048,21.9242,22.1263,3226.32,490.851,1688.02,8.466897656994588,20.0,22.464444444444442
2024-03-11 16:24:49,23.0061,22.1231,13.1329,46.0368,46.0982,21.9184,22.1198,3228.61,487.896,1687.2,8.452853401285775,20.0,22.463703703703704
2024-03-11 16:24:50,22.9997,22.1231,13.1402,46.0266,46.1015,21.9194,22.1296,3220.08,487.896,1686.54,8.437822262185461,20.0,22.462962962962962
2024-03-11 16:24:51,22.9766,22.1263,13.1309,46.0006,46.1081,21.9178,22.1231,3221.39,494.791,1685.88,8.422714752366334,20.0,22.462222222222223
2024-03-11 16:24:52,22.9667,22.1329,13.1344,45.9758,46.1081,21.9138,22.1198,3217.45,481.001,1686.05,8.412099605564109,20.0,22.46148148148148
2024-03-11 16:24:53,22.9564,22.1165,13.1391,45.9658,46.1081,21.9336,22.1231,3218.77,489.866,1685.23,8.395181309385684,20.0,22.46074074074074
2024-03-11 16:24:54,22.933,22.1296,13.1484,45.9331,46.1015,21.9427,22.1263,3218.44,492.821,1685.72,8.369651045028279,20.0,22.46
2024-03-11 16:24:55,22.9253,22.1198,13.1329,45.9299,46.1048,21.9361,22.1296,3212.2,489.866,1686.37,8.379552931109044,20.0,22.45925925925926
2024-03-11 16:24:56,22.8922,22.1034,13.1341,45.9132,46.1081,21.9481,22.1034,3210.23,489.866,1687.69,8.356737823812804,20.0,22.458518518518517
2024-03-11 16:24:57,22.898,22.1001,13.1489,45.8834,46.1015,21.9462,22.1034,3213.18,486.911,1689.17,8.356351899590042,20.0,22.45777777777778
2024-03-11 16:24:58,22.875,22.0902,13.1382,45.8754,46.1048,21.9495,22.1034,3208.92,487.896,1690.15,8.350651026679042,20.0,22.457037037037036
2024-03-11 16:24:59,22.8492,22.1034,13.1277,45.8682,46.1048,21.9518,22.1001,3207.93,491.836,1691.79,8.345619301803474,20.0,22.456296296296294
2024-03-11 16:25:00,22.8455,22.1001,13.1394,45.8582,46.1048,21.9487,22.0968,3210.89,489.866,1693.27,8.339688150147243,20.0,22.455555555555556
2024-03-11 16:25:01,22.8147,22.1034,13.1284,45.8319,46.1015,21.9541,22.1034,3207.6,485.926,1693.27,8.322675567815216,20.0,22.454814814814814
2024-03-11 16:25:02,22.7923,22.0968,13.1322,45.8363,46.1015,21.9598,22.1001,3208.26,490.851,1693.76,8.302565877908254,20.0,22.454074074074075
2024-03-11 16:25:03,22.7768,22.1001,13.1288,45.8298,46.1081,21.9755,22.1034,3204.32,491.836,1704.6,8.345235842183527,20.0,22.453333333333333
2024-03-11 16:25:04,22.7566,22.1001,13.1396,45.8429,46.1015,21.9685,22.1066,3204.98,483.956,1696.88,8.280748274071927,20.0,22.45259259259259
2024-03-11 16:25:05,22.7272,22.1034,13.1179,45.8336,46.1048,21.9675,22.1001,3207.6,486.911,1697.7,8.278116548154419,20.0,22.451851851851853
2024-03-11 16:25:06,22.7023,22.1066,13.1129,45.8181,46.1048,21.9746,22.1066,3203.99,483.956,1697.7,8.260973309905204,20.0,22.45111111111111
2024-03-11 16:25:07,22.6712,22.1001,13.1121,45.8135,46.1048,21.9711,22.1034,3205.96,483.956,1698.36,8.238072190152874,20.0,22.45037037037037
2024-03-11 16:25:08,22.6454,22.1001,13.1014,45.8131,46.1048,21.9887,22.1001,3205.3,485.926,1697.37,8.220264434703136,20.0,22.44962962962963
2024-03-11 16:25:09,22.621,22.1001,13.11,45.8216,46.1048,21.9762,22.1034,3205.96,483.956,1699.84,8.203762180934664,20.0,22.448888888888888
2024-03-11 16:25:10,22.5719,22.1066,13.0951,45.8275,46.1048,21.9937,22.1066,3199.39,491.836,1699.84,8.17426279426785,20.0,22.448148148148146
2024-03-11 16:25:11,22.5434,22.1001,13.0869,45.814,46.1048,21.9898,22.1198,3205.3,490.851,1699.51,8.15516940568184,20.0,22.447407407407407
2024-03-11 16:25:12,22.5131,22.1034,13.0778,45.8336,46.1015,21.9954,22.0935,3200.05,492.821,1699.01,8.134492894171311,20.0,22.446666666666665
2024-03-11 16:25:13,22.4869,22.1132,13.0747,45.8192,46.0982,21.9957,22.1001,3197.42,488.881,1700.49,8.12164617105526,20.0,22.445925925925927
2024-03-11 16:25:14,22.4634,22.1099,13.0696,45.836,46.1048,22.0044,22.1034,3207.93,483.956,1701.15,8.108915125952139,20.0,22.445185185185185
2024-03-11 16:25:15,22.4154,22.1034,13.0564,45.831,46.1015,21.9995,22.1001,3208.59,490.851,1701.31,8.079634924019615,20.0,22.444444444444443
2024-03-11 16:25:16,22.3819,22.1034,13.0522,45.8314,46.1081,22.0063,22.1001,3203.01,504.64,1704.6,8.069915716917453,20.0,22.443703703703704
