TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:25:17,22.3405,22.1034,13.0431,45.853,46.1015,22.0156,22.1001,3201.36,487.896,1706.24,8.049714374942367,20.0,22.442962962962962
2024-03-11 16:25:18,22.2952,22.1034,13.0199,45.8553,46.1048,22.0075,22.1034,3213.84,487.896,1707.72,8.03754589458613,20.0,22.44222222222222
2024-03-11 16:25:19,22.2436,22.0968,13.0186,45.8635,46.1081,22.02,22.1034,3213.18,483.956,1701.81,7.966293113038843,20.0,22.441481481481482
2024-03-11 16:25:20,22.2127,22.1001,13.0117,45.8673,46.1048,22.0283,22.1001,3209.9,493.806,1712.31,7.99459116796088,20.0,22.44074074074074
2024-03-11 16:25:21,22.1673,22.1001,12.9982,45.8692,46.1048,22.0287,22.1001,3212.53,488.881,1711.0,7.960778760882818,20.0,22.439999999999998
2024-03-11 16:25:22,22.126,22.1001,12.9878,45.8919,46.1015,22.0299,22.1001,3205.63,486.911,1714.28,7.94916026499079,20.0,22.43925925925926
2024-03-11 16:25:23,22.0681,22.1034,12.9724,45.8935,46.1015,22.0388,22.1034,3208.92,487.896,1716.91,7.924328917742024,20.0,22.438518518518517
2024-03-11 16:25:24,22.0332,22.1034,12.9521,45.8986,46.1048,22.0376,22.1001,3217.45,483.956,1718.22,7.917645695862138,20.0,22.43777777777778
2024-03-11 16:25:25,22.0142,22.1001,12.9549,45.9175,46.1048,22.0333,22.1034,3217.12,490.851,1719.21,7.9031896921501135,20.0,22.437037037037037
2024-03-11 16:25:26,21.9706,22.1034,12.9291,45.9216,46.1114,22.041,22.1001,3219.75,486.911,1719.04,7.886881301694306,20.0,22.436296296296295
2024-03-11 16:25:27,21.9418,22.1034,12.9262,45.932,46.1114,22.0557,22.1034,3219.75,482.971,1719.37,7.865798475267307,20.0,22.435555555555556
2024-03-11 16:25:28,21.9002,22.1034,12.9042,45.9356,46.0949,22.0496,22.0968,3220.41,495.776,1720.85,7.855454160252788,20.0,22.434814814814814
2024-03-11 16:25:29,21.8466,22.1034,12.8861,45.9594,46.1015,22.058,22.1034,3222.38,484.941,1720.52,7.822954518254097,20.0,22.434074074074072
2024-03-11 16:25:30,21.8124,22.1034,12.8703,45.9599,46.1048,22.0504,22.1034,3225.0,487.896,1723.64,7.821047474870851,20.0,22.433333333333334
2024-03-11 16:25:31,21.7791,22.1001,12.8615,45.9864,46.1048,22.0636,22.1001,3224.35,485.926,1728.24,7.820434383990346,20.0,22.43259259259259
2024-03-11 16:25:32,21.7394,22.1066,12.844,45.9865,46.1081,22.066,22.1034,3222.71,487.896,1720.19,7.7646294750772835,20.0,22.43185185185185
2024-03-11 16:25:33,21.7107,22.1001,12.837,46.0218,46.1048,22.0659,22.1066,3229.27,488.881,1726.76,7.775271406738324,20.0,22.43111111111111
2024-03-11 16:25:34,21.674,22.0968,12.8198,46.0347,46.1081,22.0679,22.1001,3228.94,483.956,1720.19,7.728666760148982,20.0,22.43037037037037
2024-03-11 16:25:35,21.641,22.1001,12.8075,46.0605,46.1048,22.0629,22.1034,3231.57,484.941,1720.52,7.712077310082873,20.0,22.42962962962963
2024-03-11 16:25:36,21.6108,22.1034,12.7991,46.0775,46.1015,22.0664,22.1034,3232.88,485.926,1721.18,7.695995934562278,20.0,22.42888888888889
2024-03-11 16:25:37,21.5822,22.1034,12.7712,46.1062,46.1081,22.0788,22.1165,3236.49,484.941,1717.89,7.6806749973453865,20.0,22.428148148148146
2024-03-11 16:25:38,21.5433,22.1001,12.7499,46.1127,46.1081,22.09,22.1034,3239.78,487.896,1729.06,7.715174064991761,20.0,22.427407407407408
2024-03-11 16:25:39,21.5149,22.1034,12.7309,46.139,46.1048,22.0787,22.1034,3243.72,490.851,1723.15,7.680584070399242,20.0,22.426666666666666
2024-03-11 16:25:40,21.4744,22.1001,12.7344,46.1524,46.0982,22.0929,22.1034,3245.69,491.836,1723.64,7.6442843325808365,20.0,22.425925925925924
2024-03-11 16:25:41,21.4531,22.1001,12.7122,46.1693,46.1015,22.091,22.1034,3247.33,489.866,1724.3,7.647998880245792,20.0,22.425185185185185
2024-03-11 16:25:42,21.4207,22.1034,12.6889,46.1953,46.1015,22.0974,22.1066,3251.27,493.806,1724.79,7.642207775064624,20.0,22.424444444444443
2024-03-11 16:25:43,21.3831,22.1034,12.6627,46.1997,46.1015,22.0895,22.1001,3258.16,487.896,1725.44,7.635106579991655,20.0,22.4237037037037
2024-03-11 16:25:44,21.3515,22.0968,12.6495,46.2081,46.1015,22.0905,22.1034,3260.46,481.001,1719.7,7.593650521654612,20.0,22.422962962962963
2024-03-11 16:25:45,21.3216,22.1001,12.6196,46.2307,46.1081,22.0978,22.1001,3260.79,484.941,1726.43,7.6233680700704545,20.0,22.42222222222222
2024-03-11 16:25:46,21.2864,22.1066,12.6016,46.2375,46.1245,22.0998,22.1034,3267.36,486.911,1728.24,7.616276636996428,20.0,22.421481481481482
2024-03-11 16:25:47,21.2489,22.1034,12.5812,46.2585,46.1048,22.1039,22.1034,3270.64,489.866,1728.73,7.6034356702020425,20.0,22.42074074074074
2024-03-11 16:25:48,21.2431,22.1001,12.5622,46.2728,46.1015,22.0973,22.1001,3273.6,485.926,1730.21,7.621534272125238,20.0,22.419999999999998
2024-03-11 16:25:49,21.2077,22.1165,12.5486,46.2633,46.1015,22.1189,22.1034,3273.27,491.836,1731.85,7.60960063487541,20.0,22.41925925925926
2024-03-11 16:25:50,21.1915,22.1001,12.5264,46.2658,46.1015,22.1205,22.1034,3267.36,492.821,1732.67,7.618478929850581,20.0,22.418518518518518
2024-03-11 16:25:51,21.1635,22.0968,12.486,46.2854,46.1081,22.0979,22.1001,3280.49,491.836,1739.89,7.66117265925,20.0,22.417777777777776
2024-03-11 16:25:52,21.1283,22.1001,12.4652,46.2909,46.1081,22.1216,22.1066,3278.19,487.896,1735.62,7.6296885366177705,20.0,22.417037037037037
2024-03-11 16:25:53,21.1153,22.1001,12.4515,46.2717,46.1015,22.1235,22.1034,3276.55,485.926,1744.98,7.671454396086146,20.0,22.416296296296295
2024-03-11 16:25:54,21.0909,22.1001,12.4204,46.2658,46.0982,22.13,22.1066,3279.18,475.091,1735.95,7.637657699645844,20.0,22.415555555555553
2024-03-11 16:25:55,21.0572,22.0968,12.3985,46.268,46.0949,22.1197,22.1099,3275.89,492.821,1730.37,7.602746422739543,20.0,22.414814814814815
2024-03-11 16:25:56,21.0404,22.0771,12.3682,46.2668,46.1048,22.1244,22.0738,3278.52,479.031,1736.94,7.643511749372097,20.0,22.414074074074072
2024-03-11 16:25:57,21.0322,22.0771,12.358,46.2625,46.1048,22.1331,22.0672,3269.98,485.926,1738.58,7.6524930969159835,20.0,22.413333333333334
2024-03-11 16:25:58,21.0029,22.0738,12.3254,46.2568,46.1015,22.1363,22.0705,3240.76,487.896,1739.23,7.6582665134849774,20.0,22.412592592592592
2024-03-11 16:25:59,20.9928,22.0771,12.3137,46.2552,46.1015,22.1433,22.0672,3226.97,487.896,1739.4,7.660427272935804,20.0,22.41185185185185
2024-03-11 16:26:00,20.9678,22.0738,12.2816,46.2482,46.1015,22.143,22.0738,3223.03,485.926,1740.55,7.671762756107338,20.0,22.41111111111111
2024-03-11 16:26:01,20.9525,22.0738,12.2656,46.2254,46.1048,22.1435,22.0738,3218.77,478.046,1740.38,7.671631641470575,20.0,22.41037037037037
2024-03-11 16:26:02,20.9454,22.0738,12.2381,46.2382,46.1015,22.1457,22.0738,3228.61,489.866,1741.2,7.69327048777169,20.0,22.409629629629627
2024-03-11 16:26:03,20.929,22.0771,12.2127,46.1965,46.1048,22.1562,22.0705,3232.55,485.926,1741.04,7.700514700848255,20.0,22.40888888888889
2024-03-11 16:26:04,20.9167,22.0738,12.2023,46.2044,46.1081,22.1506,22.0738,3237.15,484.941,1741.2,7.699543640237228,20.0,22.408148148148147
2024-03-11 16:26:05,20.9063,22.0771,12.168,46.2026,46.1081,22.1454,22.0705,3243.06,491.836,1759.75,7.802912920801542,20.0,22.407407407407405
2024-03-11 16:26:06,20.8882,22.0738,12.1493,46.1977,46.1048,22.1544,22.0771,3237.48,490.851,1741.04,7.720480928747616,20.0,22.406666666666666
2024-03-11 16:26:07,20.8683,22.0738,12.1123,46.1808,46.1114,22.1513,22.0738,3248.97,488.881,1741.37,7.737054336822119,20.0,22.405925925925924
2024-03-11 16:26:08,20.8645,22.0738,12.1119,46.1886,46.1048,22.1493,22.0738,3251.93,483.956,1741.37,7.734049998683101,20.0,22.405185185185186
2024-03-11 16:26:09,20.8377,22.0738,12.0525,46.1672,46.1114,22.1648,22.0804,3261.12,487.896,1742.68,7.768696150902342,20.0,22.404444444444444
2024-03-11 16:26:10,20.8405,22.0771,12.0468,46.145,46.1081,22.1562,22.0771,3268.67,494.791,1741.7,7.771839675924664,20.0,22.4037037037037
2024-03-11 16:26:11,20.8297,22.0771,12.0271,46.1302,46.1114,22.1497,22.0738,3275.89,485.926,1741.2,7.7774720976260285,20.0,22.402962962962963
2024-03-11 16:26:12,20.8259,22.0705,11.9896,46.1124,46.1081,22.1548,22.0771,3281.47,486.911,1741.04,7.80653007022538,20.0,22.40222222222222
2024-03-11 16:26:13,20.8293,22.0738,11.9877,46.1096,46.1245,22.1493,22.0771,3284.43,485.926,1741.2,7.811930259056449,20.0,22.40148148148148
2024-03-11 16:26:14,20.8284,22.0705,11.9703,46.0975,46.1081,22.1539,22.0738,3287.71,482.971,1740.71,7.824306214112176,20.0,22.40074074074074
2024-03-11 16:26:15,20.8427,22.0738,11.9466,46.0818,46.1081,22.163,22.0738,3289.68,488.881,1739.89,7.85416976017907,20.0,22.4
2024-03-11 16:26:16,20.8468,22.0738,11.9239,46.0745,46.1048,22.165,22.0738,3294.61,489.866,1738.91,7.873393667167894,20.0,22.399259259259257
2024-03-11 16:26:17,20.8614,22.0771,11.9158,46.0776,46.1081,22.1544,22.0738,3289.03,486.911,1739.23,7.89487628038388,20.0,22.398518518518518
2024-03-11 16:26:18,20.8554,22.0804,11.8868,46.0856,46.1048,22.1625,22.0738,3299.2,484.941,1738.91,7.913718459622098,20.0,22.397777777777776
2024-03-11 16:26:19,20.8636,22.0705,11.8738,46.0934,46.1015,22.1499,22.0705,3284.43,493.806,1736.61,7.921932966070773,20.0,22.397037037037038
2024-03-11 16:26:20,20.8751,22.0771,11.8519,46.0884,46.1048,22.1611,22.0705,3304.46,485.926,1736.77,7.95209808371817,20.0,22.396296296296295
2024-03-11 16:26:21,20.8905,22.0672,11.8476,46.0854,46.1376,22.1468,22.0771,3297.23,489.866,1737.92,7.974736556072065,20.0,22.395555555555553
2024-03-11 16:26:22,20.9056,22.0705,11.8294,46.0846,46.0982,22.1477,22.0705,3301.5,485.926,1738.58,8.007142773538634,20.0,22.394814814814815
2024-03-11 16:26:23,20.928,22.0738,11.8146,46.0846,46.1048,22.1398,22.0705,3304.46,486.911,1742.52,8.058181400423813,20.0,22.394074074074073
2024-03-11 16:26:24,20.9636,22.0771,11.8081,46.0804,46.1081,22.1309,22.0738,3305.77,490.851,1737.43,8.071759599589095,20.0,22.39333333333333
2024-03-11 16:26:25,20.9834,22.0738,11.7996,46.088,46.1015,22.1318,22.0672,3319.56,481.001,1738.41,8.101276677912672,20.0,22.392592592592592
2024-03-11 16:26:26,21.0218,22.0672,11.7963,46.1052,46.1048,22.1245,22.0705,3323.83,485.926,1738.74,8.139606205163581,20.0,22.39185185185185
2024-03-11 16:26:27,21.0375,22.0705,11.7833,46.1194,46.1081,22.1216,22.0771,3325.8,484.941,1743.01,8.184979493158963,20.0,22.39111111111111
2024-03-11 16:26:28,21.0691,22.0738,11.7758,46.1295,46.1048,22.0955,22.0771,3327.44,487.896,1736.61,8.189381258046382,20.0,22.39037037037037
2024-03-11 16:26:29,21.1069,22.0738,11.7885,46.1244,46.1015,22.0962,22.0738,3334.01,485.926,1735.29,8.20525814257444,20.0,22.389629629629628
2024-03-11 16:26:30,21.1479,22.0738,11.7877,46.158,46.1081,22.0959,22.0771,3335.65,492.821,1734.8,8.239737526888929,20.0,22.38888888888889
2024-03-11 16:26:31,21.171,22.0804,11.7796,46.1671,46.1048,22.0858,22.0672,3334.99,493.806,1733.0,8.258624817949025,20.0,22.388148148148147
2024-03-11 16:26:32,21.2133,22.0771,11.7771,46.1717,46.1081,22.0608,22.0738,3336.96,491.836,1731.52,8.290934519600745,20.0,22.387407407407405
2024-03-11 16:26:33,21.2391,22.0771,11.7846,46.1834,46.1015,22.054,22.0705,3333.35,485.926,1730.21,8.300728700458254,20.0,22.386666666666667
2024-03-11 16:26:34,21.2779,22.0738,11.7694,46.2007,46.1048,22.0366,22.0705,3336.63,489.866,1734.31,8.367921064860958,20.0,22.385925925925925
2024-03-11 16:26:35,21.3186,22.0738,11.787,46.2239,46.1015,22.0129,22.0738,3339.59,486.911,1727.25,8.354103388709719,20.0,22.385185185185183
2024-03-11 16:26:36,21.3514,22.0705,11.784,46.2452,46.1048,22.0013,22.0738,3335.32,488.881,1726.92,8.383878707374826,20.0,22.384444444444444
2024-03-11 16:26:37,21.3921,22.0771,11.8013,46.2647,46.1048,21.9942,22.0738,3341.56,484.941,1726.43,8.401999366402181,20.0,22.383703703703702
2024-03-11 16:26:38,21.4403,22.0771,11.8033,46.2693,46.1015,21.9782,22.0771,3342.54,483.956,1725.12,8.436066700790729,20.0,22.38296296296296
2024-03-11 16:26:39,21.468,22.0672,11.7979,46.2823,46.1015,21.9634,22.0738,3345.5,485.926,1725.12,8.465041880597328,20.0,22.38222222222222
2024-03-11 16:26:40,21.5223,22.0705,11.8136,46.2955,46.1081,21.9417,22.0902,3343.53,490.851,1724.79,8.497205916966708,20.0,22.38148148148148
2024-03-11 16:26:41,21.5516,22.0705,11.8184,46.3107,46.1081,21.9247,22.0738,3344.51,492.821,1723.8,8.5137591408728,20.0,22.380740740740737
2024-03-11 16:26:42,21.5821,22.0738,11.8333,46.3054,46.1048,21.9126,22.0771,3344.18,483.956,1722.49,8.520924275567268,20.0,22.38
2024-03-11 16:26:43,21.6244,22.0672,11.8362,46.3387,46.1048,21.8891,22.0771,3346.48,486.911,1721.67,8.55128896464285,20.0,22.379259259259257
2024-03-11 16:26:44,21.6583,22.0738,11.8406,46.3521,46.1048,21.8733,22.0705,3342.54,480.016,1720.52,8.571332020965707,20.0,22.37851851851852
2024-03-11 16:26:45,21.7086,22.0771,11.8632,46.3504,46.1015,21.8592,22.0705,3350.42,480.016,1719.37,8.589770210346146,20.0,22.377777777777776
2024-03-11 16:26:46,21.7295,22.0738,11.8761,46.3597,46.1081,21.8517,22.0771,3350.75,488.881,1718.39,8.59184999006286,20.0,22.377037037037034
2024-03-11 16:26:47,21.7581,22.0705,11.8842,46.373,46.1015,21.8402,22.0771,3351.41,482.971,1717.24,8.603963439293992,20.0,22.376296296296296
2024-03-11 16:26:48,21.7981,22.0705,11.8853,46.3636,46.1015,21.8462,22.0705,3348.45,488.881,1715.27,8.62795103228271,20.0,22.375555555555554
2024-03-11 16:26:49,21.8328,22.0705,11.9064,46.3712,46.0851,21.8309,22.0738,3350.75,487.896,1713.63,8.631527611918782,20.0,22.374814814814812
2024-03-11 16:26:50,21.8651,22.0738,11.9224,46.3466,46.0982,21.8406,22.0804,3348.12,488.881,1717.07,8.663056999617718,20.0,22.374074074074073
2024-03-11 16:26:51,21.8894,22.0738,11.9419,46.3521,46.1081,21.8258,22.0738,3344.18,495.776,1711.82,8.640738852051266,20.0,22.37333333333333
2024-03-11 16:26:52,21.9098,22.0738,11.9418,46.3455,46.1048,21.8369,22.0738,3336.96,483.956,1711.0,8.6543982166712,20.0,22.37259259259259
2024-03-11 16:26:53,21.9648,22.0738,11.9625,46.3408,46.1048,21.835,22.0738,3342.87,483.956,1710.67,8.682503183638428,20.0,22.37185185185185
2024-03-11 16:26:54,21.9922,22.0705,11.9763,46.3216,46.1048,21.8432,22.0771,3331.05,492.821,1709.19,8.686786721168813,20.0,22.37111111111111
2024-03-11 16:26:55,22.0064,22.0705,11.9678,46.3308,46.1048,21.8357,22.0738,3332.69,488.881,1707.55,8.69812039737091,20.0,22.37037037037037
2024-03-11 16:26:56,22.0407,22.0475,11.9994,46.3184,46.1048,21.8415,22.0541,3328.43,481.001,1708.54,8.705504195158378,20.0,22.369629629629628
2024-03-11 16:26:57,22.0707,22.0442,12.0173,46.3077,46.1015,21.8391,22.0541,3327.44,486.911,1707.88,8.712627587387054,20.0,22.368888888888886
2024-03-11 16:26:58,22.0948,22.0442,12.0394,46.2974,46.1081,21.8474,22.0508,3324.49,497.746,1713.79,8.744516297125873,20.0,22.368148148148148
2024-03-11 16:26:59,22.1082,22.0475,12.0491,46.2887,46.1081,21.8545,22.0475,3321.2,490.851,1700.16,8.67816204990836,20.0,22.367407407407406
2024-03-11 16:27:00,22.139,22.0508,12.0587,46.2594,46.1409,21.8552,22.0475,3318.9,487.896,1698.85,8.68975090916727,20.0,22.366666666666664
2024-03-11 16:27:01,22.1546,22.0442,12.069,46.2436,46.0982,21.8657,22.0508,3324.16,484.941,1705.58,8.728762366187231,20.0,22.365925925925925
2024-03-11 16:27:02,22.1987,22.0475,12.1041,46.2149,46.1081,21.8551,22.0442,3315.62,489.866,1700.49,8.71047889317423,20.0,22.365185185185183
2024-03-11 16:27:03,22.1972,22.0541,12.1001,46.1995,46.1015,21.8671,22.0508,3314.31,487.896,1704.92,8.735333668104117,20.0,22.36444444444444
2024-03-11 16:27:04,22.2415,22.0508,12.1303,46.1837,46.1048,21.8779,22.0508,3315.62,493.806,1705.58,8.750918342685837,20.0,22.363703703703703
2024-03-11 16:27:05,22.2446,22.0442,12.1365,46.1568,46.1015,21.8814,22.0508,3314.96,489.866,1704.6,8.743208791083665,20.0,22.36296296296296
2024-03-11 16:27:06,22.2782,22.0475,12.154,46.1493,46.1081,21.8797,22.0475,3310.37,492.821,1704.1,8.754566139549642,20.0,22.362222222222222
2024-03-11 16:27:07,22.2916,22.0475,12.1768,46.1323,46.1081,21.8918,22.0475,3303.47,483.956,1704.43,8.748131554331492,20.0,22.36148148148148
2024-03-11 16:27:08,22.3218,22.0475,12.1886,46.0998,46.1081,21.8939,22.0475,3304.13,486.911,1704.27,8.763222717699126,20.0,22.360740740740738
2024-03-11 16:27:09,22.3427,22.0639,12.2255,46.0866,46.1114,21.9133,22.0475,3295.92,481.986,1705.09,8.753595586371764,20.0,22.36
2024-03-11 16:27:10,22.3521,22.0475,12.217,46.0652,46.1081,21.903,22.0442,3300.19,486.911,1705.25,8.769905871582967,20.0,22.359259259259257
2024-03-11 16:27:11,22.3704,22.0442,12.2336,46.0491,46.1081,21.9108,22.0475,3291.0,481.986,1704.76,8.76885644553342,20.0,22.358518518518515
2024-03-11 16:27:12,22.4069,22.0508,12.2577,46.0187,46.1081,21.9132,22.0541,3289.68,484.941,1705.25,8.782106606927396,20.0,22.357777777777777
2024-03-11 16:27:13,22.4148,22.0508,12.2775,45.9971,46.1081,21.9114,22.0508,3285.74,488.881,1702.46,8.75745776663738,20.0,22.357037037037035
2024-03-11 16:27:14,22.4593,22.0541,12.2996,45.9952,46.1081,21.9184,22.0409,3291.32,493.806,1700.98,8.769178837096062,20.0,22.356296296296293
2024-03-11 16:27:15,22.4735,22.0508,12.3136,45.9668,46.1081,21.9384,22.0508,3290.01,491.836,1700.66,8.76770171340456,20.0,22.355555555555554
2024-03-11 16:27:16,22.4926,22.0442,12.3279,45.942,46.1081,21.9289,22.0442,3286.4,486.911,1699.34,8.765035539880232,20.0,22.354814814814812
2024-03-11 16:27:17,22.5091,22.0475,12.3394,45.9261,46.1015,21.9553,22.0442,3290.34,512.52,1700.0,8.772752939443496,20.0,22.354074074074074
2024-03-11 16:27:18,22.5336,22.0475,12.3633,45.9155,46.1344,21.945,22.0541,3291.32,489.866,1698.85,8.767335661786237,20.0,22.35333333333333
2024-03-11 16:27:19,22.5697,22.0409,12.3831,45.9268,46.1048,21.9491,22.0475,3291.0,491.836,1697.04,8.772031199006664,20.0,22.35259259259259
2024-03-11 16:27:20,22.5883,22.0508,12.4028,45.9013,46.1081,21.9431,22.0508,3289.03,495.776,1695.24,8.76178072258972,20.0,22.35185185185185
2024-03-11 16:27:21,22.5988,22.0475,12.4177,45.9033,46.1048,21.9553,22.0574,3293.29,491.836,1693.76,8.75034973339528,20.0,22.35111111111111
2024-03-11 16:27:22,22.6211,22.0442,12.4527,45.8915,46.0982,21.9665,22.0508,3284.1,486.911,1690.64,8.723335941032579,20.0,22.350370370370367
2024-03-11 16:27:23,22.6447,22.0475,12.4508,45.9044,46.1015,21.9702,22.0508,3287.38,488.881,1694.91,8.767299580244678,20.0,22.34962962962963
2024-03-11 16:27:24,22.6463,22.0475,12.462,45.9011,46.1048,21.9638,22.0508,3281.8,480.016,1693.93,8.75397857204916,20.0,22.348888888888887
2024-03-11 16:27:25,22.675,22.0508,12.4822,45.8899,46.1081,21.9685,22.0442,3277.53,486.911,1694.75,8.765525975034572,20.0,22.348148148148145
2024-03-11 16:27:26,22.689,22.0508,12.5061,45.8983,46.1048,21.9864,22.0508,3281.47,491.836,1693.43,8.750191622807511,20.0,22.347407407407406
2024-03-11 16:27:27,22.7064,22.0442,12.5209,45.907,46.1114,21.9822,22.0475,3277.86,490.851,1691.63,8.74312258072865,20.0,22.346666666666664
2024-03-11 16:27:28,22.7306,22.0508,12.5356,45.9175,46.1081,21.9759,22.0475,3276.55,483.956,1691.14,8.748742369881738,20.0,22.345925925925926
2024-03-11 16:27:29,22.7431,22.0475,12.5537,45.9171,46.1048,21.9703,22.0442,3277.53,486.911,1690.97,8.743057808409354,20.0,22.345185185185183
2024-03-11 16:27:30,22.7604,22.0475,12.5752,45.924,46.1114,21.9711,22.0508,3277.53,489.866,1691.14,8.740332593008286,20.0,22.34444444444444
2024-03-11 16:27:31,22.7729,22.0475,12.591,45.9314,46.1081,21.9733,22.0475,3280.16,487.896,1683.91,8.700145968511642,20.0,22.343703703703703
2024-03-11 16:27:32,22.7904,22.0508,12.6061,45.9137,46.1081,21.9617,22.0475,3281.8,489.866,1692.94,8.748862399133918,20.0,22.34296296296296
2024-03-11 16:27:33,22.8061,22.0442,12.6197,45.9291,46.1048,21.9614,22.0508,3283.44,494.791,1689.82,8.734539391113346,20.0,22.34222222222222
2024-03-11 16:27:34,22.8141,22.0475,12.6432,45.942,46.1048,21.9447,22.0475,3287.71,488.881,1695.9,8.752627790585619,20.0,22.34148148148148
2024-03-11 16:27:35,22.8258,22.0409,12.6503,45.9574,46.1048,21.9604,22.0508,3283.44,484.941,1689.99,8.726070736264075,20.0,22.34074074074074
2024-03-11 16:27:36,22.8379,22.0508,12.6685,45.9668,46.1081,21.9579,22.0475,3283.44,483.956,1690.81,8.725071077228137,20.0,22.339999999999996
2024-03-11 16:27:37,22.8446,22.0475,12.6734,45.9659,46.1081,21.9514,22.0541,3287.38,488.881,1689.33,8.71897684670616,20.0,22.339259259259258
2024-03-11 16:27:38,22.8686,22.0508,12.7031,45.9688,46.1081,21.9583,22.0639,3285.09,493.806,1689.66,8.715792923915902,20.0,22.338518518518516
2024-03-11 16:27:39,22.8734,22.0475,12.7369,45.9792,46.0982,21.9551,22.0508,3286.07,492.821,1689.33,8.689231241804015,20.0,22.337777777777777
2024-03-11 16:27:40,22.8943,22.0475,12.7338,45.9992,46.1048,21.9412,22.0475,3278.19,479.031,1681.94,8.671703397135921,20.0,22.337037037037035
2024-03-11 16:27:41,22.9123,22.0508,12.738,46.0085,46.0982,21.9507,22.0574,3278.19,500.701,1688.67,8.718226802155646,20.0,22.336296296296293
2024-03-11 16:27:42,22.9099,22.0508,12.7489,46.0134,46.1081,21.9417,22.0508,3275.24,488.881,1688.02,8.703478784873944,20.0,22.335555555555555
2024-03-11 16:27:43,22.9279,22.0442,12.7668,46.0174,46.1015,21.9456,22.0475,3281.8,484.941,1687.03,8.698459922413871,20.0,22.334814814814813
2024-03-11 16:27:44,22.9459,22.0442,12.799,46.0413,46.1048,21.9374,22.0442,3278.19,495.776,1686.37,8.682905685702213,20.0,22.33407407407407
2024-03-11 16:27:45,22.9452,22.0475,12.8002,46.0617,46.0982,21.9269,22.0442,3277.21,482.971,1686.37,8.681279817623999,20.0,22.333333333333332
2024-03-11 16:27:46,22.9507,22.0442,12.8098,46.0839,46.1048,21.9211,22.0475,3277.21,487.896,1689.82,8.695524474921603,20.0,22.33259259259259
2024-03-11 16:27:47,22.9685,22.0442,12.8383,46.1248,46.1015,21.9111,22.0475,3278.19,480.016,1686.37,8.668615161014744,20.0,22.331851851851848
2024-03-11 16:27:48,22.9701,22.0475,12.8434,46.125,46.1015,21.9011,22.0442,3277.53,496.761,1686.7,8.667315886553101,20.0,22.33111111111111
2024-03-11 16:27:49,22.9793,22.0508,12.8648,46.1351,46.0982,21.9072,22.0508,3270.31,484.941,1686.21,8.65435916715314,20.0,22.330370370370368
2024-03-11 16:27:50,22.9874,22.0442,12.8753,46.1463,46.1015,21.8939,22.0475,3274.25,492.821,1686.21,8.652305633908675,20.0,22.32962962962963
2024-03-11 16:27:51,22.9764,22.0442,12.8847,46.1586,46.1048,21.9027,22.0442,3272.61,487.896,1686.87,8.638230370989797,20.0,22.328888888888887
2024-03-11 16:27:52,22.9816,22.0475,12.9005,46.1413,46.1015,21.8901,22.0442,3272.94,481.986,1686.87,8.629157049157753,20.0,22.328148148148145
2024-03-11 16:27:53,22.9849,22.0475,12.9079,46.1585,46.1048,21.8795,22.0475,3273.27,491.836,1686.37,8.623090854824738,20.0,22.327407407407406
2024-03-11 16:27:54,22.9854,22.0475,12.9347,46.1665,46.1048,21.8649,22.0475,3276.22,488.881,1689.17,8.614865581152063,20.0,22.326666666666664
2024-03-11 16:27:55,22.9857,22.0508,12.9291,46.1789,46.1048,21.8638,22.0508,3275.56,491.836,1686.7,8.607318173216344,20.0,22.325925925925922
2024-03-11 16:27:56,22.996,22.0245,12.9481,46.174,46.0982,21.8611,22.0278,3275.56,498.731,1688.02,8.606602153580834,20.0,22.325185185185184
2024-03-11 16:27:57,22.9941,22.0245,12.9471,46.1766,46.0818,21.8582,22.0245,3277.53,489.866,1684.9,8.589924927728449,20.0,22.324444444444442
2024-03-11 16:27:58,22.9965,22.0311,12.9552,46.1824,46.1081,21.8503,22.0245,3275.24,486.911,1684.4,8.582503931031624,20.0,22.3237037037037
2024-03-11 16:27:59,23.0054,22.0245,12.9748,46.2002,46.0982,21.8573,22.0311,3275.56,493.806,1683.42,8.568370360999214,20.0,22.32296296296296
2024-03-11 16:28:00,23.0013,22.0278,12.9697,46.2041,46.1048,21.8508,22.0311,3272.94,491.836,1684.57,8.575078505458263,20.0,22.32222222222222
2024-03-11 16:28:01,23.0201,22.0278,12.9961,46.2036,46.1081,21.8366,22.0278,3269.0,492.821,1684.24,8.56690342656534,20.0,22.32148148148148
2024-03-11 16:28:02,23.0079,22.0278,13.0077,46.2157,46.1048,21.8565,22.0311,3269.98,491.836,1686.05,8.555747737107513,20.0,22.32074074074074
2024-03-11 16:28:03,23.0005,22.0245,13.0012,46.2174,46.1048,21.8473,22.0245,3264.07,482.971,1684.24,8.545793838114008,20.0,22.319999999999997
2024-03-11 16:28:04,23.0105,22.0212,13.0154,46.2263,46.1081,21.8487,22.0311,3259.81,485.926,1684.4,8.54301584865049,20.0,22.31925925925926
2024-03-11 16:28:05,22.9969,22.0278,13.0333,46.2259,46.1048,21.8534,22.0311,3254.55,492.821,1685.88,8.523574830299234,20.0,22.318518518518516
2024-03-11 16:28:06,22.9992,22.0278,13.0286,46.203,46.1146,21.8394,22.0278,3253.57,482.971,1687.36,8.537051061280463,20.0,22.317777777777774
2024-03-11 16:28:07,22.9936,22.0278,13.0486,46.2132,46.1015,21.8652,22.0311,3247.66,488.881,1687.85,8.517604514952488,20.0,22.317037037037036
2024-03-11 16:28:08,22.9786,22.0278,13.0467,46.1985,46.1048,21.8582,22.0311,3249.63,487.896,1689.49,8.514649975795379,20.0,22.316296296296294
2024-03-11 16:28:09,22.9895,22.0311,13.0527,46.2005,46.1048,21.8612,22.0344,3243.39,485.926,1691.96,8.531305148095642,20.0,22.31555555555555
2024-03-11 16:28:10,22.966,22.0344,13.0563,46.175,46.0982,21.8561,22.0311,3240.43,495.776,1687.85,8.487371087161858,20.0,22.314814814814813
2024-03-11 16:28:11,22.9493,22.0311,13.0548,46.1518,46.1081,21.8731,22.0245,3238.14,495.776,1698.85,8.529581497649422,20.0,22.31407407407407
2024-03-11 16:28:12,22.9512,22.0344,13.0771,46.1362,46.0982,21.87,22.0311,3236.49,493.806,1691.3,8.474166755607694,20.0,22.313333333333333
2024-03-11 16:28:13,22.9292,22.0245,13.0736,46.1171,46.1081,21.8785,22.0311,3237.15,494.791,1691.63,8.459940003596218,20.0,22.31259259259259
2024-03-11 16:28:14,22.9146,22.0245,13.0744,46.0929,46.1015,21.8697,22.0278,3237.81,491.836,1698.03,8.478677570416217,20.0,22.31185185185185
2024-03-11 16:28:15,22.9243,22.0311,13.0864,46.0653,46.1048,21.8805,22.0245,3234.85,496.761,1689.82,8.435710857205095,20.0,22.31111111111111
2024-03-11 16:28:16,22.9105,22.0311,13.097,46.0637,46.1081,21.8723,22.0311,3229.6,491.836,1683.58,8.383715274320735,20.0,22.310370370370368
2024-03-11 16:28:17,22.888,22.0278,13.0878,46.0269,46.1048,21.8805,22.0311,3229.6,492.821,1690.15,8.405025284658198,20.0,22.309629629629626
2024-03-11 16:28:18,22.8794,22.0278,13.0857,46.0108,46.1015,21.8833,22.0245,3226.32,482.971,1690.15,8.399450636758118,20.0,22.308888888888887
2024-03-11 16:28:19,22.8557,22.0245,13.0867,46.0051,46.1081,21.8809,22.0311,3227.63,490.851,1690.48,8.379902822503828,20.0,22.308148148148145
2024-03-11 16:28:20,22.8353,22.0771,13.0864,45.9792,46.1081,21.9025,22.0278,3213.84,490.851,1691.79,8.369141388813649,20.0,22.307407407407403
2024-03-11 16:28:21,22.8265,22.0311,13.09,45.9654,46.1015,21.9043,22.0311,3217.78,487.896,1689.99,8.349603235579096,20.0,22.306666666666665
2024-03-11 16:28:22,22.7937,22.0311,13.0783,45.96,46.0982,21.9066,22.0278,3207.27,487.896,1693.6,8.349305780803727,20.0,22.305925925925923
2024-03-11 16:28:23,22.8082,22.0278,13.099,45.9493,46.1081,21.9087,22.0311,3211.87,486.911,1694.58,8.348805804891304,20.0,22.305185185185184
2024-03-11 16:28:24,22.7726,22.0311,13.0896,45.9288,46.1081,21.9117,22.0311,3205.96,491.836,1702.63,8.36583026521852,20.0,22.304444444444442
2024-03-11 16:28:25,22.7613,22.0278,13.0809,45.9283,46.1048,21.9164,22.0278,3210.56,488.881,1696.22,8.332097021771316,20.0,22.3037037037037
2024-03-11 16:28:26,22.7329,22.0344,13.0763,45.9087,46.1048,21.9161,22.0278,3205.63,483.956,1697.04,8.315629991982382,20.0,22.30296296296296
2024-03-11 16:28:27,22.7112,22.0278,13.0689,45.8965,46.1048,21.9237,22.0311,3209.57,487.896,1697.7,8.306545033693336,20.0,22.30222222222222
2024-03-11 16:28:28,22.6901,22.0278,13.0858,45.9015,46.1048,21.9209,22.0278,3205.96,485.926,1698.36,8.27702573839433,20.0,22.301481481481478
2024-03-11 16:28:29,22.6729,22.0278,13.0617,45.89,46.1015,21.9236,22.0311,3209.24,483.956,1705.58,8.31818442669734,20.0,22.30074074074074
2024-03-11 16:28:30,22.6405,22.0311,13.0614,45.8783,46.0982,21.9296,22.0278,3210.56,488.881,1704.92,8.287194812385355,20.0,22.299999999999997
2024-03-11 16:28:31,22.6333,22.0278,13.0684,45.8642,46.1015,21.9198,22.0344,3210.23,489.866,1698.85,8.245448892502601,20.0,22.299259259259255
2024-03-11 16:28:32,22.6036,22.0245,13.0596,45.8598,46.1048,21.9122,22.0311,3212.2,490.851,1699.34,8.229805030410821,20.0,22.298518518518517
2024-03-11 16:28:33,22.581,22.0311,13.0655,45.8377,46.1048,21.9251,22.0409,3212.2,490.851,1697.7,8.197310731683205,20.0,22.297777777777775
2024-03-11 16:28:34,22.5429,22.0344,13.0531,45.8631,46.1015,21.9161,22.0344,3206.29,488.881,1700.66,8.189424671489537,20.0,22.297037037037036
2024-03-11 16:28:35,22.4984,22.0311,13.0332,45.8488,46.1081,21.9155,22.0278,3214.83,482.971,1701.15,8.17054902703509,20.0,22.296296296296294
2024-03-11 16:28:36,22.477,22.0245,13.0386,45.844,46.1015,21.9235,22.0245,3203.33,490.851,1693.93,8.112835575781233,20.0,22.295555555555552
2024-03-11 16:28:37,22.4527,22.0311,13.0307,45.8344,46.1015,21.9278,22.0245,3209.57,490.851,1696.55,8.111265165579413,20.0,22.294814814814814
2024-03-11 16:28:38,22.4115,22.0245,13.0257,45.8431,46.1015,21.919,22.0311,3203.66,487.896,1700.98,8.101199713497083,20.0,22.29407407407407
2024-03-11 16:28:39,22.3828,22.0278,13.0175,45.8371,46.1048,21.92,22.0245,3203.99,486.911,1700.16,8.079608617670248,20.0,22.29333333333333
2024-03-11 16:28:40,22.3533,22.0311,13.0212,45.8425,46.1048,21.9279,22.0311,3202.68,492.821,1701.15,8.05565445792947,20.0,22.29259259259259
2024-03-11 16:28:41,22.2988,22.0278,12.9998,45.8525,46.1081,21.9109,22.0311,3203.99,491.836,1701.64,8.029394003358425,20.0,22.29185185185185
2024-03-11 16:28:42,22.2772,22.0212,12.9999,45.8584,46.1015,21.8904,22.0311,3195.45,488.881,1702.46,8.014516975765243,20.0,22.291111111111107
2024-03-11 16:28:43,22.2276,22.0475,12.9742,45.8674,46.1212,21.9007,22.0278,3208.26,486.911,1703.28,7.997720428022489,20.0,22.29037037037037
2024-03-11 16:28:44,22.1916,22.0278,12.9743,45.884,46.1048,21.877,22.0278,3205.96,489.866,1703.45,7.967314289270058,20.0,22.289629629629626
2024-03-11 16:28:45,22.1419,22.0278,12.9572,45.8942,46.1048,21.8734,22.0278,3216.47,488.881,1705.91,7.950600401372579,20.0,22.288888888888888
2024-03-11 16:28:46,22.1156,22.0245,12.954,45.8971,46.1081,21.8753,22.0311,3213.51,486.911,1706.57,7.933672499992059,20.0,22.288148148148146
2024-03-11 16:28:47,22.0746,22.0245,12.9411,45.9162,46.1081,21.8666,22.0245,3215.15,483.956,1708.86,7.9199520647776485,20.0,22.287407407407404
2024-03-11 16:28:48,22.0285,22.0377,12.9327,45.9134,46.1015,21.8493,22.0245,3218.44,481.986,1710.01,7.892569017371155,20.0,22.286666666666665
2024-03-11 16:28:49,21.9999,22.0344,12.9282,45.9221,46.1081,21.8521,22.0278,3217.78,487.896,1712.31,7.8822446145408875,20.0,22.285925925925923
2024-03-11 16:28:50,21.953,22.0278,12.9006,45.936,46.1048,21.836,22.0311,3219.09,494.791,1714.45,7.875305239392015,20.0,22.28518518518518
2024-03-11 16:28:51,21.9136,22.0278,12.8813,45.948,46.1048,21.8206,22.0311,3220.08,498.731,1716.25,7.866068786428611,20.0,22.284444444444443
2024-03-11 16:28:52,21.8845,22.0278,12.8767,45.9571,46.1048,21.812,22.0245,3219.09,490.851,1717.4,7.849988658686114,20.0,22.2837037037037
2024-03-11 16:28:53,21.8566,22.0311,12.8757,45.96,46.1048,21.8172,22.0344,3217.78,481.986,1718.06,7.829553987785139,20.0,22.28296296296296
2024-03-11 16:28:54,21.8156,22.0311,12.8578,45.9678,46.1475,21.8051,22.0311,3218.44,490.851,1719.04,7.813869968956177,20.0,22.28222222222222
2024-03-11 16:28:55,21.7531,22.0278,12.826,45.9892,46.1015,21.7862,22.0377,3212.2,506.61,1719.04,7.787090423973363,20.0,22.281481481481478
2024-03-11 16:28:56,21.7226,22.0081,12.8205,46.016,46.1048,21.7989,22.0147,3215.15,490.851,1720.36,7.771245708169858,20.0,22.28074074074074
2024-03-11 16:28:57,21.673,22.0081,12.7967,46.052,46.1081,21.7862,22.0081,3219.75,493.806,1715.43,7.726517786340491,20.0,22.279999999999998
2024-03-11 16:28:58,21.6513,22.0114,12.7938,46.0831,46.1048,21.785,22.0147,3220.08,492.821,1721.5,7.737435180624189,20.0,22.279259259259256
2024-03-11 16:28:59,21.6219,22.0015,12.7723,46.0939,46.1081,21.7928,22.0114,3224.02,495.776,1723.47,7.73938060929552,20.0,22.278518518518517
2024-03-11 16:29:00,21.5763,22.0081,12.7648,46.1179,46.1015,21.786,22.0081,3226.65,489.866,1723.97,7.708296037495865,20.0,22.277777777777775
2024-03-11 16:29:01,21.5267,22.0048,12.7577,46.1323,46.1114,21.8056,22.0081,3231.24,487.896,1724.3,7.672585452399112,20.0,22.277407407407406
2024-03-11 16:29:02,21.4998,22.0081,12.726,46.1354,46.1081,21.7843,22.0015,3226.97,490.851,1724.46,7.6774976326211535,20.0,22.277037037037033
2024-03-11 16:29:03,21.4741,22.0081,12.7081,46.1516,46.1048,21.7919,22.0081,3235.84,488.881,1724.62,7.671383962335202,20.0,22.276666666666664
2024-03-11 16:29:04,21.436,22.0048,12.693,46.1828,46.1048,21.7926,22.0114,3231.9,494.791,1725.28,7.65418406917478,20.0,22.276296296296294
2024-03-11 16:29:05,21.416,22.0048,12.6775,46.1956,46.1015,21.7888,22.0114,3236.17,489.866,1725.61,7.651707767493949,20.0,22.27592592592592
2024-03-11 16:29:06,21.3751,22.0048,12.6574,46.2146,46.1015,21.7988,22.0081,3237.81,484.941,1727.91,7.6436690226951765,20.0,22.275555555555552
2024-03-11 16:29:07,21.3405,22.0048,12.6466,46.2155,46.1114,21.7925,22.0081,3242.08,488.881,1725.61,7.612654592872424,20.0,22.275185185185183
2024-03-11 16:29:08,21.31,22.0015,12.6227,46.2396,46.1015,21.8015,22.0114,3247.99,481.001,1722.0,7.5909617348793885,20.0,22.274814814814814
2024-03-11 16:29:09,21.2771,22.0081,12.5823,46.2549,46.1081,21.8004,22.0081,3252.25,480.016,1726.27,7.616354601055335,20.0,22.27444444444444
2024-03-11 16:29:10,21.2278,22.0015,12.5721,46.2582,46.1048,21.8027,22.0081,3253.9,481.986,1732.5,7.609467644258288,20.0,22.274074074074072
2024-03-11 16:29:11,21.2055,22.0147,12.5616,46.2694,46.1048,21.8095,22.0081,3256.52,480.016,1733.98,7.6055855127360825,20.0,22.273703703703703
2024-03-11 16:29:12,21.1763,22.0048,12.549,46.293,46.1048,21.8176,21.995,3258.82,485.926,1727.74,7.563662187627466,20.0,22.27333333333333
2024-03-11 16:29:13,21.1597,22.0048,12.5223,46.3044,46.1081,21.8196,22.0015,3262.43,479.031,1728.24,7.574708435933229,20.0,22.27296296296296
2024-03-11 16:29:14,21.1173,22.0048,12.4953,46.2987,46.1015,21.8328,22.0048,3266.04,483.956,1728.24,7.56120315541903,20.0,22.27259259259259
2024-03-11 16:29:15,21.1154,22.0048,12.4614,46.3011,46.1048,21.8251,22.0048,3266.37,492.821,1728.56,7.590671300441663,20.0,22.27222222222222
2024-03-11 16:29:16,21.0805,22.0081,12.4509,46.3158,46.1015,21.8277,22.0081,3267.36,485.926,1728.89,7.570714413371727,20.0,22.27185185185185
2024-03-11 16:29:17,21.0641,22.0048,12.4164,46.3089,46.1048,21.8361,22.0114,3272.28,487.896,1729.71,7.590191739072286,20.0,22.27148148148148
2024-03-11 16:29:18,21.0362,22.0081,12.3875,46.311,46.1048,21.8366,22.0081,3272.61,493.806,1730.04,7.592517701504026,20.0,22.271111111111107
2024-03-11 16:29:19,21.0207,22.0081,12.3717,46.3129,46.1114,21.8435,22.0015,3272.61,491.836,1732.01,7.601426980347346,20.0,22.270740740740738
2024-03-11 16:29:20,20.986,21.9982,12.3575,46.3109,46.1015,21.8568,22.0048,3274.91,483.956,1732.5,7.58555536449769,20.0,22.27037037037037
2024-03-11 16:29:21,20.9544,22.0081,12.3108,46.3093,46.1081,21.8677,22.0081,3273.6,492.821,1732.83,7.600277592504415,20.0,22.269999999999996
2024-03-11 16:29:22,20.9461,22.0114,12.2994,46.3104,46.1015,21.8523,22.0081,3271.63,478.046,1733.32,7.605153343085758,20.0,22.269629629629627
2024-03-11 16:29:23,20.9317,22.0081,12.2681,46.3029,46.1081,21.8719,22.0114,3274.25,483.956,1734.97,7.62727136358475,20.0,22.269259259259258
2024-03-11 16:29:24,20.9251,22.0081,12.2529,46.2906,46.1015,21.8839,22.0081,3276.55,486.911,1736.94,7.643511749372103,20.0,22.26888888888889
2024-03-11 16:29:25,20.9005,22.0015,12.2314,46.2616,46.1114,21.8784,22.0081,3269.66,491.836,1738.25,7.646542143695931,20.0,22.268518518518515
2024-03-11 16:29:26,20.9026,22.0081,12.2217,46.2508,46.1081,21.881,22.0081,3270.97,486.911,1737.92,7.65549664041468,20.0,22.268148148148146
2024-03-11 16:29:27,20.8652,22.0015,12.1872,46.2336,46.1081,21.8907,22.0048,3262.76,488.881,1738.58,7.655845506794502,20.0,22.267777777777777
2024-03-11 16:29:28,20.8557,21.9818,12.1716,46.2273,46.0982,21.8859,22.0114,3248.97,481.986,1737.92,7.658318650718837,20.0,22.267407407407404
2024-03-11 16:29:29,20.8249,22.0081,12.1327,46.1982,46.1015,21.8855,22.0081,3243.72,488.881,1733.98,7.648083665221088,20.0,22.267037037037035
2024-03-11 16:29:30,20.8192,22.0081,12.1239,46.1607,46.1015,21.8898,22.0081,3245.36,488.881,1737.43,7.666033667883467,20.0,22.266666666666666
2024-03-11 16:29:31,20.805,22.0114,12.0959,46.1708,46.1048,21.9015,22.0114,3249.96,486.911,1737.59,7.6789072418246445,20.0,22.266296296296293
2024-03-11 16:29:32,20.8003,22.0114,12.0794,46.1496,46.1015,21.902,22.0081,3248.31,484.941,1738.74,7.6944004936980255,20.0,22.265925925925924
2024-03-11 16:29:33,20.7801,22.018,12.0445,46.1405,46.1114,21.9024,22.0114,3254.55,481.986,1739.23,7.709542259314244,20.0,22.265555555555554
2024-03-11 16:29:34,20.7818,22.0081,12.0345,46.115,46.0982,21.9189,22.0081,3263.09,489.866,1747.77,7.757774253656868,20.0,22.26518518518518
2024-03-11 16:29:35,20.7688,22.0015,12.013,46.1065,46.1015,21.9147,22.0114,3271.95,481.986,1740.22,7.73176818039825,20.0,22.264814814814812
2024-03-11 16:29:36,20.7796,22.0015,12.0024,46.0861,46.1081,21.9122,22.0114,3269.66,491.836,1740.55,7.752135118107501,20.0,22.264444444444443
2024-03-11 16:29:37,20.7677,22.0048,11.9672,46.0763,46.1048,21.9152,22.0081,3268.67,486.911,1740.71,7.773428482100466,20.0,22.264074074074074
2024-03-11 16:29:38,20.7627,22.0015,11.9398,46.0704,46.1081,21.9272,22.0015,3273.27,480.016,1740.06,7.790304196011248,20.0,22.2637037037037
2024-03-11 16:29:39,20.7645,22.0048,11.9242,46.0507,46.1015,21.9235,22.0048,3277.53,482.971,1740.38,7.807103247429164,20.0,22.263333333333332
2024-03-11 16:29:40,20.7793,22.0081,11.8974,46.0496,46.1048,21.9329,22.0015,3278.19,478.046,1739.56,7.8401455942561045,20.0,22.262962962962963
2024-03-11 16:29:41,20.7847,22.0048,11.9032,46.054,46.1015,21.9205,22.0114,3282.46,492.821,1732.5,7.807974731388559,20.0,22.26259259259259
2024-03-11 16:29:42,20.7882,22.0114,11.8703,46.0248,46.1048,21.9158,22.0048,3282.46,481.001,1738.91,7.868981764273564,20.0,22.26222222222222
2024-03-11 16:29:43,20.8001,22.0081,11.862,46.0218,46.1015,21.9239,22.0114,3286.73,490.851,1738.58,7.885309140848115,20.0,22.26185185185185
2024-03-11 16:29:44,20.8175,22.0048,11.8404,46.019,46.1081,21.919,22.0048,3288.37,503.655,1737.59,7.915205727409723,20.0,22.26148148148148
2024-03-11 16:29:45,20.8342,22.0015,11.8277,46.0269,46.1081,21.9275,22.0081,3291.98,483.956,1736.12,7.934409834864462,20.0,22.26111111111111
2024-03-11 16:29:46,20.849,22.0048,11.8126,46.0265,46.1048,21.9333,22.0048,3296.25,481.986,1735.29,7.956944827390928,20.0,22.26074074074074
2024-03-11 16:29:47,20.8833,22.0081,11.8076,46.0317,46.1015,21.9206,22.0048,3300.85,487.896,1728.56,7.960556450360329,20.0,22.260370370370367
2024-03-11 16:29:48,20.905,22.0081,11.7887,46.0381,46.0917,21.9246,22.0048,3304.46,484.941,1733.65,8.019713769659365,20.0,22.259999999999998
2024-03-11 16:29:49,20.9159,22.0081,11.7839,46.0504,46.1015,21.9254,22.0114,3308.73,482.971,1733.82,8.034312999422554,20.0,22.25962962962963
2024-03-11 16:29:50,20.9499,22.0048,11.7511,46.0636,46.1015,21.9319,22.0114,3312.99,486.911,1727.74,8.064703410284503,20.0,22.25925925925926
2024-03-11 16:29:51,20.9883,22.0015,11.7705,46.0717,46.1081,21.928,22.0048,3315.29,487.896,1734.15,8.111343193574895,20.0,22.258888888888887
2024-03-11 16:29:52,21.0234,22.0048,11.7586,46.1027,46.1048,21.9336,22.0212,3323.17,483.956,1733.98,8.151902342507118,20.0,22.258518518518517
2024-03-11 16:29:53,21.0501,22.0048,11.7532,46.1241,46.1015,21.9371,22.0081,3320.22,482.971,1732.5,8.17316447449714,20.0,22.25814814814815
2024-03-11 16:29:54,21.0769,22.0015,11.7489,46.1464,46.1081,21.9324,22.0081,3324.49,486.911,1732.67,8.201310020385947,20.0,22.257777777777775
2024-03-11 16:29:55,21.1011,22.0081,11.7515,46.1683,46.1081,21.9406,22.0048,3329.08,486.911,1731.03,8.212520399973815,20.0,22.257407407407406
2024-03-11 16:29:56,21.1458,21.9785,11.7485,46.1852,46.1048,21.9339,21.9818,3331.38,486.911,1730.86,8.253608576381174,20.0,22.257037037037037
2024-03-11 16:29:57,21.1816,21.9818,11.7494,46.206,46.1015,21.9339,21.9851,3330.72,484.941,1730.7,8.283495304024095,20.0,22.256666666666664
2024-03-11 16:29:58,21.2077,21.9785,11.7361,46.2255,46.1015,21.9482,21.9884,3339.92,486.911,1729.22,8.310983775741837,20.0,22.256296296296295
2024-03-11 16:29:59,21.2488,21.9753,11.7472,46.2397,46.1081,21.9372,21.9851,3338.27,482.971,1728.07,8.33176304145038,20.0,22.255925925925926
2024-03-11 16:30:00,21.2805,21.9785,11.7499,46.2458,46.1015,21.9474,21.9884,3338.6,482.971,1727.09,8.352453142020677,20.0,22.255555555555553
2024-03-11 16:30:01,21.3119,21.9818,11.7526,46.2653,46.1048,21.9476,21.9785,3342.87,488.881,1726.43,8.37440386028781,20.0,22.255185185185184
2024-03-11 16:30:02,21.3416,21.9851,11.7688,46.2732,46.1015,21.955,21.9818,3343.2,484.941,1725.94,8.383850303296823,20.0,22.254814814814814
2024-03-11 16:30:03,21.3734,21.9753,11.7723,46.2984,46.1048,21.9402,21.9851,3346.15,485.926,1725.12,8.404640448372103,20.0,22.25444444444444
2024-03-11 16:30:04,21.4024,21.9785,11.7704,46.3161,46.1015,21.9477,21.972,3347.47,485.926,1723.31,8.42284323646965,20.0,22.254074074074072
2024-03-11 16:30:05,21.4378,21.9818,11.7879,46.3256,46.1015,21.951,21.9785,3348.78,490.851,1726.76,8.455389696280479,20.0,22.253703703703703
2024-03-11 16:30:06,21.4662,21.9785,11.7862,46.3487,46.0982,21.951,21.9785,3349.77,491.836,1722.49,8.460789736941075,20.0,22.253333333333334
2024-03-11 16:30:07,21.4904,21.9818,11.788,46.354,46.1048,21.9521,21.9851,3352.39,491.836,1721.01,8.473081911231704,20.0,22.25296296296296
2024-03-11 16:30:08,21.5231,21.9753,11.7956,46.3584,46.1015,21.963,21.9785,3352.72,488.881,1713.3,8.456944687618613,20.0,22.252592592592592
2024-03-11 16:30:09,21.5607,21.9785,11.8083,46.3886,46.1081,21.9714,21.9753,3352.39,487.896,1719.21,8.507839143612076,20.0,22.252222222222223
2024-03-11 16:30:10,21.6032,21.9851,11.8238,46.4011,46.1081,21.969,21.9818,3353.05,486.911,1717.56,8.52320556916625,20.0,22.25185185185185
2024-03-11 16:30:11,21.6291,21.9785,11.8337,46.3973,46.1081,21.9641,21.9851,3351.74,486.911,1715.76,8.528203400044557,20.0,22.25148148148148
2024-03-11 16:30:12,21.6658,21.9785,11.8524,46.4062,46.1081,21.9702,21.9785,3349.11,483.956,1716.09,8.545518085747041,20.0,22.25111111111111
2024-03-11 16:30:13,21.6992,21.972,11.8715,46.3959,46.0949,21.9603,21.9818,3350.09,482.971,1715.76,8.556324862141208,20.0,22.25074074074074
2024-03-11 16:30:14,21.7209,21.9818,11.8626,46.3952,46.0982,21.9779,21.9785,3347.47,486.911,1715.27,8.58051505745629,20.0,22.25037037037037
2024-03-11 16:30:15,21.7497,21.9785,11.8723,46.3965,46.1048,21.9836,21.9753,3343.86,486.911,1718.22,8.611925162844667,20.0,22.25
2024-03-11 16:30:16,21.7945,21.9753,11.8731,46.3817,46.1015,21.971,21.9851,3343.53,484.941,1714.45,8.63130809532322,20.0,22.249629629629627
2024-03-11 16:30:17,21.8348,21.9785,11.9157,46.3685,46.1081,21.9773,21.9785,3342.87,491.836,1714.28,8.628451509539095,20.0,22.249259259259258
2024-03-11 16:30:18,21.8445,21.9851,11.9134,46.3424,46.1081,21.9795,21.9818,3338.6,490.851,1705.75,8.5959042789373,20.0,22.24888888888889
2024-03-11 16:30:19,21.8879,21.9818,11.9319,46.3198,46.1015,21.975,21.9851,3334.33,488.881,1710.18,8.63983695559345,20.0,22.24851851851852
2024-03-11 16:30:20,21.9094,21.9851,11.9341,46.3001,46.1048,21.9731,21.9818,3332.04,491.836,1710.67,8.659065815637254,20.0,22.248148148148147
2024-03-11 16:30:21,21.958,21.9818,11.9598,46.2731,46.1015,21.9883,21.9818,3325.8,488.881,1709.19,8.67143551708683,20.0,22.247777777777777
2024-03-11 16:30:22,21.9815,21.9818,11.9682,46.2547,46.0982,21.9773,21.9753,3323.17,485.926,1710.51,8.69123876811451,20.0,22.247407407407408
2024-03-11 16:30:23,21.9928,21.9785,11.9917,46.2416,46.1114,21.9926,21.9818,3316.28,485.926,1709.19,8.673950686117212,20.0,22.247037037037035
2024-03-11 16:30:24,22.026,21.9785,12.0079,46.2265,46.1048,21.9704,21.9851,3308.73,481.986,1708.04,8.68284873698722,20.0,22.246666666666666
2024-03-11 16:30:25,22.0429,21.9785,12.0134,46.2036,46.1048,21.9861,21.9851,3305.11,493.806,1705.91,8.681889090070035,20.0,22.246296296296297
2024-03-11 16:30:26,22.0763,21.9753,12.0294,46.1789,46.1081,21.9836,21.9884,3304.46,491.836,1704.92,8.691903995214,20.0,22.245925925925924
2024-03-11 16:30:27,22.0913,21.9785,12.0543,46.147,46.0851,21.9793,21.9818,3301.17,490.851,1703.94,8.678347934849603,20.0,22.245555555555555
2024-03-11 16:30:28,22.1324,21.9391,12.0716,46.1363,46.1081,21.984,21.9818,3294.94,482.971,1703.28,8.695556842052511,20.0,22.245185185185186
2024-03-11 16:30:29,22.15,21.9687,12.0868,46.0935,46.1081,21.969,21.9851,3294.61,487.896,1701.64,8.68925666572713,20.0,22.244814814814813
2024-03-11 16:30:30,22.1735,21.9753,12.0944,46.0795,46.1015,21.9809,21.9785,3292.31,488.881,1696.55,8.676953166036034,20.0,22.244444444444444
2024-03-11 16:30:31,22.2043,21.9785,12.1207,46.0606,46.1081,21.986,21.9851,3293.29,497.746,1699.67,8.696791420817258,20.0,22.244074074074074
2024-03-11 16:30:32,22.2118,21.9753,12.1307,46.0398,46.1048,21.988,21.9851,3288.04,487.896,1700.16,8.69714183588306,20.0,22.2437037037037
2024-03-11 16:30:33,22.2352,21.9818,12.1342,46.0189,46.1081,22.0021,21.9818,3284.76,492.821,1697.7,8.701700982684258,20.0,22.243333333333332
2024-03-11 16:30:34,22.2643,21.9785,12.1623,45.998,46.1081,21.9923,21.9785,3289.35,488.881,1690.48,8.665552084444021,20.0,22.242962962962963
2024-03-11 16:30:35,22.2768,21.9851,12.1833,45.9929,46.1114,21.9877,21.9753,3289.35,492.821,1702.46,8.719619619381332,20.0,22.242592592592594
2024-03-11 16:30:36,22.3116,21.9851,12.2015,45.9794,46.1081,21.995,21.9785,3287.06,492.821,1701.81,8.730625474486065,20.0,22.24222222222222
2024-03-11 16:30:37,22.3337,21.9785,12.2043,45.9637,46.1081,21.9963,21.9785,3289.68,488.881,1695.07,8.712648527123422,20.0,22.24185185185185
2024-03-11 16:30:38,22.3416,21.9818,12.2213,45.9489,46.1048,21.9834,21.9818,3290.67,488.881,1694.75,8.703177981039792,20.0,22.241481481481483
2024-03-11 16:30:39,22.3748,21.9753,12.2445,45.9471,46.1081,21.9944,21.9818,3291.65,489.866,1695.4,8.715118996875052,20.0,22.24111111111111
2024-03-11 16:30:40,22.3865,21.9818,12.2587,45.9485,46.1048,21.9914,21.9785,3291.32,496.761,1695.24,8.712145972435739,20.0,22.24074074074074
2024-03-11 16:30:41,22.4084,21.9753,12.2716,45.9546,46.1081,22.0038,21.9753,3289.68,491.836,1694.58,8.716493087280334,20.0,22.24037037037037
2024-03-11 16:30:42,22.4384,21.9818,12.2959,45.9469,46.1081,21.991,21.9785,3287.06,493.806,1695.57,8.72648961218073,20.0,22.24
2024-03-11 16:30:43,22.458,21.9818,12.2992,45.9343,46.1048,21.9972,21.9851,3289.35,489.866,1696.22,8.743864636251642,20.0,22.23962962962963
2024-03-11 16:30:44,22.4749,21.9818,12.3211,45.9322,46.1048,21.9935,21.9851,3286.73,489.866,1694.58,8.7311111504249,20.0,22.23925925925926
2024-03-11 16:30:45,22.4865,21.9884,12.3462,45.9323,46.1015,22.0014,21.9785,3284.43,495.776,1695.9,8.726294780685626,20.0,22.238888888888887
2024-03-11 16:30:46,22.5148,21.9818,12.3711,45.9275,46.1015,22.0017,21.9884,3278.85,490.851,1696.39,8.731742822999912,20.0,22.238518518518518
2024-03-11 16:30:47,22.5415,21.9753,12.3834,45.926,46.1081,22.0034,21.9851,3278.19,481.986,1695.07,8.737334393288103,20.0,22.23814814814815
2024-03-11 16:30:48,22.5481,21.9851,12.3965,45.9368,46.1114,22.0058,21.9785,3274.25,488.881,1695.57,8.734319146858656,20.0,22.23777777777778
2024-03-11 16:30:49,22.5797,21.9884,12.4166,45.939,46.1015,21.9959,21.9753,3278.19,493.806,1695.07,8.741635066835949,20.0,22.237407407407407
2024-03-11 16:30:50,22.604,21.9818,12.4453,45.9223,46.1081,21.9789,21.9851,3272.94,487.896,1695.07,8.737850474113838,20.0,22.237037037037037
2024-03-11 16:30:51,22.6172,21.9785,12.4424,45.9412,46.1081,21.9739,21.9818,3272.61,488.881,1695.9,8.755983958514065,20.0,22.236666666666668
2024-03-11 16:30:52,22.6298,21.9818,12.4586,45.9504,46.1015,21.9749,21.9851,3276.88,486.911,1706.24,8.806252807280952,20.0,22.236296296296295
2024-03-11 16:30:53,22.6505,21.9753,12.4854,45.9487,46.0982,21.9768,21.9818,3274.58,487.896,1692.78,8.73154326730217,20.0,22.235925925925926
2024-03-11 16:30:54,22.6647,21.9917,12.4917,45.9547,46.1081,21.9764,21.9818,3274.25,493.806,1692.45,8.736625652781127,20.0,22.235555555555557
2024-03-11 16:30:55,22.6839,21.9818,12.52,45.9728,46.1048,21.9751,21.9851,3274.58,492.821,1691.3,8.722879400382919,20.0,22.235185185185184
2024-03-11 16:30:56,22.6966,21.9588,12.5316,45.9804,46.1048,21.9733,21.9621,3277.86,485.926,1690.48,8.71959383670298,20.0,22.234814814814815
2024-03-11 16:30:57,22.7045,21.9621,12.5483,46.003,46.0982,21.9607,21.9555,3276.22,487.896,1689.17,8.705293941247541,20.0,22.234444444444446
