TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:30:58,22.7337,21.9687,12.5775,46.0101,46.1048,21.9717,21.9588,3279.18,489.866,1687.69,8.69766662426165,20.0,22.234074074074073
2024-03-11 16:30:59,22.7279,21.9621,12.5748,46.0441,46.1048,21.9611,21.9654,3279.18,485.926,1686.37,8.68821114995744,20.0,22.233703703703704
2024-03-11 16:31:00,22.7578,21.9654,12.6021,46.0474,46.1081,21.9704,21.9654,3279.5,482.971,1685.23,8.684561215785212,20.0,22.233333333333334
2024-03-11 16:31:01,22.77,21.9621,12.6204,46.0639,46.1081,21.9772,21.9588,3277.86,487.896,1686.87,8.687791251562981,20.0,22.23296296296296
2024-03-11 16:31:02,22.7952,21.9588,12.6446,46.0944,46.1015,21.9739,21.9654,3278.19,484.941,1681.29,8.659906035117988,20.0,22.232592592592592
2024-03-11 16:31:03,22.7938,21.9555,12.656,46.1125,46.1081,21.9693,21.9654,3278.85,483.956,1692.94,8.708916393855228,20.0,22.232222222222223
2024-03-11 16:31:04,22.8081,21.9621,12.657,46.1155,46.1048,21.965,21.9687,3279.5,493.806,1682.6,8.667080422348517,20.0,22.231851851851854
2024-03-11 16:31:05,22.8095,21.9523,12.6728,46.1315,46.1081,21.9611,21.9621,3278.85,494.791,1684.4,8.664044256987461,20.0,22.23148148148148
2024-03-11 16:31:06,22.8062,21.9555,12.6844,46.1434,46.1114,21.9712,21.9654,3279.5,487.896,1684.08,8.649665359264894,20.0,22.23111111111111
2024-03-11 16:31:07,22.8246,21.9588,12.7103,46.166,46.1081,21.9818,21.9654,3282.13,492.821,1683.09,8.638175166322545,20.0,22.230740740740742
2024-03-11 16:31:08,22.8468,21.9588,12.7226,46.174,46.1048,21.9804,21.9654,3281.15,490.851,1687.03,8.66687149486793,20.0,22.23037037037037
2024-03-11 16:31:09,22.8681,21.9621,12.7418,46.1849,46.1179,21.981,21.9588,3279.5,476.076,1683.75,8.65181519165027,20.0,22.23
2024-03-11 16:31:10,22.8792,21.9621,12.7466,46.1728,46.1015,21.9841,21.9621,3279.83,485.926,1684.4,8.660539903356238,20.0,22.22962962962963
2024-03-11 16:31:11,22.878,21.9588,12.7702,46.1834,46.1015,21.9891,21.9621,3278.85,484.941,1684.9,8.641907353886095,20.0,22.22925925925926
2024-03-11 16:31:12,22.8806,21.9654,12.774,46.1875,46.1015,21.9858,21.9621,3277.53,484.941,1683.58,8.634111865435372,20.0,22.22888888888889
2024-03-11 16:31:13,22.8853,21.9621,12.8002,46.1929,46.1015,21.9912,21.9588,3276.55,486.911,1683.91,8.617433102567967,20.0,22.22851851851852
2024-03-11 16:31:14,22.9116,21.9621,12.8196,46.205,46.1081,21.9933,21.9654,3277.21,486.911,1682.11,8.61411113005208,20.0,22.228148148148147
2024-03-11 16:31:15,22.9062,21.9588,12.8183,46.2203,46.1048,21.9955,21.9621,3274.25,492.821,1680.96,8.604724765605729,20.0,22.227777777777778
2024-03-11 16:31:16,22.9098,21.9588,12.829,46.2206,46.1081,21.9924,21.9654,3270.97,489.866,1680.96,8.598668644328184,20.0,22.22740740740741
2024-03-11 16:31:17,22.9161,21.9621,12.8357,46.2411,46.1081,21.9855,21.9588,3265.72,486.911,1681.12,8.599145875057093,20.0,22.22703703703704
2024-03-11 16:31:18,22.927,21.9588,12.8539,46.252,46.1048,22.0007,21.9621,3264.4,488.881,1681.61,8.595423164315058,20.0,22.226666666666667
2024-03-11 16:31:19,22.929,21.9588,12.873,46.2555,46.1048,21.9973,21.9687,3263.42,491.836,1681.61,8.580831654639804,20.0,22.226296296296297
2024-03-11 16:31:20,22.9212,21.9588,12.8756,46.2408,46.1081,22.0041,21.9687,3260.79,484.941,1681.61,8.571957286182341,20.0,22.225925925925928
2024-03-11 16:31:21,22.9278,21.9588,12.9023,46.2449,46.1081,21.9998,21.9621,3257.51,487.896,1682.11,8.557349498051636,20.0,22.225555555555555
2024-03-11 16:31:22,22.9319,21.9588,12.911,46.2457,46.1015,22.0118,21.9588,3258.49,488.881,1681.94,8.552558690257301,20.0,22.225185185185186
2024-03-11 16:31:23,22.929,21.9621,12.9097,46.2462,46.1081,22.0187,21.9588,3256.19,485.926,1689.82,8.591256039560788,20.0,22.224814814814817
2024-03-11 16:31:24,22.9325,21.9621,12.9248,46.2214,46.1081,22.0009,21.9621,3253.24,489.866,1683.09,8.547132832920342,20.0,22.224444444444444
2024-03-11 16:31:25,22.9238,21.9753,12.9337,46.2125,46.1048,22.0037,21.9654,3248.31,487.896,1684.24,8.537931157395295,20.0,22.224074074074075
2024-03-11 16:31:26,22.9282,21.9621,12.9391,46.1946,46.1015,22.0049,21.9588,3245.36,488.881,1685.23,8.542094630660625,20.0,22.223703703703706
2024-03-11 16:31:27,22.9312,21.9588,12.9403,46.1692,46.1146,22.0076,21.9621,3242.4,493.806,1686.21,8.54860220506306,20.0,22.223333333333333
2024-03-11 16:31:28,22.9319,21.9588,12.9642,46.1416,46.1081,22.0106,21.9621,3240.11,489.866,1686.05,8.52794211307439,20.0,22.222962962962963
2024-03-11 16:31:29,22.9202,21.9621,12.961,46.1273,46.1081,22.0108,21.9588,3238.79,491.836,1686.7,8.523954731290516,20.0,22.222592592592594
2024-03-11 16:31:30,22.9165,21.9555,12.9656,46.0976,46.1015,22.0137,21.9588,3240.43,495.776,1689.33,8.530130830569489,20.0,22.222222222222225
2024-03-11 16:31:31,22.9183,21.9654,12.9687,46.0864,46.1081,22.0011,21.9621,3235.18,496.761,1694.42,8.554714614377637,20.0,22.221851851851852
2024-03-11 16:31:32,22.9048,21.9588,12.9797,46.059,46.1048,21.9979,21.9621,3234.52,491.836,1687.36,8.4980929420812,20.0,22.221481481481483
2024-03-11 16:31:33,22.9122,21.9621,12.9958,46.0295,46.1048,21.9888,21.9621,3230.91,497.746,1687.36,8.490643807201335,20.0,22.221111111111114
2024-03-11 16:31:34,22.9073,21.9621,12.998,46.0146,46.1081,21.9896,21.9588,3228.61,490.851,1688.02,8.487883310988224,20.0,22.22074074074074
2024-03-11 16:31:35,22.8911,21.9654,13.0012,45.9807,46.0982,21.9925,21.9654,3228.94,491.836,1687.03,8.466297820775392,20.0,22.22037037037037
2024-03-11 16:31:36,22.8768,21.9588,13.0046,45.9611,46.1081,21.9769,21.9654,3226.97,491.836,1686.7,8.44949251930338,20.0,22.220000000000002
2024-03-11 16:31:37,22.8794,21.9621,13.0082,45.9401,46.1048,21.9771,21.9588,3223.69,490.851,1691.96,8.474983835629347,20.0,22.21962962962963
2024-03-11 16:31:38,22.8714,21.9621,13.013,45.9185,46.1081,21.9675,21.9621,3221.06,492.821,1686.37,8.436030453825971,20.0,22.21925925925926
2024-03-11 16:31:39,22.8488,21.9621,13.0112,45.907,46.1081,21.9805,21.9621,3219.09,486.911,1684.9,8.410893348165756,20.0,22.21888888888889
2024-03-11 16:31:40,22.8448,21.9687,13.0135,45.8821,46.0982,21.9661,21.9621,3218.77,485.926,1685.72,8.409597767817445,20.0,22.21851851851852
2024-03-11 16:31:41,22.8365,21.9654,13.0324,45.8867,46.0982,21.9532,21.9621,3216.14,486.911,1685.72,8.386331154115837,20.0,22.21814814814815
2024-03-11 16:31:42,22.8223,21.9654,13.0191,45.8698,46.1015,21.967,21.9588,3216.14,489.866,1686.37,8.388794707553632,20.0,22.21777777777778
2024-03-11 16:31:43,22.8125,21.9687,13.0217,45.8505,46.1114,21.9532,21.972,3213.84,488.881,1687.52,8.383897182000949,20.0,22.217407407407407
2024-03-11 16:31:44,22.7897,21.9621,13.0308,45.8499,46.1081,21.9412,21.9621,3212.86,487.896,1683.42,8.33627794109577,20.0,22.217037037037038
2024-03-11 16:31:45,22.7703,21.9654,13.0176,45.8394,46.1081,21.9283,21.9621,3213.18,488.881,1689.33,8.360229421589503,20.0,22.21666666666667
2024-03-11 16:31:46,22.7621,21.9621,13.0184,45.8386,46.0719,21.9272,21.9621,3211.87,490.851,1689.66,8.35414603440651,20.0,22.2162962962963
2024-03-11 16:31:47,22.7415,21.9654,13.0198,45.8268,46.1081,21.9157,21.9588,3211.54,487.896,1689.17,8.332866240190832,20.0,22.215925925925927
2024-03-11 16:31:48,22.7343,21.9621,13.0158,45.8226,46.1081,21.9103,21.9621,3208.26,487.896,1689.0,8.329285036316469,20.0,22.215555555555557
2024-03-11 16:31:49,22.7098,21.9621,13.0325,45.8146,46.1081,21.911,21.9621,3210.56,489.866,1689.17,8.29480918627388,20.0,22.215185185185188
2024-03-11 16:31:50,22.7018,21.9654,13.0234,45.8222,46.1081,21.8969,21.9687,3207.93,490.851,1689.17,8.29575204121326,20.0,22.214814814814815
2024-03-11 16:31:51,22.6673,21.9621,13.0177,45.8075,46.1015,21.9145,21.9621,3209.24,492.821,1690.48,8.277480834889236,20.0,22.214444444444446
2024-03-11 16:31:52,22.6539,21.9555,13.0174,45.8064,46.1048,21.8891,21.9621,3205.3,494.791,1691.63,8.271866943124204,20.0,22.214074074074077
2024-03-11 16:31:53,22.6307,21.9621,13.0212,45.8095,46.1048,21.8802,21.9621,3206.29,488.881,1692.94,8.255078230656716,20.0,22.213703703703704
2024-03-11 16:31:54,22.6151,21.9654,13.0285,45.8286,46.1114,21.889,21.9621,3206.62,487.896,1694.09,8.24100013930548,20.0,22.213333333333335
2024-03-11 16:31:55,22.5775,21.972,13.0009,45.8303,46.1081,21.8609,21.9555,3206.62,491.836,1687.69,8.201303065507192,20.0,22.212962962962965
2024-03-11 16:31:56,22.5622,21.9424,13.0167,45.8191,46.1048,21.8704,21.9391,3206.29,481.986,1697.21,8.220781394910532,20.0,22.212592592592593
2024-03-11 16:31:57,22.5275,21.9391,13.0076,45.8297,46.1114,21.851,21.9391,3203.01,488.881,1699.34,8.209023565487016,20.0,22.212222222222223
2024-03-11 16:31:58,22.5126,21.9424,13.0039,45.8362,46.1048,21.8598,21.9457,3205.3,487.896,1701.64,8.210463357321682,20.0,22.211851851851854
2024-03-11 16:31:59,22.4645,21.9621,12.9923,45.8431,46.1015,21.841,21.9457,3200.71,486.911,1702.46,8.18288809220824,20.0,22.211481481481485
2024-03-11 16:32:00,22.4362,21.9391,12.9868,45.8469,46.1081,21.8437,21.9391,3204.32,489.866,1703.78,8.169520841629769,20.0,22.211111111111112
2024-03-11 16:32:01,22.4109,21.9457,12.9815,45.8576,46.1048,21.8521,21.9358,3204.65,490.851,1703.61,8.151416338259047,20.0,22.210740740740743
2024-03-11 16:32:02,22.3804,21.9358,12.9649,45.8841,46.1015,21.8413,21.9424,3200.38,493.806,1707.22,8.15664786037052,20.0,22.210370370370374
2024-03-11 16:32:03,22.3452,21.9358,12.9644,45.8996,46.1081,21.8436,21.9424,3201.69,490.851,1702.79,8.105499878596914,20.0,22.21
2024-03-11 16:32:04,22.2983,21.9424,12.9573,45.8955,46.1081,21.8433,21.9424,3202.68,493.806,1702.95,8.071868994564744,20.0,22.20962962962963
2024-03-11 16:32:05,22.2765,21.9391,12.9506,45.9069,46.1048,21.8333,21.9457,3200.38,490.851,1702.3,8.055744605965751,20.0,22.209259259259262
2024-03-11 16:32:06,22.2221,21.9457,12.9421,45.922,46.1081,21.8361,21.9424,3204.32,481.986,1701.48,8.01223466425536,20.0,22.20888888888889
2024-03-11 16:32:07,22.1826,21.9391,12.9261,45.9281,46.1081,21.8298,21.9391,3203.01,485.926,1706.07,8.013504543622055,20.0,22.20851851851852
2024-03-11 16:32:08,22.1298,21.9457,12.9201,45.9491,46.1081,21.8161,21.9424,3205.63,483.956,1710.67,7.99448622520369,20.0,22.20814814814815
2024-03-11 16:32:09,22.0985,21.9391,12.9154,45.9573,46.1081,21.8027,21.9457,3207.6,493.806,1705.25,7.946139910739269,20.0,22.20777777777778
2024-03-11 16:32:10,22.0601,21.9391,12.9167,45.9751,46.1081,21.8079,21.9457,3207.27,489.866,1709.36,7.930856505815323,20.0,22.20740740740741
2024-03-11 16:32:11,22.0203,21.9424,12.8931,45.9863,46.1048,21.8049,21.9424,3211.54,484.941,1710.01,7.919815292261261,20.0,22.20703703703704
2024-03-11 16:32:12,21.9864,21.9457,12.8856,46.0071,46.1048,21.8132,21.9424,3209.24,486.911,1711.33,7.903003419022524,20.0,22.206666666666667
2024-03-11 16:32:13,21.948,21.9391,12.8764,46.0206,46.1081,21.801,21.9457,3214.5,481.001,1713.46,7.887451441403251,20.0,22.206296296296298
2024-03-11 16:32:14,21.8995,21.9391,12.8599,46.0253,46.1114,21.7996,21.9424,3212.53,478.046,1715.1,7.867151184469381,20.0,22.20592592592593
2024-03-11 16:32:15,21.8473,21.9391,12.8359,46.0399,46.1015,21.8032,21.949,3215.48,486.911,1717.07,7.85161694975762,20.0,22.20555555555556
2024-03-11 16:32:16,21.8068,21.9457,12.8275,46.0639,46.1048,21.7986,21.9424,3210.56,488.881,1715.76,7.817679399516109,20.0,22.205185185185186
2024-03-11 16:32:17,21.7565,21.9391,12.8007,46.0675,46.1048,21.8118,21.9424,3217.78,488.881,1719.53,7.814352163396154,20.0,22.204814814814817
2024-03-11 16:32:18,21.7166,21.9358,12.7914,46.0962,46.0982,21.8017,21.9457,3214.17,483.956,1720.36,7.79141126189974,20.0,22.204444444444448
2024-03-11 16:32:19,21.6813,21.9457,12.793,46.0968,46.1114,21.8096,21.9391,3220.74,487.896,1721.34,7.763618767699374,20.0,22.204074074074075
2024-03-11 16:32:20,21.6431,21.9424,12.7646,46.1277,46.1081,21.8065,21.9391,3219.09,487.896,1721.34,7.755058810910854,20.0,22.203703703703706
2024-03-11 16:32:21,21.6074,21.9391,12.7596,46.1502,46.1081,21.8213,21.9457,3221.72,488.881,1722.65,7.734124899875513,20.0,22.203333333333337
2024-03-11 16:32:22,21.5583,21.9457,12.7331,46.1586,46.1015,21.813,21.9457,3220.74,486.911,1723.31,7.717325179660712,20.0,22.202962962962964
2024-03-11 16:32:23,21.517,21.9424,12.7206,46.1801,46.1081,21.8243,21.9424,3225.0,490.851,1723.97,7.695086564629021,20.0,22.202592592592595
2024-03-11 16:32:24,21.4962,21.9457,12.7156,46.2014,46.1048,21.816,21.9457,3223.03,486.911,1725.44,7.687814416342683,20.0,22.202222222222225
2024-03-11 16:32:25,21.4519,21.9424,12.6925,46.2227,46.1015,21.8149,21.9457,3228.94,487.896,1731.03,7.694099340242436,20.0,22.201851851851853
2024-03-11 16:32:26,21.4188,21.9391,12.6839,46.2256,46.1048,21.8193,21.9391,3228.61,488.881,1726.27,7.65148086267173,20.0,22.201481481481483
2024-03-11 16:32:27,21.3755,21.9358,12.6562,46.2324,46.1048,21.822,21.949,3230.91,489.866,1725.94,7.636355710924282,20.0,22.201111111111114
2024-03-11 16:32:28,21.3548,21.949,12.6407,46.2543,46.1048,21.8229,21.9424,3234.52,486.911,1726.43,7.633968248609628,20.0,22.200740740740745
2024-03-11 16:32:29,21.3193,21.9424,12.6327,46.2482,46.1048,21.8372,21.949,3236.49,481.986,1727.41,7.614196645172654,20.0,22.200370370370372
2024-03-11 16:32:30,21.2967,21.9358,12.6073,46.248,46.1048,21.8446,21.9457,3236.49,481.001,1727.58,7.61740055068037,20.0,22.200000000000003
2024-03-11 16:32:31,21.247,21.9391,12.5896,46.2523,46.1081,21.8364,21.9457,3241.09,487.896,1727.91,7.59079805419792,20.0,22.199629629629634
2024-03-11 16:32:32,21.2295,21.9424,12.5748,46.266,46.1245,21.8497,21.9457,3242.73,488.881,1729.38,7.594886469474007,20.0,22.19925925925926
2024-03-11 16:32:33,21.197,21.9424,12.5603,46.2622,46.1081,21.8448,21.9391,3244.05,492.821,1728.56,7.575496974869942,20.0,22.19888888888889
2024-03-11 16:32:34,21.1602,21.9424,12.5303,46.2672,46.1048,21.8421,21.9391,3250.94,484.941,1729.38,7.573123359898514,20.0,22.198518518518522
2024-03-11 16:32:35,21.1268,21.9358,12.5061,46.267,46.1081,21.8581,21.9424,3254.55,485.926,1735.13,7.590202914779986,20.0,22.19814814814815
2024-03-11 16:32:36,21.1149,21.9391,12.4959,46.2603,46.1081,21.8552,21.9457,3256.52,486.911,1730.04,7.56644467599329,20.0,22.19777777777778
2024-03-11 16:32:37,21.0703,21.9424,12.4821,46.257,46.1048,21.8685,21.9457,3258.82,487.896,1730.37,7.54084410220607,20.0,22.19740740740741
2024-03-11 16:32:38,21.0547,21.9391,12.4498,46.2574,46.1015,21.8722,21.9457,3259.81,487.896,1730.86,7.557647030413247,20.0,22.19703703703704
2024-03-11 16:32:39,21.055,21.9391,12.4396,46.2708,46.1114,21.8728,21.9424,3264.73,489.866,1730.7,7.566169657374659,20.0,22.19666666666667
2024-03-11 16:32:40,21.012,21.9424,12.4079,46.2582,46.1081,21.8728,21.9457,3266.04,482.971,1731.19,7.558385175656388,20.0,22.1962962962963
2024-03-11 16:32:41,20.98,21.9424,12.3822,46.2521,46.1081,21.8636,21.9391,3268.34,486.911,1731.68,7.5549886338093755,20.0,22.195925925925927
2024-03-11 16:32:42,20.9575,21.9457,12.359,46.2355,46.1015,21.8792,21.9424,3267.69,490.851,1731.85,7.55634546996526,20.0,22.195555555555558
2024-03-11 16:32:43,20.9396,21.9424,12.341,46.2292,46.1048,21.88,21.9424,3266.04,486.911,1741.2,7.59722940706691,20.0,22.19518518518519
2024-03-11 16:32:44,20.9217,21.9391,12.3221,46.23,46.1048,21.8872,21.9358,3263.75,488.881,1734.47,7.568745099822032,20.0,22.19481481481482
2024-03-11 16:32:45,20.9114,21.9391,12.2959,46.2098,46.1015,21.8802,21.9424,3258.82,487.896,1734.97,7.5849250234272585,20.0,22.194444444444446
2024-03-11 16:32:46,20.898,21.9424,12.2678,46.2141,46.1015,21.8951,21.9424,3264.4,478.046,1739.89,7.619412536313383,20.0,22.194074074074077
2024-03-11 16:32:47,20.8774,21.9424,12.2574,46.2087,46.1048,21.8909,21.949,3244.7,482.971,1734.64,7.5874432949039186,20.0,22.193703703703708
2024-03-11 16:32:48,20.8491,21.9358,12.2224,46.1895,46.1081,21.8777,21.9424,3208.59,488.881,1735.46,7.596930255942532,20.0,22.193333333333335
2024-03-11 16:32:49,20.8413,21.9424,12.1976,46.1927,46.1048,21.8848,21.9424,3189.22,483.956,1736.28,7.615497566762305,20.0,22.192962962962966
2024-03-11 16:32:50,20.8268,21.9358,12.1746,46.1951,46.1048,21.8916,21.9424,3188.23,485.926,1737.26,7.627289062853021,20.0,22.192592592592597
2024-03-11 16:32:51,20.8124,21.9424,12.1592,46.1923,46.1048,21.8836,21.9457,3197.75,490.851,1732.34,7.606567277141978,20.0,22.192222222222224
2024-03-11 16:32:52,20.7959,21.9424,12.1346,46.1812,46.1048,21.8658,21.9358,3210.89,493.806,1737.59,7.636761467156852,20.0,22.191851851851855
2024-03-11 16:32:53,20.7912,21.9457,12.1202,46.1823,46.1081,21.8759,21.9424,3220.08,491.836,1744.82,7.677125720657394,20.0,22.191481481481485
2024-03-11 16:32:54,20.7667,21.9391,12.0873,46.1819,46.1081,21.8602,21.9424,3236.49,490.851,1744.98,7.685267582976301,20.0,22.191111111111113
2024-03-11 16:32:55,20.7484,21.9391,12.0581,46.1849,46.1015,21.8525,21.9391,3237.48,488.881,1745.47,7.697079880274145,20.0,22.190740740740743
2024-03-11 16:32:56,20.7395,21.9227,12.0302,46.1795,46.1311,21.8444,21.9194,3242.4,492.821,1737.59,7.679083583978062,20.0,22.190370370370374
2024-03-11 16:32:57,20.7383,21.926,12.016,46.1863,46.1114,21.8435,21.9194,3247.66,486.911,1737.1,7.688377091709985,20.0,22.190000000000005
2024-03-11 16:32:58,20.7201,21.9227,11.9909,46.1796,46.1048,21.8254,21.9194,3257.84,493.806,1737.1,7.6944591803715525,20.0,22.189629629629632
2024-03-11 16:32:59,20.7219,21.926,11.9732,46.1914,46.1048,21.8015,21.9161,3274.58,488.881,1737.59,7.713822988202134,20.0,22.189259259259263
2024-03-11 16:33:00,20.701,21.9227,11.9408,46.18,46.1048,21.7955,21.9194,3278.85,491.836,1736.28,7.7181394292202565,20.0,22.188888888888894
2024-03-11 16:33:01,20.7089,21.9194,11.9179,46.1908,46.1048,21.7907,21.9227,3289.68,490.851,1736.44,7.745989382105926,20.0,22.18851851851852
2024-03-11 16:33:02,20.7142,21.9194,11.9092,46.1764,46.1081,21.7727,21.9194,3292.97,489.866,1736.44,7.758325163171736,20.0,22.18814814814815
2024-03-11 16:33:03,20.7104,21.926,11.8736,46.1897,46.1081,21.767,21.9227,3299.2,490.851,1736.94,7.788587051365445,20.0,22.187777777777782
2024-03-11 16:33:04,20.7143,21.9161,11.8756,46.1806,46.1048,21.7463,21.9194,3302.49,489.866,1737.1,7.790979283044275,20.0,22.18740740740741
2024-03-11 16:33:05,20.7088,21.9194,11.847,46.1907,46.1081,21.748,21.9194,3302.49,491.836,1736.94,7.810621574754478,20.0,22.18703703703704
2024-03-11 16:33:06,20.7323,21.9161,11.8362,46.1867,46.1081,21.7171,21.9161,3308.4,494.791,1737.1,7.841575209011531,20.0,22.18666666666667
2024-03-11 16:33:07,20.7246,21.9227,11.8166,46.1881,46.1081,21.7022,21.9161,3308.73,493.806,1737.76,7.855047949867548,20.0,22.186296296296298
2024-03-11 16:33:08,20.7357,21.926,11.7979,46.1889,46.1114,21.7076,21.9194,3313.98,486.911,1737.59,7.88055449426235,20.0,22.18592592592593
2024-03-11 16:33:09,20.7571,21.9227,11.7824,46.2019,46.1081,21.7001,21.9194,3311.68,487.896,1736.44,7.907852452233647,20.0,22.18555555555556
2024-03-11 16:33:10,20.7624,21.9227,11.7638,46.1947,46.1081,21.6942,21.9128,3318.25,487.896,1739.56,7.943157899151424,20.0,22.18518518518519
2024-03-11 16:33:11,20.7787,21.926,11.7527,46.1969,46.1114,21.6889,21.9194,3316.93,492.821,1736.61,7.953832894141659,20.0,22.184814814814818
2024-03-11 16:33:12,20.8039,21.926,11.7478,46.2173,46.1015,21.6864,21.9128,3320.22,488.881,1733.49,7.966019880077455,20.0,22.18444444444445
2024-03-11 16:33:13,20.8162,21.926,11.7297,46.246,46.1081,21.6781,21.9161,3316.28,488.881,1734.64,7.998063050944836,20.0,22.18407407407408
2024-03-11 16:33:14,20.844,21.926,11.7155,46.2572,46.1015,21.6796,21.9194,3325.8,486.911,1733.98,8.031974843879652,20.0,22.183703703703706
2024-03-11 16:33:15,20.8528,21.9227,11.6993,46.2882,46.1048,21.6936,21.9096,3329.08,482.971,1732.5,8.047097528994563,20.0,22.183333333333337
2024-03-11 16:33:16,20.8864,21.9227,11.6901,46.301,46.1048,21.6831,21.9227,3330.72,487.896,1732.18,8.08323092210746,20.0,22.182962962962968
2024-03-11 16:33:17,20.9205,21.9194,11.6919,46.3247,46.1081,21.6941,21.9161,3333.35,485.926,1731.35,8.107734704512621,20.0,22.182592592592595
2024-03-11 16:33:18,20.9529,21.9194,11.688,46.3331,46.1048,21.6918,21.9194,3337.95,486.911,1736.28,8.16280336040076,20.0,22.182222222222226
2024-03-11 16:33:19,20.9877,21.9194,11.6923,46.3478,46.1081,21.6904,21.9161,3337.62,489.866,1729.71,8.158685927052568,20.0,22.181851851851857
2024-03-11 16:33:20,21.0134,21.926,11.6794,46.3568,46.1048,21.6897,21.9161,3339.59,485.926,1729.06,8.189486970072226,20.0,22.181481481481484
2024-03-11 16:33:21,21.0401,21.9194,11.6631,46.3644,46.1081,21.6877,21.9194,3339.59,487.896,1728.07,8.222503793011732,20.0,22.181111111111115
2024-03-11 16:33:22,21.0959,21.9227,11.6702,46.3781,46.1114,21.6954,21.9194,3339.59,485.926,1726.76,8.258942233622214,20.0,22.180740740740745
2024-03-11 16:33:23,21.1178,21.926,11.6818,46.3737,46.0982,21.7016,21.9161,3342.87,485.926,1725.61,8.262460890779076,20.0,22.180370370370373
2024-03-11 16:33:24,21.1596,21.9227,11.6786,46.4036,46.0982,21.7032,21.9194,3340.57,485.926,1725.12,8.299506940977171,20.0,22.180000000000003
2024-03-11 16:33:25,21.2003,21.9227,11.6853,46.4227,46.1081,21.7099,21.9227,3341.56,493.806,1720.68,8.30783264023713,20.0,22.179629629629634
2024-03-11 16:33:26,21.2337,21.9227,11.6911,46.4169,46.1081,21.7106,21.9194,3342.54,489.866,1750.07,8.474244216292904,20.0,22.179259259259265
2024-03-11 16:33:27,21.2629,21.926,11.6892,46.4252,46.1015,21.7199,21.9194,3338.93,487.896,1723.8,8.374242375269588,20.0,22.178888888888892
2024-03-11 16:33:28,21.3045,21.9194,11.6959,46.4153,46.1048,21.7217,21.9128,3339.26,490.851,1714.77,8.360742097031379,20.0,22.178518518518523
2024-03-11 16:33:29,21.3434,21.9227,11.7029,46.4201,46.1081,21.7194,21.9161,3336.63,493.806,1717.07,8.399750671831054,20.0,22.178148148148153
2024-03-11 16:33:30,21.3868,21.926,11.715,46.417,46.1081,21.7244,21.9194,3337.62,493.806,1718.71,8.435071085489582,20.0,22.17777777777778
2024-03-11 16:33:31,21.4183,21.9227,11.7215,46.412,46.1081,21.7286,21.9194,3335.98,488.881,1718.71,8.456874346220497,20.0,22.17740740740741
2024-03-11 16:33:32,21.4697,21.9227,11.7237,46.4127,46.1048,21.7241,21.9227,3332.36,486.911,1718.39,8.498200621425362,20.0,22.177037037037042
2024-03-11 16:33:33,21.4991,21.9227,11.7494,46.4057,46.1048,21.7275,21.9161,3329.41,489.866,1718.06,8.499794287288438,20.0,22.17666666666667
2024-03-11 16:33:34,21.5338,21.9161,11.7574,46.4114,46.1015,21.7456,21.9227,3329.74,480.016,1718.06,8.523071363246743,20.0,22.1762962962963
2024-03-11 16:33:35,21.5705,21.9227,11.7666,46.4001,46.1048,21.7583,21.9227,3326.46,481.986,1708.86,8.50127750017777,20.0,22.17592592592593
2024-03-11 16:33:36,21.6042,21.9358,11.7646,46.3799,46.0982,21.7583,21.9161,3323.83,484.941,1715.92,8.567484271084021,20.0,22.175555555555558
2024-03-11 16:33:37,21.6376,21.9128,11.7719,46.3446,46.1081,21.7601,21.9194,3320.55,485.926,1716.09,8.591060975661293,20.0,22.17518518518519
2024-03-11 16:33:38,21.6696,21.9227,11.7968,46.3379,46.1048,21.7672,21.9194,3321.2,490.851,1716.25,8.598045228197947,20.0,22.17481481481482
2024-03-11 16:33:39,21.6988,21.9194,11.8057,46.3211,46.1048,21.7734,21.9227,3315.62,487.896,1716.09,8.6149209218114,20.0,22.17444444444445
2024-03-11 16:33:40,21.7283,21.9194,11.8119,46.3034,46.1081,21.7711,21.9194,3319.56,493.806,1712.97,8.619511024571924,20.0,22.174074074074078
2024-03-11 16:33:41,21.75,21.9293,11.8211,46.2646,46.1048,21.7741,21.9227,3310.37,488.881,1714.45,8.637832861053354,20.0,22.17370370370371
2024-03-11 16:33:42,21.7767,21.9194,11.8446,46.2412,46.1081,21.7839,21.9194,3310.37,484.941,1713.46,8.635627283076985,20.0,22.17333333333334
2024-03-11 16:33:43,21.7874,21.9194,11.841,46.2163,46.1048,21.7961,21.9227,3300.19,483.956,1712.48,8.64311446224984,20.0,22.172962962962966
2024-03-11 16:33:44,21.8328,21.9326,11.8638,46.1929,46.1081,21.7951,21.9194,3305.77,490.851,1711.98,8.660223863841754,20.0,22.172592592592597
2024-03-11 16:33:45,21.8575,21.9293,11.8848,46.1537,46.1048,21.7912,21.9161,3305.11,485.926,1711.0,8.658478841833558,20.0,22.172222222222228
2024-03-11 16:33:46,21.8988,21.9194,11.9083,46.1082,46.1015,21.8007,21.9194,3301.5,484.941,1710.51,8.671449064029641,20.0,22.171851851851855
2024-03-11 16:33:47,21.9261,21.9194,11.9133,46.0961,46.1081,21.8107,21.926,3299.86,488.881,1709.69,8.686638505527467,20.0,22.171481481481486
2024-03-11 16:33:48,21.9395,21.9227,11.935,46.0858,46.1081,21.8132,21.9161,3297.56,491.836,1708.21,8.67192442233023,20.0,22.171111111111117
2024-03-11 16:33:49,21.9643,21.9227,11.9347,46.0737,46.1081,21.8075,21.9194,3296.91,489.866,1706.89,8.68696321808935,20.0,22.170740740740744
2024-03-11 16:33:50,22.007,21.9227,11.9624,46.057,46.1048,21.8206,21.9128,3293.95,489.866,1706.24,8.696642180668382,20.0,22.170370370370375
2024-03-11 16:33:51,22.0095,21.9227,11.9647,46.0189,46.1015,21.8165,21.9161,3294.61,488.881,1705.42,8.692635748321738,20.0,22.170000000000005
2024-03-11 16:33:52,22.0541,21.9096,11.9828,46.0099,46.1081,21.8221,21.9161,3291.32,483.956,1704.6,8.71137787493603,20.0,22.169629629629632
2024-03-11 16:33:53,22.074,21.926,11.9927,46.0092,46.1081,21.8337,21.9161,3291.32,484.941,1704.43,8.719157930822373,20.0,22.169259259259263
2024-03-11 16:33:54,22.1016,21.9227,12.0181,46.0073,46.1081,21.8339,21.9161,3291.0,487.896,1702.79,8.712669284691293,20.0,22.168888888888894
2024-03-11 16:33:55,22.1166,21.9227,12.0266,45.9981,46.1048,21.8212,21.9128,3289.68,488.881,1705.09,8.73006162441101,20.0,22.168518518518525
2024-03-11 16:33:56,22.1462,21.8997,12.0522,45.9744,46.1114,21.8376,21.8997,3289.35,486.911,1701.31,8.714161226953093,20.0,22.168148148148152
2024-03-11 16:33:57,22.1763,21.8997,12.0646,45.9687,46.1114,21.8361,21.8964,3290.67,486.911,1700.16,8.723540992738748,20.0,22.167777777777783
2024-03-11 16:33:58,22.2,21.8964,12.1015,45.9528,46.1015,21.8372,21.8997,3287.71,484.941,1699.67,8.709642207457959,20.0,22.167407407407413
2024-03-11 16:33:59,22.2285,21.8997,12.1084,45.9592,46.1114,21.8413,21.903,3287.38,486.911,1699.34,8.726576895249433,20.0,22.16703703703704
2024-03-11 16:34:00,22.2495,21.903,12.1154,45.9463,46.1081,21.8663,21.903,3285.74,488.881,1699.84,8.741220304679834,20.0,22.16666666666667
2024-03-11 16:34:01,22.2735,21.8964,12.1298,45.9395,46.1114,21.85,21.903,3289.68,487.896,1698.69,8.743581497180312,20.0,22.166296296296302
2024-03-11 16:34:02,22.305,21.903,12.1477,45.9246,46.1015,21.8517,21.8931,3288.04,485.926,1698.52,8.754428105554448,20.0,22.16592592592593
2024-03-11 16:34:03,22.3203,21.903,12.1657,45.9356,46.1048,21.8642,21.903,3286.07,487.896,1693.76,8.727573779133465,20.0,22.16555555555556
2024-03-11 16:34:04,22.3388,21.8997,12.1947,45.9376,46.1048,21.8571,21.8997,3287.06,489.866,1697.37,8.737131648373015,20.0,22.16518518518519
2024-03-11 16:34:05,22.3697,21.8964,12.2078,45.9477,46.1048,21.8532,21.8997,3288.37,489.866,1697.04,8.75076118049062,20.0,22.164814814814818
2024-03-11 16:34:06,22.3895,21.903,12.2219,45.9389,46.1081,21.8607,21.903,3289.35,489.866,1697.21,8.756546740442326,20.0,22.16444444444445
2024-03-11 16:34:07,22.4211,21.903,12.2602,45.9376,46.1048,21.8726,21.903,3289.35,487.896,1695.9,8.744022231794778,20.0,22.16407407407408
2024-03-11 16:34:08,22.4377,21.8997,12.2665,45.9444,46.1048,21.8606,21.8964,3289.68,487.896,1696.39,8.755414947336433,20.0,22.163703703703707
2024-03-11 16:34:09,22.4515,21.9096,12.2822,45.9385,46.1048,21.8697,21.903,3291.32,488.881,1694.09,8.741910866901641,20.0,22.163333333333338
2024-03-11 16:34:10,22.4606,21.9063,12.2837,45.9466,46.1081,21.8632,21.8997,3288.37,488.881,1693.93,8.747617855904396,20.0,22.16296296296297
2024-03-11 16:34:11,22.4907,21.8997,12.3279,45.9536,46.1015,21.8739,21.8997,3292.31,489.866,1689.49,8.712601292201224,20.0,22.162592592592596
2024-03-11 16:34:12,22.5001,21.8997,12.3352,45.9649,46.1081,21.8795,21.8898,3291.98,490.851,1695.4,8.7448854516979,20.0,22.162222222222226
2024-03-11 16:34:13,22.518,21.8964,12.3522,45.9722,46.1048,21.8791,21.8964,3296.58,484.941,1692.94,8.732969902410133,20.0,22.161851851851857
2024-03-11 16:34:14,22.545,21.8997,12.375,45.9674,46.1048,21.8847,21.903,3294.61,484.941,1692.94,8.736577928693368,20.0,22.161481481481488
2024-03-11 16:34:15,22.5485,21.8997,12.3827,45.989,46.1015,21.883,21.8997,3294.28,490.851,1693.93,8.738076781687246,20.0,22.161111111111115
2024-03-11 16:34:16,22.5739,21.903,12.4137,46.0063,46.1048,21.8857,21.8997,3293.62,487.896,1693.6,8.731561911410964,20.0,22.160740740740746
2024-03-11 16:34:17,22.5935,21.903,12.4311,46.0108,46.1114,21.8807,21.8997,3289.68,487.896,1686.54,8.697045991909675,20.0,22.160370370370376
2024-03-11 16:34:18,22.6091,21.903,12.4424,46.0242,46.1048,21.8901,21.9063,3291.98,490.851,1696.72,8.753243770790476,20.0,22.160000000000004
2024-03-11 16:34:19,22.6186,21.9096,12.4614,46.0444,46.1081,21.8787,21.8997,3290.67,486.911,1694.91,8.735735616050901,20.0,22.159629629629634
2024-03-11 16:34:20,22.6403,21.903,12.4858,46.0648,46.1048,21.8706,21.8997,3282.46,489.866,1694.75,8.732589034758712,20.0,22.159259259259265
2024-03-11 16:34:21,22.6572,21.903,12.4944,46.0753,46.1081,21.8746,21.8997,3284.43,489.866,1693.93,8.735498112979904,20.0,22.158888888888892
2024-03-11 16:34:22,22.6774,21.8997,12.5215,46.104,46.1081,21.8686,21.8997,3283.77,481.986,1693.27,8.72616590433648,20.0,22.158518518518523
2024-03-11 16:34:23,22.693,21.8997,12.5438,46.1249,46.1081,21.8675,21.8997,3283.12,485.926,1692.45,8.716186088194851,20.0,22.158148148148154
2024-03-11 16:34:24,22.6948,21.8931,12.5464,46.1258,46.1015,21.87,21.903,3279.5,485.926,1691.3,8.709576964240703,20.0,22.15777777777778
2024-03-11 16:34:25,22.7154,21.8931,12.5625,46.1328,46.1081,21.8606,21.8866,3281.47,495.776,1690.97,8.711738828880927,20.0,22.157407407407412
2024-03-11 16:34:26,22.7223,21.903,12.5992,46.1547,46.1015,21.8527,21.8964,3280.49,489.866,1689.17,8.676922578980617,20.0,22.157037037037043
2024-03-11 16:34:27,22.7364,21.903,12.598,46.166,46.1081,21.8464,21.8997,3281.15,491.836,1689.82,8.693380798207766,20.0,22.15666666666667
2024-03-11 16:34:28,22.7489,21.903,12.6174,46.165,46.1081,21.8393,21.8997,3280.82,489.866,1682.27,8.648649255335437,20.0,22.1562962962963
2024-03-11 16:34:29,22.756,21.903,12.6238,46.1799,46.1081,21.827,21.8997,3280.49,489.866,1687.69,8.67711326779149,20.0,22.15592592592593
2024-03-11 16:34:30,22.7746,21.9063,12.6475,46.1816,46.1114,21.8246,21.8964,3279.5,488.881,1686.54,8.666836029350206,20.0,22.15555555555556
2024-03-11 16:34:31,22.7861,21.8997,12.6535,46.1793,46.1048,21.7991,21.8997,3278.52,490.851,1684.9,8.663110711924084,20.0,22.15518518518519
2024-03-11 16:34:32,22.7905,21.8997,12.6597,46.1721,46.1081,21.7907,21.903,3280.16,490.851,1685.06,8.662394271119055,20.0,22.15481481481482
2024-03-11 16:34:33,22.8017,21.8997,12.6957,46.1842,46.1081,21.7779,21.8997,3280.16,491.836,1685.72,8.644573458399508,20.0,22.154444444444447
2024-03-11 16:34:34,22.8089,21.903,12.6992,46.188,46.1081,21.7678,21.903,3282.13,487.896,1685.72,8.6477384021751,20.0,22.154074074074078
2024-03-11 16:34:35,22.8223,21.903,12.71,46.191,46.1048,21.7671,21.8997,3281.15,492.821,1685.39,8.64826908235999,20.0,22.15370370370371
2024-03-11 16:34:36,22.8232,21.8997,12.7281,46.1914,46.1015,21.7595,21.8997,3279.18,498.731,1681.78,8.615066706847966,20.0,22.153333333333336
2024-03-11 16:34:37,22.8489,21.903,12.7532,46.1907,46.1048,21.7642,21.8997,3278.85,487.896,1683.42,8.623980285679801,20.0,22.152962962962967
2024-03-11 16:34:38,22.8526,21.903,12.7596,46.194,46.0982,21.7608,21.8997,3277.53,493.806,1684.08,8.625054088310433,20.0,22.152592592592597
2024-03-11 16:34:39,22.8509,21.9194,12.7722,46.1865,46.1081,21.7649,21.8964,3274.58,494.791,1684.73,8.616158181852915,20.0,22.15222222222223
2024-03-11 16:34:40,22.8616,21.9227,12.7861,46.1793,46.1015,21.7546,21.8964,3273.6,494.791,1685.39,8.616796884914224,20.0,22.151851851851855
2024-03-11 16:34:41,22.8761,21.903,12.7964,46.1895,46.1048,21.7523,21.8997,3268.01,486.911,1686.21,8.624582935108364,20.0,22.151481481481486
2024-03-11 16:34:42,22.8748,21.903,12.8219,46.1934,46.1048,21.7471,21.8997,3266.7,515.475,1685.88,8.599968426222976,20.0,22.151111111111117
2024-03-11 16:34:43,22.8629,21.9063,12.8201,46.1755,46.1048,21.7601,21.8997,3261.12,492.821,1686.05,8.592194493532457,20.0,22.150740740740744
2024-03-11 16:34:44,22.8671,21.8997,12.8302,46.1904,46.1015,21.7442,21.8964,3262.76,489.866,1692.78,8.621422968744543,20.0,22.150370370370375
2024-03-11 16:34:45,22.8747,21.903,12.842,46.1806,46.1048,21.7582,21.903,3256.52,484.941,1685.23,8.579378802998143,20.0,22.150000000000006
2024-03-11 16:34:46,22.8935,21.9063,12.8593,46.1778,46.1048,21.7589,21.9096,3253.57,481.986,1684.9,8.578981259063678,20.0,22.149629629629633
2024-03-11 16:34:47,22.863,21.8964,12.8521,46.1818,46.1081,21.7517,21.9063,3249.63,486.911,1686.7,8.568204114735742,20.0,22.149259259259264
2024-03-11 16:34:48,22.8711,21.9096,12.8702,46.1567,46.1048,21.7531,21.903,3248.64,491.836,1685.72,8.554671947368657,20.0,22.148888888888894
2024-03-11 16:34:49,22.8759,21.8997,12.885,46.1613,46.1048,21.7613,21.9194,3247.66,487.896,1686.21,8.54860220506306,20.0,22.14851851851852
2024-03-11 16:34:50,22.8668,21.8997,12.8885,46.1411,46.1081,21.7697,21.8964,3245.36,494.791,1686.7,8.54030218242792,20.0,22.148148148148152
2024-03-11 16:34:51,22.8809,21.903,12.9058,46.1337,46.1015,21.7606,21.903,3241.75,486.911,1685.88,8.533412751386843,20.0,22.147777777777783
2024-03-11 16:34:52,22.8819,21.9063,12.9122,46.1193,46.1081,21.7637,21.8997,3241.42,485.926,1686.21,8.530462661403591,20.0,22.14740740740741
2024-03-11 16:34:53,22.8649,21.903,12.9164,46.1218,46.1048,21.7655,21.8997,3240.11,491.836,1688.02,8.521460357378055,20.0,22.14703703703704
2024-03-11 16:34:54,22.88,21.8997,12.9324,46.112,46.1015,21.7773,21.8997,3239.12,494.791,1688.84,8.524828604245188,20.0,22.146666666666672
2024-03-11 16:34:55,22.8672,21.903,12.9286,46.0988,46.1081,21.7759,21.8997,3236.17,492.821,1689.99,8.522915495006053,20.0,22.1462962962963
2024-03-11 16:34:56,22.8549,21.8866,12.9365,46.0974,46.1015,21.7778,21.8833,3237.15,487.896,1690.31,8.507203380618437,20.0,22.14592592592593
2024-03-11 16:34:57,22.8487,21.8898,12.9472,46.0786,46.1081,21.7823,21.8898,3235.18,489.866,1690.31,8.492707923979014,20.0,22.14555555555556
2024-03-11 16:34:58,22.8515,21.8866,12.9582,46.059,46.1081,21.8002,21.8866,3232.23,491.836,1689.99,8.484068165208718,20.0,22.145185185185188
2024-03-11 16:34:59,22.8407,21.8898,12.9574,46.042,46.1081,21.7858,21.8866,3224.35,491.836,1689.33,8.472182620443116,20.0,22.14481481481482
2024-03-11 16:35:00,22.8314,21.8866,12.9672,46.0262,46.1048,21.8006,21.8866,3228.61,487.896,1689.33,8.455809679416284,20.0,22.14444444444445
2024-03-11 16:35:01,22.8085,21.8931,12.9571,46.0242,46.1048,21.8014,21.8866,3229.27,490.851,1689.49,8.445637065571608,20.0,22.144074074074076
2024-03-11 16:35:02,22.8031,21.8898,12.9715,46.0053,46.1114,21.8059,21.8898,3219.09,489.866,1688.34,8.422925249845083,20.0,22.143703703703707
2024-03-11 16:35:03,22.7873,21.8898,12.9664,45.9684,46.1081,21.8058,21.8833,3228.61,484.941,1688.67,8.415402887794784,20.0,22.143333333333338
2024-03-11 16:35:04,22.7889,21.8866,12.9761,45.9706,46.1015,21.8091,21.88,3227.63,487.896,1687.69,8.403582348767724,20.0,22.14296296296297
2024-03-11 16:35:05,22.7789,21.8833,12.982,45.9321,46.1048,21.815,21.8866,3224.02,490.851,1687.69,8.38996575010624,20.0,22.142592592592596
2024-03-11 16:35:06,22.7747,21.8898,12.9811,45.9229,46.1081,21.8177,21.8833,3224.68,484.941,1688.34,8.390369901835184,20.0,22.142222222222227
2024-03-11 16:35:07,22.7588,21.8898,12.995,45.9144,46.1015,21.8237,21.8866,3221.72,484.941,1688.84,8.367316893132935,20.0,22.141851851851857
2024-03-11 16:35:08,22.7378,21.8866,12.9804,45.9143,46.1015,21.8194,21.8866,3220.41,484.941,1683.58,8.335788802940552,20.0,22.141481481481485
2024-03-11 16:35:09,22.7398,21.8866,12.9982,45.9115,46.1015,21.8242,21.8898,3223.03,488.881,1689.82,8.353136430188274,20.0,22.141111111111115
2024-03-11 16:35:10,22.7158,21.8866,12.9741,45.8983,46.1048,21.8321,21.8898,3220.08,491.836,1691.3,8.360538204302518,20.0,22.140740740740746
2024-03-11 16:35:11,22.6952,21.8833,12.9895,45.9113,46.1015,21.8332,21.8833,3222.38,489.866,1692.94,8.337719213620375,20.0,22.140370370370373
2024-03-11 16:35:12,22.6679,21.8898,12.9769,45.8938,46.1015,21.8244,21.8898,3221.72,487.896,1697.7,8.34849858659471,20.0,22.140000000000004
2024-03-11 16:35:13,22.6571,21.8866,12.9892,45.8889,46.1048,21.8376,21.9128,3219.09,488.881,1694.09,8.310888661964762,20.0,22.139629629629635
2024-03-11 16:35:14,22.6353,21.8866,12.9916,45.8879,46.1114,21.8374,21.8866,3220.08,493.806,1694.09,8.290085436277751,20.0,22.139259259259262
2024-03-11 16:35:15,22.612,21.8898,12.9747,45.8924,46.1114,21.8474,21.8833,3218.44,493.806,1694.09,8.28458375675721,20.0,22.138888888888893
2024-03-11 16:35:16,22.5922,21.8866,12.9749,45.8749,46.1015,21.8406,21.8866,3216.14,500.701,1695.73,8.275394432662468,20.0,22.138518518518524
2024-03-11 16:35:17,22.6006,21.8898,12.9924,45.8739,46.1081,21.8479,21.8833,3216.14,485.926,1703.61,8.305983250393501,20.0,22.13814814814815
2024-03-11 16:35:18,22.5614,21.8898,12.9767,45.8945,46.1081,21.8475,21.8866,3213.84,485.926,1696.06,8.248948109388053,20.0,22.13777777777778
2024-03-11 16:35:19,22.5502,21.8898,12.9761,45.8787,46.1081,21.8542,21.8833,3217.12,487.896,1698.19,8.250173355949743,20.0,22.137407407407412
2024-03-11 16:35:20,22.5231,21.8833,12.9724,45.922,46.1081,21.8544,21.8866,3218.44,484.941,1698.52,8.231608449855658,20.0,22.13703703703704
2024-03-11 16:35:21,22.4955,21.8898,12.9756,45.9197,46.1081,21.8495,21.8866,3216.8,483.956,1698.03,8.202695331660472,20.0,22.13666666666667
2024-03-11 16:35:22,22.4664,21.8866,12.9579,45.9226,46.1015,21.8485,21.8833,3219.09,491.836,1697.21,8.1889162320996,20.0,22.1362962962963
2024-03-11 16:35:23,22.4319,21.8866,12.9581,45.9462,46.1015,21.8543,21.88,3218.11,485.926,1698.52,8.165329466137825,20.0,22.13592592592593
2024-03-11 16:35:24,22.4309,21.8833,12.974,45.9461,46.1015,21.8628,21.8833,3218.77,485.926,1700.66,8.16103291700661,20.0,22.13555555555556
2024-03-11 16:35:25,22.3813,21.8898,12.9534,45.9543,46.1048,21.8629,21.8898,3218.44,485.926,1701.31,8.139116369287795,20.0,22.13518518518519
2024-03-11 16:35:26,22.3396,21.8866,12.942,45.9752,46.1081,21.8542,21.8866,3218.77,483.956,1702.95,8.12077893837081,20.0,22.134814814814817
2024-03-11 16:35:27,22.3036,21.8866,12.9337,45.9798,46.1212,21.851,21.8898,3219.09,484.941,1702.95,8.096842446437451,20.0,22.134444444444448
2024-03-11 16:35:28,22.258,21.8898,12.9331,45.9874,46.1081,21.8713,21.8866,3221.39,488.881,1704.1,8.063397976599282,20.0,22.13407407407408
2024-03-11 16:35:29,22.2205,21.8866,12.9172,45.9986,46.1114,21.8494,21.8898,3221.06,484.941,1704.43,8.046277957983571,20.0,22.13370370370371
2024-03-11 16:35:30,22.1952,21.8866,12.9195,46.0138,46.1114,21.8659,21.8866,3221.72,488.881,1705.42,8.027066881441941,20.0,22.133333333333336
2024-03-11 16:35:31,22.1437,21.8866,12.9085,46.0132,46.1081,21.861,21.8833,3219.75,482.971,1706.73,7.998157705494904,20.0,22.132962962962967
2024-03-11 16:35:32,22.1068,21.8866,12.8983,46.0063,46.1015,21.8634,21.88,3219.75,484.941,1707.88,7.980407736532283,20.0,22.132592592592598
2024-03-11 16:35:33,22.0739,21.8866,12.8732,46.027,46.1606,21.8622,21.8833,3220.74,486.911,1709.03,7.979017035302837,20.0,22.132222222222225
2024-03-11 16:35:34,22.0262,21.8866,12.8673,46.0446,46.1048,21.8502,21.8931,3222.38,483.956,1709.52,7.945044592435634,20.0,22.131851851851856
2024-03-11 16:35:35,21.9889,21.8833,12.8569,46.066,46.1048,21.8583,21.8866,3222.38,485.926,1710.34,7.925509508156775,20.0,22.131481481481487
2024-03-11 16:35:36,21.946,21.8866,12.8518,46.0768,46.1015,21.8507,21.8833,3225.0,491.836,1710.67,7.894226373198629,20.0,22.131111111111114
2024-03-11 16:35:37,21.888,21.8866,12.8404,46.0793,46.1081,21.8478,21.8833,3217.45,481.986,1711.33,7.856805306560762,20.0,22.130740740740745
2024-03-11 16:35:38,21.8535,21.8866,12.835,46.0959,46.1048,21.8337,21.8833,3224.02,486.911,1712.48,7.8367980151411745,20.0,22.130370370370375
2024-03-11 16:35:39,21.8093,21.8866,12.816,46.0978,46.1114,21.8448,21.8898,3217.45,486.911,1713.46,7.819372221876172,20.0,22.130000000000003
2024-03-11 16:35:40,21.7684,21.8898,12.8083,46.1185,46.1212,21.8345,21.8866,3222.38,486.911,1713.46,7.790505937223556,20.0,22.129629629629633
2024-03-11 16:35:41,21.7283,21.8931,12.7893,46.1237,46.1015,21.836,21.8898,3220.08,484.941,1711.66,7.763995495203734,20.0,22.129259259259264
2024-03-11 16:35:42,21.6805,21.8964,12.7675,46.1403,46.1048,21.8368,21.8866,3221.06,489.866,1714.61,7.754755233954529,20.0,22.12888888888889
2024-03-11 16:35:43,21.6388,21.8866,12.7429,46.1509,46.1081,21.8182,21.8898,3219.42,489.866,1708.54,7.712476947179083,20.0,22.128518518518522
2024-03-11 16:35:44,21.6135,21.8898,12.7452,46.1574,46.1048,21.8202,21.8866,3221.72,489.866,1714.28,7.714378978137687,20.0,22.128148148148153
2024-03-11 16:35:45,21.5639,21.8898,12.7217,46.1643,46.1048,21.8197,21.8866,3222.05,482.971,1708.86,7.667356451215526,20.0,22.12777777777778
2024-03-11 16:35:46,21.523,21.8964,12.7133,46.1697,46.1081,21.8288,21.8898,3222.38,481.001,1716.91,7.675160841565996,20.0,22.12740740740741
2024-03-11 16:35:47,21.4805,21.8898,12.6902,46.2003,46.1081,21.8249,21.8833,3224.35,483.956,1718.39,7.6648607554397055,20.0,22.12703703703704
2024-03-11 16:35:48,21.4442,21.8866,12.6779,46.2032,46.1081,21.8335,21.88,3225.0,492.821,1719.21,7.647581137427348,20.0,22.12666666666667
2024-03-11 16:35:49,21.4183,21.8866,12.6644,46.2143,46.1048,21.8209,21.8833,3225.33,493.806,1719.86,7.63965088640295,20.0,22.1262962962963
2024-03-11 16:35:50,21.392,21.8866,12.6535,46.2318,46.1081,21.8237,21.8833,3227.96,486.911,1721.67,7.6342370014437275,20.0,22.12592592592593
2024-03-11 16:35:51,21.3361,21.8866,12.6311,46.2445,46.1015,21.8283,21.8866,3228.94,489.866,1730.21,7.642693250567356,20.0,22.125555555555557
2024-03-11 16:35:52,21.3063,21.8931,12.615,46.2541,46.1081,21.8429,21.8898,3232.55,485.926,1727.25,7.617610766533716,20.0,22.125185185185188
2024-03-11 16:35:53,21.283,21.8931,12.5997,46.2573,46.1048,21.8314,21.8931,3238.14,493.806,1728.89,7.617825213872104,20.0,22.12481481481482
2024-03-11 16:35:54,21.236,21.8931,12.5734,46.2394,46.1015,21.8269,21.8866,3237.48,493.806,1727.91,7.595357408031852,20.0,22.12444444444445
2024-03-11 16:35:55,21.2128,21.8898,12.5657,46.2349,46.1048,21.8385,21.8833,3240.43,488.881,1738.74,7.629287173233988,20.0,22.124074074074077
2024-03-11 16:35:56,21.1881,21.8701,12.5495,46.2287,46.1048,21.8407,21.8669,3243.39,493.806,1728.07,7.575015598412189,20.0,22.123703703703708
2024-03-11 16:35:57,21.1722,21.8669,12.5446,46.227,46.1048,21.8486,21.8669,3246.02,489.866,1737.59,7.607047814305289,20.0,22.12333333333334
2024-03-11 16:35:58,21.1422,21.8734,12.5122,46.2237,46.1015,21.8399,21.8669,3244.7,496.761,1730.21,7.576845807282744,20.0,22.122962962962966
2024-03-11 16:35:59,21.1198,21.8734,12.4889,46.2006,46.1081,21.8497,21.8636,3247.66,495.776,1733.0,7.589855073922555,20.0,22.122592592592596
2024-03-11 16:36:00,21.1006,21.8669,12.4801,46.2088,46.1114,21.8578,21.8767,3245.69,494.791,1732.5,7.578522341038689,20.0,22.122222222222227
2024-03-11 16:36:01,21.064,21.8734,12.4438,46.2123,46.1048,21.8394,21.8701,3252.91,493.806,1731.68,7.574671778962478,20.0,22.121851851851854
2024-03-11 16:36:02,21.0484,21.8669,12.4269,46.213,46.1081,21.8572,21.8669,3255.21,489.866,1731.35,7.57437040883293,20.0,22.121481481481485
2024-03-11 16:36:03,21.0226,21.8701,12.411,46.1958,46.1081,21.8515,21.8701,3262.1,487.896,1731.85,7.567857725086106,20.0,22.121111111111116
2024-03-11 16:36:04,20.9925,21.8669,12.3862,46.187,46.1146,21.855,21.8636,3255.54,491.836,1731.03,7.559619055178262,20.0,22.120740740740743
2024-03-11 16:36:05,20.9679,21.8701,12.3461,46.1688,46.1114,21.8468,21.8701,3258.49,486.911,1733.32,7.583252696799563,20.0,22.120370370370374
2024-03-11 16:36:06,20.9471,21.8734,12.338,46.1562,46.1146,21.8611,21.8669,3257.51,493.806,1732.83,7.569941901711058,20.0,22.120000000000005
2024-03-11 16:36:07,20.9264,21.8701,12.3059,46.1364,46.1015,21.8665,21.8701,3261.45,494.791,1727.25,7.55555712182342,20.0,22.11962962962963
2024-03-11 16:36:08,20.8987,21.8701,12.29,46.1258,46.1081,21.8671,21.8669,3260.46,494.791,1734.97,7.578938430639929,20.0,22.119259259259263
2024-03-11 16:36:09,20.8829,21.8701,12.2624,46.1165,46.1081,21.8671,21.8603,3264.4,486.911,1735.29,7.5907267146788024,20.0,22.118888888888893
2024-03-11 16:36:10,20.8551,21.8669,12.2364,46.1121,46.1048,21.872,21.8636,3262.43,486.911,1735.29,7.589141736071242,20.0,22.11851851851852
2024-03-11 16:36:11,20.8446,21.8669,12.2261,46.1115,46.1048,21.8666,21.8669,3263.42,488.881,1737.26,7.597581053165525,20.0,22.11814814814815
2024-03-11 16:36:12,20.8188,21.8701,12.1914,46.0898,46.1081,21.8773,21.8701,3257.84,484.941,1730.86,7.5774086846084465,20.0,22.117777777777782
2024-03-11 16:36:13,20.7928,21.8767,12.1785,46.0855,46.1048,21.87,21.8669,3260.46,482.971,1743.17,7.619712253225724,20.0,22.11740740740741
2024-03-11 16:36:14,20.7794,21.8701,12.1505,46.0601,46.1048,21.8889,21.8669,3263.09,481.001,1739.23,7.615374925751711,20.0,22.11703703703704
2024-03-11 16:36:15,20.7569,21.8701,12.1414,46.0673,46.1114,21.8614,21.8701,3249.96,481.001,1739.07,7.602849363672945,20.0,22.11666666666667
2024-03-11 16:36:16,20.7428,21.8701,12.1247,46.065,46.1081,21.8818,21.857,3220.08,480.016,1739.07,7.605143764270188,20.0,22.116296296296298
2024-03-11 16:36:17,20.6974,21.8701,12.0813,46.0597,46.1081,21.866,21.8701,3216.47,482.971,1747.11,7.638530482634109,20.0,22.11592592592593
2024-03-11 16:36:18,20.7004,21.8701,12.0668,46.0706,46.1081,21.883,21.8669,3209.9,483.956,1739.07,7.618821921676828,20.0,22.11555555555556
2024-03-11 16:36:19,20.6836,21.8669,12.0477,46.0813,46.1081,21.8771,21.8701,3220.74,487.896,1733.82,7.597845338558172,20.0,22.11518518518519
2024-03-11 16:36:20,20.6588,21.8669,12.0182,46.0678,46.1048,21.9015,21.8669,3228.29,488.881,1739.07,7.624999154054021,20.0,22.114814814814817
2024-03-11 16:36:21,20.6427,21.8701,11.9912,46.0775,46.1015,21.8821,21.8669,3232.88,483.956,1738.09,7.630315730587801,20.0,22.114444444444448
2024-03-11 16:36:22,20.6333,21.8701,11.9849,46.0891,46.1048,21.8821,21.8636,3246.02,484.941,1737.1,7.62323704068247,20.0,22.11407407407408
2024-03-11 16:36:23,20.6203,21.8734,11.9614,46.104,46.1081,21.8867,21.8701,3248.31,486.911,1735.79,7.626736498091225,20.0,22.113703703703706
2024-03-11 16:36:24,20.6139,21.8734,11.9379,46.1042,46.1114,21.8967,21.8603,3261.12,486.911,1736.61,7.6454081752241345,20.0,22.113333333333337
2024-03-11 16:36:25,20.6092,21.8701,11.9242,46.0952,46.1048,21.8856,21.8701,3270.31,486.911,1737.43,7.6569528832320835,20.0,22.112962962962968
2024-03-11 16:36:26,20.6046,21.8701,11.8894,46.1318,46.1081,21.8805,21.8701,3281.8,481.986,1743.34,7.709714370490054,20.0,22.112592592592595
2024-03-11 16:36:27,20.6044,21.8669,11.8653,46.1361,46.1081,21.8898,21.8636,3282.46,485.926,1737.26,7.703895176854303,20.0,22.112222222222226
2024-03-11 16:36:28,20.6096,21.8734,11.8411,46.1383,46.1114,21.8857,21.8701,3292.31,484.941,1734.8,7.718866958454474,20.0,22.111851851851856
2024-03-11 16:36:29,20.6259,21.8734,11.8439,46.1582,46.1179,21.8819,21.8636,3290.67,480.016,1737.26,7.741713385032156,20.0,22.111481481481484
2024-03-11 16:36:30,20.6215,21.8701,11.8093,46.1824,46.1048,21.8738,21.8636,3297.89,487.896,1736.77,7.766144907941891,20.0,22.111111111111114
2024-03-11 16:36:31,20.628,21.8701,11.7877,46.1876,46.1015,21.8752,21.8734,3297.56,488.881,1736.77,7.790909288223003,20.0,22.110740740740745
2024-03-11 16:36:32,20.6505,21.8701,11.7815,46.2118,46.1081,21.8637,21.8734,3304.13,489.866,1736.77,7.816202445307261,20.0,22.110370370370372
2024-03-11 16:36:33,20.6595,21.8669,11.741,46.2164,46.1114,21.8593,21.8669,3304.46,486.911,1736.61,7.859102444759849,20.0,22.110000000000003
2024-03-11 16:36:34,20.672,21.8603,11.7417,46.2384,46.1081,21.8494,21.8669,3309.71,481.986,1735.46,7.864289504056424,20.0,22.109629629629634
2024-03-11 16:36:35,20.7096,21.8734,11.7078,46.286,46.1048,21.8351,21.8669,3314.96,490.851,1742.35,7.95872676719052,20.0,22.10925925925926
2024-03-11 16:36:36,20.7298,21.8701,11.7167,46.2929,46.1048,21.8389,21.8636,3317.59,490.851,1729.06,7.907934969997642,20.0,22.10888888888889
2024-03-11 16:36:37,20.7596,21.8701,11.6965,46.3155,46.1048,21.8288,21.8669,3317.26,492.821,1730.7,7.959346312620689,20.0,22.108518518518522
2024-03-11 16:36:38,20.7918,21.8701,11.6927,46.3257,46.1048,21.828,21.8701,3326.46,488.881,1733.32,8.003059061152994,20.0,22.10814814814815
