TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:36:39,20.8107,21.88,11.6834,46.3639,46.1081,21.8251,21.8669,3327.77,484.941,1733.16,8.027121163595744,20.0,22.10777777777778
2024-03-11 16:36:40,20.8445,21.8701,11.6711,46.3794,46.1048,21.8362,21.8701,3333.68,494.791,1732.67,8.065383505682723,20.0,22.10740740740741
2024-03-11 16:36:41,20.869,21.8767,11.6667,46.3994,46.1081,21.8152,21.8636,3338.6,491.836,1732.67,8.090792795947426,20.0,22.10703703703704
2024-03-11 16:36:42,20.9123,21.8669,11.6645,46.4142,46.1048,21.8044,21.8603,3341.89,495.776,1731.85,8.126949076832553,20.0,22.10666666666667
2024-03-11 16:36:43,20.9415,21.8669,11.6691,46.423,46.1048,21.8168,21.8669,3342.21,491.836,1731.52,8.147014819476693,20.0,22.1062962962963
2024-03-11 16:36:44,20.9865,21.8636,11.6628,46.4227,46.1179,21.8175,21.8636,3345.17,485.926,1731.03,8.189770306027627,20.0,22.10592592592593
2024-03-11 16:36:45,21.0072,21.857,11.6639,46.4377,46.1146,21.806,21.8669,3343.86,489.866,1729.88,8.201534328165307,20.0,22.105555555555558
2024-03-11 16:36:46,21.0356,21.8734,11.6551,46.4432,46.1048,21.8195,21.8669,3346.81,485.926,1729.38,8.231808442453339,20.0,22.10518518518519
2024-03-11 16:36:47,21.0623,21.8701,11.6585,46.4529,46.1081,21.8164,21.8636,3344.18,488.881,1728.24,8.246815383081586,20.0,22.10481481481482
2024-03-11 16:36:48,21.087,21.8669,11.6545,46.433,46.1048,21.8258,21.8636,3347.14,493.806,1726.59,8.264086815689804,20.0,22.104444444444447
2024-03-11 16:36:49,21.135,21.8734,11.6746,46.4296,46.1048,21.8184,21.8669,3342.54,491.836,1726.76,8.289346903355677,20.0,22.104074074074077
2024-03-11 16:36:50,21.1616,21.8701,11.6718,46.4331,46.1015,21.8165,21.8669,3343.86,495.776,1725.44,8.308751252557775,20.0,22.103703703703708
2024-03-11 16:36:51,21.196,21.8669,11.6566,46.4129,46.1081,21.8186,21.8669,3342.87,493.806,1729.06,8.369701307296658,20.0,22.103333333333335
2024-03-11 16:36:52,21.2418,21.8669,11.6789,46.4086,46.1212,21.8159,21.8701,3340.24,490.851,1723.8,8.364795472018711,20.0,22.102962962962966
2024-03-11 16:36:53,21.2683,21.8701,11.6742,46.3795,46.1081,21.8211,21.8701,3343.2,489.866,1723.31,8.389701027306215,20.0,22.102592592592597
2024-03-11 16:36:54,21.306,21.8701,11.6866,46.3618,46.0982,21.83,21.8734,3333.68,490.851,1722.33,8.407041403841651,20.0,22.102222222222224
2024-03-11 16:36:55,21.3599,21.8636,11.692,46.3414,46.1081,21.8175,21.8669,3334.33,492.821,1721.5,8.445356994948533,20.0,22.101851851851855
2024-03-11 16:36:56,21.3918,21.8471,11.7048,46.3138,46.1081,21.8125,21.8504,3330.72,493.806,1720.85,8.458846648551438,20.0,22.101481481481486
2024-03-11 16:36:57,21.4161,21.8471,11.7079,46.2965,46.1048,21.8327,21.8504,3327.77,492.821,1719.7,8.471693632995553,20.0,22.101111111111113
2024-03-11 16:36:58,21.4461,21.8471,11.7158,46.2728,46.1015,21.826,21.8439,3325.14,489.866,1712.64,8.456120231548681,20.0,22.100740740740743
2024-03-11 16:36:59,21.4973,21.8439,11.7347,46.2639,46.1048,21.8355,21.8504,3318.25,490.851,1719.04,8.515895304531416,20.0,22.100370370370374
2024-03-11 16:37:00,21.5305,21.8537,11.7533,46.2375,46.1409,21.823,21.8504,3320.22,489.866,1718.06,8.523768803724893,20.0,22.1
2024-03-11 16:37:01,21.5628,21.8406,11.7623,46.2149,46.1048,21.8409,21.8471,3314.31,488.881,1717.89,8.543236330891325,20.0,22.099629629629632
2024-03-11 16:37:02,21.5981,21.8537,11.7644,46.1835,46.1048,21.8364,21.8471,3311.35,491.836,1715.76,8.561548663149859,20.0,22.099259259259263
2024-03-11 16:37:03,21.6223,21.8471,11.7796,46.1672,46.1081,21.8453,21.8471,3310.7,487.896,1714.77,8.564439797520006,20.0,22.09888888888889
2024-03-11 16:37:04,21.6609,21.8537,11.7755,46.1388,46.1015,21.849,21.8373,3309.38,487.896,1713.95,8.597481129988093,20.0,22.09851851851852
2024-03-11 16:37:05,21.6755,21.8439,11.7814,46.1092,46.1081,21.8407,21.8406,3305.11,486.911,1713.95,8.605047650900836,20.0,22.09814814814815
2024-03-11 16:37:06,21.7223,21.8504,11.8026,46.1003,46.1081,21.8414,21.8439,3305.11,486.911,1713.13,8.623184816728566,20.0,22.09777777777778
2024-03-11 16:37:07,21.7512,21.8537,11.8174,46.0448,46.1048,21.8494,21.8439,3304.79,484.941,1712.15,8.630502007318464,20.0,22.09740740740741
2024-03-11 16:37:08,21.7691,21.8439,11.8312,46.0014,46.1048,21.8498,21.8504,3298.88,483.956,1709.69,8.621658757198928,20.0,22.09703703703704
2024-03-11 16:37:09,21.8066,21.8471,11.8542,45.993,46.1048,21.8484,21.8504,3298.88,486.911,1709.52,8.633379751035214,20.0,22.09666666666667
2024-03-11 16:37:10,21.8339,21.8439,11.8699,45.9695,46.1048,21.854,21.8504,3292.31,487.896,1709.03,8.640964898296595,20.0,22.0962962962963
2024-03-11 16:37:11,21.848,21.8504,11.8763,45.9475,46.1015,21.8453,21.8471,3297.56,490.851,1708.04,8.642633109134016,20.0,22.09592592592593
2024-03-11 16:37:12,21.8734,21.8471,11.9008,45.8992,46.1048,21.8544,21.8504,3291.32,489.866,1707.55,8.640933544002262,20.0,22.09555555555556
2024-03-11 16:37:13,21.8857,21.8504,11.896,45.8988,46.1048,21.8521,21.8504,3290.67,487.896,1707.06,8.653266276409695,20.0,22.095185185185187
2024-03-11 16:37:14,21.9243,21.8471,11.9301,45.8814,46.1048,21.851,21.8471,3292.31,491.836,1705.09,8.647173626034549,20.0,22.094814814814818
2024-03-11 16:37:15,21.9342,21.8471,11.9413,45.8663,46.1081,21.851,21.8471,3289.68,488.881,1702.95,8.635197481617169,20.0,22.09444444444445
2024-03-11 16:37:16,21.9583,21.8504,11.9389,45.8611,46.1081,21.8656,21.8504,3286.4,493.806,1703.12,8.658961323480709,20.0,22.094074074074076
2024-03-11 16:37:17,22.0002,21.8504,11.9704,45.8553,46.1081,21.8626,21.8471,3285.74,499.716,1694.09,8.621991446102488,20.0,22.093703703703707
2024-03-11 16:37:18,22.003,21.857,11.9787,45.8531,46.1048,21.8618,21.8471,3286.07,494.791,1700.82,8.651496676369451,20.0,22.093333333333337
2024-03-11 16:37:19,22.0376,21.8439,11.999,45.8468,46.1048,21.8525,21.8439,3284.43,491.836,1693.1,8.62451327620783,20.0,22.092962962962964
2024-03-11 16:37:20,22.0613,21.8537,12.0006,45.8401,46.1015,21.8672,21.8504,3286.73,489.866,1703.94,8.698839799555781,20.0,22.092592592592595
2024-03-11 16:37:21,22.0788,21.8504,12.0324,45.8451,46.1015,21.8676,21.8504,3279.83,489.866,1698.69,8.65971165879041,20.0,22.092222222222226
2024-03-11 16:37:22,22.1216,21.8504,12.0635,45.859,46.1048,21.8548,21.8504,3282.46,486.911,1694.25,8.64713579537092,20.0,22.091851851851853
2024-03-11 16:37:23,22.1315,21.8439,12.0611,45.8528,46.1081,21.8345,21.8504,3277.21,489.866,1697.54,8.674522414599345,20.0,22.091481481481484
2024-03-11 16:37:24,22.1492,21.8504,12.0883,45.861,46.1015,21.8504,21.8439,3280.49,489.866,1706.24,8.710754765295432,20.0,22.091111111111115
2024-03-11 16:37:25,22.1775,21.8504,12.0933,45.878,46.1081,21.8453,21.8471,3279.83,492.821,1702.13,8.70989686329171,20.0,22.090740740740742
2024-03-11 16:37:26,22.2106,21.8471,12.1321,45.8566,46.1081,21.8334,21.8537,3283.77,495.776,1699.18,8.68988688856564,20.0,22.090370370370373
2024-03-11 16:37:27,22.2242,21.8504,12.1309,45.8856,46.1081,21.825,21.8439,3277.21,495.776,1699.34,8.703467216412989,20.0,22.090000000000003
2024-03-11 16:37:28,22.2278,21.8471,12.1421,45.9023,46.1048,21.8245,21.8504,3281.47,491.836,1698.52,8.692717114212488,20.0,22.08962962962963
2024-03-11 16:37:29,22.2553,21.8471,12.1717,45.9065,46.1081,21.7924,21.8471,3287.06,490.851,1697.37,8.685022889121175,20.0,22.08925925925926
2024-03-11 16:37:30,22.2924,21.8504,12.1802,45.9143,46.1081,21.7828,21.8439,3284.1,484.941,1696.72,8.706320798192872,20.0,22.088888888888892
2024-03-11 16:37:31,22.3156,21.8439,12.1961,45.9398,46.1015,21.7696,21.8537,3281.47,484.941,1695.57,8.706700678379395,20.0,22.08851851851852
2024-03-11 16:37:32,22.3349,21.8439,12.2248,45.9278,46.0949,21.7588,21.8471,3286.07,481.986,1694.58,8.693534129282707,20.0,22.08814814814815
2024-03-11 16:37:33,22.3468,21.8504,12.2358,45.9579,46.0982,21.7421,21.8471,3282.46,490.851,1690.97,8.67578635649076,20.0,22.08777777777778
2024-03-11 16:37:34,22.3766,21.8471,12.2566,45.9631,46.1081,21.7453,21.8471,3282.13,487.896,1692.45,8.6911089753411,20.0,22.08740740740741
2024-03-11 16:37:35,22.3984,21.8471,12.2693,45.9697,46.1048,21.7231,21.8439,3286.07,490.851,1693.1,8.702264999704814,20.0,22.08703703703704
2024-03-11 16:37:36,22.4141,21.8406,12.2961,45.9763,46.1081,21.7064,21.8439,3287.06,495.776,1693.27,8.693601415933264,20.0,22.08666666666667
2024-03-11 16:37:37,22.4361,21.8439,12.3074,46.0014,46.1015,21.7039,21.8471,3285.09,496.761,1691.79,8.69518841970652,20.0,22.0862962962963
2024-03-11 16:37:38,22.4667,21.8439,12.3401,46.022,46.1081,21.6854,21.8439,3287.71,492.821,1692.28,8.695903532558985,20.0,22.085925925925928
2024-03-11 16:37:39,22.4747,21.8471,12.347,46.0403,46.1081,21.6712,21.8439,3285.41,492.821,1689.33,8.68168768782306,20.0,22.08555555555556
2024-03-11 16:37:40,22.4992,21.8471,12.3718,46.0495,46.1081,21.6583,21.8471,3289.03,484.941,1698.36,8.727835496914368,20.0,22.08518518518519
2024-03-11 16:37:41,22.5184,21.8471,12.3801,46.0568,46.0982,21.6374,21.8504,3290.67,491.836,1690.97,8.699211237069553,20.0,22.084814814814816
2024-03-11 16:37:42,22.5521,21.8504,12.4015,46.0638,46.1048,21.6228,21.8471,3289.03,496.761,1690.64,8.708065556335834,20.0,22.084444444444447
2024-03-11 16:37:43,22.5615,21.8471,12.42,46.0951,46.1048,21.5979,21.8537,3289.68,497.746,1690.81,8.701133629290739,20.0,22.084074074074078
2024-03-11 16:37:44,22.5629,21.8504,12.4327,46.0671,46.1048,21.5784,21.834,3291.32,492.821,1688.84,8.681311947276185,20.0,22.083703703703705
2024-03-11 16:37:45,22.5901,21.8471,12.4485,46.1036,46.1081,21.5633,21.8504,3289.68,487.896,1689.33,8.69360307422479,20.0,22.083333333333336
2024-03-11 16:37:46,22.6152,21.8504,12.4728,46.0926,46.1081,21.5387,21.8439,3293.29,488.881,1688.02,8.687546818984892,20.0,22.082962962962966
2024-03-11 16:37:47,22.6282,21.8504,12.4943,46.1036,46.1048,21.5185,21.8504,3290.67,493.806,1690.48,8.692916082810065,20.0,22.082592592592594
2024-03-11 16:37:48,22.6268,21.8439,12.4919,46.1179,46.1015,21.5072,21.8439,3288.7,489.866,1691.3,8.697990971471665,20.0,22.082222222222224
2024-03-11 16:37:49,22.6407,21.8537,12.516,46.0926,46.1048,21.4982,21.8537,3288.7,494.791,1699.18,8.729721464569188,20.0,22.081851851851855
2024-03-11 16:37:50,22.6608,21.8471,12.5466,46.1107,46.1048,21.4767,21.8471,3289.03,493.806,1689.99,8.673502495280044,20.0,22.081481481481482
2024-03-11 16:37:51,22.6726,21.8471,12.5523,46.1216,46.1048,21.4666,21.8504,3286.07,490.851,1689.99,8.678733592669966,20.0,22.081111111111113
2024-03-11 16:37:52,22.6864,21.8471,12.5618,46.1201,46.0982,21.4731,21.8504,3285.74,490.851,1689.82,8.681547702747412,20.0,22.080740740740744
2024-03-11 16:37:53,22.7047,21.8537,12.5852,46.1176,46.1015,21.4692,21.8439,3279.5,491.836,1689.82,8.677174602251196,20.0,22.08037037037037
2024-03-11 16:37:54,22.7037,21.8504,12.5825,46.1135,46.1081,21.4535,21.8471,3275.24,489.866,1689.33,8.676115744541688,20.0,22.080000000000002
2024-03-11 16:37:55,22.7378,21.8504,12.6277,46.1247,46.1146,21.4644,21.8504,3274.25,497.746,1688.67,8.66321464793389,20.0,22.079629629629633
2024-03-11 16:37:56,22.7314,21.8307,12.6164,46.1176,46.0982,21.4651,21.8307,3272.94,489.866,1687.36,8.66068957583816,20.0,22.07925925925926
2024-03-11 16:37:57,22.7583,21.8373,12.6467,46.1264,46.1048,21.4565,21.8307,3272.94,489.866,1686.54,8.653571031625788,20.0,22.07888888888889
2024-03-11 16:37:58,22.7586,21.8439,12.6506,46.142,46.1015,21.463,21.8307,3267.03,492.821,1687.03,8.653003404725814,20.0,22.07851851851852
2024-03-11 16:37:59,22.7727,21.834,12.6763,46.1231,46.1114,21.4653,21.8307,3266.37,487.896,1686.7,8.641382495481723,20.0,22.078148148148152
2024-03-11 16:38:00,22.7695,21.8406,12.6917,46.127,46.1081,21.4887,21.8307,3264.4,489.866,1694.91,8.667447366541737,20.0,22.07777777777778
2024-03-11 16:38:01,22.7886,21.8373,12.7028,46.1063,46.1048,21.4826,21.8307,3265.72,491.836,1685.06,8.6239167824508,20.0,22.07740740740741
2024-03-11 16:38:02,22.7916,21.8373,12.7082,46.0935,46.1606,21.4864,21.834,3265.06,485.926,1686.7,8.63025595805836,20.0,22.07703703703704
2024-03-11 16:38:03,22.7881,21.8406,12.7195,46.0933,46.1081,21.4897,21.8307,3263.75,481.001,1686.87,8.618457377185996,20.0,22.076666666666668
2024-03-11 16:38:04,22.8025,21.834,12.7271,46.0983,46.1015,21.5054,21.834,3264.07,489.866,1687.03,8.625096013452152,20.0,22.0762962962963
2024-03-11 16:38:05,22.8102,21.8373,12.7566,46.0779,46.1081,21.5091,21.8373,3265.06,491.836,1686.05,8.601434516288075,20.0,22.07592592592593
2024-03-11 16:38:06,22.8207,21.8373,12.7729,46.0894,46.1015,21.5092,21.8373,3259.48,489.866,1686.87,8.600653123024985,20.0,22.075555555555557
2024-03-11 16:38:07,22.8187,21.8406,12.7672,46.0921,46.1048,21.5223,21.8307,3260.46,486.911,1683.75,8.587906777290097,20.0,22.075185185185187
2024-03-11 16:38:08,22.8249,21.834,12.7955,46.0727,46.1048,21.5191,21.8274,3255.21,489.866,1688.51,8.593249575939328,20.0,22.074814814814818
2024-03-11 16:38:09,22.8091,21.834,12.7853,46.0781,46.1048,21.5303,21.834,3259.15,488.881,1688.18,8.586772947854977,20.0,22.074444444444445
2024-03-11 16:38:10,22.8269,21.8406,12.8197,46.0728,46.1081,21.5496,21.8307,3254.88,482.971,1689.82,8.58088064426584,20.0,22.074074074074076
2024-03-11 16:38:11,22.8149,21.8504,12.8182,46.0819,46.1081,21.5519,21.834,3258.16,488.881,1686.87,8.556912864004458,20.0,22.073703703703707
2024-03-11 16:38:12,22.8139,21.8373,12.8274,46.0733,46.1048,21.5587,21.8307,3254.88,490.851,1687.52,8.551475794424606,20.0,22.073333333333334
2024-03-11 16:38:13,22.8184,21.834,12.8389,46.0756,46.1081,21.5572,21.834,3255.87,492.821,1686.21,8.538847922151845,20.0,22.072962962962965
2024-03-11 16:38:14,22.8024,21.8274,12.8524,46.0634,46.1081,21.5602,21.834,3253.24,490.851,1685.88,8.511940419273898,20.0,22.072592592592596
2024-03-11 16:38:15,22.8168,21.8406,12.8644,46.0491,46.1081,21.5761,21.834,3251.6,489.866,1687.36,8.521467813600763,20.0,22.072222222222223
2024-03-11 16:38:16,22.8044,21.8373,12.8668,46.0467,46.1048,21.5739,21.8274,3250.61,493.806,1686.87,8.506324814921996,20.0,22.071851851851854
2024-03-11 16:38:17,22.7979,21.834,12.8703,46.0537,46.1048,21.5984,21.8274,3246.67,477.061,1685.72,8.491971845003658,20.0,22.071481481481484
2024-03-11 16:38:18,22.7945,21.8406,12.8826,46.0459,46.1114,21.5976,21.8307,3244.37,488.881,1685.06,8.475222665130591,20.0,22.07111111111111
2024-03-11 16:38:19,22.7806,21.8439,12.8883,46.041,46.1081,21.6068,21.834,3245.36,490.851,1693.6,8.501331656488134,20.0,22.070740740740742
2024-03-11 16:38:20,22.7737,21.8406,12.8998,46.0544,46.1015,21.6106,21.834,3247.66,490.851,1686.05,8.447690804326502,20.0,22.070370370370373
2024-03-11 16:38:21,22.7642,21.834,12.9023,46.0467,46.1015,21.6022,21.8274,3248.64,488.881,1686.21,8.438224793172921,20.0,22.07
2024-03-11 16:38:22,22.7686,21.8373,12.8997,46.0403,46.1081,21.6213,21.8307,3243.72,490.851,1687.36,8.449973243202102,20.0,22.06962962962963
2024-03-11 16:38:23,22.7598,21.8406,12.9137,46.0522,46.1048,21.6327,21.834,3239.78,491.836,1689.17,8.439494562426633,20.0,22.069259259259262
2024-03-11 16:38:24,22.7469,21.8373,12.917,46.0467,46.1048,21.6326,21.8307,3240.11,494.791,1689.17,8.425608880592065,20.0,22.068888888888893
2024-03-11 16:38:25,22.7575,21.8406,12.9201,46.0511,46.1048,21.642,21.8373,3235.51,486.911,1696.88,8.470524391323197,20.0,22.06851851851852
2024-03-11 16:38:26,22.7471,21.8373,12.9247,46.0472,46.1114,21.6417,21.834,3237.15,487.896,1694.58,8.446144907712716,20.0,22.06814814814815
2024-03-11 16:38:27,22.7337,21.8373,12.9293,46.054,46.1081,21.6538,21.8274,3236.82,482.971,1684.08,8.378428643954303,20.0,22.06777777777778
2024-03-11 16:38:28,22.722,21.8406,12.9375,46.0781,46.1048,21.6549,21.834,3238.79,483.956,1692.45,8.402979819093376,20.0,22.06740740740741
2024-03-11 16:38:29,22.7053,21.8307,12.9362,46.0788,46.1048,21.6647,21.8307,3238.14,492.821,1692.45,8.389754218478725,20.0,22.06703703703704
2024-03-11 16:38:30,22.7119,21.8406,12.9394,46.0813,46.1081,21.6613,21.834,3237.48,491.836,1686.7,8.364160536141112,20.0,22.06666666666667
2024-03-11 16:38:31,22.6964,21.8373,12.9372,46.0741,46.1015,21.6655,21.834,3233.21,493.806,1694.25,8.39016590153049,20.0,22.066296296296297
2024-03-11 16:38:32,22.6793,21.834,12.9326,46.0644,46.1048,21.6735,21.8274,3238.14,485.926,1694.91,8.382683645981501,20.0,22.065925925925928
2024-03-11 16:38:33,22.6742,21.834,12.9443,46.0767,46.1081,21.6861,21.834,3233.87,488.881,1690.15,8.344733323523572,20.0,22.06555555555556
2024-03-11 16:38:34,22.6498,21.8373,12.9375,46.0776,46.1311,21.6733,21.834,3237.81,484.941,1695.57,8.35635051125294,20.0,22.065185185185186
2024-03-11 16:38:35,22.6415,21.8274,12.9389,46.061,46.1048,21.6846,21.8307,3236.17,489.866,1696.39,8.352041948641899,20.0,22.064814814814817
2024-03-11 16:38:36,22.627,21.834,12.9491,46.044,46.1048,21.698,21.834,3234.2,494.791,1695.9,8.328373742196723,20.0,22.064444444444447
2024-03-11 16:38:37,22.6202,21.834,12.9505,46.0447,46.1048,21.6966,21.8307,3233.54,488.881,1695.24,8.318078744610057,20.0,22.064074074074075
2024-03-11 16:38:38,22.6018,21.834,12.9511,46.0096,46.1015,21.6938,21.8373,3230.91,486.911,1695.73,8.304134117818487,20.0,22.063703703703705
2024-03-11 16:38:39,22.5774,21.8373,12.9492,45.9897,46.1048,21.6969,21.834,3231.24,495.776,1696.22,8.287167528719742,20.0,22.063333333333336
2024-03-11 16:38:40,22.5621,21.8373,12.9551,45.9842,46.1081,21.691,21.8307,3225.99,492.821,1697.21,8.27374646282598,20.0,22.062962962962963
2024-03-11 16:38:41,22.5431,21.8373,12.947,45.9913,46.1081,21.7165,21.8307,3226.65,484.941,1697.21,8.264359158106009,20.0,22.062592592592594
2024-03-11 16:38:42,22.5168,21.8373,12.9426,45.9818,46.0949,21.715,21.834,3225.66,485.926,1700.0,8.259052990040999,20.0,22.062222222222225
2024-03-11 16:38:43,22.495,21.8471,12.9428,45.9828,46.1081,21.7159,21.8307,3220.74,493.806,1696.88,8.224952029072465,20.0,22.061851851851852
2024-03-11 16:38:44,22.4696,21.834,12.9405,45.9854,46.1081,21.7115,21.834,3220.74,489.866,1698.03,8.210622389408064,20.0,22.061481481481483
2024-03-11 16:38:45,22.4402,21.8373,12.9363,45.9572,46.1114,21.7097,21.8373,3217.78,488.881,1706.4,8.229274255335932,20.0,22.061111111111114
2024-03-11 16:38:46,22.4128,21.8307,12.9296,45.9776,46.1081,21.7152,21.8307,3217.78,491.836,1705.91,8.208992533920153,20.0,22.06074074074074
2024-03-11 16:38:47,22.387,21.834,12.9271,45.9745,46.1048,21.7194,21.8373,3219.75,483.956,1699.18,8.156517435842842,20.0,22.06037037037037
2024-03-11 16:38:48,22.3686,21.8373,12.9174,45.977,46.1081,21.7043,21.834,3218.11,488.881,1699.51,8.15059875080423,20.0,22.060000000000002
2024-03-11 16:38:49,22.3371,21.834,12.9185,45.9612,46.1015,21.7147,21.8373,3215.48,485.926,1700.0,8.124826773202999,20.0,22.059629629629633
2024-03-11 16:38:50,22.3089,21.8406,12.909,45.9634,46.1015,21.701,21.8274,3214.5,488.881,1700.49,8.111032685589173,20.0,22.05925925925926
2024-03-11 16:38:51,22.2769,21.8406,12.9037,45.9667,46.1048,21.6955,21.8307,3217.45,490.851,1719.86,8.18012265258138,20.0,22.05888888888889
2024-03-11 16:38:52,22.2371,21.8373,12.8942,45.9761,46.1048,21.7012,21.8307,3214.83,486.911,1701.97,8.068864768568456,20.0,22.05851851851852
2024-03-11 16:38:53,22.1983,21.834,12.8945,45.9775,46.1081,21.6998,21.8274,3216.47,484.941,1703.12,8.04052581605682,20.0,22.05814814814815
2024-03-11 16:38:54,22.1594,21.8406,12.8729,45.9815,46.1048,21.6772,21.8307,3213.84,479.031,1697.54,7.999280306956714,20.0,22.05777777777778
2024-03-11 16:38:55,22.1285,21.834,12.8773,45.9811,46.1048,21.6701,21.8373,3213.84,490.851,1703.94,7.99891724767168,20.0,22.05740740740741
2024-03-11 16:38:56,22.086,21.8274,12.8623,46.0054,46.1015,21.6692,21.8209,3214.17,495.776,1704.43,7.977433168988754,20.0,22.057037037037038
2024-03-11 16:38:57,22.039,21.8209,12.8639,45.997,46.1081,21.6643,21.8176,3218.77,492.821,1706.73,7.946108017550931,20.0,22.05666666666667
2024-03-11 16:38:58,21.997,21.8209,12.8457,46.0079,46.1081,21.6512,21.8176,3216.8,488.881,1709.52,7.938451842334362,20.0,22.0562962962963
2024-03-11 16:38:59,21.9545,21.8242,12.834,46.0051,46.1081,21.6295,21.8143,3223.03,485.926,1710.18,7.914788364151272,20.0,22.055925925925926
2024-03-11 16:39:00,21.9239,21.8209,12.8223,46.007,46.1081,21.622,21.8143,3219.75,489.866,1711.49,7.904437080049875,20.0,22.055555555555557
2024-03-11 16:39:01,21.8781,21.8209,12.8195,46.0154,46.1015,21.6216,21.8143,3220.74,495.776,1712.8,7.873114599740156,20.0,22.055000000000003
2024-03-11 16:39:02,21.8294,21.8209,12.7958,46.019,46.1048,21.6131,21.8143,3221.72,491.836,1712.97,7.8521655834348,20.0,22.054444444444446
2024-03-11 16:39:03,21.7841,21.8209,12.7772,46.0279,46.1015,21.5982,21.8077,3225.66,488.881,1714.12,7.834213428748432,20.0,22.053888888888892
2024-03-11 16:39:04,21.7458,21.8274,12.7871,46.0368,46.1015,21.6053,21.8143,3227.96,484.941,1714.94,7.796016677470418,20.0,22.053333333333335
2024-03-11 16:39:05,21.709,21.8176,12.7642,46.0423,46.1081,21.5762,21.8209,3227.63,492.821,1716.09,7.78914037676953,20.0,22.05277777777778
2024-03-11 16:39:06,21.659,21.8176,12.7487,46.0413,46.1048,21.5726,21.811,3227.63,490.851,1716.58,7.761313220825557,20.0,22.052222222222223
2024-03-11 16:39:07,21.6008,21.8242,12.7253,46.0539,46.1048,21.5701,21.8143,3227.96,495.776,1717.89,7.736900571891836,20.0,22.05166666666667
2024-03-11 16:39:08,21.5628,21.8209,12.7149,46.0935,46.1015,21.5645,21.8143,3227.63,494.791,1718.55,7.715804469998762,20.0,22.051111111111112
2024-03-11 16:39:09,21.5306,21.8176,12.7081,46.0805,46.1048,21.5667,21.8143,3224.68,488.881,1719.53,7.698041711691042,20.0,22.050555555555558
2024-03-11 16:39:10,21.4828,21.8143,12.6763,46.1106,46.1015,21.5571,21.8176,3229.27,485.926,1720.36,7.687789996629773,20.0,22.05
2024-03-11 16:39:11,21.4442,21.8143,12.6675,46.0962,46.1048,21.5505,21.8143,3228.94,492.821,1721.18,7.6654275019431735,20.0,22.049444444444447
2024-03-11 16:39:12,21.4075,21.8209,12.6569,46.1166,46.1081,21.5506,21.8176,3227.96,491.836,1725.61,7.662302911281409,20.0,22.04888888888889
2024-03-11 16:39:13,21.3666,21.8176,12.6297,46.11,46.1048,21.5491,21.8209,3229.27,488.881,1722.16,7.635011551970787,20.0,22.048333333333336
2024-03-11 16:39:14,21.3403,21.8209,12.6312,46.1099,46.1048,21.5425,21.8143,3228.29,488.881,1725.28,7.624505830590193,20.0,22.047777777777778
2024-03-11 16:39:15,21.2923,21.8176,12.6125,46.1117,46.1015,21.5395,21.8176,3230.26,489.866,1723.15,7.5894733167408175,20.0,22.047222222222224
2024-03-11 16:39:16,21.2403,21.8209,12.5802,46.1185,46.1081,21.5497,21.8176,3231.57,496.761,1724.79,7.579454814910688,20.0,22.046666666666667
2024-03-11 16:39:17,21.2237,21.8274,12.5781,46.1226,46.1048,21.5449,21.8176,3234.2,489.866,1727.91,7.58045182819017,20.0,22.046111111111113
2024-03-11 16:39:18,21.1819,21.8209,12.5574,46.1258,46.1114,21.5646,21.8176,3238.79,490.851,1724.3,7.5461527237103505,20.0,22.045555555555556
2024-03-11 16:39:19,21.1454,21.8209,12.5314,46.1302,46.1081,21.5468,21.8143,3237.81,483.956,1724.3,7.536965570414635,20.0,22.045
2024-03-11 16:39:20,21.1056,21.8209,12.5129,46.1258,46.1048,21.5571,21.8176,3239.78,488.881,1720.36,7.5011495036666735,20.0,22.044444444444448
2024-03-11 16:39:21,21.0751,21.8209,12.5068,46.1258,46.1015,21.5564,21.8176,3241.09,485.926,1725.12,7.500544807760224,20.0,22.04388888888889
2024-03-11 16:39:22,21.0598,21.8242,12.4961,46.1289,46.1015,21.5675,21.8143,3243.39,490.851,1725.44,7.4979086072972025,20.0,22.043333333333337
2024-03-11 16:39:23,21.0311,21.8274,12.4573,46.1459,46.1048,21.582,21.8143,3245.03,483.956,1725.94,7.508926931556735,20.0,22.04277777777778
2024-03-11 16:39:24,21.0072,21.8209,12.4415,46.1414,46.1081,21.5783,21.8176,3251.6,482.971,1726.1,7.502528401493626,20.0,22.042222222222225
2024-03-11 16:39:25,20.971,21.8209,12.4122,46.1243,46.1048,21.5779,21.8209,3250.28,487.896,1726.92,7.500046102460405,20.0,22.041666666666668
2024-03-11 16:39:26,20.947,21.8274,12.3883,46.1306,46.1048,21.5768,21.811,3259.48,486.911,1728.4,7.506386065604204,20.0,22.041111111111114
2024-03-11 16:39:27,20.9289,21.8209,12.3785,46.1125,46.1048,21.5825,21.8176,3255.54,491.836,1730.21,7.506959720810015,20.0,22.040555555555557
2024-03-11 16:39:28,20.892,21.8176,12.3562,46.1189,46.1081,21.5927,21.8209,3262.43,486.911,1731.85,7.501244829043371,20.0,22.040000000000003
2024-03-11 16:39:29,20.8737,21.8209,12.3425,46.1119,46.1048,21.5959,21.8176,3264.4,481.001,1732.34,7.49932357448731,20.0,22.039444444444445
2024-03-11 16:39:30,20.8552,21.8242,12.3065,46.1167,46.1081,21.5968,21.8176,3270.64,483.956,1733.98,7.521821038272888,20.0,22.03888888888889
2024-03-11 16:39:31,20.8399,21.8209,12.2817,46.1265,46.1081,21.598,21.811,3268.01,484.941,1734.97,7.534479175381019,20.0,22.038333333333334
2024-03-11 16:39:32,20.8297,21.8209,12.265,46.1279,46.1081,21.6253,21.8143,3278.52,489.866,1735.79,7.543765384194528,20.0,22.03777777777778
2024-03-11 16:39:33,20.8201,21.8077,12.2385,46.1239,46.1015,21.6098,21.8143,3278.19,499.716,1735.95,7.559347594173439,20.0,22.037222222222223
2024-03-11 16:39:34,20.791,21.8274,12.2147,46.1275,46.1048,21.6221,21.8077,3282.13,487.896,1736.61,7.557551191006772,20.0,22.03666666666667
2024-03-11 16:39:35,20.7686,21.8209,12.195,46.1223,46.1048,21.6222,21.8176,3279.5,491.836,1736.94,7.5566075891257976,20.0,22.03611111111111
2024-03-11 16:39:36,20.7328,21.8209,12.1634,46.1577,46.1048,21.6327,21.8143,3280.16,489.866,1736.61,7.551470817976686,20.0,22.035555555555558
2024-03-11 16:39:37,20.7358,21.8209,12.1472,46.1491,46.1048,21.6373,21.8176,3278.52,481.001,1738.09,7.574840164564108,20.0,22.035
2024-03-11 16:39:38,20.7038,21.8209,12.1198,46.1553,46.1048,21.6194,21.8143,3283.77,488.881,1737.92,7.570042640892032,20.0,22.034444444444446
2024-03-11 16:39:39,20.6997,21.8242,12.0973,46.1704,46.1048,21.6512,21.8143,3280.82,492.821,1736.77,7.581249285771913,20.0,22.033888888888892
2024-03-11 16:39:40,20.6679,21.8242,12.0778,46.1686,46.1048,21.6468,21.8176,3260.79,479.031,1737.43,7.573286236298435,20.0,22.033333333333335
2024-03-11 16:39:41,20.6471,21.8209,12.0512,46.1895,46.1048,21.645,21.8143,3245.69,488.881,1737.1,7.576960279127055,20.0,22.03277777777778
2024-03-11 16:39:42,20.6341,21.8209,12.031,46.1944,46.1015,21.6471,21.8176,3239.78,492.821,1736.28,7.579727097957204,20.0,22.032222222222224
2024-03-11 16:39:43,20.6134,21.8274,12.002,46.1968,46.1015,21.6671,21.8176,3253.24,486.911,1738.25,7.595648108364556,20.0,22.03166666666667
2024-03-11 16:39:44,20.6042,21.8176,11.9815,46.2215,46.1015,21.6573,21.8143,3257.18,481.001,1743.5,7.628586304537471,20.0,22.031111111111112
2024-03-11 16:39:45,20.5787,21.8209,11.9615,46.2205,46.1015,21.6595,21.8176,3269.0,488.881,1737.1,7.595735422386674,20.0,22.03055555555556
2024-03-11 16:39:46,20.5661,21.8176,11.9597,46.2256,46.1081,21.6606,21.8143,3273.6,485.926,1738.74,7.593377794604086,20.0,22.03
2024-03-11 16:39:47,20.5533,21.8209,11.9335,46.2238,46.1081,21.6638,21.8176,3276.88,488.881,1739.4,7.608087360123981,20.0,22.029444444444447
2024-03-11 16:39:48,20.5348,21.8209,11.9047,46.2177,46.1048,21.6679,21.8176,3289.03,486.911,1740.22,7.620769384140218,20.0,22.02888888888889
2024-03-11 16:39:49,20.5407,21.8176,11.8805,46.234,46.1212,21.6735,21.8143,3292.97,489.866,1740.55,7.648799224107297,20.0,22.028333333333336
2024-03-11 16:39:50,20.5346,21.8209,11.8552,46.2366,46.1048,21.6676,21.8176,3297.89,495.776,1748.43,7.700462125699587,20.0,22.02777777777778
2024-03-11 16:39:51,20.5313,21.8209,11.8312,46.2359,46.1081,21.675,21.8242,3302.82,487.896,1739.56,7.679668841642847,20.0,22.027222222222225
2024-03-11 16:39:52,20.535,21.8242,11.823,46.2293,46.1081,21.6815,21.8143,3297.89,489.866,1739.07,7.688006924301393,20.0,22.026666666666667
2024-03-11 16:39:53,20.5419,21.834,11.7962,46.2519,46.1015,21.6942,21.8176,3301.83,483.956,1746.29,7.749787221370416,20.0,22.026111111111113
2024-03-11 16:39:54,20.541,21.8176,11.7747,46.2651,46.1048,21.6931,21.8209,3298.22,490.851,1738.09,7.731565253314666,20.0,22.025555555555556
2024-03-11 16:39:55,20.5492,21.8242,11.7662,46.2721,46.1048,21.6956,21.8143,3305.11,483.956,1755.81,7.82526829670848,20.0,22.025000000000002
2024-03-11 16:39:56,20.5664,21.8044,11.7449,46.2734,46.1081,21.6877,21.7946,3307.08,492.821,1737.26,7.77653434594183,20.0,22.024444444444445
2024-03-11 16:39:57,20.5857,21.8012,11.7175,46.2801,46.1048,21.6981,21.8012,3309.38,485.926,1737.59,7.8191874248716005,20.0,22.02388888888889
2024-03-11 16:39:58,20.6,21.8044,11.7087,46.2822,46.1015,21.7029,21.8012,3316.28,492.821,1736.94,7.8366223123535175,20.0,22.023333333333337
2024-03-11 16:39:59,20.6099,21.8012,11.6972,46.2899,46.1081,21.6978,21.7946,3320.55,487.896,1728.56,7.817584481100801,20.0,22.02277777777778
2024-03-11 16:40:00,20.6432,21.8044,11.6809,46.2902,46.1114,21.7035,21.7946,3321.53,496.761,1736.28,7.896198831818986,20.0,22.022222222222226
2024-03-11 16:40:01,20.6636,21.7979,11.6699,46.3213,46.1114,21.7077,21.7979,3322.52,489.866,1736.12,7.92313348490762,20.0,22.02166666666667
2024-03-11 16:40:02,20.694,21.8012,11.6576,46.314,46.1081,21.7042,21.8012,3323.17,490.851,1736.12,7.9607506835917565,20.0,22.021111111111114
2024-03-11 16:40:03,20.7191,21.8012,11.6454,46.3158,46.1015,21.6957,21.7913,3324.49,492.821,1735.46,7.990571836663576,20.0,22.020555555555557
2024-03-11 16:40:04,20.7327,21.8012,11.6399,46.313,46.1048,21.7081,21.8012,3320.22,489.866,1735.29,8.006607490427635,20.0,22.020000000000003
2024-03-11 16:40:05,20.786,21.7979,11.6446,46.3224,46.1048,21.7129,21.7946,3322.19,486.911,1733.98,8.043325282120987,20.0,22.019444444444446
2024-03-11 16:40:06,20.8184,21.8012,11.6261,46.3121,46.1114,21.7164,21.7913,3317.26,487.896,1733.32,8.08503256452141,20.0,22.018888888888892
2024-03-11 16:40:07,20.8435,21.8044,11.6355,46.3225,46.1114,21.7062,21.7913,3321.2,491.836,1730.7,8.086599601307631,20.0,22.018333333333334
2024-03-11 16:40:08,20.8609,21.8012,11.6106,46.3078,46.1048,21.704,21.7979,3321.2,484.941,1730.7,8.123748076887065,20.0,22.01777777777778
2024-03-11 16:40:09,20.9023,21.8044,11.6154,46.2991,46.1081,21.7128,21.7979,3325.47,489.866,1730.53,8.155089607759546,20.0,22.017222222222223
2024-03-11 16:40:10,20.9376,21.8044,11.6169,46.2955,46.1048,21.7194,21.7979,3328.43,482.971,1728.73,8.17625700603992,20.0,22.01666666666667
2024-03-11 16:40:11,20.9641,21.8044,11.6126,46.2889,46.1048,21.7176,21.7979,3329.74,485.926,1728.73,8.203275225249422,20.0,22.016111111111112
2024-03-11 16:40:12,20.9861,21.8012,11.6146,46.292,46.1081,21.7133,21.7979,3333.68,487.896,1727.41,8.214542382547315,20.0,22.015555555555558
2024-03-11 16:40:13,21.0399,21.8044,11.6246,46.2737,46.1015,21.7074,21.8012,3334.01,492.821,1725.77,8.245099735871015,20.0,22.015
2024-03-11 16:40:14,21.0716,21.7979,11.6327,46.2591,46.1081,21.713,21.8012,3330.72,483.956,1718.55,8.231185570798878,20.0,22.014444444444447
2024-03-11 16:40:15,21.1154,21.8044,11.6325,46.2475,46.1081,21.7045,21.8012,3330.4,488.881,1722.49,8.28851477235936,20.0,22.013888888888893
2024-03-11 16:40:16,21.1451,21.8012,11.6376,46.2392,46.1048,21.7178,21.8012,3325.8,485.926,1722.33,8.30924445880454,20.0,22.013333333333335
2024-03-11 16:40:17,21.1709,21.7979,11.6303,46.2118,46.1081,21.7228,21.7979,3320.55,485.926,1721.01,8.331782371608803,20.0,22.01277777777778
2024-03-11 16:40:18,21.2101,21.7979,11.6407,46.2084,46.1015,21.7222,21.7979,3322.84,487.896,1720.03,8.352174626172763,20.0,22.012222222222224
2024-03-11 16:40:19,21.2483,21.8012,11.658,46.1968,46.1081,21.727,21.8012,3319.23,486.911,1718.88,8.364819749650342,20.0,22.01166666666667
2024-03-11 16:40:20,21.267,21.8044,11.6611,46.1825,46.1081,21.7232,21.7946,3316.61,489.866,1714.77,8.358392742946295,20.0,22.011111111111113
2024-03-11 16:40:21,21.3184,21.8044,11.6747,46.1619,46.0949,21.7314,21.8012,3317.59,488.881,1716.25,8.398526129079146,20.0,22.01055555555556
2024-03-11 16:40:22,21.3485,21.7979,11.6707,46.1514,46.1048,21.7263,21.8012,3312.99,486.911,1723.47,8.463679449990966,20.0,22.01
2024-03-11 16:40:23,21.3748,21.8012,11.6792,46.157,46.1015,21.7349,21.7979,3317.26,491.836,1711.98,8.422717072350697,20.0,22.009444444444448
2024-03-11 16:40:24,21.3993,21.8012,11.6891,46.1503,46.1081,21.7334,21.8012,3315.95,488.881,1714.94,8.44998505827556,20.0,22.00888888888889
2024-03-11 16:40:25,21.4366,21.8044,11.6932,46.1333,46.1048,21.7309,21.7946,3318.9,484.941,1712.64,8.467504790609896,20.0,22.008333333333336
2024-03-11 16:40:26,21.4816,21.8012,11.7048,46.1116,46.1015,21.7355,21.7979,3316.93,492.821,1712.97,8.498168224863331,20.0,22.00777777777778
2024-03-11 16:40:27,21.5017,21.8044,11.7198,46.1271,46.1146,21.7342,21.8012,3319.89,488.881,1712.64,8.500963227545514,20.0,22.007222222222225
2024-03-11 16:40:28,21.5382,21.8077,11.7315,46.1157,46.1015,21.7477,21.7946,3321.2,484.941,1712.31,8.520873514492116,20.0,22.006666666666668
2024-03-11 16:40:29,21.5666,21.8012,11.7457,46.1002,46.1048,21.7431,21.7979,3319.23,491.836,1710.67,8.525038792697154,20.0,22.006111111111114
2024-03-11 16:40:30,21.5953,21.8044,11.7555,46.0986,46.1048,21.743,21.7946,3321.53,498.731,1704.6,8.511137193192102,20.0,22.005555555555556
2024-03-11 16:40:31,21.6398,21.8012,11.7676,46.1055,46.1048,21.7451,21.7979,3319.23,489.866,1710.51,8.568768274852449,20.0,22.005000000000003
2024-03-11 16:40:32,21.6915,21.8012,11.7795,46.1056,46.1015,21.7476,21.7946,3320.87,491.836,1709.52,8.598334079444255,20.0,22.004444444444445
2024-03-11 16:40:33,21.7057,21.8012,11.7996,46.1078,46.1015,21.7593,21.7979,3320.22,490.851,1707.22,8.581654651331988,20.0,22.00388888888889
2024-03-11 16:40:34,21.7221,21.7946,11.8093,46.1003,46.1081,21.7574,21.8012,3317.59,488.881,1710.01,8.601492793970491,20.0,22.003333333333337
2024-03-11 16:40:35,21.7576,21.8012,11.8342,46.1043,46.1048,21.7568,21.7979,3316.93,490.851,1709.03,8.60575582815702,20.0,22.00277777777778
2024-03-11 16:40:36,21.7814,21.7979,11.8362,46.1128,46.0982,21.752,21.7979,3314.64,488.881,1708.54,8.622188394101267,20.0,22.002222222222226
2024-03-11 16:40:37,21.8118,21.8077,11.848,46.1042,46.1081,21.7552,21.7979,3312.01,487.896,1708.04,8.63578605180556,20.0,22.00166666666667
2024-03-11 16:40:38,21.8343,21.7946,11.8567,46.1015,46.1048,21.7649,21.7946,3311.02,489.866,1706.73,8.64111425008077,20.0,22.001111111111115
2024-03-11 16:40:39,21.8623,21.8012,11.8798,46.1112,46.0982,21.7692,21.7946,3307.41,491.836,1700.49,8.613749484983241,20.0,22.000555555555557
2024-03-11 16:40:40,21.9014,21.7946,11.9015,46.1099,46.1015,21.7638,21.8012,3311.02,485.926,1708.37,8.668749016297948,20.0,22.000000000000004
2024-03-11 16:40:41,21.9277,21.7979,11.925,46.1082,46.1015,21.7656,21.8012,3310.37,487.896,1706.4,8.661177158203335,20.0,21.999444444444446
2024-03-11 16:40:42,21.947,21.8012,11.9394,46.1187,46.1048,21.7631,21.7979,3311.68,492.821,1706.07,8.663744187409074,20.0,21.998888888888892
2024-03-11 16:40:43,21.9647,21.8044,11.953,46.1114,46.1015,21.7772,21.7946,3307.08,487.896,1707.72,8.675676067925345,20.0,21.998333333333335
2024-03-11 16:40:44,22.0031,21.7979,11.9729,46.1156,46.1048,21.7784,21.7979,3313.65,481.986,1706.07,8.683309379726456,20.0,21.99777777777778
2024-03-11 16:40:45,22.0237,21.7946,11.9761,46.1174,46.1048,21.7777,21.7946,3309.71,490.851,1706.07,8.698372846377902,20.0,21.997222222222224
2024-03-11 16:40:46,22.0348,21.8012,11.9999,46.1176,46.1081,21.7704,21.7979,3314.96,494.791,1705.75,8.685748794061881,20.0,21.99666666666667
2024-03-11 16:40:47,22.0598,21.8012,12.0245,46.1165,46.1048,21.7869,21.8012,3314.64,488.881,1705.58,8.685229334238784,20.0,21.996111111111112
2024-03-11 16:40:48,22.078,21.8012,12.0379,46.1258,46.1048,21.7729,21.7979,3316.61,488.881,1705.58,8.689383579832269,20.0,21.99555555555556
2024-03-11 16:40:49,22.1116,21.8077,12.0426,46.1305,46.1048,21.7858,21.7946,3315.62,490.851,1705.25,8.712709516528584,20.0,21.995
2024-03-11 16:40:50,22.1251,21.8044,12.0738,46.147,46.0982,21.7864,21.7979,3315.29,494.791,1704.27,8.692395344255436,20.0,21.994444444444447
2024-03-11 16:40:51,22.1555,21.8012,12.0843,46.1622,46.1081,21.8031,21.7979,3316.61,487.896,1703.45,8.705414348029963,20.0,21.99388888888889
2024-03-11 16:40:52,22.1687,21.8012,12.1066,46.1609,46.1081,21.7905,21.7946,3317.59,488.881,1702.79,8.694178569890639,20.0,21.993333333333336
2024-03-11 16:40:53,22.2003,21.7847,12.1349,46.1826,46.1048,21.7954,21.7979,3314.64,493.806,1701.81,8.692024574523694,20.0,21.992777777777782
2024-03-11 16:40:54,22.2047,21.8242,12.1432,46.2055,46.1015,21.8059,21.7946,3317.26,486.911,1698.52,8.671859488647186,20.0,21.992222222222225
2024-03-11 16:40:55,22.2365,21.8012,12.1508,46.2063,46.1015,21.8004,21.7979,3316.28,493.806,1697.21,8.68601277195003,20.0,21.99166666666667
2024-03-11 16:40:56,22.2681,21.7847,12.1793,46.2129,46.1048,21.8007,21.7815,3315.95,487.896,1695.57,8.680286753696718,20.0,21.991111111111113
2024-03-11 16:40:57,22.2843,21.788,12.1888,46.2177,46.1048,21.812,21.7782,3313.32,487.896,1694.75,8.68185066723192,20.0,21.99055555555556
2024-03-11 16:40:58,22.3054,21.788,12.209,46.2143,46.1048,21.8184,21.7749,3313.32,489.866,1693.76,8.677552626754684,20.0,21.990000000000002
2024-03-11 16:40:59,22.3162,21.7815,12.2315,46.2138,46.1146,21.8018,21.7847,3313.32,491.836,1688.51,8.640630944869615,20.0,21.989444444444448
2024-03-11 16:41:00,22.3458,21.7815,12.2472,46.2175,46.1015,21.8145,21.7782,3310.04,490.851,1692.12,8.671039503063316,20.0,21.98888888888889
2024-03-11 16:41:01,22.3758,21.7847,12.276,46.2099,46.1081,21.8041,21.7749,3309.71,489.866,1691.14,8.667047394539644,20.0,21.988333333333337
2024-03-11 16:41:02,22.3761,21.7913,12.2904,46.2195,46.1048,21.8107,21.7847,3308.07,487.896,1690.97,8.654077584379271,20.0,21.98777777777778
2024-03-11 16:41:03,22.3966,21.7815,12.2996,46.2162,46.1081,21.8089,21.7749,3305.11,489.866,1690.81,8.662953828817082,20.0,21.987222222222226
2024-03-11 16:41:04,22.4109,21.7847,12.3225,46.2227,46.1081,21.8166,21.7782,3306.1,489.866,1691.79,8.660592065454326,20.0,21.986666666666668
2024-03-11 16:41:05,22.4349,21.7815,12.3326,46.2174,46.1048,21.809,21.7782,3299.86,489.866,1693.93,8.683494960715242,20.0,21.986111111111114
2024-03-11 16:41:06,22.4584,21.7847,12.3675,46.2189,46.1015,21.819,21.7815,3301.17,491.836,1690.97,8.658539466394286,20.0,21.985555555555557
2024-03-11 16:41:07,22.4669,21.7847,12.3747,46.2185,46.0949,21.8087,21.7815,3296.91,492.821,1690.64,8.657964968342013,20.0,21.985000000000003
2024-03-11 16:41:08,22.4921,21.788,12.3906,46.2114,46.1048,21.8091,21.7782,3294.61,489.866,1688.84,8.656716810666175,20.0,21.984444444444446
2024-03-11 16:41:09,22.507,21.7847,12.407,46.1986,46.1048,21.8137,21.788,3291.98,486.911,1688.34,8.652868813157095,20.0,21.98388888888889
2024-03-11 16:41:10,22.5238,21.7946,12.4287,46.2037,46.1015,21.797,21.7782,3279.5,487.896,1688.67,8.650361340872744,20.0,21.983333333333334
2024-03-11 16:41:11,22.5472,21.7913,12.4554,46.2068,46.1081,21.8093,21.7815,3286.4,492.821,1687.69,8.642515117733378,20.0,21.98277777777778
2024-03-11 16:41:12,22.5659,21.788,12.4764,46.1753,46.1048,21.8091,21.7815,3282.13,494.791,1686.7,8.6354768717724,20.0,21.982222222222227
2024-03-11 16:41:13,22.5783,21.7815,12.4769,46.1748,46.1048,21.8201,21.7847,3278.85,494.791,1685.39,8.638947154312199,20.0,21.98166666666667
2024-03-11 16:41:14,22.5709,21.788,12.4923,46.1656,46.1015,21.8103,21.7782,3275.56,492.821,1685.72,8.621135766655975,20.0,21.981111111111115
2024-03-11 16:41:15,22.5912,21.7847,12.5112,46.1523,46.1048,21.8061,21.7815,3272.61,488.881,1686.87,8.628215478024238,20.0,21.980555555555558
2024-03-11 16:41:16,22.6043,21.7815,12.5368,46.1377,46.1081,21.806,21.7847,3264.4,490.851,1684.24,8.604080232137527,20.0,21.980000000000004
2024-03-11 16:41:17,22.6284,21.7847,12.5382,46.114,46.1048,21.8017,21.7782,3269.0,493.806,1678.49,8.594039955843506,20.0,21.979444444444447
2024-03-11 16:41:18,22.6392,21.7815,12.5668,46.0984,46.1015,21.7937,21.7815,3258.16,487.896,1684.08,8.60745019311384,20.0,21.978888888888893
2024-03-11 16:41:19,22.6509,21.7847,12.5668,46.0922,46.1048,21.797,21.7782,3259.15,484.941,1684.08,8.61744852193909,20.0,21.978333333333335
2024-03-11 16:41:20,22.654,21.788,12.5836,46.0815,46.1048,21.7961,21.7782,3257.84,488.881,1683.91,8.604872367760407,20.0,21.97777777777778
2024-03-11 16:41:21,22.6692,21.788,12.608,46.0629,46.1081,21.7955,21.7815,3254.22,489.866,1684.24,8.59869600512363,20.0,21.977222222222224
2024-03-11 16:41:22,22.6732,21.788,12.6114,46.0448,46.1015,21.7983,21.7815,3254.88,491.836,1684.57,8.600893666635427,20.0,21.97666666666667
2024-03-11 16:41:23,22.6848,21.7847,12.6364,46.0432,46.1081,21.7925,21.7815,3255.21,489.866,1683.58,8.584391355019566,20.0,21.976111111111113
2024-03-11 16:41:24,22.6963,21.7913,12.6451,46.0428,46.1081,21.7936,21.7847,3257.84,488.881,1684.4,8.59096566297042,20.0,21.97555555555556
2024-03-11 16:41:25,22.7014,21.7847,12.6602,45.9976,46.1081,21.7858,21.7815,3251.6,482.971,1684.24,8.581603220952513,20.0,21.975
2024-03-11 16:41:26,22.7293,21.7815,12.6664,45.9975,46.1015,21.7823,21.7749,3246.67,488.881,1678.17,8.569153960074205,20.0,21.974444444444448
2024-03-11 16:41:27,22.7357,21.7815,12.6856,45.9949,46.1081,21.7756,21.7847,3247.99,493.806,1685.23,8.594258266270463,20.0,21.97388888888889
2024-03-11 16:41:28,22.7355,21.7847,12.6991,45.9868,46.1015,21.7711,21.7749,3246.34,490.851,1684.9,8.580862202115433,20.0,21.973333333333336
2024-03-11 16:41:29,22.7563,21.7782,12.7161,45.9694,46.1015,21.7497,21.7815,3247.0,488.881,1684.4,8.581563738593964,20.0,21.97277777777778
2024-03-11 16:41:30,22.7464,21.7815,12.7221,45.9516,46.1015,21.7492,21.7815,3247.99,489.866,1683.26,8.562174889444888,20.0,21.972222222222225
2024-03-11 16:41:31,22.7551,21.7913,12.7299,45.943,46.1081,21.7444,21.7815,3246.34,491.836,1682.76,8.560400057768847,20.0,21.97166666666667
2024-03-11 16:41:32,22.7448,21.7946,12.7446,45.9114,46.1048,21.7339,21.7815,3248.97,490.851,1681.29,8.53159343609115,20.0,21.971111111111114
2024-03-11 16:41:33,22.7434,21.7847,12.7404,45.8944,46.1114,21.7225,21.7815,3244.7,485.926,1681.29,8.533982234477289,20.0,21.97055555555556
2024-03-11 16:41:34,22.7552,21.788,12.7673,45.8956,46.1081,21.7143,21.7815,3242.08,496.761,1684.73,8.538534365000324,20.0,21.970000000000002
2024-03-11 16:41:35,22.7651,21.7847,12.7779,45.8796,46.1048,21.7095,21.7782,3242.73,495.776,1677.67,8.502157018833659,20.0,21.96944444444445
2024-03-11 16:41:36,22.7467,21.788,12.7846,45.8624,46.1015,21.6776,21.7782,3241.09,493.806,1681.94,8.502374530053418,20.0,21.96888888888889
2024-03-11 16:41:37,22.7654,21.7847,12.803,45.8526,46.1081,21.6702,21.7815,3238.46,495.776,1684.24,8.514257651318298,20.0,21.968333333333337
2024-03-11 16:41:38,22.7509,21.7815,12.815,45.8332,46.1015,21.6538,21.7782,3237.15,494.791,1682.11,8.480870667566833,20.0,21.96777777777778
2024-03-11 16:41:39,22.7475,21.7913,12.8176,45.8241,46.1048,21.6475,21.7782,3236.17,486.911,1682.43,8.477361720650723,20.0,21.967222222222226
2024-03-11 16:41:40,22.7434,21.7815,12.8184,45.8268,46.1081,21.6351,21.7815,3234.85,494.791,1684.24,8.482294144918296,20.0,21.96666666666667
2024-03-11 16:41:41,22.7508,21.7847,12.8336,45.829,46.1081,21.6135,21.7782,3229.93,493.806,1684.24,8.475627959091561,20.0,21.966111111111115
2024-03-11 16:41:42,22.7457,21.7913,12.8406,45.8275,46.1048,21.5963,21.7847,3229.27,492.821,1684.73,8.467749650954126,20.0,21.965555555555557
2024-03-11 16:41:43,22.7432,21.7847,12.85,45.8277,46.1081,21.597,21.7749,3225.33,494.791,1685.06,8.459233130950683,20.0,21.965000000000003
2024-03-11 16:41:44,22.7336,21.7815,12.8527,45.8312,46.1048,21.571,21.7847,3225.33,486.911,1685.39,8.450370536464593,20.0,21.964444444444446
2024-03-11 16:41:45,22.7308,21.788,12.8672,45.8427,46.1015,21.5623,21.7749,3223.69,491.836,1685.55,8.436376001592981,20.0,21.963888888888892
2024-03-11 16:41:46,22.7295,21.7847,12.8701,45.8454,46.1048,21.5593,21.7847,3230.91,486.911,1683.09,8.42047637847805,20.0,21.963333333333335
2024-03-11 16:41:47,22.7111,21.788,12.8767,45.8434,46.1048,21.5497,21.7782,3223.36,482.971,1685.72,8.412249477467258,20.0,21.96277777777778
2024-03-11 16:41:48,22.705,21.7847,12.8873,45.8611,46.1048,21.5521,21.7815,3232.23,486.911,1686.05,8.399608463690766,20.0,21.962222222222223
2024-03-11 16:41:49,22.6914,21.7913,12.8821,45.8704,46.1015,21.5403,21.7782,3226.32,485.926,1678.82,8.356433991617623,20.0,21.96166666666667
2024-03-11 16:41:50,22.6901,21.788,12.8956,45.8733,46.0982,21.5406,21.7847,3231.24,488.881,1685.39,8.376479290287573,20.0,21.961111111111116
2024-03-11 16:41:51,22.6898,21.7815,12.9073,45.8865,46.1081,21.5255,21.7782,3232.55,491.836,1685.39,8.366216617207428,20.0,21.96055555555556
2024-03-11 16:41:52,22.6839,21.7815,12.9014,45.8889,46.1081,21.514,21.7815,3235.18,495.776,1680.96,8.344226253188276,20.0,21.960000000000004
2024-03-11 16:41:53,22.6681,21.788,12.9111,45.8938,46.1048,21.5242,21.7782,3234.52,490.851,1684.4,8.339506921920023,20.0,21.959444444444447
2024-03-11 16:41:54,22.6446,21.7847,12.9057,45.9019,46.1048,21.5272,21.7815,3235.51,494.791,1685.55,8.32971959952897,20.0,21.958888888888893
2024-03-11 16:41:55,22.6315,21.7847,12.9052,45.9046,46.1048,21.5272,21.7815,3237.48,487.896,1687.2,8.327086257436887,20.0,21.958333333333336
2024-03-11 16:41:56,22.6247,21.7716,12.9107,45.9144,46.1015,21.5127,21.7683,3229.6,493.806,1682.43,8.293043409742411,20.0,21.957777777777782
2024-03-11 16:41:57,22.6224,21.7749,12.9132,45.9266,46.1048,21.5121,21.7617,3235.18,490.851,1689.33,8.322940262706409,20.0,21.957222222222224
2024-03-11 16:41:58,22.6057,21.7749,12.918,45.9416,46.1015,21.5189,21.7716,3233.54,489.866,1689.49,8.305296526396045,20.0,21.95666666666667
2024-03-11 16:41:59,22.5909,21.7749,12.9214,45.9494,46.1015,21.5302,21.7617,3233.54,486.911,1690.48,8.294551166158337,20.0,21.956111111111113
2024-03-11 16:42:00,22.5902,21.7716,12.9247,45.9559,46.1015,21.5209,21.765,3232.88,485.926,1690.81,8.292738460179423,20.0,21.95555555555556
2024-03-11 16:42:01,22.5667,21.7716,12.9234,45.9935,46.1048,21.5355,21.7683,3232.23,490.851,1690.31,8.271244793547128,20.0,21.955000000000002
2024-03-11 16:42:02,22.5527,21.7716,12.9176,45.991,46.1015,21.5274,21.7683,3231.24,485.926,1693.27,8.278683435724318,20.0,21.954444444444448
2024-03-11 16:42:03,22.5425,21.7552,12.9248,45.9966,46.1048,21.5428,21.7716,3230.26,492.821,1699.18,8.292575792841966,20.0,21.95388888888889
2024-03-11 16:42:04,22.5036,21.7749,12.9175,46.0073,46.1015,21.529,21.765,3232.88,487.896,1696.06,8.250153001283788,20.0,21.953333333333337
2024-03-11 16:42:05,22.4942,21.7716,12.9283,46.003,46.1048,21.5526,21.7716,3227.96,488.881,1696.55,8.235146619339433,20.0,21.95277777777778
2024-03-11 16:42:06,22.4732,21.7749,12.9144,46.0146,46.1114,21.5546,21.7683,3228.29,493.806,1694.75,8.220303517204348,20.0,21.952222222222225
2024-03-11 16:42:07,22.4556,21.7749,12.9077,46.0512,46.1081,21.5449,21.7683,3228.94,488.881,1696.72,8.220474313113439,20.0,21.951666666666668
2024-03-11 16:42:08,22.4304,21.7749,12.9162,46.0629,46.1081,21.5505,21.7716,3228.94,491.836,1696.88,8.192232008856722,20.0,21.951111111111114
2024-03-11 16:42:09,22.4046,21.7683,12.9203,46.0638,46.1081,21.5584,21.7683,3228.29,488.881,1698.36,8.173609238638246,20.0,21.95055555555556
2024-03-11 16:42:10,22.3807,21.7683,12.9067,46.0667,46.1048,21.5639,21.7683,3230.58,490.851,1700.0,8.172616827270003,20.0,21.950000000000003
2024-03-11 16:42:11,22.3458,21.7749,12.8997,46.0736,46.1048,21.5707,21.7716,3230.91,494.791,1701.15,8.154061526885453,20.0,21.94944444444445
2024-03-11 16:42:12,22.3271,21.7749,12.9008,46.1013,46.1081,21.5757,21.7683,3230.91,489.866,1700.98,8.136156625896305,20.0,21.94888888888889
2024-03-11 16:42:13,22.2947,21.7749,12.8985,46.1053,46.1081,21.5742,21.7683,3232.55,489.866,1708.86,8.147747697056298,20.0,21.948333333333338
2024-03-11 16:42:14,22.2638,21.7749,12.8787,46.1153,46.1048,21.5885,21.7617,3229.27,494.791,1700.98,8.100595519949444,20.0,21.94777777777778
2024-03-11 16:42:15,22.2132,21.7716,12.8868,46.1187,46.1048,21.5901,21.7683,3232.23,489.866,1694.09,8.017322481298757,20.0,21.947222222222226
2024-03-11 16:42:16,22.1913,21.7749,12.8801,46.1146,46.1081,21.5956,21.7683,3229.27,487.896,1701.81,8.04073153757477,20.0,21.94666666666667
2024-03-11 16:42:17,22.1428,21.7716,12.8649,46.1275,46.1048,21.5981,21.7683,3230.58,486.911,1701.81,8.011975162435009,20.0,21.946111111111115
2024-03-11 16:42:18,22.1073,21.7782,12.8503,46.1301,46.1048,21.6158,21.7683,3230.26,490.851,1701.81,7.99392686692688,20.0,21.945555555555558
2024-03-11 16:42:19,22.0695,21.7683,12.8433,46.1544,46.1048,21.6078,21.7683,3231.9,485.926,1706.07,7.987273334453178,20.0,21.945000000000004
