TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:42:20,22.0341,21.7683,12.8427,46.1388,46.1081,21.6261,21.7716,3228.61,486.911,1708.37,7.967873649576595,20.0,21.944444444444446
2024-03-11 16:42:21,21.9843,21.7749,12.8243,46.1517,46.1048,21.6135,21.765,3230.26,491.836,1703.78,7.9193187831321215,20.0,21.943888888888893
2024-03-11 16:42:22,21.9523,21.7683,12.8257,46.1647,46.1048,21.6227,21.7716,3228.61,488.881,1707.39,7.907161077611382,20.0,21.943333333333335
2024-03-11 16:42:23,21.9057,21.7749,12.8042,46.15,46.1048,21.6191,21.7683,3230.91,489.866,1705.58,7.877055472738673,20.0,21.94277777777778
2024-03-11 16:42:24,21.8554,21.7716,12.786,46.1913,46.1081,21.6409,21.7683,3227.96,486.911,1700.49,7.825849194000197,20.0,21.942222222222224
2024-03-11 16:42:25,21.8066,21.7782,12.7802,46.1742,46.1048,21.632,21.765,3228.29,488.881,1709.36,7.829372352089099,20.0,21.94166666666667
2024-03-11 16:42:26,21.7696,21.7716,12.7804,46.1804,46.1048,21.6429,21.7683,3229.27,498.731,1713.95,7.818042504470122,20.0,21.941111111111113
2024-03-11 16:42:27,21.7173,21.7749,12.7464,46.1801,46.0982,21.6457,21.7683,3225.99,484.941,1711.98,7.793159018972616,20.0,21.94055555555556
2024-03-11 16:42:28,21.6687,21.788,12.7367,46.1821,46.1048,21.6438,21.7683,3225.66,489.866,1714.12,7.769065310548692,20.0,21.940000000000005
2024-03-11 16:42:29,21.6271,21.7683,12.7168,46.1837,46.1048,21.6523,21.7683,3224.35,494.791,1716.25,7.7598211648987245,20.0,21.939444444444447
2024-03-11 16:42:30,21.5832,21.7683,12.707,46.2032,46.1048,21.6618,21.7782,3226.97,491.836,1724.46,7.767102565213696,20.0,21.938888888888894
2024-03-11 16:42:31,21.5456,21.7683,12.6905,46.19,46.1081,21.6579,21.7683,3223.03,485.926,1719.04,7.724284976456694,20.0,21.938333333333336
2024-03-11 16:42:32,21.5047,21.7782,12.6733,46.1893,46.0982,21.6648,21.7683,3225.0,482.971,1727.25,7.740403360091795,20.0,21.937777777777782
2024-03-11 16:42:33,21.4764,21.7683,12.6776,46.1909,46.1015,21.6687,21.7683,3223.03,478.046,1721.34,7.685443652130694,20.0,21.937222222222225
2024-03-11 16:42:34,21.4336,21.7749,12.6527,46.2006,46.1081,21.6708,21.7683,3227.3,479.031,1721.67,7.671279016533418,20.0,21.93666666666667
2024-03-11 16:42:35,21.382,21.7749,12.629,46.1916,46.1114,21.6751,21.7716,3223.36,487.896,1723.31,7.6541888339720545,20.0,21.936111111111114
2024-03-11 16:42:36,21.3586,21.7716,12.6173,46.1889,46.1015,21.6783,21.7683,3234.2,491.836,1724.79,7.6505223234811135,20.0,21.93555555555556
2024-03-11 16:42:37,21.3209,21.7716,12.5982,46.1853,46.1081,21.6831,21.7683,3226.32,487.896,1725.44,7.637120334536625,20.0,21.935000000000002
2024-03-11 16:42:38,21.2789,21.7749,12.5883,46.18,46.1081,21.6682,21.7683,3224.68,494.791,1726.1,7.611925858484481,20.0,21.93444444444445
2024-03-11 16:42:39,21.2558,21.7683,12.5722,46.1791,46.1048,21.6669,21.7617,3223.03,486.911,1732.67,7.634744392476769,20.0,21.93388888888889
2024-03-11 16:42:40,21.2151,21.7749,12.5681,46.1806,46.1048,21.6715,21.7617,3227.63,484.941,1726.59,7.57588748425865,20.0,21.933333333333337
2024-03-11 16:42:41,21.1872,21.7716,12.5401,46.1774,46.1048,21.6722,21.765,3226.97,483.956,1726.43,7.575273045128272,20.0,21.93277777777778
2024-03-11 16:42:42,21.1532,21.7749,12.5312,46.1706,46.1081,21.6671,21.7683,3228.61,482.971,1734.97,7.590647501826915,20.0,21.932222222222226
2024-03-11 16:42:43,21.1165,21.7716,12.5031,46.171,46.1048,21.6659,21.7683,3229.93,489.866,1728.89,7.556502216572729,20.0,21.93166666666667
2024-03-11 16:42:44,21.086,21.7749,12.488,46.1499,46.0982,21.6506,21.7716,3234.2,485.926,1728.24,7.540155965007286,20.0,21.931111111111115
2024-03-11 16:42:45,21.0454,21.7716,12.471,46.1673,46.1081,21.641,21.7683,3233.21,489.866,1727.91,7.518023752617958,20.0,21.93055555555556
2024-03-11 16:42:46,21.0205,21.7749,12.45,46.1562,46.1048,21.6301,21.7847,3236.17,487.896,1726.59,7.508863615570566,20.0,21.930000000000003
2024-03-11 16:42:47,20.9917,21.7716,12.4289,46.1584,46.1015,21.6225,21.765,3238.79,486.911,1728.73,7.511415826206037,20.0,21.92944444444445
2024-03-11 16:42:48,20.9568,21.7749,12.414,46.1651,46.1015,21.6192,21.7716,3239.45,487.896,1729.38,7.496689212962028,20.0,21.928888888888892
2024-03-11 16:42:49,20.93,21.7749,12.3897,46.1549,46.1114,21.6069,21.7716,3240.43,489.866,1730.04,7.497355547788084,20.0,21.928333333333338
2024-03-11 16:42:50,20.9258,21.7782,12.3802,46.1548,46.0982,21.5897,21.765,3245.36,491.836,1730.04,7.502008309916268,20.0,21.92777777777778
2024-03-11 16:42:51,20.8961,21.7716,12.3596,46.1427,46.1146,21.5799,21.7683,3246.34,491.836,1753.19,7.594298531547317,20.0,21.927222222222227
2024-03-11 16:42:52,20.8585,21.7716,12.338,46.1399,46.1081,21.5727,21.7716,3249.63,488.881,1732.34,7.489917774336449,20.0,21.92666666666667
2024-03-11 16:42:53,20.8322,21.7683,12.2985,46.1521,46.1015,21.5658,21.765,3253.9,482.971,1727.09,7.478787209416173,20.0,21.926111111111116
2024-03-11 16:42:54,20.8146,21.7716,12.2785,46.1568,46.1048,21.5645,21.765,3257.18,487.896,1731.68,7.500772113454636,20.0,21.925555555555558
2024-03-11 16:42:55,20.8042,21.7683,12.2536,46.1419,46.1015,21.551,21.765,3263.09,489.866,1732.01,7.514945258198405,20.0,21.925000000000004
2024-03-11 16:42:56,20.795,21.7552,12.236,46.1268,46.1048,21.5432,21.7486,3262.43,494.791,1732.5,7.5244559731976235,20.0,21.924444444444447
2024-03-11 16:42:57,20.7657,21.7585,12.22,46.1308,46.1081,21.5278,21.7585,3260.46,489.866,1733.32,7.516319396302398,20.0,21.923888888888893
2024-03-11 16:42:58,20.7414,21.7552,12.1882,46.1523,46.1048,21.5169,21.7519,3262.43,490.851,1734.47,7.5279071803104545,20.0,21.923333333333336
2024-03-11 16:42:59,20.7289,21.7585,12.1709,46.1466,46.1146,21.5196,21.7585,3261.12,492.821,1734.8,7.533564854929958,20.0,21.92277777777778
2024-03-11 16:43:00,20.7083,21.7552,12.1359,46.1311,46.1048,21.5036,21.7519,3263.75,492.821,1735.29,7.548372564110266,20.0,21.922222222222224
2024-03-11 16:43:01,20.6965,21.7552,12.1275,46.1402,46.0982,21.5054,21.7519,3252.91,493.806,1736.28,7.549683428345057,20.0,21.92166666666667
2024-03-11 16:43:02,20.6599,21.7585,12.0974,46.1438,46.1081,21.5102,21.7552,3218.44,485.926,1738.25,7.552516074955472,20.0,21.921111111111113
2024-03-11 16:43:03,20.6489,21.7585,12.0947,46.1446,46.0982,21.5031,21.7552,3215.48,489.866,1732.83,7.521668585057298,20.0,21.92055555555556
2024-03-11 16:43:04,20.6213,21.7519,12.0452,46.1275,46.1081,21.494,21.7519,3213.51,488.881,1740.71,7.575217317804883,20.0,21.920000000000005
2024-03-11 16:43:05,20.6208,21.7519,12.0427,46.1357,46.1081,21.5024,21.7519,3214.83,492.821,1741.53,7.580553211811238,20.0,21.919444444444448
2024-03-11 16:43:06,20.6006,21.7585,11.9973,46.1284,46.1081,21.5194,21.7552,3223.69,489.866,1743.01,7.609283792601683,20.0,21.918888888888894
2024-03-11 16:43:07,20.5895,21.7552,11.9884,46.1267,46.1048,21.5032,21.7552,3229.27,490.851,1742.03,7.60306078468003,20.0,21.918333333333337
2024-03-11 16:43:08,20.5709,21.7552,11.9708,46.1172,46.1081,21.5038,21.7519,3237.81,491.836,1743.17,7.60715175335971,20.0,21.917777777777783
2024-03-11 16:43:09,20.5516,21.7617,11.941,46.1251,46.1048,21.4949,21.7519,3251.27,491.836,1735.62,7.583451202618117,20.0,21.917222222222225
2024-03-11 16:43:10,20.5481,21.7519,11.9334,46.1127,46.1081,21.506,21.7519,3258.16,507.595,1738.91,7.601443972761236,20.0,21.91666666666667
2024-03-11 16:43:11,20.5318,21.7585,11.9103,46.1349,46.1081,21.5284,21.7486,3267.36,491.836,1742.35,7.6224935927629,20.0,21.916111111111114
2024-03-11 16:43:12,20.5204,21.7585,11.8826,46.1208,46.1015,21.5175,21.765,3270.97,488.881,1739.89,7.626122408074861,20.0,21.91555555555556
2024-03-11 16:43:13,20.5069,21.7552,11.859,46.1259,46.1048,21.5265,21.7519,3278.19,484.941,1739.56,7.6335913582192365,20.0,21.915000000000003
2024-03-11 16:43:14,20.4981,21.7585,11.8444,46.1204,46.1081,21.5269,21.7453,3285.74,487.896,1737.92,7.631509552829376,20.0,21.91444444444445
2024-03-11 16:43:15,20.5057,21.7552,11.8251,46.1332,46.0949,21.5218,21.7552,3293.29,486.911,1739.73,7.663204808754091,20.0,21.91388888888889
2024-03-11 16:43:16,20.4946,21.7585,11.7967,46.1325,46.1048,21.5387,21.7486,3298.88,485.926,1727.09,7.622689251881478,20.0,21.913333333333338
2024-03-11 16:43:17,20.4967,21.7585,11.7647,46.1354,46.1048,21.5466,21.7552,3301.5,490.851,1733.16,7.679469503633931,20.0,21.91277777777778
2024-03-11 16:43:18,20.5048,21.7552,11.7458,46.1575,46.1048,21.5433,21.7519,3302.49,489.866,1725.94,7.671124938009449,20.0,21.912222222222226
2024-03-11 16:43:19,20.5116,21.7519,11.729,46.159,46.1081,21.544,21.7519,3304.13,493.806,1732.67,7.7217865978818265,20.0,21.91166666666667
2024-03-11 16:43:20,20.5398,21.7617,11.7203,46.1592,46.1015,21.56,21.7519,3305.11,490.851,1729.22,7.738789793715434,20.0,21.911111111111115
2024-03-11 16:43:21,20.5564,21.7585,11.7006,46.1576,46.1015,21.5688,21.7519,3305.11,483.956,1732.18,7.783943151049801,20.0,21.910555555555558
2024-03-11 16:43:22,20.5621,21.7552,11.6902,46.1594,46.1048,21.5712,21.7552,3310.7,484.941,1732.34,7.798814799851607,20.0,21.910000000000004
2024-03-11 16:43:23,20.5834,21.7519,11.6676,46.158,46.1015,21.5725,21.7552,3312.99,488.881,1731.52,7.833695130439831,20.0,21.90944444444445
2024-03-11 16:43:24,20.6085,21.7585,11.6487,46.1656,46.1081,21.5794,21.7486,3314.31,486.911,1731.52,7.872354878946908,20.0,21.908888888888892
2024-03-11 16:43:25,20.6254,21.7519,11.6392,46.1542,46.1015,21.5868,21.7486,3316.28,488.881,1731.35,7.89477554576982,20.0,21.90833333333334
2024-03-11 16:43:26,20.6496,21.7552,11.638,46.1609,46.1081,21.5864,21.7519,3311.68,494.791,1731.03,7.915627282065979,20.0,21.90777777777778
2024-03-11 16:43:27,20.6663,21.7585,11.6195,46.168,46.1048,21.6023,21.7453,3317.26,491.836,1732.01,7.95104516196165,20.0,21.907222222222227
2024-03-11 16:43:28,20.6927,21.7519,11.6028,46.1703,46.1015,21.601,21.7486,3319.89,488.881,1732.01,7.988924859366316,20.0,21.90666666666667
2024-03-11 16:43:29,20.7356,21.7552,11.5995,46.1682,46.1048,21.6147,21.7486,3320.22,491.836,1728.73,8.01432313376478,20.0,21.906111111111116
2024-03-11 16:43:30,20.7488,21.7552,11.5886,46.1793,46.1048,21.621,21.7486,3321.86,481.001,1729.71,8.04001923843912,20.0,21.90555555555556
2024-03-11 16:43:31,20.7781,21.7585,11.5751,46.2026,46.1114,21.6204,21.7552,3326.13,481.986,1729.38,8.076044250935242,20.0,21.905000000000005
2024-03-11 16:43:32,20.8279,21.7585,11.5876,46.2073,46.1114,21.6162,21.7519,3329.08,512.52,1729.22,8.108026456246813,20.0,21.904444444444447
2024-03-11 16:43:33,20.8575,21.7585,11.5742,46.2087,46.1048,21.6297,21.7486,3330.72,490.851,1728.24,8.141140947889292,20.0,21.903888888888893
2024-03-11 16:43:34,20.8988,21.7617,11.5787,46.2276,46.1015,21.6388,21.7552,3334.01,482.971,1727.74,8.171048642669975,20.0,21.903333333333336
2024-03-11 16:43:35,20.9327,21.7585,11.5853,46.231,46.1081,21.6278,21.7519,3335.32,489.866,1731.03,8.210587959561407,20.0,21.902777777777782
2024-03-11 16:43:36,20.959,21.7552,11.5886,46.2244,46.1081,21.6299,21.7716,3335.98,489.866,1726.92,8.211248305661421,20.0,21.902222222222225
2024-03-11 16:43:37,21.0083,21.7585,11.5876,46.2249,46.1048,21.6506,21.7519,3337.95,484.941,1726.1,8.25140610947745,20.0,21.90166666666667
2024-03-11 16:43:38,21.0289,21.7617,11.5835,46.2398,46.1048,21.6453,21.7486,3339.59,490.851,1721.01,8.248644447182954,20.0,21.901111111111113
2024-03-11 16:43:39,21.0595,21.7617,11.5886,46.2487,46.1015,21.6465,21.7552,3340.57,491.836,1727.41,8.301670965252889,20.0,21.90055555555556
2024-03-11 16:43:40,21.1042,21.7552,11.5869,46.2309,46.1015,21.6618,21.7486,3330.4,490.851,1724.95,8.330462349727952,20.0,21.900000000000002
2024-03-11 16:43:41,21.147,21.7617,11.5901,46.2339,46.1048,21.6611,21.7519,3340.9,482.971,1718.39,8.333311463051514,20.0,21.89944444444445
2024-03-11 16:43:42,21.1731,21.7585,11.6073,46.2392,46.1114,21.6528,21.7552,3338.27,490.851,1722.82,8.362575216538476,20.0,21.898888888888894
2024-03-11 16:43:43,21.2073,21.7519,11.6087,46.2368,46.1048,21.6732,21.7519,3338.27,502.67,1722.65,8.39042149053381,20.0,21.898333333333337
2024-03-11 16:43:44,21.2498,21.7519,11.6146,46.2357,46.1048,21.6627,21.7519,3335.98,485.926,1722.98,8.424028080696507,20.0,21.897777777777783
2024-03-11 16:43:45,21.2764,21.7585,11.6223,46.2327,46.1048,21.6676,21.7486,3334.99,487.896,1721.67,8.434134855597405,20.0,21.897222222222226
2024-03-11 16:43:46,21.3307,21.7552,11.6499,46.2316,46.1081,21.6734,21.7519,3335.98,485.926,1720.52,8.451811628850432,20.0,21.896666666666672
2024-03-11 16:43:47,21.3542,21.7585,11.6372,46.2196,46.1015,21.6802,21.7519,3332.69,488.881,1719.7,8.479372801530436,20.0,21.896111111111114
2024-03-11 16:43:48,21.392,21.7552,11.657,46.2182,46.1048,21.6848,21.7519,3334.66,492.821,1714.28,8.468306141218767,20.0,21.89555555555556
2024-03-11 16:43:49,21.4219,21.7552,11.6734,46.2146,46.0719,21.6931,21.7486,3332.69,492.821,1716.09,8.48900310380755,20.0,21.895000000000003
2024-03-11 16:43:50,21.4459,21.7519,11.6709,46.1958,46.1081,21.6891,21.7552,3328.75,488.881,1714.61,8.504738293717654,20.0,21.89444444444445
2024-03-11 16:43:51,21.4885,21.7552,11.7026,46.1755,46.1015,21.6929,21.7486,3327.77,491.836,1713.13,8.506872616916244,20.0,21.893888888888892
2024-03-11 16:43:52,21.5155,21.7552,11.6914,46.1515,46.1114,21.7019,21.7486,3325.8,489.866,1712.48,8.536839538786761,20.0,21.893333333333338
2024-03-11 16:43:53,21.5498,21.7552,11.7201,46.1394,46.1015,21.701,21.7486,3324.81,487.896,1710.83,8.53347570506573,20.0,21.89277777777778
2024-03-11 16:43:54,21.58,21.7552,11.7293,46.1161,46.1081,21.7023,21.7552,3325.47,506.61,1708.86,8.541859287732544,20.0,21.892222222222227
2024-03-11 16:43:55,21.6158,21.7552,11.7458,46.1036,46.1048,21.7037,21.7552,3325.47,488.881,1713.3,8.580832080883646,20.0,21.89166666666667
2024-03-11 16:43:56,21.6422,21.7388,11.7679,46.0901,46.1081,21.6997,21.7322,3324.16,491.836,1708.37,8.559868439847493,20.0,21.891111111111115
2024-03-11 16:43:57,21.6744,21.7388,11.7671,46.0818,46.1081,21.715,21.7355,3324.49,496.761,1707.72,8.585207857582304,20.0,21.890555555555558
2024-03-11 16:43:58,21.6909,21.7289,11.7996,46.0573,46.1048,21.7103,21.7322,3322.84,484.941,1705.58,8.560601966434096,20.0,21.890000000000004
2024-03-11 16:43:59,21.718,21.7322,11.7983,46.0574,46.1048,21.7124,21.7322,3321.86,485.926,1707.39,8.59429204102093,20.0,21.889444444444447
2024-03-11 16:44:00,21.7466,21.7388,11.8082,46.0472,46.1048,21.7112,21.7322,3319.89,484.941,1706.73,8.607165035980875,20.0,21.888888888888893
2024-03-11 16:44:01,21.7852,21.7355,11.8312,46.0382,46.1081,21.7205,21.7322,3320.87,487.896,1707.39,8.62400909062999,20.0,21.888518518518524
2024-03-11 16:44:02,21.7959,21.7388,11.8412,46.006,46.1081,21.71,21.7322,3318.58,487.896,1707.39,8.624615561030174,20.0,21.88814814814815
2024-03-11 16:44:03,21.8179,21.7388,11.8519,46.0052,46.1048,21.7081,21.7355,3316.93,492.821,1707.39,8.63440572606173,20.0,21.88777777777778
2024-03-11 16:44:04,21.8436,21.7223,11.8692,46.0089,46.1048,21.7091,21.7388,3315.95,485.926,1708.04,8.644973242651337,20.0,21.887407407407412
2024-03-11 16:44:05,21.8781,21.7322,11.888,45.9962,46.1015,21.7212,21.7355,3315.95,503.655,1707.55,8.65609672481971,20.0,21.88703703703704
2024-03-11 16:44:06,21.9066,21.7322,11.9136,45.9916,46.1048,21.7144,21.742,3312.01,486.911,1707.06,8.656124798558723,20.0,21.88666666666667
2024-03-11 16:44:07,21.9209,21.7388,11.9252,45.9989,46.1048,21.7245,21.7388,3308.4,493.806,1705.75,8.651819073513868,20.0,21.8862962962963
2024-03-11 16:44:08,21.9387,21.7355,11.9349,45.9917,46.1015,21.7223,21.7388,3307.74,488.881,1708.21,8.671317660663412,20.0,21.88592592592593
2024-03-11 16:44:09,21.9754,21.7388,11.9564,45.9828,46.0982,21.7063,21.7355,3309.05,484.941,1704.76,8.66695335093909,20.0,21.88555555555556
2024-03-11 16:44:10,21.9985,21.7355,11.9763,45.9899,46.1048,21.7198,21.7289,3306.43,481.001,1703.94,8.665551327353766,20.0,21.88518518518519
2024-03-11 16:44:11,22.0154,21.7388,11.9749,45.9813,46.0687,21.7113,21.742,3309.05,486.911,1703.45,8.678877667149383,20.0,21.884814814814817
2024-03-11 16:44:12,22.0505,21.7388,12.0181,45.9877,46.1081,21.7179,21.7388,3307.74,492.821,1701.64,8.662661834529864,20.0,21.884444444444448
2024-03-11 16:44:13,22.0681,21.7355,12.0217,45.9716,46.1081,21.7176,21.7388,3305.11,493.806,1702.3,8.678114992587778,20.0,21.88407407407408
2024-03-11 16:44:14,22.1025,21.7388,12.0477,45.9709,46.1015,21.7252,21.7355,3306.76,487.896,1694.09,8.643482381729571,20.0,21.88370370370371
2024-03-11 16:44:15,22.1325,21.7388,12.069,45.9597,46.1048,21.7113,21.7388,3306.1,491.836,1699.18,8.67695358466838,20.0,21.883333333333336
2024-03-11 16:44:16,22.1383,21.7355,12.0791,45.965,46.1508,21.725,21.7355,3301.83,494.791,1699.01,8.672378294388947,20.0,21.882962962962967
2024-03-11 16:44:17,22.1648,21.7322,12.0836,45.9609,46.1048,21.7189,21.7322,3302.49,488.881,1698.19,8.687150503546073,20.0,21.882592592592598
2024-03-11 16:44:18,22.183,21.7322,12.1076,45.9741,46.1081,21.7243,21.7322,3302.16,489.866,1697.37,8.677960214313492,20.0,21.882222222222225
2024-03-11 16:44:19,22.1943,21.742,12.1242,45.9864,46.1015,21.7328,21.7355,3302.49,484.941,1697.37,8.673395314742663,20.0,21.881851851851856
2024-03-11 16:44:20,22.2123,21.742,12.147,46.0011,46.1114,21.7133,21.7355,3301.83,487.896,1698.03,8.672631994218651,20.0,21.881481481481487
2024-03-11 16:44:21,22.2289,21.7552,12.1639,46.0148,46.1114,21.7155,21.7289,3300.85,489.866,1697.37,8.669002675533006,20.0,21.881111111111114
2024-03-11 16:44:22,22.2453,21.742,12.1798,46.0173,46.1015,21.7258,21.7388,3299.2,483.956,1692.12,8.642618592486455,20.0,21.880740740740745
2024-03-11 16:44:23,22.2769,21.7388,12.1935,46.0325,46.1048,21.7276,21.7388,3296.91,491.836,1696.88,8.682343469561909,20.0,21.880370370370375
2024-03-11 16:44:24,22.2914,21.7355,12.2248,46.0286,46.1015,21.7322,21.7322,3296.58,485.926,1697.37,8.670380758422317,20.0,21.880000000000003
2024-03-11 16:44:25,22.3187,21.7388,12.2305,46.0395,46.1048,21.7174,21.7322,3295.59,492.821,1697.04,8.68729557868367,20.0,21.879629629629633
2024-03-11 16:44:26,22.3423,21.7322,12.254,46.0593,46.1048,21.7179,21.7388,3297.56,491.836,1696.88,8.68656263006341,20.0,21.879259259259264
2024-03-11 16:44:27,22.351,21.742,12.2737,46.0673,46.1114,21.7267,21.7355,3299.2,487.896,1696.22,8.673716098249667,20.0,21.87888888888889
2024-03-11 16:44:28,22.3765,21.7355,12.2819,46.088,46.1048,21.7105,21.7355,3299.53,487.896,1695.57,8.685277006568366,20.0,21.878518518518522
2024-03-11 16:44:29,22.3954,21.742,12.3122,46.0995,46.1081,21.7151,21.7355,3298.22,489.866,1693.6,8.66538897513229,20.0,21.878148148148153
2024-03-11 16:44:30,22.4138,21.742,12.3336,46.0967,46.1146,21.7197,21.7289,3299.53,494.791,1699.67,8.693859026550246,20.0,21.87777777777778
2024-03-11 16:44:31,22.4366,21.7388,12.3485,46.1268,46.1015,21.7161,21.7388,3297.56,490.851,1697.87,8.691458265427597,20.0,21.87740740740741
2024-03-11 16:44:32,22.447,21.7355,12.3697,46.145,46.1048,21.7046,21.7388,3301.5,495.776,1690.31,8.643494981802128,20.0,21.87703703703704
2024-03-11 16:44:33,22.4735,21.7322,12.3742,46.1459,46.1015,21.7125,21.7355,3300.52,495.776,1689.82,8.65985369440343,20.0,21.87666666666667
2024-03-11 16:44:34,22.4756,21.7388,12.3961,46.1613,46.0917,21.7075,21.7355,3298.55,496.761,1688.84,8.637863395843151,20.0,21.8762962962963
2024-03-11 16:44:35,22.4966,21.7453,12.4202,46.1939,46.1081,21.7101,21.7322,3298.55,492.821,1688.34,8.632650228603588,20.0,21.87592592592593
2024-03-11 16:44:36,22.519,21.7388,12.4362,46.2041,46.1114,21.7092,21.7388,3298.55,488.881,1695.73,8.67594303865422,20.0,21.875555555555557
2024-03-11 16:44:37,22.5298,21.7355,12.4527,46.2183,46.1048,21.7036,21.7388,3293.62,483.956,1687.2,8.62742059414343,20.0,21.875185185185188
2024-03-11 16:44:38,22.5444,21.7355,12.4696,46.2482,46.1048,21.7129,21.7322,3295.92,491.836,1686.21,8.62039030473424,20.0,21.87481481481482
2024-03-11 16:44:39,22.5437,21.7355,12.4683,46.2639,46.1081,21.716,21.7388,3290.01,492.821,1686.37,8.621721702758876,20.0,21.87444444444445
2024-03-11 16:44:40,22.5548,21.742,12.4874,46.2701,46.1081,21.7198,21.7289,3295.92,496.761,1686.21,8.614058577230468,20.0,21.874074074074077
2024-03-11 16:44:41,22.5741,21.7388,12.5125,46.2813,46.1081,21.7196,21.7355,3290.67,483.956,1681.94,8.58729500522836,20.0,21.873703703703708
2024-03-11 16:44:42,22.5888,21.7322,12.5195,46.2823,46.1015,21.7119,21.7355,3292.64,485.926,1685.88,8.613998157165287,20.0,21.87333333333334
2024-03-11 16:44:43,22.608,21.7388,12.5356,46.296,46.1081,21.7051,21.7355,3290.01,487.896,1686.54,8.620023424477592,20.0,21.872962962962966
2024-03-11 16:44:44,22.6211,21.7355,12.5682,46.3104,46.1048,21.7207,21.7322,3291.0,489.866,1693.6,8.639349495012242,20.0,21.872592592592596
2024-03-11 16:44:45,22.6211,21.7388,12.5767,46.2927,46.1015,21.7187,21.7322,3291.32,491.836,1685.88,8.592696919332134,20.0,21.872222222222227
2024-03-11 16:44:46,22.6371,21.7322,12.5846,46.3042,46.1015,21.7117,21.7388,3289.68,490.851,1685.88,8.599626237663397,20.0,21.871851851851854
2024-03-11 16:44:47,22.643,21.7355,12.6118,46.3032,46.1015,21.7087,21.7322,3285.41,484.941,1693.43,8.619835430644185,20.0,21.871481481481485
2024-03-11 16:44:48,22.6493,21.7355,12.6187,46.2906,46.1015,21.6989,21.7388,3286.4,488.881,1687.52,8.589238782712219,20.0,21.871111111111116
2024-03-11 16:44:49,22.6655,21.7322,12.6322,46.2874,46.1081,21.706,21.7322,3280.49,494.791,1687.69,8.592416311337358,20.0,21.870740740740743
2024-03-11 16:44:50,22.6696,21.7355,12.6399,46.2757,46.1114,21.7002,21.7322,3282.46,492.821,1688.18,8.591827114976459,20.0,21.870370370370374
2024-03-11 16:44:51,22.6701,21.7486,12.6547,46.2701,46.1048,21.7048,21.7322,3279.5,488.881,1686.87,8.5729195732742,20.0,21.870000000000005
2024-03-11 16:44:52,22.6801,21.719,12.6681,46.2776,46.1015,21.699,21.7355,3278.52,485.926,1682.6,8.54831586611828,20.0,21.86962962962963
2024-03-11 16:44:53,22.6883,21.7388,12.676,46.2774,46.1081,21.688,21.7388,3274.91,490.851,1678.49,8.527690853490707,20.0,21.869259259259263
2024-03-11 16:44:54,22.6964,21.7388,12.6927,46.2641,46.1048,21.6889,21.7355,3271.63,494.791,1684.24,8.549554250631653,20.0,21.868888888888893
2024-03-11 16:44:55,22.7065,21.7388,12.6992,46.2518,46.1015,21.6931,21.7355,3269.98,489.866,1681.45,8.53846323200649,20.0,21.86851851851852
2024-03-11 16:44:56,22.7244,21.7322,12.7168,46.233,46.1048,21.7007,21.7256,3267.69,486.911,1681.78,8.540395001084853,20.0,21.86814814814815
2024-03-11 16:44:57,22.7073,21.7322,12.7284,46.2187,46.1048,21.6819,21.7223,3263.09,491.836,1686.37,8.539144718786403,20.0,21.867777777777782
2024-03-11 16:44:58,22.7041,21.7256,12.7421,46.2077,46.1081,21.704,21.7223,3256.85,489.866,1680.3,8.493998902416086,20.0,21.86740740740741
2024-03-11 16:44:59,22.7223,21.7223,12.7548,46.1811,46.1015,21.6936,21.7223,3253.9,490.851,1680.96,8.502026596335725,20.0,21.86703703703704
2024-03-11 16:45:00,22.7205,21.7322,12.7675,46.1659,46.1081,21.6925,21.7223,3250.28,487.896,1680.63,8.487991802225437,20.0,21.86666666666667
2024-03-11 16:45:01,22.7152,21.7289,12.7712,46.1521,46.1081,21.7089,21.7223,3246.67,491.836,1680.63,8.48031653585147,20.0,21.866296296296298
2024-03-11 16:45:02,22.7167,21.7256,12.7871,46.1117,46.1048,21.6954,21.7256,3237.15,489.866,1680.96,8.469698850361189,20.0,21.86592592592593
2024-03-11 16:45:03,22.7139,21.7322,12.799,46.1051,46.1081,21.6947,21.7223,3235.51,490.851,1680.46,8.454644545922712,20.0,21.86555555555556
2024-03-11 16:45:04,22.7142,21.7223,12.8103,46.0998,46.1015,21.6826,21.7223,3231.57,490.851,1680.14,8.443656432203198,20.0,21.86518518518519
2024-03-11 16:45:05,22.6932,21.7289,12.8084,46.0552,46.1015,21.6903,21.7223,3228.29,486.911,1679.48,8.424062082777018,20.0,21.864814814814817
2024-03-11 16:45:06,22.6974,21.7256,12.8154,46.031,46.1081,21.6715,21.719,3222.05,491.836,1679.81,8.423330626010221,20.0,21.864444444444448
2024-03-11 16:45:07,22.6919,21.7289,12.8151,46.0226,46.1015,21.6814,21.7223,3223.03,487.896,1681.12,8.42546366996983,20.0,21.86407407407408
2024-03-11 16:45:08,22.6913,21.7355,12.8398,45.9978,46.1015,21.6664,21.7223,3216.47,486.911,1681.61,8.406330851798336,20.0,21.863703703703706
2024-03-11 16:45:09,22.6903,21.7322,12.8479,45.9923,46.1015,21.6762,21.7223,3217.12,490.851,1682.6,8.403510195833263,20.0,21.863333333333337
2024-03-11 16:45:10,22.6663,21.7256,12.8381,45.9713,46.1081,21.6694,21.7289,3210.89,494.791,1681.61,8.386448853234972,20.0,21.862962962962968
2024-03-11 16:45:11,22.6575,21.7256,12.8439,45.9676,46.1114,21.6825,21.7256,3215.48,483.956,1682.6,8.378920553709381,20.0,21.862592592592595
2024-03-11 16:45:12,22.6549,21.7256,12.8592,45.9476,46.1048,21.6712,21.719,3206.62,489.866,1684.57,8.373429614011469,20.0,21.862222222222226
2024-03-11 16:45:13,22.6414,21.7256,12.8606,45.9482,46.1081,21.6633,21.7223,3210.89,481.001,1686.37,8.369626578631523,20.0,21.861851851851856
2024-03-11 16:45:14,22.6289,21.7289,12.8591,45.9338,46.1114,21.6638,21.719,3203.33,486.911,1688.18,8.369186770082557,20.0,21.861481481481484
2024-03-11 16:45:15,22.613,21.7289,12.8744,45.9288,46.1081,21.6648,21.719,3207.27,491.836,1689.99,8.351404105172357,20.0,21.861111111111114
2024-03-11 16:45:16,22.6182,21.7256,12.8829,45.9264,46.1048,21.676,21.7223,3202.68,492.821,1690.97,8.35341538090639,20.0,21.860740740740745
2024-03-11 16:45:17,22.5942,21.7289,12.8687,45.9192,46.1048,21.6632,21.7223,3200.71,485.926,1691.63,8.348263576542779,20.0,21.860370370370372
2024-03-11 16:45:18,22.5983,21.719,12.8916,45.9233,46.1048,21.6649,21.7256,3200.71,481.986,1691.63,8.332125860719534,20.0,21.860000000000003
2024-03-11 16:45:19,22.5731,21.7289,12.8774,45.9029,46.1081,21.6545,21.7256,3203.66,485.926,1691.96,8.324307153650162,20.0,21.859629629629634
2024-03-11 16:45:20,22.561,21.7256,12.8839,45.8955,46.1081,21.671,21.7289,3200.05,490.851,1691.3,8.30509708334847,20.0,21.85925925925926
2024-03-11 16:45:21,22.5497,21.7223,12.8728,45.8916,46.1048,21.6639,21.7223,3203.66,489.866,1694.25,8.319411059566399,20.0,21.85888888888889
2024-03-11 16:45:22,22.5367,21.7355,12.8786,45.8958,46.1081,21.6614,21.719,3206.29,489.866,1693.93,8.301680080781987,20.0,21.858518518518522
2024-03-11 16:45:23,22.5263,21.7256,12.8757,45.878,46.1081,21.6597,21.719,3203.01,489.866,1694.09,8.29601693451082,20.0,21.85814814814815
2024-03-11 16:45:24,22.5056,21.7322,12.885,45.9036,46.1015,21.6717,21.7256,3203.66,497.746,1694.58,8.272619899326138,20.0,21.85777777777778
2024-03-11 16:45:25,22.4862,21.7289,12.8763,45.9082,46.1081,21.6693,21.7256,3205.63,490.851,1694.91,8.265028324409046,20.0,21.85740740740741
2024-03-11 16:45:26,22.4772,21.7223,12.8809,45.8979,46.1015,21.6767,21.7223,3204.98,490.851,1695.4,8.25571764209472,20.0,21.85703703703704
2024-03-11 16:45:27,22.4731,21.7256,12.8887,45.8975,46.1081,21.6598,21.7223,3204.98,493.806,1696.06,8.248689918267528,20.0,21.85666666666667
2024-03-11 16:45:28,22.4501,21.7289,12.8889,45.8852,46.1015,21.6682,21.7256,3204.32,493.806,1697.04,8.233477774718006,20.0,21.8562962962963
2024-03-11 16:45:29,22.4259,21.7256,12.8851,45.884,46.1048,21.6528,21.719,3206.29,489.866,1697.87,8.219928928023283,20.0,21.85592592592593
2024-03-11 16:45:30,22.4188,21.7158,12.8818,45.888,46.0851,21.6603,21.7223,3203.66,492.821,1705.42,8.253192411172405,20.0,21.855555555555558
2024-03-11 16:45:31,22.3729,21.7256,12.8796,45.8955,46.1015,21.6564,21.7223,3202.35,488.881,1698.19,8.180546549549062,20.0,21.85518518518519
2024-03-11 16:45:32,22.3362,21.7289,12.8693,45.8921,46.1048,21.6577,21.7223,3199.72,492.821,1704.43,8.187773026822168,20.0,21.85481481481482
2024-03-11 16:45:33,22.3255,21.7223,12.8767,45.9037,46.1114,21.6378,21.7158,3196.11,489.866,1698.03,8.14143296145899,20.0,21.854444444444447
2024-03-11 16:45:34,22.2976,21.7256,12.8658,45.9273,46.1015,21.6221,21.719,3199.39,488.881,1698.19,8.127550898637645,20.0,21.854074074074077
2024-03-11 16:45:35,22.2855,21.7256,12.8718,45.9242,46.1081,21.6004,21.7223,3198.74,494.791,1699.01,8.11587079985379,20.0,21.853703703703708
2024-03-11 16:45:36,22.2387,21.7256,12.8527,45.937,46.1048,21.6097,21.7256,3197.75,489.866,1700.16,8.097466870837343,20.0,21.853333333333335
2024-03-11 16:45:37,22.2096,21.7223,12.8521,45.9384,46.1015,21.5956,21.7256,3198.08,488.881,1700.16,8.072879420824679,20.0,21.852962962962966
2024-03-11 16:45:38,22.1798,21.7322,12.8475,45.935,46.1114,21.5792,21.7223,3204.32,491.836,1700.98,8.05502206378453,20.0,21.852592592592597
2024-03-11 16:45:39,22.1367,21.7355,12.8251,45.9553,46.0917,21.5746,21.7256,3204.32,487.896,1700.49,8.034839940332578,20.0,21.852222222222224
2024-03-11 16:45:40,22.1165,21.7223,12.8207,45.95,46.1048,21.5789,21.7223,3207.93,489.866,1700.16,8.019649748341122,20.0,21.851851851851855
2024-03-11 16:45:41,22.0727,21.7256,12.8246,45.9789,46.1048,21.5593,21.7256,3206.95,509.565,1700.66,7.98084451773508,20.0,21.851481481481486
2024-03-11 16:45:42,22.0313,21.7289,12.8244,45.9644,46.1048,21.5543,21.7256,3209.57,485.926,1699.18,7.938375710109139,20.0,21.851111111111113
2024-03-11 16:45:43,21.9725,21.7289,12.7855,45.9684,46.1048,21.5458,21.7256,3209.9,483.956,1704.43,7.945691915771285,20.0,21.850740740740743
2024-03-11 16:45:44,21.9364,21.7256,12.7881,45.9788,46.1081,21.5526,21.719,3212.86,492.821,1705.75,7.918348532891828,20.0,21.850370370370374
2024-03-11 16:45:45,21.8847,21.7289,12.7678,45.9827,46.1081,21.5598,21.719,3213.18,488.881,1710.67,7.913931123332955,20.0,21.85
2024-03-11 16:45:46,21.8449,21.7322,12.7657,45.9904,46.0752,21.5422,21.719,3212.86,485.926,1709.03,7.87364999042699,20.0,21.849629629629632
2024-03-11 16:45:47,21.8061,21.7322,12.7615,45.9862,46.1048,21.5527,21.7223,3217.78,488.881,1734.8,7.961916415856452,20.0,21.849259259259263
2024-03-11 16:45:48,21.7667,21.7223,12.7526,45.9855,46.1048,21.5425,21.7223,3218.44,490.851,1711.98,7.830687524431333,20.0,21.84888888888889
2024-03-11 16:45:49,21.7254,21.7256,12.7328,45.9971,46.1048,21.5383,21.7256,3206.62,488.881,1714.45,7.823281107303776,20.0,21.84851851851852
2024-03-11 16:45:50,21.6725,21.7223,12.7161,46.0144,46.1048,21.5344,21.719,3215.48,487.896,1715.76,7.797741892333036,20.0,21.84814814814815
2024-03-11 16:45:51,21.6426,21.7256,12.7148,46.0233,46.1081,21.5464,21.7256,3216.47,486.911,1717.07,7.778776416988049,20.0,21.84777777777778
2024-03-11 16:45:52,21.5802,21.7289,12.6944,46.0351,46.1081,21.548,21.7158,3217.45,490.851,1717.07,7.742181890955491,20.0,21.84740740740741
2024-03-11 16:45:53,21.5233,21.7256,12.6713,46.0348,46.1081,21.5442,21.7256,3214.83,488.881,1717.56,7.714932991621128,20.0,21.84703703703704
2024-03-11 16:45:54,21.4853,21.7289,12.6629,46.0656,46.1081,21.5456,21.7223,3215.81,492.821,1717.56,7.68913520394015,20.0,21.84666666666667
2024-03-11 16:45:55,21.4377,21.7256,12.6463,46.0597,46.1015,21.5466,21.7256,3214.5,482.971,1719.04,7.668719601362089,20.0,21.8462962962963
2024-03-11 16:45:56,21.4017,21.7158,12.6307,46.085,46.1048,21.5545,21.7092,3216.14,483.956,1719.21,7.65168134291267,20.0,21.84592592592593
2024-03-11 16:45:57,21.3601,21.7092,12.6299,46.084,46.1048,21.5528,21.7125,3212.2,490.851,1720.19,7.620429462791966,20.0,21.84555555555556
2024-03-11 16:45:58,21.321,21.7092,12.6053,46.1153,46.1114,21.5548,21.7092,3212.2,493.806,1720.85,7.610691621222235,20.0,21.845185185185187
2024-03-11 16:45:59,21.2917,21.7092,12.5957,46.1176,46.1048,21.5678,21.7092,3211.87,486.911,1721.5,7.596357474536598,20.0,21.844814814814818
2024-03-11 16:46:00,21.2431,21.7125,12.5668,46.1101,46.1048,21.569,21.7092,3210.89,483.956,1723.64,7.588570269424612,20.0,21.84444444444445
2024-03-11 16:46:01,21.1978,21.7125,12.5454,46.1199,46.1048,21.5719,21.7026,3214.5,489.866,1724.13,7.569817914987754,20.0,21.844074074074076
2024-03-11 16:46:02,21.1635,21.7158,12.528,46.1136,46.1114,21.5733,21.7092,3219.75,483.956,1731.68,7.588116070071518,20.0,21.843703703703707
2024-03-11 16:46:03,21.1353,21.7125,12.5154,46.1289,46.1114,21.5675,21.7092,3217.78,482.971,1725.94,7.5493012733357325,20.0,21.843333333333337
2024-03-11 16:46:04,21.0973,21.7158,12.4988,46.1307,46.1114,21.5935,21.7092,3221.39,487.896,1725.77,7.529817433208382,20.0,21.842962962962964
2024-03-11 16:46:05,21.0695,21.7059,12.474,46.1494,46.1114,21.5773,21.7092,3222.38,493.806,1725.28,7.525053090082549,20.0,21.842592592592595
2024-03-11 16:46:06,21.0378,21.719,12.4669,46.1566,46.1114,21.5747,21.7026,3228.61,487.896,1725.61,7.504951891561923,20.0,21.842222222222226
2024-03-11 16:46:07,21.0154,21.7125,12.457,46.1786,46.1048,21.5871,21.7059,3228.94,486.911,1726.43,7.497567604101466,20.0,21.841851851851853
2024-03-11 16:46:08,20.9834,21.7125,12.4267,46.1656,46.1081,21.5877,21.7059,3232.55,492.821,1726.43,7.496078322819104,20.0,21.841481481481484
2024-03-11 16:46:09,20.9724,21.7125,12.4129,46.1687,46.1081,21.5863,21.7092,3233.21,493.806,1725.94,7.4964030034127065,20.0,21.841111111111115
2024-03-11 16:46:10,20.9386,21.7092,12.3825,46.171,46.1081,21.5867,21.7092,3237.15,488.881,1720.36,7.469198886068699,20.0,21.840740740740742
2024-03-11 16:46:11,20.9078,21.7158,12.3758,46.1703,46.1015,21.5984,21.7059,3238.14,488.881,1727.09,7.477297358793822,20.0,21.840370370370373
2024-03-11 16:46:12,20.8947,21.7059,12.3568,46.1851,46.1146,21.6037,21.7059,3240.43,488.881,1720.85,7.4554337566498745,20.0,21.840000000000003
2024-03-11 16:46:13,20.8707,21.7125,12.3364,46.1777,46.1081,21.6158,21.7092,3241.75,492.821,1730.53,7.4942102574058325,20.0,21.83962962962963
2024-03-11 16:46:14,20.8465,21.7092,12.3256,46.1481,46.1081,21.5933,21.7125,3243.72,497.746,1732.18,7.489577587093228,20.0,21.83925925925926
2024-03-11 16:46:15,20.8219,21.7125,12.3029,46.1503,46.1081,21.6057,21.7125,3246.67,491.836,1731.35,7.484319609447049,20.0,21.838888888888892
2024-03-11 16:46:16,20.7945,21.7092,12.2629,46.1523,46.1048,21.608,21.7059,3246.67,488.881,1731.85,7.49755387701989,20.0,21.83851851851852
2024-03-11 16:46:17,20.7836,21.7092,12.251,46.158,46.1015,21.6104,21.6993,3251.27,496.761,1732.18,7.499861484072303,20.0,21.83814814814815
2024-03-11 16:46:18,20.7545,21.7125,12.2323,46.15,46.1048,21.6189,21.7026,3254.55,492.821,1733.65,7.497077179095795,20.0,21.83777777777778
2024-03-11 16:46:19,20.7412,21.7125,12.2049,46.1447,46.1048,21.6163,21.7092,3256.52,488.881,1729.55,7.491721544417588,20.0,21.83740740740741
2024-03-11 16:46:20,20.7158,21.7125,12.1852,46.1304,46.1048,21.6231,21.7092,3256.85,491.836,1742.85,7.5442908804423645,20.0,21.83703703703704
2024-03-11 16:46:21,20.6866,21.7125,12.1556,46.142,46.1048,21.6257,21.7092,3259.81,493.806,1735.79,7.514082512237843,20.0,21.83666666666667
2024-03-11 16:46:22,20.6698,21.7092,12.1435,46.1392,46.1081,21.6246,21.7092,3260.46,487.896,1742.85,7.540488047020806,20.0,21.8362962962963
2024-03-11 16:46:23,20.6573,21.7125,12.118,46.1207,46.1048,21.6098,21.7092,3256.85,493.806,1729.38,7.49361780636872,20.0,21.835925925925928
2024-03-11 16:46:24,20.6335,21.7125,12.0926,46.1371,46.1081,21.6273,21.6993,3256.85,487.896,1737.1,7.528479862259479,20.0,21.83555555555556
2024-03-11 16:46:25,20.6116,21.7125,12.0762,46.133,46.1081,21.622,21.7125,3214.17,489.866,1738.09,7.5279196540321385,20.0,21.83518518518519
2024-03-11 16:46:26,20.5985,21.7092,12.0435,46.1249,46.1048,21.6254,21.7092,3184.95,491.836,1738.41,7.546595306903783,20.0,21.834814814814816
2024-03-11 16:46:27,20.58,21.7092,12.0209,46.1208,46.1081,21.6156,21.7026,3178.38,496.761,1739.4,7.554511766402594,20.0,21.834444444444447
2024-03-11 16:46:28,20.5374,21.7125,11.9952,46.1364,46.1081,21.6331,21.7125,3182.98,496.761,1740.06,7.542456165565439,20.0,21.834074074074078
2024-03-11 16:46:29,20.5341,21.719,11.9773,46.121,46.1081,21.6259,21.6993,3193.48,491.836,1739.56,7.553176439830515,20.0,21.833703703703705
2024-03-11 16:46:30,20.5033,21.7158,11.9461,46.1202,46.1015,21.6248,21.7059,3200.71,488.881,1740.22,7.556395380582456,20.0,21.833333333333336
2024-03-11 16:46:31,20.494,21.7125,11.9442,46.1143,46.1081,21.6187,21.7059,3215.81,487.896,1744.82,7.569817724192895,20.0,21.832962962962966
2024-03-11 16:46:32,20.4653,21.7125,11.911,46.1166,46.1048,21.602,21.7026,3220.41,490.851,1740.22,7.553834549165211,20.0,21.832592592592594
2024-03-11 16:46:33,20.4586,21.7125,11.8905,46.1319,46.1048,21.5856,21.7026,3236.82,492.821,1740.71,7.568150966136585,20.0,21.832222222222224
2024-03-11 16:46:34,20.4561,21.7125,11.8564,46.127,46.1048,21.5942,21.7125,3238.46,493.806,1740.55,7.5953648515687275,20.0,21.831851851851855
2024-03-11 16:46:35,20.4342,21.7092,11.8362,46.1227,46.1048,21.5773,21.7059,3249.3,492.821,1744.49,7.611053256142418,20.0,21.831481481481482
2024-03-11 16:46:36,20.4298,21.7092,11.8054,46.1493,46.1048,21.5716,21.7092,3256.85,483.956,1740.06,7.615035816803929,20.0,21.831111111111113
2024-03-11 16:46:37,20.4218,21.7092,11.7761,46.1476,46.1048,21.5673,21.7059,3269.0,489.866,1741.04,7.638142325198057,20.0,21.830740740740744
2024-03-11 16:46:38,20.4376,21.7125,11.7661,46.1443,46.1081,21.538,21.7059,3270.64,487.896,1739.07,7.652267222690489,20.0,21.83037037037037
2024-03-11 16:46:39,20.4273,21.7158,11.7445,46.1429,46.1048,21.5253,21.7092,3281.8,496.761,1739.4,7.663693001053907,20.0,21.830000000000002
2024-03-11 16:46:40,20.4331,21.7125,11.7382,46.1552,46.1081,21.521,21.6961,3288.7,482.971,1740.22,7.677990720636006,20.0,21.829629629629633
2024-03-11 16:46:41,20.4334,21.7092,11.7051,46.1615,46.1048,21.5152,21.7092,3298.22,483.956,1740.38,7.70819307880229,20.0,21.82925925925926
2024-03-11 16:46:42,20.4429,21.7125,11.6841,46.1714,46.1081,21.5081,21.7059,3304.13,484.941,1739.56,7.731483942734152,20.0,21.82888888888889
2024-03-11 16:46:43,20.4493,21.7092,11.6629,46.1623,46.1048,21.4865,21.7092,3306.43,487.896,1739.23,7.754375441553945,20.0,21.82851851851852
2024-03-11 16:46:44,20.4653,21.7125,11.6404,46.167,46.1048,21.4848,21.7092,3307.08,488.881,1737.43,7.780292861166934,20.0,21.828148148148152
2024-03-11 16:46:45,20.4747,21.7125,11.6309,46.1781,46.1114,21.4712,21.7059,3313.98,487.896,1734.15,7.782236209869768,20.0,21.82777777777778
2024-03-11 16:46:46,20.5155,21.7125,11.6189,46.191,46.1081,21.4657,21.7092,3313.32,485.926,1737.43,7.843505701895512,20.0,21.82740740740741
2024-03-11 16:46:47,20.5254,21.7125,11.5993,46.201,46.1015,21.476,21.7092,3318.9,485.926,1736.77,7.866524371074204,20.0,21.82703703703704
2024-03-11 16:46:48,20.533,21.7059,11.5789,46.2091,46.1081,21.4713,21.7092,3322.52,480.016,1736.44,7.88970123152254,20.0,21.826666666666668
2024-03-11 16:46:49,20.5668,21.7092,11.577,46.2028,46.1015,21.4646,21.7026,3324.81,482.971,1735.62,7.917416860764214,20.0,21.8262962962963
2024-03-11 16:46:50,20.6036,21.7125,11.5628,46.2032,46.1081,21.4761,21.7092,3328.43,489.866,1735.29,7.960819219542733,20.0,21.82592592592593
2024-03-11 16:46:51,20.6255,21.7158,11.5553,46.215,46.1015,21.48,21.7092,3329.08,487.896,1734.64,7.983715565363982,20.0,21.825555555555557
2024-03-11 16:46:52,20.6499,21.7125,11.5262,46.2194,46.1081,21.4711,21.7092,3335.98,490.851,1733.82,8.027010678146247,20.0,21.825185185185187
2024-03-11 16:46:53,20.6825,21.7125,11.5296,46.2225,46.1114,21.4691,21.7092,3341.56,487.896,1733.65,8.05191120984557,20.0,21.824814814814818
2024-03-11 16:46:54,20.7108,21.7092,11.5354,46.2421,46.1048,21.4795,21.7059,3342.54,491.836,1733.98,8.073241165857848,20.0,21.824444444444445
2024-03-11 16:46:55,20.7381,21.7125,11.5181,46.2532,46.1048,21.4786,21.7059,3345.83,484.941,1733.82,8.111735200906262,20.0,21.824074074074076
2024-03-11 16:46:56,20.7647,21.6895,11.5113,46.2501,46.1015,21.4776,21.6928,3345.5,490.851,1732.83,8.136471918469201,20.0,21.823703703703707
2024-03-11 16:46:57,20.8071,21.6928,11.5127,46.2651,46.1015,21.4888,21.6862,3347.47,494.791,1733.82,8.177192153069758,20.0,21.823333333333334
2024-03-11 16:46:58,20.8466,21.6862,11.5097,46.2593,46.1081,21.4868,21.6829,3347.47,485.926,1732.83,8.209893083142951,20.0,21.822962962962965
2024-03-11 16:46:59,20.8763,21.6895,11.5078,46.2594,46.1048,21.4919,21.6895,3346.15,488.881,1735.46,8.250181541353877,20.0,21.822592592592596
2024-03-11 16:47:00,20.9131,21.6928,11.5095,46.2614,46.1081,21.4968,21.6961,3349.44,487.896,1731.68,8.26305463221869,20.0,21.822222222222223
2024-03-11 16:47:01,20.9522,21.6928,11.5198,46.2636,46.1081,21.4963,21.6862,3348.45,489.866,1730.04,8.280511980721565,20.0,21.821851851851854
2024-03-11 16:47:02,20.9822,21.6895,11.514,46.2641,46.1048,21.4939,21.6928,3348.12,491.836,1729.06,8.307231683098118,20.0,21.821481481481484
2024-03-11 16:47:03,21.0297,21.7059,11.5177,46.2632,46.1015,21.5113,21.6961,3350.42,489.866,1727.41,8.337696968765945,20.0,21.82111111111111
2024-03-11 16:47:04,21.0494,21.6928,11.5265,46.2724,46.1048,21.5043,21.6961,3350.42,481.986,1726.27,8.341742562265932,20.0,21.820740740740742
2024-03-11 16:47:05,21.0889,21.6961,11.5383,46.2771,46.1081,21.5159,21.6928,3351.74,488.881,1717.89,8.325394918811357,20.0,21.820370370370373
2024-03-11 16:47:06,21.1364,21.6862,11.5452,46.2733,46.1048,21.5136,21.6928,3352.06,484.941,1723.47,8.387943782755737,20.0,21.82
2024-03-11 16:47:07,21.1646,21.6928,11.5519,46.2805,46.1081,21.5262,21.6862,3351.41,492.821,1722.16,8.400356596233179,20.0,21.81962962962963
2024-03-11 16:47:08,21.2018,21.6928,11.551,46.2711,46.1048,21.5231,21.6895,3354.03,491.836,1721.34,8.429635813745389,20.0,21.819259259259262
2024-03-11 16:47:09,21.2401,21.6895,11.5675,46.2699,46.1081,21.5328,21.6961,3349.11,492.821,1719.53,8.439793512100062,20.0,21.818888888888893
2024-03-11 16:47:10,21.2678,21.6895,11.5671,46.2678,46.0884,21.54,21.6895,3351.41,485.926,1718.06,8.45707605800168,20.0,21.81851851851852
2024-03-11 16:47:11,21.3094,21.6961,11.5841,46.2578,46.1015,21.5308,21.6961,3346.81,481.986,1716.09,8.468800521665855,20.0,21.81814814814815
2024-03-11 16:47:12,21.3451,21.6961,11.5887,46.2475,46.1081,21.5484,21.6895,3349.11,487.896,1713.46,8.482862035683523,20.0,21.81777777777778
2024-03-11 16:47:13,21.3877,21.6928,11.6115,46.2466,46.1048,21.5555,21.6928,3346.48,488.881,1714.12,8.503351577360744,20.0,21.81740740740741
2024-03-11 16:47:14,21.4237,21.6961,11.6293,46.2219,46.1048,21.559,21.6928,3344.18,485.926,1713.95,8.51833706067082,20.0,21.81703703703704
2024-03-11 16:47:15,21.4474,21.6895,11.6331,46.2212,46.1048,21.5692,21.6895,3343.53,493.806,1713.46,8.533204140544548,20.0,21.81666666666667
2024-03-11 16:47:16,21.4757,21.6961,11.6484,46.2026,46.1048,21.5731,21.6862,3340.9,489.866,1709.52,8.524859614499848,20.0,21.816296296296297
2024-03-11 16:47:17,21.4928,21.6928,11.6506,46.2004,46.1081,21.5664,21.6961,3338.27,485.926,1711.33,8.546824482540377,20.0,21.815925925925928
2024-03-11 16:47:18,21.5168,21.6928,11.6697,46.1759,46.1048,21.5724,21.6895,3333.68,492.821,1711.66,8.55272849768662,20.0,21.81555555555556
2024-03-11 16:47:19,21.5568,21.6928,11.6823,46.1647,46.1048,21.5786,21.6829,3329.74,487.896,1711.0,8.573219822483928,20.0,21.815185185185186
2024-03-11 16:47:20,21.5807,21.6895,11.7032,46.1481,46.1015,21.5743,21.6928,3332.36,490.851,1707.55,8.558532487102893,20.0,21.814814814814817
2024-03-11 16:47:21,21.6124,21.6895,11.72,46.1519,46.1015,21.5761,21.6895,3330.07,488.881,1709.52,8.581331723919936,20.0,21.814444444444447
2024-03-11 16:47:22,21.6271,21.6928,11.7268,46.1129,46.1048,21.5647,21.6928,3326.78,490.851,1712.97,8.605516618588334,20.0,21.814074074074075
2024-03-11 16:47:23,21.6585,21.6928,11.7563,46.112,46.1015,21.5642,21.7125,3322.84,491.836,1711.98,8.602193674845399,20.0,21.813703703703705
2024-03-11 16:47:24,21.6844,21.6961,11.7587,46.103,46.1081,21.5629,21.6796,3321.2,485.926,1711.0,8.617672590210006,20.0,21.813333333333336
2024-03-11 16:47:25,21.7123,21.6862,11.7767,46.0993,46.1081,21.5551,21.6895,3321.53,485.926,1709.03,8.616335893568412,20.0,21.812962962962963
2024-03-11 16:47:26,21.754,21.6928,11.797,46.0982,46.1048,21.5476,21.6928,3318.25,495.776,1708.37,8.63155971112498,20.0,21.812592592592594
2024-03-11 16:47:27,21.7694,21.6928,11.8023,46.0845,46.1081,21.5525,21.6961,3319.56,493.806,1708.86,8.64279347729187,20.0,21.812222222222225
2024-03-11 16:47:28,21.7988,21.6928,11.8171,46.0922,46.1081,21.5432,21.6895,3317.26,488.881,1708.04,8.651300270309273,20.0,21.811851851851852
2024-03-11 16:47:29,21.8281,21.6928,11.8357,46.098,46.1081,21.5302,21.6961,3318.58,483.956,1707.88,8.659762856765518,20.0,21.811481481481483
2024-03-11 16:47:30,21.8601,21.6993,11.8519,46.0762,46.1015,21.5222,21.6895,3317.59,481.001,1707.06,8.669291324820916,20.0,21.811111111111114
2024-03-11 16:47:31,21.8864,21.6961,11.8742,46.0786,46.1048,21.5218,21.7026,3315.95,488.881,1705.42,8.66442414377061,20.0,21.81074074074074
2024-03-11 16:47:32,21.9097,21.6961,11.8897,46.0752,46.1081,21.4968,21.6961,3311.68,493.806,1703.78,8.662835612116139,20.0,21.81037037037037
2024-03-11 16:47:33,21.9406,21.6895,11.9209,46.0652,46.1048,21.4949,21.6829,3317.26,485.926,1709.03,8.68926896742899,20.0,21.810000000000002
2024-03-11 16:47:34,21.9636,21.6928,11.922,46.0547,46.1015,21.4858,21.6928,3312.01,486.911,1695.9,8.641357915419938,20.0,21.809629629629633
2024-03-11 16:47:35,21.9809,21.6961,11.942,46.063,46.1015,21.4722,21.6895,3315.62,492.821,1697.7,8.648203741715571,20.0,21.80925925925926
2024-03-11 16:47:36,21.993,21.6961,11.9633,46.0624,46.1081,21.4611,21.6895,3315.29,490.851,1700.66,8.655342855238105,20.0,21.80888888888889
2024-03-11 16:47:37,22.0376,21.6961,11.9861,46.0703,46.1048,21.4356,21.6895,3313.65,497.746,1700.16,8.671605396571653,20.0,21.80851851851852
2024-03-11 16:47:38,22.0602,21.6961,12.0012,46.0901,46.1015,21.415,21.6961,3312.99,493.806,1695.57,8.654647178597578,20.0,21.80814814814815
2024-03-11 16:47:39,22.0809,21.6928,12.0238,46.089,46.1015,21.4151,21.6895,3315.95,488.881,1697.7,8.66388248222491,20.0,21.80777777777778
2024-03-11 16:47:40,22.0996,21.6928,12.0377,46.0804,46.1015,21.4047,21.6895,3314.31,491.836,1703.61,8.698192467593767,20.0,21.80740740740741
2024-03-11 16:47:41,22.121,21.6895,12.0495,46.0892,46.1081,21.3921,21.6862,3314.64,493.806,1696.55,8.670410434635224,20.0,21.807037037037038
2024-03-11 16:47:42,22.1378,21.6928,12.0662,46.0869,46.1048,21.3793,21.6829,3315.29,497.746,1696.06,8.667992297986654,20.0,21.80666666666667
2024-03-11 16:47:43,22.1558,21.6928,12.0907,46.1018,46.1081,21.3667,21.6961,3314.96,495.776,1695.4,8.659027295879403,20.0,21.8062962962963
2024-03-11 16:47:44,22.1915,21.6895,12.1142,46.1089,46.1015,21.3699,21.6895,3314.64,490.851,1695.9,8.672079760303275,20.0,21.805925925925926
2024-03-11 16:47:45,22.2126,21.6928,12.1388,46.1234,46.1015,21.3744,21.6862,3314.31,494.791,1695.07,8.664825037271296,20.0,21.805555555555557
2024-03-11 16:47:46,22.2341,21.6895,12.162,46.1231,46.1081,21.3565,21.6928,3316.28,493.806,1693.93,8.657536362394707,20.0,21.805185185185188
2024-03-11 16:47:47,22.2587,21.6862,12.1787,46.1349,46.1048,21.3626,21.6928,3313.65,493.806,1692.28,8.655887228506565,20.0,21.804814814814815
2024-03-11 16:47:48,22.2698,21.6928,12.191,46.1497,46.1081,21.3632,21.6895,3312.67,489.866,1691.63,8.651532459540322,20.0,21.804444444444446
2024-03-11 16:47:49,22.2911,21.6895,12.2029,46.1618,46.0982,21.36,21.6862,3312.34,488.881,1691.79,8.66042037138855,20.0,21.804074074074077
2024-03-11 16:47:50,22.3013,21.6961,12.2252,46.1642,46.1015,21.3679,21.6895,3313.32,490.851,1691.14,8.646709464753853,20.0,21.803703703703704
2024-03-11 16:47:51,22.3202,21.6895,12.2325,46.1872,46.1081,21.3623,21.6928,3309.05,492.821,1688.51,8.643201362713937,20.0,21.803333333333335
2024-03-11 16:47:52,22.3439,21.6862,12.2589,46.2007,46.1048,21.3756,21.6928,3311.68,494.791,1690.31,8.650099420625999,20.0,21.802962962962965
2024-03-11 16:47:53,22.3745,21.6961,12.2876,46.2088,46.1015,21.378,21.6829,3306.43,492.821,1687.52,8.637448674789125,20.0,21.802592592592593
2024-03-11 16:47:54,22.3793,21.6993,12.2942,46.2032,46.1081,21.3766,21.6928,3306.1,492.821,1690.97,8.65356275183908,20.0,21.802222222222223
2024-03-11 16:47:55,22.4018,21.6895,12.3087,46.2133,46.1015,21.3856,21.6928,3308.4,493.806,1691.3,8.662117304971998,20.0,21.801851851851854
2024-03-11 16:47:56,22.4201,21.6829,12.3246,46.2249,46.1081,21.403,21.6763,3303.47,490.851,1691.96,8.66755807932127,20.0,21.80148148148148
2024-03-11 16:47:57,22.4345,21.6796,12.3572,46.2225,46.1048,21.4017,21.6796,3304.13,494.791,1693.6,8.660318581313529,20.0,21.801111111111112
2024-03-11 16:47:58,22.4444,21.6763,12.3719,46.2247,46.1015,21.4082,21.6796,3300.19,495.776,1692.78,8.652002396425129,20.0,21.800740740740743
2024-03-11 16:47:59,22.4676,21.6763,12.3896,46.2343,46.1015,21.4182,21.6731,3296.91,495.776,1692.94,8.657544972012955,20.0,21.800370370370374
2024-03-11 16:48:00,22.4833,21.6829,12.4019,46.2342,46.1015,21.4217,21.6796,3296.91,490.851,1692.94,8.660465755194627,20.0,21.8
