TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:48:01,22.4894,21.6796,12.4203,46.2497,46.1114,21.4214,21.6731,3291.65,490.851,1692.45,8.647395788893988,20.0,21.79962962962963
2024-03-11 16:48:02,22.5175,21.6796,12.4454,46.2263,46.1048,21.4293,21.6829,3290.34,491.836,1692.61,8.65078995138695,20.0,21.799259259259262
2024-03-11 16:48:03,22.5502,21.6829,12.4723,46.2303,46.1048,21.4379,21.6763,3286.4,491.836,1691.79,8.651578127001523,20.0,21.79888888888889
2024-03-11 16:48:04,22.5406,21.6796,12.4827,46.222,46.1114,21.45,21.6796,3286.73,493.806,1690.81,8.629407082782944,20.0,21.79851851851852
2024-03-11 16:48:05,22.5695,21.6862,12.4897,46.2158,46.1114,21.444,21.6731,3282.13,494.791,1690.97,8.649015064400713,20.0,21.79814814814815
2024-03-11 16:48:06,22.5665,21.6796,12.503,46.1968,46.1015,21.4729,21.6763,3278.85,492.821,1697.37,8.667710722824278,20.0,21.797777777777778
2024-03-11 16:48:07,22.5816,21.6829,12.5103,46.1854,46.1015,21.4582,21.6796,3275.56,493.806,1692.45,8.649285160410363,20.0,21.79740740740741
2024-03-11 16:48:08,22.6056,21.6829,12.5362,46.1802,46.1081,21.4698,21.6763,3271.95,500.701,1688.18,8.62583566323459,20.0,21.79703703703704
2024-03-11 16:48:09,22.6078,21.6763,12.5481,46.1706,46.1081,21.4868,21.6796,3271.3,493.806,1693.76,8.646010078777008,20.0,21.796666666666667
2024-03-11 16:48:10,22.6208,21.6796,12.5628,46.1576,46.1015,21.4886,21.6763,3269.66,491.836,1687.2,8.611068297019433,20.0,21.796296296296298
2024-03-11 16:48:11,22.6309,21.6763,12.5846,46.1528,46.1081,21.5007,21.6796,3264.73,496.761,1693.43,8.632810898684161,20.0,21.79592592592593
2024-03-11 16:48:12,22.633,21.6796,12.5957,46.1401,46.1048,21.4972,21.6796,3259.81,493.806,1687.85,8.596656792150089,20.0,21.795555555555556
2024-03-11 16:48:13,22.6494,21.6763,12.6092,46.1134,46.1015,21.4999,21.6829,3254.22,492.821,1687.2,8.595828983469334,20.0,21.795185185185186
2024-03-11 16:48:14,22.6577,21.6763,12.6364,46.0992,46.1015,21.5037,21.6829,3252.25,487.896,1686.7,8.577105344674438,20.0,21.794814814814817
2024-03-11 16:48:15,22.6665,21.6829,12.6422,46.0774,46.1081,21.5144,21.6763,3248.97,492.821,1685.72,8.574688078273715,20.0,21.794444444444444
2024-03-11 16:48:16,22.6618,21.6763,12.6451,46.0593,46.1048,21.5278,21.6796,3247.99,490.851,1685.55,8.567323035722902,20.0,21.794074074074075
2024-03-11 16:48:17,22.6818,21.6829,12.6594,46.0387,46.1081,21.5257,21.6763,3245.69,495.776,1684.57,8.567214284172502,20.0,21.793703703703706
2024-03-11 16:48:18,22.6849,21.6796,12.6736,46.0001,46.1015,21.5328,21.6763,3242.4,493.806,1684.08,8.555236698137549,20.0,21.793333333333333
2024-03-11 16:48:19,22.6775,21.6829,12.6896,45.9882,46.1114,21.5376,21.6796,3238.46,494.791,1685.55,8.542690282078615,20.0,21.792962962962964
2024-03-11 16:48:20,22.6961,21.6796,12.7097,45.9839,46.1048,21.5259,21.6796,3234.85,491.836,1682.93,8.528130658487646,20.0,21.792592592592595
2024-03-11 16:48:21,22.6978,21.6796,12.7133,45.9445,46.1015,21.5404,21.6796,3233.21,490.851,1682.27,8.523164239243624,20.0,21.79222222222222
2024-03-11 16:48:22,22.7057,21.6763,12.7209,45.9333,46.1048,21.5365,21.6862,3230.91,486.911,1682.11,8.522609672150613,20.0,21.791851851851852
2024-03-11 16:48:23,22.7033,21.6763,12.7178,45.9322,46.1048,21.5496,21.6796,3225.99,491.836,1682.6,8.525689980136246,20.0,21.791481481481483
2024-03-11 16:48:24,22.7106,21.6829,12.7522,45.9026,46.1081,21.5515,21.6796,3226.32,494.791,1682.11,8.500075731025627,20.0,21.791111111111114
2024-03-11 16:48:25,22.7052,21.6796,12.7554,45.8952,46.1015,21.5632,21.6763,3221.39,491.836,1682.27,8.493542946329436,20.0,21.79074074074074
2024-03-11 16:48:26,22.7104,21.6829,12.7642,45.8946,46.1114,21.5628,21.7026,3225.99,487.896,1681.61,8.487138803040818,20.0,21.790370370370372
2024-03-11 16:48:27,22.7029,21.6829,12.7772,45.8675,46.1212,21.5664,21.6763,3221.06,489.866,1682.43,8.473776093481595,20.0,21.790000000000003
2024-03-11 16:48:28,22.6995,21.6829,12.7789,45.8667,46.1015,21.5755,21.6796,3221.72,492.821,1682.43,8.469422117633375,20.0,21.78962962962963
2024-03-11 16:48:29,22.7096,21.6796,12.7948,45.8673,46.1081,21.5786,21.6763,3218.77,487.896,1682.11,8.462860585834358,20.0,21.78925925925926
2024-03-11 16:48:30,22.6964,21.6763,12.803,45.8688,46.1081,21.5732,21.6796,3215.81,481.986,1681.78,8.442937757677452,20.0,21.78888888888889
2024-03-11 16:48:31,22.6982,21.6796,12.8189,45.8622,46.0982,21.5868,21.6862,3216.8,491.836,1681.94,8.43170703915407,20.0,21.78851851851852
2024-03-11 16:48:32,22.6955,21.6829,12.8202,45.8548,46.1081,21.5815,21.6731,3216.47,487.896,1682.43,8.430748567452055,20.0,21.78814814814815
2024-03-11 16:48:33,22.6778,21.6829,12.8164,45.8489,46.1081,21.592,21.6731,3216.47,489.866,1683.09,8.42218448979892,20.0,21.78777777777778
2024-03-11 16:48:34,22.6735,21.6829,12.835,45.8483,46.1048,21.5831,21.6731,3214.17,492.821,1691.96,8.446909035055446,20.0,21.787407407407407
2024-03-11 16:48:35,22.6732,21.6796,12.8475,45.8363,46.1015,21.5802,21.6731,3211.87,496.761,1691.63,8.434274168324137,20.0,21.787037037037038
2024-03-11 16:48:36,22.6534,21.6763,12.8482,45.8583,46.1081,21.5834,21.6796,3211.87,494.791,1686.21,8.389710070272379,20.0,21.78666666666667
2024-03-11 16:48:37,22.653,21.6993,12.8682,45.8574,46.1048,21.5935,21.6829,3210.89,495.776,1685.88,8.370616544171986,20.0,21.786296296296296
2024-03-11 16:48:38,22.6336,21.6829,12.8508,45.8631,46.1081,21.5986,21.6796,3210.23,495.776,1686.37,8.37133801871385,20.0,21.785925925925927
2024-03-11 16:48:39,22.6187,21.6796,12.8607,45.8631,46.1015,21.601,21.6763,3210.56,496.761,1686.21,8.349323916464508,20.0,21.785555555555558
2024-03-11 16:48:40,22.6122,21.6796,12.8582,45.8515,46.1081,21.6046,21.6862,3212.53,495.776,1687.2,8.350801368972714,20.0,21.785185185185185
2024-03-11 16:48:41,22.5977,21.6763,12.8561,45.8706,46.1048,21.5979,21.6796,3208.26,495.776,1687.85,8.343398304963413,20.0,21.784814814814816
2024-03-11 16:48:42,22.6086,21.6763,12.8785,45.8754,46.1081,21.6016,21.6829,3211.54,492.821,1688.02,8.33438824177757,20.0,21.784444444444446
2024-03-11 16:48:43,22.599,21.6796,12.8723,45.8817,46.1081,21.6046,21.6829,3208.26,489.866,1688.34,8.333055354944083,20.0,21.784074074074073
2024-03-11 16:48:44,22.5716,21.6698,12.8647,45.8837,46.1081,21.615,21.6763,3210.89,488.881,1688.34,8.316092305191548,20.0,21.783703703703704
2024-03-11 16:48:45,22.5738,21.6763,12.8866,45.8902,46.1015,21.6244,21.6763,3210.89,490.851,1688.18,8.29842843038176,20.0,21.783333333333335
2024-03-11 16:48:46,22.5614,21.6796,12.8817,45.8991,46.1015,21.62,21.6763,3208.92,490.851,1688.84,8.295245430104966,20.0,21.782962962962962
2024-03-11 16:48:47,22.5462,21.6763,12.883,45.8944,46.1048,21.6148,21.6731,3210.89,488.881,1689.82,8.285910728442488,20.0,21.782592592592593
2024-03-11 16:48:48,22.5313,21.6829,12.8796,45.899,46.1048,21.6216,21.6763,3208.59,490.851,1691.3,8.283298252508969,20.0,21.782222222222224
2024-03-11 16:48:49,22.5181,21.6763,12.8837,45.9229,46.1081,21.6241,21.6731,3208.92,511.535,1692.61,8.274855363592739,20.0,21.781851851851854
2024-03-11 16:48:50,22.4911,21.6829,12.8632,45.9325,46.1048,21.6257,21.6796,3209.24,492.821,1694.58,8.27889706761762,20.0,21.78148148148148
2024-03-11 16:48:51,22.4888,21.6829,12.8885,45.9326,46.0982,21.6251,21.6763,3210.56,488.881,1697.87,8.27119148160552,20.0,21.781111111111112
2024-03-11 16:48:52,22.4689,21.6862,12.8729,45.9412,46.1048,21.6398,21.6763,3209.24,492.821,1695.57,8.25628733729222,20.0,21.780740740740743
2024-03-11 16:48:53,22.4519,21.6961,12.878,45.926,46.1114,21.6268,21.6829,3207.6,486.911,1696.72,8.242859584444396,20.0,21.78037037037037
2024-03-11 16:48:54,22.4326,21.6829,12.8786,45.9494,46.1048,21.6541,21.6829,3209.24,485.926,1696.55,8.224902079382904,20.0,21.78
2024-03-11 16:48:55,22.3946,21.6796,12.8688,45.9689,46.1081,21.6482,21.6763,3213.18,486.911,1697.21,8.203815348765254,20.0,21.779629629629632
2024-03-11 16:48:56,22.3837,21.6698,12.8765,45.9745,46.1081,21.6466,21.6763,3209.9,487.896,1701.97,8.210760163090049,20.0,21.77925925925926
2024-03-11 16:48:57,22.3568,21.6665,12.8765,45.9861,46.1081,21.636,21.6665,3212.53,488.881,1698.03,8.168574517877365,20.0,21.77888888888889
2024-03-11 16:48:58,22.3317,21.6698,12.8647,45.9688,46.1015,21.6565,21.6632,3208.59,487.896,1697.54,8.15476085349262,20.0,21.77851851851852
2024-03-11 16:48:59,22.305,21.6731,12.8643,45.959,46.1081,21.6543,21.6698,3212.53,487.896,1697.54,8.132106347266054,20.0,21.778148148148148
2024-03-11 16:49:00,22.2772,21.6599,12.8705,45.9523,46.1048,21.6536,21.6698,3211.54,497.746,1699.34,8.111411041446512,20.0,21.77777777777778
2024-03-11 16:49:01,22.253,21.6698,12.8489,45.9732,46.1081,21.6524,21.6632,3212.2,492.821,1701.48,8.11938103514265,20.0,21.777592592592594
2024-03-11 16:49:02,22.2212,21.6698,12.8435,45.9667,46.1081,21.6564,21.6665,3209.24,491.836,1700.82,8.093446962081108,20.0,21.77740740740741
2024-03-11 16:49:03,22.1898,21.6731,12.8352,45.985,46.1015,21.6726,21.6632,3215.15,484.941,1701.15,8.075076905749736,20.0,21.777222222222225
2024-03-11 16:49:04,22.1411,21.6698,12.8275,45.9837,46.1081,21.658,21.6665,3212.2,489.866,1695.24,8.011754056051396,20.0,21.777037037037037
2024-03-11 16:49:05,22.0951,21.6632,12.8206,45.9921,46.1048,21.66,21.6665,3213.84,492.821,1702.63,8.012898150859145,20.0,21.776851851851852
2024-03-11 16:49:06,22.064,21.6632,12.8188,45.9865,46.1048,21.6652,21.6698,3214.83,487.896,1703.94,7.993729433822021,20.0,21.776666666666667
2024-03-11 16:49:07,22.0218,21.6698,12.8093,45.9995,46.1081,21.6631,21.6665,3215.15,485.926,1704.6,7.9685411687516225,20.0,21.776481481481483
2024-03-11 16:49:08,21.9935,21.6763,12.8011,46.0085,46.1114,21.6763,21.6632,3215.81,482.971,1705.91,7.9572657930664406,20.0,21.776296296296298
2024-03-11 16:49:09,21.9345,21.6698,12.785,46.0061,46.1048,21.6596,21.6632,3217.12,486.911,1707.06,7.925469212890333,20.0,21.776111111111113
2024-03-11 16:49:10,21.8755,21.6632,12.7736,46.0238,46.1048,21.6684,21.6665,3217.78,489.866,1708.7,7.891811709929979,20.0,21.775925925925925
2024-03-11 16:49:11,21.8373,21.6665,12.7631,46.0546,46.1015,21.684,21.6698,3221.39,488.881,1708.7,7.867794396581653,20.0,21.77574074074074
2024-03-11 16:49:12,21.7932,21.6665,12.7494,46.0659,46.1015,21.6723,21.6632,3220.41,485.926,1711.66,7.855019852279171,20.0,21.775555555555556
2024-03-11 16:49:13,21.7591,21.6632,12.7387,46.0931,46.1048,21.6941,21.6632,3221.06,487.896,1718.71,7.866965323884927,20.0,21.77537037037037
2024-03-11 16:49:14,21.6946,21.6698,12.7371,46.1102,46.1048,21.6814,21.6665,3222.05,487.896,1712.64,7.7845181519683155,20.0,21.775185185185187
2024-03-11 16:49:15,21.6458,21.6665,12.7199,46.1264,46.1114,21.6866,21.6698,3225.33,491.836,1707.06,7.731782681822813,20.0,21.775000000000002
2024-03-11 16:49:16,21.5952,21.6632,12.6904,46.1394,46.1081,21.6816,21.6599,3224.02,484.941,1714.45,7.746897849823038,20.0,21.774814814814814
2024-03-11 16:49:17,21.5636,21.6731,12.6847,46.1496,46.1048,21.6855,21.6698,3228.29,486.911,1715.6,7.729546924259842,20.0,21.77462962962963
2024-03-11 16:49:18,21.5052,21.6665,12.6611,46.1594,46.0982,21.689,21.6632,3225.0,487.896,1717.56,7.708047771260321,20.0,21.774444444444445
2024-03-11 16:49:19,21.4507,21.6698,12.6572,46.1715,46.1048,21.693,21.6632,3226.97,489.866,1717.89,7.665419996499457,20.0,21.77425925925926
2024-03-11 16:49:20,21.4126,21.6698,12.6374,46.1704,46.1081,21.6866,21.6665,3228.94,488.881,1711.33,7.620257076587388,20.0,21.774074074074075
2024-03-11 16:49:21,21.3616,21.6698,12.6162,46.171,46.1081,21.6904,21.6698,3224.68,486.911,1717.56,7.622026094094365,20.0,21.77388888888889
2024-03-11 16:49:22,21.3226,21.6698,12.6018,46.1748,46.1081,21.6947,21.6731,3224.02,488.881,1718.39,7.604258975921027,20.0,21.773703703703703
2024-03-11 16:49:23,21.282,21.6632,12.5933,46.1848,46.1081,21.6934,21.6665,3226.65,490.851,1719.04,7.579134608862607,20.0,21.773518518518518
2024-03-11 16:49:24,21.2375,21.6665,12.5708,46.1753,46.1081,21.6872,21.6632,3223.69,489.866,1719.53,7.562098963186477,20.0,21.773333333333333
2024-03-11 16:49:25,21.2052,21.6632,12.5503,46.1716,46.1015,21.7135,21.6698,3223.36,490.851,1720.19,7.554701491090488,20.0,21.77314814814815
2024-03-11 16:49:26,21.1486,21.6599,12.5286,46.1706,46.1048,21.7045,21.6665,3225.33,487.896,1720.36,7.524981521711083,20.0,21.772962962962964
2024-03-11 16:49:27,21.1314,21.6731,12.5199,46.1799,46.1081,21.7038,21.6698,3222.05,493.806,1721.01,7.520401640683938,20.0,21.77277777777778
2024-03-11 16:49:28,21.1079,21.6632,12.5078,46.1653,46.1081,21.7037,21.6731,3221.06,489.866,1721.83,7.5140245090767666,20.0,21.772592592592595
2024-03-11 16:49:29,21.0569,21.6665,12.4772,46.1746,46.1015,21.7017,21.6599,3223.36,485.926,1720.68,7.491194083388598,20.0,21.772407407407407
2024-03-11 16:49:30,21.0246,21.6698,12.4586,46.1829,46.1015,21.7021,21.6632,3220.74,484.941,1724.13,7.4942282210467805,20.0,21.772222222222222
2024-03-11 16:49:31,20.9965,21.6665,12.4394,46.1659,46.1048,21.7183,21.6632,3220.74,488.881,1724.3,7.487179949221616,20.0,21.772037037037038
2024-03-11 16:49:32,20.9628,21.6731,12.4051,46.1613,46.1048,21.6969,21.6665,3220.08,486.911,1724.62,7.489094516823629,20.0,21.771851851851853
2024-03-11 16:49:33,20.938,21.6665,12.4154,46.1642,46.1048,21.7084,21.6698,3223.36,485.926,1724.79,7.459112666777273,20.0,21.77166666666667
2024-03-11 16:49:34,20.8995,21.6632,12.3953,46.1673,46.1081,21.7138,21.6632,3224.02,490.851,1725.94,7.447971309261325,20.0,21.771481481481484
2024-03-11 16:49:35,20.8884,21.6698,12.3732,46.1607,46.1081,21.7184,21.6698,3223.36,488.881,1726.27,7.459030995411778,20.0,21.771296296296295
2024-03-11 16:49:36,20.8577,21.6698,12.3485,46.1618,46.1048,21.7143,21.6665,3226.65,485.926,1726.76,7.455890942247065,20.0,21.77111111111111
2024-03-11 16:49:37,20.8253,21.6698,12.3256,46.1514,46.1015,21.7136,21.6763,3225.99,490.851,1726.43,7.446143597469301,20.0,21.770925925925926
2024-03-11 16:49:38,20.8015,21.6665,12.3068,46.1454,46.1048,21.7285,21.6632,3229.27,488.881,1726.59,7.442453037184225,20.0,21.77074074074074
2024-03-11 16:49:39,20.7777,21.6632,12.2922,46.1535,46.1015,21.7249,21.6698,3229.6,486.911,1726.43,7.433703718522506,20.0,21.770555555555557
2024-03-11 16:49:40,20.7624,21.6698,12.2705,46.1348,46.1048,21.7334,21.6665,3235.18,485.926,1727.09,7.442154411760577,20.0,21.770370370370372
2024-03-11 16:49:41,20.7337,21.6731,12.2478,46.1302,46.1048,21.723,21.6599,3233.54,481.001,1728.4,7.442537010773914,20.0,21.770185185185184
2024-03-11 16:49:42,20.7127,21.6698,12.2198,46.1306,46.1179,21.7353,21.6665,3240.11,481.001,1729.71,7.454321891458661,20.0,21.77
2024-03-11 16:49:43,20.6865,21.6763,12.1823,46.1251,46.1015,21.7291,21.6665,3239.45,484.941,1729.06,7.461435085803322,20.0,21.769814814814815
2024-03-11 16:49:44,20.6755,21.6632,12.1669,46.1169,46.1081,21.7267,21.6665,3246.02,485.926,1729.71,7.468101972902672,20.0,21.76962962962963
2024-03-11 16:49:45,20.6584,21.6698,12.1511,46.1055,46.1048,21.7351,21.6632,3246.34,489.866,1731.03,7.472659236619456,20.0,21.769444444444446
2024-03-11 16:49:46,20.6342,21.6665,12.1328,46.1084,46.1015,21.7302,21.6665,3248.31,488.881,1738.74,7.500736891504826,20.0,21.76925925925926
2024-03-11 16:49:47,20.6138,21.6665,12.1045,46.1075,46.1081,21.7419,21.6698,3247.99,490.851,1733.49,7.485038036852846,20.0,21.769074074074073
2024-03-11 16:49:48,20.5782,21.6632,12.0732,46.1074,46.1048,21.7291,21.6665,3251.93,490.851,1734.64,7.486218703382572,20.0,21.76888888888889
2024-03-11 16:49:49,20.577,21.6665,12.0548,46.1091,46.1048,21.7351,21.6698,3251.27,488.881,1737.26,7.512688432011051,20.0,21.768703703703704
2024-03-11 16:49:50,20.5439,21.6665,12.0213,46.085,46.1278,21.7436,21.6632,3245.69,484.941,1737.92,7.515895318181088,20.0,21.76851851851852
2024-03-11 16:49:51,20.526,21.6665,12.0061,46.1017,46.1015,21.7389,21.6632,3195.13,485.926,1739.07,7.518486018635839,20.0,21.768333333333334
2024-03-11 16:49:52,20.5215,21.6698,11.983,46.0759,46.0982,21.751,21.6599,3196.44,487.896,1744.49,7.558383138819722,20.0,21.76814814814815
2024-03-11 16:49:53,20.5032,21.6632,11.9756,46.1,46.1081,21.7386,21.6665,3199.39,493.806,1740.22,7.5302572392201865,20.0,21.767962962962965
2024-03-11 16:49:54,20.4876,21.6665,11.9487,46.1005,46.1015,21.7416,21.6665,3210.23,486.911,1740.55,7.5416655151994,20.0,21.767777777777777
2024-03-11 16:49:55,20.4647,21.6698,11.9239,46.0971,46.1015,21.7496,21.6632,3215.15,478.046,1740.55,7.543343619460936,20.0,21.767592592592592
2024-03-11 16:49:56,20.4526,21.6501,11.886,46.1142,46.1081,21.7389,21.6501,3217.12,487.896,1740.38,7.565391522847262,20.0,21.767407407407408
2024-03-11 16:49:57,20.4463,21.6566,11.8789,46.1331,46.1114,21.7475,21.6501,3229.27,493.806,1739.89,7.563967806494782,20.0,21.767222222222223
2024-03-11 16:49:58,20.4257,21.6468,11.8496,46.126,46.1081,21.7472,21.6501,3242.08,489.866,1739.73,7.570952556315917,20.0,21.76703703703704
2024-03-11 16:49:59,20.4128,21.6533,11.84,46.1409,46.1015,21.7521,21.6402,3246.02,486.911,1738.41,7.5622971650525725,20.0,21.766851851851854
2024-03-11 16:50:00,20.3984,21.6468,11.7957,46.1603,46.1081,21.7506,21.6501,3262.43,490.851,1730.86,7.555714779780825,20.0,21.766666666666666
2024-03-11 16:50:01,20.4001,21.6501,11.7974,46.1644,46.1081,21.7344,21.6501,3269.98,495.776,1737.76,7.5858353163814085,20.0,21.76648148148148
2024-03-11 16:50:02,20.3931,21.6501,11.7638,46.1683,46.1081,21.7462,21.6566,3285.74,491.836,1737.92,7.6099917242602135,20.0,21.766296296296296
2024-03-11 16:50:03,20.4011,21.6468,11.7521,46.1883,46.1081,21.7398,21.6468,3295.92,496.761,1737.92,7.627364725195148,20.0,21.766111111111112
2024-03-11 16:50:04,20.4056,21.6468,11.732,46.2034,46.1081,21.7372,21.6501,3302.16,498.731,1737.76,7.64835472586116,20.0,21.765925925925927
2024-03-11 16:50:05,20.4014,21.6501,11.7056,46.2218,46.0982,21.7418,21.6468,3304.13,490.851,1738.09,7.669386757214987,20.0,21.765740740740743
2024-03-11 16:50:06,20.3996,21.6435,11.681,46.2292,46.1081,21.7311,21.6533,3306.76,491.836,1737.92,7.688743449310487,20.0,21.765555555555554
2024-03-11 16:50:07,20.4077,21.6501,11.6761,46.2268,46.1048,21.7421,21.6533,3308.4,494.791,1735.46,7.689308336071462,20.0,21.76537037037037
2024-03-11 16:50:08,20.4103,21.6501,11.6519,46.2581,46.1048,21.7425,21.6468,3312.99,491.836,1737.76,7.723131114068257,20.0,21.765185185185185
2024-03-11 16:50:09,20.415,21.6501,11.6405,46.2616,46.1015,21.7441,21.6501,3315.95,488.881,1737.1,7.734389414627938,20.0,21.765
2024-03-11 16:50:10,20.4266,21.6533,11.6125,46.2791,46.1081,21.7378,21.6533,3318.9,496.761,1736.94,7.768579704128206,20.0,21.764814814814816
2024-03-11 16:50:11,20.4339,21.6533,11.5878,46.2919,46.1015,21.7309,21.6501,3319.23,489.866,1736.77,7.796020797320174,20.0,21.76462962962963
2024-03-11 16:50:12,20.4625,21.6533,11.579,46.3047,46.1081,21.7329,21.6468,3321.86,486.911,1736.77,7.828981218050177,20.0,21.764444444444443
2024-03-11 16:50:13,20.4813,21.6533,11.567,46.314,46.1015,21.727,21.6468,3323.83,489.866,1736.44,7.854632368206903,20.0,21.76425925925926
2024-03-11 16:50:14,20.5092,21.6501,11.5557,46.3181,46.1081,21.734,21.6533,3325.14,489.866,1734.15,7.878768391988628,20.0,21.764074074074074
2024-03-11 16:50:15,20.5147,21.6501,11.5392,46.341,46.1081,21.7224,21.6533,3328.75,493.806,1733.65,7.895850393205317,20.0,21.76388888888889
2024-03-11 16:50:16,20.5547,21.6435,11.5309,46.33,46.1048,21.7208,21.6501,3325.14,486.911,1733.16,7.936096759836442,20.0,21.763703703703705
2024-03-11 16:50:17,20.5729,21.6468,11.5266,46.3337,46.1048,21.6943,21.6501,3334.01,489.866,1728.24,7.933299942573321,20.0,21.76351851851852
2024-03-11 16:50:18,20.5948,21.6533,11.5089,46.3313,46.1081,21.6935,21.6501,3330.07,489.866,1729.88,7.975589005199137,20.0,21.763333333333335
2024-03-11 16:50:19,20.6317,21.6501,11.5082,46.3439,46.1048,21.7052,21.6468,3333.68,485.926,1728.4,8.001742469012804,20.0,21.763148148148147
2024-03-11 16:50:20,20.6552,21.6533,11.4966,46.3396,46.1048,21.7016,21.6468,3330.4,490.851,1724.95,8.016493383230369,20.0,21.762962962962963
2024-03-11 16:50:21,20.6975,21.6468,11.4992,46.3471,46.1081,21.6866,21.6468,3333.02,492.821,1729.88,8.074253551824617,20.0,21.762777777777778
2024-03-11 16:50:22,20.7294,21.6501,11.5031,46.3443,46.1048,21.6931,21.6501,3331.05,489.866,1725.12,8.07654687158925,20.0,21.762592592592593
2024-03-11 16:50:23,20.7539,21.6533,11.4975,46.3693,46.1015,21.6745,21.6435,3332.69,492.821,1717.07,8.065085018280898,20.0,21.76240740740741
2024-03-11 16:50:24,20.805,21.6566,11.4992,46.3675,46.1081,21.675,21.6533,3333.35,492.821,1716.91,8.10737161985593,20.0,21.762222222222224
2024-03-11 16:50:25,20.827,21.6796,11.4984,46.3768,46.1048,21.6718,21.6501,3331.71,487.896,1722.98,8.15596856874641,20.0,21.762037037037036
2024-03-11 16:50:26,20.8678,21.6468,11.4951,46.3659,46.1048,21.6586,21.6501,3334.66,481.986,1723.64,8.197664046222025,20.0,21.76185185185185
2024-03-11 16:50:27,20.9017,21.6533,11.4868,46.3733,46.1114,21.6512,21.6501,3330.72,486.911,1716.09,8.198503905425211,20.0,21.761666666666667
2024-03-11 16:50:28,20.9279,21.6501,11.4912,46.3667,46.1048,21.6514,21.6533,3331.38,477.061,1723.8,8.254406658105694,20.0,21.761481481481482
2024-03-11 16:50:29,20.9884,21.6566,11.511,46.3492,46.1048,21.6376,21.6501,3328.75,483.956,1724.3,8.292412061417178,20.0,21.761296296296297
2024-03-11 16:50:30,21.0161,21.6501,11.509,46.3546,46.1015,21.6367,21.6533,3329.74,484.941,1723.64,8.315214597057135,20.0,21.761111111111113
2024-03-11 16:50:31,21.0622,21.6533,11.5231,46.3474,46.1048,21.6203,21.6501,3328.43,484.941,1724.3,8.34639752411681,20.0,21.760925925925925
2024-03-11 16:50:32,21.0956,21.6501,11.5277,46.3345,46.1081,21.6071,21.6501,3328.75,484.941,1722.0,8.360429912993974,20.0,21.76074074074074
2024-03-11 16:50:33,21.139,21.6468,11.5531,46.3278,46.1114,21.5911,21.6435,3324.16,482.971,1722.0,8.376158310911364,20.0,21.760555555555555
2024-03-11 16:50:34,21.1751,21.6533,11.5508,46.3117,46.1081,21.5956,21.6501,3324.81,483.956,1720.85,8.404095984273114,20.0,21.76037037037037
2024-03-11 16:50:35,21.2013,21.6501,11.5481,46.3028,46.1048,21.5846,21.6435,3324.49,485.926,1712.64,8.389116452646451,20.0,21.760185185185186
2024-03-11 16:50:36,21.2484,21.6501,11.5699,46.2798,46.1081,21.5583,21.6501,3319.89,486.911,1717.56,8.43526648886184,20.0,21.76
2024-03-11 16:50:37,21.273,21.6566,11.5745,46.2718,46.1081,21.5469,21.6501,3320.55,491.836,1715.92,8.44462642821948,20.0,21.759814814814813
2024-03-11 16:50:38,21.3045,21.6501,11.5827,46.262,46.1114,21.5291,21.6468,3321.86,490.851,1715.6,8.46333546816265,20.0,21.75962962962963
2024-03-11 16:50:39,21.3421,21.6533,11.5983,46.2594,46.1048,21.522,21.6533,3314.64,487.896,1722.98,8.518976753226776,20.0,21.759444444444444
2024-03-11 16:50:40,21.3786,21.6533,11.6115,46.2285,46.1081,21.5029,21.6501,3318.9,490.851,1714.77,8.498657883137527,20.0,21.75925925925926
2024-03-11 16:50:41,21.3981,21.6435,11.6204,46.2035,46.1015,21.4871,21.6501,3314.64,493.806,1712.97,8.498950520849991,20.0,21.759074074074075
2024-03-11 16:50:42,21.4246,21.6533,11.6228,46.1795,46.1048,21.4694,21.6566,3313.65,490.851,1705.75,8.48398813437461,20.0,21.75888888888889
2024-03-11 16:50:43,21.4558,21.6501,11.6522,46.1567,46.1048,21.448,21.6533,3313.32,494.791,1712.97,8.521463260910535,20.0,21.758703703703706
2024-03-11 16:50:44,21.4764,21.6533,11.6561,46.1539,46.1081,21.4242,21.6533,3313.32,492.821,1711.98,8.53104588324658,20.0,21.758518518518517
2024-03-11 16:50:45,21.4945,21.6501,11.6782,46.1379,46.1081,21.4253,21.6533,3313.98,487.896,1711.0,8.522689527920287,20.0,21.758333333333333
2024-03-11 16:50:46,21.5304,21.6501,11.6805,46.1414,46.1081,21.397,21.6501,3310.04,492.821,1711.33,8.553511051449314,20.0,21.75814814814815
2024-03-11 16:50:47,21.5547,21.6533,11.6977,46.1201,46.1048,21.3819,21.6468,3310.37,488.881,1711.33,8.559676589014705,20.0,21.757962962962964
2024-03-11 16:50:48,21.5786,21.6566,11.7057,46.1051,46.1015,21.3749,21.6468,3308.07,492.821,1710.67,8.570177427366099,20.0,21.75777777777778
2024-03-11 16:50:49,21.6131,21.6533,11.7189,46.1092,46.1081,21.3471,21.6468,3307.74,492.821,1717.24,8.62165254469487,20.0,21.757592592592594
2024-03-11 16:50:50,21.6468,21.6468,11.7419,46.0888,46.1081,21.3406,21.6533,3306.43,494.791,1709.85,8.593833667522734,20.0,21.757407407407406
2024-03-11 16:50:51,21.664,21.6501,11.7504,46.0885,46.1114,21.3237,21.6533,3306.1,488.881,1710.01,8.602186966579161,20.0,21.75722222222222
2024-03-11 16:50:52,21.6959,21.6501,11.7616,46.0884,46.1081,21.3216,21.6468,3306.76,491.836,1707.72,8.608604808533087,20.0,21.757037037037037
2024-03-11 16:50:53,21.728,21.6566,11.7913,46.0734,46.1048,21.2949,21.6533,3308.73,493.806,1705.91,8.60155813562979,20.0,21.756851851851852
2024-03-11 16:50:54,21.743,21.6501,11.8026,46.0634,46.1081,21.2727,21.6501,3307.08,496.761,1704.1,8.59563118602747,20.0,21.756666666666668
2024-03-11 16:50:55,21.7864,21.6501,11.8228,46.0614,46.1015,21.2711,21.6533,3308.07,494.791,1705.75,8.6240347870447,20.0,21.756481481481483
2024-03-11 16:50:56,21.7923,21.6271,11.8241,46.0493,46.1081,21.264,21.6336,3305.44,492.821,1704.76,8.623008722709946,20.0,21.756296296296295
2024-03-11 16:50:57,21.8237,21.6369,11.8451,46.0238,46.1015,21.2651,21.6336,3304.79,495.776,1703.94,8.627853213379518,20.0,21.75611111111111
2024-03-11 16:50:58,21.859,21.6336,11.8727,46.0211,46.1015,21.258,21.6304,3302.82,494.791,1696.06,8.594579956053064,20.0,21.755925925925926
2024-03-11 16:50:59,21.8673,21.6304,11.8783,46.0135,46.1015,21.2651,21.6336,3303.8,493.806,1701.97,8.626859987073644,20.0,21.75574074074074
2024-03-11 16:51:00,21.9137,21.6369,11.9029,46.0005,46.1048,21.2568,21.6336,3303.8,492.821,1700.0,8.635680022634004,20.0,21.755555555555556
2024-03-11 16:51:01,21.9554,21.6336,11.9286,46.0101,46.0982,21.2642,21.6304,3302.16,494.791,1699.18,8.645310101133099,20.0,21.755370370370372
2024-03-11 16:51:02,21.9544,21.6336,11.9368,46.0326,46.1015,21.2682,21.6271,3301.83,491.836,1699.67,8.639868473281261,20.0,21.755185185185184
2024-03-11 16:51:03,21.9825,21.6402,11.9434,46.0227,46.1048,21.2738,21.6304,3303.14,491.836,1698.19,8.650872179914044,20.0,21.755
2024-03-11 16:51:04,22.0187,21.6369,11.9748,46.0081,46.0982,21.2615,21.6336,3302.49,494.791,1700.66,8.66759704714259,20.0,21.754814814814814
2024-03-11 16:51:05,22.0346,21.6336,11.9852,46.0249,46.1048,21.2752,21.6336,3303.8,492.821,1696.39,8.65056895663863,20.0,21.75462962962963
2024-03-11 16:51:06,22.0563,21.6271,11.9982,46.0334,46.1015,21.2838,21.6336,3304.79,486.911,1712.31,8.739310664761144,20.0,21.754444444444445
2024-03-11 16:51:07,22.0698,21.6369,12.0197,46.0201,46.1081,21.2835,21.6336,3305.77,491.836,1697.21,8.655353318002227,20.0,21.75425925925926
2024-03-11 16:51:08,22.0871,21.6336,12.0325,46.0236,46.1015,21.2824,21.6336,3305.11,489.866,1693.43,8.639943109593567,20.0,21.754074074074076
2024-03-11 16:51:09,22.1047,21.6304,12.0518,46.0091,46.0982,21.2914,21.6336,3304.79,490.851,1692.45,8.633483144091556,20.0,21.753888888888888
2024-03-11 16:51:10,22.1403,21.6336,12.083,46.0225,46.1048,21.3085,21.6172,3304.13,489.866,1692.12,8.635577762675887,20.0,21.753703703703703
2024-03-11 16:51:11,22.1586,21.6304,12.0931,46.0201,46.1048,21.3092,21.6369,3304.79,494.791,1691.63,8.640115883984512,20.0,21.75351851851852
2024-03-11 16:51:12,22.1867,21.6336,12.1295,46.0458,46.1081,21.3217,21.6336,3303.8,488.881,1690.15,8.625438286245627,20.0,21.753333333333334
2024-03-11 16:51:13,22.1955,21.6336,12.1272,46.0332,46.1048,21.3198,21.6336,3305.44,494.791,1689.82,8.633272103151901,20.0,21.75314814814815
2024-03-11 16:51:14,22.2214,21.6369,12.1518,46.0483,46.1081,21.3212,21.6336,3306.76,491.836,1690.31,8.636890542978245,20.0,21.752962962962965
2024-03-11 16:51:15,22.2437,21.6336,12.1655,46.0603,46.1015,21.3363,21.6304,3303.8,488.881,1688.34,8.63419232403563,20.0,21.752777777777776
2024-03-11 16:51:16,22.2609,21.6435,12.1872,46.0728,46.1015,21.3383,21.6369,3304.46,491.836,1684.57,8.611065865907214,20.0,21.752592592592592
2024-03-11 16:51:17,22.2751,21.6336,12.1928,46.0839,46.1081,21.3413,21.6402,3302.82,495.776,1688.02,8.636067724902519,20.0,21.752407407407407
2024-03-11 16:51:18,22.3127,21.6304,12.2299,46.1052,46.1015,21.3546,21.6271,3300.19,489.866,1688.67,8.63982162908259,20.0,21.752222222222223
2024-03-11 16:51:19,22.313,21.6336,12.2405,46.1251,46.1081,21.3617,21.6304,3302.49,492.821,1688.67,8.630995691567257,20.0,21.752037037037038
2024-03-11 16:51:20,22.3288,21.6369,12.2658,46.1172,46.1081,21.3629,21.6369,3299.53,481.001,1688.51,8.622038255795706,20.0,21.751851851851853
2024-03-11 16:51:21,22.3594,21.6304,12.2797,46.1337,46.1081,21.3603,21.6336,3300.52,493.806,1687.85,8.632971164340528,20.0,21.751666666666665
2024-03-11 16:51:22,22.375,21.6336,12.2998,46.1514,46.1048,21.3676,21.6304,3294.61,487.896,1688.51,8.632491288362605,20.0,21.75148148148148
2024-03-11 16:51:23,22.3947,21.6271,12.3136,46.1776,46.1048,21.3853,21.6304,3295.92,497.746,1688.84,8.639234553284837,20.0,21.751296296296296
2024-03-11 16:51:24,22.4087,21.6369,12.3341,46.1941,46.1048,21.4043,21.6369,3292.97,484.941,1688.67,8.632795154555827,20.0,21.75111111111111
2024-03-11 16:51:25,22.4124,21.6369,12.3491,46.2053,46.1015,21.3856,21.6336,3296.91,489.866,1689.99,8.62985284656737,20.0,21.750925925925927
2024-03-11 16:51:26,22.4471,21.6336,12.3675,46.23,46.1048,21.4143,21.6336,3294.28,484.941,1690.48,8.646337239196392,20.0,21.750740740740742
2024-03-11 16:51:27,22.4564,21.6369,12.3682,46.2454,46.1081,21.4072,21.6304,3292.64,485.926,1691.14,8.657092964771055,20.0,21.750555555555554
2024-03-11 16:51:28,22.4615,21.6369,12.403,46.258,46.1048,21.4244,21.6336,3294.61,496.761,1690.81,8.629921866609566,20.0,21.75037037037037
2024-03-11 16:51:29,22.474,21.6336,12.4116,46.2621,46.1015,21.4229,21.6369,3292.97,487.896,1682.93,8.593032718293488,20.0,21.750185185185185
2024-03-11 16:51:30,22.4863,21.6336,12.4432,46.2815,46.1179,21.4345,21.6304,3291.32,484.941,1690.48,8.615027335109863,20.0,21.75
2024-03-11 16:51:31,22.494,21.6435,12.4487,46.2963,46.1081,21.4307,21.6336,3290.67,493.806,1689.33,8.61105259145601,20.0,21.749814814814815
2024-03-11 16:51:32,22.5051,21.6369,12.4617,46.2949,46.1048,21.4456,21.6336,3288.04,491.836,1689.33,8.60942386957376,20.0,21.74962962962963
2024-03-11 16:51:33,22.509,21.6336,12.4777,46.3001,46.1048,21.4452,21.6271,3291.98,493.806,1685.39,8.578996039069034,20.0,21.749444444444446
2024-03-11 16:51:34,22.5102,21.6369,12.492,46.2863,46.1081,21.4492,21.6304,3290.34,488.881,1687.2,8.576993876834374,20.0,21.749259259259258
2024-03-11 16:51:35,22.5336,21.6336,12.5009,46.2788,46.1048,21.4673,21.6304,3289.03,484.941,1685.72,8.581873356034503,20.0,21.749074074074073
2024-03-11 16:51:36,22.5272,21.6304,12.5117,46.2724,46.1081,21.4592,21.6336,3288.37,493.806,1685.72,8.567160644429082,20.0,21.74888888888889
2024-03-11 16:51:37,22.5362,21.6369,12.532,46.2689,46.1048,21.4725,21.6304,3288.04,485.926,1685.72,8.557494735060395,20.0,21.748703703703704
2024-03-11 16:51:38,22.5499,21.6369,12.5495,46.2667,46.1081,21.4728,21.6304,3285.74,492.821,1685.06,8.550895059511493,20.0,21.74851851851852
2024-03-11 16:51:39,22.5512,21.6172,12.5582,46.2721,46.1081,21.4678,21.6369,3283.77,485.926,1685.72,8.54791436471267,20.0,21.748333333333335
2024-03-11 16:51:40,22.562,21.6238,12.5687,46.2498,46.1081,21.4748,21.6304,3281.15,489.866,1685.72,8.548170981775556,20.0,21.748148148148147
2024-03-11 16:51:41,22.5891,21.6336,12.5985,46.2582,46.1114,21.4653,21.6304,3277.86,492.821,1684.4,8.53916960686012,20.0,21.747962962962962
2024-03-11 16:51:42,22.5847,21.6402,12.6107,46.2525,46.1048,21.4783,21.6336,3274.91,489.866,1684.24,8.524171466137544,20.0,21.747777777777777
2024-03-11 16:51:43,22.5908,21.6304,12.609,46.2388,46.0982,21.4795,21.6369,3271.95,487.896,1677.35,8.495939139031428,20.0,21.747592592592593
2024-03-11 16:51:44,22.5875,21.6304,12.6269,46.2151,46.1081,21.4804,21.6336,3267.69,487.896,1684.57,8.514387232492075,20.0,21.747407407407408
2024-03-11 16:51:45,22.6015,21.6304,12.6362,46.2,46.1048,21.4997,21.6304,3265.06,486.911,1684.57,8.518404823801106,20.0,21.747222222222224
2024-03-11 16:51:46,22.6103,21.6336,12.642,46.1886,46.1081,21.4974,21.6304,3259.15,496.761,1683.58,8.51596158037514,20.0,21.747037037037035
2024-03-11 16:51:47,22.6097,21.6304,12.6597,46.1636,46.1048,21.499,21.6304,3250.61,486.911,1683.91,8.501993968384173,20.0,21.74685185185185
2024-03-11 16:51:48,22.6318,21.6336,12.6746,46.1405,46.1081,21.4926,21.6336,3247.66,490.851,1683.58,8.506478802615417,20.0,21.746666666666666
2024-03-11 16:51:49,22.6252,21.6632,12.6807,46.1344,46.1048,21.4745,21.6402,3243.72,482.971,1683.75,8.496486986694654,20.0,21.74648148148148
2024-03-11 16:51:50,22.6142,21.6304,12.6971,46.1108,46.1081,21.4861,21.6369,3245.03,486.911,1683.58,8.47222120007808,20.0,21.746296296296297
2024-03-11 16:51:51,22.6217,21.6369,12.7092,46.0857,46.1048,21.4798,21.6369,3240.11,486.911,1679.97,8.450133349017015,20.0,21.746111111111112
2024-03-11 16:51:52,22.6087,21.6336,12.7164,46.0784,46.1015,21.4866,21.6304,3237.15,493.806,1686.87,8.467549203696343,20.0,21.745925925925924
2024-03-11 16:51:53,22.6116,21.6336,12.7149,46.057,46.1114,21.4778,21.6369,3232.55,493.806,1687.2,8.472972719736758,20.0,21.74574074074074
2024-03-11 16:51:54,22.62,21.6336,12.7312,46.0384,46.1048,21.4704,21.6304,3232.55,493.806,1687.85,8.469470842379305,20.0,21.745555555555555
2024-03-11 16:51:55,22.6082,21.6336,12.7415,46.0235,46.1114,21.4811,21.6336,3228.94,487.896,1689.0,8.456300526606354,20.0,21.74537037037037
2024-03-11 16:51:56,22.6075,21.6205,12.7457,46.0004,46.1015,21.4709,21.6172,3229.6,492.821,1689.33,8.45375234651239,20.0,21.745185185185186
2024-03-11 16:51:57,22.6012,21.6271,12.7543,45.9885,46.0982,21.4889,21.6205,3227.3,492.821,1696.06,8.474607148719635,20.0,21.745
2024-03-11 16:51:58,22.5882,21.6139,12.7537,45.9773,46.1048,21.4717,21.6205,3227.96,498.731,1689.66,8.431997000664106,20.0,21.744814814814816
2024-03-11 16:51:59,22.5921,21.6205,12.7743,45.9723,46.1015,21.4824,21.6205,3226.65,493.806,1690.31,8.420916816244123,20.0,21.744629629629628
2024-03-11 16:52:00,22.5784,21.6271,12.7712,45.9439,46.1048,21.4849,21.6205,3227.63,488.881,1690.97,8.415109480306215,20.0,21.744444444444444
2024-03-11 16:52:01,22.5825,21.6238,12.7789,45.9337,46.1015,21.4743,21.6205,3226.32,493.806,1690.31,8.408737201789696,20.0,21.74425925925926
2024-03-11 16:52:02,22.5639,21.6304,12.7873,45.9262,46.1015,21.4715,21.6238,3224.02,508.58,1689.99,8.383991269240749,20.0,21.744074074074074
2024-03-11 16:52:03,22.5395,21.6205,12.7741,45.9113,46.1048,21.4718,21.6172,3222.38,496.761,1689.0,8.36948089660389,20.0,21.74388888888889
2024-03-11 16:52:04,22.5385,21.6238,12.7966,45.9092,46.1114,21.4627,21.6238,3220.41,493.806,1687.69,8.342864308195434,20.0,21.743703703703705
2024-03-11 16:52:05,22.531,21.6205,12.7938,45.889,46.0949,21.4645,21.6205,3219.75,492.821,1687.52,8.337999309615114,20.0,21.743518518518517
2024-03-11 16:52:06,22.5186,21.6271,12.7986,45.9109,46.1015,21.4444,21.6172,3220.41,489.866,1687.36,8.32248172784447,20.0,21.743333333333332
2024-03-11 16:52:07,22.505,21.6271,12.8086,45.8905,46.1048,21.4511,21.6172,3220.08,493.806,1687.69,8.303898569887425,20.0,21.743148148148148
2024-03-11 16:52:08,22.4949,21.6271,12.7981,45.9028,46.1048,21.4203,21.6271,3219.42,491.836,1688.18,8.306652159935362,20.0,21.742962962962963
2024-03-11 16:52:09,22.4937,21.6271,12.8018,45.8879,46.1015,21.4253,21.6238,3217.45,496.761,1688.02,8.301667752693607,20.0,21.74277777777778
2024-03-11 16:52:10,22.4887,21.6271,12.8138,45.9111,46.0982,21.4231,21.6238,3215.48,493.806,1688.84,8.291131957779948,20.0,21.742592592592594
2024-03-11 16:52:11,22.4869,21.6271,12.8049,45.9166,46.1081,21.4109,21.6304,3215.15,483.956,1686.54,8.285916643083274,20.0,21.742407407407406
2024-03-11 16:52:12,22.454,21.6271,12.815,45.9177,46.1048,21.3838,21.6238,3211.21,491.836,1689.82,8.265159937852587,20.0,21.74222222222222
2024-03-11 16:52:13,22.4512,21.6271,12.8091,45.9181,46.1081,21.3741,21.6205,3213.51,491.836,1691.79,8.277456757693699,20.0,21.742037037037036
2024-03-11 16:52:14,22.4334,21.6238,12.8167,45.9187,46.1081,21.363,21.6139,3208.26,490.851,1692.45,8.258872300707775,20.0,21.74185185185185
2024-03-11 16:52:15,22.4133,21.6336,12.8094,45.9133,46.1048,21.3504,21.6238,3213.84,488.881,1692.78,8.249487794989058,20.0,21.741666666666667
2024-03-11 16:52:16,22.4154,21.6238,12.8265,45.9151,46.1081,21.3397,21.6172,3208.92,483.956,1692.94,8.237381720791342,20.0,21.741481481481483
2024-03-11 16:52:17,22.3858,21.6205,12.806,45.9167,46.1081,21.3386,21.6172,3209.57,482.971,1694.09,8.235154604814909,20.0,21.741296296296294
2024-03-11 16:52:18,22.3707,21.6238,12.805,45.9144,46.1015,21.3256,21.6139,3209.24,493.806,1695.24,8.228615763396629,20.0,21.74111111111111
2024-03-11 16:52:19,22.3274,21.6304,12.8034,45.9134,46.1015,21.315,21.6205,3211.54,488.881,1695.07,8.191922973949444,20.0,21.740925925925925
2024-03-11 16:52:20,22.3269,21.6271,12.8129,45.9156,46.1048,21.322,21.6205,3212.2,480.016,1695.24,8.184142339081882,20.0,21.74074074074074
2024-03-11 16:52:21,22.2891,21.6271,12.7973,45.929,46.0982,21.3176,21.6238,3213.84,485.926,1695.73,8.16740549592357,20.0,21.740555555555556
2024-03-11 16:52:22,22.2686,21.6238,12.8053,45.9225,46.1015,21.3098,21.6205,3217.45,492.821,1695.9,8.143698450545083,20.0,21.74037037037037
2024-03-11 16:52:23,22.2458,21.6205,12.8083,45.9217,46.1048,21.3114,21.6205,3218.44,485.926,1697.04,8.126955455267245,20.0,21.740185185185187
2024-03-11 16:52:24,22.2165,21.6238,12.7913,45.9488,46.1048,21.3184,21.6238,3217.78,489.866,1697.21,8.117176554744193,20.0,21.74
2024-03-11 16:52:25,22.1792,21.6271,12.7927,45.941,46.1081,21.3259,21.6336,3220.74,490.851,1700.0,8.097136146207497,20.0,21.739814814814814
2024-03-11 16:52:26,22.1643,21.6238,12.7845,45.9621,46.1081,21.3195,21.6205,3212.53,499.716,1700.98,8.096020911660162,20.0,21.73962962962963
2024-03-11 16:52:27,22.1227,21.6238,12.7697,45.9614,46.1048,21.324,21.6205,3216.8,484.941,1697.37,8.055755789792363,20.0,21.739444444444445
2024-03-11 16:52:28,22.0938,21.6271,12.7795,45.9722,46.1015,21.3365,21.6172,3217.78,488.881,1702.95,8.048796635914183,20.0,21.73925925925926
2024-03-11 16:52:29,22.0496,21.6205,12.7604,45.9775,46.1048,21.3361,21.6205,3220.08,484.941,1704.43,8.034083089581223,20.0,21.739074074074075
2024-03-11 16:52:30,22.0118,21.6238,12.7538,45.9763,46.1081,21.3423,21.6205,3218.44,493.806,1706.57,8.01715202638474,20.0,21.738888888888887
2024-03-11 16:52:31,21.981,21.6205,12.75,45.9723,46.1212,21.3536,21.6205,3221.39,494.791,1707.88,7.999907022417286,20.0,21.738703703703703
2024-03-11 16:52:32,21.9449,21.6238,12.7402,45.986,46.1015,21.3372,21.6238,3219.75,491.836,1709.03,7.982485909208224,20.0,21.738518518518518
2024-03-11 16:52:33,21.9071,21.6205,12.7347,46.0139,46.1048,21.3467,21.6238,3217.12,490.851,1710.34,7.960571989993121,20.0,21.738333333333333
2024-03-11 16:52:34,21.8604,21.6271,12.7285,46.0061,46.1081,21.3491,21.6205,3217.45,487.896,1710.34,7.9254227198353915,20.0,21.73814814814815
2024-03-11 16:52:35,21.8241,21.6271,12.7163,45.9975,46.0982,21.3673,21.6205,3219.42,483.956,1711.0,7.907556990148272,20.0,21.737962962962964
2024-03-11 16:52:36,21.7619,21.6238,12.7045,46.0161,46.1081,21.3768,21.6205,3220.41,488.881,1709.36,7.8562613158969095,20.0,21.737777777777776
2024-03-11 16:52:37,21.7075,21.6271,12.6816,46.0415,46.1015,21.3809,21.6172,3217.45,489.866,1708.54,7.825183025612214,20.0,21.73759259259259
2024-03-11 16:52:38,21.6689,21.6304,12.6806,46.0516,46.1015,21.3815,21.6238,3220.08,489.866,1712.48,7.810555147695665,20.0,21.737407407407407
2024-03-11 16:52:39,21.6172,21.6271,12.6671,46.0476,46.1081,21.3879,21.6238,3220.74,484.941,1711.98,7.775089738566569,20.0,21.737222222222222
2024-03-11 16:52:40,21.5744,21.6369,12.6488,46.0695,46.1015,21.3973,21.6172,3219.75,488.881,1711.98,7.753806211165209,20.0,21.737037037037037
2024-03-11 16:52:41,21.529,21.6205,12.6417,46.0855,46.1015,21.394,21.6205,3214.5,487.896,1713.13,7.725720578415855,20.0,21.736851851851853
2024-03-11 16:52:42,21.4785,21.6271,12.6213,46.0848,46.1081,21.402,21.6172,3220.41,487.896,1714.45,7.705487336655806,20.0,21.736666666666665
2024-03-11 16:52:43,21.4238,21.6238,12.5948,46.0998,46.1048,21.4067,21.6271,3213.84,485.926,1715.6,7.686106363884059,20.0,21.73648148148148
2024-03-11 16:52:44,21.3853,21.6238,12.597,46.0929,46.1081,21.412,21.6205,3219.09,487.896,1716.91,7.656516796705278,20.0,21.736296296296295
2024-03-11 16:52:45,21.3497,21.6238,12.5686,46.1023,46.1015,21.4276,21.6205,3217.78,489.866,1722.98,7.6772908688355255,20.0,21.73611111111111
2024-03-11 16:52:46,21.3073,21.6238,12.5764,46.1062,46.1081,21.4223,21.6238,3219.75,492.821,1719.37,7.617407594359925,20.0,21.735925925925926
2024-03-11 16:52:47,21.257,21.6304,12.5362,46.1012,46.1015,21.4299,21.6238,3219.75,491.836,1719.7,7.610056018070048,20.0,21.73574074074074
2024-03-11 16:52:48,21.2151,21.6533,12.5331,46.1214,46.1081,21.4327,21.6238,3221.06,491.836,1726.43,7.605847113807373,20.0,21.735555555555557
2024-03-11 16:52:49,21.1821,21.6271,12.5214,46.1389,46.1081,21.4388,21.6172,3223.69,486.911,1720.03,7.559061047181063,20.0,21.73537037037037
2024-03-11 16:52:50,21.1311,21.6271,12.4835,46.1495,46.1048,21.4359,21.6205,3226.32,493.806,1720.85,7.551225588728547,20.0,21.735185185185184
2024-03-11 16:52:51,21.1052,21.6304,12.4833,46.1608,46.1015,21.4459,21.6238,3228.61,492.821,1716.09,7.507958748599103,20.0,21.735
2024-03-11 16:52:52,21.0611,21.6271,12.4627,46.1514,46.1048,21.4541,21.6172,3226.32,489.866,1716.09,7.487494926171087,20.0,21.734814814814815
2024-03-11 16:52:53,21.0294,21.6238,12.4443,46.1565,46.0982,21.4586,21.6205,3231.9,491.836,1722.49,7.5037940052286025,20.0,21.73462962962963
2024-03-11 16:52:54,20.9854,21.6304,12.4274,46.1752,46.0949,21.4628,21.6205,3231.24,488.881,1721.67,7.476546347583156,20.0,21.734444444444446
2024-03-11 16:52:55,20.9562,21.6468,12.4087,46.1715,46.1081,21.4644,21.6238,3229.27,494.791,1722.33,7.47023581505463,20.0,21.734259259259257
2024-03-11 16:52:56,20.9403,21.6074,12.3986,46.1595,46.1048,21.4627,21.6041,3231.9,494.791,1723.15,7.468720964723263,20.0,21.734074074074073
2024-03-11 16:52:57,20.9134,21.6074,12.365,46.1769,46.1081,21.4648,21.6106,3236.17,489.866,1723.97,7.478136281782854,20.0,21.733888888888888
2024-03-11 16:52:58,20.8766,21.6074,12.3651,46.178,46.1081,21.4766,21.6041,3236.49,490.851,1724.95,7.450088816125319,20.0,21.733703703703704
2024-03-11 16:52:59,20.8477,21.6106,12.3421,46.1883,46.0982,21.4749,21.5909,3235.84,487.896,1725.94,7.44919742810061,20.0,21.73351851851852
2024-03-11 16:53:00,20.8143,21.6106,12.3209,46.1954,46.1048,21.4825,21.6074,3238.14,495.776,1726.92,7.442736314277377,20.0,21.733333333333334
2024-03-11 16:53:01,20.806,21.6074,12.2977,46.1902,46.1015,21.4861,21.6106,3238.14,499.716,1726.43,7.4536776086624394,20.0,21.733148148148146
2024-03-11 16:53:02,20.7597,21.6041,12.2741,46.1925,46.1048,21.4853,21.6139,3235.84,490.851,1726.76,7.435212261967243,20.0,21.73296296296296
2024-03-11 16:53:03,20.7414,21.6074,12.2589,46.1974,46.1081,21.4938,21.6041,3235.84,490.851,1727.74,7.436714210303327,20.0,21.732777777777777
2024-03-11 16:53:04,20.7243,21.6041,12.2415,46.2121,46.1081,21.4863,21.6074,3238.46,485.926,1736.61,7.475157730381664,20.0,21.732592592592592
2024-03-11 16:53:05,20.6863,21.6106,12.2195,46.2073,46.1114,21.4935,21.6074,3242.08,482.971,1731.03,7.437084765390855,20.0,21.732407407407408
2024-03-11 16:53:06,20.6681,21.6074,12.1822,46.2017,46.1048,21.5099,21.6074,3241.75,483.956,1734.97,7.470827607950948,20.0,21.732222222222223
2024-03-11 16:53:07,20.6558,21.6041,12.1889,46.2012,46.1015,21.506,21.6074,3245.36,488.881,1730.7,7.435754796297967,20.0,21.732037037037035
2024-03-11 16:53:08,20.6409,21.6041,12.1542,46.2109,46.0982,21.4969,21.5909,3248.64,486.911,1731.03,7.454564567303171,20.0,21.73185185185185
2024-03-11 16:53:09,20.5984,21.6139,12.1212,46.2017,46.1081,21.5173,21.6074,3252.91,491.836,1730.7,7.444800406190827,20.0,21.731666666666666
2024-03-11 16:53:10,20.5699,21.6041,12.0993,46.2026,46.1015,21.5204,21.6106,3250.28,489.866,1732.5,7.44674106397568,20.0,21.73148148148148
2024-03-11 16:53:11,20.5413,21.6041,12.0751,46.1982,46.1114,21.5254,21.6074,3259.48,484.941,1734.31,7.450648716340722,20.0,21.731296296296296
2024-03-11 16:53:12,20.5305,21.6041,12.0646,46.1937,46.1114,21.5098,21.6106,3256.19,489.866,1734.97,7.453219982105835,20.0,21.73111111111111
2024-03-11 16:53:13,20.4976,21.6172,12.0262,46.1633,46.1081,21.5154,21.6074,3261.12,486.911,1743.83,7.496148288209268,20.0,21.730925925925927
2024-03-11 16:53:14,20.4927,21.6139,12.0075,46.1547,46.1114,21.5237,21.6074,3258.49,481.986,1735.46,7.4723211202109105,20.0,21.73074074074074
2024-03-11 16:53:15,20.4652,21.6106,11.9741,46.1495,46.1048,21.5208,21.6172,3263.09,484.941,1735.13,7.476094977169865,20.0,21.730555555555554
2024-03-11 16:53:16,20.4468,21.6106,11.9631,46.1454,46.1015,21.5291,21.6106,3209.9,487.896,1735.13,7.469579554806335,20.0,21.73037037037037
2024-03-11 16:53:17,20.436,21.6106,11.9366,46.1338,46.1048,21.5337,21.6106,3201.04,487.896,1735.13,7.483402815766817,20.0,21.730185185185185
2024-03-11 16:53:18,20.4114,21.6074,11.9139,46.1176,46.1015,21.5221,21.6041,3201.69,485.926,1737.26,7.490914312151083,20.0,21.73
2024-03-11 16:53:19,20.3966,21.6106,11.8882,46.1245,46.1114,21.5297,21.6106,3207.6,490.851,1738.09,7.504106612972693,20.0,21.729814814814816
2024-03-11 16:53:20,20.3907,21.6106,11.8669,46.1181,46.1048,21.5339,21.6106,3212.2,488.881,1739.23,7.5226196609211415,20.0,21.729629629629628
2024-03-11 16:53:21,20.3784,21.6074,11.8492,46.104,46.0982,21.5484,21.6139,3220.74,490.851,1738.58,7.524572193656574,20.0,21.729444444444443
2024-03-11 16:53:22,20.3723,21.6008,11.8299,46.0923,46.1081,21.5454,21.6041,3226.65,487.896,1739.56,7.540465409920552,20.0,21.72925925925926
2024-03-11 16:53:23,20.3486,21.6106,11.8039,46.1013,46.1081,21.5518,21.6074,3237.81,484.941,1740.55,7.546788149260939,20.0,21.729074074074074
2024-03-11 16:53:24,20.3488,21.6106,11.7947,46.0983,46.1114,21.5464,21.6041,3244.37,490.851,1743.17,7.566462810131776,20.0,21.72888888888889
2024-03-11 16:53:25,20.3304,21.6139,11.7584,46.0875,46.1081,21.558,21.6074,3251.27,484.941,1744.32,7.587298290806978,20.0,21.728703703703705
2024-03-11 16:53:26,20.3337,21.6041,11.739,46.0814,46.1114,21.5508,21.6106,3263.09,489.866,1744.32,7.6073906462900975,20.0,21.728518518518516
2024-03-11 16:53:27,20.333,21.6041,11.7159,46.0747,46.1081,21.5509,21.6074,3263.75,485.926,1743.99,7.625774505310594,20.0,21.72833333333333
2024-03-11 16:53:28,20.3302,21.6041,11.6896,46.0737,46.1081,21.5517,21.6041,3274.25,488.881,1743.01,7.642274189945034,20.0,21.728148148148147
2024-03-11 16:53:29,20.3321,21.6106,11.676,46.0605,46.1048,21.5459,21.6106,3284.76,487.896,1741.37,7.648779813267011,20.0,21.727962962962962
2024-03-11 16:53:30,20.3456,21.6041,11.6648,46.0749,46.1081,21.5671,21.6074,3293.29,481.001,1741.37,7.670605446218073,20.0,21.727777777777778
2024-03-11 16:53:31,20.3421,21.6106,11.6229,46.0712,46.1015,21.5773,21.6041,3294.94,489.866,1740.88,7.702368833162102,20.0,21.727592592592593
2024-03-11 16:53:32,20.3574,21.6139,11.6131,46.0637,46.1048,21.5567,21.6008,3301.5,485.926,1738.58,7.714336237043462,20.0,21.727407407407405
2024-03-11 16:53:33,20.3757,21.6074,11.6077,46.0823,46.1081,21.579,21.6074,3304.46,492.821,1736.44,7.725723456069255,20.0,21.72722222222222
2024-03-11 16:53:34,20.3731,21.6074,11.5813,46.091,46.1081,21.5665,21.6074,3308.07,486.911,1734.97,7.740136245251912,20.0,21.727037037037036
2024-03-11 16:53:35,20.3832,21.6139,11.5699,46.0877,46.1048,21.5621,21.6041,3308.4,489.866,1734.8,7.758304175736648,20.0,21.72685185185185
2024-03-11 16:53:36,20.4029,21.6041,11.5578,46.0916,46.1015,21.5792,21.6041,3311.35,484.941,1734.47,7.784816419651593,20.0,21.726666666666667
2024-03-11 16:53:37,20.4251,21.6074,11.5356,46.1112,46.1048,21.5655,21.6041,3308.73,483.956,1734.64,7.824660924599579,20.0,21.726481481481482
2024-03-11 16:53:38,20.4383,21.6106,11.5216,46.1146,46.1048,21.5736,21.6074,3316.93,494.791,1734.15,7.846385672736362,20.0,21.726296296296297
2024-03-11 16:53:39,20.4605,21.5975,11.5014,46.1346,46.0982,21.5798,21.6106,3312.01,486.911,1727.09,7.851600418093024,20.0,21.72611111111111
2024-03-11 16:53:40,20.4796,21.6106,11.4938,46.1337,46.1015,21.5698,21.6106,3320.22,488.881,1733.0,7.901947621134912,20.0,21.725925925925925
2024-03-11 16:53:41,20.5083,21.6106,11.4828,46.1522,46.1048,21.5847,21.6074,3322.84,481.986,1732.5,7.934569153650559,20.0,21.72574074074074
