TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:53:42,20.5365,21.6041,11.4819,46.177,46.0982,21.5791,21.6106,3325.8,485.926,1732.5,7.960151776482671,20.0,21.725555555555555
2024-03-11 16:53:43,20.5697,21.6106,11.4615,46.1854,46.1081,21.5813,21.6008,3327.44,489.866,1731.68,8.00348315551218,20.0,21.72537037037037
2024-03-11 16:53:44,20.6008,21.6172,11.4581,46.2006,46.1048,21.6005,21.6008,3328.43,488.881,1738.91,8.067340918402754,20.0,21.725185185185186
2024-03-11 16:53:45,20.627,21.6041,11.45,46.2221,46.1081,21.6066,21.6139,3332.69,486.911,1730.7,8.059374950173781,20.0,21.724999999999998
2024-03-11 16:53:46,20.6471,21.6106,11.4472,46.2398,46.1015,21.5903,21.6139,3335.65,489.866,1730.37,8.077945513132619,20.0,21.724814814814813
2024-03-11 16:53:47,20.6979,21.6139,11.4387,46.2611,46.1114,21.5971,21.6172,3337.95,490.851,1729.22,8.124610517372863,20.0,21.72462962962963
2024-03-11 16:53:48,20.7342,21.6041,11.4447,46.2608,46.1015,21.5889,21.6074,3340.57,491.836,1728.07,8.145776792703682,20.0,21.724444444444444
2024-03-11 16:53:49,20.7645,21.6074,11.4398,46.2898,46.1081,21.6003,21.6008,3345.17,497.746,1729.38,8.182841445908496,20.0,21.72425925925926
2024-03-11 16:53:50,20.7963,21.6106,11.4304,46.2984,46.1081,21.6068,21.6106,3345.5,489.866,1725.44,8.200271170765538,20.0,21.724074074074075
2024-03-11 16:53:51,20.8416,21.6041,11.4493,46.3225,46.1048,21.6089,21.6074,3345.17,493.806,1723.15,8.212471512341843,20.0,21.723888888888887
2024-03-11 16:53:52,20.8723,21.6074,11.4448,46.3305,46.1048,21.5921,21.6172,3354.03,491.836,1722.82,8.24167114657598,20.0,21.723703703703702
2024-03-11 16:53:53,20.9064,21.6008,11.4559,46.3602,46.1048,21.6126,21.6074,3358.3,496.761,1721.67,8.256263292572411,20.0,21.723518518518517
2024-03-11 16:53:54,20.9448,21.6139,11.4576,46.362,46.1048,21.6164,21.6139,3358.96,492.821,1719.21,8.276482868142866,20.0,21.723333333333333
2024-03-11 16:53:55,20.9891,21.6106,11.4605,46.3777,46.0982,21.6043,21.6106,3362.9,494.791,1717.56,8.304621611382862,20.0,21.723148148148148
2024-03-11 16:53:56,21.0185,21.6041,11.4728,46.3823,46.1048,21.6138,21.5844,3361.59,491.836,1716.91,8.316376590046936,20.0,21.722962962962963
2024-03-11 16:53:57,21.056,21.5909,11.48,46.3729,46.1048,21.6121,21.5844,3360.6,490.851,1715.1,8.33397935113044,20.0,21.722777777777775
2024-03-11 16:53:58,21.0883,21.5909,11.4874,46.3786,46.1015,21.6239,21.5877,3362.9,490.851,1715.6,8.35808569362492,20.0,21.72259259259259
2024-03-11 16:53:59,21.1316,21.5909,11.5007,46.3946,46.1114,21.6081,21.5877,3360.93,488.881,1714.94,8.380976817959057,20.0,21.722407407407406
2024-03-11 16:54:00,21.173,21.5909,11.5061,46.3742,46.1015,21.6191,21.5877,3362.57,488.881,1714.28,8.409067142942753,20.0,21.72222222222222
2024-03-11 16:54:01,21.2091,21.5942,11.5231,46.3707,46.1015,21.6129,21.5877,3358.3,496.761,1714.61,8.42730384787205,20.0,21.721851851851852
2024-03-11 16:54:02,21.2352,21.5942,11.5305,46.3756,46.1081,21.6302,21.5844,3353.05,489.866,1714.94,8.445198862541128,20.0,21.72148148148148
2024-03-11 16:54:03,21.2685,21.5877,11.5326,46.3582,46.1146,21.6259,21.5877,3352.39,491.836,1715.1,8.47314009656128,20.0,21.72111111111111
2024-03-11 16:54:04,21.3012,21.5811,11.5591,46.3397,46.1146,21.6213,21.5877,3348.12,489.866,1715.76,8.481798634417597,20.0,21.72074074074074
2024-03-11 16:54:05,21.3242,21.5909,11.5632,46.3464,46.1081,21.6171,21.5909,3345.83,494.791,1714.45,8.491765105574817,20.0,21.720370370370368
2024-03-11 16:54:06,21.3598,21.5942,11.5789,46.306,46.1015,21.6175,21.5877,3344.18,495.776,1713.46,8.504163962610903,20.0,21.72
2024-03-11 16:54:07,21.3908,21.5909,11.5892,46.2958,46.1081,21.6338,21.5877,3337.95,486.911,1711.82,8.514005120107132,20.0,21.71962962962963
2024-03-11 16:54:08,21.4262,21.5942,11.6096,46.2617,46.1114,21.6238,21.5942,3334.66,492.821,1709.85,8.517221534856857,20.0,21.719259259259257
2024-03-11 16:54:09,21.4615,21.5975,11.619,46.2519,46.1048,21.6402,21.5909,3334.66,485.926,1709.03,8.535597853420736,20.0,21.718888888888888
2024-03-11 16:54:10,21.4853,21.5942,11.6326,46.2096,46.1081,21.6352,21.5877,3325.8,488.881,1707.39,8.536244159860365,20.0,21.71851851851852
2024-03-11 16:54:11,21.5176,21.5942,11.6523,46.2018,46.1048,21.6337,21.5942,3326.13,486.911,1705.58,8.538099802802693,20.0,21.71814814814815
2024-03-11 16:54:12,21.5387,21.5909,11.672,46.1867,46.1245,21.6397,21.5909,3317.92,485.926,1705.25,8.537659249849305,20.0,21.717777777777776
2024-03-11 16:54:13,21.5876,21.5942,11.6817,46.1539,46.1015,21.638,21.5877,3312.67,485.926,1708.7,8.588920732747589,20.0,21.717407407407407
2024-03-11 16:54:14,21.602,21.5942,11.6859,46.1381,46.1081,21.6318,21.5909,3307.41,476.076,1705.25,8.580405088573757,20.0,21.717037037037038
2024-03-11 16:54:15,21.6296,21.5909,11.7061,46.1085,46.1081,21.6353,21.5909,3305.44,487.896,1706.57,8.59345518835915,20.0,21.716666666666665
2024-03-11 16:54:16,21.6486,21.5942,11.7345,46.0957,46.1081,21.6471,21.5942,3303.47,490.851,1707.55,8.590245196698234,20.0,21.716296296296296
2024-03-11 16:54:17,21.6827,21.5942,11.7366,46.0553,46.1048,21.647,21.5844,3299.53,488.881,1704.43,8.602225575645244,20.0,21.715925925925927
2024-03-11 16:54:18,21.7009,21.5909,11.7617,46.0352,46.1081,21.6386,21.5942,3292.64,492.821,1706.4,8.606193528828676,20.0,21.715555555555554
2024-03-11 16:54:19,21.7113,21.5975,11.7655,46.0182,46.1081,21.6495,21.5909,3291.32,493.806,1706.4,8.611908362747917,20.0,21.715185185185184
2024-03-11 16:54:20,21.7537,21.5942,11.7774,45.9778,46.1048,21.6498,21.5844,3287.71,489.866,1709.03,8.651631685555632,20.0,21.714814814814815
2024-03-11 16:54:21,21.7699,21.5909,11.7974,45.9725,46.0522,21.6335,21.5909,3272.61,481.986,1707.06,8.638367312481428,20.0,21.714444444444442
2024-03-11 16:54:22,21.7992,21.5877,11.8168,45.9591,46.1048,21.651,21.5909,3282.13,486.911,1699.67,8.609509567928733,20.0,21.714074074074073
2024-03-11 16:54:23,21.8247,21.5942,11.8409,45.9313,46.1081,21.6427,21.5909,3282.13,491.836,1705.42,8.639847163118697,20.0,21.713703703703704
2024-03-11 16:54:24,21.8475,21.5942,11.8583,45.9016,46.1081,21.6456,21.5877,3286.4,486.911,1704.6,8.640363792987102,20.0,21.71333333333333
2024-03-11 16:54:25,21.8639,21.5942,11.8662,45.896,46.1081,21.6564,21.5909,3283.12,491.836,1710.51,8.677698444266964,20.0,21.712962962962962
2024-03-11 16:54:26,21.8882,21.5942,11.8804,45.8642,46.1081,21.6473,21.5844,3281.47,489.866,1700.98,8.638068837257993,20.0,21.712592592592593
2024-03-11 16:54:27,21.9275,21.5975,11.9055,45.8545,46.1081,21.6499,21.5844,3285.74,483.956,1699.84,8.644527870605312,20.0,21.712222222222223
2024-03-11 16:54:28,21.9426,21.5909,11.9162,45.8531,46.1048,21.6499,21.5877,3288.37,488.881,1698.85,8.643286262876572,20.0,21.71185185185185
2024-03-11 16:54:29,21.9737,21.5909,11.9461,45.8485,46.1048,21.6501,21.5909,3284.76,490.851,1699.84,8.649358179533213,20.0,21.71148148148148
2024-03-11 16:54:30,21.9876,21.6008,11.967,45.8455,46.1015,21.6561,21.5877,3284.43,497.746,1697.87,8.633303267666243,20.0,21.711111111111112
2024-03-11 16:54:31,22.005,21.5844,11.9735,45.8408,46.1048,21.6432,21.5909,3281.47,493.806,1696.06,8.633480751544253,20.0,21.71074074074074
2024-03-11 16:54:32,22.0357,21.5909,11.9971,45.8379,46.1048,21.6424,21.5942,3278.19,491.836,1695.07,8.634548295494428,20.0,21.71037037037037
2024-03-11 16:54:33,22.0582,21.5877,12.0144,45.8372,46.1114,21.6616,21.5877,3272.94,496.761,1692.94,8.628165329420892,20.0,21.71
2024-03-11 16:54:34,22.0717,21.5909,12.0249,45.8324,46.1048,21.6488,21.5909,3272.61,489.866,1690.15,8.616518849605516,20.0,21.709629629629628
2024-03-11 16:54:35,22.0926,21.5909,12.0519,45.8309,46.1081,21.656,21.5909,3269.66,483.956,1697.7,8.64975438638133,20.0,21.70925925925926
2024-03-11 16:54:36,22.1261,21.5909,12.0638,45.822,46.0982,21.647,21.5877,3269.33,492.821,1689.66,8.627310327905072,20.0,21.70888888888889
2024-03-11 16:54:37,22.1397,21.5942,12.0754,45.8353,46.1015,21.6542,21.5942,3270.97,487.896,1689.66,8.629025106897524,20.0,21.708518518518517
2024-03-11 16:54:38,22.1679,21.5942,12.0966,45.8381,46.1081,21.654,21.5909,3269.33,487.896,1688.84,8.630836213954579,20.0,21.708148148148148
2024-03-11 16:54:39,22.1892,21.5909,12.1168,45.8506,46.1048,21.652,21.5844,3275.89,490.851,1689.99,8.637656614804806,20.0,21.70777777777778
2024-03-11 16:54:40,22.2006,21.5909,12.1303,45.8548,46.1048,21.6482,21.5877,3271.95,497.746,1690.31,8.637490946507686,20.0,21.707407407407405
2024-03-11 16:54:41,22.2171,21.5975,12.1576,45.8752,46.1015,21.6492,21.5877,3276.55,488.881,1690.64,8.6299120706126,20.0,21.707037037037036
2024-03-11 16:54:42,22.2367,21.5909,12.1759,45.875,46.1015,21.642,21.5909,3275.56,489.866,1690.97,8.632712033961255,20.0,21.706666666666667
2024-03-11 16:54:43,22.2617,21.5909,12.1932,45.8911,46.1048,21.6497,21.5877,3276.88,494.791,1691.79,8.643508505910436,20.0,21.706296296296298
2024-03-11 16:54:44,22.2752,21.5909,12.2115,45.901,46.1048,21.6328,21.5877,3277.86,495.776,1692.94,8.645260501572418,20.0,21.705925925925925
2024-03-11 16:54:45,22.2931,21.5942,12.2189,45.9062,46.1048,21.6445,21.5877,3277.21,487.896,1693.27,8.655967521683612,20.0,21.705555555555556
2024-03-11 16:54:46,22.312,21.5942,12.2409,45.9088,46.1048,21.631,21.5909,3277.53,493.806,1692.78,8.650799834662411,20.0,21.705185185185186
2024-03-11 16:54:47,22.332,21.6139,12.2714,45.9201,46.1048,21.6407,21.5877,3279.5,493.806,1692.12,8.638411267355746,20.0,21.704814814814814
2024-03-11 16:54:48,22.339,21.5877,12.2877,45.9481,46.1081,21.635,21.5909,3278.85,490.851,1688.18,8.610330506472069,20.0,21.704444444444444
2024-03-11 16:54:49,22.3536,21.5877,12.3102,45.9523,46.1048,21.6442,21.5877,3278.52,492.821,1689.33,8.609423869573765,20.0,21.704074074074075
2024-03-11 16:54:50,22.3723,21.5909,12.3189,45.9695,46.1081,21.631,21.5909,3275.24,485.926,1688.02,8.611313218763087,20.0,21.703703703703702
2024-03-11 16:54:51,22.3853,21.5975,12.3398,45.9633,46.1081,21.6138,21.5909,3276.55,491.836,1686.54,8.597002234878444,20.0,21.703333333333333
2024-03-11 16:54:52,22.4073,21.5909,12.3503,45.9995,46.1081,21.6143,21.5877,3279.5,485.926,1684.73,8.59760711549057,20.0,21.702962962962964
2024-03-11 16:54:53,22.4228,21.5877,12.3661,45.9993,46.1048,21.6051,21.5877,3275.24,491.836,1684.4,8.595666625158653,20.0,21.70259259259259
2024-03-11 16:54:54,22.4435,21.5877,12.3849,46.0222,46.1114,21.6105,21.5877,3275.24,486.911,1689.99,8.62582232890627,20.0,21.702222222222222
2024-03-11 16:54:55,22.4543,21.5942,12.3981,46.0177,46.1114,21.6022,21.5877,3271.3,480.016,1684.9,8.597790689581249,20.0,21.701851851851853
2024-03-11 16:54:56,22.48,21.5614,12.4316,46.054,46.1081,21.5972,21.5811,3268.67,484.941,1686.21,8.597801439045096,20.0,21.70148148148148
2024-03-11 16:54:57,22.4881,21.5811,12.4333,46.0636,46.1015,21.5862,21.5745,3269.0,486.911,1683.91,8.591542608372785,20.0,21.70111111111111
2024-03-11 16:54:58,22.4927,21.5811,12.4375,46.0634,46.1048,21.5758,21.5811,3267.36,485.926,1685.72,8.60111963575091,20.0,21.70074074074074
2024-03-11 16:54:59,22.4933,21.5778,12.4621,46.0855,46.1048,21.5801,21.5778,3269.0,489.866,1686.7,8.58557863086608,20.0,21.700370370370372
2024-03-11 16:55:00,22.5184,21.5778,12.4802,46.0811,46.1048,21.5715,21.5811,3268.34,484.941,1686.87,8.592435774950676,20.0,21.7
2024-03-11 16:55:01,22.5396,21.5778,12.5059,46.0821,46.1048,21.567,21.5844,3264.73,488.881,1686.05,8.584408918803183,20.0,21.69962962962963
2024-03-11 16:55:02,22.5575,21.5778,12.5173,46.1056,46.1081,21.5655,21.5778,3266.04,491.836,1686.37,8.591600357309856,20.0,21.69925925925926
2024-03-11 16:55:03,22.5493,21.5811,12.52,46.1174,46.1048,21.5562,21.5811,3262.1,486.911,1685.39,8.577285593555683,20.0,21.698888888888888
2024-03-11 16:55:04,22.5595,21.5844,12.5429,46.1449,46.1048,21.5411,21.5811,3265.72,488.881,1684.73,8.563069646318272,20.0,21.69851851851852
2024-03-11 16:55:05,22.5491,21.5778,12.5494,46.1395,46.1114,21.5367,21.5811,3261.45,483.956,1684.73,8.54862204163976,20.0,21.69814814814815
2024-03-11 16:55:06,22.5493,21.5844,12.5534,46.1511,46.1081,21.5384,21.5811,3267.03,490.851,1684.4,8.543699624968777,20.0,21.697777777777777
2024-03-11 16:55:07,22.5566,21.5811,12.5665,46.1773,46.1048,21.5251,21.5811,3259.81,485.926,1683.75,8.535447196518513,20.0,21.697407407407407
2024-03-11 16:55:08,22.571,21.5778,12.6042,46.1943,46.1048,21.5402,21.5679,3261.12,485.926,1683.58,8.51468012392112,20.0,21.69703703703704
2024-03-11 16:55:09,22.5559,21.5778,12.6007,46.2,46.1048,21.5288,21.5811,3259.81,482.971,1684.9,8.511438304023311,20.0,21.696666666666665
2024-03-11 16:55:10,22.5578,21.5745,12.6124,46.1934,46.1048,21.5261,21.5778,3260.13,482.971,1684.24,8.49972878477284,20.0,21.696296296296296
2024-03-11 16:55:11,22.5609,21.5778,12.6207,46.1859,46.1048,21.5343,21.5811,3255.54,487.896,1685.39,8.501085245935629,20.0,21.695925925925927
2024-03-11 16:55:12,22.5562,21.5811,12.6372,46.1995,46.1081,21.5155,21.5778,3257.51,487.896,1685.06,8.481293557787138,20.0,21.695555555555554
2024-03-11 16:55:13,22.5674,21.5778,12.6541,46.1954,46.1015,21.521,21.5811,3255.21,489.866,1686.05,8.481399776231259,20.0,21.695185185185185
2024-03-11 16:55:14,22.5504,21.5844,12.6514,46.1961,46.1048,21.5201,21.5745,3258.16,491.836,1685.06,8.46419245171236,20.0,21.694814814814816
2024-03-11 16:55:15,22.5443,21.5778,12.6702,46.1673,46.0917,21.5293,21.5811,3257.84,485.926,1685.06,8.442901574649259,20.0,21.694444444444443
2024-03-11 16:55:16,22.5491,21.5778,12.6654,46.1734,46.1081,21.5161,21.5811,3252.25,487.896,1685.06,8.451110105565151,20.0,21.694074074074074
2024-03-11 16:55:17,22.5503,21.5811,12.6763,46.1681,46.1081,21.5115,21.5778,3247.33,488.881,1685.88,8.446924592955833,20.0,21.693703703703704
2024-03-11 16:55:18,22.546,21.5778,12.6874,46.1658,46.0982,21.5248,21.5745,3243.06,489.866,1686.05,8.43460077208937,20.0,21.693333333333335
2024-03-11 16:55:19,22.5494,21.5877,12.6798,46.1639,46.1081,21.5031,21.5811,3241.09,491.836,1685.06,8.439053825782437,20.0,21.692962962962962
2024-03-11 16:55:20,22.5509,21.5811,12.7121,46.1297,46.1081,21.5218,21.5778,3240.11,485.926,1686.87,8.421754607657224,20.0,21.692592592592593
2024-03-11 16:55:21,22.5392,21.5778,12.6995,46.1357,46.1081,21.5166,21.5745,3241.42,491.836,1686.54,8.420877297350412,20.0,21.692222222222224
2024-03-11 16:55:22,22.5325,21.5811,12.7078,46.0981,46.1081,21.5025,21.5811,3233.54,487.896,1687.03,8.410483038228092,20.0,21.69185185185185
2024-03-11 16:55:23,22.5264,21.5745,12.7303,46.0882,46.0982,21.5069,21.5811,3232.55,488.881,1686.54,8.383564142461074,20.0,21.691481481481482
2024-03-11 16:55:24,22.5377,21.5778,12.7411,46.0744,46.0982,21.5047,21.5811,3229.27,488.881,1686.37,8.383146955281937,20.0,21.691111111111113
2024-03-11 16:55:25,22.5111,21.5844,12.7327,46.0743,46.1081,21.5081,21.5811,3228.61,486.911,1693.1,8.40096633196568,20.0,21.69074074074074
2024-03-11 16:55:26,22.5109,21.5778,12.7393,46.0562,46.1048,21.4926,21.5712,3222.71,492.821,1686.87,8.364233171137075,20.0,21.69037037037037
2024-03-11 16:55:27,22.5063,21.5778,12.7464,46.0324,46.1081,21.51,21.5844,3227.96,488.881,1686.87,8.354218278171508,20.0,21.69
2024-03-11 16:55:28,22.4876,21.5811,12.7456,46.0254,46.1081,21.4955,21.5745,3222.05,487.896,1687.36,8.341318620644136,20.0,21.68962962962963
2024-03-11 16:55:29,22.4973,21.5811,12.7585,46.0215,46.0949,21.5067,21.5844,3222.05,489.866,1689.66,8.349944825874985,20.0,21.68925925925926
2024-03-11 16:55:30,22.4725,21.5778,12.7517,46.0121,46.1245,21.5035,21.5778,3217.45,486.911,1688.34,8.3280007088057,20.0,21.68888888888889
2024-03-11 16:55:31,22.4715,21.5811,12.7756,45.9964,46.1081,21.506,21.5811,3220.41,492.821,1688.34,8.306668388662365,20.0,21.688518518518517
2024-03-11 16:55:32,22.4495,21.5811,12.7581,45.9989,46.1081,21.5088,21.5975,3218.44,495.776,1688.18,8.302026312061466,20.0,21.688148148148148
2024-03-11 16:55:33,22.4413,21.5811,12.7579,45.9769,46.1048,21.5192,21.5745,3220.41,487.896,1687.85,8.293551690305774,20.0,21.68777777777778
2024-03-11 16:55:34,22.4431,21.5778,12.7797,45.9666,46.1048,21.5163,21.5811,3219.42,491.836,1688.51,8.279658598932356,20.0,21.68740740740741
2024-03-11 16:55:35,22.4141,21.5811,12.7759,45.9703,46.1048,21.5135,21.5778,3219.42,489.866,1688.34,8.257235662868393,20.0,21.687037037037037
2024-03-11 16:55:36,22.4038,21.5745,12.7757,45.9573,46.1114,21.5187,21.5811,3219.75,486.911,1689.66,8.255031808642434,20.0,21.686666666666667
2024-03-11 16:55:37,22.404,21.5515,12.7813,45.9611,46.1081,21.5247,21.5811,3219.42,495.776,1690.15,8.252794515079325,20.0,21.686296296296298
2024-03-11 16:55:38,22.3855,21.5909,12.7875,45.9484,46.1048,21.518,21.5745,3219.42,482.971,1690.48,8.23321806637238,20.0,21.685925925925925
2024-03-11 16:55:39,22.3751,21.5811,12.7776,45.9349,46.1081,21.5366,21.5844,3216.8,489.866,1690.81,8.234396293163522,20.0,21.685555555555556
2024-03-11 16:55:40,22.3415,21.5844,12.7698,45.9276,46.1015,21.5317,21.5877,3219.09,497.746,1691.96,8.217846136183384,20.0,21.685185185185187
2024-03-11 16:55:41,22.3425,21.5778,12.7713,45.9252,46.1015,21.5306,21.5877,3218.44,490.851,1692.45,8.219796662528132,20.0,21.684814814814814
2024-03-11 16:55:42,22.3171,21.5778,12.7648,45.919,46.1048,21.5278,21.5745,3214.83,482.971,1693.93,8.210739031036518,20.0,21.684444444444445
2024-03-11 16:55:43,22.3041,21.5778,12.7676,45.9108,46.1015,21.5351,21.5778,3212.2,487.896,1706.57,8.258324724521286,20.0,21.684074074074076
2024-03-11 16:55:44,22.2743,21.5778,12.7559,45.9089,46.1081,21.5341,21.5811,3207.93,499.716,1697.37,8.198215108474258,20.0,21.683703703703703
2024-03-11 16:55:45,22.2552,21.5844,12.7587,45.9114,46.1015,21.5431,21.5844,3202.02,486.911,1698.52,8.184894263672216,20.0,21.683333333333334
2024-03-11 16:55:46,22.2422,21.5778,12.7628,45.9084,46.1048,21.5289,21.5877,3205.63,482.971,1699.84,8.176505437698665,20.0,21.682962962962964
2024-03-11 16:55:47,22.1965,21.5811,12.7565,45.91,46.1015,21.5465,21.5811,3203.33,491.836,1700.0,8.1432871912,20.0,21.68259259259259
2024-03-11 16:55:48,22.1752,21.5778,12.7372,45.8994,46.1114,21.5314,21.5844,3203.99,491.836,1700.33,8.143142339333,20.0,21.682222222222222
2024-03-11 16:55:49,22.1549,21.5844,12.7481,45.9161,46.1048,21.5339,21.5877,3195.78,489.866,1701.31,8.120900716237603,20.0,21.681851851851853
2024-03-11 16:55:50,22.1418,21.5811,12.7624,45.9187,46.1048,21.5361,21.5745,3202.35,486.911,1710.67,8.14179442334446,20.0,21.681481481481484
2024-03-11 16:55:51,22.1038,21.5778,12.7335,45.909,46.1015,21.5327,21.5811,3202.02,493.806,1702.63,8.095666563480021,20.0,21.68111111111111
2024-03-11 16:55:52,22.0615,21.5844,12.7289,45.9111,46.1212,21.5304,21.5778,3206.62,493.806,1703.12,8.06541533899395,20.0,21.68074074074074
2024-03-11 16:55:53,22.01,21.5811,12.7097,45.9194,46.1048,21.5334,21.5745,3206.95,492.821,1703.94,8.041370857674789,20.0,21.680370370370373
2024-03-11 16:55:54,21.9912,21.5844,12.7109,45.9333,46.1081,21.5241,21.5745,3211.21,500.701,1703.78,8.023324683744647,20.0,21.68
2024-03-11 16:55:55,21.9632,21.5778,12.7159,45.9373,46.1048,21.5194,21.5811,3213.51,494.791,1704.43,7.997844438087718,20.0,21.67962962962963
2024-03-11 16:55:56,21.9149,21.5712,12.6946,45.9447,46.1114,21.5041,21.5647,3210.89,493.806,1705.09,7.977580495099786,20.0,21.67925925925926
2024-03-11 16:55:57,21.8678,21.5712,12.6914,45.9541,46.1015,21.5059,21.5647,3218.11,496.761,1707.06,7.948770499499078,20.0,21.67888888888889
2024-03-11 16:55:58,21.8317,21.5679,12.6846,45.9418,46.1081,21.4962,21.5679,3218.11,491.836,1708.21,7.928728060722356,20.0,21.67851851851852
2024-03-11 16:55:59,21.7805,21.5679,12.6763,45.9603,46.1114,21.5081,21.5712,3218.44,496.761,1709.36,7.896854977387394,20.0,21.67814814814815
2024-03-11 16:56:00,21.7436,21.5712,12.6705,45.9612,46.1048,21.4744,21.5712,3220.08,490.851,1710.01,7.872871869600289,20.0,21.677777777777777
2024-03-11 16:56:01,21.6952,21.5712,12.6431,45.9602,46.1015,21.4556,21.5647,3219.09,494.791,1710.34,7.85616563937647,20.0,21.677407407407408
2024-03-11 16:56:02,21.6449,21.5679,12.6352,45.9569,46.1311,21.4511,21.5679,3221.06,496.761,1710.67,7.820876091861595,20.0,21.67703703703704
2024-03-11 16:56:03,21.5988,21.5745,12.6323,45.9639,46.1081,21.4455,21.5679,3222.38,485.926,1719.53,7.823688411207443,20.0,21.676666666666666
2024-03-11 16:56:04,21.5521,21.5778,12.6188,45.9722,46.1015,21.4398,21.5712,3222.05,492.821,1712.97,7.764983041810368,20.0,21.676296296296297
2024-03-11 16:56:05,21.4982,21.5647,12.6035,45.9845,46.1081,21.413,21.5647,3221.72,490.851,1713.95,7.735854432486801,20.0,21.675925925925927
2024-03-11 16:56:06,21.4649,21.5778,12.5844,46.0028,46.1048,21.4022,21.5647,3221.06,495.776,1707.88,7.696151480075467,20.0,21.675555555555558
2024-03-11 16:56:07,21.411,21.5712,12.5695,46.0055,46.1081,21.3908,21.5614,3221.39,487.896,1715.1,7.6947450326879485,20.0,21.675185185185185
2024-03-11 16:56:08,21.3753,21.5679,12.5557,46.0097,46.1081,21.3918,21.5647,3225.0,490.851,1715.76,7.678639229335499,20.0,21.674814814814816
2024-03-11 16:56:09,21.3243,21.5679,12.5268,46.0299,46.1081,21.3797,21.5679,3225.66,481.001,1716.09,7.660871396188843,20.0,21.674444444444447
2024-03-11 16:56:10,21.295,21.5712,12.5356,46.0393,46.1081,21.3555,21.5712,3221.39,483.956,1718.39,7.637916942675291,20.0,21.674074074074074
2024-03-11 16:56:11,21.2483,21.5745,12.5128,46.0745,46.1015,21.3558,21.5679,3220.41,486.911,1718.55,7.617786135430355,20.0,21.673703703703705
2024-03-11 16:56:12,21.2248,21.5679,12.505,46.0749,46.1048,21.3493,21.5647,3223.03,483.956,1720.52,7.612811652058709,20.0,21.673333333333336
2024-03-11 16:56:13,21.1701,21.5712,12.4797,46.0795,46.1048,21.3307,21.5647,3225.0,488.881,1719.53,7.582778315815224,20.0,21.672962962962963
2024-03-11 16:56:14,21.1441,21.5647,12.4627,46.0849,46.1048,21.327,21.5679,3224.02,483.956,1721.18,7.582194026840325,20.0,21.672592592592594
2024-03-11 16:56:15,21.1089,21.5745,12.4517,46.1101,46.1015,21.3265,21.5712,3229.6,484.941,1721.18,7.561058139143691,20.0,21.672222222222224
2024-03-11 16:56:16,21.0702,21.5745,12.42,46.1103,46.1081,21.334,21.5712,3225.0,483.956,1722.16,7.559246062889319,20.0,21.67185185185185
2024-03-11 16:56:17,21.0346,21.5745,12.415,46.1275,46.1015,21.324,21.5712,3230.26,484.941,1722.98,7.536091876076426,20.0,21.671481481481482
2024-03-11 16:56:18,20.9902,21.5712,12.3888,46.1374,46.1015,21.3249,21.5647,3230.58,482.971,1716.74,7.492944342106908,20.0,21.671111111111113
2024-03-11 16:56:19,20.9642,21.5679,12.3738,46.1473,46.1081,21.3061,21.5679,3235.51,479.031,1723.47,7.512698335076402,20.0,21.67074074074074
2024-03-11 16:56:20,20.9321,21.5679,12.3712,46.1615,46.1048,21.2889,21.5614,3234.85,481.986,1724.3,7.490504823747689,20.0,21.67037037037037
2024-03-11 16:56:21,20.9006,21.5679,12.3539,46.1943,46.1081,21.2946,21.5745,3238.14,488.881,1724.95,7.480899263910968,20.0,21.67
2024-03-11 16:56:22,20.8571,21.5745,12.331,46.1986,46.1048,21.2861,21.5844,3241.09,488.881,1721.18,7.4465575243904505,20.0,21.669629629629632
2024-03-11 16:56:23,20.8407,21.5679,12.3202,46.217,46.1114,21.2773,21.5679,3243.06,489.866,1726.76,7.465792174753926,20.0,21.66925925925926
2024-03-11 16:56:24,20.8144,21.5712,12.2974,46.2303,46.1114,21.2818,21.5679,3246.67,490.851,1729.22,7.473357069343432,20.0,21.66888888888889
2024-03-11 16:56:25,20.7813,21.5712,12.2779,46.2244,46.1048,21.2822,21.5647,3247.99,487.896,1727.09,7.452232813029462,20.0,21.66851851851852
2024-03-11 16:56:26,20.7492,21.5712,12.2602,46.2309,46.1048,21.2765,21.5712,3252.25,488.881,1728.4,7.445255857888936,20.0,21.66814814814815
2024-03-11 16:56:27,20.7094,21.5614,12.2351,46.2558,46.1048,21.2849,21.5647,3253.24,486.911,1728.89,7.434470329243069,20.0,21.66777777777778
2024-03-11 16:56:28,20.6845,21.5647,12.2078,46.2579,46.1081,21.2886,21.5679,3259.48,480.016,1728.89,7.436575839879956,20.0,21.66740740740741
2024-03-11 16:56:29,20.6477,21.5778,12.1828,46.2489,46.1081,21.2863,21.5647,3257.51,481.986,1729.22,7.427641218302838,20.0,21.667037037037037
2024-03-11 16:56:30,20.6299,21.5712,12.1672,46.2692,46.1081,21.3025,21.5712,3267.03,487.896,1729.06,7.425023717766259,20.0,21.666666666666668
2024-03-11 16:56:31,20.6215,21.5647,12.1441,46.271,46.1081,21.2949,21.5679,3263.75,485.926,1728.73,7.436501672943323,20.0,21.6662962962963
2024-03-11 16:56:32,20.6043,21.5679,12.1261,46.2804,46.1048,21.3187,21.5679,3271.63,484.941,1729.88,7.4421508825630225,20.0,21.665925925925926
2024-03-11 16:56:33,20.5759,21.5745,12.1018,46.2837,46.0982,21.3309,21.5647,3269.98,484.941,1729.71,7.437820902213588,20.0,21.665555555555557
2024-03-11 16:56:34,20.5452,21.5745,12.0711,46.2801,46.0982,21.3224,21.5679,3272.61,481.001,1730.04,7.43923991516821,20.0,21.665185185185187
2024-03-11 16:56:35,20.5295,21.5844,12.0541,46.2712,46.1015,21.3225,21.5712,3272.94,478.046,1730.21,7.441112277525398,20.0,21.664814814814815
2024-03-11 16:56:36,20.5057,21.5778,12.0261,46.2744,46.1048,21.3468,21.5679,3278.85,485.926,1731.35,7.449704960707498,20.0,21.664444444444445
2024-03-11 16:56:37,20.4835,21.5778,11.9993,46.2706,46.1015,21.3336,21.5679,3278.19,483.956,1731.35,7.45374626487506,20.0,21.664074074074076
2024-03-11 16:56:38,20.4665,21.5712,11.9803,46.265,46.1114,21.3364,21.5679,3285.74,486.911,1733.65,7.465407565797881,20.0,21.663703703703703
2024-03-11 16:56:39,20.4443,21.5679,11.9535,46.258,46.1048,21.3443,21.5647,3283.77,493.806,1733.82,7.470186685884474,20.0,21.663333333333334
2024-03-11 16:56:40,20.442,21.5712,11.9305,46.258,46.1081,21.3573,21.5679,3282.13,488.881,1733.0,7.484856905037925,20.0,21.662962962962965
2024-03-11 16:56:41,20.4249,21.5712,11.9218,46.249,46.1081,21.3479,21.5712,3280.49,487.896,1734.31,7.483122427998025,20.0,21.662592592592596
2024-03-11 16:56:42,20.3936,21.5712,11.883,46.2392,46.1081,21.3565,21.5679,3282.13,481.986,1733.16,7.484756431244499,20.0,21.662222222222223
2024-03-11 16:56:43,20.3707,21.5745,11.8656,46.2101,46.1081,21.3649,21.5647,3275.24,483.956,1741.53,7.5160423778897165,20.0,21.661851851851853
2024-03-11 16:56:44,20.3626,21.5877,11.8472,46.2115,46.0982,21.3488,21.5679,3257.84,491.836,1734.97,7.496798856072475,20.0,21.661481481481484
2024-03-11 16:56:45,20.3473,21.5778,11.8173,46.2011,46.1048,21.3524,21.5712,3242.4,487.896,1734.47,7.507488220554659,20.0,21.66111111111111
2024-03-11 16:56:46,20.3383,21.5679,11.7929,46.2013,46.1081,21.3582,21.5647,3238.79,486.911,1733.98,7.518917437792542,20.0,21.660740740740742
2024-03-11 16:56:47,20.3171,21.5712,11.7842,46.178,46.1081,21.3666,21.5647,3247.0,491.836,1733.98,7.507918951124572,20.0,21.660370370370373
2024-03-11 16:56:48,20.327,21.5679,11.7693,46.1828,46.1081,21.3409,21.5712,3255.87,492.821,1734.64,7.532605972714535,20.0,21.66
2024-03-11 16:56:49,20.3168,21.5679,11.7423,46.1766,46.1081,21.3568,21.5647,3258.49,488.881,1735.46,7.550961373361684,20.0,21.65962962962963
2024-03-11 16:56:50,20.316,21.5679,11.7287,46.157,46.1081,21.3655,21.5679,3259.48,485.926,1736.77,7.56794173622585,20.0,21.65925925925926
2024-03-11 16:56:51,20.3134,21.5745,11.707,46.1558,46.1081,21.3656,21.5679,3270.97,489.866,1736.61,7.584075716833674,20.0,21.65888888888889
2024-03-11 16:56:52,20.3034,21.5745,11.6762,46.1606,46.1081,21.3731,21.5679,3267.03,486.911,1738.58,7.611029079997413,20.0,21.65851851851852
2024-03-11 16:56:53,20.2981,21.5745,11.6508,46.1551,46.1081,21.3719,21.5679,3291.98,484.941,1739.23,7.631613716169234,20.0,21.65814814814815
2024-03-11 16:56:54,20.3091,21.5679,11.6368,46.1637,46.1015,21.3642,21.5712,3301.83,486.911,1740.55,7.659486098615008,20.0,21.657777777777778
2024-03-11 16:56:55,20.3108,21.5614,11.6176,46.155,46.1015,21.3612,21.5679,3306.1,487.896,1739.56,7.673578139810986,20.0,21.65740740740741
2024-03-11 16:56:56,20.3157,21.5581,11.6007,46.1707,46.1048,21.3591,21.5515,3305.11,489.866,1739.4,7.692113661973645,20.0,21.65703703703704
2024-03-11 16:56:57,20.3237,21.5548,11.59,46.1863,46.1081,21.355,21.5482,3312.99,490.851,1738.74,7.7056938609329855,20.0,21.65666666666667
2024-03-11 16:56:58,20.3368,21.5548,11.564,46.1899,46.1081,21.3602,21.545,3314.31,486.911,1738.74,7.740191568658519,20.0,21.656296296296297
2024-03-11 16:56:59,20.3422,21.5548,11.5361,46.1918,46.1048,21.3548,21.5548,3319.23,487.896,1739.07,7.771046576686239,20.0,21.655925925925928
2024-03-11 16:57:00,20.3617,21.5581,11.5308,46.1928,46.1048,21.3625,21.5515,3317.92,489.866,1738.41,7.789974108210002,20.0,21.65555555555556
2024-03-11 16:57:01,20.3695,21.5581,11.5101,46.2166,46.1048,21.3608,21.5482,3322.52,490.851,1736.94,7.8085062605091204,20.0,21.655185185185186
2024-03-11 16:57:02,20.3811,21.5614,11.5057,46.198,46.1048,21.359,21.5515,3323.5,489.866,1733.32,7.806305062188271,20.0,21.654814814814817
2024-03-11 16:57:03,20.4144,21.5614,11.4819,46.2114,46.1015,21.3696,21.5515,3329.41,500.701,1735.62,7.866952113370297,20.0,21.654444444444447
2024-03-11 16:57:04,20.422,21.5548,11.47,46.2243,46.1015,21.3602,21.5548,3331.38,491.836,1734.47,7.878902057491838,20.0,21.654074074074074
2024-03-11 16:57:05,20.45,21.5515,11.4688,46.2345,46.1081,21.3692,21.5515,3332.69,488.881,1740.38,7.931535772067777,20.0,21.653703703703705
2024-03-11 16:57:06,20.4817,21.5548,11.4562,46.2391,46.1048,21.3664,21.5482,3336.63,485.926,1731.85,7.931592259018602,20.0,21.653333333333336
2024-03-11 16:57:07,20.4987,21.5548,11.4542,46.2497,46.1081,21.3825,21.5515,3337.29,487.896,1730.53,7.942231310489097,20.0,21.652962962962963
2024-03-11 16:57:08,20.516,21.5515,11.4222,46.2669,46.1081,21.3856,21.5482,3336.63,486.911,1730.04,7.9832619323062755,20.0,21.652592592592594
2024-03-11 16:57:09,20.5655,21.5515,11.4289,46.2652,46.1081,21.3811,21.5515,3336.63,482.971,1729.22,8.017033485941427,20.0,21.652222222222225
2024-03-11 16:57:10,20.5905,21.5548,11.4195,46.2477,46.1015,21.3875,21.5515,3338.27,484.941,1728.73,8.044937934102812,20.0,21.651851851851852
2024-03-11 16:57:11,20.614,21.5548,11.4155,46.2613,46.1015,21.3968,21.5482,3336.63,491.836,1728.24,8.066774208434465,20.0,21.651481481481483
2024-03-11 16:57:12,20.6555,21.5515,11.4072,46.2819,46.1114,21.3958,21.5482,3338.27,482.971,1727.74,8.108100681538263,20.0,21.651111111111113
2024-03-11 16:57:13,20.688,21.5548,11.4166,46.2917,46.1015,21.3908,21.5515,3337.29,483.956,1726.59,8.122942433393732,20.0,21.650740740740744
2024-03-11 16:57:14,20.7082,21.5548,11.4094,46.3005,46.1081,21.4126,21.545,3340.24,484.941,1725.77,8.143079182173421,20.0,21.65037037037037
2024-03-11 16:57:15,20.7569,21.5548,11.4097,46.2993,46.1081,21.4178,21.5548,3335.98,485.926,1725.94,8.1862700103393,20.0,21.650000000000002
2024-03-11 16:57:16,20.7909,21.5581,11.4147,46.3002,46.1048,21.4169,21.5482,3333.35,486.911,1726.43,8.213999505699215,20.0,21.649629629629633
2024-03-11 16:57:17,20.81,21.5548,11.4137,46.3055,46.1081,21.4208,21.5548,3332.36,487.896,1725.94,8.229271749631028,20.0,21.64925925925926
2024-03-11 16:57:18,20.8575,21.5581,11.4316,46.3241,46.1048,21.4213,21.545,3336.63,483.956,1724.46,8.24811654417969,20.0,21.64888888888889
2024-03-11 16:57:19,20.9027,21.5548,11.4378,46.3225,46.1048,21.4286,21.5482,3335.98,485.926,1723.47,8.27748864682258,20.0,21.64851851851852
2024-03-11 16:57:20,20.9237,21.5712,11.4323,46.3134,46.1081,21.4336,21.5515,3336.63,492.821,1722.82,8.297533547664946,20.0,21.64814814814815
2024-03-11 16:57:21,20.9774,21.5515,11.4455,46.3102,46.1048,21.4405,21.5482,3337.95,491.836,1720.85,8.323410794810316,20.0,21.64777777777778
2024-03-11 16:57:22,21.0109,21.5581,11.4562,46.3057,46.1081,21.447,21.545,3338.27,486.911,1728.73,8.3815252948394,20.0,21.64740740740741
2024-03-11 16:57:23,21.0507,21.5581,11.4767,46.3182,46.1015,21.4453,21.5515,3335.65,489.866,1720.85,8.36017320256338,20.0,21.647037037037038
2024-03-11 16:57:24,21.0651,21.5581,11.4658,46.3107,46.1048,21.4471,21.5515,3336.96,490.851,1720.03,8.37827135337851,20.0,21.64666666666667
2024-03-11 16:57:25,21.1115,21.5581,11.4816,46.3022,46.1048,21.4421,21.5548,3338.27,494.791,1711.98,8.365642470298894,20.0,21.6462962962963
2024-03-11 16:57:26,21.1553,21.5548,11.495,46.3071,46.1081,21.4694,21.5515,3339.59,487.896,1716.91,8.41621806392726,20.0,21.645925925925926
2024-03-11 16:57:27,21.1948,21.5581,11.5116,46.3075,46.1081,21.4525,21.5548,3338.6,494.791,1716.09,8.432139801486313,20.0,21.645555555555557
2024-03-11 16:57:28,21.2178,21.5581,11.5099,46.308,46.1081,21.4713,21.5515,3339.26,495.776,1715.76,8.452022968668208,20.0,21.645185185185188
2024-03-11 16:57:29,21.2589,21.5548,11.513,46.2879,46.1081,21.4717,21.5482,3334.99,488.881,1715.43,8.483475062120007,20.0,21.64481481481482
2024-03-11 16:57:30,21.2936,21.5614,11.5419,46.2727,46.1081,21.4543,21.5482,3335.98,492.821,1715.1,8.486890814371213,20.0,21.644444444444446
2024-03-11 16:57:31,21.317,21.5581,11.5535,46.2687,46.1146,21.47,21.5548,3330.72,489.866,1714.12,8.492305100710057,20.0,21.644074074074076
2024-03-11 16:57:32,21.3525,21.5515,11.5701,46.2615,46.1015,21.4763,21.5482,3327.77,491.836,1713.63,8.50631202760661,20.0,21.643703703703707
2024-03-11 16:57:33,21.3692,21.5548,11.5633,46.2452,46.1015,21.4856,21.5515,3328.75,493.806,1712.48,8.5210243007898,20.0,21.643333333333334
2024-03-11 16:57:34,21.412,21.5581,11.5988,46.2458,46.1081,21.486,21.5482,3323.83,488.881,1710.34,8.516711553377576,20.0,21.642962962962965
2024-03-11 16:57:35,21.4165,21.5515,11.6034,46.2426,46.1081,21.4911,21.5482,3322.52,489.866,1709.52,8.512541581415903,20.0,21.642592592592596
2024-03-11 16:57:36,21.4662,21.5548,11.6269,46.2254,46.1081,21.4874,21.5515,3313.65,488.881,1710.01,8.537715685549374,20.0,21.642222222222223
2024-03-11 16:57:37,21.4835,21.5515,11.6366,46.1953,46.1081,21.484,21.5515,3317.92,491.836,1710.18,8.545159754724098,20.0,21.641851851851854
2024-03-11 16:57:38,21.5191,21.5482,11.6669,46.1727,46.1081,21.4861,21.5548,3309.71,493.806,1709.85,8.548109325603237,20.0,21.641481481481485
2024-03-11 16:57:39,21.54,21.5548,11.6522,46.1547,46.1081,21.5005,21.5482,3309.05,485.926,1708.37,8.571571368048767,20.0,21.641111111111112
2024-03-11 16:57:40,21.5714,21.5515,11.6784,46.1383,46.1081,21.4886,21.5548,3306.76,487.896,1707.39,8.571159527185301,20.0,21.640740740740743
2024-03-11 16:57:41,21.6074,21.5515,11.7011,46.1268,46.1048,21.498,21.5515,3307.41,479.031,1706.89,8.580169072281896,20.0,21.640370370370373
2024-03-11 16:57:42,21.6343,21.5548,11.7219,46.1106,46.1015,21.5036,21.5482,3305.44,488.881,1706.57,8.583842919241315,20.0,21.64
2024-03-11 16:57:43,21.6493,21.5548,11.7255,46.0849,46.1015,21.5177,21.5548,3304.13,477.061,1705.91,8.590391440454358,20.0,21.63962962962963
2024-03-11 16:57:44,21.6764,21.5581,11.7579,46.0833,46.1048,21.507,21.545,3300.52,486.911,1705.09,8.58167653337172,20.0,21.639259259259262
2024-03-11 16:57:45,21.7081,21.5515,11.7728,46.0482,46.1081,21.4962,21.5515,3301.17,490.851,1704.27,8.592078185287583,20.0,21.63888888888889
2024-03-11 16:57:46,21.7344,21.5581,11.7856,46.0346,46.1081,21.5122,21.5515,3295.26,481.001,1703.28,8.598755159650525,20.0,21.63851851851852
2024-03-11 16:57:47,21.7615,21.5581,11.7992,46.0145,46.1015,21.5165,21.5515,3294.28,489.866,1703.45,8.611282603798843,20.0,21.63814814814815
2024-03-11 16:57:48,21.7793,21.5581,11.8183,46.0087,46.1081,21.5173,21.5482,3294.28,492.821,1702.79,8.606822903238943,20.0,21.63777777777778
2024-03-11 16:57:49,21.8164,21.5614,11.8306,45.9928,46.1048,21.5194,21.5581,3297.23,486.911,1702.13,8.624907092030947,20.0,21.63740740740741
2024-03-11 16:57:50,21.8388,21.5482,11.8619,45.9844,46.1114,21.521,21.545,3297.56,491.836,1694.58,8.578997305114742,20.0,21.63703703703704
2024-03-11 16:57:51,21.863,21.5581,11.8725,45.9799,46.1081,21.5233,21.5482,3296.25,487.896,1700.16,8.618979626369114,20.0,21.63666666666667
2024-03-11 16:57:52,21.8846,21.5581,11.8836,45.9834,46.1048,21.528,21.5515,3296.25,487.896,1700.16,8.6280381605843,20.0,21.636296296296297
2024-03-11 16:57:53,21.9008,21.5548,11.8994,45.9588,46.1081,21.5311,21.5515,3297.23,490.851,1699.67,8.62589647706788,20.0,21.63592592592593
2024-03-11 16:57:54,21.919,21.5548,11.9166,45.965,46.1081,21.522,21.5482,3294.28,490.851,1699.51,8.625946858075615,20.0,21.63555555555556
2024-03-11 16:57:55,21.9442,21.5515,11.9531,45.9554,46.1081,21.5199,21.5515,3294.61,491.836,1699.51,8.616201876921467,20.0,21.635185185185186
2024-03-11 16:57:56,21.9569,21.5548,11.9596,45.9366,46.1048,21.5283,21.5417,3295.59,483.956,1697.87,8.613229023994542,20.0,21.634814814814817
2024-03-11 16:57:57,21.983,21.5384,11.9801,45.9238,46.1015,21.5321,21.5384,3292.31,488.881,1697.7,8.617190848400387,20.0,21.634444444444448
2024-03-11 16:57:58,22.004,21.5384,12.0013,45.9332,46.1048,21.5399,21.5351,3293.29,489.866,1697.7,8.617018554548634,20.0,21.634074074074075
2024-03-11 16:57:59,22.024,21.5384,12.0251,45.9189,46.1015,21.5519,21.5384,3288.7,495.776,1697.37,8.612070626168602,20.0,21.633703703703706
2024-03-11 16:58:00,22.0428,21.5351,12.0399,45.9089,46.1114,21.5495,21.5384,3289.03,488.881,1696.88,8.613028689894357,20.0,21.633333333333336
2024-03-11 16:58:01,22.0588,21.5384,12.04,45.9073,46.1081,21.5543,21.5384,3289.35,489.866,1696.06,8.622550660775712,20.0,21.632962962962964
2024-03-11 16:58:02,22.0915,21.5351,12.0767,45.9071,46.1114,21.5492,21.5384,3282.79,488.881,1695.07,8.614077089406646,20.0,21.632592592592594
2024-03-11 16:58:03,22.0906,21.5351,12.0817,45.9238,46.1081,21.5493,21.5417,3279.83,500.701,1691.14,8.589042423335886,20.0,21.632222222222225
2024-03-11 16:58:04,22.1268,21.5384,12.1005,45.9275,46.1048,21.5601,21.5384,3280.49,491.836,1693.93,8.618168686795995,20.0,21.631851851851856
2024-03-11 16:58:05,22.1351,21.5384,12.1241,45.9467,46.1048,21.5588,21.5351,3279.5,486.911,1692.94,8.59998836225657,20.0,21.631481481481483
2024-03-11 16:58:06,22.1564,21.5318,12.1246,45.9694,46.1081,21.5612,21.5417,3280.49,495.776,1692.12,8.613682499240541,20.0,21.631111111111114
2024-03-11 16:58:07,22.1932,21.545,12.1496,45.9718,46.1048,21.5572,21.5351,3279.5,492.821,1692.28,8.624629857959173,20.0,21.630740740740745
2024-03-11 16:58:08,22.2019,21.5351,12.1749,45.9853,46.1081,21.5697,21.5384,3282.79,490.851,1689.99,8.598723529312547,20.0,21.630370370370372
2024-03-11 16:58:09,22.222,21.5417,12.1867,46.0056,46.1081,21.5606,21.5384,3279.18,489.866,1689.49,8.603295130045552,20.0,21.630000000000003
2024-03-11 16:58:10,22.2405,21.5384,12.2061,46.007,46.1048,21.5528,21.5384,3280.82,481.986,1689.33,8.60170887118416,20.0,21.629629629629633
2024-03-11 16:58:11,22.2698,21.5351,12.237,46.0172,46.1114,21.5591,21.5351,3278.19,489.866,1689.17,8.599522759865726,20.0,21.62925925925926
2024-03-11 16:58:12,22.2762,21.5351,12.2339,46.0181,46.1081,21.565,21.5384,3281.47,488.881,1688.67,8.605117700017459,20.0,21.62888888888889
2024-03-11 16:58:13,22.2931,21.5384,12.2657,46.0328,46.1048,21.5809,21.5384,3280.49,489.866,1689.33,8.595708316881128,20.0,21.628518518518522
2024-03-11 16:58:14,22.3141,21.5318,12.2832,46.0671,46.1081,21.5681,21.5384,3282.46,496.761,1688.67,8.595349186650987,20.0,21.62814814814815
2024-03-11 16:58:15,22.3156,21.5384,12.2949,46.0859,46.1081,21.5778,21.5351,3277.86,490.851,1687.36,8.579947803519678,20.0,21.62777777777778
2024-03-11 16:58:16,22.3429,21.5384,12.3035,46.1064,46.1081,21.5729,21.5384,3280.82,487.896,1686.87,8.593462943459974,20.0,21.62740740740741
2024-03-11 16:58:17,22.3599,21.5417,12.3249,46.1361,46.1081,21.5742,21.5417,3283.44,490.851,1686.7,8.588831003343675,20.0,21.627037037037038
2024-03-11 16:58:18,22.3606,21.545,12.3359,46.1768,46.1081,21.5757,21.5384,3282.79,491.836,1686.7,8.580015362154395,20.0,21.62666666666667
2024-03-11 16:58:19,22.3968,21.5417,12.3611,46.1829,46.1015,21.5697,21.5417,3284.43,491.836,1686.21,8.586934825626454,20.0,21.6262962962963
2024-03-11 16:58:20,22.3918,21.5351,12.3737,46.1894,46.1015,21.5757,21.5417,3285.41,489.866,1684.4,8.562674417801265,20.0,21.62592592592593
2024-03-11 16:58:21,22.4082,21.5515,12.392,46.1908,46.1048,21.5805,21.5384,3283.12,494.791,1684.4,8.561050449045336,20.0,21.625555555555557
2024-03-11 16:58:22,22.4302,21.5482,12.407,46.2093,46.1081,21.5786,21.5351,3286.07,493.806,1684.24,8.566219715198496,20.0,21.625185185185188
2024-03-11 16:58:23,22.4328,21.5417,12.4228,46.2265,46.1081,21.5738,21.5384,3287.06,490.851,1679.64,8.531573210820664,20.0,21.62481481481482
2024-03-11 16:58:24,22.456,21.545,12.4515,46.2105,46.1081,21.5787,21.5515,3287.06,495.776,1681.94,8.538561747615399,20.0,21.624444444444446
2024-03-11 16:58:25,22.4581,21.5384,12.4595,46.211,46.1015,21.5832,21.5482,3286.73,495.776,1681.29,8.53022840844193,20.0,21.624074074074077
2024-03-11 16:58:26,22.4803,21.5417,12.4664,46.2084,46.1015,21.5749,21.5384,3286.4,491.836,1681.45,8.544094506908934,20.0,21.623703703703708
2024-03-11 16:58:27,22.4799,21.545,12.4841,46.2208,46.1081,21.5808,21.5384,3283.44,495.776,1702.46,8.635218089999697,20.0,21.623333333333335
2024-03-11 16:58:28,22.4927,21.5417,12.4875,46.2201,46.1015,21.5747,21.5384,3280.82,486.911,1680.14,8.53002063181973,20.0,21.622962962962966
2024-03-11 16:58:29,22.5004,21.5351,12.5187,46.2199,46.1015,21.5899,21.5351,3280.49,496.761,1680.63,8.512467373884613,20.0,21.622592592592596
2024-03-11 16:58:30,22.5067,21.5384,12.5328,46.219,46.1015,21.5867,21.5318,3277.53,495.776,1681.45,8.509965568106232,20.0,21.622222222222224
2024-03-11 16:58:31,22.5014,21.5384,12.527,46.2017,46.1048,21.575,21.5351,3272.28,492.821,1681.94,8.512872237034843,20.0,21.621851851851854
2024-03-11 16:58:32,22.5162,21.5417,12.5411,46.2015,46.1048,21.5745,21.5384,3270.97,495.776,1689.66,8.552545963833898,20.0,21.621481481481485
2024-03-11 16:58:33,22.5245,21.5351,12.563,46.1919,46.1081,21.5843,21.5384,3269.98,494.791,1682.76,8.506007378951473,20.0,21.621111111111112
2024-03-11 16:58:34,22.5261,21.5417,12.5769,46.1952,46.1048,21.5876,21.5384,3268.34,486.911,1682.93,8.496362808161615,20.0,21.620740740740743
2024-03-11 16:58:35,22.5257,21.5384,12.5828,46.1844,46.1114,21.5838,21.5384,3262.76,483.956,1684.08,8.49678492962071,20.0,21.620370370370374
2024-03-11 16:58:36,22.5265,21.5351,12.5855,46.1868,46.0555,21.5742,21.5384,3261.45,488.881,1684.9,8.499297671598335,20.0,21.620000000000005
2024-03-11 16:58:37,22.5451,21.5384,12.6109,46.1863,46.0884,21.5872,21.5384,3254.55,489.866,1685.06,8.494290398403965,20.0,21.61962962962963
2024-03-11 16:58:38,22.5395,21.5384,12.6263,46.1606,46.0982,21.579,21.5384,3256.52,484.941,1685.23,8.477189385696896,20.0,21.619259259259263
2024-03-11 16:58:39,22.5365,21.5318,12.6307,46.1506,46.1048,21.5975,21.5351,3250.94,487.896,1685.39,8.471665583105889,20.0,21.618888888888893
2024-03-11 16:58:40,22.5522,21.5417,12.6392,46.1444,46.1015,21.5838,21.5351,3252.91,483.956,1685.88,8.480287977513786,20.0,21.61851851851852
2024-03-11 16:58:41,22.5339,21.5384,12.6466,46.1342,46.1278,21.5716,21.5417,3250.61,482.971,1685.23,8.455041219101894,20.0,21.61814814814815
2024-03-11 16:58:42,22.5451,21.5384,12.6629,46.1076,46.1081,21.5843,21.5384,3245.03,487.896,1684.08,8.44491325785211,20.0,21.617777777777782
2024-03-11 16:58:43,22.5498,21.5384,12.6713,46.105,46.1114,21.5764,21.5384,3243.06,484.941,1685.39,8.44831800184856,20.0,21.61740740740741
2024-03-11 16:58:44,22.543,21.5417,12.6765,46.0793,46.1015,21.5695,21.5351,3238.46,487.896,1684.24,8.432297751217769,20.0,21.61703703703704
2024-03-11 16:58:45,22.5383,21.5417,12.6856,46.0601,46.1048,21.5632,21.5384,3239.45,482.971,1683.58,8.417204002985676,20.0,21.61666666666667
2024-03-11 16:58:46,22.5406,21.5614,12.7034,46.0528,46.1015,21.565,21.5384,3234.52,486.911,1682.93,8.400717667395114,20.0,21.616296296296298
2024-03-11 16:58:47,22.534,21.5384,12.7042,46.0306,46.1048,21.5548,21.545,3231.57,483.956,1679.15,8.37554374340041,20.0,21.61592592592593
2024-03-11 16:58:48,22.5265,21.5417,12.7071,46.0181,46.1015,21.5452,21.5417,3230.91,479.031,1682.27,8.382228347020755,20.0,21.61555555555556
2024-03-11 16:58:49,22.5217,21.545,12.725,46.0156,46.1081,21.5505,21.5384,3229.6,481.986,1681.94,8.361210242677178,20.0,21.615185185185187
2024-03-11 16:58:50,22.526,21.5318,12.7148,45.9928,46.1081,21.5355,21.5384,3224.68,482.971,1681.61,8.37194267402566,20.0,21.614814814814817
2024-03-11 16:58:51,22.5059,21.5384,12.7349,45.9834,46.1048,21.5292,21.5384,3224.35,488.881,1683.26,8.345820740078201,20.0,21.614444444444448
2024-03-11 16:58:52,22.5103,21.5351,12.7371,45.9668,46.1015,21.5231,21.5384,3219.75,482.971,1684.08,8.351766433753639,20.0,21.61407407407408
2024-03-11 16:58:53,22.4974,21.5745,12.7388,45.9585,46.0982,21.5115,21.5417,3216.47,488.881,1683.58,8.336813968103773,20.0,21.613703703703706
2024-03-11 16:58:54,22.4851,21.5351,12.7472,45.9463,46.1081,21.5045,21.5351,3213.51,489.866,1682.6,8.314287362432408,20.0,21.613333333333337
2024-03-11 16:58:55,22.4808,21.5417,12.7565,45.9464,46.1048,21.4774,21.5417,3215.81,488.881,1684.24,8.310768055761107,20.0,21.612962962962968
2024-03-11 16:58:56,22.4757,21.5318,12.7606,45.9411,46.1048,21.4658,21.5318,3212.2,491.836,1691.79,8.340125091698912,20.0,21.612592592592595
2024-03-11 16:58:57,22.4865,21.5285,12.7653,45.9446,46.1015,21.4478,21.5285,3211.54,488.881,1684.08,8.307329416752543,20.0,21.612222222222226
2024-03-11 16:58:58,22.4593,21.5285,12.7559,45.9547,46.1048,21.445,21.5318,3210.56,487.896,1684.08,8.292118284009856,20.0,21.611851851851856
2024-03-11 16:58:59,22.4516,21.5285,12.7566,45.9671,46.1114,21.4302,21.5318,3209.24,482.971,1684.4,8.286514257252696,20.0,21.611481481481484
2024-03-11 16:59:00,22.4332,21.5285,12.7724,45.9489,46.1015,21.4033,21.5285,3214.5,493.806,1685.39,8.262136007719644,20.0,21.611111111111114
2024-03-11 16:59:01,22.4244,21.5285,12.7634,45.9649,46.1048,21.3915,21.5285,3211.87,489.866,1685.88,8.264709184985437,20.0,21.611111111111114
2024-03-11 16:59:02,22.4175,21.5384,12.7658,45.9505,46.1048,21.3863,21.5285,3212.2,493.806,1690.15,8.277666021095031,20.0,21.611111111111114
2024-03-11 16:59:03,22.4015,21.522,12.7707,45.9644,46.1081,21.3618,21.5318,3211.54,492.821,1687.85,8.248501313484605,20.0,21.611111111111114
2024-03-11 16:59:04,22.3786,21.5252,12.756,45.9564,46.1048,21.3403,21.5318,3211.87,487.896,1688.84,8.246312248905236,20.0,21.611111111111114
2024-03-11 16:59:05,22.3821,21.5285,12.7817,45.9622,46.1081,21.3126,21.5285,3214.5,487.896,1681.78,8.192894217236399,20.0,21.611111111111114
2024-03-11 16:59:06,22.3449,21.5285,12.7615,45.9716,46.1081,21.3174,21.5285,3210.56,490.851,1689.99,8.218311266661402,20.0,21.611111111111114
2024-03-11 16:59:07,22.3419,21.5318,12.7698,45.9683,46.1081,21.2955,21.5285,3212.53,487.896,1690.81,8.21260377783699,20.0,21.611111111111114
2024-03-11 16:59:08,22.3139,21.5252,12.7646,45.9703,46.1015,21.2886,21.5318,3210.23,485.926,1691.63,8.197015410156805,20.0,21.611111111111114
2024-03-11 16:59:09,22.29,21.5318,12.7706,45.9705,46.1015,21.2657,21.5285,3210.56,487.896,1691.14,8.16898264991195,20.0,21.611111111111114
2024-03-11 16:59:10,22.2759,21.5318,12.7634,45.9736,46.1015,21.2402,21.522,3210.56,484.941,1693.1,8.172522317845813,20.0,21.611111111111114
2024-03-11 16:59:11,22.2513,21.5252,12.7618,45.9745,46.1015,21.2268,21.5252,3210.56,486.911,1692.94,8.15199176542141,20.0,21.611111111111114
2024-03-11 16:59:12,22.2313,21.5318,12.7634,45.9732,46.1048,21.2237,21.5285,3207.6,485.926,1693.76,8.137375749262176,20.0,21.611111111111114
2024-03-11 16:59:13,22.2025,21.5351,12.7536,45.9727,46.1048,21.211,21.5252,3209.9,486.911,1695.24,8.128141953726175,20.0,21.611111111111114
2024-03-11 16:59:14,22.1786,21.5285,12.743,45.9766,46.1081,21.2157,21.5285,3205.96,486.911,1697.04,8.125319299996786,20.0,21.611111111111114
2024-03-11 16:59:15,22.1552,21.5351,12.7473,45.9657,46.1081,21.2025,21.5318,3211.87,484.941,1695.57,8.094448274334253,20.0,21.611111111111114
2024-03-11 16:59:16,22.1215,21.5285,12.7451,45.9766,46.1015,21.2036,21.5318,3204.65,486.911,1704.27,8.108739735743308,20.0,21.611111111111114
2024-03-11 16:59:17,22.0729,21.5252,12.7272,45.9951,46.1114,21.1931,21.5252,3212.53,483.956,1696.72,8.04638577991645,20.0,21.611111111111114
2024-03-11 16:59:18,22.0389,21.5285,12.7303,45.9869,46.1015,21.2,21.5252,3208.59,486.911,1696.88,8.015199478426316,20.0,21.611111111111114
2024-03-11 16:59:19,22.0213,21.5252,12.7273,46.0054,46.1081,21.205,21.5252,3210.56,485.926,1705.91,8.045214338013956,20.0,21.611111111111114
2024-03-11 16:59:20,21.987,21.5088,12.7057,45.9839,46.1114,21.2117,21.5252,3207.6,489.866,1700.66,8.009495163596267,20.0,21.611111111111114
2024-03-11 16:59:21,21.948,21.5285,12.7213,45.9964,46.1081,21.2101,21.5252,3213.18,486.911,1703.45,7.975439527064116,20.0,21.611111111111114
2024-03-11 16:59:22,21.9314,21.5285,12.7259,46.0048,46.1081,21.216,21.5318,3210.89,486.911,1704.76,7.963233763057165,20.0,21.611111111111114
