TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 16:59:23,21.8741,21.5318,12.699,46.0144,46.1048,21.2127,21.5318,3214.5,490.851,1714.12,7.9805140092717535,20.0,21.611111111111114
2024-03-11 16:59:24,21.8526,21.5285,12.684,46.0252,46.1048,21.2242,21.5285,3212.53,491.836,1707.22,7.942758384854031,20.0,21.611111111111114
2024-03-11 16:59:25,21.8003,21.5252,12.6763,46.0269,46.1048,21.2256,21.5252,3215.48,485.926,1709.36,7.91402921878722,20.0,21.611111111111114
2024-03-11 16:59:26,21.7632,21.5252,12.6713,46.0227,46.1081,21.2372,21.5285,3212.53,488.881,1710.83,7.892968021698228,20.0,21.611111111111114
2024-03-11 16:59:27,21.7117,21.5285,12.6545,46.0504,46.1015,21.2261,21.5285,3218.44,493.806,1713.3,7.874195777404195,20.0,21.611111111111114
2024-03-11 16:59:28,21.6713,21.5285,12.6509,46.047,46.0982,21.2387,21.5285,3216.14,492.821,1714.28,7.846688106445796,20.0,21.611111111111114
2024-03-11 16:59:29,21.6272,21.5318,12.6285,46.0451,46.1015,21.2556,21.5252,3222.71,493.806,1714.45,7.828587916764277,20.0,21.611111111111114
2024-03-11 16:59:30,21.5751,21.5285,12.6197,46.066,46.1081,21.2641,21.5252,3218.77,490.851,1714.45,7.790918269282313,20.0,21.611111111111114
2024-03-11 16:59:31,21.5361,21.5318,12.6137,46.0801,46.1048,21.2611,21.5318,3220.41,491.836,1713.79,7.75922113585495,20.0,21.611111111111114
2024-03-11 16:59:32,21.4884,21.5318,12.5937,46.0828,46.1081,21.2765,21.5252,3221.72,488.881,1713.79,7.735132277984517,20.0,21.611111111111114
2024-03-11 16:59:33,21.4389,21.5252,12.579,46.0944,46.1048,21.281,21.5285,3221.72,487.896,1713.79,7.70486901972129,20.0,21.611111111111114
2024-03-11 16:59:34,21.3899,21.5285,12.5579,46.0964,46.1048,21.2849,21.522,3225.0,487.896,1719.37,7.7056138397400975,20.0,21.611111111111114
2024-03-11 16:59:35,21.3457,21.5285,12.5446,46.1118,46.1048,21.2883,21.5285,3225.33,483.956,1717.07,7.668382930123155,20.0,21.611111111111114
2024-03-11 16:59:36,21.2918,21.5252,12.5364,46.1189,46.1015,21.2932,21.5318,3220.08,487.896,1717.4,7.630030718073273,20.0,21.611111111111114
2024-03-11 16:59:37,21.2411,21.5384,12.5223,46.1434,46.1048,21.2824,21.5252,3224.02,485.926,1718.39,7.602515039819763,20.0,21.611111111111114
2024-03-11 16:59:38,21.1955,21.5318,12.504,46.1486,46.1048,21.3008,21.5252,3224.02,487.896,1719.21,7.582326803320656,20.0,21.611111111111114
2024-03-11 16:59:39,21.1517,21.5285,12.4843,46.1574,46.1048,21.3031,21.5285,3228.29,486.911,1721.18,7.569966653792694,20.0,21.611111111111114
2024-03-11 16:59:40,21.1048,21.5252,12.4703,46.1621,46.1081,21.3083,21.5384,3227.3,486.911,1720.36,7.537639553273116,20.0,21.611111111111114
2024-03-11 16:59:41,21.0612,21.5285,12.4531,46.1979,46.1081,21.2996,21.5285,3228.94,489.866,1722.65,7.524596006986867,20.0,21.611111111111114
2024-03-11 16:59:42,21.019,21.5285,12.4125,46.2104,46.1048,21.332,21.5285,3228.29,494.791,1723.97,7.528962134336732,20.0,21.611111111111114
2024-03-11 16:59:43,20.9779,21.5252,12.4044,46.1925,46.1015,21.3343,21.5285,3227.63,490.851,1723.97,7.500093749925755,20.0,21.611111111111114
2024-03-11 16:59:44,20.9421,21.5285,12.3921,46.1981,46.1081,21.3272,21.5351,3227.3,488.881,1725.44,7.485913634572802,20.0,21.611111111111114
2024-03-11 16:59:45,20.9053,21.5285,12.3772,46.2105,46.1015,21.3365,21.5318,3230.58,488.881,1725.12,7.465354408115955,20.0,21.611111111111114
2024-03-11 16:59:46,20.8771,21.5285,12.3518,46.2004,46.1081,21.327,21.5252,3229.93,491.836,1725.61,7.465023085222425,20.0,21.611111111111114
2024-03-11 16:59:47,20.8436,21.5351,12.3407,46.2117,46.1048,21.3431,21.5285,3232.55,491.836,1734.15,7.482256074187762,20.0,21.611111111111114
2024-03-11 16:59:48,20.8234,21.5285,12.3298,46.1997,46.1048,21.3444,21.5252,3231.24,488.881,1728.07,7.447867997901723,20.0,21.611111111111114
2024-03-11 16:59:49,20.7943,21.5285,12.3146,46.2073,46.1048,21.3581,21.5285,3236.49,482.971,1729.06,7.4399392179260175,20.0,21.611111111111114
2024-03-11 16:59:50,20.7675,21.5351,12.2897,46.1967,46.1015,21.3747,21.5285,3235.18,481.986,1729.88,7.44179976318001,20.0,21.611111111111114
2024-03-11 16:59:51,20.7175,21.5318,12.2694,46.1818,46.1048,21.3635,21.5252,3234.85,481.001,1730.7,7.419244362707105,20.0,21.611111111111114
2024-03-11 16:59:52,20.6691,21.5285,12.2488,46.1823,46.1015,21.3628,21.5285,3238.79,486.911,1738.41,7.427772818553116,20.0,21.611111111111114
2024-03-11 16:59:53,20.6589,21.5285,12.2282,46.1999,46.1048,21.3673,21.5285,3239.78,485.926,1733.0,7.4138028678027625,20.0,21.611111111111114
2024-03-11 16:59:54,20.6266,21.5614,12.2097,46.1736,46.1081,21.375,21.5252,3240.76,487.896,1733.49,7.40376019794657,20.0,21.611111111111114
2024-03-11 16:59:55,20.6166,21.5285,12.1918,46.1591,46.1081,21.3777,21.5252,3241.42,487.896,1734.15,7.413530792296398,20.0,21.611111111111114
2024-03-11 16:59:56,20.5929,21.5154,12.1692,46.1443,46.1048,21.3728,21.5154,3244.37,485.926,1734.15,7.412562830579622,20.0,21.611111111111114
2024-03-11 16:59:57,20.5558,21.5154,12.1411,46.1437,46.1015,21.3781,21.522,3246.67,484.941,1735.13,7.408827643578722,20.0,21.611111111111114
2024-03-11 16:59:58,20.5503,21.5154,12.1148,46.108,46.1081,21.3868,21.5154,3251.27,486.911,1734.97,7.4264563908212775,20.0,21.611111111111114
2024-03-11 16:59:59,20.5244,21.522,12.0896,46.1068,46.1048,21.3754,21.5154,3255.21,486.911,1735.46,7.427937371512167,20.0,21.611111111111114
2024-03-11 17:00:00,20.5002,21.5154,12.0707,46.1008,46.1015,21.3981,21.5154,3257.18,486.911,1735.29,7.422542873543874,20.0,21.611111111111114
2024-03-11 17:00:01,20.4795,21.5121,12.046,46.0714,46.1081,21.3935,21.5121,3255.87,487.896,1734.97,7.424695628236765,20.0,21.611111111111114
2024-03-11 17:00:02,20.481,21.499,12.0327,46.0617,46.0949,21.4038,21.5055,3259.81,482.971,1728.56,7.41024593800801,20.0,21.611111111111114
2024-03-11 17:00:03,20.4554,21.5154,12.0062,46.0387,46.1081,21.4072,21.5154,3255.87,484.941,1735.46,7.440618442568948,20.0,21.611111111111114
2024-03-11 17:00:04,20.4399,21.5154,11.9704,46.0347,46.0982,21.4046,21.5154,3268.01,486.911,1736.28,7.462019348391701,20.0,21.611111111111114
2024-03-11 17:00:05,20.41,21.5187,11.9517,46.0357,46.1048,21.4196,21.5088,3266.7,493.806,1737.76,7.458503825141974,20.0,21.611111111111114
2024-03-11 17:00:06,20.4105,21.5187,11.9511,46.0088,46.1114,21.4248,21.5154,3265.06,490.851,1737.43,7.458057250479388,20.0,21.611111111111114
2024-03-11 17:00:07,20.3775,21.5154,11.901,45.9943,46.0982,21.409,21.5121,3271.3,493.806,1737.59,7.473821317395195,20.0,21.611111111111114
2024-03-11 17:00:08,20.3737,21.5154,11.8898,45.9996,46.1081,21.4051,21.5121,3267.69,485.926,1737.43,7.479657175135596,20.0,21.611111111111114
2024-03-11 17:00:09,20.3504,21.5121,11.8607,46.0023,46.0818,21.4242,21.5154,3236.17,484.941,1737.92,7.486881524741501,20.0,21.611111111111114
2024-03-11 17:00:10,20.3294,21.5187,11.8287,45.9902,46.1081,21.4278,21.5121,3216.47,483.956,1738.58,7.4994291195676475,20.0,21.611111111111114
2024-03-11 17:00:11,20.315,21.5154,11.8174,45.9804,46.1015,21.4264,21.5121,3226.65,488.881,1741.04,7.507301690158458,20.0,21.611111111111114
2024-03-11 17:00:12,20.3113,21.5187,11.806,45.9554,46.1081,21.4286,21.5154,3228.61,488.881,1738.91,7.504911537433255,20.0,21.611111111111114
2024-03-11 17:00:13,20.302,21.5121,11.779,45.9501,46.1048,21.4292,21.5121,3229.27,487.896,1737.92,7.516248069469103,20.0,21.611111111111114
2024-03-11 17:00:14,20.2692,21.5121,11.7537,45.9656,46.1048,21.4247,21.5088,3241.75,492.821,1737.59,7.508208037312427,20.0,21.611111111111114
2024-03-11 17:00:15,20.2657,21.5121,11.7396,45.9715,46.1048,21.4343,21.5121,3243.06,491.836,1737.92,7.518981891951255,20.0,21.611111111111114
2024-03-11 17:00:16,20.2576,21.5121,11.7257,45.9757,46.1048,21.431,21.5121,3254.55,485.926,1739.07,7.529075559853888,20.0,21.611111111111114
2024-03-11 17:00:17,20.2512,21.5154,11.702,45.9701,46.1081,21.4314,21.5121,3272.28,486.911,1740.55,7.550762606722486,20.0,21.611111111111114
2024-03-11 17:00:18,20.2427,21.5187,11.6705,45.9758,46.1015,21.4456,21.5154,3276.55,482.971,1741.86,7.576774762582276,20.0,21.611111111111114
2024-03-11 17:00:19,20.2335,21.5187,11.6513,45.9938,46.1015,21.4426,21.5121,3285.09,483.956,1741.86,7.585613537648874,20.0,21.611111111111114
2024-03-11 17:00:20,20.2268,21.5154,11.631,46.0084,46.0982,21.4464,21.5121,3290.34,480.016,1743.01,7.6026503346908125,20.0,21.611111111111114
2024-03-11 17:00:21,20.222,21.5187,11.5998,46.0175,46.0982,21.4533,21.5154,3294.28,486.911,1736.44,7.59725510754109,20.0,21.611111111111114
2024-03-11 17:00:22,20.2298,21.5187,11.5852,46.0309,46.1048,21.4524,21.5154,3298.55,491.836,1743.83,7.649409010583106,20.0,21.611111111111114
2024-03-11 17:00:23,20.2283,21.5121,11.5638,46.0383,46.1081,21.453,21.5154,3301.83,489.866,1743.67,7.666314601142895,20.0,21.611111111111114
2024-03-11 17:00:24,20.2372,21.5088,11.5551,46.0678,46.1015,21.451,21.5121,3305.44,490.851,1743.67,7.681887010050526,20.0,21.611111111111114
2024-03-11 17:00:25,20.2406,21.5154,11.5305,46.0862,46.1081,21.451,21.5088,3311.35,488.881,1743.01,7.70374423325234,20.0,21.611111111111114
2024-03-11 17:00:26,20.239,21.5154,11.502,46.0835,46.0982,21.453,21.5121,3311.02,481.001,1741.2,7.7195117030148594,20.0,21.611111111111114
2024-03-11 17:00:27,20.2639,21.5121,11.4963,46.1019,46.1146,21.456,21.5121,3319.89,490.851,1740.55,7.743656275522864,20.0,21.611111111111114
2024-03-11 17:00:28,20.2687,21.5154,11.4772,46.144,46.1048,21.4464,21.5121,3322.84,486.911,1739.23,7.758876410637064,20.0,21.611111111111114
2024-03-11 17:00:29,20.2958,21.5154,11.4552,46.1524,46.1048,21.4439,21.5121,3325.8,494.791,1738.58,7.799293361070237,20.0,21.611111111111114
2024-03-11 17:00:30,20.3204,21.5121,11.4376,46.1659,46.1048,21.4693,21.5121,3327.44,494.791,1737.26,7.830572951100391,20.0,21.611111111111114
2024-03-11 17:00:31,20.3374,21.5154,11.4385,46.2007,46.1048,21.4674,21.5121,3334.33,485.926,1735.62,7.837360219610522,20.0,21.611111111111114
2024-03-11 17:00:32,20.3562,21.5187,11.4113,46.2103,46.1081,21.4637,21.5154,3334.99,489.866,1736.61,7.882366480701051,20.0,21.611111111111114
2024-03-11 17:00:33,20.3951,21.5154,11.4069,46.2268,46.1081,21.4637,21.5121,3340.57,486.911,1735.79,7.916783077774726,20.0,21.611111111111114
2024-03-11 17:00:34,20.4146,21.5121,11.3963,46.2509,46.1015,21.4592,21.5154,3345.83,498.731,1735.79,7.943295079136625,20.0,21.611111111111114
2024-03-11 17:00:35,20.4356,21.5121,11.3858,46.2802,46.0982,21.4588,21.5121,3349.11,491.836,1737.76,7.980086768827055,20.0,21.611111111111114
2024-03-11 17:00:36,20.4827,21.5154,11.3814,46.281,46.1114,21.4619,21.5121,3349.11,495.776,1733.65,8.006518097451897,20.0,21.611111111111114
2024-03-11 17:00:37,20.5086,21.5154,11.3791,46.3072,46.1048,21.4526,21.5154,3354.03,491.836,1733.49,8.03058474345107,20.0,21.611111111111114
2024-03-11 17:00:38,20.5384,21.5121,11.3647,46.3153,46.0982,21.4744,21.5121,3355.35,485.926,1731.52,8.060293974530145,20.0,21.611111111111114
2024-03-11 17:00:39,20.5788,21.5121,11.3692,46.3356,46.1114,21.4581,21.5121,3355.02,493.806,1731.03,8.089546919183595,20.0,21.611111111111114
2024-03-11 17:00:40,20.6033,21.5154,11.3646,46.3493,46.1048,21.4521,21.5154,3352.39,487.896,1729.55,8.108169562036345,20.0,21.611111111111114
2024-03-11 17:00:41,20.6541,21.5121,11.3707,46.3771,46.1048,21.4618,21.5121,3353.05,485.926,1727.74,8.138873292063654,20.0,21.611111111111114
2024-03-11 17:00:42,20.681,21.5187,11.3777,46.3872,46.1081,21.4664,21.5121,3351.41,487.896,1722.82,8.13309352192419,20.0,21.611111111111114
2024-03-11 17:00:43,20.7225,21.5154,11.3715,46.3992,46.1081,21.4613,21.5154,3354.36,491.836,1727.25,8.195814006863959,20.0,21.611111111111114
2024-03-11 17:00:44,20.7429,21.5187,11.3681,46.3864,46.0982,21.4627,21.5121,3348.78,486.911,1725.12,8.206541258334855,20.0,21.611111111111114
2024-03-11 17:00:45,20.7955,21.5187,11.3815,46.382,46.0982,21.4581,21.5088,3348.78,483.956,1725.44,8.242384907119101,20.0,21.611111111111114
2024-03-11 17:00:46,20.828,21.5154,11.3805,46.413,46.1015,21.4578,21.5088,3349.11,483.956,1724.46,8.267017584648425,20.0,21.611111111111114
2024-03-11 17:00:47,20.8696,21.5187,11.3912,46.4094,46.1048,21.4604,21.5121,3351.74,486.911,1723.97,8.291699842455968,20.0,21.611111111111114
2024-03-11 17:00:48,20.9093,21.5187,11.3969,46.4148,46.0555,21.4565,21.5088,3350.75,484.941,1722.98,8.316664388369464,20.0,21.611111111111114
2024-03-11 17:00:49,20.9545,21.5187,11.4035,46.3947,46.1048,21.4635,21.5055,3352.72,487.896,1722.33,8.347262037974462,20.0,21.611111111111114
2024-03-11 17:00:50,20.9957,21.5121,11.4312,46.3966,46.1048,21.4614,21.5121,3349.44,487.896,1721.18,8.353479251009546,20.0,21.611111111111114
2024-03-11 17:00:51,21.0311,21.5187,11.4342,46.3801,46.1081,21.4549,21.5121,3350.09,492.821,1720.03,8.376176632800119,20.0,21.611111111111114
2024-03-11 17:00:52,21.0647,21.5154,11.4337,46.3675,46.1015,21.4577,21.5154,3348.45,486.911,1717.56,8.393868012008934,20.0,21.611111111111114
2024-03-11 17:00:53,21.0848,21.522,11.4457,46.3534,46.1048,21.4504,21.5154,3350.09,497.746,1718.71,8.406552420453549,20.0,21.611111111111114
2024-03-11 17:00:54,21.1224,21.5154,11.4639,46.3409,46.1081,21.4541,21.5187,3349.77,484.941,1711.98,8.39048773085721,20.0,21.611111111111114
2024-03-11 17:00:55,21.1578,21.5088,11.4729,46.3276,46.1048,21.4372,21.5154,3346.15,481.986,1718.22,8.444087918848512,20.0,21.611111111111114
2024-03-11 17:00:56,21.1938,21.499,11.4854,46.3103,46.1015,21.4505,21.499,3347.14,489.866,1718.39,8.465414622721728,20.0,21.611111111111114
2024-03-11 17:00:57,21.216,21.5023,11.486,46.2842,46.1048,21.4492,21.4957,3343.2,486.911,1718.55,8.485039104543224,20.0,21.611111111111114
2024-03-11 17:00:58,21.2452,21.499,11.5007,46.2868,46.1015,21.4408,21.5023,3339.26,489.866,1717.56,8.492788583015368,20.0,21.611111111111114
2024-03-11 17:00:59,21.2761,21.5023,11.513,46.267,46.1048,21.4576,21.4924,3335.65,485.926,1715.6,8.499289278654036,20.0,21.611111111111114
2024-03-11 17:01:00,21.3166,21.5023,11.5407,46.2373,46.1048,21.4551,21.4957,3331.38,490.851,1715.1,8.50795204038389,20.0,21.611111111111114
2024-03-11 17:01:01,21.3489,21.499,11.5476,46.2274,46.1015,21.4539,21.499,3331.05,487.896,1712.97,8.51946406005574,20.0,21.611111111111114
2024-03-11 17:01:02,21.3736,21.4924,11.5638,46.2016,46.1048,21.4447,21.499,3325.47,491.836,1710.18,8.512964299616373,20.0,21.611111111111114
2024-03-11 17:01:03,21.397,21.4957,11.5788,46.1934,46.1015,21.4467,21.5023,3323.83,490.851,1711.0,8.524339142347628,20.0,21.611111111111114
2024-03-11 17:01:04,21.4275,21.5023,11.5857,46.1657,46.1015,21.4524,21.4924,3316.93,486.911,1710.51,8.542382002739288,20.0,21.611111111111114
2024-03-11 17:01:05,21.4566,21.5023,11.6195,46.1542,46.1081,21.4406,21.4891,3312.99,480.016,1708.86,8.530066289639706,20.0,21.611111111111114
2024-03-11 17:01:06,21.4776,21.499,11.6233,46.1178,46.1015,21.4583,21.499,3312.34,486.911,1703.45,8.517928807867152,20.0,21.611111111111114
2024-03-11 17:01:07,21.5189,21.5023,11.6469,46.0912,46.1015,21.4454,21.4924,3305.44,493.806,1704.1,8.536484554792876,20.0,21.611111111111114
2024-03-11 17:01:08,21.5469,21.5023,11.6536,46.0797,46.1048,21.4558,21.4957,3305.44,492.821,1705.75,8.563186334123143,20.0,21.611111111111114
2024-03-11 17:01:09,21.5639,21.499,11.6688,46.0729,46.1048,21.4535,21.4957,3302.16,486.911,1706.4,8.568008047640927,20.0,21.611111111111114
2024-03-11 17:01:10,21.5882,21.5023,11.6703,46.0483,46.1048,21.4543,21.499,3305.44,487.896,1704.92,8.580301847747352,20.0,21.611111111111114
2024-03-11 17:01:11,21.6098,21.4957,11.7009,46.0186,46.1114,21.4591,21.499,3304.46,495.776,1706.4,8.579957245835725,20.0,21.611111111111114
2024-03-11 17:01:12,21.6406,21.499,11.7129,45.9959,46.1015,21.4647,21.499,3304.79,491.836,1713.46,8.63180163089411,20.0,21.611111111111114
2024-03-11 17:01:13,21.6646,21.499,11.7282,46.0033,46.1081,21.4664,21.5023,3298.55,486.911,1705.42,8.598827836255992,20.0,21.611111111111114
2024-03-11 17:01:14,21.6808,21.499,11.7339,45.9921,46.1081,21.4658,21.4858,3303.14,490.851,1704.27,8.60210990118437,20.0,21.611111111111114
2024-03-11 17:01:15,21.7194,21.5023,11.7597,45.9706,46.1015,21.465,21.4924,3300.19,488.881,1703.94,8.611511599753076,20.0,21.611111111111114
2024-03-11 17:01:16,21.7486,21.4957,11.789,45.9767,46.1048,21.4665,21.4891,3304.79,493.806,1703.12,8.607280994604306,20.0,21.611111111111114
2024-03-11 17:01:17,21.7716,21.4957,11.7987,45.9737,46.1048,21.4699,21.4924,3301.83,497.746,1702.13,8.613765140310786,20.0,21.611111111111114
2024-03-11 17:01:18,21.7982,21.4957,11.8205,45.9693,46.1081,21.4795,21.4957,3303.8,492.821,1700.33,8.608797554477949,20.0,21.611111111111114
2024-03-11 17:01:19,21.8114,21.499,11.8292,45.9494,46.1048,21.4643,21.4957,3304.46,493.806,1700.33,8.612680171613672,20.0,21.611111111111114
2024-03-11 17:01:20,21.841,21.499,11.8591,45.9591,46.1015,21.472,21.499,3296.91,488.881,1699.67,8.609078333477711,20.0,21.611111111111114
2024-03-11 17:01:21,21.8598,21.499,11.8754,45.957,46.1048,21.4726,21.4957,3291.98,489.866,1699.18,8.608751962116854,20.0,21.611111111111114
2024-03-11 17:01:22,21.8978,21.499,11.8895,45.9576,46.0982,21.4786,21.476,3292.64,489.866,1691.63,8.591016025203135,20.0,21.611111111111114
2024-03-11 17:01:23,21.9209,21.499,11.9071,45.9562,46.0982,21.4855,21.4924,3290.34,485.926,1703.78,8.657475374511842,20.0,21.611111111111114
2024-03-11 17:01:24,21.9395,21.499,11.9237,45.9787,46.1081,21.4834,21.4891,3292.31,487.896,1696.06,8.619968749570543,20.0,21.611111111111114
2024-03-11 17:01:25,21.9583,21.5023,11.9347,45.9769,46.1081,21.476,21.4924,3290.34,490.851,1702.79,8.660912564291339,20.0,21.611111111111114
2024-03-11 17:01:26,21.9828,21.4957,11.9693,45.9965,46.1048,21.4781,21.4924,3289.35,480.016,1696.22,8.618802273408853,20.0,21.611111111111114
2024-03-11 17:01:27,22.001,21.5023,11.9795,46.0117,46.1048,21.4827,21.4957,3291.65,488.881,1695.4,8.62151812159397,20.0,21.611111111111114
2024-03-11 17:01:28,22.0238,21.5023,11.9955,46.0266,46.0982,21.4839,21.5023,3297.89,491.836,1694.42,8.622381258278054,20.0,21.611111111111114
2024-03-11 17:01:29,22.0423,21.5023,12.0229,46.0483,46.1015,21.4889,21.4957,3296.58,489.866,1693.1,8.608017882935536,20.0,21.611111111111114
2024-03-11 17:01:30,22.0599,21.5154,12.0366,46.0506,46.1015,21.4848,21.499,3298.22,494.791,1692.61,8.6088762938947,20.0,21.611111111111114
2024-03-11 17:01:31,22.0897,21.5055,12.0481,46.0665,46.1048,21.4812,21.499,3298.22,489.866,1684.24,8.581945076635925,20.0,21.611111111111114
2024-03-11 17:01:32,22.0998,21.4957,12.0838,46.0781,46.1081,21.4935,21.4957,3300.85,487.896,1690.64,8.592593995651459,20.0,21.611111111111114
2024-03-11 17:01:33,22.1207,21.499,12.0926,46.1113,46.1048,21.4892,21.5055,3299.86,489.866,1686.87,8.583790439997502,20.0,21.611111111111114
2024-03-11 17:01:34,22.1466,21.5055,12.1078,46.1228,46.1015,21.5028,21.4924,3302.16,488.881,1688.34,8.600437568467475,20.0,21.611111111111114
2024-03-11 17:01:35,22.1748,21.4957,12.1347,46.1253,46.1048,21.4961,21.499,3301.17,487.896,1688.02,8.599921006595109,20.0,21.611111111111114
2024-03-11 17:01:36,22.177,21.5055,12.1384,46.1491,46.1015,21.4875,21.499,3303.47,485.926,1686.37,8.590231205243981,20.0,21.611111111111114
2024-03-11 17:01:37,22.2141,21.499,12.1789,46.1629,46.1048,21.4818,21.4957,3303.47,490.851,1687.52,8.593177779222938,20.0,21.611111111111114
2024-03-11 17:01:38,22.2343,21.4957,12.1963,46.1626,46.1048,21.4891,21.499,3298.22,487.896,1686.7,8.591398665825992,20.0,21.611111111111114
2024-03-11 17:01:39,22.2427,21.5055,12.1983,46.1883,46.1048,21.4986,21.499,3298.55,492.821,1686.7,8.596876345788266,20.0,21.611111111111114
2024-03-11 17:01:40,22.266,21.5055,12.2282,46.1852,46.1048,21.5019,21.4924,3296.91,491.836,1686.37,8.589546629211055,20.0,21.611111111111114
2024-03-11 17:01:41,22.2906,21.5023,12.25,46.198,46.1048,21.4967,21.4957,3295.92,491.836,1686.37,8.59194264532632,20.0,21.611111111111114
2024-03-11 17:01:42,22.3021,21.499,12.2705,46.2103,46.1048,21.4965,21.499,3291.0,489.866,1692.12,8.61351077168418,20.0,21.611111111111114
2024-03-11 17:01:43,22.3065,21.499,12.2748,46.2254,46.1081,21.4926,21.4957,3293.29,489.866,1691.63,8.611102331068244,20.0,21.611111111111114
2024-03-11 17:01:44,22.3385,21.499,12.2948,46.2373,46.1081,21.4986,21.4957,3289.35,482.971,1685.88,8.592098089352884,20.0,21.611111111111114
2024-03-11 17:01:45,22.3462,21.499,12.3073,46.2222,46.1048,21.4883,21.499,3290.34,487.896,1686.54,8.59135391326676,20.0,21.611111111111114
2024-03-11 17:01:46,22.3733,21.5023,12.3305,46.2377,46.1081,21.5074,21.5023,3290.34,484.941,1685.39,8.588831100770843,20.0,21.611111111111114
2024-03-11 17:01:47,22.3728,21.4957,12.3512,46.236,46.1081,21.4941,21.4924,3285.09,491.836,1684.08,8.564038645735847,20.0,21.611111111111114
2024-03-11 17:01:48,22.3959,21.4957,12.3645,46.2401,46.1015,21.4862,21.499,3282.13,497.746,1684.57,8.574907544125956,20.0,21.611111111111114
2024-03-11 17:01:49,22.412,21.5023,12.3809,46.2483,46.1048,21.5043,21.4957,3282.13,489.866,1685.39,8.578824994517692,20.0,21.611111111111114
2024-03-11 17:01:50,22.4233,21.499,12.3879,46.2281,46.1081,21.5015,21.4924,3275.56,491.836,1681.12,8.560758354286339,20.0,21.611111111111114
2024-03-11 17:01:51,22.4186,21.5187,12.4046,46.2186,46.1048,21.5098,21.4957,3277.53,489.866,1689.33,8.584221541501053,20.0,21.611111111111114
2024-03-11 17:01:52,22.4416,21.4924,12.4297,46.2027,46.1081,21.4963,21.4957,3269.66,485.926,1680.14,8.535732775328427,20.0,21.611111111111114
2024-03-11 17:01:53,22.4493,21.5023,12.4385,46.1916,46.1015,21.5077,21.4957,3271.63,493.806,1687.52,8.572283971644314,20.0,21.611111111111114
2024-03-11 17:01:54,22.4534,21.5023,12.4514,46.1712,46.1081,21.4967,21.4957,3268.01,491.836,1687.52,8.564748500058574,20.0,21.611111111111114
2024-03-11 17:01:55,22.4597,21.499,12.4856,46.1783,46.1048,21.4948,21.4957,3268.34,489.866,1684.9,8.527597314786135,20.0,21.611111111111114
2024-03-11 17:01:56,22.4519,21.4891,12.4926,46.1558,46.1048,21.4975,21.4825,3260.13,488.881,1687.52,8.528184336795974,20.0,21.611111111111114
2024-03-11 17:01:57,22.4648,21.4858,12.5051,46.151,46.1081,21.4791,21.4891,3263.09,492.821,1688.02,8.531053799203724,20.0,21.611111111111114
2024-03-11 17:01:58,22.4727,21.4924,12.5097,46.1335,46.1081,21.4948,21.4924,3260.46,493.806,1687.36,8.530543771040588,20.0,21.611111111111114
2024-03-11 17:01:59,22.4695,21.4858,12.5197,46.1122,46.1048,21.4806,21.4858,3258.16,492.821,1686.87,8.516767694766429,20.0,21.611111111111114
2024-03-11 17:02:00,22.4719,21.4891,12.5321,46.1066,46.1081,21.4933,21.4891,3256.52,490.851,1689.0,8.51895121716093,20.0,21.611111111111114
2024-03-11 17:02:01,22.471,21.4924,12.5365,46.087,46.1048,21.4937,21.4858,3248.97,492.821,1683.42,8.486279519804071,20.0,21.611111111111114
2024-03-11 17:02:02,22.4768,21.4924,12.5636,46.0719,46.1048,21.4915,21.4891,3249.3,489.866,1684.08,8.471404556448928,20.0,21.611111111111114
2024-03-11 17:02:03,22.4733,21.4891,12.5694,46.0684,46.1081,21.5019,21.4891,3248.64,487.896,1683.75,8.461798729702368,20.0,21.611111111111114
2024-03-11 17:02:04,22.4792,21.4891,12.5832,46.0379,46.1015,21.4781,21.4891,3247.0,495.776,1683.42,8.453391929939208,20.0,21.611111111111114
2024-03-11 17:02:05,22.4903,21.4924,12.5969,46.0271,46.1048,21.5,21.4858,3242.4,496.761,1683.91,8.453630867016285,20.0,21.611111111111114
2024-03-11 17:02:06,22.4955,21.4924,12.6064,46.0148,46.1048,21.5001,21.4858,3240.43,487.896,1684.4,8.452415486477319,20.0,21.611111111111114
2024-03-11 17:02:07,22.4914,21.4924,12.6093,45.9824,46.1015,21.4863,21.4924,3239.12,489.866,1683.75,8.44317301535675,20.0,21.611111111111114
2024-03-11 17:02:08,22.4887,21.4891,12.6264,45.9665,46.1015,21.499,21.4957,3239.78,488.881,1684.4,8.429508979814681,20.0,21.611111111111114
2024-03-11 17:02:09,22.4822,21.4924,12.6276,45.9711,46.1081,21.4804,21.4924,3235.18,495.776,1683.26,8.417227004930362,20.0,21.611111111111114
2024-03-11 17:02:10,22.4891,21.4891,12.6412,45.9648,46.1081,21.4987,21.4957,3233.54,491.836,1685.88,8.42459678944396,20.0,21.611111111111114
2024-03-11 17:02:11,22.4985,21.522,12.6515,45.9593,46.1081,21.5003,21.4891,3234.85,486.911,1687.52,8.432021443718943,20.0,21.611111111111114
2024-03-11 17:02:12,22.4742,21.4891,12.6474,45.9515,46.1081,21.4906,21.499,3228.61,488.881,1694.75,8.450776101902298,20.0,21.611111111111114
2024-03-11 17:02:13,22.4712,21.4793,12.6619,45.92,46.1081,21.4899,21.4858,3222.71,483.956,1688.02,8.402227580401929,20.0,21.611111111111114
2024-03-11 17:02:14,22.4504,21.4891,12.6649,45.9249,46.1081,21.48,21.4858,3225.0,481.986,1688.51,8.384274605196154,20.0,21.611111111111114
2024-03-11 17:02:15,22.4516,21.4858,12.6715,45.9154,46.1081,21.4742,21.4924,3219.75,487.896,1688.84,8.381285559569982,20.0,21.611111111111114
2024-03-11 17:02:16,22.4618,21.4924,12.6931,45.9088,46.0982,21.4691,21.4891,3219.75,483.956,1688.18,8.368244467737878,20.0,21.611111111111114
2024-03-11 17:02:17,22.4508,21.4858,12.6877,45.885,46.1048,21.47,21.4825,3218.44,496.761,1690.15,8.373206909720867,20.0,21.611111111111114
2024-03-11 17:02:18,22.4483,21.4891,12.6993,45.8892,46.1015,21.4605,21.4957,3219.42,489.866,1689.17,8.356266185504635,20.0,21.611111111111114
2024-03-11 17:02:19,22.4221,21.4957,12.701,45.8932,46.1081,21.4504,21.4957,3217.78,488.881,1688.51,8.32909630213809,20.0,21.611111111111114
2024-03-11 17:02:20,22.4136,21.4891,12.7054,45.8693,46.1081,21.4397,21.4858,3219.42,481.001,1688.34,8.317206040781363,20.0,21.611111111111114
2024-03-11 17:02:21,22.4002,21.4858,12.6972,45.8783,46.1015,21.4322,21.4891,3218.77,486.911,1687.2,8.307138167228036,20.0,21.611111111111114
2024-03-11 17:02:22,22.4045,21.4858,12.7065,45.8697,46.1114,21.4129,21.4891,3217.78,492.821,1686.87,8.301233502567367,20.0,21.611111111111114
2024-03-11 17:02:23,22.3964,21.4891,12.7125,45.8667,46.1081,21.4086,21.4924,3219.09,484.941,1686.7,8.288328904163402,20.0,21.611111111111114
2024-03-11 17:02:24,22.3902,21.4924,12.7315,45.8693,46.1048,21.3933,21.4924,3220.41,488.881,1686.21,8.264358978474672,20.0,21.611111111111114
2024-03-11 17:02:25,22.3759,21.4924,12.7245,45.8572,46.1081,21.3806,21.4891,3221.72,496.761,1686.37,8.258896405304705,20.0,21.611111111111114
2024-03-11 17:02:26,22.3731,21.4924,12.7296,45.8588,46.0949,21.3689,21.4858,3214.17,491.836,1687.85,8.259378495720897,20.0,21.611111111111114
2024-03-11 17:02:27,22.3508,21.4924,12.7141,45.8846,46.1048,21.3531,21.4957,3220.74,486.911,1689.33,8.260791664567927,20.0,21.611111111111114
2024-03-11 17:02:28,22.3508,21.4924,12.7331,45.8874,46.1015,21.3372,21.5055,3217.12,489.866,1689.99,8.247725470017881,20.0,21.611111111111114
2024-03-11 17:02:29,22.3289,21.4891,12.7231,45.8919,46.1081,21.3188,21.4858,3221.06,487.896,1690.97,8.242297357648004,20.0,21.611111111111114
2024-03-11 17:02:30,22.3239,21.4858,12.7289,45.8936,46.1048,21.294,21.4924,3220.41,497.746,1691.14,8.233858071507141,20.0,21.611111111111114
2024-03-11 17:02:31,22.3113,21.4924,12.7284,45.8968,46.1081,21.2791,21.4891,3218.44,488.881,1691.46,8.225030629452526,20.0,21.611111111111114
2024-03-11 17:02:32,22.3014,21.4825,12.7399,45.9079,46.1081,21.2792,21.4891,3215.15,482.971,1692.61,8.212242543281574,20.0,21.611111111111114
2024-03-11 17:02:33,22.2762,21.5285,12.7349,45.9135,46.1081,21.2609,21.4858,3215.81,490.851,1692.94,8.196490756247988,20.0,21.611111111111114
2024-03-11 17:02:34,22.2433,21.4924,12.7249,45.9134,46.1048,21.2557,21.4924,3216.14,486.911,1694.25,8.183145659185978,20.0,21.611111111111114
2024-03-11 17:02:35,22.2449,21.4891,12.7379,45.9184,46.1015,21.2399,21.4891,3213.51,493.806,1695.4,8.178892658982571,20.0,21.611111111111114
2024-03-11 17:02:36,22.2091,21.4957,12.7208,45.9384,46.1048,21.2499,21.4891,3211.54,492.821,1702.46,8.19679663492108,20.0,21.611111111111114
2024-03-11 17:02:37,22.2022,21.4891,12.7074,45.9472,46.0982,21.2539,21.4858,3214.5,482.971,1696.55,8.17393764531346,20.0,21.611111111111114
2024-03-11 17:02:38,22.1789,21.4891,12.7191,45.9582,46.1048,21.2305,21.4825,3213.18,489.866,1696.39,8.143038610863348,20.0,21.611111111111114
2024-03-11 17:02:39,22.1452,21.4858,12.727,45.9701,46.1081,21.2206,21.4957,3215.81,491.836,1697.7,8.113489772806338,20.0,21.611111111111114
2024-03-11 17:02:40,22.128,21.4924,12.7197,45.9908,46.1048,21.24,21.4891,3215.48,483.956,1698.69,8.109687569616762,20.0,21.611111111111114
2024-03-11 17:02:41,22.0786,21.4924,12.7032,46.0013,46.1015,21.2407,21.4924,3221.39,494.791,1698.85,8.082089885599313,20.0,21.611111111111114
2024-03-11 17:02:42,22.0569,21.5023,12.6932,46.0187,46.1081,21.2276,21.4924,3222.05,494.791,1699.01,8.072764100044717,20.0,21.611111111111114
2024-03-11 17:02:43,22.023,21.5023,12.6964,46.0303,46.1081,21.2307,21.4924,3224.68,489.866,1699.18,8.041583475209237,20.0,21.611111111111114
2024-03-11 17:02:44,21.9866,21.4891,12.6924,46.0594,46.1048,21.2334,21.4891,3226.32,486.911,1699.84,8.016760221011763,20.0,21.611111111111114
2024-03-11 17:02:45,21.9532,21.4891,12.689,46.0703,46.1081,21.2516,21.4924,3226.32,496.761,1698.69,7.985477459524421,20.0,21.611111111111114
2024-03-11 17:02:46,21.9097,21.4891,12.682,46.0701,46.1048,21.2477,21.4924,3223.03,494.791,1699.18,7.95630989151333,20.0,21.611111111111114
2024-03-11 17:02:47,21.8743,21.4891,12.6753,46.093,46.0982,21.2474,21.4858,3225.0,484.941,1699.18,7.931564170056579,20.0,21.611111111111114
2024-03-11 17:02:48,21.8287,21.4891,12.6508,46.0981,46.1081,21.2513,21.4891,3224.68,492.821,1697.21,7.9041966962809,20.0,21.611111111111114
2024-03-11 17:02:49,21.7988,21.4924,12.6431,46.1412,46.1081,21.2622,21.4891,3224.68,492.821,1700.66,7.901105973229858,20.0,21.611111111111114
2024-03-11 17:02:50,21.737,21.4858,12.6362,46.1432,46.1048,21.261,21.4891,3220.08,493.806,1701.31,7.8567305819550874,20.0,21.611111111111114
2024-03-11 17:02:51,21.6893,21.4825,12.6229,46.1622,46.1048,21.2616,21.4924,3222.05,489.866,1702.95,7.8345779951099255,20.0,21.611111111111114
2024-03-11 17:02:52,21.6592,21.4858,12.6197,46.1861,46.1114,21.2702,21.4924,3219.09,482.971,1703.94,7.815873882342629,20.0,21.611111111111114
2024-03-11 17:02:53,21.6145,21.4858,12.6199,46.2008,46.1048,21.2705,21.4891,3218.77,481.001,1705.42,7.783806696186567,20.0,21.611111111111114
2024-03-11 17:02:54,21.5697,21.4793,12.59,46.1934,46.1081,21.2792,21.4825,3219.75,486.911,1706.4,7.775377900718661,20.0,21.611111111111114
2024-03-11 17:02:55,21.5223,21.4924,12.5863,46.2042,46.1048,21.285,21.4891,3218.77,484.941,1705.91,7.7353169060138445,20.0,21.611111111111114
2024-03-11 17:02:56,21.4571,21.476,12.5581,46.2103,46.1048,21.2845,21.4793,3220.41,495.776,1710.18,7.722570215731834,20.0,21.611111111111114
2024-03-11 17:02:57,21.4269,21.476,12.5586,46.2271,46.1015,21.2861,21.4793,3217.12,488.881,1710.83,7.698853738693392,20.0,21.611111111111114
2024-03-11 17:02:58,21.3857,21.476,12.5403,46.2392,46.1114,21.2994,21.4727,3216.8,490.851,1712.48,7.686379460345923,20.0,21.611111111111114
2024-03-11 17:02:59,21.3368,21.4793,12.5235,46.2478,46.1081,21.3063,21.476,3215.81,487.896,1713.46,7.662868268940349,20.0,21.611111111111114
2024-03-11 17:03:00,21.2907,21.476,12.4977,46.2578,46.1114,21.3177,21.4793,3215.15,487.896,1717.4,7.662797828085333,20.0,21.611111111111114
2024-03-11 17:03:01,21.2508,21.476,12.4939,46.2591,46.1048,21.3049,21.4793,3216.47,488.881,1708.54,7.591968140239043,20.0,21.611111111111114
2024-03-11 17:03:02,21.2083,21.4727,12.4753,46.2498,46.1015,21.3162,21.4825,3216.8,481.986,1716.09,7.604704734631114,20.0,21.611111111111114
2024-03-11 17:03:03,21.174,21.4793,12.4579,46.2607,46.1048,21.3234,21.4793,3218.44,483.956,1717.56,7.5964897704777306,20.0,21.611111111111114
2024-03-11 17:03:04,21.13,21.4793,12.4434,46.2755,46.1048,21.3342,21.476,3218.11,481.001,1718.06,7.572983071885267,20.0,21.611111111111114
2024-03-11 17:03:05,21.0835,21.4858,12.4329,46.2703,46.1081,21.3266,21.476,3216.47,487.896,1718.71,7.5444514911532625,20.0,21.611111111111114
2024-03-11 17:03:06,21.0459,21.4793,12.4103,46.2757,46.1146,21.3333,21.4793,3215.48,486.911,1719.7,7.535707704527759,20.0,21.611111111111114
2024-03-11 17:03:07,21.0342,21.4793,12.4134,46.261,46.1212,21.3495,21.476,3217.45,484.941,1720.19,7.524936234317305,20.0,21.611111111111114
2024-03-11 17:03:08,20.9962,21.4727,12.3918,46.2641,46.1048,21.3401,21.4825,3218.44,485.926,1720.85,7.51350264300568,20.0,21.611111111111114
2024-03-11 17:03:09,20.94,21.4825,12.3487,46.2597,46.1048,21.3459,21.4793,3213.51,483.956,1722.65,7.509910627760629,20.0,21.611111111111114
2024-03-11 17:03:10,20.9175,21.476,12.3467,46.2496,46.1081,21.3512,21.4694,3214.83,485.926,1723.8,7.496992442834075,20.0,21.611111111111114
2024-03-11 17:03:11,20.8786,21.476,12.3263,46.2369,46.1081,21.3452,21.4694,3215.48,483.956,1724.79,7.4851065707740885,20.0,21.611111111111114
2024-03-11 17:03:12,20.8486,21.4793,12.3145,46.214,46.1048,21.3614,21.4727,3216.14,483.956,1725.77,7.473421521979847,20.0,21.611111111111114
2024-03-11 17:03:13,20.8087,21.4727,12.2988,46.2073,46.1048,21.3696,21.476,3216.47,488.881,1727.74,7.460736134189252,20.0,21.611111111111114
2024-03-11 17:03:14,20.7703,21.476,12.2745,46.1774,46.1015,21.3723,21.4793,3219.75,487.896,1728.24,7.450530012503939,20.0,21.611111111111114
2024-03-11 17:03:15,20.7351,21.4793,12.2706,46.1772,46.1048,21.3603,21.476,3218.44,485.926,1729.38,7.427977459745881,20.0,21.611111111111114
2024-03-11 17:03:16,20.717,21.476,12.2442,46.1434,46.1081,21.378,21.4793,3217.45,489.866,1743.01,7.493861624952694,20.0,21.611111111111114
2024-03-11 17:03:17,20.6834,21.4793,12.2266,46.1341,46.1015,21.3784,21.4825,3218.11,491.836,1731.35,7.4296741487465425,20.0,21.611111111111114
2024-03-11 17:03:18,20.654,21.476,12.2151,46.0941,46.0982,21.3782,21.4727,3218.44,487.896,1731.52,7.414676174462042,20.0,21.611111111111114
2024-03-11 17:03:19,20.6263,21.476,12.1793,46.0749,46.1081,21.3876,21.476,3220.08,489.866,1730.7,7.418278326699141,20.0,21.611111111111114
2024-03-11 17:03:20,20.602,21.476,12.1592,46.0725,46.1081,21.3985,21.476,3219.09,483.956,1730.53,7.413861518955977,20.0,21.611111111111114
2024-03-11 17:03:21,20.572,21.4793,12.1353,46.075,46.1015,21.401,21.476,3219.42,487.896,1731.03,7.410645467020955,20.0,21.611111111111114
2024-03-11 17:03:22,20.5428,21.476,12.1123,46.0585,46.1015,21.3946,21.4793,3221.06,486.911,1737.1,7.4311664436743845,20.0,21.611111111111114
2024-03-11 17:03:23,20.5149,21.476,12.0899,46.0442,46.1015,21.394,21.4825,3217.12,491.836,1730.86,7.399641626425826,20.0,21.611111111111114
2024-03-11 17:03:24,20.4981,21.4793,12.069,46.0482,46.1015,21.3999,21.4727,3227.3,486.911,1731.35,7.405338469302746,20.0,21.611111111111114
2024-03-11 17:03:25,20.4825,21.476,12.0516,46.0143,46.0884,21.3996,21.476,3230.26,481.986,1738.25,7.436438864390312,20.0,21.611111111111114
2024-03-11 17:03:26,20.4657,21.4825,12.027,46.0144,46.1015,21.4226,21.4727,3230.26,482.971,1732.5,7.4186968829329105,20.0,21.611111111111114
2024-03-11 17:03:27,20.4377,21.476,11.99,46.0171,46.0949,21.4122,21.4793,3236.17,491.836,1731.68,7.423093987046857,20.0,21.611111111111114
2024-03-11 17:03:28,20.4233,21.4793,11.9796,46.004,46.1048,21.4167,21.476,3240.76,481.001,1732.34,7.422406984468604,20.0,21.611111111111114
2024-03-11 17:03:29,20.4091,21.4727,11.9591,45.993,46.1048,21.4137,21.4793,3242.08,484.941,1733.49,7.432875960585077,20.0,21.611111111111114
2024-03-11 17:03:30,20.3825,21.476,11.9388,45.9913,46.1048,21.4139,21.4727,3247.0,483.956,1733.98,7.4294337502619925,20.0,21.611111111111114
2024-03-11 17:03:31,20.3696,21.476,11.9051,45.9785,46.1048,21.4185,21.4727,3250.94,486.911,1734.31,7.449152637483882,20.0,21.611111111111114
2024-03-11 17:03:32,20.3424,21.476,11.882,45.9639,46.0982,21.4284,21.4825,3247.33,493.806,1733.65,7.442711009601057,20.0,21.611111111111114
2024-03-11 17:03:33,20.3325,21.4793,11.8608,45.9658,46.1048,21.435,21.4825,3254.88,481.986,1735.46,7.460432616095178,20.0,21.611111111111114
2024-03-11 17:03:34,20.3142,21.476,11.8288,45.9569,46.1081,21.4288,21.4793,3260.46,488.881,1735.62,7.473186169917978,20.0,21.611111111111114
2024-03-11 17:03:35,20.2957,21.4793,11.8169,45.9449,46.1048,21.4245,21.476,3238.79,481.001,1735.13,7.4652652886466955,20.0,21.611111111111114
2024-03-11 17:03:36,20.2816,21.4694,11.7836,45.9605,46.1048,21.4335,21.476,3215.15,488.881,1736.12,7.4864392135322415,20.0,21.611111111111114
2024-03-11 17:03:37,20.2588,21.476,11.77,45.9585,46.1081,21.4324,21.4793,3220.74,485.926,1736.94,7.48186648579022,20.0,21.611111111111114
2024-03-11 17:03:38,20.2559,21.476,11.752,45.963,46.0982,21.4392,21.4793,3225.33,488.881,1737.43,7.497289766691684,20.0,21.611111111111114
2024-03-11 17:03:39,20.2268,21.476,11.7318,45.966,46.1015,21.4383,21.4957,3226.32,494.791,1737.26,7.4887104538656555,20.0,21.611111111111114
2024-03-11 17:03:40,20.2332,21.4694,11.7055,45.9802,46.1048,21.4289,21.4825,3236.49,489.866,1738.41,7.522513243563226,20.0,21.611111111111114
2024-03-11 17:03:41,20.2146,21.476,11.6843,46.0039,46.1048,21.4357,21.4793,3241.42,484.941,1737.92,7.522685780475456,20.0,21.611111111111114
2024-03-11 17:03:42,20.2013,21.4694,11.6693,46.0179,46.1015,21.4271,21.4793,3250.28,485.926,1739.73,7.532021222990335,20.0,21.611111111111114
2024-03-11 17:03:43,20.2041,21.476,11.6498,46.0485,46.1081,21.434,21.4793,3258.82,486.911,1741.86,7.5609533552130905,20.0,21.611111111111114
2024-03-11 17:03:44,20.2006,21.476,11.6256,46.0528,46.0982,21.4441,21.4793,3278.52,483.956,1742.35,7.581381726838935,20.0,21.611111111111114
2024-03-11 17:03:45,20.1987,21.4825,11.6172,46.0666,46.0982,21.4431,21.4727,3289.35,487.896,1742.68,7.588565544207118,20.0,21.611111111111114
2024-03-11 17:03:46,20.2001,21.4727,11.5782,46.0808,46.1081,21.4361,21.4727,3295.59,480.016,1734.64,7.589115701198626,20.0,21.611111111111114
2024-03-11 17:03:47,20.2072,21.476,11.5703,46.081,46.1015,21.4388,21.476,3298.55,475.091,1741.53,7.632515362969941,20.0,21.611111111111114
2024-03-11 17:03:48,20.203,21.476,11.5409,46.1056,46.1081,21.4436,21.476,3300.19,479.031,1740.22,7.649026834261596,20.0,21.611111111111114
2024-03-11 17:03:49,20.2172,21.476,11.5325,46.1373,46.1048,21.4404,21.4727,3305.44,486.911,1739.89,7.667529379866133,20.0,21.611111111111114
2024-03-11 17:03:50,20.2368,21.4727,11.5146,46.1595,46.1081,21.4456,21.476,3311.02,487.896,1745.64,7.7260864169122465,20.0,21.611111111111114
2024-03-11 17:03:51,20.2437,21.4727,11.4899,46.1804,46.0982,21.4437,21.4793,3314.64,487.896,1745.64,7.7540775579975705,20.0,21.611111111111114
2024-03-11 17:03:52,20.2601,21.4825,11.4781,46.2152,46.1015,21.4552,21.476,3319.23,492.821,1737.43,7.742470952279119,20.0,21.611111111111114
2024-03-11 17:03:53,20.2776,21.4727,11.462,46.25,46.1015,21.4424,21.4793,3322.84,488.881,1736.44,7.767665111692975,20.0,21.611111111111114
2024-03-11 17:03:54,20.3088,21.476,11.455,46.2645,46.1015,21.4497,21.476,3326.46,481.986,1738.74,7.811657408192228,20.0,21.611111111111114
2024-03-11 17:03:55,20.3303,21.4661,11.4327,46.2691,46.1278,21.444,21.476,3328.75,486.911,1735.29,7.834725365875075,20.0,21.611111111111114
2024-03-11 17:03:56,20.3476,21.4596,11.4183,46.2958,46.1048,21.4589,21.4596,3333.02,482.971,1735.46,7.863408874121924,20.0,21.611111111111114
2024-03-11 17:03:57,20.3655,21.4596,11.405,46.3171,46.1048,21.4568,21.4596,3339.26,483.956,1734.97,7.888656569255401,20.0,21.611111111111114
2024-03-11 17:03:58,20.3955,21.4661,11.4041,46.3423,46.1081,21.4683,21.4497,3341.23,482.971,1734.15,7.912119072957675,20.0,21.611111111111114
2024-03-11 17:03:59,20.4314,21.4628,11.3808,46.3519,46.1081,21.4507,21.4628,3339.59,483.956,1732.67,7.957416002412635,20.0,21.611111111111114
2024-03-11 17:04:00,20.4724,21.4563,11.3937,46.3644,46.1081,21.4436,21.4596,3344.51,484.941,1739.73,8.014646164693191,20.0,21.611111111111114
2024-03-11 17:04:01,20.503,21.4628,11.3784,46.3756,46.1081,21.4547,21.4596,3341.89,487.896,1731.19,8.01562526862708,20.0,21.61092592592593
2024-03-11 17:04:02,20.5327,21.4563,11.3644,46.3755,46.1015,21.469,21.4596,3348.45,487.896,1729.06,8.044104712632652,20.0,21.610740740740745
2024-03-11 17:04:03,20.5718,21.4596,11.3824,46.3915,46.1114,21.4563,21.4596,3346.15,485.926,1726.76,8.051892566244206,20.0,21.61055555555556
2024-03-11 17:04:04,20.6155,21.4628,11.3664,46.4025,46.1048,21.4677,21.4596,3348.45,487.896,1724.62,8.094158955742012,20.0,21.610370370370372
2024-03-11 17:04:05,20.6441,21.4628,11.3605,46.3875,46.1048,21.4711,21.4628,3346.15,493.806,1722.0,8.112008605887487,20.0,21.610185185185188
2024-03-11 17:04:06,20.6912,21.4596,11.3798,46.3889,46.1114,21.4701,21.4596,3348.12,491.836,1719.53,8.124629707479729,20.0,21.610000000000003
2024-03-11 17:04:07,20.7248,21.4628,11.3795,46.3965,46.1081,21.461,21.4596,3345.17,487.896,1718.71,8.150320500343858,20.0,21.60981481481482
2024-03-11 17:04:08,20.7555,21.4628,11.3678,46.3988,46.1015,21.4619,21.4727,3348.12,481.986,1718.55,8.186536649714329,20.0,21.609629629629634
2024-03-11 17:04:09,20.7877,21.4596,11.3731,46.3646,46.1048,21.4622,21.4628,3346.15,488.881,1722.65,8.229581622817877,20.0,21.60944444444445
2024-03-11 17:04:10,20.8199,21.4596,11.3855,46.3573,46.1081,21.4665,21.4596,3347.14,488.881,1718.22,8.225681531206757,20.0,21.60925925925926
2024-03-11 17:04:11,20.8543,21.4563,11.3794,46.362,46.1081,21.465,21.4628,3345.83,486.911,1717.4,8.257050283330573,20.0,21.609074074074076
2024-03-11 17:04:12,20.8885,21.4563,11.3847,46.3584,46.1048,21.4706,21.4596,3345.5,484.941,1716.91,8.279872595670097,20.0,21.60888888888889
2024-03-11 17:04:13,20.9379,21.4628,11.3971,46.3442,46.1081,21.4692,21.4628,3346.48,496.761,1716.09,8.30813774558209,20.0,21.608703703703707
2024-03-11 17:04:14,20.9696,21.4628,11.4015,46.3092,46.1081,21.4654,21.4596,3344.18,491.836,1712.31,8.313558064793659,20.0,21.608518518518522
2024-03-11 17:04:15,20.99,21.453,11.4119,46.2906,46.0982,21.4698,21.4596,3340.9,485.926,1716.09,8.340618621180601,20.0,21.608333333333338
2024-03-11 17:04:16,21.0366,21.4628,11.4169,46.2544,46.1048,21.4778,21.4596,3336.3,483.956,1716.91,8.380846651714856,20.0,21.60814814814815
2024-03-11 17:04:17,21.0638,21.4628,11.4216,46.2331,46.1048,21.4744,21.4563,3332.69,492.821,1716.25,8.397219805863617,20.0,21.607962962962965
2024-03-11 17:04:18,21.089,21.4596,11.445,46.2084,46.1081,21.4611,21.4596,3325.47,483.956,1714.77,8.39154473948032,20.0,21.60777777777778
2024-03-11 17:04:19,21.1303,21.4628,11.4542,46.176,46.1081,21.4728,21.453,3321.2,485.926,1712.97,8.410637996133714,20.0,21.607592592592596
2024-03-11 17:04:20,21.1649,21.4628,11.4674,46.1434,46.1081,21.4713,21.4596,3315.29,492.821,1712.31,8.42599150649936,20.0,21.60740740740741
2024-03-11 17:04:21,21.2123,21.4628,11.4843,46.1343,46.1114,21.4582,21.4596,3311.02,489.866,1712.15,8.45170262409088,20.0,21.607222222222227
2024-03-11 17:04:22,21.2318,21.4596,11.4831,46.1144,46.1081,21.4621,21.4596,3308.73,482.971,1711.66,8.467262879974564,20.0,21.60703703703704
2024-03-11 17:04:23,21.2562,21.4628,11.5013,46.0846,46.1015,21.4477,21.4563,3306.76,490.851,1710.83,8.468539442235846,20.0,21.606851851851854
2024-03-11 17:04:24,21.2863,21.4661,11.5128,46.067,46.1146,21.4493,21.4628,3304.46,488.881,1709.69,8.47903298116138,20.0,21.60666666666667
2024-03-11 17:04:25,21.3225,21.4661,11.5298,46.0398,46.1114,21.4536,21.4628,3305.44,488.881,1707.72,8.485900799102298,20.0,21.606481481481485
2024-03-11 17:04:26,21.3443,21.4628,11.5478,46.0222,46.1048,21.4518,21.4628,3304.79,493.806,1706.89,8.48506771616139,20.0,21.6062962962963
2024-03-11 17:04:27,21.3705,21.4596,11.5551,45.9885,46.1015,21.4493,21.4497,3305.77,492.821,1705.25,8.493269340404682,20.0,21.606111111111115
2024-03-11 17:04:28,21.4072,21.4497,11.5843,45.9763,46.1048,21.4344,21.4563,3301.83,492.821,1704.43,8.495671831874368,20.0,21.605925925925927
2024-03-11 17:04:29,21.4387,21.4596,11.584,45.9727,46.1015,21.454,21.4596,3304.46,498.731,1704.27,8.522375055866807,20.0,21.605740740740742
2024-03-11 17:04:30,21.4438,21.4596,11.5887,45.9609,46.1015,21.452,21.4661,3304.46,491.836,1703.45,8.51862031746665,20.0,21.605555555555558
2024-03-11 17:04:31,21.4824,21.4596,11.5988,45.9409,46.1081,21.4428,21.4628,3300.52,485.926,1703.28,8.542402751680793,20.0,21.605370370370373
2024-03-11 17:04:32,21.5143,21.4628,11.6186,45.9303,46.1048,21.4485,21.4628,3300.19,495.776,1702.46,8.548743237480736,20.0,21.60518518518519
2024-03-11 17:04:33,21.5079,21.4661,11.6248,45.9148,46.0982,21.4402,21.4596,3297.56,488.881,1709.03,8.570806923560328,20.0,21.605000000000004
2024-03-11 17:04:34,21.5516,21.4596,11.6584,45.9014,46.1048,21.4405,21.4563,3291.32,495.776,1700.66,8.537547278128127,20.0,21.604814814814816
2024-03-11 17:04:35,21.5787,21.4563,11.668,45.8999,46.1081,21.4412,21.4628,3292.97,491.836,1693.76,8.517949052927543,20.0,21.60462962962963
2024-03-11 17:04:36,21.5949,21.4596,11.6829,45.8948,46.1081,21.4519,21.4628,3288.04,491.836,1698.03,8.540543086315882,20.0,21.604444444444447
2024-03-11 17:04:37,21.6242,21.4563,11.7045,45.892,46.1048,21.4403,21.4596,3290.67,487.896,1698.85,8.551305228382732,20.0,21.604259259259262
2024-03-11 17:04:38,21.6545,21.4628,11.7233,45.8819,46.1048,21.4535,21.4563,3277.53,483.956,1699.01,8.56202514287771,20.0,21.604074074074077
2024-03-11 17:04:39,21.6747,21.4628,11.7392,45.8982,46.1048,21.4487,21.4628,3289.35,477.061,1698.36,8.562455277721103,20.0,21.603888888888893
2024-03-11 17:04:40,21.7048,21.4563,11.7535,45.8917,46.1048,21.449,21.4596,3289.03,481.986,1702.79,8.598441597932105,20.0,21.603703703703705
2024-03-11 17:04:41,21.7292,21.4661,11.7765,45.9156,46.1081,21.452,21.4563,3289.35,481.986,1696.72,8.568995768297118,20.0,21.60351851851852
2024-03-11 17:04:42,21.7455,21.4628,11.7845,45.9287,46.1015,21.4456,21.4596,3283.44,481.986,1692.94,8.557035668408522,20.0,21.603333333333335
2024-03-11 17:04:43,21.7622,21.4628,11.8036,45.9071,46.1081,21.4475,21.4596,3284.1,485.926,1697.37,8.577360163394241,20.0,21.60314814814815
2024-03-11 17:04:44,21.7881,21.4596,11.8205,45.9245,46.1081,21.457,21.4628,3283.77,489.866,1697.7,8.586780983566342,20.0,21.602962962962966
2024-03-11 17:04:45,21.8159,21.4596,11.8364,45.9176,46.1081,21.4687,21.4596,3284.76,483.956,1697.7,8.597032467745525,20.0,21.60277777777778
2024-03-11 17:04:46,21.8546,21.4628,11.864,45.9227,46.1048,21.4698,21.4596,3284.43,485.926,1697.21,8.604110691319791,20.0,21.602592592592593
2024-03-11 17:04:47,21.8684,21.4596,11.8788,45.9122,46.1081,21.461,21.4694,3287.06,488.881,1696.72,8.600765634147612,20.0,21.60240740740741
2024-03-11 17:04:48,21.8948,21.4596,11.9043,45.933,46.1081,21.4596,21.4596,3287.38,487.896,1695.73,8.596521693148228,20.0,21.602222222222224
2024-03-11 17:04:49,21.9173,21.4563,11.9276,45.9303,46.1015,21.4685,21.4563,3287.06,489.866,1695.07,8.59248770819643,20.0,21.60203703703704
2024-03-11 17:04:50,21.9412,21.4596,11.9245,45.9456,46.1081,21.4601,21.4596,3289.68,487.896,1694.91,8.614898096453459,20.0,21.601851851851855
2024-03-11 17:04:51,21.9553,21.4628,11.9431,45.9422,46.1048,21.4682,21.4628,3286.07,486.911,1694.42,8.608538399741882,20.0,21.60166666666667
2024-03-11 17:04:52,21.9887,21.4596,11.961,45.9568,46.1015,21.4648,21.4628,3290.34,491.836,1693.93,8.619372065526102,20.0,21.601481481481486
2024-03-11 17:04:53,22.009,21.4727,11.9842,45.9629,46.1015,21.4691,21.4596,3288.04,496.761,1694.09,8.617693258977074,20.0,21.601296296296297
2024-03-11 17:04:54,22.0297,21.4596,12.0173,45.9777,46.1048,21.4669,21.4628,3290.67,489.866,1694.09,8.607033754906032,20.0,21.601111111111113
2024-03-11 17:04:55,22.0449,21.4563,12.0269,45.9918,46.1081,21.4785,21.4563,3292.31,488.881,1694.75,8.615202811582318,20.0,21.600925925925928
2024-03-11 17:04:56,22.0731,21.4497,12.0356,46.0009,46.1081,21.4652,21.453,3294.61,492.821,1693.76,8.626929845395399,20.0,21.600740740740743
2024-03-11 17:04:57,22.0845,21.453,12.0542,46.011,46.1015,21.4659,21.4398,3293.95,485.926,1693.43,8.619062058376901,20.0,21.60055555555556
2024-03-11 17:04:58,22.1083,21.4563,12.0719,46.0146,46.1015,21.4712,21.4464,3297.23,489.866,1692.78,8.620993482400717,20.0,21.600370370370374
2024-03-11 17:04:59,22.1417,21.453,12.0976,46.0327,46.1048,21.4752,21.4464,3300.52,489.866,1692.61,8.626741131514349,20.0,21.600185185185186
2024-03-11 17:05:00,22.1539,21.453,12.1188,46.0426,46.1015,21.4795,21.4431,3299.2,506.61,1690.97,8.610660040156308,20.0,21.6
2024-03-11 17:05:01,22.1692,21.4497,12.1285,46.0581,46.1015,21.4805,21.4497,3299.2,492.821,1689.82,8.609605912231196,20.0,21.599814814814817
2024-03-11 17:05:02,22.1831,21.4497,12.1557,46.0468,46.1048,21.4708,21.4464,3300.85,486.911,1687.36,8.585684493599556,20.0,21.599629629629632
