TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:05:03,22.207,21.453,12.1841,46.0765,46.1081,21.4725,21.4464,3299.2,484.941,1684.57,8.567641687503242,20.0,21.599444444444448
2024-03-11 17:05:04,22.2019,21.4464,12.1876,46.0777,46.1048,21.4755,21.4497,3300.85,487.896,1688.34,8.579447936197932,20.0,21.599259259259263
2024-03-11 17:05:05,22.2259,21.453,12.1978,46.1054,46.1048,21.4828,21.4464,3298.22,494.791,1687.36,8.58628384927955,20.0,21.599074074074075
2024-03-11 17:05:06,22.2469,21.453,12.2301,46.1122,46.1015,21.4725,21.4398,3300.19,495.776,1680.79,8.543214169763369,20.0,21.59888888888889
2024-03-11 17:05:07,22.2571,21.453,12.2346,46.1445,46.1048,21.4773,21.4464,3294.94,490.851,1688.02,8.58484559801192,20.0,21.598703703703706
2024-03-11 17:05:08,22.2779,21.453,12.2506,46.1561,46.1081,21.4703,21.4464,3296.91,492.821,1687.69,8.587277972219812,20.0,21.59851851851852
2024-03-11 17:05:09,22.2936,21.453,12.2782,46.1721,46.1048,21.4745,21.4398,3297.23,488.881,1687.69,8.577086932970019,20.0,21.598333333333336
2024-03-11 17:05:10,22.3038,21.453,12.2983,46.1827,46.1048,21.472,21.4464,3294.28,488.881,1689.66,8.578610604519257,20.0,21.59814814814815
2024-03-11 17:05:11,22.3034,21.453,12.3012,46.2069,46.1146,21.4701,21.4431,3290.34,490.851,1688.18,8.568269556359366,20.0,21.597962962962963
2024-03-11 17:05:12,22.3067,21.453,12.3118,46.2254,46.1015,21.4648,21.4366,3289.35,485.926,1703.78,8.641135295363238,20.0,21.59777777777778
2024-03-11 17:05:13,22.3327,21.4497,12.3445,46.2261,46.1344,21.459,21.4464,3283.77,489.866,1685.39,8.542135938256193,20.0,21.597592592592594
2024-03-11 17:05:14,22.3446,21.4497,12.3583,46.239,46.1081,21.4482,21.4464,3286.73,498.731,1685.06,8.538838779728774,20.0,21.59740740740741
2024-03-11 17:05:15,22.3514,21.453,12.3646,46.2195,46.1015,21.4386,21.4464,3283.44,490.851,1683.58,8.531766209974665,20.0,21.597222222222225
2024-03-11 17:05:16,22.3614,21.453,12.3773,46.2411,46.1081,21.443,21.4497,3280.49,488.881,1683.58,8.529459588357437,20.0,21.59703703703704
2024-03-11 17:05:17,22.3914,21.4464,12.4035,46.2608,46.1048,21.4261,21.4431,3277.21,492.821,1681.12,8.520238193472755,20.0,21.596851851851852
2024-03-11 17:05:18,22.386,21.4431,12.4015,46.2602,46.1081,21.4198,21.4398,3276.22,486.911,1680.14,8.512372666054064,20.0,21.596666666666668
2024-03-11 17:05:19,22.3945,21.4563,12.4313,46.2528,46.1048,21.3903,21.4497,3275.24,485.926,1680.14,8.494213165048803,20.0,21.596481481481483
2024-03-11 17:05:20,22.4174,21.453,12.4479,46.2499,46.1081,21.3829,21.4464,3275.56,489.866,1680.79,8.502872540677256,20.0,21.5962962962963
2024-03-11 17:05:21,22.4174,21.4596,12.4597,46.2477,46.1048,21.356,21.4464,3272.94,492.821,1680.96,8.493667443023048,20.0,21.596111111111114
2024-03-11 17:05:22,22.4196,21.4431,12.4735,46.2416,46.1081,21.3459,21.4497,3266.37,492.821,1681.12,8.484580451956797,20.0,21.59592592592593
2024-03-11 17:05:23,22.4212,21.4497,12.4824,46.2479,46.1081,21.3433,21.4497,3264.73,490.851,1681.78,8.481681705581972,20.0,21.59574074074074
2024-03-11 17:05:24,22.4377,21.4464,12.4929,46.2305,46.1015,21.3276,21.4464,3262.76,494.791,1681.61,8.485944176517688,20.0,21.595555555555556
2024-03-11 17:05:25,22.4502,21.4497,12.5085,46.2254,46.1015,21.3176,21.4431,3258.82,494.791,1682.76,8.4891003924431,20.0,21.59537037037037
2024-03-11 17:05:26,22.448,21.4497,12.5133,46.2146,46.1015,21.3144,21.4464,3259.81,492.821,1683.09,8.484786769708693,20.0,21.595185185185187
2024-03-11 17:05:27,22.4412,21.4497,12.5303,46.1948,46.1048,21.2998,21.453,3259.48,491.836,1691.3,8.505749313674388,20.0,21.595000000000002
2024-03-11 17:05:28,22.4526,21.4497,12.5492,46.1865,46.0982,21.2899,21.4431,3256.52,491.836,1685.72,8.4712714019309,20.0,21.594814814814818
2024-03-11 17:05:29,22.4523,21.453,12.551,46.1812,46.1015,21.2851,21.4431,3254.88,489.866,1686.7,8.474398845381835,20.0,21.59462962962963
2024-03-11 17:05:30,22.4624,21.453,12.5741,46.1553,46.1081,21.2742,21.4464,3252.58,486.911,1685.39,8.45669918486401,20.0,21.594444444444445
2024-03-11 17:05:31,22.4588,21.4464,12.5711,46.1353,46.1048,21.2651,21.4497,3250.28,489.866,1685.39,8.456186051210006,20.0,21.59425925925926
2024-03-11 17:05:32,22.4548,21.4464,12.5712,46.1131,46.1081,21.2467,21.4398,3247.99,490.851,1684.73,8.449369562161936,20.0,21.594074074074076
2024-03-11 17:05:33,22.4535,21.453,12.6065,46.0784,46.1114,21.2258,21.4464,3245.03,492.821,1684.08,8.41483281557444,20.0,21.59388888888889
2024-03-11 17:05:34,22.4419,21.453,12.5932,46.0577,46.1081,21.2177,21.4464,3241.09,497.746,1683.58,8.413786785774976,20.0,21.593703703703707
2024-03-11 17:05:35,22.4343,21.4464,12.6043,46.035,46.1048,21.2119,21.4464,3239.45,495.776,1683.42,8.397013204456586,20.0,21.59351851851852
2024-03-11 17:05:36,22.4311,21.453,12.6176,46.017,46.1114,21.2038,21.4497,3233.87,491.836,1686.21,8.396811872742827,20.0,21.593333333333334
2024-03-11 17:05:37,22.4221,21.4464,12.6228,46.0089,46.1015,21.2045,21.4464,3232.23,492.821,1681.61,8.361788348579138,20.0,21.59314814814815
2024-03-11 17:05:38,22.4402,21.4596,12.6385,45.9833,46.1114,21.203,21.4464,3231.57,494.791,1681.78,8.364681810037712,20.0,21.592962962962964
2024-03-11 17:05:39,22.4129,21.4464,12.6383,45.9506,46.1048,21.2053,21.4431,3227.3,496.761,1680.96,8.337487752048467,20.0,21.59277777777778
2024-03-11 17:05:40,22.4104,21.453,12.6387,45.9449,46.1081,21.1911,21.4464,3223.69,487.896,1681.61,8.338237139980482,20.0,21.592592592592595
2024-03-11 17:05:41,22.42,21.4464,12.6657,45.9256,46.1048,21.1942,21.453,3221.06,492.821,1674.23,8.286861183715592,20.0,21.59240740740741
2024-03-11 17:05:42,22.4018,21.453,12.6464,45.9019,46.1015,21.193,21.4464,3218.44,491.836,1681.61,8.32432827403273,20.0,21.592222222222222
2024-03-11 17:05:43,22.3968,21.4497,12.6631,45.8753,46.1048,21.2034,21.4464,3216.8,489.866,1682.11,8.308281163950442,20.0,21.592037037037038
2024-03-11 17:05:44,22.3975,21.4497,12.6704,45.8434,46.1081,21.1941,21.43,3213.51,494.791,1682.27,8.303437415148139,20.0,21.591851851851853
2024-03-11 17:05:45,22.3862,21.453,12.6681,45.8404,46.0982,21.2126,21.4464,3207.6,485.926,1679.64,8.282785376630992,20.0,21.59166666666667
2024-03-11 17:05:46,22.3821,21.453,12.6822,45.8283,46.1015,21.2056,21.4464,3206.95,488.881,1684.08,8.289127330942474,20.0,21.591481481481484
2024-03-11 17:05:47,22.3703,21.4497,12.6789,45.782,46.1048,21.2091,21.4497,3205.3,481.986,1685.06,8.28668297065614,20.0,21.5912962962963
2024-03-11 17:05:48,22.3609,21.4497,12.6685,45.7744,46.1081,21.2194,21.4464,3203.99,487.896,1686.54,8.294817028653208,20.0,21.59111111111111
2024-03-11 17:05:49,22.3419,21.4497,12.6672,45.744,46.1015,21.2115,21.4497,3200.05,487.896,1688.51,8.289340506145951,20.0,21.590925925925927
2024-03-11 17:05:50,22.3486,21.453,12.6888,45.7349,46.1081,21.2174,21.4431,3200.71,494.791,1689.33,8.280593493767908,20.0,21.590740740740742
2024-03-11 17:05:51,22.3367,21.4596,12.6872,45.7326,46.1015,21.2314,21.4431,3199.72,486.911,1689.99,8.274995781001433,20.0,21.590555555555557
2024-03-11 17:05:52,22.3184,21.4464,12.6871,45.7118,46.1048,21.2327,21.4431,3201.69,483.956,1692.28,8.270580026182069,20.0,21.590370370370373
2024-03-11 17:05:53,22.3087,21.453,12.6899,45.7107,46.1048,21.2329,21.4431,3200.38,490.851,1691.46,8.255843702697298,20.0,21.590185185185188
2024-03-11 17:05:54,22.3038,21.453,12.6954,45.6966,46.1048,21.2422,21.453,3200.71,487.896,1691.96,8.249355163127177,20.0,21.59
2024-03-11 17:05:55,22.2752,21.453,12.7027,45.694,46.1048,21.2374,21.4431,3202.35,491.836,1693.93,8.228102066999263,20.0,21.589814814814815
2024-03-11 17:05:56,22.2605,21.4431,12.6977,45.6838,46.0982,21.2401,21.4398,3204.65,487.896,1689.66,8.19904427453868,20.0,21.58962962962963
2024-03-11 17:05:57,22.2575,21.4431,12.6867,45.6842,46.1015,21.2518,21.4398,3202.35,489.866,1694.42,8.229020526582524,20.0,21.589444444444446
2024-03-11 17:05:58,22.2401,21.4366,12.7045,45.6741,46.1048,21.2614,21.43,3200.05,484.941,1693.76,8.195561866376329,20.0,21.58925925925926
2024-03-11 17:05:59,22.2218,21.4431,12.6781,45.6974,46.1048,21.2504,21.4333,3202.35,489.866,1695.24,8.209690901986104,20.0,21.589074074074077
2024-03-11 17:06:00,22.2027,21.4398,12.6934,45.6936,46.1015,21.2739,21.4333,3201.04,489.866,1695.9,8.183284020982994,20.0,21.58888888888889
2024-03-11 17:06:01,22.1819,21.4398,12.6978,45.7069,46.1048,21.2725,21.4398,3206.95,487.896,1697.21,8.167902449056717,20.0,21.588703703703704
2024-03-11 17:06:02,22.1728,21.4398,12.6892,45.7188,46.1015,21.2701,21.4333,3204.65,489.866,1697.87,8.170647952142549,20.0,21.58851851851852
2024-03-11 17:06:03,22.1363,21.4398,12.6794,45.7172,46.1048,21.2689,21.453,3205.63,496.761,1698.69,8.151579390230834,20.0,21.588333333333335
2024-03-11 17:06:04,22.1124,21.4398,12.6816,45.7204,46.1081,21.2758,21.4398,3209.57,493.806,1698.85,8.12984761110033,20.0,21.58814814814815
2024-03-11 17:06:05,22.0778,21.4464,12.6805,45.7233,46.1048,21.2608,21.4398,3207.93,491.836,1700.16,8.107215579087978,20.0,21.587962962962965
2024-03-11 17:06:06,22.0618,21.4398,12.6755,45.7371,46.1081,21.2801,21.4366,3205.96,491.836,1700.66,8.10010714598856,20.0,21.587777777777777
2024-03-11 17:06:07,22.0132,21.4431,12.659,45.7362,46.1081,21.2751,21.4366,3207.6,485.926,1705.25,8.094192805592582,20.0,21.587592592592593
2024-03-11 17:06:08,21.9747,21.4398,12.6602,45.7551,46.1311,21.2664,21.4431,3209.9,485.926,1704.27,8.055208424190626,20.0,21.587407407407408
2024-03-11 17:06:09,21.9505,21.4596,12.6543,45.7541,46.1114,21.277,21.4398,3210.23,483.956,1701.97,8.02853296744759,20.0,21.587222222222223
2024-03-11 17:06:10,21.9106,21.4464,12.6388,45.7712,46.1048,21.2906,21.4366,3211.54,485.926,1702.46,8.009765610242216,20.0,21.58703703703704
2024-03-11 17:06:11,21.8594,21.4398,12.6385,45.785,46.1081,21.2867,21.4366,3210.56,485.926,1702.79,7.967337948848104,20.0,21.586851851851854
2024-03-11 17:06:12,21.8264,21.4464,12.6348,45.7879,46.1048,21.2823,21.4366,3213.84,483.956,1702.63,7.941274962902251,20.0,21.586666666666666
2024-03-11 17:06:13,21.7943,21.4398,12.631,45.8113,46.1015,21.2988,21.4366,3210.56,486.911,1703.28,7.919846931733036,20.0,21.58648148148148
2024-03-11 17:06:14,21.7561,21.4398,12.626,45.8371,46.1081,21.2946,21.4366,3214.83,487.896,1704.6,7.897267595638451,20.0,21.586296296296297
2024-03-11 17:06:15,21.7163,21.4333,12.6024,45.8501,46.1081,21.2844,21.4333,3214.5,486.911,1704.92,7.88473497516457,20.0,21.586111111111112
2024-03-11 17:06:16,21.66,21.4398,12.5821,45.8533,46.1015,21.2977,21.4333,3210.89,484.941,1706.73,7.861927823405254,20.0,21.585925925925928
2024-03-11 17:06:17,21.6073,21.4464,12.5779,45.8675,46.1048,21.2864,21.4366,3213.51,482.971,1718.88,7.875593406618435,20.0,21.585740740740743
2024-03-11 17:06:18,21.5787,21.4464,12.5775,45.8895,46.1048,21.2889,21.4333,3211.87,485.926,1709.85,7.8097523052333315,20.0,21.585555555555555
2024-03-11 17:06:19,21.5202,21.4464,12.5646,45.8889,46.1146,21.2736,21.4333,3215.15,486.911,1711.82,7.779140574358415,20.0,21.58537037037037
2024-03-11 17:06:20,21.4758,21.4398,12.557,45.8986,46.1081,21.2819,21.4398,3212.53,488.881,1712.64,7.750885904970704,20.0,21.585185185185185
2024-03-11 17:06:21,21.4298,21.4464,12.5368,45.9229,46.1015,21.2681,21.4366,3212.53,485.926,1714.12,7.7351430594166555,20.0,21.585
2024-03-11 17:06:22,21.3787,21.4398,12.5151,45.9311,46.1048,21.2584,21.4398,3214.17,490.851,1715.1,7.713978631649935,20.0,21.584814814814816
2024-03-11 17:06:23,21.3388,21.4366,12.5009,45.9518,46.1081,21.2633,21.4398,3218.44,493.806,1715.76,7.694571822411922,20.0,21.58462962962963
2024-03-11 17:06:24,21.2989,21.4431,12.4959,45.9612,46.1048,21.2608,21.43,3214.17,490.851,1715.43,7.662712624985118,20.0,21.584444444444443
2024-03-11 17:06:25,21.2482,21.4366,12.4805,45.9916,46.1081,21.2496,21.4333,3216.8,489.866,1714.77,7.629048819197595,20.0,21.58425925925926
2024-03-11 17:06:26,21.2123,21.4431,12.4657,46.0066,46.1015,21.2388,21.4366,3217.12,479.031,1725.12,7.656625610162524,20.0,21.584074074074074
2024-03-11 17:06:27,21.1429,21.4398,12.4368,46.0166,46.1015,21.2465,21.4398,3220.41,488.881,1716.42,7.582738050994765,20.0,21.58388888888889
2024-03-11 17:06:28,21.1043,21.4431,12.4312,46.0387,46.1015,21.2294,21.4398,3216.47,486.911,1709.52,7.523629066225576,20.0,21.583703703703705
2024-03-11 17:06:29,21.0503,21.4398,12.4049,46.0646,46.0982,21.235,21.4333,3224.02,493.806,1714.77,7.522631780454501,20.0,21.58351851851852
2024-03-11 17:06:30,21.0189,21.4398,12.4048,46.0721,46.1081,21.2263,21.4398,3223.69,488.881,1715.76,7.499724044788766,20.0,21.583333333333336
2024-03-11 17:06:31,20.9724,21.4431,12.3772,46.0752,46.1015,21.2348,21.4333,3224.02,495.776,1717.07,7.488982622739719,20.0,21.583148148148148
2024-03-11 17:06:32,20.9331,21.4431,12.3523,46.1123,46.1081,21.2215,21.4333,3228.29,489.866,1717.73,7.479309688466512,20.0,21.582962962962963
2024-03-11 17:06:33,20.9008,21.4431,12.3348,46.1246,46.1081,21.2242,21.4431,3233.21,492.821,1722.98,7.4892295478294395,20.0,21.58277777777778
2024-03-11 17:06:34,20.875,21.4464,12.3355,46.1358,46.1048,21.2148,21.4366,3235.84,490.851,1721.18,7.458260867164619,20.0,21.582592592592594
2024-03-11 17:06:35,20.8352,21.4398,12.3075,46.1425,46.1081,21.2198,21.4431,3238.46,497.746,1722.82,7.455051608237174,20.0,21.58240740740741
2024-03-11 17:06:36,20.8029,21.4431,12.2871,46.1745,46.1015,21.2185,21.4398,3239.78,491.836,1726.1,7.458821971518895,20.0,21.582222222222224
2024-03-11 17:06:37,20.775,21.4398,12.268,46.1706,46.1146,21.2088,21.4366,3245.03,485.926,1730.04,7.4681221555487864,20.0,21.582037037037036
2024-03-11 17:06:38,20.7389,21.4333,12.2644,46.1923,46.1048,21.2283,21.43,3243.39,490.851,1727.41,7.428281429962892,20.0,21.58185185185185
2024-03-11 17:06:39,20.7124,21.4431,12.2481,46.2042,46.1114,21.2193,21.4398,3243.72,487.896,1728.56,7.424279996340228,20.0,21.581666666666667
2024-03-11 17:06:40,20.6682,21.4431,12.2091,46.2207,46.1048,21.2313,21.4366,3249.3,490.851,1729.06,7.421865141261839,20.0,21.581481481481482
2024-03-11 17:06:41,20.6518,21.4431,12.1956,46.2143,46.1048,21.2374,21.43,3247.0,495.776,1728.89,7.41859126985654,20.0,21.581296296296298
2024-03-11 17:06:42,20.6133,21.4398,12.1809,46.2259,46.1081,21.2241,21.4366,3249.96,495.776,1730.21,7.403359743375555,20.0,21.581111111111113
2024-03-11 17:06:43,20.5943,21.4431,12.1709,46.2254,46.1114,21.2263,21.4398,3254.55,500.701,1730.53,7.396825830148028,20.0,21.580925925925925
2024-03-11 17:06:44,20.5556,21.4431,12.1291,46.2216,46.1048,21.2199,21.4398,3250.61,493.806,1730.86,7.400959070038837,20.0,21.58074074074074
2024-03-11 17:06:45,20.5438,21.4398,12.1183,46.2307,46.1015,21.2384,21.4366,3254.88,493.806,1731.68,7.403586584261195,20.0,21.580555555555556
2024-03-11 17:06:46,20.5012,21.4431,12.0928,46.2405,46.0917,21.2323,21.4366,3255.21,495.776,1748.43,7.460027851894421,20.0,21.58037037037037
2024-03-11 17:06:47,20.4868,21.4398,12.0751,46.2374,46.1015,21.2282,21.4431,3259.81,494.791,1731.35,7.390051797016748,20.0,21.580185185185186
2024-03-11 17:06:48,20.4717,21.4464,12.0615,46.2407,46.1179,21.2377,21.4398,3260.79,491.836,1729.55,7.381052274739737,20.0,21.580000000000002
2024-03-11 17:06:49,20.4412,21.4464,12.0437,46.2289,46.1081,21.242,21.4398,3260.79,493.806,1729.06,7.367818387741752,20.0,21.579814814814814
2024-03-11 17:06:50,20.4278,21.4431,12.0157,46.2349,46.1048,21.2499,21.4366,3268.01,492.821,1729.38,7.381994115320256,20.0,21.57962962962963
2024-03-11 17:06:51,20.4125,21.4464,12.0003,46.2305,46.1048,21.2445,21.4366,3267.36,494.791,1729.71,7.383490517412019,20.0,21.579444444444444
2024-03-11 17:06:52,20.3832,21.4398,11.9705,46.2186,46.1081,21.2647,21.4398,3271.95,493.806,1730.04,7.385338104853097,20.0,21.57925925925926
2024-03-11 17:06:53,20.3805,21.4431,11.9398,46.2198,46.1048,21.2597,21.4431,3269.98,492.821,1730.37,7.41133215499066,20.0,21.579074074074075
2024-03-11 17:06:54,20.3495,21.4431,11.9052,46.2165,46.1081,21.262,21.4333,3280.16,489.866,1731.03,7.417321170263845,20.0,21.57888888888889
2024-03-11 17:06:55,20.3211,21.4398,11.8906,46.2255,46.1048,21.2621,21.4333,3285.41,483.956,1732.18,7.410119101032696,20.0,21.578703703703702
2024-03-11 17:06:56,20.3192,21.43,11.8635,46.2224,46.1048,21.276,21.4234,3281.15,489.866,1732.83,7.435057989603817,20.0,21.578518518518518
2024-03-11 17:06:57,20.3055,21.43,11.8475,46.1979,46.1048,21.2742,21.4234,3280.49,485.926,1734.31,7.4434323359724335,20.0,21.578333333333333
2024-03-11 17:06:58,20.2836,21.4234,11.8216,46.1789,46.1081,21.2762,21.4234,3253.57,488.881,1734.64,7.448369508291992,20.0,21.57814814814815
2024-03-11 17:06:59,20.2642,21.4234,11.7915,46.1912,46.1081,21.2895,21.4201,3215.81,486.911,1737.59,7.470470816480187,20.0,21.577962962962964
2024-03-11 17:07:00,20.2568,21.4234,11.7771,46.1939,46.1015,21.2844,21.4201,3221.06,487.896,1738.25,7.479482693232103,20.0,21.57777777777778
2024-03-11 17:07:01,20.2273,21.43,11.7431,46.1916,46.1048,21.2891,21.4234,3230.91,481.986,1737.59,7.480610490301928,20.0,21.57759259259259
2024-03-11 17:07:02,20.2252,21.4267,11.7332,46.1899,46.1015,21.2795,21.4234,3236.82,486.911,1738.58,7.491753865372083,20.0,21.577407407407406
2024-03-11 17:07:03,20.1994,21.4333,11.7062,46.183,46.1081,21.2783,21.4201,3241.42,486.911,1739.4,7.49634650073146,20.0,21.577222222222222
2024-03-11 17:07:04,20.1868,21.4267,11.6841,46.1795,46.1081,21.2885,21.4267,3234.52,485.926,1738.58,7.501193545819509,20.0,21.577037037037037
2024-03-11 17:07:05,20.1743,21.43,11.6663,46.1902,46.1015,21.2753,21.4234,3245.36,489.866,1738.09,7.503753827179217,20.0,21.576851851851853
2024-03-11 17:07:06,20.1755,21.43,11.6371,46.1825,46.1015,21.2776,21.4234,3253.24,491.836,1738.58,7.532688554415087,20.0,21.576666666666668
2024-03-11 17:07:07,20.162,21.4563,11.6285,46.1796,46.1081,21.2783,21.43,3262.1,483.956,1737.59,7.524078831120388,20.0,21.57648148148148
2024-03-11 17:07:08,20.1542,21.4333,11.6025,46.176,46.1048,21.2831,21.4234,3277.21,484.941,1737.43,7.539431660510739,20.0,21.576296296296295
2024-03-11 17:07:09,20.1436,21.4267,11.5746,46.1875,46.1114,21.2918,21.43,3290.01,483.956,1738.09,7.557553660683904,20.0,21.57611111111111
2024-03-11 17:07:10,20.1445,21.4267,11.5477,46.1888,46.1048,21.2887,21.4201,3300.52,481.986,1739.89,7.589924415677364,20.0,21.575925925925926
2024-03-11 17:07:11,20.1434,21.4267,11.5386,46.2234,46.1081,21.2792,21.4201,3306.76,489.866,1739.56,7.595546539530383,20.0,21.57574074074074
2024-03-11 17:07:12,20.1623,21.4201,11.5195,46.2255,46.1048,21.2802,21.4267,3311.02,485.926,1746.62,7.660052176321584,20.0,21.575555555555557
2024-03-11 17:07:13,20.161,21.43,11.4965,46.2348,46.1081,21.2889,21.43,3313.65,485.926,1738.25,7.642484733600187,20.0,21.57537037037037
2024-03-11 17:07:14,20.1714,21.4234,11.4889,46.2488,46.1081,21.2891,21.4201,3316.28,488.881,1734.47,7.641707675845939,20.0,21.575185185185184
2024-03-11 17:07:15,20.1785,21.43,11.4681,46.2586,46.1146,21.289,21.43,3325.47,481.001,1734.15,7.66484885258031,20.0,21.575
2024-03-11 17:07:16,20.1745,21.4333,11.4399,46.2552,46.1081,21.2768,21.4267,3328.1,481.001,1738.09,7.7036069791819,20.0,21.574814814814815
2024-03-11 17:07:17,20.1927,21.43,11.432,46.285,46.1081,21.2894,21.4267,3334.01,480.016,1737.92,7.725870522374518,20.0,21.57462962962963
2024-03-11 17:07:18,20.2035,21.4333,11.4039,46.2971,46.0982,21.2773,21.4201,3332.69,484.941,1735.62,7.749905605016877,20.0,21.574444444444445
2024-03-11 17:07:19,20.2225,21.43,11.3923,46.3109,46.1048,21.2812,21.4431,3339.26,491.836,1733.98,7.769506958035394,20.0,21.574259259259257
2024-03-11 17:07:20,20.2507,21.4366,11.3906,46.3466,46.1015,21.2927,21.4234,3335.32,486.911,1732.34,7.788442048283361,20.0,21.574074074074073
2024-03-11 17:07:21,20.2778,21.4234,11.3685,46.3725,46.1015,21.2952,21.4267,3347.47,486.911,1739.56,7.8643318595014415,20.0,21.573888888888888
2024-03-11 17:07:22,20.3084,21.4267,11.3623,46.3959,46.1081,21.2892,21.43,3345.5,488.881,1732.67,7.865538118929536,20.0,21.573703703703703
2024-03-11 17:07:23,20.3363,21.4267,11.3498,46.4118,46.1081,21.2985,21.4234,3347.47,487.896,1731.85,7.897319133086329,20.0,21.57351851851852
2024-03-11 17:07:24,20.3632,21.43,11.3382,46.4202,46.1081,21.2944,21.4267,3353.38,487.896,1732.01,7.931885593436792,20.0,21.573333333333334
2024-03-11 17:07:25,20.4033,21.43,11.3402,46.4366,46.1081,21.3024,21.4234,3355.02,495.776,1731.35,7.9623356089188375,20.0,21.57314814814815
2024-03-11 17:07:26,20.4356,21.4201,11.3126,46.4434,46.1048,21.2982,21.4234,3357.97,490.851,1731.52,8.015747400682221,20.0,21.57296296296296
2024-03-11 17:07:27,20.4688,21.4333,11.3067,46.4565,46.1048,21.2975,21.43,3356.99,490.851,1730.7,8.046289553338479,20.0,21.572777777777777
2024-03-11 17:07:28,20.4939,21.43,11.313,46.4737,46.1048,21.309,21.4267,3357.97,491.836,1730.04,8.059725249544822,20.0,21.572592592592592
2024-03-11 17:07:29,20.5387,21.4234,11.3025,46.484,46.1048,21.2976,21.4201,3358.63,490.851,1729.71,8.106725365174489,20.0,21.572407407407407
2024-03-11 17:07:30,20.5686,21.43,11.3101,46.4798,46.1048,21.3048,21.4333,3359.62,492.821,1729.22,8.123996292886714,20.0,21.572222222222223
2024-03-11 17:07:31,20.5995,21.4234,11.3038,46.4952,46.1081,21.2991,21.4234,3361.59,485.926,1728.07,8.15121344872551,20.0,21.57203703703704
2024-03-11 17:07:32,20.6335,21.4267,11.3139,46.4986,46.1048,21.3163,21.4267,3361.91,487.896,1728.24,8.172974823387062,20.0,21.57185185185185
2024-03-11 17:07:33,20.677,21.43,11.3136,46.4737,46.0982,21.3133,21.4267,3358.3,485.926,1725.94,8.20045795690806,20.0,21.571666666666665
2024-03-11 17:07:34,20.7011,21.4267,11.3132,46.4859,46.1081,21.3161,21.4234,3361.91,489.866,1725.44,8.219533170760934,20.0,21.57148148148148
2024-03-11 17:07:35,20.7383,21.43,11.32,46.4689,46.1114,21.3211,21.4234,3364.54,489.866,1728.73,8.261873181197307,20.0,21.571296296296296
2024-03-11 17:07:36,20.7838,21.4201,11.3154,46.4547,46.1081,21.3211,21.4267,3359.94,485.926,1723.64,8.281366335767556,20.0,21.57111111111111
2024-03-11 17:07:37,20.8246,21.4398,11.3288,46.4227,46.1015,21.3186,21.4234,3362.57,491.836,1722.16,8.298199898728864,20.0,21.570925925925927
2024-03-11 17:07:38,20.8531,21.4333,11.336,46.3978,46.1015,21.326,21.4267,3359.62,484.941,1720.85,8.310487193034891,20.0,21.57074074074074
2024-03-11 17:07:39,20.8904,21.4333,11.3477,46.3646,46.1048,21.3358,21.4234,3354.36,484.941,1719.21,8.324900188235404,20.0,21.570555555555554
2024-03-11 17:07:40,20.9339,21.4234,11.3644,46.3393,46.1146,21.3333,21.43,3351.74,485.926,1722.33,8.363430433713397,20.0,21.57037037037037
2024-03-11 17:07:41,20.9611,21.43,11.3645,46.3018,46.0982,21.3411,21.4267,3347.8,487.896,1715.1,8.351907502199074,20.0,21.570185185185185
2024-03-11 17:07:42,21.0083,21.4234,11.3814,46.2834,46.1081,21.3252,21.4267,3343.53,488.881,1713.46,8.37026613621025,20.0,21.57
2024-03-11 17:07:43,21.0492,21.4267,11.4088,46.2318,46.1048,21.3271,21.4267,3341.56,492.821,1712.48,8.377209911311969,20.0,21.569814814814816
2024-03-11 17:07:44,21.0812,21.4234,11.4076,46.1916,46.1015,21.3326,21.4366,3338.6,493.806,1708.86,8.388290172861783,20.0,21.569629629629627
2024-03-11 17:07:45,21.118,21.43,11.4209,46.1503,46.1015,21.3341,21.4267,3332.36,490.851,1710.18,8.415163011458946,20.0,21.569444444444443
2024-03-11 17:07:46,21.1571,21.4267,11.4353,46.1398,46.1048,21.3508,21.4234,3329.08,491.836,1710.18,8.43659772146328,20.0,21.56925925925926
2024-03-11 17:07:47,21.1858,21.43,11.4581,46.1191,46.1114,21.3457,21.4234,3326.13,487.896,1708.86,8.435202025569343,20.0,21.569074074074074
2024-03-11 17:07:48,21.2094,21.4366,11.4585,46.1099,46.1081,21.3456,21.4234,3321.2,484.941,1708.54,8.453736155335438,20.0,21.56888888888889
2024-03-11 17:07:49,21.2361,21.4267,11.47,46.0712,46.1048,21.3487,21.4234,3316.93,482.971,1707.55,8.462008010356422,20.0,21.568703703703704
2024-03-11 17:07:50,21.2763,21.43,11.4854,46.063,46.1114,21.3479,21.4267,3312.01,484.941,1709.03,8.490849380041364,20.0,21.568518518518516
2024-03-11 17:07:51,21.309,21.4234,11.5111,46.0323,46.1081,21.3496,21.43,3308.4,482.971,1723.47,8.568712401895734,20.0,21.56833333333333
2024-03-11 17:07:52,21.332,21.4267,11.5098,46.0152,46.1179,21.3509,21.4234,3309.05,486.911,1707.22,8.508972079457417,20.0,21.568148148148147
2024-03-11 17:07:53,21.3631,21.4201,11.5369,45.9832,46.1114,21.3597,21.4234,3305.77,483.956,1705.58,8.504260010572395,20.0,21.567962962962962
2024-03-11 17:07:54,21.3851,21.4267,11.5469,45.9832,46.1015,21.346,21.43,3298.88,489.866,1706.57,8.519587931084283,20.0,21.567777777777778
2024-03-11 17:07:55,21.4153,21.4333,11.5596,45.9628,46.1081,21.3591,21.4267,3300.52,512.52,1703.28,8.518288761153867,20.0,21.567592592592593
2024-03-11 17:07:56,21.4452,21.4103,11.5784,45.9535,46.1048,21.355,21.4234,3294.61,494.791,1702.79,8.525429196032329,20.0,21.567407407407405
2024-03-11 17:07:57,21.4773,21.4136,11.5999,45.9518,46.1015,21.367,21.4136,3295.59,492.821,1702.79,8.534588148223312,20.0,21.56722222222222
2024-03-11 17:07:58,21.5081,21.4136,11.6245,45.9519,46.1081,21.3767,21.4136,3292.64,490.851,1702.63,8.53914282859793,20.0,21.567037037037036
2024-03-11 17:07:59,21.5133,21.4136,11.6306,45.9395,46.1048,21.3698,21.4136,3292.64,489.866,1701.15,8.530943336588729,20.0,21.56685185185185
2024-03-11 17:08:00,21.541,21.4103,11.6459,45.948,46.1048,21.3747,21.4136,3291.32,488.881,1700.98,8.540793676087818,20.0,21.566666666666666
2024-03-11 17:08:01,21.5653,21.4201,11.6614,45.9515,46.1015,21.3755,21.407,3293.29,489.866,1699.51,8.541001668369104,20.0,21.566481481481482
2024-03-11 17:08:02,21.5988,21.4168,11.6915,45.952,46.1212,21.3811,21.4103,3290.67,493.806,1698.19,8.537297760562437,20.0,21.566296296296294
2024-03-11 17:08:03,21.6153,21.4136,11.6971,45.941,46.1015,21.3675,21.4103,3293.62,488.881,1699.51,8.553333812661522,20.0,21.56611111111111
2024-03-11 17:08:04,21.6518,21.4136,11.7139,45.9485,46.1015,21.3818,21.4136,3290.01,489.866,1699.51,8.570322850602821,20.0,21.565925925925924
2024-03-11 17:08:05,21.665,21.4103,11.7356,45.9525,46.1114,21.3796,21.4136,3292.97,490.851,1700.49,8.567930291629612,20.0,21.56574074074074
2024-03-11 17:08:06,21.6803,21.4168,11.743,45.9547,46.1081,21.3829,21.4168,3292.97,488.881,1700.49,8.574747083107834,20.0,21.565555555555555
2024-03-11 17:08:07,21.7071,21.4103,11.7653,45.9686,46.1081,21.384,21.4103,3292.97,496.761,1705.09,8.601836140492518,20.0,21.56537037037037
2024-03-11 17:08:08,21.7396,21.4136,11.7978,45.9725,46.1081,21.3847,21.4136,3290.34,496.761,1700.82,8.58029484922935,20.0,21.565185185185182
2024-03-11 17:08:09,21.7628,21.4136,11.8061,45.9757,46.1048,21.3849,21.4103,3288.37,493.806,1701.15,8.594821609419792,20.0,21.564999999999998
2024-03-11 17:08:10,21.7906,21.4103,11.8155,45.9674,46.1015,21.3927,21.4103,3288.04,489.866,1699.01,8.599872825310083,20.0,21.564814814814813
2024-03-11 17:08:11,21.8044,21.4168,11.8371,45.9571,46.1048,21.3836,21.4136,3289.03,488.881,1699.84,8.597346103041737,20.0,21.56462962962963
2024-03-11 17:08:12,21.8316,21.4136,11.8411,45.9564,46.1048,21.3905,21.4103,3291.32,487.896,1698.85,8.612338567109667,20.0,21.564444444444444
2024-03-11 17:08:13,21.8716,21.4136,11.8926,45.9457,46.1015,21.4008,21.4037,3288.37,491.836,1699.51,8.60576698559711,20.0,21.56425925925926
2024-03-11 17:08:14,21.9005,21.4168,11.9064,45.9463,46.1081,21.396,21.4136,3291.65,491.836,1697.54,8.608798504900237,20.0,21.564074074074075
2024-03-11 17:08:15,21.912,21.4103,11.9235,45.9418,46.1081,21.3991,21.4168,3287.38,492.821,1696.88,8.600629524338919,20.0,21.563888888888886
2024-03-11 17:08:16,21.933,21.4136,11.956,45.953,46.1081,21.4038,21.4136,3287.71,489.866,1695.24,8.582424649676257,20.0,21.563703703703702
2024-03-11 17:08:17,21.9487,21.4136,11.9587,45.9832,46.1114,21.4082,21.4168,3290.01,484.941,1697.7,8.606077894962457,20.0,21.563518518518517
2024-03-11 17:08:18,21.9714,21.4103,11.9916,45.9865,46.1081,21.3997,21.4103,3289.35,488.881,1692.61,8.571514734449767,20.0,21.563333333333333
2024-03-11 17:08:19,21.9987,21.4168,12.0039,46.0023,46.1081,21.4109,21.4136,3285.09,493.806,1691.46,8.578565584035335,20.0,21.563148148148148
2024-03-11 17:08:20,22.0057,21.4136,12.0245,46.0065,46.1048,21.3982,21.4168,3291.65,485.926,1691.14,8.565271931560936,20.0,21.562962962962963
2024-03-11 17:08:21,22.039,21.4103,12.04,46.0181,46.1048,21.4182,21.4136,3287.06,487.896,1691.14,8.580546832412717,20.0,21.562777777777775
2024-03-11 17:08:22,22.0624,21.4201,12.0639,46.045,46.1245,21.4104,21.4136,3291.32,481.986,1690.31,8.575906698773332,20.0,21.56259259259259
2024-03-11 17:08:23,22.0774,21.4201,12.082,46.0526,46.0982,21.419,21.4136,3282.13,483.956,1689.33,8.568277211495868,20.0,21.562407407407406
2024-03-11 17:08:24,22.0959,21.4168,12.0802,46.073,46.1015,21.4176,21.4136,3292.31,487.896,1689.66,8.587355977380795,20.0,21.56222222222222
2024-03-11 17:08:25,22.111,21.4103,12.1121,46.0845,46.1015,21.4217,21.4136,3291.98,490.851,1687.36,8.561282155200017,20.0,21.562037037037037
2024-03-11 17:08:26,22.1371,21.4136,12.1165,46.1042,46.1048,21.4179,21.4168,3292.64,488.881,1687.36,8.579862181279672,20.0,21.561851851851852
2024-03-11 17:08:27,22.1458,21.4103,12.1437,46.1127,46.1081,21.4312,21.4168,3292.64,490.851,1686.87,8.561535122296252,20.0,21.561666666666664
2024-03-11 17:08:28,22.1588,21.4136,12.1596,46.1153,46.1048,21.4132,21.4234,3292.31,492.821,1693.76,8.594012145462289,20.0,21.56148148148148
2024-03-11 17:08:29,22.1789,21.4168,12.1914,46.1203,46.1015,21.422,21.4103,3293.95,496.761,1685.55,8.54234816050022,20.0,21.561296296296295
2024-03-11 17:08:30,22.1865,21.4136,12.2008,46.1432,46.1081,21.4141,21.4136,3293.95,489.866,1684.08,8.53336001284469,20.0,21.56111111111111
2024-03-11 17:08:31,22.196,21.4168,12.2187,46.1643,46.1081,21.4104,21.4103,3291.0,482.971,1683.42,8.522840269056438,20.0,21.560925925925925
2024-03-11 17:08:32,22.2194,21.4136,12.2268,46.1703,46.1048,21.4128,21.4136,3288.37,508.58,1684.24,8.54006775541669,20.0,21.56074074074074
2024-03-11 17:08:33,22.2552,21.4201,12.2569,46.1764,46.1048,21.4303,21.4136,3291.98,481.001,1684.57,8.546613443630452,20.0,21.560555555555553
2024-03-11 17:08:34,22.2532,21.4136,12.28,46.196,46.1114,21.4303,21.407,3287.38,482.971,1692.45,8.565036366884572,20.0,21.560370370370368
2024-03-11 17:08:35,22.2689,21.4037,12.2882,46.2157,46.1048,21.4254,21.4136,3290.01,485.926,1684.73,8.532379172474572,20.0,21.560185185185183
2024-03-11 17:08:36,22.2817,21.4103,12.3089,46.2106,46.1015,21.4225,21.4103,3287.71,486.911,1684.9,8.526485848437368,20.0,21.56
2024-03-11 17:08:37,22.2988,21.4136,12.3127,46.2267,46.1081,21.4212,21.4136,3285.41,488.881,1685.23,8.539529205958488,20.0,21.559814814814814
2024-03-11 17:08:38,22.3156,21.4234,12.3402,46.2123,46.1081,21.4248,21.4136,3284.43,496.761,1684.57,8.527038371082213,20.0,21.55962962962963
2024-03-11 17:08:39,22.3189,21.4168,12.3541,46.2198,46.1081,21.419,21.4136,3285.09,491.836,1684.9,8.519646055521893,20.0,21.55944444444444
2024-03-11 17:08:40,22.3257,21.4136,12.3693,46.2244,46.1081,21.4273,21.4136,3281.47,484.941,1684.9,8.512464272960635,20.0,21.559259259259257
2024-03-11 17:08:41,22.329,21.4136,12.3877,46.2284,46.1048,21.4336,21.4103,3283.44,485.926,1683.42,8.492088236975,20.0,21.559074074074072
2024-03-11 17:08:42,22.3474,21.4136,12.3927,46.2186,46.1081,21.4255,21.4103,3275.56,485.926,1681.94,8.496058836422314,20.0,21.558888888888887
2024-03-11 17:08:43,22.3553,21.407,12.4132,46.2231,46.1508,21.4214,21.4136,3277.21,481.001,1681.45,8.482833061758091,20.0,21.558703703703703
2024-03-11 17:08:44,22.3686,21.4168,12.4261,46.2268,46.1081,21.4277,21.4103,3272.94,481.001,1680.96,8.480702225640123,20.0,21.558518518518518
2024-03-11 17:08:45,22.3812,21.4168,12.4326,46.2272,46.1048,21.4236,21.4103,3273.27,487.896,1681.45,8.488379014313532,20.0,21.55833333333333
2024-03-11 17:08:46,22.3944,21.4136,12.4589,46.2217,46.1015,21.4285,21.4103,3268.01,491.836,1682.27,8.481335900546352,20.0,21.558148148148145
2024-03-11 17:08:47,22.3833,21.4136,12.4582,46.2174,46.1081,21.431,21.4136,3270.97,493.806,1682.27,8.472458049067736,20.0,21.55796296296296
2024-03-11 17:08:48,22.3905,21.4168,12.4736,46.2208,46.1048,21.4284,21.407,3265.06,485.926,1682.93,8.468779432744142,20.0,21.557777777777776
2024-03-11 17:08:49,22.4079,21.4136,12.4994,46.2059,46.1081,21.4285,21.4136,3264.73,488.881,1684.08,8.467388133758448,20.0,21.55759259259259
2024-03-11 17:08:50,22.4065,21.4136,12.5042,46.1901,46.1048,21.4361,21.4103,3261.78,485.926,1691.3,8.498368607169667,20.0,21.557407407407407
2024-03-11 17:08:51,22.4199,21.4136,12.5111,46.1747,46.0949,21.4275,21.407,3260.13,492.821,1685.72,8.475890509062838,20.0,21.55722222222222
2024-03-11 17:08:52,22.4027,21.4168,12.5335,46.1749,46.0949,21.431,21.4103,3259.81,493.806,1679.81,8.41242001763004,20.0,21.557037037037034
2024-03-11 17:08:53,22.4139,21.4136,12.5468,46.1671,46.1015,21.4202,21.4103,3257.84,494.791,1681.61,8.419642404484529,20.0,21.55685185185185
2024-03-11 17:08:54,22.4199,21.4103,12.5548,46.1473,46.1048,21.4311,21.4136,3255.21,491.836,1685.06,8.435206076915605,20.0,21.556666666666665
2024-03-11 17:08:55,22.4182,21.4136,12.5587,46.1371,46.1048,21.4232,21.4136,3253.9,488.881,1678.33,8.396747327246148,20.0,21.55648148148148
2024-03-11 17:08:56,22.4223,21.4004,12.5728,46.1326,46.1048,21.4335,21.4037,3254.22,486.911,1683.42,8.413670555167359,20.0,21.556296296296296
2024-03-11 17:08:57,22.4294,21.407,12.5844,46.1135,46.1081,21.4273,21.4004,3249.96,485.926,1682.43,8.404880828589052,20.0,21.556111111111107
2024-03-11 17:08:58,22.4226,21.4004,12.5848,46.1023,46.1015,21.4322,21.4004,3250.28,485.926,1675.87,8.365986349625725,20.0,21.555925925925923
2024-03-11 17:08:59,22.4346,21.407,12.6137,46.1083,46.1015,21.4395,21.4037,3245.69,489.866,1681.12,8.37777783861238,20.0,21.555740740740738
2024-03-11 17:09:00,22.41,21.4037,12.5964,46.0907,46.1081,21.423,21.4103,3243.06,487.896,1683.26,8.382207186043548,20.0,21.555555555555554
2024-03-11 17:09:01,22.4079,21.4037,12.6125,46.1046,46.1146,21.4404,21.4004,3241.42,488.881,1681.45,8.357665178699195,20.0,21.555185185185184
2024-03-11 17:09:02,22.4108,21.4004,12.6261,46.0952,46.1015,21.4519,21.4037,3238.14,491.836,1682.93,8.35588400766082,20.0,21.55481481481481
2024-03-11 17:09:03,22.4066,21.407,12.6344,46.0758,46.1081,21.4394,21.4037,3233.21,490.851,1683.75,8.349275492119018,20.0,21.554444444444442
2024-03-11 17:09:04,22.3902,21.4037,12.6388,46.0721,46.1015,21.4363,21.4037,3232.88,489.866,1692.12,8.37292046522999,20.0,21.554074074074073
2024-03-11 17:09:05,22.3951,21.4037,12.6497,46.0804,46.1081,21.4393,21.4037,3225.66,489.866,1686.54,8.340174762807662,20.0,21.5537037037037
2024-03-11 17:09:06,22.3854,21.4037,12.6465,46.0765,46.1015,21.44,21.3971,3225.0,485.926,1687.2,8.337873636691452,20.0,21.55333333333333
2024-03-11 17:09:07,22.3764,21.3971,12.655,46.0697,46.1015,21.441,21.407,3223.36,485.926,1687.85,8.32609758991042,20.0,21.55296296296296
2024-03-11 17:09:08,22.377,21.407,12.6567,46.0526,46.1015,21.4516,21.4037,3221.39,489.866,1688.84,8.330038550187426,20.0,21.55259259259259
2024-03-11 17:09:09,22.3541,21.4037,12.6705,46.0682,46.1048,21.4506,21.4004,3219.75,481.001,1689.17,8.30020917365399,20.0,21.55222222222222
2024-03-11 17:09:10,22.3498,21.4004,12.6715,46.0581,46.1015,21.4492,21.4037,3220.08,487.896,1689.49,8.29723787600967,20.0,21.55185185185185
2024-03-11 17:09:11,22.3471,21.4004,12.6768,46.058,46.1081,21.4533,21.4037,3221.72,487.896,1690.48,8.295237410631467,20.0,21.55148148148148
2024-03-11 17:09:12,22.3348,21.407,12.6675,46.0591,46.1081,21.4517,21.4004,3222.05,494.791,1692.12,8.30070902778246,20.0,21.55111111111111
2024-03-11 17:09:13,22.3249,21.4037,12.6837,46.0639,46.1048,21.4366,21.407,3220.08,489.866,1693.93,8.287153580397312,20.0,21.55074074074074
2024-03-11 17:09:14,22.3134,21.4267,12.6815,46.0445,46.1081,21.4461,21.4103,3222.05,488.881,1693.1,8.275103044757854,20.0,21.55037037037037
2024-03-11 17:09:15,22.3037,21.4004,12.682,46.0199,46.1048,21.4576,21.4004,3222.05,495.776,1692.12,8.261555144933379,20.0,21.549999999999997
2024-03-11 17:09:16,22.3015,21.4103,12.6872,46.022,46.1015,21.4551,21.3971,3220.74,495.776,1694.09,8.264812095980295,20.0,21.549629629629628
2024-03-11 17:09:17,22.291,21.407,12.6864,46.0174,46.1081,21.4632,21.4103,3220.08,493.806,1694.42,8.258081931459708,20.0,21.54925925925926
2024-03-11 17:09:18,22.2759,21.407,12.697,46.0158,46.1114,21.4469,21.4037,3219.75,492.821,1695.24,8.239970680242955,20.0,21.548888888888886
2024-03-11 17:09:19,22.2659,21.4037,12.699,46.0335,46.1081,21.4548,21.4004,3215.15,496.761,1696.55,8.236007505050061,20.0,21.548518518518517
2024-03-11 17:09:20,22.2467,21.4004,12.7029,46.0088,46.1048,21.4427,21.4037,3214.83,492.821,1694.75,8.20740393223991,20.0,21.548148148148147
2024-03-11 17:09:21,22.2261,21.4004,12.6943,46.0092,46.0621,21.4506,21.4037,3211.54,491.836,1696.55,8.205790416606861,20.0,21.547777777777775
2024-03-11 17:09:22,22.216,21.4004,12.6905,46.0077,46.1081,21.4346,21.4004,3211.21,494.791,1695.07,8.193213176013797,20.0,21.547407407407405
2024-03-11 17:09:23,22.1897,21.4037,12.6942,46.0128,46.1081,21.4414,21.407,3211.21,493.806,1696.39,8.173769332274771,20.0,21.547037037037036
2024-03-11 17:09:24,22.1749,21.4037,12.6888,46.0126,46.1015,21.4296,21.4004,3208.26,489.866,1706.4,8.21386152143247,20.0,21.546666666666663
2024-03-11 17:09:25,22.154,21.4037,12.6965,46.0116,46.1048,21.4124,21.3971,3212.53,488.881,1700.66,8.161550699763136,20.0,21.546296296296294
2024-03-11 17:09:26,22.1209,21.4004,12.6911,46.0041,46.1015,21.4172,21.4037,3210.23,493.806,1700.33,8.1360673481079,20.0,21.545925925925925
2024-03-11 17:09:27,22.0989,21.4004,12.6823,46.0117,46.1081,21.4021,21.4004,3208.92,489.866,1700.33,8.124678337843093,20.0,21.545555555555552
2024-03-11 17:09:28,22.0523,21.3971,12.6793,46.0119,46.1081,21.3909,21.4004,3208.59,490.851,1701.81,8.094099224771055,20.0,21.545185185185183
2024-03-11 17:09:29,22.0288,21.407,12.6803,46.0104,46.1015,21.3786,21.4037,3207.93,495.776,1701.97,8.07370113015897,20.0,21.544814814814814
2024-03-11 17:09:30,22.0009,21.4037,12.6672,46.0089,46.1015,21.3637,21.4037,3208.92,495.776,1703.12,8.066365980495027,20.0,21.544444444444444
2024-03-11 17:09:31,21.9728,21.3971,12.6721,46.0048,46.1048,21.3556,21.4037,3206.62,498.731,1702.95,8.037044423268208,20.0,21.54407407407407
2024-03-11 17:09:32,21.941,21.4037,12.6628,46.0086,46.1081,21.3476,21.4004,3208.59,494.791,1701.48,8.010680567014454,20.0,21.543703703703702
2024-03-11 17:09:33,21.9186,21.4037,12.6564,46.0144,46.0982,21.327,21.4004,3209.9,490.851,1701.64,7.997618360888965,20.0,21.543333333333333
2024-03-11 17:09:34,21.8799,21.3939,12.6507,46.01,46.1015,21.3088,21.3939,3209.9,490.851,1697.87,7.951468227246401,20.0,21.54296296296296
2024-03-11 17:09:35,21.8341,21.407,12.6497,46.0172,46.1048,21.2838,21.4037,3211.87,486.911,1701.97,7.93197846283704,20.0,21.54259259259259
2024-03-11 17:09:36,21.7976,21.4037,12.6318,46.0386,46.1081,21.265,21.4037,3215.48,495.776,1703.12,7.92126351864976,20.0,21.54222222222222
2024-03-11 17:09:37,21.7579,21.4037,12.6326,46.0254,46.1081,21.2539,21.407,3214.17,488.881,1703.78,7.889318743637073,20.0,21.54185185185185
2024-03-11 17:09:38,21.7183,21.4037,12.6216,46.0455,46.1048,21.2356,21.407,3221.39,493.806,1700.49,7.849405954424938,20.0,21.54148148148148
2024-03-11 17:09:39,21.6531,21.4004,12.6008,46.0541,46.1048,21.2314,21.3971,3217.45,487.896,1705.58,7.834474455405394,20.0,21.54111111111111
2024-03-11 17:09:40,21.6208,21.407,12.5944,46.0597,46.1081,21.2177,21.4037,3218.44,489.866,1706.57,7.816593330196502,20.0,21.540740740740738
2024-03-11 17:09:41,21.5627,21.4037,12.5824,46.0741,46.1015,21.1992,21.4004,3220.74,489.866,1708.04,7.783370750218732,20.0,21.54037037037037
2024-03-11 17:09:42,21.5328,21.3971,12.5803,46.0708,46.0982,21.203,21.4004,3223.36,493.806,1709.19,7.764500256718195,20.0,21.54
2024-03-11 17:09:43,21.4889,21.4037,12.5698,46.0701,46.1015,21.2017,21.3971,3220.41,488.881,1710.83,7.742954836978926,20.0,21.539629629629626
2024-03-11 17:09:44,21.4426,21.4004,12.5492,46.0954,46.1015,21.1915,21.4004,3224.35,495.776,1712.15,7.726600752167958,20.0,21.539259259259257
2024-03-11 17:09:45,21.3779,21.4004,12.5239,46.1057,46.1081,21.1944,21.4004,3225.0,491.836,1712.64,7.694571444881666,20.0,21.538888888888888
2024-03-11 17:09:46,21.3584,21.4004,12.5258,46.1139,46.1048,21.1803,21.407,3223.03,491.836,1716.25,7.692153622334207,20.0,21.538518518518515
2024-03-11 17:09:47,21.2933,21.407,12.5094,46.1137,46.1081,21.1839,21.3971,3221.72,492.821,1713.46,7.637305956627491,20.0,21.538148148148146
2024-03-11 17:09:48,21.2321,21.4004,12.481,46.1346,46.1048,21.1896,21.407,3225.33,490.851,1714.28,7.61242874909292,20.0,21.537777777777777
2024-03-11 17:09:49,21.1986,21.4037,12.4808,46.1386,46.1048,21.1974,21.4004,3224.02,489.866,1715.92,7.5907165310029105,20.0,21.537407407407404
2024-03-11 17:09:50,21.1438,21.407,12.4586,46.1494,46.1048,21.195,21.4037,3225.33,491.836,1716.58,7.565239956624822,20.0,21.537037037037035
2024-03-11 17:09:51,21.1038,21.407,12.4432,46.1647,46.1081,21.1836,21.4037,3223.69,492.821,1711.49,7.521443238054849,20.0,21.536666666666665
2024-03-11 17:09:52,21.0644,21.4037,12.431,46.1649,46.0982,21.1975,21.4037,3223.36,492.821,1718.06,7.526603280088217,20.0,21.536296296296296
2024-03-11 17:09:53,21.0197,21.4004,12.408,46.177,46.1048,21.1969,21.4037,3223.36,492.821,1719.7,7.514851780893239,20.0,21.535925925925923
2024-03-11 17:09:54,20.9819,21.3971,12.4005,46.1938,46.1048,21.2038,21.4004,3222.38,496.761,1720.36,7.491284968725233,20.0,21.535555555555554
2024-03-11 17:09:55,20.936,21.407,12.3742,46.1914,46.1015,21.2244,21.3971,3225.0,491.836,1720.85,7.476303627084517,20.0,21.535185185185185
2024-03-11 17:09:56,20.897,21.4004,12.3521,46.2043,46.1015,21.2213,21.3906,3225.99,492.821,1722.16,7.467226385838818,20.0,21.534814814814812
2024-03-11 17:09:57,20.8657,21.3939,12.3364,46.2159,46.1048,21.2113,21.3906,3226.97,489.866,1723.31,7.458571098091837,20.0,21.534444444444443
2024-03-11 17:09:58,20.822,21.3971,12.3173,46.2097,46.1081,21.2284,21.384,3224.35,492.821,1724.46,7.442022170114792,20.0,21.534074074074073
2024-03-11 17:09:59,20.791,21.3971,12.3125,46.2183,46.1048,21.2186,21.3906,3226.97,493.806,1724.79,7.420515657812294,20.0,21.5337037037037
2024-03-11 17:10:00,20.7635,21.4004,12.288,46.2306,46.1081,21.2197,21.3906,3225.99,495.776,1725.12,7.419309258332659,20.0,21.53333333333333
2024-03-11 17:10:01,20.7344,21.3873,12.2736,46.224,46.1048,21.2236,21.3873,3228.94,493.806,1718.39,7.377547282757611,20.0,21.532962962962962
2024-03-11 17:10:02,20.7002,21.3939,12.2456,46.2285,46.1475,21.2392,21.3939,3230.26,492.821,1725.94,7.404531670384144,20.0,21.53259259259259
2024-03-11 17:10:03,20.6809,21.384,12.2366,46.2266,46.1081,21.2307,21.3906,3234.52,493.806,1726.43,7.397610548620549,20.0,21.53222222222222
2024-03-11 17:10:04,20.6394,21.3939,12.2239,46.2137,46.1048,21.2555,21.3906,3230.26,486.911,1727.91,7.378700421038958,20.0,21.53185185185185
2024-03-11 17:10:05,20.6316,21.3939,12.2047,46.2172,46.1048,21.2479,21.3939,3235.51,491.836,1726.76,7.383778425847523,20.0,21.531481481481478
2024-03-11 17:10:06,20.5781,21.3971,12.1662,46.2094,46.1048,21.2589,21.3906,3234.2,495.776,1729.71,7.383227203753851,20.0,21.53111111111111
2024-03-11 17:10:07,20.5625,21.3906,12.155,46.1946,46.1081,21.2399,21.3873,3236.17,491.836,1728.56,7.374459089260832,20.0,21.53074074074074
2024-03-11 17:10:08,20.5406,21.3971,12.1475,46.2013,46.1015,21.2561,21.4201,3238.46,491.836,1732.01,7.376521770002699,20.0,21.530370370370367
2024-03-11 17:10:09,20.505,21.4004,12.1129,46.1833,46.1048,21.2594,21.3939,3238.14,492.821,1731.85,7.374961541954455,20.0,21.529999999999998
2024-03-11 17:10:10,20.4707,21.3939,12.0941,46.1954,46.0982,21.2599,21.3906,3241.09,487.896,1732.5,7.364103038332428,20.0,21.52962962962963
2024-03-11 17:10:11,20.4352,21.3873,12.0754,46.1845,46.1048,21.2735,21.3939,3241.42,491.836,1733.0,7.351454708892213,20.0,21.52925925925926
2024-03-11 17:10:12,20.4217,21.3939,12.0412,46.1887,46.1048,21.2765,21.3873,3244.7,489.866,1733.65,7.372422062309298,20.0,21.528888888888886
2024-03-11 17:10:13,20.409,21.3939,12.0325,46.2007,46.1081,21.2713,21.384,3247.66,492.821,1723.97,7.327758242987466,20.0,21.528518518518517
2024-03-11 17:10:14,20.3914,21.3873,12.0059,46.1981,46.1015,21.2728,21.3906,3247.33,488.881,1727.58,7.350992279988286,20.0,21.528148148148148
2024-03-11 17:10:15,20.354,21.3939,11.9869,46.1891,46.1015,21.2676,21.3873,3251.6,494.791,1735.46,7.368318724946581,20.0,21.527777777777775
2024-03-11 17:10:16,20.324,21.3939,11.9671,46.1919,46.0982,21.2804,21.3906,3255.21,489.866,1734.97,7.357258421249989,20.0,21.527407407407406
2024-03-11 17:10:17,20.3134,21.3906,11.9225,46.1945,46.1048,21.2863,21.384,3256.52,493.806,1734.15,7.383699972115638,20.0,21.527037037037037
2024-03-11 17:10:18,20.2931,21.3971,11.9218,46.1779,46.1048,21.2986,21.384,3261.12,492.821,1734.8,7.369213773086609,20.0,21.526666666666664
2024-03-11 17:10:19,20.2744,21.3971,11.8882,46.1707,46.1048,21.2885,21.384,3263.42,489.866,1735.62,7.385819626436719,20.0,21.526296296296294
2024-03-11 17:10:20,20.2553,21.3971,11.8642,46.1641,46.0982,21.2877,21.3873,3266.7,490.851,1729.06,7.362203140622775,20.0,21.525925925925925
2024-03-11 17:10:21,20.2354,21.3971,11.8428,46.1554,46.1048,21.2994,21.3873,3270.64,491.836,1737.59,7.399845784034793,20.0,21.525555555555552
2024-03-11 17:10:22,20.2219,21.3971,11.8154,46.1481,46.1048,21.2986,21.384,3269.0,495.776,1738.41,7.41559946785349,20.0,21.525185185185183
2024-03-11 17:10:23,20.2037,21.3906,11.7802,46.1485,46.1081,21.2998,21.3906,3268.34,488.881,1739.07,7.433416704184208,20.0,21.524814814814814
2024-03-11 17:10:24,20.1906,21.3906,11.78,46.1385,46.1048,21.2946,21.3873,3269.0,487.896,1738.09,7.417850486468449,20.0,21.52444444444444
2024-03-11 17:10:25,20.169,21.3971,11.7446,46.1321,46.1081,21.2976,21.3873,3232.55,487.896,1738.58,7.4321162580594216,20.0,21.524074074074072
2024-03-11 17:10:26,20.1633,21.3971,11.7287,46.1387,46.0982,21.3013,21.3873,3219.75,489.866,1738.74,7.441799631247392,20.0,21.523703703703703
2024-03-11 17:10:27,20.1522,21.3939,11.7094,46.1273,46.1048,21.3135,21.3906,3216.14,488.881,1739.73,7.453275759665114,20.0,21.52333333333333
2024-03-11 17:10:28,20.1413,21.3939,11.687,46.1457,46.1048,21.3251,21.3873,3215.81,489.866,1736.12,7.447941050007727,20.0,21.52296296296296
2024-03-11 17:10:29,20.1205,21.3873,11.6644,46.1438,46.1048,21.31,21.3873,3224.68,493.806,1739.56,7.4642875015018255,20.0,21.52259259259259
2024-03-11 17:10:30,20.1036,21.3971,11.6387,46.1679,46.1015,21.2942,21.3906,3234.52,484.941,1739.07,7.469950621386466,20.0,21.522222222222222
2024-03-11 17:10:31,20.0931,21.3971,11.6212,46.1521,46.1081,21.3078,21.384,3248.97,492.821,1745.96,7.505747432568666,20.0,21.52185185185185
2024-03-11 17:10:32,20.0758,21.3939,11.5987,46.1566,46.1081,21.3078,21.3939,3245.36,494.791,1742.85,7.496976557639314,20.0,21.52148148148148
2024-03-11 17:10:33,20.0905,21.3939,11.586,46.1724,46.1114,21.3096,21.3873,3256.19,484.941,1737.43,7.49781874443837,20.0,21.52111111111111
2024-03-11 17:10:34,20.0952,21.3971,11.5664,46.1803,46.1081,21.3003,21.3873,3270.97,485.926,1737.43,7.519242343179017,20.0,21.520740740740738
2024-03-11 17:10:35,20.0977,21.3906,11.5367,46.1807,46.1015,21.3003,21.3906,3290.34,492.821,1737.26,7.546892312600807,20.0,21.52037037037037
2024-03-11 17:10:36,20.0899,21.3971,11.5134,46.1953,46.1048,21.3021,21.3906,3292.64,486.911,1736.28,7.556291273567669,20.0,21.52
2024-03-11 17:10:37,20.1,21.3939,11.4964,46.2033,46.1048,21.2972,21.3906,3303.8,482.971,1736.12,7.579469100676161,20.0,21.519629629629627
2024-03-11 17:10:38,20.1114,21.3939,11.4794,46.2038,46.1114,21.2983,21.3873,3305.11,487.896,1735.62,7.602298420667497,20.0,21.519259259259258
2024-03-11 17:10:39,20.1151,21.3939,11.4475,46.2025,46.1048,21.2927,21.3906,3313.65,494.791,1734.97,7.630792888753776,20.0,21.51888888888889
2024-03-11 17:10:40,20.1386,21.3971,11.4456,46.2247,46.1015,21.2808,21.3906,3311.02,484.941,1734.97,7.653154573577058,20.0,21.518518518518515
2024-03-11 17:10:41,20.1553,21.3939,11.4283,46.2181,46.1048,21.2748,21.3939,3316.61,487.896,1734.15,7.679456274851706,20.0,21.518148148148146
2024-03-11 17:10:42,20.1632,21.3939,11.4081,46.2268,46.1081,21.2655,21.3873,3320.87,488.881,1727.09,7.672818343410192,20.0,21.517777777777777
2024-03-11 17:10:43,20.1864,21.3939,11.3856,46.259,46.1081,21.2507,21.3873,3328.43,486.911,1733.65,7.742164797562399,20.0,21.517407407407404
2024-03-11 17:10:44,20.2095,21.3971,11.379,46.2574,46.1015,21.2287,21.3939,3334.33,488.881,1732.67,7.763900957870718,20.0,21.517037037037035
