TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:10:45,20.2344,21.3906,11.3648,46.2729,46.1015,21.2399,21.3906,3337.62,491.836,1734.64,7.8071446691972,20.0,21.516666666666666
2024-03-11 17:10:46,20.2501,21.3971,11.3542,46.2993,46.1015,21.2279,21.3906,3337.29,488.881,1733.98,7.827315003962206,20.0,21.516296296296293
2024-03-11 17:10:47,20.2788,21.3939,11.3439,46.3008,46.1081,21.2134,21.3906,3338.6,489.866,1732.83,7.856416338246531,20.0,21.515925925925924
2024-03-11 17:10:48,20.3026,21.3939,11.3314,46.3188,46.1081,21.2182,21.384,3338.6,487.896,1731.19,7.880869014521989,20.0,21.515555555555554
2024-03-11 17:10:49,20.3314,21.3939,11.3173,46.3347,46.1048,21.2177,21.3873,3340.57,489.866,1734.15,7.932094282931224,20.0,21.51518518518518
2024-03-11 17:10:50,20.3639,21.384,11.3054,46.3318,46.1081,21.2022,21.3873,3338.6,484.941,1731.03,7.956823398130701,20.0,21.514814814814812
2024-03-11 17:10:51,20.3995,21.3971,11.318,46.3384,46.1081,21.1971,21.3939,3340.24,485.926,1738.41,8.01103509990026,20.0,21.514444444444443
2024-03-11 17:10:52,20.4404,21.3906,11.2978,46.3506,46.1212,21.2086,21.3906,3340.24,489.866,1731.35,8.032179887466905,20.0,21.514074074074074
2024-03-11 17:10:53,20.473,21.3939,11.2976,46.3665,46.1081,21.1977,21.3906,3340.9,488.881,1729.88,8.054151967147364,20.0,21.5137037037037
2024-03-11 17:10:54,20.5036,21.3906,11.289,46.3816,46.1048,21.2008,21.3873,3340.24,483.956,1735.29,8.113857709538808,20.0,21.513333333333332
2024-03-11 17:10:55,20.5447,21.3906,11.2981,46.3847,46.1146,21.2018,21.384,3335.98,484.941,1725.28,8.095067873044892,20.0,21.512962962962963
2024-03-11 17:10:56,20.5821,21.3807,11.3034,46.3956,46.1048,21.1974,21.3774,3340.24,484.941,1724.3,8.118556122382895,20.0,21.51259259259259
2024-03-11 17:10:57,20.6114,21.3741,11.2935,46.3954,46.1114,21.2069,21.3741,3337.29,482.971,1724.13,8.15205103209103,20.0,21.51222222222222
2024-03-11 17:10:58,20.6521,21.3741,11.3025,46.4041,46.1015,21.2183,21.3807,3341.23,484.941,1723.97,8.179025663300381,20.0,21.51185185185185
2024-03-11 17:10:59,20.6933,21.3774,11.3144,46.3843,46.1015,21.2132,21.3741,3337.29,488.881,1722.98,8.199945716336394,20.0,21.51148148148148
2024-03-11 17:11:00,20.727,21.3774,11.309,46.3838,46.1048,21.2076,21.3774,3337.62,482.971,1722.33,8.23102438212161,20.0,21.51111111111111
2024-03-11 17:11:01,20.766,21.3741,11.3293,46.3805,46.1015,21.2099,21.3807,3341.89,486.911,1720.03,8.236354034192793,20.0,21.51074074074074
2024-03-11 17:11:02,20.8126,21.3741,11.3262,46.3814,46.0982,21.2202,21.3741,3338.6,488.881,1717.56,8.267842332999846,20.0,21.510370370370367
2024-03-11 17:11:03,20.8285,21.3807,11.3208,46.3849,46.1081,21.2149,21.3741,3340.9,490.851,1717.56,8.286406281567569,20.0,21.509999999999998
2024-03-11 17:11:04,20.878,21.3807,11.3362,46.3708,46.1048,21.2257,21.3774,3336.3,494.791,1721.18,8.333653438996592,20.0,21.50962962962963
2024-03-11 17:11:05,20.925,21.3774,11.3402,46.3578,46.1081,21.2189,21.3774,3339.59,489.866,1717.73,8.354429365795013,20.0,21.509259259259256
2024-03-11 17:11:06,20.9551,21.3807,11.3485,46.3431,46.0982,21.2384,21.3774,3340.57,481.986,1717.24,8.371042361774142,20.0,21.508888888888887
2024-03-11 17:11:07,20.9796,21.3774,11.3566,46.3395,46.1048,21.2386,21.3676,3336.3,488.881,1716.58,8.382110268341615,20.0,21.508518518518517
2024-03-11 17:11:08,21.0134,21.3807,11.3702,46.3254,46.1048,21.2397,21.3709,3335.32,487.896,1714.94,8.391680492056073,20.0,21.508148148148145
2024-03-11 17:11:09,21.0588,21.3807,11.3876,46.3018,46.1048,21.2482,21.3774,3332.36,485.926,1708.21,8.383019188689095,20.0,21.507777777777775
2024-03-11 17:11:10,21.0791,21.384,11.3941,46.2969,46.1081,21.2377,21.3774,3331.38,489.866,1712.48,8.415965934095727,20.0,21.507407407407406
2024-03-11 17:11:11,21.1167,21.3807,11.4168,46.2825,46.1081,21.2492,21.3774,3331.71,485.926,1713.46,8.43373718378978,20.0,21.507037037037037
2024-03-11 17:11:12,21.1504,21.3807,11.4232,46.2643,46.1015,21.2429,21.3741,3327.44,483.956,1711.49,8.447749886290458,20.0,21.506666666666664
2024-03-11 17:11:13,21.1677,21.3774,11.4401,46.2448,46.1048,21.2674,21.3741,3327.77,484.941,1710.83,8.444839442566652,20.0,21.506296296296295
2024-03-11 17:11:14,21.212,21.3971,11.448,46.2348,46.1048,21.2641,21.3774,3320.55,482.971,1709.03,8.467521203027701,20.0,21.505925925925926
2024-03-11 17:11:15,21.2303,21.3807,11.4554,46.2246,46.1015,21.2666,21.3774,3322.19,485.926,1709.03,8.47697388441985,20.0,21.505555555555553
2024-03-11 17:11:16,21.2712,21.3774,11.4717,46.2162,46.1081,21.2711,21.3709,3317.26,488.881,1707.88,8.492588979111487,20.0,21.505185185185184
2024-03-11 17:11:17,21.2993,21.3807,11.4821,46.1791,46.1048,21.2565,21.3807,3317.92,486.911,1705.75,8.497317667447033,20.0,21.504814814814814
2024-03-11 17:11:18,21.3254,21.3774,11.5017,46.1708,46.1048,21.2696,21.3774,3314.96,488.881,1712.15,8.534846943696715,20.0,21.50444444444444
2024-03-11 17:11:19,21.3514,21.3741,11.5134,46.1581,46.1081,21.283,21.3774,3313.98,496.761,1705.42,8.513673790616968,20.0,21.504074074074072
2024-03-11 17:11:20,21.385,21.3774,11.5381,46.1305,46.1015,21.2863,21.3774,3311.02,485.926,1705.75,8.523024624086721,20.0,21.503703703703703
2024-03-11 17:11:21,21.4121,21.3774,11.5592,46.1142,46.1015,21.2898,21.3774,3308.73,486.911,1705.75,8.528217948660394,20.0,21.50333333333333
2024-03-11 17:11:22,21.4332,21.3774,11.5727,46.11,46.0982,21.2907,21.3676,3305.44,486.911,1712.15,8.56681884507074,20.0,21.50296296296296
2024-03-11 17:11:23,21.4698,21.3774,11.5899,46.1098,46.1048,21.2912,21.3774,3308.4,489.866,1705.75,8.551587909241942,20.0,21.502592592592592
2024-03-11 17:11:24,21.4905,21.3709,11.6061,46.0843,46.1048,21.3042,21.3741,3306.76,487.896,1705.42,8.553827730837003,20.0,21.50222222222222
2024-03-11 17:11:25,21.5212,21.3807,11.6252,46.0836,46.1081,21.3066,21.3741,3304.79,481.986,1704.92,8.561355436665806,20.0,21.50185185185185
2024-03-11 17:11:26,21.547,21.3774,11.6307,46.0747,46.1048,21.3022,21.3807,3304.46,486.911,1704.1,8.574791510402418,20.0,21.50148148148148
2024-03-11 17:11:27,21.5667,21.3774,11.6555,46.0764,46.1015,21.3062,21.3676,3305.44,497.746,1703.78,8.568772087705137,20.0,21.501111111111108
2024-03-11 17:11:28,21.5981,21.3774,11.6704,46.065,46.1015,21.3104,21.3807,3303.47,489.866,1703.28,8.580518414126574,20.0,21.50074074074074
2024-03-11 17:11:29,21.6214,21.3741,11.6911,46.071,46.1081,21.3048,21.3807,3305.44,489.866,1701.97,8.576164553973115,20.0,21.50037037037037
2024-03-11 17:11:30,21.6448,21.3741,11.7082,46.0658,46.1015,21.3168,21.3709,3303.14,490.851,1700.0,8.571672405093004,20.0,21.5
2024-03-11 17:11:31,21.6745,21.3774,11.7171,46.0672,46.1015,21.3248,21.3774,3305.44,489.866,1698.52,8.582137223302237,20.0,21.499629629629627
2024-03-11 17:11:32,21.6958,21.3807,11.7316,46.0815,46.0949,21.3035,21.3741,3305.44,496.761,1698.19,8.586329509129246,20.0,21.499259259259258
2024-03-11 17:11:33,21.7232,21.3741,11.762,46.098,46.1048,21.3189,21.384,3305.77,496.761,1698.03,8.58293561253125,20.0,21.49888888888889
2024-03-11 17:11:34,21.7427,21.3774,11.7678,46.0968,46.1081,21.3182,21.3774,3306.43,488.881,1690.81,8.55819532010177,20.0,21.498518518518516
2024-03-11 17:11:35,21.7685,21.384,11.7896,46.1069,46.1081,21.3195,21.3741,3307.08,488.881,1696.06,8.588211241746995,20.0,21.498148148148147
2024-03-11 17:11:36,21.7988,21.384,11.8173,46.0993,46.1048,21.3197,21.3741,3307.08,497.746,1696.55,8.592930720678295,20.0,21.497777777777777
2024-03-11 17:11:37,21.8093,21.3774,11.8318,46.1198,46.1114,21.3133,21.3741,3306.1,496.761,1695.57,8.58452552186673,20.0,21.497407407407405
2024-03-11 17:11:38,21.8401,21.3774,11.8536,46.1307,46.1048,21.3167,21.3774,3303.47,490.851,1696.72,8.598096621027377,20.0,21.497037037037035
2024-03-11 17:11:39,21.862,21.3807,11.8663,46.1528,46.1081,21.3232,21.3807,3306.43,493.806,1696.22,8.603481488421922,20.0,21.496666666666666
2024-03-11 17:11:40,21.8997,21.3774,11.8863,46.1639,46.1081,21.3252,21.3774,3303.14,496.761,1697.54,8.625423294640646,20.0,21.496296296296293
2024-03-11 17:11:41,21.905,21.3807,11.9129,46.1832,46.1015,21.3275,21.3774,3302.49,492.821,1695.4,8.596225238016174,20.0,21.495925925925924
2024-03-11 17:11:42,21.9363,21.3807,11.9232,46.1854,46.1114,21.3247,21.3741,3301.83,490.851,1706.73,8.671859074074304,20.0,21.495555555555555
2024-03-11 17:11:43,21.9558,21.384,11.946,46.201,46.1081,21.3301,21.3741,3297.23,495.776,1695.4,8.611452586292597,20.0,21.495185185185182
2024-03-11 17:11:44,21.9691,21.3807,11.9648,46.2172,46.1081,21.3259,21.3774,3299.53,495.776,1692.61,8.592557451838287,20.0,21.494814814814813
2024-03-11 17:11:45,21.9882,21.3741,11.9925,46.2306,46.1081,21.3411,21.3774,3296.58,493.806,1692.61,8.585171028591704,20.0,21.494444444444444
2024-03-11 17:11:46,22.0123,21.3741,11.9941,46.2469,46.1048,21.3345,21.3774,3293.95,493.806,1691.3,8.597836500646027,20.0,21.49407407407407
2024-03-11 17:11:47,22.0232,21.3774,12.0217,46.2441,46.1081,21.3353,21.3774,3294.28,487.896,1690.15,8.57766784193271,20.0,21.4937037037037
2024-03-11 17:11:48,22.0486,21.3774,12.0309,46.2652,46.1114,21.3456,21.3741,3294.28,495.776,1689.17,8.586579932970546,20.0,21.493333333333332
2024-03-11 17:11:49,22.0774,21.384,12.0632,46.2751,46.1048,21.348,21.3741,3288.37,491.836,1688.18,8.578549218301374,20.0,21.49296296296296
2024-03-11 17:11:50,22.0818,21.3807,12.082,46.2729,46.1081,21.346,21.3807,3291.32,495.776,1689.33,8.572048988486335,20.0,21.49259259259259
2024-03-11 17:11:51,22.0965,21.3741,12.0933,46.2931,46.1081,21.3397,21.3741,3287.71,487.896,1684.73,8.551614149117551,20.0,21.49222222222222
2024-03-11 17:11:52,22.1098,21.3741,12.1177,46.2841,46.1048,21.3538,21.3741,3287.71,487.896,1686.05,8.548817720040796,20.0,21.49185185185185
2024-03-11 17:11:53,22.1322,21.384,12.1241,46.2857,46.1114,21.3593,21.3741,3286.07,493.806,1685.23,8.558342320440737,20.0,21.49148148148148
2024-03-11 17:11:54,22.1501,21.3741,12.1588,46.2876,46.1081,21.3481,21.3741,3283.12,487.896,1685.55,8.545598315494955,20.0,21.49111111111111
2024-03-11 17:11:55,22.1626,21.3774,12.1624,46.2857,46.1081,21.3594,21.384,3280.82,493.806,1679.81,8.524083275270943,20.0,21.49074074074074
2024-03-11 17:11:56,22.1649,21.3643,12.1789,46.2866,46.1081,21.3567,21.3643,3280.16,488.881,1685.88,8.54273738963509,20.0,21.490370370370368
2024-03-11 17:11:57,22.2151,21.3676,12.2086,46.2797,46.1048,21.353,21.3643,3273.6,487.896,1685.23,8.556974093932928,20.0,21.49
2024-03-11 17:11:58,22.2135,21.3709,12.2199,46.2661,46.1081,21.3519,21.3709,3273.6,482.971,1685.06,8.54508068344607,20.0,21.48962962962963
2024-03-11 17:11:59,22.2305,21.3676,12.2295,46.2579,46.1048,21.3596,21.3676,3270.64,487.896,1685.72,8.554757486389613,20.0,21.489259259259256
2024-03-11 17:12:00,22.2498,21.3676,12.2589,46.2733,46.1081,21.3664,21.3676,3266.04,490.851,1685.55,8.545256193916552,20.0,21.488888888888887
2024-03-11 17:12:01,22.2685,21.3676,12.2686,46.2649,46.1081,21.355,21.3676,3267.36,490.851,1686.87,8.559651980029226,20.0,21.488518518518518
2024-03-11 17:12:02,22.2941,21.3709,12.2956,46.2599,46.1015,21.3568,21.3676,3264.07,488.881,1686.87,8.558453616768386,20.0,21.488148148148145
2024-03-11 17:12:03,22.2892,21.361,12.3111,46.254,46.1114,21.3625,21.3709,3259.48,481.001,1686.54,8.539320889934855,20.0,21.487777777777776
2024-03-11 17:12:04,22.2994,21.361,12.3149,46.2227,46.1081,21.3687,21.3709,3260.13,487.896,1686.05,8.542315481805355,20.0,21.487407407407407
2024-03-11 17:12:05,22.3245,21.3676,12.3429,46.2229,46.1048,21.3799,21.3709,3257.84,491.836,1685.39,8.536491468062106,20.0,21.487037037037034
2024-03-11 17:12:06,22.3318,21.3741,12.349,46.2095,46.0982,21.3848,21.3741,3254.88,485.926,1684.57,8.533363940377276,20.0,21.486666666666665
2024-03-11 17:12:07,22.3456,21.3741,12.3753,46.1908,46.1048,21.37,21.3676,3252.58,488.881,1684.24,8.521009301065885,20.0,21.486296296296295
2024-03-11 17:12:08,22.353,21.3741,12.3859,46.1778,46.1048,21.372,21.3676,3253.24,493.806,1681.94,8.506641890614976,20.0,21.485925925925923
2024-03-11 17:12:09,22.3487,21.3676,12.3972,46.1673,46.1048,21.3919,21.3709,3252.58,490.851,1682.76,8.497468496876543,20.0,21.485555555555553
2024-03-11 17:12:10,22.3622,21.3643,12.4113,46.1452,46.1081,21.3897,21.3643,3248.97,489.866,1681.94,8.49281564239553,20.0,21.485185185185184
2024-03-11 17:12:11,22.3594,21.3643,12.4202,46.129,46.1081,21.3797,21.3643,3245.03,495.776,1681.29,8.479551756964577,20.0,21.484814814814815
2024-03-11 17:12:12,22.372,21.3709,12.4422,46.0944,46.1015,21.391,21.3741,3243.06,486.911,1680.3,8.466543896929462,20.0,21.484444444444442
2024-03-11 17:12:13,22.3801,21.3676,12.4604,46.0961,46.1048,21.383,21.3643,3239.45,489.866,1679.48,8.453804694331009,20.0,21.484074074074073
2024-03-11 17:12:14,22.3577,21.3741,12.4471,46.0762,46.1015,21.3843,21.3709,3236.82,493.806,1679.64,8.4468540922237,20.0,21.483703703703704
2024-03-11 17:12:15,22.3503,21.3676,12.4689,46.0595,46.1048,21.3884,21.3643,3232.88,489.866,1680.14,8.424473860718779,20.0,21.48333333333333
2024-03-11 17:12:16,22.3637,21.3643,12.4847,46.0477,46.1015,21.4,21.3873,3230.91,488.881,1680.63,8.424884056483974,20.0,21.48296296296296
2024-03-11 17:12:17,22.3749,21.3709,12.507,46.0404,46.1015,21.4004,21.3676,3228.94,495.776,1681.12,8.41787147141739,20.0,21.482592592592592
2024-03-11 17:12:18,22.3629,21.3709,12.5094,46.0151,46.1081,21.4044,21.3643,3215.48,484.941,1681.29,8.406437463503151,20.0,21.48222222222222
2024-03-11 17:12:19,22.3644,21.3709,12.5197,46.0145,46.1015,21.4071,21.3676,3221.72,484.941,1681.12,8.398080571820019,20.0,21.48185185185185
2024-03-11 17:12:20,22.3648,21.3676,12.5197,46.002,46.1114,21.4059,21.3709,3219.75,489.866,1681.12,8.398421794226868,20.0,21.48148148148148
2024-03-11 17:12:21,22.3639,21.3741,12.5321,45.9956,46.1048,21.4063,21.3709,3219.75,490.851,1681.94,8.391167113819291,20.0,21.481111111111108
2024-03-11 17:12:22,22.3611,21.3676,12.553,45.9808,46.1015,21.3998,21.3676,3213.18,491.836,1688.34,8.402792337260022,20.0,21.48074074074074
2024-03-11 17:12:23,22.3584,21.3709,12.5564,45.9702,46.0982,21.4084,21.3676,3216.14,488.881,1682.76,8.369812209856194,20.0,21.48037037037037
2024-03-11 17:12:24,22.3474,21.3643,12.5631,45.9701,46.1114,21.401,21.3676,3211.21,486.911,1684.08,8.361252027767346,20.0,21.479999999999997
2024-03-11 17:12:25,22.341,21.3643,12.5724,45.9492,46.1114,21.4192,21.3709,3211.54,483.956,1683.42,8.344563905295493,20.0,21.479629629629628
2024-03-11 17:12:26,22.3518,21.3676,12.5768,45.9309,46.1048,21.4015,21.3544,3207.6,490.851,1683.75,8.351667785704688,20.0,21.47925925925926
2024-03-11 17:12:27,22.3455,21.3676,12.5969,45.9299,46.1015,21.4116,21.3676,3208.92,488.881,1683.91,8.329903356803017,20.0,21.478888888888886
2024-03-11 17:12:28,22.3418,21.3676,12.6004,45.9227,46.1081,21.4111,21.3676,3205.3,487.896,1683.75,8.322960262676586,20.0,21.478518518518516
2024-03-11 17:12:29,22.3352,21.3741,12.593,45.9236,46.1081,21.4223,21.3676,3207.6,490.851,1684.24,8.32606609759426,20.0,21.478148148148147
2024-03-11 17:12:30,22.337,21.3676,12.6016,45.9174,46.1015,21.4277,21.3643,3204.98,492.821,1685.72,8.327565846715077,20.0,21.477777777777778
2024-03-11 17:12:31,22.3359,21.3741,12.6099,45.9061,46.1048,21.4176,21.3709,3200.71,493.806,1687.03,8.32599041495481,20.0,21.477407407407405
2024-03-11 17:12:32,22.3276,21.3709,12.6151,45.9007,46.1048,21.4143,21.3676,3202.02,488.881,1686.54,8.312018735379707,20.0,21.477037037037036
2024-03-11 17:12:33,22.3115,21.361,12.6272,45.9089,46.1081,21.4146,21.3709,3204.32,489.866,1686.7,8.288671259161053,20.0,21.476666666666667
2024-03-11 17:12:34,22.3045,21.3676,12.6307,45.9057,46.0982,21.4229,21.3709,3203.01,487.896,1686.87,8.28051893763005,20.0,21.476296296296294
2024-03-11 17:12:35,22.2955,21.3643,12.6273,45.8996,46.1015,21.4292,21.3676,3204.98,485.926,1687.36,8.278129407525308,20.0,21.475925925925925
2024-03-11 17:12:36,22.2939,21.3741,12.6301,45.8905,46.1048,21.419,21.3643,3200.71,484.941,1680.3,8.239741677692098,20.0,21.475555555555555
2024-03-11 17:12:37,22.2891,21.3676,12.6351,45.8873,46.1048,21.427,21.3741,3201.69,488.881,1688.18,8.269988032342225,20.0,21.475185185185182
2024-03-11 17:12:38,22.2782,21.3676,12.6508,45.8857,46.1015,21.4226,21.3676,3201.36,485.926,1688.02,8.246419806465445,20.0,21.474814814814813
2024-03-11 17:12:39,22.2704,21.3709,12.6329,45.8874,46.1081,21.4303,21.3676,3203.01,486.911,1688.51,8.257467324876396,20.0,21.474444444444444
2024-03-11 17:12:40,22.2575,21.3676,12.6481,45.887,46.0982,21.4298,21.3676,3199.72,489.866,1687.36,8.227783530406246,20.0,21.47407407407407
2024-03-11 17:12:41,22.2339,21.3643,12.6436,45.8929,46.1048,21.4328,21.3643,3203.99,490.851,1687.52,8.212208312348706,20.0,21.473703703703702
2024-03-11 17:12:42,22.2186,21.3676,12.6446,45.9232,46.1081,21.4354,21.3676,3203.33,491.836,1695.9,8.238961986359788,20.0,21.473333333333333
2024-03-11 17:12:43,22.1998,21.3709,12.6421,45.9289,46.0949,21.447,21.3676,3201.04,489.866,1688.51,8.189094210217489,20.0,21.47296296296296
2024-03-11 17:12:44,22.178,21.3709,12.652,45.9353,46.0982,21.4299,21.3709,3198.74,495.776,1691.46,8.176193195813877,20.0,21.47259259259259
2024-03-11 17:12:45,22.1675,21.3709,12.6375,45.9256,46.1081,21.4365,21.3676,3200.05,491.836,1689.99,8.172517725575803,20.0,21.47222222222222
2024-03-11 17:12:46,22.157,21.3709,12.6505,45.9418,46.1015,21.43,21.3643,3199.72,489.866,1691.14,8.157912637496887,20.0,21.47185185185185
2024-03-11 17:12:47,22.1418,21.3643,12.647,45.9452,46.1015,21.4381,21.3643,3199.39,488.881,1691.3,8.148643269882205,20.0,21.47148148148148
2024-03-11 17:12:48,22.12,21.361,12.6409,45.9464,46.1015,21.4278,21.3741,3201.36,494.791,1687.52,8.116987353219876,20.0,21.47111111111111
2024-03-11 17:12:49,22.091,21.3709,12.6338,45.9471,46.1015,21.4426,21.3676,3201.36,484.941,1695.24,8.13528178780378,20.0,21.470740740740737
2024-03-11 17:12:50,22.0768,21.3643,12.6471,45.9608,46.1015,21.4463,21.3676,3200.05,486.911,1694.58,8.108467649073408,20.0,21.470370370370368
2024-03-11 17:12:51,22.0426,21.3676,12.6373,45.9831,46.1048,21.436,21.3676,3201.36,488.881,1697.7,8.1023768193684,20.0,21.47
2024-03-11 17:12:52,22.019,21.3643,12.6233,45.9881,46.1048,21.4526,21.3643,3202.02,493.806,1698.85,8.09958955757893,20.0,21.46962962962963
2024-03-11 17:12:53,21.9697,21.3741,12.6171,45.9918,46.1048,21.4456,21.3643,3201.36,489.866,1703.45,8.084265850284474,20.0,21.469259259259257
2024-03-11 17:12:54,21.9638,21.3709,12.6303,46.0089,46.1048,21.4352,21.3741,3202.68,486.911,1706.4,8.081727634147864,20.0,21.468888888888888
2024-03-11 17:12:55,21.9236,21.361,12.6201,46.0034,46.1048,21.4536,21.3643,3202.35,485.926,1701.48,8.032524267122815,20.0,21.46851851851852
2024-03-11 17:12:56,21.8947,21.361,12.6138,46.0043,46.1081,21.4381,21.3709,3203.99,482.971,1702.79,8.01918107445742,20.0,21.468148148148146
2024-03-11 17:12:57,21.8509,21.3544,12.6062,46.0091,46.1048,21.4502,21.361,3205.96,488.881,1703.94,7.993297116001206,20.0,21.467777777777776
2024-03-11 17:12:58,21.8146,21.361,12.5939,46.0034,46.1015,21.4493,21.361,3205.63,487.896,1704.76,7.976382549456435,20.0,21.467407407407407
2024-03-11 17:12:59,21.7894,21.3577,12.5915,46.0139,46.1015,21.4349,21.361,3203.33,493.806,1706.07,7.962773558232738,20.0,21.467037037037034
2024-03-11 17:13:00,21.7546,21.3577,12.5933,46.0149,46.1081,21.435,21.361,3206.95,490.851,1707.22,7.9364343946909255,20.0,21.466666666666665
2024-03-11 17:13:01,21.705,21.3643,12.5751,46.0194,46.0982,21.4376,21.3577,3208.59,487.896,1706.4,7.90543366657808,20.0,21.466296296296296
2024-03-11 17:13:02,21.6551,21.3676,12.5668,46.0202,46.1048,21.4398,21.3544,3208.92,482.971,1709.03,7.881541678561715,20.0,21.465925925925923
2024-03-11 17:13:03,21.6097,21.3577,12.547,46.0322,46.1048,21.44,21.3577,3209.57,481.986,1701.81,7.826138167537902,20.0,21.465555555555554
2024-03-11 17:13:04,21.5538,21.3577,12.5282,46.0415,46.1081,21.4431,21.3577,3211.54,486.911,1710.34,7.833166734211544,20.0,21.465185185185184
2024-03-11 17:13:05,21.5232,21.3544,12.5435,46.0439,46.1048,21.4402,21.3544,3210.23,492.821,1705.25,7.770137813643042,20.0,21.46481481481481
2024-03-11 17:13:06,21.4724,21.3577,12.5171,46.0553,46.1048,21.4522,21.3709,3212.86,491.836,1712.48,7.781879166712173,20.0,21.464444444444442
2024-03-11 17:13:07,21.4194,21.3544,12.5053,46.0659,46.1048,21.4563,21.3676,3210.23,490.851,1712.48,7.746077638938835,20.0,21.464074074074073
2024-03-11 17:13:08,21.367,21.3544,12.4904,46.0763,46.1015,21.4525,21.3577,3216.47,488.881,1712.64,7.714211981888025,20.0,21.4637037037037
2024-03-11 17:13:09,21.3168,21.3577,12.4778,46.0925,46.1081,21.4505,21.3577,3212.2,484.941,1714.61,7.69037153740874,20.0,21.46333333333333
2024-03-11 17:13:10,21.2757,21.3577,12.458,46.1086,46.1081,21.4514,21.3544,3216.8,490.851,1716.25,7.67917747839327,20.0,21.462962962962962
2024-03-11 17:13:11,21.2366,21.3643,12.4648,46.1186,46.1081,21.4357,21.3577,3215.48,495.776,1716.91,7.642141715387426,20.0,21.462592592592593
2024-03-11 17:13:12,21.1808,21.3577,12.4426,46.1263,46.1015,21.4407,21.3577,3219.75,491.836,1719.21,7.623067142930046,20.0,21.46222222222222
2024-03-11 17:13:13,21.1163,21.3577,12.4198,46.1264,46.1015,21.4221,21.361,3215.48,497.746,1720.52,7.5924696130792615,20.0,21.46185185185185
2024-03-11 17:13:14,21.0777,21.3544,12.4039,46.1333,46.1048,21.4247,21.3577,3218.44,492.821,1713.95,7.54373437850676,20.0,21.46148148148148
2024-03-11 17:13:15,21.017,21.361,12.378,46.1307,46.1048,21.4283,21.361,3214.17,488.881,1721.5,7.546565342976276,20.0,21.46111111111111
2024-03-11 17:13:16,20.9824,21.361,12.3642,46.1311,46.1015,21.4334,21.3544,3217.45,489.866,1722.82,7.534168154380382,20.0,21.46074074074074
2024-03-11 17:13:17,20.9409,21.3544,12.3557,46.1318,46.1048,21.4147,21.3544,3215.48,488.881,1723.97,7.51032890439874,20.0,21.46037037037037
2024-03-11 17:13:18,20.8863,21.3577,12.3252,46.1371,46.1048,21.4191,21.3577,3213.84,486.911,1725.44,7.495632189115923,20.0,21.459999999999997
2024-03-11 17:13:19,20.8552,21.3577,12.3161,46.136,46.1048,21.3982,21.3577,3215.81,485.926,1726.1,7.479229983911906,20.0,21.459629629629628
2024-03-11 17:13:20,20.8364,21.361,12.2995,46.1287,46.1048,21.3915,21.3544,3216.47,491.836,1725.94,7.476609942150127,20.0,21.45925925925926
2024-03-11 17:13:21,20.7765,21.3643,12.2742,46.1316,46.1081,21.3795,21.3577,3217.45,494.791,1725.44,7.444150116400976,20.0,21.458888888888886
2024-03-11 17:13:22,20.7439,21.3577,12.2561,46.1221,46.1081,21.3641,21.361,3213.84,491.836,1726.59,7.436407747067251,20.0,21.458518518518517
2024-03-11 17:13:23,20.7067,21.3676,12.2339,46.1066,46.1015,21.3584,21.361,3214.17,491.836,1731.52,7.444461753425442,20.0,21.458148148148148
2024-03-11 17:13:24,20.667,21.361,12.2114,46.1135,46.1048,21.3396,21.3577,3214.83,490.851,1727.91,7.413860053489035,20.0,21.457777777777775
2024-03-11 17:13:25,20.6448,21.3643,12.2003,46.1052,46.1048,21.3196,21.361,3222.05,491.836,1729.88,7.41256907454453,20.0,21.457407407407405
2024-03-11 17:13:26,20.6106,21.3577,12.1887,46.1008,46.1081,21.2959,21.361,3217.12,492.821,1723.15,7.363969829519051,20.0,21.457037037037036
2024-03-11 17:13:27,20.5876,21.3544,12.1629,46.0985,46.1081,21.2899,21.3577,3212.86,488.881,1729.88,7.395188665085598,20.0,21.456666666666663
2024-03-11 17:13:28,20.5679,21.3577,12.1635,46.1033,46.1081,21.2769,21.3544,3214.5,482.971,1729.88,7.377369356397902,20.0,21.456296296296294
2024-03-11 17:13:29,20.5281,21.3643,12.1367,46.0863,46.1015,21.2632,21.3544,3212.86,481.986,1730.7,7.369449597568737,20.0,21.455925925925925
2024-03-11 17:13:30,20.5042,21.3512,12.1257,46.0815,46.1048,21.2619,21.3643,3219.42,481.986,1733.32,7.3692596348947,20.0,21.455555555555556
2024-03-11 17:13:31,20.4715,21.361,12.0934,46.0989,46.1048,21.2375,21.3577,3214.17,485.926,1730.53,7.357046618653173,20.0,21.455185185185183
2024-03-11 17:13:32,20.4621,21.361,12.0669,46.0871,46.1048,21.2361,21.3577,3220.41,485.926,1731.35,7.3755558146765905,20.0,21.454814814814814
2024-03-11 17:13:33,20.4348,21.3676,12.0588,46.0811,46.1048,21.2337,21.3577,3211.21,484.941,1731.03,7.35732767927833,20.0,21.454444444444444
2024-03-11 17:13:34,20.4161,21.3643,12.0325,46.0856,46.1015,21.2294,21.3577,3226.32,488.881,1731.35,7.365364699819261,20.0,21.45407407407407
2024-03-11 17:13:35,20.3989,21.3544,12.0161,46.0753,46.1081,21.2186,21.3577,3224.02,486.911,1730.7,7.361896952415476,20.0,21.453703703703702
2024-03-11 17:13:36,20.374,21.3577,11.9997,46.0819,46.1081,21.2194,21.3741,3227.63,485.926,1731.03,7.355834429868735,20.0,21.453333333333333
2024-03-11 17:13:37,20.3628,21.361,11.9688,46.0672,46.1015,21.211,21.3577,3226.32,488.881,1730.04,7.3689217554574435,20.0,21.45296296296296
2024-03-11 17:13:38,20.3397,21.3577,11.9486,46.0845,46.1048,21.2131,21.3544,3234.85,486.911,1730.86,7.369867400771724,20.0,21.45259259259259
2024-03-11 17:13:39,20.3203,21.3544,11.9227,46.0856,46.1015,21.2127,21.361,3234.85,482.971,1731.03,7.376300730600254,20.0,21.452222222222222
2024-03-11 17:13:40,20.3093,21.3577,11.8927,46.0844,46.1015,21.2096,21.361,3241.75,488.881,1732.18,7.397901479835336,20.0,21.45185185185185
2024-03-11 17:13:41,20.288,21.361,11.8687,46.0826,46.1081,21.2069,21.3577,3244.7,485.926,1729.71,7.389722273988608,20.0,21.45148148148148
2024-03-11 17:13:42,20.2696,21.3577,11.855,46.0725,46.1015,21.2157,21.3577,3249.96,483.956,1735.29,7.409422772848009,20.0,21.45111111111111
2024-03-11 17:13:43,20.2614,21.3544,11.8268,46.0955,46.1048,21.2218,21.3577,3249.96,482.971,1739.4,7.444624428374406,20.0,21.450740740740738
2024-03-11 17:13:44,20.2523,21.3577,11.8099,46.0991,46.1015,21.216,21.3544,3236.82,478.046,1736.28,7.438143000987314,20.0,21.45037037037037
2024-03-11 17:13:45,20.2201,21.3643,11.7729,46.1,46.1048,21.2201,21.3544,3179.04,484.941,1736.94,7.445201038870882,20.0,21.45
2024-03-11 17:13:46,20.2011,21.3643,11.7618,46.0961,46.1015,21.218,21.3643,3182.32,488.881,1738.25,7.443848048043404,20.0,21.449629629629626
2024-03-11 17:13:47,20.1919,21.361,11.7526,46.0907,46.1081,21.2307,21.3544,3186.92,488.881,1738.09,7.443162867150162,20.0,21.449259259259257
2024-03-11 17:13:48,20.1571,21.3643,11.6951,46.1126,46.1048,21.2225,21.361,3194.47,490.851,1738.74,7.465974495484721,20.0,21.448888888888888
2024-03-11 17:13:49,20.164,21.3544,11.7054,46.1205,46.1015,21.2463,21.3544,3202.68,494.791,1739.56,7.466494277527866,20.0,21.448518518518515
2024-03-11 17:13:50,20.1346,21.3544,11.6731,46.121,46.1081,21.2278,21.361,3220.08,483.956,1740.22,7.471887943813215,20.0,21.448148148148146
2024-03-11 17:13:51,20.1166,21.3577,11.6418,46.1222,46.1081,21.2393,21.361,3224.35,482.971,1734.15,7.45752905215002,20.0,21.447777777777777
2024-03-11 17:13:52,20.1053,21.3577,11.6188,46.1302,46.1081,21.2413,21.3544,3226.32,482.971,1739.07,7.4890117955789455,20.0,21.447407407407407
2024-03-11 17:13:53,20.0837,21.3676,11.6008,46.1301,46.1081,21.2462,21.3544,3232.55,489.866,1737.59,7.47946426630469,20.0,21.447037037037035
2024-03-11 17:13:54,20.0803,21.3544,11.5773,46.15,46.1048,21.2536,21.3577,3248.31,489.866,1737.26,7.4957628003790076,20.0,21.446666666666665
2024-03-11 17:13:55,20.0604,21.3709,11.5486,46.1469,46.1081,21.244,21.3577,3263.09,488.881,1737.1,7.502829314425909,20.0,21.446296296296296
2024-03-11 17:13:56,20.0637,21.3479,11.5315,46.1464,46.1081,21.26,21.3479,3272.28,489.866,1736.94,7.520118418393568,20.0,21.445925925925923
2024-03-11 17:13:57,20.0673,21.3446,11.5128,46.1614,46.1048,21.2607,21.3479,3289.35,493.806,1738.91,7.548324661913478,20.0,21.445555555555554
2024-03-11 17:13:58,20.0392,21.3479,11.4797,46.1565,46.1081,21.2545,21.3413,3302.16,491.836,1739.73,7.556298131526696,20.0,21.445185185185185
2024-03-11 17:13:59,20.0555,21.3512,11.4647,46.167,46.1048,21.2643,21.3446,3305.77,494.791,1739.07,7.581052557999128,20.0,21.444814814814812
2024-03-11 17:14:00,20.0622,21.3479,11.4525,46.1842,46.1048,21.2727,21.3479,3308.4,497.746,1739.73,7.60061452456398,20.0,21.444444444444443
2024-03-11 17:14:01,20.0718,21.3446,11.4338,46.1795,46.1015,21.2717,21.3479,3313.65,489.866,1739.23,7.62340606666473,20.0,21.44425925925926
2024-03-11 17:14:02,20.0672,21.3446,11.4072,46.1961,46.1048,21.2807,21.3413,3312.34,494.791,1738.91,7.64141581298389,20.0,21.444074074074074
2024-03-11 17:14:03,20.0901,21.3413,11.3859,46.1968,46.1081,21.2792,21.3479,3311.02,488.881,1737.92,7.676044402941807,20.0,21.44388888888889
2024-03-11 17:14:04,20.1048,21.3413,11.3771,46.2014,46.1081,21.2885,21.3512,3319.23,498.731,1736.94,7.692428391295738,20.0,21.4437037037037
2024-03-11 17:14:05,20.1268,21.3446,11.3628,46.2313,46.1081,21.2861,21.3479,3322.19,496.761,1738.91,7.733183393186016,20.0,21.443518518518516
2024-03-11 17:14:06,20.1518,21.3446,11.3475,46.2325,46.1048,21.2939,21.3544,3326.78,494.791,1735.95,7.755519253213999,20.0,21.44333333333333
2024-03-11 17:14:07,20.1855,21.3446,11.3268,46.2079,46.1048,21.2838,21.3446,3324.81,489.866,1727.58,7.7658142401445565,20.0,21.443148148148147
2024-03-11 17:14:08,20.1993,21.3446,11.3177,46.2254,46.1081,21.2748,21.3446,3325.8,491.836,1733.0,7.810316053314318,20.0,21.442962962962962
2024-03-11 17:14:09,20.2267,21.3512,11.3025,46.2176,46.1081,21.3011,21.3479,3329.74,492.821,1731.68,7.84180017746885,20.0,21.442777777777778
2024-03-11 17:14:10,20.2548,21.3413,11.2902,46.2365,46.1081,21.3101,21.3413,3327.44,484.941,1730.04,7.869839881936355,20.0,21.44259259259259
2024-03-11 17:14:11,20.286,21.3413,11.2839,46.2356,46.1048,21.2982,21.3446,3331.05,488.881,1744.32,7.967990894035648,20.0,21.442407407407405
2024-03-11 17:14:12,20.318,21.338,11.2671,46.2585,46.1081,21.3024,21.3446,3330.72,489.866,1728.24,7.937333987402246,20.0,21.44222222222222
2024-03-11 17:14:13,20.3463,21.3413,11.2611,46.253,46.1146,21.3028,21.3479,3331.38,486.911,1728.89,7.9704105159410314,20.0,21.442037037037036
2024-03-11 17:14:14,20.3722,21.3446,11.2499,46.238,46.1048,21.2967,21.3446,3329.08,482.971,1728.56,8.001430645252935,20.0,21.44185185185185
2024-03-11 17:14:15,20.4157,21.3446,11.2533,46.2467,46.1081,21.304,21.3479,3332.36,485.926,1732.34,8.05417787871373,20.0,21.441666666666666
2024-03-11 17:14:16,20.469,21.338,11.2664,46.2571,46.1114,21.302,21.3446,3332.36,486.911,1726.92,8.064205760445638,20.0,21.44148148148148
2024-03-11 17:14:17,20.4875,21.3446,11.2426,46.2441,46.1081,21.3158,21.3413,3334.66,479.031,1726.59,8.099725014828582,20.0,21.441296296296294
2024-03-11 17:14:18,20.5253,21.3413,11.2426,46.2345,46.1048,21.3216,21.3479,3335.98,485.926,1725.94,8.129780963815541,20.0,21.44111111111111
2024-03-11 17:14:19,20.5525,21.3446,11.2465,46.233,46.1015,21.3282,21.3479,3335.98,492.821,1724.46,8.143198268614785,20.0,21.440925925925924
2024-03-11 17:14:20,20.5919,21.3446,11.2472,46.223,46.1081,21.3146,21.3446,3334.01,487.896,1720.19,8.156815101710388,20.0,21.44074074074074
2024-03-11 17:14:21,20.6498,21.3446,11.2518,46.2327,46.1081,21.3285,21.3512,3339.26,490.851,1720.52,8.204913404670727,20.0,21.440555555555555
2024-03-11 17:14:22,20.6788,21.3446,11.2549,46.2286,46.1048,21.3218,21.3479,3338.93,485.926,1719.21,8.221260951712996,20.0,21.44037037037037
2024-03-11 17:14:23,20.7269,21.338,11.2677,46.2181,46.1015,21.305,21.3479,3338.93,489.866,1712.97,8.22210466334867,20.0,21.440185185185182
2024-03-11 17:14:24,20.7632,21.3479,11.2575,46.2275,46.1048,21.3113,21.3479,3339.92,486.911,1716.58,8.279936150657274,20.0,21.439999999999998
2024-03-11 17:14:25,20.7931,21.3479,11.292,46.2066,46.1048,21.3055,21.3446,3338.93,489.866,1717.24,8.279111296759758,20.0,21.439814814814813
2024-03-11 17:14:26,20.8202,21.3413,11.2817,46.1899,46.1081,21.2985,21.3446,3339.59,486.911,1715.92,8.305312077699806,20.0,21.43962962962963
2024-03-11 17:14:27,20.8638,21.3479,11.2979,46.1882,46.1015,21.2928,21.3413,3339.59,487.896,1715.27,8.326014524626066,20.0,21.439444444444444
2024-03-11 17:14:28,20.9072,21.3446,11.3025,46.1816,46.1114,21.2968,21.3446,3337.29,493.806,1714.12,8.35418065251086,20.0,21.43925925925926
2024-03-11 17:14:29,20.9233,21.3446,11.3147,46.1754,46.1114,21.277,21.3479,3334.66,487.896,1713.63,8.355183773763182,20.0,21.43907407407407
2024-03-11 17:14:30,20.971,21.3446,11.3193,46.1569,46.1015,21.2931,21.3446,3335.98,486.911,1720.52,8.426405906348206,20.0,21.438888888888886
2024-03-11 17:14:31,21.0029,21.3544,11.3383,46.1594,46.1048,21.2722,21.3446,3333.68,491.836,1715.27,8.411921510229153,20.0,21.438703703703702
2024-03-11 17:14:32,21.0308,21.3446,11.342,46.1494,46.1081,21.2694,21.3512,3335.32,487.896,1722.65,8.469267990903262,20.0,21.438518518518517
2024-03-11 17:14:33,21.0622,21.3446,11.3732,46.1356,46.1048,21.2819,21.3446,3334.99,487.896,1715.1,8.432323092429277,20.0,21.438333333333333
2024-03-11 17:14:34,21.094,21.3479,11.3785,46.1241,46.1081,21.2533,21.3446,3332.69,489.866,1714.12,8.450554637778312,20.0,21.438148148148148
2024-03-11 17:14:35,21.1192,21.3446,11.3709,46.1182,46.1081,21.237,21.361,3335.32,496.761,1712.97,8.473395518619098,20.0,21.437962962962963
2024-03-11 17:14:36,21.1523,21.3446,11.3917,46.1201,46.1048,21.2409,21.3413,3331.05,491.836,1712.31,8.480818014780883,20.0,21.437777777777775
2024-03-11 17:14:37,21.1874,21.3446,11.4193,46.1154,46.0982,21.2245,21.3479,3332.36,492.821,1711.0,8.480841414553165,20.0,21.43759259259259
2024-03-11 17:14:38,21.2323,21.3446,11.4379,46.0972,46.1114,21.2263,21.3479,3330.4,490.851,1710.01,8.498755247888042,20.0,21.437407407407406
2024-03-11 17:14:39,21.265,21.3479,11.4315,46.0983,46.1081,21.2283,21.3446,3325.14,484.941,1708.86,8.526944613673953,20.0,21.43722222222222
2024-03-11 17:14:40,21.2675,21.3446,11.4569,46.0761,46.1015,21.1961,21.3479,3329.74,487.896,1707.22,8.498922999198237,20.0,21.437037037037037
2024-03-11 17:14:41,21.3027,21.3413,11.4679,46.0763,46.1048,21.1916,21.3446,3330.72,485.926,1706.89,8.518240593569546,20.0,21.436851851851852
2024-03-11 17:14:42,21.353,21.3413,11.4837,46.0655,46.1048,21.1779,21.3413,3324.49,484.941,1706.24,8.544866960722217,20.0,21.436666666666664
2024-03-11 17:14:43,21.3751,21.3807,11.5007,46.0696,46.1081,21.1734,21.3413,3324.81,485.926,1704.76,8.54186686979867,20.0,21.43648148148148
2024-03-11 17:14:44,21.4129,21.338,11.5216,46.0561,46.1015,21.1656,21.3446,3323.17,488.881,1704.6,8.555683176387838,20.0,21.436296296296295
2024-03-11 17:14:45,21.4271,21.3413,11.5392,46.0699,46.1311,21.1508,21.3446,3324.81,496.761,1702.79,8.543660695204942,20.0,21.43611111111111
2024-03-11 17:14:46,21.4493,21.3446,11.5494,46.0566,46.1114,21.1232,21.3446,3321.2,488.881,1696.55,8.52268244669068,20.0,21.435925925925925
2024-03-11 17:14:47,21.4851,21.3479,11.5667,46.0806,46.1048,21.12,21.3446,3321.53,488.881,1704.1,8.576607415747329,20.0,21.43574074074074
2024-03-11 17:14:48,21.5142,21.3413,11.5966,46.0752,46.1048,21.1063,21.3413,3318.58,487.896,1704.1,8.575915642282599,20.0,21.435555555555553
2024-03-11 17:14:49,21.5332,21.3479,11.6273,46.0793,46.1015,21.09,21.3446,3316.61,488.881,1700.82,8.549311266267772,20.0,21.435370370370368
2024-03-11 17:14:50,21.5582,21.3413,11.618,46.0844,46.1015,21.0858,21.3446,3307.08,486.911,1700.16,8.57558493389062,20.0,21.435185185185183
2024-03-11 17:14:51,21.5788,21.3479,11.6359,46.0965,46.1114,21.0644,21.3479,3313.98,489.866,1700.0,8.577107014129504,20.0,21.435
2024-03-11 17:14:52,21.598,21.3413,11.6585,46.1053,46.1081,21.0494,21.3512,3312.34,487.896,1699.34,8.57084525353818,20.0,21.434814814814814
2024-03-11 17:14:53,21.6082,21.3479,11.6724,46.0992,46.1015,21.0356,21.3446,3316.61,488.881,1697.54,8.558579580451244,20.0,21.43462962962963
2024-03-11 17:14:54,21.6361,21.3479,11.7016,46.1088,46.1015,21.045,21.3446,3315.95,492.821,1695.73,8.548335394683061,20.0,21.434444444444445
2024-03-11 17:14:55,21.6766,21.3479,11.7179,46.1134,46.1081,21.0068,21.3479,3314.31,486.911,1695.24,8.56668260586659,20.0,21.434259259259257
2024-03-11 17:14:56,21.6966,21.3314,11.75,46.1257,46.1048,20.9995,21.3314,3310.37,487.896,1695.24,8.5562739320908,20.0,21.434074074074072
2024-03-11 17:14:57,21.7116,21.3347,11.7628,46.1523,46.1048,21.0004,21.3249,3313.32,486.911,1695.24,8.558166418231862,20.0,21.433888888888887
2024-03-11 17:14:58,21.7421,21.3314,11.7758,46.156,46.1081,20.9904,21.3282,3309.38,488.881,1696.39,8.579036100916232,20.0,21.433703703703703
2024-03-11 17:14:59,21.7623,21.3347,11.7916,46.1565,46.1048,20.9842,21.3314,3315.29,483.956,1696.55,8.583633155003469,20.0,21.433518518518518
2024-03-11 17:15:00,21.7762,21.3347,11.8191,46.1824,46.1015,20.9865,21.3347,3311.02,491.836,1696.22,8.570257763674968,20.0,21.433333333333334
2024-03-11 17:15:01,21.8028,21.3347,11.8325,46.2043,46.0785,20.9881,21.3314,3312.67,490.851,1697.04,8.585767838479594,20.0,21.433148148148145
2024-03-11 17:15:02,21.8165,21.3314,11.8424,46.213,46.1015,20.9952,21.3282,3312.34,493.806,1699.51,8.601541285804613,20.0,21.43296296296296
2024-03-11 17:15:03,21.8511,21.338,11.8759,46.2068,46.1048,20.9983,21.3282,3309.71,497.746,1696.22,8.58583676413921,20.0,21.432777777777776
2024-03-11 17:15:04,21.8548,21.3314,11.8903,46.212,46.1015,20.9915,21.3282,3310.7,487.896,1695.73,8.574149483146545,20.0,21.43259259259259
2024-03-11 17:15:05,21.8949,21.3314,11.9085,46.2122,46.1015,21.0038,21.3314,3309.71,487.896,1695.07,8.589649263654849,20.0,21.432407407407407
2024-03-11 17:15:06,21.9141,21.3314,11.9264,46.1993,46.1015,20.9957,21.3314,3312.67,486.911,1693.93,8.58498981609491,20.0,21.432222222222222
2024-03-11 17:15:07,21.9269,21.3249,11.9442,46.2173,46.0982,21.0037,21.3347,3306.1,486.911,1700.16,8.612250429523538,20.0,21.432037037037038
2024-03-11 17:15:08,21.9574,21.3314,11.9629,46.2021,46.1048,21.0018,21.3314,3308.4,487.896,1691.96,8.580843863481393,20.0,21.43185185185185
2024-03-11 17:15:09,21.9777,21.3314,11.9867,46.2074,46.1081,21.0195,21.338,3304.13,486.911,1690.31,8.569473803815011,20.0,21.431666666666665
2024-03-11 17:15:10,22.0014,21.3282,12.0036,46.2045,46.1015,21.0218,21.3314,3301.5,492.821,1689.0,8.568660383401228,20.0,21.43148148148148
2024-03-11 17:15:11,22.0216,21.3282,12.0212,46.1925,46.0917,21.0348,21.3314,3299.86,490.851,1689.0,8.570888725336138,20.0,21.431296296296296
2024-03-11 17:15:12,22.0522,21.3314,12.0461,46.1865,46.1081,21.033,21.3314,3296.25,488.881,1689.0,8.575773936501141,20.0,21.43111111111111
2024-03-11 17:15:13,22.0645,21.3314,12.0592,46.1889,46.1048,21.0361,21.3347,3293.29,491.836,1688.84,8.574275969485534,20.0,21.430925925925926
2024-03-11 17:15:14,22.0854,21.3216,12.0786,46.1769,46.1015,21.0494,21.3347,3292.97,487.896,1689.49,8.578861987916635,20.0,21.430740740740738
2024-03-11 17:15:15,22.092,21.338,12.1004,46.1791,46.1081,21.0592,21.3282,3285.74,492.821,1685.88,8.54752802946906,20.0,21.430555555555554
2024-03-11 17:15:16,22.1132,21.3347,12.1223,46.1693,46.1048,21.0598,21.3314,3285.74,490.851,1689.66,8.566092717874316,20.0,21.43037037037037
2024-03-11 17:15:17,22.1341,21.3282,12.131,46.1488,46.1114,21.0627,21.3249,3287.71,487.896,1690.64,8.58152725618022,20.0,21.430185185185184
2024-03-11 17:15:18,22.1607,21.3347,12.1572,46.1343,46.1048,21.0624,21.3216,3280.82,486.911,1691.46,8.58603281905565,20.0,21.43
2024-03-11 17:15:19,22.1598,21.3347,12.1611,46.1215,46.1048,21.0826,21.3347,3279.18,485.926,1690.15,8.575266455144986,20.0,21.429814814814815
2024-03-11 17:15:20,22.1945,21.3314,12.1967,46.1129,46.0982,21.0822,21.3347,3274.25,486.911,1692.45,8.586162975658628,20.0,21.429629629629627
2024-03-11 17:15:21,22.2002,21.3282,12.2185,46.0865,46.1015,21.0792,21.3249,3278.85,493.806,1689.66,8.558204734509001,20.0,21.429444444444442
2024-03-11 17:15:22,22.2079,21.3282,12.2175,46.1085,46.0982,21.1056,21.3347,3267.03,482.971,1691.46,8.574789051381368,20.0,21.429259259259258
2024-03-11 17:15:23,22.2287,21.3347,12.2458,46.0814,46.0982,21.1056,21.3314,3263.42,484.941,1690.97,8.56586960915949,20.0,21.429074074074073
2024-03-11 17:15:24,22.2426,21.338,12.2609,46.061,46.1048,21.1192,21.3314,3261.12,484.941,1690.31,8.561497014066688,20.0,21.42888888888889
2024-03-11 17:15:25,22.2509,21.338,12.2786,46.0579,46.1048,21.1231,21.3314,3259.48,486.911,1690.64,8.555104343334161,20.0,21.428703703703704
2024-03-11 17:15:26,22.2701,21.338,12.2965,46.0621,46.1048,21.1252,21.3314,3257.51,484.941,1689.99,8.552929988226948,20.0,21.42851851851852
2024-03-11 17:15:27,22.2767,21.3314,12.3114,46.0434,46.1015,21.1219,21.3282,3257.18,487.896,1690.15,8.54662134132001,20.0,21.42833333333333
2024-03-11 17:15:28,22.285,21.3314,12.3235,46.0207,46.1081,21.1471,21.338,3252.91,487.896,1689.33,8.539217384228351,20.0,21.428148148148146
2024-03-11 17:15:29,22.2959,21.3347,12.3363,46.0202,46.1081,21.156,21.3249,3252.91,491.836,1688.84,8.535112285057744,20.0,21.42796296296296
2024-03-11 17:15:30,22.2869,21.3314,12.3466,46.0076,46.1081,21.1545,21.3314,3247.99,492.821,1688.34,8.51605067954708,20.0,21.427777777777777
2024-03-11 17:15:31,22.3019,21.3282,12.3697,46.0004,46.1114,21.1666,21.3314,3244.7,495.776,1681.45,8.474386149404422,20.0,21.427592592592593
2024-03-11 17:15:32,22.2994,21.3314,12.3887,45.9911,46.1081,21.17,21.3282,3247.33,494.791,1681.45,8.45604184479797,20.0,21.427407407407408
2024-03-11 17:15:33,22.3036,21.3085,12.3899,45.982,46.1048,21.1774,21.3314,3238.46,495.776,1687.03,8.486671928515063,20.0,21.42722222222222
2024-03-11 17:15:34,22.3075,21.3347,12.4174,45.9887,46.1081,21.1822,21.3347,3240.43,491.836,1687.03,8.46646903176481,20.0,21.427037037037035
2024-03-11 17:15:35,22.3116,21.3282,12.4103,45.976,46.1081,21.1823,21.3314,3238.79,496.761,1686.54,8.47359496572614,20.0,21.42685185185185
2024-03-11 17:15:36,22.3268,21.3347,12.4365,45.9732,46.1081,21.1927,21.3347,3239.45,497.746,1685.72,8.460065790184906,20.0,21.426666666666666
2024-03-11 17:15:37,22.3272,21.3282,12.4336,45.9542,46.1015,21.193,21.3314,3238.79,492.821,1684.08,8.454655219271586,20.0,21.42648148148148
2024-03-11 17:15:38,22.332,21.3314,12.4525,45.9588,46.1081,21.1974,21.3314,3237.15,489.866,1683.58,8.44009935829742,20.0,21.426296296296297
2024-03-11 17:15:39,22.3371,21.3282,12.4594,45.9772,46.1081,21.1978,21.3314,3239.78,489.866,1683.09,8.436105597063975,20.0,21.42611111111111
2024-03-11 17:15:40,22.3448,21.3347,12.4776,45.97,46.1015,21.1886,21.3314,3236.17,491.836,1684.24,8.432895998663758,20.0,21.425925925925924
2024-03-11 17:15:41,22.3466,21.3249,12.4912,45.952,46.1048,21.1969,21.3347,3235.84,482.971,1684.4,8.423611409069443,20.0,21.42574074074074
2024-03-11 17:15:42,22.3443,21.3282,12.4989,45.9598,46.1048,21.1911,21.3314,3235.51,491.836,1684.57,8.415913505087792,20.0,21.425555555555555
2024-03-11 17:15:43,22.3528,21.338,12.5015,45.9591,46.1146,21.1877,21.3347,3234.85,492.821,1686.37,8.42995484153369,20.0,21.42537037037037
2024-03-11 17:15:44,22.3463,21.338,12.5231,45.957,46.1081,21.1872,21.3347,3235.51,489.866,1685.72,8.402669107119532,20.0,21.425185185185185
2024-03-11 17:15:45,22.3566,21.3347,12.5363,45.962,46.1146,21.1903,21.3347,3234.2,503.655,1685.23,8.39774673408781,20.0,21.425
2024-03-11 17:15:46,22.3542,21.3282,12.529,45.9697,46.1081,21.1751,21.3314,3233.54,492.821,1686.21,8.406822847309607,20.0,21.424814814814813
2024-03-11 17:15:47,22.335,21.3347,12.5429,45.9534,46.1015,21.1835,21.3314,3232.23,492.821,1686.87,8.38178063317075,20.0,21.424629629629628
2024-03-11 17:15:48,22.3305,21.3347,12.5534,45.9781,46.1015,21.1521,21.3347,3231.57,490.851,1686.87,8.368941026804643,20.0,21.424444444444443
2024-03-11 17:15:49,22.3316,21.3282,12.5559,45.9626,46.1081,21.1682,21.3347,3231.24,494.791,1687.2,8.369379633244474,20.0,21.42425925925926
2024-03-11 17:15:50,22.3214,21.3314,12.565,45.9571,46.1081,21.1711,21.3347,3232.23,495.776,1686.7,8.350380747486026,20.0,21.424074074074074
2024-03-11 17:15:51,22.3072,21.3347,12.5857,45.9634,46.1048,21.1589,21.3314,3231.24,492.821,1684.73,8.31079224154734,20.0,21.42388888888889
2024-03-11 17:15:52,22.3062,21.3347,12.5836,45.9528,46.1081,21.1641,21.3314,3229.6,490.851,1684.24,8.309315169106563,20.0,21.4237037037037
2024-03-11 17:15:53,22.3039,21.3347,12.5763,45.958,46.1114,21.1538,21.3347,3227.63,504.64,1684.24,8.313588365149347,20.0,21.423518518518517
2024-03-11 17:15:54,22.3019,21.3314,12.5938,45.9553,46.1081,21.1448,21.3347,3229.93,494.791,1683.75,8.294509056818377,20.0,21.423333333333332
2024-03-11 17:15:55,22.2986,21.3282,12.6002,45.9522,46.1048,21.1469,21.3314,3230.58,489.866,1683.26,8.283810036390786,20.0,21.423148148148147
2024-03-11 17:15:56,22.293,21.3216,12.6088,45.9521,46.1048,21.1454,21.3216,3228.94,493.806,1682.93,8.270059573312306,20.0,21.422962962962963
2024-03-11 17:15:57,22.2867,21.3249,12.6148,45.9791,46.1048,21.1448,21.3216,3228.61,494.791,1677.02,8.23055033705801,20.0,21.422777777777778
2024-03-11 17:15:58,22.2781,21.3249,12.6152,45.9804,46.1015,21.1443,21.3216,3226.97,495.776,1682.43,8.249418279184678,20.0,21.422592592592594
2024-03-11 17:15:59,22.2605,21.3249,12.615,45.9982,46.1015,21.141,21.3216,3227.3,492.821,1681.94,8.232165259295748,20.0,21.422407407407405
2024-03-11 17:16:00,22.2649,21.3282,12.6254,45.9993,46.0785,21.1417,21.3183,3227.3,495.776,1680.79,8.221419314495044,20.0,21.42222222222222
2024-03-11 17:16:01,22.2424,21.3413,12.6125,46.0101,46.1048,21.1516,21.3216,3225.33,496.761,1682.43,8.221245494284384,20.0,21.422037037037036
2024-03-11 17:16:02,22.2339,21.3282,12.6229,46.0102,46.1015,21.1533,21.3249,3221.72,493.806,1678.0,8.183505327802697,20.0,21.42185185185185
2024-03-11 17:16:03,22.2282,21.3282,12.6225,46.0073,46.1048,21.1481,21.3216,3224.02,489.866,1680.63,8.19181180092804,20.0,21.421666666666667
2024-03-11 17:16:04,22.2149,21.3183,12.6223,46.0262,46.1048,21.1567,21.3249,3224.02,493.806,1681.29,8.183852642451955,20.0,21.421481481481482
2024-03-11 17:16:05,22.198,21.3282,12.6259,46.0364,46.1048,21.1688,21.3183,3222.05,493.806,1682.27,8.171123282534314,20.0,21.421296296296294
2024-03-11 17:16:06,22.1872,21.3282,12.6273,46.0355,46.1081,21.1555,21.3216,3223.03,498.731,1683.26,8.165511379907237,20.0,21.42111111111111
2024-03-11 17:16:07,22.1906,21.3249,12.6385,46.0325,46.1015,21.1691,21.3216,3223.03,492.821,1684.24,8.163599184047765,20.0,21.420925925925925
2024-03-11 17:16:08,22.1888,21.3249,12.6386,46.0441,46.1114,21.175,21.3249,3222.05,487.896,1686.87,8.174720581173325,20.0,21.42074074074074
2024-03-11 17:16:09,22.167,21.3282,12.6427,46.0358,46.1081,21.1754,21.3216,3223.03,491.836,1685.72,8.146992973464718,20.0,21.420555555555556
2024-03-11 17:16:10,22.1283,21.3282,12.6351,46.0246,46.1048,21.1754,21.3183,3220.74,488.881,1687.03,8.126700823282842,20.0,21.42037037037037
2024-03-11 17:16:11,22.1139,21.3249,12.6431,46.024,46.1015,21.1845,21.3216,3220.74,492.821,1687.69,8.110697019067889,20.0,21.420185185185183
2024-03-11 17:16:12,22.0862,21.3249,12.6269,46.0224,46.1048,21.1869,21.3216,3221.06,493.806,1689.0,8.10713648649776,20.0,21.419999999999998
2024-03-11 17:16:13,22.0574,21.3249,12.6264,46.0178,46.1015,21.1823,21.3347,3218.11,495.776,1692.78,8.100971417293167,20.0,21.419814814814814
2024-03-11 17:16:14,22.0431,21.3347,12.6249,46.0192,46.1081,21.1827,21.3216,3216.14,488.881,1690.81,8.080561726311293,20.0,21.41962962962963
2024-03-11 17:16:15,22.0216,21.3216,12.6276,46.018,46.1048,21.1833,21.3282,3213.18,493.806,1692.12,8.066043322022526,20.0,21.419444444444444
2024-03-11 17:16:16,21.9881,21.3216,12.6181,46.0112,46.1015,21.176,21.3183,3208.92,492.821,1693.1,8.050095570903043,20.0,21.41925925925926
2024-03-11 17:16:17,21.9575,21.3216,12.6195,46.0121,46.1048,21.1842,21.3183,3212.53,492.821,1691.96,8.017201460522209,20.0,21.419074074074075
2024-03-11 17:16:18,21.9263,21.3216,12.6111,46.0198,46.1015,21.1868,21.3249,3210.89,494.791,1695.57,8.014690267230561,20.0,21.418888888888887
2024-03-11 17:16:19,21.8945,21.3347,12.6015,45.9925,46.1081,21.1818,21.3249,3208.59,492.821,1695.9,7.99714578433691,20.0,21.418703703703702
2024-03-11 17:16:20,21.868,21.3282,12.6,45.9954,46.1015,21.1977,21.3216,3207.6,492.821,1697.21,7.981792673828579,20.0,21.418518518518518
2024-03-11 17:16:21,21.8159,21.3249,12.6006,45.9952,46.1048,21.1852,21.3183,3206.29,491.836,1698.52,7.942532102144851,20.0,21.418333333333333
2024-03-11 17:16:22,21.7788,21.3216,12.5811,45.9798,46.1081,21.1866,21.3249,3201.04,485.926,1692.61,7.8997796622225565,20.0,21.41814814814815
2024-03-11 17:16:23,21.7615,21.3249,12.5768,45.9777,46.1015,21.1878,21.3249,3197.42,490.851,1702.13,7.932983253036976,20.0,21.417962962962964
2024-03-11 17:16:24,21.7008,21.3282,12.568,45.9739,46.1114,21.2029,21.3282,3200.38,494.791,1704.43,7.898815187586381,20.0,21.417777777777776
2024-03-11 17:16:25,21.6645,21.3282,12.5618,45.968,46.1114,21.2074,21.3216,3199.07,491.836,1705.91,7.879618308009434,20.0,21.41759259259259
