TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:16:26,21.6216,21.3314,12.5425,45.9707,46.1081,21.2022,21.3249,3203.01,490.851,1707.88,7.86826517682036,20.0,21.417407407407406
2024-03-11 17:16:27,21.5926,21.3282,12.5469,45.9706,46.1015,21.2051,21.3216,3196.77,492.821,1709.19,7.845332585556638,20.0,21.41722222222222
2024-03-11 17:16:28,21.549,21.3314,12.5388,45.9723,46.1015,21.1951,21.3216,3200.05,486.911,1710.67,7.8213101171949475,20.0,21.417037037037037
2024-03-11 17:16:29,21.4835,21.3216,12.512,45.9787,46.1048,21.2013,21.3216,3198.08,477.061,1711.0,7.789218860439976,20.0,21.416851851851852
2024-03-11 17:16:30,21.4425,21.3282,12.5125,45.9645,46.1048,21.214,21.3216,3201.36,489.866,1709.03,7.74426099375638,20.0,21.416666666666664
2024-03-11 17:16:31,21.3903,21.3282,12.4886,45.9683,46.1015,21.2133,21.3249,3199.39,493.806,1713.3,7.7390063763325285,20.0,21.41648148148148
2024-03-11 17:16:32,21.3477,21.3282,12.4774,45.9675,46.1081,21.2241,21.3249,3206.95,485.926,1713.63,7.713193038362659,20.0,21.416296296296295
2024-03-11 17:16:33,21.2929,21.3282,12.4624,45.9847,46.1081,21.2205,21.3183,3190.86,481.001,1713.46,7.677823091109768,20.0,21.41611111111111
2024-03-11 17:16:34,21.231,21.3282,12.4428,45.9788,46.1048,21.2223,21.3183,3205.96,491.836,1721.01,7.6747133134365235,20.0,21.415925925925926
2024-03-11 17:16:35,21.1989,21.3249,12.4425,46.0066,46.1015,21.2272,21.3249,3203.66,489.866,1713.95,7.615572841425513,20.0,21.41574074074074
2024-03-11 17:16:36,21.1457,21.3249,12.4147,46.0002,46.1114,21.2152,21.3216,3211.54,493.806,1713.3,7.590602319979246,20.0,21.415555555555557
2024-03-11 17:16:37,21.0938,21.3282,12.4016,45.999,46.1015,21.2209,21.3249,3210.56,488.881,1713.79,7.559031421711471,20.0,21.41537037037037
2024-03-11 17:16:38,21.0499,21.3282,12.3789,45.9993,46.0982,21.2337,21.3249,3212.53,487.896,1714.28,7.542751160812317,20.0,21.415185185185184
2024-03-11 17:16:39,21.0073,21.3216,12.359,45.9916,46.1081,21.2293,21.3314,3209.24,489.866,1715.27,7.527349377823688,20.0,21.415
2024-03-11 17:16:40,20.9693,21.3314,12.3588,46.0105,46.1081,21.2333,21.3183,3212.53,489.866,1723.47,7.530276705878119,20.0,21.414814814814815
2024-03-11 17:16:41,20.9166,21.3282,12.334,46.0045,46.1081,21.232,21.3183,3211.21,491.836,1709.52,7.445123291993365,20.0,21.41462962962963
2024-03-11 17:16:42,20.8835,21.3282,12.3216,46.0144,46.1048,21.2382,21.3216,3211.87,487.896,1711.66,7.436464149276752,20.0,21.414444444444445
2024-03-11 17:16:43,20.8563,21.3249,12.3108,46.0031,46.1048,21.2414,21.3249,3215.48,486.911,1719.21,7.454958718032176,20.0,21.414259259259257
2024-03-11 17:16:44,20.814,21.3314,12.276,46.0154,46.1015,21.2359,21.3249,3216.14,488.881,1727.91,7.486108275780476,20.0,21.414074074074072
2024-03-11 17:16:45,20.7742,21.3249,12.2719,46.0176,46.1015,21.2536,21.3282,3220.74,487.896,1716.91,7.40734872052925,20.0,21.413888888888888
2024-03-11 17:16:46,20.7264,21.3249,12.242,46.0233,46.1015,21.257,21.3249,3221.39,495.776,1722.33,7.415088476074815,20.0,21.413703703703703
2024-03-11 17:16:47,20.6807,21.338,12.2265,46.0158,46.1048,21.2464,21.3249,3225.66,488.881,1723.97,7.395730166282419,20.0,21.41351851851852
2024-03-11 17:16:48,20.6517,21.3249,12.2117,46.0225,46.1048,21.254,21.3249,3225.99,490.851,1724.62,7.38609179125132,20.0,21.413333333333334
2024-03-11 17:16:49,20.6129,21.3314,12.1897,46.0371,46.1048,21.2476,21.3216,3227.63,485.926,1725.44,7.374894470962995,20.0,21.41314814814815
2024-03-11 17:16:50,20.5804,21.3282,12.1817,46.0507,46.1048,21.257,21.3183,3232.23,487.896,1725.12,7.35207983811675,20.0,21.41296296296296
2024-03-11 17:16:51,20.5547,21.3282,12.1654,46.0716,46.1048,21.2635,21.3282,3232.23,489.866,1721.18,7.327078622039247,20.0,21.412777777777777
2024-03-11 17:16:52,20.5187,21.3249,12.1475,46.0896,46.1048,21.2583,21.3183,3234.52,493.806,1726.59,7.334251105380597,20.0,21.412592592592592
2024-03-11 17:16:53,20.4853,21.3282,12.1352,46.096,46.1048,21.2713,21.3282,3239.45,488.881,1727.09,7.3178833422016245,20.0,21.412407407407407
2024-03-11 17:16:54,20.4539,21.3314,12.0921,46.1007,46.1081,21.2726,21.3282,3242.08,490.851,1727.91,7.331616324715528,20.0,21.412222222222223
2024-03-11 17:16:55,20.4365,21.3216,12.0739,46.1047,46.1081,21.2649,21.3314,3244.7,487.896,1729.38,7.33855565064338,20.0,21.412037037037038
2024-03-11 17:16:56,20.4125,21.3085,12.0567,46.1086,46.0884,21.2651,21.3085,3248.97,482.971,1729.88,7.334708351362333,20.0,21.41185185185185
2024-03-11 17:16:57,20.3758,21.3183,12.0331,46.1368,46.1081,21.27,21.3085,3250.28,484.941,1730.53,7.325960877220118,20.0,21.411666666666665
2024-03-11 17:16:58,20.3619,21.3249,12.0085,46.1335,46.1048,21.2763,21.3052,3256.19,488.881,1732.5,7.34370727030132,20.0,21.41148148148148
2024-03-11 17:16:59,20.3418,21.3249,11.9933,46.15,46.1081,21.2699,21.3085,3256.52,491.836,1733.32,7.342873314067961,20.0,21.411296296296296
2024-03-11 17:17:00,20.3205,21.315,11.9765,46.1475,46.1081,21.2821,21.3052,3261.78,487.896,1733.82,7.341032377045755,20.0,21.41111111111111
2024-03-11 17:17:01,20.3006,21.3183,11.955,46.155,46.1081,21.2789,21.3085,3262.43,486.911,1735.29,7.348665259558427,20.0,21.410925925925927
2024-03-11 17:17:02,20.2792,21.3117,11.9241,46.1688,46.1114,21.2843,21.3117,3268.01,482.971,1739.23,7.373734663995201,20.0,21.41074074074074
2024-03-11 17:17:03,20.2588,21.315,11.8923,46.1706,46.1048,21.2862,21.3183,3270.97,490.851,1736.77,7.373351872664696,20.0,21.410555555555554
2024-03-11 17:17:04,20.2408,21.3183,11.8824,46.1787,46.1081,21.2907,21.3085,3268.34,487.896,1737.43,7.369012663121132,20.0,21.41037037037037
2024-03-11 17:17:05,20.2111,21.315,11.8526,46.2037,46.1081,21.293,21.315,3280.49,491.836,1738.58,7.373978413060823,20.0,21.410185185185185
2024-03-11 17:17:06,20.1916,21.315,11.8351,46.204,46.0982,21.2823,21.3052,3282.79,489.866,1739.07,7.374291765716786,20.0,21.41
2024-03-11 17:17:07,20.169,21.3117,11.8095,46.2006,46.1114,21.2959,21.3117,3286.07,490.851,1737.92,7.372060980491263,20.0,21.409814814814816
2024-03-11 17:17:08,20.1559,21.315,11.7924,46.2188,46.0752,21.3009,21.3117,3291.65,488.881,1736.94,7.371429454564428,20.0,21.40962962962963
2024-03-11 17:17:09,20.1467,21.315,11.7668,46.2178,46.1048,21.3144,21.3117,3295.26,484.941,1739.56,7.397024968228278,20.0,21.409444444444443
2024-03-11 17:17:10,20.125,21.315,11.7468,46.2257,46.1015,21.2962,21.315,3296.91,487.896,1740.55,7.399733223183732,20.0,21.409259259259258
2024-03-11 17:17:11,20.1045,21.3183,11.7111,46.2376,46.1081,21.2986,21.3117,3297.23,484.941,1740.71,7.413839511580261,20.0,21.409074074074073
2024-03-11 17:17:12,20.0901,21.3117,11.6988,46.2323,46.1048,21.2999,21.3052,3298.55,487.896,1740.38,7.410579446416106,20.0,21.40888888888889
2024-03-11 17:17:13,20.0571,21.315,11.6667,46.2442,46.1015,21.2979,21.3085,3288.04,490.851,1740.55,7.410508418968374,20.0,21.408703703703704
2024-03-11 17:17:14,20.0554,21.315,11.6461,46.2433,46.1015,21.3008,21.3085,3271.63,491.836,1740.71,7.427883885520985,20.0,21.40851851851852
2024-03-11 17:17:15,20.0552,21.315,11.6303,46.232,46.1081,21.3022,21.3117,3260.46,485.926,1740.55,7.440979259506888,20.0,21.40833333333333
2024-03-11 17:17:16,20.0446,21.3085,11.5991,46.2515,46.1081,21.3155,21.3117,3260.79,491.836,1740.88,7.460587666353622,20.0,21.408148148148147
2024-03-11 17:17:17,20.0367,21.315,11.5882,46.2449,46.0982,21.2998,21.3052,3268.67,488.881,1747.44,7.491360848248744,20.0,21.407962962962962
2024-03-11 17:17:18,20.0355,21.3085,11.5818,46.2348,46.1081,21.3185,21.3117,3269.33,487.896,1740.38,7.465686540365357,20.0,21.407777777777778
2024-03-11 17:17:19,20.037,21.3183,11.5676,46.2408,46.1081,21.3142,21.315,3274.25,490.851,1740.22,7.478864001811929,20.0,21.407592592592593
2024-03-11 17:17:20,20.0263,21.315,11.5209,46.2377,46.1081,21.3135,21.3085,3282.13,483.956,1740.22,7.510653633198482,20.0,21.40740740740741
2024-03-11 17:17:21,20.0254,21.3085,11.5012,46.2403,46.1081,21.3101,21.3085,3281.47,484.941,1740.38,7.5279469590099435,20.0,21.407222222222224
2024-03-11 17:17:22,20.0346,21.3117,11.4899,46.2308,46.1015,21.3174,21.3052,3297.89,481.986,1740.06,7.544663575882911,20.0,21.407037037037036
2024-03-11 17:17:23,20.0328,21.3117,11.46,46.2296,46.1081,21.3167,21.3085,3302.82,485.926,1740.06,7.569474867851301,20.0,21.40685185185185
2024-03-11 17:17:24,20.0424,21.3085,11.4604,46.2139,46.1048,21.3226,21.315,3304.79,482.971,1740.22,7.578294904426529,20.0,21.406666666666666
2024-03-11 17:17:25,20.0573,21.3085,11.4383,46.2052,46.1114,21.3256,21.3117,3306.1,484.941,1738.58,7.603794932364816,20.0,21.40648148148148
2024-03-11 17:17:26,20.0521,21.3117,11.4211,46.1893,46.1114,21.3241,21.3085,3306.1,495.776,1738.58,7.614381489875938,20.0,21.406296296296297
2024-03-11 17:17:27,20.0585,21.3117,11.3896,46.1729,46.1114,21.3214,21.3085,3309.05,490.851,1737.76,7.644210279816667,20.0,21.406111111111112
2024-03-11 17:17:28,20.0824,21.3117,11.3792,46.1742,46.1114,21.3332,21.3085,3307.08,487.896,1737.1,7.67154116512506,20.0,21.405925925925924
2024-03-11 17:17:29,20.083,21.3183,11.3572,46.1699,46.1081,21.3295,21.3117,3309.05,482.971,1736.61,7.689292606658681,20.0,21.40574074074074
2024-03-11 17:17:30,20.1098,21.315,11.351,46.1523,46.1114,21.3273,21.315,3310.7,489.866,1735.62,7.713972591165707,20.0,21.405555555555555
2024-03-11 17:17:31,20.1157,21.3117,11.3274,46.1645,46.1048,21.3307,21.315,3315.29,492.821,1734.64,7.735583284060803,20.0,21.40537037037037
2024-03-11 17:17:32,20.1372,21.315,11.3046,46.1721,46.1081,21.3381,21.315,3314.96,484.941,1733.32,7.768660577808798,20.0,21.405185185185186
2024-03-11 17:17:33,20.1597,21.3085,11.3028,46.1756,46.1081,21.3352,21.3117,3318.58,478.046,1732.5,7.786348184252136,20.0,21.405
2024-03-11 17:17:34,20.1908,21.315,11.289,46.164,46.1048,21.3266,21.3117,3319.89,487.896,1732.18,7.8243755665230825,20.0,21.404814814814813
2024-03-11 17:17:35,20.2085,21.3117,11.2901,46.149,46.1048,21.3334,21.3117,3319.23,493.806,1739.07,7.870147033251786,20.0,21.40462962962963
2024-03-11 17:17:36,20.2319,21.315,11.2643,46.1363,46.1081,21.3384,21.3085,3320.55,480.016,1735.29,7.896363422835527,20.0,21.404444444444444
2024-03-11 17:17:37,20.2667,21.3085,11.2513,46.1344,46.1015,21.3423,21.3117,3323.5,483.956,1730.21,7.915213869174606,20.0,21.40425925925926
2024-03-11 17:17:38,20.2975,21.315,11.2534,46.1214,46.1015,21.3372,21.3117,3322.19,489.866,1729.06,7.935133823230151,20.0,21.404074074074074
2024-03-11 17:17:39,20.3368,21.3052,11.2378,46.1127,46.1409,21.3441,21.3052,3327.44,495.776,1729.55,7.985564510696169,20.0,21.40388888888889
2024-03-11 17:17:40,20.3791,21.3183,11.2532,46.123,46.1081,21.3454,21.3085,3325.47,489.866,1730.21,8.012229102280607,20.0,21.403703703703705
2024-03-11 17:17:41,20.4193,21.315,11.2435,46.1527,46.1048,21.3504,21.3117,3328.1,485.926,1729.71,8.053711548663754,20.0,21.403518518518517
2024-03-11 17:17:42,20.4583,21.315,11.239,46.1549,46.1081,21.3511,21.3183,3323.5,490.851,1728.4,8.08576361534168,20.0,21.403333333333332
2024-03-11 17:17:43,20.5036,21.3085,11.2485,46.1687,46.0982,21.352,21.3052,3327.44,493.806,1727.25,8.111761118054389,20.0,21.403148148148148
2024-03-11 17:17:44,20.5357,21.3117,11.2507,46.1716,46.1015,21.3592,21.3117,3331.71,489.866,1719.53,8.101594479235061,20.0,21.402962962962963
2024-03-11 17:17:45,20.5856,21.3117,11.2474,46.1723,46.1081,21.3594,21.315,3330.72,488.881,1723.97,8.169052948685673,20.0,21.40277777777778
2024-03-11 17:17:46,20.6117,21.315,11.2616,46.159,46.1015,21.3461,21.315,3332.69,493.806,1722.33,8.17168199992305,20.0,21.402592592592594
2024-03-11 17:17:47,20.6452,21.3117,11.2589,46.1777,46.1081,21.3541,21.3117,3333.35,497.746,1721.18,8.1978422597889,20.0,21.402407407407406
2024-03-11 17:17:48,20.6934,21.315,11.2684,46.1864,46.1048,21.3485,21.3117,3330.72,489.866,1718.39,8.218298877173613,20.0,21.40222222222222
2024-03-11 17:17:49,20.7203,21.315,11.2678,46.1773,46.1015,21.3447,21.3052,3332.04,489.866,1717.07,8.23594660292341,20.0,21.402037037037037
2024-03-11 17:17:50,20.7527,21.315,11.275,46.1743,46.1015,21.358,21.3117,3334.66,494.791,1715.92,8.252372624502318,20.0,21.401851851851852
2024-03-11 17:17:51,20.8182,21.3117,11.2905,46.1928,46.1048,21.3623,21.3085,3332.69,493.806,1715.27,8.292765823004606,20.0,21.401666666666667
2024-03-11 17:17:52,20.8368,21.3117,11.2878,46.2008,46.1081,21.3684,21.3117,3333.35,486.911,1714.77,8.308882280930895,20.0,21.401481481481483
2024-03-11 17:17:53,20.882,21.3183,11.3099,46.1785,46.1081,21.3645,21.315,3334.99,490.851,1714.28,8.326602281906544,20.0,21.401296296296294
2024-03-11 17:17:54,20.9213,21.315,11.3185,46.2043,46.1015,21.3567,21.3117,3333.35,493.806,1715.76,8.360519387666445,20.0,21.40111111111111
2024-03-11 17:17:55,20.9586,21.315,11.3371,46.214,46.1081,21.3672,21.3117,3331.71,488.881,1713.3,8.364789854733743,20.0,21.400925925925925
2024-03-11 17:17:56,20.9781,21.2986,11.3431,46.1922,46.1081,21.3716,21.2986,3333.02,489.866,1713.46,8.377308814092368,20.0,21.40074074074074
2024-03-11 17:17:57,21.017,21.3019,11.3579,46.2031,46.1114,21.3664,21.3019,3334.01,487.896,1713.95,8.400664614751845,20.0,21.400555555555556
2024-03-11 17:17:58,21.0547,21.2986,11.3615,46.2129,46.1081,21.3727,21.2953,3327.11,492.821,1713.46,8.427911758874956,20.0,21.40037037037037
2024-03-11 17:17:59,21.0711,21.2953,11.3758,46.1928,46.1114,21.367,21.2953,3331.71,488.881,1711.82,8.421669303070383,20.0,21.400185185185187
2024-03-11 17:18:00,21.1107,21.2986,11.3937,46.1712,46.1081,21.3807,21.292,3327.44,483.956,1710.18,8.43243227174584,20.0,21.4
2024-03-11 17:18:01,21.1303,21.2953,11.4008,46.1767,46.1081,21.3691,21.3019,3327.44,486.911,1709.03,8.437602165593809,20.0,21.399814814814814
2024-03-11 17:18:02,21.169,21.292,11.4149,46.1676,46.1048,21.3708,21.3249,3321.86,489.866,1708.04,8.454035681960352,20.0,21.39962962962963
2024-03-11 17:18:03,21.1967,21.2986,11.4458,46.1661,46.1081,21.3774,21.3085,3326.78,481.001,1707.39,8.448046035947753,20.0,21.399444444444445
2024-03-11 17:18:04,21.2216,21.2986,11.4519,46.1606,46.1015,21.3631,21.2986,3323.5,486.911,1706.4,8.45942620317505,20.0,21.39925925925926
2024-03-11 17:18:05,21.2548,21.3019,11.4691,46.1599,46.1048,21.3758,21.3019,3326.78,489.866,1704.43,8.46349813651498,20.0,21.399074074074075
2024-03-11 17:18:06,21.2787,21.2953,11.4876,46.16,46.1081,21.3678,21.3019,3325.47,483.956,1704.27,8.467373579053401,20.0,21.398888888888887
2024-03-11 17:18:07,21.3165,21.3019,11.507,46.167,46.1015,21.3641,21.2953,3327.44,488.881,1703.28,8.478358067163054,20.0,21.398703703703703
2024-03-11 17:18:08,21.3416,21.2953,11.5248,46.1706,46.1081,21.3678,21.2986,3326.78,495.776,1703.61,8.486311314550381,20.0,21.398518518518518
2024-03-11 17:18:09,21.347,21.2953,11.5195,46.1638,46.1015,21.3708,21.3019,3327.77,488.881,1703.78,8.496408880047044,20.0,21.398333333333333
2024-03-11 17:18:10,21.3925,21.3347,11.5458,46.1628,46.1048,21.3754,21.3019,3326.13,487.896,1703.28,8.510510054532277,20.0,21.39814814814815
2024-03-11 17:18:11,21.421,21.2953,11.5692,46.1463,46.1048,21.3787,21.2986,3325.47,488.881,1703.94,8.518217414023248,20.0,21.397962962962964
2024-03-11 17:18:12,21.4474,21.3019,11.5832,46.1451,46.1048,21.3743,21.2887,3327.77,489.866,1696.55,8.49194882682111,20.0,21.39777777777778
2024-03-11 17:18:13,21.4701,21.2986,11.5955,46.1449,46.1015,21.3666,21.3019,3324.16,489.866,1703.12,8.53382233315793,20.0,21.39759259259259
2024-03-11 17:18:14,21.4896,21.3019,11.6178,46.1313,46.1114,21.3746,21.2986,3323.83,488.881,1701.97,8.525641848072231,20.0,21.397407407407407
2024-03-11 17:18:15,21.5241,21.292,11.6357,46.1447,46.1114,21.3693,21.2986,3313.65,506.61,1702.3,8.541634047291058,20.0,21.397222222222222
2024-03-11 17:18:16,21.5446,21.292,11.6588,46.1337,46.1114,21.369,21.2986,3318.58,488.881,1699.01,8.522884259451075,20.0,21.397037037037038
2024-03-11 17:18:17,21.5813,21.3019,11.6689,46.1352,46.1048,21.3766,21.292,3317.26,488.881,1699.51,8.54833196392753,20.0,21.396851851851853
2024-03-11 17:18:18,21.5998,21.292,11.6958,46.133,46.1048,21.3704,21.2953,3314.96,491.836,1698.36,8.535308446535135,20.0,21.39666666666667
2024-03-11 17:18:19,21.6244,21.292,11.7038,46.1077,46.0851,21.3764,21.3019,3311.35,490.851,1704.6,8.581026813429297,20.0,21.39648148148148
2024-03-11 17:18:20,21.6445,21.292,11.7218,46.0992,46.1081,21.379,21.2953,3308.4,488.881,1701.97,8.569600920385984,20.0,21.396296296296295
2024-03-11 17:18:21,21.6886,21.2953,11.7621,46.1084,46.1081,21.3823,21.3019,3308.07,488.881,1693.43,8.529866456883472,20.0,21.39611111111111
2024-03-11 17:18:22,21.6958,21.2953,11.7734,46.0965,46.1048,21.36,21.2953,3305.77,492.821,1695.57,8.5371181195861,20.0,21.395925925925926
2024-03-11 17:18:23,21.7244,21.2953,11.7867,46.0954,46.1015,21.3543,21.292,3302.16,485.926,1694.58,8.545289771275527,20.0,21.39574074074074
2024-03-11 17:18:24,21.7547,21.2953,11.7991,46.0946,46.1081,21.3692,21.2953,3297.56,484.941,1693.43,8.554872160192321,20.0,21.395555555555557
2024-03-11 17:18:25,21.7694,21.2986,11.8177,46.0905,46.1015,21.3615,21.2986,3300.19,483.956,1698.19,8.575558035366772,20.0,21.39537037037037
2024-03-11 17:18:26,21.808,21.2953,11.8439,46.0833,46.1048,21.3609,21.2953,3296.25,490.851,1698.19,8.586243337339152,20.0,21.395185185185184
2024-03-11 17:18:27,21.8317,21.3019,11.8559,46.0828,46.1048,21.358,21.3019,3294.61,483.956,1692.12,8.565598783460972,20.0,21.395
2024-03-11 17:18:28,21.8581,21.2953,11.8805,46.081,46.1081,21.3472,21.2986,3291.32,487.896,1690.31,8.557980364822805,20.0,21.394814814814815
2024-03-11 17:18:29,21.8653,21.3183,11.8982,46.0797,46.1048,21.3443,21.2986,3290.67,487.896,1690.97,8.552312352267734,20.0,21.39462962962963
2024-03-11 17:18:30,21.8966,21.2986,11.9293,46.0626,46.1048,21.3422,21.2953,3288.7,481.001,1682.93,8.511819746089069,20.0,21.394444444444446
2024-03-11 17:18:31,21.9225,21.2953,11.9294,46.0654,46.1048,21.3216,21.2953,3287.71,484.941,1688.51,8.562147520023068,20.0,21.39425925925926
2024-03-11 17:18:32,21.9369,21.2986,11.9422,46.064,46.1015,21.3268,21.3019,3285.74,490.851,1694.75,8.595165456270902,20.0,21.394074074074073
2024-03-11 17:18:33,21.9622,21.2986,11.9777,46.0732,46.1081,21.3097,21.2953,3287.06,488.881,1687.36,8.548952552640252,20.0,21.39388888888889
2024-03-11 17:18:34,21.9888,21.2986,11.9973,46.0554,46.1081,21.2985,21.2986,3281.8,489.866,1687.2,8.554134906509223,20.0,21.393703703703704
2024-03-11 17:18:35,22.0111,21.2953,12.0126,46.0557,46.1015,21.2835,21.2986,3283.12,491.836,1686.21,8.555105060337212,20.0,21.39351851851852
2024-03-11 17:18:36,22.0417,21.3019,12.0349,46.0797,46.1015,21.2734,21.2986,3279.5,495.776,1683.91,8.550527964103193,20.0,21.393333333333334
2024-03-11 17:18:37,22.0489,21.3019,12.0456,46.0707,46.1081,21.2596,21.3019,3280.16,493.806,1686.37,8.560024287790839,20.0,21.39314814814815
2024-03-11 17:18:38,22.0649,21.2986,12.0782,46.0775,46.0982,21.2581,21.2986,3279.83,491.836,1686.21,8.545008521885244,20.0,21.39296296296296
2024-03-11 17:18:39,22.0906,21.3019,12.1046,46.0943,46.0949,21.2236,21.2986,3279.83,489.866,1685.88,8.54273738963509,20.0,21.392777777777777
2024-03-11 17:18:40,22.0935,21.2953,12.1121,46.0883,46.0982,21.2189,21.2986,3277.53,489.866,1686.21,8.540473635970372,20.0,21.392592592592592
2024-03-11 17:18:41,22.1122,21.3019,12.1436,46.0866,46.1048,21.1995,21.2986,3278.85,487.896,1686.21,8.529521458666547,20.0,21.392407407407408
2024-03-11 17:18:42,22.1241,21.3019,12.1337,46.0867,46.1015,21.1729,21.2953,3276.55,484.941,1686.87,8.551520229330686,20.0,21.392222222222223
2024-03-11 17:18:43,22.1351,21.292,12.1555,46.1001,46.1114,21.1554,21.2986,3275.24,481.001,1687.36,8.544757062880326,20.0,21.39203703703704
2024-03-11 17:18:44,22.1468,21.3019,12.1734,46.094,46.1015,21.1399,21.2953,3273.27,490.851,1681.61,8.510348689775709,20.0,21.391851851851854
2024-03-11 17:18:45,22.1683,21.2986,12.1991,46.0955,46.1081,21.1276,21.2986,3275.24,490.851,1686.7,8.532513606231563,20.0,21.391666666666666
2024-03-11 17:18:46,22.1831,21.2986,12.2144,46.0938,46.1048,21.1071,21.2986,3270.64,490.851,1687.03,8.5337549506025,20.0,21.39148148148148
2024-03-11 17:18:47,22.1854,21.3019,12.2238,46.0936,46.1048,21.0866,21.2953,3272.94,489.866,1687.36,8.529345059680619,20.0,21.391296296296296
2024-03-11 17:18:48,22.2234,21.3019,12.2653,46.1107,46.1048,21.0643,21.292,3269.33,488.881,1687.2,8.525539790072513,20.0,21.391111111111112
2024-03-11 17:18:49,22.2257,21.292,12.2599,46.1102,46.1081,21.0475,21.3019,3267.03,492.821,1687.69,8.534609996265013,20.0,21.390925925925927
2024-03-11 17:18:50,22.2254,21.292,12.2734,46.1157,46.1376,21.0474,21.2953,3264.73,479.031,1688.02,8.524458307948574,20.0,21.390740740740743
2024-03-11 17:18:51,22.2441,21.3019,12.276,46.114,46.1081,21.0303,21.2986,3265.39,485.926,1687.36,8.53491050528051,20.0,21.390555555555554
2024-03-11 17:18:52,22.2482,21.3019,12.3087,46.1257,46.1081,21.0009,21.2953,3266.04,487.896,1686.37,8.505429349164485,20.0,21.39037037037037
2024-03-11 17:18:53,22.2676,21.2986,12.3264,46.1353,46.1081,20.9911,21.2953,3265.06,493.806,1685.55,8.502747587801228,20.0,21.390185185185185
2024-03-11 17:18:54,22.2678,21.2986,12.327,46.1351,46.1015,20.9919,21.2986,3265.06,499.716,1685.55,8.502405466222838,20.0,21.39
2024-03-11 17:18:55,22.2976,21.2986,12.3524,46.1198,46.1015,20.9808,21.3183,3265.72,483.956,1691.96,8.538517023472421,20.0,21.389814814814816
2024-03-11 17:18:56,22.3003,21.2953,12.3629,46.1312,46.1081,20.9729,21.2953,3267.36,492.821,1686.87,8.50615362017044,20.0,21.38962962962963
2024-03-11 17:18:57,22.3131,21.2855,12.3917,46.1378,46.1015,20.9633,21.2986,3265.39,496.761,1687.36,8.494924919201258,20.0,21.389444444444443
2024-03-11 17:18:58,22.3222,21.2887,12.3907,46.1247,46.1114,20.9596,21.292,3268.34,494.791,1695.57,8.544947654264027,20.0,21.38925925925926
2024-03-11 17:18:59,22.3223,21.292,12.4152,46.1433,46.1048,20.9472,21.2953,3264.4,494.791,1688.02,8.485998884915327,20.0,21.389074074074074
2024-03-11 17:19:00,22.3271,21.2887,12.4316,46.1541,46.1081,20.9526,21.292,3264.4,493.806,1695.24,8.512316640359973,20.0,21.38888888888889
2024-03-11 17:19:01,22.3338,21.2887,12.4293,46.1324,46.0949,20.9563,21.292,3263.09,490.851,1685.55,8.471357932983672,20.0,21.388703703703705
2024-03-11 17:19:02,22.3289,21.292,12.4466,46.1524,46.1048,20.9444,21.2855,3258.82,497.746,1687.52,8.462248960420798,20.0,21.38851851851852
2024-03-11 17:19:03,22.3365,21.292,12.4527,46.1566,46.1015,20.9638,21.2953,3257.84,492.821,1688.02,8.466041099688718,20.0,21.388333333333335
2024-03-11 17:19:04,22.3379,21.292,12.4663,46.1396,46.1048,20.9664,21.292,3251.93,491.836,1693.6,8.483542308683344,20.0,21.388148148148147
2024-03-11 17:19:05,22.3354,21.292,12.4797,46.1372,46.1048,20.9631,21.2986,3250.28,487.896,1686.7,8.435370375650644,20.0,21.387962962962963
2024-03-11 17:19:06,22.3327,21.2953,12.4948,46.1282,46.1015,20.978,21.292,3245.03,495.776,1686.05,8.416890728474433,20.0,21.387777777777778
2024-03-11 17:19:07,22.3304,21.2887,12.5,46.1104,46.1081,20.9911,21.2953,3240.43,487.896,1685.06,8.405535657875873,20.0,21.387592592592593
2024-03-11 17:19:08,22.3199,21.292,12.5196,46.1047,46.1114,20.986,21.2953,3239.78,491.836,1683.58,8.372438457525405,20.0,21.38740740740741
2024-03-11 17:19:09,22.3372,21.2887,12.5358,46.1017,46.1048,20.9799,21.292,3238.14,486.911,1684.73,8.379097780826223,20.0,21.387222222222224
2024-03-11 17:19:10,22.3139,21.2887,12.5297,46.1009,46.1015,20.9918,21.2953,3238.14,489.866,1685.39,8.36767049589378,20.0,21.387037037037036
2024-03-11 17:19:11,22.3161,21.2723,12.5453,46.0896,46.1048,20.9888,21.2953,3234.52,490.851,1685.55,8.357003795405811,20.0,21.38685185185185
2024-03-11 17:19:12,22.3167,21.2789,12.5501,46.0693,46.1048,21.0049,21.2953,3237.81,480.016,1690.97,8.380272478419808,20.0,21.386666666666667
2024-03-11 17:19:13,22.3058,21.292,12.558,46.0553,46.1081,21.0079,21.2953,3233.21,491.836,1685.72,8.33817268531434,20.0,21.386481481481482
2024-03-11 17:19:14,22.2954,21.292,12.5492,46.04,46.1081,21.014,21.292,3237.15,491.836,1686.37,8.340018665207197,20.0,21.386296296296297
2024-03-11 17:19:15,22.3056,21.2887,12.5742,46.0218,46.1048,21.0145,21.2887,3232.55,490.851,1685.88,8.32493437146955,20.0,21.386111111111113
2024-03-11 17:19:16,22.2911,21.2887,12.5646,46.0148,46.1048,21.0342,21.292,3232.55,490.851,1684.24,8.312648262019927,20.0,21.385925925925925
2024-03-11 17:19:17,22.3016,21.292,12.5869,45.9967,46.1081,21.0338,21.292,3232.23,491.836,1684.24,8.302563519358971,20.0,21.38574074074074
2024-03-11 17:19:18,22.3002,21.2887,12.5917,45.985,46.0982,21.0398,21.2887,3227.63,486.911,1684.08,8.296476529908047,20.0,21.385555555555555
2024-03-11 17:19:19,22.2743,21.2887,12.5855,45.9497,46.1081,21.0516,21.2887,3222.05,488.881,1683.42,8.276396900848326,20.0,21.38537037037037
2024-03-11 17:19:20,22.2591,21.2887,12.5838,45.9405,46.1081,21.0521,21.292,3215.81,493.806,1684.24,8.268890734541866,20.0,21.385185185185186
2024-03-11 17:19:21,22.2719,21.2855,12.6053,45.9458,46.1081,21.0666,21.292,3216.47,483.956,1684.73,8.263858898538448,20.0,21.385
2024-03-11 17:19:22,22.2718,21.2953,12.6142,45.9149,46.1048,21.0603,21.2953,3212.86,489.866,1684.73,8.256164907881256,20.0,21.384814814814817
2024-03-11 17:19:23,22.2622,21.2953,12.6177,45.9049,46.1114,21.0772,21.292,3208.92,489.866,1685.72,8.249810876660801,20.0,21.38462962962963
2024-03-11 17:19:24,22.2573,21.2953,12.6163,45.8881,46.1048,21.0836,21.2887,3208.92,490.851,1684.4,8.240359355768256,20.0,21.384444444444444
2024-03-11 17:19:25,22.2372,21.2953,12.6211,45.8734,46.1081,21.0926,21.2953,3205.96,484.941,1689.99,8.246353378899206,20.0,21.38425925925926
2024-03-11 17:19:26,22.2302,21.292,12.6201,45.8728,46.1015,21.0983,21.292,3210.56,491.836,1691.3,8.247596230346605,20.0,21.384074074074075
2024-03-11 17:19:27,22.2247,21.2953,12.6278,45.8445,46.1048,21.0943,21.2953,3205.96,490.851,1691.79,8.238653898830204,20.0,21.38388888888889
2024-03-11 17:19:28,22.209,21.292,12.6276,45.8278,46.1048,21.1032,21.2953,3208.92,491.836,1698.69,8.258894856618728,20.0,21.383703703703706
2024-03-11 17:19:29,22.1967,21.2953,12.6239,45.8317,46.1015,21.1163,21.2953,3206.29,493.806,1693.1,8.224328162341594,20.0,21.383518518518517
2024-03-11 17:19:30,22.185,21.2953,12.6307,45.8218,46.1081,21.1251,21.2887,3210.89,492.821,1694.42,8.214833746095145,20.0,21.383333333333333
2024-03-11 17:19:31,22.1654,21.292,12.63,45.8065,46.1048,21.1172,21.292,3207.27,496.761,1694.91,8.200954337149184,20.0,21.38314814814815
2024-03-11 17:19:32,22.1469,21.292,12.6298,45.8103,46.1015,21.1251,21.2953,3208.59,492.821,1695.9,8.189996356839849,20.0,21.382962962962964
2024-03-11 17:19:33,22.1427,21.2953,12.6329,45.7942,46.1081,21.1301,21.2887,3207.6,493.806,1695.73,8.182893949001656,20.0,21.38277777777778
2024-03-11 17:19:34,22.1124,21.2887,12.628,45.7743,46.1048,21.1357,21.292,3208.59,496.761,1695.07,8.157861639450452,20.0,21.382592592592594
2024-03-11 17:19:35,22.1032,21.292,12.621,45.7817,46.1048,21.1271,21.2855,3208.92,489.866,1698.19,8.170981480847976,20.0,21.38240740740741
2024-03-11 17:19:36,22.0678,21.292,12.6198,45.7792,46.1114,21.1422,21.292,3206.29,493.806,1696.06,8.131299022139272,20.0,21.38222222222222
2024-03-11 17:19:37,22.0501,21.292,12.6227,45.7843,46.1081,21.1568,21.292,3207.93,493.806,1695.57,8.111225848644091,20.0,21.382037037037037
2024-03-11 17:19:38,22.0228,21.2986,12.6156,45.7585,46.1015,21.1548,21.2887,3206.62,494.791,1701.15,8.120482272653982,20.0,21.381851851851852
2024-03-11 17:19:39,22.0095,21.292,12.6333,45.7875,46.1114,21.1524,21.292,3204.65,489.866,1696.72,8.072645425131615,20.0,21.381666666666668
2024-03-11 17:19:40,21.9729,21.292,12.6169,45.7977,46.1048,21.1694,21.2855,3204.98,496.761,1689.33,8.020169437016555,20.0,21.381481481481483
2024-03-11 17:19:41,21.9366,21.292,12.6103,45.7976,46.1081,21.1621,21.2887,3205.3,492.821,1696.72,8.02968292361564,20.0,21.3812962962963
2024-03-11 17:19:42,21.9137,21.2855,12.6072,45.8185,46.0818,21.1712,21.2953,3205.63,485.926,1703.28,8.043614797089859,20.0,21.38111111111111
2024-03-11 17:19:43,21.8756,21.292,12.5936,45.8214,46.1081,21.1783,21.292,3202.35,488.881,1697.87,7.996958358828623,20.0,21.380925925925926
2024-03-11 17:19:44,21.8488,21.2855,12.5941,45.8248,46.1015,21.1769,21.292,3202.35,492.821,1698.19,7.974940658370821,20.0,21.38074074074074
2024-03-11 17:19:45,21.8193,21.292,12.5891,45.835,46.1081,21.1684,21.292,3200.71,487.896,1692.28,7.926147846881075,20.0,21.380555555555556
2024-03-11 17:19:46,21.7584,21.2953,12.581,45.869,46.1081,21.1779,21.292,3203.01,488.881,1700.33,7.918295666983967,20.0,21.380370370370372
2024-03-11 17:19:47,21.745,21.2887,12.567,45.8874,46.1048,21.1938,21.292,3199.72,482.971,1700.98,7.92184054321169,20.0,21.380185185185187
2024-03-11 17:19:48,21.6891,21.2986,12.569,45.918,46.1081,21.1828,21.2887,3204.98,489.866,1702.13,7.877187122717402,20.0,21.38
2024-03-11 17:19:49,21.635,21.292,12.5665,45.9263,46.1048,21.1848,21.292,3202.02,490.851,1703.78,7.840212050746034,20.0,21.379814814814814
2024-03-11 17:19:50,21.592,21.292,12.5308,45.9399,46.1015,21.1885,21.292,3206.62,485.926,1705.91,7.843694443685388,20.0,21.37962962962963
2024-03-11 17:19:51,21.5385,21.2887,12.5286,45.9744,46.1048,21.1852,21.292,3203.99,484.941,1707.72,7.807562532277292,20.0,21.379444444444445
2024-03-11 17:19:52,21.5135,21.292,12.5266,45.9797,46.1081,21.1889,21.2887,3200.71,484.941,1714.45,7.818322285348868,20.0,21.37925925925926
2024-03-11 17:19:53,21.4618,21.3019,12.5037,45.9921,46.1048,21.1941,21.292,3205.63,488.881,1708.7,7.7671297727643305,20.0,21.379074074074076
2024-03-11 17:19:54,21.4095,21.2887,12.4978,46.016,46.1048,21.1928,21.292,3212.53,493.806,1709.36,7.729883186000226,20.0,21.37888888888889
2024-03-11 17:19:55,21.3789,21.292,12.4946,46.0234,46.1081,21.1974,21.2887,3210.56,487.896,1710.51,7.711301228122565,20.0,21.378703703703703
2024-03-11 17:19:56,21.3264,21.2789,12.4615,46.0708,46.1015,21.2113,21.2855,3214.5,488.881,1712.31,7.702559639697474,20.0,21.37851851851852
2024-03-11 17:19:57,21.2729,21.2822,12.4584,46.0688,46.1081,21.1946,21.2822,3214.83,481.986,1705.58,7.62866620496127,20.0,21.378333333333334
2024-03-11 17:19:58,21.2197,21.2822,12.4495,46.0953,46.1048,21.2012,21.2822,3215.15,486.911,1713.46,7.625394266876267,20.0,21.37814814814815
2024-03-11 17:19:59,21.1684,21.2855,12.4325,46.1067,46.1081,21.1962,21.2822,3219.42,491.836,1713.46,7.595571569177943,20.0,21.377962962962965
2024-03-11 17:20:00,21.1041,21.2789,12.408,46.1255,46.1081,21.2174,21.2822,3220.41,486.911,1717.24,7.577646772242425,20.0,21.37777777777778
2024-03-11 17:20:01,21.0623,21.2822,12.3984,46.1362,46.1081,21.2099,21.2855,3220.41,491.836,1715.76,7.543081593160667,20.0,21.377592592592592
2024-03-11 17:20:02,21.0066,21.2887,12.3806,46.1511,46.1081,21.2117,21.2822,3222.05,492.821,1717.56,7.5179633964893595,20.0,21.377407407407407
2024-03-11 17:20:03,20.9608,21.2789,12.3598,46.1669,46.1081,21.2093,21.2756,3223.69,486.911,1719.53,7.50477265653212,20.0,21.377222222222223
2024-03-11 17:20:04,20.9009,21.2789,12.3432,46.1805,46.1146,21.1926,21.2822,3225.99,486.911,1720.68,7.471985221792675,20.0,21.377037037037038
2024-03-11 17:20:05,20.8557,21.2822,12.3286,46.1976,46.1048,21.1941,21.2756,3222.71,490.851,1729.22,7.482219451215022,20.0,21.376851851851853
2024-03-11 17:20:06,20.8164,21.2789,12.3079,46.1946,46.1081,21.2048,21.2855,3223.03,485.926,1722.16,7.4354171147596375,20.0,21.37666666666667
2024-03-11 17:20:07,20.7748,21.2855,12.3019,46.1988,46.1015,21.1854,21.2822,3216.14,495.776,1722.49,7.405725760550417,20.0,21.376481481481484
2024-03-11 17:20:08,20.7378,21.2855,12.2837,46.2139,46.1081,21.2048,21.2822,3224.35,492.821,1723.8,7.394913404928776,20.0,21.376296296296296
2024-03-11 17:20:09,20.6955,21.2822,12.2592,46.1951,46.1081,21.2015,21.2953,3220.41,487.896,1724.79,7.383581558530621,20.0,21.37611111111111
2024-03-11 17:20:10,20.6524,21.2855,12.2383,46.1992,46.1081,21.1936,21.2855,3221.39,489.866,1725.61,7.367652838184002,20.0,21.375925925925927
2024-03-11 17:20:11,20.621,21.2789,12.2139,46.2013,46.1081,21.207,21.2855,3220.74,488.881,1725.61,7.36152341615819,20.0,21.375740740740742
2024-03-11 17:20:12,20.5856,21.2855,12.1893,46.2101,46.1048,21.2014,21.2789,3221.06,488.881,1726.92,7.357647928458226,20.0,21.375555555555557
2024-03-11 17:20:13,20.5577,21.2822,12.1868,46.2097,46.1048,21.1905,21.2855,3222.05,487.896,1728.07,7.340274821469753,20.0,21.375370370370373
2024-03-11 17:20:14,20.5238,21.2789,12.1631,46.1816,46.1081,21.1987,21.2887,3221.72,492.821,1728.56,7.333409468639071,20.0,21.375185185185185
2024-03-11 17:20:15,20.4948,21.2789,12.1535,46.164,46.1081,21.1925,21.2822,3225.99,492.821,1728.73,7.317112723774051,20.0,21.375
2024-03-11 17:20:16,20.4584,21.2822,12.1223,46.1681,46.1015,21.1958,21.2855,3224.35,492.821,1728.24,7.310478499639128,20.0,21.374814814814815
2024-03-11 17:20:17,20.4195,21.292,12.1013,46.153,46.1048,21.1894,21.2822,3226.97,488.881,1727.91,7.293387896415686,20.0,21.37462962962963
2024-03-11 17:20:18,20.4013,21.2789,12.0834,46.1394,46.1081,21.1935,21.2756,3225.33,485.926,1728.89,7.2972612194058435,20.0,21.374444444444446
2024-03-11 17:20:19,20.384,21.2855,12.0609,46.1203,46.1048,21.2014,21.2822,3229.27,486.911,1728.89,7.301823159119101,20.0,21.37425925925926
2024-03-11 17:20:20,20.3495,21.2822,12.0333,46.1154,46.1081,21.1937,21.2822,3229.27,495.776,1729.71,7.299230146798905,20.0,21.374074074074073
2024-03-11 17:20:21,20.3298,21.2822,12.0106,46.0977,46.1114,21.1868,21.2789,3235.84,488.881,1731.19,7.308111011415565,20.0,21.37388888888889
2024-03-11 17:20:22,20.3139,21.2756,11.9997,46.1009,46.1048,21.1893,21.2887,3233.21,486.911,1731.68,7.30578595678172,20.0,21.373703703703704
2024-03-11 17:20:23,20.2904,21.2789,11.9689,46.096,46.1081,21.1874,21.2789,3236.17,484.941,1731.52,7.311524936399993,20.0,21.37351851851852
2024-03-11 17:20:24,20.2653,21.2789,11.9534,46.0611,46.1048,21.1836,21.2822,3236.82,485.926,1731.85,7.304481934268098,20.0,21.373333333333335
2024-03-11 17:20:25,20.2467,21.269,11.9244,46.0468,46.1048,21.1892,21.2855,3237.81,487.896,1730.86,7.309440653721507,20.0,21.37314814814815
2024-03-11 17:20:26,20.2407,21.2822,11.9049,46.0377,46.1081,21.1907,21.2855,3241.42,489.866,1735.13,7.339359153783683,20.0,21.372962962962966
2024-03-11 17:20:27,20.2102,21.2822,11.8846,46.0389,46.1015,21.1869,21.2789,3243.06,487.896,1733.98,7.325520048223086,20.0,21.372777777777777
2024-03-11 17:20:28,20.1884,21.2822,11.858,46.041,46.1015,21.1812,21.2789,3244.37,484.941,1730.7,7.315878509853732,20.0,21.372592592592593
2024-03-11 17:20:29,20.1757,21.2789,11.8279,46.0416,46.1048,21.1955,21.2822,3251.6,487.896,1737.43,7.359667389596398,20.0,21.372407407407408
2024-03-11 17:20:30,20.1603,21.2855,11.8073,46.0315,46.1081,21.1937,21.2789,3254.22,488.881,1737.59,7.364930037657297,20.0,21.372222222222224
2024-03-11 17:20:31,20.1416,21.2822,11.7842,46.0433,46.1081,21.1865,21.2822,3255.54,483.956,1739.23,7.37576451279739,20.0,21.37203703703704
2024-03-11 17:20:32,20.1252,21.2822,11.7532,46.0321,46.1081,21.1994,21.2822,3259.48,486.911,1738.41,7.385166091104439,20.0,21.371851851851854
2024-03-11 17:20:33,20.1077,21.2789,11.7234,46.0363,46.1048,21.2048,21.2822,3266.37,488.881,1739.89,7.40231286971475,20.0,21.371666666666666
2024-03-11 17:20:34,20.1091,21.2789,11.7189,46.0429,46.1048,21.1961,21.2855,3234.85,492.821,1741.7,7.415227861871925,20.0,21.37148148148148
2024-03-11 17:20:35,20.0774,21.2822,11.6763,46.0425,46.0982,21.1891,21.2822,3205.3,486.911,1734.47,7.394039776049456,20.0,21.371296296296297
2024-03-11 17:20:36,20.0648,21.2855,11.6623,46.0509,46.1048,21.1935,21.2789,3210.56,489.866,1740.38,7.420470463278797,20.0,21.371111111111112
2024-03-11 17:20:37,20.0591,21.2822,11.6433,46.0626,46.1048,21.205,21.2822,3211.87,486.911,1741.7,7.4378530475962,20.0,21.370925925925928
2024-03-11 17:20:38,20.0311,21.2822,11.6124,46.0707,46.1015,21.2057,21.2822,3219.42,488.881,1747.77,7.466346656598161,20.0,21.370740740740743
2024-03-11 17:20:39,20.0341,21.2822,11.6025,46.0705,46.1015,21.2019,21.2789,3232.23,495.776,1741.86,7.45250158514602,20.0,21.370555555555555
2024-03-11 17:20:40,20.0163,21.2756,11.5702,46.0904,46.1081,21.2239,21.2822,3242.73,489.866,1742.68,7.468832190517722,20.0,21.37037037037037
2024-03-11 17:20:41,19.9982,21.2756,11.5563,46.0932,46.1114,21.2106,21.2822,3259.15,490.851,1742.85,7.465846386374508,20.0,21.370185185185186
2024-03-11 17:20:42,19.983,21.2789,11.5297,46.1028,46.1081,21.2116,21.2789,3263.42,493.806,1741.53,7.470266197107049,20.0,21.37
2024-03-11 17:20:43,19.9755,21.2756,11.5219,46.1138,46.1048,21.2071,21.2789,3271.3,489.866,1741.04,7.468429388053516,20.0,21.369814814814816
2024-03-11 17:20:44,19.9853,21.2789,11.4909,46.1034,46.1081,21.226,21.2756,3280.16,491.836,1749.08,7.539129748442592,20.0,21.36962962962963
2024-03-11 17:20:45,19.9713,21.2986,11.4698,46.1285,46.1081,21.2212,21.2789,3297.89,495.776,1741.86,7.514284622861485,20.0,21.369444444444447
2024-03-11 17:20:46,19.9729,21.292,11.4458,46.1382,46.1048,21.2252,21.2855,3307.08,490.851,1740.88,7.5326714924828595,20.0,21.36925925925926
2024-03-11 17:20:47,19.9669,21.2789,11.4355,46.1723,46.1048,21.2215,21.2855,3310.04,489.866,1740.55,7.535041419430146,20.0,21.369074074074074
2024-03-11 17:20:48,19.9705,21.2855,11.4114,46.1516,46.1048,21.2213,21.2822,3318.25,489.866,1740.06,7.557378259311548,20.0,21.36888888888889
2024-03-11 17:20:49,19.9707,21.2855,11.3896,46.1806,46.1114,21.2239,21.2822,3319.89,491.836,1738.91,7.5717959853113275,20.0,21.368703703703705
2024-03-11 17:20:50,19.9596,21.2789,11.3722,46.1865,46.1081,21.2298,21.2789,3320.87,492.821,1737.1,7.569467851065699,20.0,21.36851851851852
2024-03-11 17:20:51,19.9849,21.2822,11.3549,46.2041,46.1015,21.234,21.2789,3326.13,491.836,1730.21,7.5768458072827505,20.0,21.368333333333336
2024-03-11 17:20:52,19.9918,21.2789,11.3345,46.2363,46.1081,21.2318,21.2789,3326.78,488.881,1734.97,7.621724961443546,20.0,21.368148148148148
2024-03-11 17:20:53,20.0124,21.2822,11.3144,46.251,46.1048,21.2461,21.2822,3331.71,487.896,1734.97,7.657556480038333,20.0,21.367962962962963
2024-03-11 17:20:54,20.0439,21.2789,11.314,46.2698,46.1048,21.244,21.2789,3334.66,489.866,1733.98,7.681255101011666,20.0,21.36777777777778
2024-03-11 17:20:55,20.0645,21.2756,11.2967,46.2648,46.1081,21.2461,21.2822,3337.62,490.851,1727.74,7.686840300984096,20.0,21.367592592592594
2024-03-11 17:20:56,20.0953,21.269,11.2713,46.297,46.1081,21.2562,21.2625,3337.29,489.866,1733.49,7.761857689491441,20.0,21.36740740740741
2024-03-11 17:20:57,20.1188,21.2658,11.2665,46.3238,46.1015,21.2644,21.269,3337.29,492.821,1733.32,7.785987595151686,20.0,21.367222222222225
2024-03-11 17:20:58,20.1391,21.2625,11.2429,46.3539,46.1048,21.2581,21.2625,3343.86,494.791,1732.83,7.822387606834849,20.0,21.36703703703704
2024-03-11 17:20:59,20.1711,21.2625,11.235,46.3676,46.1048,21.2597,21.2625,3344.51,495.776,1732.67,7.856745976969424,20.0,21.36685185185185
2024-03-11 17:21:00,20.1986,21.2625,11.2315,46.374,46.1048,21.2531,21.2625,3348.45,488.881,1732.67,7.884001617045755,20.0,21.366666666666667
2024-03-11 17:21:01,20.2464,21.2723,11.2263,46.4031,46.0982,21.2625,21.2625,3350.09,487.896,1731.52,7.9253363070145495,20.0,21.366481481481483
2024-03-11 17:21:02,20.2621,21.269,11.2136,46.4001,46.1081,21.2635,21.2625,3346.81,493.806,1731.68,7.9510240588318135,20.0,21.366296296296298
2024-03-11 17:21:03,20.2973,21.2658,11.2104,46.4127,46.1015,21.2772,21.2658,3350.75,489.866,1730.86,7.98098557806158,20.0,21.366111111111113
2024-03-11 17:21:04,20.3409,21.2658,11.2106,46.4407,46.1114,21.2808,21.2658,3352.06,491.836,1728.4,8.007706391716736,20.0,21.36592592592593
2024-03-11 17:21:05,20.37,21.269,11.2031,46.4347,46.1114,21.2769,21.2625,3349.11,491.836,1736.61,8.07799587384303,20.0,21.36574074074074
2024-03-11 17:21:06,20.4083,21.2723,11.2095,46.4283,46.0982,21.2791,21.2658,3345.5,493.806,1725.44,8.053967525345993,20.0,21.365555555555556
2024-03-11 17:21:07,20.4482,21.2625,11.2044,46.4343,46.1114,21.2822,21.2658,3349.44,491.836,1722.98,8.081828168833272,20.0,21.36537037037037
2024-03-11 17:21:08,20.4868,21.269,11.1962,46.4155,46.1048,21.2851,21.2658,3343.2,492.821,1722.49,8.12043524070504,20.0,21.365185185185187
2024-03-11 17:21:09,20.5285,21.2658,11.2141,46.4038,46.1114,21.2801,21.2625,3347.14,489.866,1720.52,8.131926518032026,20.0,21.365000000000002
2024-03-11 17:21:10,20.572,21.2625,11.2094,46.4044,46.1081,21.2856,21.2625,3341.56,488.881,1719.7,8.170111741443746,20.0,21.364814814814817
2024-03-11 17:21:11,20.6159,21.269,11.2284,46.3807,46.1081,21.2876,21.2658,3341.23,491.836,1718.06,8.184028110805485,20.0,21.36462962962963
2024-03-11 17:21:12,20.6396,21.2625,11.2097,46.369,46.1048,21.2841,21.269,3337.29,488.881,1716.42,8.21314498421516,20.0,21.364444444444445
2024-03-11 17:21:13,20.6863,21.2658,11.2305,46.3669,46.1081,21.2698,21.2625,3339.59,482.971,1715.6,8.231768553133412,20.0,21.36425925925926
2024-03-11 17:21:14,20.7217,21.2559,11.2249,46.3326,46.1048,21.2825,21.269,3332.69,491.836,1715.92,8.269003275095608,20.0,21.364074074074075
2024-03-11 17:21:15,20.7612,21.2658,11.2373,46.3161,46.0982,21.293,21.2625,3332.69,487.896,1713.95,8.283079140337625,20.0,21.36388888888889
2024-03-11 17:21:16,20.8056,21.2658,11.2498,46.318,46.1015,21.2828,21.269,3329.08,492.821,1713.13,8.306846928001331,20.0,21.363703703703706
2024-03-11 17:21:17,20.8252,21.2493,11.2652,46.2875,46.1081,21.2924,21.2625,3333.02,489.866,1713.3,8.311322663956199,20.0,21.36351851851852
2024-03-11 17:21:18,20.8763,21.2625,11.2876,46.2686,46.1015,21.2955,21.2658,3332.04,484.941,1711.98,8.329851395648447,20.0,21.363333333333333
2024-03-11 17:21:19,20.911,21.2658,11.2877,46.2744,46.1015,21.3013,21.2658,3330.72,488.881,1710.51,8.352730671925974,20.0,21.36314814814815
2024-03-11 17:21:20,20.9565,21.2625,11.2998,46.2564,46.1048,21.2917,21.2855,3328.1,487.896,1709.69,8.377702746117674,20.0,21.362962962962964
2024-03-11 17:21:21,20.9714,21.269,11.3089,46.254,46.1081,21.2964,21.2658,3326.13,491.836,1708.37,8.376262499622891,20.0,21.36277777777778
2024-03-11 17:21:22,21.0111,21.2658,11.3217,46.2321,46.1048,21.3,21.2658,3322.52,486.911,1707.22,8.393927436490266,20.0,21.362592592592595
2024-03-11 17:21:23,21.0422,21.2658,11.3329,46.1995,46.1048,21.299,21.2723,3316.93,487.896,1707.55,8.41279265776038,20.0,21.36240740740741
2024-03-11 17:21:24,21.0669,21.2658,11.3497,46.1954,46.1081,21.2974,21.269,3313.32,488.881,1706.73,8.415594470702851,20.0,21.362222222222222
2024-03-11 17:21:25,21.0936,21.269,11.3506,46.1761,46.1081,21.3019,21.2625,3309.71,485.926,1699.67,8.403034512775456,20.0,21.362037037037037
2024-03-11 17:21:26,21.1358,21.2625,11.3754,46.143,46.1048,21.3064,21.269,3305.11,488.881,1706.4,8.451373482652466,20.0,21.361851851851853
2024-03-11 17:21:27,21.1675,21.2493,11.3995,46.1385,46.1048,21.3073,21.2658,3304.79,489.866,1705.75,8.454732405942906,20.0,21.361666666666668
2024-03-11 17:21:28,21.1965,21.2658,11.4003,46.1258,46.0982,21.3138,21.269,3298.22,487.896,1704.6,8.473424477321542,20.0,21.361481481481484
2024-03-11 17:21:29,21.2143,21.269,11.4202,46.1112,46.1081,21.3171,21.2658,3296.58,492.821,1704.76,8.472403215334117,20.0,21.3612962962963
2024-03-11 17:21:30,21.2544,21.2592,11.439,46.0953,46.1015,21.3036,21.2658,3293.62,488.881,1703.94,8.486744676668613,20.0,21.36111111111111
2024-03-11 17:21:31,21.2739,21.2658,11.4453,46.0765,46.1015,21.3062,21.2658,3295.26,488.881,1703.28,8.494866211215538,20.0,21.360925925925926
2024-03-11 17:21:32,21.3121,21.2625,11.4636,46.0716,46.1048,21.3068,21.2658,3293.29,490.851,1705.75,8.524409510639712,20.0,21.36074074074074
2024-03-11 17:21:33,21.3388,21.2625,11.4796,46.0648,46.1081,21.3182,21.269,3292.97,488.881,1702.3,8.516410986514698,20.0,21.360555555555557
2024-03-11 17:21:34,21.3714,21.2625,11.5,46.0605,46.1081,21.312,21.2625,3291.0,483.956,1700.66,8.51873450464096,20.0,21.360370370370372
2024-03-11 17:21:35,21.3861,21.2625,11.5223,46.0526,46.1048,21.304,21.2658,3291.0,486.911,1700.0,8.508872478449002,20.0,21.360185185185188
2024-03-11 17:21:36,21.4059,21.2625,11.5418,46.052,46.1081,21.3127,21.2625,3292.31,494.791,1699.67,8.507479496814982,20.0,21.360000000000003
2024-03-11 17:21:37,21.4298,21.2658,11.537,46.0341,46.1015,21.3068,21.269,3293.29,493.806,1691.3,8.490215501147016,20.0,21.359814814814815
2024-03-11 17:21:38,21.4642,21.269,11.5679,46.0261,46.1114,21.3188,21.269,3292.64,486.911,1699.84,8.536104686277325,20.0,21.35962962962963
2024-03-11 17:21:39,21.4937,21.2658,11.6011,46.0298,46.1081,21.325,21.269,3295.26,492.821,1700.0,8.533716405472994,20.0,21.359444444444446
2024-03-11 17:21:40,21.5127,21.2625,11.6003,46.015,46.1081,21.3166,21.269,3296.91,496.761,1700.16,8.551601386158959,20.0,21.35925925925926
2024-03-11 17:21:41,21.5334,21.2658,11.6276,46.0079,46.1081,21.3183,21.2658,3296.58,487.896,1700.49,8.54756620569466,20.0,21.359074074074076
2024-03-11 17:21:42,21.5614,21.2658,11.6451,46.0119,46.1048,21.3104,21.2625,3298.55,487.896,1699.67,8.552500373502541,20.0,21.35888888888889
2024-03-11 17:21:43,21.5568,21.2658,11.6472,46.0236,46.0982,21.3325,21.269,3296.58,491.836,1700.66,8.55170000680654,20.0,21.358703703703704
2024-03-11 17:21:44,21.6081,21.2658,11.6761,46.0083,46.1015,21.325,21.269,3297.56,493.806,1700.98,8.572643307384881,20.0,21.35851851851852
2024-03-11 17:21:45,21.6241,21.2658,11.7014,46.0187,46.1048,21.3292,21.2658,3297.23,495.776,1700.66,8.563004930324054,20.0,21.358333333333334
2024-03-11 17:21:46,21.632,21.2592,11.7144,46.0371,46.1048,21.32,21.2658,3298.22,493.806,1699.84,8.554477111306657,20.0,21.35814814814815
2024-03-11 17:21:47,21.6683,21.2855,11.7322,46.0567,46.1015,21.3341,21.2592,3295.92,494.791,1702.63,8.584501301067611,20.0,21.357962962962965
2024-03-11 17:21:48,21.6802,21.269,11.7608,46.0529,46.1081,21.3271,21.269,3292.97,493.806,1699.84,8.556029710604903,20.0,21.35777777777778
2024-03-11 17:21:49,21.6953,21.2658,11.7697,46.0609,46.1015,21.3295,21.2625,3291.0,496.761,1699.67,8.560521334291694,20.0,21.357592592592596
2024-03-11 17:21:50,21.7195,21.2658,11.7899,46.0573,46.1081,21.3361,21.269,3291.65,492.821,1699.18,8.561502291878893,20.0,21.357407407407408
2024-03-11 17:21:51,21.7482,21.2625,11.8056,46.0867,46.1081,21.3251,21.2625,3290.34,489.866,1699.34,8.573518388030458,20.0,21.357222222222223
2024-03-11 17:21:52,21.7806,21.2658,11.8375,46.0771,46.1048,21.3287,21.269,3289.68,496.761,1698.69,8.57066999069507,20.0,21.35703703703704
2024-03-11 17:21:53,21.7875,21.269,11.8354,46.0793,46.1048,21.341,21.2658,3286.4,492.821,1696.55,8.567620680785703,20.0,21.356851851851854
2024-03-11 17:21:54,21.8149,21.2658,11.8706,46.0991,46.1081,21.3277,21.2625,3289.68,486.911,1692.78,8.541882097867513,20.0,21.35666666666667
2024-03-11 17:21:55,21.8469,21.2625,11.8823,46.1103,46.1146,21.339,21.2658,3287.71,491.836,1692.78,8.559319243426943,20.0,21.356481481481485
2024-03-11 17:21:56,21.8644,21.2592,11.9034,46.1185,46.1048,21.3311,21.2493,3288.37,493.806,1701.48,8.600201453733582,20.0,21.356296296296296
2024-03-11 17:21:57,21.8778,21.2493,11.9164,46.1223,46.1081,21.3326,21.2658,3291.32,488.881,1690.97,8.547421443135901,20.0,21.35611111111111
2024-03-11 17:21:58,21.9116,21.2526,11.9448,46.1368,46.1278,21.335,21.2592,3290.34,484.941,1689.33,8.543760661057775,20.0,21.355925925925927
2024-03-11 17:21:59,21.9304,21.2559,11.9628,46.1329,46.1048,21.3362,21.2559,3290.34,488.881,1685.39,8.524518349468615,20.0,21.355740740740742
2024-03-11 17:22:00,21.9438,21.2592,11.9758,46.1385,46.1015,21.3409,21.2592,3292.64,493.806,1688.67,8.54145098570786,20.0,21.355555555555558
2024-03-11 17:22:01,21.9793,21.2559,12.0064,46.1374,46.1015,21.332,21.2592,3290.67,482.971,1687.52,8.5398300656103,20.0,21.355370370370373
2024-03-11 17:22:02,21.9811,21.2559,12.012,46.1529,46.1015,21.3455,21.2592,3293.95,482.971,1687.03,8.534097372581327,20.0,21.355185185185185
2024-03-11 17:22:03,22.0069,21.2559,12.037,46.161,46.1081,21.344,21.2559,3290.34,490.851,1686.05,8.529824339932013,20.0,21.355
2024-03-11 17:22:04,22.0281,21.2559,12.0679,46.1821,46.1048,21.3363,21.2559,3296.58,492.821,1686.87,8.525669821846929,20.0,21.354814814814816
2024-03-11 17:22:05,22.047,21.2559,12.0735,46.1829,46.1015,21.3435,21.2559,3295.92,490.851,1686.54,8.535384180932775,20.0,21.35462962962963
2024-03-11 17:22:06,22.066,21.2526,12.0859,46.1882,46.1081,21.3448,21.2592,3296.25,490.851,1684.57,8.531055962391237,20.0,21.354444444444447
2024-03-11 17:22:07,22.0764,21.2493,12.113,46.1944,46.1081,21.3511,21.2592,3295.92,489.866,1684.73,8.517589612655737,20.0,21.354259259259262
