TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:22:08,22.0998,21.2723,12.1331,46.1899,46.1081,21.3311,21.2559,3293.62,486.911,1684.73,8.520410742563374,20.0,21.354074074074077
2024-03-11 17:22:09,22.1049,21.2526,12.1413,46.2002,46.1048,21.3348,21.2592,3293.62,489.866,1683.91,8.513614784260566,20.0,21.35388888888889
2024-03-11 17:22:10,22.1183,21.2559,12.1706,46.1948,46.1048,21.3439,21.2559,3291.98,491.836,1684.24,8.50169445495252,20.0,21.353703703703705
2024-03-11 17:22:11,22.1261,21.2559,12.1738,46.1926,46.1081,21.3316,21.2592,3290.34,486.911,1682.27,8.495677045242555,20.0,21.35351851851852
2024-03-11 17:22:12,22.1379,21.2559,12.2042,46.1931,46.1048,21.3456,21.2592,3286.73,478.046,1684.73,8.492199443486994,20.0,21.353333333333335
2024-03-11 17:22:13,22.1544,21.2526,12.2173,46.1897,46.1081,21.3373,21.2559,3283.77,491.836,1685.23,8.49762726915714,20.0,21.35314814814815
2024-03-11 17:22:14,22.1664,21.2559,12.2334,46.1825,46.1081,21.327,21.2559,3281.47,483.956,1685.55,8.495734095444169,20.0,21.352962962962966
2024-03-11 17:22:15,22.1684,21.2592,12.2361,46.1898,46.1048,21.3311,21.2592,3277.53,488.881,1685.72,8.495992178988859,20.0,21.352777777777778
2024-03-11 17:22:16,22.1827,21.2559,12.2547,46.1883,46.1015,21.3199,21.2592,3273.27,491.836,1685.55,8.491457575714264,20.0,21.352592592592593
2024-03-11 17:22:17,22.1813,21.2526,12.2624,46.1981,46.1048,21.2967,21.2559,3271.3,483.956,1683.58,8.473758947822898,20.0,21.35240740740741
2024-03-11 17:22:18,22.1963,21.2559,12.2916,46.18,46.1081,21.2881,21.2526,3268.67,486.911,1685.55,8.471528993772871,20.0,21.352222222222224
2024-03-11 17:22:19,22.2115,21.2493,12.3059,46.1826,46.1048,21.2751,21.2559,3262.43,490.851,1685.72,8.473153260392056,20.0,21.35203703703704
2024-03-11 17:22:20,22.208,21.2493,12.3191,46.1912,46.1015,21.2809,21.2592,3258.49,484.941,1685.55,8.458015191426348,20.0,21.351851851851855
2024-03-11 17:22:21,22.2159,21.2559,12.3278,46.1761,46.1081,21.2635,21.2559,3254.88,494.791,1684.73,8.453216557490533,20.0,21.35166666666667
2024-03-11 17:22:22,22.2493,21.2526,12.3495,46.1837,46.1081,21.2491,21.2526,3251.93,489.866,1685.39,8.466534246565814,20.0,21.351481481481482
2024-03-11 17:22:23,22.2386,21.2592,12.355,46.1487,46.1081,21.2448,21.2625,3253.9,486.911,1681.94,8.435376969237005,20.0,21.351296296296297
2024-03-11 17:22:24,22.2499,21.2625,12.3776,46.1523,46.1081,21.2082,21.2559,3251.27,496.761,1681.29,8.422476538381506,20.0,21.351111111111113
2024-03-11 17:22:25,22.2401,21.2493,12.3873,46.1341,46.1081,21.2033,21.2526,3254.55,489.866,1680.63,8.402540503262003,20.0,21.350925925925928
2024-03-11 17:22:26,22.2598,21.2592,12.4009,46.1304,46.1015,21.1902,21.2592,3249.3,496.761,1680.63,8.407742628248798,20.0,21.350740740740743
2024-03-11 17:22:27,22.2525,21.2592,12.4089,46.1422,46.1081,21.1811,21.2592,3247.33,493.806,1677.51,8.379110372272411,20.0,21.35055555555556
2024-03-11 17:22:28,22.2559,21.2559,12.4229,46.1297,46.1015,21.1618,21.2526,3252.58,489.866,1681.61,8.390544715599958,20.0,21.35037037037037
2024-03-11 17:22:29,22.2628,21.2559,12.4392,46.112,46.1015,21.149,21.2625,3252.58,492.821,1681.94,8.38416864249834,20.0,21.350185185185186
2024-03-11 17:22:30,22.2612,21.2592,12.4434,46.1108,46.1015,21.1361,21.2592,3248.97,491.836,1688.02,8.409508317501762,20.0,21.35
2024-03-11 17:22:31,22.2735,21.2493,12.4555,46.0921,46.1081,21.1169,21.2526,3247.99,493.806,1680.3,8.371218753656008,20.0,21.349814814814817
2024-03-11 17:22:32,22.2525,21.2526,12.4531,46.0856,46.1048,21.0991,21.2658,3245.36,494.791,1681.45,8.361078072579469,20.0,21.349629629629632
2024-03-11 17:22:33,22.2663,21.2559,12.4719,46.0798,46.0982,21.0821,21.2625,3237.81,489.866,1682.27,8.360887357889498,20.0,21.349444444444448
2024-03-11 17:22:34,22.2518,21.2526,12.4766,46.0711,46.1114,21.0754,21.2559,3234.52,494.791,1682.6,8.346134364210888,20.0,21.34925925925926
2024-03-11 17:22:35,22.2673,21.2526,12.4936,46.0528,46.1081,21.0768,21.2592,3231.9,493.806,1683.91,8.351350597868988,20.0,21.349074074074075
2024-03-11 17:22:36,22.2697,21.2559,12.5058,46.0328,46.1081,21.0627,21.2526,3227.3,492.821,1684.24,8.344611768419924,20.0,21.34888888888889
2024-03-11 17:22:37,22.2503,21.2592,12.5044,46.0322,46.1114,21.0539,21.2559,3228.61,485.926,1684.24,8.32922826266592,20.0,21.348703703703706
2024-03-11 17:22:38,22.2382,21.2559,12.5118,46.0237,46.0982,21.062,21.2559,3224.68,498.731,1684.24,8.312562798099076,20.0,21.34851851851852
2024-03-11 17:22:39,22.2342,21.2559,12.5152,46.0242,46.1048,21.06,21.2559,3227.96,485.926,1687.03,8.319998030325491,20.0,21.348333333333336
2024-03-11 17:22:40,22.2403,21.2592,12.5247,46.0252,46.1081,21.0649,21.2493,3222.71,489.866,1683.26,8.298501277484775,20.0,21.34814814814815
2024-03-11 17:22:41,22.2353,21.2493,12.5358,46.0012,46.1048,21.052,21.2559,3225.66,489.866,1683.58,8.286324583815563,20.0,21.347962962962963
2024-03-11 17:22:42,22.2234,21.2559,12.5417,46.0138,46.1015,21.0598,21.2592,3225.0,487.896,1683.09,8.268710687619024,20.0,21.34777777777778
2024-03-11 17:22:43,22.2154,21.2592,12.5444,46.0133,46.1015,21.0649,21.2493,3229.93,491.836,1683.09,8.259572292052372,20.0,21.347592592592594
2024-03-11 17:22:44,22.1999,21.2493,12.537,46.0152,46.1048,21.0586,21.2592,3225.99,484.941,1682.76,8.251036360193773,20.0,21.34740740740741
2024-03-11 17:22:45,22.1979,21.2559,12.5563,46.0157,46.1048,21.0636,21.2625,3230.91,489.866,1683.42,8.236077569897118,20.0,21.347222222222225
2024-03-11 17:22:46,22.1823,21.2526,12.5585,46.0318,46.1081,21.0794,21.2592,3227.63,489.866,1682.43,8.216037797681595,20.0,21.34703703703704
2024-03-11 17:22:47,22.1852,21.2526,12.5595,46.0182,46.1081,21.0782,21.2526,3228.94,488.881,1683.09,8.22088357063474,20.0,21.346851851851852
2024-03-11 17:22:48,22.1818,21.2559,12.5697,46.0222,46.1048,21.0752,21.2592,3229.27,487.896,1684.08,8.214097136852153,20.0,21.346666666666668
2024-03-11 17:22:49,22.1714,21.2559,12.5701,46.0342,46.1081,21.0685,21.2526,3228.94,490.851,1684.73,8.20803472188124,20.0,21.346481481481483
2024-03-11 17:22:50,22.1649,21.2526,12.5813,46.0353,46.1015,21.0791,21.2559,3229.27,492.821,1685.72,8.19771761289506,20.0,21.3462962962963
2024-03-11 17:22:51,22.1582,21.2526,12.5855,46.0265,46.1048,21.0802,21.2592,3225.99,490.851,1687.69,8.197963145080788,20.0,21.346111111111114
2024-03-11 17:22:52,22.1381,21.2592,12.5699,46.0491,46.1081,21.0871,21.2625,3227.3,485.926,1688.34,8.197265284955428,20.0,21.34592592592593
2024-03-11 17:22:53,22.13,21.2526,12.5833,46.0386,46.1081,21.0975,21.2592,3225.66,492.821,1682.27,8.149440837576947,20.0,21.34574074074074
2024-03-11 17:22:54,22.1115,21.2592,12.5801,46.0473,46.1015,21.0934,21.2526,3220.08,487.896,1688.67,8.167334061514437,20.0,21.345555555555556
2024-03-11 17:22:55,22.0888,21.2592,12.5854,46.0419,46.1081,21.1145,21.2592,3224.02,483.956,1689.0,8.144932593932188,20.0,21.34537037037037
2024-03-11 17:22:56,22.0811,21.246,12.579,46.043,46.1048,21.11,21.2493,3219.75,491.836,1692.45,8.160453220809153,20.0,21.345185185185187
2024-03-11 17:22:57,22.0502,21.2493,12.5747,46.0415,46.1081,21.1042,21.2493,3219.09,493.806,1693.43,8.142321020722235,20.0,21.345000000000002
2024-03-11 17:22:58,22.0379,21.2526,12.5789,46.0412,46.1048,21.1063,21.2526,3210.23,485.926,1693.6,8.128958496883568,20.0,21.344814814814818
2024-03-11 17:22:59,22.029,21.246,12.5831,46.04,46.1048,21.1295,21.2526,3215.81,485.926,1696.06,8.129491684295653,20.0,21.344629629629633
2024-03-11 17:23:00,22.0092,21.2493,12.5898,46.0389,46.1081,21.1136,21.2526,3211.54,487.896,1696.39,8.108262108201671,20.0,21.344444444444445
2024-03-11 17:23:01,21.9773,21.2493,12.5817,46.0267,46.1081,21.1248,21.2526,3214.5,493.806,1691.3,8.063507678571986,20.0,21.34425925925926
2024-03-11 17:23:02,21.9434,21.2493,12.5729,46.043,46.1048,21.1341,21.246,3211.87,487.896,1698.03,8.073966806933315,20.0,21.344074074074076
2024-03-11 17:23:03,21.9116,21.2559,12.5682,46.0352,46.1048,21.1385,21.2723,3213.18,490.851,1699.84,8.059197935163999,20.0,21.34388888888889
2024-03-11 17:23:04,21.8976,21.2493,12.5703,46.0373,46.1081,21.1472,21.2559,3211.21,494.791,1700.49,8.048387234789294,20.0,21.343703703703707
2024-03-11 17:23:05,21.8615,21.2493,12.5593,46.0486,46.1048,21.1518,21.2559,3213.18,486.911,1701.31,8.030599421969782,20.0,21.343518518518522
2024-03-11 17:23:06,21.8357,21.2493,12.5636,46.036,46.1081,21.1405,21.2493,3211.21,486.911,1700.33,8.000003187595839,20.0,21.343333333333334
2024-03-11 17:23:07,21.81,21.246,12.5516,46.0434,46.1048,21.1473,21.2493,3209.24,492.821,1707.88,8.02365281945057,20.0,21.34314814814815
2024-03-11 17:23:08,21.7675,21.2493,12.537,46.0601,46.1015,21.1494,21.2493,3209.57,493.806,1701.97,7.9717920823589115,20.0,21.342962962962964
2024-03-11 17:23:09,21.7415,21.2559,12.5477,46.0561,46.1114,21.1459,21.2493,3208.92,485.926,1703.78,7.948540723620094,20.0,21.34277777777778
2024-03-11 17:23:10,21.694,21.2493,12.5315,46.0507,46.1081,21.1585,21.2493,3211.87,488.881,1705.09,7.927570825933194,20.0,21.342592592592595
2024-03-11 17:23:11,21.6454,21.2493,12.5186,46.0701,46.1048,21.1653,21.246,3213.84,493.806,1705.25,7.897423499399454,20.0,21.34240740740741
2024-03-11 17:23:12,21.6067,21.2493,12.5281,46.0721,46.1081,21.164,21.246,3213.84,492.821,1705.91,7.858756497642939,20.0,21.342222222222226
2024-03-11 17:23:13,21.5625,21.2526,12.5139,46.0796,46.1048,21.1553,21.2526,3215.81,495.776,1702.95,7.819196422676212,20.0,21.342037037037038
2024-03-11 17:23:14,21.5106,21.246,12.4835,46.0879,46.1081,21.1594,21.2493,3216.14,494.791,1707.88,7.823200160552817,20.0,21.341851851851853
2024-03-11 17:23:15,21.4718,21.246,12.4798,46.0842,46.1015,21.1716,21.2559,3212.53,492.821,1707.88,7.792781274572227,20.0,21.34166666666667
2024-03-11 17:23:16,21.4305,21.2493,12.4746,46.0865,46.1048,21.16,21.246,3211.87,493.806,1709.52,7.768948767362267,20.0,21.341481481481484
2024-03-11 17:23:17,21.3873,21.2493,12.4616,46.0874,46.1048,21.1625,21.2526,3210.89,491.836,1710.51,7.7472351644871935,20.0,21.3412962962963
2024-03-11 17:23:18,21.3479,21.2493,12.4383,46.0883,46.1015,21.1662,21.2493,3211.87,493.806,1705.91,7.7124641344920555,20.0,21.341111111111115
2024-03-11 17:23:19,21.2906,21.246,12.4297,46.1047,46.1048,21.1556,21.2559,3211.21,490.851,1712.97,7.702051675772384,20.0,21.340925925925927
2024-03-11 17:23:20,21.2492,21.2526,12.4279,46.0911,46.1015,21.1541,21.2493,3208.59,488.881,1713.95,7.672017348004527,20.0,21.340740740740742
2024-03-11 17:23:21,21.2022,21.2559,12.4079,46.0842,46.1015,21.1439,21.2526,3207.27,491.836,1715.1,7.6536669389772785,20.0,21.340555555555557
2024-03-11 17:23:22,21.1501,21.246,12.3861,46.1032,46.1048,21.1516,21.2493,3208.26,494.791,1714.77,7.625829333969885,20.0,21.340370370370373
2024-03-11 17:23:23,21.1055,21.2493,12.3728,46.0849,46.1048,21.1306,21.246,3205.96,492.821,1709.52,7.575330106493435,20.0,21.340185185185188
2024-03-11 17:23:24,21.0569,21.2493,12.3576,46.0819,46.1146,21.1173,21.2493,3201.04,481.001,1718.06,7.584054939475914,20.0,21.340000000000003
2024-03-11 17:23:25,21.0033,21.2493,12.3516,46.0868,46.1081,21.121,21.2592,3200.38,484.941,1716.74,7.536762220639236,20.0,21.339814814814815
2024-03-11 17:23:26,20.9629,21.2493,12.334,46.073,46.1081,21.1024,21.2493,3201.04,489.866,1718.71,7.52552626083884,20.0,21.33962962962963
2024-03-11 17:23:27,20.912,21.2493,12.3169,46.0689,46.1015,21.1007,21.2526,3195.78,492.821,1711.98,7.466695770097919,20.0,21.339444444444446
2024-03-11 17:23:28,20.8711,21.2395,12.2929,46.056,46.1311,21.084,21.2526,3196.11,489.866,1725.94,7.512780447908743,20.0,21.33925925925926
2024-03-11 17:23:29,20.8134,21.2362,12.2724,46.0519,46.0982,21.0698,21.2493,3195.13,482.971,1719.21,7.451032989376018,20.0,21.339074074074077
2024-03-11 17:23:30,20.7755,21.2493,12.2643,46.0466,46.1114,21.0719,21.2428,3195.78,487.896,1720.19,7.4292684295565845,20.0,21.338888888888892
2024-03-11 17:23:31,20.7422,21.246,12.2381,46.0409,46.1081,21.0694,21.2526,3193.81,495.776,1722.49,7.432996074578582,20.0,21.338703703703708
2024-03-11 17:23:32,20.6965,21.2493,12.2263,46.0239,46.1015,21.0425,21.2493,3200.71,484.941,1723.97,7.409726958724107,20.0,21.33851851851852
2024-03-11 17:23:33,20.6578,21.2493,12.2124,46.0238,46.1015,21.0421,21.2526,3196.11,481.001,1724.95,7.392231696845994,20.0,21.338333333333335
2024-03-11 17:23:34,20.6269,21.2493,12.1884,46.0117,46.1081,21.0264,21.2526,3197.75,486.911,1726.1,7.3911164196742725,20.0,21.33814814814815
2024-03-11 17:23:35,20.5844,21.2493,12.1674,46.0022,46.1015,21.026,21.246,3200.38,492.821,1726.92,7.375787265084966,20.0,21.337962962962965
2024-03-11 17:23:36,20.5543,21.2526,12.1506,46.0103,46.1048,21.0085,21.2493,3205.3,488.881,1727.09,7.364857455941824,20.0,21.33777777777778
2024-03-11 17:23:37,20.5235,21.2559,12.1334,45.9978,46.1015,21.0173,21.2493,3204.32,489.866,1727.25,7.353619837342462,20.0,21.337592592592596
2024-03-11 17:23:38,20.4882,21.2493,12.1108,45.9984,46.1048,21.0035,21.246,3208.92,493.806,1728.73,7.348780182003372,20.0,21.337407407407408
2024-03-11 17:23:39,20.4502,21.2526,12.086,45.9927,46.1081,20.9997,21.2526,3208.26,482.971,1729.38,7.3399597222289,20.0,21.337222222222223
2024-03-11 17:23:40,20.4025,21.2559,12.0593,46.0084,46.1048,20.9881,21.2526,3212.2,487.896,1729.38,7.321531282669008,20.0,21.33703703703704
2024-03-11 17:23:41,20.3875,21.2493,12.0564,46.0183,46.1048,20.9972,21.2493,3215.15,492.821,1729.38,7.3109129913035575,20.0,21.336851851851854
2024-03-11 17:23:42,20.3583,21.246,12.0309,46.0114,46.1048,20.9934,21.2526,3218.44,484.941,1728.89,7.305595532343525,20.0,21.33666666666667
2024-03-11 17:23:43,20.3371,21.2493,12.0237,46.0281,46.1081,20.9886,21.246,3222.38,484.941,1734.31,7.316177628502394,20.0,21.336481481481485
2024-03-11 17:23:44,20.3182,21.2526,11.996,46.034,46.1081,20.992,21.2526,3224.35,486.911,1728.4,7.298964342151417,20.0,21.3362962962963
2024-03-11 17:23:45,20.2989,21.246,11.9839,46.0211,46.1048,20.9932,21.2493,3228.61,482.971,1729.22,7.296109431911543,20.0,21.336111111111112
2024-03-11 17:23:46,20.2767,21.2526,11.9604,46.041,46.1015,20.9949,21.2559,3230.26,484.941,1730.21,7.3014279011709675,20.0,21.335925925925928
2024-03-11 17:23:47,20.2302,21.2493,11.9109,46.0507,46.1048,21.0023,21.2526,3230.91,489.866,1731.03,7.307523419558293,20.0,21.335740740740743
2024-03-11 17:23:48,20.2278,21.2526,11.8984,46.0425,46.1048,21.0018,21.2526,3236.17,489.866,1732.83,7.324002982438596,20.0,21.33555555555556
2024-03-11 17:23:49,20.1842,21.2493,11.8796,46.0582,46.1048,21.0087,21.2592,3239.45,482.971,1733.82,7.306368345926911,20.0,21.335370370370374
2024-03-11 17:23:50,20.1839,21.2526,11.8557,46.0748,46.1048,21.0172,21.2493,3241.09,486.911,1734.97,7.3319914781622595,20.0,21.33518518518519
2024-03-11 17:23:51,20.1838,21.2493,11.8462,46.0931,46.1048,21.0062,21.246,3244.05,489.866,1735.79,7.343736297507234,20.0,21.335
2024-03-11 17:23:52,20.1645,21.246,11.8078,46.0966,46.1081,21.0083,21.2493,3247.99,489.866,1735.79,7.360559527607313,20.0,21.334814814814816
2024-03-11 17:23:53,20.1429,21.2493,11.799,46.1159,46.0982,21.0272,21.2493,3252.25,484.941,1734.64,7.344416253868769,20.0,21.33462962962963
2024-03-11 17:23:54,20.1134,21.2559,11.7578,46.1277,46.1081,21.0286,21.2526,3253.24,486.911,1741.53,7.383927724858651,20.0,21.334444444444447
2024-03-11 17:23:55,20.0962,21.2493,11.7359,46.136,46.1048,21.0159,21.2493,3263.75,488.881,1735.13,7.360930484581889,20.0,21.334259259259262
2024-03-11 17:23:56,20.0725,21.2329,11.7096,46.1372,46.1048,21.0387,21.2362,3264.4,474.106,1734.15,7.359060946597616,20.0,21.334074074074078
2024-03-11 17:23:57,20.0639,21.2329,11.6926,46.1651,46.1048,21.0367,21.2329,3269.33,488.881,1734.47,7.367811974294173,20.0,21.33388888888889
2024-03-11 17:23:58,20.033,21.2395,11.6765,46.1623,46.1048,21.0444,21.2362,3272.61,492.821,1734.64,7.355506948244158,20.0,21.333703703703705
2024-03-11 17:23:59,20.013,21.2428,11.6483,46.1948,46.1048,21.0385,21.2395,3279.18,482.971,1734.97,7.364125395329581,20.0,21.33351851851852
2024-03-11 17:24:00,20.0105,21.2428,11.6272,46.2005,46.0982,21.0469,21.2362,3279.18,485.926,1735.46,7.382584929885467,20.0,21.333333333333336
2024-03-11 17:24:01,19.9926,21.2428,11.6099,46.2076,46.1081,21.0505,21.2362,3286.4,492.821,1736.12,7.384863967436656,20.0,21.33314814814815
2024-03-11 17:24:02,19.9824,21.2329,11.587,46.2183,46.1081,21.0722,21.2395,3282.79,486.911,1732.01,7.378543192369986,20.0,21.332962962962966
2024-03-11 17:24:03,19.9764,21.2395,11.5814,46.2443,46.1048,21.0591,21.2395,3271.95,492.821,1738.41,7.405455008937143,20.0,21.332777777777782
2024-03-11 17:24:04,19.9586,21.2428,11.5478,46.2589,46.1048,21.0625,21.2362,3252.91,489.866,1744.65,7.446024426286594,20.0,21.332592592592594
2024-03-11 17:24:05,19.9485,21.2329,11.5271,46.2513,46.1048,21.0644,21.2362,3256.19,487.896,1740.38,7.437161554234576,20.0,21.33240740740741
2024-03-11 17:24:06,19.9434,21.2362,11.5092,46.2683,46.1015,21.0749,21.2395,3263.09,485.926,1741.7,7.4541148998355435,20.0,21.332222222222224
2024-03-11 17:24:07,19.9362,21.2362,11.4923,46.264,46.1048,21.0838,21.2428,3266.04,491.836,1747.93,7.489381497163914,20.0,21.33203703703704
2024-03-11 17:24:08,19.9309,21.2362,11.4666,46.2783,46.1015,21.0875,21.2329,3269.33,496.761,1749.9,7.5159367135626,20.0,21.331851851851855
2024-03-11 17:24:09,19.9266,21.2362,11.4589,46.2679,46.1081,21.0974,21.2395,3285.09,490.851,1742.19,7.48582750439222,20.0,21.33166666666667
2024-03-11 17:24:10,19.9256,21.2329,11.4332,46.2647,46.1081,21.0951,21.2395,3295.92,487.896,1741.7,7.505551845505598,20.0,21.331481481481482
2024-03-11 17:24:11,19.9308,21.2296,11.4206,46.2723,46.1015,21.0977,21.2395,3305.11,491.836,1741.37,7.51985836194879,20.0,21.331296296296298
2024-03-11 17:24:12,19.9457,21.2296,11.3959,46.2736,46.1048,21.1001,21.2395,3307.41,492.821,1741.37,7.55485006497963,20.0,21.331111111111113
2024-03-11 17:24:13,19.9458,21.2296,11.3761,46.2746,46.1015,21.092,21.2362,3311.35,491.836,1740.06,7.5667376790576375,20.0,21.33092592592593
2024-03-11 17:24:14,19.9521,21.2329,11.3528,46.2743,46.1015,21.0956,21.2329,3310.7,490.851,1739.07,7.588553483028581,20.0,21.330740740740744
2024-03-11 17:24:15,19.967,21.2428,11.3263,46.2691,46.1015,21.108,21.2362,3311.02,493.806,1737.92,7.620045135968754,20.0,21.33055555555556
2024-03-11 17:24:16,19.9878,21.2329,11.3294,46.276,46.1048,21.1121,21.2428,3311.68,488.881,1737.26,7.6327546314008625,20.0,21.33037037037037
2024-03-11 17:24:17,19.998,21.2362,11.2974,46.2804,46.1081,21.1005,21.2428,3312.99,485.926,1736.28,7.665629085851207,20.0,21.330185185185186
2024-03-11 17:24:18,20.0266,21.2395,11.2865,46.284,46.1015,21.1094,21.2329,3313.32,487.896,1735.95,7.698966848587121,20.0,21.330000000000002
2024-03-11 17:24:19,20.0428,21.2362,11.2579,46.2772,46.1048,21.1063,21.2362,3314.31,497.746,1735.62,7.7369591514969684,20.0,21.329814814814817
2024-03-11 17:24:20,20.0578,21.2362,11.263,46.2787,46.1015,21.1069,21.2329,3309.71,487.896,1735.79,7.746436863044116,20.0,21.329629629629633
2024-03-11 17:24:21,20.0879,21.2296,11.2525,46.2652,46.1048,21.1083,21.2395,3311.02,490.851,1734.8,7.77775869586915,20.0,21.329444444444448
2024-03-11 17:24:22,20.13,21.2362,11.2332,46.2591,46.1081,21.105,21.2362,3312.67,491.836,1733.65,7.826617099690157,20.0,21.32925925925926
2024-03-11 17:24:23,20.135,21.2428,11.2171,46.2571,46.1015,21.0933,21.2362,3312.99,483.956,1733.0,7.842237607171209,20.0,21.329074074074075
2024-03-11 17:24:24,20.1826,21.2395,11.2079,46.2557,46.1015,21.0881,21.2329,3311.35,483.956,1733.32,7.893643784124781,20.0,21.32888888888889
2024-03-11 17:24:25,20.2148,21.2362,11.209,46.2272,46.1081,21.0768,21.2428,3314.31,492.821,1725.28,7.884256078025185,20.0,21.328703703703706
2024-03-11 17:24:26,20.2484,21.2395,11.2124,46.2291,46.1081,21.0729,21.2362,3314.64,483.956,1731.35,7.938527056105585,20.0,21.32851851851852
2024-03-11 17:24:27,20.2682,21.2329,11.1913,46.2087,46.1015,21.0566,21.2395,3319.89,496.761,1730.37,7.969945719861468,20.0,21.328333333333337
2024-03-11 17:24:28,20.3236,21.2329,11.1961,46.2023,46.1048,21.0389,21.2395,3317.92,490.851,1728.07,8.003722232133361,20.0,21.328148148148152
2024-03-11 17:24:29,20.3439,21.2428,11.1908,46.1778,46.1015,21.0378,21.2428,3320.87,485.926,1727.41,8.023104933222417,20.0,21.327962962962964
2024-03-11 17:24:30,20.4055,21.2329,11.1929,46.1541,46.1081,21.0449,21.2362,3317.59,492.821,1726.1,8.069135406516708,20.0,21.32777777777778
2024-03-11 17:24:31,20.4337,21.2329,11.1859,46.1529,46.1015,21.0243,21.2362,3319.56,486.911,1734.15,8.13774214948707,20.0,21.327592592592595
2024-03-11 17:24:32,20.4786,21.2395,11.1964,46.1366,46.1048,21.0288,21.2428,3319.23,488.881,1723.15,8.116201896432134,20.0,21.32740740740741
2024-03-11 17:24:33,20.515,21.2362,11.2053,46.1136,46.1081,21.0133,21.2395,3317.92,486.911,1721.5,8.132452757669437,20.0,21.327222222222225
2024-03-11 17:24:34,20.5503,21.2362,11.2111,46.1106,46.1081,20.995,21.2362,3313.98,493.806,1718.88,8.145806138070188,20.0,21.32703703703704
2024-03-11 17:24:35,20.5926,21.2362,11.2119,46.0883,46.1081,21.0093,21.2362,3313.98,481.986,1716.74,8.171816563582933,20.0,21.326851851851853
2024-03-11 17:24:36,20.6258,21.2362,11.2114,46.0866,46.1048,20.9976,21.2428,3310.04,489.866,1721.83,8.225489510383875,20.0,21.326666666666668
2024-03-11 17:24:37,20.6686,21.2362,11.2122,46.0606,46.1081,21.0031,21.2329,3306.43,488.881,1714.77,8.228308137123783,20.0,21.326481481481483
2024-03-11 17:24:38,20.7075,21.2362,11.2378,46.0525,46.1015,20.9946,21.2362,3309.71,487.896,1714.12,8.23675747551534,20.0,21.3262962962963
2024-03-11 17:24:39,20.7471,21.2329,11.2339,46.0403,46.1081,21.0018,21.2395,3309.71,492.821,1711.82,8.263491012549293,20.0,21.326111111111114
2024-03-11 17:24:40,20.7921,21.2329,11.2431,46.0292,46.1048,20.9858,21.2395,3314.31,482.971,1717.24,8.32085061442979,20.0,21.32592592592593
2024-03-11 17:24:41,20.8274,21.2296,11.2474,46.0496,46.1048,20.9869,21.2428,3315.62,490.851,1712.48,8.324724176420956,20.0,21.32574074074074
2024-03-11 17:24:42,20.8691,21.2362,11.2541,46.0312,46.1081,20.9945,21.2362,3317.59,483.956,1709.36,8.339915710065666,20.0,21.325555555555557
2024-03-11 17:24:43,20.8956,21.2362,11.2728,46.0276,46.1048,20.9916,21.2428,3319.89,492.821,1709.19,8.345851222602386,20.0,21.325370370370372
2024-03-11 17:24:44,20.924,21.2395,11.2919,46.0298,46.1048,20.9862,21.2362,3322.84,490.851,1709.03,8.35313508599786,20.0,21.325185185185187
2024-03-11 17:24:45,20.9665,21.2362,11.3046,46.042,46.1048,20.9905,21.2395,3323.5,487.896,1710.01,8.383782909577874,20.0,21.325000000000003
2024-03-11 17:24:46,20.9895,21.2329,11.3116,46.059,46.1015,20.9984,21.2395,3322.52,489.866,1706.4,8.37993805866176,20.0,21.324814814814818
2024-03-11 17:24:47,21.0328,21.2263,11.3186,46.0542,46.1015,21.0102,21.2395,3319.23,491.836,1708.86,8.423495740697769,20.0,21.32462962962963
2024-03-11 17:24:48,21.0598,21.2362,11.3387,46.0699,46.1081,21.0033,21.2428,3319.23,489.866,1707.22,8.421389147198537,20.0,21.324444444444445
2024-03-11 17:24:49,21.0907,21.2329,11.3615,46.0958,46.1015,21.0127,21.2362,3315.29,495.776,1706.24,8.423567997148595,20.0,21.32425925925926
2024-03-11 17:24:50,21.1138,21.2395,11.3571,46.0928,46.1081,21.0125,21.2428,3318.25,485.926,1704.43,8.438416492283201,20.0,21.324074074074076
2024-03-11 17:24:51,21.1565,21.2362,11.3882,46.1217,46.1081,21.022,21.2395,3317.92,483.956,1704.43,8.448449149975914,20.0,21.32388888888889
2024-03-11 17:24:52,21.1727,21.2395,11.397,46.1196,46.1081,21.0332,21.2395,3323.83,486.911,1704.76,8.456486263377103,20.0,21.323703703703707
2024-03-11 17:24:53,21.1926,21.2362,11.4072,46.1379,46.0982,21.0256,21.2526,3328.1,482.971,1698.19,8.432254348430726,20.0,21.323518518518522
2024-03-11 17:24:54,21.2379,21.2362,11.4309,46.15,46.1081,21.0388,21.2329,3330.07,492.821,1697.04,8.445144598654933,20.0,21.323333333333334
2024-03-11 17:24:55,21.2499,21.2329,11.4518,46.1766,46.1015,21.0556,21.2395,3329.74,483.956,1704.1,8.472581980988254,20.0,21.32314814814815
2024-03-11 17:24:56,21.2684,21.2198,11.4529,46.1868,46.1081,21.0509,21.2263,3329.08,489.866,1702.46,8.479459689308706,20.0,21.322962962962965
2024-03-11 17:24:57,21.3014,21.2231,11.479,46.2094,46.1048,21.0522,21.2263,3328.43,488.881,1702.63,8.486267809261836,20.0,21.32277777777778
2024-03-11 17:24:58,21.3412,21.2198,11.5056,46.2214,46.1015,21.0532,21.2231,3325.14,483.956,1703.61,8.502563316497406,20.0,21.322592592592596
2024-03-11 17:24:59,21.3632,21.2231,11.5129,46.2335,46.1081,21.0625,21.2263,3321.2,493.806,1703.78,8.516120721559648,20.0,21.32240740740741
2024-03-11 17:25:00,21.3801,21.2263,11.5289,46.2503,46.1081,21.0693,21.2231,3315.95,484.941,1703.61,8.516049020240681,20.0,21.322222222222223
2024-03-11 17:25:01,21.4078,21.2198,11.5447,46.2514,46.1048,21.0591,21.2231,3320.22,488.881,1711.0,8.563322135919911,20.0,21.32203703703704
2024-03-11 17:25:02,21.4192,21.2231,11.5648,46.2723,46.1015,21.0677,21.2198,3320.22,489.866,1697.54,8.488462591597939,20.0,21.321851851851854
2024-03-11 17:25:03,21.4516,21.2231,11.5873,46.2842,46.1048,21.0773,21.2329,3324.16,483.956,1701.48,8.516711896402386,20.0,21.32166666666667
2024-03-11 17:25:04,21.4745,21.2198,11.5977,46.2965,46.1081,21.0824,21.2231,3322.84,492.821,1700.98,8.524998330485202,20.0,21.321481481481484
2024-03-11 17:25:05,21.507,21.2263,11.6119,46.2969,46.1048,21.0878,21.2231,3326.78,493.806,1700.16,8.536676372642514,20.0,21.3212962962963
2024-03-11 17:25:06,21.5433,21.2263,11.6353,46.3123,46.1048,21.0825,21.2231,3324.81,492.821,1699.67,8.54534188161543,20.0,21.32111111111111
2024-03-11 17:25:07,21.5464,21.2231,11.6524,46.3088,46.1048,21.0968,21.2231,3323.5,494.791,1698.52,8.527493691862574,20.0,21.320925925925927
2024-03-11 17:25:08,21.5737,21.2231,11.6659,46.3304,46.1081,21.1001,21.2231,3320.87,491.836,1693.1,8.512138409540368,20.0,21.320740740740742
2024-03-11 17:25:09,21.5925,21.2165,11.6733,46.3196,46.1081,21.103,21.2198,3318.25,510.55,1697.04,8.54176387304762,20.0,21.320555555555558
2024-03-11 17:25:10,21.6362,21.2165,11.7001,46.3174,46.1015,21.1011,21.2263,3312.67,491.836,1695.57,8.548905441024303,20.0,21.320370370370373
2024-03-11 17:25:11,21.6546,21.2231,11.7156,46.3367,46.1015,21.1089,21.2231,3308.07,495.776,1694.25,8.54474330839736,20.0,21.32018518518519
2024-03-11 17:25:12,21.6721,21.2198,11.7427,46.3172,46.1015,21.1042,21.2263,3302.16,491.836,1693.43,8.53235843418916,20.0,21.32
2024-03-11 17:25:13,21.7128,21.2231,11.7781,46.3161,46.1114,21.1085,21.2165,3303.14,492.821,1692.61,8.532778956726398,20.0,21.319814814814816
2024-03-11 17:25:14,21.7188,21.2231,11.7833,46.2929,46.1015,21.1048,21.2263,3296.58,485.926,1692.12,8.530995680855321,20.0,21.31962962962963
2024-03-11 17:25:15,21.7505,21.2165,11.7986,46.2892,46.1048,21.1063,21.2263,3298.55,491.836,1691.46,8.54174439065926,20.0,21.319444444444446
2024-03-11 17:25:16,21.7608,21.2231,11.8192,46.2856,46.1081,21.1173,21.2231,3295.59,485.926,1694.91,8.55030807708144,20.0,21.319259259259262
2024-03-11 17:25:17,21.7812,21.2263,11.8306,46.2602,46.1048,21.0923,21.2263,3301.5,490.851,1693.76,8.552241904816084,20.0,21.319074074074077
2024-03-11 17:25:18,21.7884,21.2263,11.8427,46.2405,46.1114,21.122,21.2231,3293.29,487.896,1689.33,8.525673275944378,20.0,21.318888888888893
2024-03-11 17:25:19,21.8303,21.2263,11.8726,46.2221,46.1048,21.1109,21.2263,3293.29,493.806,1689.33,8.535959940463856,20.0,21.318703703703704
2024-03-11 17:25:20,21.8597,21.2198,11.8953,46.1911,46.1015,21.1044,21.2263,3291.98,485.926,1688.02,8.535079618541277,20.0,21.31851851851852
2024-03-11 17:25:21,21.8901,21.2165,11.9127,46.1697,46.1114,21.1294,21.2231,3289.35,487.896,1689.33,8.552847214716655,20.0,21.318333333333335
2024-03-11 17:25:22,21.9045,21.2263,11.9265,46.152,46.1081,21.1237,21.2231,3284.1,484.941,1688.84,8.55088059563699,20.0,21.31814814814815
2024-03-11 17:25:23,21.9373,21.2198,11.9447,46.1292,46.1048,21.1141,21.2231,3280.49,488.881,1688.34,8.560857119044913,20.0,21.317962962962966
2024-03-11 17:25:24,21.9395,21.2231,11.967,46.1255,46.1015,21.1258,21.2263,3273.6,492.821,1687.2,8.537868223506294,20.0,21.31777777777778
2024-03-11 17:25:25,21.9701,21.2263,11.9933,46.0977,46.1048,21.114,21.2362,3269.98,488.881,1686.37,8.53734770669996,20.0,21.317592592592593
2024-03-11 17:25:26,21.9785,21.2231,12.0073,46.073,46.1114,21.1082,21.2231,3267.36,492.821,1685.88,8.53007641293104,20.0,21.31740740740741
2024-03-11 17:25:27,21.9798,21.2231,12.0138,46.0588,46.1015,21.1287,21.2263,3262.76,489.866,1685.06,8.521481157062878,20.0,21.317222222222224
2024-03-11 17:25:28,22.0167,21.2231,12.0428,46.0312,46.1048,21.128,21.2263,3261.45,487.896,1684.57,8.525756161089966,20.0,21.31703703703704
2024-03-11 17:25:29,22.0205,21.2231,12.0509,46.0101,46.1048,21.1248,21.2231,3261.78,485.926,1707.72,8.639194155516886,20.0,21.316851851851855
2024-03-11 17:25:30,22.0388,21.2231,12.0738,46.0094,46.1278,21.126,21.2231,3262.76,490.851,1683.42,8.512333324761945,20.0,21.31666666666667
2024-03-11 17:25:31,22.0631,21.2198,12.085,45.979,46.0982,21.1327,21.2231,3262.43,495.776,1684.08,8.526865371898378,20.0,21.316481481481482
2024-03-11 17:25:32,22.0819,21.2296,12.1124,45.9627,46.0982,21.1349,21.2263,3261.12,490.851,1684.73,8.522804428545614,20.0,21.316296296296297
2024-03-11 17:25:33,22.091,21.2263,12.1147,45.9616,46.1048,21.1225,21.2198,3261.12,492.821,1683.91,8.524466575556886,20.0,21.316111111111113
2024-03-11 17:25:34,22.1069,21.2231,12.1335,45.9393,46.1048,21.1339,21.2263,3259.81,492.821,1683.09,8.517838723767468,20.0,21.315925925925928
2024-03-11 17:25:35,22.1174,21.2165,12.1555,45.9278,46.1081,21.1388,21.2231,3256.19,494.791,1691.3,8.549518619690732,20.0,21.315740740740743
2024-03-11 17:25:36,22.1232,21.2263,12.1812,45.9238,46.1048,21.1379,21.2263,3252.58,492.821,1684.08,8.496015827403383,20.0,21.31555555555556
2024-03-11 17:25:37,22.1365,21.2231,12.1878,45.9118,46.1048,21.1405,21.2296,3249.96,488.881,1685.39,8.5083546393674,20.0,21.31537037037037
2024-03-11 17:25:38,22.1353,21.2263,12.1957,45.8945,46.1048,21.1426,21.2263,3244.7,491.836,1685.88,8.50304351672511,20.0,21.315185185185186
2024-03-11 17:25:39,22.1498,21.2231,12.2197,45.9119,46.1015,21.1435,21.2231,3241.75,489.866,1681.94,8.47506342245947,20.0,21.315
2024-03-11 17:25:40,22.168,21.2296,12.2274,45.889,46.1048,21.1353,21.2263,3242.4,482.971,1684.9,8.498955681952564,20.0,21.314814814814817
2024-03-11 17:25:41,22.1797,21.2231,12.2542,45.8956,46.1212,21.1483,21.2231,3244.37,493.806,1685.72,8.490175525563453,20.0,21.314629629629632
2024-03-11 17:25:42,22.1859,21.2231,12.268,45.8788,46.1015,21.1544,21.2198,3244.05,485.926,1686.05,8.485335341479031,20.0,21.314444444444447
2024-03-11 17:25:43,22.1976,21.2263,12.2868,45.8885,46.1114,21.151,21.2263,3247.0,485.926,1685.88,8.47840594043616,20.0,21.314259259259263
2024-03-11 17:25:44,22.1983,21.2198,12.3007,45.8798,46.1048,21.1492,21.2296,3253.24,490.851,1686.05,8.467967520929108,20.0,21.314074074074075
2024-03-11 17:25:45,22.2009,21.2198,12.3047,45.8852,46.1081,21.1577,21.2296,3252.25,487.896,1686.21,8.467573205791776,20.0,21.31388888888889
2024-03-11 17:25:46,22.1974,21.2231,12.3271,45.8716,46.0982,21.1621,21.2231,3249.96,489.866,1685.39,8.441305175243802,20.0,21.313703703703705
2024-03-11 17:25:47,22.2047,21.2231,12.3323,45.8886,46.1048,21.1626,21.2231,3246.02,489.866,1684.08,8.436538589263439,20.0,21.31351851851852
2024-03-11 17:25:48,22.2013,21.2231,12.3421,45.8919,46.1048,21.1612,21.2263,3244.05,485.926,1689.17,8.450723107613841,20.0,21.313333333333336
2024-03-11 17:25:49,22.2021,21.2198,12.3601,45.86,46.1015,21.1707,21.2231,3237.48,489.866,1677.18,8.376100341748318,20.0,21.31314814814815
2024-03-11 17:25:50,22.2094,21.2231,12.3822,45.8636,46.1015,21.1639,21.2231,3237.48,486.911,1689.0,8.42244687028752,20.0,21.312962962962963
2024-03-11 17:25:51,22.2119,21.2263,12.3844,45.8662,46.0982,21.1667,21.2198,3237.48,490.851,1683.09,8.39323200291022,20.0,21.31277777777778
2024-03-11 17:25:52,22.2093,21.2263,12.3874,45.8492,46.1081,21.165,21.2263,3235.84,489.866,1681.61,8.381073033880941,20.0,21.312592592592594
2024-03-11 17:25:53,22.213,21.2263,12.4033,45.8678,46.1048,21.1799,21.2165,3241.75,489.866,1699.51,8.459764745827439,20.0,21.31240740740741
2024-03-11 17:25:54,22.2111,21.2263,12.4165,45.8491,46.1048,21.1835,21.2231,3241.42,493.806,1682.76,8.363493437120725,20.0,21.312222222222225
2024-03-11 17:25:55,22.2171,21.2165,12.427,45.8728,46.1146,21.1733,21.2263,3242.73,487.896,1677.18,8.331930497434481,20.0,21.31203703703704
2024-03-11 17:25:56,22.2255,21.2132,12.4475,45.8621,46.1081,21.1741,21.2132,3244.37,496.761,1682.27,8.346887669019392,20.0,21.311851851851852
2024-03-11 17:25:57,22.2282,21.2132,12.4508,45.876,46.1081,21.1722,21.2132,3242.08,489.866,1682.76,8.348806559951838,20.0,21.311666666666667
2024-03-11 17:25:58,22.2142,21.2165,12.4527,45.8883,46.1048,21.1792,21.2198,3242.73,497.746,1676.2,8.302736032421848,20.0,21.311481481481483
2024-03-11 17:25:59,22.2162,21.2132,12.4587,45.8975,46.1048,21.1814,21.2198,3238.14,492.821,1682.6,8.33102197998892,20.0,21.311296296296298
2024-03-11 17:26:00,22.2102,21.2165,12.4686,45.9082,46.1081,21.1755,21.2132,3238.79,487.896,1682.93,8.319077707955145,20.0,21.311111111111114
2024-03-11 17:26:01,22.2036,21.2198,12.4724,45.9012,46.1081,21.1815,21.2165,3236.17,495.776,1684.08,8.315874996945059,20.0,21.31092592592593
2024-03-11 17:26:02,22.2123,21.2165,12.4947,45.9216,46.1048,21.1823,21.2231,3233.21,485.926,1685.06,8.309085419614105,20.0,21.31074074074074
2024-03-11 17:26:03,22.2053,21.2165,12.4979,45.9228,46.1081,21.1855,21.2165,3235.18,494.791,1684.73,8.298738322851069,20.0,21.310555555555556
2024-03-11 17:26:04,22.2025,21.2165,12.5052,45.9149,46.1048,21.1903,21.2132,3234.52,488.881,1684.57,8.289316638520312,20.0,21.31037037037037
2024-03-11 17:26:05,22.1903,21.2198,12.5067,45.9309,46.1015,21.2006,21.2165,3240.76,487.896,1683.58,8.272741145403,20.0,21.310185185185187
2024-03-11 17:26:06,22.1909,21.2165,12.5123,45.9444,46.1081,21.1922,21.2165,3242.4,495.776,1685.55,8.278144771586224,20.0,21.310000000000002
2024-03-11 17:26:07,22.1878,21.2231,12.5127,45.9502,46.1015,21.1994,21.2165,3242.08,491.836,1685.39,8.274365693140147,20.0,21.309814814814818
2024-03-11 17:26:08,22.1601,21.2198,12.517,45.9673,46.1015,21.199,21.2132,3240.76,487.896,1685.06,8.245383799485548,20.0,21.309629629629633
2024-03-11 17:26:09,22.179,21.2198,12.5352,45.9898,46.1015,21.1948,21.2132,3241.75,483.956,1686.21,8.25160995958193,20.0,21.309444444444445
2024-03-11 17:26:10,22.1759,21.2198,12.5384,46.0055,46.1081,21.1967,21.2132,3239.12,493.806,1685.39,8.242209317489039,20.0,21.30925925925926
2024-03-11 17:26:11,22.1744,21.2231,12.5481,46.0244,46.1048,21.1996,21.2132,3229.27,490.851,1685.72,8.234242774845756,20.0,21.309074074074076
2024-03-11 17:26:12,22.155,21.2132,12.5487,46.0389,46.1048,21.2085,21.2165,3232.23,487.896,1684.73,8.212309161135243,20.0,21.30888888888889
2024-03-11 17:26:13,22.1388,21.2132,12.5408,46.0383,46.1081,21.2022,21.2231,3230.58,494.791,1685.55,8.209207273540038,20.0,21.308703703703706
2024-03-11 17:26:14,22.1377,21.2165,12.5465,46.0496,46.1048,21.2097,21.2132,3229.6,482.971,1685.88,8.204997281340681,20.0,21.30851851851852
2024-03-11 17:26:15,22.1267,21.2198,12.552,46.0654,46.1114,21.207,21.2132,3228.61,494.791,1686.37,8.193262678147308,20.0,21.308333333333334
2024-03-11 17:26:16,22.1138,21.2132,12.5518,46.086,46.1048,21.2065,21.2198,3229.27,485.926,1687.69,8.188799773654505,20.0,21.30814814814815
2024-03-11 17:26:17,22.1001,21.2132,12.5522,46.0914,46.1048,21.2071,21.2132,3234.2,488.881,1688.34,8.179873875360661,20.0,21.307962962962964
2024-03-11 17:26:18,22.0874,21.2165,12.5579,46.1052,46.1048,21.211,21.2099,3231.57,486.911,1688.84,8.166528025267857,20.0,21.30777777777778
2024-03-11 17:26:19,22.0628,21.2165,12.5579,46.1118,46.1048,21.2171,21.2099,3238.46,490.851,1690.48,8.153356365811922,20.0,21.307592592592595
2024-03-11 17:26:20,22.0591,21.2198,12.5668,46.1414,46.1048,21.2115,21.2099,3238.46,493.806,1690.31,8.141729175052872,20.0,21.30740740740741
2024-03-11 17:26:21,22.0363,21.2165,12.5513,46.1451,46.1081,21.2218,21.2099,3234.52,491.836,1688.02,8.124446046110547,20.0,21.307222222222222
2024-03-11 17:26:22,22.0186,21.2132,12.5698,46.1703,46.1048,21.2224,21.2132,3235.51,485.926,1684.73,8.077664324634314,20.0,21.307037037037038
2024-03-11 17:26:23,22.0029,21.2165,12.5604,46.1801,46.1114,21.2246,21.2132,3231.57,490.851,1692.45,8.109268428819993,20.0,21.306851851851853
2024-03-11 17:26:24,21.9749,21.2165,12.5633,46.2012,46.1015,21.2228,21.2165,3229.6,492.821,1694.09,8.090563589915869,20.0,21.30666666666667
2024-03-11 17:26:25,21.955,21.2198,12.5536,46.1991,46.1015,21.2383,21.2132,3226.32,489.866,1701.15,8.115475597215873,20.0,21.306481481481484
2024-03-11 17:26:26,21.9308,21.2263,12.5606,46.2134,46.1048,21.2393,21.2099,3230.91,493.806,1696.06,8.064341458218603,20.0,21.3062962962963
2024-03-11 17:26:27,21.9128,21.2198,12.5448,46.2055,46.1081,21.2285,21.2132,3228.61,481.001,1696.55,8.064777337205262,20.0,21.30611111111111
2024-03-11 17:26:28,21.8878,21.2165,12.5529,46.2023,46.1048,21.2323,21.2132,3235.18,489.866,1696.88,8.037845176628265,20.0,21.305925925925926
2024-03-11 17:26:29,21.8456,21.2132,12.5371,46.2131,46.1048,21.2343,21.2132,3233.54,491.836,1697.54,8.018230844484636,20.0,21.30574074074074
2024-03-11 17:26:30,21.8265,21.2198,12.5554,46.2228,46.1048,21.2292,21.2198,3236.49,489.866,1698.36,7.989872590738277,20.0,21.305555555555557
2024-03-11 17:26:31,21.775,21.2165,12.5239,46.2255,46.1015,21.241,21.2165,3231.24,492.821,1699.18,7.976485845593051,20.0,21.305370370370373
2024-03-11 17:26:32,21.7542,21.2198,12.5225,46.2151,46.1081,21.2384,21.2198,3234.2,489.866,1707.22,7.997421916263883,20.0,21.305185185185188
2024-03-11 17:26:33,21.7151,21.2165,12.5188,46.2249,46.1015,21.2369,21.2165,3228.61,484.941,1700.16,7.933809352682877,20.0,21.305000000000003
2024-03-11 17:26:34,21.6789,21.2198,12.5146,46.2025,46.1015,21.2353,21.2132,3226.65,488.881,1700.0,7.905458348126495,20.0,21.304814814814815
2024-03-11 17:26:35,21.6265,21.2198,12.504,46.2128,46.1048,21.243,21.2198,3222.38,488.881,1700.82,7.873195976794416,20.0,21.30462962962963
2024-03-11 17:26:36,21.6012,21.2231,12.5119,46.2233,46.0917,21.2383,21.2198,3219.75,485.926,1702.63,7.852890739404179,20.0,21.304444444444446
2024-03-11 17:26:37,21.5561,21.246,12.4836,46.2213,46.1015,21.2405,21.2099,3219.09,490.851,1704.1,7.845143448476333,20.0,21.30425925925926
2024-03-11 17:26:38,21.5006,21.2198,12.4721,46.2169,46.1048,21.2452,21.2165,3228.61,489.866,1704.76,7.8101196056446325,20.0,21.304074074074077
2024-03-11 17:26:39,21.4642,21.2165,12.4603,46.2041,46.1081,21.2491,21.2198,3225.99,487.896,1706.07,7.794824562233958,20.0,21.303888888888892
2024-03-11 17:26:40,21.4264,21.2165,12.4533,46.2014,46.1048,21.2438,21.2165,3221.39,494.791,1706.73,7.771165638770823,20.0,21.303703703703704
2024-03-11 17:26:41,21.3861,21.2132,12.4552,46.1828,46.1081,21.243,21.2033,3221.39,488.881,1707.39,7.737609281445387,20.0,21.30351851851852
2024-03-11 17:26:42,21.3365,21.2165,12.4325,46.1823,46.1048,21.253,21.2132,3219.75,488.881,1708.37,7.718731311424817,20.0,21.303333333333335
2024-03-11 17:26:43,21.2959,21.2198,12.4213,46.172,46.1048,21.2477,21.2132,3217.12,492.821,1709.36,7.697703168023784,20.0,21.30314814814815
2024-03-11 17:26:44,21.2304,21.2231,12.4085,46.1592,46.1081,21.2612,21.2165,3212.2,492.821,1710.83,7.6585724205743055,20.0,21.302962962962965
2024-03-11 17:26:45,21.1785,21.2198,12.3934,46.1443,46.0982,21.248,21.2132,3208.92,483.956,1711.98,7.631751696883961,20.0,21.30277777777778
2024-03-11 17:26:46,21.1319,21.2198,12.3809,46.1356,46.1081,21.2539,21.2198,3205.96,488.881,1712.48,7.6043487753507115,20.0,21.302592592592593
2024-03-11 17:26:47,21.0798,21.2231,12.3793,46.1254,46.1081,21.2549,21.2165,3207.93,480.016,1713.63,7.565542995194573,20.0,21.302407407407408
2024-03-11 17:26:48,21.0267,21.2395,12.3545,46.1263,46.1015,21.2671,21.2099,3207.27,484.941,1713.95,7.542342834430853,20.0,21.302222222222223
2024-03-11 17:26:49,20.9815,21.2165,12.3268,46.1167,46.1015,21.2615,21.2132,3210.23,486.911,1715.6,7.534369095878063,20.0,21.30203703703704
2024-03-11 17:26:50,20.9371,21.2198,12.3223,46.1196,46.1015,21.269,21.2165,3208.59,491.836,1717.07,7.506060068221588,20.0,21.301851851851854
2024-03-11 17:26:51,20.8891,21.2231,12.3015,46.1132,46.1081,21.2594,21.2165,3210.89,486.911,1717.56,7.484495996254585,20.0,21.30166666666667
2024-03-11 17:26:52,20.8516,21.2165,12.3016,46.0975,46.1048,21.259,21.2132,3208.92,487.896,1718.55,7.456021001422877,20.0,21.30148148148148
2024-03-11 17:26:53,20.8145,21.2132,12.2633,46.0837,46.1081,21.2627,21.2099,3207.93,492.821,1719.53,7.461319839616027,20.0,21.301296296296297
2024-03-11 17:26:54,20.7745,21.2198,12.2555,46.0761,46.1048,21.2726,21.2132,3203.01,481.986,1717.24,7.423324576848617,20.0,21.301111111111112
2024-03-11 17:26:55,20.7358,21.2132,12.2521,46.0812,46.1081,21.256,21.2099,3199.07,485.926,1721.5,7.410903623128579,20.0,21.300925925925927
2024-03-11 17:26:56,20.6969,21.2099,12.2223,46.0589,46.1015,21.2665,21.2099,3186.26,490.851,1724.3,7.414995173326658,20.0,21.300740740740743
2024-03-11 17:26:57,20.6468,21.2066,12.2016,46.0686,46.1015,21.2616,21.2033,3203.66,486.911,1732.67,7.425139728147874,20.0,21.300555555555558
2024-03-11 17:26:58,20.6257,21.2066,12.1881,46.0583,46.1048,21.2761,21.2033,3202.68,491.836,1724.3,7.382621395046487,20.0,21.300370370370374
2024-03-11 17:26:59,20.5909,21.1902,12.1698,46.0558,46.1048,21.265,21.2033,3207.93,489.866,1724.3,7.368184439867504,20.0,21.300185185185185
2024-03-11 17:27:00,20.5544,21.2033,12.1556,46.0401,46.1015,21.2648,21.2033,3212.53,492.821,1724.95,7.3514428654024915,20.0,21.3
2024-03-11 17:27:01,20.5145,21.2033,12.1211,46.0339,46.1081,21.2654,21.2033,3216.14,493.806,1726.43,7.353019714930982,20.0,21.299814814814816
2024-03-11 17:27:02,20.4858,21.2066,12.1217,46.0307,46.1048,21.2643,21.2099,3218.11,488.881,1727.41,7.331510851183272,20.0,21.29962962962963
2024-03-11 17:27:03,20.4578,21.2099,12.0996,46.023,46.1015,21.2603,21.2099,3216.47,484.941,1727.74,7.327738840266111,20.0,21.299444444444447
2024-03-11 17:27:04,20.421,21.2033,12.0795,46.0265,46.1048,21.2682,21.2231,3215.15,489.866,1729.38,7.320039456609399,20.0,21.299259259259262
2024-03-11 17:27:05,20.3941,21.2033,12.063,46.0249,46.1114,21.2723,21.2066,3216.8,491.836,1730.37,7.315098192856356,20.0,21.299074074074074
2024-03-11 17:27:06,20.3688,21.2066,12.0236,46.0347,46.1114,21.2707,21.2066,3217.12,483.956,1732.18,7.335143339296367,20.0,21.29888888888889
2024-03-11 17:27:07,20.3432,21.2066,12.0161,46.0424,46.1048,21.2621,21.2066,3219.09,487.896,1733.65,7.325445469250735,20.0,21.298703703703705
2024-03-11 17:27:08,20.3164,21.2066,11.9953,46.0641,46.0982,21.2555,21.2099,3227.63,489.866,1734.31,7.322953985677492,20.0,21.29851851851852
2024-03-11 17:27:09,20.2959,21.2001,11.99,46.0691,46.1114,21.2596,21.2066,3233.21,483.956,1735.62,7.315098523195346,20.0,21.298333333333336
2024-03-11 17:27:10,20.2619,21.1771,11.942,46.0845,46.1048,21.2645,21.2099,3238.46,489.866,1736.94,7.333001245773967,20.0,21.29814814814815
2024-03-11 17:27:11,20.261,21.2132,11.9378,46.0921,46.1048,21.2605,21.2066,3247.33,486.911,1736.94,7.335909802861322,20.0,21.297962962962963
2024-03-11 17:27:12,20.2236,21.2066,11.8967,46.1228,46.0982,21.2493,21.2066,3250.94,486.911,1737.59,7.341917386635768,20.0,21.297777777777778
2024-03-11 17:27:13,20.1997,21.2033,11.8838,46.1394,46.1081,21.2545,21.2132,3254.22,487.896,1738.91,7.337788655795927,20.0,21.297592592592594
2024-03-11 17:27:14,20.179,21.2033,11.8503,46.1349,46.1015,21.2487,21.2066,3258.16,486.911,1738.74,7.34836466326443,20.0,21.29740740740741
2024-03-11 17:27:15,20.1529,21.2066,11.831,46.1376,46.1081,21.234,21.2033,3258.16,492.821,1737.92,7.338902359417448,20.0,21.297222222222224
2024-03-11 17:27:16,20.1262,21.2033,11.8046,46.1592,46.1048,21.2216,21.2099,3263.42,482.971,1737.26,7.335850843188751,20.0,21.29703703703704
2024-03-11 17:27:17,20.1227,21.2066,11.7845,46.1861,46.1081,21.2134,21.2066,3263.09,486.911,1737.26,7.350484462203949,20.0,21.29685185185185
2024-03-11 17:27:18,20.0977,21.2033,11.7635,46.1898,46.1048,21.1909,21.2033,3269.66,489.866,1737.43,7.3476772273382664,20.0,21.296666666666667
2024-03-11 17:27:19,20.0767,21.2066,11.7424,46.2145,46.1048,21.1941,21.2066,3271.95,483.956,1735.13,7.3380384600613455,20.0,21.296481481481482
2024-03-11 17:27:20,20.0625,21.1968,11.7171,46.2501,46.1015,21.1859,21.2066,3284.76,490.851,1739.07,7.364496440090078,20.0,21.296296296296298
2024-03-11 17:27:21,20.0318,21.2033,11.6913,46.2618,46.1048,21.1604,21.2033,3289.03,487.896,1737.26,7.352512011826547,20.0,21.296111111111113
2024-03-11 17:27:22,20.0215,21.2033,11.6824,46.2743,46.1081,21.1437,21.2066,3293.29,495.776,1737.26,7.3512778511867,20.0,21.29592592592593
2024-03-11 17:27:23,19.9951,21.2066,11.6534,46.2994,46.1081,21.117,21.2099,3292.64,493.806,1738.09,7.357083133542645,20.0,21.295740740740744
2024-03-11 17:27:24,19.9841,21.2033,11.637,46.3035,46.1015,21.1156,21.2001,3295.59,490.851,1738.41,7.363201132233385,20.0,21.295555555555556
2024-03-11 17:27:25,19.9613,21.2066,11.6122,46.307,46.1081,21.0889,21.2066,3296.25,493.806,1745.64,7.395596077072533,20.0,21.29537037037037
2024-03-11 17:27:26,19.9494,21.2033,11.5873,46.3224,46.1048,21.064,21.2033,3289.03,492.821,1738.58,7.377154380314167,20.0,21.295185185185186
2024-03-11 17:27:27,19.9299,21.2066,11.5621,46.3393,46.1048,21.0612,21.2099,3270.31,484.941,1739.07,7.384263583697112,20.0,21.295
2024-03-11 17:27:28,19.9077,21.2033,11.5383,46.3549,46.0851,21.047,21.2066,3267.03,486.911,1738.25,7.382193055501584,20.0,21.294814814814817
2024-03-11 17:27:29,19.9018,21.2033,11.5318,46.3607,46.1048,21.0346,21.2033,3271.3,489.866,1737.76,7.380641147327273,20.0,21.294629629629632
2024-03-11 17:27:30,19.8822,21.2033,11.4982,46.3739,46.1015,21.0244,21.2066,3270.31,486.911,1738.09,7.394390231202461,20.0,21.294444444444444
2024-03-11 17:27:31,19.8871,21.2033,11.4862,46.3791,46.1081,21.0064,21.2033,3284.76,487.896,1737.59,7.4071639834018015,20.0,21.29425925925926
2024-03-11 17:27:32,19.877,21.2001,11.4632,46.3764,46.1048,20.9941,21.2033,3301.17,491.836,1736.94,7.415762915623145,20.0,21.294074074074075
2024-03-11 17:27:33,19.8764,21.2001,11.449,46.3806,46.1081,21.002,21.2066,3304.79,485.926,1736.12,7.4242430958015495,20.0,21.29388888888889
2024-03-11 17:27:34,19.8727,21.2066,11.4207,46.3802,46.1081,20.969,21.2033,3308.07,489.866,1735.46,7.4430842063855405,20.0,21.293703703703706
2024-03-11 17:27:35,19.8912,21.2033,11.3977,46.3758,46.1048,20.9591,21.2066,3311.68,488.881,1735.29,7.47889766847914,20.0,21.29351851851852
2024-03-11 17:27:36,19.8761,21.2066,11.3636,46.379,46.1081,20.9505,21.2066,3309.71,489.866,1735.29,7.495627998225544,20.0,21.293333333333333
2024-03-11 17:27:37,19.8995,21.2033,11.3552,46.3822,46.1081,20.9395,21.2066,3312.67,488.881,1735.62,7.525060055109966,20.0,21.29314814814815
2024-03-11 17:27:38,19.9027,21.2033,11.3425,46.3868,46.1179,20.93,21.2099,3308.73,488.881,1735.79,7.539801795951054,20.0,21.292962962962964
2024-03-11 17:27:39,19.9169,21.2099,11.3337,46.3923,46.0325,20.9186,21.2033,3316.28,481.986,1736.12,7.56149741793245,20.0,21.29277777777778
2024-03-11 17:27:40,19.9339,21.2033,11.3039,46.3947,46.0917,20.9192,21.2066,3314.64,485.926,1735.95,7.601982117287775,20.0,21.292592592592595
2024-03-11 17:27:41,19.9654,21.2099,11.2912,46.3926,46.1015,20.915,21.2033,3319.89,490.851,1735.62,7.639464430091981,20.0,21.29240740740741
2024-03-11 17:27:42,19.9773,21.2033,11.277,46.3952,46.1015,20.9238,21.2066,3322.19,485.926,1735.46,7.661744619121647,20.0,21.29222222222222
2024-03-11 17:27:43,20.0079,21.2033,11.2557,46.3686,46.1048,20.9085,21.2033,3325.14,488.881,1734.15,7.70163139781793,20.0,21.292037037037037
2024-03-11 17:27:44,20.0298,21.2001,11.2391,46.3562,46.1048,20.9159,21.2033,3324.81,489.866,1733.98,7.73475174016464,20.0,21.291851851851852
2024-03-11 17:27:45,20.0598,21.2066,11.2462,46.3271,46.1015,20.9089,21.2066,3323.83,505.625,1733.82,7.754185397690619,20.0,21.291666666666668
2024-03-11 17:27:46,20.0938,21.2001,11.2241,46.319,46.1081,20.922,21.2099,3319.23,486.911,1731.19,7.791705000234711,20.0,21.291481481481483
2024-03-11 17:27:47,20.1416,21.2001,11.2248,46.3167,46.1048,20.9165,21.2066,3316.93,493.806,1730.21,7.8286464304031105,20.0,21.2912962962963
2024-03-11 17:27:48,20.1609,21.2066,11.2075,46.2898,46.1081,20.9249,21.2033,3314.31,487.896,1729.06,7.855555242966006,20.0,21.291111111111114
