TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:27:49,20.1822,21.2033,11.1979,46.2841,46.1015,20.9193,21.2099,3312.99,482.971,1727.58,7.875919139120954,20.0,21.290925925925926
2024-03-11 17:27:50,20.216,21.2066,11.1991,46.2477,46.1015,20.9322,21.2099,3313.98,488.881,1727.41,7.903719490923645,20.0,21.29074074074074
2024-03-11 17:27:51,20.2577,21.2099,11.1906,46.2378,46.1015,20.9314,21.2099,3313.98,483.956,1726.59,7.943949278191467,20.0,21.290555555555557
2024-03-11 17:27:52,20.2991,21.2033,11.1866,46.215,46.1048,20.9513,21.2066,3317.59,494.791,1725.61,7.979194030015297,20.0,21.290370370370372
2024-03-11 17:27:53,20.344,21.2066,11.1919,46.202,46.1015,20.9546,21.2033,3316.93,486.911,1725.28,8.01233649999937,20.0,21.290185185185187
2024-03-11 17:27:54,20.3758,21.2001,11.1883,46.1801,46.1081,20.9463,21.2066,3314.64,487.896,1724.3,8.038759133757189,20.0,21.290000000000003
2024-03-11 17:27:55,20.4246,21.2066,11.2103,46.1629,46.1015,20.9515,21.2066,3317.92,489.866,1723.31,8.057579363974494,20.0,21.289814814814815
2024-03-11 17:27:56,20.4538,21.1902,11.1798,46.1375,46.1015,20.9617,21.1968,3316.28,483.956,1730.21,8.142255853619952,20.0,21.28962962962963
2024-03-11 17:27:57,20.4892,21.1935,11.1961,46.1574,46.1015,20.9657,21.1968,3313.65,489.866,1716.42,8.093996506093378,20.0,21.289444444444445
2024-03-11 17:27:58,20.5254,21.1902,11.193,46.1238,46.1015,20.9781,21.1935,3313.32,491.836,1720.19,8.146078660117716,20.0,21.28925925925926
2024-03-11 17:27:59,20.5796,21.1902,11.2102,46.1203,46.0949,20.9773,21.1935,3309.38,486.911,1720.85,8.181513140181469,20.0,21.289074074074076
2024-03-11 17:28:00,20.6061,21.1935,11.2123,46.0828,46.1114,20.9907,21.1869,3308.73,488.881,1722.65,8.211399724728246,20.0,21.28888888888889
2024-03-11 17:28:01,20.6404,21.1836,11.2124,46.0754,46.1081,20.9872,21.1902,3306.43,475.091,1718.88,8.223258980397214,20.0,21.288703703703703
2024-03-11 17:28:02,20.6674,21.1836,11.2232,46.07,46.1081,21.0062,21.1902,3311.68,489.866,1717.24,8.229529518567164,20.0,21.28851851851852
2024-03-11 17:28:03,20.7022,21.1902,11.2394,46.0487,46.1048,21.0095,21.1968,3319.89,495.776,1723.8,8.27723667429532,20.0,21.288333333333334
2024-03-11 17:28:04,20.7423,21.1902,11.2351,46.0551,46.1048,21.0123,21.1869,3312.99,491.836,1715.43,8.275694816341984,20.0,21.28814814814815
2024-03-11 17:28:05,20.7679,21.1902,11.2514,46.046,46.1081,21.0243,21.1935,3317.92,493.806,1710.34,8.259210603851724,20.0,21.287962962962965
2024-03-11 17:28:06,20.7985,21.1968,11.24,46.0556,46.0982,21.0157,21.1968,3317.26,488.881,1715.76,8.321950323552475,20.0,21.28777777777778
2024-03-11 17:28:07,20.8286,21.1968,11.2583,46.0574,46.0982,21.0288,21.1968,3313.32,493.806,1715.43,8.33062122400262,20.0,21.287592592592592
2024-03-11 17:28:08,20.8712,21.1902,11.2761,46.056,46.1048,21.042,21.1968,3312.99,493.806,1715.76,8.353815509705328,20.0,21.287407407407407
2024-03-11 17:28:09,20.9003,21.1935,11.2888,46.0573,46.1048,21.0407,21.1968,3311.02,484.941,1714.94,8.364094600277607,20.0,21.287222222222223
2024-03-11 17:28:10,20.9326,21.1968,11.2997,46.0614,46.1048,21.0514,21.1902,3311.02,487.896,1713.95,8.377878080508859,20.0,21.287037037037038
2024-03-11 17:28:11,20.9724,21.2001,11.3229,46.0574,46.0982,21.0482,21.1902,3308.07,491.836,1712.97,8.387516803639096,20.0,21.286851851851853
2024-03-11 17:28:12,20.9931,21.1935,11.3172,46.0511,46.1015,21.0553,21.1935,3311.68,488.881,1711.33,8.402411961818743,20.0,21.28666666666667
2024-03-11 17:28:13,21.021,21.1902,11.3365,46.0624,46.1015,21.0708,21.1968,3315.62,490.851,1710.67,8.40663668175784,20.0,21.286481481481484
2024-03-11 17:28:14,21.057,21.1902,11.3474,46.0608,46.1048,21.0556,21.1869,3319.23,485.926,1708.86,8.419506932519312,20.0,21.286296296296296
2024-03-11 17:28:15,21.1046,21.1968,11.3797,46.0663,46.1015,21.0747,21.1968,3320.87,487.896,1707.39,8.425519992512323,20.0,21.28611111111111
2024-03-11 17:28:16,21.122,21.1935,11.3808,46.0706,46.1081,21.0745,21.1902,3322.84,482.971,1705.91,8.432326437428614,20.0,21.285925925925927
2024-03-11 17:28:17,21.1569,21.1902,11.3957,46.077,46.1015,21.0944,21.1902,3329.41,491.836,1705.42,8.447212096459689,20.0,21.285740740740742
2024-03-11 17:28:18,21.1819,21.1902,11.4158,46.0913,46.1081,21.084,21.1935,3327.77,490.851,1696.72,8.408338397898714,20.0,21.285555555555558
2024-03-11 17:28:19,21.2036,21.1869,11.4332,46.1002,46.1081,21.1027,21.1935,3323.83,485.926,1703.45,8.445406738620225,20.0,21.285370370370373
2024-03-11 17:28:20,21.2325,21.1869,11.4438,46.0955,46.0949,21.1038,21.1902,3320.22,489.866,1702.46,8.456307580941997,20.0,21.285185185185185
2024-03-11 17:28:21,21.2622,21.1935,11.4713,46.121,46.1081,21.0995,21.2001,3317.92,487.896,1707.22,8.481856888758085,20.0,21.285
2024-03-11 17:28:22,21.2787,21.1902,11.4671,46.1008,46.1114,21.1053,21.2001,3313.65,489.866,1703.28,8.480173098708093,20.0,21.284814814814816
2024-03-11 17:28:23,21.3103,21.1902,11.4959,46.1127,46.1081,21.108,21.1935,3316.93,487.896,1699.84,8.465461418206825,20.0,21.28462962962963
2024-03-11 17:28:24,21.3305,21.1902,11.5078,46.1229,46.1048,21.129,21.1935,3316.28,484.941,1703.45,8.490614178687146,20.0,21.284444444444446
2024-03-11 17:28:25,21.3613,21.1968,11.5327,46.129,46.1015,21.1256,21.1902,3320.55,492.821,1697.21,8.464592951444933,20.0,21.28425925925926
2024-03-11 17:28:26,21.3954,21.1935,11.5449,46.1336,46.1048,21.1219,21.1968,3319.56,488.881,1704.27,8.518742882869695,20.0,21.284074074074073
2024-03-11 17:28:27,21.4082,21.1902,11.55,46.1453,46.1048,21.1267,21.1968,3323.5,488.881,1703.78,8.522950701732867,20.0,21.28388888888889
2024-03-11 17:28:28,21.4406,21.1902,11.5951,46.1651,46.1081,21.1405,21.1935,3322.19,490.851,1703.28,8.509472893649404,20.0,21.283703703703704
2024-03-11 17:28:29,21.4733,21.1869,11.5998,46.154,46.1048,21.1356,21.1902,3319.89,487.896,1702.46,8.529564998460552,20.0,21.28351851851852
2024-03-11 17:28:30,21.4902,21.1935,11.6145,46.1608,46.1015,21.1426,21.1902,3316.93,488.881,1702.46,8.531465544669762,20.0,21.283333333333335
2024-03-11 17:28:31,21.523,21.1902,11.632,46.1526,46.1048,21.1395,21.1935,3311.68,495.776,1703.28,8.548798577125213,20.0,21.28314814814815
2024-03-11 17:28:32,21.5451,21.1869,11.6557,46.1687,46.0982,21.1426,21.1902,3309.71,491.836,1702.46,8.54330076424528,20.0,21.282962962962962
2024-03-11 17:28:33,21.5776,21.1902,11.6769,46.1717,46.1081,21.1435,21.2001,3310.7,488.881,1702.3,8.552258829741366,20.0,21.282777777777778
2024-03-11 17:28:34,21.5906,21.1902,11.6945,46.1806,46.1081,21.1496,21.1968,3309.05,489.866,1701.31,8.543313940761891,20.0,21.282592592592593
2024-03-11 17:28:35,21.628,21.1935,11.7089,46.191,46.1048,21.1583,21.1869,3309.38,491.836,1699.34,8.55325430397611,20.0,21.28240740740741
2024-03-11 17:28:36,21.6573,21.1902,11.7309,46.1903,46.1081,21.1429,21.1935,3311.68,489.866,1698.19,8.553756572471512,20.0,21.282222222222224
2024-03-11 17:28:37,21.6802,21.1968,11.7591,46.1993,46.1048,21.1585,21.1935,3313.32,495.776,1704.6,8.581459298703033,20.0,21.28203703703704
2024-03-11 17:28:38,21.696,21.1902,11.7728,46.1956,46.1015,21.1426,21.1968,3310.04,488.881,1696.06,8.540273757037728,20.0,21.281851851851854
2024-03-11 17:28:39,21.7364,21.1869,11.7897,46.1835,46.1081,21.1541,21.1902,3307.08,489.866,1702.46,8.592801354148738,20.0,21.281666666666666
2024-03-11 17:28:40,21.7471,21.1902,11.7972,46.1853,46.1015,21.1557,21.1902,3304.46,489.866,1690.31,8.5342215394434,20.0,21.28148148148148
2024-03-11 17:28:41,21.7817,21.1869,11.8261,46.1791,46.1179,21.1607,21.1869,3300.19,486.911,1696.88,8.572300875257405,20.0,21.281296296296297
2024-03-11 17:28:42,21.8,21.1902,11.8334,46.1836,46.1048,21.1617,21.1935,3296.58,484.941,1689.82,8.5460673344332,20.0,21.281111111111112
2024-03-11 17:28:43,21.8147,21.1968,11.858,46.1606,46.1081,21.1656,21.1968,3292.64,488.881,1686.21,8.519339356329398,20.0,21.280925925925928
2024-03-11 17:28:44,21.8451,21.1935,11.8954,46.1678,46.1081,21.1674,21.1869,3291.32,490.851,1690.31,8.534049995577844,20.0,21.280740740740743
2024-03-11 17:28:45,21.8702,21.1869,11.8935,46.1678,46.1048,21.1751,21.1902,3286.07,484.941,1692.45,8.568042185206082,20.0,21.280555555555555
2024-03-11 17:28:46,21.873,21.1902,11.9185,46.1314,46.1048,21.1721,21.1869,3288.04,493.806,1684.08,8.506697802644027,20.0,21.28037037037037
2024-03-11 17:28:47,21.8861,21.2099,11.9371,46.1189,46.1048,21.1654,21.1935,3290.01,489.866,1688.34,8.523504140801975,20.0,21.280185185185186
2024-03-11 17:28:48,21.9101,21.1935,11.9681,46.1147,46.1048,21.1704,21.1869,3289.35,497.746,1687.36,8.512563100640925,20.0,21.28
2024-03-11 17:28:49,21.9105,21.1869,11.9764,46.0792,46.1048,21.1779,21.1968,3289.03,492.821,1685.88,8.49833842403104,20.0,21.279814814814817
2024-03-11 17:28:50,21.9397,21.1902,11.989,46.0553,46.0982,21.1837,21.1935,3279.83,498.731,1687.03,8.518345961555703,20.0,21.279629629629632
2024-03-11 17:28:51,21.9586,21.1935,12.0163,46.0551,46.1015,21.1744,21.1902,3282.13,492.821,1686.37,8.507825365279755,20.0,21.279444444444444
2024-03-11 17:28:52,21.988,21.1803,12.0281,46.043,46.1048,21.178,21.1902,3276.55,491.836,1692.28,8.552755080079612,20.0,21.27925925925926
2024-03-11 17:28:53,21.9897,21.1935,12.0486,46.042,46.1015,21.1645,21.1935,3272.94,488.881,1679.81,8.47370695064058,20.0,21.279074074074074
2024-03-11 17:28:54,22.0113,21.1968,12.0577,46.0192,46.1048,21.1771,21.1902,3268.34,494.791,1683.09,8.500928421690883,20.0,21.27888888888889
2024-03-11 17:28:55,22.0227,21.1869,12.0807,46.0158,46.1048,21.1737,21.1902,3264.73,493.806,1682.6,8.488549374844979,20.0,21.278703703703705
2024-03-11 17:28:56,22.0319,21.1836,12.0893,46.01,46.1015,21.1796,21.1935,3263.09,491.836,1681.94,8.485731823863352,20.0,21.27851851851852
2024-03-11 17:28:57,22.0596,21.1836,12.115,46.0046,46.1081,21.1811,21.1869,3262.43,490.851,1680.79,8.481635615428956,20.0,21.278333333333332
2024-03-11 17:28:58,22.0819,21.1869,12.1388,46.0092,46.0982,21.1825,21.1803,3262.1,486.911,1680.79,8.480356282582669,20.0,21.278148148148148
2024-03-11 17:28:59,22.0792,21.1869,12.1506,45.999,46.1146,21.172,21.1869,3263.75,492.821,1680.63,8.46718330227825,20.0,21.277962962962963
2024-03-11 17:29:00,22.0995,21.1836,12.1643,46.003,46.1081,21.1789,21.1869,3266.37,484.941,1681.45,8.476945819814627,20.0,21.27777777777778
2024-03-11 17:29:01,22.1157,21.1836,12.1707,45.9837,46.1048,21.1865,21.1836,3264.07,483.956,1697.37,8.565646458835149,20.0,21.277592592592594
2024-03-11 17:29:02,22.1308,21.1869,12.2007,45.9904,46.0785,21.1876,21.1836,3263.09,489.866,1680.96,8.47012533777511,20.0,21.27740740740741
2024-03-11 17:29:03,22.1355,21.1836,12.206,45.996,46.1048,21.1953,21.1836,3260.13,489.866,1681.12,8.47041972207248,20.0,21.277222222222225
2024-03-11 17:29:04,22.1448,21.1902,12.2256,45.9777,46.1081,21.1829,21.1869,3252.91,494.791,1680.63,8.45916691295434,20.0,21.277037037037037
2024-03-11 17:29:05,22.1531,21.1869,12.239,46.003,46.1015,21.188,21.1836,3248.64,487.896,1682.27,8.463068013849979,20.0,21.276851851851852
2024-03-11 17:29:06,22.1499,21.1935,12.2668,46.0043,46.1048,21.2,21.1869,3245.03,485.926,1681.94,8.434950233180846,20.0,21.276666666666667
2024-03-11 17:29:07,22.1543,21.1836,12.2758,45.9921,46.1081,21.2034,21.1803,3246.67,494.791,1681.29,8.42776602052224,20.0,21.276481481481483
2024-03-11 17:29:08,22.1782,21.1836,12.2874,45.9841,46.1048,21.1913,21.1836,3246.02,490.851,1682.11,8.442375184811647,20.0,21.276296296296298
2024-03-11 17:29:09,22.1725,21.1836,12.2966,45.9944,46.1015,21.2091,21.1869,3247.99,491.836,1681.78,8.428003416524831,20.0,21.276111111111113
2024-03-11 17:29:10,22.1861,21.1836,12.3219,45.9754,46.1081,21.2123,21.1803,3251.27,489.866,1682.43,8.421272267076503,20.0,21.275925925925925
2024-03-11 17:29:11,22.1956,21.1902,12.3325,45.9795,46.1081,21.2096,21.1869,3255.21,489.866,1675.54,8.38584966196333,20.0,21.27574074074074
2024-03-11 17:29:12,22.1851,21.1803,12.33,45.9899,46.1048,21.2019,21.1803,3251.27,494.791,1681.45,8.408602619862217,20.0,21.275555555555556
2024-03-11 17:29:13,22.196,21.1869,12.347,46.0028,46.1114,21.2147,21.1836,3252.91,489.866,1682.93,8.41079456615445,20.0,21.27537037037037
2024-03-11 17:29:14,22.2043,21.1836,12.3707,45.9861,46.1048,21.2142,21.1869,3249.96,496.761,1690.48,8.435317063709045,20.0,21.275185185185187
2024-03-11 17:29:15,22.2022,21.1968,12.3761,46.013,46.1015,21.1995,21.1771,3248.31,491.836,1682.6,8.389593141436757,20.0,21.275000000000002
2024-03-11 17:29:16,22.2092,21.2001,12.3793,46.015,46.1015,21.2088,21.1836,3246.02,494.791,1682.76,8.393635690845269,20.0,21.274814814814814
2024-03-11 17:29:17,22.2107,21.1869,12.3984,46.0293,46.1048,21.2233,21.1836,3241.09,496.761,1680.96,8.369644903057436,20.0,21.27462962962963
2024-03-11 17:29:18,22.2022,21.1836,12.4057,46.037,46.1081,21.2042,21.1836,3236.17,484.941,1687.36,8.387982741443249,20.0,21.274444444444445
2024-03-11 17:29:19,22.2154,21.1836,12.4255,46.0494,46.1048,21.2225,21.1869,3238.79,494.791,1684.9,8.370111082907206,20.0,21.27425925925926
2024-03-11 17:29:20,22.214,21.1771,12.4264,46.0623,46.0982,21.2038,21.1836,3236.82,483.956,1681.78,8.352648998023314,20.0,21.274074074074075
2024-03-11 17:29:21,22.2034,21.1869,12.4356,46.079,46.1081,21.2353,21.1869,3238.46,486.911,1681.78,8.335751857747768,20.0,21.27388888888889
2024-03-11 17:29:22,22.2021,21.1902,12.4373,46.0826,46.1048,21.2303,21.1836,3241.75,490.851,1682.93,8.338889915685344,20.0,21.273703703703706
2024-03-11 17:29:23,22.1906,21.1803,12.4596,46.0822,46.1048,21.2245,21.1836,3241.09,487.896,1684.08,8.315704085341219,20.0,21.273518518518518
2024-03-11 17:29:24,22.1836,21.1836,12.461,46.0778,46.0949,21.2294,21.1836,3244.37,491.836,1678.33,8.2801577731004,20.0,21.273333333333333
2024-03-11 17:29:25,22.1709,21.1836,12.4614,46.0831,46.1081,21.2271,21.1836,3244.05,487.896,1685.39,8.303785355969893,20.0,21.27314814814815
2024-03-11 17:29:26,22.1708,21.1935,12.4822,46.0937,46.1048,21.2281,21.1869,3238.79,491.836,1685.72,8.287533584904955,20.0,21.272962962962964
2024-03-11 17:29:27,22.1565,21.1869,12.4857,46.0975,46.1114,21.2346,21.1869,3233.87,491.836,1686.87,8.277951016356827,20.0,21.27277777777778
2024-03-11 17:29:28,22.1545,21.1803,12.4958,46.1138,46.1015,21.2324,21.1902,3229.27,485.926,1687.69,8.271612672432205,20.0,21.272592592592595
2024-03-11 17:29:29,22.1458,21.1869,12.489,46.1067,46.1081,21.2372,21.1869,3228.61,497.746,1695.57,8.308598953601866,20.0,21.272407407407407
2024-03-11 17:29:30,22.1557,21.1902,12.5029,46.113,46.1048,21.2369,21.1836,3225.33,482.971,1687.85,8.267343676413615,20.0,21.272222222222222
2024-03-11 17:29:31,22.1507,21.1803,12.522,46.0939,46.1081,21.2463,21.1836,3225.66,487.896,1687.2,8.243526875274517,20.0,21.272037037037038
2024-03-11 17:29:32,22.1385,21.1869,12.511,46.1237,46.1081,21.2373,21.1836,3224.02,489.866,1687.69,8.244893309021002,20.0,21.271851851851853
2024-03-11 17:29:33,22.133,21.1771,12.5235,46.1124,46.1048,21.2455,21.1836,3227.96,487.896,1686.87,8.225479825007332,20.0,21.27166666666667
2024-03-11 17:29:34,22.1237,21.1869,12.5228,46.1218,46.1081,21.241,21.1869,3229.27,491.836,1686.87,8.21811845069077,20.0,21.271481481481484
2024-03-11 17:29:35,22.1287,21.1869,12.5352,46.1228,46.1114,21.2485,21.1803,3227.63,492.821,1687.36,8.214169594246501,20.0,21.2712962962963
2024-03-11 17:29:36,22.1108,21.1836,12.5353,46.1207,46.1048,21.2417,21.1902,3229.27,491.836,1689.33,8.208329675518607,20.0,21.27111111111111
2024-03-11 17:29:37,22.1057,21.1771,12.5427,46.1195,46.1048,21.2418,21.1869,3225.99,492.821,1688.84,8.195236634202898,20.0,21.270925925925926
2024-03-11 17:29:38,22.1003,21.1869,12.5506,46.1257,46.0982,21.2509,21.1836,3222.05,493.806,1689.82,8.188587805634484,20.0,21.27074074074074
2024-03-11 17:29:39,22.0744,21.1869,12.5425,46.1253,46.1015,21.2475,21.1836,3217.45,490.851,1689.49,8.171728682757976,20.0,21.270555555555557
2024-03-11 17:29:40,22.0722,21.1836,12.5543,46.1092,46.1114,21.2529,21.1836,3212.86,488.881,1689.49,8.159726437501675,20.0,21.270370370370372
2024-03-11 17:29:41,22.0682,21.1836,12.5493,46.0881,46.1048,21.2482,21.1836,3207.93,495.776,1689.66,8.16140487565423,20.0,21.270185185185188
2024-03-11 17:29:42,22.0433,21.1869,12.5424,46.0739,46.1081,21.2567,21.1869,3209.24,490.851,1686.54,8.130930121283807,20.0,21.27
2024-03-11 17:29:43,22.0234,21.1869,12.5555,46.0604,46.1081,21.2639,21.1803,3199.39,487.896,1692.12,8.129496654095929,20.0,21.269814814814815
2024-03-11 17:29:44,21.999,21.1869,12.5447,46.042,46.1081,21.2543,21.1902,3212.2,488.881,1693.43,8.124103807315107,20.0,21.26962962962963
2024-03-11 17:29:45,21.99,21.1836,12.5473,46.0482,46.1081,21.2577,21.1869,3210.56,482.971,1694.42,8.118879521707782,20.0,21.269444444444446
2024-03-11 17:29:46,21.9674,21.1869,12.5491,46.0381,46.0982,21.2753,21.1869,3213.18,494.791,1721.34,8.226555206262507,20.0,21.26925925925926
2024-03-11 17:29:47,21.9672,21.1771,12.5561,46.0195,46.1639,21.2656,21.1836,3212.53,485.926,1697.37,8.105797424710254,20.0,21.269074074074076
2024-03-11 17:29:48,21.9366,21.1836,12.5402,45.9899,46.1048,21.2717,21.1836,3211.54,485.926,1698.52,8.098619539743021,20.0,21.26888888888889
2024-03-11 17:29:49,21.902,21.1771,12.542,45.9802,46.1048,21.2662,21.1902,3209.24,491.836,1700.16,8.075036214685436,20.0,21.268703703703704
2024-03-11 17:29:50,21.8813,21.1902,12.5392,45.9674,46.1081,21.2662,21.1869,3202.35,488.881,1701.15,8.064286656960709,20.0,21.26851851851852
2024-03-11 17:29:51,21.8601,21.1836,12.5332,45.9559,46.1114,21.2804,21.1836,3196.77,488.881,1703.78,8.063612921222152,20.0,21.268333333333334
2024-03-11 17:29:52,21.8107,21.1902,12.5143,45.9452,46.1048,21.2697,21.1803,3194.47,489.866,1703.61,8.036442069165735,20.0,21.26814814814815
2024-03-11 17:29:53,21.7997,21.1803,12.5273,45.9122,46.1048,21.277,21.1869,3192.17,491.836,1707.22,8.032680327173237,20.0,21.267962962962965
2024-03-11 17:29:54,21.757,21.1836,12.5253,45.9279,46.1048,21.2677,21.1803,3188.89,489.866,1697.87,7.953622116052382,20.0,21.26777777777778
2024-03-11 17:29:55,21.7182,21.1902,12.5273,45.9348,46.1081,21.2783,21.1869,3189.22,484.941,1704.76,7.950604007699976,20.0,21.267592592592592
2024-03-11 17:29:56,21.6954,21.1705,12.5071,45.9131,46.1081,21.2846,21.1771,3191.51,505.625,1704.27,7.946070273658354,20.0,21.267407407407408
2024-03-11 17:29:57,21.6422,21.1705,12.493,45.9191,46.1015,21.2793,21.1771,3193.16,491.836,1705.58,7.918338288323969,20.0,21.267222222222223
2024-03-11 17:29:58,21.6129,21.1771,12.5004,45.9232,46.1015,21.2786,21.1738,3195.13,498.731,1703.94,7.878992284180241,20.0,21.26703703703704
2024-03-11 17:29:59,21.5615,21.1771,12.4757,45.9236,46.0982,21.2788,21.1803,3196.44,491.836,1704.6,7.858949400384637,20.0,21.266851851851854
2024-03-11 17:30:00,21.5309,21.1836,12.4713,45.9302,46.1081,21.2798,21.1771,3197.1,489.866,1703.94,7.833253058739021,20.0,21.26666666666667
2024-03-11 17:30:01,21.4943,21.1738,12.4727,45.9136,46.1048,21.2799,21.1738,3191.51,497.746,1711.98,7.837202889962358,20.0,21.26648148148148
2024-03-11 17:30:02,21.4559,21.1771,12.4547,45.9087,46.1081,21.2762,21.1771,3190.86,489.866,1701.48,7.771522269385272,20.0,21.266296296296296
2024-03-11 17:30:03,21.4058,21.1771,12.4433,45.92,46.1048,21.2798,21.1738,3189.54,487.896,1704.92,7.753753850153325,20.0,21.266111111111112
2024-03-11 17:30:04,21.3577,21.1738,12.4279,45.9023,46.1081,21.2774,21.1738,3188.89,495.776,1712.8,7.761170462627736,20.0,21.265925925925927
2024-03-11 17:30:05,21.318,21.1771,12.413,45.9051,46.1048,21.292,21.1803,3189.22,484.941,1706.4,7.710696371359794,20.0,21.265740740740743
2024-03-11 17:30:06,21.2558,21.1771,12.4069,45.9084,46.1081,21.291,21.1705,3188.89,493.806,1708.04,7.669484252375819,20.0,21.265555555555558
2024-03-11 17:30:07,21.2153,21.1705,12.3811,45.8963,46.1015,21.2826,21.1803,3195.78,493.806,1709.85,7.664857331788246,20.0,21.265370370370373
2024-03-11 17:30:08,21.1681,21.1803,12.373,45.9147,46.1048,21.2846,21.1771,3195.13,491.836,1717.07,7.663155140689939,20.0,21.265185185185185
2024-03-11 17:30:09,21.1101,21.1738,12.3589,45.9067,46.1278,21.2859,21.1771,3197.75,484.941,1707.06,7.580454251690896,20.0,21.265
2024-03-11 17:30:10,21.0687,21.1738,12.3436,45.9182,46.1081,21.2868,21.1836,3202.02,490.851,1717.73,7.60508635125386,20.0,21.264814814814816
2024-03-11 17:30:11,20.9972,21.1541,12.3304,45.9216,46.1048,21.2862,21.1771,3202.35,484.941,1714.94,7.542000216582838,20.0,21.26462962962963
2024-03-11 17:30:12,20.9662,21.1738,12.3214,45.9348,46.1081,21.2808,21.1771,3205.3,490.851,1716.74,7.530751418216307,20.0,21.264444444444447
2024-03-11 17:30:13,20.8964,21.1771,12.2946,45.9477,46.1081,21.2838,21.1771,3205.3,484.941,1720.19,7.508351487141631,20.0,21.264259259259262
2024-03-11 17:30:14,20.8476,21.1738,12.2714,45.9596,46.1081,21.2863,21.1738,3202.68,490.851,1720.19,7.486005722525996,20.0,21.264074074074074
2024-03-11 17:30:15,20.7918,21.1771,12.2525,45.9574,46.1048,21.2853,21.1803,3202.35,487.896,1720.36,7.4545330288106015,20.0,21.26388888888889
2024-03-11 17:30:16,20.7494,21.1738,12.2414,45.9686,46.1081,21.2782,21.1771,3200.38,484.941,1721.5,7.4321307950043,20.0,21.263703703703705
2024-03-11 17:30:17,20.716,21.1771,12.2328,45.9527,46.1048,21.2767,21.1803,3198.41,485.926,1722.65,7.415417205477518,20.0,21.26351851851852
2024-03-11 17:30:18,20.6667,21.1771,12.2162,45.9743,46.1081,21.2674,21.1771,3197.75,490.851,1722.98,7.388248224834544,20.0,21.263333333333335
2024-03-11 17:30:19,20.6248,21.1803,12.1893,45.9689,46.1048,21.2638,21.1771,3201.04,484.941,1722.33,7.372351473283802,20.0,21.26314814814815
2024-03-11 17:30:20,20.5846,21.1803,12.1622,45.9748,46.1048,21.2548,21.1738,3201.04,488.881,1722.49,7.361586309959969,20.0,21.262962962962963
2024-03-11 17:30:21,20.5592,21.1771,12.1559,46.0043,46.1114,21.2611,21.1771,3203.99,484.941,1722.98,7.346981398467795,20.0,21.262777777777778
2024-03-11 17:30:22,20.5224,21.1803,12.1419,46.0203,46.1048,21.2602,21.1771,3205.96,491.836,1729.71,7.355667040865812,20.0,21.262592592592593
2024-03-11 17:30:23,20.499,21.1771,12.1166,46.0189,46.1048,21.2382,21.1771,3213.18,511.535,1723.47,7.330792806382062,20.0,21.26240740740741
2024-03-11 17:30:24,20.4621,21.1705,12.1023,46.0346,46.1015,21.2331,21.1771,3217.45,489.866,1722.16,7.305470999114721,20.0,21.262222222222224
2024-03-11 17:30:25,20.4418,21.1771,12.0845,46.0415,46.1015,21.2258,21.1771,3221.72,493.806,1722.49,7.30468575088199,20.0,21.26203703703704
2024-03-11 17:30:26,20.4043,21.1771,12.0637,46.0418,46.1048,21.2151,21.1869,3225.0,489.866,1722.0,7.288015314992571,20.0,21.261851851851855
2024-03-11 17:30:27,20.3824,21.1738,12.0553,46.0628,46.1015,21.2172,21.1803,3225.66,491.836,1722.33,7.277613413927036,20.0,21.261666666666667
2024-03-11 17:30:28,20.3498,21.1705,12.0162,46.0809,46.1081,21.2099,21.1803,3229.27,497.746,1724.95,7.294373513254056,20.0,21.261481481481482
2024-03-11 17:30:29,20.3318,21.1738,12.0078,46.098,46.1081,21.1944,21.1836,3230.58,490.851,1726.27,7.2915461769315675,20.0,21.261296296296297
2024-03-11 17:30:30,20.2898,21.1771,11.9894,46.1094,46.1081,21.1901,21.1771,3228.94,488.881,1727.25,7.2750010247645855,20.0,21.261111111111113
2024-03-11 17:30:31,20.2768,21.1771,11.9678,46.1165,46.1048,21.1766,21.1803,3232.23,486.911,1728.56,7.288061917653081,20.0,21.26092592592593
2024-03-11 17:30:32,20.2493,21.1771,11.9444,46.1098,46.1081,21.1686,21.1803,3237.48,488.881,1729.38,7.287921319090748,20.0,21.260740740740744
2024-03-11 17:30:33,20.2337,21.1738,11.9273,46.1362,46.1048,21.1688,21.1738,3241.09,488.881,1732.67,7.303104797741617,20.0,21.260555555555555
2024-03-11 17:30:34,20.1924,21.1771,11.8992,46.1313,46.1015,21.1451,21.1836,3251.93,484.941,1731.03,7.284597649210967,20.0,21.26037037037037
2024-03-11 17:30:35,20.1838,21.1771,11.8794,46.1448,46.1081,21.1339,21.1771,3249.63,487.896,1730.04,7.290263739101826,20.0,21.260185185185186
2024-03-11 17:30:36,20.1642,21.1771,11.8597,46.1561,46.1081,21.1106,21.1803,3259.81,485.926,1731.35,7.295871839024885,20.0,21.26
2024-03-11 17:30:37,20.1441,21.1803,11.8406,46.1593,46.1081,21.108,21.1771,3261.78,492.821,1730.86,7.29292869377173,20.0,21.259814814814817
2024-03-11 17:30:38,20.1196,21.1771,11.8131,46.1825,46.0982,21.0729,21.1803,3272.28,483.956,1731.35,7.297628927793386,20.0,21.259629629629632
2024-03-11 17:30:39,20.1141,21.1705,11.7913,46.1971,46.1048,21.0765,21.1705,3275.89,488.881,1729.88,7.3057410022640985,20.0,21.259444444444444
2024-03-11 17:30:40,20.1,21.1771,11.7687,46.2038,46.1081,21.0564,21.1771,3279.5,488.881,1733.32,7.327745156793973,20.0,21.25925925925926
2024-03-11 17:30:41,20.0728,21.1771,11.7429,46.2171,46.1081,21.0465,21.1836,3283.12,490.851,1729.55,7.3105785050717635,20.0,21.259074074074075
2024-03-11 17:30:42,20.062,21.1771,11.7144,46.2445,46.1015,21.0369,21.1803,3282.46,484.941,1730.7,7.330983800160261,20.0,21.25888888888889
2024-03-11 17:30:43,20.0139,21.1738,11.6862,46.2512,46.1081,21.0424,21.1771,3281.15,488.881,1734.15,7.328086171660659,20.0,21.258703703703706
2024-03-11 17:30:44,20.0217,21.1738,11.6765,46.2583,46.1114,21.035,21.1771,3288.04,482.971,1733.32,7.3399708187770205,20.0,21.25851851851852
2024-03-11 17:30:45,19.9984,21.1705,11.6488,46.2572,46.1114,21.0334,21.1771,3284.1,490.851,1735.29,7.352187434241872,20.0,21.258333333333336
2024-03-11 17:30:46,19.9745,21.1771,11.6218,46.2571,46.1048,21.0192,21.1738,3269.0,481.986,1734.47,7.35144160138651,20.0,21.25814814814815
2024-03-11 17:30:47,19.9563,21.1738,11.5946,46.26,46.1048,21.0222,21.1771,3224.02,494.791,1734.64,7.3600840602086,20.0,21.257962962962964
2024-03-11 17:30:48,19.9282,21.1738,11.5801,46.2671,46.1048,21.0342,21.1771,3231.57,482.971,1734.47,7.347393014538384,20.0,21.25777777777778
2024-03-11 17:30:49,19.9205,21.1803,11.5502,46.2783,46.1015,21.0271,21.1803,3233.54,492.821,1734.64,7.367653899226717,20.0,21.257592592592594
2024-03-11 17:30:50,19.9014,21.1738,11.5333,46.2872,46.1081,21.0254,21.1803,3238.14,485.926,1734.97,7.367118691723243,20.0,21.25740740740741
2024-03-11 17:30:51,19.9082,21.1803,11.5126,46.3025,46.1015,21.0246,21.1771,3246.34,495.776,1734.97,7.391329177260276,20.0,21.257222222222225
2024-03-11 17:30:52,19.8819,21.1803,11.4924,46.2884,46.1015,21.021,21.1771,3250.61,486.911,1735.13,7.386639989043438,20.0,21.257037037037037
2024-03-11 17:30:53,19.8625,21.1771,11.4661,46.285,46.1081,21.0247,21.1803,3261.12,494.791,1734.64,7.390627480432861,20.0,21.256851851851852
2024-03-11 17:30:54,19.8696,21.1771,11.4331,46.2994,46.1015,21.0279,21.1771,3266.04,488.881,1735.13,7.428021725676723,20.0,21.256666666666668
2024-03-11 17:30:55,19.8487,21.1771,11.4184,46.2912,46.1081,21.0238,21.1803,3268.67,490.851,1735.62,7.42465898699643,20.0,21.256481481481483
2024-03-11 17:30:56,19.8488,21.1705,11.3929,46.2991,46.1081,21.0034,21.1672,3279.83,488.881,1736.61,7.451453087699143,20.0,21.2562962962963
2024-03-11 17:30:57,19.8565,21.1606,11.3719,46.2805,46.1015,21.0194,21.1606,3281.47,490.851,1737.92,7.482383945819258,20.0,21.256111111111114
2024-03-11 17:30:58,19.8552,21.1672,11.3584,46.281,46.1015,21.0145,21.1705,3292.64,486.911,1738.41,7.495255523518413,20.0,21.25592592592593
2024-03-11 17:30:59,19.8638,21.1672,11.3462,46.2634,46.1048,21.0166,21.1639,3293.62,488.881,1738.25,7.512912224238335,20.0,21.25574074074074
2024-03-11 17:31:00,19.8643,21.1672,11.3125,46.2417,46.0982,21.0114,21.1771,3295.26,484.941,1737.1,7.538087799420509,20.0,21.255555555555556
2024-03-11 17:31:01,19.873,21.1639,11.3031,46.2289,46.1081,21.011,21.1672,3297.23,484.941,1739.89,7.566175001153153,20.0,21.255370370370372
2024-03-11 17:31:02,19.876,21.1639,11.2687,46.1985,46.1048,21.0082,21.1639,3295.59,486.911,1740.55,7.602077268614899,20.0,21.255185185185187
2024-03-11 17:31:03,19.8938,21.1606,11.2605,46.1918,46.1114,21.0144,21.1639,3301.5,481.001,1739.73,7.621448526071546,20.0,21.255000000000003
2024-03-11 17:31:04,19.9143,21.1672,11.2505,46.1887,46.1081,21.0186,21.1639,3302.16,482.971,1740.38,7.65123141919129,20.0,21.254814814814818
2024-03-11 17:31:05,19.9364,21.1574,11.2252,46.1686,46.1081,21.0237,21.1574,3309.38,486.911,1742.35,7.701799708319462,20.0,21.25462962962963
2024-03-11 17:31:06,19.9637,21.1574,11.217,46.1617,46.0949,21.0201,21.1606,3309.71,486.911,1739.4,7.720093008282831,20.0,21.254444444444445
2024-03-11 17:31:07,19.995,21.1639,11.2079,46.1627,46.1015,21.021,21.1672,3316.61,494.791,1733.0,7.727214487488543,20.0,21.25425925925926
2024-03-11 17:31:08,20.0125,21.1639,11.1994,46.1564,46.1015,21.0218,21.1639,3313.98,489.866,1737.43,7.769889632148839,20.0,21.254074074074076
2024-03-11 17:31:09,20.0427,21.1672,11.1819,46.1503,46.1048,21.0281,21.1705,3314.64,490.851,1742.85,7.836313112023038,20.0,21.25388888888889
2024-03-11 17:31:10,20.064,21.1639,11.1671,46.148,46.1081,21.0452,21.1606,3315.95,489.866,1733.65,7.826705070838207,20.0,21.253703703703707
2024-03-11 17:31:11,20.109,21.1639,11.1611,46.1468,46.1015,21.0302,21.1672,3316.93,486.911,1732.01,7.864124000167652,20.0,21.25351851851852
2024-03-11 17:31:12,20.124,21.1672,11.1385,46.1484,46.1048,21.045,21.1606,3316.61,487.896,1723.31,7.8575018585234595,20.0,21.253333333333334
2024-03-11 17:31:13,20.171,21.1574,11.1332,46.1424,46.1048,21.0472,21.1672,3315.95,491.836,1728.73,7.928092908170801,20.0,21.25314814814815
2024-03-11 17:31:14,20.2051,21.1672,11.1327,46.1447,46.1015,21.0523,21.1672,3316.93,485.926,1727.58,7.953150362049456,20.0,21.252962962962965
2024-03-11 17:31:15,20.2427,21.1639,11.1293,46.1306,46.1015,21.0601,21.1639,3317.92,486.911,1724.3,7.973924080498801,20.0,21.25277777777778
2024-03-11 17:31:16,20.2745,21.1639,11.1187,46.1318,46.1015,21.046,21.1606,3317.92,494.791,1725.12,8.014832364750426,20.0,21.252592592592595
2024-03-11 17:31:17,20.3152,21.1606,11.1215,46.1211,46.1048,21.0624,21.1639,3315.95,488.881,1723.97,8.042644416946688,20.0,21.25240740740741
2024-03-11 17:31:18,20.3467,21.1606,11.1271,46.1256,46.0982,21.0598,21.1639,3314.96,485.926,1723.97,8.065301724711661,20.0,21.252222222222223
2024-03-11 17:31:19,20.3822,21.1606,11.1208,46.1259,46.1015,21.079,21.1705,3318.25,489.866,1723.64,8.100317496311693,20.0,21.252037037037038
2024-03-11 17:31:20,20.4388,21.1639,11.1364,46.1252,46.1015,21.0529,21.1639,3314.31,489.866,1721.83,8.127633584869452,20.0,21.251851851851853
2024-03-11 17:31:21,20.4631,21.1672,11.129,46.1414,46.1015,21.0756,21.1639,3314.64,486.911,1725.44,8.17242882531766,20.0,21.25166666666667
2024-03-11 17:31:22,20.5036,21.1639,11.1331,46.127,46.1081,21.0696,21.1672,3316.28,487.896,1723.8,8.19650064003088,20.0,21.251481481481484
2024-03-11 17:31:23,20.5488,21.1639,11.1493,46.1339,46.1048,21.0783,21.1672,3319.23,486.911,1723.97,8.222678159727893,20.0,21.2512962962963
2024-03-11 17:31:24,20.5763,21.1639,11.1533,46.1334,46.1048,21.0875,21.1639,3320.87,486.911,1722.82,8.237737174668307,20.0,21.25111111111111
2024-03-11 17:31:25,20.5985,21.1606,11.1456,46.1486,46.1015,21.0675,21.1738,3325.14,492.821,1721.83,8.259127484779455,20.0,21.250925925925927
2024-03-11 17:31:26,20.6458,21.1639,11.17,46.1276,46.1015,21.0744,21.1639,3325.8,484.941,1715.92,8.250718266589901,20.0,21.250740740740742
2024-03-11 17:31:27,20.6764,21.1639,11.1745,46.1378,46.1081,21.0803,21.1639,3326.46,495.776,1726.27,8.323347263165072,20.0,21.250555555555557
2024-03-11 17:31:28,20.7091,21.1672,11.1869,46.1358,46.1015,21.0847,21.1639,3328.1,484.941,1717.56,8.299043711343735,20.0,21.250370370370373
2024-03-11 17:31:29,20.752,21.1705,11.1728,46.1333,46.1081,21.0839,21.1606,3330.72,492.821,1715.43,8.338368371834303,20.0,21.250185185185188
2024-03-11 17:31:30,20.7638,21.1606,11.1977,46.1311,46.1081,21.0937,21.1606,3336.3,489.866,1714.77,8.3237615234698,20.0,21.25
2024-03-11 17:31:31,20.8063,21.1803,11.2063,46.1372,46.1015,21.0814,21.1639,3334.01,491.836,1712.48,8.3421035588352,20.0,21.249814814814815
2024-03-11 17:31:32,20.8389,21.1672,11.222,46.158,46.1048,21.0829,21.1672,3331.05,490.851,1711.33,8.351177213035964,20.0,21.24962962962963
2024-03-11 17:31:33,20.8692,21.1672,11.2319,46.1747,46.1048,21.0842,21.1672,3328.75,493.806,1710.51,8.364882244609664,20.0,21.249444444444446
2024-03-11 17:31:34,20.9187,21.1705,11.2532,46.1719,46.1081,21.0727,21.1639,3323.83,488.881,1710.34,8.3885252027036,20.0,21.24925925925926
2024-03-11 17:31:35,20.9341,21.1672,11.2659,46.1803,46.1081,21.0603,21.1672,3323.5,492.821,1710.51,8.39170250146153,20.0,21.249074074074077
2024-03-11 17:31:36,20.9682,21.1606,11.2795,46.1945,46.1081,21.0483,21.1606,3322.84,490.851,1715.43,8.433684404145552,20.0,21.248888888888892
2024-03-11 17:31:37,21.0028,21.1639,11.2854,46.192,46.1048,21.0513,21.1672,3324.16,481.001,1711.33,8.438449963081206,20.0,21.248703703703704
2024-03-11 17:31:38,21.0298,21.1672,11.3114,46.1958,46.1081,21.0337,21.1705,3327.77,492.821,1709.85,8.432019819932849,20.0,21.24851851851852
2024-03-11 17:31:39,21.0651,21.1639,11.3311,46.1976,46.1015,21.0234,21.1574,3325.14,484.941,1709.19,8.442294945422503,20.0,21.248333333333335
2024-03-11 17:31:40,21.0971,21.1738,11.3336,46.2021,46.1081,21.0336,21.1639,3329.08,494.791,1708.04,8.4621828134651,20.0,21.24814814814815
2024-03-11 17:31:41,21.1215,21.1639,11.3523,46.211,46.1048,21.0238,21.1639,3327.77,484.941,1705.91,8.456564225406273,20.0,21.247962962962966
2024-03-11 17:31:42,21.1493,21.1672,11.3658,46.1829,46.1015,21.0205,21.1606,3330.4,491.836,1704.92,8.464027982479786,20.0,21.24777777777778
2024-03-11 17:31:43,21.1768,21.1672,11.3868,46.183,46.1015,21.0059,21.1672,3329.41,486.911,1698.19,8.436218250775314,20.0,21.247592592592593
2024-03-11 17:31:44,21.2036,21.1606,11.3993,46.2013,46.1081,21.0046,21.1705,3323.83,491.836,1703.28,8.473863703337248,20.0,21.247407407407408
2024-03-11 17:31:45,21.235,21.1639,11.403,46.2036,46.1081,21.0208,21.1606,3323.5,487.896,1701.15,8.487178087500416,20.0,21.247222222222224
2024-03-11 17:31:46,21.2601,21.1606,11.4425,46.2,46.1048,21.0083,21.1705,3322.19,490.851,1700.33,8.470662664826834,20.0,21.24703703703704
2024-03-11 17:31:47,21.2855,21.1639,11.455,46.2149,46.1048,21.0052,21.1639,3317.59,487.896,1698.85,8.47441011800926,20.0,21.246851851851854
2024-03-11 17:31:48,21.3025,21.1639,11.4662,46.1984,46.1114,20.9964,21.1639,3315.95,487.896,1694.25,8.456450206699769,20.0,21.24666666666667
2024-03-11 17:31:49,21.3397,21.1639,11.4868,46.1862,46.1015,21.0108,21.1639,3312.34,489.866,1707.22,8.535567490143345,20.0,21.246481481481485
2024-03-11 17:31:50,21.3721,21.1672,11.5052,46.1838,46.1015,21.015,21.1639,3311.68,485.926,1698.85,8.505788840179603,20.0,21.246296296296297
2024-03-11 17:31:51,21.3951,21.1639,11.528,46.184,46.1048,21.0046,21.1639,3309.05,490.851,1696.88,8.496097670281282,20.0,21.246111111111112
2024-03-11 17:31:52,21.4326,21.1606,11.5486,46.1856,46.1015,21.017,21.1672,3309.38,488.881,1705.09,8.551826471325914,20.0,21.245925925925928
2024-03-11 17:31:53,21.4384,21.1574,11.5642,46.1803,46.1015,21.0153,21.1705,3307.08,490.851,1699.18,8.513735289485027,20.0,21.245740740740743
2024-03-11 17:31:54,21.4846,21.1606,11.5817,46.1543,46.1048,21.0128,21.1639,3309.71,492.821,1698.69,8.536018731668618,20.0,21.24555555555556
2024-03-11 17:31:55,21.514,21.1705,11.612,46.1553,46.1048,21.0078,21.1606,3307.08,493.806,1692.78,8.50554755317961,20.0,21.245370370370374
2024-03-11 17:31:56,21.5375,21.1541,11.6091,46.1357,46.1081,21.022,21.1475,3307.41,495.776,1699.51,8.562130167331636,20.0,21.245185185185186
2024-03-11 17:31:57,21.5617,21.1541,11.6273,46.1254,46.0949,21.03,21.1475,3303.8,494.791,1698.85,8.563977404643836,20.0,21.245
2024-03-11 17:31:58,21.6008,21.1508,11.6566,46.1111,46.1048,21.0219,21.1508,3301.5,493.806,1698.85,8.572425522151237,20.0,21.244814814814816
2024-03-11 17:31:59,21.6087,21.1475,11.6685,46.0936,46.1081,21.0328,21.1574,3295.26,488.881,1701.48,8.58224299672749,20.0,21.24462962962963
2024-03-11 17:32:00,21.6379,21.1475,11.6929,46.0866,46.1146,21.0399,21.1475,3291.98,491.836,1698.85,8.573115164396738,20.0,21.244444444444447
2024-03-11 17:32:01,21.6557,21.1508,11.7177,46.0568,46.1048,21.0432,21.1541,3287.71,490.851,1698.19,8.563752500123101,20.0,21.244259259259263
2024-03-11 17:32:02,21.6924,21.1541,11.7321,46.053,46.1114,21.0411,21.1508,3282.79,491.836,1696.88,8.57634782512619,20.0,21.244074074074074
2024-03-11 17:32:03,21.7162,21.1475,11.7578,46.0365,46.1048,21.0512,21.1508,3285.09,486.911,1695.57,8.568092102927348,20.0,21.24388888888889
2024-03-11 17:32:04,21.7368,21.1508,11.7605,46.0269,46.1081,21.0465,21.1541,3281.47,491.836,1694.25,8.576810812714013,20.0,21.243703703703705
2024-03-11 17:32:05,21.7446,21.1508,11.7789,46.0161,46.1048,21.0562,21.1541,3285.74,486.911,1694.09,8.566888687154627,20.0,21.24351851851852
2024-03-11 17:32:06,21.7624,21.1475,11.7926,46.0069,46.1015,21.062,21.1541,3283.44,479.031,1693.1,8.565404783648798,20.0,21.243333333333336
2024-03-11 17:32:07,21.7876,21.1541,11.8266,45.9862,46.1048,21.075,21.1311,3284.1,487.896,1685.39,8.518873879274539,20.0,21.24314814814815
2024-03-11 17:32:08,21.797,21.1508,11.8508,45.9911,46.1146,21.0638,21.1508,3286.4,490.851,1692.12,8.540183105120347,20.0,21.242962962962967
2024-03-11 17:32:09,21.8306,21.1508,11.8806,45.9889,46.1081,21.0654,21.1475,3286.4,484.941,1690.64,8.5359734681242,20.0,21.24277777777778
2024-03-11 17:32:10,21.8403,21.1508,11.8925,45.9793,46.1015,21.0721,21.1508,3280.82,493.806,1690.31,8.532420328855062,20.0,21.242592592592594
2024-03-11 17:32:11,21.8527,21.1574,11.9021,45.9775,46.1081,21.0708,21.1574,3278.52,492.821,1695.9,8.563047330423197,20.0,21.24240740740741
2024-03-11 17:32:12,21.8688,21.1541,11.9246,45.9584,46.1015,21.0789,21.1574,3274.25,487.896,1689.49,8.525194805556284,20.0,21.242222222222225
2024-03-11 17:32:13,21.8936,21.1541,11.9487,45.9521,46.1048,21.0853,21.1541,3270.97,502.67,1688.34,8.519991590095653,20.0,21.24203703703704
2024-03-11 17:32:14,21.9049,21.1508,11.9495,45.9454,46.1081,21.0677,21.1574,3267.36,485.926,1691.96,8.547274300715664,20.0,21.241851851851855
2024-03-11 17:32:15,21.9207,21.1541,11.9785,45.9492,46.1081,21.0768,21.1508,3267.36,491.836,1681.61,8.483725584403334,20.0,21.241666666666667
2024-03-11 17:32:16,21.9524,21.1508,12.0042,45.9502,46.1081,21.0641,21.1541,3271.63,489.866,1688.84,8.525342788285808,20.0,21.241481481481483
2024-03-11 17:32:17,21.9733,21.1475,12.0086,45.9603,46.1048,21.0665,21.1475,3266.7,494.791,1688.51,8.537814231096842,20.0,21.241296296296298
2024-03-11 17:32:18,21.9841,21.1541,12.0402,45.9458,46.1114,21.0615,21.1508,3267.03,486.911,1688.18,8.518327532091131,20.0,21.241111111111113
2024-03-11 17:32:19,21.9888,21.1442,12.0401,45.9491,46.1048,21.072,21.1574,3269.33,492.821,1688.18,8.522439396867934,20.0,21.24092592592593
2024-03-11 17:32:20,22.0097,21.1475,12.0631,45.9531,46.1015,21.0621,21.1541,3273.27,492.821,1686.54,8.512362991333625,20.0,21.240740740740744
2024-03-11 17:32:21,22.0326,21.1508,12.0932,45.9665,46.1081,21.0659,21.1541,3270.31,495.776,1692.61,8.536815722919302,20.0,21.24055555555556
2024-03-11 17:32:22,22.0274,21.1541,12.0899,45.9766,46.1081,21.0674,21.1409,3268.67,489.866,1691.63,8.530242074124091,20.0,21.24037037037037
2024-03-11 17:32:23,22.0454,21.1475,12.1064,45.9814,46.1081,21.0619,21.1541,3270.31,489.866,1685.39,8.500058978627612,20.0,21.240185185185187
2024-03-11 17:32:24,22.0786,21.1475,12.1392,46.0098,46.1146,21.0685,21.1541,3270.97,491.836,1685.72,8.502065449477147,20.0,21.240000000000002
2024-03-11 17:32:25,22.0828,21.1541,12.1505,45.9986,46.1081,21.0678,21.1508,3269.66,490.851,1685.06,8.492665793326866,20.0,21.239814814814817
2024-03-11 17:32:26,22.0902,21.1508,12.1608,46.0132,46.1048,21.0564,21.1508,3262.43,488.881,1683.58,8.482729143001,20.0,21.239629629629633
2024-03-11 17:32:27,22.113,21.1541,12.1948,45.9967,46.1048,21.0571,21.1508,3259.81,483.956,1682.43,8.46737318782244,20.0,21.239444444444448
2024-03-11 17:32:28,22.1204,21.1508,12.2053,46.0046,46.1081,21.0632,21.1639,3262.43,489.866,1684.73,8.476298529462117,20.0,21.23925925925926
2024-03-11 17:32:29,22.1209,21.1475,12.2097,46.0149,46.1114,21.0722,21.1541,3259.15,491.836,1682.6,8.462252118684734,20.0,21.239074074074075
2024-03-11 17:32:30,22.1362,21.1574,12.2253,46.0077,46.1048,21.0705,21.1508,3257.51,496.761,1683.26,8.465315195255444,20.0,21.23888888888889
2024-03-11 17:32:31,22.1552,21.1508,12.2445,46.0383,46.1015,21.072,21.1574,3255.54,492.821,1683.26,8.465144366870641,20.0,21.238703703703706
2024-03-11 17:32:32,22.1453,21.1475,12.2581,46.0497,46.1081,21.0749,21.1574,3257.51,486.911,1675.87,8.407995714084395,20.0,21.23851851851852
2024-03-11 17:32:33,22.164,21.1541,12.276,46.037,46.1048,21.0758,21.1541,3253.9,491.836,1682.43,8.441590821034893,20.0,21.238333333333337
2024-03-11 17:32:34,22.1609,21.1574,12.2857,46.0541,46.1048,21.08,21.1508,3256.85,482.971,1682.93,8.43316869729804,20.0,21.23814814814815
2024-03-11 17:32:35,22.1777,21.1508,12.303,46.0635,46.1081,21.0744,21.1574,3254.55,488.881,1678.99,8.41299935456483,20.0,21.237962962962964
2024-03-11 17:32:36,22.1798,21.1508,12.3128,46.0755,46.1048,21.0838,21.1541,3254.55,484.941,1683.26,8.427818364788829,20.0,21.23777777777778
2024-03-11 17:32:37,22.1757,21.1541,12.3241,46.0743,46.1114,21.0858,21.1541,3254.22,489.866,1684.24,8.419563627010286,20.0,21.237592592592595
2024-03-11 17:32:38,22.1868,21.1508,12.3425,46.0815,46.1048,21.1031,21.1508,3255.21,491.836,1684.73,8.415772469625518,20.0,21.23740740740741
2024-03-11 17:32:39,22.193,21.1508,12.3606,46.0882,46.1081,21.0814,21.1508,3254.55,486.911,1685.06,8.407245768483348,20.0,21.237222222222226
2024-03-11 17:32:40,22.2038,21.1508,12.3775,46.0871,46.1015,21.0846,21.1541,3255.87,482.971,1685.06,8.402029931130528,20.0,21.23703703703704
2024-03-11 17:32:41,22.1963,21.1541,12.3658,46.0925,46.1114,21.0964,21.1475,3254.22,487.896,1688.51,8.422830872860951,20.0,21.236851851851853
2024-03-11 17:32:42,22.1918,21.1508,12.3853,46.1035,46.0982,21.0951,21.1574,3256.85,493.806,1685.39,8.386741963367706,20.0,21.236666666666668
2024-03-11 17:32:43,22.1899,21.1574,12.3967,46.1012,46.1015,21.1005,21.1442,3251.93,490.851,1685.06,8.373727600576776,20.0,21.236481481481484
2024-03-11 17:32:44,22.2028,21.1508,12.4039,46.1,46.1081,21.1039,21.1475,3254.88,486.911,1713.46,8.519814357904487,20.0,21.2362962962963
2024-03-11 17:32:45,22.1936,21.1475,12.4164,46.1057,46.1508,21.1085,21.1574,3256.52,491.836,1683.26,8.351116420007424,20.0,21.236111111111114
2024-03-11 17:32:46,22.2033,21.1541,12.4294,46.0939,46.1048,21.0966,21.1574,3256.19,491.836,1683.42,8.34909128779637,20.0,21.23592592592593
2024-03-11 17:32:47,22.1871,21.1508,12.4389,46.0786,46.1048,21.0991,21.1541,3253.9,488.881,1683.58,8.327929203355929,20.0,21.23574074074074
2024-03-11 17:32:48,22.197,21.1475,12.4521,46.0737,46.1048,21.1033,21.1574,3247.99,487.896,1684.4,8.329164805105913,20.0,21.235555555555557
2024-03-11 17:32:49,22.1873,21.1508,12.4548,46.0798,46.1081,21.117,21.1541,3251.27,493.806,1683.26,8.312936276001542,20.0,21.235370370370372
2024-03-11 17:32:50,22.1881,21.1508,12.4691,46.0623,46.1081,21.1183,21.1574,3249.96,492.821,1683.42,8.302194438872192,20.0,21.235185185185188
2024-03-11 17:32:51,22.1826,21.1508,12.4621,46.0649,46.1015,21.1336,21.1442,3248.64,490.851,1683.91,8.305892700470189,20.0,21.235000000000003
2024-03-11 17:32:52,22.1725,21.1475,12.4832,46.0593,46.1048,21.1237,21.1508,3245.03,486.911,1683.42,8.27682401240501,20.0,21.23481481481482
2024-03-11 17:32:53,22.1634,21.1508,12.4817,46.0448,46.1048,21.129,21.1508,3237.81,494.791,1683.58,8.271117967227907,20.0,21.23462962962963
2024-03-11 17:32:54,22.174,21.1541,12.4826,46.0325,46.1048,21.1157,21.1574,3240.11,495.776,1684.08,8.281863587778835,20.0,21.234444444444446
2024-03-11 17:32:55,22.1588,21.1508,12.4943,46.053,46.0982,21.1416,21.1541,3238.14,493.806,1684.4,8.260445285117974,20.0,21.23425925925926
2024-03-11 17:32:56,22.1522,21.1475,12.5162,46.0387,46.1015,21.1382,21.1475,3236.49,489.866,1685.39,8.240926483354029,20.0,21.234074074074076
2024-03-11 17:32:57,22.1389,21.1442,12.4972,46.0191,46.1015,21.132,21.1475,3230.26,496.761,1685.06,8.244186722060316,20.0,21.23388888888889
2024-03-11 17:32:58,22.1441,21.1475,12.5115,46.0212,46.1081,21.1314,21.1475,3234.85,487.896,1684.57,8.234010647521558,20.0,21.233703703703707
2024-03-11 17:32:59,22.1339,21.1475,12.5284,46.0144,46.1081,21.1381,21.1475,3225.33,491.836,1685.55,8.215622053134904,20.0,21.233518518518522
2024-03-11 17:33:00,22.1285,21.1442,12.5192,46.0134,46.1048,21.1466,21.1508,3229.27,495.776,1686.7,8.224479697103172,20.0,21.233333333333334
2024-03-11 17:33:01,22.1242,21.1442,12.5236,46.0028,46.1081,21.1347,21.1508,3222.05,492.821,1688.02,8.223464070668314,20.0,21.23314814814815
2024-03-11 17:33:02,22.1099,21.1475,12.531,46.0123,46.1015,21.1463,21.1541,3223.69,490.851,1688.67,8.20803620054144,20.0,21.232962962962965
2024-03-11 17:33:03,22.0913,21.1475,12.5357,45.9937,46.1081,21.1458,21.1442,3225.99,493.806,1690.48,8.196847109296506,20.0,21.23277777777778
2024-03-11 17:33:04,22.0861,21.1475,12.5425,45.9965,46.1048,21.1552,21.1475,3222.71,485.926,1691.3,8.190524488188036,20.0,21.232592592592596
2024-03-11 17:33:05,22.0798,21.1442,12.5318,46.0018,46.1048,21.1609,21.1508,3220.74,486.911,1692.12,8.198273540416338,20.0,21.23240740740741
2024-03-11 17:33:06,22.0664,21.1475,12.5416,45.9809,46.1048,21.1429,21.1475,3217.45,488.881,1692.94,8.182316367278132,20.0,21.232222222222223
2024-03-11 17:33:07,22.0425,21.1508,12.5421,45.9912,46.1048,21.1539,21.1475,3214.17,486.911,1690.64,8.150267571514288,20.0,21.23203703703704
2024-03-11 17:33:08,22.0235,21.1475,12.533,45.9986,46.1114,21.1466,21.1475,3212.86,486.911,1693.76,8.156799770632627,20.0,21.231851851851854
2024-03-11 17:33:09,22.0128,21.1376,12.5414,45.9915,46.1114,21.1629,21.1442,3213.51,483.956,1693.76,8.14038389416468,20.0,21.23166666666667
2024-03-11 17:33:10,22.0116,21.1442,12.5437,45.9778,46.1114,21.1589,21.1475,3211.87,487.896,1693.93,8.13819248473673,20.0,21.231481481481485
2024-03-11 17:33:11,21.973,21.1442,12.5343,45.9825,46.1081,21.1435,21.1475,3217.78,489.866,1693.1,8.109118149955453,20.0,21.2312962962963
2024-03-11 17:33:12,21.9533,21.1475,12.5363,45.9656,46.1081,21.1726,21.1442,3215.48,488.881,1694.09,8.09520563201132,20.0,21.231111111111115
2024-03-11 17:33:13,21.9311,21.1475,12.5286,45.9542,46.1015,21.1627,21.1475,3212.86,485.926,1688.51,8.05611792707137,20.0,21.230925925925927
2024-03-11 17:33:14,21.9253,21.1475,12.5396,45.9415,46.1081,21.1723,21.1409,3212.2,481.001,1697.87,8.086301666500514,20.0,21.230740740740742
2024-03-11 17:33:15,21.8893,21.1442,12.5305,45.9378,46.1048,21.1635,21.1508,3212.53,488.881,1690.81,8.029598127476813,20.0,21.230555555555558
2024-03-11 17:33:16,21.8611,21.1442,12.5115,45.9311,46.1081,21.1658,21.1508,3209.9,485.926,1696.22,8.047371422126478,20.0,21.230370370370373
2024-03-11 17:33:17,21.8189,21.1442,12.5229,45.9266,46.0982,21.1644,21.1475,3216.14,490.851,1694.58,7.993500881871787,20.0,21.23018518518519
2024-03-11 17:33:18,21.7992,21.1475,12.5209,45.9249,46.1081,21.1679,21.1508,3211.87,495.776,1697.21,7.990663246178651,20.0,21.230000000000004
2024-03-11 17:33:19,21.7764,21.1508,12.5125,45.927,46.1081,21.161,21.1475,3215.48,489.866,1698.19,7.9828684630600035,20.0,21.229814814814816
2024-03-11 17:33:20,21.7427,21.1508,12.5065,45.9177,46.1081,21.1682,21.1475,3213.18,485.926,1698.85,7.9620921348819556,20.0,21.22962962962963
2024-03-11 17:33:21,21.7089,21.1442,12.5059,45.9206,46.0982,21.1762,21.1475,3215.48,494.791,1700.82,7.942671699034148,20.0,21.229444444444447
2024-03-11 17:33:22,21.6639,21.1475,12.4895,45.9269,46.1015,21.1808,21.1442,3217.12,490.851,1698.85,7.908817271416933,20.0,21.229259259259262
2024-03-11 17:33:23,21.6248,21.1475,12.4959,45.9356,46.1081,21.1882,21.1508,3217.12,494.791,1703.94,7.893172308702665,20.0,21.229074074074077
2024-03-11 17:33:24,21.5907,21.1475,12.4783,45.9529,46.1048,21.1808,21.1409,3221.72,495.776,1704.92,7.883437275775419,20.0,21.228888888888893
2024-03-11 17:33:25,21.5454,21.1475,12.4727,45.9526,46.1048,21.1785,21.1508,3219.75,491.836,1705.09,7.849874142695122,20.0,21.228703703703705
2024-03-11 17:33:26,21.5042,21.1442,12.4551,45.9703,46.1015,21.184,21.1475,3220.08,493.806,1705.58,7.831704958343076,20.0,21.22851851851852
2024-03-11 17:33:27,21.4752,21.1475,12.4577,45.9726,46.1048,21.1825,21.1442,3222.71,497.746,1707.22,7.811860451477998,20.0,21.228333333333335
2024-03-11 17:33:28,21.4277,21.1508,12.4407,45.9795,46.1048,21.1759,21.1475,3222.38,490.851,1708.04,7.789177748206166,20.0,21.22814814814815
2024-03-11 17:33:29,21.3672,21.1475,12.4272,45.9918,46.1081,21.1757,21.1508,3225.66,493.806,1701.48,7.718682963194283,20.0,21.227962962962966
