TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:33:30,21.3232,21.1541,12.4313,46.0039,46.1015,21.1808,21.1442,3223.69,491.836,1709.52,7.713430871772626,20.0,21.22777777777778
2024-03-11 17:33:31,21.2793,21.1475,12.4182,46.0163,46.1048,21.1798,21.1508,3223.69,493.806,1710.01,7.688916128304,20.0,21.227592592592597
2024-03-11 17:33:32,21.2227,21.1442,12.3966,46.0225,46.1015,21.1848,21.1508,3222.38,492.821,1711.49,7.665174487148213,20.0,21.22740740740741
2024-03-11 17:33:33,21.1774,21.1508,12.3841,46.0376,46.1081,21.174,21.1508,3223.69,493.806,1711.82,7.638161241291016,20.0,21.227222222222224
2024-03-11 17:33:34,21.1352,21.1442,12.3787,46.0569,46.1081,21.1853,21.1541,3224.68,486.911,1715.76,7.62370225539438,20.0,21.22703703703704
2024-03-11 17:33:35,21.0706,21.1475,12.3574,46.0646,46.1048,21.1844,21.1541,3225.0,490.851,1714.45,7.580211834637281,20.0,21.226851851851855
2024-03-11 17:33:36,21.021,21.1475,12.3375,46.0708,46.1048,21.175,21.1574,3227.96,491.836,1716.25,7.562305094710403,20.0,21.22666666666667
2024-03-11 17:33:37,20.9718,21.1508,12.3306,46.0834,46.1048,21.1837,21.1442,3227.96,487.896,1717.89,7.532657903423102,20.0,21.226481481481486
2024-03-11 17:33:38,20.926,21.1508,12.3091,46.1102,46.1081,21.186,21.1475,3226.65,491.836,1719.37,7.517946546156746,20.0,21.226296296296297
2024-03-11 17:33:39,20.887,21.1442,12.2989,46.1245,46.1015,21.1829,21.1442,3228.29,490.851,1720.85,7.49926921672599,20.0,21.226111111111113
2024-03-11 17:33:40,20.8238,21.1442,12.2752,46.1345,46.1048,21.1708,21.1541,3228.94,495.776,1719.37,7.458357163768362,20.0,21.225925925925928
2024-03-11 17:33:41,20.7909,21.1442,12.2619,46.1418,46.0982,21.1681,21.1508,3229.93,493.806,1721.01,7.448354594831712,20.0,21.225740740740743
2024-03-11 17:33:42,20.7302,21.1475,12.236,46.1832,46.1048,21.1678,21.1475,3232.55,490.851,1721.5,7.420075857889685,20.0,21.22555555555556
2024-03-11 17:33:43,20.6913,21.1508,12.2331,46.2061,46.1048,21.1596,21.1475,3237.81,495.776,1721.18,7.387254765109407,20.0,21.225370370370374
2024-03-11 17:33:44,20.6487,21.1442,12.2111,46.1971,46.1015,21.1544,21.1475,3232.88,493.806,1722.16,7.3734589466411125,20.0,21.22518518518519
2024-03-11 17:33:45,20.6014,21.1442,12.1847,46.2256,46.1048,21.1497,21.1442,3235.84,494.791,1717.73,7.3362746894131154,20.0,21.225
2024-03-11 17:33:46,20.5591,21.1442,12.1678,46.2455,46.1081,21.142,21.1508,3235.18,493.806,1722.16,7.332998252933251,20.0,21.224814814814817
2024-03-11 17:33:47,20.5299,21.1475,12.1589,46.2536,46.1015,21.1338,21.1508,3231.9,485.926,1720.85,7.309693950141858,20.0,21.224629629629632
2024-03-11 17:33:48,20.4794,21.1442,12.1334,46.2735,46.1081,21.1278,21.1508,3239.12,491.836,1722.49,7.294809002532049,20.0,21.224444444444448
2024-03-11 17:33:49,20.4654,21.1475,12.1168,46.2852,46.1048,21.1081,21.1508,3241.75,491.836,1722.16,7.2956835310903525,20.0,21.224259259259263
2024-03-11 17:33:50,20.429,21.1475,12.0983,46.294,46.1081,21.1145,21.1508,3242.4,488.881,1716.74,7.257129238355385,20.0,21.22407407407408
2024-03-11 17:33:51,20.4099,21.1409,12.0784,46.3035,46.1114,21.0885,21.1508,3247.0,486.911,1722.82,7.283530433062616,20.0,21.22388888888889
2024-03-11 17:33:52,20.3826,21.1475,12.064,46.3044,46.0982,21.0812,21.1475,3245.36,489.866,1719.04,7.256297162669272,20.0,21.223703703703706
2024-03-11 17:33:53,20.3614,21.1376,12.032,46.3087,46.1081,21.0588,21.1508,3248.31,487.896,1724.46,7.28862622594026,20.0,21.22351851851852
2024-03-11 17:33:54,20.3328,21.1672,12.0198,46.3077,46.1015,21.0409,21.1508,3250.94,484.941,1726.1,7.281193434467291,20.0,21.223333333333336
2024-03-11 17:33:55,20.3057,21.1574,11.9943,46.3115,46.1081,21.025,21.1508,3253.24,489.866,1727.09,7.283967330975029,20.0,21.22314814814815
2024-03-11 17:33:56,20.2614,21.1376,11.9756,46.3102,46.1048,21.015,21.1442,3253.24,490.851,1727.74,7.264264851604048,20.0,21.222962962962967
2024-03-11 17:33:57,20.2364,21.1409,11.9445,46.3119,46.1015,20.9969,21.1409,3253.9,494.791,1729.38,7.276513237458433,20.0,21.22277777777778
2024-03-11 17:33:58,20.2256,21.1442,11.938,46.3077,46.1015,20.9699,21.1376,3256.52,496.761,1730.37,7.276903144016561,20.0,21.222592592592594
2024-03-11 17:33:59,20.2065,21.1376,11.9159,46.2944,46.1081,20.9688,21.1409,3254.88,491.836,1725.77,7.26018542905826,20.0,21.22240740740741
2024-03-11 17:34:00,20.1824,21.1376,11.8876,46.2831,46.1081,20.9559,21.1376,3256.85,491.836,1734.47,7.300482214754606,20.0,21.222222222222225
2024-03-11 17:34:01,20.1655,21.1376,11.8768,46.2631,46.1081,20.9381,21.1344,3258.49,489.866,1736.28,7.302726226225192,20.0,21.22203703703704
2024-03-11 17:34:02,20.1385,21.1376,11.8324,46.2447,46.1081,20.9218,21.1409,3259.81,489.866,1749.08,7.37200574537801,20.0,21.221851851851856
2024-03-11 17:34:03,20.0983,21.1376,11.8157,46.2394,46.0982,20.9215,21.1442,3261.45,489.866,1736.12,7.296679386914817,20.0,21.22166666666667
2024-03-11 17:34:04,20.0807,21.1344,11.7841,46.2408,46.1015,20.9233,21.1376,3259.48,487.896,1735.29,7.305518619686107,20.0,21.221481481481483
2024-03-11 17:34:05,20.066,21.1574,11.771,46.2135,46.1081,20.9145,21.1409,3261.45,488.881,1735.79,7.306214328802352,20.0,21.2212962962963
2024-03-11 17:34:06,20.0491,21.1376,11.7408,46.1959,46.1081,20.9101,21.1376,3261.12,490.851,1736.44,7.3206692735013785,20.0,21.221111111111114
2024-03-11 17:34:07,20.0297,21.1376,11.7126,46.1899,46.1081,20.9106,21.1442,3267.36,490.851,1736.61,7.329140656311273,20.0,21.22092592592593
2024-03-11 17:34:08,20.0076,21.1376,11.6903,46.1758,46.0982,20.9078,21.1344,3265.72,492.821,1735.13,7.3230705978748265,20.0,21.220740740740744
2024-03-11 17:34:09,19.9911,21.1344,11.6764,46.1503,46.1048,20.905,21.1344,3267.03,487.896,1735.29,7.321456460128745,20.0,21.22055555555556
2024-03-11 17:34:10,19.9613,21.1376,11.638,46.1451,46.1081,20.9059,21.1376,3266.7,488.881,1734.47,7.325565850661514,20.0,21.22037037037037
2024-03-11 17:34:11,19.9272,21.1311,11.6417,46.1233,46.1015,20.9156,21.1311,3269.98,490.851,1734.15,7.290951640344208,20.0,21.220185185185187
2024-03-11 17:34:12,19.9139,21.1376,11.6044,46.1122,46.1015,20.915,21.1376,3267.36,491.836,1733.82,7.310679354873172,20.0,21.220000000000002
2024-03-11 17:34:13,19.8977,21.1376,11.5768,46.0711,46.1015,20.9101,21.1376,3270.64,490.851,1734.97,7.325564694728799,20.0,21.219814814814818
2024-03-11 17:34:14,19.8735,21.1409,11.5536,46.0623,46.1081,20.9233,21.1409,3252.58,488.881,1735.95,7.328821670639927,20.0,21.219629629629633
2024-03-11 17:34:15,19.861,21.1344,11.542,46.0452,46.1606,20.9404,21.1376,3221.06,489.866,1738.09,7.337062539763037,20.0,21.21944444444445
2024-03-11 17:34:16,19.8503,21.1376,11.5134,46.0236,46.1081,20.9208,21.1409,3221.72,492.821,1741.37,7.366725479745577,20.0,21.21925925925926
2024-03-11 17:34:17,19.8405,21.1409,11.4955,46.0136,46.1114,20.9387,21.1376,3228.61,485.926,1739.07,7.364143455382819,20.0,21.219074074074076
2024-03-11 17:34:18,19.8395,21.1409,11.4832,45.9936,46.1081,20.9404,21.1376,3234.52,482.971,1739.73,7.376913847359833,20.0,21.21888888888889
2024-03-11 17:34:19,19.8219,21.1376,11.4523,45.9723,46.1015,20.9372,21.1409,3238.46,487.896,1739.73,7.388655043124704,20.0,21.218703703703707
2024-03-11 17:34:20,19.8201,21.1442,11.4342,45.9555,46.1081,20.9503,21.1508,3251.27,489.866,1735.62,7.385555413099576,20.0,21.218518518518522
2024-03-11 17:34:21,19.8256,21.1376,11.4109,45.9511,46.1081,20.9488,21.1376,3251.6,490.851,1742.19,7.438973121533494,20.0,21.218333333333337
2024-03-11 17:34:22,19.8256,21.1442,11.3895,45.9396,46.1081,20.9659,21.1442,3265.72,492.821,1746.79,7.477583164933793,20.0,21.21814814814815
2024-03-11 17:34:23,19.8254,21.1442,11.3669,45.9442,46.1048,20.9745,21.1344,3277.86,495.776,1742.85,7.480527092141433,20.0,21.217962962962964
2024-03-11 17:34:24,19.8291,21.1376,11.3502,45.9374,46.1081,20.9682,21.1344,3282.46,487.896,1742.03,7.495040411950035,20.0,21.21777777777778
2024-03-11 17:34:25,19.837,21.1344,11.3335,45.9423,46.1114,20.966,21.1376,3290.67,489.866,1742.19,7.517476313945843,20.0,21.217592592592595
2024-03-11 17:34:26,19.8439,21.1409,11.2956,45.9458,46.1114,20.9712,21.1409,3292.97,490.851,1738.41,7.540685056926432,20.0,21.21740740740741
2024-03-11 17:34:27,19.8574,21.1344,11.2776,45.9636,46.1081,20.9766,21.1376,3296.25,491.836,1737.92,7.566338752367831,20.0,21.217222222222226
2024-03-11 17:34:28,19.8677,21.1376,11.2593,45.9752,46.1015,20.9825,21.1376,3301.83,486.911,1737.59,7.590118967576813,20.0,21.217037037037038
2024-03-11 17:34:29,19.8817,21.1376,11.2554,45.977,46.0982,20.9843,21.1344,3306.76,488.881,1736.94,7.60305636442986,20.0,21.216851851851853
2024-03-11 17:34:30,19.8937,21.1376,11.2303,45.9738,46.1048,20.9928,21.1376,3310.37,493.806,1735.79,7.630700086334699,20.0,21.21666666666667
2024-03-11 17:34:31,19.9166,21.1344,11.221,45.9938,46.1081,21.0085,21.1376,3317.26,491.836,1733.82,7.650369263882916,20.0,21.216481481481484
2024-03-11 17:34:32,19.9464,21.1344,11.198,45.9928,46.1081,20.9948,21.1442,3319.89,485.926,1733.16,7.693892694181294,20.0,21.2162962962963
2024-03-11 17:34:33,19.9569,21.1376,11.1792,46.0007,46.1081,21.0019,21.1442,3323.5,489.866,1733.0,7.718948299988416,20.0,21.216111111111115
2024-03-11 17:34:34,19.9897,21.1344,11.1799,46.011,46.1048,21.0145,21.1344,3315.62,485.926,1732.01,7.742750770200496,20.0,21.215925925925927
2024-03-11 17:34:35,20.0235,21.1409,11.1715,46.0067,46.1081,21.0203,21.1442,3320.55,488.881,1728.07,7.762141791163471,20.0,21.215740740740742
2024-03-11 17:34:36,20.0379,21.1376,11.1537,46.0114,46.1114,21.0187,21.1344,3320.87,489.866,1730.7,7.802233729141763,20.0,21.215555555555557
2024-03-11 17:34:37,20.0825,21.1409,11.1338,46.043,46.1081,21.0239,21.1376,3321.86,488.881,1730.21,7.856653542946821,20.0,21.215370370370373
2024-03-11 17:34:38,20.1069,21.1344,11.1277,46.0591,46.1048,21.0266,21.1344,3324.81,494.791,1728.89,7.877417129478461,20.0,21.215185185185188
2024-03-11 17:34:39,20.1378,21.1409,11.1305,46.0848,46.1146,21.0368,21.1376,3325.47,487.896,1727.58,7.896081660430313,20.0,21.215000000000003
2024-03-11 17:34:40,20.1836,21.1311,11.1376,46.1018,46.1081,21.0277,21.1344,3332.36,498.731,1727.41,7.929226953264999,20.0,21.214814814814815
2024-03-11 17:34:41,20.21,21.1376,11.1196,46.1136,46.1015,21.0382,21.1442,3336.3,485.926,1727.41,7.968145555600295,20.0,21.21462962962963
2024-03-11 17:34:42,20.2573,21.1344,11.119,46.1449,46.1081,21.0333,21.1376,3333.68,484.941,1727.25,8.009390133560574,20.0,21.214444444444446
2024-03-11 17:34:43,20.3023,21.1376,11.1208,46.1607,46.1048,21.0437,21.1541,3336.96,486.911,1727.91,8.050328312728798,20.0,21.21425925925926
2024-03-11 17:34:44,20.3249,21.1278,11.1383,46.1936,46.1015,21.0291,21.1442,3342.21,491.836,1726.43,8.047900840325125,20.0,21.214074074074077
2024-03-11 17:34:45,20.3451,21.1376,11.1298,46.2114,46.1015,21.0451,21.1376,3341.89,491.836,1725.61,8.069208970622768,20.0,21.213888888888892
2024-03-11 17:34:46,20.3984,21.1409,11.128,46.2287,46.1015,21.0511,21.1442,3340.9,487.896,1724.46,8.11204655376817,20.0,21.213703703703704
2024-03-11 17:34:47,20.4373,21.1376,11.1375,46.2468,46.1048,21.0448,21.1376,3346.48,493.806,1724.79,8.1393302488085,20.0,21.21351851851852
2024-03-11 17:34:48,20.4702,21.1311,11.1471,46.2639,46.1081,21.0478,21.1376,3347.47,496.761,1724.62,8.158918528319338,20.0,21.213333333333335
2024-03-11 17:34:49,20.5185,21.1409,11.1506,46.3099,46.1114,21.062,21.1409,3352.06,492.821,1723.47,8.192657703152623,20.0,21.21314814814815
2024-03-11 17:34:50,20.5471,21.1376,11.1556,46.3274,46.1048,21.0683,21.1409,3349.11,496.761,1722.33,8.207864247684764,20.0,21.212962962962965
2024-03-11 17:34:51,20.59,21.1278,11.1618,46.3358,46.1015,21.0592,21.1376,3352.06,495.776,1718.06,8.219510395131428,20.0,21.21277777777778
2024-03-11 17:34:52,20.6254,21.1376,11.1692,46.3451,46.1015,21.0671,21.1344,3348.78,491.836,1718.06,8.243920811866724,20.0,21.212592592592596
2024-03-11 17:34:53,20.6716,21.1409,11.1877,46.3732,46.1081,21.0636,21.1409,3351.74,487.896,1717.07,8.26330536762394,20.0,21.212407407407408
2024-03-11 17:34:54,20.7129,21.1376,11.1922,46.3851,46.1081,21.0665,21.1376,3351.74,489.866,1715.6,8.2882673981913,20.0,21.212222222222223
2024-03-11 17:34:55,20.7382,21.1376,11.2097,46.3858,46.1081,21.0825,21.1376,3352.72,489.866,1714.61,8.290270980223912,20.0,21.21203703703704
2024-03-11 17:34:56,20.7717,21.1245,11.2162,46.4042,46.1048,21.0723,21.1245,3352.72,479.031,1713.46,8.308186234879036,20.0,21.211851851851854
2024-03-11 17:34:57,20.8066,21.1278,11.2214,46.4206,46.1081,21.0742,21.1278,3353.71,483.956,1705.25,8.294077193150246,20.0,21.21166666666667
2024-03-11 17:34:58,20.8355,21.1311,11.2431,46.4219,46.1081,21.0763,21.1245,3349.77,486.911,1711.82,8.332286842364065,20.0,21.211481481481485
2024-03-11 17:34:59,20.8543,21.1278,11.2544,46.4133,46.1081,21.0742,21.1212,3353.38,491.836,1710.34,8.331592063880226,20.0,21.211296296296297
2024-03-11 17:35:00,20.8715,21.1278,11.2556,46.4133,46.1015,21.0793,21.1245,3347.14,493.806,1709.19,8.339866854909411,20.0,21.211111111111112
2024-03-11 17:35:01,20.9121,21.1212,11.2825,46.4166,46.0851,21.0878,21.1245,3347.47,493.806,1708.7,8.349354534980785,20.0,21.210925925925928
2024-03-11 17:35:02,20.9571,21.1278,11.2941,46.4142,46.0982,21.0769,21.1278,3344.51,495.776,1708.04,8.37507784365374,20.0,21.210740740740743
2024-03-11 17:35:03,20.9959,21.1278,11.3128,46.3966,46.1081,21.0741,21.1311,3341.89,494.791,1707.72,8.390926509316886,20.0,21.21055555555556
2024-03-11 17:35:04,21.0103,21.1245,11.3213,46.3858,46.1048,21.0747,21.1245,3336.63,490.851,1706.4,8.389549370253244,20.0,21.210370370370374
2024-03-11 17:35:05,21.0643,21.1245,11.3501,46.3727,46.1081,21.0741,21.1311,3334.01,490.851,1705.58,8.407327613390974,20.0,21.210185185185185
2024-03-11 17:35:06,21.0662,21.1245,11.3457,46.3564,46.1048,21.0821,21.1179,3332.04,494.791,1709.19,8.430586399936246,20.0,21.21
2024-03-11 17:35:07,21.1055,21.1245,11.3714,46.3367,46.1081,21.0741,21.1376,3330.4,492.821,1700.98,8.40182916013041,20.0,21.209814814814816
2024-03-11 17:35:08,21.1219,21.1212,11.3842,46.2916,46.1081,21.0819,21.1278,3323.5,494.791,1709.52,8.447134560674373,20.0,21.20962962962963
2024-03-11 17:35:09,21.1649,21.1212,11.4008,46.2692,46.1114,21.078,21.1212,3319.89,492.821,1701.97,8.43262825105473,20.0,21.209444444444447
2024-03-11 17:35:10,21.1833,21.1245,11.4166,46.2407,46.1081,21.0743,21.1245,3317.59,493.806,1700.49,8.427538902578092,20.0,21.209259259259262
2024-03-11 17:35:11,21.207,21.1245,11.4224,46.1859,46.1048,21.0851,21.1278,3307.74,482.971,1699.51,8.438118814237248,20.0,21.209074074074074
2024-03-11 17:35:12,21.2502,21.1212,11.4503,46.1642,46.1081,21.0822,21.1245,3309.71,482.971,1699.01,8.448826949179082,20.0,21.20888888888889
2024-03-11 17:35:13,21.27,21.1212,11.4618,46.1279,46.1081,21.0934,21.1278,3303.8,492.821,1697.54,8.448666462789294,20.0,21.208703703703705
2024-03-11 17:35:14,21.2924,21.1245,11.4849,46.1034,46.1081,21.0922,21.1245,3300.85,491.836,1698.19,8.451298314042793,20.0,21.20851851851852
2024-03-11 17:35:15,21.3239,21.1245,11.4973,46.0659,46.1114,21.0953,21.1245,3297.23,490.851,1704.92,8.501315211594603,20.0,21.208333333333336
2024-03-11 17:35:16,21.3487,21.1245,11.5111,46.0526,46.1081,21.088,21.1245,3289.35,498.731,1696.55,8.469049266918285,20.0,21.20814814814815
2024-03-11 17:35:17,21.3733,21.1278,11.5334,46.016,46.1048,21.0899,21.1278,3288.37,498.731,1696.06,8.468582689240924,20.0,21.207962962962963
2024-03-11 17:35:18,21.4013,21.1311,11.5411,45.9676,46.1015,21.0814,21.1344,3286.4,491.836,1695.24,8.481950840005803,20.0,21.20777777777778
2024-03-11 17:35:19,21.4385,21.1212,11.5668,45.9268,46.1048,21.0829,21.1409,3280.16,488.881,1687.69,8.454023711104915,20.0,21.207592592592594
2024-03-11 17:35:20,21.4683,21.1245,11.5794,45.9253,46.1048,21.0826,21.1278,3276.22,491.836,1686.87,8.464638892920027,20.0,21.20740740740741
2024-03-11 17:35:21,21.4864,21.1278,11.6016,45.8818,46.1081,21.0834,21.1245,3272.61,481.986,1694.58,8.499801798313936,20.0,21.207222222222224
2024-03-11 17:35:22,21.516,21.1278,11.622,45.8596,46.1048,21.0727,21.1278,3270.97,487.896,1697.37,8.521720066738553,20.0,21.20703703703704
2024-03-11 17:35:23,21.5398,21.1245,11.6287,45.8288,46.1114,21.0822,21.1311,3264.73,491.836,1694.25,8.520757159055945,20.0,21.20685185185185
2024-03-11 17:35:24,21.5575,21.1278,11.6543,45.8088,46.1278,21.0865,21.1212,3264.07,491.836,1694.58,8.515623701952746,20.0,21.206666666666667
2024-03-11 17:35:25,21.5923,21.1245,11.6807,45.7886,46.1048,21.0792,21.1245,3262.76,487.896,1694.42,8.52204202901277,20.0,21.206481481481482
2024-03-11 17:35:26,21.6178,21.1245,11.6915,45.7803,46.1048,21.0845,21.1278,3262.1,482.971,1695.73,8.541279543836373,20.0,21.206296296296298
2024-03-11 17:35:27,21.6388,21.1245,11.7068,45.7644,46.1048,21.0861,21.1212,3260.79,487.896,1696.06,8.547847363239551,20.0,21.206111111111113
2024-03-11 17:35:28,21.6719,21.1245,11.7446,45.7501,46.1344,21.0751,21.1278,3262.76,480.016,1696.72,8.547127080150718,20.0,21.20592592592593
2024-03-11 17:35:29,21.6719,21.1245,11.7317,45.7473,46.1081,21.0804,21.1409,3259.81,489.866,1696.88,8.5590406565384,20.0,21.20574074074074
2024-03-11 17:35:30,21.7012,21.1212,11.7811,45.7476,46.1048,21.1026,21.1147,3261.78,494.791,1697.21,8.543394637855732,20.0,21.205555555555556
2024-03-11 17:35:31,21.7149,21.1245,11.7878,45.7234,46.1081,21.0897,21.1278,3264.07,485.926,1696.72,8.546954885755863,20.0,21.20537037037037
2024-03-11 17:35:32,21.7441,21.1212,11.8172,45.7219,46.1015,21.0958,21.1179,3263.09,492.821,1692.78,8.526935973102278,20.0,21.205185185185186
2024-03-11 17:35:33,21.7656,21.1311,11.833,45.7128,46.1081,21.1052,21.1212,3256.85,487.896,1695.9,8.547557324599671,20.0,21.205000000000002
2024-03-11 17:35:34,21.7767,21.1245,11.8456,45.7114,46.1081,21.0957,21.1245,3266.37,493.806,1695.24,8.54294050700611,20.0,21.204814814814817
2024-03-11 17:35:35,21.7898,21.1278,11.8589,45.7026,46.1081,21.0979,21.1245,3267.03,489.866,1697.7,8.555165061770024,20.0,21.20462962962963
2024-03-11 17:35:36,21.8193,21.1212,11.8874,45.6978,46.0818,21.102,21.1212,3266.37,487.896,1692.45,8.529567710690735,20.0,21.204444444444444
2024-03-11 17:35:37,21.8219,21.1179,11.8922,45.7024,46.1015,21.095,21.1245,3258.16,493.806,1689.99,8.515283238158458,20.0,21.20425925925926
2024-03-11 17:35:38,21.8388,21.1278,11.9182,45.7108,46.1048,21.0854,21.1245,3259.81,491.836,1688.84,8.501690322416945,20.0,21.204074074074075
2024-03-11 17:35:39,21.8571,21.1245,11.9277,45.7169,46.1015,21.0917,21.1311,3263.75,485.926,1687.69,8.503437405618604,20.0,21.20388888888889
2024-03-11 17:35:40,21.8753,21.1245,11.9625,45.6981,46.1081,21.0946,21.1278,3263.75,485.926,1685.88,8.480116883234,20.0,21.203703703703706
2024-03-11 17:35:41,21.8919,21.1212,11.9682,45.7238,46.1081,21.1119,21.1212,3264.73,487.896,1684.57,8.482844866682893,20.0,21.20351851851852
2024-03-11 17:35:42,21.9047,21.1245,11.994,45.7135,46.1048,21.1001,21.1245,3267.36,486.911,1688.02,8.489082491216429,20.0,21.203333333333333
2024-03-11 17:35:43,21.9254,21.1278,11.9989,45.7248,46.1015,21.109,21.1212,3264.4,485.926,1681.78,8.471184997228981,20.0,21.20314814814815
2024-03-11 17:35:44,21.9297,21.1179,12.0216,45.7412,46.1114,21.1198,21.1245,3266.7,490.851,1680.63,8.449700751093113,20.0,21.202962962962964
2024-03-11 17:35:45,21.9483,21.1212,12.042,45.7502,46.1081,21.118,21.1278,3265.39,487.896,1681.61,8.453091947131893,20.0,21.20277777777778
2024-03-11 17:35:46,21.953,21.1212,12.056,45.7622,46.1081,21.1111,21.1311,3260.46,493.806,1679.48,8.434459213463514,20.0,21.202592592592595
2024-03-11 17:35:47,21.9623,21.1245,12.0697,45.8039,46.1081,21.117,21.1212,3264.4,489.866,1680.63,8.436482236782405,20.0,21.20240740740741
2024-03-11 17:35:48,21.9913,21.1212,12.0989,45.8065,46.1048,21.1264,21.1245,3266.37,487.896,1681.45,8.440427855295736,20.0,21.202222222222222
2024-03-11 17:35:49,22.0095,21.1278,12.1071,45.826,46.1015,21.1266,21.1212,3262.76,491.836,1680.96,8.446497935044372,20.0,21.202037037037037
2024-03-11 17:35:50,22.0038,21.1212,12.1168,45.8415,46.1048,21.1244,21.1212,3267.03,487.896,1681.12,8.434164841344533,20.0,21.201851851851853
2024-03-11 17:35:51,22.0354,21.1245,12.1406,45.8404,46.1015,21.1212,21.1278,3264.4,495.776,1681.45,8.442475591623896,20.0,21.201666666666668
2024-03-11 17:35:52,22.0376,21.1179,12.148,45.863,46.1081,21.1163,21.1245,3266.04,490.851,1682.11,8.441350914760504,20.0,21.201481481481483
2024-03-11 17:35:53,22.0523,21.1179,12.1755,45.8625,46.1081,21.1304,21.1311,3267.03,494.791,1682.93,8.434535056451846,20.0,21.2012962962963
2024-03-11 17:35:54,22.0501,21.1278,12.1855,45.8966,46.1048,21.1394,21.1278,3265.72,489.866,1683.09,8.424917467912309,20.0,21.20111111111111
2024-03-11 17:35:55,22.0708,21.1245,12.1909,45.9138,46.1048,21.1339,21.1278,3267.03,487.896,1683.91,8.442095498315455,20.0,21.200925925925926
2024-03-11 17:35:56,22.0883,21.1245,12.2186,45.9226,46.1048,21.1311,21.1245,3263.42,484.941,1684.4,8.435833910758841,20.0,21.20074074074074
2024-03-11 17:35:57,22.0834,21.1245,12.2224,45.9341,46.1015,21.1362,21.1245,3262.76,486.911,1684.24,8.427597235570722,20.0,21.200555555555557
2024-03-11 17:35:58,22.0992,21.1245,12.2389,45.9485,46.1015,21.1425,21.1212,3263.09,485.926,1683.58,8.423696715686019,20.0,21.200370370370372
2024-03-11 17:35:59,22.0968,21.1212,12.2426,45.9683,46.1081,21.1457,21.1179,3260.79,489.866,1684.08,8.42098563331306,20.0,21.200185185185187
2024-03-11 17:36:00,22.1141,21.1081,12.2671,45.9789,46.1015,21.1471,21.1212,3262.76,485.926,1684.57,8.417281195746195,20.0,21.2
2024-03-11 17:36:01,22.1182,21.1179,12.2744,45.9974,46.1048,21.1492,21.1179,3261.12,488.881,1684.9,8.416194187675252,20.0,21.199814814814815
2024-03-11 17:36:02,22.1265,21.1212,12.2957,46.01,46.1081,21.1456,21.1245,3259.48,489.866,1683.75,8.399342779304925,20.0,21.19962962962963
2024-03-11 17:36:03,22.1284,21.1147,12.2946,46.0298,46.1015,21.146,21.1212,3262.76,491.836,1682.93,8.39781415419328,20.0,21.199444444444445
2024-03-11 17:36:04,22.1268,21.1179,12.3198,46.0403,46.1048,21.1482,21.1179,3256.19,496.761,1682.43,8.372439439915981,20.0,21.19925925925926
2024-03-11 17:36:05,22.1389,21.1245,12.3265,46.0595,46.1081,21.153,21.1179,3260.13,493.806,1683.09,8.380335762437674,20.0,21.199074074074076
2024-03-11 17:36:06,22.1229,21.1179,12.327,46.0627,46.1114,21.1414,21.1245,3259.15,489.866,1682.76,8.364603491790483,20.0,21.198888888888888
2024-03-11 17:36:07,22.1429,21.1245,12.3623,46.0598,46.1081,21.1502,21.1212,3255.54,488.881,1675.21,8.314068347180791,20.0,21.198703703703703
2024-03-11 17:36:08,22.1278,21.1212,12.3575,46.0684,46.1048,21.1531,21.1245,3249.96,486.911,1689.33,8.375316529551398,20.0,21.19851851851852
2024-03-11 17:36:09,22.1369,21.1212,12.3735,46.0905,46.1081,21.148,21.1212,3251.93,488.881,1681.12,8.328727117627514,20.0,21.198333333333334
2024-03-11 17:36:10,22.1301,21.1245,12.3878,46.0932,46.1048,21.1577,21.1179,3252.58,492.821,1692.12,8.365106861415802,20.0,21.19814814814815
2024-03-11 17:36:11,22.1301,21.1212,12.3901,46.1064,46.1311,21.1624,21.1245,3245.03,491.836,1680.3,8.304712839744296,20.0,21.197962962962965
2024-03-11 17:36:12,22.141,21.1179,12.412,46.1092,46.1081,21.1675,21.1245,3246.02,488.881,1680.14,8.294543909864295,20.0,21.197777777777777
2024-03-11 17:36:13,22.1295,21.1212,12.4179,46.1334,46.1081,21.1428,21.1212,3245.03,485.926,1679.64,8.277245394026567,20.0,21.197592592592592
2024-03-11 17:36:14,22.1289,21.1311,12.4166,46.1334,46.1048,21.1502,21.1179,3243.72,488.881,1677.84,8.268970990168869,20.0,21.197407407407407
2024-03-11 17:36:15,22.1229,21.1278,12.4269,46.1371,46.1048,21.1418,21.1179,3242.08,492.821,1678.49,8.258291353180185,20.0,21.197222222222223
2024-03-11 17:36:16,22.1131,21.1245,12.4385,46.1426,46.1081,21.1299,21.1278,3239.78,486.911,1679.64,8.245710108432126,20.0,21.19703703703704
2024-03-11 17:36:17,22.1074,21.1212,12.4423,46.146,46.0982,21.1384,21.1245,3237.48,486.911,1678.82,8.233591609226286,20.0,21.196851851851854
2024-03-11 17:36:18,22.0992,21.1212,12.4403,46.1291,46.1409,21.1389,21.1212,3238.46,489.866,1680.3,8.235563742074559,20.0,21.196666666666665
2024-03-11 17:36:19,22.0929,21.1245,12.4479,46.1256,46.1015,21.1335,21.1179,3234.2,485.926,1680.14,8.22292897632245,20.0,21.19648148148148
2024-03-11 17:36:20,22.0802,21.1179,12.4545,46.11,46.1081,21.1313,21.1245,3232.88,489.866,1680.96,8.210479800185478,20.0,21.196296296296296
2024-03-11 17:36:21,22.0745,21.1212,12.4506,46.1176,46.1015,21.1439,21.1245,3232.55,490.851,1681.45,8.211337353582614,20.0,21.19611111111111
2024-03-11 17:36:22,22.0656,21.1179,12.4647,46.091,46.1081,21.1333,21.1212,3229.27,487.896,1683.09,8.199702990255982,20.0,21.195925925925927
2024-03-11 17:36:23,22.072,21.1179,12.4724,46.0904,46.1212,21.1308,21.1245,3228.94,487.896,1684.24,8.204194546454179,20.0,21.195740740740742
2024-03-11 17:36:24,22.0633,21.1179,12.4762,46.0729,46.1081,21.1329,21.1212,3227.3,482.971,1685.72,8.200711478628723,20.0,21.195555555555554
2024-03-11 17:36:25,22.0621,21.1245,12.4694,46.055,46.1081,21.1292,21.1245,3233.21,493.806,1684.73,8.200682686364361,20.0,21.19537037037037
2024-03-11 17:36:26,22.0447,21.1212,12.4795,46.0534,46.1048,21.1339,21.1212,3224.02,490.851,1684.57,8.176396678536753,20.0,21.195185185185185
2024-03-11 17:36:27,22.0381,21.1179,12.4883,46.0447,46.1114,21.1228,21.1212,3230.91,494.791,1678.66,8.134593475033137,20.0,21.195
2024-03-11 17:36:28,22.0286,21.1245,12.4851,46.034,46.1048,21.1331,21.1212,3219.42,484.941,1686.37,8.166564212862943,20.0,21.194814814814816
2024-03-11 17:36:29,22.0161,21.1212,12.483,46.0387,46.1048,21.1372,21.1147,3217.78,490.851,1687.36,8.162453761287471,20.0,21.19462962962963
2024-03-11 17:36:30,22.0003,21.1179,12.4955,46.022,46.1081,21.135,21.1212,3217.12,491.836,1694.58,8.173045092729671,20.0,21.194444444444446
2024-03-11 17:36:31,21.9644,21.1147,12.481,46.0262,46.1081,21.1351,21.1179,3224.68,485.926,1682.93,8.098581499509509,20.0,21.19425925925926
2024-03-11 17:36:32,21.956,21.1212,12.4874,46.0185,46.1081,21.1358,21.1212,3215.48,484.941,1688.84,8.114338345144152,20.0,21.194074074074074
2024-03-11 17:36:33,21.9362,21.1179,12.4881,46.0131,46.1048,21.1431,21.1179,3216.14,484.941,1689.82,8.101468783984332,20.0,21.19388888888889
2024-03-11 17:36:34,21.9081,21.1212,12.4862,46.0228,46.1081,21.144,21.1212,3214.83,484.941,1686.21,8.061743698353869,20.0,21.193703703703704
2024-03-11 17:36:35,21.9041,21.1179,12.4798,45.9996,46.1114,21.14,21.1278,3213.18,481.001,1693.6,8.099137706119013,20.0,21.19351851851852
2024-03-11 17:36:36,21.8826,21.1179,12.4825,45.9998,46.1081,21.1441,21.1212,3214.17,486.911,1693.6,8.078340497574283,20.0,21.193333333333335
2024-03-11 17:36:37,21.8533,21.1245,12.4749,45.9859,46.1081,21.1389,21.1212,3214.83,488.881,1694.91,8.065925934467346,20.0,21.193148148148147
2024-03-11 17:36:38,21.8471,21.1212,12.4817,45.9846,46.1048,21.1366,21.1212,3219.75,489.866,1695.07,8.055505609011554,20.0,21.192962962962962
2024-03-11 17:36:39,21.835,21.1278,12.4789,45.9667,46.1114,21.1413,21.1179,3214.83,487.896,1696.39,8.053773182001581,20.0,21.192777777777778
2024-03-11 17:36:40,21.8007,21.1179,12.4762,45.9679,46.1081,21.1328,21.1147,3218.11,492.821,1698.19,8.03508856786051,20.0,21.192592592592593
2024-03-11 17:36:41,21.7736,21.1245,12.4758,45.9471,46.1015,21.152,21.1179,3214.17,484.941,1699.67,8.01906335757812,20.0,21.19240740740741
2024-03-11 17:36:42,21.7439,21.1179,12.4778,45.9372,46.1048,21.1401,21.1179,3222.05,485.926,1701.97,8.002537523898596,20.0,21.192222222222224
2024-03-11 17:36:43,21.7123,21.1179,12.4635,45.9142,46.1114,21.1398,21.1245,3217.12,492.821,1702.63,7.990694098621603,20.0,21.192037037037036
2024-03-11 17:36:44,21.6765,21.1212,12.4589,45.9075,46.1048,21.1476,21.1179,3222.38,487.896,1703.12,7.966030091154734,20.0,21.19185185185185
2024-03-11 17:36:45,21.6402,21.1245,12.455,45.9241,46.1081,21.1467,21.1179,3217.12,487.896,1703.94,7.941851295325356,20.0,21.191666666666666
2024-03-11 17:36:46,21.6005,21.1245,12.4305,45.8985,46.1048,21.1492,21.1212,3220.74,493.806,1705.09,7.934059969856192,20.0,21.191481481481482
2024-03-11 17:36:47,21.5506,21.1245,12.4244,45.9146,46.1048,21.1496,21.1212,3219.09,496.761,1708.54,7.912140099972547,20.0,21.191296296296297
2024-03-11 17:36:48,21.5114,21.1245,12.4331,45.9313,46.1114,21.1563,21.1147,3217.78,492.821,1707.22,7.864531492836457,20.0,21.191111111111113
2024-03-11 17:36:49,21.48,21.1278,12.4236,45.9364,46.1146,21.1574,21.1179,3219.75,490.851,1708.37,7.850844367563755,20.0,21.190925925925924
2024-03-11 17:36:50,21.4298,21.1212,12.3919,45.9331,46.1114,21.1548,21.1245,3217.12,491.836,1708.7,7.836320444432051,20.0,21.19074074074074
2024-03-11 17:36:51,21.3852,21.1245,12.4089,45.9415,46.1048,21.1619,21.1278,3220.08,498.731,1708.54,7.78218132184081,20.0,21.190555555555555
2024-03-11 17:36:52,21.3355,21.1245,12.3895,45.9582,46.1048,21.1623,21.1212,3217.78,489.866,1708.86,7.757364774894716,20.0,21.19037037037037
2024-03-11 17:36:53,21.3069,21.1212,12.3805,45.9722,46.1015,21.1564,21.1212,3221.06,498.731,1716.25,7.773842367412107,20.0,21.190185185185186
2024-03-11 17:36:54,21.2516,21.1212,12.3657,45.985,46.1048,21.1633,21.1376,3223.69,485.926,1709.85,7.709714039136208,20.0,21.19
2024-03-11 17:36:55,21.1945,21.1179,12.3586,46.0066,46.1048,21.16,21.1245,3220.74,494.791,1710.83,7.670726266558526,20.0,21.189814814814813
2024-03-11 17:36:56,21.1593,21.1179,12.3462,46.0194,46.1081,21.1648,21.1147,3225.66,489.866,1712.31,7.657551507700908,20.0,21.18962962962963
2024-03-11 17:36:57,21.1113,21.1147,12.3362,46.039,46.1081,21.1729,21.1114,3226.32,493.806,1714.94,7.636244761680901,20.0,21.189444444444444
2024-03-11 17:36:58,21.0599,21.1114,12.3008,46.0549,46.1015,21.1737,21.1179,3222.71,486.911,1714.45,7.620143400905678,20.0,21.18925925925926
2024-03-11 17:36:59,21.0043,21.1114,12.2984,46.0942,46.1048,21.1631,21.1147,3229.6,495.776,1715.1,7.576732543129332,20.0,21.189074074074075
2024-03-11 17:37:00,20.953,21.1179,12.2905,46.111,46.0818,21.1838,21.1114,3226.97,489.866,1715.92,7.542566008604549,20.0,21.18888888888889
2024-03-11 17:37:01,20.9163,21.1147,12.2749,46.1291,46.1081,21.1739,21.1081,3229.93,491.836,1718.88,7.537173329784094,20.0,21.188703703703702
2024-03-11 17:37:02,20.855,21.1212,12.2472,46.1322,46.1015,21.178,21.1212,3228.29,495.776,1717.4,7.501402381962124,20.0,21.188518518518517
2024-03-11 17:37:03,20.8053,21.1147,12.237,46.1596,46.1081,21.1865,21.1179,3229.93,492.821,1718.88,7.473414289535153,20.0,21.188333333333333
2024-03-11 17:37:04,20.7787,21.1147,12.2441,46.1606,46.1015,21.1754,21.1147,3231.57,489.866,1719.04,7.44471350521929,20.0,21.188148148148148
2024-03-11 17:37:05,20.7137,21.1114,12.1968,46.1997,46.1015,21.1806,21.1114,3229.6,490.851,1721.67,7.440640054654237,20.0,21.187962962962963
2024-03-11 17:37:06,20.6697,21.1114,12.1803,46.201,46.1081,21.1726,21.1114,3227.96,483.956,1726.1,7.43569873000922,20.0,21.18777777777778
2024-03-11 17:37:07,20.6313,21.1147,12.1764,46.2134,46.1114,21.181,21.1179,3231.24,490.851,1722.16,7.3885770892144595,20.0,21.18759259259259
2024-03-11 17:37:08,20.5886,21.1147,12.1686,46.2193,46.1048,21.1814,21.1179,3229.93,489.866,1722.49,7.359488593496266,20.0,21.187407407407406
2024-03-11 17:37:09,20.5623,21.1179,12.1428,46.2307,46.1081,21.1959,21.1147,3237.48,493.806,1723.15,7.361871309281245,20.0,21.18722222222222
2024-03-11 17:37:10,20.5351,21.1147,12.136,46.2627,46.1081,21.1834,21.1212,3233.87,489.866,1723.97,7.34752871231136,20.0,21.187037037037037
2024-03-11 17:37:11,20.4893,21.1114,12.0992,46.2744,46.1114,21.1803,21.1179,3238.14,484.941,1724.46,7.341741649850093,20.0,21.186851851851852
2024-03-11 17:37:12,20.4599,21.1212,12.0836,46.2952,46.1015,21.1972,21.1179,3237.15,485.926,1724.13,7.328263349049045,20.0,21.186666666666667
2024-03-11 17:37:13,20.4091,21.1081,12.07,46.3019,46.1081,21.1954,21.1114,3246.67,487.896,1725.28,7.3005840525283565,20.0,21.18648148148148
2024-03-11 17:37:14,20.394,21.1179,12.055,46.3226,46.1081,21.1873,21.1179,3242.4,485.926,1725.77,7.302569933770393,20.0,21.186296296296295
2024-03-11 17:37:15,20.3585,21.1147,12.039,46.3266,46.1015,21.194,21.1147,3248.31,487.896,1726.43,7.2882797815388605,20.0,21.18611111111111
2024-03-11 17:37:16,20.334,21.1212,12.0151,46.3436,46.1048,21.1951,21.1147,3247.66,491.836,1727.25,7.291215607068835,20.0,21.185925925925925
2024-03-11 17:37:17,20.3061,21.1179,11.9929,46.3546,46.1114,21.1961,21.1179,3252.91,488.881,1727.41,7.2868947057133155,20.0,21.18574074074074
2024-03-11 17:37:18,20.2699,21.1147,11.9699,46.3628,46.1015,21.1911,21.1179,3252.91,484.941,1727.91,7.2774301579969425,20.0,21.185555555555556
2024-03-11 17:37:19,20.2452,21.1147,11.9443,46.3711,46.1048,21.1796,21.1081,3256.52,488.881,1727.74,7.277503211117821,20.0,21.185370370370368
2024-03-11 17:37:20,20.2285,21.1212,11.9378,46.3821,46.1081,21.1803,21.1179,3264.07,491.836,1723.47,7.250596955510574,20.0,21.185185185185183
2024-03-11 17:37:21,20.1984,21.1147,11.9169,46.385,46.1048,21.1809,21.1147,3267.36,485.926,1728.89,7.265327641413029,20.0,21.185
2024-03-11 17:37:22,20.1804,21.1179,11.8891,46.3905,46.0982,21.1784,21.1147,3269.66,481.986,1730.37,7.280151918285688,20.0,21.184814814814814
2024-03-11 17:37:23,20.1531,21.1442,11.8712,46.3839,46.1081,21.1623,21.1114,3270.31,489.866,1731.19,7.275344334243978,20.0,21.18462962962963
2024-03-11 17:37:24,20.1217,21.1081,11.8374,46.3983,46.1048,21.1668,21.1179,3274.91,487.896,1730.7,7.275392818974031,20.0,21.184444444444445
2024-03-11 17:37:25,20.0964,21.1179,11.8217,46.3915,46.1081,21.1443,21.1114,3277.53,486.911,1731.03,7.268347582106545,20.0,21.18425925925926
2024-03-11 17:37:26,20.0845,21.1147,11.8063,46.3982,46.1081,21.1351,21.1114,3278.85,489.866,1726.27,7.251426905559209,20.0,21.184074074074072
2024-03-11 17:37:27,20.0443,21.1147,11.7691,46.4005,46.1081,21.1318,21.1245,3277.53,488.881,1731.35,7.270130488566286,20.0,21.183888888888887
2024-03-11 17:37:28,20.0333,21.1147,11.7479,46.3861,46.1048,21.112,21.1147,3279.83,488.881,1733.32,7.287374085929055,20.0,21.183703703703703
2024-03-11 17:37:29,20.0238,21.1147,11.7336,46.3751,46.1081,21.0957,21.1212,3283.44,487.896,1736.28,7.304047795269714,20.0,21.183518518518518
2024-03-11 17:37:30,19.9878,21.1212,11.701,46.3794,46.1081,21.0796,21.1179,3284.1,481.986,1735.79,7.2989917902253545,20.0,21.183333333333334
2024-03-11 17:37:31,19.9743,21.1179,11.6849,46.379,46.1048,21.0738,21.1147,3283.12,487.896,1735.79,7.301281863432701,20.0,21.18314814814815
2024-03-11 17:37:32,19.9418,21.1179,11.6436,46.3623,46.1081,21.0585,21.1147,3285.09,489.866,1735.95,7.309706605524611,20.0,21.18296296296296
2024-03-11 17:37:33,19.9262,21.1179,11.6258,46.3467,46.1081,21.0489,21.1147,3282.46,490.851,1736.12,7.312360561073552,20.0,21.182777777777776
2024-03-11 17:37:34,19.9142,21.1147,11.5997,46.327,46.1015,21.0319,21.1179,3287.71,490.851,1737.43,7.330309124655516,20.0,21.18259259259259
2024-03-11 17:37:35,19.8891,21.1147,11.5737,46.3106,46.1081,21.0235,21.1179,3282.13,481.001,1738.58,7.3359550273333705,20.0,21.182407407407407
2024-03-11 17:37:36,19.8835,21.1114,11.5579,46.2998,46.1048,21.0204,21.1147,3283.12,487.896,1740.22,7.351882085329004,20.0,21.182222222222222
2024-03-11 17:37:37,19.8715,21.1179,11.5313,46.2975,46.1015,21.0172,21.1212,3285.09,483.956,1740.88,7.367567728958923,20.0,21.182037037037038
2024-03-11 17:37:38,19.8583,21.1114,11.5113,46.2649,46.1081,21.0049,21.1114,3272.94,484.941,1740.06,7.370101567977182,20.0,21.18185185185185
2024-03-11 17:37:39,19.8298,21.1147,11.4778,46.2502,46.1114,21.0065,21.1114,3248.97,488.881,1740.71,7.377271141696851,20.0,21.181666666666665
2024-03-11 17:37:40,19.8356,21.1179,11.4688,46.2558,46.1015,20.9845,21.1147,3243.72,486.911,1740.71,7.390343892283184,20.0,21.18148148148148
2024-03-11 17:37:41,19.814,21.1179,11.4473,46.2127,46.1015,20.9889,21.1147,3249.96,487.896,1740.88,7.390977304846481,20.0,21.181296296296296
2024-03-11 17:37:42,19.8133,21.1147,11.4295,46.2142,46.1048,20.9873,21.1179,3252.58,483.956,1738.09,7.394213838305723,20.0,21.18111111111111
2024-03-11 17:37:43,19.8133,21.1147,11.4029,46.1895,46.1081,20.9781,21.1147,3257.51,492.821,1741.04,7.4302638550777536,20.0,21.180925925925926
2024-03-11 17:37:44,19.8069,21.1147,11.3931,46.1935,46.1015,20.9897,21.1147,3267.03,488.881,1741.53,7.435359649985124,20.0,21.180740740740738
2024-03-11 17:37:45,19.8086,21.1147,11.3727,46.1757,46.1114,20.984,21.1147,3272.94,490.851,1742.35,7.458399779526602,20.0,21.180555555555554
2024-03-11 17:37:46,19.8236,21.1147,11.3637,46.1634,46.1081,20.9892,21.1179,3278.85,493.806,1742.52,7.480348588830229,20.0,21.18037037037037
2024-03-11 17:37:47,19.8293,21.1179,11.332,46.1711,46.1048,20.9852,21.1179,3287.71,496.761,1742.52,7.5134181330591465,20.0,21.180185185185184
2024-03-11 17:37:48,19.8305,21.1147,11.3165,46.173,46.1048,20.9815,21.1147,3293.29,485.926,1742.52,7.5281844803485365,20.0,21.18
2024-03-11 17:37:49,19.8425,21.1212,11.2953,46.1621,46.1081,20.9747,21.1179,3297.23,488.881,1741.53,7.553246571151312,20.0,21.179814814814815
2024-03-11 17:37:50,19.8495,21.1179,11.2879,46.1641,46.1048,20.983,21.1114,3297.23,488.881,1740.71,7.562409555406102,20.0,21.179629629629627
2024-03-11 17:37:51,19.8695,21.1114,11.2567,46.1816,46.1015,20.984,21.1179,3301.17,485.926,1735.13,7.58324726117566,20.0,21.179444444444442
2024-03-11 17:37:52,19.8903,21.1147,11.2371,46.1654,46.1048,20.9885,21.1147,3301.83,492.821,1740.71,7.643319282008049,20.0,21.179259259259258
2024-03-11 17:37:53,19.923,21.1147,11.2106,46.1554,46.1048,20.9854,21.1147,3305.44,486.911,1740.55,7.694902930661227,20.0,21.179074074074073
2024-03-11 17:37:54,19.938,21.1179,11.2111,46.1662,46.1048,20.9999,21.1147,3310.37,486.911,1732.18,7.67064449116923,20.0,21.17888888888889
2024-03-11 17:37:55,19.9578,21.1114,11.1931,46.1576,46.1048,21.0024,21.1147,3314.96,490.851,1737.92,7.729398035254707,20.0,21.178703703703704
2024-03-11 17:37:56,19.9766,21.1048,11.1733,46.1708,46.1015,21.0092,21.1015,3319.56,484.941,1736.94,7.759060790024158,20.0,21.178518518518516
2024-03-11 17:37:57,20.0058,21.1048,11.1575,46.183,46.1081,21.0028,21.1015,3323.83,488.881,1733.32,7.78246941904145,20.0,21.17833333333333
2024-03-11 17:37:58,20.0337,21.0917,11.1447,46.1736,46.0982,21.0064,21.1015,3327.44,490.851,1732.67,7.815334988337334,20.0,21.178148148148146
2024-03-11 17:37:59,20.0747,21.1015,11.1526,46.1869,46.1048,21.0087,21.1015,3335.32,493.806,1731.52,7.83923050352152,20.0,21.17796296296296
2024-03-11 17:38:00,20.097,21.1015,11.1453,46.1987,46.1081,21.0115,21.1048,3336.96,488.881,1729.71,7.857016246013781,20.0,21.177777777777777
2024-03-11 17:38:01,20.1254,21.0949,11.1256,46.2214,46.1081,21.0103,21.1081,3340.9,490.851,1728.4,7.893251698648703,20.0,21.177592592592593
2024-03-11 17:38:02,20.1566,21.1015,11.1232,46.2364,46.1048,21.0222,21.0982,3341.56,484.941,1726.1,7.912177645966181,20.0,21.177407407407404
2024-03-11 17:38:03,20.1814,21.1081,11.1168,46.2612,46.1114,21.0145,21.1179,3344.18,488.881,1724.62,7.932697588978286,20.0,21.17722222222222
2024-03-11 17:38:04,20.2177,21.1015,11.1097,46.2652,46.1081,21.0211,21.0982,3345.83,484.941,1723.47,7.965363246865796,20.0,21.177037037037035
2024-03-11 17:38:05,20.2557,21.1048,11.1119,46.2764,46.1081,21.0269,21.1048,3345.5,483.956,1730.37,8.028687070835772,20.0,21.17685185185185
2024-03-11 17:38:06,20.2963,21.1015,11.1124,46.2979,46.1048,21.0332,21.0982,3347.14,491.836,1716.74,8.000378024911708,20.0,21.176666666666666
2024-03-11 17:38:07,20.3265,21.1048,11.114,46.2939,46.1048,21.0356,21.1048,3348.12,486.911,1720.36,8.042214880366972,20.0,21.17648148148148
2024-03-11 17:38:08,20.3582,21.1015,11.1117,46.3019,46.1048,21.038,21.1048,3347.8,487.896,1722.16,8.080341347079381,20.0,21.176296296296293
2024-03-11 17:38:09,20.3891,21.1048,11.1132,46.3286,46.1048,21.0516,21.1015,3347.14,486.911,1719.21,8.092148098132897,20.0,21.17611111111111
2024-03-11 17:38:10,20.4337,21.1048,11.1211,46.3278,46.1081,21.0426,21.0982,3348.78,491.836,1718.88,8.122605174039787,20.0,21.175925925925924
2024-03-11 17:38:11,20.4724,21.1015,11.1342,46.3408,46.1048,21.0427,21.1048,3350.75,485.926,1718.06,8.141048341339419,20.0,21.17574074074074
2024-03-11 17:38:12,20.5066,21.1048,11.1234,46.3608,46.1015,21.0512,21.1015,3350.75,481.001,1717.89,8.179469939290799,20.0,21.175555555555555
2024-03-11 17:38:13,20.5364,21.1015,11.1411,46.3555,46.1048,21.0527,21.1048,3350.09,487.896,1716.42,8.183009477321779,20.0,21.17537037037037
2024-03-11 17:38:14,20.5768,21.1048,11.1524,46.3663,46.1081,21.0484,21.1081,3354.03,493.806,1716.74,8.209884978928114,20.0,21.175185185185185
2024-03-11 17:38:15,20.6099,21.1048,11.164,46.3849,46.1081,21.0441,21.1048,3353.38,485.926,1714.77,8.219171760126208,20.0,21.174999999999997
2024-03-11 17:38:16,20.6414,21.0982,11.1699,46.4036,46.1048,21.0654,21.1081,3351.74,481.001,1714.61,8.24067813288459,20.0,21.174814814814813
2024-03-11 17:38:17,20.6751,21.1015,11.1693,46.4137,46.1081,21.0519,21.1081,3352.39,486.911,1713.63,8.265793759406987,20.0,21.174629629629628
2024-03-11 17:38:18,20.7027,21.0982,11.1851,46.4296,46.1048,21.0633,21.1015,3355.02,488.881,1712.48,8.270500503288524,20.0,21.174444444444443
2024-03-11 17:38:19,20.7536,21.1015,11.2111,46.4238,46.1081,21.0666,21.1015,3351.41,484.941,1711.49,8.287344075368724,20.0,21.17425925925926
2024-03-11 17:38:20,20.7907,21.1015,11.2205,46.4181,46.1048,21.0718,21.0982,3350.09,485.926,1711.0,8.309021048674438,20.0,21.174074074074074
2024-03-11 17:38:21,20.8171,21.1048,11.2385,46.4227,46.1081,21.0715,21.1048,3357.32,483.956,1709.85,8.310724506833315,20.0,21.173888888888886
2024-03-11 17:38:22,20.845,21.1048,11.2494,46.4268,46.1048,21.0648,21.1048,3352.39,487.896,1705.91,8.306289939944767,20.0,21.1737037037037
2024-03-11 17:38:23,20.8795,21.0982,11.2643,46.4155,46.1015,21.0729,21.1048,3351.41,483.956,1708.54,8.336088348847936,20.0,21.173518518518517
2024-03-11 17:38:24,20.9021,21.0982,11.2702,46.4091,46.0949,21.073,21.1015,3350.75,492.821,1708.86,8.352130759591818,20.0,21.173333333333332
2024-03-11 17:38:25,20.937,21.0949,11.282,46.3742,46.1048,21.0523,21.1048,3349.77,493.806,1708.54,8.370593748245161,20.0,21.173148148148147
2024-03-11 17:38:26,20.9781,21.1015,11.3077,46.3712,46.1081,21.0643,21.1048,3352.72,488.881,1709.85,8.39037336049954,20.0,21.172962962962963
2024-03-11 17:38:27,21.0051,21.1015,11.3153,46.3406,46.1081,21.0625,21.1048,3349.77,489.866,1709.03,8.403173592082927,20.0,21.172777777777775
2024-03-11 17:38:28,21.0388,21.0982,11.3373,46.3289,46.1048,21.0707,21.1081,3345.83,492.821,1714.94,8.44241416684109,20.0,21.17259259259259
2024-03-11 17:38:29,21.058,21.1015,11.3449,46.3149,46.1015,21.0499,21.1081,3345.17,490.851,1708.21,8.419338208459765,20.0,21.172407407407405
2024-03-11 17:38:30,21.0883,21.1015,11.3708,46.2954,46.1015,21.0598,21.1048,3341.56,493.806,1707.72,8.420735957935658,20.0,21.17222222222222
2024-03-11 17:38:31,21.1218,21.1015,11.385,46.2774,46.1114,21.0513,21.1048,3341.56,489.866,1706.89,8.433359601767998,20.0,21.172037037037036
2024-03-11 17:38:32,21.1516,21.1015,11.4108,46.2633,46.1081,21.0381,21.1048,3336.63,488.881,1706.07,8.432771032087047,20.0,21.17185185185185
2024-03-11 17:38:33,21.1917,21.1048,11.4121,46.2472,46.1048,21.0435,21.1015,3337.29,491.836,1701.64,8.444376986261334,20.0,21.171666666666663
2024-03-11 17:38:34,21.2081,21.1048,11.4268,46.23,46.1081,21.0314,21.0982,3333.35,491.836,1704.1,8.458054738228896,20.0,21.17148148148148
2024-03-11 17:38:35,21.2362,21.1015,11.439,46.2244,46.1048,21.0354,21.1015,3329.08,494.791,1703.28,8.46772716811355,20.0,21.171296296296294
2024-03-11 17:38:36,21.2638,21.1081,11.4656,46.1996,46.1048,21.0202,21.1015,3328.1,490.851,1702.63,8.46535971338057,20.0,21.17111111111111
2024-03-11 17:38:37,21.2925,21.0982,11.478,46.1796,46.1081,21.0043,21.1015,3327.44,493.806,1701.64,8.47451203849461,20.0,21.170925925925925
2024-03-11 17:38:38,21.3129,21.0982,11.5028,46.172,46.1015,21.0004,21.1015,3323.5,488.881,1700.98,8.467427316731422,20.0,21.17074074074074
2024-03-11 17:38:39,21.3403,21.1015,11.5202,46.157,46.1015,20.9919,21.1081,3320.55,493.806,1697.21,8.45727257620458,20.0,21.170555555555552
2024-03-11 17:38:40,21.3685,21.0949,11.5372,46.1482,46.1048,20.9793,21.1048,3315.95,491.836,1699.84,8.480038600507088,20.0,21.170370370370367
2024-03-11 17:38:41,21.402,21.1048,11.5522,46.1232,46.1048,20.9705,21.1015,3312.67,494.791,1700.49,8.499244645849029,20.0,21.170185185185183
2024-03-11 17:38:42,21.432,21.1048,11.5809,46.1259,46.1081,20.9661,21.1015,3313.98,489.866,1699.84,8.497117192787865,20.0,21.169999999999998
2024-03-11 17:38:43,21.4475,21.1048,11.584,46.1105,46.1114,20.9673,21.0982,3311.35,488.881,1695.4,8.485590379917387,20.0,21.169814814814814
2024-03-11 17:38:44,21.4693,21.1015,11.6098,46.1088,46.1048,20.9588,21.1015,3309.05,493.806,1698.03,8.495307158951926,20.0,21.16962962962963
2024-03-11 17:38:45,21.4982,21.0982,11.6292,46.1065,46.1015,20.9548,21.1048,3307.41,495.776,1697.21,8.499386264351989,20.0,21.16944444444444
2024-03-11 17:38:46,21.5146,21.1048,11.6446,46.1161,46.1081,20.954,21.1048,3305.11,491.836,1697.37,8.50104882339898,20.0,21.169259259259256
2024-03-11 17:38:47,21.5321,21.0982,11.6707,46.1099,46.1081,20.9453,21.1048,3305.77,490.851,1696.72,8.490389027046447,20.0,21.16907407407407
2024-03-11 17:38:48,21.5635,21.1015,11.6967,46.0996,46.1048,20.936,21.1048,3302.49,493.806,1697.21,8.497491578995673,20.0,21.168888888888887
2024-03-11 17:38:49,21.5896,21.1048,11.7092,46.1089,46.1048,20.9348,21.1015,3299.53,492.821,1696.06,8.503438490510677,20.0,21.168703703703702
2024-03-11 17:38:50,21.5922,21.0982,11.7182,46.1023,46.1048,20.9245,21.1048,3301.5,497.746,1694.75,8.491366795923724,20.0,21.168518518518518
2024-03-11 17:38:51,21.6327,21.0982,11.7457,46.1095,46.1048,20.9245,21.0982,3299.86,491.836,1693.93,8.49843250315192,20.0,21.16833333333333
2024-03-11 17:38:52,21.6475,21.1015,11.7597,46.1143,46.1114,20.915,21.1015,3299.86,491.836,1693.6,8.497464406965348,20.0,21.168148148148145
2024-03-11 17:38:53,21.6925,21.1048,11.7845,46.1099,46.1048,20.9149,21.1048,3297.89,495.776,1693.27,8.513164936654155,20.0,21.16796296296296
2024-03-11 17:38:54,21.6896,21.1015,11.7927,46.1185,46.1048,20.9203,21.1114,3299.2,487.896,1692.94,8.501970314895326,20.0,21.167777777777776
2024-03-11 17:38:55,21.7139,21.1048,11.8054,46.1128,46.1081,20.9215,21.0982,3296.58,487.896,1692.45,8.509471668198355,20.0,21.16759259259259
2024-03-11 17:38:56,21.7352,21.0949,11.8291,46.1209,46.1081,20.9145,21.0949,3300.52,484.941,1691.46,8.502434118943086,20.0,21.167407407407406
2024-03-11 17:38:57,21.7583,21.0949,11.8583,46.1233,46.1048,20.9159,21.0949,3298.22,488.881,1690.31,8.491421344987344,20.0,21.167222222222218
2024-03-11 17:38:58,21.7888,21.0982,11.8861,46.139,46.1015,20.9196,21.0949,3300.85,488.881,1689.99,8.492129200530911,20.0,21.167037037037034
2024-03-11 17:38:59,21.7957,21.0982,11.8892,46.1396,46.1048,20.9209,21.0917,3290.01,490.851,1688.34,8.48709355421197,20.0,21.16685185185185
2024-03-11 17:39:00,21.8205,21.0917,11.9257,46.1492,46.1048,20.9232,21.0949,3298.88,491.836,1688.02,8.475463230053208,20.0,21.166666666666664
2024-03-11 17:39:01,21.8295,21.0949,11.9277,46.1628,46.1081,20.9191,21.0949,3295.92,493.806,1692.94,8.506179678892432,20.0,21.166666666666664
2024-03-11 17:39:02,21.8545,21.0982,11.9481,46.1716,46.1048,20.935,21.0949,3292.97,493.806,1684.4,8.4672021493603,20.0,21.166666666666664
2024-03-11 17:39:03,21.8742,21.0982,11.9675,46.1901,46.1048,20.9255,21.1015,3297.89,491.836,1683.09,8.460873211216551,20.0,21.166666666666664
2024-03-11 17:39:04,21.8854,21.0949,11.9858,46.1919,46.1081,20.9311,21.0917,3298.55,494.791,1682.27,8.45069024015385,20.0,21.166666666666664
2024-03-11 17:39:05,21.8967,21.0982,11.9976,46.2351,46.1015,20.937,21.0949,3296.58,494.791,1681.12,8.44448681915178,20.0,21.166666666666664
2024-03-11 17:39:06,21.9259,21.0917,12.0138,46.2261,46.1081,20.9386,21.0982,3298.22,493.806,1680.14,8.450647413810861,20.0,21.166666666666664
2024-03-11 17:39:07,21.9421,21.0982,12.0349,46.2473,46.1015,20.9437,21.0949,3290.01,490.851,1679.15,8.441492906734268,20.0,21.166666666666664
2024-03-11 17:39:08,21.96,21.0982,12.0477,46.2466,46.0982,20.9392,21.0949,3292.97,490.851,1677.51,8.43758947367586,20.0,21.166666666666664
2024-03-11 17:39:09,21.9702,21.0949,12.0752,46.2514,46.1081,20.9566,21.0949,3292.64,484.941,1679.81,8.43441171264634,20.0,21.166666666666664
2024-03-11 17:39:10,21.9791,21.0917,12.0826,46.2593,46.1015,20.9563,21.0949,3289.35,491.836,1676.52,8.419168537529968,20.0,21.166666666666664
