TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:39:11,21.9947,21.0982,12.0946,46.2711,46.1114,20.9575,21.0917,3288.7,497.746,1678.49,8.43212770478744,20.0,21.166666666666664
2024-03-11 17:39:12,22.0207,21.0949,12.1306,46.2699,46.1081,20.9676,21.0917,3288.7,497.746,1678.66,8.42446364608947,20.0,21.166666666666664
2024-03-11 17:39:13,22.0238,21.0982,12.137,46.263,46.1048,20.9709,21.0949,3287.06,494.791,1679.64,8.42656923284133,20.0,21.166666666666664
2024-03-11 17:39:14,22.0437,21.0982,12.16,46.2525,46.1081,20.9879,21.0949,3284.76,485.926,1679.15,8.421469581949449,20.0,21.166666666666664
2024-03-11 17:39:15,22.0358,21.0982,12.1645,46.2521,46.1081,20.9807,21.0917,3282.13,489.866,1680.3,8.416664461495678,20.0,21.166666666666664
2024-03-11 17:39:16,22.066,21.0949,12.1956,46.2295,46.1081,20.9945,21.0917,3280.16,491.836,1689.0,8.459471628590638,20.0,21.166666666666664
2024-03-11 17:39:17,22.071,21.0917,12.2052,46.2314,46.1048,20.9926,21.0949,3274.91,493.806,1682.93,8.42514133726942,20.0,21.166666666666664
2024-03-11 17:39:18,22.069,21.0949,12.221,46.2125,46.1081,20.9951,21.0917,3272.61,491.836,1683.91,8.414837849311288,20.0,21.166666666666664
2024-03-11 17:39:19,22.09,21.0982,12.2331,46.1941,46.1081,20.9906,21.0917,3268.67,488.881,1683.75,8.421642373085673,20.0,21.166666666666664
2024-03-11 17:39:20,22.0766,21.1048,12.2389,46.1708,46.1048,20.9901,21.0917,3271.3,493.806,1683.91,8.406036790228441,20.0,21.166666666666664
2024-03-11 17:39:21,22.0875,21.0917,12.2613,46.1684,46.1048,21.0051,21.0949,3264.07,487.896,1681.29,8.383146679238303,20.0,21.166666666666664
2024-03-11 17:39:22,22.0898,21.0917,12.2827,46.1407,46.1114,21.0046,21.0917,3255.87,489.866,1681.94,8.370086352645204,20.0,21.166666666666664
2024-03-11 17:39:23,22.0876,21.0949,12.287,46.1424,46.1048,21.0052,21.0982,3255.54,485.926,1681.78,8.36374308002241,20.0,21.166666666666664
2024-03-11 17:39:24,22.1071,21.0982,12.2964,46.1154,46.1048,21.0175,21.0949,3258.82,494.791,1682.43,8.375598206707833,20.0,21.166666666666664
2024-03-11 17:39:25,22.0934,21.1015,12.311,46.0861,46.1081,21.0191,21.0949,3248.64,490.851,1681.78,8.348211365223678,20.0,21.166666666666664
2024-03-11 17:39:26,22.1026,21.0982,12.3228,46.087,46.1015,21.019,21.0949,3247.99,490.851,1681.61,8.345148907721393,20.0,21.166666666666664
2024-03-11 17:39:27,22.1147,21.1015,12.3335,46.049,46.1114,21.0337,21.0949,3241.42,483.956,1681.78,8.347187296116068,20.0,21.166666666666664
2024-03-11 17:39:28,22.1178,21.0917,12.3499,46.0388,46.1081,21.0209,21.0949,3242.4,493.806,1682.6,8.339901572978107,20.0,21.166666666666664
2024-03-11 17:39:29,22.1284,21.0949,12.3639,46.0248,46.1114,21.0248,21.0982,3232.23,480.016,1683.75,8.342696684758407,20.0,21.166666666666664
2024-03-11 17:39:30,22.1139,21.0982,12.3564,46.0145,46.1081,21.0424,21.1048,3230.26,481.001,1684.24,8.339142077485176,20.0,21.166666666666664
2024-03-11 17:39:31,22.1142,21.0982,12.3741,46.0033,46.1048,21.046,21.0917,3228.94,488.881,1685.39,8.32995517232426,20.0,21.166666666666664
2024-03-11 17:39:32,22.1194,21.0917,12.3939,45.9802,46.1081,21.0366,21.0917,3225.33,490.851,1694.58,8.362821947788738,20.0,21.166666666666664
2024-03-11 17:39:33,22.1068,21.0982,12.3874,45.9666,46.1048,21.0505,21.0949,3223.69,488.881,1688.02,8.325223078604841,20.0,21.166666666666664
2024-03-11 17:39:34,22.1181,21.0982,12.4062,45.927,46.1048,21.0509,21.0917,3225.33,496.761,1689.33,8.325254762223297,20.0,21.166666666666664
2024-03-11 17:39:35,22.1132,21.0949,12.4123,45.9173,46.1015,21.0465,21.0982,3220.08,492.821,1687.36,8.306127880004784,20.0,21.166666666666664
2024-03-11 17:39:36,22.1172,21.0818,12.435,45.8903,46.1081,21.0458,21.0949,3220.74,492.821,1690.15,8.30382398431844,20.0,21.166666666666664
2024-03-11 17:39:37,22.1177,21.0982,12.434,45.8683,46.1081,21.0577,21.0982,3218.44,485.926,1688.51,8.297051759678917,20.0,21.166666666666664
2024-03-11 17:39:38,22.1202,21.0917,12.4392,45.8554,46.1048,21.0587,21.0949,3217.12,493.806,1687.36,8.2890890542451,20.0,21.166666666666664
2024-03-11 17:39:39,22.111,21.0949,12.4446,45.8565,46.1048,21.0749,21.0982,3215.81,498.731,1686.37,8.271732205922188,20.0,21.166666666666664
2024-03-11 17:39:40,22.1127,21.0982,12.4486,45.8624,46.1048,21.0688,21.0949,3221.72,490.851,1685.72,8.26657652476931,20.0,21.166666666666664
2024-03-11 17:39:41,22.1047,21.0949,12.4492,45.8583,46.1048,21.0743,21.0917,3214.17,496.761,1684.73,8.254369643394575,20.0,21.166666666666664
2024-03-11 17:39:42,22.1088,21.1048,12.4682,45.8625,46.1048,21.068,21.0949,3215.15,497.746,1678.17,8.209540556647815,20.0,21.166666666666664
2024-03-11 17:39:43,22.1106,21.0917,12.4703,45.8766,46.1081,21.0635,21.0917,3214.5,489.866,1684.57,8.240592658815064,20.0,21.166666666666664
2024-03-11 17:39:44,22.1077,21.0917,12.4701,45.8627,46.1015,21.0756,21.0982,3211.21,494.791,1684.9,8.239898525278754,20.0,21.166666666666664
2024-03-11 17:39:45,22.0992,21.0982,12.4894,45.8754,46.1081,21.0765,21.0949,3211.87,488.881,1686.21,8.222518238618637,20.0,21.166666666666664
2024-03-11 17:39:46,22.0904,21.0982,12.4881,45.8717,46.1114,21.0793,21.0917,3210.23,489.866,1686.87,8.219316813951593,20.0,21.166666666666664
2024-03-11 17:39:47,22.0881,21.0949,12.4933,45.8632,46.1048,21.0871,21.0917,3208.26,492.821,1687.36,8.215282683366482,20.0,21.166666666666664
2024-03-11 17:39:48,22.0753,21.0982,12.4901,45.8783,46.1081,21.0916,21.0949,3209.57,485.926,1689.33,8.216644729338515,20.0,21.166666666666664
2024-03-11 17:39:49,22.0623,21.1015,12.4871,45.8802,46.1015,21.0936,21.0949,3203.99,491.836,1690.81,8.215263494274488,20.0,21.166666666666664
2024-03-11 17:39:50,22.0636,21.0949,12.5014,45.8683,46.1081,21.0811,21.0949,3204.98,489.866,1691.79,8.208864978419506,20.0,21.166666666666664
2024-03-11 17:39:51,22.0457,21.0982,12.5027,45.8713,46.1081,21.0878,21.0917,3204.32,492.821,1692.94,8.197951147838825,20.0,21.166666666666664
2024-03-11 17:39:52,22.0405,21.0949,12.5093,45.8628,46.1015,21.0936,21.0917,3200.71,487.896,1693.93,8.192602394461572,20.0,21.166666666666664
2024-03-11 17:39:53,22.0098,21.0982,12.4953,45.8514,46.1048,21.0832,21.0949,3201.04,490.851,1694.09,8.179020280956962,20.0,21.166666666666664
2024-03-11 17:39:54,22.0037,21.0949,12.5112,45.8595,46.1048,21.0895,21.0982,3204.98,487.896,1694.09,8.160108257605126,20.0,21.166666666666664
2024-03-11 17:39:55,21.9952,21.0884,12.5145,45.862,46.1081,21.0848,21.0917,3202.35,481.001,1691.63,8.138129915184734,20.0,21.166666666666664
2024-03-11 17:39:56,21.9689,21.0884,12.5116,45.8521,46.1015,21.0938,21.0982,3203.66,494.791,1693.43,8.126681714872717,20.0,21.166666666666664
2024-03-11 17:39:57,21.9457,21.0851,12.4983,45.8497,46.1081,21.0866,21.0884,3207.93,483.956,1692.78,8.115058569370738,20.0,21.166666666666664
2024-03-11 17:39:58,21.9214,21.0917,12.5085,45.8433,46.1015,21.0948,21.0917,3208.59,489.866,1693.6,8.089340673994638,20.0,21.166666666666664
2024-03-11 17:39:59,21.8916,21.0982,12.5025,45.8508,46.0982,21.0904,21.0949,3211.21,487.896,1687.2,8.03839544119559,20.0,21.166666666666664
2024-03-11 17:40:00,21.8807,21.1048,12.5153,45.867,46.1048,21.0941,21.0884,3210.89,489.866,1695.73,8.058642136530747,20.0,21.166666666666664
2024-03-11 17:40:01,21.851,21.0851,12.5047,45.8707,46.1048,21.0941,21.0851,3210.89,490.851,1696.22,8.044531051876087,20.0,21.166666666666664
2024-03-11 17:40:02,21.8176,21.0851,12.5019,45.8648,46.1081,21.0994,21.0949,3211.87,488.881,1705.25,8.060878740999636,20.0,21.166666666666664
2024-03-11 17:40:03,21.7899,21.0917,12.5025,45.8749,46.1081,21.0977,21.0851,3210.89,486.911,1699.01,8.006983276136067,20.0,21.166666666666664
2024-03-11 17:40:04,21.765,21.0917,12.4954,45.8799,46.1015,21.0923,21.0917,3208.59,495.776,1700.66,7.99939839984398,20.0,21.166666666666664
2024-03-11 17:40:05,21.7322,21.0884,12.4876,45.8704,46.1048,21.104,21.0917,3205.63,486.911,1701.81,7.983218787295267,20.0,21.166666666666664
2024-03-11 17:40:06,21.702,21.0917,12.4838,45.8731,46.1081,21.1086,21.0917,3202.68,489.866,1703.28,7.967297042124724,20.0,21.166666666666664
2024-03-11 17:40:07,21.6545,21.0917,12.4799,45.8779,46.1048,21.1066,21.0917,3204.65,489.866,1702.46,7.925796023180854,20.0,21.166666666666664
2024-03-11 17:40:08,21.6349,21.0851,12.4787,45.8917,46.1081,21.1095,21.0884,3203.33,490.851,1705.58,7.924396563147801,20.0,21.166666666666664
2024-03-11 17:40:09,21.5809,21.0884,12.4574,45.9137,46.1048,21.1074,21.0917,3215.15,484.941,1707.88,7.906743767633418,20.0,21.166666666666664
2024-03-11 17:40:10,21.5422,21.0917,12.4551,45.9273,46.1048,21.1281,21.0884,3205.3,483.956,1704.27,7.858552200489847,20.0,21.166666666666664
2024-03-11 17:40:11,21.5058,21.0917,12.4469,45.9426,46.1048,21.1186,21.0917,3214.5,491.836,1711.33,7.866618063531022,20.0,21.166666666666664
2024-03-11 17:40:12,21.4565,21.0851,12.4427,45.9523,46.1048,21.1066,21.0884,3217.45,487.896,1712.8,7.83417750857061,20.0,21.166666666666664
2024-03-11 17:40:13,21.4127,21.0884,12.4386,45.9812,46.1081,21.1183,21.0949,3216.47,491.836,1713.3,7.80194986596332,20.0,21.166666666666664
2024-03-11 17:40:14,21.3732,21.0949,12.4284,45.9963,46.1015,21.1262,21.0949,3219.75,490.851,1714.45,7.781696600383734,20.0,21.166666666666664
2024-03-11 17:40:15,21.3192,21.0884,12.4029,46.0039,46.1081,21.1249,21.0884,3222.38,494.791,1714.12,7.755409429964763,20.0,21.166666666666664
2024-03-11 17:40:16,21.2723,21.0917,12.393,46.0069,46.1015,21.136,21.0949,3220.08,490.851,1713.95,7.722460820756195,20.0,21.166666666666664
2024-03-11 17:40:17,21.2244,21.0917,12.3848,46.0239,46.1015,21.1259,21.0949,3217.78,489.866,1714.12,7.688695669405088,20.0,21.166666666666664
2024-03-11 17:40:18,21.1746,21.0917,12.3723,46.0428,46.1081,21.1243,21.0949,3218.77,489.866,1714.45,7.657726051511239,20.0,21.166666666666664
2024-03-11 17:40:19,21.1275,21.0917,12.3497,46.0447,46.1048,21.1329,21.0949,3217.12,493.806,1714.28,7.635654611853114,20.0,21.166666666666664
2024-03-11 17:40:20,21.0675,21.0884,12.35,46.071,46.1015,21.1272,21.0949,3219.42,493.806,1713.79,7.581033158322379,20.0,21.166666666666664
2024-03-11 17:40:21,21.0182,21.0917,12.3299,46.0904,46.1048,21.1282,21.0917,3216.47,485.926,1714.94,7.560709890817446,20.0,21.166666666666664
2024-03-11 17:40:22,20.9776,21.0949,12.317,46.1082,46.1081,21.1292,21.0851,3218.44,491.836,1714.77,7.5358577738224035,20.0,21.166666666666664
2024-03-11 17:40:23,20.926,21.0917,12.2985,46.1189,46.1015,21.1333,21.0917,3219.75,480.016,1714.77,7.507056433001496,20.0,21.166666666666664
2024-03-11 17:40:24,20.8631,21.0884,12.2844,46.1359,46.1081,21.1336,21.0917,3220.74,493.806,1721.01,7.491757481848143,20.0,21.166666666666664
2024-03-11 17:40:25,20.8255,21.0949,12.2673,46.1572,46.1015,21.1405,21.0884,3218.44,488.881,1717.56,7.458872517949839,20.0,21.166666666666664
2024-03-11 17:40:26,20.7777,21.0851,12.26,46.1659,46.1048,21.1438,21.0949,3221.72,488.881,1719.04,7.429971671010515,20.0,21.166666666666664
2024-03-11 17:40:27,20.7187,21.0917,12.2295,46.177,46.1015,21.1414,21.0884,3222.38,481.001,1720.19,7.410065038090018,20.0,21.166666666666664
2024-03-11 17:40:28,20.6787,21.0917,12.209,46.184,46.1048,21.1449,21.0818,3223.03,492.821,1720.19,7.393043850199203,20.0,21.166666666666664
2024-03-11 17:40:29,20.6355,21.0917,12.1948,46.1791,46.1048,21.1538,21.0917,3224.02,494.791,1720.52,7.369143708746985,20.0,21.166666666666664
2024-03-11 17:40:30,20.5906,21.0949,12.1796,46.1756,46.1048,21.1577,21.0851,3228.94,488.881,1721.01,7.345305486824892,20.0,21.166666666666664
2024-03-11 17:40:31,20.5473,21.0917,12.1595,46.1923,46.1048,21.1504,21.0884,3223.36,487.896,1721.18,7.3257685463555795,20.0,21.166666666666664
2024-03-11 17:40:32,20.498,21.0884,12.138,46.2097,46.1081,21.1518,21.0917,3229.27,492.821,1721.5,7.302845962181004,20.0,21.166666666666664
2024-03-11 17:40:33,20.4641,21.0917,12.119,46.2112,46.1081,21.1501,21.0949,3230.91,487.896,1722.82,7.295419770383581,20.0,21.166666666666664
2024-03-11 17:40:34,20.4177,21.0917,12.0983,46.2215,46.1048,21.1553,21.0851,3236.82,484.941,1723.64,7.276414081976319,20.0,21.166666666666664
2024-03-11 17:40:35,20.3883,21.0818,12.0846,46.2241,46.1048,21.1558,21.0949,3235.51,490.851,1725.61,7.27098309651995,20.0,21.166666666666664
2024-03-11 17:40:36,20.3315,21.0917,12.0495,46.2281,46.1015,21.1606,21.0949,3235.51,492.821,1726.76,7.256814833790504,20.0,21.166666666666664
2024-03-11 17:40:37,20.3118,21.0949,12.045,46.2262,46.1015,21.1646,21.0949,3236.49,486.911,1726.43,7.242112061785621,20.0,21.166666666666664
2024-03-11 17:40:38,20.2694,21.1015,12.0244,46.226,46.0982,21.1627,21.0917,3239.45,491.836,1735.13,7.259413160458076,20.0,21.166666666666664
2024-03-11 17:40:39,20.2499,21.0917,12.0041,46.2279,46.1048,21.1682,21.0949,3240.11,491.836,1727.91,7.229907662266425,20.0,21.166666666666664
2024-03-11 17:40:40,20.2165,21.0884,11.9761,46.2236,46.1048,21.1638,21.0917,3240.76,488.881,1729.06,7.2299816186182975,20.0,21.166666666666664
2024-03-11 17:40:41,20.1932,21.0851,11.9574,46.2214,46.0982,21.1611,21.0917,3240.43,492.821,1729.55,7.22799342754056,20.0,21.166666666666664
2024-03-11 17:40:42,20.1782,21.0949,11.9475,46.2336,46.1081,21.1665,21.0884,3232.55,486.911,1730.37,7.226942264039908,20.0,21.166666666666664
2024-03-11 17:40:43,20.1611,21.0917,11.9262,46.2307,46.1114,21.1608,21.0917,3241.09,484.941,1729.06,7.225156015625432,20.0,21.166666666666664
2024-03-11 17:40:44,20.1284,21.0851,11.8905,46.2185,46.1081,21.1663,21.0851,3239.12,488.881,1729.38,7.229125821447295,20.0,21.166666666666664
2024-03-11 17:40:45,20.1012,21.0917,11.8791,46.2116,46.1081,21.1766,21.0884,3235.84,484.941,1733.49,7.2324082172220745,20.0,21.166666666666664
2024-03-11 17:40:46,20.0863,21.0917,11.8504,46.217,46.0818,21.1887,21.0884,3237.81,490.851,1729.38,7.227370731965393,20.0,21.166666666666664
2024-03-11 17:40:47,20.0703,21.0884,11.8308,46.1839,46.1081,21.1749,21.0851,3236.17,482.971,1728.4,7.226432517502172,20.0,21.166666666666664
2024-03-11 17:40:48,20.0471,21.0917,11.8091,46.1774,46.1048,21.1777,21.0949,3246.02,495.776,1730.37,7.23335200786818,20.0,21.166666666666664
2024-03-11 17:40:49,20.0185,21.0818,11.7929,46.1724,46.1015,21.192,21.0917,3244.37,486.911,1735.95,7.2457548208531115,20.0,21.166666666666664
2024-03-11 17:40:50,20.0164,21.0917,11.7687,46.173,46.1015,21.1806,21.0917,3247.99,486.911,1734.15,7.257688955894863,20.0,21.166666666666664
2024-03-11 17:40:51,19.9785,21.0917,11.7259,46.1463,46.1015,21.1899,21.0917,3249.3,490.851,1733.82,7.260618863231991,20.0,21.166666666666664
2024-03-11 17:40:52,19.9731,21.0949,11.7176,46.1508,46.1015,21.1733,21.0949,3256.19,490.851,1736.28,7.273475498039753,20.0,21.166666666666664
2024-03-11 17:40:53,19.9551,21.0917,11.687,46.1526,46.1048,21.1833,21.0851,3261.45,490.851,1735.46,7.28113636143118,20.0,21.166666666666664
2024-03-11 17:40:54,19.9356,21.0917,11.6613,46.1413,46.1081,21.1893,21.0884,3262.76,493.806,1737.26,7.29415384442856,20.0,21.166666666666664
2024-03-11 17:40:55,19.9105,21.0851,11.6449,46.156,46.1081,21.1908,21.0917,3263.09,487.896,1737.26,7.286484417595284,20.0,21.166666666666664
2024-03-11 17:40:56,19.9003,21.0752,11.6138,46.1534,46.1081,21.1818,21.0785,3255.87,493.806,1737.59,7.3062962716445865,20.0,21.166666666666664
2024-03-11 17:40:57,19.8987,21.0818,11.5901,46.1359,46.1048,21.1936,21.0851,3200.05,495.776,1737.43,7.325107510146472,20.0,21.166666666666664
2024-03-11 17:40:58,19.8684,21.0818,11.5729,46.1267,46.1048,21.1947,21.0785,3184.62,488.881,1737.1,7.312169056817605,20.0,21.166666666666664
2024-03-11 17:40:59,19.8472,21.0752,11.5381,46.1161,46.1114,21.2024,21.0785,3184.62,492.821,1737.26,7.324831551761631,20.0,21.166666666666664
2024-03-11 17:41:00,19.8352,21.0785,11.5221,46.1137,46.1114,21.2008,21.0851,3185.28,487.896,1736.77,7.326290737183878,20.0,21.166666666666664
2024-03-11 17:41:01,19.8178,21.0785,11.496,46.1049,46.1081,21.2005,21.0818,3199.39,486.911,1736.61,7.333282359679602,20.0,21.166666666666664
2024-03-11 17:41:02,19.805,21.0818,11.4784,46.0986,46.1048,21.1938,21.0752,3201.36,491.836,1735.79,7.33404752624542,20.0,21.166666666666664
2024-03-11 17:41:03,19.8057,21.0785,11.4509,46.1032,46.1048,21.1976,21.0818,3225.66,477.061,1745.64,7.400645112015129,20.0,21.166666666666664
2024-03-11 17:41:04,19.7924,21.0818,11.4294,46.101,46.1015,21.2039,21.0818,3239.45,489.866,1738.58,7.377948372127507,20.0,21.166666666666664
2024-03-11 17:41:05,19.7884,21.0785,11.3944,46.0885,46.1015,21.2018,21.0818,3253.9,484.941,1738.74,7.405978482049013,20.0,21.166666666666664
2024-03-11 17:41:06,19.7796,21.0785,11.3791,46.0719,46.1081,21.1966,21.0785,3269.0,488.881,1738.41,7.410306706679754,20.0,21.166666666666664
2024-03-11 17:41:07,19.7707,21.0785,11.3493,46.0819,46.1015,21.2065,21.0818,3281.15,494.791,1737.92,7.4266492423122275,20.0,21.166666666666664
2024-03-11 17:41:08,19.7719,21.0785,11.3249,46.0693,46.1048,21.1951,21.0818,3290.34,487.896,1738.74,7.4527400807562625,20.0,21.166666666666664
2024-03-11 17:41:09,19.7758,21.0818,11.319,46.0858,46.0982,21.2036,21.0818,3294.94,488.881,1738.09,7.458597245614622,20.0,21.166666666666664
2024-03-11 17:41:10,19.7951,21.0818,11.2918,46.0932,46.1081,21.1999,21.0818,3301.17,488.881,1739.4,7.5052610558646675,20.0,21.166666666666664
2024-03-11 17:41:11,19.7961,21.0785,11.2749,46.0946,46.1114,21.2109,21.0785,3306.1,486.911,1734.8,7.501169997876744,20.0,21.166666666666664
2024-03-11 17:41:12,19.7921,21.0818,11.2513,46.1253,46.1048,21.2089,21.0818,3309.71,485.926,1738.58,7.534805865917322,20.0,21.166666666666664
2024-03-11 17:41:13,19.8095,21.0818,11.2177,46.1052,46.1048,21.2015,21.0818,3313.32,486.911,1738.58,7.5797987353395975,20.0,21.166666666666664
2024-03-11 17:41:14,19.8339,21.0818,11.2215,46.1085,46.1015,21.2081,21.0818,3305.77,492.821,1738.58,7.5979723257336955,20.0,21.166666666666664
2024-03-11 17:41:15,19.8362,21.0785,11.1957,46.1327,46.1081,21.2072,21.0851,3317.26,485.926,1739.56,7.627059301182165,20.0,21.166666666666664
2024-03-11 17:41:16,19.8657,21.0752,11.189,46.1408,46.1048,21.2006,21.0818,3318.58,489.866,1740.06,7.661214840645455,20.0,21.166666666666664
2024-03-11 17:41:17,19.8784,21.0818,11.1619,46.1465,46.1081,21.2058,21.0818,3323.83,485.926,1740.88,7.699983706562244,20.0,21.166666666666664
2024-03-11 17:41:18,19.9047,21.0818,11.1623,46.1608,46.1081,21.2,21.0818,3326.13,489.866,1738.58,7.712660032104211,20.0,21.166666666666664
2024-03-11 17:41:19,19.9155,21.0785,11.1311,46.1674,46.1048,21.2009,21.0818,3329.08,489.866,1736.28,7.739460743138557,20.0,21.166666666666664
2024-03-11 17:41:20,19.9487,21.0785,11.1218,46.1755,46.1048,21.2056,21.0785,3332.36,484.941,1736.12,7.7761885495325656,20.0,21.166666666666664
2024-03-11 17:41:21,19.9754,21.0752,11.1159,46.2059,46.1114,21.204,21.0785,3331.38,487.896,1734.64,7.798254509420099,20.0,21.166666666666664
2024-03-11 17:41:22,20.0058,21.0818,11.1035,46.2124,46.1015,21.2075,21.0785,3333.02,491.836,1733.65,7.831455512832894,20.0,21.166666666666664
2024-03-11 17:41:23,20.0386,21.0785,11.092,46.2272,46.1081,21.197,21.0851,3336.96,483.956,1731.52,7.86075695439478,20.0,21.166666666666664
2024-03-11 17:41:24,20.0718,21.0818,11.0872,46.2202,46.1081,21.191,21.0785,3339.92,487.896,1730.86,7.891135923654067,20.0,21.166666666666664
2024-03-11 17:41:25,20.1024,21.0818,11.0687,46.2374,46.1081,21.2179,21.072,3338.6,489.866,1729.88,7.929767925716488,20.0,21.166666666666664
2024-03-11 17:41:26,20.1417,21.0785,11.0786,46.2586,46.1081,21.1953,21.0785,3343.2,486.911,1728.73,7.950286445378612,20.0,21.166666666666664
2024-03-11 17:41:27,20.1773,21.0818,11.0744,46.2607,46.1081,21.207,21.0851,3341.56,489.866,1727.25,7.978363311205433,20.0,21.166666666666664
2024-03-11 17:41:28,20.2077,21.0752,11.0679,46.2652,46.1048,21.1965,21.0752,3345.5,493.806,1727.74,8.012977369800227,20.0,21.166666666666664
2024-03-11 17:41:29,20.2484,21.0752,11.0569,46.2812,46.1048,21.208,21.0851,3347.8,486.911,1727.41,8.056764264971847,20.0,21.166666666666664
2024-03-11 17:41:30,20.2919,21.0785,11.0693,46.2853,46.1081,21.2048,21.0785,3354.36,492.821,1719.7,8.047943151116044,20.0,21.166666666666664
2024-03-11 17:41:31,20.3347,21.0851,11.0632,46.2872,46.1015,21.21,21.0818,3355.35,490.851,1725.44,8.11761967987622,20.0,21.166666666666664
2024-03-11 17:41:32,20.3713,21.0785,11.07,46.3024,46.1278,21.2049,21.0785,3355.02,491.836,1724.79,8.140643072242675,20.0,21.166666666666664
2024-03-11 17:41:33,20.4054,21.0818,11.0748,46.315,46.0949,21.1882,21.0818,3355.02,492.821,1722.98,8.157717163083984,20.0,21.166666666666664
2024-03-11 17:41:34,20.4478,21.0785,11.0803,46.3112,46.1081,21.1906,21.0818,3349.77,490.851,1722.16,8.186080956985464,20.0,21.166666666666664
2024-03-11 17:41:35,20.4878,21.0752,11.0861,46.3151,46.1048,21.1948,21.0785,3350.09,491.836,1728.73,8.247311413701276,20.0,21.166666666666664
2024-03-11 17:41:36,20.5248,21.0785,11.0993,46.3183,46.1015,21.1746,21.0785,3350.75,489.866,1721.34,8.232844154107132,20.0,21.166666666666664
2024-03-11 17:41:37,20.5608,21.0785,11.113,46.2991,46.1081,21.1853,21.0818,3349.77,491.836,1720.36,8.247624178749643,20.0,21.166666666666664
2024-03-11 17:41:38,20.6008,21.0785,11.1169,46.3084,46.1015,21.1658,21.0785,3342.21,487.896,1719.7,8.275962098634817,20.0,21.166666666666664
2024-03-11 17:41:39,20.6453,21.0982,11.138,46.2961,46.1015,21.1595,21.0818,3341.89,483.956,1718.06,8.288469822408631,20.0,21.166666666666664
2024-03-11 17:41:40,20.6648,21.0752,11.145,46.2874,46.1114,21.1774,21.0851,3345.83,489.866,1721.67,8.31680602006569,20.0,21.166666666666664
2024-03-11 17:41:41,20.7023,21.0785,11.1319,46.2721,46.1114,21.1461,21.0851,3343.2,489.866,1717.73,8.341877848510618,20.0,21.166666666666664
2024-03-11 17:41:42,20.741,21.0818,11.1618,46.2673,46.1081,21.1433,21.0818,3341.89,493.806,1715.76,8.339972437032367,20.0,21.166666666666664
2024-03-11 17:41:43,20.7652,21.0818,11.1693,46.2552,46.1081,21.1228,21.0818,3336.96,489.866,1716.58,8.35850482427303,20.0,21.166666666666664
2024-03-11 17:41:44,20.8127,21.0818,11.1884,46.2428,46.1048,21.1217,21.0818,3335.32,493.806,1713.95,8.370398531100843,20.0,21.166666666666664
2024-03-11 17:41:45,20.8449,21.0818,11.2063,46.2154,46.1081,21.1113,21.0785,3332.04,491.836,1715.1,8.388460043212806,20.0,21.166666666666664
2024-03-11 17:41:46,20.8589,21.1114,11.2115,46.2162,46.1048,21.0837,21.0785,3329.41,490.851,1714.28,8.392104434185304,20.0,21.166666666666664
2024-03-11 17:41:47,20.8902,21.0785,11.2137,46.1936,46.1015,21.0797,21.0851,3325.8,486.911,1709.52,8.394045573016786,20.0,21.166666666666664
2024-03-11 17:41:48,20.9284,21.072,11.2523,46.1668,46.1048,21.0584,21.0818,3322.19,490.851,1712.64,8.409017704745818,20.0,21.166666666666664
2024-03-11 17:41:49,20.9561,21.0785,11.2704,46.1514,46.1048,21.0414,21.0818,3322.52,484.941,1716.58,8.436725078050133,20.0,21.166666666666664
2024-03-11 17:41:50,20.9978,21.0818,11.2891,46.1492,46.0818,21.0207,21.0785,3320.55,484.941,1711.33,8.430895008599679,20.0,21.166666666666664
2024-03-11 17:41:51,21.0182,21.0785,11.2917,46.1207,46.1081,21.0109,21.0785,3316.61,483.956,1710.18,8.440676390978275,20.0,21.166666666666664
2024-03-11 17:41:52,21.0366,21.0785,11.3063,46.1175,46.1081,20.999,21.0785,3314.64,492.821,1709.69,8.44155467504932,20.0,21.166666666666664
2024-03-11 17:41:53,21.0655,21.0818,11.3238,46.1,46.1048,21.0033,21.0851,3311.68,492.821,1716.25,8.48387257916052,20.0,21.166666666666664
2024-03-11 17:41:54,21.0909,21.0785,11.3455,46.1021,46.1048,20.9857,21.0818,3310.7,489.866,1706.57,8.439225897378467,20.0,21.166666666666664
2024-03-11 17:41:55,21.1193,21.0785,11.3639,46.0805,46.1114,20.9755,21.0818,3308.73,490.851,1705.75,8.443826424338187,20.0,21.166666666666664
2024-03-11 17:41:56,21.164,21.0752,11.3777,46.0829,46.1048,20.9613,21.0687,3303.47,493.806,1711.98,8.501509559505926,20.0,21.166666666666664
2024-03-11 17:41:57,21.1837,21.072,11.3883,46.0615,46.0982,20.9597,21.0621,3304.13,490.851,1704.43,8.471887514068374,20.0,21.166666666666664
2024-03-11 17:41:58,21.1925,21.0752,11.4022,46.0738,46.1048,20.9547,21.0687,3299.86,490.851,1703.28,8.461763493037001,20.0,21.166666666666664
2024-03-11 17:41:59,21.2164,21.072,11.4196,46.0425,46.1146,20.959,21.072,3299.86,490.851,1702.63,8.464150154114714,20.0,21.166666666666664
2024-03-11 17:42:00,21.2449,21.0752,11.4411,46.0504,46.1048,20.9481,21.0687,3295.59,494.791,1696.22,8.438309654770629,20.0,21.166666666666664
2024-03-11 17:42:01,21.2665,21.0752,11.4655,46.0493,46.1081,20.9498,21.072,3299.86,486.911,1701.64,8.462855213132167,20.0,21.166666666666664
2024-03-11 17:42:02,21.2996,21.0687,11.4729,46.0371,46.1048,20.9584,21.0687,3286.07,488.881,1701.48,8.484248531814464,20.0,21.166666666666664
2024-03-11 17:42:03,21.3217,21.072,11.5009,46.0485,46.1081,20.9549,21.0621,3305.44,492.821,1701.64,8.479951890330417,20.0,21.166666666666664
2024-03-11 17:42:04,21.3371,21.0687,11.5122,46.0502,46.1081,20.9559,21.0654,3300.19,484.941,1700.98,8.480201694595827,20.0,21.166666666666664
2024-03-11 17:42:05,21.3693,21.0687,11.5283,46.0389,46.1015,20.9557,21.0687,3305.11,490.851,1699.84,8.488405385614334,20.0,21.166666666666664
2024-03-11 17:42:06,21.3951,21.072,11.5517,46.0231,46.1015,20.9659,21.0588,3304.79,489.866,1699.84,8.490475518012008,20.0,21.166666666666664
2024-03-11 17:42:07,21.4068,21.0687,11.5543,46.029,46.1081,20.9573,21.072,3307.08,484.941,1698.85,8.493375279760565,20.0,21.166666666666664
2024-03-11 17:42:08,21.4362,21.0687,11.5692,46.0417,46.1048,20.965,21.0654,3307.08,490.851,1706.73,8.545328967441765,20.0,21.166666666666664
2024-03-11 17:42:09,21.4578,21.072,11.6006,46.0459,46.1015,20.9708,21.0621,3306.43,486.911,1697.54,8.490874478192396,20.0,21.166666666666664
2024-03-11 17:42:10,21.4819,21.0654,11.614,46.0557,46.1015,20.9667,21.0687,3306.76,489.866,1696.39,8.494332936017505,20.0,21.166666666666664
2024-03-11 17:42:11,21.5014,21.0818,11.6278,46.0492,46.1081,20.9705,21.0654,3304.79,490.851,1694.09,8.487716080304443,20.0,21.166666666666664
2024-03-11 17:42:12,21.5445,21.0687,11.6615,46.078,46.1114,20.9724,21.0687,3304.46,491.836,1693.1,8.490831859896996,20.0,21.166666666666664
2024-03-11 17:42:13,21.5412,21.0785,11.6579,46.0869,46.1048,20.9884,21.0654,3302.49,488.881,1691.96,8.485372370398286,20.0,21.166666666666664
2024-03-11 17:42:14,21.5738,21.072,11.6999,46.1145,46.1048,20.9866,21.0654,3301.5,486.911,1698.03,8.507714727600328,20.0,21.166666666666664
2024-03-11 17:42:15,21.6116,21.0687,11.7154,46.123,46.1048,20.9916,21.0654,3300.19,489.866,1692.28,8.498054681621689,20.0,21.166666666666664
2024-03-11 17:42:16,21.633,21.0654,11.7314,46.1339,46.1048,20.9854,21.0654,3297.56,489.866,1692.94,8.506007868117038,20.0,21.166666666666664
2024-03-11 17:42:17,21.6553,21.072,11.7549,46.1427,46.1048,20.9974,21.0687,3294.94,487.896,1692.94,8.504977003464688,20.0,21.166666666666664
2024-03-11 17:42:18,21.6725,21.0687,11.7603,46.1449,46.1015,21.0061,21.0752,3295.26,485.926,1693.27,8.516773666239736,20.0,21.166666666666664
2024-03-11 17:42:19,21.6967,21.072,11.7791,46.1492,46.1015,21.003,21.072,3292.64,485.926,1693.1,8.520557933189766,20.0,21.166666666666664
2024-03-11 17:42:20,21.7207,21.072,11.8278,46.1785,46.1015,21.0051,21.0654,3295.92,489.866,1695.07,8.509226668310001,20.0,21.166666666666664
2024-03-11 17:42:21,21.7341,21.072,11.835,46.1965,46.1081,21.0143,21.0621,3295.92,484.941,1692.61,8.502202600031225,20.0,21.166666666666664
2024-03-11 17:42:22,21.7512,21.0687,11.8485,46.1992,46.1015,21.0232,21.0687,3298.55,492.821,1699.18,8.538308566889802,20.0,21.166666666666664
2024-03-11 17:42:23,21.77,21.0818,11.8719,46.2059,46.0982,21.0155,21.0654,3299.86,489.866,1692.61,8.50134371360721,20.0,21.166666666666664
2024-03-11 17:42:24,21.7985,21.0687,11.8974,46.2201,46.1048,21.0294,21.0687,3299.86,493.806,1692.78,8.504774477760725,20.0,21.166666666666664
2024-03-11 17:42:25,21.8038,21.0687,11.8925,46.2073,46.1081,21.0172,21.0687,3300.85,492.821,1697.21,8.53581589643043,20.0,21.166666666666664
2024-03-11 17:42:26,21.8215,21.0785,11.9134,46.2275,46.1081,21.0104,21.0687,3298.88,486.911,1689.99,8.496760008056416,20.0,21.166666666666664
2024-03-11 17:42:27,21.8346,21.0687,11.9383,46.2144,46.1048,21.0254,21.0457,3298.88,494.791,1688.84,8.480865868771529,20.0,21.166666666666664
2024-03-11 17:42:28,21.8593,21.072,11.9527,46.2196,46.1081,21.0208,21.072,3294.28,489.866,1687.52,8.483057137640493,20.0,21.166666666666664
2024-03-11 17:42:29,21.8488,21.0654,11.9655,46.201,46.1048,21.0317,21.0654,3297.23,492.821,1687.2,8.461500427513645,20.0,21.166666666666664
2024-03-11 17:42:30,21.8818,21.0752,11.986,46.2069,46.1015,21.0309,21.0687,3294.61,489.866,1686.87,8.470545111848436,20.0,21.166666666666664
2024-03-11 17:42:31,21.9018,21.0654,12.0133,46.2107,46.1015,21.0227,21.0687,3294.28,496.761,1687.52,8.467558042674389,20.0,21.166666666666664
2024-03-11 17:42:32,21.9052,21.072,12.0194,46.2095,46.1048,21.0232,21.072,3290.34,491.836,1686.54,8.460329968001727,20.0,21.166666666666664
2024-03-11 17:42:33,21.9359,21.072,12.0514,46.2213,46.1015,21.028,21.0621,3290.34,494.791,1686.37,8.458364746900381,20.0,21.166666666666664
2024-03-11 17:42:34,21.9474,21.072,12.0667,46.2032,46.1081,21.0237,21.0687,3288.7,492.821,1685.88,8.452656251328602,20.0,21.166666666666664
2024-03-11 17:42:35,21.956,21.072,12.0884,46.1897,46.1048,21.0372,21.0687,3284.43,488.881,1686.21,8.443101934628535,20.0,21.166666666666664
2024-03-11 17:42:36,21.9828,21.072,12.1043,46.1921,46.1081,21.0368,21.0687,3286.07,491.836,1687.36,8.458192978241941,20.0,21.166666666666664
2024-03-11 17:42:37,21.9614,21.0752,12.1003,46.181,46.1048,21.0337,21.0687,3279.83,494.791,1682.43,8.418625732737375,20.0,21.166666666666664
2024-03-11 17:42:38,21.992,21.0752,12.1285,46.1911,46.1048,21.016,21.0687,3281.47,492.821,1687.69,8.447001314310942,20.0,21.166666666666664
2024-03-11 17:42:39,22.0017,21.0687,12.1384,46.1638,46.1081,21.0451,21.0752,3276.55,489.866,1688.02,8.448481674918526,20.0,21.166666666666664
2024-03-11 17:42:40,22.0141,21.072,12.1579,46.1632,46.1015,21.0439,21.0621,3276.55,492.821,1686.54,8.434998101379614,20.0,21.166666666666664
2024-03-11 17:42:41,22.0227,21.0654,12.1753,46.1598,46.1015,21.0401,21.072,3271.95,498.731,1687.69,8.433213437678871,20.0,21.166666666666664
2024-03-11 17:42:42,22.0297,21.072,12.1919,46.1309,46.1081,21.0484,21.0654,3269.98,497.746,1688.18,8.427438187753912,20.0,21.166666666666664
2024-03-11 17:42:43,22.0371,21.0752,12.1877,46.1305,46.1048,21.0469,21.0654,3265.72,492.821,1687.69,8.434926217384726,20.0,21.166666666666664
2024-03-11 17:42:44,22.0324,21.0687,12.2024,46.105,46.1081,21.0533,21.0621,3263.42,493.806,1686.7,8.41337406705215,20.0,21.166666666666664
2024-03-11 17:42:45,22.0515,21.072,12.2236,46.0971,46.1048,21.0483,21.0654,3259.81,497.746,1693.6,8.445987018873234,20.0,21.166666666666664
2024-03-11 17:42:46,22.0547,21.072,12.237,46.0896,46.1081,21.036,21.0687,3256.85,494.791,1684.73,8.393032452794252,20.0,21.166666666666664
2024-03-11 17:42:47,22.0639,21.072,12.2539,46.0797,46.1114,21.0357,21.0687,3254.55,489.866,1688.67,8.406062817997007,20.0,21.166666666666664
2024-03-11 17:42:48,22.054,21.072,12.2548,46.0609,46.1015,21.0231,21.0752,3254.22,491.836,1685.88,8.382935332316464,20.0,21.166666666666664
2024-03-11 17:42:49,22.059,21.072,12.2801,46.0615,46.1048,21.0121,21.0687,3250.28,496.761,1683.58,8.354156345448116,20.0,21.166666666666664
2024-03-11 17:42:50,22.0616,21.0752,12.2851,46.0618,46.1114,20.9942,21.0621,3247.0,489.866,1683.26,8.350518520660577,20.0,21.166666666666664
2024-03-11 17:42:51,22.0489,21.0687,12.2987,46.0434,46.1081,21.0112,21.072,3244.7,496.761,1682.27,8.323156489105418,20.0,21.166666666666664
2024-03-11 17:42:52,22.0656,21.0687,12.3087,46.0358,46.1015,20.9883,21.0621,3242.73,491.836,1674.39,8.289862195122868,20.0,21.166666666666664
2024-03-11 17:42:53,22.0628,21.072,12.3144,46.0177,46.1048,20.9748,21.072,3241.75,495.776,1681.61,8.318355141417136,20.0,21.166666666666664
2024-03-11 17:42:54,22.0665,21.072,12.3298,45.9975,46.1048,20.9748,21.0654,3237.81,489.866,1684.24,8.321365581947207,20.0,21.166666666666664
2024-03-11 17:42:55,22.0507,21.072,12.3381,45.9994,46.1081,20.9563,21.0687,3233.87,491.836,1690.48,8.331522587148187,20.0,21.166666666666664
2024-03-11 17:42:56,22.0541,21.0621,12.3423,45.986,46.1048,20.9484,21.0654,3234.2,494.791,1676.52,8.262040216519326,20.0,21.166666666666664
2024-03-11 17:42:57,22.0682,21.0687,12.3556,45.9786,46.1015,20.9525,21.0621,3232.88,497.746,1684.57,8.302395180441193,20.0,21.166666666666664
2024-03-11 17:42:58,22.0629,21.0654,12.3649,45.9663,46.1015,20.9461,21.0621,3228.94,489.866,1689.0,8.311715417214298,20.0,21.166666666666664
2024-03-11 17:42:59,22.0395,21.0654,12.3579,45.9411,46.1048,20.9419,21.0621,3229.6,492.821,1689.82,8.301688189056295,20.0,21.166666666666664
2024-03-11 17:43:00,22.0536,21.0654,12.3865,45.9283,46.1081,20.9252,21.0654,3226.32,495.776,1687.2,8.276402697764626,20.0,21.166666666666664
2024-03-11 17:43:01,22.0583,21.0621,12.3823,45.928,46.1114,20.9261,21.0687,3227.3,486.911,1688.34,8.289619666941395,20.0,21.166666666666664
2024-03-11 17:43:02,22.0405,21.0654,12.3877,45.9061,46.1114,20.9274,21.0588,3224.02,489.866,1689.33,8.274592939464883,20.0,21.166666666666664
2024-03-11 17:43:03,22.0343,21.0621,12.3989,45.8897,46.0982,20.9342,21.0687,3222.38,495.776,1689.0,8.258063799858395,20.0,21.166666666666664
2024-03-11 17:43:04,22.0449,21.0621,12.4113,45.8795,46.1048,20.9314,21.0654,3220.74,484.941,1689.49,8.258916421512735,20.0,21.166666666666664
2024-03-11 17:43:05,22.0415,21.0687,12.4143,45.8909,46.1015,20.9284,21.0654,3227.3,492.821,1698.19,8.295930576492758,20.0,21.166666666666664
2024-03-11 17:43:06,22.0484,21.0621,12.4088,45.8891,46.1048,20.9294,21.0555,3225.66,491.836,1689.66,8.264891787849066,20.0,21.166666666666664
2024-03-11 17:43:07,22.0315,21.0654,12.431,45.9087,46.1048,20.9277,21.0621,3229.27,488.881,1689.82,8.232147316459569,20.0,21.166666666666664
2024-03-11 17:43:08,22.0258,21.0621,12.4278,45.9111,46.1081,20.9302,21.0621,3227.3,489.866,1689.99,8.230831598119266,20.0,21.166666666666664
2024-03-11 17:43:09,22.0122,21.0555,12.4226,45.8872,46.1015,20.9337,21.0687,3231.24,490.851,1688.67,8.217204892911738,20.0,21.166666666666664
2024-03-11 17:43:10,21.9989,21.0588,12.4236,45.8874,46.1048,20.9381,21.0621,3230.58,484.941,1687.69,8.20018975869839,20.0,21.166666666666664
2024-03-11 17:43:11,21.9923,21.0588,12.4378,45.9001,46.1015,20.9507,21.0654,3232.23,496.761,1687.03,8.179176991536671,20.0,21.166666666666664
2024-03-11 17:43:12,21.9786,21.0621,12.4475,45.889,46.1048,20.9381,21.0654,3229.27,484.941,1694.91,8.19725610701204,20.0,21.166666666666664
2024-03-11 17:43:13,21.9702,21.0654,12.4436,45.91,46.1081,20.9453,21.0621,3225.33,491.836,1688.84,8.164042802404817,20.0,21.166666666666664
2024-03-11 17:43:14,21.959,21.072,12.4486,45.907,46.1081,20.9558,21.0588,3223.03,493.806,1688.67,8.149339431628817,20.0,21.166666666666664
2024-03-11 17:43:15,21.9459,21.0555,12.4454,45.9199,46.1114,20.9487,21.0654,3224.35,487.896,1689.33,8.144038022271902,20.0,21.166666666666664
2024-03-11 17:43:16,21.9332,21.0621,12.4578,45.9171,46.1114,20.9549,21.0654,3222.05,504.64,1687.85,8.115405713522453,20.0,21.166666666666664
2024-03-11 17:43:17,21.9236,21.0588,12.4531,45.9196,46.1081,20.9719,21.0687,3221.06,492.821,1694.75,8.14436796038036,20.0,21.166666666666664
2024-03-11 17:43:18,21.8995,21.0687,12.4565,45.9327,46.1015,20.9828,21.0654,3214.5,488.881,1691.96,8.10734990273199,20.0,21.166666666666664
2024-03-11 17:43:19,21.8753,21.0687,12.4527,45.9352,46.1081,20.9746,21.0621,3212.86,494.791,1693.43,8.096863917456325,20.0,21.166666666666664
2024-03-11 17:43:20,21.8645,21.0687,12.472,45.947,46.1081,20.9745,21.0588,3214.83,483.956,1687.2,8.041306321311895,20.0,21.166666666666664
2024-03-11 17:43:21,21.8361,21.0621,12.4547,45.9504,46.1081,20.9709,21.0588,3217.45,490.851,1696.55,8.076313205727727,20.0,21.166666666666664
2024-03-11 17:43:22,21.8112,21.0621,12.4423,45.9632,46.1048,20.9767,21.0654,3215.15,485.926,1694.25,8.054617726335048,20.0,21.166666666666664
2024-03-11 17:43:23,21.7909,21.0654,12.4563,45.9665,46.1081,20.9821,21.0621,3217.78,486.911,1696.72,8.036828991002071,20.0,21.166666666666664
2024-03-11 17:43:24,21.7433,21.0654,12.4446,45.9729,46.1081,20.9918,21.0654,3217.12,496.761,1697.21,8.00823214675548,20.0,21.166666666666664
2024-03-11 17:43:25,21.7373,21.0654,12.4587,45.977,46.1048,20.9916,21.0621,3217.78,490.851,1696.72,7.988614560443068,20.0,21.166666666666664
2024-03-11 17:43:26,21.6987,21.0654,12.4414,45.9699,46.1015,21.0029,21.0621,3221.72,487.896,1694.91,7.961773453163067,20.0,21.166666666666664
2024-03-11 17:43:27,21.6619,21.0555,12.4318,45.9857,46.1278,20.9999,21.0588,3225.0,493.806,1706.4,7.992195236079514,20.0,21.166666666666664
2024-03-11 17:43:28,21.6274,21.0687,12.4224,45.9959,46.1081,21.0071,21.0621,3226.65,493.806,1693.76,7.911421093585516,20.0,21.166666666666664
2024-03-11 17:43:29,21.5933,21.0687,12.4229,46.0178,46.1081,21.0206,21.0687,3224.02,493.806,1706.73,7.942037576064455,20.0,21.166666666666664
2024-03-11 17:43:30,21.5621,21.0588,12.426,46.014,46.1048,21.0022,21.0654,3224.02,493.806,1702.63,7.893324577720013,20.0,21.166666666666664
2024-03-11 17:43:31,21.5133,21.0654,12.4111,46.0382,46.1081,21.0138,21.0555,3223.03,488.881,1708.37,7.890547635091074,20.0,21.166666666666664
2024-03-11 17:43:32,21.4795,21.0555,12.401,46.0527,46.1015,21.0171,21.0621,3223.69,492.821,1706.57,7.861710377136941,20.0,21.166666666666664
2024-03-11 17:43:33,21.4323,21.0621,12.3923,46.0555,46.1048,21.024,21.0621,3228.29,489.866,1708.7,7.838141251581198,20.0,21.166666666666664
2024-03-11 17:43:34,21.4008,21.0621,12.3832,46.0672,46.1015,21.0158,21.0621,3224.68,492.821,1710.51,7.82700155946085,20.0,21.166666666666664
2024-03-11 17:43:35,21.3535,21.0621,12.3764,46.0843,46.1081,21.0331,21.0588,3223.36,492.821,1712.48,7.800822693543693,20.0,21.166666666666664
2024-03-11 17:43:36,21.3167,21.0654,12.3772,46.0938,46.1081,21.0265,21.0654,3218.77,491.836,1714.12,7.775588820381774,20.0,21.166666666666664
2024-03-11 17:43:37,21.2632,21.0588,12.3602,46.1094,46.1048,21.0301,21.0621,3216.47,489.866,1714.94,7.747545567941681,20.0,21.166666666666664
2024-03-11 17:43:38,21.2125,21.0654,12.348,46.1221,46.1114,21.0273,21.0588,3217.78,483.956,1715.43,7.716246286968142,20.0,21.166666666666664
2024-03-11 17:43:39,21.1712,21.0654,12.3326,46.1216,46.1048,21.0361,21.0621,3215.81,493.806,1715.76,7.695181265862938,20.0,21.166666666666664
2024-03-11 17:43:40,21.1157,21.0588,12.3236,46.1328,46.1015,21.0351,21.0654,3221.06,478.046,1716.74,7.659068982983948,20.0,21.166666666666664
2024-03-11 17:43:41,21.0615,21.0785,12.3118,46.1352,46.1015,21.0352,21.0588,3221.39,490.851,1716.91,7.622887818592007,20.0,21.166666666666664
2024-03-11 17:43:42,21.017,21.0621,12.2939,46.1562,46.1015,21.0497,21.0621,3224.68,484.941,1717.24,7.601174153810085,20.0,21.166666666666664
2024-03-11 17:43:43,20.9652,21.0621,12.2846,46.1384,46.1048,21.0438,21.0621,3223.69,489.866,1717.07,7.56339149233927,20.0,21.166666666666664
2024-03-11 17:43:44,20.9141,21.0654,12.2628,46.1483,46.1048,21.0443,21.0621,3224.68,492.821,1717.4,7.539311139555848,20.0,21.166666666666664
2024-03-11 17:43:45,20.8675,21.0654,12.2565,46.1282,46.1015,21.0494,21.0687,3224.35,484.941,1718.22,7.507774067796719,20.0,21.166666666666664
2024-03-11 17:43:46,20.8242,21.0588,12.2305,46.1148,46.1081,21.0414,21.0654,3226.32,487.896,1718.88,7.495568593534112,20.0,21.166666666666664
2024-03-11 17:43:47,20.7696,21.0654,12.2122,46.1047,46.0982,21.0542,21.0654,3224.68,484.941,1720.52,7.471028513420859,20.0,21.166666666666664
2024-03-11 17:43:48,20.7324,21.0687,12.202,46.1252,46.1015,21.0536,21.0621,3225.99,487.896,1721.83,7.453126669716446,20.0,21.166666666666664
2024-03-11 17:43:49,20.6801,21.0588,12.1847,46.118,46.1048,21.0477,21.0621,3223.69,489.866,1722.65,7.426081588010851,20.0,21.166666666666664
2024-03-11 17:43:50,20.647,21.0687,12.1689,46.1202,46.1015,21.0416,21.0621,3223.03,487.896,1724.13,7.417326206030434,20.0,21.166666666666664
2024-03-11 17:43:51,20.5943,21.0654,12.15,46.1081,46.1048,21.0416,21.0588,3210.56,491.836,1723.97,7.387069650959123,20.0,21.166666666666664
2024-03-11 17:43:52,20.5448,21.0621,12.1276,46.1136,46.1081,21.0394,21.0621,3220.41,491.836,1723.97,7.363362583761011,20.0,21.166666666666664
2024-03-11 17:43:53,20.5082,21.0621,12.1098,46.1085,46.1048,21.0435,21.0621,3217.45,485.926,1725.61,7.353905420211845,20.0,21.166666666666664
2024-03-11 17:43:54,20.485,21.0621,12.0833,46.1053,46.1048,21.0469,21.0654,3218.77,490.851,1726.27,7.359608783604744,20.0,21.166666666666664
2024-03-11 17:43:55,20.4352,21.0654,12.077,46.1027,46.1015,21.0579,21.0654,3211.54,490.851,1726.59,7.322861428348638,20.0,21.166666666666664
2024-03-11 17:43:56,20.4065,21.0555,12.0589,46.0834,46.1048,21.0525,21.0588,3215.15,489.866,1731.03,7.332381630318032,20.0,21.166666666666664
2024-03-11 17:43:57,20.3732,21.0588,12.0414,46.0814,46.1048,21.0423,21.0522,3211.54,488.881,1727.09,7.301845538443313,20.0,21.166666666666664
2024-03-11 17:43:58,20.3435,21.0588,12.0305,46.0697,46.1048,21.048,21.0555,3214.17,482.971,1726.27,7.281910544069203,20.0,21.166666666666664
2024-03-11 17:43:59,20.3102,21.0555,11.9999,46.062,46.1015,21.0507,21.0588,3216.14,489.866,1723.97,7.2698465142599895,20.0,21.166666666666664
2024-03-11 17:44:00,20.276,21.0522,11.9872,46.0603,46.1015,21.0514,21.0555,3219.09,485.926,1726.43,7.261385113675026,20.0,21.166666666666664
2024-03-11 17:44:01,20.2438,21.0621,11.9612,46.0506,46.1212,21.0412,21.0588,3221.39,485.926,1727.41,7.260072425725489,20.0,21.166666666666664
2024-03-11 17:44:02,20.2047,21.0555,11.9508,46.05,46.1081,21.0344,21.0522,3223.36,490.851,1728.73,7.24044414069253,20.0,21.166666666666664
2024-03-11 17:44:03,20.1937,21.0555,11.9147,46.047,46.1081,21.0382,21.0555,3227.3,483.956,1730.04,7.267965596072454,20.0,21.166666666666664
2024-03-11 17:44:04,20.1796,21.0555,11.916,46.032,46.1048,21.0481,21.0555,3232.55,487.896,1726.43,7.239308708783535,20.0,21.166666666666664
2024-03-11 17:44:05,20.1658,21.0555,11.8834,46.0281,46.0982,21.0412,21.0522,3234.85,489.866,1732.18,7.279944302519806,20.0,21.166666666666664
2024-03-11 17:44:06,20.1296,21.0588,11.8611,46.009,46.1114,21.0459,21.0522,3237.15,487.896,1732.83,7.270453893472944,20.0,21.166666666666664
2024-03-11 17:44:07,20.1083,21.0555,11.8418,46.003,46.1081,21.0421,21.0457,3238.79,490.851,1733.49,7.271463802151067,20.0,21.166666666666664
2024-03-11 17:44:08,20.073,21.0555,11.819,45.9913,46.1015,21.0549,21.0522,3244.37,492.821,1733.32,7.259756403463724,20.0,21.166666666666664
2024-03-11 17:44:09,20.0628,21.0621,11.8108,45.9976,46.1114,21.0397,21.0555,3247.0,489.866,1734.15,7.261472806242273,20.0,21.166666666666664
2024-03-11 17:44:10,20.0268,21.0621,11.7772,45.9855,46.1081,21.0463,21.0522,3246.67,492.821,1733.82,7.257979469999595,20.0,21.166666666666664
2024-03-11 17:44:11,20.0223,21.0555,11.7597,45.9971,46.1081,21.0558,21.0588,3249.3,495.776,1733.82,7.269416840673329,20.0,21.166666666666664
2024-03-11 17:44:12,19.992,21.0555,11.7431,46.0128,46.1081,21.0436,21.049,3252.25,484.941,1732.83,7.253219703920779,20.0,21.166666666666664
2024-03-11 17:44:13,19.9731,21.0588,11.7122,46.0018,46.1048,21.0376,21.0522,3254.88,488.881,1733.0,7.264483863811052,20.0,21.166666666666664
2024-03-11 17:44:14,19.9402,21.0555,11.6824,46.005,46.1048,21.0508,21.0588,3255.54,482.971,1733.0,7.2617577806993046,20.0,21.166666666666664
2024-03-11 17:44:15,19.9352,21.0522,11.6641,46.0381,46.1081,21.0536,21.049,3262.1,488.881,1733.0,7.2734535566303515,20.0,21.166666666666664
2024-03-11 17:44:16,19.911,21.049,11.633,46.0402,46.1081,21.0529,21.0522,3263.09,489.866,1731.68,7.2739765882753815,20.0,21.166666666666664
2024-03-11 17:44:17,19.8884,21.0555,11.6109,46.0426,46.1048,21.0505,21.0522,3265.72,495.776,1733.0,7.279081599183627,20.0,21.166666666666664
2024-03-11 17:44:18,19.8591,21.0522,11.5903,46.0604,46.0982,21.064,21.0522,3271.3,486.911,1732.83,7.270717682088547,20.0,21.166666666666664
2024-03-11 17:44:19,19.8468,21.0588,11.5612,46.0763,46.1048,21.061,21.0555,3279.5,487.896,1733.82,7.289652188788388,20.0,21.166666666666664
2024-03-11 17:44:20,19.8384,21.0522,11.5513,46.0972,46.1081,21.0674,21.0522,3279.83,487.896,1734.97,7.295807807050556,20.0,21.166666666666664
2024-03-11 17:44:21,19.818,21.0588,11.5058,46.114,46.1081,21.0503,21.0522,3288.37,481.001,1735.62,7.320647003275299,20.0,21.166666666666664
2024-03-11 17:44:22,19.8062,21.0588,11.4959,46.1368,46.1048,21.0676,21.049,3288.04,489.866,1736.12,7.321082112993295,20.0,21.166666666666664
2024-03-11 17:44:23,19.8037,21.0588,11.4797,46.1496,46.1048,21.0665,21.0555,3299.86,486.911,1735.79,7.33175745303808,20.0,21.166666666666664
2024-03-11 17:44:24,19.787,21.0555,11.4535,46.1612,46.1048,21.0712,21.0621,3296.58,491.836,1735.29,7.338010681140974,20.0,21.166666666666664
2024-03-11 17:44:25,19.7748,21.0555,11.4377,46.1657,46.1048,21.0657,21.049,3286.73,487.896,1742.68,7.372444187916942,20.0,21.166666666666664
2024-03-11 17:44:26,19.7754,21.0555,11.4165,46.1748,46.1081,21.0775,21.049,3276.55,486.911,1743.34,7.394521233189062,20.0,21.166666666666664
2024-03-11 17:44:27,19.7672,21.0621,11.3996,46.1975,46.0884,21.0762,21.049,3270.97,493.806,1737.26,7.376401835640524,20.0,21.166666666666664
2024-03-11 17:44:28,19.7686,21.0555,11.3729,46.212,46.1081,21.073,21.0522,3281.15,485.926,1738.09,7.40470921566156,20.0,21.166666666666664
2024-03-11 17:44:29,19.7678,21.0522,11.3648,46.219,46.0884,21.0694,21.0588,3287.06,488.881,1736.28,7.403429787417853,20.0,21.166666666666664
2024-03-11 17:44:30,19.7597,21.0555,11.3357,46.216,46.0982,21.0779,21.049,3306.1,482.971,1736.44,7.422615692738065,20.0,21.166666666666664
2024-03-11 17:44:31,19.7567,21.049,11.332,46.2285,46.0982,21.0904,21.0522,3316.28,487.896,1736.28,7.422548486261937,20.0,21.166666666666664
2024-03-11 17:44:32,19.759,21.0588,11.3,46.2353,46.1081,21.1019,21.0522,3318.58,491.836,1739.56,7.466847361692028,20.0,21.166666666666664
2024-03-11 17:44:33,19.7772,21.0522,11.2855,46.2537,46.1081,21.086,21.0555,3323.5,485.926,1737.1,7.485111925716117,20.0,21.166666666666664
2024-03-11 17:44:34,19.7753,21.0588,11.2683,46.2768,46.1081,21.0803,21.0555,3323.5,488.881,1737.76,7.501447340539213,20.0,21.166666666666664
2024-03-11 17:44:35,19.7878,21.0588,11.2537,46.2793,46.1081,21.0934,21.0457,3329.08,481.986,1736.61,7.520363982040147,20.0,21.166666666666664
2024-03-11 17:44:36,19.7969,21.0522,11.2327,46.2938,46.1081,21.0776,21.0588,3330.72,489.866,1735.95,7.544020306938127,20.0,21.166666666666664
2024-03-11 17:44:37,19.8276,21.0555,11.2206,46.3168,46.1081,21.0663,21.0555,3334.66,482.971,1735.79,7.58102311368317,20.0,21.166666666666664
2024-03-11 17:44:38,19.8411,21.0555,11.195,46.3269,46.1048,21.0703,21.0522,3340.24,484.941,1734.97,7.611864690970281,20.0,21.166666666666664
2024-03-11 17:44:39,19.8572,21.0588,11.1791,46.3402,46.0621,21.0522,21.0555,3344.84,494.791,1735.29,7.641446030120535,20.0,21.166666666666664
2024-03-11 17:44:40,19.881,21.0621,11.1667,46.3461,46.1048,21.068,21.0555,3352.06,491.836,1733.98,7.667528989650051,20.0,21.166666666666664
2024-03-11 17:44:41,19.8957,21.0621,11.1607,46.3432,46.1015,21.0564,21.0522,3345.83,492.821,1733.0,7.681398703578255,20.0,21.166666666666664
2024-03-11 17:44:42,19.9318,21.0522,11.1419,46.3591,46.0982,21.0519,21.0588,3351.74,495.776,1733.32,7.731104047832063,20.0,21.166666666666664
2024-03-11 17:44:43,19.9574,21.0588,11.1375,46.3622,46.1015,21.0512,21.0555,3348.12,487.896,1731.35,7.748673614668629,20.0,21.166666666666664
2024-03-11 17:44:44,20.0018,21.0588,11.1272,46.3692,46.1114,21.0331,21.0522,3350.75,493.806,1730.21,7.791596268981625,20.0,21.166666666666664
2024-03-11 17:44:45,20.0322,21.0555,11.1128,46.3648,46.1015,21.0233,21.0555,3351.08,493.806,1728.24,7.822012923271221,20.0,21.166666666666664
2024-03-11 17:44:46,20.0613,21.0588,11.1106,46.3874,46.1081,21.0156,21.0555,3347.8,490.851,1724.13,7.8307948328418595,20.0,21.166666666666664
2024-03-11 17:44:47,20.089,21.0555,11.0931,46.3775,46.1114,21.0018,21.0588,3347.47,492.821,1726.76,7.882344912255012,20.0,21.166666666666664
2024-03-11 17:44:48,20.1315,21.0555,11.0984,46.3851,46.1048,20.9917,21.0522,3347.14,491.836,1731.35,7.935979277391256,20.0,21.166666666666664
2024-03-11 17:44:49,20.1673,21.0522,11.096,46.3724,46.1015,20.9882,21.0522,3347.14,487.896,1725.77,7.943854495768249,20.0,21.166666666666664
2024-03-11 17:44:50,20.2051,21.0588,11.0914,46.3705,46.1081,20.974,21.0555,3343.53,488.881,1725.12,7.977978737262274,20.0,21.166666666666664
