TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:44:51,20.2265,21.0588,11.0838,46.3815,46.1048,20.9798,21.0522,3343.2,488.881,1724.62,8.001045191928137,20.0,21.166666666666664
2024-03-11 17:44:52,20.2815,21.0522,11.1018,46.3664,46.1081,20.972,21.0555,3342.21,488.881,1722.65,8.0242485525653,20.0,21.166666666666664
2024-03-11 17:44:53,20.3138,21.049,11.0944,46.3574,46.1048,20.9607,21.0555,3339.92,494.791,1727.09,8.079722839857453,20.0,21.166666666666664
2024-03-11 17:44:54,20.3503,21.0621,11.0984,46.3205,46.1048,20.9516,21.0555,3334.66,496.761,1721.83,8.083511047025889,20.0,21.166666666666664
2024-03-11 17:44:55,20.3952,21.0522,11.1082,46.3002,46.1081,20.973,21.049,3330.07,489.866,1720.52,8.10800497863131,20.0,21.166666666666664
2024-03-11 17:44:56,20.4341,21.0424,11.1114,46.3028,46.1015,20.9628,21.0522,3330.07,485.926,1719.21,8.132975676156875,20.0,21.166666666666664
2024-03-11 17:44:57,20.4662,21.0457,11.122,46.2711,46.1081,20.9681,21.0424,3324.81,489.866,1718.39,8.147843858682835,20.0,21.166666666666664
2024-03-11 17:44:58,20.5091,21.0424,11.1281,46.2489,46.1015,20.9712,21.0457,3324.81,487.896,1717.24,8.174458018008789,20.0,21.166666666666664
2024-03-11 17:44:59,20.5484,21.0424,11.1324,46.2172,46.1048,20.9582,21.0391,3318.9,484.941,1713.79,8.188472408232116,20.0,21.166666666666664
2024-03-11 17:45:00,20.5834,21.0457,11.1441,46.2128,46.1015,20.9664,21.049,3325.47,489.866,1716.42,8.221332087243995,20.0,21.166666666666664
2024-03-11 17:45:01,20.625,21.0424,11.1545,46.1761,46.1081,20.961,21.0424,3319.89,486.911,1715.6,8.244565672121873,20.0,21.166666666666664
2024-03-11 17:45:02,20.6534,21.0391,11.1642,46.1618,46.1048,20.9693,21.0457,3320.87,481.986,1713.95,8.25290002819137,20.0,21.166666666666664
2024-03-11 17:45:03,20.6867,21.0424,11.1656,46.1333,46.0917,20.9609,21.0457,3317.26,488.881,1712.31,8.272720570511055,20.0,21.166666666666664
2024-03-11 17:45:04,20.7263,21.0457,11.1787,46.1119,46.1048,20.9802,21.0457,3320.55,488.881,1710.51,8.287025382486291,20.0,21.166666666666664
2024-03-11 17:45:05,20.7469,21.049,11.1847,46.0781,46.1015,20.9816,21.0457,3322.84,494.791,1709.85,8.296495299860256,20.0,21.166666666666664
2024-03-11 17:45:06,20.7879,21.0457,11.2054,46.0604,46.1015,20.9859,21.0424,3321.53,493.806,1709.69,8.31333028515669,20.0,21.166666666666664
2024-03-11 17:45:07,20.8195,21.0391,11.2245,46.0417,46.1048,20.9884,21.0424,3320.87,489.866,1707.55,8.313755425335595,20.0,21.166666666666664
2024-03-11 17:45:08,20.8428,21.0391,11.2259,46.021,46.1015,20.9941,21.0424,3318.9,492.821,1714.28,8.365573017923662,20.0,21.166666666666664
2024-03-11 17:45:09,20.8725,21.0457,11.2385,45.9979,46.1048,20.9907,21.0424,3318.9,486.911,1704.6,8.333126254518662,20.0,21.166666666666664
2024-03-11 17:45:10,20.9123,21.0424,11.2641,45.9954,46.1081,21.0048,21.0424,3317.92,492.821,1704.27,8.34379321684213,20.0,21.166666666666664
2024-03-11 17:45:11,20.9401,21.0555,11.2618,45.9959,46.1048,21.0079,21.0457,3314.64,487.896,1704.1,8.368988904644647,20.0,21.166666666666664
2024-03-11 17:45:12,20.9674,21.0457,11.2867,45.9887,46.1015,21.0041,21.0391,3315.29,484.941,1705.25,8.376713379348322,20.0,21.166666666666664
2024-03-11 17:45:13,21.0011,21.0424,11.2997,45.9688,46.1081,21.0005,21.0391,3315.95,493.806,1704.6,8.39142526941949,20.0,21.166666666666664
2024-03-11 17:45:14,21.0362,21.049,11.3052,45.9881,46.1048,21.0214,21.0457,3312.67,489.866,1705.91,8.423496957522463,20.0,21.166666666666664
2024-03-11 17:45:15,21.071,21.0457,11.3395,45.9702,46.1081,21.0128,21.0457,3311.68,487.896,1704.6,8.417460882898938,20.0,21.166666666666664
2024-03-11 17:45:16,21.0912,21.0522,11.3376,45.9733,46.1179,21.0093,21.049,3309.71,492.821,1704.43,8.435735351003261,20.0,21.166666666666664
2024-03-11 17:45:17,21.1262,21.049,11.3669,45.9734,46.1048,21.0232,21.0424,3313.32,484.941,1703.12,8.434177819454774,20.0,21.166666666666664
2024-03-11 17:45:18,21.1456,21.0457,11.3713,45.9746,46.1048,21.0186,21.0391,3310.37,490.851,1702.3,8.44307407350401,20.0,21.166666666666664
2024-03-11 17:45:19,21.1774,21.0457,11.3886,45.9715,46.1015,21.0253,21.0424,3311.02,492.821,1709.03,8.489028221241037,20.0,21.166666666666664
2024-03-11 17:45:20,21.2009,21.0424,11.4094,45.9781,46.1048,21.0247,21.0424,3307.74,486.911,1701.64,8.454652261951193,20.0,21.166666666666664
2024-03-11 17:45:21,21.2359,21.0457,11.4282,45.9786,46.1048,21.0313,21.0424,3303.14,487.896,1700.33,8.462120907128233,20.0,21.166666666666664
2024-03-11 17:45:22,21.2587,21.0457,11.4428,45.9814,46.1015,21.0341,21.0424,3306.1,491.836,1699.18,8.463467848337684,20.0,21.166666666666664
2024-03-11 17:45:23,21.2961,21.0457,11.4654,45.9813,46.1015,21.0324,21.0457,3305.44,485.926,1697.87,8.469693873964289,20.0,21.166666666666664
2024-03-11 17:45:24,21.3067,21.0424,11.4875,45.9751,46.1015,21.0402,21.0424,3303.14,485.926,1697.7,8.458938945567095,20.0,21.166666666666664
2024-03-11 17:45:25,21.3357,21.0424,11.5025,45.9699,46.1081,21.0413,21.0457,3304.46,492.821,1697.54,8.470201164525566,20.0,21.166666666666664
2024-03-11 17:45:26,21.357,21.0457,11.5213,45.9737,46.1081,21.0491,21.0424,3303.8,500.701,1697.21,8.470707617822159,20.0,21.166666666666664
2024-03-11 17:45:27,21.3899,21.0358,11.5346,45.9787,46.1081,21.0569,21.0457,3304.79,487.896,1696.88,8.485937242951136,20.0,21.166666666666664
2024-03-11 17:45:28,21.3996,21.0424,11.5497,45.986,46.1015,21.0534,21.0424,3305.11,491.836,1695.57,8.474739958690563,20.0,21.166666666666664
2024-03-11 17:45:29,21.4394,21.0457,11.579,45.9813,46.1015,21.0615,21.0522,3306.43,487.896,1701.31,8.512494091762262,20.0,21.166666666666664
2024-03-11 17:45:30,21.4548,21.0424,11.5814,45.9838,46.0982,21.0725,21.0424,3306.43,487.896,1694.75,8.49085081252515,20.0,21.166666666666664
2024-03-11 17:45:31,21.4758,21.0457,11.6142,45.9989,46.1048,21.0638,21.0457,3310.7,493.806,1693.6,8.474948420854941,20.0,21.166666666666664
2024-03-11 17:45:32,21.509,21.0457,11.6339,45.9883,46.1048,21.0716,21.0424,3308.73,485.926,1693.93,8.488203783946135,20.0,21.166666666666664
2024-03-11 17:45:33,21.5362,21.0424,11.6523,46.0192,46.1048,21.0655,21.0325,3312.67,492.821,1699.84,8.525409002222688,20.0,21.166666666666664
2024-03-11 17:45:34,21.5562,21.0424,11.6854,46.0146,46.1081,21.0642,21.0457,3314.31,489.866,1692.28,8.476243219756201,20.0,21.166666666666664
2024-03-11 17:45:35,21.5816,21.0457,11.6859,46.0325,46.1048,21.0708,21.0654,3313.65,492.821,1692.12,8.496821897140551,20.0,21.166666666666664
2024-03-11 17:45:36,21.5881,21.049,11.7055,46.0395,46.1081,21.0672,21.0457,3315.62,485.926,1691.96,8.484771380783554,20.0,21.166666666666664
2024-03-11 17:45:37,21.6001,21.0457,11.7226,46.0515,46.1048,21.084,21.0457,3312.67,495.776,1692.61,8.483650653272365,20.0,21.166666666666664
2024-03-11 17:45:38,21.6322,21.0457,11.7518,46.0638,46.1015,21.0779,21.0424,3309.38,493.806,1692.28,8.484486921878599,20.0,21.166666666666664
2024-03-11 17:45:39,21.6605,21.0457,11.7729,46.074,46.1015,21.071,21.0424,3306.76,491.836,1691.79,8.488211223423555,20.0,21.166666666666664
2024-03-11 17:45:40,21.6817,21.0424,11.7861,46.1054,46.1081,21.0764,21.0457,3303.47,488.881,1692.12,8.496736033362378,20.0,21.166666666666664
2024-03-11 17:45:41,21.7014,21.0522,11.8006,46.1067,46.1081,21.0799,21.0391,3306.76,488.881,1695.4,8.51767965057901,20.0,21.166666666666664
2024-03-11 17:45:42,21.7286,21.0391,11.8371,46.1418,46.1048,21.0821,21.049,3302.82,493.806,1693.1,8.498134507960247,20.0,21.166666666666664
2024-03-11 17:45:43,21.754,21.0424,11.8557,46.1434,46.1048,21.087,21.0457,3305.44,488.881,1692.94,8.503172990323069,20.0,21.166666666666664
2024-03-11 17:45:44,21.7758,21.0457,11.8735,46.1623,46.1048,21.0767,21.0424,3306.76,488.881,1695.24,8.518166142977773,20.0,21.166666666666664
2024-03-11 17:45:45,21.7808,21.0424,11.8707,46.1863,46.0949,21.0751,21.0424,3310.37,488.881,1690.15,8.499279716076314,20.0,21.166666666666664
2024-03-11 17:45:46,21.7991,21.0424,11.8969,46.2081,46.0982,21.0714,21.0424,3312.34,495.776,1687.85,8.480947554345155,20.0,21.166666666666664
2024-03-11 17:45:47,21.811,21.0457,11.9187,46.2101,46.1048,21.083,21.0457,3312.99,491.836,1686.37,8.465039363221472,20.0,21.166666666666664
2024-03-11 17:45:48,21.8334,21.0391,11.9394,46.2175,46.1015,21.0692,21.0391,3312.01,489.866,1685.72,8.463230733960494,20.0,21.166666666666664
2024-03-11 17:45:49,21.8644,21.0391,11.9542,46.2249,46.1015,21.0805,21.0424,3309.05,490.851,1684.9,8.472964468873737,20.0,21.166666666666664
2024-03-11 17:45:50,21.8702,21.0424,11.9634,46.2395,46.1081,21.0626,21.0391,3307.74,488.881,1684.4,8.467544037519447,20.0,21.166666666666664
2024-03-11 17:45:51,21.8922,21.0424,11.9826,46.2354,46.1048,21.0675,21.0424,3305.77,493.806,1683.26,8.464204810754163,20.0,21.166666666666664
2024-03-11 17:45:52,21.9109,21.0424,12.0099,46.2435,46.1048,21.059,21.0424,3299.53,484.941,1682.27,8.451885335545198,20.0,21.166666666666664
2024-03-11 17:45:53,21.9163,21.0424,12.0262,46.2547,46.1048,21.0583,21.0424,3296.25,490.851,1680.46,8.433497062363736,20.0,21.166666666666664
2024-03-11 17:45:54,21.9362,21.0457,12.044,46.2491,46.1081,21.0677,21.0424,3291.98,488.881,1679.81,8.43202501706318,20.0,21.166666666666664
2024-03-11 17:45:55,21.9439,21.0391,12.0488,46.2531,46.1048,21.0569,21.0424,3287.06,479.031,1681.12,8.441074595083277,20.0,21.166666666666664
2024-03-11 17:45:56,21.9619,21.0358,12.069,46.2545,46.1048,21.0514,21.0391,3285.74,493.806,1680.14,8.434278286144156,20.0,21.166666666666664
2024-03-11 17:45:57,21.978,21.0424,12.1008,46.2359,46.1048,21.0377,21.0391,3284.76,489.866,1682.43,8.43237063688571,20.0,21.166666666666664
2024-03-11 17:45:58,21.9993,21.0358,12.1104,46.2347,46.1048,21.0284,21.0391,3282.46,490.851,1682.43,8.442359169713987,20.0,21.166666666666664
2024-03-11 17:45:59,22.0173,21.0325,12.1327,46.2231,46.1048,21.0248,21.0358,3281.15,487.896,1682.27,8.437885646675092,20.0,21.166666666666664
2024-03-11 17:46:00,22.0181,21.0424,12.1323,46.2003,46.1081,21.0117,21.0293,3277.86,486.911,1681.94,8.43725460788408,20.0,21.166666666666664
2024-03-11 17:46:01,22.0312,21.0391,12.1686,46.1884,46.1048,20.9977,21.0391,3276.88,490.851,1682.11,8.41830483860995,20.0,21.166666666666664
2024-03-11 17:46:02,22.0295,21.0424,12.1778,46.1741,46.1081,20.9768,21.0358,3275.56,492.821,1683.26,8.414749993350565,20.0,21.166666666666664
2024-03-11 17:46:03,22.0408,21.0391,12.1779,46.1544,46.1081,20.9613,21.0391,3275.56,492.821,1683.91,8.427569478469973,20.0,21.166666666666664
2024-03-11 17:46:04,22.0359,21.0391,12.2022,46.1379,46.1081,20.9472,21.0424,3270.97,491.836,1684.4,8.405063976435876,20.0,21.166666666666664
2024-03-11 17:46:05,22.0368,21.0358,12.2086,46.1359,46.1015,20.9284,21.0391,3265.06,495.776,1684.57,8.401210830510067,20.0,21.166666666666664
2024-03-11 17:46:06,22.0521,21.0391,12.2148,46.1174,46.1081,20.9011,21.0391,3261.78,492.821,1684.08,8.40654360278769,20.0,21.166666666666664
2024-03-11 17:46:07,22.0616,21.0325,12.2558,46.0906,46.1048,20.8907,21.0391,3257.18,491.836,1684.24,8.380421151258423,20.0,21.166666666666664
2024-03-11 17:46:08,22.0638,21.0358,12.2521,46.0579,46.1081,20.8888,21.0522,3252.91,494.791,1685.23,8.39039251660838,20.0,21.166666666666664
2024-03-11 17:46:09,22.0624,21.0391,12.2698,46.0458,46.0982,20.8571,21.0424,3247.99,490.851,1685.72,8.376494166705225,20.0,21.166666666666664
2024-03-11 17:46:10,22.0657,21.0391,12.2865,46.0342,46.1081,20.8519,21.0391,3244.05,489.866,1684.73,8.360119270538467,20.0,21.166666666666664
2024-03-11 17:46:11,22.0588,21.0358,12.294,46.0429,46.1048,20.8376,21.0391,3239.78,496.761,1684.08,8.344588146391926,20.0,21.166666666666664
2024-03-11 17:46:12,22.0653,21.0391,12.2993,46.019,46.1015,20.8268,21.0391,3240.43,488.881,1686.05,8.355376132536541,20.0,21.166666666666664
2024-03-11 17:46:13,22.0596,21.0391,12.307,46.0181,46.1048,20.8306,21.0391,3233.54,494.791,1683.26,8.330104528675328,20.0,21.166666666666664
2024-03-11 17:46:14,22.0733,21.0424,12.3237,46.0102,46.1015,20.8248,21.0424,3236.82,484.941,1682.27,8.322644305366277,20.0,21.166666666666664
2024-03-11 17:46:15,22.0643,21.0424,12.3332,46.0052,46.049,20.8198,21.0325,3233.21,491.836,1681.78,8.304432410873414,20.0,21.166666666666664
2024-03-11 17:46:16,22.0724,21.0325,12.3587,45.9867,46.1048,20.8263,21.0391,3236.49,489.866,1680.79,8.28470364595783,20.0,21.166666666666664
2024-03-11 17:46:17,22.0618,21.0293,12.3567,45.9802,46.1048,20.8203,21.0358,3232.23,488.881,1679.81,8.272542608631031,20.0,21.166666666666664
2024-03-11 17:46:18,22.0673,21.0391,12.3532,45.986,46.1081,20.8152,21.0391,3237.81,491.836,1677.18,8.267250185915197,20.0,21.166666666666664
2024-03-11 17:46:19,22.0808,21.0424,12.3752,45.9773,46.1048,20.8223,21.0358,3236.82,487.896,1678.82,8.268093110522047,20.0,21.166666666666664
2024-03-11 17:46:20,22.0629,21.0358,12.3781,45.9692,46.1015,20.8231,21.0325,3232.55,491.836,1678.99,8.251209267024763,20.0,21.166666666666664
2024-03-11 17:46:21,22.0656,21.0358,12.3954,45.9707,46.1015,20.8275,21.0391,3232.55,487.896,1679.48,8.24117484955389,20.0,21.166666666666664
2024-03-11 17:46:22,22.0799,21.0358,12.3971,45.9433,46.1081,20.836,21.0391,3228.61,491.836,1680.14,8.255155696416272,20.0,21.166666666666664
2024-03-11 17:46:23,22.0741,21.0391,12.398,45.9558,46.1048,20.8264,21.0391,3225.0,490.851,1680.46,8.25101474455645,20.0,21.166666666666664
2024-03-11 17:46:24,22.0765,21.0358,12.4138,45.9531,46.1081,20.8278,21.0358,3220.41,488.881,1679.81,8.236401218371682,20.0,21.166666666666664
2024-03-11 17:46:25,22.0788,21.0391,12.4145,45.9547,46.1081,20.8427,21.0358,3218.11,487.896,1680.3,8.240167997653062,20.0,21.166666666666664
2024-03-11 17:46:26,22.0718,21.0358,12.4308,45.9447,46.1015,20.8455,21.0391,3214.5,488.881,1680.14,8.219518741391884,20.0,21.166666666666664
2024-03-11 17:46:27,22.0757,21.0358,12.4261,45.9495,46.1015,20.8545,21.0391,3214.17,490.851,1680.96,8.230865898570471,20.0,21.166666666666664
2024-03-11 17:46:28,22.0592,21.026,12.4318,45.9413,46.0949,20.8493,21.0391,3218.77,490.851,1680.79,8.211099362868366,20.0,21.166666666666664
2024-03-11 17:46:29,22.064,21.0391,12.4316,45.936,46.1081,20.868,21.0391,3217.12,489.866,1681.78,8.22020272677263,20.0,21.166666666666664
2024-03-11 17:46:30,22.0671,21.0391,12.4545,45.947,46.1015,20.8717,21.0391,3216.8,493.806,1682.11,8.204915244623328,20.0,21.166666666666664
2024-03-11 17:46:31,22.0537,21.0325,12.4445,45.9436,46.1015,20.8826,21.0358,3219.42,486.911,1682.6,8.20440239919135,20.0,21.166666666666664
2024-03-11 17:46:32,22.0323,21.0391,12.4558,45.9415,46.1048,20.8724,21.0358,3220.74,497.746,1682.76,8.177260419066286,20.0,21.166666666666664
2024-03-11 17:46:33,22.036,21.0325,12.4584,45.961,46.1015,20.8717,21.0391,3219.42,493.806,1687.36,8.20055565808676,20.0,21.166666666666664
2024-03-11 17:46:34,22.0291,21.0391,12.4586,45.9798,46.1081,20.8855,21.0424,3222.38,489.866,1685.23,8.184132370557657,20.0,21.166666666666664
2024-03-11 17:46:35,22.0057,21.0391,12.4639,45.9895,46.1081,20.8855,21.0391,3219.42,494.791,1686.7,8.166707291251095,20.0,21.166666666666664
2024-03-11 17:46:36,22.0001,21.0325,12.4678,45.9887,46.1048,20.8852,21.0424,3219.42,491.836,1688.02,8.164961206677877,20.0,21.166666666666664
2024-03-11 17:46:37,21.9857,21.0358,12.4618,46.0208,46.1048,20.8895,21.0391,3219.75,492.821,1689.0,8.162502213034363,20.0,21.166666666666664
2024-03-11 17:46:38,21.9727,21.0391,12.4816,46.0178,46.1081,20.8867,21.0391,3221.06,494.791,1697.7,8.176290881769575,20.0,21.166666666666664
2024-03-11 17:46:39,21.966,21.0391,12.4716,46.0306,46.1114,20.8979,21.0424,3216.14,488.881,1689.49,8.13957981153573,20.0,21.166666666666664
2024-03-11 17:46:40,21.9479,21.049,12.4798,46.0193,46.1081,20.9023,21.0391,3214.5,490.851,1690.64,8.122557828497165,20.0,21.166666666666664
2024-03-11 17:46:41,21.9106,21.0391,12.4693,46.0318,46.1048,20.9144,21.0325,3215.81,490.851,1690.81,8.10038090363582,20.0,21.166666666666664
2024-03-11 17:46:42,21.905,21.0424,12.4732,46.0441,46.1015,20.9075,21.0391,3215.48,496.761,1690.97,8.09299592099195,20.0,21.166666666666664
2024-03-11 17:46:43,21.891,21.0358,12.4825,46.0498,46.1048,20.9078,21.0358,3212.86,495.776,1690.64,8.071427776366482,20.0,21.166666666666664
2024-03-11 17:46:44,21.8659,21.0358,12.4666,46.0574,46.1048,20.9082,21.0358,3211.21,485.926,1691.14,8.065919976187303,20.0,21.166666666666664
2024-03-11 17:46:45,21.8451,21.0424,12.4858,46.0526,46.1048,20.9113,21.0457,3212.86,492.821,1691.3,8.032354231348588,20.0,21.166666666666664
2024-03-11 17:46:46,21.8154,21.0358,12.4682,46.0539,46.1081,20.9228,21.0358,3206.62,496.761,1691.96,8.025100181172972,20.0,21.166666666666664
2024-03-11 17:46:47,21.777,21.0391,12.4652,46.0472,46.1015,20.9182,21.0424,3208.59,488.881,1692.94,7.999337891485446,20.0,21.166666666666664
2024-03-11 17:46:48,21.7598,21.0391,12.4642,46.057,46.1048,20.936,21.0424,3208.26,485.926,1694.09,7.9908456486061805,20.0,21.166666666666664
2024-03-11 17:46:49,21.7192,21.0424,12.4602,46.0637,46.1048,20.9294,21.0325,3210.56,488.881,1695.4,7.965537722680088,20.0,21.166666666666664
2024-03-11 17:46:50,21.6848,21.0358,12.4446,46.05,46.1081,20.9363,21.0391,3202.35,493.806,1697.54,7.959398039341124,20.0,21.166666666666664
2024-03-11 17:46:51,21.6383,21.0391,12.4636,46.071,46.1081,20.9268,21.0457,3212.53,490.851,1696.22,7.896831798855967,20.0,21.166666666666664
2024-03-11 17:46:52,21.6086,21.0391,12.4349,46.0577,46.1048,20.9294,21.0325,3207.27,481.986,1708.54,7.953321167092349,20.0,21.166666666666664
2024-03-11 17:46:53,21.5757,21.0424,12.4367,46.0452,46.1114,20.9336,21.0391,3210.89,489.866,1703.28,7.8988444238547455,20.0,21.166666666666664
2024-03-11 17:46:54,21.527,21.049,12.4342,46.0431,46.1081,20.9399,21.0358,3208.26,488.881,1702.79,7.856652875672228,20.0,21.166666666666664
2024-03-11 17:46:55,21.4896,21.0358,12.4224,46.0231,46.1015,20.943,21.0358,3211.54,489.866,1707.06,7.854179402931217,20.0,21.166666666666664
2024-03-11 17:46:56,21.451,21.0325,12.4145,46.0055,46.1048,20.9616,21.0358,3205.96,487.896,1708.37,7.833593384511488,20.0,21.166666666666664
2024-03-11 17:46:57,21.4042,21.0358,12.4045,46.0065,46.1081,20.9536,21.0325,3208.92,492.821,1709.03,7.804706121557591,20.0,21.166666666666664
2024-03-11 17:46:58,21.3565,21.0325,12.3903,46.0062,46.1081,20.9482,21.0293,3210.89,483.956,1709.85,7.7793850952298715,20.0,21.166666666666664
2024-03-11 17:46:59,21.3122,21.0358,12.3916,45.9972,46.1081,20.955,21.0325,3209.57,483.956,1709.19,7.736833397384002,20.0,21.166666666666664
2024-03-11 17:47:00,21.2626,21.0358,12.3685,46.001,46.1048,20.9603,21.0391,3209.57,487.896,1716.74,7.747924323148911,20.0,21.166666666666664
2024-03-11 17:47:01,21.2243,21.0358,12.3563,45.9788,46.1081,20.9572,21.0293,3211.54,485.926,1713.3,7.70970809455686,20.0,21.166666666666664
2024-03-11 17:47:02,21.1659,21.0325,12.3419,45.957,46.1015,20.9512,21.0325,3212.2,482.971,1713.95,7.674365578632623,20.0,21.166666666666664
2024-03-11 17:47:03,21.1213,21.0325,12.3349,45.9572,46.1212,20.9592,21.026,3211.87,492.821,1715.1,7.646791580072321,20.0,21.166666666666664
2024-03-11 17:47:04,21.0612,21.0358,12.3072,45.9615,46.1015,20.9437,21.0325,3210.23,485.926,1710.83,7.599626267550928,20.0,21.166666666666664
2024-03-11 17:47:05,21.0334,21.0325,12.3165,45.9707,46.1081,20.9544,21.0293,3209.9,487.896,1716.09,7.590684839265526,20.0,21.166666666666664
2024-03-11 17:47:06,20.9767,21.0391,12.2834,45.9555,46.1015,20.9574,21.0325,3209.24,485.926,1717.07,7.574456979972921,20.0,21.166666666666664
2024-03-11 17:47:07,20.9232,21.0358,12.2698,45.964,46.1048,20.9496,21.0325,3205.96,483.956,1717.56,7.541843781031884,20.0,21.166666666666664
2024-03-11 17:47:08,20.8645,21.0293,12.2424,45.9698,46.1048,20.9477,21.0325,3205.3,486.911,1719.21,7.521783343601335,20.0,21.166666666666664
2024-03-11 17:47:09,20.8205,21.0358,12.2479,45.9802,46.1015,20.9454,21.0325,3204.65,488.881,1719.37,7.479296331811141,20.0,21.166666666666664
2024-03-11 17:47:10,20.7664,21.0391,12.22,45.9955,46.1048,20.9496,21.0457,3205.3,485.926,1723.64,7.4749555629255,20.0,21.166666666666664
2024-03-11 17:47:11,20.7151,21.0325,12.2007,45.9934,46.1015,20.9473,21.0358,3204.65,490.851,1722.16,7.440573013093899,20.0,21.166666666666664
2024-03-11 17:47:12,20.6668,21.0325,12.1886,45.9712,46.1048,20.9448,21.0325,3207.27,486.911,1723.8,7.4159939945904485,20.0,21.166666666666664
2024-03-11 17:47:13,20.6186,21.0293,12.1686,45.9543,46.1081,20.9455,21.0325,3205.63,481.001,1724.46,7.394157035224052,20.0,21.166666666666664
2024-03-11 17:47:14,20.5709,21.0325,12.152,45.9731,46.1048,20.9607,21.0293,3207.93,490.851,1727.09,7.3781784732711335,20.0,21.166666666666664
2024-03-11 17:47:15,20.5359,21.0391,12.1307,45.9776,46.1015,20.9533,21.0293,3205.3,492.821,1728.07,7.37035180559051,20.0,21.166666666666664
2024-03-11 17:47:16,20.4932,21.0358,12.1112,45.9806,46.1015,20.9588,21.0293,3208.92,485.926,1728.24,7.3507312513016005,20.0,21.166666666666664
2024-03-11 17:47:17,20.4512,21.0325,12.0943,45.9631,46.0982,20.9346,21.0325,3209.9,481.001,1728.4,7.329397888890575,20.0,21.166666666666664
2024-03-11 17:47:18,20.4052,21.0358,12.0839,45.9693,46.1081,20.939,21.0293,3213.84,486.911,1729.22,7.3016374522868945,20.0,21.166666666666664
2024-03-11 17:47:19,20.3686,21.0391,12.0572,45.9699,46.1081,20.9393,21.0358,3212.2,495.776,1729.71,7.295017128268253,20.0,21.166666666666664
2024-03-11 17:47:20,20.332,21.0358,12.0399,45.9536,46.1081,20.9298,21.0358,3221.72,489.866,1728.4,7.272565213711971,20.0,21.166666666666664
2024-03-11 17:47:21,20.3043,21.0325,12.0241,45.9594,46.1048,20.9313,21.0293,3220.74,483.956,1728.56,7.262800612655075,20.0,21.166666666666664
2024-03-11 17:47:22,20.2685,21.0325,12.0047,45.977,46.1015,20.9205,21.0293,3226.65,488.881,1728.56,7.248415702864542,20.0,21.166666666666664
2024-03-11 17:47:23,20.2213,21.0358,11.9738,45.9545,46.1015,20.8938,21.0293,3229.27,490.851,1732.83,7.251988690381335,20.0,21.166666666666664
2024-03-11 17:47:24,20.1849,21.0293,11.9504,45.9529,46.1081,20.8962,21.0325,3229.93,492.821,1729.71,7.227521060558383,20.0,21.166666666666664
2024-03-11 17:47:25,20.1603,21.0293,11.9423,45.9491,46.0982,20.8859,21.0293,3236.49,491.836,1728.56,7.208243210888552,20.0,21.166666666666664
2024-03-11 17:47:26,20.142,21.0293,11.9238,45.951,46.1048,20.8771,21.0325,3238.14,493.806,1731.35,7.220053458663897,20.0,21.166666666666664
2024-03-11 17:47:27,20.1153,21.0358,11.903,45.9509,46.0982,20.8725,21.0391,3244.7,489.866,1729.06,7.205327174236573,20.0,21.166666666666664
2024-03-11 17:47:28,20.0943,21.0358,11.8716,45.9689,46.1114,20.8576,21.0325,3247.33,487.896,1728.89,7.213742630809272,20.0,21.166666666666664
2024-03-11 17:47:29,20.0657,21.0227,11.8626,45.9808,46.1081,20.844,21.0293,3252.58,492.821,1729.55,7.1992948936907,20.0,21.166666666666664
2024-03-11 17:47:30,20.0484,21.0293,11.8295,45.978,46.1081,20.8362,21.0293,3252.91,487.896,1729.55,7.213161463563109,20.0,21.166666666666664
2024-03-11 17:47:31,20.0126,21.0325,11.8111,45.9878,46.1015,20.8225,21.0358,3250.94,486.911,1730.37,7.201303288726743,20.0,21.166666666666664
2024-03-11 17:47:32,20.0143,21.0325,11.7925,46.0078,46.1081,20.8176,21.026,3257.51,488.881,1730.37,7.219127644851989,20.0,21.166666666666664
2024-03-11 17:47:33,19.9772,21.0358,11.7659,46.0165,46.1015,20.8055,21.0325,3262.1,489.866,1730.21,7.209241480572511,20.0,21.166666666666664
2024-03-11 17:47:34,19.9495,21.0358,11.7376,46.0403,46.1048,20.7908,21.0358,3265.72,491.836,1729.55,7.207018046531026,20.0,21.166666666666664
2024-03-11 17:47:35,19.9156,21.0325,11.7054,46.0615,46.1081,20.7909,21.026,3267.36,492.821,1730.04,7.2075674763708255,20.0,21.166666666666664
2024-03-11 17:47:36,19.9236,21.0293,11.7013,46.0658,46.1081,20.7782,21.0325,3271.95,486.911,1731.19,7.222987927825051,20.0,21.166666666666664
2024-03-11 17:47:37,19.9038,21.0358,11.6725,46.0839,46.1081,20.7742,21.0293,3276.22,487.896,1733.0,7.238454167002136,20.0,21.166666666666664
2024-03-11 17:47:38,19.8763,21.0358,11.6477,46.1098,46.1081,20.7818,21.0325,3279.18,491.836,1733.49,7.238125814114834,20.0,21.166666666666664
2024-03-11 17:47:39,19.8555,21.0391,11.6171,46.1084,46.1015,20.7754,21.0358,3285.09,483.956,1750.23,7.316726710750489,20.0,21.166666666666664
2024-03-11 17:47:40,19.8547,21.0391,11.6008,46.1257,46.1606,20.7587,21.0325,3291.65,489.866,1735.79,7.270013556178633,20.0,21.166666666666664
2024-03-11 17:47:41,19.8372,21.0358,11.5738,46.1612,46.1048,20.7664,21.0293,3300.19,490.851,1737.26,7.284545022304109,20.0,21.166666666666664
2024-03-11 17:47:42,19.8223,21.0325,11.5448,46.1796,46.1114,20.764,21.0325,3304.46,482.971,1738.25,7.301133058154027,20.0,21.166666666666664
2024-03-11 17:47:43,19.8092,21.0293,11.5321,46.2117,46.1015,20.7696,21.0325,3263.09,487.896,1738.74,7.302838276598509,20.0,21.166666666666664
2024-03-11 17:47:44,19.7891,21.049,11.5004,46.236,46.1146,20.7743,21.0325,3244.05,489.866,1734.8,7.296501403722594,20.0,21.166666666666664
2024-03-11 17:47:45,19.7818,21.0358,11.4783,46.2754,46.1015,20.7663,21.0325,3251.6,487.896,1743.34,7.345512813861327,20.0,21.166666666666664
2024-03-11 17:47:46,19.7721,21.0325,11.463,46.2911,46.1081,20.7695,21.0293,3259.15,484.941,1742.68,7.347683967065357,20.0,21.166666666666664
2024-03-11 17:47:47,19.7349,21.0391,11.4221,46.2958,46.1015,20.7697,21.0293,3269.66,488.881,1742.85,7.3516729457413685,20.0,21.166666666666664
2024-03-11 17:47:48,19.7411,21.0325,11.418,46.338,46.1048,20.7739,21.0293,3266.37,488.881,1742.68,7.36006407749115,20.0,21.166666666666664
2024-03-11 17:47:49,19.7284,21.0325,11.3856,46.3584,46.1015,20.8004,21.026,3280.82,491.836,1741.53,7.372616236171044,20.0,21.166666666666664
2024-03-11 17:47:50,19.721,21.0358,11.3708,46.397,46.1015,20.7858,21.0293,3292.64,486.911,1740.88,7.376401531180632,20.0,21.166666666666664
2024-03-11 17:47:51,19.7144,21.0358,11.3544,46.4016,46.1015,20.7919,21.0293,3308.4,482.971,1740.88,7.385058657357918,20.0,21.166666666666664
2024-03-11 17:47:52,19.6984,21.0358,11.3277,46.4199,46.1048,20.7954,21.0358,3317.26,487.896,1742.52,7.401476841631834,20.0,21.166666666666664
2024-03-11 17:47:53,19.6892,21.0358,11.2922,46.4198,46.1048,20.794,21.0325,3329.41,489.866,1743.17,7.4275012235859466,20.0,21.166666666666664
2024-03-11 17:47:54,19.6867,21.0391,11.2793,46.4427,46.1015,20.8269,21.0293,3336.63,489.866,1743.17,7.436700462924434,20.0,21.166666666666664
2024-03-11 17:47:55,19.7012,21.0325,11.2477,46.4426,46.1081,20.8126,21.0293,3337.95,492.821,1742.35,7.473960399747285,20.0,21.166666666666664
2024-03-11 17:47:56,19.707,21.0227,11.2423,46.468,46.0982,20.8194,21.0227,3334.33,483.956,1742.52,7.4845928084103965,20.0,21.166666666666664
2024-03-11 17:47:57,19.7252,21.0293,11.2264,46.4645,46.1015,20.8297,21.026,3335.32,488.881,1741.53,7.51047500455129,20.0,21.166666666666664
2024-03-11 17:47:58,19.7284,21.0227,11.197,46.4702,46.1048,20.8286,21.0227,3335.32,488.881,1748.59,7.56984750544447,20.0,21.166666666666664
2024-03-11 17:47:59,19.7511,21.0161,11.1819,46.4629,46.1081,20.8335,21.0194,3336.3,490.851,1740.22,7.566991924377982,20.0,21.166666666666664
2024-03-11 17:48:00,19.7648,21.0227,11.1644,46.4611,46.1015,20.8285,21.026,3334.66,484.941,1739.56,7.59166261372458,20.0,21.166666666666664
2024-03-11 17:48:01,19.7851,21.0227,11.1457,46.4578,46.0982,20.8356,21.026,3335.32,484.941,1736.77,7.613857188633168,20.0,21.166666666666664
2024-03-11 17:48:02,19.8071,21.0227,11.1365,46.4384,46.1048,20.8456,21.0194,3336.96,488.881,1733.98,7.6290782802588515,20.0,21.166666666666664
2024-03-11 17:48:03,19.8367,21.0293,11.1213,46.4185,46.1048,20.8582,21.0194,3335.98,493.806,1732.01,7.659784565212078,20.0,21.166666666666664
2024-03-11 17:48:04,19.8556,21.0227,11.1015,46.3927,46.1081,20.8573,21.026,3340.9,488.881,1730.37,7.686512116057158,20.0,21.166666666666664
2024-03-11 17:48:05,19.8939,21.0227,11.0912,46.3569,46.0949,20.861,21.0161,3340.24,493.806,1736.28,7.755583885481742,20.0,21.166666666666664
2024-03-11 17:48:06,19.9239,21.026,11.0749,46.3155,46.1015,20.8697,21.0194,3335.32,490.851,1726.76,7.753628889665802,20.0,21.166666666666664
2024-03-11 17:48:07,19.9617,21.026,11.0755,46.2805,46.1015,20.8827,21.0227,3334.01,488.881,1726.76,7.786224097564499,20.0,21.166666666666664
2024-03-11 17:48:08,19.9915,21.0194,11.0637,46.2402,46.1048,20.876,21.0161,3329.41,492.821,1726.59,7.821904508149,20.0,21.166666666666664
2024-03-11 17:48:09,20.0325,21.0161,11.0532,46.2168,46.1015,20.8872,21.0194,3325.14,487.896,1726.43,7.866296128658201,20.0,21.166666666666664
2024-03-11 17:48:10,20.0532,21.0227,11.0465,46.1877,46.1081,20.8833,21.026,3321.86,490.851,1723.97,7.879056905284457,20.0,21.166666666666664
2024-03-11 17:48:11,20.087,21.0161,11.0395,46.1567,46.1048,20.8876,21.026,3315.62,485.926,1723.8,7.913968255768575,20.0,21.166666666666664
2024-03-11 17:48:12,20.1223,21.0194,11.0392,46.1289,46.1081,20.9028,21.0194,3309.38,494.791,1723.31,7.942849605603975,20.0,21.166666666666664
2024-03-11 17:48:13,20.1718,21.0227,11.0422,46.0791,46.1081,20.8945,21.0227,3304.13,490.851,1721.5,7.975127092862159,20.0,21.166666666666664
2024-03-11 17:48:14,20.1923,21.026,11.0228,46.0498,46.1048,20.9067,21.0227,3307.74,488.881,1713.79,7.974107662200976,20.0,21.166666666666664
2024-03-11 17:48:15,20.2416,21.0227,11.0405,46.011,46.1048,20.9085,21.0194,3302.16,492.821,1720.68,8.033757110466196,20.0,21.166666666666664
2024-03-11 17:48:16,20.2884,21.0227,11.0418,45.9813,46.1015,20.9154,21.0161,3300.19,488.881,1727.74,8.106610270202276,20.0,21.166666666666664
2024-03-11 17:48:17,20.3154,21.0161,11.0169,45.9402,46.0687,20.9256,21.0194,3298.22,483.956,1718.55,8.10874985751235,20.0,21.166666666666664
2024-03-11 17:48:18,20.3501,21.0227,11.0221,45.9383,46.1048,20.9206,21.0194,3299.2,487.896,1717.89,8.13135130805105,20.0,21.166666666666664
2024-03-11 17:48:19,20.3783,21.0293,11.0377,45.9125,46.1048,20.924,21.0227,3294.28,487.896,1718.22,8.143899019586813,20.0,21.166666666666664
2024-03-11 17:48:20,20.4289,21.0325,11.0431,45.8879,46.1048,20.933,21.026,3298.22,481.986,1714.45,8.165352825315443,20.0,21.166666666666664
2024-03-11 17:48:21,20.4569,21.026,11.0353,45.8506,46.1081,20.9314,21.0161,3293.95,490.851,1715.76,8.202760597204792,20.0,21.166666666666664
2024-03-11 17:48:22,20.4979,21.0194,11.0486,45.8598,46.1048,20.9278,21.026,3299.53,487.896,1716.25,8.229226640346297,20.0,21.166666666666664
2024-03-11 17:48:23,20.5381,21.026,11.0512,45.8238,46.1048,20.9306,21.0194,3300.85,485.926,1716.09,8.261201574140832,20.0,21.166666666666664
2024-03-11 17:48:24,20.5719,21.0161,11.0671,45.8242,46.1015,20.9392,21.0161,3295.92,494.791,1714.94,8.271242403029554,20.0,21.166666666666664
2024-03-11 17:48:25,20.6214,21.0194,11.0787,45.8129,46.1114,20.9512,21.0194,3303.14,492.821,1712.8,8.293861158560965,20.0,21.166666666666664
2024-03-11 17:48:26,20.6406,21.026,11.0953,45.8144,46.1015,20.9477,21.0227,3301.83,487.896,1711.98,8.292149147108907,20.0,21.166666666666664
2024-03-11 17:48:27,20.6791,21.0227,11.1014,45.809,46.1081,20.9571,21.0227,3302.16,493.806,1711.16,8.31631029136873,20.0,21.166666666666664
2024-03-11 17:48:28,20.7178,21.0227,11.1181,45.8097,46.1015,20.9537,21.0194,3304.13,490.851,1720.85,8.38261486240315,20.0,21.166666666666664
2024-03-11 17:48:29,20.7512,21.026,11.1304,45.8094,46.1179,20.9598,21.0161,3303.47,485.926,1717.56,8.384978233821574,20.0,21.166666666666664
2024-03-11 17:48:30,20.7842,21.0227,11.1557,45.8073,46.1081,20.9667,21.0227,3296.58,491.836,1711.49,8.362032216891565,20.0,21.166666666666664
2024-03-11 17:48:31,20.8034,21.0227,11.164,45.8119,46.1015,20.9767,21.0194,3300.19,484.941,1710.18,8.365090834647198,20.0,21.166666666666664
2024-03-11 17:48:32,20.8372,21.0293,11.1837,45.8194,46.1081,20.9843,21.0194,3297.56,487.896,1709.19,8.372477322337799,20.0,21.166666666666664
2024-03-11 17:48:33,20.8736,21.0227,11.1972,45.8212,46.0982,20.968,21.0227,3297.23,487.896,1708.86,8.390718143057365,20.0,21.166666666666664
2024-03-11 17:48:34,20.8958,21.026,11.2051,45.8334,46.1081,20.9724,21.0227,3296.58,481.986,1708.21,8.399921835121752,20.0,21.166666666666664
2024-03-11 17:48:35,20.9354,21.0227,11.2263,45.8218,46.1015,20.9812,21.0194,3296.91,491.836,1715.76,8.453067728869943,20.0,21.166666666666664
2024-03-11 17:48:36,20.9629,21.0227,11.248,45.8292,46.1048,20.9784,21.026,3295.59,487.896,1716.09,8.459744191740269,20.0,21.166666666666664
2024-03-11 17:48:37,20.9882,21.0194,11.2535,45.8367,46.1015,20.9736,21.0194,3295.26,481.986,1709.52,8.444532159318605,20.0,21.166666666666664
2024-03-11 17:48:38,21.0262,21.0194,11.2754,45.8527,46.1048,20.9788,21.0227,3294.94,488.881,1708.86,8.455232779682914,20.0,21.166666666666664
2024-03-11 17:48:39,21.0473,21.026,11.2899,45.8568,46.1081,20.9785,21.0227,3300.19,493.806,1706.89,8.451201932697712,20.0,21.166666666666664
2024-03-11 17:48:40,21.0666,21.0227,11.291,45.8601,46.1015,20.9792,21.0194,3298.88,489.866,1705.25,8.458830385318983,20.0,21.166666666666664
2024-03-11 17:48:41,21.11,21.0227,11.3393,45.868,46.1081,20.9851,21.0194,3299.2,486.911,1704.43,8.45052487225717,20.0,21.166666666666664
2024-03-11 17:48:42,21.1331,21.0227,11.3578,45.8685,46.1081,20.9937,21.0227,3301.83,495.776,1702.46,8.444731526758641,20.0,21.166666666666664
2024-03-11 17:48:43,21.1438,21.0194,11.3548,45.8811,46.1048,20.9888,21.026,3309.71,490.851,1702.3,8.455771984237302,20.0,21.166666666666664
2024-03-11 17:48:44,21.182,21.0194,11.3712,45.9057,46.1081,20.9924,21.0194,3308.07,490.851,1701.48,8.470520672853066,20.0,21.166666666666664
2024-03-11 17:48:45,21.2107,21.0194,11.3849,45.922,46.1048,20.9974,21.0227,3306.1,492.821,1702.3,8.487559951243115,20.0,21.166666666666664
2024-03-11 17:48:46,21.2386,21.0227,11.4146,45.9452,46.1048,20.9944,21.0194,3305.11,488.881,1698.19,8.465516659409266,20.0,21.166666666666664
2024-03-11 17:48:47,21.2747,21.026,11.4275,45.9519,46.0982,20.9948,21.0161,3310.37,489.866,1695.73,8.473216397254314,20.0,21.166666666666664
2024-03-11 17:48:48,21.2884,21.026,11.4539,45.9765,46.1015,21.0058,21.0227,3311.68,492.821,1702.3,8.495075041268953,20.0,21.166666666666664
2024-03-11 17:48:49,21.3322,21.0227,11.474,45.9835,46.1048,20.9953,21.0227,3312.01,492.821,1693.27,8.470375714425108,20.0,21.166666666666664
2024-03-11 17:48:50,21.3424,21.0194,11.4778,46.0204,46.1015,21.0045,21.0227,3311.68,489.866,1691.3,8.466013649585037,20.0,21.166666666666664
2024-03-11 17:48:51,21.387,21.0227,11.5182,46.04,46.1081,21.0052,21.0194,3313.32,492.821,1690.81,8.467164380096083,20.0,21.166666666666664
2024-03-11 17:48:52,21.4064,21.0227,11.5345,46.0589,46.1048,21.011,21.0227,3310.04,490.851,1693.27,8.482147046644743,20.0,21.166666666666664
2024-03-11 17:48:53,21.4282,21.0194,11.5544,46.0779,46.1081,21.0032,21.026,3311.02,488.881,1691.96,8.477216082769784,20.0,21.166666666666664
2024-03-11 17:48:54,21.4631,21.0227,11.569,46.1038,46.1179,21.0054,21.0194,3307.74,490.851,1685.06,8.460002680724042,20.0,21.166666666666664
2024-03-11 17:48:55,21.4828,21.0194,11.5961,46.1218,46.1081,21.0084,21.0194,3308.4,488.881,1690.81,8.482522097589976,20.0,21.166666666666664
2024-03-11 17:48:56,21.5115,21.0161,11.6273,46.1433,46.1048,21.0024,21.0095,3308.4,493.806,1690.31,8.477869379608483,20.0,21.166666666666664
2024-03-11 17:48:57,21.5253,21.0161,11.6352,46.154,46.1048,21.0232,21.0095,3308.73,499.716,1689.33,8.478011730337483,20.0,21.166666666666664
2024-03-11 17:48:58,21.5468,21.0227,11.6586,46.1695,46.1048,21.0121,21.0063,3304.46,492.821,1688.67,8.473071392142511,20.0,21.166666666666664
2024-03-11 17:48:59,21.588,21.0161,11.6753,46.1916,46.0982,21.0158,21.0128,3308.4,488.881,1689.82,8.499849664482973,20.0,21.166666666666664
2024-03-11 17:49:00,21.5944,21.0194,11.6901,46.1989,46.1015,21.0125,21.003,3305.44,496.761,1689.33,8.490184283352194,20.0,21.166666666666664
2024-03-11 17:49:01,21.6267,21.0161,11.7078,46.2097,46.1048,21.0241,21.0325,3307.74,484.941,1688.34,8.497716878299398,20.0,21.16648148148148
2024-03-11 17:49:02,21.6524,21.0161,11.7409,46.208,46.1081,21.0213,21.0095,3306.43,488.881,1687.69,8.48810802725127,20.0,21.166296296296295
2024-03-11 17:49:03,21.6727,21.0161,11.7665,46.2335,46.1081,21.0128,21.0095,3307.08,491.836,1683.75,8.46376382800489,20.0,21.16611111111111
2024-03-11 17:49:04,21.6805,21.0194,11.772,46.2352,46.1015,21.0277,21.0128,3304.79,485.926,1689.99,8.49710303083608,20.0,21.165925925925922
2024-03-11 17:49:05,21.7044,21.0194,11.7956,46.2328,46.1048,21.0185,21.0063,3303.14,488.881,1686.37,8.479158743900701,20.0,21.165740740740738
2024-03-11 17:49:06,21.733,21.0161,11.8199,46.2273,46.0917,21.032,21.0095,3303.8,491.836,1681.78,8.459749558860691,20.0,21.165555555555553
2024-03-11 17:49:07,21.7442,21.0128,11.8356,46.2395,46.1409,21.0214,21.0128,3303.14,484.941,1684.73,8.470741758431924,20.0,21.16537037037037
2024-03-11 17:49:08,21.7609,21.0128,11.8553,46.2422,46.1081,21.0165,21.0095,3300.85,482.971,1685.39,8.471494538554547,20.0,21.165185185185184
2024-03-11 17:49:09,21.7828,21.0161,11.872,46.2214,46.1015,21.0181,21.0128,3300.52,489.866,1685.06,8.474282104296476,20.0,21.165
2024-03-11 17:49:10,21.7994,21.0161,11.8958,46.2142,46.1048,21.0212,21.0128,3300.19,489.866,1680.3,8.444204730974505,20.0,21.16481481481481
2024-03-11 17:49:11,21.8124,21.0194,11.9098,46.2036,46.0982,21.0071,21.0128,3297.89,485.926,1684.24,8.463150226646652,20.0,21.164629629629626
2024-03-11 17:49:12,21.836,21.0161,11.9332,46.2161,46.1081,21.0136,21.0161,3293.95,492.821,1684.4,8.464125155928004,20.0,21.16444444444444
2024-03-11 17:49:13,21.8561,21.0161,11.9504,46.1967,46.1048,21.006,21.0128,3293.62,488.881,1684.4,8.466603845081806,20.0,21.164259259259257
2024-03-11 17:49:14,21.8644,21.0194,11.9694,46.1859,46.1015,20.9968,21.0128,3289.03,488.881,1683.75,8.454194653662185,20.0,21.164074074074072
2024-03-11 17:49:15,21.8726,21.0194,11.9807,46.1597,46.1048,21.0045,21.0194,3282.79,489.866,1691.63,8.491099529361314,20.0,21.163888888888888
2024-03-11 17:49:16,21.8924,21.0161,11.9981,46.156,46.1048,20.9989,21.0161,3278.19,489.866,1683.42,8.451939750646467,20.0,21.1637037037037
2024-03-11 17:49:17,21.898,21.0128,12.0134,46.1347,46.1048,21.0042,21.0161,3275.89,487.896,1684.57,8.449421926218417,20.0,21.163518518518515
2024-03-11 17:49:18,21.9218,21.0161,12.0359,46.1076,46.1048,20.9975,21.0128,3273.27,483.956,1684.57,8.45053317487837,20.0,21.16333333333333
2024-03-11 17:49:19,21.921,21.0194,12.0503,46.0931,46.1015,21.0033,21.0063,3261.12,489.866,1685.39,8.441647264346464,20.0,21.163148148148146
2024-03-11 17:49:20,21.9285,21.0194,12.066,46.0866,46.0982,20.9799,21.0095,3263.09,493.806,1685.55,8.435435167252404,20.0,21.16296296296296
2024-03-11 17:49:21,21.9459,21.0457,12.091,46.0611,46.1081,20.9948,21.0128,3259.15,487.896,1685.88,8.430585089236425,20.0,21.162777777777777
2024-03-11 17:49:22,21.957,21.0194,12.0897,46.0532,46.0982,20.9883,21.0095,3257.84,482.971,1686.21,8.44284524297298,20.0,21.162592592592592
2024-03-11 17:49:23,21.9724,21.0161,12.1184,46.0408,46.1081,20.9855,21.0063,3249.63,494.791,1687.2,8.436415490040721,20.0,21.162407407407404
2024-03-11 17:49:24,21.9696,21.0128,12.1176,46.0508,46.1048,20.9807,21.003,3251.93,487.896,1688.18,8.43960245438529,20.0,21.16222222222222
2024-03-11 17:49:25,21.973,21.0128,12.1363,46.0281,46.1015,20.9796,21.0128,3248.64,485.926,1688.34,8.427294520235883,20.0,21.162037037037035
2024-03-11 17:49:26,22.0025,21.0227,12.1554,46.0086,46.1081,20.9707,21.0128,3246.34,492.821,1688.18,8.435404925758968,20.0,21.16185185185185
2024-03-11 17:49:27,22.0108,21.0128,12.1756,45.9947,46.1015,20.9825,21.0095,3245.03,484.941,1687.2,8.420320035279936,20.0,21.161666666666665
2024-03-11 17:49:28,22.0188,21.0194,12.189,45.9859,46.1081,20.9836,21.0128,3243.06,489.866,1686.37,8.411556860648636,20.0,21.16148148148148
2024-03-11 17:49:29,22.0308,21.0194,12.2128,45.9779,46.1048,20.9715,21.0095,3245.03,489.866,1684.24,8.390847749602804,20.0,21.161296296296292
2024-03-11 17:49:30,22.0424,21.0161,12.218,45.9749,46.1015,20.9745,21.0128,3238.14,490.851,1683.58,8.393027191219922,20.0,21.161111111111108
2024-03-11 17:49:31,22.0338,21.0227,12.226,45.9433,46.1081,20.9657,21.0095,3236.82,492.821,1682.76,8.374764761459657,20.0,21.160925925925923
2024-03-11 17:49:32,22.0369,21.0095,12.2296,45.9399,46.1015,20.9709,21.0095,3235.84,486.911,1691.14,8.416041299082021,20.0,21.16074074074074
2024-03-11 17:49:33,22.0605,21.0161,12.2452,45.9324,46.1409,20.9661,21.0128,3235.18,485.926,1680.63,8.370560226703837,20.0,21.160555555555554
2024-03-11 17:49:34,22.0508,21.0161,12.2635,45.9167,46.1015,20.9631,21.0128,3235.51,485.926,1679.48,8.34097025966772,20.0,21.16037037037037
2024-03-11 17:49:35,22.0678,21.0194,12.2774,45.9136,46.1048,20.9474,21.0128,3235.51,489.866,1678.17,8.33710410823028,20.0,21.160185185185185
2024-03-11 17:49:36,22.0478,21.0128,12.2733,45.9219,46.1048,20.9362,21.0128,3234.2,494.791,1675.7,8.311313352557892,20.0,21.159999999999997
2024-03-11 17:49:37,22.047,21.0194,12.2918,45.927,46.1048,20.9287,21.0128,3235.84,489.866,1676.69,8.299803062725651,20.0,21.159814814814812
2024-03-11 17:49:38,22.0546,21.0161,12.3064,45.9164,46.1048,20.9241,21.0128,3233.21,491.836,1676.69,8.293847406107737,20.0,21.159629629629627
2024-03-11 17:49:39,22.0526,21.0194,12.3173,45.9081,46.1048,20.9047,21.0128,3233.21,491.836,1677.35,8.286132390972838,20.0,21.159444444444443
2024-03-11 17:49:40,22.0611,21.0161,12.3213,45.9147,46.1048,20.9083,21.0128,3235.18,493.806,1671.27,8.259913366288744,20.0,21.159259259259258
2024-03-11 17:49:41,22.0652,21.0128,12.3415,45.9152,46.1048,20.8956,21.0095,3237.81,505.625,1672.91,8.254351605160961,20.0,21.159074074074073
2024-03-11 17:49:42,22.049,21.0128,12.3301,45.9243,46.0982,20.8813,21.0128,3234.2,494.791,1681.12,8.290766124865321,20.0,21.158888888888885
2024-03-11 17:49:43,22.0572,21.0161,12.3448,45.9323,46.0982,20.883,21.0128,3236.49,489.866,1681.94,8.289262543609365,20.0,21.1587037037037
2024-03-11 17:49:44,22.0472,21.0161,12.3583,45.9263,46.1048,20.8753,21.0063,3235.18,492.821,1682.93,8.274073253326616,20.0,21.158518518518516
2024-03-11 17:49:45,22.0578,20.9997,12.3658,45.9304,46.1015,20.8676,21.0128,3233.54,498.731,1684.4,8.283950096059126,20.0,21.15833333333333
2024-03-11 17:49:46,22.0538,21.0227,12.373,45.947,46.1015,20.8574,21.0128,3232.55,493.806,1687.69,8.29053888818182,20.0,21.158148148148147
2024-03-11 17:49:47,22.0607,21.0161,12.3803,45.9369,46.1015,20.8613,21.0128,3232.88,486.911,1686.7,8.285333297934047,20.0,21.157962962962962
2024-03-11 17:49:48,22.0514,21.0128,12.3908,45.9365,46.1081,20.8617,21.0095,3234.85,494.791,1686.21,8.265984692293209,20.0,21.157777777777774
2024-03-11 17:49:49,22.0431,21.0194,12.3868,45.9327,46.1048,20.8513,21.0161,3231.57,490.851,1687.85,8.270341325061406,20.0,21.15759259259259
2024-03-11 17:49:50,22.0339,21.0161,12.4016,45.9329,46.0982,20.8511,21.0095,3230.26,491.836,1696.88,8.293922387474579,20.0,21.157407407407405
2024-03-11 17:49:51,22.0359,21.0194,12.4038,45.9504,46.1015,20.8537,21.0095,3229.27,492.821,1689.17,8.256066419673736,20.0,21.15722222222222
2024-03-11 17:49:52,22.0375,21.0063,12.4094,45.9633,46.1015,20.8653,21.0095,3225.0,491.836,1689.99,8.256644062289238,20.0,21.157037037037036
2024-03-11 17:49:53,22.0342,21.0161,12.4061,45.964,46.1048,20.8557,21.0095,3228.94,493.806,1688.51,8.249413348964191,20.0,21.15685185185185
2024-03-11 17:49:54,22.0211,21.0161,12.4214,45.9799,46.1081,20.8742,21.0128,3226.65,496.761,1689.0,8.227466950982892,20.0,21.156666666666666
2024-03-11 17:49:55,22.0055,21.0194,12.4217,45.9819,46.1015,20.8655,21.0095,3226.32,493.806,1689.99,8.218654289441073,20.0,21.156481481481478
2024-03-11 17:49:56,22.0005,21.0095,12.43,45.9889,46.1048,20.8693,21.0128,3222.71,494.791,1690.97,8.212008043199965,20.0,21.156296296296293
2024-03-11 17:49:57,21.9957,21.0095,12.4389,45.9995,46.1015,20.8682,21.0063,3226.32,484.941,1691.79,8.204229238643771,20.0,21.15611111111111
2024-03-11 17:49:58,21.9822,20.9964,12.4296,46.0215,46.1081,20.8849,21.0095,3223.03,488.881,1692.45,8.203822885162394,20.0,21.155925925925924
2024-03-11 17:49:59,21.9692,21.0063,12.4433,46.0232,46.1015,20.8765,21.0063,3225.0,491.836,1693.43,8.185629867690142,20.0,21.15574074074074
2024-03-11 17:50:00,21.9443,21.003,12.4381,46.0274,46.1048,20.8707,21.0128,3230.26,489.866,1686.37,8.134645855327468,20.0,21.155555555555555
2024-03-11 17:50:01,21.9352,21.0095,12.4392,46.0282,46.0982,20.8792,21.0095,3229.93,483.956,1693.27,8.159165748735143,20.0,21.155370370370367
2024-03-11 17:50:02,21.9156,21.0095,12.4305,46.0356,46.1146,20.8942,21.0128,3235.18,491.836,1695.07,8.158463733747144,20.0,21.155185185185182
2024-03-11 17:50:03,21.9035,21.0128,12.4418,46.0353,46.1081,20.8957,21.0095,3233.21,485.926,1686.7,8.098150702973282,20.0,21.154999999999998
2024-03-11 17:50:04,21.8941,21.0128,12.4411,46.0392,46.1015,20.8969,21.0063,3234.85,485.926,1693.6,8.123802164186523,20.0,21.154814814814813
2024-03-11 17:50:05,21.8702,21.0063,12.4398,46.0438,46.1081,20.9012,21.0128,3235.18,488.881,1693.76,8.105145625306784,20.0,21.15462962962963
2024-03-11 17:50:06,21.845,21.0063,12.4389,46.0513,46.1048,20.9065,21.0095,3239.78,486.911,1692.94,8.080346672082861,20.0,21.154444444444444
2024-03-11 17:50:07,21.8356,21.0128,12.4408,46.0475,46.1081,20.9045,21.003,3241.09,487.896,1684.73,8.031500380691135,20.0,21.15425925925926
2024-03-11 17:50:08,21.815,21.0063,12.4398,46.0674,46.1048,20.9062,21.003,3239.45,491.836,1692.61,8.05223200248637,20.0,21.15407407407407
2024-03-11 17:50:09,21.7909,21.0161,12.4409,46.0585,46.1114,20.9042,21.0128,3232.55,491.836,1689.0,8.013460419772501,20.0,21.153888888888886
2024-03-11 17:50:10,21.758,21.0063,12.4392,46.0646,46.1081,20.9117,21.0128,3238.14,488.881,1693.76,8.009228776415501,20.0,21.1537037037037
2024-03-11 17:50:11,21.7251,21.0128,12.4293,46.0779,46.1048,20.9282,21.0128,3239.12,489.866,1689.49,7.969319389542657,20.0,21.153518518518517
2024-03-11 17:50:12,21.6937,21.0063,12.4252,46.0879,46.1081,20.9249,21.0095,3235.84,486.911,1695.9,7.976062165299317,20.0,21.153333333333332
2024-03-11 17:50:13,21.6469,21.0063,12.4212,46.0883,46.1048,20.927,20.9997,3224.68,488.881,1696.72,7.943069143004286,20.0,21.153148148148148
2024-03-11 17:50:14,21.6277,21.0095,12.4136,46.0956,46.1015,20.923,20.9931,3233.54,489.866,1697.87,7.938458738858309,20.0,21.15296296296296
2024-03-11 17:50:15,21.5967,21.0095,12.4214,46.0962,46.0982,20.9358,21.0095,3227.96,491.836,1699.67,7.913410917075704,20.0,21.152777777777775
2024-03-11 17:50:16,21.5437,21.0095,12.4038,46.103,46.1081,20.9316,21.0095,3232.23,490.851,1701.15,7.889743592549336,20.0,21.15259259259259
2024-03-11 17:50:17,21.4987,21.0095,12.392,46.13,46.1048,20.9329,20.9997,3227.3,482.971,1702.79,7.8686631997717225,20.0,21.152407407407406
2024-03-11 17:50:18,21.4712,21.0095,12.3964,46.1415,46.1048,20.9449,21.0063,3230.91,484.941,1704.1,7.847132297187441,20.0,21.15222222222222
2024-03-11 17:50:19,21.4339,21.0128,12.389,46.1408,46.1015,20.949,21.0063,3228.94,484.941,1705.75,7.828850239405503,20.0,21.152037037037037
2024-03-11 17:50:20,21.3898,21.0095,12.3809,46.1571,46.1114,20.9383,21.0128,3232.55,483.956,1706.57,7.801438851857576,20.0,21.15185185185185
2024-03-11 17:50:21,21.3324,21.0095,12.3572,46.1706,46.1081,20.9508,21.0128,3232.23,494.791,1710.01,7.78792249661488,20.0,21.151666666666664
2024-03-11 17:50:22,21.2988,21.0128,12.3631,46.1719,46.1015,20.9551,21.0095,3237.81,488.881,1708.37,7.746211520608572,20.0,21.15148148148148
2024-03-11 17:50:23,21.2457,21.0063,12.337,46.1862,46.1015,20.9573,21.0095,3236.82,491.836,1708.86,7.72502074336067,20.0,21.151296296296294
2024-03-11 17:50:24,21.1856,21.0095,12.3234,46.2021,46.1015,20.9605,21.0128,3239.45,491.836,1719.7,7.733446294301024,20.0,21.15111111111111
2024-03-11 17:50:25,21.1619,21.0063,12.3284,46.1988,46.1048,20.9595,21.0095,3241.42,490.851,1710.01,7.6649671733050555,20.0,21.150925925925925
2024-03-11 17:50:26,21.11,21.0063,12.3088,46.2144,46.1081,20.9695,21.0095,3241.42,493.806,1712.97,7.650159375323949,20.0,21.15074074074074
2024-03-11 17:50:27,21.0636,21.0128,12.2977,46.2276,46.1048,20.9666,21.0128,3241.09,489.866,1713.95,7.623835134376215,20.0,21.150555555555552
2024-03-11 17:50:28,21.0005,21.0095,12.2754,46.2607,46.1048,20.9785,21.003,3244.37,491.836,1714.28,7.589811804082985,20.0,21.150370370370368
2024-03-11 17:50:29,20.9529,21.0095,12.266,46.2732,46.1114,20.9869,21.0095,3243.72,493.806,1710.34,7.539214689707294,20.0,21.150185185185183
2024-03-11 17:50:30,20.908,21.0095,12.2653,46.276,46.1081,20.9705,21.0063,3243.39,487.896,1717.07,7.530369289086073,20.0,21.15
