TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:50:31,20.8586,21.0095,12.2323,46.2944,46.1048,20.9738,21.0063,3242.73,487.896,1716.91,7.5153796346755035,20.0,21.149814814814814
2024-03-11 17:50:32,20.8032,21.0095,12.2251,46.2796,46.1048,20.9835,21.0063,3239.78,492.821,1715.6,7.4676847887681355,20.0,21.14962962962963
2024-03-11 17:50:33,20.7616,21.0063,12.2015,46.2768,46.1081,20.9985,21.0128,3235.51,489.866,1716.74,7.456966640647959,20.0,21.14944444444444
2024-03-11 17:50:34,20.6982,21.0063,12.199,46.2762,46.1015,20.9936,21.0063,3239.12,493.806,1716.91,7.404647947675603,20.0,21.149259259259257
2024-03-11 17:50:35,20.6558,21.0095,12.1644,46.2826,46.1081,20.9844,21.0095,3238.79,491.836,1718.55,7.404918915962837,20.0,21.149074074074072
2024-03-11 17:50:36,20.6037,21.0391,12.1603,46.2699,46.1048,20.9934,21.0063,3235.18,490.851,1718.71,7.363746066215464,20.0,21.148888888888887
2024-03-11 17:50:37,20.5378,21.0391,12.1315,46.2599,46.1048,20.9922,21.0128,3235.84,494.791,1719.21,7.3335228449352075,20.0,21.148703703703703
2024-03-11 17:50:38,20.4857,21.0095,12.1143,46.2558,46.1015,20.9949,21.0128,3232.23,484.941,1719.37,7.303756306385899,20.0,21.148518518518518
2024-03-11 17:50:39,20.4431,21.0063,12.0969,46.2712,46.1048,20.9931,21.0128,3236.49,487.896,1719.7,7.283167775664641,20.0,21.14833333333333
2024-03-11 17:50:40,20.3924,21.0095,12.0661,46.2495,46.1048,21.0129,21.0063,3232.88,495.776,1713.63,7.240156386516702,20.0,21.148148148148145
2024-03-11 17:50:41,20.3522,21.0063,12.0525,46.2363,46.1015,21.0154,21.0095,3235.51,485.926,1721.01,7.248107472238802,20.0,21.14796296296296
2024-03-11 17:50:42,20.3262,21.0128,12.0394,46.2319,46.1081,21.0109,21.0128,3232.88,489.866,1723.31,7.246513427323159,20.0,21.147777777777776
2024-03-11 17:50:43,20.2748,21.0128,12.0184,46.2308,46.1015,21.0034,21.0095,3237.48,495.776,1725.28,7.228183157810201,20.0,21.14759259259259
2024-03-11 17:50:44,20.2336,21.0095,12.0041,46.2259,46.1015,21.0101,20.9997,3240.11,484.941,1726.92,7.211481679697841,20.0,21.147407407407407
2024-03-11 17:50:45,20.2104,21.0063,11.9864,46.2268,46.1081,21.0179,21.0063,3242.73,487.896,1727.58,7.209416315142046,20.0,21.147222222222222
2024-03-11 17:50:46,20.179,21.0128,11.9717,46.232,46.1048,21.0021,21.0063,3235.18,488.881,1735.46,7.227594061413643,20.0,21.147037037037034
2024-03-11 17:50:47,20.144,21.0128,11.9442,46.2308,46.1146,21.0162,21.0095,3245.69,486.911,1732.83,7.21004630050184,20.0,21.14685185185185
2024-03-11 17:50:48,20.1124,21.0095,11.9121,46.2225,46.1344,21.0251,21.0095,3247.66,492.821,1729.38,7.196130139187691,20.0,21.146666666666665
2024-03-11 17:50:49,20.1045,21.0161,11.905,46.2196,46.1015,21.0115,21.0063,3247.66,488.881,1729.71,7.196801133772357,20.0,21.14648148148148
2024-03-11 17:50:50,20.0687,21.0161,11.8801,46.2149,46.1015,21.0144,21.0128,3249.3,484.941,1731.52,7.194754923295675,20.0,21.146296296296295
2024-03-11 17:50:51,20.0509,21.0128,11.8513,46.1996,46.1048,21.0183,21.0161,3247.66,490.851,1732.83,7.209870441424769,20.0,21.14611111111111
2024-03-11 17:50:52,20.0236,21.0128,11.8276,46.2062,46.1048,21.0143,21.0095,3247.99,488.881,1733.65,7.210115294157512,20.0,21.145925925925923
2024-03-11 17:50:53,20.0259,21.0128,11.8113,46.1897,46.1048,21.0092,21.0063,3248.64,488.881,1733.49,7.225810990038126,20.0,21.145740740740738
2024-03-11 17:50:54,19.9938,21.0063,11.7948,46.1901,46.1048,21.019,21.0095,3250.28,488.881,1733.32,7.211381481948039,20.0,21.145555555555553
2024-03-11 17:50:55,19.9616,21.0063,11.7527,46.1837,46.1048,21.0269,21.0128,3250.94,481.986,1734.31,7.224212781126049,20.0,21.14537037037037
2024-03-11 17:50:56,19.9429,21.003,11.7346,46.174,46.1015,21.0154,20.9964,3250.94,486.911,1731.03,7.21002301693175,20.0,21.145185185185184
2024-03-11 17:50:57,19.942,21.003,11.7231,46.1649,46.1081,21.0198,20.9997,3253.24,489.866,1734.47,7.233680531760457,20.0,21.145
2024-03-11 17:50:58,19.9117,20.9964,11.6948,46.1662,46.1015,21.0229,20.9997,3258.49,483.956,1735.79,7.237424052843416,20.0,21.144814814814815
2024-03-11 17:50:59,19.8816,21.0063,11.6694,46.165,46.1081,21.0318,20.9997,3260.13,484.941,1737.43,7.240118418846111,20.0,21.144629629629627
2024-03-11 17:51:00,19.876,21.0063,11.6408,46.1484,46.1081,21.0288,20.9997,3265.72,482.971,1737.43,7.260395899135621,20.0,21.144444444444442
2024-03-11 17:51:01,19.8473,20.9964,11.6199,46.156,46.1048,21.0156,20.9964,3266.7,480.016,1740.55,7.266544737583468,20.0,21.144259259259258
2024-03-11 17:51:02,19.8194,20.9997,11.5931,46.1507,46.1081,21.0265,20.9997,3272.28,485.926,1737.76,7.253926914009363,20.0,21.144074074074073
2024-03-11 17:51:03,19.8146,20.9997,11.5757,46.156,46.1081,21.0358,20.9997,3279.5,491.836,1738.25,7.267086095176705,20.0,21.14388888888889
2024-03-11 17:51:04,19.7841,21.0063,11.543,46.1567,46.1015,21.0306,20.9997,3287.71,485.926,1739.89,7.275884759682529,20.0,21.143703703703704
2024-03-11 17:51:05,19.7643,21.003,11.5196,46.1609,46.1081,21.0278,20.9997,3288.7,488.881,1739.89,7.279063119990596,20.0,21.143518518518515
2024-03-11 17:51:06,19.7572,20.9997,11.51,46.1624,46.1015,21.0295,20.9964,3291.65,489.866,1740.38,7.283320916959579,20.0,21.14333333333333
2024-03-11 17:51:07,19.7423,20.9997,11.4949,46.1722,46.1048,21.0199,20.9997,3293.95,491.836,1741.86,7.289691348419443,20.0,21.143148148148146
2024-03-11 17:51:08,19.7352,21.003,11.4678,46.1702,46.1081,21.0124,20.9997,3297.89,487.896,1773.87,7.441655740458779,20.0,21.14296296296296
2024-03-11 17:51:09,19.7194,21.0063,11.4386,46.1817,46.1081,21.0144,20.9997,3296.58,489.866,1740.06,7.311649342770511,20.0,21.142777777777777
2024-03-11 17:51:10,19.6964,20.9964,11.4239,46.1824,46.1048,21.0202,20.9964,3286.73,495.776,1738.91,7.299493338673126,20.0,21.142592592592592
2024-03-11 17:51:11,19.6847,20.9997,11.392,46.1976,46.1015,21.0181,21.003,3276.55,489.866,1739.56,7.3200526204401735,20.0,21.142407407407404
2024-03-11 17:51:12,19.6932,21.0063,11.3825,46.2094,46.1114,21.0103,21.003,3279.5,487.896,1736.61,7.323500890022506,20.0,21.14222222222222
2024-03-11 17:51:13,19.6837,21.003,11.3681,46.2161,46.1081,21.0062,20.9997,3284.1,487.896,1738.91,7.33752394162227,20.0,21.142037037037035
2024-03-11 17:51:14,19.695,21.0063,11.3365,46.2257,46.1048,21.0166,20.9997,3302.16,493.806,1741.86,7.387890139409256,20.0,21.14185185185185
2024-03-11 17:51:15,19.6855,21.0063,11.3233,46.2336,46.1048,21.0117,20.9997,3310.04,491.836,1736.77,7.369562305575423,20.0,21.141666666666666
2024-03-11 17:51:16,19.6946,21.003,11.31,46.2352,46.1114,21.011,20.9997,3311.35,493.806,1737.26,7.391388071981399,20.0,21.14148148148148
2024-03-11 17:51:17,19.6892,20.9997,11.2793,46.2573,46.1015,20.9988,21.003,3316.28,491.836,1737.43,7.4144165863780644,20.0,21.141296296296296
2024-03-11 17:51:18,19.6922,20.9997,11.2609,46.2681,46.1015,20.9998,21.003,3320.22,494.791,1737.59,7.433967990721896,20.0,21.14111111111111
2024-03-11 17:51:19,19.7113,21.003,11.246,46.2719,46.1048,20.9849,20.9964,3322.52,487.896,1735.95,7.456901415698289,20.0,21.140925925925924
2024-03-11 17:51:20,19.7215,20.9997,11.2307,46.2783,46.1048,20.9837,20.9964,3321.2,493.806,1739.89,7.496339362161894,20.0,21.14074074074074
2024-03-11 17:51:21,19.7284,21.0095,11.2168,46.2717,46.0917,20.9679,21.003,3322.84,489.866,1736.94,7.501961971121009,20.0,21.140555555555554
2024-03-11 17:51:22,19.7551,21.003,11.2004,46.2735,46.1081,20.9726,20.9964,3324.81,483.956,1735.46,7.533524900658595,20.0,21.14037037037037
2024-03-11 17:51:23,19.7696,21.003,11.1728,46.274,46.1048,20.9465,20.9997,3329.41,491.836,1734.31,7.565582774401498,20.0,21.140185185185185
2024-03-11 17:51:24,19.7862,21.003,11.1647,46.2743,46.1114,20.9375,20.9997,3330.72,487.896,1741.7,7.619649950076134,20.0,21.139999999999997
2024-03-11 17:51:25,19.8216,20.9997,11.1534,46.2838,46.1048,20.9242,20.9997,3332.04,484.941,1732.18,7.6190492131631045,20.0,21.139814814814812
2024-03-11 17:51:26,19.8505,20.9997,11.1327,46.2923,46.0982,20.9062,20.9931,3331.05,487.896,1731.03,7.657558648807617,20.0,21.139629629629628
2024-03-11 17:51:27,19.8609,21.003,11.1167,46.276,46.1081,20.8915,20.9964,3339.26,484.941,1728.56,7.669788304289569,20.0,21.139444444444443
2024-03-11 17:51:28,19.8864,21.003,11.1013,46.2759,46.1081,20.8791,20.9997,3337.29,483.956,1727.74,7.702007428109138,20.0,21.13925925925926
2024-03-11 17:51:29,19.9223,20.9997,11.0987,46.2809,46.1048,20.873,20.9997,3339.59,495.776,1725.94,7.727701564450306,20.0,21.139074074074074
2024-03-11 17:51:30,19.9462,21.0063,11.0957,46.2845,46.1048,20.8591,21.0063,3336.63,485.926,1725.77,7.750497085841814,20.0,21.138888888888886
2024-03-11 17:51:31,19.9808,21.0063,11.0698,46.2791,46.1245,20.8248,20.9997,3339.92,489.866,1726.59,7.807185540907692,20.0,21.1387037037037
2024-03-11 17:51:32,20.0183,20.9997,11.0679,46.2776,46.1081,20.8163,20.9997,3341.56,491.836,1723.97,7.829805691880275,20.0,21.138518518518516
2024-03-11 17:51:33,20.06,20.9964,11.065,46.2796,46.1081,20.8008,20.9931,3344.51,487.896,1722.98,7.8643030332390635,20.0,21.138333333333332
2024-03-11 17:51:34,20.0831,21.003,11.0599,46.2741,46.1081,20.7816,20.9964,3342.21,491.836,1721.83,7.88369274197992,20.0,21.138148148148147
2024-03-11 17:51:35,20.129,21.003,11.0591,46.2734,46.1081,20.7818,20.9997,3343.53,487.896,1728.73,7.956251506762527,20.0,21.137962962962963
2024-03-11 17:51:36,20.1572,21.0063,11.0598,46.2597,46.1015,20.7554,20.9997,3341.56,491.836,1721.01,7.944736908315401,20.0,21.137777777777778
2024-03-11 17:51:37,20.2024,21.0063,11.0456,46.2657,46.1015,20.7586,20.9997,3339.92,488.881,1719.7,7.990523913662022,20.0,21.13759259259259
2024-03-11 17:51:38,20.2265,21.003,11.0605,46.2375,46.1015,20.7417,20.9931,3336.96,486.911,1719.04,7.995482388025216,20.0,21.137407407407405
2024-03-11 17:51:39,20.2747,21.003,11.0637,46.2256,46.1081,20.7278,21.003,3332.69,491.836,1718.06,8.030155305313379,20.0,21.13722222222222
2024-03-11 17:51:40,20.3109,20.9997,11.0653,46.2197,46.0982,20.7156,21.003,3328.1,489.866,1717.24,8.056472556369474,20.0,21.137037037037036
2024-03-11 17:51:41,20.3596,21.0063,11.0679,46.2039,46.1048,20.7127,21.003,3327.11,484.941,1716.09,8.091221227845168,20.0,21.13685185185185
2024-03-11 17:51:42,20.4029,21.003,11.0685,46.1973,46.1048,20.7158,20.9997,3323.5,490.851,1715.6,8.126083502439613,20.0,21.136666666666667
2024-03-11 17:51:43,20.4341,21.003,11.0774,46.1819,46.1081,20.7091,20.9997,3326.46,484.941,1715.76,8.14625648296108,20.0,21.13648148148148
2024-03-11 17:51:44,20.4787,21.0063,11.0956,46.1586,46.0982,20.7091,20.9997,3322.19,487.896,1715.6,8.168479400040832,20.0,21.136296296296294
2024-03-11 17:51:45,20.5033,21.0063,11.0934,46.152,46.1081,20.7041,20.9964,3327.11,488.881,1714.45,8.186319072528272,20.0,21.13611111111111
2024-03-11 17:51:46,20.5442,21.0095,11.0956,46.161,46.0982,20.7108,20.9964,3329.08,488.881,1714.12,8.218404667851589,20.0,21.135925925925925
2024-03-11 17:51:47,20.5909,21.0194,11.1127,46.1569,46.1048,20.7079,21.003,3330.07,495.776,1719.04,8.26781378684057,20.0,21.13574074074074
2024-03-11 17:51:48,20.6188,21.003,11.1327,46.1408,46.0982,20.7188,20.9931,3329.74,485.926,1713.13,8.246256791028845,20.0,21.135555555555555
2024-03-11 17:51:49,20.6392,21.003,11.1384,46.1189,46.1048,20.7206,20.9997,3332.36,497.746,1712.31,8.255082248512416,20.0,21.13537037037037
2024-03-11 17:51:50,20.6906,21.003,11.1466,46.1186,46.1048,20.7246,21.0063,3329.41,491.836,1712.64,8.294216158792702,20.0,21.135185185185183
2024-03-11 17:51:51,20.7209,21.003,11.1688,46.1098,46.1048,20.732,20.9997,3328.75,491.836,1712.31,8.299655939080434,20.0,21.134999999999998
2024-03-11 17:51:52,20.7645,21.0063,11.189,46.1322,46.1048,20.7275,20.9997,3326.46,487.896,1705.58,8.287287225095765,20.0,21.134814814814813
2024-03-11 17:51:53,20.7929,20.9997,11.1853,46.1065,46.1015,20.742,20.9964,3323.5,494.791,1710.51,8.339103551130693,20.0,21.13462962962963
2024-03-11 17:51:54,20.8259,21.003,11.2119,46.1026,46.1081,20.7518,21.003,3321.53,488.881,1710.01,8.342219324634046,20.0,21.134444444444444
2024-03-11 17:51:55,20.8508,20.9931,11.2143,46.0934,46.1015,20.7492,20.9964,3320.22,490.851,1709.36,8.358564507545262,20.0,21.13425925925926
2024-03-11 17:51:56,20.884,20.9964,11.2308,46.1013,46.1015,20.7569,20.9931,3318.58,488.881,1709.03,8.371433395848728,20.0,21.13407407407407
2024-03-11 17:51:57,20.9284,21.0063,11.2591,46.0916,46.1048,20.7607,20.9866,3316.28,490.851,1716.25,8.420820711957546,20.0,21.133888888888887
2024-03-11 17:51:58,20.9502,20.9964,11.264,46.0946,46.1114,20.7653,20.9931,3318.58,496.761,1708.04,8.395185657580344,20.0,21.133703703703702
2024-03-11 17:51:59,20.9788,20.9866,11.2851,46.1012,46.1146,20.7693,20.9898,3316.93,483.956,1706.89,8.396029288026709,20.0,21.133518518518517
2024-03-11 17:52:00,21.0152,20.9866,11.2971,46.0915,46.1048,20.7804,20.9898,3319.23,489.866,1704.6,8.405870277562565,20.0,21.133333333333333
2024-03-11 17:52:01,21.0502,20.9964,11.3084,46.1135,46.1114,20.7753,20.9964,3317.92,486.911,1702.79,8.417422684346276,20.0,21.13314814814815
2024-03-11 17:52:02,21.0621,20.9898,11.3279,46.1129,46.1015,20.7929,20.9898,3324.16,483.956,1702.3,8.40843555510907,20.0,21.13296296296296
2024-03-11 17:52:03,21.0919,20.9898,11.3413,46.13,46.1048,20.7847,20.9898,3316.93,486.911,1701.97,8.420969165077603,20.0,21.132777777777775
2024-03-11 17:52:04,21.1248,20.9898,11.365,46.1443,46.1048,20.8042,20.9931,3324.16,487.896,1700.0,8.419158297529004,20.0,21.13259259259259
2024-03-11 17:52:05,21.1416,20.9866,11.3831,46.1257,46.1048,20.8143,20.9931,3319.89,483.956,1700.0,8.418036870267496,20.0,21.132407407407406
2024-03-11 17:52:06,21.1742,20.9931,11.3964,46.1414,46.1015,20.806,20.9964,3322.19,491.836,1699.18,8.430617256438675,20.0,21.13222222222222
2024-03-11 17:52:07,21.1973,20.9866,11.418,46.1483,46.1081,20.8163,20.9898,3325.14,495.776,1698.36,8.42784146720528,20.0,21.132037037037037
2024-03-11 17:52:08,21.2162,21.0293,11.4323,46.1595,46.1015,20.8353,20.9898,3322.84,487.896,1697.21,8.426096389886865,20.0,21.131851851851852
2024-03-11 17:52:09,21.2543,20.9931,11.4563,46.1789,46.1048,20.8367,20.9898,3324.49,483.956,1697.37,8.439035093380275,20.0,21.131666666666664
2024-03-11 17:52:10,21.2679,20.9898,11.458,46.1851,46.1048,20.8422,20.9898,3324.49,489.866,1697.04,8.447641888278275,20.0,21.13148148148148
2024-03-11 17:52:11,21.2889,20.9931,11.4905,46.1967,46.1048,20.8545,20.9997,3324.16,489.866,1691.96,8.412480915697238,20.0,21.131296296296295
2024-03-11 17:52:12,21.3251,20.9866,11.5049,46.2057,46.1081,20.8415,20.9866,3323.5,487.896,1696.55,8.454069855553275,20.0,21.13111111111111
2024-03-11 17:52:13,21.3547,20.9898,11.5132,46.2111,46.1081,20.8472,20.9898,3325.8,490.851,1695.07,8.465015744238077,20.0,21.130925925925926
2024-03-11 17:52:14,21.3762,20.9898,11.5446,46.2166,46.1048,20.8616,20.9833,3322.19,487.896,1693.76,8.44996497813095,20.0,21.13074074074074
2024-03-11 17:52:15,21.3862,20.9898,11.5501,46.2376,46.1048,20.8776,20.9931,3320.87,488.881,1692.61,8.448092755317875,20.0,21.130555555555553
2024-03-11 17:52:16,21.4062,20.9964,11.5726,46.2565,46.1015,20.8818,20.9898,3317.59,489.866,1691.3,8.439408777300587,20.0,21.13037037037037
2024-03-11 17:52:17,21.4338,20.9898,11.5851,46.2606,46.1015,20.8746,20.9898,3315.62,490.851,1691.46,8.453167533866484,20.0,21.130185185185184
2024-03-11 17:52:18,21.4677,20.9898,11.6176,46.2481,46.1015,20.8809,20.9964,3312.01,494.791,1691.63,8.455218863328778,20.0,21.13
2024-03-11 17:52:19,21.4846,20.9898,11.6344,46.2453,46.1048,20.8913,20.9898,3311.02,490.851,1691.46,8.45445498818033,20.0,21.129814814814814
2024-03-11 17:52:20,21.4921,20.9898,11.6557,46.2394,46.1048,20.8843,20.9898,3309.71,486.911,1690.97,8.440164663928956,20.0,21.12962962962963
2024-03-11 17:52:21,21.5193,20.9898,11.6783,46.2318,46.1048,20.8983,20.9931,3306.1,491.836,1689.17,8.435123144071309,20.0,21.129444444444445
2024-03-11 17:52:22,21.5355,20.9931,11.6975,46.2193,46.1081,20.9014,20.9898,3301.83,490.851,1688.84,8.430904319490553,20.0,21.129259259259257
2024-03-11 17:52:23,21.5445,20.9931,11.7059,46.2316,46.1015,20.8962,20.9898,3299.53,487.896,1688.84,8.431418503531173,20.0,21.129074074074072
2024-03-11 17:52:24,21.5807,20.9931,11.7262,46.2174,46.1081,20.8945,20.9898,3295.26,492.821,1688.84,8.445044380607804,20.0,21.128888888888888
2024-03-11 17:52:25,21.5907,20.9898,11.7308,46.2038,46.1048,20.9009,20.9866,3296.25,485.926,1688.51,8.448020967735278,20.0,21.128703703703703
2024-03-11 17:52:26,21.6123,20.9866,11.7615,46.1825,46.1081,20.9203,20.9931,3293.95,489.866,1688.18,8.438574488191081,20.0,21.12851851851852
2024-03-11 17:52:27,21.6336,20.9931,11.7836,46.1633,46.1081,20.9172,20.9931,3295.92,490.851,1687.2,8.432990925198004,20.0,21.128333333333334
2024-03-11 17:52:28,21.6543,20.9866,11.793,46.1538,46.1048,20.9223,20.9866,3281.47,489.866,1686.87,8.441014017206388,20.0,21.128148148148146
2024-03-11 17:52:29,21.6784,20.9866,11.8175,46.1398,46.1081,20.9227,20.9898,3290.67,491.836,1685.55,8.434066680938834,20.0,21.12796296296296
2024-03-11 17:52:30,21.692,20.9898,11.8251,46.1317,46.1048,20.9255,20.9898,3288.7,493.806,1686.37,8.44330407417587,20.0,21.127777777777776
2024-03-11 17:52:31,21.7104,20.9898,11.8606,46.1174,46.0982,20.9318,20.9866,3287.06,492.821,1686.37,8.428671261471937,20.0,21.127592592592592
2024-03-11 17:52:32,21.7336,20.9898,11.8733,46.1131,46.1048,20.9475,20.9898,3285.74,492.821,1685.72,8.43440408389636,20.0,21.127407407407407
2024-03-11 17:52:33,21.74,20.9898,11.8697,46.0908,46.1081,20.9377,20.9931,3283.77,496.761,1685.39,8.441305175243796,20.0,21.127222222222223
2024-03-11 17:52:34,21.7617,20.9898,11.9085,46.0871,46.1048,20.9436,20.9866,3284.1,488.881,1685.72,8.428330813408085,20.0,21.127037037037034
2024-03-11 17:52:35,21.7771,20.9931,11.9125,46.0771,46.1081,20.9398,20.9898,3279.5,489.866,1686.05,8.439734118064713,20.0,21.12685185185185
2024-03-11 17:52:36,21.7836,20.9898,11.9384,46.0592,46.1048,20.941,20.9931,3278.52,503.655,1686.54,8.425584232026806,20.0,21.126666666666665
2024-03-11 17:52:37,21.8142,20.9866,11.9495,46.0641,46.1081,20.9538,20.9898,3273.6,496.761,1685.39,8.4365159278064,20.0,21.12648148148148
2024-03-11 17:52:38,21.8185,20.9866,11.975,46.0554,46.1048,20.9468,20.9898,3272.28,495.776,1684.4,8.413440236334917,20.0,21.126296296296296
2024-03-11 17:52:39,21.8275,20.9866,11.9898,46.0387,46.1048,20.9417,20.9931,3269.66,498.731,1684.4,8.40848285802732,20.0,21.12611111111111
2024-03-11 17:52:40,21.8546,20.9866,11.9984,46.0204,46.1114,20.9648,20.9931,3265.39,496.761,1684.57,8.425145417031944,20.0,21.125925925925927
2024-03-11 17:52:41,21.8647,20.9866,12.0231,46.0228,46.1048,20.9554,20.9898,3262.1,493.806,1683.42,8.406922192571713,20.0,21.12574074074074
2024-03-11 17:52:42,21.8758,20.9898,12.0464,46.0094,46.1048,20.9607,20.9898,3258.82,495.776,1682.76,8.393208746741525,20.0,21.125555555555554
2024-03-11 17:52:43,21.8858,20.9898,12.0529,46.0074,46.1114,20.9716,20.9964,3256.85,490.851,1682.43,8.394550807458945,20.0,21.12537037037037
2024-03-11 17:52:44,21.8956,20.9866,12.0642,46.0079,46.1114,20.9729,20.9866,3258.49,490.851,1681.61,8.38917942814497,20.0,21.125185185185185
2024-03-11 17:52:45,21.9207,20.9931,12.0842,46.0148,46.1114,20.976,20.9898,3253.9,496.761,1680.96,8.39028689389078,20.0,21.125
2024-03-11 17:52:46,21.9321,20.9964,12.101,45.9987,46.1081,20.9808,20.9866,3258.49,485.926,1680.96,8.385680829820522,20.0,21.124814814814815
2024-03-11 17:52:47,21.9402,20.9866,12.1125,46.0041,46.1114,20.9819,20.9931,3251.6,484.941,1681.29,8.384426392659446,20.0,21.124629629629627
2024-03-11 17:52:48,21.9498,20.9898,12.1289,45.9857,46.1015,20.9865,21.003,3255.87,495.776,1675.21,8.348325647795413,20.0,21.124444444444443
2024-03-11 17:52:49,21.9567,20.9898,12.1533,45.9976,46.1081,20.9805,20.9931,3250.94,483.956,1682.76,8.371007653346679,20.0,21.124259259259258
2024-03-11 17:52:50,21.9611,20.9898,12.1585,45.9916,46.1015,20.9804,20.9898,3256.19,487.896,1684.24,8.377686305791045,20.0,21.124074074074073
2024-03-11 17:52:51,21.9789,20.9866,12.1809,46.0029,46.1114,20.991,20.9964,3251.93,490.851,1685.06,8.377831866034725,20.0,21.12388888888889
2024-03-11 17:52:52,21.9746,20.9931,12.1777,46.0105,46.1015,20.9908,20.9898,3256.52,486.911,1685.23,8.377736421411244,20.0,21.123703703703704
2024-03-11 17:52:53,21.9818,20.9931,12.1929,46.0049,46.1048,20.9949,20.9931,3254.55,496.761,1685.39,8.37169004285017,20.0,21.123518518518516
2024-03-11 17:52:54,22.0034,20.9898,12.2128,46.0007,46.1015,20.9949,20.9898,3255.54,485.926,1679.81,8.345422063045502,20.0,21.12333333333333
2024-03-11 17:52:55,21.9832,20.9898,12.2086,45.9974,46.1146,20.9926,20.9898,3254.88,491.836,1686.05,8.362733928434535,20.0,21.123148148148147
2024-03-11 17:52:56,21.9981,20.9866,12.232,45.999,46.1081,20.9839,20.9866,3257.18,488.881,1684.4,8.34728487754055,20.0,21.122962962962962
2024-03-11 17:52:57,21.9975,20.9866,12.2514,46.0079,46.0851,21.0015,20.9833,3254.88,493.806,1683.58,8.32613516432031,20.0,21.122777777777777
2024-03-11 17:52:58,21.9976,20.9866,12.2673,46.0079,46.1081,20.999,20.9833,3252.91,490.851,1683.26,8.311057163768593,20.0,21.122592592592593
2024-03-11 17:52:59,22.0043,20.9866,12.2922,46.0108,46.1048,21.0013,20.9866,3251.93,489.866,1690.48,8.33109368435249,20.0,21.122407407407408
2024-03-11 17:53:00,21.9987,20.9833,12.2855,46.0136,46.1048,21.0201,20.9833,3249.63,492.821,1680.96,8.285115097620084,20.0,21.12222222222222
2024-03-11 17:53:01,21.999,20.98,12.2818,46.015,46.1015,21.0128,20.9866,3245.03,489.866,1680.3,8.285272649523952,20.0,21.122037037037035
2024-03-11 17:53:02,21.9954,20.9898,12.3119,46.0082,46.1015,21.01,20.9898,3244.05,493.806,1680.63,8.25816021469406,20.0,21.12185185185185
2024-03-11 17:53:03,22.0025,20.9866,12.3068,46.0269,46.1015,21.0144,20.9833,3243.06,481.986,1688.67,8.308120618190985,20.0,21.121666666666666
2024-03-11 17:53:04,21.999,20.9866,12.3194,46.0469,46.1015,21.014,20.98,3244.37,486.911,1680.96,8.25645514340519,20.0,21.12148148148148
2024-03-11 17:53:05,22.0047,20.9866,12.3278,46.0444,46.1048,21.0244,20.9833,3241.42,484.941,1681.94,8.25896428362231,20.0,21.121296296296297
2024-03-11 17:53:06,22.0227,20.9866,12.3399,46.0356,46.1081,21.0101,20.98,3241.75,483.956,1682.43,8.266407322200315,20.0,21.12111111111111
2024-03-11 17:53:07,22.0235,20.9866,12.3526,46.0356,46.1048,21.0203,20.9866,3241.42,492.821,1683.26,8.260321133478888,20.0,21.120925925925924
2024-03-11 17:53:08,22.0261,20.9898,12.3602,46.0597,46.1081,21.0234,20.9833,3240.11,489.866,1684.57,8.26247570934935,20.0,21.12074074074074
2024-03-11 17:53:09,22.024,20.9866,12.3712,46.0514,46.1048,21.0165,20.9866,3245.03,486.911,1684.73,8.252061446197416,20.0,21.120555555555555
2024-03-11 17:53:10,22.0206,20.98,12.3807,46.0645,46.1114,21.0254,20.9833,3241.75,503.655,1685.55,8.245044508876708,20.0,21.12037037037037
2024-03-11 17:53:11,22.0193,20.9898,12.3944,46.064,46.1081,21.0343,20.9833,3243.39,490.851,1678.49,8.197733956809394,20.0,21.120185185185186
2024-03-11 17:53:12,22.0214,20.9833,12.3968,46.0764,46.0982,21.042,20.9866,3243.72,492.821,1685.55,8.231958358503167,20.0,21.12
2024-03-11 17:53:13,22.0112,20.9898,12.3913,46.0976,46.1048,21.0357,20.9866,3246.34,497.746,1686.05,8.230379158036895,20.0,21.119814814814813
2024-03-11 17:53:14,22.0042,20.9866,12.4093,46.0908,46.1081,21.0333,20.9833,3243.72,496.761,1685.72,8.207383522263749,20.0,21.119629629629628
2024-03-11 17:53:15,22.0226,20.9898,12.4184,46.0939,46.1048,21.0319,20.9866,3244.37,494.791,1686.87,8.220943164091318,20.0,21.119444444444444
2024-03-11 17:53:16,21.9976,20.9866,12.415,46.1017,46.1048,21.0488,20.98,3243.39,497.746,1685.55,8.196035592771912,20.0,21.11925925925926
2024-03-11 17:53:17,21.9989,20.9833,12.4093,46.0943,46.1048,21.0326,20.9833,3244.7,493.806,1685.23,8.200465574494507,20.0,21.119074074074074
2024-03-11 17:53:18,21.9987,20.9866,12.411,46.1033,46.0982,21.0437,20.9833,3241.09,494.791,1684.73,8.196408247110366,20.0,21.11888888888889
2024-03-11 17:53:19,21.9795,20.9866,12.4249,46.0966,46.1048,21.0366,20.9833,3238.79,497.746,1685.06,8.169711405104657,20.0,21.1187037037037
2024-03-11 17:53:20,21.9717,20.9833,12.4322,46.1132,46.1015,21.0483,20.9866,3235.18,495.776,1685.72,8.159994904650906,20.0,21.118518518518517
2024-03-11 17:53:21,21.955,20.9931,12.4312,46.1114,46.1015,21.0409,20.9767,3231.9,492.821,1686.21,8.148933297358552,20.0,21.118333333333332
2024-03-11 17:53:22,21.9539,20.9866,12.431,46.1101,46.1048,21.0542,20.9866,3231.57,498.731,1687.36,8.153720292807636,20.0,21.118148148148148
2024-03-11 17:53:23,21.9285,20.9866,12.4422,46.1104,46.1081,21.0608,20.9767,3229.27,493.806,1687.69,8.123971061788199,20.0,21.117962962962963
2024-03-11 17:53:24,21.9258,20.9898,12.4321,46.0896,46.1015,21.0572,20.9866,3226.32,493.806,1688.18,8.132668881566952,20.0,21.11777777777778
2024-03-11 17:53:25,21.9057,20.9931,12.4386,46.0961,46.1048,21.0586,20.9866,3226.65,493.806,1688.67,8.112236218578948,20.0,21.11759259259259
2024-03-11 17:53:26,21.8992,20.9898,12.4391,46.0834,46.1081,21.0487,20.9833,3223.03,488.881,1689.49,8.110174310657769,20.0,21.117407407407406
2024-03-11 17:53:27,21.8818,20.9898,12.4431,46.1129,46.1048,21.0475,20.9833,3221.39,484.941,1692.94,8.108351828471788,20.0,21.11722222222222
2024-03-11 17:53:28,21.8678,20.9866,12.4549,46.1082,46.1146,21.0546,20.98,3218.44,487.896,1695.4,8.097938225490378,20.0,21.117037037037036
2024-03-11 17:53:29,21.8502,20.9898,12.4375,46.1023,46.0982,21.0588,20.98,3219.42,491.836,1698.03,8.11032787616682,20.0,21.11685185185185
2024-03-11 17:53:30,21.8215,20.9898,12.435,46.0853,46.1048,21.0677,20.9833,3219.09,482.971,1695.24,8.074464164998123,20.0,21.116666666666667
2024-03-11 17:53:31,21.8021,20.9866,12.4499,46.0617,46.1015,21.063,20.9767,3220.74,486.911,1696.88,8.052741396358064,20.0,21.116481481481483
2024-03-11 17:53:32,21.7617,20.9866,12.4319,46.0717,46.1015,21.0652,20.9833,3221.06,489.866,1696.72,8.03269632552559,20.0,21.116296296296294
2024-03-11 17:53:33,21.734,20.9866,12.4206,46.0668,46.1048,21.0718,20.9734,3219.09,487.896,1696.88,8.019332533611465,20.0,21.11611111111111
2024-03-11 17:53:34,21.714,20.9866,12.4366,46.0443,46.1048,21.0695,20.9866,3218.44,488.881,1698.36,7.995301956975472,20.0,21.115925925925925
2024-03-11 17:53:35,21.6786,20.9866,12.4319,46.0339,46.1048,21.0584,20.9833,3217.45,490.851,1698.52,7.969595302258501,20.0,21.11574074074074
2024-03-11 17:53:36,21.6424,20.9898,12.4347,46.0203,46.1048,21.0598,20.9866,3222.05,485.926,1699.67,7.941354909502462,20.0,21.115555555555556
2024-03-11 17:53:37,21.6178,20.9898,12.4228,46.0022,46.1081,21.0663,20.9833,3221.06,491.836,1726.27,8.054513106305347,20.0,21.11537037037037
2024-03-11 17:53:38,21.5704,20.9866,12.4165,45.9956,46.1114,21.0744,20.9866,3218.44,485.926,1700.16,7.897230128804382,20.0,21.115185185185183
2024-03-11 17:53:39,21.5348,20.9734,12.4144,45.9756,46.1114,21.0754,20.9866,3217.78,487.896,1701.15,7.872910804438453,20.0,21.115
2024-03-11 17:53:40,21.5032,20.9898,12.3911,45.9629,46.0982,21.0524,20.9866,3216.14,488.881,1701.48,7.867271927172551,20.0,21.114814814814814
2024-03-11 17:53:41,21.4606,20.9898,12.3871,45.9727,46.1048,21.0821,20.9866,3216.14,484.941,1705.91,7.85434175768986,20.0,21.11462962962963
2024-03-11 17:53:42,21.4286,20.9866,12.3923,45.9508,46.1015,21.0618,20.9833,3209.9,487.896,1702.79,7.807833932390128,20.0,21.114444444444445
2024-03-11 17:53:43,21.3876,20.9898,12.3724,45.9441,46.1081,21.0558,20.9866,3210.89,491.836,1704.6,7.79788247973185,20.0,21.11425925925926
2024-03-11 17:53:44,21.3362,20.9866,12.3604,45.9106,46.0982,21.0598,20.9898,3212.53,489.866,1705.42,7.767537427304319,20.0,21.114074074074075
2024-03-11 17:53:45,21.2939,20.9898,12.3456,45.9189,46.1081,21.0468,20.9898,3205.96,491.836,1706.4,7.748189145405822,20.0,21.113888888888887
2024-03-11 17:53:46,21.2527,20.9866,12.3474,45.9262,46.1048,21.0466,20.9866,3207.27,488.881,1707.22,7.714661588971114,20.0,21.113703703703703
2024-03-11 17:53:47,21.1944,20.9898,12.3239,45.9207,46.1015,21.0559,20.98,3205.96,491.836,1707.55,7.685999739493416,20.0,21.113518518518518
2024-03-11 17:53:48,21.1658,20.9866,12.3072,45.9101,46.1081,21.0437,20.98,3205.96,493.806,1715.43,7.711110537281961,20.0,21.113333333333333
2024-03-11 17:53:49,21.1268,20.98,12.3034,45.9285,46.0982,21.035,20.9866,3205.63,486.911,1710.51,7.65844188694851,20.0,21.11314814814815
2024-03-11 17:53:50,21.067,20.9866,12.296,45.9199,46.1015,21.0388,20.9833,3206.95,488.881,1710.83,7.614384509103182,20.0,21.112962962962964
2024-03-11 17:53:51,21.0237,20.9931,12.2848,45.9179,46.1015,21.0395,20.98,3211.21,490.851,1711.66,7.59019803479538,20.0,21.112777777777776
2024-03-11 17:53:52,20.9721,20.9833,12.2611,45.9261,46.1081,21.0178,20.9898,3213.51,486.911,1712.64,7.570297250549373,20.0,21.11259259259259
2024-03-11 17:53:53,20.9228,20.9898,12.2499,45.9163,46.1048,21.0429,20.9866,3218.44,493.806,1714.12,7.543699790848389,20.0,21.112407407407407
2024-03-11 17:53:54,20.8777,20.9866,12.2436,45.9347,46.1015,21.0297,20.9931,3216.8,490.851,1714.28,7.5106524965482295,20.0,21.112222222222222
2024-03-11 17:53:55,20.8117,20.9866,12.2217,45.9504,46.1015,21.0214,20.9866,3219.75,491.836,1722.33,7.507379426887303,20.0,21.112037037037037
2024-03-11 17:53:56,20.755,20.9833,12.196,45.9537,46.1081,21.0234,20.9767,3220.08,495.776,1716.58,7.455313497530485,20.0,21.111851851851853
2024-03-11 17:53:57,20.6979,20.9767,12.1766,45.9551,46.1048,21.0125,20.9767,3222.38,488.881,1718.88,7.432420104970174,20.0,21.111666666666665
2024-03-11 17:53:58,20.6695,20.9833,12.1727,45.9533,46.1048,20.9913,20.98,3222.71,496.761,1719.53,7.413853308687603,20.0,21.11148148148148
2024-03-11 17:53:59,20.6141,20.9833,12.1556,45.9775,46.0982,21.0025,20.98,3222.38,490.851,1720.19,7.383267578179868,20.0,21.111296296296295
2024-03-11 17:54:00,20.5491,20.9767,12.1277,45.9803,46.1081,20.9966,20.9734,3220.74,490.851,1728.89,7.38806136562165,20.0,21.11111111111111
2024-03-11 17:54:01,20.5046,20.9833,12.1106,45.9856,46.1048,20.9833,20.98,3221.39,492.821,1725.44,7.349328543696378,20.0,21.110925925925926
2024-03-11 17:54:02,20.457,20.9833,12.0967,46.0236,46.1278,20.978,20.9767,3220.41,488.881,1725.77,7.321222618695361,20.0,21.11074074074074
2024-03-11 17:54:03,20.416,20.98,12.0745,46.0255,46.1081,20.9694,20.9833,3226.97,489.866,1726.92,7.309626882702421,20.0,21.110555555555557
2024-03-11 17:54:04,20.3754,20.9767,12.0609,46.0433,46.1081,20.9605,20.9767,3222.38,490.851,1727.25,7.287359165872144,20.0,21.11037037037037
2024-03-11 17:54:05,20.3332,20.9767,12.0405,46.0705,46.1081,20.9638,20.9833,3228.61,481.001,1727.58,7.269640889661781,20.0,21.110185185185184
2024-03-11 17:54:06,20.2844,20.9833,12.0185,46.0913,46.1081,20.9522,20.9833,3226.65,493.806,1727.91,7.247531318432168,20.0,21.11
2024-03-11 17:54:07,20.2521,20.9636,12.0082,46.1037,46.1081,20.9596,20.9833,3241.09,492.821,1723.15,7.208329578547844,20.0,21.109814814814815
2024-03-11 17:54:08,20.2181,20.9833,11.982,46.1272,46.1081,20.9523,20.9767,3236.49,489.866,1728.89,7.225498398531894,20.0,21.10962962962963
2024-03-11 17:54:09,20.1811,20.9833,11.9681,46.1299,46.1081,20.9376,20.9767,3240.43,493.806,1729.38,7.207274957397708,20.0,21.109444444444446
2024-03-11 17:54:10,20.142,20.9767,11.9415,46.1619,46.1048,20.9316,20.98,3243.06,483.956,1728.89,7.194266657418053,20.0,21.109259259259257
2024-03-11 17:54:11,20.1081,20.98,11.9154,46.1745,46.1081,20.9185,20.9767,3251.6,486.911,1729.55,7.19016753124305,20.0,21.109074074074073
2024-03-11 17:54:12,20.0824,20.9833,11.9168,46.1782,46.1048,20.8987,20.9833,3254.55,488.881,1729.06,7.164353417915336,20.0,21.108888888888888
2024-03-11 17:54:13,20.0481,20.9833,11.8871,46.1854,46.1114,20.8862,20.98,3253.24,487.896,1722.49,7.133110025121506,20.0,21.108703703703704
2024-03-11 17:54:14,20.0087,20.98,11.8512,46.2011,46.1081,20.8884,20.98,3265.39,483.956,1730.53,7.163331518084444,20.0,21.10851851851852
2024-03-11 17:54:15,19.9888,20.9833,11.8399,46.1909,46.1114,20.8577,20.9734,3262.1,485.926,1730.04,7.153753454020396,20.0,21.108333333333334
2024-03-11 17:54:16,19.9567,20.98,11.8127,46.2002,46.0982,20.8482,20.9767,3259.15,488.881,1731.85,7.156931733139161,20.0,21.10814814814815
2024-03-11 17:54:17,19.9391,20.98,11.7959,46.2087,46.1048,20.8462,20.9701,3268.01,488.881,1732.67,7.159617040952706,20.0,21.10796296296296
2024-03-11 17:54:18,19.9133,20.9866,11.7633,46.208,46.1048,20.8369,20.9734,3273.6,483.956,1733.49,7.168986873227026,20.0,21.107777777777777
2024-03-11 17:54:19,19.8902,20.98,11.7539,46.2185,46.1015,20.8278,20.9767,3272.28,483.956,1734.47,7.160981994009257,20.0,21.107592592592592
2024-03-11 17:54:20,19.8746,20.9866,11.7213,46.231,46.1015,20.8266,20.98,3279.83,489.866,1734.8,7.177309456847445,20.0,21.107407407407408
2024-03-11 17:54:21,19.8502,20.9866,11.6863,46.2302,46.1081,20.8254,20.98,3279.83,493.806,1735.46,7.189374722256385,20.0,21.107222222222223
2024-03-11 17:54:22,19.8218,20.9767,11.6706,46.2391,46.0982,20.8219,20.9767,3283.12,491.836,1739.89,7.196514039767039,20.0,21.10703703703704
2024-03-11 17:54:23,19.8153,20.9767,11.6473,46.2412,46.1146,20.8259,20.9767,3286.07,483.956,1737.59,7.20181354574223,20.0,21.10685185185185
2024-03-11 17:54:24,19.7984,20.98,11.6188,46.2424,46.1114,20.8244,20.9767,3285.41,485.926,1738.41,7.215444882799563,20.0,21.106666666666666
2024-03-11 17:54:25,19.7651,20.9734,11.5915,46.2444,46.1015,20.8185,20.9767,3291.32,492.821,1743.99,7.233295481845017,20.0,21.10648148148148
2024-03-11 17:54:26,19.7515,20.98,11.5581,46.2587,46.1081,20.8231,20.9767,3295.92,486.911,1737.26,7.222836990312285,20.0,21.106296296296296
2024-03-11 17:54:27,19.7385,20.98,11.5512,46.2482,46.1081,20.8216,20.9767,3293.95,489.866,1737.43,7.218165842358778,20.0,21.10611111111111
2024-03-11 17:54:28,19.7155,20.98,11.5175,46.2576,46.1048,20.8204,20.9767,3296.58,485.926,1736.28,7.222815351333038,20.0,21.105925925925927
2024-03-11 17:54:29,19.6893,20.98,11.4965,46.2685,46.1081,20.8295,20.98,3299.2,483.956,1735.13,7.21345301892067,20.0,21.105740740740742
2024-03-11 17:54:30,19.6702,20.98,11.4716,46.2638,46.0982,20.8194,20.9833,3297.89,490.851,1734.8,7.217186821643933,20.0,21.105555555555554
2024-03-11 17:54:31,19.6625,20.9833,11.44,46.286,46.1048,20.8344,20.98,3291.32,485.926,1733.98,7.234804530185733,20.0,21.10537037037037
2024-03-11 17:54:32,19.6379,20.9767,11.4084,46.2936,46.1114,20.8129,20.9767,3253.24,485.926,1733.82,7.240295535342524,20.0,21.105185185185185
2024-03-11 17:54:33,19.6369,20.9833,11.4071,46.3003,46.1114,20.8089,20.98,3235.18,486.911,1733.98,7.241227646399819,20.0,21.105
2024-03-11 17:54:34,19.6457,20.9833,11.384,46.3039,46.1081,20.7996,20.9734,3237.81,488.881,1733.32,7.266528892475925,20.0,21.104814814814816
2024-03-11 17:54:35,19.6272,20.98,11.3685,46.2988,46.1048,20.798,20.9767,3245.03,493.806,1727.58,7.239835423378353,20.0,21.10462962962963
2024-03-11 17:54:36,19.6257,20.9866,11.3378,46.2922,46.1081,20.7951,20.98,3250.94,486.911,1733.49,7.29028789038261,20.0,21.104444444444443
2024-03-11 17:54:37,19.6115,20.9866,11.3075,46.2968,46.0982,20.7847,20.98,3269.98,481.986,1740.71,7.334873031687097,20.0,21.10425925925926
2024-03-11 17:54:38,19.6094,20.9767,11.2764,46.2855,46.1048,20.784,20.98,3276.88,486.911,1735.79,7.339684629525027,20.0,21.104074074074074
2024-03-11 17:54:39,19.6231,20.9833,11.2661,46.2937,46.1081,20.771,20.9833,3284.43,485.926,1735.95,7.361502265837073,20.0,21.10388888888889
2024-03-11 17:54:40,19.6183,20.9833,11.2459,46.2777,46.1081,20.7761,20.957,3292.97,479.031,1736.12,7.375790029580771,20.0,21.103703703703705
2024-03-11 17:54:41,19.6376,20.9866,11.2272,46.2788,46.1015,20.7803,20.9767,3304.13,486.911,1736.61,7.411357874239862,20.0,21.10351851851852
2024-03-11 17:54:42,19.6343,20.9767,11.2024,46.2748,46.1015,20.7608,20.9734,3304.79,486.911,1736.44,7.4295765977680475,20.0,21.103333333333335
2024-03-11 17:54:43,19.6385,20.98,11.1789,46.2722,46.1081,20.7726,20.98,3310.7,489.866,1736.44,7.453983821733962,20.0,21.103148148148147
2024-03-11 17:54:44,19.6574,20.98,11.1685,46.2762,46.1015,20.7684,20.9767,3312.67,489.866,1736.12,7.478422433484806,20.0,21.102962962962962
2024-03-11 17:54:45,19.6779,20.9833,11.1496,46.2805,46.1048,20.7739,20.9767,3323.17,487.896,1736.94,7.516681032744877,20.0,21.102777777777778
2024-03-11 17:54:46,19.7053,20.9767,11.1329,46.2875,46.1179,20.7578,20.9767,3319.56,492.821,1741.04,7.573384603736867,20.0,21.102592592592593
2024-03-11 17:54:47,19.7133,20.9964,11.1098,46.2834,46.1048,20.7667,20.9734,3322.52,488.881,1735.13,7.575058960097159,20.0,21.10240740740741
2024-03-11 17:54:48,19.7462,20.9833,11.0928,46.2844,46.1048,20.7744,20.9767,3325.14,493.806,1741.37,7.646394015333089,20.0,21.102222222222224
2024-03-11 17:54:49,19.7784,20.9734,11.0856,46.2652,46.1048,20.7889,20.98,3323.17,483.956,1734.8,7.652228624787942,20.0,21.102037037037036
2024-03-11 17:54:50,19.8061,20.98,11.0752,46.2626,46.1048,20.785,20.98,3324.16,487.896,1734.64,7.685059009684071,20.0,21.10185185185185
2024-03-11 17:54:51,19.8328,20.9866,11.052,46.2475,46.1015,20.7947,20.98,3323.5,491.836,1733.49,7.7238576609118885,20.0,21.101666666666667
2024-03-11 17:54:52,19.888,20.98,11.0624,46.2453,46.1048,20.7944,20.9767,3323.5,491.836,1732.5,7.758831479968808,20.0,21.101481481481482
2024-03-11 17:54:53,19.9047,20.9767,11.0419,46.2354,46.1048,20.7939,20.9833,3327.44,495.776,1736.77,7.810738418341329,20.0,21.101296296296297
2024-03-11 17:54:54,19.9431,20.9767,11.0344,46.2223,46.1048,20.8026,20.9767,3323.17,485.926,1729.22,7.817059542521995,20.0,21.101111111111113
2024-03-11 17:54:55,19.9944,20.9767,11.0354,46.2257,46.1081,20.8076,20.9767,3326.46,492.821,1728.07,7.855967951540165,20.0,21.100925925925928
2024-03-11 17:54:56,20.0116,20.9668,11.0107,46.2024,46.1048,20.8054,20.9668,3321.86,491.836,1733.0,7.915226284034058,20.0,21.10074074074074
2024-03-11 17:54:57,20.0501,20.9603,11.0115,46.2102,46.0982,20.8253,20.9734,3326.78,483.956,1725.77,7.915218683700334,20.0,21.100555555555555
2024-03-11 17:54:58,20.0741,20.9668,11.008,46.2104,46.1015,20.8156,20.9701,3325.8,489.866,1724.95,7.935528428111821,20.0,21.10037037037037
2024-03-11 17:54:59,20.1185,20.9701,11.0001,46.1896,46.1015,20.8268,20.9668,3331.38,484.941,1731.03,8.00943848026881,20.0,21.100185185185186
2024-03-11 17:55:00,20.1457,20.9636,11.0077,46.189,46.1081,20.8186,20.9668,3332.04,486.911,1721.01,7.98019278784995,20.0,21.1
2024-03-11 17:55:01,20.1915,20.9668,11.0076,46.1841,46.0949,20.8253,20.9701,3333.68,488.881,1723.31,8.030995639474005,20.0,21.099814814814817
2024-03-11 17:55:02,20.2111,20.9636,10.9998,46.1725,46.1081,20.8344,20.9668,3333.68,483.956,1723.64,8.056498429370917,20.0,21.09962962962963
2024-03-11 17:55:03,20.2471,20.9668,11.0094,46.18,46.1015,20.8349,20.9471,3335.65,491.836,1721.67,8.070354311178892,20.0,21.099444444444444
2024-03-11 17:55:04,20.2846,20.9701,11.0128,46.1792,46.1048,20.8409,20.9701,3335.32,488.881,1719.04,8.087771503959441,20.0,21.09925925925926
2024-03-11 17:55:05,20.3157,20.9636,11.0198,46.1834,46.1114,20.855,20.9636,3338.93,485.926,1720.19,8.114218487911826,20.0,21.099074074074075
2024-03-11 17:55:06,20.3505,20.9701,11.0153,46.1655,46.1015,20.85,20.9668,3337.95,487.896,1718.71,8.141511983008572,20.0,21.09888888888889
2024-03-11 17:55:07,20.3826,20.9701,11.0256,46.1722,46.1048,20.8623,20.9636,3325.14,490.851,1717.73,8.155871335421073,20.0,21.098703703703706
2024-03-11 17:55:08,20.4295,20.9668,11.0468,46.1731,46.1081,20.849,20.9603,3327.44,488.881,1717.24,8.175939371663048,20.0,21.09851851851852
2024-03-11 17:55:09,20.4602,20.9668,11.0442,46.1646,46.1081,20.8725,20.9701,3331.71,486.911,1716.58,8.201803001839831,20.0,21.098333333333333
2024-03-11 17:55:10,20.5004,20.9767,11.0669,46.1695,46.1015,20.8704,20.9734,3329.41,488.881,1715.43,8.211541468567205,20.0,21.098148148148148
2024-03-11 17:55:11,20.5234,20.9668,11.0623,46.1735,46.1015,20.865,20.9701,3326.78,484.941,1715.76,8.237150620511821,20.0,21.097962962962963
2024-03-11 17:55:12,20.5677,20.9668,11.0732,46.1705,46.1048,20.8857,20.9603,3326.13,489.866,1716.25,8.268590513240973,20.0,21.09777777777778
2024-03-11 17:55:13,20.6048,20.9603,11.0847,46.1727,46.1015,20.883,20.9603,3327.44,482.971,1714.61,8.282962560616008,20.0,21.097592592592594
2024-03-11 17:55:14,20.6473,20.9668,11.1033,46.1758,46.1081,20.8926,20.9701,3331.38,491.836,1714.45,8.302981883783023,20.0,21.09740740740741
2024-03-11 17:55:15,20.6678,20.9636,11.1195,46.1745,46.1048,20.8916,20.98,3330.07,486.911,1720.52,8.336132651821398,20.0,21.09722222222222
2024-03-11 17:55:16,20.7241,20.9701,11.1394,46.1932,46.1081,20.904,20.9701,3335.65,488.881,1711.0,8.321610211409354,20.0,21.097037037037037
2024-03-11 17:55:17,20.7374,20.9603,11.1369,46.175,46.1015,20.8986,20.9701,3334.99,486.911,1716.09,8.360124562558788,20.0,21.096851851851852
2024-03-11 17:55:18,20.7851,20.9701,11.1703,46.1822,46.1048,20.8978,20.9668,3336.63,494.791,1717.24,8.378187714694688,20.0,21.096666666666668
2024-03-11 17:55:19,20.8072,20.9701,11.1794,46.1764,46.1015,20.8904,20.9701,3338.27,488.881,1709.52,8.351799924341549,20.0,21.096481481481483
2024-03-11 17:55:20,20.8474,20.9701,11.196,46.1879,46.1048,20.8823,20.9668,3335.98,492.821,1709.03,8.369872402591307,20.0,21.0962962962963
2024-03-11 17:55:21,20.8717,20.9668,11.2076,46.1805,46.1048,20.8853,20.9701,3335.32,489.866,1707.22,8.37201004592499,20.0,21.096111111111114
2024-03-11 17:55:22,20.9032,20.9668,11.2245,46.1885,46.1015,20.8916,20.9734,3334.01,492.821,1700.49,8.351605022820657,20.0,21.095925925925926
2024-03-11 17:55:23,20.9382,20.9636,11.244,46.1774,46.1048,20.8856,20.9668,3329.08,492.821,1705.91,8.391641579037538,20.0,21.09574074074074
2024-03-11 17:55:24,20.9556,20.9701,11.2594,46.1796,46.1048,20.8894,20.9701,3327.77,491.836,1705.25,8.390125535223406,20.0,21.095555555555556
2024-03-11 17:55:25,21.0073,20.9668,11.2763,46.1798,46.1015,20.8907,20.9701,3327.44,489.866,1705.42,8.421077419850963,20.0,21.09537037037037
2024-03-11 17:55:26,21.0206,20.9701,11.2958,46.192,46.1114,20.8778,20.9701,3321.2,489.866,1704.1,8.409198237282192,20.0,21.095185185185187
2024-03-11 17:55:27,21.0534,20.9734,11.3074,46.182,46.1081,20.9009,20.9636,3319.56,496.761,1702.63,8.420260432182145,20.0,21.095000000000002
2024-03-11 17:55:28,21.081,20.9668,11.33,46.1835,46.1048,20.898,20.9668,3317.26,491.836,1701.48,8.41889010896056,20.0,21.094814814814818
2024-03-11 17:55:29,21.1065,20.9701,11.3463,46.1736,46.1015,20.8912,20.9668,3315.95,488.881,1699.84,8.418710928226094,20.0,21.09462962962963
2024-03-11 17:55:30,21.1253,20.9668,11.359,46.1727,46.1015,20.89,20.9668,3311.68,497.746,1698.52,8.417430932164695,20.0,21.094444444444445
2024-03-11 17:55:31,21.1579,20.9668,11.3746,46.1742,46.0982,20.9,20.9668,3314.64,505.625,1698.36,8.431288683863814,20.0,21.09425925925926
2024-03-11 17:55:32,21.1846,20.9603,11.3988,46.1668,46.1048,20.8929,20.9734,3317.26,498.731,1697.54,8.429371370033591,20.0,21.094074074074076
2024-03-11 17:55:33,21.2201,20.9668,11.4245,46.1611,46.1048,20.9174,20.9701,3311.68,489.866,1697.04,8.435327667032146,20.0,21.09388888888889
2024-03-11 17:55:34,21.2472,20.98,11.4409,46.1513,46.1081,20.9034,20.9668,3307.08,489.866,1695.07,8.434739002461196,20.0,21.093703703703707
2024-03-11 17:55:35,21.2739,20.9734,11.4535,46.1326,46.1015,20.9049,20.9636,3314.96,493.806,1712.15,8.531979898193056,20.0,21.09351851851852
2024-03-11 17:55:36,21.299,20.9734,11.4881,46.1328,46.1081,20.906,20.9734,3309.38,486.911,1695.9,8.44282767411503,20.0,21.093333333333334
2024-03-11 17:55:37,21.3251,20.9668,11.4981,46.1312,46.1081,20.9209,20.9668,3309.71,489.866,1694.75,8.450948096368485,20.0,21.09314814814815
2024-03-11 17:55:38,21.3471,20.9668,11.5128,46.1154,46.1048,20.9238,20.9668,3306.76,489.866,1694.91,8.45802433435684,20.0,21.092962962962964
2024-03-11 17:55:39,21.3684,20.9701,11.5392,46.1204,46.1015,20.9137,20.9734,3309.71,483.956,1695.07,8.454436087310366,20.0,21.09277777777778
2024-03-11 17:55:40,21.3967,20.9701,11.5505,46.1118,46.1081,20.9249,20.9636,3305.11,482.971,1695.4,8.470707152505966,20.0,21.092592592592595
2024-03-11 17:55:41,21.4211,20.9636,11.5747,46.1049,46.1081,20.9263,20.9636,3305.44,489.866,1695.4,8.470879212938463,20.0,21.09240740740741
2024-03-11 17:55:42,21.4415,20.9701,11.5856,46.101,46.0982,20.9261,20.9734,3303.8,488.881,1693.93,8.471700304219182,20.0,21.092222222222222
2024-03-11 17:55:43,21.4673,20.9668,11.6057,46.0891,46.1245,20.9356,20.9701,3300.85,485.926,1700.49,8.509426688816497,20.0,21.092037037037038
2024-03-11 17:55:44,21.4796,20.9668,11.6208,46.1025,46.1081,20.9434,20.9701,3300.52,484.941,1694.91,8.479095645603374,20.0,21.091851851851853
2024-03-11 17:55:45,21.5048,20.9701,11.6517,46.0985,46.1015,20.9368,20.9734,3296.91,485.926,1694.09,8.470093513090236,20.0,21.09166666666667
2024-03-11 17:55:46,21.5245,20.9701,11.6646,46.1026,46.1081,20.9384,20.9767,3295.59,494.791,1692.78,8.469384803029259,20.0,21.091481481481484
2024-03-11 17:55:47,21.5409,20.9767,11.6832,46.0844,46.1081,20.9404,20.9668,3293.95,488.881,1691.96,8.463393321630946,20.0,21.0912962962963
2024-03-11 17:55:48,21.5719,20.9701,11.7144,46.0667,46.1081,20.9448,20.9668,3293.29,486.911,1689.99,8.45336762642849,20.0,21.09111111111111
2024-03-11 17:55:49,21.5798,20.9701,11.722,46.0568,46.1081,20.9518,20.9668,3291.32,486.911,1689.82,8.452774523847204,20.0,21.090925925925927
2024-03-11 17:55:50,21.6091,20.9668,11.7455,46.0629,46.1048,20.9509,20.9668,3288.04,489.866,1687.69,8.447086953296234,20.0,21.090740740740742
2024-03-11 17:55:51,21.6117,20.9701,11.753,46.0608,46.1048,20.9436,20.9668,3288.37,491.836,1686.7,8.437938038132954,20.0,21.090555555555557
2024-03-11 17:55:52,21.6398,20.9701,11.776,46.0596,46.1015,20.9395,20.9636,3286.73,489.866,1685.06,8.434094505020749,20.0,21.090370370370373
2024-03-11 17:55:53,21.6654,20.9668,11.8043,46.0634,46.1048,20.9581,20.9734,3279.83,491.836,1681.78,8.415373230864335,20.0,21.090185185185188
2024-03-11 17:55:54,21.6835,20.9603,11.8223,46.0492,46.1081,20.9616,20.9668,3278.52,485.926,1683.58,8.424465589558434,20.0,21.090000000000003
2024-03-11 17:55:55,21.6961,20.9636,11.8448,46.0398,46.1081,20.9609,20.9668,3276.22,482.971,1681.94,8.407809820009357,20.0,21.089814814814815
2024-03-11 17:55:56,21.7243,20.957,11.8588,46.0137,46.1081,20.9621,20.9603,3275.56,487.896,1682.93,8.424885144928085,20.0,21.08962962962963
2024-03-11 17:55:57,21.736,20.9603,11.8745,46.03,46.1048,20.9626,20.9537,3269.33,490.851,1683.09,8.422269895364963,20.0,21.089444444444446
2024-03-11 17:55:58,21.7599,20.9636,11.8881,46.0177,46.1081,20.9592,20.9767,3269.33,489.866,1690.64,8.468886721872206,20.0,21.08925925925926
2024-03-11 17:55:59,21.7773,20.9636,11.9085,46.0382,46.1048,20.958,20.9636,3271.3,483.956,1688.51,8.455646540673433,20.0,21.089074074074077
2024-03-11 17:56:00,21.7756,20.9668,11.9208,46.0402,46.1081,20.9731,20.9603,3266.37,489.866,1684.57,8.423948687705852,20.0,21.088888888888892
2024-03-11 17:56:01,21.8053,20.9636,11.9502,46.0162,46.1048,20.9707,20.9636,3265.72,494.791,1685.39,8.428305789342287,20.0,21.088703703703704
2024-03-11 17:56:02,21.8046,20.9636,11.9636,46.021,46.1081,20.9713,20.9668,3266.37,487.896,1685.72,8.41789505285074,20.0,21.08851851851852
2024-03-11 17:56:03,21.8364,20.9636,11.9742,46.0361,46.1015,20.9628,20.957,3265.72,484.941,1685.72,8.43602932529464,20.0,21.088333333333335
2024-03-11 17:56:04,21.8511,20.9636,12.0025,46.0266,46.1015,20.9799,20.9636,3265.72,490.851,1691.79,8.454730880598852,20.0,21.08814814814815
2024-03-11 17:56:05,21.8474,20.9636,12.009,46.0193,46.1048,20.9897,20.9603,3264.73,486.911,1686.87,8.421412218154137,20.0,21.087962962962965
2024-03-11 17:56:06,21.8637,20.9734,12.0155,46.0128,46.1015,20.978,20.9636,3266.7,483.956,1686.37,8.427302109406074,20.0,21.08777777777778
2024-03-11 17:56:07,21.8804,20.9668,12.0476,46.0108,46.1081,20.9752,20.9636,3266.04,485.926,1685.39,8.409234321868356,20.0,21.087592592592596
2024-03-11 17:56:08,21.8933,20.957,12.0634,46.0244,46.1048,20.9842,20.9636,3264.73,487.896,1685.23,8.405956093134598,20.0,21.087407407407408
2024-03-11 17:56:09,21.9007,20.9603,12.0736,46.0192,46.1048,21.0001,20.9636,3267.03,494.791,1684.9,8.40191611996419,20.0,21.087222222222223
2024-03-11 17:56:10,21.9084,20.9603,12.1007,46.0336,46.1081,20.9866,20.9701,3265.06,491.836,1683.91,8.38040263755994,20.0,21.08703703703704
2024-03-11 17:56:11,21.9109,20.9636,12.1007,46.0395,46.1146,20.9908,20.9636,3265.06,487.896,1676.52,8.3457512440637,20.0,21.086851851851854
2024-03-11 17:56:12,21.9234,20.9603,12.1193,46.0575,46.1081,21.0001,20.9636,3264.73,487.896,1684.24,8.378968264603884,20.0,21.08666666666667
