TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 17:56:13,21.9329,20.9603,12.1285,46.0377,46.1048,21.0004,20.9636,3262.43,489.866,1684.24,8.379224656366446,20.0,21.086481481481485
2024-03-11 17:56:14,21.9302,20.9636,12.1467,46.061,46.1081,20.9895,20.9668,3262.76,491.836,1684.57,8.363000972741226,20.0,21.086296296296297
2024-03-11 17:56:15,21.9419,20.9603,12.164,46.0729,46.1048,20.987,20.957,3254.22,488.881,1691.96,8.39488050555153,20.0,21.086111111111112
2024-03-11 17:56:16,21.9399,20.9636,12.17,46.0748,46.1114,20.9968,20.9603,3260.79,498.731,1684.4,8.350532815052414,20.0,21.085925925925928
2024-03-11 17:56:17,21.9489,20.9603,12.1957,46.0864,46.1081,20.9979,20.9603,3260.79,490.851,1683.58,8.332200724869317,20.0,21.085740740740743
2024-03-11 17:56:18,21.9407,20.9636,12.2072,46.1053,46.1081,21.0016,20.957,3259.15,486.911,1683.75,8.31621057720272,20.0,21.08555555555556
2024-03-11 17:56:19,21.9565,20.9833,12.2219,46.1202,46.1015,20.9925,20.9636,3258.16,484.941,1683.58,8.316310664839513,20.0,21.085370370370374
2024-03-11 17:56:20,21.9657,20.9636,12.2215,46.1175,46.1048,21.0031,20.9603,3258.49,484.941,1684.24,8.327775376011369,20.0,21.08518518518519
2024-03-11 17:56:21,21.9771,20.9636,12.2388,46.1309,46.1081,21.0057,20.9603,3256.52,490.851,1684.08,8.321942358881754,20.0,21.085
2024-03-11 17:56:22,21.9602,20.9636,12.2351,46.1282,46.1048,21.0121,20.9668,3255.21,497.746,1683.09,8.30577670328183,20.0,21.084814814814816
2024-03-11 17:56:23,21.968,20.957,12.2378,46.1351,46.1015,21.0022,20.9636,3254.22,486.911,1683.09,8.310132387150036,20.0,21.08462962962963
2024-03-11 17:56:24,21.9641,20.9603,12.2619,46.1399,46.1081,21.0109,20.9603,3254.22,494.791,1683.42,8.28784349056752,20.0,21.084444444444447
2024-03-11 17:56:25,21.9786,20.9603,12.2755,46.1456,46.1048,21.0021,20.9603,3254.22,495.776,1682.93,8.286199690816655,20.0,21.084259259259262
2024-03-11 17:56:26,21.9777,20.9668,12.2857,46.1364,46.1015,21.0024,20.957,3253.57,492.821,1684.4,8.283950096059119,20.0,21.084074074074078
2024-03-11 17:56:27,21.9886,20.9636,12.2961,46.156,46.0982,21.012,20.9636,3250.28,491.836,1685.39,8.289246569106364,20.0,21.08388888888889
2024-03-11 17:56:28,21.9785,20.9603,12.3036,46.1478,46.1015,21.0114,20.9603,3249.96,491.836,1685.06,8.272574558144449,20.0,21.083703703703705
2024-03-11 17:56:29,21.9824,20.9603,12.3245,46.1371,46.1048,21.008,20.9636,3246.02,489.866,1684.4,8.25480413049209,20.0,21.08351851851852
2024-03-11 17:56:30,21.9823,20.9668,12.3228,46.1443,46.0982,21.0128,20.957,3247.66,496.761,1685.39,8.26102421813597,20.0,21.083333333333336
2024-03-11 17:56:31,21.9714,20.9668,12.3192,46.1391,46.1048,21.0174,20.9603,3245.03,495.776,1685.72,8.256397381274859,20.0,21.08314814814815
2024-03-11 17:56:32,21.9845,20.9668,12.3384,46.146,46.1048,21.0241,20.9537,3244.05,493.806,1686.87,8.256808464540642,20.0,21.082962962962966
2024-03-11 17:56:33,21.9828,20.9603,12.3454,46.1529,46.1081,21.0119,20.9833,3243.39,497.746,1681.29,8.22207341663015,20.0,21.082777777777782
2024-03-11 17:56:34,21.9891,20.957,12.3579,46.1428,46.1081,21.0208,20.9603,3239.78,489.866,1686.87,8.244054455550309,20.0,21.082592592592594
2024-03-11 17:56:35,21.9848,20.9636,12.3545,46.14,46.1048,21.0309,20.9636,3237.48,494.791,1687.03,8.244065956522649,20.0,21.08240740740741
2024-03-11 17:56:36,21.9794,20.9636,12.3537,46.1368,46.1114,21.018,20.9636,3236.17,485.926,1687.36,8.241739955525988,20.0,21.082222222222224
2024-03-11 17:56:37,21.9708,20.957,12.3801,46.1206,46.1114,21.0234,20.9603,3229.27,496.761,1686.87,8.209387518361815,20.0,21.08203703703704
2024-03-11 17:56:38,21.9616,20.9603,12.3748,46.1228,46.1114,21.0219,20.9636,3229.6,490.851,1688.02,8.211643579847408,20.0,21.081851851851855
2024-03-11 17:56:39,21.9655,20.9636,12.3827,46.1134,46.1015,21.0363,20.9603,3226.97,495.776,1688.34,8.209773392348701,20.0,21.08166666666667
2024-03-11 17:56:40,21.9622,20.9537,12.3934,46.0888,46.1114,21.0264,20.9603,3225.66,486.911,1688.51,8.198604756241481,20.0,21.081481481481482
2024-03-11 17:56:41,21.9453,20.9636,12.4011,46.0918,46.1081,21.0248,20.9636,3225.0,487.896,1687.85,8.174330921227703,20.0,21.081296296296298
2024-03-11 17:56:42,21.9408,20.9636,12.4,46.0759,46.1081,21.0294,20.9603,3222.05,492.821,1688.34,8.173791165600916,20.0,21.081111111111113
2024-03-11 17:56:43,21.9484,20.9636,12.4016,46.0687,46.1048,21.0391,20.9668,3221.72,493.806,1688.84,8.18135366510595,20.0,21.08092592592593
2024-03-11 17:56:44,21.9209,20.9603,12.3931,46.0647,46.1048,21.0341,20.9668,3218.77,501.685,1687.2,8.157142227116905,20.0,21.080740740740744
2024-03-11 17:56:45,21.9224,20.9636,12.405,46.057,46.1081,21.0235,20.9636,3217.78,494.791,1686.7,8.145823636394924,20.0,21.08055555555556
2024-03-11 17:56:46,21.9057,20.9603,12.4083,46.0391,46.1114,21.0472,20.9668,3215.48,495.776,1688.84,8.139019179094278,20.0,21.080370370370375
2024-03-11 17:56:47,21.8844,20.9603,12.4064,46.0359,46.1114,21.0386,20.9603,3212.53,493.806,1686.87,8.112919275864463,20.0,21.080185185185186
2024-03-11 17:56:48,21.8754,20.9701,12.4115,46.0307,46.0982,21.0519,20.957,3212.86,486.911,1688.02,8.106372686956844,20.0,21.080000000000002
2024-03-11 17:56:49,21.8615,20.957,12.4032,46.0228,46.1015,21.0439,20.9603,3209.9,494.791,1690.64,8.114150538046141,20.0,21.079814814814817
2024-03-11 17:56:50,21.8458,20.9668,12.4043,46.0215,46.1048,21.0515,20.9636,3213.18,490.851,1691.3,8.10290005398669,20.0,21.079629629629633
2024-03-11 17:56:51,21.8221,20.9636,12.4151,46.0213,46.1081,21.0596,20.9636,3208.26,491.836,1688.51,8.059973553837843,20.0,21.079444444444448
2024-03-11 17:56:52,21.7971,20.9668,12.4093,46.0137,46.1048,21.0537,20.9668,3208.92,494.791,1694.58,8.072438422852416,20.0,21.079259259259263
2024-03-11 17:56:53,21.7712,20.957,12.4064,46.0191,46.1048,21.0681,20.9603,3205.63,493.806,1696.06,8.059694018049314,20.0,21.079074074074075
2024-03-11 17:56:54,21.7414,20.9636,12.3946,46.0101,46.1081,21.0496,20.9636,3206.29,492.821,1698.69,8.056676315135988,20.0,21.07888888888889
2024-03-11 17:56:55,21.7282,20.9603,12.4069,46.0158,46.1015,21.0565,20.9603,3207.27,492.821,1699.51,8.03857458691716,20.0,21.078703703703706
2024-03-11 17:56:56,21.6923,20.9603,12.4053,46.0057,46.1114,21.0622,20.9537,3204.98,489.866,1694.91,7.987317042714986,20.0,21.07851851851852
2024-03-11 17:56:57,21.6634,20.9603,12.3929,45.9879,46.0982,21.0665,20.957,3202.68,489.866,1704.43,8.01790975347315,20.0,21.078333333333337
2024-03-11 17:56:58,21.6294,20.9636,12.4003,45.9836,46.1048,21.0646,20.957,3198.41,491.836,1704.27,7.981354239916016,20.0,21.078148148148152
2024-03-11 17:56:59,21.6014,20.9537,12.3898,45.9753,46.1081,21.0665,20.9603,3201.69,491.836,1704.1,7.965425559656618,20.0,21.077962962962967
2024-03-11 17:57:00,21.5581,20.957,12.3895,45.9623,46.1048,21.0704,20.957,3200.05,493.806,1704.76,7.9313133539694745,20.0,21.07777777777778
2024-03-11 17:57:01,21.511,20.957,12.3686,45.9722,46.0982,21.0605,20.957,3197.1,492.821,1705.25,7.910922185312437,20.0,21.077592592592595
2024-03-11 17:57:02,21.4889,20.9603,12.365,45.9634,46.1015,21.0771,20.9504,3200.38,486.911,1706.57,7.901025423799059,20.0,21.07740740740741
2024-03-11 17:57:03,21.4435,20.957,12.3601,45.9636,46.1015,21.0715,20.9603,3198.08,494.791,1706.89,7.867428580919757,20.0,21.077222222222225
2024-03-11 17:57:04,21.3982,20.9537,12.3524,45.949,46.1081,21.0632,20.9471,3198.41,491.836,1707.39,7.837157065704316,20.0,21.07703703703704
2024-03-11 17:57:05,21.3658,20.957,12.3452,45.9352,46.1048,21.0672,20.957,3199.39,499.716,1707.88,7.817567033519372,20.0,21.076851851851856
2024-03-11 17:57:06,21.3114,20.9603,12.3337,45.9199,46.1081,21.0753,20.9603,3195.78,489.866,1708.37,7.78262063056812,20.0,21.076666666666668
2024-03-11 17:57:07,21.276,20.9636,12.3288,45.9183,46.1114,21.0692,20.9603,3197.75,491.836,1708.86,7.75840533354997,20.0,21.076481481481483
2024-03-11 17:57:08,21.2251,20.957,12.3162,45.9268,46.1048,21.0605,20.9537,3199.07,487.896,1709.36,7.72745450539823,20.0,21.0762962962963
2024-03-11 17:57:09,21.1768,20.9603,12.3109,45.9206,46.1048,21.0608,20.957,3197.75,484.941,1702.3,7.658395018393043,20.0,21.076111111111114
2024-03-11 17:57:10,21.1346,20.9636,12.2918,45.9057,46.1081,21.0613,20.957,3199.72,491.836,1711.98,7.681876575702667,20.0,21.07592592592593
2024-03-11 17:57:11,21.0766,20.9668,12.2694,45.9103,46.1015,21.0589,20.9537,3198.74,491.836,1711.98,7.650950307315382,20.0,21.075740740740745
2024-03-11 17:57:12,21.0229,20.957,12.2673,45.9036,46.1114,21.0623,20.957,3201.04,490.851,1713.3,7.611989196290262,20.0,21.07555555555556
2024-03-11 17:57:13,20.9784,20.9603,12.256,45.9084,46.1048,21.0517,20.957,3200.38,490.851,1714.12,7.586754955746749,20.0,21.075370370370372
2024-03-11 17:57:14,20.9127,20.957,12.233,45.9182,46.1048,21.0527,20.957,3203.01,492.821,1714.45,7.551067881042695,20.0,21.075185185185187
2024-03-11 17:57:15,20.8796,20.9603,12.2256,45.9195,46.1048,21.0523,20.9603,3202.02,488.881,1714.77,7.530114908281078,20.0,21.075000000000003
2024-03-11 17:57:16,20.8099,20.9636,12.1987,45.9212,46.1114,21.0369,20.957,3206.62,492.821,1716.25,7.499340315721804,20.0,21.074814814814818
2024-03-11 17:57:17,20.7711,20.9603,12.1949,45.9317,46.1081,21.0446,20.957,3205.3,486.911,1716.74,7.470991846301444,20.0,21.074629629629634
2024-03-11 17:57:18,20.7149,20.957,12.1718,45.9423,46.1081,21.0345,20.9636,3209.24,487.896,1716.91,7.442894376151558,20.0,21.07444444444445
2024-03-11 17:57:19,20.6705,20.957,12.162,45.9453,46.1081,21.039,20.9537,3208.92,490.851,1717.89,7.416981411294207,20.0,21.07425925925926
2024-03-11 17:57:20,20.6096,20.957,12.1503,45.9727,46.1179,21.0361,20.9603,3210.23,492.821,1725.12,7.405128052505876,20.0,21.074074074074076
2024-03-11 17:57:21,20.561,20.9668,12.1203,45.9734,46.1081,21.0229,20.957,3212.2,488.881,1719.21,7.363532859551128,20.0,21.07388888888889
2024-03-11 17:57:22,20.5232,20.9537,12.1035,45.9843,46.1081,21.0182,20.957,3215.48,486.911,1719.04,7.344486478557267,20.0,21.073703703703707
2024-03-11 17:57:23,20.4734,20.9537,12.1002,45.9904,46.1048,21.0276,20.9537,3216.14,489.866,1719.86,7.307408675222387,20.0,21.073518518518522
2024-03-11 17:57:24,20.4193,20.957,12.0778,45.9854,46.1015,21.0154,20.957,3221.72,491.836,1720.68,7.283214500109097,20.0,21.073333333333338
2024-03-11 17:57:25,20.3809,20.9603,12.0497,46.0062,46.1015,21.0067,20.957,3223.36,496.761,1721.01,7.275616344291467,20.0,21.073148148148153
2024-03-11 17:57:26,20.3175,20.9603,12.0327,46.0091,46.1081,20.9976,20.9537,3223.36,491.836,1721.5,7.237155290368083,20.0,21.072962962962965
2024-03-11 17:57:27,20.2796,20.9603,12.0091,46.0107,46.1081,21.0089,20.9471,3229.6,491.836,1723.47,7.232931130127746,20.0,21.07277777777778
2024-03-11 17:57:28,20.2384,20.9636,12.0027,46.0102,46.1048,20.9926,20.9537,3227.63,491.836,1725.28,7.210061047524042,20.0,21.072592592592596
2024-03-11 17:57:29,20.1928,20.9603,11.9629,46.0353,46.1015,20.9895,20.9537,3229.6,492.821,1719.53,7.180970641320039,20.0,21.07240740740741
2024-03-11 17:57:30,20.156,20.9636,11.9449,46.035,46.1081,20.9979,20.9537,3234.85,490.851,1729.88,7.207690914558896,20.0,21.072222222222226
2024-03-11 17:57:31,20.1373,20.9603,11.9236,46.0411,46.1048,20.9881,20.9603,3233.87,492.821,1727.74,7.201053876707154,20.0,21.072037037037042
2024-03-11 17:57:32,20.09,20.9537,11.8994,46.0653,46.1015,20.9965,20.9504,3236.82,494.791,1753.02,7.285870096696843,20.0,21.071851851851854
2024-03-11 17:57:33,20.0624,20.9537,11.8878,46.0824,46.1114,20.9937,20.957,3238.14,492.821,1730.37,7.177683821743055,20.0,21.07166666666667
2024-03-11 17:57:34,20.0365,20.957,11.852,46.09,46.1081,20.9987,20.9603,3243.06,489.866,1731.19,7.189782019055993,20.0,21.071481481481484
2024-03-11 17:57:35,20.0019,20.9603,11.8523,46.0947,46.1048,20.989,20.957,3245.69,487.896,1731.35,7.159785313904178,20.0,21.0712962962963
2024-03-11 17:57:36,19.9697,20.9603,11.8327,46.1181,46.1015,20.9931,20.9537,3244.7,485.926,1732.34,7.152803348368729,20.0,21.071111111111115
2024-03-11 17:57:37,19.9471,20.9537,11.8036,46.1236,46.1081,20.9944,20.957,3251.6,487.896,1732.01,7.157153499185875,20.0,21.07092592592593
2024-03-11 17:57:38,19.9253,20.957,11.7708,46.1322,46.1081,20.9959,20.957,3251.6,489.866,1732.01,7.166821171377312,20.0,21.070740740740746
2024-03-11 17:57:39,19.9055,20.9603,11.7543,46.1435,46.1114,21.0053,20.957,3254.88,486.911,1733.16,7.168677487176009,20.0,21.070555555555558
2024-03-11 17:57:40,19.8796,20.9603,11.7313,46.1478,46.1015,20.9926,20.9537,3259.15,491.836,1735.95,7.177662906870913,20.0,21.070370370370373
2024-03-11 17:57:41,19.8572,20.9603,11.7071,46.1577,46.1081,20.9958,20.9537,3260.46,483.956,1743.67,7.211175558979142,20.0,21.07018518518519
2024-03-11 17:57:42,19.8301,20.9603,11.6826,46.1764,46.1081,21.0099,20.957,3262.1,481.986,1737.26,7.182374152191928,20.0,21.070000000000004
2024-03-11 17:57:43,19.786,20.957,11.6553,46.1863,46.1114,21.0084,20.957,3263.75,488.881,1738.25,7.171648753359455,20.0,21.06981481481482
2024-03-11 17:57:44,19.7748,20.9701,11.6281,46.2027,46.1015,20.9992,20.957,3268.67,491.836,1739.23,7.189812711657511,20.0,21.069629629629635
2024-03-11 17:57:45,19.7749,20.9504,11.6148,46.2062,46.0982,21.0137,20.9504,3270.97,487.896,1739.4,7.202342707179708,20.0,21.069444444444446
2024-03-11 17:57:46,19.7386,20.9603,11.5854,46.219,46.1081,21.0129,20.9504,3269.98,489.866,1745.8,7.222730670888962,20.0,21.069259259259262
2024-03-11 17:57:47,19.7259,20.957,11.5636,46.2268,46.1015,21.0091,20.9537,3274.91,493.806,1741.04,7.211077078890554,20.0,21.069074074074077
2024-03-11 17:57:48,19.6907,20.9636,11.54,46.2172,46.1048,21.0121,20.9603,3279.5,489.866,1740.55,7.1988023181833425,20.0,21.068888888888893
2024-03-11 17:57:49,19.686,20.957,11.5171,46.242,46.1048,21.0154,20.957,3281.15,485.926,1739.73,7.211477750642963,20.0,21.068703703703708
2024-03-11 17:57:50,19.6667,20.957,11.4939,46.243,46.1081,21.0167,20.957,3286.73,485.926,1739.23,7.212847082847586,20.0,21.068518518518523
2024-03-11 17:57:51,19.6625,20.9603,11.4656,46.23,46.1048,21.0152,20.957,3285.09,485.926,1743.5,7.251876915544229,20.0,21.06833333333334
2024-03-11 17:57:52,19.6443,20.9636,11.432,46.2357,46.1081,21.028,20.9504,3286.07,482.971,1738.91,7.246374027825362,20.0,21.06814814814815
2024-03-11 17:57:53,19.619,20.9636,11.4011,46.2685,46.1081,21.0179,20.9537,3285.74,481.001,1739.89,7.2554019932527325,20.0,21.067962962962966
2024-03-11 17:57:54,19.621,20.9636,11.3881,46.2669,46.1081,21.0236,20.9537,3270.31,481.986,1740.06,7.269355361087743,20.0,21.06777777777778
2024-03-11 17:57:55,19.6194,20.957,11.3598,46.2642,46.1048,21.0247,20.9636,3226.32,483.956,1740.55,7.294984188752757,20.0,21.067592592592597
2024-03-11 17:57:56,19.6078,20.9504,11.3504,46.2677,46.1015,21.0319,20.9438,3235.51,488.881,1740.55,7.293041120660442,20.0,21.067407407407412
2024-03-11 17:57:57,19.6105,20.9537,11.3242,46.2686,46.1081,21.0195,20.9438,3234.85,484.941,1745.8,7.340640872073189,20.0,21.067222222222227
2024-03-11 17:57:58,19.6097,20.9471,11.3126,46.2399,46.1048,21.018,20.9471,3241.09,487.896,1744.49,7.344692948539101,20.0,21.067037037037043
2024-03-11 17:57:59,19.6054,20.9504,11.2759,46.2483,46.1081,21.0116,20.9537,3245.36,485.926,1741.53,7.360862892456575,20.0,21.066851851851855
2024-03-11 17:58:00,19.6092,20.9471,11.2685,46.2335,46.1015,21.0147,20.9406,3263.09,487.896,1741.04,7.368686594697883,20.0,21.06666666666667
2024-03-11 17:58:01,19.611,20.9471,11.247,46.2223,46.1114,21.0108,20.9471,3276.22,489.866,1740.06,7.38511195813599,20.0,21.066481481481485
2024-03-11 17:58:02,19.6181,20.9471,11.2314,46.2312,46.1015,21.0026,20.9438,3286.07,488.881,1739.07,7.40094211111553,20.0,21.0662962962963
2024-03-11 17:58:03,19.6326,20.9504,11.2075,46.221,46.1114,21.0004,20.9471,3285.41,485.926,1738.58,7.432733807247569,20.0,21.066111111111116
2024-03-11 17:58:04,19.6474,20.9274,11.1849,46.2001,46.1212,21.0008,20.9504,3293.29,487.896,1738.09,7.463624443171621,20.0,21.06592592592593
2024-03-11 17:58:05,19.6694,20.9406,11.1715,46.2093,46.1015,21.0069,20.9504,3296.91,480.016,1738.09,7.4948459858940115,20.0,21.065740740740743
2024-03-11 17:58:06,19.6749,20.9504,11.1519,46.2038,46.1081,21.0118,20.9504,3299.86,485.926,1737.59,7.514820868065749,20.0,21.06555555555556
2024-03-11 17:58:07,19.6869,20.9471,11.1314,46.1812,46.1048,20.9973,20.9471,3301.83,486.911,1737.26,7.5420438243728825,20.0,21.065370370370374
2024-03-11 17:58:08,19.7121,20.9504,11.1154,46.1698,46.1015,20.9958,20.9471,3304.79,482.971,1736.61,7.575527946052252,20.0,21.06518518518519
2024-03-11 17:58:09,19.7338,20.9504,11.1064,46.1604,46.1081,20.9996,20.9471,3306.43,481.001,1735.13,7.596102013406425,20.0,21.065000000000005
2024-03-11 17:58:10,19.7461,20.9537,11.0841,46.1591,46.1015,20.9897,20.9406,3306.43,487.896,1735.46,7.6280164926303335,20.0,21.06481481481482
2024-03-11 17:58:11,19.7637,20.9537,11.058,46.1415,46.1081,20.9679,20.9438,3309.71,487.896,1734.31,7.661419825877893,20.0,21.064629629629636
2024-03-11 17:58:12,19.7927,20.9537,11.0616,46.1413,46.1081,20.9729,20.9471,3308.73,480.016,1738.41,7.701937847353311,20.0,21.064444444444447
2024-03-11 17:58:13,19.8199,20.9471,11.0365,46.1447,46.1048,20.9633,20.9537,3318.58,487.896,1731.35,7.716606744643417,20.0,21.064259259259263
2024-03-11 17:58:14,19.862,20.9471,11.0353,46.147,46.1114,20.9554,20.9438,3315.62,492.821,1730.86,7.752453025990836,20.0,21.064074074074078
2024-03-11 17:58:15,19.8804,20.9537,11.0313,46.1484,46.1081,20.9308,20.9504,3317.59,490.851,1732.83,7.780972794186541,20.0,21.063888888888894
2024-03-11 17:58:16,19.9063,20.9537,11.0061,46.1442,46.1048,20.9134,20.9471,3318.25,486.911,1728.4,7.805897771985295,20.0,21.06370370370371
2024-03-11 17:58:17,19.948,20.9471,11.0022,46.1235,46.1081,20.9114,20.9504,3322.52,487.896,1727.74,7.84289513498751,20.0,21.063518518518524
2024-03-11 17:58:18,19.9696,20.9471,10.9948,46.1377,46.1081,20.9029,20.9537,3320.87,492.821,1726.43,7.862353913499005,20.0,21.063333333333336
2024-03-11 17:58:19,20.0024,20.9537,10.9938,46.1391,46.1081,20.8908,20.9471,3320.22,491.836,1726.27,7.891232927619615,20.0,21.06314814814815
2024-03-11 17:58:20,20.0241,20.9504,10.9764,46.1407,46.1015,20.8678,20.9471,3321.86,487.896,1732.5,7.954085793749284,20.0,21.062962962962967
2024-03-11 17:58:21,20.0669,20.9504,10.9774,46.1685,46.1048,20.8577,20.9471,3326.13,486.911,1725.77,7.959792470680654,20.0,21.062777777777782
2024-03-11 17:58:22,20.1038,20.9537,10.9721,46.1495,46.1015,20.8311,20.9438,3325.14,483.956,1721.18,7.975478747079712,20.0,21.062592592592598
2024-03-11 17:58:23,20.1324,20.9504,10.9711,46.1785,46.1015,20.8065,20.9504,3329.41,482.971,1725.28,8.020390771237667,20.0,21.062407407407413
2024-03-11 17:58:24,20.1797,20.9537,10.9748,46.1801,46.1081,20.8029,20.9471,3328.1,484.941,1724.3,8.053983559218665,20.0,21.06222222222223
2024-03-11 17:58:25,20.1979,20.9504,10.9662,46.1874,46.1015,20.7992,20.9504,3329.41,485.926,1723.47,8.073544563690263,20.0,21.06203703703704
2024-03-11 17:58:26,20.2483,20.9537,10.9753,46.2014,46.1048,20.761,20.9471,3331.38,483.956,1729.06,8.135966645969548,20.0,21.061851851851856
2024-03-11 17:58:27,20.2802,20.9471,10.9826,46.2041,46.1081,20.7468,20.9438,3334.01,486.911,1721.18,8.120373117694225,20.0,21.06166666666667
2024-03-11 17:58:28,20.3292,20.9504,10.9979,46.2052,46.1081,20.7241,20.9438,3333.68,485.926,1720.68,8.14743864591116,20.0,21.061481481481486
2024-03-11 17:58:29,20.3568,20.957,10.9885,46.2249,46.1048,20.7151,20.9471,3335.65,489.866,1719.04,8.17194824958942,20.0,21.0612962962963
2024-03-11 17:58:30,20.4048,20.9504,11.0023,46.2065,46.1015,20.6884,20.9438,3335.32,492.821,1718.55,8.19944297846534,20.0,21.061111111111117
2024-03-11 17:58:31,20.4374,20.9504,11.0215,46.2042,46.1081,20.6746,20.9438,3334.01,486.911,1717.73,8.207210527646817,20.0,21.06092592592593
2024-03-11 17:58:32,20.477,20.9537,11.0131,46.2332,46.1015,20.6459,20.9438,3337.95,490.851,1715.92,8.240356761769998,20.0,21.060740740740744
2024-03-11 17:58:33,20.515,20.957,11.0293,46.2468,46.1081,20.6355,20.9406,3329.41,491.836,1714.61,8.253032842221756,20.0,21.06055555555556
2024-03-11 17:58:34,20.5489,20.9504,11.0521,46.2554,46.1081,20.6187,20.9504,3333.02,488.881,1713.13,8.255558289818023,20.0,21.060370370370375
2024-03-11 17:58:35,20.5779,20.9504,11.0534,46.257,46.1048,20.5988,20.9504,3333.68,488.881,1711.49,8.271711673654638,20.0,21.06018518518519
2024-03-11 17:58:36,20.6175,20.9471,11.0778,46.2568,46.1081,20.5952,20.9438,3333.35,486.911,1710.51,8.280168423614793,20.0,21.060000000000006
2024-03-11 17:58:37,20.6445,20.9471,11.0748,46.2562,46.1048,20.5709,20.9471,3328.1,488.881,1702.3,8.266339887379274,20.0,21.05981481481482
2024-03-11 17:58:38,20.6894,20.9504,11.1147,46.2703,46.1015,20.5828,20.9471,3332.69,486.911,1708.86,8.30253079702487,20.0,21.059629629629633
2024-03-11 17:58:39,20.7175,20.9471,11.1226,46.2728,46.1081,20.5645,20.9471,3332.04,488.881,1708.37,8.317661170259427,20.0,21.05944444444445
2024-03-11 17:58:40,20.7498,20.9504,11.1325,46.2703,46.1048,20.5605,20.9471,3332.04,487.896,1707.88,8.334688095189438,20.0,21.059259259259264
2024-03-11 17:58:41,20.768,20.9406,11.1422,46.2619,46.1048,20.5641,20.9504,3333.02,486.911,1707.55,8.340442623574289,20.0,21.05907407407408
2024-03-11 17:58:42,20.8106,20.9537,11.173,46.2487,46.1081,20.567,20.9537,3330.4,485.926,1707.06,8.348270625296669,20.0,21.058888888888895
2024-03-11 17:58:43,20.831,20.9471,11.1797,46.2311,46.1081,20.5644,20.9438,3328.75,485.926,1707.55,8.362537544193993,20.0,21.05870370370371
2024-03-11 17:58:44,20.8676,20.9537,11.1846,46.2118,46.1048,20.5754,20.9471,3327.44,486.911,1707.88,8.391626009973631,20.0,21.05851851851852
2024-03-11 17:58:45,20.9019,20.9471,11.2114,46.1916,46.1081,20.5788,20.9471,3323.5,484.941,1707.72,8.39733900698488,20.0,21.058333333333337
2024-03-11 17:58:46,20.9257,20.9438,11.225,46.1717,46.1081,20.5627,20.9471,3322.19,482.971,1707.22,8.40371662674274,20.0,21.058148148148153
2024-03-11 17:58:47,20.9585,20.9504,11.2535,46.1541,46.1015,20.5845,20.9471,3320.87,483.956,1700.0,8.371885825275005,20.0,21.057962962962968
2024-03-11 17:58:48,20.983,20.9471,11.2471,46.1472,46.1048,20.5992,20.9471,3318.25,484.941,1706.24,8.429368875492234,20.0,21.057777777777783
2024-03-11 17:58:49,21.0166,20.9471,11.2776,46.1421,46.1048,20.5907,20.9438,3315.29,497.746,1705.75,8.429631337170145,20.0,21.0575925925926
2024-03-11 17:58:50,21.0497,20.9438,11.2977,46.128,46.1015,20.6013,20.9471,3312.01,488.881,1705.25,8.438409296373699,20.0,21.057407407407414
2024-03-11 17:58:51,21.0599,20.9504,11.3122,46.0974,46.1081,20.6043,20.9471,3312.01,489.866,1704.43,8.430632533728504,20.0,21.057222222222226
2024-03-11 17:58:52,21.0889,20.9504,11.3272,46.091,46.1015,20.6112,20.9471,3304.46,488.881,1703.28,8.437044491995064,20.0,21.05703703703704
2024-03-11 17:58:53,21.1221,20.9438,11.3555,46.0911,46.1015,20.614,20.9471,3308.07,486.911,1703.12,8.440486622143705,20.0,21.056851851851857
2024-03-11 17:58:54,21.1416,20.9504,11.3575,46.0646,46.1081,20.6395,20.9438,3303.8,489.866,1701.97,8.449900971020844,20.0,21.056666666666672
2024-03-11 17:58:55,21.1907,20.9471,11.4003,46.0652,46.1048,20.6413,20.9438,3307.41,491.836,1696.55,8.42841546137643,20.0,21.056481481481487
2024-03-11 17:58:56,21.1964,20.9438,11.4068,46.0558,46.1081,20.6448,20.9373,3302.82,487.896,1702.79,8.45872437441502,20.0,21.056296296296303
2024-03-11 17:58:57,21.2245,20.9438,11.4219,46.039,46.1081,20.6579,20.934,3301.5,488.881,1700.82,8.460157948163875,20.0,21.056111111111115
2024-03-11 17:58:58,21.2551,20.9406,11.4414,46.0196,46.1048,20.6736,20.934,3302.49,486.911,1699.18,8.461570963766091,20.0,21.05592592592593
2024-03-11 17:58:59,21.2959,20.9373,11.4746,46.0138,46.1114,20.6799,20.9373,3291.65,495.776,1697.04,8.45745881990106,20.0,21.055740740740745
2024-03-11 17:59:00,21.3016,20.9373,11.4797,45.9965,46.1048,20.6889,20.9373,3299.86,489.866,1695.4,8.449801809956975,20.0,21.05555555555556
2024-03-11 17:59:01,21.3318,20.9373,11.4941,45.9934,46.1048,20.6951,20.9373,3297.56,485.926,1693.6,8.454409028945072,20.0,21.055370370370376
2024-03-11 17:59:02,21.3496,20.9406,11.5085,45.9794,46.1015,20.6929,20.9373,3299.86,488.881,1692.45,8.451588195378381,20.0,21.05518518518519
2024-03-11 17:59:03,21.3746,20.9373,11.5361,45.9847,46.1081,20.704,20.9241,3296.25,488.881,1690.97,8.44196657781964,20.0,21.055000000000007
2024-03-11 17:59:04,21.3884,20.934,11.5352,45.9497,46.1081,20.706,20.9373,3297.23,484.941,1691.3,8.45622992235785,20.0,21.05481481481482
2024-03-11 17:59:05,21.42,20.9438,11.5743,45.9606,46.1048,20.7269,20.934,3297.89,486.911,1698.69,8.48671395514341,20.0,21.054629629629634
2024-03-11 17:59:06,21.4405,20.9373,11.5865,45.9414,46.1015,20.7338,20.9373,3295.59,488.881,1690.81,8.454466379039681,20.0,21.05444444444445
2024-03-11 17:59:07,21.4636,20.9471,11.6056,45.9408,46.1048,20.734,20.934,3292.97,488.881,1683.26,8.420131087472207,20.0,21.054259259259265
2024-03-11 17:59:08,21.485,20.934,11.6264,45.944,46.1048,20.7589,20.9373,3292.31,506.61,1683.26,8.420643572626647,20.0,21.05407407407408
2024-03-11 17:59:09,21.5018,20.9406,11.6468,45.9551,46.1048,20.7485,20.9373,3291.0,487.896,1690.97,8.456124472674949,20.0,21.053888888888896
2024-03-11 17:59:10,21.5121,20.9373,11.6585,45.9382,46.1048,20.7677,20.934,3291.65,491.836,1683.91,8.419622891142742,20.0,21.053703703703707
2024-03-11 17:59:11,21.5356,20.9373,11.6839,45.9619,46.0982,20.7777,20.9406,3292.64,482.971,1690.15,8.449193648789526,20.0,21.053518518518523
2024-03-11 17:59:12,21.5567,20.9406,11.7033,45.9835,46.1015,20.7699,20.934,3292.31,492.821,1690.97,8.454751585901107,20.0,21.053333333333338
2024-03-11 17:59:13,21.5784,20.9373,11.7175,45.9837,46.1081,20.7757,20.934,3287.71,492.821,1690.48,8.45873515635459,20.0,21.053148148148153
2024-03-11 17:59:14,21.6011,20.9406,11.7449,45.986,46.1015,20.7934,20.934,3289.03,488.881,1689.49,8.449752121088048,20.0,21.05296296296297
2024-03-11 17:59:15,21.6302,20.9373,11.7603,45.9912,46.0982,20.799,20.9438,3287.71,492.821,1688.34,8.455737613760324,20.0,21.052777777777784
2024-03-11 17:59:16,21.6486,20.9406,11.7904,46.0157,46.1081,20.7916,20.9438,3283.77,489.866,1687.36,8.440811663522267,20.0,21.052592592592596
2024-03-11 17:59:17,21.6512,20.9406,11.7924,46.0185,46.1278,20.8115,20.9373,3284.1,483.956,1689.17,8.45038025127225,20.0,21.05240740740741
2024-03-11 17:59:18,21.664,20.9373,11.8007,46.023,46.1081,20.8136,20.9406,3282.79,488.881,1685.55,8.436119410409196,20.0,21.052222222222227
2024-03-11 17:59:19,21.6953,20.934,11.8322,46.0344,46.0949,20.8226,20.9406,3282.46,485.926,1684.73,8.431844361220545,20.0,21.052037037037042
2024-03-11 17:59:20,21.7106,20.9406,11.8535,46.0402,46.1081,20.8278,20.9406,3281.47,483.956,1684.4,8.425064433745804,20.0,21.051851851851858
2024-03-11 17:59:21,21.7283,20.9438,11.8767,46.0445,46.1048,20.8275,20.9438,3282.13,491.836,1684.24,8.419563627010291,20.0,21.051666666666673
2024-03-11 17:59:22,21.7503,20.9373,11.883,46.07,46.1114,20.8383,20.9438,3276.22,496.761,1683.91,8.431329154194692,20.0,21.051481481481485
2024-03-11 17:59:23,21.7604,20.9373,11.9109,46.076,46.1048,20.8507,20.934,3279.83,493.806,1683.91,8.416119556944718,20.0,21.0512962962963
2024-03-11 17:59:24,21.7775,20.9438,11.9143,46.0747,46.1048,20.8398,20.934,3277.21,497.746,1682.27,8.419617759978737,20.0,21.051111111111116
2024-03-11 17:59:25,21.7971,20.9406,11.9381,46.0885,46.1081,20.8434,20.934,3278.52,494.791,1683.09,8.42013475621388,20.0,21.05092592592593
2024-03-11 17:59:26,21.8119,20.9406,11.964,46.0991,46.1081,20.8489,20.9406,3275.56,495.776,1684.24,8.416401461938634,20.0,21.050740740740746
2024-03-11 17:59:27,21.8173,20.9438,11.9827,46.1087,46.1048,20.8533,20.934,3280.49,486.911,1684.08,8.404236296135721,20.0,21.05055555555556
2024-03-11 17:59:28,21.8428,20.9406,11.9945,46.1111,46.1048,20.8538,20.9373,3267.36,493.806,1679.64,8.393755489722787,20.0,21.050370370370374
2024-03-11 17:59:29,21.8407,20.934,12.0075,46.1451,46.1081,20.8601,20.9406,3277.86,488.881,1685.39,8.409576410971024,20.0,21.05018518518519
2024-03-11 17:59:30,21.8618,20.9471,12.0322,46.1548,46.1081,20.8679,20.9373,3272.61,485.926,1685.39,8.406497609046987,20.0,21.050000000000004
2024-03-11 17:59:31,21.8647,20.9406,12.0337,46.1551,46.1081,20.8737,20.9406,3271.95,490.851,1682.76,8.394574967873508,20.0,21.04981481481482
2024-03-11 17:59:32,21.8719,20.9438,12.0578,46.1661,46.1048,20.8743,20.9471,3272.61,485.926,1686.54,8.398968655947488,20.0,21.049629629629635
2024-03-11 17:59:33,21.8766,20.9406,12.0602,46.1738,46.1081,20.8715,20.934,3269.0,487.896,1678.82,8.36248240295588,20.0,21.04944444444445
2024-03-11 17:59:34,21.8965,20.9438,12.0921,46.204,46.1048,20.875,20.9406,3270.64,483.956,1686.05,8.388229546778746,20.0,21.049259259259262
2024-03-11 17:59:35,21.909,20.9406,12.0905,46.2035,46.1048,20.8733,20.9373,3269.66,490.851,1689.99,8.419922905410917,20.0,21.049074074074078
2024-03-11 17:59:36,21.9219,20.934,12.1147,46.1983,46.1081,20.8724,20.934,3268.01,486.911,1677.02,8.345687327784129,20.0,21.048888888888893
2024-03-11 17:59:37,21.9192,20.9406,12.1279,46.195,46.1048,20.8852,20.934,3269.0,491.836,1683.42,8.363954769969057,20.0,21.04870370370371
2024-03-11 17:59:38,21.9396,20.934,12.1467,46.1982,46.1146,20.8824,20.9406,3263.42,496.761,1684.57,8.371036155359281,20.0,21.048518518518524
2024-03-11 17:59:39,21.9499,20.9438,12.1589,46.1903,46.1081,20.8706,20.9406,3262.43,488.881,1684.08,8.366977566496331,20.0,21.04833333333334
2024-03-11 17:59:40,21.9437,20.9438,12.1591,46.1883,46.1081,20.8866,20.9373,3257.84,486.911,1683.42,8.358231475109461,20.0,21.04814814814815
2024-03-11 17:59:41,21.947,20.9406,12.185,46.2033,46.1048,20.8728,20.9373,3258.49,481.986,1683.09,8.337291357151827,20.0,21.047962962962966
2024-03-11 17:59:42,21.954,20.9373,12.1959,46.1889,46.1048,20.876,20.9373,3258.82,490.851,1689.82,8.367284696499565,20.0,21.04777777777778
2024-03-11 17:59:43,21.9427,20.9438,12.2111,46.1677,46.1081,20.8785,20.934,3250.61,492.821,1689.49,8.342932138306903,20.0,21.047592592592597
2024-03-11 17:59:44,21.9578,20.9406,12.2144,46.1686,46.1048,20.8911,20.9373,3254.22,488.881,1683.26,8.32224642297389,20.0,21.047407407407412
2024-03-11 17:59:45,21.9617,20.9471,12.225,46.16,46.1015,20.8776,20.9373,3250.61,485.926,1683.91,8.31973514291118,20.0,21.047222222222228
2024-03-11 17:59:46,21.9641,20.9406,12.2399,46.159,46.1081,20.8802,20.9406,3251.93,484.941,1683.58,8.30742590009168,20.0,21.04703703703704
2024-03-11 17:59:47,21.9628,20.9438,12.2406,46.1422,46.1081,20.8713,20.9406,3246.67,488.881,1683.58,8.305717291486335,20.0,21.046851851851855
2024-03-11 17:59:48,21.9699,20.9471,12.2593,46.1269,46.1114,20.8847,20.9307,3247.99,494.791,1683.09,8.293392896205544,20.0,21.04666666666667
2024-03-11 17:59:49,21.9646,20.9406,12.2709,46.1137,46.1048,20.8771,20.9406,3240.11,492.821,1690.64,8.316097086226684,20.0,21.046481481481486
2024-03-11 17:59:50,21.9724,20.934,12.2791,46.1025,46.1015,20.8747,20.9373,3242.08,487.896,1682.93,8.27783074099958,20.0,21.0462962962963
2024-03-11 17:59:51,21.989,20.9471,12.2962,46.0932,46.1048,20.8775,20.9373,3239.45,484.941,1681.78,8.271747538522256,20.0,21.046111111111117
2024-03-11 17:59:52,21.9791,20.9373,12.2958,46.0772,46.1015,20.8712,20.9307,3234.85,491.836,1681.12,8.260397330655563,20.0,21.045925925925932
2024-03-11 17:59:53,21.9778,20.9373,12.305,46.0675,46.1081,20.8686,20.9373,3235.51,495.776,1680.63,8.249035175782794,20.0,21.045740740740744
2024-03-11 17:59:54,21.9826,20.9406,12.32,46.0524,46.1015,20.8611,20.934,3233.21,488.881,1679.97,8.237100479012543,20.0,21.04555555555556
2024-03-11 17:59:55,21.9697,20.9406,12.3202,46.0382,46.1015,20.849,20.934,3231.57,496.761,1680.63,8.229164763947983,20.0,21.045370370370375
2024-03-11 17:59:56,21.9909,20.934,12.3346,46.0288,46.1081,20.8498,20.9373,3229.27,491.836,1681.12,8.237364818193104,20.0,21.04518518518519
2024-03-11 17:59:57,21.9771,20.934,12.3346,46.0153,46.1048,20.831,20.9373,3230.91,488.881,1681.12,8.22559264515674,20.0,21.045000000000005
2024-03-11 17:59:58,21.98,20.9406,12.3539,45.9953,46.1081,20.829,20.9373,3226.97,489.866,1681.45,8.213214445216758,20.0,21.04481481481482
2024-03-11 17:59:59,21.9771,20.934,12.352,45.9945,46.1048,20.816,20.934,3225.99,492.821,1682.43,8.217147634662519,20.0,21.044629629629632
2024-03-11 18:00:00,21.9783,20.934,12.3586,45.9862,46.1081,20.7965,20.934,3223.03,494.791,1683.26,8.216589066966561,20.0,21.044444444444448
2024-03-11 18:00:01,21.9857,20.934,12.3744,45.9867,46.1081,20.8037,20.9373,3224.02,492.821,1683.91,8.212584384756864,20.0,21.044259259259263
2024-03-11 18:00:02,21.9568,20.934,12.3686,45.9651,46.1114,20.8026,20.9307,3221.06,497.746,1685.06,8.198441263310283,20.0,21.04407407407408
2024-03-11 18:00:03,21.9827,20.934,12.3901,45.9781,46.1048,20.7839,20.9373,3221.06,490.851,1686.87,8.211013868501523,20.0,21.043888888888894
2024-03-11 18:00:04,21.9593,20.9274,12.3938,45.9726,46.1081,20.7741,20.9274,3218.44,489.866,1693.93,8.222085173348807,20.0,21.04370370370371
2024-03-11 18:00:05,21.9509,20.9307,12.3802,45.9634,46.1015,20.7741,20.9373,3217.78,488.881,1687.52,8.195424761998666,20.0,21.04351851851852
2024-03-11 18:00:06,21.9265,20.934,12.3793,45.9568,46.1048,20.7813,20.9241,3219.09,483.956,1688.34,8.179274171581532,20.0,21.043333333333337
2024-03-11 18:00:07,21.9453,20.9307,12.4027,45.9358,46.1081,20.7794,20.934,3218.11,486.911,1683.58,8.152284238725539,20.0,21.043148148148152
2024-03-11 18:00:08,21.913,20.9373,12.3998,45.9408,46.1048,20.7768,20.9373,3216.8,491.836,1690.48,8.160476152220637,20.0,21.042962962962967
2024-03-11 18:00:09,21.9034,20.9373,12.3961,45.9333,46.1081,20.776,20.934,3216.8,515.475,1695.73,8.180742774963027,20.0,21.042777777777783
2024-03-11 18:00:10,21.8822,20.934,12.393,45.9254,46.1081,20.767,20.9274,3216.14,493.806,1692.12,8.147785638847795,20.0,21.042592592592598
2024-03-11 18:00:11,21.8664,20.9373,12.3875,45.9308,46.1048,20.775,20.934,3214.83,487.896,1694.25,8.149186773917675,20.0,21.04240740740741
2024-03-11 18:00:12,21.8499,20.9307,12.3889,45.9252,46.1081,20.7787,20.934,3212.86,492.821,1695.24,8.13855062750197,20.0,21.042222222222225
2024-03-11 18:00:13,21.8415,20.9274,12.4065,45.9319,46.1048,20.7716,20.934,3214.17,495.776,1695.73,8.118530821766036,20.0,21.04203703703704
2024-03-11 18:00:14,21.8196,20.9307,12.3968,45.9294,46.1015,20.7655,20.934,3216.14,493.806,1697.21,8.115109625264566,20.0,21.041851851851856
2024-03-11 18:00:15,21.8004,20.9307,12.4136,45.9326,46.1048,20.7792,20.9373,3214.5,495.776,1697.04,8.083295943576442,20.0,21.04166666666667
2024-03-11 18:00:16,21.7794,20.9373,12.4074,45.9188,46.1048,20.7936,20.934,3217.45,495.776,1697.54,8.072928986894766,20.0,21.041481481481487
2024-03-11 18:00:17,21.7754,20.934,12.4046,45.9207,46.1081,20.7839,20.9373,3217.45,491.836,1697.37,8.07108696193588,20.0,21.0412962962963
2024-03-11 18:00:18,21.7387,20.9373,12.4009,45.9168,46.1015,20.7898,20.934,3215.81,494.791,1697.37,8.042664002343978,20.0,21.041111111111114
2024-03-11 18:00:19,21.7004,20.9373,12.391,45.9146,46.1048,20.7847,20.934,3216.14,492.821,1698.19,8.022076627555437,20.0,21.04092592592593
2024-03-11 18:00:20,21.6785,20.9307,12.3782,45.9275,46.1048,20.7992,20.934,3212.86,492.821,1698.19,8.014234994656356,20.0,21.040740740740745
2024-03-11 18:00:21,21.6512,20.934,12.3835,45.9437,46.1015,20.8078,20.934,3214.17,494.791,1698.19,7.986142991083805,20.0,21.04055555555556
2024-03-11 18:00:22,21.6292,20.9504,12.3935,45.9405,46.1114,20.8167,20.9307,3216.8,492.821,1697.7,7.956271633083554,20.0,21.040370370370375
2024-03-11 18:00:23,21.6036,20.9307,12.3759,45.9369,46.1048,20.8026,20.9373,3212.2,495.776,1698.03,7.950925084503343,20.0,21.040185185185187
2024-03-11 18:00:24,21.5547,20.9406,12.3716,45.9584,46.1048,20.8021,20.9373,3215.15,490.851,1705.58,7.947677647827991,20.0,21.040000000000003
2024-03-11 18:00:25,21.5256,20.934,12.359,45.9847,46.1048,20.8086,20.9373,3209.9,485.926,1699.51,7.905163207753737,20.0,21.039814814814818
2024-03-11 18:00:26,21.4804,20.934,12.362,46.0009,46.1048,20.8206,20.9373,3212.2,487.896,1701.48,7.8727112675157365,20.0,21.039629629629633
2024-03-11 18:00:27,21.4591,20.9373,12.3637,46.0077,46.1114,20.8193,20.9307,3209.9,484.941,1703.61,7.8626839632427625,20.0,21.03944444444445
2024-03-11 18:00:28,21.4031,20.934,12.355,46.0148,46.1048,20.8275,20.934,3213.51,481.986,1704.1,7.824044357802004,20.0,21.039259259259264
2024-03-11 18:00:29,21.3422,20.934,12.3322,46.0499,46.1048,20.8286,20.934,3212.86,483.956,1704.76,7.794116148513938,20.0,21.039074074074076
2024-03-11 18:00:30,21.3063,20.9307,12.3306,46.0471,46.0982,20.8407,20.9438,3213.18,496.761,1705.25,7.766676612126888,20.0,21.03888888888889
2024-03-11 18:00:31,21.2651,20.934,12.3187,46.0701,46.1048,20.8342,20.934,3216.47,490.851,1706.07,7.745045864966279,20.0,21.038703703703707
2024-03-11 18:00:32,21.2184,20.934,12.311,46.0934,46.1114,20.8267,20.934,3218.11,487.896,1702.63,7.695734431933014,20.0,21.038518518518522
2024-03-11 18:00:33,21.1766,20.9274,12.2931,46.1134,46.1048,20.8285,20.934,3217.45,495.776,1707.88,7.698751384860135,20.0,21.038333333333338
2024-03-11 18:00:34,21.1341,20.957,12.2915,46.1191,46.1048,20.8361,20.9274,3219.75,497.746,1707.88,7.66330601629586,20.0,21.038148148148153
2024-03-11 18:00:35,21.0901,20.934,12.2599,46.1206,46.1114,20.8486,20.934,3224.02,490.851,1709.36,7.659191232763573,20.0,21.037962962962965
2024-03-11 18:00:36,21.023,20.934,12.2563,46.1717,46.1048,20.831,20.934,3225.33,492.821,1709.85,7.606291998210131,20.0,21.03777777777778
2024-03-11 18:00:37,20.9778,20.9307,12.242,46.1665,46.1081,20.8186,20.934,3231.24,496.761,1711.16,7.585289103160351,20.0,21.037592592592596
2024-03-11 18:00:38,20.9377,20.9406,12.2357,46.1718,46.1015,20.8277,20.934,3230.58,492.821,1713.79,7.567553833521229,20.0,21.03740740740741
2024-03-11 18:00:39,20.8738,20.9373,12.2136,46.1609,46.1048,20.8222,20.9307,3230.58,496.761,1714.61,7.534806605754854,20.0,21.037222222222226
2024-03-11 18:00:40,20.8372,20.9406,12.2139,46.1799,46.1015,20.8127,20.9373,3225.33,492.821,1715.6,7.507033753276858,20.0,21.03703703703704
2024-03-11 18:00:41,20.7727,20.934,12.1834,46.1913,46.1048,20.8029,20.934,3228.61,492.821,1715.92,7.478829693241797,20.0,21.036851851851857
2024-03-11 18:00:42,20.724,20.9373,12.1779,46.2086,46.1015,20.7918,20.9307,3221.06,493.806,1716.91,7.445508027300266,20.0,21.03666666666667
2024-03-11 18:00:43,20.6734,20.934,12.1664,46.2241,46.1015,20.7828,20.9373,3223.03,488.881,1717.89,7.415673839793123,20.0,21.036481481481484
2024-03-11 18:00:44,20.6002,20.9274,12.1283,46.2316,46.1081,20.7787,20.9373,3220.08,480.016,1717.73,7.38438883900329,20.0,21.0362962962963
2024-03-11 18:00:45,20.5481,20.934,12.1091,46.2322,46.1081,20.7815,20.934,3223.69,491.836,1717.07,7.35288583782815,20.0,21.036111111111115
2024-03-11 18:00:46,20.4958,20.9274,12.0981,46.2157,46.1081,20.7571,20.934,3222.38,496.761,1718.39,7.322526098762957,20.0,21.03592592592593
2024-03-11 18:00:47,20.4524,20.9307,12.0727,46.2328,46.1015,20.7686,20.9307,3226.32,489.866,1718.06,7.305427468454512,20.0,21.035740740740746
2024-03-11 18:00:48,20.4079,20.934,12.0691,46.2262,46.1048,20.7542,20.9406,3225.33,487.896,1719.21,7.274636915092929,20.0,21.035555555555558
2024-03-11 18:00:49,20.3615,20.934,12.0363,46.2291,46.1048,20.7523,20.934,3227.63,489.866,1720.03,7.266236566327413,20.0,21.035370370370373
2024-03-11 18:00:50,20.3035,20.9307,12.0111,46.2199,46.1081,20.7382,20.934,3230.26,491.836,1720.85,7.241059146118294,20.0,21.03518518518519
2024-03-11 18:00:51,20.2736,20.9373,12.008,46.2221,46.1081,20.7457,20.9307,3230.58,489.866,1732.34,7.265848759527656,20.0,21.035000000000004
2024-03-11 18:00:52,20.2267,20.934,11.9786,46.2304,46.0785,20.742,20.934,3230.26,491.836,1723.64,7.214052815052636,20.0,21.03481481481482
2024-03-11 18:00:53,20.1918,20.934,11.9656,46.1993,46.1015,20.737,20.9307,3235.18,486.911,1724.95,7.200366635635325,20.0,21.034629629629634
2024-03-11 18:00:54,20.1477,20.9274,11.9468,46.1941,46.1081,20.7438,20.934,3235.84,491.836,1727.41,7.188458691248181,20.0,21.034444444444446
2024-03-11 18:00:55,20.1119,20.9373,11.915,46.1934,46.1015,20.7284,20.934,3234.52,489.866,1728.56,7.1897357964629265,20.0,21.03425925925926
2024-03-11 18:00:56,20.0796,20.9274,11.9046,46.1747,46.1015,20.7461,20.9241,3237.15,488.881,1730.37,7.178035040582958,20.0,21.034074074074077
2024-03-11 18:00:57,20.0434,20.9241,11.8806,46.147,46.1114,20.7353,20.9274,3238.14,488.881,1730.86,7.169352482871062,20.0,21.033888888888892
2024-03-11 18:00:58,20.0191,20.9274,11.8672,46.1459,46.1114,20.7367,20.9274,3237.48,491.836,1731.19,7.161144118900685,20.0,21.033703703703708
2024-03-11 18:00:59,19.9921,20.9241,11.8426,46.1281,46.1081,20.7471,20.9241,3238.46,487.896,1731.35,7.159697459465746,20.0,21.033518518518523
2024-03-11 18:01:00,19.9477,20.9274,11.8204,46.0976,46.1081,20.7438,20.934,3242.08,487.896,1731.19,7.139533924304941,20.0,21.033333333333335
2024-03-11 18:01:01,19.9271,20.9274,11.7916,46.0889,46.1081,20.7449,20.934,3241.75,489.866,1731.85,7.149461949282124,20.0,21.03314814814815
2024-03-11 18:01:02,19.8979,20.9241,11.7782,46.0796,46.1081,20.7532,20.9241,3239.45,487.896,1732.18,7.136936606921915,20.0,21.032962962962966
2024-03-11 18:01:03,19.867,20.9307,11.7437,46.0744,46.1048,20.7617,20.9274,3237.81,481.986,1731.52,7.137380341988596,20.0,21.03277777777778
2024-03-11 18:01:04,19.8466,20.9274,11.7257,46.0742,46.1081,20.7709,20.9274,3240.76,483.956,1732.18,7.1379913655864256,20.0,21.032592592592597
2024-03-11 18:01:05,19.831,20.9241,11.6976,46.0729,46.1048,20.7622,20.9209,3249.3,494.791,1732.5,7.150299125178828,20.0,21.032407407407412
2024-03-11 18:01:06,19.8126,20.9241,11.6853,46.0672,46.1081,20.7757,20.9307,3246.34,488.881,1733.16,7.147658325341731,20.0,21.032222222222224
2024-03-11 18:01:07,19.7813,20.9241,11.6471,46.0694,46.1081,20.7783,20.9274,3245.36,486.911,1733.0,7.153066208889092,20.0,21.03203703703704
2024-03-11 18:01:08,19.7658,20.9274,11.6134,46.0662,46.1048,20.7795,20.9241,3251.93,485.926,1726.92,7.143919222986661,20.0,21.031851851851854
2024-03-11 18:01:09,19.7466,20.9274,11.5948,46.0677,46.0982,20.7869,20.9274,3251.6,485.926,1733.49,7.17057020775118,20.0,21.03166666666667
2024-03-11 18:01:10,19.7311,20.9241,11.5677,46.0716,46.1015,20.7878,20.9241,3257.18,489.866,1733.98,7.182803685219608,20.0,21.031481481481485
2024-03-11 18:01:11,19.7041,20.9274,11.5497,46.0623,46.1048,20.7846,20.934,3257.51,486.911,1733.98,7.174884774818674,20.0,21.0312962962963
2024-03-11 18:01:12,19.6962,20.934,11.5228,46.0519,46.1114,20.7893,20.9307,3265.06,490.851,1734.15,7.19230754175237,20.0,21.031111111111112
2024-03-11 18:01:13,19.6801,20.9241,11.4901,46.0623,46.1048,20.7918,20.9307,3270.64,488.881,1734.97,7.210322783572542,20.0,21.030925925925928
2024-03-11 18:01:14,19.657,20.9471,11.4664,46.0719,46.1048,20.7927,20.9241,3273.92,492.821,1733.32,7.203993312116549,20.0,21.030740740740743
2024-03-11 18:01:15,19.6423,20.934,11.4373,46.0801,46.1048,20.8184,20.9241,3277.21,492.821,1735.95,7.227608722172214,20.0,21.03055555555556
2024-03-11 18:01:16,19.6378,20.9209,11.4203,46.0703,46.1048,20.811,20.9241,3278.19,488.881,1735.95,7.23861970438149,20.0,21.030370370370374
2024-03-11 18:01:17,19.6185,20.934,11.3952,46.0674,46.1048,20.8069,20.9307,3281.47,489.866,1740.06,7.260878905468643,20.0,21.03018518518519
2024-03-11 18:01:18,19.6156,20.9241,11.3651,46.0754,46.1015,20.8147,20.9241,3261.45,490.851,1735.95,7.267688697413995,20.0,21.03
2024-03-11 18:01:19,19.6196,20.9241,11.3619,46.0832,46.1048,20.8246,20.9209,3228.29,487.896,1737.26,7.279520225413344,20.0,21.029814814814817
2024-03-11 18:01:20,19.5914,20.9241,11.3262,46.0997,46.1015,20.8315,20.9274,3229.6,485.926,1739.23,7.294394052118233,20.0,21.029629629629632
2024-03-11 18:01:21,19.5937,20.9274,11.3008,46.1028,46.1015,20.826,20.9307,3239.78,485.926,1739.4,7.319555867743118,20.0,21.029444444444447
2024-03-11 18:01:22,19.565,20.9274,11.2786,46.1143,46.1048,20.8192,20.9307,3253.57,490.851,1738.91,7.311758428719362,20.0,21.029259259259263
2024-03-11 18:01:23,19.5832,20.9274,11.2728,46.1202,46.1146,20.8347,20.9274,3268.01,485.926,1738.58,7.331543961703738,20.0,21.029074074074078
2024-03-11 18:01:24,19.5721,20.9241,11.2436,46.1375,46.1048,20.833,20.9307,3281.15,494.791,1737.59,7.343328123863141,20.0,21.02888888888889
2024-03-11 18:01:25,19.5851,20.9471,11.2338,46.1414,46.1048,20.8255,20.9307,3296.25,495.776,1739.23,7.370381000756783,20.0,21.028703703703705
2024-03-11 18:01:26,19.5779,20.9274,11.2095,46.1523,46.1048,20.8292,20.9307,3305.44,489.866,1734.97,7.367382806110921,20.0,21.02851851851852
2024-03-11 18:01:27,19.5834,20.9241,11.1942,46.1752,46.1048,20.8349,20.9241,3314.96,489.866,1738.91,7.40246715222684,20.0,21.028333333333336
2024-03-11 18:01:28,19.5927,20.9241,11.1737,46.1765,46.1081,20.848,20.9274,3318.58,488.881,1731.52,7.397191424569068,20.0,21.02814814814815
2024-03-11 18:01:29,19.6039,20.9307,11.1444,46.2062,46.1081,20.854,20.9274,3324.16,486.911,1736.77,7.455312277153762,20.0,21.027962962962967
2024-03-11 18:01:30,19.6113,20.9241,11.1236,46.2188,46.1048,20.848,20.934,3331.38,493.806,1737.92,7.485117768301416,20.0,21.027777777777782
2024-03-11 18:01:31,19.6167,20.9307,11.1063,46.2319,46.1048,20.8558,20.9241,3334.99,494.791,1737.43,7.503020358947421,20.0,21.027592592592594
2024-03-11 18:01:32,19.6461,20.9274,11.0962,46.2438,46.1048,20.8605,20.9274,3336.63,492.821,1736.61,7.534287155065566,20.0,21.02740740740741
2024-03-11 18:01:33,19.6642,20.9274,11.0708,46.2663,46.1081,20.8614,20.9274,3339.26,491.836,1736.61,7.572619941559602,20.0,21.027222222222225
2024-03-11 18:01:34,19.6921,20.934,11.0611,46.2765,46.1015,20.8681,20.9307,3348.45,491.836,1735.62,7.601417709543693,20.0,21.02703703703704
2024-03-11 18:01:35,19.7117,20.9209,11.042,46.2803,46.0982,20.8622,20.9241,3346.48,486.911,1734.8,7.631893809626813,20.0,21.026851851851855
2024-03-11 18:01:36,19.7433,20.9307,11.0322,46.2893,46.1015,20.8709,20.9307,3353.38,490.851,1733.49,7.662547429615702,20.0,21.02666666666667
2024-03-11 18:01:37,19.7551,20.9241,11.019,46.3091,46.1015,20.8642,20.9307,3354.36,490.851,1733.16,7.6830753012707635,20.0,21.026481481481483
2024-03-11 18:01:38,19.8036,20.9274,11.0136,46.3231,46.1048,20.8704,20.9241,3355.35,490.851,1730.7,7.719505918276943,20.0,21.026296296296298
2024-03-11 18:01:39,19.8188,20.9274,10.9958,46.3414,46.1048,20.8852,20.9373,3355.02,485.926,1732.34,7.75582941411544,20.0,21.026111111111113
2024-03-11 18:01:40,19.8641,20.934,10.9826,46.351,46.1015,20.8784,20.9274,3357.65,493.806,1723.31,7.7665575378639184,20.0,21.02592592592593
2024-03-11 18:01:41,19.8934,20.934,10.9864,46.3533,46.1048,20.8852,20.9274,3356.66,493.806,1727.91,7.809647038226372,20.0,21.025740740740744
2024-03-11 18:01:42,19.9359,20.9274,10.9705,46.3586,46.1081,20.8933,20.9307,3357.97,492.821,1726.27,7.853391169469268,20.0,21.02555555555556
2024-03-11 18:01:43,19.9739,20.934,10.972,46.3715,46.1081,20.8788,20.9274,3357.32,490.851,1725.12,7.8801109093958805,20.0,21.02537037037037
2024-03-11 18:01:44,20.0103,20.9274,10.9724,46.3762,46.1015,20.9023,20.934,3357.32,486.911,1724.79,7.910111277200185,20.0,21.025185185185187
2024-03-11 18:01:45,20.0438,20.911,10.971,46.3778,46.1015,20.8961,20.9307,3354.69,485.926,1723.47,7.934579234317524,20.0,21.025000000000002
2024-03-11 18:01:46,20.0923,20.9307,10.9559,46.3885,46.1048,20.8961,20.9274,3352.06,482.971,1722.65,7.986398735869104,20.0,21.024814814814818
2024-03-11 18:01:47,20.1401,20.9241,10.9648,46.3854,46.1048,20.8947,20.9241,3346.81,488.881,1722.49,8.019657445594579,20.0,21.024629629629633
2024-03-11 18:01:48,20.17,20.9241,10.9588,46.3655,46.1015,20.904,20.9274,3351.74,488.881,1721.5,8.046408460148522,20.0,21.02444444444445
2024-03-11 18:01:49,20.2121,20.9307,10.9694,46.3837,46.1048,20.9041,20.9209,3346.48,484.941,1718.88,8.061637227208035,20.0,21.02425925925926
2024-03-11 18:01:50,20.2462,20.9274,10.9663,46.3914,46.1081,20.898,20.9209,3350.09,484.941,1719.04,8.094837116805067,20.0,21.024074074074075
2024-03-11 18:01:51,20.2916,20.9241,10.9832,46.3787,46.1081,20.9107,20.9274,3344.84,485.926,1718.71,8.118138887505038,20.0,21.02388888888889
2024-03-11 18:01:52,20.3291,20.9241,10.9809,46.3731,46.1081,20.9158,20.9209,3346.48,487.896,1728.56,8.199574006331027,20.0,21.023703703703706
2024-03-11 18:01:53,20.3565,20.9307,10.9907,46.3459,46.1081,20.9088,20.9307,3342.21,484.941,1717.56,8.1627337791375,20.0,21.02351851851852
