TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:01:54,20.3956,20.934,10.9979,46.3304,46.1081,20.9217,20.9274,3341.89,488.881,1717.07,8.1881994594333,20.0,21.023333333333337
2024-03-11 18:01:55,20.4252,20.9241,11.012,46.3046,46.1081,20.9166,20.9274,3334.66,486.911,1716.42,8.198599811812862,20.0,21.02314814814815
2024-03-11 18:01:56,20.4637,20.9209,11.0148,46.2856,46.1048,20.9124,20.9209,3336.3,491.836,1716.42,8.229693383954295,20.0,21.022962962962964
2024-03-11 18:01:57,20.5052,20.9143,11.0278,46.267,46.1048,20.9275,20.9176,3333.02,487.896,1714.45,8.245041964099457,20.0,21.02277777777778
2024-03-11 18:01:58,20.5277,20.9176,11.0472,46.2417,46.1015,20.9261,20.9176,3330.4,487.896,1713.95,8.245333507278614,20.0,21.022592592592595
2024-03-11 18:01:59,20.5625,20.911,11.0554,46.2278,46.1081,20.9269,20.9176,3327.11,491.836,1713.79,8.267696052708532,20.0,21.02240740740741
2024-03-11 18:02:00,20.5878,20.9143,11.0675,46.1917,46.1081,20.927,20.911,3325.47,489.866,1717.89,8.298981974489534,20.0,21.022222222222226
2024-03-11 18:02:01,20.6107,20.9176,11.0746,46.1775,46.1015,20.9336,20.9143,3322.84,490.851,1712.97,8.288947509319947,20.0,21.022037037037038
2024-03-11 18:02:02,20.6535,20.9176,11.0981,46.1874,46.1015,20.9264,20.911,3321.53,485.926,1711.33,8.297771500321707,20.0,21.021851851851853
2024-03-11 18:02:03,20.6741,20.9209,11.101,46.1613,46.1048,20.9363,20.9143,3318.9,492.821,1710.34,8.308332793751163,20.0,21.02166666666667
2024-03-11 18:02:04,20.7131,20.9176,11.134,46.1317,46.1081,20.9367,20.9143,3316.61,492.821,1708.7,8.305568458298838,20.0,21.021481481481484
2024-03-11 18:02:05,20.7479,20.9176,11.1344,46.1019,46.1081,20.9353,20.9143,3315.29,493.806,1707.06,8.327394751420421,20.0,21.0212962962963
2024-03-11 18:02:06,20.7826,20.9176,11.1555,46.1013,46.1081,20.9263,20.9176,3312.34,490.851,1705.58,8.33194536522578,20.0,21.021111111111114
2024-03-11 18:02:07,20.817,20.9209,11.1607,46.0973,46.1048,20.932,20.9209,3313.32,492.821,1705.91,8.358834001739197,20.0,21.020925925925926
2024-03-11 18:02:08,20.8431,20.9176,11.1814,46.0805,46.1048,20.9309,20.911,3310.04,494.791,1705.91,8.363508432277747,20.0,21.02074074074074
2024-03-11 18:02:09,20.8651,20.911,11.1957,46.0716,46.1048,20.9364,20.9176,3310.04,489.866,1704.76,8.364531263755905,20.0,21.020555555555557
2024-03-11 18:02:10,20.8983,20.9143,11.2147,46.0692,46.1048,20.9351,20.911,3308.73,487.896,1703.12,8.368756399790175,20.0,21.020370370370372
2024-03-11 18:02:11,20.929,20.9176,11.2263,46.0502,46.1048,20.9362,20.9176,3308.07,486.911,1702.13,8.380388756218696,20.0,21.020185185185188
2024-03-11 18:02:12,20.9601,20.9176,11.2382,46.0514,46.1048,20.9432,20.911,3307.74,489.866,1701.15,8.392137576166633,20.0,21.020000000000003
2024-03-11 18:02:13,20.9753,20.9176,11.2536,46.0435,46.1081,20.9471,20.9176,3307.41,491.836,1700.16,8.3870811504602,20.0,21.019814814814815
2024-03-11 18:02:14,20.9839,20.9176,11.2649,46.0429,46.1081,20.9383,20.911,3305.11,496.761,1699.34,8.380707784006997,20.0,21.01962962962963
2024-03-11 18:02:15,21.0212,20.9209,11.2903,46.0511,46.1048,20.9299,20.9143,3307.41,492.821,1699.18,8.390179126253246,20.0,21.019444444444446
2024-03-11 18:02:16,21.0486,20.9176,11.2985,46.0348,46.1015,20.9408,20.9143,3306.76,490.851,1698.52,8.403468389430898,20.0,21.01925925925926
2024-03-11 18:02:17,21.0771,20.9143,11.3265,46.0416,46.1048,20.9539,20.9143,3307.41,489.866,1695.07,8.38682949913812,20.0,21.019074074074076
2024-03-11 18:02:18,21.11,20.9176,11.34,46.0397,46.1015,20.9532,20.9176,3306.43,491.836,1695.57,8.405994923441547,20.0,21.018888888888892
2024-03-11 18:02:19,21.1203,20.9241,11.3494,46.0368,46.1015,20.9484,20.9176,3306.1,489.866,1701.81,8.437707683272752,20.0,21.018703703703704
2024-03-11 18:02:20,21.1673,20.9241,11.3799,46.0441,46.1081,20.9587,20.9143,3304.13,490.851,1693.76,8.411976405362186,20.0,21.01851851851852
2024-03-11 18:02:21,21.1794,20.9176,11.3961,46.0629,46.1048,20.9528,20.9176,3307.41,486.911,1701.64,8.44757181987919,20.0,21.018333333333334
2024-03-11 18:02:22,21.1958,20.9176,11.4081,46.0494,46.1015,20.9588,20.9143,3303.47,485.926,1694.25,8.41466788204053,20.0,21.01814814814815
2024-03-11 18:02:23,21.2349,20.911,11.4356,46.0562,46.1048,20.9424,20.9176,3307.74,488.881,1694.58,8.426281539557467,20.0,21.017962962962965
2024-03-11 18:02:24,21.2645,20.9176,11.4578,46.0647,46.1081,20.9563,20.9176,3306.1,491.836,1695.9,8.439213339422874,20.0,21.01777777777778
2024-03-11 18:02:25,21.2803,20.9143,11.4662,46.077,46.1081,20.9566,20.9209,3308.07,486.911,1693.6,8.43412745367005,20.0,21.017592592592596
2024-03-11 18:02:26,21.3014,20.9143,11.4816,46.0886,46.1081,20.9578,20.911,3305.77,487.896,1694.09,8.441467586834957,20.0,21.017407407407408
2024-03-11 18:02:27,21.3281,20.9176,11.5044,46.0926,46.1048,20.9565,20.9209,3305.11,484.941,1694.58,8.44726275960025,20.0,21.017222222222223
2024-03-11 18:02:28,21.3399,20.9176,11.5221,46.0983,46.1015,20.9651,20.9209,3304.13,487.896,1694.75,8.443036350923629,20.0,21.01703703703704
2024-03-11 18:02:29,21.364,20.9176,11.5408,46.1025,46.1081,20.9672,20.9143,3304.46,492.821,1697.87,8.463232207546357,20.0,21.016851851851854
2024-03-11 18:02:30,21.3998,20.9143,11.5697,46.1174,46.0982,20.964,20.911,3306.1,490.851,1694.58,8.452766030431144,20.0,21.01666666666667
2024-03-11 18:02:31,21.4072,20.934,11.5875,46.1268,46.1114,20.9732,20.9176,3306.43,495.776,1693.1,8.436448610202417,20.0,21.016481481481485
2024-03-11 18:02:32,21.4344,20.9209,11.5914,46.1151,46.1048,20.978,20.9143,3307.41,490.851,1692.94,8.455667310927122,20.0,21.016296296296296
2024-03-11 18:02:33,21.4637,20.9143,11.6208,46.1362,46.1015,20.9814,20.9209,3303.14,488.881,1692.78,8.454782267339084,20.0,21.016111111111112
2024-03-11 18:02:34,21.4735,20.9209,11.6285,46.1521,46.1081,20.9682,20.9176,3305.44,482.971,1692.61,8.455736844491673,20.0,21.015925925925927
2024-03-11 18:02:35,21.5071,20.911,11.6581,46.1633,46.1081,20.9709,20.9143,3305.11,488.881,1692.45,8.458372756732667,20.0,21.015740740740743
2024-03-11 18:02:36,21.531,20.9176,11.6743,46.1628,46.1048,20.9725,20.9143,3306.1,489.866,1689.49,8.450180772704353,20.0,21.015555555555558
2024-03-11 18:02:37,21.5479,20.9176,11.6979,46.1699,46.1015,20.9663,20.9209,3301.17,490.851,1689.0,8.441987714947498,20.0,21.015370370370373
2024-03-11 18:02:38,21.5672,20.9209,11.7338,46.1663,46.1048,20.979,20.911,3304.46,488.881,1689.0,8.427760608747683,20.0,21.015185185185185
2024-03-11 18:02:39,21.5738,20.9143,11.7272,46.1828,46.0982,20.9813,20.911,3303.8,492.821,1687.69,8.432528325796532,20.0,21.015
2024-03-11 18:02:40,21.5936,20.9143,11.7495,46.1753,46.1081,20.9693,20.9209,3301.83,488.881,1688.02,8.432035774645952,20.0,21.014814814814816
2024-03-11 18:02:41,21.6133,20.9209,11.7713,46.1658,46.1114,20.9816,20.9143,3298.88,488.881,1684.73,8.413806227568681,20.0,21.01462962962963
2024-03-11 18:02:42,21.6257,20.9176,11.8004,46.1599,46.1081,20.9939,20.911,3298.22,489.866,1688.34,8.417527915832913,20.0,21.014444444444447
2024-03-11 18:02:43,21.6641,20.9176,11.8183,46.1616,46.1081,20.9894,20.9176,3294.28,493.806,1688.02,8.433491922065924,20.0,21.014259259259262
2024-03-11 18:02:44,21.6666,20.9143,11.8266,46.1623,46.1048,20.9916,20.9143,3293.95,490.851,1686.7,8.421932941993202,20.0,21.014074074074074
2024-03-11 18:02:45,21.6765,20.9176,11.8368,46.1427,46.1081,20.9791,20.911,3288.7,492.821,1687.2,8.424172670728002,20.0,21.01388888888889
2024-03-11 18:02:46,21.7081,20.9241,11.8745,46.1403,46.1081,20.9964,20.9209,3294.61,487.896,1686.21,8.414010213665247,20.0,21.013703703703705
2024-03-11 18:02:47,21.7281,20.9209,11.8949,46.1274,46.1048,20.9923,20.9143,3285.09,483.956,1685.88,8.412021359879814,20.0,21.01351851851852
2024-03-11 18:02:48,21.7212,20.9209,11.8973,46.1185,46.1081,20.993,20.9176,3287.38,481.986,1684.57,8.397535161865642,20.0,21.013333333333335
2024-03-11 18:02:49,21.7448,20.9209,11.9091,46.1032,46.1015,21.0024,20.9176,3279.83,484.941,1684.08,8.4051763099569,20.0,21.01314814814815
2024-03-11 18:02:50,21.7712,20.9143,11.9347,46.0922,46.1114,21.0104,20.9077,3277.53,485.926,1684.9,8.409952876639888,20.0,21.012962962962963
2024-03-11 18:02:51,21.7768,20.9209,11.9496,46.0999,46.1048,21.0076,20.9209,3275.89,484.941,1683.09,8.392975786212094,20.0,21.012777777777778
2024-03-11 18:02:52,21.7831,20.9274,11.9656,46.077,46.1048,21.0013,20.9176,3274.25,496.761,1681.94,8.378962462613243,20.0,21.012592592592593
2024-03-11 18:02:53,21.8145,20.9241,11.9923,46.0681,46.1048,21.0007,20.9143,3269.0,487.896,1686.37,8.405053388335775,20.0,21.01240740740741
2024-03-11 18:02:54,21.8193,20.9176,12.0043,46.0506,46.1081,20.9979,20.9143,3266.04,490.851,1686.05,8.397298458001856,20.0,21.012222222222224
2024-03-11 18:02:55,21.8383,20.9143,12.0086,46.0513,46.1081,21.0163,20.9176,3265.06,493.806,1682.76,8.393464913203776,20.0,21.01203703703704
2024-03-11 18:02:56,21.8416,20.9077,12.0275,46.023,46.1048,21.0118,20.9077,3264.07,488.881,1677.18,8.35235585896689,20.0,21.01185185185185
2024-03-11 18:02:57,21.865,20.9077,12.0454,46.0311,46.1015,21.0123,20.911,3262.43,483.956,1676.85,8.355392350100026,20.0,21.011666666666667
2024-03-11 18:02:58,21.8812,20.911,12.0828,46.0143,46.1048,21.0007,20.9176,3259.81,482.971,1677.51,8.340635039180166,20.0,21.011481481481482
2024-03-11 18:02:59,21.8812,20.9143,12.064,46.0031,46.0982,21.0141,20.9143,3257.51,487.896,1681.61,8.377062501981888,20.0,21.011296296296297
2024-03-11 18:03:00,21.8775,20.911,12.0679,46.0045,46.1048,21.0142,20.9077,3257.84,489.866,1677.67,8.3509651846314,20.0,21.011111111111113
2024-03-11 18:03:01,21.899,20.9143,12.1028,45.9734,46.1048,21.0102,20.911,3256.52,486.911,1676.36,8.333045791858936,20.0,21.01092592592593
2024-03-11 18:03:02,21.9129,20.911,12.1277,45.9548,46.1048,21.0195,20.911,3256.85,485.926,1676.2,8.322894291292751,20.0,21.01074074074074
2024-03-11 18:03:03,21.9104,20.9241,12.1274,45.9592,46.1081,21.0211,20.911,3251.93,486.911,1678.17,8.330802570969196,20.0,21.010555555555555
2024-03-11 18:03:04,21.9096,20.911,12.1348,45.9639,46.1015,21.0208,20.9143,3251.27,488.881,1679.64,8.331111071041935,20.0,21.01037037037037
2024-03-11 18:03:05,21.9199,20.911,12.1545,45.9506,46.1048,21.0195,20.9143,3247.99,493.806,1680.96,8.329640383632485,20.0,21.010185185185186
2024-03-11 18:03:06,21.92,20.9077,12.1649,45.9499,46.1015,21.0192,20.911,3248.64,492.821,1681.61,8.324072282634928,20.0,21.01
2024-03-11 18:03:07,21.9183,20.9077,12.1676,45.9598,46.1081,21.0145,20.911,3245.69,492.821,1681.61,8.320317742133689,20.0,21.009814814814817
2024-03-11 18:03:08,21.9296,20.911,12.1816,45.9852,46.0982,21.0273,20.911,3247.66,493.806,1681.12,8.315590054963746,20.0,21.00962962962963
2024-03-11 18:03:09,21.9203,20.911,12.2017,45.98,46.1081,21.0227,20.9077,3244.7,500.701,1682.11,8.295392432473655,20.0,21.009444444444444
2024-03-11 18:03:10,21.9351,20.9077,12.2145,45.9884,46.1114,21.0246,20.911,3245.03,495.776,1682.6,8.299516501017711,20.0,21.00925925925926
2024-03-11 18:03:11,21.9325,20.911,12.2181,45.9753,46.1048,21.0198,20.911,3242.4,484.941,1679.32,8.278054437321996,20.0,21.009074074074075
2024-03-11 18:03:12,21.9274,20.9241,12.2296,45.9658,46.1146,21.0172,20.9077,3240.76,488.881,1683.42,8.284084908868673,20.0,21.00888888888889
2024-03-11 18:03:13,21.9346,20.9077,12.2321,45.9761,46.1015,21.0181,20.911,3240.76,493.806,1683.75,8.289724469647025,20.0,21.008703703703706
2024-03-11 18:03:14,21.9492,20.911,12.2523,45.9827,46.1081,21.0111,20.911,3237.15,486.911,1677.18,8.252612010150296,20.0,21.00851851851852
2024-03-11 18:03:15,21.9452,20.9077,12.2642,45.9837,46.1015,21.0241,20.9143,3233.21,489.866,1681.78,8.261677525630759,20.0,21.008333333333333
2024-03-11 18:03:16,21.9324,20.911,12.2608,45.99,46.1015,21.0088,20.9143,3235.51,493.806,1678.0,8.23510458104012,20.0,21.00814814814815
2024-03-11 18:03:17,21.9449,20.9077,12.2775,46.005,46.1048,21.0161,20.911,3239.45,492.821,1683.58,8.25890141569963,20.0,21.007962962962964
2024-03-11 18:03:18,21.936,20.911,12.2823,46.0017,46.1048,21.0077,20.9077,3235.84,488.881,1685.39,8.256063926147238,20.0,21.00777777777778
2024-03-11 18:03:19,21.9336,20.9143,12.2884,46.0215,46.1048,21.0213,20.911,3237.48,492.821,1685.06,8.247179415623402,20.0,21.007592592592594
2024-03-11 18:03:20,21.9314,20.9044,12.2969,46.0189,46.1048,21.0102,20.9176,3234.52,496.761,1684.24,8.234021454832781,20.0,21.00740740740741
2024-03-11 18:03:21,21.9337,20.911,12.2977,46.0393,46.1048,21.0151,20.9143,3234.2,493.806,1692.12,8.273833665212818,20.0,21.00722222222222
2024-03-11 18:03:22,21.9381,20.9044,12.3185,46.0294,46.1048,20.9987,20.9077,3231.9,491.836,1684.24,8.221287330625298,20.0,21.007037037037037
2024-03-11 18:03:23,21.9304,20.9077,12.3178,46.0379,46.1048,20.9897,20.9143,3233.54,488.881,1683.91,8.213695198039169,20.0,21.006851851851852
2024-03-11 18:03:24,21.9302,20.9143,12.3274,46.0552,46.1081,20.9817,20.911,3234.2,481.986,1684.08,8.206149747273106,20.0,21.006666666666668
2024-03-11 18:03:25,21.9277,20.9077,12.3279,46.0589,46.1048,20.9849,20.911,3235.51,494.791,1682.93,8.19798412794898,20.0,21.006481481481483
2024-03-11 18:03:26,21.926,20.9143,12.3433,46.0716,46.1081,20.9686,20.911,3232.55,487.896,1689.66,8.216106325513646,20.0,21.0062962962963
2024-03-11 18:03:27,21.9163,20.911,12.344,46.0777,46.1081,20.9553,20.9077,3232.23,492.821,1682.11,8.17051684207268,20.0,21.00611111111111
2024-03-11 18:03:28,21.8968,20.9143,12.3455,46.0805,46.1048,20.9543,20.911,3233.87,482.971,1683.09,8.157341829498487,20.0,21.005925925925926
2024-03-11 18:03:29,21.8821,20.911,12.3549,46.0775,46.1081,20.9368,20.9143,3233.54,488.881,1684.4,8.143092174491795,20.0,21.00574074074074
2024-03-11 18:03:30,21.8652,20.9077,12.3513,46.086,46.1081,20.9142,20.911,3229.93,486.911,1691.79,8.167400861536608,20.0,21.005555555555556
2024-03-11 18:03:31,21.847,20.911,12.3508,46.1005,46.1048,20.918,20.911,3230.91,485.926,1686.87,8.128497998255332,20.0,21.005370370370372
2024-03-11 18:03:32,21.8399,20.934,12.3595,46.0844,46.1048,20.9065,20.911,3228.61,491.836,1689.0,8.125220338354138,20.0,21.005185185185187
2024-03-11 18:03:33,21.8258,20.9077,12.366,46.0834,46.1081,20.8962,20.911,3230.26,490.851,1690.15,8.113085262322159,20.0,21.005
2024-03-11 18:03:34,21.8081,20.9143,12.3646,46.0849,46.0982,20.8717,20.9143,3229.93,492.821,1691.63,8.106197839194051,20.0,21.004814814814814
2024-03-11 18:03:35,21.7761,20.9143,12.3488,46.107,46.1081,20.8766,20.9044,3226.97,492.821,1692.94,8.098558614274433,20.0,21.00462962962963
2024-03-11 18:03:36,21.7809,20.911,12.3634,46.1179,46.1048,20.8653,20.911,3229.93,487.896,1694.75,8.09878942683934,20.0,21.004444444444445
2024-03-11 18:03:37,21.7631,20.9143,12.3668,46.1041,46.1048,20.8575,20.911,3226.32,487.896,1695.57,8.084467768590965,20.0,21.00425925925926
2024-03-11 18:03:38,21.7354,20.9143,12.3706,46.1169,46.0982,20.8425,20.911,3227.96,486.911,1695.9,8.058933696455208,20.0,21.004074074074076
2024-03-11 18:03:39,21.7192,20.9143,12.3688,46.1204,46.1081,20.8364,20.9143,3225.33,480.016,1695.07,8.042603588368003,20.0,21.003888888888888
2024-03-11 18:03:40,21.6882,20.911,12.3593,46.1081,46.1081,20.833,20.911,3227.3,486.911,1697.7,8.036560567999516,20.0,21.003703703703703
2024-03-11 18:03:41,21.6718,20.9143,12.362,46.1225,46.1048,20.8124,20.9143,3222.38,489.866,1705.58,8.057332422139472,20.0,21.00351851851852
2024-03-11 18:03:42,21.6313,20.9143,12.3607,46.1269,46.1015,20.8038,20.9077,3224.35,491.836,1698.85,7.991746751438547,20.0,21.003333333333334
2024-03-11 18:03:43,21.6061,20.911,12.357,46.1336,46.1015,20.7943,20.9143,3221.39,489.866,1699.67,7.977061122047778,20.0,21.00314814814815
2024-03-11 18:03:44,21.5699,20.9176,12.3459,46.1443,46.1015,20.7925,20.9077,3222.71,491.836,1700.0,7.956957738519999,20.0,21.002962962962965
2024-03-11 18:03:45,21.5446,20.9077,12.3472,46.1485,46.1015,20.7825,20.9077,3221.72,488.881,1696.06,7.915623372800987,20.0,21.002777777777776
2024-03-11 18:03:46,21.5075,20.9143,12.3519,46.1564,46.1114,20.7695,20.9077,3218.44,484.941,1701.64,7.905572613952952,20.0,21.002592592592592
2024-03-11 18:03:47,21.4601,20.9077,12.3354,46.1512,46.1081,20.7624,20.9077,3221.72,478.046,1710.01,7.9176460028591835,20.0,21.002407407407407
2024-03-11 18:03:48,21.4247,20.9143,12.3216,46.1546,46.1048,20.7357,20.9077,3224.02,487.896,1717.89,7.935302754322415,20.0,21.002222222222223
2024-03-11 18:03:49,21.3938,20.9143,12.3271,46.15,46.1081,20.7305,20.911,3219.75,487.896,1702.3,7.83184675140304,20.0,21.002037037037038
2024-03-11 18:03:50,21.3534,20.9143,12.3124,46.1636,46.1114,20.7192,20.9077,3223.36,491.836,1701.97,7.808133060680023,20.0,21.001851851851853
2024-03-11 18:03:51,21.3191,20.911,12.3112,46.1508,46.1048,20.6991,20.911,3218.77,486.911,1704.27,7.790059795401451,20.0,21.001666666666665
2024-03-11 18:03:52,21.2617,20.9143,12.3016,46.1413,46.1015,20.702,20.911,3217.45,487.896,1704.92,7.751677531130692,20.0,21.00148148148148
2024-03-11 18:03:53,21.2288,20.9077,12.296,46.1311,46.1048,20.6929,20.9044,3219.09,483.956,1706.4,7.734767944534851,20.0,21.001296296296296
2024-03-11 18:03:54,21.1772,20.911,12.2751,46.1355,46.1015,20.6802,20.9077,3217.12,487.896,1708.21,7.716361477337787,20.0,21.00111111111111
2024-03-11 18:03:55,21.1334,20.911,12.2713,46.1161,46.0982,20.6762,20.9044,3215.81,490.851,1709.36,7.686860843907745,20.0,21.000925925925927
2024-03-11 18:03:56,21.0909,20.9077,12.2585,46.1015,46.1015,20.6743,20.9077,3217.12,490.851,1704.6,7.639765863650674,20.0,21.000740740740742
2024-03-11 18:03:57,21.0372,20.9077,12.2504,46.1131,46.1048,20.6738,20.9044,3215.81,493.806,1714.12,7.642770160180171,20.0,21.000555555555554
2024-03-11 18:03:58,20.9954,20.9077,12.236,46.0964,46.1081,20.6754,20.9044,3217.45,482.971,1715.1,7.623293517992057,20.0,21.00037037037037
2024-03-11 18:03:59,20.9535,20.911,12.2189,46.0808,46.1639,20.6807,20.9077,3215.15,488.881,1717.07,7.6104415972382595,20.0,21.000185185185185
2024-03-11 18:04:00,20.8853,20.911,12.2013,46.0632,46.1048,20.6768,20.9044,3214.5,486.911,1718.22,7.571421438247206,20.0,21.0
2024-03-11 18:04:01,20.852,20.9044,12.2038,46.0414,46.1081,20.6765,20.9044,3214.5,485.926,1718.71,7.542358378123109,20.0,21.0
2024-03-11 18:04:02,20.7927,20.911,12.1806,46.0353,46.1048,20.6768,20.9077,3213.18,487.896,1718.88,7.511617380682956,20.0,21.0
2024-03-11 18:04:03,20.7481,20.9011,12.1611,46.0252,46.1015,20.6816,20.9044,3214.17,489.866,1717.73,7.484713813963959,20.0,21.0
2024-03-11 18:04:04,20.6907,20.911,12.1419,46.0254,46.1015,20.6762,20.9077,3212.86,489.866,1718.39,7.454280471212922,20.0,21.0
2024-03-11 18:04:05,20.6528,20.911,12.14,46.0091,46.1015,20.6752,20.9044,3213.51,487.896,1719.7,7.4285483981546,20.0,21.0
2024-03-11 18:04:06,20.5939,20.9176,12.1148,46.0127,46.1015,20.6776,20.9077,3210.23,489.866,1720.68,7.403357198090874,20.0,21.0
2024-03-11 18:04:07,20.5297,20.9044,12.0972,46.0133,46.0982,20.6739,20.9077,3212.53,490.851,1722.0,7.368317524359747,20.0,21.0
2024-03-11 18:04:08,20.4812,20.911,12.0823,46.0204,46.1081,20.6777,20.9044,3211.87,488.881,1722.49,7.341046169586205,20.0,21.0
2024-03-11 18:04:09,20.4186,20.911,12.0508,46.0308,46.1081,20.6807,20.9077,3212.2,489.866,1716.74,7.289448190513431,20.0,21.0
2024-03-11 18:04:10,20.386,20.9077,12.0277,46.0341,46.1081,20.6896,20.9011,3207.93,488.881,1722.65,7.306238403968158,20.0,21.0
2024-03-11 18:04:11,20.3422,20.9143,12.0341,46.0309,46.1146,20.6892,20.911,3214.5,490.851,1723.31,7.26513952376594,20.0,21.0
2024-03-11 18:04:12,20.296,20.911,12.0031,46.0389,46.1048,20.6806,20.9044,3207.6,490.851,1723.97,7.254625002479649,20.0,21.0
2024-03-11 18:04:13,20.2577,20.9209,11.9837,46.0508,46.1015,20.6821,20.9011,3216.14,495.776,1733.0,7.276003763412296,20.0,21.0
2024-03-11 18:04:14,20.2172,20.911,11.9675,46.0593,46.1015,20.6874,20.9011,3206.29,499.716,1726.76,7.228513080695664,20.0,21.0
2024-03-11 18:04:15,20.1701,20.9044,11.9341,46.0414,46.1015,20.6841,20.9044,3216.8,491.836,1727.25,7.218556749067652,20.0,21.0
2024-03-11 18:04:16,20.1413,20.9077,11.9288,46.0631,46.1081,20.6885,20.9044,3214.5,481.001,1732.67,7.220546584736236,20.0,21.0
2024-03-11 18:04:17,20.093,20.9077,11.897,46.0796,46.1081,20.693,20.9011,3216.8,481.001,1727.91,7.186243081318435,20.0,21.0
2024-03-11 18:04:18,20.0672,20.9077,11.8879,46.0824,46.1114,20.6975,20.9077,3220.08,479.031,1721.67,7.145701745826933,20.0,21.0
2024-03-11 18:04:19,20.0188,20.9077,11.8687,46.0841,46.1015,20.7047,20.9044,3219.42,483.956,1722.65,7.124244597128712,20.0,21.0
2024-03-11 18:04:20,19.988,20.9077,11.8404,46.0961,46.1048,20.6952,20.9011,3223.03,483.956,1738.58,7.187919664802828,20.0,21.0
2024-03-11 18:04:21,19.9639,20.9143,11.8227,46.1048,46.1048,20.7078,20.9077,3226.65,482.971,1733.0,7.159221880431735,20.0,21.0
2024-03-11 18:04:22,19.9381,20.911,11.8045,46.1102,46.1081,20.7166,20.9077,3226.97,483.956,1734.47,7.158605649554919,20.0,21.0
2024-03-11 18:04:23,19.9219,20.911,11.7762,46.1212,46.1081,20.7369,20.9011,3234.85,483.956,1736.12,7.17607530026707,20.0,21.0
2024-03-11 18:04:24,19.897,20.911,11.7576,46.1204,46.1081,20.7229,20.9044,3236.49,496.761,1737.1,7.174572819126188,20.0,21.0
2024-03-11 18:04:25,19.8754,20.9077,11.7313,46.1348,46.1081,20.7169,20.9044,3239.45,494.791,1737.76,7.181443198082213,20.0,21.0
2024-03-11 18:04:26,19.852,20.911,11.707,46.1384,46.1015,20.7388,20.9044,3245.03,489.866,1738.58,7.1856259106754115,20.0,21.0
2024-03-11 18:04:27,19.8284,20.9077,11.667,46.1315,46.1081,20.7236,20.9044,3245.69,493.806,1738.41,7.199390173905842,20.0,21.0
2024-03-11 18:04:28,19.8035,20.9077,11.664,46.1207,46.1081,20.746,20.9011,3247.99,489.866,1738.58,7.180773738482818,20.0,21.0
2024-03-11 18:04:29,19.775,20.9044,11.6437,46.1221,46.1081,20.7515,20.9044,3250.94,489.866,1737.43,7.168794586001731,20.0,21.0
2024-03-11 18:04:30,19.7522,20.9044,11.6002,46.1192,46.1081,20.754,20.9011,3257.18,492.821,1737.92,7.189071249831292,20.0,21.0
2024-03-11 18:04:31,19.7363,20.911,11.5787,46.1039,46.1081,20.7404,20.9044,3259.81,491.836,1737.92,7.194009767863563,20.0,21.0
2024-03-11 18:04:32,19.7044,20.9077,11.5627,46.1301,46.1048,20.7623,20.9044,3262.1,492.821,1742.19,7.197628847563111,20.0,21.0
2024-03-11 18:04:33,19.7007,20.911,11.5429,46.1233,46.1015,20.7678,20.9044,3269.0,489.866,1736.77,7.189425674633844,20.0,21.0
2024-03-11 18:04:34,19.6691,20.9077,11.507,46.1101,46.0982,20.7651,20.911,3269.33,493.806,1735.79,7.18915635601178,20.0,21.0
2024-03-11 18:04:35,19.6688,20.911,11.4845,46.1242,46.1245,20.7762,20.9044,3277.86,490.851,1733.49,7.199158192214962,20.0,21.0
2024-03-11 18:04:36,19.6606,20.9077,11.4663,46.1148,46.1081,20.7818,20.9077,3276.22,486.911,1736.44,7.220220770536975,20.0,21.0
2024-03-11 18:04:37,19.6427,20.911,11.4488,46.1037,46.1048,20.7828,20.9044,3282.13,490.851,1738.09,7.226728782854228,20.0,21.0
2024-03-11 18:04:38,19.6178,20.9077,11.4103,46.1189,46.1146,20.7835,20.9044,3285.09,490.851,1739.23,7.243471323471959,20.0,21.0
2024-03-11 18:04:39,19.6007,20.9077,11.3895,46.1195,46.0982,20.7939,20.9077,3288.37,488.881,1741.04,7.254278341911727,20.0,21.0
2024-03-11 18:04:40,19.5747,20.911,11.357,46.1078,46.1015,20.7831,20.9044,3288.37,486.911,1740.38,7.257268685044459,20.0,21.0
2024-03-11 18:04:41,19.5575,20.9077,11.3322,46.11,46.1081,20.8117,20.9011,3294.28,491.836,1748.43,7.297579455091001,20.0,21.0
2024-03-11 18:04:42,19.5599,20.9143,11.323,46.1161,46.1015,20.7993,20.9044,3291.65,487.896,1745.47,7.2954992653682975,20.0,21.0
2024-03-11 18:04:43,19.5537,20.911,11.304,46.1322,46.1048,20.8051,20.9044,3274.25,487.896,1741.04,7.288291606253556,20.0,21.0
2024-03-11 18:04:44,19.545,20.9044,11.2891,46.1362,46.1114,20.8037,20.9044,3265.39,485.926,1739.89,7.288951352060165,20.0,21.0
2024-03-11 18:04:45,19.5455,20.9044,11.2815,46.1271,46.0982,20.8132,20.9011,3272.28,486.911,1733.16,7.267880895331057,20.0,21.0
2024-03-11 18:04:46,19.5324,20.9077,11.2348,46.1178,46.0982,20.8253,20.9077,3275.56,491.836,1739.73,7.325093682593131,20.0,21.0
2024-03-11 18:04:47,19.5516,20.9077,11.2228,46.1368,46.1081,20.8176,20.9044,3294.61,494.791,1738.09,7.345705791703136,20.0,21.0
2024-03-11 18:04:48,19.5397,20.9077,11.2146,46.142,46.1081,20.807,20.9077,3304.13,493.806,1735.46,7.3313322676976265,20.0,21.0
2024-03-11 18:04:49,19.5443,20.9077,11.176,46.1522,46.1081,20.8323,20.8946,3305.77,494.791,1734.15,7.363812758661802,20.0,21.0
2024-03-11 18:04:50,19.5405,20.9143,11.1551,46.1682,46.1048,20.8321,20.911,3313.98,488.881,1733.98,7.378136808442628,20.0,21.0
2024-03-11 18:04:51,19.5545,20.911,11.1393,46.1838,46.1081,20.8225,20.911,3317.26,485.926,1728.24,7.379846531371171,20.0,21.0
2024-03-11 18:04:52,19.5688,20.9077,11.1255,46.1982,46.1081,20.8422,20.9044,3318.58,488.881,1733.49,7.426982437634078,20.0,21.0
2024-03-11 18:04:53,19.5815,20.9044,11.1126,46.1835,46.1048,20.8479,20.9044,3323.83,489.866,1748.26,7.512973580010222,20.0,21.0
2024-03-11 18:04:54,19.5794,20.911,11.0749,46.1949,46.1212,20.836,20.9077,3326.13,487.896,1734.97,7.487202699986895,20.0,21.0
2024-03-11 18:04:55,19.6162,20.911,11.0813,46.2144,46.1081,20.8455,20.9044,3331.05,484.941,1741.7,7.5431131889931855,20.0,21.0
2024-03-11 18:04:56,19.6326,20.911,11.0499,46.2202,46.1081,20.8377,20.9011,3337.62,494.791,1734.8,7.555308142136871,20.0,21.0
2024-03-11 18:04:57,19.662,20.8519,11.0486,46.2159,46.0982,20.8375,20.8946,3339.59,491.836,1740.88,7.6089072056563065,20.0,21.0
2024-03-11 18:04:58,19.6906,20.9011,11.024,46.228,46.1015,20.8369,20.8946,3342.21,489.866,1735.13,7.63061614268356,20.0,21.0
2024-03-11 18:04:59,19.7064,20.8946,11.011,46.25,46.1081,20.843,20.9011,3344.84,489.866,1734.64,7.65381141838834,20.0,21.0
2024-03-11 18:05:00,19.7314,20.8946,10.9887,46.245,46.1081,20.8527,20.8946,3347.47,492.821,1733.98,7.692517551359662,20.0,21.0
2024-03-11 18:05:01,19.7707,20.8946,10.9996,46.264,46.1015,20.8433,20.9011,3349.11,489.866,1739.56,7.742341280782237,20.0,21.0
2024-03-11 18:05:02,19.798,20.8979,10.9742,46.2739,46.1081,20.8437,20.8979,3350.75,491.836,1731.68,7.7535775090147645,20.0,21.0
2024-03-11 18:05:03,19.8492,20.8979,10.9634,46.2903,46.1015,20.8301,20.8946,3351.08,492.821,1755.98,7.917625115388436,20.0,21.0
2024-03-11 18:05:04,19.8778,20.8979,10.9582,46.3033,46.1114,20.8367,20.8946,3353.71,493.806,1734.97,7.852648974402156,20.0,21.0
2024-03-11 18:05:05,19.912,20.8946,10.9462,46.3204,46.1081,20.8295,20.8946,3352.72,489.866,1727.74,7.860429385999128,20.0,21.0
2024-03-11 18:05:06,19.9429,20.8913,10.939,46.3236,46.1048,20.8155,20.8946,3346.15,487.896,1720.36,7.86011381941234,20.0,21.0
2024-03-11 18:05:07,19.9982,20.8979,10.9487,46.3133,46.1081,20.8151,20.8979,3353.05,492.821,1727.09,7.930825415893654,20.0,21.0
2024-03-11 18:05:08,20.0346,20.8946,10.9432,46.3443,46.1015,20.8225,20.8946,3354.69,492.821,1726.59,7.965239212951211,20.0,21.0
2024-03-11 18:05:09,20.0806,20.8946,10.9437,46.3535,46.1048,20.8165,20.8946,3355.68,494.791,1730.37,8.022628545847397,20.0,21.0
2024-03-11 18:05:10,20.1084,20.8946,10.9475,46.3511,46.1081,20.7951,20.8979,3353.71,493.806,1722.82,8.00860516644581,20.0,21.0
2024-03-11 18:05:11,20.1589,20.8946,10.946,46.3572,46.1048,20.795,20.8979,3352.39,491.836,1722.0,8.050230954067471,20.0,21.0
2024-03-11 18:05:12,20.1893,20.9011,10.9472,46.3632,46.1048,20.7866,20.8979,3352.72,492.821,1721.01,8.071103060252572,20.0,21.0
2024-03-11 18:05:13,20.234,20.8913,10.9602,46.3728,46.1146,20.775,20.9044,3353.38,488.881,1720.68,8.097233666740001,20.0,21.0
2024-03-11 18:05:14,20.2486,20.911,10.949,46.3649,46.1081,20.7716,20.8913,3356.66,489.866,1719.53,8.114333658491578,20.0,21.0
2024-03-11 18:05:15,20.2825,20.888,10.9576,46.3683,46.1081,20.758,20.8946,3353.05,488.881,1718.71,8.132529039587444,20.0,21.0
2024-03-11 18:05:16,20.3177,20.8946,10.9638,46.3636,46.1081,20.7499,20.8979,3350.42,493.806,1717.56,8.152362371252242,20.0,21.0
2024-03-11 18:05:17,20.356,20.8979,10.9785,46.3479,46.1114,20.7516,20.8946,3348.45,491.836,1717.24,8.171408172250018,20.0,21.0
2024-03-11 18:05:18,20.4103,20.8913,10.9875,46.339,46.1081,20.7419,20.8946,3348.45,496.761,1716.09,8.205383232964847,20.0,21.0
2024-03-11 18:05:19,20.4276,20.9011,10.9907,46.3372,46.1081,20.737,20.8946,3345.5,498.731,1715.92,8.21684746511981,20.0,21.0
2024-03-11 18:05:20,20.4535,20.8946,11.0,46.3305,46.1048,20.7426,20.8946,3343.2,495.776,1713.79,8.221083677912306,20.0,21.0
2024-03-11 18:05:21,20.5091,20.8946,11.0107,46.3185,46.1114,20.7283,20.8946,3342.21,492.821,1715.1,8.266444180114597,20.0,21.0
2024-03-11 18:05:22,20.5234,20.8979,11.0199,46.3148,46.0982,20.719,20.9011,3340.57,489.866,1714.61,8.268519731390867,20.0,21.0
2024-03-11 18:05:23,20.5615,20.8946,11.0303,46.3102,46.1081,20.7235,20.9011,3334.99,494.791,1713.95,8.289428060183951,20.0,21.0
2024-03-11 18:05:24,20.5894,20.8979,11.042,46.3056,46.1081,20.7185,20.8979,3334.33,494.791,1713.63,8.301967150430503,20.0,21.0
2024-03-11 18:05:25,20.6332,20.8946,11.07,46.2992,46.1114,20.704,20.9011,3335.65,493.806,1713.95,8.317258941702113,20.0,21.0
2024-03-11 18:05:26,20.6554,20.8913,11.0859,46.2956,46.1081,20.706,20.8946,3330.07,490.851,1711.98,8.313172059889023,20.0,21.0
2024-03-11 18:05:27,20.6878,20.8946,11.097,46.2839,46.1015,20.7065,20.8979,3322.84,486.911,1711.0,8.32690634193921,20.0,21.0
2024-03-11 18:05:28,20.7069,20.8913,11.1166,46.2717,46.0982,20.6988,20.8946,3325.14,487.896,1709.85,8.320875831320183,20.0,21.0
2024-03-11 18:05:29,20.7414,20.8946,11.1341,46.2862,46.1048,20.6919,20.8946,3317.59,490.851,1714.61,8.358830916545648,20.0,21.0
2024-03-11 18:05:30,20.7703,20.8946,11.137,46.2606,46.1146,20.6908,20.8979,3319.89,487.896,1707.22,8.345328005236821,20.0,21.0
2024-03-11 18:05:31,20.8094,20.8979,11.1572,46.2469,46.1081,20.7131,20.8979,3311.02,486.911,1707.39,8.362533709521683,20.0,21.0
2024-03-11 18:05:32,20.844,20.9011,11.1741,46.2432,46.1048,20.6951,20.8979,3315.95,489.866,1706.07,8.371391734064813,20.0,21.0
2024-03-11 18:05:33,20.8655,20.8946,11.1806,46.2265,46.1081,20.6892,20.9011,3308.73,486.911,1704.27,8.375531490412136,20.0,21.0
2024-03-11 18:05:34,20.9091,20.8979,11.214,46.1927,46.1114,20.6956,20.8913,3310.37,484.941,1697.04,8.348783664568112,20.0,21.0
2024-03-11 18:05:35,20.9187,20.8979,11.2219,46.1628,46.1081,20.6881,20.8946,3304.46,481.001,1701.97,8.374505548368775,20.0,21.0
2024-03-11 18:05:36,20.9557,20.888,11.234,46.1524,46.1048,20.6983,20.8946,3307.08,481.001,1700.82,8.390337004944072,20.0,21.0
2024-03-11 18:05:37,20.9804,20.8979,11.2491,46.1428,46.1048,20.6992,20.9011,3300.19,481.001,1699.51,8.392153549147324,20.0,21.0
2024-03-11 18:05:38,21.0084,20.8946,11.2581,46.1285,46.1081,20.7191,20.8946,3299.86,484.941,1699.01,8.40606510296848,20.0,21.0
2024-03-11 18:05:39,21.0316,20.8979,11.2836,46.1017,46.1081,20.7172,20.8913,3296.91,489.866,1691.46,8.366736434263455,20.0,21.0
2024-03-11 18:05:40,21.0642,20.8979,11.3078,46.0967,46.1048,20.712,20.9011,3298.55,489.866,1697.37,8.40320493825835,20.0,21.0
2024-03-11 18:05:41,21.0798,20.8946,11.3245,46.092,46.1081,20.718,20.9011,3303.14,486.911,1690.31,8.367309358258094,20.0,21.0
2024-03-11 18:05:42,21.1025,20.8946,11.3385,46.0719,46.1081,20.7356,20.8979,3293.62,489.866,1696.06,8.403260335750199,20.0,21.0
2024-03-11 18:05:43,21.1396,20.8946,11.3566,46.0543,46.1081,20.7321,20.8913,3293.95,491.836,1695.24,8.415541780874298,20.0,21.0
2024-03-11 18:05:44,21.1623,20.8946,11.3714,46.0227,46.1048,20.7267,20.8913,3291.98,498.731,1688.18,8.387261842330586,20.0,21.0
2024-03-11 18:05:45,21.1981,20.8946,11.4015,46.0179,46.1048,20.7431,20.9011,3289.35,493.806,1695.07,8.426395695778357,20.0,21.0
2024-03-11 18:05:46,21.2214,20.8979,11.4067,46.0117,46.1081,20.7531,20.8979,3290.01,486.911,1695.07,8.441964134021585,20.0,21.0
2024-03-11 18:05:47,21.2486,20.8979,11.4272,45.9756,46.1081,20.7402,20.8946,3288.37,486.911,1695.07,8.447727036575706,20.0,21.0
2024-03-11 18:05:48,21.2716,20.8946,11.4563,45.9775,46.1015,20.753,20.8979,3287.38,487.896,1690.97,8.422059719598826,20.0,21.0
2024-03-11 18:05:49,21.3023,20.8913,11.4747,45.9722,46.1048,20.7492,20.8946,3287.38,481.001,1694.91,8.452261975771046,20.0,21.0
2024-03-11 18:05:50,21.3354,20.9011,11.4858,45.9624,46.1048,20.762,20.8946,3284.1,485.926,1693.76,8.465435437629539,20.0,21.0
2024-03-11 18:05:51,21.38,20.9011,11.5139,45.9501,46.1081,20.7783,20.8979,3286.4,488.881,1694.58,8.48372192885492,20.0,21.0
2024-03-11 18:05:52,21.3917,20.8946,11.5358,45.9521,46.1114,20.7703,20.8946,3282.79,492.821,1694.25,8.473300691541764,20.0,21.0
2024-03-11 18:05:53,21.4078,20.9044,11.5461,45.9493,46.1081,20.7757,20.9011,3288.04,489.866,1700.82,8.511164347969682,20.0,21.0
2024-03-11 18:05:54,21.4431,20.8979,11.5725,45.958,46.1048,20.7611,20.8946,3293.29,490.851,1691.14,8.47036159256055,20.0,21.0
2024-03-11 18:05:55,21.461,20.8979,11.5929,45.9547,46.1048,20.7819,20.8946,3286.4,483.956,1691.46,8.469818609658917,20.0,21.0
2024-03-11 18:05:56,21.4839,20.8814,11.6106,45.969,46.1081,20.7836,20.888,3286.07,495.776,1694.09,8.487458189076927,20.0,21.0
2024-03-11 18:05:57,21.5029,20.888,11.6298,45.9774,46.1048,20.785,20.8913,3288.37,496.761,1693.76,8.485632981974925,20.0,21.0
2024-03-11 18:05:58,21.5279,20.8913,11.6474,46.0031,46.1081,20.7859,20.8847,3285.09,497.746,1693.93,8.492845387619356,20.0,21.0
2024-03-11 18:05:59,21.5396,20.8946,11.6655,46.0188,46.1114,20.7867,20.8913,3288.7,488.881,1694.75,8.491452793156821,20.0,21.0
2024-03-11 18:06:00,21.5567,20.9044,11.6845,46.0379,46.1048,20.7931,20.8913,3286.4,492.821,1693.6,8.484057941953052,20.0,21.0
2024-03-11 18:06:01,21.5823,20.888,11.6994,46.0634,46.1081,20.8023,20.8847,3288.7,492.821,1693.27,8.49159848127365,20.0,21.0
2024-03-11 18:06:02,21.6002,20.888,11.7334,46.0516,46.1081,20.8028,20.8814,3289.35,493.806,1689.33,8.458038456728836,20.0,21.0
2024-03-11 18:06:03,21.622,20.8847,11.7507,46.0657,46.1015,20.8197,20.888,3290.34,490.851,1691.3,8.471763734885215,20.0,21.0
2024-03-11 18:06:04,21.6494,20.888,11.7604,46.0838,46.1081,20.8043,20.8913,3288.37,494.791,1689.0,8.475412843971148,20.0,21.0
2024-03-11 18:06:05,21.6608,20.8913,11.773,46.089,46.1114,20.8128,20.8913,3287.71,496.761,1688.34,8.47107289611235,20.0,21.0
2024-03-11 18:06:06,21.6779,20.8847,11.7933,46.1047,46.1081,20.8167,20.8946,3287.38,495.776,1699.18,8.522702380187116,20.0,21.0
2024-03-11 18:06:07,21.7074,20.888,11.8276,46.1206,46.1048,20.8167,20.8913,3285.41,495.776,1688.02,8.462614870465268,20.0,21.0
2024-03-11 18:06:08,21.7304,20.8814,11.8403,46.1326,46.1015,20.8283,20.8847,3287.71,497.746,1687.03,8.46646903176481,20.0,21.0
2024-03-11 18:06:09,21.7479,20.9011,11.8577,46.1534,46.1015,20.8227,20.888,3286.73,496.761,1685.72,8.459980251163943,20.0,21.0
2024-03-11 18:06:10,21.7698,20.888,11.8931,46.1608,46.1048,20.8398,20.8913,3284.43,497.746,1693.1,8.485419308979532,20.0,21.0
2024-03-11 18:06:11,21.7831,20.8913,11.8932,46.1526,46.1048,20.8329,20.8847,3286.07,491.836,1676.85,8.415209866313717,20.0,21.0
2024-03-11 18:06:12,21.8059,20.888,11.9203,46.1542,46.1048,20.8374,20.8979,3285.41,491.836,1682.43,8.439541891223977,20.0,21.0
2024-03-11 18:06:13,21.8216,20.888,11.9354,46.1548,46.1015,20.8369,20.8913,3284.1,491.836,1682.76,8.441709596927184,20.0,21.0
2024-03-11 18:06:14,21.8232,20.8913,11.9365,46.164,46.1015,20.8405,20.8946,3283.77,499.716,1682.6,8.441333846739075,20.0,21.0
2024-03-11 18:06:15,21.8403,20.8913,11.9616,46.1683,46.1081,20.8393,20.8913,3281.15,493.806,1684.73,8.445180611693015,20.0,21.0
2024-03-11 18:06:16,21.8711,20.8913,11.9876,46.1719,46.1081,20.8357,20.8913,3281.8,494.791,1682.6,8.438601664280869,20.0,21.0
2024-03-11 18:06:17,21.8648,20.8847,11.9967,46.1861,46.1048,20.844,20.8847,3276.55,493.806,1682.43,8.424601778019262,20.0,21.0
2024-03-11 18:06:18,21.879,20.8913,12.0197,46.179,46.1081,20.847,20.888,3275.24,484.941,1682.76,8.418740004145594,20.0,21.0
2024-03-11 18:06:19,21.8951,20.8946,12.0389,46.1834,46.1114,20.8324,20.888,3272.61,486.911,1682.6,8.415292732684271,20.0,21.0
2024-03-11 18:06:20,21.8796,20.8979,12.0522,46.1761,46.1015,20.8445,20.8979,3270.31,487.896,1682.76,8.391500970326534,20.0,21.0
2024-03-11 18:06:21,21.8941,20.8946,12.0677,46.1703,46.1048,20.8404,20.888,3268.67,489.866,1683.26,8.393140202671628,20.0,21.0
2024-03-11 18:06:22,21.9099,20.8913,12.0755,46.1843,46.1081,20.851,20.8814,3265.72,487.896,1685.39,8.410602678279039,20.0,21.0
2024-03-11 18:06:23,21.917,20.8847,12.0932,46.1626,46.1081,20.8441,20.888,3263.09,485.926,1687.36,8.41135761296283,20.0,21.0
2024-03-11 18:06:24,21.9119,20.8946,12.1036,46.1454,46.1015,20.855,20.888,3261.45,487.896,1681.94,8.371110519179986,20.0,21.0
2024-03-11 18:06:25,21.9203,20.8913,12.1161,46.1317,46.1015,20.8492,20.8847,3254.55,483.956,1682.76,8.371690763912673,20.0,21.0
2024-03-11 18:06:26,21.9315,20.888,12.129,46.1158,46.1048,20.8468,20.8913,3253.57,485.926,1682.11,8.367005980215572,20.0,21.0
2024-03-11 18:06:27,21.9219,20.8913,12.1481,46.1051,46.1048,20.8487,20.8946,3251.27,488.881,1681.29,8.338442023726294,20.0,21.0
2024-03-11 18:06:28,21.926,20.888,12.162,46.0869,46.1048,20.8559,20.8913,3249.3,485.926,1680.96,8.32844621887354,20.0,21.0
2024-03-11 18:06:29,21.9348,20.888,12.1706,46.0805,46.1081,20.8566,20.888,3247.99,488.881,1681.61,8.3318373550352,20.0,21.0
2024-03-11 18:06:30,21.9398,20.8913,12.1836,46.0724,46.1081,20.8539,20.888,3244.7,492.821,1681.78,8.325852523040897,20.0,21.0
2024-03-11 18:06:31,21.9412,20.8913,12.1941,46.0489,46.1081,20.8558,20.8847,3248.97,489.866,1680.96,8.314030944283314,20.0,21.0
2024-03-11 18:06:32,21.9313,20.8913,12.2096,46.0268,46.1015,20.8586,20.8847,3237.48,493.806,1680.14,8.288320231116014,20.0,21.0
2024-03-11 18:06:33,21.9376,20.8913,12.2105,46.0106,46.1048,20.8481,20.888,3238.46,494.791,1680.3,8.293713784751208,20.0,21.0
2024-03-11 18:06:34,21.9413,20.8946,12.222,46.0062,46.1048,20.8644,20.888,3233.87,492.821,1685.06,8.31053901363046,20.0,21.0
2024-03-11 18:06:35,21.9552,20.8946,12.2395,45.9841,46.1048,20.8626,20.8847,3234.52,490.851,1680.96,8.287247534689643,20.0,21.0
2024-03-11 18:06:36,21.9536,20.8913,12.2529,45.9739,46.1048,20.8558,20.8913,3231.24,491.836,1681.29,8.276077323002484,20.0,21.0
2024-03-11 18:06:37,21.9531,20.8847,12.2509,45.9378,46.0982,20.8645,20.8913,3231.9,490.851,1681.12,8.276520089379279,20.0,21.0
2024-03-11 18:06:38,21.9606,20.888,12.263,45.9079,46.1048,20.8654,20.8913,3227.96,484.941,1681.12,8.272596031700495,20.0,21.0
2024-03-11 18:06:39,21.963,20.8847,12.2789,45.9114,46.1081,20.8646,20.888,3228.94,489.866,1680.79,8.259458144457854,20.0,21.0
2024-03-11 18:06:40,21.9474,20.8946,12.2705,45.9053,46.1015,20.871,20.8913,3231.57,489.866,1680.63,8.252531686019813,20.0,21.0
2024-03-11 18:06:41,21.9658,20.8716,12.2817,45.8929,46.1048,20.8772,20.8814,3225.0,494.791,1682.43,8.267517159181233,20.0,21.0
2024-03-11 18:06:42,21.974,20.8913,12.2998,45.8871,46.1015,20.8828,20.8913,3222.38,491.836,1683.09,8.262305270165758,20.0,21.0
2024-03-11 18:06:43,21.9614,20.8847,12.3099,45.8691,46.1081,20.8747,20.8913,3223.36,485.926,1676.52,8.21074169049366,20.0,21.0
2024-03-11 18:06:44,21.9655,20.8913,12.3202,45.8746,46.1048,20.8753,20.888,3225.33,491.836,1684.08,8.242468463091317,20.0,21.0
2024-03-11 18:06:45,21.9356,20.888,12.3116,45.8574,46.1081,20.8761,20.8946,3221.39,498.731,1685.23,8.229882444412189,20.0,21.0
2024-03-11 18:06:46,21.9488,20.8946,12.3246,45.8469,46.1081,20.8881,20.888,3226.32,490.851,1684.57,8.22683027156498,20.0,21.0
2024-03-11 18:06:47,21.9586,20.8913,12.3214,45.8507,46.1048,20.8876,20.8979,3223.69,493.806,1685.72,8.243566528130588,20.0,21.0
2024-03-11 18:06:48,21.9514,20.888,12.346,45.8488,46.1081,20.8864,20.8847,3217.78,495.776,1691.79,8.24595089662533,20.0,21.0
2024-03-11 18:06:49,21.938,20.888,12.3527,45.833,46.1048,20.8889,20.8946,3215.48,492.821,1688.34,8.211915191559877,20.0,21.0
2024-03-11 18:06:50,21.9228,20.888,12.3493,45.8403,46.1048,20.8893,20.888,3215.81,495.776,1688.84,8.20423485491388,20.0,21.0
2024-03-11 18:06:51,21.9352,20.8913,12.3584,45.8178,46.1015,20.8978,20.8847,3217.12,493.806,1689.33,8.20944406417488,20.0,21.0
2024-03-11 18:06:52,21.9238,20.888,12.3702,45.8223,46.1048,20.8948,20.8847,3213.51,489.866,1689.82,8.191931941308072,20.0,21.0
2024-03-11 18:06:53,21.9141,20.888,12.364,45.8218,46.1081,20.8952,20.8946,3212.53,489.866,1689.82,8.1889307939087,20.0,21.0
2024-03-11 18:06:54,21.9056,20.8913,12.366,45.8252,46.1081,20.9041,20.8913,3207.93,487.896,1689.17,8.17678089068008,20.0,21.0
2024-03-11 18:06:55,21.8953,20.888,12.3817,45.8233,46.1015,20.8855,20.8913,3210.89,486.911,1689.0,8.153674550753754,20.0,21.0
2024-03-11 18:06:56,21.876,20.888,12.3672,45.8534,46.1048,20.9041,20.8814,3207.27,485.926,1689.0,8.149560688720078,20.0,21.0
2024-03-11 18:06:57,21.8656,20.8847,12.3718,45.8505,46.1048,20.9027,20.8782,3207.27,491.836,1687.85,8.131164780699438,20.0,21.0
2024-03-11 18:06:58,21.8339,20.888,12.3543,45.8377,46.1081,20.9175,20.8814,3218.77,488.881,1688.34,8.12135992091129,20.0,21.0
2024-03-11 18:06:59,21.825,20.9209,12.3631,45.8455,46.1015,20.9142,20.8782,3211.21,484.941,1688.34,8.106195982496153,20.0,21.0
2024-03-11 18:07:00,21.812,20.8847,12.3754,45.8534,46.1048,20.9015,20.8814,3221.06,487.896,1688.02,8.082988672506785,20.0,21.0
2024-03-11 18:07:01,21.7899,20.8913,12.3698,45.8576,46.1015,20.9197,20.8814,3217.78,485.926,1690.64,8.081379263022795,20.0,21.0
2024-03-11 18:07:02,21.7888,20.888,12.3848,45.8652,46.1114,20.9222,20.888,3219.42,491.836,1684.24,8.037027117260632,20.0,21.0
2024-03-11 18:07:03,21.763,20.8847,12.3854,45.8878,46.1015,20.9158,20.8847,3217.78,488.881,1692.78,8.055102275772285,20.0,21.0
2024-03-11 18:07:04,21.7466,20.8847,12.3838,45.8833,46.1048,20.9216,20.8814,3217.12,496.761,1694.58,8.05094127116924,20.0,21.0
2024-03-11 18:07:05,21.7053,20.8847,12.3753,45.8894,46.1081,20.9229,20.8847,3223.03,489.866,1690.64,8.004083664080284,20.0,21.0
2024-03-11 18:07:06,21.6705,20.8847,12.3741,45.9145,46.1015,20.9172,20.8782,3225.0,485.926,1696.06,8.000826442571503,20.0,21.0
2024-03-11 18:07:07,21.6535,20.8847,12.3819,45.9078,46.1114,20.9219,20.8814,3221.72,485.926,1697.7,7.987198379472861,20.0,21.0
2024-03-11 18:07:08,21.6306,20.888,12.3724,45.9188,46.1015,20.9297,20.8847,3214.17,486.911,1697.54,7.974903024591245,20.0,21.0
2024-03-11 18:07:09,21.5897,20.888,12.3725,45.923,46.1048,20.9353,20.8814,3223.69,488.881,1698.19,7.942626237083375,20.0,21.0
2024-03-11 18:07:10,21.5567,20.8847,12.3555,45.917,46.1048,20.933,20.8814,3220.08,492.821,1696.39,7.9204345616478005,20.0,21.0
2024-03-11 18:07:11,21.5182,20.888,12.3496,45.9249,46.1081,20.9359,20.8847,3218.44,493.806,1699.51,7.906887983179246,20.0,21.0
2024-03-11 18:07:12,21.4954,20.8847,12.363,45.928,46.1015,20.9264,20.8847,3220.41,489.866,1698.03,7.868811105878852,20.0,21.0
2024-03-11 18:07:13,21.4429,20.888,12.3374,45.9325,46.1081,20.9384,20.8814,3218.77,485.926,1700.16,7.85547459966007,20.0,21.0
2024-03-11 18:07:14,21.4256,20.888,12.3411,45.9504,46.1081,20.9266,20.8814,3217.78,489.866,1701.31,7.842658774148532,20.0,21.0
2024-03-11 18:07:15,21.3741,20.8913,12.3291,45.9557,46.1081,20.9428,20.8814,3215.81,492.821,1708.37,7.840961894860443,20.0,21.0
2024-03-11 18:07:16,21.3487,20.8782,12.3297,45.9809,46.1048,20.945,20.8814,3217.45,490.851,1704.27,7.799659109750964,20.0,21.0
2024-03-11 18:07:17,21.2965,20.8913,12.3148,45.9884,46.1081,20.9386,20.8847,3215.81,493.806,1703.45,7.763664712219078,20.0,21.0
2024-03-11 18:07:18,21.2363,20.888,12.2895,46.0023,46.1081,20.9407,20.8782,3215.48,490.851,1707.22,7.750613039898354,20.0,21.0
2024-03-11 18:07:19,21.1977,20.888,12.281,45.9955,46.1015,20.934,20.8683,3216.8,489.866,1707.88,7.727523664477115,20.0,21.0
2024-03-11 18:07:20,21.1449,20.8913,12.2664,46.0076,46.1015,20.9444,20.8847,3220.41,481.986,1709.36,7.701085973147994,20.0,21.0
2024-03-11 18:07:21,21.1017,20.888,12.2635,46.0419,46.1114,20.9473,20.8782,3221.06,488.881,1711.0,7.673485385090633,20.0,21.0
2024-03-11 18:07:22,21.039,20.8814,12.2548,46.0498,46.1081,20.9589,20.8847,3221.72,483.956,1735.29,7.7348717135991585,20.0,21.0
2024-03-11 18:07:23,20.9942,20.888,12.2341,46.0518,46.1081,20.9525,20.8847,3223.36,487.896,1718.55,7.639238546732686,20.0,21.0
2024-03-11 18:07:24,20.9525,20.8847,12.228,46.0625,46.1015,20.9647,20.8782,3223.69,492.821,1714.45,7.590042481670678,20.0,21.0
2024-03-11 18:07:25,20.895,20.8847,12.2069,46.0961,46.1048,20.9555,20.8814,3232.23,496.761,1718.88,7.577905849341222,20.0,21.0
2024-03-11 18:07:26,20.8434,20.8847,12.1873,46.0992,46.1048,20.9489,20.8847,3230.58,491.836,1716.42,7.539189630628617,20.0,21.0
2024-03-11 18:07:27,20.7961,20.888,12.1845,46.1328,46.1081,20.9509,20.888,3236.49,489.866,1717.4,7.504713951591004,20.0,21.0
2024-03-11 18:07:28,20.7272,20.888,12.1484,46.1286,46.1081,20.9699,20.8913,3234.2,486.911,1718.06,7.479002967454393,20.0,21.0
2024-03-11 18:07:29,20.688,20.8847,12.1486,46.1406,46.1081,20.9686,20.8814,3234.85,494.791,1721.67,7.46029678435985,20.0,21.0
2024-03-11 18:07:30,20.6354,20.8913,12.1261,46.1419,46.1048,20.9686,20.8814,3232.88,491.836,1718.71,7.421219461502153,20.0,21.0
2024-03-11 18:07:31,20.5642,20.8814,12.1026,46.1603,46.1015,20.9696,20.8782,3234.2,494.791,1718.55,7.378931848612844,20.0,21.0
2024-03-11 18:07:32,20.5124,20.888,12.0864,46.1911,46.1081,20.973,20.8847,3227.3,483.956,1719.04,7.349981955214983,20.0,21.0
2024-03-11 18:07:33,20.4665,20.888,12.0758,46.1915,46.1081,20.9656,20.888,3230.91,487.896,1719.7,7.32199993473309,20.0,21.0
2024-03-11 18:07:34,20.4128,20.888,12.0498,46.1994,46.1081,20.9675,20.8913,3226.32,492.821,1720.36,7.300628824370041,20.0,21.0
2024-03-11 18:07:35,20.3684,20.8847,12.0391,46.2159,46.1081,20.9818,20.888,3233.54,496.761,1721.67,7.276746610531012,20.0,21.0
2024-03-11 18:07:36,20.2948,20.8814,12.0105,46.2295,46.1048,20.9782,20.8847,3225.66,481.001,1721.01,7.23465869034639,20.0,21.0
2024-03-11 18:07:37,20.2552,20.8847,11.9853,46.2276,46.1081,20.9739,20.8814,3235.18,489.866,1727.74,7.2503251220498095,20.0,21.0
2024-03-11 18:07:38,20.1984,20.888,11.9784,46.2495,46.1015,20.9768,20.8814,3226.97,490.851,1722.49,7.184678888187565,20.0,21.0
2024-03-11 18:07:39,20.1706,20.888,11.964,46.2578,46.1114,20.9636,20.888,3234.2,492.821,1723.97,7.179129803247297,20.0,21.0
2024-03-11 18:07:40,20.1244,20.8946,11.9527,46.2725,46.1048,20.9701,20.8782,3233.21,492.821,1716.58,7.1179559887568535,20.0,21.0
2024-03-11 18:07:41,20.0772,20.9044,11.9268,46.2647,46.1048,20.9639,20.8847,3235.84,496.761,1725.28,7.135383945716816,20.0,21.0
2024-03-11 18:07:42,20.038,20.8847,11.9015,46.2706,46.1081,20.9639,20.8847,3234.85,486.911,1721.67,7.108310277764708,20.0,21.0
2024-03-11 18:07:43,20.0156,20.8913,11.8768,46.2657,46.1048,20.97,20.8814,3238.46,486.911,1717.07,7.091322106519234,20.0,21.0
2024-03-11 18:07:44,19.9763,20.888,11.8495,46.2714,46.1048,20.9714,20.8814,3236.49,492.821,1725.44,7.115382798297798,20.0,21.0
2024-03-11 18:07:45,19.9463,20.888,11.8258,46.2542,46.1081,20.9694,20.8847,3239.45,492.821,1725.44,7.10986686193548,20.0,21.0
2024-03-11 18:07:46,19.914,20.8847,11.8063,46.2325,46.1048,20.9783,20.8814,3242.08,490.851,1726.27,7.1020745961927005,20.0,21.0
2024-03-11 18:07:47,19.8867,20.8847,11.7854,46.2497,46.1015,20.9672,20.8749,3242.08,488.881,1727.25,7.100497060614589,20.0,21.0
2024-03-11 18:07:48,19.8604,20.8913,11.7551,46.2286,46.1081,20.9611,20.8847,3243.72,488.881,1727.74,7.106018236224176,20.0,21.0
2024-03-11 18:07:49,19.8501,20.8913,11.7396,46.2174,46.1081,20.9581,20.8814,3243.39,488.881,1728.73,7.114651522684647,20.0,21.0
2024-03-11 18:07:50,19.8228,20.888,11.7258,46.2025,46.1015,20.9574,20.8814,3243.72,485.926,1729.88,7.107534110555641,20.0,21.0
2024-03-11 18:07:51,19.7954,20.8847,11.6962,46.2159,46.1114,20.9538,20.8814,3245.03,489.866,1730.86,7.113492873679297,20.0,21.0
2024-03-11 18:07:52,19.768,20.8847,11.6662,46.2049,46.1081,20.9461,20.8749,3248.64,491.836,1732.83,7.12387535274102,20.0,21.0
2024-03-11 18:07:53,19.7509,20.8847,11.6451,46.1697,46.1048,20.9446,20.888,3248.97,491.836,1727.58,7.105798488239112,20.0,21.0
2024-03-11 18:07:54,19.7189,20.8847,11.6242,46.1474,46.1048,20.9412,20.8847,3253.57,488.881,1736.61,7.13315877777626,20.0,21.0
2024-03-11 18:07:55,19.6999,20.8913,11.6011,46.1499,46.1081,20.9479,20.8814,3255.87,492.821,1737.1,7.138785456856663,20.0,21.0
2024-03-11 18:07:56,19.6866,20.8782,11.5706,46.1322,46.1081,20.9425,20.8782,3258.49,490.851,1730.86,7.128248242145042,20.0,21.0
2024-03-11 18:07:57,19.649,20.8782,11.5354,46.1169,46.1015,20.9334,20.8782,3258.82,495.776,1735.13,7.1437203903811595,20.0,21.0
2024-03-11 18:07:58,19.6326,20.8749,11.515,46.1057,46.1015,20.9343,20.8782,3260.46,489.866,1735.62,7.149260618583234,20.0,21.0
