TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:07:59,19.6189,20.8749,11.4884,46.1022,46.1114,20.9324,20.8814,3258.49,490.851,1736.12,7.1626846346933295,20.0,21.0
2024-03-11 18:08:00,19.6147,20.8814,11.4638,46.0805,46.1048,20.9228,20.8749,3272.28,486.911,1736.77,7.183344741397565,20.0,21.0
2024-03-11 18:08:01,19.6023,20.8749,11.4383,46.0801,46.1015,20.9205,20.8847,3269.98,490.851,1736.77,7.194889701599782,20.0,21.0
2024-03-11 18:08:02,19.588,20.8782,11.4167,46.062,46.1048,20.9249,20.8749,3274.58,492.821,1737.59,7.20472319127368,20.0,21.0
2024-03-11 18:08:03,19.5865,20.8782,11.3826,46.0417,46.1048,20.9227,20.8716,3276.22,493.806,1739.07,7.239628099893964,20.0,21.0
2024-03-11 18:08:04,19.5639,20.8782,11.3683,46.035,46.1114,20.9087,20.8749,3245.69,491.836,1737.76,7.226855745165524,20.0,21.0
2024-03-11 18:08:05,19.5613,20.8913,11.3349,46.0173,46.1114,20.8992,20.8749,3205.96,492.821,1738.41,7.256728419954793,20.0,21.0
2024-03-11 18:08:06,19.5498,20.8782,11.3163,45.9998,46.1048,20.8954,20.8749,3212.86,493.806,1738.91,7.265080496097325,20.0,21.0
2024-03-11 18:08:07,19.5323,20.8749,11.287,45.9732,46.1048,20.9011,20.8814,3219.75,493.806,1739.56,7.278212146986546,20.0,21.0
2024-03-11 18:08:08,19.5156,20.8782,11.2699,45.9712,46.1081,20.8962,20.8749,3229.93,495.776,1740.55,7.282707531260421,20.0,21.0
2024-03-11 18:08:09,19.5256,20.8814,11.254,45.9719,46.1015,20.8881,20.8749,3231.57,482.971,1740.06,7.3035260728022156,20.0,21.0
2024-03-11 18:08:10,19.5105,20.8749,11.2271,45.9742,46.1048,20.8659,20.8716,3245.36,490.851,1741.86,7.321510938659159,20.0,21.0
2024-03-11 18:08:11,19.5199,20.8749,11.2039,45.9763,46.1081,20.8762,20.8814,3257.18,491.836,1741.37,7.34825763647929,20.0,21.0
2024-03-11 18:08:12,19.523,20.8782,11.1988,45.9805,46.1048,20.8697,20.8749,3274.58,489.866,1747.93,7.383212669346129,20.0,21.0
2024-03-11 18:08:13,19.5412,20.8782,11.1726,45.9734,46.1015,20.846,20.8814,3279.5,494.791,1737.26,7.3772833789546945,20.0,21.0
2024-03-11 18:08:14,19.5386,20.8814,11.1478,45.9949,46.1081,20.8518,20.8749,3286.07,486.911,1736.12,7.391999782643719,20.0,21.0
2024-03-11 18:08:15,19.5285,20.8782,11.1135,45.9845,46.1048,20.8373,20.8782,3299.2,492.821,1737.43,7.418912897224867,20.0,21.0
2024-03-11 18:08:16,19.5514,20.8814,11.1121,45.9889,46.0982,20.8342,20.8716,3302.82,487.896,1737.92,7.442434862451088,20.0,21.0
2024-03-11 18:08:17,19.5528,20.8782,11.0876,45.9957,46.1015,20.817,20.8782,3305.44,487.896,1737.92,7.465275508350327,20.0,21.0
2024-03-11 18:08:18,19.5817,20.8814,11.0704,46.02,46.1081,20.8222,20.8749,3309.71,483.956,1738.58,7.508780578702467,20.0,21.0
2024-03-11 18:08:19,19.5947,20.8782,11.0546,46.0516,46.1081,20.8124,20.8716,3316.93,488.881,1737.92,7.53132818703192,20.0,21.0
2024-03-11 18:08:20,19.6111,20.8782,11.0367,46.0661,46.1114,20.801,20.8782,3322.52,492.821,1739.4,7.568015993485591,20.0,21.0
2024-03-11 18:08:21,19.6366,20.8749,11.0206,46.0854,46.0982,20.8096,20.8814,3325.8,492.821,1737.43,7.596120442363572,20.0,21.0
2024-03-11 18:08:22,19.652,20.8749,11.0084,46.1046,46.1015,20.8097,20.8749,3330.07,490.851,1737.59,7.621155186579025,20.0,21.0
2024-03-11 18:08:23,19.6841,20.8782,10.994,46.1201,46.0982,20.807,20.8749,3337.29,489.866,1735.95,7.654922919749998,20.0,21.0
2024-03-11 18:08:24,19.7122,20.8814,10.9814,46.1432,46.1048,20.8009,20.8749,3340.57,487.896,1734.64,7.684970988300133,20.0,21.0
2024-03-11 18:08:25,19.7315,20.8749,10.9688,46.1745,46.1048,20.8194,20.8617,3342.21,492.821,1733.16,7.706469012768327,20.0,21.0
2024-03-11 18:08:26,19.7617,20.8683,10.9538,46.1948,46.1048,20.8009,20.8782,3343.53,488.881,1740.06,7.77705973410642,20.0,21.0
2024-03-11 18:08:27,19.7921,20.8814,10.9526,46.2158,46.1081,20.8042,20.8716,3351.08,495.776,1730.37,7.761497338377142,20.0,21.0
2024-03-11 18:08:28,19.8282,20.8749,10.9328,46.2505,46.0884,20.8054,20.8749,3355.02,493.806,1728.24,7.800965732859476,20.0,21.0
2024-03-11 18:08:29,19.854,20.8814,10.9438,46.281,46.1081,20.8049,20.8749,3352.72,481.986,1726.59,7.806484637705726,20.0,21.0
2024-03-11 18:08:30,19.8852,20.8782,10.919,46.3158,46.1081,20.8055,20.8749,3352.39,485.926,1725.77,7.851817069213588,20.0,21.0
2024-03-11 18:08:31,19.9179,20.8782,10.9246,46.3254,46.1015,20.8116,20.8749,3359.62,493.806,1723.8,7.866558796861399,20.0,21.0
2024-03-11 18:08:32,19.9602,20.8782,10.9241,46.3445,46.1245,20.8148,20.8814,3357.97,482.971,1724.13,7.905509646065934,20.0,21.0
2024-03-11 18:08:33,19.9968,20.8782,10.9214,46.3817,46.1015,20.8109,20.8683,3364.87,496.761,1724.3,7.94067533523809,20.0,21.0
2024-03-11 18:08:34,20.0232,20.8716,10.9125,46.4036,46.1048,20.8027,20.865,3363.23,484.941,1724.3,7.9715616696513285,20.0,21.0
2024-03-11 18:08:35,20.0648,20.8749,10.9085,46.4306,46.1015,20.8191,20.8749,3362.24,483.956,1725.12,8.015270056288287,20.0,21.0
2024-03-11 18:08:36,20.1024,20.8782,10.929,46.4237,46.1081,20.8141,20.8782,3368.15,498.731,1726.43,8.036337009191486,20.0,21.0
2024-03-11 18:08:37,20.1462,20.8782,10.9309,46.4399,46.1245,20.8173,20.8782,3367.5,493.806,1721.83,8.051533128509565,20.0,21.0
2024-03-11 18:08:38,20.1767,20.8782,10.9331,46.4539,46.1048,20.8142,20.8814,3369.14,493.806,1721.83,8.076259223974372,20.0,21.0
2024-03-11 18:08:39,20.2144,20.8814,10.9252,46.4535,46.1015,20.8215,20.8782,3366.84,494.791,1721.67,8.115346381393959,20.0,21.0
2024-03-11 18:08:40,20.257,20.8782,10.9448,46.4531,46.1048,20.8291,20.8749,3365.2,495.776,1719.86,8.126887099962476,20.0,21.0
2024-03-11 18:08:41,20.298,20.8749,10.9482,46.4591,46.1015,20.8279,20.8814,3364.21,489.866,1719.7,8.158942041756639,20.0,21.0
2024-03-11 18:08:42,20.3289,20.8782,10.9637,46.4526,46.1015,20.8141,20.8683,3362.24,490.851,1718.22,8.165347311546846,20.0,21.0
2024-03-11 18:08:43,20.3731,20.8782,10.9782,46.4471,46.1081,20.8244,20.8716,3359.62,488.881,1711.66,8.159968819542403,20.0,21.0
2024-03-11 18:08:44,20.4109,20.8749,10.989,46.4433,46.1048,20.8354,20.8749,3355.02,487.896,1712.48,8.18734015843639,20.0,21.0
2024-03-11 18:08:45,20.4523,20.8814,10.9961,46.4348,46.1048,20.8315,20.8782,3354.69,488.881,1712.64,8.217913541573301,20.0,21.0
2024-03-11 18:08:46,20.4769,20.8814,11.001,46.4037,46.1048,20.839,20.8782,3347.8,490.851,1714.12,8.242150243644023,20.0,21.0
2024-03-11 18:08:47,20.5188,20.8782,11.0296,46.3813,46.1048,20.8409,20.8749,3347.8,484.941,1713.3,8.249770190670832,20.0,21.0
2024-03-11 18:08:48,20.5515,20.8782,11.0314,46.3623,46.1048,20.8278,20.8782,3339.92,486.911,1713.63,8.278228362571323,20.0,21.0
2024-03-11 18:08:49,20.5769,20.8782,11.0378,46.3421,46.1048,20.8309,20.8847,3337.62,493.806,1712.31,8.28836046193844,20.0,21.0
2024-03-11 18:08:50,20.6308,20.8814,11.0681,46.3046,46.1114,20.8236,20.8749,3332.69,493.806,1710.83,8.301684499509852,20.0,21.0
2024-03-11 18:08:51,20.6558,20.8814,11.0781,46.2779,46.1081,20.8221,20.8749,3326.13,490.851,1703.12,8.277235549823459,20.0,21.0
2024-03-11 18:08:52,20.6959,20.8782,11.095,46.2341,46.1081,20.8166,20.8749,3322.52,493.806,1709.69,8.329293267389597,20.0,21.0
2024-03-11 18:08:53,20.7179,20.8749,11.1165,46.213,46.1015,20.8163,20.8749,3316.93,493.806,1711.16,8.336888984990939,20.0,21.0
2024-03-11 18:08:54,20.7309,20.8814,11.1114,46.1669,46.1048,20.8157,20.8782,3312.34,490.851,1706.73,8.330981250867145,20.0,21.0
2024-03-11 18:08:55,20.7857,20.8782,11.1419,46.1611,46.1048,20.8054,20.8749,3303.14,489.866,1705.42,8.345615704609873,20.0,21.0
2024-03-11 18:08:56,20.7931,20.865,11.1401,46.1084,46.0982,20.8039,20.8683,3302.49,489.866,1703.45,8.34392770489447,20.0,21.0
2024-03-11 18:08:57,20.8309,20.865,11.1683,46.0827,46.1081,20.7898,20.865,3295.92,493.806,1702.3,8.346587227999935,20.0,21.0
2024-03-11 18:08:58,20.8588,20.8716,11.1796,46.0445,46.1048,20.7805,20.865,3292.97,488.881,1693.1,8.315740133392186,20.0,21.0
2024-03-11 18:08:59,20.8925,20.865,11.2029,46.0075,46.1081,20.7572,20.8683,3283.44,488.881,1699.01,8.353733569400259,20.0,21.0
2024-03-11 18:09:00,20.9201,20.8683,11.2132,45.984,46.1081,20.7592,20.8617,3282.13,488.881,1698.03,8.363821396747348,20.0,21.0
2024-03-11 18:09:01,20.9445,20.865,11.2245,45.9591,46.1015,20.7512,20.8683,3276.88,494.791,1697.04,8.370225909954724,20.0,20.999814814814815
2024-03-11 18:09:02,20.9659,20.8683,11.2311,45.9177,46.1048,20.743,20.8519,3273.92,485.926,1690.15,8.348935750402095,20.0,20.99962962962963
2024-03-11 18:09:03,20.9954,20.8683,11.2687,45.8623,46.1048,20.7307,20.865,3274.58,488.881,1695.73,8.369529808592654,20.0,20.999444444444446
2024-03-11 18:09:04,21.0167,20.8617,11.2693,45.8367,46.1048,20.7228,20.8617,3271.95,488.881,1695.24,8.384917914228163,20.0,20.999259259259258
2024-03-11 18:09:05,21.0567,20.8683,11.2941,45.8232,46.1048,20.7182,20.8584,3267.03,487.896,1689.0,8.367081143750903,20.0,20.999074074074073
2024-03-11 18:09:06,21.0676,20.8683,11.3151,45.8167,46.1015,20.7299,20.8617,3272.28,489.866,1695.57,8.390938125983991,20.0,20.99888888888889
2024-03-11 18:09:07,21.1112,20.865,11.3283,45.7778,46.1048,20.7225,20.8683,3268.67,492.821,1696.55,8.421958818546683,20.0,20.998703703703704
2024-03-11 18:09:08,21.1323,20.8683,11.3508,45.7573,46.1114,20.7306,20.8683,3267.03,486.911,1698.19,8.428893648616835,20.0,20.99851851851852
2024-03-11 18:09:09,21.1612,20.8683,11.3629,45.7472,46.1048,20.7362,20.8617,3271.95,491.836,1695.73,8.431139433058839,20.0,20.998333333333335
2024-03-11 18:09:10,21.1932,20.8683,11.3664,45.7452,46.1081,20.7131,20.8617,3266.7,487.896,1695.07,8.452371764007394,20.0,20.998148148148147
2024-03-11 18:09:11,21.2048,20.8683,11.3957,45.7419,46.1048,20.7291,20.865,3271.3,489.866,1693.93,8.43147307238469,20.0,20.997962962962962
2024-03-11 18:09:12,21.2457,20.8617,11.4228,45.7463,46.1048,20.7141,20.8683,3268.34,514.49,1694.58,8.446574850746389,20.0,20.997777777777777
2024-03-11 18:09:13,21.2629,20.865,11.4303,45.7434,46.1081,20.7229,20.8617,3269.33,496.761,1693.93,8.451672643925512,20.0,20.997592592592593
2024-03-11 18:09:14,21.283,20.8617,11.4597,45.733,46.1114,20.7167,20.865,3268.01,489.866,1693.27,8.440388890011585,20.0,20.997407407407408
2024-03-11 18:09:15,21.3094,20.8716,11.4672,45.7354,46.0982,20.7092,20.865,3270.64,486.911,1694.09,8.460723465156823,20.0,20.997222222222224
2024-03-11 18:09:16,21.3311,20.865,11.4858,45.7406,46.1048,20.7274,20.865,3269.98,487.896,1693.43,8.460091092324062,20.0,20.997037037037035
2024-03-11 18:09:17,21.34,20.865,11.5071,45.7406,46.1015,20.7151,20.865,3265.72,491.836,1692.12,8.442899444444897,20.0,20.99685185185185
2024-03-11 18:09:18,21.3682,20.8683,11.5298,45.7522,46.1081,20.7115,20.865,3272.94,490.851,1700.66,8.490256453031957,20.0,20.996666666666666
2024-03-11 18:09:19,21.3686,20.865,11.5432,45.7428,46.1015,20.7115,20.8584,3273.92,489.866,1692.28,8.437257378469093,20.0,20.99648148148148
2024-03-11 18:09:20,21.4079,20.8913,11.5629,45.7376,46.1081,20.7071,20.865,3271.63,485.926,1692.28,8.454088270302297,20.0,20.996296296296297
2024-03-11 18:09:21,21.4211,20.865,11.5835,45.7397,46.0982,20.7078,20.8617,3271.95,489.866,1692.45,8.448582377056871,20.0,20.996111111111112
2024-03-11 18:09:22,21.448,20.8683,11.6057,45.7313,46.1015,20.7133,20.865,3272.94,485.926,1701.31,8.496868341989346,20.0,20.995925925925928
2024-03-11 18:09:23,21.4599,20.8683,11.6249,45.7343,46.1048,20.7069,20.8617,3267.03,494.791,1702.46,8.496305439799412,20.0,20.99574074074074
2024-03-11 18:09:24,21.4906,20.8617,11.6497,45.7463,46.1081,20.7066,20.8683,3267.69,496.761,1692.28,8.450567522520844,20.0,20.995555555555555
2024-03-11 18:09:25,21.4883,20.865,11.6633,45.7717,46.1048,20.7168,20.865,3265.39,493.806,1691.3,8.432028070795871,20.0,20.99537037037037
2024-03-11 18:09:26,21.5146,20.8617,11.6837,45.7746,46.1081,20.7122,20.8617,3272.61,490.851,1690.31,8.432152939437994,20.0,20.995185185185186
2024-03-11 18:09:27,21.514,20.8617,11.6908,45.8086,46.1015,20.7099,20.865,3274.58,493.806,1689.0,8.419018651926116,20.0,20.995
2024-03-11 18:09:28,21.5357,20.865,11.7076,45.8196,46.1015,20.7131,20.865,3269.66,496.761,1690.15,8.428953388721578,20.0,20.994814814814816
2024-03-11 18:09:29,21.5469,20.911,11.7434,45.8473,46.1081,20.7134,20.8584,3275.24,491.836,1689.66,8.405417926281002,20.0,20.994629629629628
2024-03-11 18:09:30,21.58,20.8683,11.75,45.8621,46.1048,20.7197,20.865,3269.33,494.791,1697.7,8.46824281356165,20.0,20.994444444444444
2024-03-11 18:09:31,21.5822,20.865,11.7567,45.8666,46.1015,20.7266,20.865,3276.22,489.866,1689.33,8.422635186340974,20.0,20.99425925925926
2024-03-11 18:09:32,21.617,20.8716,11.7809,45.8754,46.1048,20.726,20.8847,3276.22,486.911,1688.67,8.428427572283413,20.0,20.994074074074074
2024-03-11 18:09:33,21.6393,20.8683,11.8148,45.9064,46.1015,20.7308,20.865,3278.19,489.866,1688.67,8.41848768148945,20.0,20.99388888888889
2024-03-11 18:09:34,21.6484,20.8617,11.8146,45.9137,46.1081,20.7464,20.865,3274.58,491.836,1689.17,8.428951729922606,20.0,20.993703703703705
2024-03-11 18:09:35,21.6613,20.8683,11.837,45.9351,46.1081,20.7517,20.865,3275.56,487.896,1689.66,8.423251627802568,20.0,20.99351851851852
2024-03-11 18:09:36,21.6867,20.8683,11.8509,45.9586,46.1081,20.7389,20.8617,3274.25,488.881,1691.96,8.444590932255766,20.0,20.993333333333332
2024-03-11 18:09:37,21.691,20.8617,11.8713,45.9736,46.0982,20.7602,20.8584,3272.94,495.776,1689.17,8.416866043881411,20.0,20.993148148148148
2024-03-11 18:09:38,21.7216,20.8617,11.893,45.9766,46.1048,20.7565,20.8617,3272.94,492.821,1689.99,8.428584230597515,20.0,20.992962962962963
2024-03-11 18:09:39,21.7328,20.8683,11.9098,45.9976,46.1015,20.7552,20.8617,3269.33,493.806,1691.96,8.433601407872109,20.0,20.99277777777778
2024-03-11 18:09:40,21.7385,20.865,11.9248,46.0169,46.1048,20.7556,20.865,3273.27,489.866,1687.85,8.40514986710802,20.0,20.992592592592594
2024-03-11 18:09:41,21.7426,20.8683,11.9383,46.0286,46.1081,20.7601,20.865,3275.24,490.851,1688.02,8.39794479387261,20.0,20.99240740740741
2024-03-11 18:09:42,21.7544,20.8683,11.9676,46.0427,46.1048,20.7584,20.865,3271.95,488.881,1686.37,8.374760898878522,20.0,20.99222222222222
2024-03-11 18:09:43,21.7816,20.8683,11.9674,46.0544,46.1015,20.7668,20.8617,3267.36,487.896,1687.52,8.40393468599029,20.0,20.992037037037036
2024-03-11 18:09:44,21.7731,20.8716,11.9799,46.0732,46.1015,20.7585,20.865,3269.66,491.836,1687.03,8.383517307396193,20.0,20.99185185185185
2024-03-11 18:09:45,21.7941,20.8716,12.011,46.0819,46.1081,20.7714,20.865,3269.0,492.821,1685.55,8.36752403394139,20.0,20.991666666666667
2024-03-11 18:09:46,21.7913,20.8617,12.0056,46.1161,46.1015,20.7698,20.865,3272.94,497.746,1686.21,8.37302511266108,20.0,20.991481481481483
2024-03-11 18:09:47,21.8073,20.865,12.0315,46.1088,46.1081,20.7635,20.865,3266.04,489.866,1686.54,8.36619127447362,20.0,20.991296296296298
2024-03-11 18:09:48,21.8121,20.865,12.0413,46.1635,46.1081,20.7669,20.865,3266.7,493.806,1686.21,8.360276093768345,20.0,20.99111111111111
2024-03-11 18:09:49,21.814,20.8552,12.0581,46.1405,46.1015,20.7774,20.8617,3269.33,496.761,1684.57,8.339408308883955,20.0,20.990925925925925
2024-03-11 18:09:50,21.8202,20.8683,12.0736,46.1541,46.1048,20.7582,20.865,3262.76,490.851,1685.23,8.334722800572301,20.0,20.99074074074074
2024-03-11 18:09:51,21.8278,20.8683,12.0853,46.1783,46.1015,20.7439,20.8617,3270.31,488.881,1684.57,8.327953899619908,20.0,20.990555555555556
2024-03-11 18:09:52,21.8297,20.8716,12.0934,46.1797,46.1048,20.7426,20.8617,3260.79,495.776,1680.14,8.300767588612564,20.0,20.99037037037037
2024-03-11 18:09:53,21.8313,20.865,12.1077,46.2055,46.1048,20.7451,20.8617,3261.78,492.821,1682.27,8.30044967666976,20.0,20.990185185185187
2024-03-11 18:09:54,21.8392,20.8683,12.1203,46.2121,46.1048,20.7262,20.8617,3266.7,488.881,1682.11,8.295648499986434,20.0,20.990000000000002
2024-03-11 18:09:55,21.8446,20.8617,12.1458,46.2003,46.1081,20.736,20.8683,3263.09,488.881,1678.33,8.259888734468786,20.0,20.989814814814814
2024-03-11 18:09:56,21.8414,20.8683,12.1434,46.2019,46.1048,20.7375,20.8617,3257.84,484.941,1680.46,8.269689336892801,20.0,20.98962962962963
2024-03-11 18:09:57,21.8361,20.865,12.1392,46.1974,46.1048,20.7322,20.8617,3256.52,482.971,1678.17,8.257483333377408,20.0,20.989444444444445
2024-03-11 18:09:58,21.8509,20.865,12.1663,46.2006,46.1048,20.7334,20.8617,3250.61,486.911,1680.96,8.260720017544315,20.0,20.98925925925926
2024-03-11 18:09:59,21.8609,20.8617,12.1767,46.2039,46.1081,20.7238,20.865,3255.87,482.971,1680.96,8.260378827613183,20.0,20.989074074074075
2024-03-11 18:10:00,21.8632,20.865,12.1772,46.1878,46.1081,20.7167,20.8617,3250.61,490.851,1682.43,8.269139228614888,20.0,20.98888888888889
2024-03-11 18:10:01,21.8715,20.865,12.1944,46.1781,46.1048,20.7219,20.865,3248.97,488.881,1683.42,8.266402490421866,20.0,20.988703703703703
2024-03-11 18:10:02,21.8601,20.8617,12.1994,46.1828,46.1081,20.7293,20.865,3245.03,487.896,1684.08,8.255628656587794,20.0,20.988518518518518
2024-03-11 18:10:03,21.8661,20.8683,12.2048,46.183,46.1081,20.7277,20.8617,3247.99,488.881,1683.58,8.253690159453301,20.0,20.988333333333333
2024-03-11 18:10:04,21.8579,20.8584,12.2127,46.179,46.1048,20.7302,20.8552,3242.4,487.896,1685.23,8.248011445640524,20.0,20.98814814814815
2024-03-11 18:10:05,21.8479,20.8584,12.2175,46.1678,46.1015,20.7237,20.8683,3246.67,491.836,1685.72,8.237749874705187,20.0,20.987962962962964
2024-03-11 18:10:06,21.8604,20.865,12.2366,46.1619,46.1048,20.7251,20.8617,3242.4,496.761,1685.88,8.232885648945542,20.0,20.98777777777778
2024-03-11 18:10:07,21.8588,20.8617,12.2371,46.1578,46.1081,20.7291,20.8617,3242.73,489.866,1685.88,8.231089159007805,20.0,20.987592592592595
2024-03-11 18:10:08,21.8512,20.8683,12.243,46.142,46.1048,20.7397,20.865,3240.76,484.941,1684.24,8.211544443647748,20.0,20.987407407407407
2024-03-11 18:10:09,21.8563,20.8617,12.2604,46.1229,46.1048,20.7281,20.8617,3242.08,497.746,1684.4,8.20181146582477,20.0,20.987222222222222
2024-03-11 18:10:10,21.8546,20.8552,12.2554,46.1206,46.1048,20.7403,20.8584,3238.14,491.836,1684.4,8.204632043137712,20.0,20.987037037037037
2024-03-11 18:10:11,21.8589,20.8683,12.2842,46.1053,46.1081,20.7313,20.865,3236.82,487.896,1684.24,8.182914030161134,20.0,20.986851851851853
2024-03-11 18:10:12,21.8546,20.865,12.2803,46.0914,46.1048,20.7295,20.8584,3237.81,485.926,1684.9,8.185778663835022,20.0,20.986666666666668
2024-03-11 18:10:13,21.8337,20.865,12.2813,46.0808,46.0982,20.7396,20.8617,3233.87,488.881,1686.05,8.172629015814262,20.0,20.986481481481484
2024-03-11 18:10:14,21.8364,20.865,12.2885,46.0847,46.1114,20.7452,20.865,3232.88,493.806,1686.05,8.168779006332752,20.0,20.986296296296295
2024-03-11 18:10:15,21.8397,20.8683,12.2939,46.0546,46.0982,20.747,20.8584,3235.18,484.941,1687.85,8.175701274895268,20.0,20.98611111111111
2024-03-11 18:10:16,21.8219,20.865,12.2936,46.0438,46.1114,20.7475,20.8617,3233.21,491.836,1684.4,8.144032366929443,20.0,20.985925925925926
2024-03-11 18:10:17,21.8182,20.8683,12.2941,46.0506,46.1048,20.7416,20.8617,3228.94,493.806,1691.3,8.17378916529944,20.0,20.98574074074074
2024-03-11 18:10:18,21.8011,20.8716,12.2938,46.0374,46.1114,20.7424,20.8584,3227.3,492.821,1692.94,8.167282924431316,20.0,20.985555555555557
2024-03-11 18:10:19,21.8009,20.8683,12.3131,46.0291,46.1048,20.7644,20.865,3225.0,487.896,1695.9,8.164782069582657,20.0,20.985370370370372
2024-03-11 18:10:20,21.7773,20.8617,12.3083,46.0359,46.1048,20.7628,20.8584,3220.08,486.911,1696.06,8.149372400575446,20.0,20.985185185185184
2024-03-11 18:10:21,21.7629,20.8683,12.3032,46.0424,46.0982,20.7632,20.8584,3212.86,484.941,1695.9,8.14060044938037,20.0,20.985
2024-03-11 18:10:22,21.7444,20.865,12.3222,46.0435,46.1048,20.7634,20.8617,3217.78,488.881,1690.15,8.08083806831559,20.0,20.984814814814815
2024-03-11 18:10:23,21.7093,20.8617,12.2955,46.0346,46.1048,20.7684,20.8552,3218.77,488.881,1695.4,8.098712497436642,20.0,20.98462962962963
2024-03-11 18:10:24,21.6987,20.865,12.3119,46.035,46.1081,20.7706,20.8584,3217.78,494.791,1695.57,8.076294078542578,20.0,20.984444444444446
2024-03-11 18:10:25,21.6835,20.8552,12.3028,46.0314,46.1048,20.7789,20.8617,3213.84,488.881,1695.57,8.07104570914309,20.0,20.98425925925926
2024-03-11 18:10:26,21.6563,20.8584,12.3056,46.0352,46.1048,20.7664,20.8552,3214.83,490.851,1695.73,8.045993233183646,20.0,20.984074074074076
2024-03-11 18:10:27,21.6285,20.865,12.3002,46.0374,46.1081,20.7714,20.8617,3209.57,492.821,1688.02,7.990223516281819,20.0,20.983888888888888
2024-03-11 18:10:28,21.5919,20.865,12.3059,46.0125,46.1081,20.7794,20.865,3210.23,485.926,1695.4,7.988765881067867,20.0,20.983703703703704
2024-03-11 18:10:29,21.5784,20.8584,12.2977,46.0173,46.1015,20.7811,20.8617,3210.56,488.881,1698.52,7.998899404292396,20.0,20.98351851851852
2024-03-11 18:10:30,21.5318,20.865,12.2942,46.0238,46.1048,20.7908,20.8552,3212.53,491.836,1697.21,7.955611567086628,20.0,20.983333333333334
2024-03-11 18:10:31,21.5036,20.8683,12.3002,46.0154,46.0949,20.7847,20.8617,3211.21,485.926,1698.19,7.930734530049592,20.0,20.98314814814815
2024-03-11 18:10:32,21.4808,20.865,12.2929,46.0175,46.1015,20.7867,20.8617,3213.84,490.851,1698.36,7.9181704842407274,20.0,20.982962962962965
2024-03-11 18:10:33,21.4608,20.8584,12.2894,46.0292,46.1081,20.7789,20.8617,3215.15,491.836,1701.31,7.917679639080397,20.0,20.982777777777777
2024-03-11 18:10:34,21.4257,20.8617,12.2777,46.0115,46.1048,20.7921,20.8617,3215.48,490.851,1702.63,7.903605831479811,20.0,20.982592592592592
2024-03-11 18:10:35,21.3706,20.865,12.2751,45.9967,46.1081,20.7834,20.8617,3217.12,491.836,1703.94,7.864293478272852,20.0,20.982407407407408
2024-03-11 18:10:36,21.3394,20.865,12.2596,46.0348,46.1015,20.7972,20.8617,3217.78,488.881,1699.51,7.830307954286466,20.0,20.982222222222223
2024-03-11 18:10:37,21.3028,20.865,12.2542,46.0149,46.1081,20.8047,20.865,3217.78,493.806,1719.37,7.8945898313261145,20.0,20.98203703703704
2024-03-11 18:10:38,21.2785,20.865,12.2548,46.0258,46.1081,20.8078,20.8552,3217.78,491.836,1706.07,7.8119657484235265,20.0,20.981851851851854
2024-03-11 18:10:39,21.2317,20.8683,12.2456,46.0426,46.1048,20.8046,20.865,3220.08,493.806,1706.89,7.783153881916791,20.0,20.981666666666666
2024-03-11 18:10:40,21.1824,20.8716,12.2313,46.0579,46.1015,20.7955,20.8617,3222.05,489.866,1707.39,7.755110284422152,20.0,20.98148148148148
2024-03-11 18:10:41,21.1316,20.8683,12.2154,46.0503,46.1048,20.8341,20.8584,3222.05,488.881,1708.54,7.730076434811328,20.0,20.981296296296296
2024-03-11 18:10:42,21.0981,20.865,12.218,46.0502,46.1048,20.7981,20.8584,3224.35,491.836,1709.52,7.703194759773298,20.0,20.98111111111111
2024-03-11 18:10:43,21.0546,20.865,12.2063,46.057,46.1048,20.8165,20.8683,3223.36,483.956,1710.83,7.681491101573099,20.0,20.980925925925927
2024-03-11 18:10:44,20.9975,20.8584,12.1921,46.0698,46.1048,20.8237,20.8584,3222.38,491.836,1712.97,7.653810089928361,20.0,20.980740740740742
2024-03-11 18:10:45,20.9497,20.8617,12.1802,46.077,46.1048,20.8218,20.8584,3225.66,495.776,1712.8,7.6218486832867445,20.0,20.980555555555558
2024-03-11 18:10:46,20.8891,20.8552,12.1594,46.0775,46.1015,20.8186,20.8617,3223.69,494.791,1714.28,7.593813263584743,20.0,20.98037037037037
2024-03-11 18:10:47,20.8462,20.8617,12.1556,46.0922,46.1048,20.8204,20.8617,3228.94,488.881,1715.27,7.564166657367869,20.0,20.980185185185185
2024-03-11 18:10:48,20.7948,20.8683,12.1422,46.0857,46.1015,20.8285,20.8716,3227.63,519.415,1715.92,7.533945933166143,20.0,20.98
2024-03-11 18:10:49,20.7322,20.865,12.1221,46.0834,46.1048,20.8307,20.8617,3228.94,489.866,1717.56,7.504105801079653,20.0,20.979814814814816
2024-03-11 18:10:50,20.6859,20.8617,12.1048,46.1071,46.1048,20.8337,20.8617,3225.66,491.836,1725.94,7.515320265504374,20.0,20.97962962962963
2024-03-11 18:10:51,20.6374,20.8683,12.0983,46.1076,46.1081,20.8349,20.8584,3227.96,492.821,1718.55,7.4465156647076105,20.0,20.979444444444447
2024-03-11 18:10:52,20.5728,20.8617,12.0808,46.1185,46.1114,20.8303,20.865,3225.66,490.851,1718.88,7.406864155869036,20.0,20.97925925925926
2024-03-11 18:10:53,20.5188,20.865,12.0649,46.1251,46.0982,20.8436,20.8683,3227.3,490.851,1718.22,7.370801439060121,20.0,20.979074074074074
2024-03-11 18:10:54,20.4578,20.8617,12.0439,46.1186,46.1015,20.8511,20.8617,3224.02,490.851,1720.36,7.3450628799912785,20.0,20.97888888888889
2024-03-11 18:10:55,20.4285,20.865,12.035,46.1349,46.1048,20.8352,20.8617,3229.93,487.896,1721.18,7.330746833953537,20.0,20.978703703703705
2024-03-11 18:10:56,20.3688,20.8584,11.9935,46.1761,46.1081,20.8331,20.8716,3225.33,485.926,1722.65,7.321098609137573,20.0,20.97851851851852
2024-03-11 18:10:57,20.329,20.8552,11.9844,46.1775,46.1081,20.8441,20.8519,3228.94,483.956,1722.16,7.292188006795939,20.0,20.978333333333335
2024-03-11 18:10:58,20.3007,20.8584,11.9737,46.1714,46.1015,20.851,20.8519,3224.68,485.926,1723.15,7.28099084178216,20.0,20.97814814814815
2024-03-11 18:10:59,20.2478,20.8584,11.953,46.1902,46.1081,20.8499,20.8552,3225.99,488.881,1723.97,7.2562871215821,20.0,20.977962962962962
2024-03-11 18:11:00,20.22,20.8552,11.9329,46.1754,46.1048,20.8545,20.8519,3227.96,481.986,1747.77,7.349633717544827,20.0,20.977777777777778
2024-03-11 18:11:01,20.1673,20.8486,11.9124,46.1942,46.1081,20.8504,20.8552,3224.02,485.926,1723.31,7.2186180058900895,20.0,20.977592592592593
2024-03-11 18:11:02,20.1278,20.8519,11.8941,46.199,46.0949,20.8537,20.8584,3226.65,486.911,1724.79,7.206262873353665,20.0,20.97740740740741
2024-03-11 18:11:03,20.1042,20.8486,11.8727,46.2125,46.1015,20.8497,20.8519,3226.97,491.836,1724.13,7.201580621240539,20.0,20.977222222222224
2024-03-11 18:11:04,20.0623,20.8584,11.861,46.2205,46.1015,20.855,20.8552,3225.0,493.806,1724.95,7.178571745014221,20.0,20.97703703703704
2024-03-11 18:11:05,20.0226,20.8552,11.8418,46.2091,46.1048,20.8642,20.8486,3227.3,493.806,1724.79,7.159963966908166,20.0,20.97685185185185
2024-03-11 18:11:06,19.9839,20.8519,11.8097,46.213,46.1048,20.8561,20.8519,3229.6,487.896,1723.8,7.150081162343576,20.0,20.976666666666667
2024-03-11 18:11:07,19.95,20.8519,11.7962,46.1963,46.1081,20.8677,20.8519,3229.27,486.911,1724.62,7.135629768661733,20.0,20.976481481481482
2024-03-11 18:11:08,19.9209,20.8552,11.7715,46.1982,46.1048,20.8539,20.8584,3234.85,485.926,1724.95,7.133143840466616,20.0,20.976296296296297
2024-03-11 18:11:09,19.9015,20.8552,11.7579,46.2026,46.1015,20.8573,20.8552,3234.52,485.926,1727.25,7.13757148393727,20.0,20.976111111111113
2024-03-11 18:11:10,19.8742,20.8519,11.7282,46.2031,46.1015,20.867,20.8486,3236.17,481.001,1729.22,7.147818091683876,20.0,20.975925925925928
2024-03-11 18:11:11,19.8487,20.8355,11.7053,46.2057,46.1015,20.8586,20.8584,3239.45,481.001,1729.71,7.147561479695328,20.0,20.97574074074074
2024-03-11 18:11:12,19.8253,20.8552,11.6897,46.1803,46.1048,20.8641,20.8552,3239.45,483.956,1730.21,7.142779461150584,20.0,20.975555555555555
2024-03-11 18:11:13,19.8042,20.8552,11.6482,46.1798,46.1048,20.8678,20.8519,3240.11,486.911,1730.37,7.161352145687417,20.0,20.97537037037037
2024-03-11 18:11:14,19.7678,20.8519,11.6274,46.1796,46.1048,20.8849,20.8584,3241.42,482.971,1730.37,7.147654610931077,20.0,20.975185185185186
2024-03-11 18:11:15,19.7535,20.8552,11.6267,46.1623,46.1048,20.8706,20.8519,3243.06,489.866,1730.86,7.13773383615874,20.0,20.975
2024-03-11 18:11:16,19.7173,20.8552,11.5876,46.1719,46.1081,20.8854,20.8552,3248.31,487.896,1732.5,7.1470463518290455,20.0,20.974814814814817
2024-03-11 18:11:17,19.6994,20.8552,11.5545,46.1597,46.1081,20.8914,20.8486,3248.31,489.866,1733.16,7.163136871295001,20.0,20.974629629629632
2024-03-11 18:11:18,19.6834,20.8486,11.53,46.1609,46.1048,20.8966,20.8519,3252.91,492.821,1733.32,7.171274274291391,20.0,20.974444444444444
2024-03-11 18:11:19,19.669,20.8453,11.5142,46.136,46.1081,20.8838,20.8486,3253.24,487.896,1733.82,7.174574643855785,20.0,20.97425925925926
2024-03-11 18:11:20,19.6469,20.8552,11.4933,46.1266,46.1048,20.8828,20.8552,3258.16,489.866,1733.98,7.174180871671931,20.0,20.974074074074075
2024-03-11 18:11:21,19.6194,20.8552,11.4547,46.1208,46.1048,20.8878,20.8617,3257.18,486.911,1740.71,7.211830183262959,20.0,20.97388888888889
2024-03-11 18:11:22,19.6066,20.8486,11.4278,46.1148,46.1081,20.8896,20.8519,3260.46,488.881,1735.95,7.204529703461569,20.0,20.973703703703706
2024-03-11 18:11:23,19.6029,20.8519,11.4132,46.1049,46.1081,20.8811,20.8552,3259.48,489.866,1737.43,7.220281753345514,20.0,20.97351851851852
2024-03-11 18:11:24,19.5783,20.8552,11.3766,46.0998,46.1015,20.8968,20.8519,3263.42,487.896,1739.4,7.239060082777884,20.0,20.973333333333333
2024-03-11 18:11:25,19.5805,20.8584,11.3581,46.0944,46.1081,20.8998,20.8519,3268.34,486.911,1738.74,7.254576777555374,20.0,20.973148148148148
2024-03-11 18:11:26,19.5578,20.8584,11.3237,46.0831,46.1114,20.8928,20.8486,3269.98,489.866,1739.23,7.266946966140781,20.0,20.972962962962963
2024-03-11 18:11:27,19.5434,20.8453,11.3013,46.0858,46.1114,20.9081,20.8552,3275.89,478.046,1743.17,7.290485629977095,20.0,20.97277777777778
2024-03-11 18:11:28,19.5337,20.8519,11.2905,46.0885,46.1048,20.8965,20.8552,3276.88,490.851,1734.31,7.254398372178774,20.0,20.972592592592594
2024-03-11 18:11:29,19.5389,20.8584,11.2774,46.08,46.1081,20.8913,20.8552,3281.8,488.881,1739.4,7.291841310200267,20.0,20.97240740740741
2024-03-11 18:11:30,19.5121,20.8519,11.2438,46.0706,46.1048,20.9108,20.8486,3285.74,491.836,1743.01,7.312989339249875,20.0,20.97222222222222
2024-03-11 18:11:31,19.5185,20.8486,11.2352,46.0678,46.1015,20.9083,20.8584,3273.6,487.896,1740.06,7.313856753087976,20.0,20.972037037037037
2024-03-11 18:11:32,19.5173,20.8552,11.2121,46.0691,46.1048,20.9079,20.8519,3255.54,489.866,1737.1,7.320719239428795,20.0,20.971851851851852
2024-03-11 18:11:33,19.5155,20.8552,11.1837,46.0688,46.1015,20.9313,20.8552,3249.96,496.761,1739.73,7.355285328845628,20.0,20.971666666666668
2024-03-11 18:11:34,19.5279,20.8519,11.1784,46.0886,46.1114,20.9123,20.8519,3263.09,487.896,1738.25,7.364640346609135,20.0,20.971481481481483
2024-03-11 18:11:35,19.5228,20.8453,11.1497,46.0649,46.1015,20.9084,20.8552,3275.24,495.776,1737.1,7.380570517707134,20.0,20.9712962962963
2024-03-11 18:11:36,19.523,20.8552,11.136,46.0628,46.1015,20.9149,20.8552,3295.59,490.851,1736.77,7.391418413439169,20.0,20.971111111111114
2024-03-11 18:11:37,19.5343,20.8552,11.1135,46.0799,46.1048,20.909,20.8552,3295.26,487.896,1735.95,7.417702319033245,20.0,20.970925925925926
2024-03-11 18:11:38,19.5515,20.8552,11.1056,46.0767,46.1114,20.9151,20.8552,3299.86,493.806,1735.13,7.436298073003381,20.0,20.97074074074074
2024-03-11 18:11:39,19.5436,20.8519,11.0761,46.0751,46.1081,20.9103,20.8486,3304.13,485.926,1733.82,7.449687398446178,20.0,20.970555555555556
2024-03-11 18:11:40,19.5576,20.8552,11.0628,46.0857,46.1081,20.9197,20.8486,3308.4,488.881,1732.83,7.469438439169621,20.0,20.97037037037037
2024-03-11 18:11:41,19.5784,20.8584,11.0427,46.1104,46.1081,20.9272,20.8552,3310.04,489.866,1730.7,7.49617595752407,20.0,20.970185185185187
2024-03-11 18:11:42,19.5793,20.8552,11.0244,46.1106,46.1015,20.9387,20.8552,3312.67,490.851,1729.71,7.508740047479619,20.0,20.970000000000002
2024-03-11 18:11:43,19.6092,20.8552,11.0115,46.1306,46.1015,20.9223,20.8519,3317.26,484.941,1730.21,7.548487508374847,20.0,20.969814814814814
2024-03-11 18:11:44,19.6286,20.8486,10.986,46.134,46.1081,20.9334,20.8552,3324.81,488.881,1730.37,7.588609864433304,20.0,20.96962962962963
2024-03-11 18:11:45,19.6414,20.8584,10.9741,46.1568,46.1081,20.928,20.8617,3333.35,485.926,1729.71,7.607394898072462,20.0,20.969444444444445
2024-03-11 18:11:46,19.6742,20.8519,10.9792,46.1757,46.1048,20.9359,20.8552,3339.59,489.866,1728.73,7.6273836372286485,20.0,20.96925925925926
2024-03-11 18:11:47,19.7105,20.8552,10.9531,46.186,46.1015,20.938,20.8519,3340.57,492.821,1728.73,7.682121847575175,20.0,20.969074074074076
2024-03-11 18:11:48,19.7332,20.8552,10.9355,46.1916,46.1048,20.9431,20.8552,3348.45,486.911,1728.73,7.717473608423978,20.0,20.96888888888889
2024-03-11 18:11:49,19.7786,20.8584,10.9291,46.2254,46.1048,20.9378,20.8486,3350.75,487.896,1729.38,7.765832185010478,20.0,20.968703703703707
2024-03-11 18:11:50,19.798,20.8552,10.9308,46.2397,46.0917,20.9278,20.8519,3354.36,493.806,1729.88,7.783614482539074,20.0,20.96851851851852
2024-03-11 18:11:51,19.8354,20.8552,10.9426,46.2546,46.1015,20.9503,20.8552,3356.33,484.941,1729.71,7.805318997793868,20.0,20.968333333333334
2024-03-11 18:11:52,19.8781,20.8486,10.9295,46.2818,46.1081,20.9373,20.8552,3357.97,484.941,1727.25,7.843124930148954,20.0,20.96814814814815
2024-03-11 18:11:53,19.9022,20.8584,10.919,46.2971,46.1015,20.9438,20.842,3357.32,487.896,1731.68,7.8936441758631775,20.0,20.967962962962964
2024-03-11 18:11:54,19.933,20.8486,10.903,46.3396,46.1048,20.9436,20.8584,3353.71,488.881,1728.4,7.919738531833808,20.0,20.96777777777778
2024-03-11 18:11:55,19.9701,20.8552,10.9104,46.3494,46.1048,20.9337,20.8552,3363.56,486.911,1727.58,7.942017143761242,20.0,20.967592592592595
2024-03-11 18:11:56,20.0113,20.8453,10.919,46.3719,46.1048,20.9377,20.842,3362.9,491.836,1728.73,7.975901120733078,20.0,20.967407407407407
2024-03-11 18:11:57,20.0416,20.842,10.9153,46.3882,46.0917,20.9297,20.842,3366.51,486.911,1723.64,7.982154703024317,20.0,20.967222222222222
2024-03-11 18:11:58,20.0767,20.842,10.9131,46.409,46.1015,20.9381,20.8453,3357.32,491.836,1725.28,8.022404339047236,20.0,20.967037037037038
2024-03-11 18:11:59,20.1215,20.8584,10.9181,46.4161,46.1048,20.9358,20.8453,3363.56,486.911,1723.47,8.048794917238105,20.0,20.966851851851853
2024-03-11 18:12:00,20.1567,20.842,10.9183,46.4298,46.1048,20.9343,20.842,3362.57,492.821,1722.65,8.075559966885544,20.0,20.96666666666667
2024-03-11 18:12:01,20.183,20.8453,10.9331,46.442,46.1015,20.9385,20.8453,3363.88,489.866,1722.49,8.08486146567472,20.0,20.966481481481484
2024-03-11 18:12:02,20.2342,20.8453,10.9423,46.4591,46.1081,20.9487,20.8486,3362.24,484.941,1721.67,8.117705188958627,20.0,20.966296296296296
2024-03-11 18:12:03,20.2797,20.8519,10.9578,46.4671,46.1081,20.9446,20.842,3360.6,491.836,1720.52,8.138474384656307,20.0,20.96611111111111
2024-03-11 18:12:04,20.314,20.8453,10.9552,46.4695,46.1114,20.9441,20.8387,3360.6,467.212,1720.85,8.172257047017986,20.0,20.965925925925927
2024-03-11 18:12:05,20.3551,20.8453,10.9684,46.4908,46.1081,20.9307,20.8486,3358.3,489.866,1719.21,8.188808261488806,20.0,20.965740740740742
2024-03-11 18:12:06,20.3879,20.8453,10.9775,46.4977,46.0982,20.9271,20.842,3358.3,481.001,1717.56,8.201604770035187,20.0,20.965555555555557
2024-03-11 18:12:07,20.4162,20.842,10.9894,46.4811,46.1081,20.9284,20.842,3355.02,486.911,1716.58,8.211210337483404,20.0,20.965370370370373
2024-03-11 18:12:08,20.4514,20.842,11.0037,46.4751,46.1081,20.9129,20.8486,3355.02,492.821,1716.42,8.228648221865505,20.0,20.965185185185188
2024-03-11 18:12:09,20.4749,20.8453,11.0074,46.476,46.1081,20.904,20.8387,3348.12,488.881,1720.68,8.266358961791386,20.0,20.965
2024-03-11 18:12:10,20.5335,20.842,11.0229,46.4543,46.1081,20.901,20.8453,3345.17,485.926,1713.46,8.269147193285608,20.0,20.964814814814815
2024-03-11 18:12:11,20.546,20.8453,11.0362,46.4325,46.1048,20.8829,20.8453,3345.17,483.956,1719.21,8.29619874983821,20.0,20.96462962962963
2024-03-11 18:12:12,20.5819,20.842,11.0566,46.413,46.1114,20.863,20.8453,3339.92,485.926,1711.0,8.270038055102148,20.0,20.964444444444446
2024-03-11 18:12:13,20.6082,20.842,11.0568,46.4022,46.1015,20.8586,20.8453,3335.32,480.016,1708.21,8.279176263425946,20.0,20.96425925925926
2024-03-11 18:12:14,20.6378,20.8387,11.083,46.3632,46.1048,20.8272,20.842,3328.43,484.941,1706.89,8.275723474136575,20.0,20.964074074074077
2024-03-11 18:12:15,20.6728,20.842,11.0921,46.3255,46.1081,20.8209,20.8387,3325.8,486.911,1706.24,8.29499629057698,20.0,20.96388888888889
2024-03-11 18:12:16,20.7118,20.842,11.1136,46.2963,46.1081,20.8056,20.8486,3318.9,487.896,1705.42,8.306154073703993,20.0,20.963703703703704
2024-03-11 18:12:17,20.7434,20.842,11.1242,46.2631,46.1081,20.7855,20.842,3316.28,487.896,1704.92,8.32188664272188,20.0,20.96351851851852
2024-03-11 18:12:18,20.768,20.8387,11.1316,46.231,46.1081,20.7732,20.8453,3307.41,487.896,1703.12,8.327965237198779,20.0,20.963333333333335
2024-03-11 18:12:19,20.7994,20.842,11.153,46.201,46.1048,20.7522,20.842,3304.79,488.881,1701.81,8.330195109552072,20.0,20.96314814814815
2024-03-11 18:12:20,20.839,20.8387,11.157,46.1627,46.0982,20.7326,20.8453,3297.23,491.836,1701.64,8.36010245623361,20.0,20.962962962962965
2024-03-11 18:12:21,20.8608,20.8453,11.1965,46.1354,46.1048,20.717,20.842,3292.97,489.866,1701.48,8.34403442518999,20.0,20.96277777777778
2024-03-11 18:12:22,20.8929,20.842,11.188,46.1151,46.1015,20.705,20.8486,3284.1,492.821,1700.98,8.37662565785739,20.0,20.962592592592593
2024-03-11 18:12:23,20.9312,20.842,11.2158,46.0659,46.1081,20.6915,20.8486,3285.74,494.791,1699.51,8.378441584514503,20.0,20.962407407407408
2024-03-11 18:12:24,20.9581,20.842,11.2353,46.0285,46.1081,20.6637,20.842,3275.56,490.851,1698.36,8.379149531903453,20.0,20.962222222222223
2024-03-11 18:12:25,20.9758,20.8486,11.2397,45.9876,46.1048,20.6421,20.8453,3279.5,486.911,1691.63,8.357362501421845,20.0,20.96203703703704
2024-03-11 18:12:26,21.0101,20.8453,11.2588,45.9652,46.1146,20.6172,20.842,3271.63,487.896,1696.22,8.393121946241758,20.0,20.961851851851854
2024-03-11 18:12:27,21.0363,20.865,11.2718,45.9232,46.1015,20.6069,20.8486,3272.28,486.911,1691.96,8.383375847212372,20.0,20.96166666666667
2024-03-11 18:12:28,21.0623,20.8453,11.2949,45.8859,46.1015,20.5937,20.842,3266.37,486.911,1692.94,8.390722837828868,20.0,20.96148148148148
2024-03-11 18:12:29,21.0945,20.842,11.3129,45.8581,46.1081,20.569,20.8453,3263.75,484.941,1692.94,8.402921402881713,20.0,20.961296296296297
2024-03-11 18:12:30,21.1259,20.8486,11.3295,45.81,46.1048,20.5647,20.842,3260.79,480.016,1692.28,8.412354528307711,20.0,20.961111111111112
2024-03-11 18:12:31,21.1304,20.8453,11.3293,45.7864,46.1015,20.5423,20.8486,3260.46,485.926,1691.96,8.414799018496916,20.0,20.960925925925928
2024-03-11 18:12:32,21.1648,20.842,11.3617,45.7417,46.0982,20.5277,20.8387,3257.18,485.926,1691.3,8.413233015859442,20.0,20.960740740740743
2024-03-11 18:12:33,21.1908,20.8453,11.3718,45.7217,46.1442,20.5086,20.842,3256.85,486.911,1686.05,8.400720688652095,20.0,20.96055555555556
2024-03-11 18:12:34,21.2192,20.8322,11.4042,45.6804,46.1015,20.5023,20.8486,3254.55,491.836,1693.6,8.434900903574599,20.0,20.96037037037037
2024-03-11 18:12:35,21.2339,20.8453,11.4141,45.6725,46.1048,20.4861,20.8453,3252.91,493.806,1694.25,8.44226484956237,20.0,20.960185185185185
2024-03-11 18:12:36,21.2561,20.8387,11.4457,45.6636,46.1015,20.4782,20.8486,3253.57,492.821,1695.57,8.440754615857813,20.0,20.96
2024-03-11 18:12:37,21.285,20.842,11.4489,45.6535,46.1015,20.4842,20.8519,3250.61,487.896,1697.04,8.470203608323624,20.0,20.959814814814816
2024-03-11 18:12:38,21.3083,20.8453,11.4788,45.6479,46.1015,20.4766,20.8387,3252.91,486.911,1696.22,8.460430113993347,20.0,20.95962962962963
2024-03-11 18:12:39,21.3435,20.8453,11.5101,45.6572,46.1048,20.4818,20.8453,3248.64,485.926,1694.91,8.457250286188595,20.0,20.959444444444447
2024-03-11 18:12:40,21.3569,20.8453,11.5209,45.6471,46.1015,20.4821,20.842,3250.94,483.956,1694.91,8.459486425341293,20.0,20.959259259259262
2024-03-11 18:12:41,21.374,20.842,11.5351,45.6443,46.1048,20.4873,20.8453,3248.64,482.971,1694.91,8.461980580550062,20.0,20.959074074074074
2024-03-11 18:12:42,21.3999,20.8486,11.554,45.654,46.1048,20.4915,20.842,3252.25,489.866,1695.73,8.472097786754233,20.0,20.95888888888889
2024-03-11 18:12:43,21.4154,20.842,11.5699,45.6419,46.1081,20.4892,20.842,3247.66,491.836,1694.91,8.467656933783823,20.0,20.958703703703705
2024-03-11 18:12:44,21.4339,20.8453,11.5941,45.6481,46.1048,20.492,20.8453,3253.9,488.881,1693.43,8.455364928468441,20.0,20.95851851851852
2024-03-11 18:12:45,21.4521,20.8453,11.6019,45.6542,46.1081,20.4985,20.842,3249.63,494.791,1691.3,8.453655257298069,20.0,20.958333333333336
2024-03-11 18:12:46,21.4686,20.8486,11.6253,45.6394,46.1081,20.5021,20.8453,3254.22,490.851,1690.64,8.444436948621803,20.0,20.95814814814815
2024-03-11 18:12:47,21.4665,20.8486,11.6428,45.6296,46.1081,20.5032,20.8453,3249.3,484.941,1689.49,8.421889766028771,20.0,20.957962962962963
2024-03-11 18:12:48,21.5014,20.8486,11.6756,45.6418,46.1048,20.5171,20.842,3252.25,488.881,1690.15,8.426980821003086,20.0,20.95777777777778
2024-03-11 18:12:49,21.5288,20.8453,11.6951,45.6305,46.0818,20.5196,20.8486,3251.27,482.971,1689.66,8.431311089067119,20.0,20.957592592592594
2024-03-11 18:12:50,21.5445,20.8387,11.7102,45.6557,46.1081,20.5229,20.8453,3248.64,489.866,1692.45,8.44574831978231,20.0,20.95740740740741
2024-03-11 18:12:51,21.5746,20.8486,11.7362,45.6639,46.1015,20.5284,20.842,3248.97,488.881,1687.52,8.424657232851063,20.0,20.957222222222224
2024-03-11 18:12:52,21.5953,20.842,11.738,45.6851,46.1048,20.5291,20.8387,3247.99,491.836,1686.7,8.436739795641222,20.0,20.95703703703704
2024-03-11 18:12:53,21.6094,20.842,11.7644,45.69,46.1081,20.5476,20.8453,3247.66,493.806,1686.21,8.423764496576467,20.0,20.95685185185185
2024-03-11 18:12:54,21.6264,20.8453,11.7828,45.7044,46.1015,20.5653,20.8387,3250.28,485.926,1687.2,8.42751162144965,20.0,20.956666666666667
2024-03-11 18:12:55,21.6427,20.842,11.7985,45.6915,46.1048,20.5603,20.842,3249.3,484.941,1686.87,8.426376865949024,20.0,20.956481481481482
2024-03-11 18:12:56,21.6537,20.842,11.8203,45.7132,46.1015,20.5756,20.8387,3252.25,485.926,1689.0,8.427760608747695,20.0,20.956296296296298
2024-03-11 18:12:57,21.6705,20.842,11.8292,45.7285,46.1081,20.5791,20.8355,3254.22,484.941,1687.85,8.428788467873494,20.0,20.956111111111113
2024-03-11 18:12:58,21.6838,20.842,11.8412,45.7415,46.1081,20.5807,20.8355,3251.27,495.776,1687.2,8.426655480238969,20.0,20.95592592592593
2024-03-11 18:12:59,21.7045,20.842,11.8633,45.7628,46.1015,20.5912,20.8387,3254.88,489.866,1687.69,8.427903820590751,20.0,20.955740740740744
2024-03-11 18:13:00,21.7201,20.842,11.8841,45.7757,46.1081,20.5833,20.8355,3254.88,482.971,1688.18,8.425896238462611,20.0,20.955555555555556
2024-03-11 18:13:01,21.7486,20.842,11.9203,45.7888,46.1081,20.5964,20.8355,3256.85,487.896,1685.88,8.407829550025099,20.0,20.95537037037037
2024-03-11 18:13:02,21.7505,20.8387,11.9241,45.8139,46.1048,20.6103,20.8355,3256.19,494.791,1688.51,8.419317968473717,20.0,20.955185185185186
2024-03-11 18:13:03,21.7728,20.8355,11.9452,45.8278,46.1081,20.628,20.8387,3263.09,484.941,1687.85,8.41705481459498,20.0,20.955000000000002
2024-03-11 18:13:04,21.7879,20.842,11.9694,45.8527,46.1048,20.6315,20.8355,3262.1,490.851,1684.4,8.39207222638841,20.0,20.954814814814817
2024-03-11 18:13:05,21.7888,20.842,11.9802,45.8884,46.1114,20.6323,20.8387,3256.19,490.851,1679.64,8.359918980584979,20.0,20.954629629629633
2024-03-11 18:13:06,21.7962,20.8486,11.9833,45.9,46.1048,20.6357,20.8387,3260.46,492.821,1684.24,8.38648908963917,20.0,20.954444444444444
2024-03-11 18:13:07,21.8078,20.8387,11.9958,45.9173,46.1114,20.6529,20.8355,3264.4,491.836,1684.73,8.388159592044698,20.0,20.95425925925926
2024-03-11 18:13:08,21.8163,20.842,12.0121,45.9428,46.1048,20.647,20.8322,3259.48,492.821,1685.39,8.384774951027342,20.0,20.954074074074075
2024-03-11 18:13:09,21.8296,20.8387,12.028,45.9578,46.1048,20.6501,20.8355,3260.79,494.791,1692.94,8.420102480420944,20.0,20.95388888888889
2024-03-11 18:13:10,21.8177,20.8387,12.0416,45.9656,46.1081,20.6546,20.8355,3259.48,493.806,1686.21,8.364810979683211,20.0,20.953703703703706
2024-03-11 18:13:11,21.8389,20.8387,12.0535,45.9992,46.1081,20.6697,20.8355,3257.51,490.851,1685.55,8.369491233017152,20.0,20.95351851851852
2024-03-11 18:13:12,21.8429,20.8387,12.0759,46.0156,46.1081,20.6696,20.8387,3256.52,492.821,1683.91,8.345625637106354,20.0,20.953333333333337
2024-03-11 18:13:13,21.8446,20.8486,12.0964,46.0234,46.0982,20.6723,20.8355,3257.18,496.761,1683.75,8.328770118527517,20.0,20.95314814814815
2024-03-11 18:13:14,21.8487,20.8355,12.0952,46.0382,46.1081,20.7002,20.8322,3255.21,494.791,1683.58,8.332457016160127,20.0,20.952962962962964
2024-03-11 18:13:15,21.8282,20.842,12.1053,46.0441,46.1048,20.695,20.8355,3254.88,487.896,1683.42,8.305525909014342,20.0,20.95277777777778
2024-03-11 18:13:16,21.8326,20.842,12.1147,46.0804,46.1048,20.6866,20.8322,3254.88,492.821,1691.14,8.339323538624205,20.0,20.952592592592595
2024-03-11 18:13:17,21.8496,20.8387,12.1374,46.0846,46.1048,20.703,20.8453,3252.91,494.791,1681.94,8.289091849186894,20.0,20.95240740740741
2024-03-11 18:13:18,21.8631,20.842,12.1501,46.1006,46.1048,20.696,20.8289,3247.99,490.851,1676.52,8.263061082708893,20.0,20.952222222222225
2024-03-11 18:13:19,21.8451,20.842,12.1407,46.089,46.1015,20.7226,20.8355,3248.64,485.926,1681.61,8.280809736404786,20.0,20.952037037037037
2024-03-11 18:13:20,21.8542,20.842,12.1688,46.1028,46.0982,20.7069,20.8355,3249.3,492.821,1681.12,8.262188748291534,20.0,20.951851851851853
2024-03-11 18:13:21,21.8643,20.8453,12.1795,46.1191,46.1278,20.7116,20.8322,3243.72,492.821,1682.11,8.266542159366669,20.0,20.951666666666668
2024-03-11 18:13:22,21.865,20.8387,12.1901,46.1108,46.1015,20.7177,20.8355,3244.05,490.851,1682.6,8.260497520286435,20.0,20.951481481481483
2024-03-11 18:13:23,21.8821,20.8486,12.2022,46.1181,46.1081,20.7319,20.8355,3243.06,492.821,1683.26,8.26800841079551,20.0,20.9512962962963
2024-03-11 18:13:24,21.8646,20.8387,12.2139,46.1291,46.1212,20.7266,20.8387,3247.33,492.821,1683.75,8.24546703831204,20.0,20.951111111111114
2024-03-11 18:13:25,21.876,20.842,12.2185,46.1291,46.1081,20.7253,20.8355,3238.14,490.851,1683.58,8.25044380310312,20.0,20.950925925925926
2024-03-11 18:13:26,21.8745,20.8387,12.2136,46.1271,46.1015,20.7351,20.842,3238.79,494.791,1683.91,8.25496618383545,20.0,20.95074074074074
2024-03-11 18:13:27,21.87,20.8387,12.2281,46.1297,46.1114,20.7385,20.8387,3237.15,486.911,1684.4,8.24112860412633,20.0,20.950555555555557
2024-03-11 18:13:28,21.8929,20.8814,12.2447,46.1197,46.1048,20.7523,20.8355,3238.14,485.926,1685.39,8.2513602009855,20.0,20.950370370370372
2024-03-11 18:13:29,21.883,20.8355,12.2538,46.1329,46.1081,20.7516,20.8355,3232.88,489.866,1686.05,8.238335844298684,20.0,20.950185185185187
2024-03-11 18:13:30,21.884,20.8387,12.257,46.1272,46.1114,20.7459,20.8387,3235.18,486.911,1685.39,8.233229478543915,20.0,20.950000000000003
2024-03-11 18:13:31,21.8781,20.8387,12.27,46.1275,46.1048,20.7444,20.8355,3232.88,484.941,1685.39,8.217065768442696,20.0,20.949814814814818
2024-03-11 18:13:32,21.8676,20.8387,12.2682,46.1159,46.1081,20.7645,20.8322,3232.23,490.851,1686.21,8.21361959455929,20.0,20.94962962962963
2024-03-11 18:13:33,21.8735,20.8387,12.2836,46.1019,46.1081,20.7759,20.8387,3235.18,484.941,1687.03,8.209481336662053,20.0,20.949444444444445
2024-03-11 18:13:34,21.8725,20.842,12.2746,46.0988,46.1048,20.7627,20.842,3234.52,484.941,1683.26,8.19796877302186,20.0,20.94925925925926
2024-03-11 18:13:35,21.8457,20.8387,12.2766,46.09,46.1081,20.7811,20.8387,3233.54,493.806,1681.29,8.163803798854003,20.0,20.949074074074076
2024-03-11 18:13:36,21.8486,20.8387,12.2939,46.0786,46.1146,20.7728,20.8322,3231.24,491.836,1689.49,8.191275196461113,20.0,20.94888888888889
2024-03-11 18:13:37,21.8388,20.8387,12.2893,46.0807,46.1081,20.7685,20.8355,3224.68,496.761,1690.31,8.190790720601685,20.0,20.948703703703707
2024-03-11 18:13:38,21.8477,20.8453,12.3023,46.0678,46.1081,20.7849,20.8223,3231.57,489.866,1689.99,8.185724102593,20.0,20.94851851851852
2024-03-11 18:13:39,21.8244,20.842,12.2958,46.0562,46.0982,20.7801,20.842,3230.58,488.881,1690.31,8.172864386651153,20.0,20.948333333333334
2024-03-11 18:13:40,21.8188,20.842,12.3222,46.0442,46.1081,20.775,20.8355,3226.97,490.851,1690.81,8.147826812988454,20.0,20.94814814814815
2024-03-11 18:13:41,21.8013,20.8387,12.313,46.0294,46.1081,20.7841,20.8387,3225.0,488.881,1691.79,8.145424021118338,20.0,20.947962962962965
2024-03-11 18:13:42,21.7922,20.842,12.3078,46.0298,46.1081,20.7856,20.8387,3224.35,489.866,1692.28,8.144434209330122,20.0,20.94777777777778
2024-03-11 18:13:43,21.778,20.8519,12.3113,45.9915,46.1048,20.7935,20.8387,3222.71,494.791,1689.33,8.11506391720871,20.0,20.947592592592596
2024-03-11 18:13:44,21.7638,20.8519,12.3192,45.9858,46.1081,20.7776,20.8387,3223.03,495.776,1693.1,8.114187046846414,20.0,20.94740740740741
2024-03-11 18:13:45,21.7416,20.8387,12.3151,45.9695,46.1048,20.7833,20.842,3222.05,488.881,1693.27,8.099449866307062,20.0,20.947222222222223
2024-03-11 18:13:46,21.7264,20.8453,12.3087,45.948,46.1015,20.8021,20.8387,3219.75,488.881,1699.67,8.12247337893517,20.0,20.94703703703704
