TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:13:47,21.6866,20.842,12.3097,45.9466,46.1048,20.7962,20.8289,3215.15,490.851,1694.42,8.06230436073388,20.0,20.946851851851854
2024-03-11 18:13:48,21.6724,20.8387,12.3098,45.9173,46.1048,20.7963,20.8387,3214.83,490.851,1699.67,8.07495134243164,20.0,20.94666666666667
2024-03-11 18:13:49,21.6525,20.842,12.3092,45.9149,46.1081,20.7947,20.8387,3209.24,489.866,1694.25,8.032608929806722,20.0,20.946481481481484
2024-03-11 18:13:50,21.6224,20.842,12.3048,45.9141,46.1146,20.7974,20.8387,3213.84,492.821,1693.27,8.005880663480902,20.0,20.9462962962963
2024-03-11 18:13:51,21.6006,20.8453,12.3009,45.9204,46.1114,20.8014,20.8453,3213.84,492.821,1694.75,7.997484686251964,20.0,20.94611111111111
2024-03-11 18:13:52,21.5871,20.8387,12.3157,45.9148,46.1081,20.781,20.8289,3211.87,488.881,1695.07,7.974652946311931,20.0,20.945925925925927
2024-03-11 18:13:53,21.5353,20.842,12.309,45.9231,46.1081,20.7929,20.8355,3204.65,487.896,1696.06,7.9404957840774335,20.0,20.945740740740742
2024-03-11 18:13:54,21.5164,20.842,12.3008,45.9329,46.1081,20.8037,20.8355,3214.83,490.851,1697.87,7.939751072141894,20.0,20.945555555555558
2024-03-11 18:13:55,21.4802,20.8453,12.2841,45.9443,46.1048,20.7934,20.8387,3206.95,488.881,1699.01,7.9282704422846875,20.0,20.945370370370373
2024-03-11 18:13:56,21.4348,20.8322,12.2887,45.9718,46.1081,20.7904,20.8322,3208.59,491.836,1700.33,7.891289907795464,20.0,20.94518518518519
2024-03-11 18:13:57,21.4059,20.8387,12.2834,45.9782,46.1048,20.7933,20.8355,3215.81,492.821,1708.86,7.910413610437852,20.0,20.945
2024-03-11 18:13:58,21.3658,20.8322,12.2714,45.9741,46.1114,20.78,20.8322,3213.84,489.866,1703.45,7.861081127047792,20.0,20.944814814814816
2024-03-11 18:13:59,21.3344,20.8387,12.2658,45.9902,46.1081,20.7855,20.8387,3218.44,492.821,1705.58,7.8485815810666155,20.0,20.94462962962963
2024-03-11 18:14:00,21.2955,20.8322,12.2604,46.0007,46.1081,20.7696,20.8355,3211.87,487.896,1707.39,7.8278867324443455,20.0,20.944444444444446
2024-03-11 18:14:01,21.2452,20.8387,12.2462,46.024,46.1081,20.7672,20.8387,3218.77,488.881,1709.52,7.806336600173408,20.0,20.944259259259262
2024-03-11 18:14:02,21.2118,20.8355,12.2404,46.0189,46.1048,20.7549,20.8387,3215.81,489.866,1710.83,7.788358133048486,20.0,20.944074074074077
2024-03-11 18:14:03,21.1647,20.8355,12.2433,46.0314,46.1048,20.7547,20.8355,3221.72,488.881,1711.82,7.749433284211123,20.0,20.943888888888893
2024-03-11 18:14:04,21.1241,20.842,12.228,46.0585,46.1081,20.744,20.8322,3223.03,488.881,1712.8,7.731880731100651,20.0,20.943703703703704
2024-03-11 18:14:05,21.0708,20.8322,12.2139,46.0583,46.1212,20.7404,20.8355,3223.69,491.836,1714.12,7.703743232086729,20.0,20.94351851851852
2024-03-11 18:14:06,21.0334,20.8322,12.2032,46.0826,46.1081,20.7295,20.8289,3223.03,491.836,1715.76,7.687867944450805,20.0,20.943333333333335
2024-03-11 18:14:07,20.9821,20.8289,12.1944,46.0799,46.1015,20.7212,20.8355,3224.35,489.866,1716.74,7.655236007525851,20.0,20.94314814814815
2024-03-11 18:14:08,20.9297,20.8355,12.17,46.1036,46.1081,20.7092,20.8322,3221.72,489.866,1724.95,7.66733748488667,20.0,20.942962962962966
2024-03-11 18:14:09,20.8866,20.8355,12.1624,46.1117,46.0982,20.7211,20.8387,3222.05,494.791,1717.56,7.603549300214755,20.0,20.94277777777778
2024-03-11 18:14:10,20.8237,20.8289,12.1461,46.1239,46.1048,20.7238,20.8322,3225.33,483.956,1718.06,7.565136866506059,20.0,20.942592592592593
2024-03-11 18:14:11,20.7896,20.8387,12.1376,46.1456,46.1015,20.7113,20.8387,3223.69,493.806,1719.21,7.547867629561098,20.0,20.94240740740741
2024-03-11 18:14:12,20.7244,20.8355,12.1245,46.1466,46.1048,20.7204,20.8322,3225.66,493.806,1719.7,7.5045547139941995,20.0,20.942222222222224
2024-03-11 18:14:13,20.6726,20.8355,12.1033,46.137,46.1048,20.6962,20.8322,3225.0,483.956,1721.18,7.484287704080304,20.0,20.94203703703704
2024-03-11 18:14:14,20.6269,20.8322,12.0911,46.1507,46.1081,20.707,20.8387,3223.03,489.866,1727.91,7.484179318389197,20.0,20.941851851851855
2024-03-11 18:14:15,20.567,20.8355,12.0679,46.1531,46.1081,20.7131,20.8322,3222.38,496.761,1720.36,7.4194397275144635,20.0,20.94166666666667
2024-03-11 18:14:16,20.4974,20.8355,12.0464,46.1798,46.1015,20.6971,20.8355,3222.38,492.821,1715.76,7.357723720703241,20.0,20.941481481481482
2024-03-11 18:14:17,20.4606,20.8387,12.0387,46.1834,46.1081,20.707,20.8289,3222.38,488.881,1720.68,7.353414157941468,20.0,20.941296296296297
2024-03-11 18:14:18,20.4073,20.8322,12.0099,46.1819,46.1114,20.7148,20.8355,3223.36,487.896,1721.01,7.333428640478347,20.0,20.941111111111113
2024-03-11 18:14:19,20.3614,20.8355,11.9951,46.192,46.1081,20.7142,20.8289,3219.09,488.881,1721.67,7.309071010491349,20.0,20.940925925925928
2024-03-11 18:14:20,20.3198,20.8322,11.9823,46.2,46.1114,20.7227,20.8355,3221.06,486.911,1722.82,7.2887757289395125,20.0,20.940740740740743
2024-03-11 18:14:21,20.2673,20.8387,11.9715,46.1997,46.1015,20.7107,20.8289,3221.39,481.001,1716.74,7.2267267739263845,20.0,20.94055555555556
2024-03-11 18:14:22,20.2328,20.8355,11.9411,46.2071,46.1114,20.7364,20.8355,3218.77,480.016,1723.8,7.252859970860044,20.0,20.94037037037037
2024-03-11 18:14:23,20.1762,20.8387,11.9159,46.2108,46.1048,20.7269,20.8322,3225.0,481.001,1724.79,7.229543608919851,20.0,20.940185185185186
2024-03-11 18:14:24,20.1449,20.8322,11.9061,46.1981,46.1081,20.7208,20.8355,3222.05,486.911,1726.1,7.216203111739344,20.0,20.94
2024-03-11 18:14:25,20.0908,20.8322,11.8788,46.2054,46.1114,20.7327,20.842,3225.33,490.851,1727.25,7.197521615267545,20.0,20.939814814814817
2024-03-11 18:14:26,20.0761,20.8322,11.8772,46.206,46.1015,20.7155,20.8256,3224.35,489.866,1727.58,7.187412867973997,20.0,20.939629629629632
2024-03-11 18:14:27,20.0254,20.8322,11.8412,46.2032,46.1015,20.7242,20.8355,3225.99,488.881,1728.24,7.177267323658134,20.0,20.939444444444447
2024-03-11 18:14:28,19.9923,20.8322,11.8263,46.2047,46.1146,20.7413,20.8322,3225.66,488.881,1728.56,7.162632521308825,20.0,20.93925925925926
2024-03-11 18:14:29,19.9515,20.842,11.8074,46.2048,46.1081,20.7238,20.8387,3232.23,492.821,1729.38,7.14681212474646,20.0,20.939074074074075
2024-03-11 18:14:30,19.929,20.8387,11.7823,46.2084,46.1081,20.7401,20.8322,3231.57,493.806,1729.38,7.149093741072916,20.0,20.93888888888889
2024-03-11 18:14:31,19.9127,20.8387,11.7493,46.2065,46.1081,20.7394,20.8387,3236.82,499.716,1736.77,7.194360924796622,20.0,20.938703703703705
2024-03-11 18:14:32,19.889,20.8322,11.7386,46.2059,46.1081,20.7451,20.8355,3234.52,495.776,1730.86,7.15846161567015,20.0,20.93851851851852
2024-03-11 18:14:33,19.8689,20.8322,11.7174,46.2075,46.1081,20.7468,20.8289,3236.49,490.851,1731.19,7.160792733622697,20.0,20.938333333333336
2024-03-11 18:14:34,19.8314,20.8355,11.6825,46.2037,46.1081,20.7505,20.8387,3239.78,489.866,1730.7,7.156482568537773,20.0,20.938148148148148
2024-03-11 18:14:35,19.8241,20.8322,11.6786,46.2048,46.1048,20.7464,20.8322,3241.75,488.881,1726.43,7.1358474620499734,20.0,20.937962962962963
2024-03-11 18:14:36,19.7706,20.8322,11.6333,46.2104,46.1081,20.7579,20.8322,3245.69,487.896,1732.34,7.153067062391647,20.0,20.93777777777778
2024-03-11 18:14:37,19.7482,20.8355,11.6164,46.209,46.1081,20.7658,20.8322,3241.75,488.881,1733.65,7.1536378171095745,20.0,20.937592592592594
2024-03-11 18:14:38,19.7559,20.8387,11.6002,46.2103,46.1081,20.7544,20.8355,3250.61,486.911,1734.8,7.179422164916138,20.0,20.93740740740741
2024-03-11 18:14:39,19.7219,20.8355,11.5776,46.2337,46.1048,20.7573,20.8322,3256.19,488.881,1741.7,7.197902347434324,20.0,20.937222222222225
2024-03-11 18:14:40,19.7079,20.842,11.561,46.2145,46.1048,20.7621,20.8322,3257.51,491.836,1744.16,7.2103698753985945,20.0,20.937037037037037
2024-03-11 18:14:41,19.6838,20.842,11.5155,46.2169,46.1015,20.7627,20.8322,3259.81,490.851,1736.77,7.198679268689061,20.0,20.936851851851852
2024-03-11 18:14:42,19.6582,20.8322,11.4966,46.2089,46.1048,20.7721,20.8355,3261.45,491.836,1737.76,7.196874646120231,20.0,20.936666666666667
2024-03-11 18:14:43,19.6373,20.8322,11.4652,46.2138,46.1114,20.7725,20.8355,3267.69,488.881,1738.74,7.2101973734992555,20.0,20.936481481481483
2024-03-11 18:14:44,19.6161,20.8322,11.4429,46.2239,46.1081,20.7671,20.8322,3269.33,490.851,1741.86,7.224107637425339,20.0,20.936296296296298
2024-03-11 18:14:45,19.5986,20.8322,11.4189,46.2146,46.1114,20.7649,20.8355,3276.88,490.851,1737.26,7.210759846908172,20.0,20.936111111111114
2024-03-11 18:14:46,19.5833,20.8355,11.3925,46.2204,46.1114,20.7726,20.8322,3278.52,495.776,1736.77,7.218508398807387,20.0,20.935925925925925
2024-03-11 18:14:47,19.5635,20.8355,11.366,46.2183,46.1015,20.7852,20.8355,3279.5,493.806,1737.92,7.229196708843479,20.0,20.93574074074074
2024-03-11 18:14:48,19.5496,20.8387,11.3465,46.2145,46.1048,20.785,20.8387,3282.79,493.806,1737.92,7.234135226875743,20.0,20.935555555555556
2024-03-11 18:14:49,19.5386,20.8355,11.3165,46.2163,46.1114,20.7824,20.8387,3285.09,493.806,1737.76,7.25022336648024,20.0,20.93537037037037
2024-03-11 18:14:50,19.5077,20.8355,11.2925,46.2085,46.1081,20.7787,20.8289,3273.6,491.836,1737.43,7.242763307579527,20.0,20.935185185185187
2024-03-11 18:14:51,19.5009,20.8355,11.279,46.2024,46.1015,20.7909,20.8322,3243.06,489.866,1737.59,7.249337756089371,20.0,20.935000000000002
2024-03-11 18:14:52,19.4741,20.8387,11.2437,46.1986,46.1048,20.7902,20.8355,3236.82,492.821,1729.88,7.224632424789069,20.0,20.934814814814818
2024-03-11 18:14:53,19.4901,20.8355,11.2329,46.188,46.1081,20.7955,20.8322,3241.09,489.866,1737.43,7.279791749847307,20.0,20.93462962962963
2024-03-11 18:14:54,19.4816,20.8322,11.2155,46.1589,46.1015,20.8041,20.8322,3239.78,490.851,1738.91,7.293846102968379,20.0,20.934444444444445
2024-03-11 18:14:55,19.4711,20.8322,11.1869,46.1577,46.1015,20.7993,20.8322,3250.61,492.821,1739.4,7.311876993519467,20.0,20.93425925925926
2024-03-11 18:14:56,19.473,20.8223,11.1663,46.1543,46.1081,20.7924,20.8256,3266.04,495.776,1738.25,7.326888791805262,20.0,20.934074074074076
2024-03-11 18:14:57,19.4653,20.8223,11.146,46.1549,46.1048,20.802,20.819,3271.95,493.806,1736.61,7.331079325973043,20.0,20.93388888888889
2024-03-11 18:14:58,19.4726,20.819,11.1211,46.1566,46.1212,20.8086,20.8256,3290.01,492.821,1736.77,7.360132452585813,20.0,20.933703703703706
2024-03-11 18:14:59,19.474,20.8223,11.1152,46.1557,46.1015,20.8021,20.8289,3295.59,495.776,1735.13,7.359609790859551,20.0,20.933518518518518
2024-03-11 18:15:00,19.4928,20.8223,11.0976,46.1304,46.1015,20.7958,20.8256,3300.19,488.881,1735.29,7.3923402256332515,20.0,20.933333333333334
2024-03-11 18:15:01,19.4883,20.8289,11.0598,46.1465,46.1048,20.8129,20.8256,3303.14,486.911,1735.46,7.422389402924822,20.0,20.93314814814815
2024-03-11 18:15:02,19.5049,20.8256,11.0492,46.1584,46.1048,20.8192,20.8223,3304.79,489.866,1736.28,7.449860913182086,20.0,20.932962962962964
2024-03-11 18:15:03,19.5244,20.8223,11.0379,46.1552,46.1081,20.8053,20.8223,3310.04,489.866,1736.94,7.47983930963842,20.0,20.93277777777778
2024-03-11 18:15:04,19.5328,20.8256,11.0118,46.1614,46.1114,20.7993,20.8256,3310.37,492.821,1736.61,7.508820085417806,20.0,20.932592592592595
2024-03-11 18:15:05,19.5597,20.8256,11.0028,46.1497,46.1048,20.8234,20.8289,3312.01,481.986,1735.95,7.537589893327899,20.0,20.932407407407407
2024-03-11 18:15:06,19.5606,20.8223,10.99,46.155,46.1048,20.8212,20.8289,3316.28,491.836,1743.01,7.580361916110328,20.0,20.932222222222222
2024-03-11 18:15:07,19.5924,20.8223,10.9738,46.1637,46.1048,20.8188,20.8223,3319.56,491.836,1735.29,7.589053681704161,20.0,20.932037037037038
2024-03-11 18:15:08,19.6196,20.8289,10.9558,46.1592,46.1048,20.8165,20.819,3325.47,491.836,1734.15,7.623842474396721,20.0,20.931851851851853
2024-03-11 18:15:09,19.6239,20.8289,10.932,46.1796,46.1081,20.8374,20.8223,3330.4,485.926,1733.32,7.644908733131374,20.0,20.93166666666667
2024-03-11 18:15:10,19.6669,20.8223,10.9202,46.1957,46.1015,20.8232,20.8223,3333.68,487.896,1728.73,7.6727356480446,20.0,20.931481481481484
2024-03-11 18:15:11,19.6918,20.8223,10.9168,46.1978,46.1048,20.8187,20.819,3333.68,483.956,1728.56,7.696803866579099,20.0,20.931296296296296
2024-03-11 18:15:12,19.7344,20.8157,10.9167,46.2307,46.1114,20.8262,20.819,3323.5,488.881,1726.43,7.724726802052442,20.0,20.93111111111111
2024-03-11 18:15:13,19.7579,20.8256,10.8864,46.2265,46.1245,20.835,20.8223,3340.24,490.851,1726.76,7.77334373315292,20.0,20.930925925925926
2024-03-11 18:15:14,19.78,20.8256,10.8809,46.2477,46.1114,20.8268,20.8289,3339.92,488.881,1725.12,7.79012152921104,20.0,20.93074074074074
2024-03-11 18:15:15,19.8328,20.8256,10.8856,46.2666,46.1081,20.8212,20.8289,3343.2,486.911,1723.47,7.824736280452087,20.0,20.930555555555557
2024-03-11 18:15:16,19.8633,20.8256,10.8713,46.2701,46.1081,20.8195,20.8289,3345.83,494.791,1716.74,7.8332080270915485,20.0,20.930370370370373
2024-03-11 18:15:17,19.891,20.8289,10.8762,46.2709,46.1048,20.8228,20.8223,3348.12,495.776,1723.31,7.883123671940053,20.0,20.930185185185184
2024-03-11 18:15:18,19.9238,20.8289,10.8611,46.2956,46.1048,20.8177,20.8256,3351.74,495.776,1722.82,7.922757157260591,20.0,20.93
2024-03-11 18:15:19,19.9444,20.8223,10.8753,46.3105,46.1015,20.8187,20.8256,3353.38,487.896,1722.65,7.927569805992566,20.0,20.929814814814815
2024-03-11 18:15:20,19.9952,20.8256,10.8712,46.3247,46.0982,20.8033,20.8289,3355.68,488.881,1730.04,8.009773897640422,20.0,20.92962962962963
2024-03-11 18:15:21,20.0288,20.8289,10.8801,46.3348,46.1081,20.8105,20.819,3355.68,487.896,1719.37,7.981923611371172,20.0,20.929444444444446
2024-03-11 18:15:22,20.0666,20.8289,10.8849,46.3362,46.1081,20.7855,20.8256,3355.35,483.956,1722.98,8.027534314651604,20.0,20.92925925925926
2024-03-11 18:15:23,20.1012,20.8322,10.8827,46.344,46.1048,20.7816,20.8289,3356.33,489.866,1723.64,8.062795780308518,20.0,20.929074074074073
2024-03-11 18:15:24,20.1424,20.8256,10.8906,46.3539,46.1048,20.7788,20.819,3359.29,493.806,1723.64,8.0919210283949,20.0,20.92888888888889
2024-03-11 18:15:25,20.1818,20.8223,10.9028,46.3796,46.1015,20.7768,20.8223,3357.65,487.896,1723.47,8.114910580552014,20.0,20.928703703703704
2024-03-11 18:15:26,20.2282,20.8256,10.9083,46.385,46.1081,20.77,20.8289,3360.27,490.851,1722.98,8.148362183377962,20.0,20.92851851851852
2024-03-11 18:15:27,20.2539,20.8223,10.9136,46.3892,46.1048,20.7731,20.8223,3362.57,491.836,1721.34,8.158424937945668,20.0,20.928333333333335
2024-03-11 18:15:28,20.2989,20.8256,10.9326,46.3977,46.1344,20.7727,20.8256,3361.59,496.761,1720.85,8.178806169539316,20.0,20.92814814814815
2024-03-11 18:15:29,20.3346,20.8223,10.9399,46.4183,46.0982,20.7775,20.8223,3361.91,494.791,1719.21,8.195787334655298,20.0,20.92796296296296
2024-03-11 18:15:30,20.3695,20.8322,10.9465,46.4352,46.1048,20.758,20.8223,3365.2,494.791,1717.07,8.210243304876727,20.0,20.927777777777777
2024-03-11 18:15:31,20.4083,20.8223,10.9663,46.4306,46.1081,20.7534,20.8256,3363.88,495.776,1715.76,8.22052152063425,20.0,20.927592592592593
2024-03-11 18:15:32,20.439,20.8289,10.9704,46.416,46.1081,20.7616,20.8223,3363.23,495.776,1714.61,8.238154988019955,20.0,20.927407407407408
2024-03-11 18:15:33,20.485,20.8256,10.9953,46.4192,46.1081,20.7587,20.8223,3363.23,492.821,1712.97,8.248615805118803,20.0,20.927222222222223
2024-03-11 18:15:34,20.5375,20.8256,10.995,46.4235,46.1081,20.7482,20.8289,3364.54,492.821,1711.16,8.28574615569355,20.0,20.92703703703704
2024-03-11 18:15:35,20.5553,20.8289,11.0179,46.4154,46.1081,20.7529,20.8289,3364.87,491.836,1710.51,8.278172093816748,20.0,20.92685185185185
2024-03-11 18:15:36,20.5951,20.8256,11.026,46.3891,46.1015,20.7553,20.8256,3360.27,490.851,1709.52,8.300879604480425,20.0,20.926666666666666
2024-03-11 18:15:37,20.6252,20.8256,11.0351,46.3864,46.1015,20.7595,20.8256,3356.0,491.836,1717.07,8.355837240591987,20.0,20.92648148148148
2024-03-11 18:15:38,20.6588,20.8289,11.0628,46.3815,46.1081,20.7705,20.8223,3357.32,494.791,1707.06,8.312235921842246,20.0,20.926296296296297
2024-03-11 18:15:39,20.7085,20.8223,11.0734,46.3829,46.1081,20.7604,20.8256,3352.06,492.821,1707.72,8.34933192984882,20.0,20.926111111111112
2024-03-11 18:15:40,20.7369,20.8256,11.0831,46.3636,46.1048,20.7465,20.8223,3350.42,495.776,1706.57,8.359903027901597,20.0,20.925925925925927
2024-03-11 18:15:41,20.7615,20.8256,11.0977,46.3624,46.1081,20.7559,20.819,3347.14,497.746,1705.42,8.362923437463337,20.0,20.925740740740743
2024-03-11 18:15:42,20.7926,20.8256,11.1232,46.341,46.1048,20.7572,20.8256,3346.15,496.761,1706.4,8.372578045280902,20.0,20.925555555555555
2024-03-11 18:15:43,20.8273,20.819,11.1422,46.3274,46.1015,20.7519,20.8289,3343.53,489.866,1703.78,8.373296326038526,20.0,20.92537037037037
2024-03-11 18:15:44,20.8552,20.8256,11.1514,46.3222,46.1048,20.7476,20.8223,3341.56,489.866,1703.28,8.387001479396183,20.0,20.925185185185185
2024-03-11 18:15:45,20.8773,20.8223,11.1639,46.3133,46.1048,20.7664,20.8223,3336.63,503.655,1702.63,8.39209498070573,20.0,20.925
2024-03-11 18:15:46,20.9019,20.8289,11.1918,46.2911,46.0982,20.7668,20.8256,3335.32,491.836,1694.91,8.351205687139744,20.0,20.924814814814816
2024-03-11 18:15:47,20.9357,20.8289,11.1985,46.2778,46.1081,20.7655,20.8256,3330.07,491.836,1701.15,8.405344840684414,20.0,20.92462962962963
2024-03-11 18:15:48,20.9693,20.8256,11.2274,46.268,46.1081,20.7583,20.8289,3329.41,489.866,1701.48,8.4110332840204,20.0,20.924444444444443
2024-03-11 18:15:49,20.9716,20.8289,11.2312,46.2649,46.1015,20.7536,20.8223,3323.83,496.761,1701.97,8.41216007789489,20.0,20.92425925925926
2024-03-11 18:15:50,20.999,20.8256,11.2549,46.2444,46.1048,20.7663,20.8289,3323.83,496.761,1707.72,8.443786287390878,20.0,20.924074074074074
2024-03-11 18:15:51,21.0348,20.8322,11.2856,46.2375,46.1081,20.7744,20.8223,3322.52,494.791,1700.66,8.413279416561545,20.0,20.92388888888889
2024-03-11 18:15:52,21.0718,20.8256,11.2973,46.2342,46.1081,20.7743,20.8223,3321.86,493.806,1700.16,8.432632636799449,20.0,20.923703703703705
2024-03-11 18:15:53,21.0884,20.8256,11.3175,46.2111,46.1048,20.763,20.819,3317.59,492.821,1706.57,8.461308137243751,20.0,20.92351851851852
2024-03-11 18:15:54,21.1069,20.8289,11.3277,46.2,46.1048,20.7662,20.8256,3315.62,487.896,1698.52,8.428549253230488,20.0,20.923333333333332
2024-03-11 18:15:55,21.1288,20.8289,11.3505,46.1727,46.1081,20.782,20.8256,3315.62,491.836,1697.37,8.4220674478057,20.0,20.923148148148147
2024-03-11 18:15:56,21.1712,20.819,11.3691,46.1652,46.1048,20.7901,20.8157,3310.37,490.851,1700.33,8.45728920580377,20.0,20.922962962962963
2024-03-11 18:15:57,21.1813,20.8125,11.3928,46.1506,46.1081,20.7822,20.8125,3309.05,495.776,1695.4,8.421067717729132,20.0,20.922777777777778
2024-03-11 18:15:58,21.2184,20.8157,11.4025,46.1335,46.1048,20.7844,20.819,3305.11,491.836,1692.94,8.432386950861474,20.0,20.922592592592594
2024-03-11 18:15:59,21.2385,20.8125,11.4205,46.1021,46.1114,20.7849,20.8125,3301.5,490.851,1692.94,8.4341909640031,20.0,20.92240740740741
2024-03-11 18:16:00,21.2489,20.8157,11.4254,46.0938,46.1048,20.784,20.819,3300.19,490.851,1692.28,8.435625812424025,20.0,20.92222222222222
2024-03-11 18:16:01,21.2796,20.8157,11.4612,46.0877,46.1015,20.7948,20.8125,3297.23,486.911,1691.96,8.429652047546714,20.0,20.922037037037036
2024-03-11 18:16:02,21.3126,20.8157,11.4811,46.0629,46.1081,20.789,20.819,3296.25,489.866,1690.64,8.434313884609352,20.0,20.92185185185185
2024-03-11 18:16:03,21.329,20.8157,11.4957,46.0693,46.1081,20.7949,20.819,3293.62,492.821,1691.3,8.439151310794612,20.0,20.921666666666667
2024-03-11 18:16:04,21.3406,20.819,11.5158,46.0573,46.1081,20.7848,20.819,3291.65,488.881,1691.96,8.43514680973855,20.0,20.921481481481482
2024-03-11 18:16:05,21.3704,20.819,11.5391,46.0638,46.1081,20.7915,20.819,3286.73,494.791,1691.46,8.438233063825843,20.0,20.921296296296298
2024-03-11 18:16:06,21.4169,20.8157,11.5711,46.0413,46.1114,20.773,20.8125,3287.71,487.896,1692.45,8.455624579981567,20.0,20.92111111111111
2024-03-11 18:16:07,21.4204,20.8125,11.5754,46.0427,46.1081,20.7725,20.8157,3285.74,482.971,1693.93,8.462331141249177,20.0,20.920925925925925
2024-03-11 18:16:08,21.4531,20.8092,11.5973,46.0369,46.1048,20.7742,20.8092,3288.04,491.836,1692.12,8.462562249647608,20.0,20.92074074074074
2024-03-11 18:16:09,21.4714,20.819,11.6243,46.0407,46.1015,20.7821,20.819,3283.77,496.761,1699.84,8.493666972125078,20.0,20.920555555555556
2024-03-11 18:16:10,21.479,20.8157,11.6499,46.0374,46.1081,20.7668,20.819,3284.76,482.971,1690.97,8.433900868023276,20.0,20.92037037037037
2024-03-11 18:16:11,21.5111,20.8223,11.6607,46.0501,46.1048,20.7635,20.8125,3282.79,482.971,1690.64,8.450527944764893,20.0,20.920185185185186
2024-03-11 18:16:12,21.5122,20.8059,11.6772,46.0525,46.1081,20.7401,20.8125,3289.68,488.881,1689.99,8.434072595072195,20.0,20.919999999999998
2024-03-11 18:16:13,21.5196,20.8157,11.6969,46.0499,46.0982,20.7608,20.8125,3283.44,489.866,1689.0,8.418590124630944,20.0,20.919814814814814
2024-03-11 18:16:14,21.5474,20.8092,11.6981,46.0525,46.1048,20.7374,20.8157,3290.67,488.881,1688.67,8.439738482497232,20.0,20.91962962962963
2024-03-11 18:16:15,21.5747,20.8157,11.746,46.0533,46.1048,20.7396,20.8223,3289.35,489.866,1687.69,8.417198947429195,20.0,20.919444444444444
2024-03-11 18:16:16,21.5907,20.819,11.7472,46.0659,46.1015,20.744,20.8125,3289.03,495.776,1693.1,8.45689602477953,20.0,20.91925925925926
2024-03-11 18:16:17,21.6085,20.8157,11.7758,46.0718,46.1015,20.7347,20.8092,3286.07,486.911,1682.43,8.394380063308025,20.0,20.919074074074075
2024-03-11 18:16:18,21.6368,20.8092,11.7932,46.0617,46.1081,20.7341,20.8125,3291.0,489.866,1679.32,8.388151266081572,20.0,20.918888888888887
2024-03-11 18:16:19,21.6645,20.819,11.8222,46.0627,46.1048,20.7198,20.8157,3290.67,491.836,1683.75,8.409168270817519,20.0,20.918703703703702
2024-03-11 18:16:20,21.6728,20.8157,11.813,46.086,46.1048,20.7234,20.8125,3289.68,492.821,1685.23,8.43152482599909,20.0,20.918518518518518
2024-03-11 18:16:21,21.6937,20.8157,11.852,46.0994,46.1048,20.7236,20.8157,3285.09,492.821,1685.39,8.416845804402788,20.0,20.918333333333333
2024-03-11 18:16:22,21.6962,20.8157,11.8566,46.1007,46.1048,20.7132,20.819,3290.34,487.896,1684.24,8.409307956507611,20.0,20.91814814814815
2024-03-11 18:16:23,21.7172,20.8157,11.8709,46.1089,46.1048,20.7224,20.8157,3289.35,489.866,1683.91,8.413385247326735,20.0,20.917962962962964
2024-03-11 18:16:24,21.7374,20.8125,11.9029,46.1216,46.1015,20.7289,20.8157,3288.04,484.941,1683.75,8.402504024400283,20.0,20.917777777777776
2024-03-11 18:16:25,21.7456,20.8059,11.9085,46.1282,46.1081,20.7121,20.8125,3287.71,485.926,1684.08,8.406372691183844,20.0,20.91759259259259
2024-03-11 18:16:26,21.7546,20.8157,11.9391,46.155,46.1015,20.7274,20.8092,3287.71,496.761,1680.63,8.37073078817881,20.0,20.917407407407406
2024-03-11 18:16:27,21.7612,20.8092,11.943,46.1689,46.1048,20.7275,20.8125,3286.07,484.941,1684.4,8.391815810269057,20.0,20.91722222222222
2024-03-11 18:16:28,21.7864,20.8223,11.9699,46.1777,46.1081,20.7305,20.8092,3283.44,488.881,1684.24,8.389565790789966,20.0,20.917037037037037
2024-03-11 18:16:29,21.7856,20.819,11.979,46.1935,46.1048,20.716,20.819,3284.1,492.821,1684.24,8.381104862625273,20.0,20.916851851851852
2024-03-11 18:16:30,21.7986,20.8157,11.9853,46.2018,46.1048,20.7317,20.8059,3284.1,486.911,1683.42,8.382747678463257,20.0,20.916666666666668
2024-03-11 18:16:31,21.8149,20.8125,12.0167,46.1972,46.1048,20.7222,20.8125,3279.83,484.941,1683.26,8.369053400412877,20.0,20.91648148148148
2024-03-11 18:16:32,21.8158,20.8125,12.0294,46.2134,46.1048,20.734,20.8157,3274.91,486.911,1677.18,8.328781587531573,20.0,20.916296296296295
2024-03-11 18:16:33,21.8144,20.819,12.0496,46.2242,46.1048,20.7386,20.819,3277.53,489.866,1682.27,8.33561962675808,20.0,20.91611111111111
2024-03-11 18:16:34,21.8171,20.819,12.0702,46.2309,46.0982,20.7343,20.8125,3273.92,481.986,1681.12,8.314651693344905,20.0,20.915925925925926
2024-03-11 18:16:35,21.8206,20.8125,12.0754,46.2302,46.1048,20.7404,20.8157,3275.56,489.866,1680.79,8.311569635729771,20.0,20.91574074074074
2024-03-11 18:16:36,21.8259,20.8322,12.0975,46.2244,46.1015,20.7396,20.8125,3280.49,489.866,1679.32,8.289984434246408,20.0,20.915555555555557
2024-03-11 18:16:37,21.8302,20.819,12.109,46.2402,46.1081,20.75,20.8092,3270.64,484.941,1672.58,8.250601536668071,20.0,20.91537037037037
2024-03-11 18:16:38,21.8322,20.8157,12.1122,46.2504,46.1081,20.7471,20.8289,3279.18,495.776,1678.99,8.281198793519819,20.0,20.915185185185184
2024-03-11 18:16:39,21.837,20.8157,12.1194,46.2366,46.1015,20.7449,20.8059,3274.58,495.776,1676.52,8.266974403102228,20.0,20.915
2024-03-11 18:16:40,21.8486,20.8125,12.1391,46.2354,46.1081,20.7476,20.8157,3269.98,494.791,1679.48,8.274667245945633,20.0,20.914814814814815
2024-03-11 18:16:41,21.8382,20.8157,12.1486,46.2524,46.1048,20.7456,20.8125,3270.97,487.896,1680.79,8.264149031560892,20.0,20.91462962962963
2024-03-11 18:16:42,21.8575,20.819,12.1742,46.265,46.1015,20.7608,20.8125,3267.69,494.791,1676.03,8.23538696708067,20.0,20.914444444444445
2024-03-11 18:16:43,21.8464,20.8125,12.1732,46.2706,46.1015,20.7536,20.8157,3265.72,489.866,1680.63,8.249376298732745,20.0,20.914259259259257
2024-03-11 18:16:44,21.8578,20.8157,12.1858,46.2632,46.1048,20.7523,20.8157,3266.7,489.866,1681.61,8.25316266544115,20.0,20.914074074074072
2024-03-11 18:16:45,21.8698,20.8157,12.1875,46.2635,46.1081,20.752,20.8157,3263.42,493.806,1681.29,8.260379505036436,20.0,20.913888888888888
2024-03-11 18:16:46,21.8771,20.819,12.2016,46.2635,46.1048,20.7523,20.819,3261.78,490.851,1682.27,8.25938961358121,20.0,20.913703703703703
2024-03-11 18:16:47,21.865,20.819,12.2164,46.2605,46.1015,20.7529,20.819,3260.79,492.821,1681.61,8.233195336411862,20.0,20.91351851851852
2024-03-11 18:16:48,21.8679,20.8125,12.2269,46.2706,46.1048,20.7514,20.8157,3254.22,494.791,1681.45,8.22592747492077,20.0,20.913333333333334
2024-03-11 18:16:49,21.8735,20.819,12.238,46.2523,46.1081,20.7553,20.8125,3251.93,491.836,1680.79,8.218007760238299,20.0,20.913148148148146
2024-03-11 18:16:50,21.8757,20.8157,12.2481,46.2455,46.1048,20.7496,20.819,3247.99,495.776,1681.45,8.214494280421865,20.0,20.91296296296296
2024-03-11 18:16:51,21.8753,20.8157,12.254,46.2242,46.1048,20.7459,20.8125,3244.7,494.791,1687.85,8.240364838583446,20.0,20.912777777777777
2024-03-11 18:16:52,21.8711,20.8125,12.2546,46.2219,46.1048,20.7497,20.8125,3242.73,496.761,1680.96,8.2026324317695,20.0,20.912592592592592
2024-03-11 18:16:53,21.8721,20.8157,12.2619,46.2035,46.1015,20.7491,20.8157,3236.17,492.821,1682.76,8.206036451658841,20.0,20.912407407407407
2024-03-11 18:16:54,21.8708,20.8092,12.2684,46.18,46.1081,20.745,20.819,3237.48,491.836,1683.09,8.200984073746648,20.0,20.912222222222223
2024-03-11 18:16:55,21.8829,20.8125,12.28,46.1467,46.1048,20.7455,20.8092,3232.23,491.836,1684.08,8.206235203075032,20.0,20.912037037037035
2024-03-11 18:16:56,21.8667,20.8157,12.2891,46.1432,46.1048,20.7509,20.8157,3226.65,491.836,1685.06,8.189377677090649,20.0,20.91185185185185
2024-03-11 18:16:57,21.8678,20.8092,12.2757,46.1139,46.1048,20.7478,20.8157,3223.03,492.821,1686.37,8.208152206863586,20.0,20.911666666666665
2024-03-11 18:16:58,21.8496,20.8157,12.2973,46.0973,46.1015,20.7521,20.8157,3225.33,489.866,1686.21,8.173319004636607,20.0,20.91148148148148
2024-03-11 18:16:59,21.8469,20.8157,12.3086,46.0737,46.1015,20.758,20.8157,3218.77,491.836,1686.21,8.161340060710547,20.0,20.911296296296296
2024-03-11 18:17:00,21.8396,20.8092,12.3075,46.0502,46.1015,20.7542,20.8092,3221.06,490.851,1685.88,8.154438921664392,20.0,20.91111111111111
2024-03-11 18:17:01,21.8275,20.8125,12.3154,46.0303,46.1245,20.7545,20.8125,3215.81,489.866,1687.03,8.142880261781984,20.0,20.910925925925923
2024-03-11 18:17:02,21.8371,20.8092,12.323,46.0142,46.1081,20.7604,20.8125,3216.47,489.866,1685.72,8.138267993326611,20.0,20.91074074074074
2024-03-11 18:17:03,21.8178,20.8125,12.3191,46.0083,46.1081,20.7503,20.8125,3211.54,491.836,1685.88,8.125866176940399,20.0,20.910555555555554
2024-03-11 18:17:04,21.8088,20.8059,12.3237,45.9898,46.1015,20.7503,20.8125,3209.24,489.866,1686.21,8.115820073791513,20.0,20.91037037037037
2024-03-11 18:17:05,21.8028,20.8125,12.3202,45.9847,46.1081,20.7642,20.8059,3210.56,481.986,1686.54,8.115268865905962,20.0,20.910185185185185
2024-03-11 18:17:06,21.7848,20.8157,12.3317,45.952,46.1081,20.7595,20.8092,3207.93,490.851,1686.05,8.0876721399223,20.0,20.91
2024-03-11 18:17:07,21.7678,20.8157,12.3332,45.951,46.1081,20.7601,20.8125,3205.96,496.761,1688.02,8.081275557895058,20.0,20.909814814814812
2024-03-11 18:17:08,21.7552,20.8125,12.3283,45.9375,46.1114,20.7569,20.8059,3207.93,490.851,1689.17,8.080181116435911,20.0,20.909629629629627
2024-03-11 18:17:09,21.7421,20.8125,12.3386,45.9277,46.1048,20.761,20.8157,3208.92,485.926,1691.14,8.069524166275922,20.0,20.909444444444443
2024-03-11 18:17:10,21.7188,20.8125,12.3416,45.9247,46.1081,20.7649,20.8092,3208.59,488.881,1692.12,8.05161820728866,20.0,20.909259259259258
2024-03-11 18:17:11,21.6841,20.8125,12.3257,45.9136,46.1081,20.7736,20.8125,3211.87,492.821,1693.27,8.040936893740838,20.0,20.909074074074073
2024-03-11 18:17:12,21.6734,20.8092,12.3242,45.9155,46.1114,20.7635,20.8157,3211.54,491.836,1695.24,8.042377922697531,20.0,20.90888888888889
2024-03-11 18:17:13,21.6464,20.8125,12.3311,45.8905,46.0982,20.7586,20.819,3206.29,483.956,1695.4,8.013972734429405,20.0,20.9087037037037
2024-03-11 18:17:14,21.6208,20.8092,12.3403,45.8773,46.1081,20.7694,20.8125,3210.56,488.881,1698.36,7.99797354988584,20.0,20.908518518518516
2024-03-11 18:17:15,21.5896,20.8125,12.3225,45.8716,46.1048,20.7785,20.8125,3212.2,513.505,1709.36,8.038152145267754,20.0,20.90833333333333
2024-03-11 18:17:16,21.5713,20.8125,12.3222,45.8741,46.1048,20.7637,20.8092,3211.54,495.776,1698.69,7.972461688099054,20.0,20.908148148148147
2024-03-11 18:17:17,21.5382,20.8059,12.3218,45.8932,46.1048,20.7846,20.8092,3212.2,485.926,1706.24,7.979584353176045,20.0,20.907962962962962
2024-03-11 18:17:18,21.4998,20.8157,12.3074,45.8806,46.1081,20.7768,20.8092,3211.54,486.911,1700.16,7.930444754260089,20.0,20.907777777777778
2024-03-11 18:17:19,21.4756,20.8092,12.3199,45.8808,46.1048,20.7736,20.8125,3210.89,487.896,1699.51,7.895763181684683,20.0,20.90759259259259
2024-03-11 18:17:20,21.4285,20.8059,12.3044,45.8923,46.1081,20.7699,20.8059,3208.59,491.836,1701.31,7.876845497408627,20.0,20.907407407407405
2024-03-11 18:17:21,21.3899,20.8157,12.3047,45.8726,46.1114,20.7624,20.8092,3215.48,492.821,1702.3,7.8478271152510715,20.0,20.90722222222222
2024-03-11 18:17:22,21.3562,20.8157,12.2893,45.8848,46.0982,20.7753,20.8125,3214.83,491.836,1704.1,7.840301034223213,20.0,20.907037037037036
2024-03-11 18:17:23,21.308,20.8125,12.2866,45.8816,46.1081,20.7591,20.8157,3216.8,487.896,1703.94,7.800223977229479,20.0,20.90685185185185
2024-03-11 18:17:24,21.2699,20.819,12.2817,45.8858,46.1081,20.767,20.8059,3215.48,488.881,1704.92,7.775987766354045,20.0,20.906666666666666
2024-03-11 18:17:25,21.2226,20.8059,12.2714,45.8941,46.1081,20.7626,20.8059,3218.11,485.926,1705.91,7.748474562344576,20.0,20.90648148148148
2024-03-11 18:17:26,21.1707,20.8125,12.2542,45.8931,46.1048,20.7364,20.8157,3215.48,487.896,1714.77,7.758524333220271,20.0,20.906296296296293
2024-03-11 18:17:27,21.1193,20.8157,12.2475,45.8943,46.1081,20.7328,20.8355,3215.81,492.821,1709.69,7.696760096410444,20.0,20.90611111111111
2024-03-11 18:17:28,21.069,20.8125,12.2236,45.8929,46.1048,20.7281,20.8059,3215.15,489.866,1711.0,7.6797365555521075,20.0,20.905925925925924
2024-03-11 18:17:29,21.0331,20.8059,12.226,45.8991,46.1081,20.7201,20.8125,3216.14,491.836,1710.34,7.643534252002574,20.0,20.90574074074074
2024-03-11 18:17:30,20.99,20.819,12.2164,45.8914,46.1114,20.7095,20.8092,3220.74,489.866,1718.39,7.65029888899421,20.0,20.905555555555555
2024-03-11 18:17:31,20.9446,20.8092,12.1943,45.9119,46.1114,20.6889,20.8059,3218.11,484.941,1714.45,7.612487675782324,20.0,20.90537037037037
2024-03-11 18:17:32,20.8826,20.8157,12.1849,45.8981,46.1114,20.6938,20.8092,3219.09,485.926,1716.09,7.573965460941371,20.0,20.905185185185182
2024-03-11 18:17:33,20.8455,20.8125,12.1692,45.9141,46.1048,20.6804,20.8157,3217.78,489.866,1716.25,7.556034743275858,20.0,20.904999999999998
2024-03-11 18:17:34,20.7934,20.8125,12.1625,45.9288,46.1048,20.6732,20.8059,3220.74,486.911,1717.4,7.5215332394429355,20.0,20.904814814814813
2024-03-11 18:17:35,20.7419,20.8125,12.1441,45.9408,46.1081,20.6711,20.8092,3220.08,489.866,1719.21,7.500584408858119,20.0,20.90462962962963
2024-03-11 18:17:36,20.6947,20.8125,12.1302,45.9551,46.1048,20.6468,20.8125,3223.36,485.926,1719.04,7.470795211896351,20.0,20.904444444444444
2024-03-11 18:17:37,20.6362,20.8125,12.1134,45.9683,46.1048,20.6548,20.8157,3223.03,482.971,1712.15,7.404622854091462,20.0,20.90425925925926
2024-03-11 18:17:38,20.5764,20.8157,12.1026,45.984,46.1081,20.6402,20.8125,3224.68,483.956,1719.04,7.39167779398299,20.0,20.90407407407407
2024-03-11 18:17:39,20.5283,20.8125,12.0868,46.011,46.1048,20.6365,20.8125,3228.61,481.001,1720.52,7.369842147853575,20.0,20.903888888888886
2024-03-11 18:17:40,20.4947,20.8125,12.0685,46.016,46.1081,20.6497,20.8157,3229.27,485.926,1720.36,7.355800382626667,20.0,20.9037037037037
2024-03-11 18:17:41,20.4351,20.8092,12.0469,46.0257,46.1015,20.6361,20.8125,3231.24,484.941,1720.19,7.32190401362988,20.0,20.903518518518517
2024-03-11 18:17:42,20.3723,20.8125,12.0269,46.0475,46.1048,20.643,20.8092,3232.88,486.911,1720.68,7.286619707392008,20.0,20.903333333333332
2024-03-11 18:17:43,20.3369,20.8157,12.0135,46.0785,46.1048,20.6115,20.8157,3232.55,484.941,1718.55,7.258414643654171,20.0,20.903148148148148
2024-03-11 18:17:44,20.2914,20.8125,11.9859,46.0973,46.1114,20.6282,20.8092,3233.21,485.926,1720.68,7.251781817497576,20.0,20.90296296296296
2024-03-11 18:17:45,20.2388,20.8092,11.9657,46.1129,46.1081,20.6263,20.8157,3236.82,488.881,1721.18,7.225591425743849,20.0,20.902777777777775
2024-03-11 18:17:46,20.1742,20.8125,11.9442,46.1276,46.1081,20.6401,20.8125,3236.82,486.911,1722.16,7.192041235760923,20.0,20.90259259259259
2024-03-11 18:17:47,20.1451,20.8125,11.9197,46.1536,46.1081,20.6434,20.8125,3237.48,490.851,1722.82,7.190776117639469,20.0,20.902407407407406
2024-03-11 18:17:48,20.1045,20.8125,11.908,46.159,46.1048,20.6389,20.8157,3238.79,489.866,1724.95,7.17437032031618,20.0,20.90222222222222
2024-03-11 18:17:49,20.0617,20.8059,11.8915,46.1803,46.1081,20.6472,20.8157,3242.08,487.896,1724.62,7.14998189015184,20.0,20.902037037037037
2024-03-11 18:17:50,20.0361,20.8157,11.8662,46.1922,46.1081,20.6353,20.8157,3244.37,491.836,1731.35,7.177619764904497,20.0,20.90185185185185
2024-03-11 18:17:51,20.0054,20.8125,11.8551,46.2015,46.0982,20.6554,20.8092,3247.0,489.866,1733.32,7.168547687805964,20.0,20.901666666666664
2024-03-11 18:17:52,19.9555,20.8157,11.8218,46.2046,46.1048,20.6475,20.8092,3248.31,489.866,1726.76,7.126872109828764,20.0,20.90148148148148
2024-03-11 18:17:53,19.9369,20.8125,11.8153,46.224,46.1048,20.6571,20.8125,3250.61,484.941,1728.56,7.123688009436902,20.0,20.901296296296294
2024-03-11 18:17:54,19.8913,20.8092,11.775,46.2383,46.1081,20.6609,20.8125,3251.6,489.866,1728.73,7.119739369159155,20.0,20.90111111111111
2024-03-11 18:17:55,19.8747,20.8125,11.7637,46.2571,46.1048,20.6579,20.8092,3256.52,489.866,1729.22,7.117106867376379,20.0,20.900925925925925
2024-03-11 18:17:56,19.8481,20.8092,11.7329,46.2533,46.1081,20.6631,20.8059,3258.82,489.866,1729.22,7.120792214293272,20.0,20.900740740740737
2024-03-11 18:17:57,19.8313,20.8092,11.7231,46.2713,46.1015,20.6623,20.7993,3263.42,483.956,1724.13,7.093707828845601,20.0,20.900555555555552
2024-03-11 18:17:58,19.8023,20.8059,11.6927,46.2701,46.1015,20.675,20.8026,3260.46,484.941,1728.89,7.114520442045901,20.0,20.900370370370368
2024-03-11 18:17:59,19.774,20.8059,11.673,46.2727,46.1081,20.6763,20.8026,3261.45,491.836,1728.73,7.106317981045347,20.0,20.900185185185183
2024-03-11 18:18:00,19.7542,20.8059,11.6453,46.2611,46.1048,20.6705,20.796,3261.78,487.896,1729.38,7.115922549865132,20.0,20.9
2024-03-11 18:18:01,19.7184,20.8092,11.621,46.272,46.1048,20.6793,20.8059,3261.78,482.971,1729.71,7.1071867187765365,20.0,20.899814814814814
2024-03-11 18:18:02,19.6957,20.8026,11.603,46.2988,46.1081,20.6769,20.8026,3262.1,486.911,1730.37,7.105771764272257,20.0,20.899629629629626
2024-03-11 18:18:03,19.6696,20.8092,11.5859,46.2692,46.0982,20.6946,20.7993,3266.37,493.806,1737.59,7.127485328074974,20.0,20.89944444444444
2024-03-11 18:18:04,19.6544,20.8026,11.5473,46.2619,46.1081,20.689,20.796,3267.03,489.866,1737.76,7.148816707944686,20.0,20.899259259259257
2024-03-11 18:18:05,19.6377,20.8223,11.5155,46.2493,46.1081,20.688,20.8059,3267.36,481.986,1734.15,7.147253323662264,20.0,20.899074074074072
2024-03-11 18:18:06,19.6189,20.8059,11.5053,46.2419,46.1081,20.6956,20.8059,3265.72,485.926,1730.53,7.124781686194295,20.0,20.898888888888887
2024-03-11 18:18:07,19.5922,20.8092,11.4715,46.2026,46.1048,20.7017,20.8026,3267.69,487.896,1731.19,7.133736067218284,20.0,20.898703703703703
2024-03-11 18:18:08,19.572,20.8059,11.4382,46.2057,46.1081,20.699,20.7993,3270.97,483.956,1732.18,7.149330021230023,20.0,20.898518518518514
2024-03-11 18:18:09,19.5676,20.8026,11.4286,46.2013,46.1015,20.6965,20.8026,3268.67,487.896,1735.62,7.16810783663262,20.0,20.89833333333333
2024-03-11 18:18:10,19.5511,20.8059,11.4074,46.1929,46.1081,20.7085,20.7993,3271.63,491.836,1733.82,7.164808888895912,20.0,20.898148148148145
2024-03-11 18:18:11,19.5253,20.8059,11.3679,46.1877,46.1081,20.7093,20.7993,3272.61,486.911,1734.31,7.1788903922276575,20.0,20.89796296296296
2024-03-11 18:18:12,19.5207,20.8092,11.3461,46.1654,46.1081,20.7022,20.8092,3274.58,483.956,1734.97,7.196764911671817,20.0,20.897777777777776
2024-03-11 18:18:13,19.4976,20.8059,11.3136,46.1501,46.1015,20.7185,20.796,3269.33,486.911,1736.28,7.210480706917484,20.0,20.89759259259259
2024-03-11 18:18:14,19.4962,20.8059,11.2945,46.1377,46.1081,20.7222,20.8092,3218.44,493.806,1745.14,7.262948897814769,20.0,20.897407407407407
2024-03-11 18:18:15,19.494,20.8059,11.2666,46.1252,46.1015,20.7123,20.7993,3211.87,486.911,1737.1,7.252141486114298,20.0,20.89722222222222
2024-03-11 18:18:16,19.4721,20.8059,11.2466,46.1233,46.1048,20.7118,20.8026,3218.44,488.881,1737.26,7.251134530697105,20.0,20.897037037037034
2024-03-11 18:18:17,19.471,20.8059,11.2314,46.0955,46.1048,20.7135,20.796,3226.32,489.866,1738.25,7.267703527147801,20.0,20.89685185185185
2024-03-11 18:18:18,19.4757,20.8092,11.2091,46.0745,46.1048,20.7293,20.796,3239.45,488.881,1739.89,7.298398145198036,20.0,20.896666666666665
2024-03-11 18:18:19,19.467,20.8026,11.1823,46.0548,46.1015,20.7355,20.7993,3247.33,486.911,1740.06,7.315092902865764,20.0,20.89648148148148
2024-03-11 18:18:20,19.4746,20.8092,11.1552,46.0463,46.1048,20.7355,20.7993,3261.12,488.881,1736.12,7.329098893040731,20.0,20.896296296296295
2024-03-11 18:18:21,19.4663,20.8059,11.1472,46.0513,46.1015,20.7344,20.796,3265.06,492.821,1740.06,7.345466868834191,20.0,20.896111111111107
2024-03-11 18:18:22,19.4851,20.8026,11.1199,46.0417,46.1081,20.7432,20.8026,3280.16,489.866,1740.22,7.3868506798541995,20.0,20.895925925925923
2024-03-11 18:18:23,19.4868,20.8092,11.0972,46.0352,46.1048,20.7399,20.8026,3291.0,488.881,1739.4,7.404906113424451,20.0,20.895740740740738
2024-03-11 18:18:24,19.4899,20.8026,11.0716,46.044,46.0982,20.7391,20.7993,3293.95,492.821,1738.74,7.4274182339091235,20.0,20.895555555555553
2024-03-11 18:18:25,19.5111,20.8092,11.0661,46.0413,46.1081,20.7425,20.8059,3300.52,494.791,1745.8,7.481229519165142,20.0,20.89537037037037
2024-03-11 18:18:26,19.5089,20.8026,11.0417,46.0311,46.0949,20.7414,20.7993,3304.46,490.851,1737.1,7.463516103656927,20.0,20.895185185185184
2024-03-11 18:18:27,19.5379,20.8059,11.0312,46.0433,46.1081,20.747,20.8059,3306.76,488.881,1736.61,7.496218732616311,20.0,20.894999999999996
2024-03-11 18:18:28,19.5476,20.8059,11.0048,46.0497,46.1081,20.7508,20.8059,3309.38,489.866,1735.95,7.525169505395831,20.0,20.89481481481481
2024-03-11 18:18:29,19.5698,20.8092,11.0008,46.0669,46.1081,20.7576,20.8059,3311.02,491.836,1735.95,7.548248524106482,20.0,20.894629629629627
2024-03-11 18:18:30,19.5856,20.8059,10.9879,46.0575,46.1015,20.7646,20.8026,3317.26,489.866,1733.98,7.564935106011285,20.0,20.894444444444442
2024-03-11 18:18:31,19.6034,20.8092,10.9523,46.072,46.1015,20.7566,20.8059,3318.58,492.821,1732.34,7.604721278981533,20.0,20.894259259259258
2024-03-11 18:18:32,19.6284,20.8092,10.9385,46.0828,46.1114,20.7574,20.8026,3319.56,485.926,1725.44,7.60840244363441,20.0,20.894074074074073
2024-03-11 18:18:33,19.6539,20.8092,10.9286,46.094,46.1048,20.756,20.8026,3322.52,489.866,1730.04,7.659763282450895,20.0,20.893888888888885
2024-03-11 18:18:34,19.6956,20.8026,10.9195,46.1113,46.1048,20.7649,20.8026,3325.8,484.941,1730.53,7.706541677702834,20.0,20.8937037037037
2024-03-11 18:18:35,19.7157,20.8059,10.9089,46.1257,46.1048,20.7653,20.8092,3330.4,484.941,1730.04,7.731310473667215,20.0,20.893518518518515
2024-03-11 18:18:36,19.7455,20.8092,10.8961,46.1444,46.1081,20.7709,20.796,3333.02,491.836,1730.04,7.7687081466220045,20.0,20.89333333333333
2024-03-11 18:18:37,19.7852,20.8092,10.8988,46.1581,46.1048,20.7562,20.7993,3335.32,487.896,1729.38,7.79821358595142,20.0,20.893148148148146
2024-03-11 18:18:38,19.8109,20.8059,10.8789,46.1834,46.1048,20.7741,20.7993,3336.3,487.896,1727.58,7.830071318926167,20.0,20.89296296296296
2024-03-11 18:18:39,19.845,20.8092,10.876,46.1924,46.1114,20.7705,20.8026,3342.87,491.836,1727.25,7.861004793879039,20.0,20.892777777777773
2024-03-11 18:18:40,19.8916,20.8157,10.8801,46.2157,46.0982,20.7767,20.8059,3345.5,484.941,1724.13,7.883987580429962,20.0,20.89259259259259
2024-03-11 18:18:41,19.9332,20.8157,10.8813,46.2324,46.1081,20.782,20.7993,3349.77,489.866,1725.94,7.927646515169282,20.0,20.892407407407404
2024-03-11 18:18:42,19.9445,20.8092,10.8558,46.2517,46.1048,20.7864,20.796,3350.75,491.836,1723.31,7.947746607485644,20.0,20.89222222222222
2024-03-11 18:18:43,19.9838,20.8059,10.8594,46.2774,46.1081,20.7804,20.7895,3356.0,486.911,1722.82,7.976696283194679,20.0,20.892037037037035
2024-03-11 18:18:44,20.0223,20.8026,10.8633,46.2985,46.1081,20.7779,20.8026,3354.03,489.866,1722.49,8.005410454611917,20.0,20.89185185185185
2024-03-11 18:18:45,20.058,20.8026,10.8743,46.3308,46.1015,20.7916,20.8026,3363.23,492.821,1721.34,8.021640322324938,20.0,20.891666666666662
2024-03-11 18:18:46,20.1025,20.8026,10.8763,46.3497,46.1311,20.774,20.796,3363.23,491.836,1720.03,8.052629583463462,20.0,20.891481481481478
2024-03-11 18:18:47,20.1301,20.8059,10.8719,46.3452,46.1015,20.777,20.8026,3364.21,487.896,1718.06,8.071304293524296,20.0,20.891296296296293
2024-03-11 18:18:48,20.1682,20.8026,10.8825,46.358,46.1081,20.7768,20.796,3362.24,491.836,1717.56,8.092922873960266,20.0,20.89111111111111
2024-03-11 18:18:49,20.2096,20.8026,10.8825,46.3656,46.1015,20.78,20.7928,3364.54,489.866,1716.74,8.125123953457033,20.0,20.890925925925924
2024-03-11 18:18:50,20.2407,20.8059,10.9006,46.3675,46.1081,20.7488,20.8026,3364.87,491.836,1715.1,8.128675912436657,20.0,20.89074074074074
2024-03-11 18:18:51,20.2709,20.8026,10.8985,46.378,46.1048,20.7618,20.8059,3363.23,488.881,1715.1,8.156786557073403,20.0,20.89055555555555
2024-03-11 18:18:52,20.3059,20.8026,10.9054,46.3699,46.1081,20.7495,20.8026,3361.59,485.926,1714.45,8.17814136614651,20.0,20.890370370370366
2024-03-11 18:18:53,20.357,20.7993,10.9366,46.38,46.0949,20.7494,20.8026,3361.91,490.851,1713.13,8.189143849865399,20.0,20.89018518518518
2024-03-11 18:18:54,20.3954,20.8026,10.9482,46.3754,46.1048,20.7432,20.8026,3355.68,488.881,1712.8,8.210859100375904,20.0,20.889999999999997
2024-03-11 18:18:55,20.432,20.8059,10.9497,46.3647,46.1048,20.7422,20.8026,3351.41,494.791,1711.16,8.23347453729452,20.0,20.889814814814812
2024-03-11 18:18:56,20.472,20.7993,10.966,46.3648,46.1015,20.7312,20.7895,3354.03,485.926,1711.33,8.254873253035786,20.0,20.889629629629628
2024-03-11 18:18:57,20.4984,20.796,10.9846,46.3672,46.1015,20.7427,20.796,3347.47,491.836,1711.0,8.260053546726173,20.0,20.88944444444444
2024-03-11 18:18:58,20.539,20.796,11.0059,46.3557,46.1048,20.7319,20.8026,3352.72,481.986,1717.24,8.30699560083995,20.0,20.889259259259255
2024-03-11 18:18:59,20.5716,20.796,11.0117,46.3421,46.1015,20.722,20.7895,3345.5,492.821,1708.54,8.288144917022153,20.0,20.88907407407407
2024-03-11 18:19:00,20.5944,20.7993,11.0208,46.3535,46.1048,20.7248,20.796,3353.05,486.911,1708.04,8.297593422746914,20.0,20.888888888888886
2024-03-11 18:19:01,20.63,20.819,11.0376,46.3413,46.1048,20.715,20.7993,3345.17,491.836,1706.73,8.307511258466446,20.0,20.8887037037037
2024-03-11 18:19:02,20.6586,20.7895,11.0475,46.33,46.1114,20.7247,20.796,3344.18,492.821,1707.55,8.32770555168764,20.0,20.888518518518516
2024-03-11 18:19:03,20.7013,20.7928,11.0732,46.3179,46.1048,20.7195,20.7928,3342.54,489.866,1705.75,8.33364138796671,20.0,20.888333333333332
2024-03-11 18:19:04,20.7109,20.7895,11.0787,46.2969,46.1048,20.7199,20.7928,3340.24,492.821,1704.43,8.330738398943318,20.0,20.888148148148144
2024-03-11 18:19:05,20.7501,20.796,11.103,46.2822,46.1114,20.7122,20.796,3336.63,489.866,1703.61,8.339611062932828,20.0,20.88796296296296
2024-03-11 18:19:06,20.7829,20.7993,11.1138,46.2768,46.1048,20.7082,20.7928,3333.68,488.881,1706.24,8.37153325260345,20.0,20.887777777777774
2024-03-11 18:19:07,20.8185,20.7993,11.1348,46.2554,46.1015,20.6905,20.7928,3325.14,486.911,1699.01,8.34864697882279,20.0,20.88759259259259
2024-03-11 18:19:08,20.8517,20.796,11.145,46.2493,46.1212,20.6821,20.796,3326.46,488.881,1693.43,8.340991763162325,20.0,20.887407407407405
2024-03-11 18:19:09,20.8714,20.796,11.1604,46.2411,46.1015,20.6841,20.7928,3319.56,489.866,1700.82,8.38110234372712,20.0,20.88722222222222
2024-03-11 18:19:10,20.8975,20.7928,11.1737,46.2087,46.1048,20.6671,20.7928,3315.95,497.746,1700.16,8.388892857303235,20.0,20.887037037037032
2024-03-11 18:19:11,20.9349,20.796,11.1953,46.2022,46.1048,20.6634,20.796,3313.98,490.851,1707.22,8.437415697611883,20.0,20.886851851851848
2024-03-11 18:19:12,20.9845,20.7993,11.2328,46.1938,46.1081,20.6474,20.796,3308.4,488.881,1699.51,8.409746258487564,20.0,20.886666666666663
2024-03-11 18:19:13,20.9991,20.796,11.2366,46.1873,46.1081,20.6496,20.7928,3308.07,490.851,1699.67,8.419852656365624,20.0,20.88648148148148
2024-03-11 18:19:14,21.0217,20.796,11.2574,46.182,46.1048,20.6436,20.7928,3303.14,493.806,1699.01,8.41813497891502,20.0,20.886296296296294
2024-03-11 18:19:15,21.0575,20.7928,11.2765,46.1715,46.1081,20.6357,20.7928,3300.19,490.851,1698.52,8.430100646867576,20.0,20.88611111111111
2024-03-11 18:19:16,21.0632,20.796,11.2732,46.1602,46.1048,20.6441,20.7928,3298.88,490.851,1698.69,8.438702136044565,20.0,20.885925925925925
2024-03-11 18:19:17,21.1087,20.7993,11.3225,46.1413,46.1081,20.6321,20.7928,3294.94,492.821,1697.54,8.429715925261373,20.0,20.885740740740736
2024-03-11 18:19:18,21.1126,20.7993,11.3236,46.1369,46.1048,20.6312,20.7928,3293.29,489.866,1695.9,8.423981500363057,20.0,20.885555555555552
2024-03-11 18:19:19,21.1467,20.7928,11.3462,46.1235,46.1048,20.627,20.7895,3290.34,485.926,1693.27,8.420798643689855,20.0,20.885370370370367
2024-03-11 18:19:20,21.1679,20.796,11.3749,46.1043,46.1015,20.6033,20.7895,3292.97,487.896,1691.79,8.406999930315425,20.0,20.885185185185183
2024-03-11 18:19:21,21.1842,20.8059,11.3915,46.0909,46.1015,20.5985,20.7928,3290.01,487.896,1689.82,8.396953182219008,20.0,20.884999999999998
2024-03-11 18:19:22,21.1933,20.7993,11.3994,46.0812,46.1081,20.5861,20.7928,3287.71,490.851,1689.33,8.395546969773035,20.0,20.884814814814813
2024-03-11 18:19:23,21.2414,20.7862,11.4274,46.061,46.0982,20.5947,20.7928,3288.7,487.896,1688.67,8.40949036654664,20.0,20.884629629629625
2024-03-11 18:19:24,21.2406,20.7928,11.4523,46.0672,46.1081,20.5748,20.796,3289.35,485.926,1688.51,8.386673661850859,20.0,20.88444444444444
2024-03-11 18:19:25,21.2547,20.7928,11.4567,46.0435,46.1015,20.5839,20.7895,3287.38,486.911,1688.02,8.392548482845672,20.0,20.884259259259256
2024-03-11 18:19:26,21.2829,20.8026,11.4837,46.0439,46.1048,20.5792,20.7928,3287.71,489.866,1688.84,8.397653751529964,20.0,20.88407407407407
2024-03-11 18:19:27,21.312,20.7993,11.497,46.0336,46.1015,20.5736,20.7895,3289.68,497.746,1688.18,8.407906830064105,20.0,20.883888888888887
