TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:19:28,21.3198,20.796,11.5211,46.0168,46.1081,20.5712,20.7993,3285.09,495.776,1688.34,8.394739172225986,20.0,20.883703703703702
2024-03-11 18:19:29,21.3482,20.796,11.5367,46.0192,46.1048,20.5773,20.7895,3288.7,491.836,1688.67,8.407348148703116,20.0,20.883518518518517
2024-03-11 18:19:30,21.3645,20.7895,11.5586,46.0178,46.1048,20.5628,20.7993,3288.7,492.821,1687.69,8.397673258782552,20.0,20.88333333333333
2024-03-11 18:19:31,21.3984,20.7928,11.5925,46.0111,46.1015,20.5738,20.7895,3287.06,493.806,1687.52,8.396827366199197,20.0,20.883148148148145
2024-03-11 18:19:32,21.4129,20.7895,11.6,46.0096,46.1048,20.5834,20.7928,3291.0,496.761,1687.36,8.402024788802997,20.0,20.88296296296296
2024-03-11 18:19:33,21.4165,20.7993,11.6187,46.005,46.1048,20.5719,20.796,3286.4,498.731,1679.81,8.351559280259355,20.0,20.882777777777775
2024-03-11 18:19:34,21.4378,20.7928,11.6374,45.9875,46.1081,20.5786,20.796,3286.73,495.776,1686.21,8.385603003783443,20.0,20.88259259259259
2024-03-11 18:19:35,21.4601,20.7928,11.6506,46.0084,46.1048,20.5789,20.7862,3284.43,496.761,1685.72,8.390950261247768,20.0,20.882407407407406
2024-03-11 18:19:36,21.4712,20.7928,11.6737,45.9952,46.1015,20.5875,20.7928,3282.13,492.821,1688.34,8.393711108604624,20.0,20.882222222222218
2024-03-11 18:19:37,21.4828,20.7993,11.6874,46.0042,46.1081,20.5789,20.7928,3285.74,494.791,1681.61,8.358460460407592,20.0,20.882037037037033
2024-03-11 18:19:38,21.5169,20.796,11.7131,46.0067,46.1114,20.5875,20.7928,3283.44,492.821,1684.73,8.38114951166814,20.0,20.88185185185185
2024-03-11 18:19:39,21.5437,20.8092,11.7333,46.0063,46.1081,20.5909,20.796,3282.46,493.806,1684.73,8.386791771483413,20.0,20.881666666666664
2024-03-11 18:19:40,21.5588,20.796,11.7504,46.0178,46.1048,20.593,20.7928,3284.1,496.761,1684.73,8.38508199578182,20.0,20.88148148148148
2024-03-11 18:19:41,21.5806,20.796,11.7717,46.0215,46.1048,20.5948,20.796,3282.79,493.806,1684.73,8.385509439707215,20.0,20.881296296296295
2024-03-11 18:19:42,21.5934,20.7993,11.7806,46.0337,46.1114,20.6171,20.7928,3283.12,495.776,1684.73,8.388843502325331,20.0,20.88111111111111
2024-03-11 18:19:43,21.6037,20.796,11.8019,46.0443,46.1048,20.6129,20.7993,3283.77,495.776,1684.24,8.377002594424201,20.0,20.880925925925922
2024-03-11 18:19:44,21.6254,20.7928,11.8238,46.0404,46.1015,20.6106,20.7895,3280.82,485.926,1683.42,8.372753268036792,20.0,20.880740740740737
2024-03-11 18:19:45,21.6373,20.796,11.828,46.057,46.1179,20.6116,20.7928,3283.12,493.806,1682.11,8.372810177172006,20.0,20.880555555555553
2024-03-11 18:19:46,21.6449,20.7928,11.8517,46.0605,46.1081,20.6184,20.7928,3281.47,491.836,1682.6,8.361502890538317,20.0,20.88037037037037
2024-03-11 18:19:47,21.6824,20.7928,11.8739,46.0799,46.1048,20.6148,20.7928,3283.12,491.836,1682.43,8.373720021047811,20.0,20.880185185185184
2024-03-11 18:19:48,21.6726,20.796,11.8766,46.0896,46.0982,20.6336,20.7928,3280.82,492.821,1682.6,8.363893550189244,20.0,20.88
2024-03-11 18:19:49,21.7,20.7928,11.9057,46.1037,46.1081,20.6353,20.7928,3279.5,492.821,1681.45,8.356726632882115,20.0,20.87981481481481
2024-03-11 18:19:50,21.7083,20.796,11.9151,46.11,46.1081,20.6394,20.7928,3280.16,493.806,1679.64,8.346793483337555,20.0,20.879629629629626
2024-03-11 18:19:51,21.7201,20.7993,11.9359,46.1192,46.1081,20.6345,20.8157,3276.88,491.836,1680.46,8.343193896682463,20.0,20.87944444444444
2024-03-11 18:19:52,21.7302,20.7928,11.9502,46.1229,46.1081,20.6392,20.7928,3277.86,489.866,1680.46,8.339612468015224,20.0,20.879259259259257
2024-03-11 18:19:53,21.7394,20.796,11.9624,46.1513,46.1048,20.6603,20.7895,3275.89,494.791,1680.14,8.335466729031063,20.0,20.879074074074072
2024-03-11 18:19:54,21.7595,20.796,11.9751,46.1514,46.1081,20.6487,20.796,3277.21,493.806,1681.61,8.34907410915451,20.0,20.878888888888888
2024-03-11 18:19:55,21.7668,20.7993,11.9866,46.1484,46.1048,20.6493,20.796,3271.63,492.821,1683.09,8.35283517017172,20.0,20.878703703703703
2024-03-11 18:19:56,21.7909,20.7928,12.0213,46.155,46.1048,20.6583,20.7895,3273.6,487.896,1683.42,8.34541812840886,20.0,20.878518518518515
2024-03-11 18:19:57,21.7795,20.796,12.0297,46.1633,46.1081,20.6588,20.796,3272.61,495.776,1683.75,8.330137143433603,20.0,20.87833333333333
2024-03-11 18:19:58,21.7834,20.8026,12.0462,46.1885,46.1278,20.6702,20.7895,3269.0,491.836,1684.57,8.323423424313981,20.0,20.878148148148146
2024-03-11 18:19:59,21.7925,20.7862,12.0578,46.1863,46.1114,20.6763,20.7928,3265.72,492.821,1685.23,8.324546615920548,20.0,20.87796296296296
2024-03-11 18:20:00,21.7834,20.7928,12.063,46.1958,46.1114,20.6748,20.7928,3255.87,498.731,1684.4,8.308224155358344,20.0,20.877777777777776
2024-03-11 18:20:01,21.7986,20.796,12.0793,46.1942,46.1081,20.6739,20.7928,3263.42,487.896,1685.55,8.312955642187704,20.0,20.877592592592592
2024-03-11 18:20:02,21.7998,20.796,12.0893,46.178,46.1048,20.6736,20.8026,3257.51,491.836,1686.87,8.31193317453913,20.0,20.877407407407404
2024-03-11 18:20:03,21.8117,20.7928,12.1067,46.1841,46.1015,20.6735,20.7895,3260.13,487.896,1686.7,8.306388130289022,20.0,20.87722222222222
2024-03-11 18:20:04,21.8076,20.796,12.1193,46.1868,46.1048,20.6807,20.7829,3259.15,492.821,1687.03,8.293717143451227,20.0,20.877037037037034
2024-03-11 18:20:05,21.8114,20.7928,12.1241,46.1745,46.1081,20.679,20.7895,3258.82,493.806,1686.87,8.292074583359543,20.0,20.87685185185185
2024-03-11 18:20:06,21.8172,20.7928,12.1467,46.1886,46.1114,20.676,20.7862,3256.19,486.911,1686.7,8.276860011742405,20.0,20.876666666666665
2024-03-11 18:20:07,21.8227,20.7895,12.1455,46.1775,46.1048,20.6759,20.7895,3255.21,489.866,1682.93,8.264081752014395,20.0,20.87648148148148
2024-03-11 18:20:08,21.8151,20.7895,12.1577,46.19,46.1048,20.6697,20.7895,3255.87,492.821,1686.37,8.264030725551704,20.0,20.876296296296296
2024-03-11 18:20:09,21.8232,20.7928,12.1714,46.169,46.1081,20.6649,20.7928,3255.54,487.896,1692.45,8.28901636444637,20.0,20.876111111111108
2024-03-11 18:20:10,21.8125,20.7895,12.1731,46.1731,46.1048,20.6554,20.7895,3253.24,494.791,1687.2,8.252687586228788,20.0,20.875925925925923
2024-03-11 18:20:11,21.8234,20.7928,12.1845,46.1772,46.1114,20.6523,20.7928,3252.91,492.821,1685.23,8.242624053766068,20.0,20.87574074074074
2024-03-11 18:20:12,21.8184,20.7928,12.2041,46.1595,46.1015,20.6372,20.7895,3245.36,498.731,1692.61,8.257591746469913,20.0,20.875555555555554
2024-03-11 18:20:13,21.8329,20.8026,12.2128,46.1477,46.1048,20.6351,20.7928,3247.66,489.866,1685.88,8.22972040476953,20.0,20.87537037037037
2024-03-11 18:20:14,21.8096,20.7895,12.2052,46.1451,46.1048,20.6231,20.7895,3245.03,485.926,1685.39,8.213901444242984,20.0,20.875185185185185
2024-03-11 18:20:15,21.8133,20.7895,12.217,46.1279,46.1081,20.6241,20.7829,3243.06,491.836,1684.73,8.20376028262724,20.0,20.874999999999996
2024-03-11 18:20:16,21.8027,20.7928,12.2221,46.1296,46.1048,20.6134,20.7928,3238.14,490.851,1683.75,8.18557425961355,20.0,20.874814814814812
2024-03-11 18:20:17,21.8018,20.7928,12.2273,46.1291,46.1015,20.6116,20.7928,3235.84,489.866,1683.58,8.179536545980936,20.0,20.874629629629627
2024-03-11 18:20:18,21.8115,20.796,12.2408,46.1162,46.1048,20.5892,20.7928,3228.29,489.866,1683.26,8.174736112687178,20.0,20.874444444444443
2024-03-11 18:20:19,21.8074,20.7928,12.2434,46.1052,46.1015,20.6082,20.7928,3224.68,482.971,1683.09,8.168188336385999,20.0,20.874259259259258
2024-03-11 18:20:20,21.7956,20.7895,12.2468,46.0978,46.1048,20.6006,20.7895,3223.03,493.806,1678.99,8.13534064193026,20.0,20.874074074074073
2024-03-11 18:20:21,21.7798,20.7862,12.2464,46.0982,46.1015,20.5904,20.7895,3217.78,487.896,1685.39,8.15318062851881,20.0,20.87388888888889
2024-03-11 18:20:22,21.7776,20.7895,12.2565,46.0902,46.1048,20.5937,20.7895,3219.42,492.821,1680.79,8.120437308495125,20.0,20.8737037037037
2024-03-11 18:20:23,21.769,20.7928,12.269,46.0745,46.1048,20.597,20.8059,3216.8,486.911,1686.7,8.1309311939975,20.0,20.873518518518516
2024-03-11 18:20:24,21.7538,20.7928,12.2627,46.0699,46.1081,20.6026,20.7862,3220.74,482.971,1687.69,8.12808173308223,20.0,20.87333333333333
2024-03-11 18:20:25,21.7441,20.796,12.2737,46.0642,46.1081,20.5873,20.7895,3216.8,491.836,1696.55,8.152932033974029,20.0,20.873148148148147
2024-03-11 18:20:26,21.7456,20.7928,12.2818,46.0476,46.1015,20.5904,20.7862,3216.14,487.896,1690.31,8.117284174211228,20.0,20.872962962962962
2024-03-11 18:20:27,21.7319,20.796,12.2751,46.0424,46.1081,20.5852,20.7895,3220.08,494.791,1691.63,8.117614414749866,20.0,20.872777777777777
2024-03-11 18:20:28,21.7033,20.7829,12.2734,46.0317,46.1015,20.5941,20.7895,3218.44,489.866,1692.78,8.100026547336741,20.0,20.872592592592593
2024-03-11 18:20:29,21.6867,20.7928,12.2863,46.0257,46.1081,20.6004,20.7895,3220.08,487.896,1693.43,8.077787401529978,20.0,20.872407407407405
2024-03-11 18:20:30,21.6661,20.7928,12.2815,46.0077,46.1048,20.6016,20.7829,3219.09,493.806,1693.43,8.064210421726553,20.0,20.87222222222222
2024-03-11 18:20:31,21.6484,20.7895,12.2714,45.9927,46.1081,20.5891,20.7928,3216.47,494.791,1693.43,8.057679722580597,20.0,20.872037037037035
2024-03-11 18:20:32,21.628,20.7928,12.2779,45.9776,46.1048,20.5976,20.7895,3214.5,493.806,1694.25,8.03845501638456,20.0,20.87185185185185
2024-03-11 18:20:33,21.6112,20.7928,12.276,45.9629,46.1081,20.5975,20.7928,3214.83,497.746,1694.91,8.028771622391828,20.0,20.871666666666666
2024-03-11 18:20:34,21.5899,20.7895,12.2855,45.9535,46.1015,20.6019,20.7862,3208.92,482.971,1694.91,8.002281973967627,20.0,20.87148148148148
2024-03-11 18:20:35,21.5794,20.7895,12.2917,45.9435,46.1081,20.5935,20.7862,3211.87,489.866,1695.4,7.990228394744127,20.0,20.871296296296293
2024-03-11 18:20:36,21.5428,20.796,12.2713,45.9421,46.1114,20.6126,20.796,3209.57,491.836,1696.55,7.981701866129225,20.0,20.87111111111111
2024-03-11 18:20:37,21.5094,20.796,12.2724,45.9362,46.1048,20.6112,20.796,3210.89,499.716,1697.87,7.958188360321052,20.0,20.870925925925924
2024-03-11 18:20:38,21.4836,20.796,12.2673,45.9361,46.1015,20.6167,20.7862,3210.89,494.791,1699.67,7.948772142060181,20.0,20.87074074074074
2024-03-11 18:20:39,21.4476,20.7928,12.2762,45.9369,46.1081,20.6051,20.7895,3203.99,487.896,1702.13,7.921495814441769,20.0,20.870555555555555
2024-03-11 18:20:40,21.412,20.7928,12.2591,45.9376,46.1081,20.6116,20.7928,3207.6,497.746,1704.76,7.917732041701804,20.0,20.87037037037037
2024-03-11 18:20:41,21.3839,20.7928,12.2531,45.9287,46.1048,20.6129,20.7895,3206.95,491.836,1701.97,7.885687573327855,20.0,20.870185185185186
2024-03-11 18:20:42,21.3401,20.7895,12.2391,45.937,46.1081,20.6246,20.7796,3204.65,482.971,1706.73,7.881933610285547,20.0,20.869999999999997
2024-03-11 18:20:43,21.3247,20.7895,12.2445,45.9267,46.1015,20.6205,20.7895,3202.68,487.896,1705.58,7.858621007917556,20.0,20.869814814814813
2024-03-11 18:20:44,21.2632,20.7895,12.2274,45.9189,46.1015,20.616,20.7862,3201.36,492.821,1712.64,7.852564791242572,20.0,20.869629629629628
2024-03-11 18:20:45,21.2332,20.7928,12.233,45.924,46.1048,20.6243,20.7862,3204.32,484.941,1706.73,7.7946356311715235,20.0,20.869444444444444
2024-03-11 18:20:46,21.1863,20.7895,12.2252,45.922,46.1081,20.6236,20.796,3205.63,493.806,1707.06,7.762273584745785,20.0,20.86925925925926
2024-03-11 18:20:47,21.1248,20.7895,12.2213,45.9064,46.1015,20.6352,20.7895,3203.66,485.926,1706.89,7.711611331684071,20.0,20.869074074074074
2024-03-11 18:20:48,21.0796,20.7928,12.2017,45.8971,46.1081,20.6232,20.7895,3214.5,495.776,1707.72,7.693177438740115,20.0,20.868888888888886
2024-03-11 18:20:49,21.0422,20.7928,12.192,45.9294,46.0982,20.6313,20.7928,3208.92,490.851,1709.03,7.675056959344094,20.0,20.8687037037037
2024-03-11 18:20:50,20.9891,20.7928,12.1755,45.9398,46.1048,20.6343,20.7829,3215.48,488.881,1709.52,7.6455081963872065,20.0,20.868518518518517
2024-03-11 18:20:51,20.9401,20.7895,12.1681,45.93,46.0982,20.6307,20.7829,3215.81,490.851,1710.01,7.611602654013915,20.0,20.868333333333332
2024-03-11 18:20:52,20.8779,20.7895,12.1574,45.9461,46.1081,20.6491,20.7862,3216.47,492.821,1710.51,7.569127827723385,20.0,20.868148148148148
2024-03-11 18:20:53,20.8495,20.7928,12.139,45.9626,46.1081,20.6501,20.7862,3219.09,485.926,1711.0,7.5626139312113185,20.0,20.867962962962963
2024-03-11 18:20:54,20.8024,20.7928,12.135,45.985,46.1015,20.652,20.7862,3220.08,492.821,1712.31,7.530955275424857,20.0,20.86777777777778
2024-03-11 18:20:55,20.7582,20.7928,12.121,46.0076,46.1015,20.6457,20.7928,3221.39,488.881,1714.45,7.514094208571952,20.0,20.86759259259259
2024-03-11 18:20:56,20.6948,20.7862,12.0913,46.0045,46.1048,20.6559,20.7862,3225.0,485.926,1715.92,7.491193841850419,20.0,20.867407407407406
2024-03-11 18:20:57,20.6595,20.7895,12.0865,46.0093,46.1081,20.6438,20.7829,3221.72,490.851,1717.89,7.473206985840658,20.0,20.86722222222222
2024-03-11 18:20:58,20.5847,20.7895,12.0681,46.0107,46.1081,20.6581,20.7862,3216.8,485.926,1718.22,7.425468427104581,20.0,20.867037037037036
2024-03-11 18:20:59,20.5367,20.7862,12.0502,46.0096,46.1015,20.6621,20.7829,3220.41,484.941,1718.39,7.399956861658763,20.0,20.86685185185185
2024-03-11 18:21:00,20.4895,20.7862,12.024,46.0289,46.1048,20.6556,20.7862,3222.71,488.881,1719.04,7.384437721560933,20.0,20.866666666666667
2024-03-11 18:21:01,20.4334,20.7862,12.0132,46.0496,46.1015,20.6651,20.7829,3222.38,484.941,1721.18,7.3540661811229615,20.0,20.86648148148148
2024-03-11 18:21:02,20.3767,20.7862,11.983,46.0495,46.1048,20.6546,20.7829,3222.38,488.881,1721.83,7.333690017771612,20.0,20.866296296296294
2024-03-11 18:21:03,20.3396,20.7763,11.9863,46.0595,46.1015,20.6583,20.7796,3219.75,487.896,1723.31,7.304665324667966,20.0,20.86611111111111
2024-03-11 18:21:04,20.2815,20.7829,11.9502,46.0625,46.1081,20.6579,20.7862,3219.09,485.926,1723.64,7.286822203664853,20.0,20.865925925925925
2024-03-11 18:21:05,20.2364,20.7829,11.947,46.081,46.1114,20.67,20.7829,3219.09,490.851,1724.46,7.253624299146305,20.0,20.86574074074074
2024-03-11 18:21:06,20.2071,20.7829,11.9217,46.0981,46.1081,20.6641,20.7862,3222.05,478.046,1724.79,7.251511521051839,20.0,20.865555555555556
2024-03-11 18:21:07,20.1705,20.7829,11.9084,46.111,46.1015,20.6766,20.7796,3222.05,494.791,1724.62,7.230406278258006,20.0,20.86537037037037
2024-03-11 18:21:08,20.1176,20.7862,11.8849,46.129,46.1212,20.681,20.7862,3229.27,487.896,1721.34,7.190975127846564,20.0,20.865185185185183
2024-03-11 18:21:09,20.0743,20.7928,11.8751,46.1329,46.0982,20.678,20.7829,3234.52,493.806,1723.8,7.171948993942827,20.0,20.865
2024-03-11 18:21:10,20.0434,20.7829,11.8536,46.1615,46.1048,20.6745,20.7829,3233.21,489.866,1725.44,7.170542161920973,20.0,20.864814814814814
2024-03-11 18:21:11,19.9961,20.7862,11.826,46.1569,46.1048,20.6783,20.7895,3239.12,490.851,1724.62,7.149894377215924,20.0,20.86462962962963
2024-03-11 18:21:12,19.9693,20.7829,11.8115,46.1699,46.1048,20.6842,20.7928,3240.76,492.821,1733.82,7.177214037088193,20.0,20.864444444444445
2024-03-11 18:21:13,19.9346,20.7862,11.7934,46.1843,46.1081,20.6823,20.7829,3244.05,489.866,1721.67,7.112416350192098,20.0,20.86425925925926
2024-03-11 18:21:14,19.9014,20.7829,11.7808,46.2049,46.1081,20.6843,20.7862,3243.06,507.595,1726.92,7.116052995704998,20.0,20.86407407407407
2024-03-11 18:21:15,19.8768,20.7829,11.7517,46.2067,46.1048,20.6931,20.7829,3246.67,488.881,1727.09,7.12069723041909,20.0,20.863888888888887
2024-03-11 18:21:16,19.8486,20.8092,11.7245,46.2307,46.1114,20.6892,20.7829,3246.34,490.851,1727.58,7.1218408421504735,20.0,20.863703703703703
2024-03-11 18:21:17,19.8317,20.7862,11.7009,46.2343,46.1081,20.6885,20.7796,3241.09,487.896,1729.22,7.134480645698907,20.0,20.863518518518518
2024-03-11 18:21:18,19.8142,20.7829,11.6871,46.254,46.1081,20.6891,20.7829,3246.02,490.851,1731.03,7.1386983980734176,20.0,20.863333333333333
2024-03-11 18:21:19,19.7775,20.7895,11.6561,46.2728,46.1015,20.6942,20.7829,3251.27,488.881,1726.43,7.1147347097529545,20.0,20.86314814814815
2024-03-11 18:21:20,19.7548,20.7895,11.6417,46.2747,46.1048,20.6884,20.7829,3248.31,492.821,1731.03,7.126401049994396,20.0,20.862962962962964
2024-03-11 18:21:21,19.7372,20.7829,11.6099,46.2751,46.1048,20.6843,20.7829,3251.27,483.956,1730.21,7.135492344093746,20.0,20.862777777777776
2024-03-11 18:21:22,19.7011,20.7862,11.5835,46.2851,46.1081,20.7023,20.7763,3252.58,489.866,1731.52,7.132372147295626,20.0,20.86259259259259
2024-03-11 18:21:23,19.6671,20.7895,11.5583,46.2789,46.1081,20.6971,20.7829,3256.19,485.926,1729.88,7.117892132354391,20.0,20.862407407407407
2024-03-11 18:21:24,19.6565,20.7829,11.541,46.2819,46.0982,20.6924,20.7895,3259.81,486.911,1732.5,7.1345627351893075,20.0,20.862222222222222
2024-03-11 18:21:25,19.6458,20.7928,11.5216,46.2863,46.1015,20.7042,20.7829,3262.76,492.821,1733.32,7.14559158868671,20.0,20.862037037037037
2024-03-11 18:21:26,19.6046,20.7895,11.4893,46.2609,46.1048,20.6934,20.7862,3267.69,481.986,1734.8,7.143858245759886,20.0,20.861851851851853
2024-03-11 18:21:27,19.6009,20.7796,11.4623,46.2423,46.0982,20.7047,20.7829,3272.61,489.866,1734.8,7.164369119926734,20.0,20.861666666666665
2024-03-11 18:21:28,19.5797,20.7862,11.4458,46.2321,46.0982,20.6958,20.7862,3273.6,486.911,1736.61,7.167702346295025,20.0,20.86148148148148
2024-03-11 18:21:29,19.5532,20.7862,11.4148,46.2339,46.1114,20.6957,20.7829,3276.55,488.881,1737.76,7.176416955006969,20.0,20.861296296296295
2024-03-11 18:21:30,19.5401,20.7862,11.3884,46.2181,46.1015,20.7035,20.7829,3277.53,485.926,1740.06,7.197658673976231,20.0,20.86111111111111
2024-03-11 18:21:31,19.5232,20.7862,11.3695,46.198,46.1146,20.6966,20.7895,3277.53,489.866,1740.88,7.202817317523839,20.0,20.860925925925926
2024-03-11 18:21:32,19.5107,20.7829,11.3448,46.2122,46.1048,20.7155,20.7829,3276.55,486.911,1741.53,7.216287927668077,20.0,20.86074074074074
2024-03-11 18:21:33,19.4995,20.7796,11.3254,46.191,46.1015,20.7015,20.7763,3276.88,493.806,1741.86,7.224903127181332,20.0,20.860555555555557
2024-03-11 18:21:34,19.471,20.7895,11.2947,46.1796,46.1015,20.7143,20.7928,3273.6,482.971,1743.17,7.232282750316273,20.0,20.86037037037037
2024-03-11 18:21:35,19.4651,20.7862,11.2635,46.1688,46.0982,20.7061,20.7829,3272.28,488.881,1743.17,7.2546616690916395,20.0,20.860185185185184
2024-03-11 18:21:36,19.4576,20.7895,11.2451,46.1301,46.0982,20.7069,20.7862,3279.18,484.941,1742.35,7.260885997861774,20.0,20.86
2024-03-11 18:21:37,19.447,20.7829,11.2214,46.1155,46.1311,20.7098,20.7862,3256.19,488.881,1742.03,7.271132388934442,20.0,20.859814814814815
2024-03-11 18:21:38,19.4391,20.7862,11.1951,46.1118,46.1081,20.714,20.7829,3234.52,484.941,1740.55,7.281206069552725,20.0,20.85962962962963
2024-03-11 18:21:39,19.4407,20.7895,11.1801,46.0739,46.1015,20.7098,20.7829,3236.82,487.896,1740.38,7.295154812134579,20.0,20.859444444444446
2024-03-11 18:21:40,19.4503,20.7862,11.1642,46.0771,46.1114,20.7164,20.7796,3244.7,490.851,1739.73,7.314941520841556,20.0,20.859259259259257
2024-03-11 18:21:41,19.4431,20.7895,11.1443,46.0717,46.1015,20.7148,20.7895,3254.88,491.836,1738.41,7.3205944047847025,20.0,20.859074074074073
2024-03-11 18:21:42,19.4555,20.7796,11.1407,46.0645,46.1015,20.7224,20.7829,3257.18,487.896,1737.59,7.331248686353757,20.0,20.858888888888888
2024-03-11 18:21:43,19.4572,20.7895,11.1111,46.058,46.1048,20.7151,20.7862,3266.37,495.776,1736.28,7.353298268328933,20.0,20.858703703703704
2024-03-11 18:21:44,19.4606,20.7763,11.1014,46.0368,46.1081,20.7048,20.7829,3278.52,483.956,1737.1,7.368318194171506,20.0,20.85851851851852
2024-03-11 18:21:45,19.4553,20.7862,11.0706,46.0377,46.1081,20.7071,20.7796,3280.49,493.806,1736.12,7.38662589711742,20.0,20.858333333333334
2024-03-11 18:21:46,19.4783,20.7862,11.0579,46.0159,46.1048,20.7092,20.7862,3282.46,489.866,1737.59,7.424357343360417,20.0,20.85814814814815
2024-03-11 18:21:47,19.4961,20.7862,11.0369,45.9971,46.1114,20.7141,20.7862,3289.35,492.821,1737.26,7.457151203218409,20.0,20.85796296296296
2024-03-11 18:21:48,19.4887,20.7862,11.0167,45.9996,46.1081,20.7113,20.7895,3291.65,487.896,1736.12,7.463534127682418,20.0,20.857777777777777
2024-03-11 18:21:49,19.5192,20.7895,11.0025,45.9912,46.1081,20.717,20.7862,3296.91,490.851,1735.95,7.502178574542849,20.0,20.857592592592592
2024-03-11 18:21:50,19.5495,20.7796,10.9853,45.9698,46.1015,20.7318,20.7829,3293.29,487.896,1734.97,7.539761463134557,20.0,20.857407407407408
2024-03-11 18:21:51,19.5365,20.7862,10.9661,45.9859,46.1114,20.7217,20.7829,3301.83,484.941,1733.98,7.540914411128468,20.0,20.857222222222223
2024-03-11 18:21:52,19.5839,20.796,10.9527,45.9803,46.1015,20.7093,20.7862,3306.1,486.911,1733.0,7.590118888417236,20.0,20.85703703703704
2024-03-11 18:21:53,19.6056,20.7796,10.9451,45.9635,46.1048,20.7144,20.7895,3307.74,485.926,1731.68,7.610083866001319,20.0,20.85685185185185
2024-03-11 18:21:54,19.6263,20.7895,10.9373,45.9774,46.1015,20.7172,20.7796,3316.93,480.016,1728.89,7.622825801634704,20.0,20.856666666666666
2024-03-11 18:21:55,19.6557,20.7862,10.9123,45.9869,46.1048,20.7182,20.7829,3320.22,488.881,1729.71,7.6741887960272255,20.0,20.85648148148148
2024-03-11 18:21:56,19.6956,20.7829,10.899,45.9883,46.1081,20.7228,20.773,3319.89,486.911,1733.65,7.738470009344305,20.0,20.856296296296296
2024-03-11 18:21:57,19.7164,20.7763,10.8824,46.0011,46.0982,20.7139,20.7763,3324.49,485.926,1726.43,7.73900638140685,20.0,20.85611111111111
2024-03-11 18:21:58,19.7638,20.773,10.879,46.0182,46.1048,20.7205,20.773,3326.78,489.866,1726.92,7.785718746920152,20.0,20.855925925925927
2024-03-11 18:21:59,19.789,20.773,10.8821,46.0198,46.1015,20.7273,20.7698,3329.08,493.806,1724.95,7.796181175626695,20.0,20.855740740740742
2024-03-11 18:22:00,19.819,20.7763,10.8664,46.0469,46.1015,20.7236,20.7763,3332.69,488.881,1725.28,7.837681379125481,20.0,20.855555555555554
2024-03-11 18:22:01,19.8649,20.7763,10.8616,46.056,46.1081,20.7265,20.773,3337.62,491.836,1724.79,7.879828816651696,20.0,20.85537037037037
2024-03-11 18:22:02,19.9028,20.7763,10.8727,46.0857,46.1048,20.7091,20.7632,3339.59,492.821,1717.24,7.868689196079428,20.0,20.855185185185185
2024-03-11 18:22:03,19.9486,20.7763,10.8656,46.1162,46.1081,20.7282,20.773,3341.89,485.926,1723.47,7.943499601590027,20.0,20.855
2024-03-11 18:22:04,19.9721,20.7698,10.8552,46.1353,46.1048,20.7191,20.7763,3344.18,486.911,1722.49,7.968613011644439,20.0,20.854814814814816
2024-03-11 18:22:05,20.0156,20.7763,10.8479,46.1644,46.1081,20.7257,20.773,3348.12,485.926,1721.5,8.008409201852489,20.0,20.85462962962963
2024-03-11 18:22:06,20.0559,20.7763,10.8661,46.1688,46.1015,20.7313,20.7763,3351.74,485.926,1719.21,8.017035823178524,20.0,20.854444444444443
2024-03-11 18:22:07,20.0938,20.7829,10.8723,46.2005,46.1114,20.726,20.7763,3352.72,490.851,1718.55,8.041602066037546,20.0,20.85425925925926
2024-03-11 18:22:08,20.1219,20.7763,10.8692,46.2291,46.1048,20.7345,20.773,3352.06,495.776,1718.06,8.06650939023701,20.0,20.854074074074074
2024-03-11 18:22:09,20.1776,20.7763,10.8741,46.2291,46.1048,20.7157,20.7763,3353.71,485.926,1717.56,8.108436408444103,20.0,20.85388888888889
2024-03-11 18:22:10,20.2079,20.7763,10.8765,46.2605,46.1048,20.7415,20.773,3356.0,488.881,1716.58,8.128112205965182,20.0,20.853703703703705
2024-03-11 18:22:11,20.2451,20.773,10.8818,46.2785,46.1114,20.7461,20.7763,3356.66,485.926,1713.63,8.14188250409807,20.0,20.85351851851852
2024-03-11 18:22:12,20.2848,20.7763,10.8978,46.3092,46.1048,20.7359,20.7763,3359.29,486.911,1713.63,8.162490902349447,20.0,20.853333333333335
2024-03-11 18:22:13,20.3286,20.7763,10.92,46.3148,46.1081,20.7385,20.773,3356.99,492.821,1713.63,8.181273239996282,20.0,20.853148148148147
2024-03-11 18:22:14,20.3562,20.773,10.9132,46.3323,46.1015,20.7458,20.7796,3359.29,484.941,1712.48,8.205675406883413,20.0,20.852962962962962
2024-03-11 18:22:15,20.3943,20.773,10.9391,46.3528,46.1015,20.7327,20.773,3360.6,492.821,1712.64,8.217044491263279,20.0,20.852777777777778
2024-03-11 18:22:16,20.4267,20.7763,10.9563,46.3585,46.1081,20.7327,20.7796,3357.65,483.956,1712.97,8.231839902293762,20.0,20.852592592592593
2024-03-11 18:22:17,20.4576,20.7763,10.9645,46.3751,46.1015,20.7298,20.7763,3357.32,486.911,1712.48,8.249210759831094,20.0,20.85240740740741
2024-03-11 18:22:18,20.4952,20.773,10.9815,46.3887,46.1048,20.7384,20.7763,3358.3,485.926,1711.33,8.261559821944722,20.0,20.852222222222224
2024-03-11 18:22:19,20.5378,20.7796,10.9965,46.3945,46.1015,20.7315,20.7698,3353.71,489.866,1719.37,8.324453501937517,20.0,20.852037037037036
2024-03-11 18:22:20,20.5466,20.7763,11.0008,46.404,46.1048,20.7379,20.7763,3356.66,489.866,1704.27,8.255237379960166,20.0,20.85185185185185
2024-03-11 18:22:21,20.5898,20.7763,11.0222,46.426,46.1048,20.7529,20.773,3351.08,485.926,1710.34,8.303559436075421,20.0,20.851666666666667
2024-03-11 18:22:22,20.6119,20.7796,11.0196,46.411,46.0982,20.7468,20.773,3347.47,486.911,1705.75,8.302654551343785,20.0,20.851481481481482
2024-03-11 18:22:23,20.649,20.7698,11.049,46.3964,46.1081,20.7417,20.7665,3349.77,488.881,1709.36,8.326904921126394,20.0,20.851296296296297
2024-03-11 18:22:24,20.6844,20.773,11.0601,46.3917,46.1048,20.7331,20.773,3343.53,488.881,1708.54,8.343977774338251,20.0,20.851111111111113
2024-03-11 18:22:25,20.703,20.7763,11.0799,46.3771,46.1048,20.7442,20.7763,3343.2,488.881,1707.06,8.3357104522176,20.0,20.850925925925928
2024-03-11 18:22:26,20.7293,20.7796,11.1036,46.366,46.1081,20.7475,20.7796,3338.6,485.926,1706.57,8.335569265540238,20.0,20.85074074074074
2024-03-11 18:22:27,20.7579,20.7829,11.1145,46.3539,46.1212,20.7377,20.7698,3338.93,487.896,1704.92,8.342822859533454,20.0,20.850555555555555
2024-03-11 18:22:28,20.7891,20.7763,11.1291,46.3205,46.1048,20.754,20.773,3329.74,489.866,1703.94,8.352380297962265,20.0,20.85037037037037
2024-03-11 18:22:29,20.8127,20.7796,11.1443,46.3152,46.1081,20.7577,20.7698,3328.1,481.001,1708.7,8.382996114688899,20.0,20.850185185185186
2024-03-11 18:22:30,20.8308,20.7796,11.163,46.2968,46.1048,20.7499,20.7763,3324.49,487.896,1700.33,8.341414654397502,20.0,20.85
2024-03-11 18:22:31,20.8676,20.773,11.1758,46.2625,46.1015,20.7452,20.7763,3322.52,490.851,1698.19,8.351597552897267,20.0,20.849814814814817
2024-03-11 18:22:32,20.8929,20.7763,11.1908,46.2414,46.1081,20.7486,20.773,3316.28,484.941,1696.88,8.354023898291905,20.0,20.84962962962963
2024-03-11 18:22:33,20.9249,20.7796,11.2195,46.2225,46.0949,20.7479,20.7763,3314.96,489.866,1696.55,8.355240175972666,20.0,20.849444444444444
2024-03-11 18:22:34,20.9568,20.7763,11.245,46.2004,46.1015,20.7585,20.7796,3310.7,488.881,1695.4,8.355082541864617,20.0,20.84925925925926
2024-03-11 18:22:35,20.9841,20.773,11.2649,46.1591,46.1048,20.7548,20.7763,3307.74,494.791,1695.9,8.363914700002931,20.0,20.849074074074075
2024-03-11 18:22:36,21.002,20.7829,11.2756,46.1243,46.1048,20.7618,20.7796,3304.13,494.791,1695.9,8.370110702332344,20.0,20.84888888888889
2024-03-11 18:22:37,21.0316,20.7763,11.2934,46.1144,46.1081,20.7572,20.7665,3298.22,494.791,1695.9,8.380265261705542,20.0,20.848703703703706
2024-03-11 18:22:38,21.059,20.7763,11.3108,46.0844,46.1081,20.7475,20.7698,3294.94,489.866,1696.06,8.389662270069653,20.0,20.84851851851852
2024-03-11 18:22:39,21.0692,20.7763,11.333,46.0484,46.0982,20.7475,20.7763,3289.35,492.821,1695.4,8.376073914629863,20.0,20.848333333333333
2024-03-11 18:22:40,21.1047,20.7763,11.3504,46.0435,46.1048,20.7552,20.7698,3283.44,489.866,1694.58,8.387586666527753,20.0,20.848148148148148
2024-03-11 18:22:41,21.1294,20.7763,11.3618,45.9948,46.1081,20.7493,20.7763,3277.86,492.821,1694.91,8.400658764555068,20.0,20.847962962962963
2024-03-11 18:22:42,21.1462,20.7829,11.3751,45.9699,46.0982,20.7551,20.7763,3277.21,491.836,1693.93,8.398809935425069,20.0,20.84777777777778
2024-03-11 18:22:43,21.1754,20.7665,11.3958,45.9479,46.1048,20.7625,20.773,3269.98,487.896,1695.57,8.414254652332533,20.0,20.847592592592594
2024-03-11 18:22:44,21.188,20.7796,11.4167,45.9132,46.1081,20.761,20.773,3273.92,491.836,1694.58,8.402204729672308,20.0,20.84740740740741
2024-03-11 18:22:45,21.2093,20.7796,11.4351,45.8953,46.1081,20.7614,20.7698,3270.64,493.806,1693.43,8.398994683208624,20.0,20.84722222222222
2024-03-11 18:22:46,21.234,20.7796,11.4563,45.8719,46.1048,20.7501,20.7763,3272.94,490.851,1692.78,8.398777248103855,20.0,20.847037037037037
2024-03-11 18:22:47,21.2531,20.7763,11.4716,45.8449,46.1081,20.7565,20.7698,3274.58,488.881,1693.1,8.403629650671087,20.0,20.846851851851852
2024-03-11 18:22:48,21.2791,20.7698,11.4944,45.8304,46.1081,20.7577,20.7763,3272.28,493.806,1692.12,8.401513103363195,20.0,20.846666666666668
2024-03-11 18:22:49,21.3019,20.7763,11.5214,45.8148,46.1015,20.7617,20.7763,3271.63,487.896,1690.81,8.39140536027984,20.0,20.846481481481483
2024-03-11 18:22:50,21.3223,20.7796,11.5277,45.8062,46.1081,20.7749,20.7763,3269.33,491.836,1691.46,8.406733348280346,20.0,20.8462962962963
2024-03-11 18:22:51,21.3558,20.7763,11.5482,45.8138,46.1081,20.7664,20.7763,3265.39,508.58,1690.64,8.41381039055024,20.0,20.846111111111114
2024-03-11 18:22:52,21.3771,20.7796,11.5672,45.8002,46.1015,20.7575,20.773,3262.1,485.926,1689.49,8.410058981418972,20.0,20.845925925925926
2024-03-11 18:22:53,21.3904,20.773,11.5901,45.7967,46.1015,20.7651,20.7763,3257.84,493.806,1689.99,8.404315368936052,20.0,20.84574074074074
2024-03-11 18:22:54,21.4142,20.7763,11.5971,45.7965,46.1048,20.7601,20.7763,3256.52,481.001,1690.48,8.421163271450743,20.0,20.845555555555556
2024-03-11 18:22:55,21.4317,20.7763,11.627,45.7917,46.1114,20.7624,20.7698,3253.9,496.761,1691.14,8.41381013378907,20.0,20.84537037037037
2024-03-11 18:22:56,21.4651,20.7632,11.6357,45.8,46.1048,20.7631,20.7632,3255.54,485.926,1690.81,8.433360242148636,20.0,20.845185185185187
2024-03-11 18:22:57,21.4818,20.7665,11.6669,45.7965,46.1114,20.7575,20.7665,3257.51,490.851,1690.15,8.417632565293747,20.0,20.845000000000002
2024-03-11 18:22:58,21.5076,20.7665,11.6793,45.7999,46.1048,20.7608,20.7698,3255.54,487.896,1697.37,8.46513253809648,20.0,20.844814814814818
2024-03-11 18:22:59,21.5117,20.7665,11.6946,45.801,46.0982,20.7628,20.7665,3261.12,493.806,1708.21,8.509485656100559,20.0,20.84462962962963
2024-03-11 18:23:00,21.5457,20.7665,11.7236,45.786,46.1015,20.7711,20.7698,3262.43,495.776,1687.52,8.410699484345672,20.0,20.844444444444445
2024-03-11 18:23:01,21.5623,20.7665,11.7371,45.7919,46.1081,20.7711,20.7632,3264.4,489.866,1694.91,8.450197847322414,20.0,20.84425925925926
2024-03-11 18:23:02,21.5728,20.7665,11.7534,45.804,46.1081,20.7626,20.7665,3263.42,497.746,1685.39,8.397774336928862,20.0,20.844074074074076
2024-03-11 18:23:03,21.5918,20.7665,11.7747,45.8117,46.1081,20.7619,20.7599,3262.76,491.836,1678.0,8.358993877179469,20.0,20.84388888888889
2024-03-11 18:23:04,21.6038,20.7698,11.7912,45.8126,46.1048,20.7703,20.7665,3260.13,495.776,1682.93,8.379709895405329,20.0,20.843703703703707
2024-03-11 18:23:05,21.6221,20.7665,11.8128,45.82,46.1081,20.7589,20.7665,3258.49,489.866,1681.61,8.37032139517286,20.0,20.84351851851852
2024-03-11 18:23:06,21.6338,20.7665,11.8183,45.8375,46.1278,20.7586,20.7665,3256.19,492.821,1680.79,8.371527701792221,20.0,20.843333333333334
2024-03-11 18:23:07,21.6536,20.7665,11.847,45.875,46.1114,20.757,20.7665,3253.9,491.836,1680.14,8.360702467517234,20.0,20.84314814814815
2024-03-11 18:23:08,21.6672,20.7665,11.8597,45.886,46.1114,20.7583,20.7665,3253.9,484.941,1680.14,8.361469770376612,20.0,20.842962962962964
2024-03-11 18:23:09,21.6817,20.7698,11.875,45.8952,46.0982,20.7645,20.7665,3254.22,490.851,1679.48,8.357503401906904,20.0,20.84277777777778
2024-03-11 18:23:10,21.6859,20.7698,11.8811,45.9172,46.1048,20.7647,20.7632,3253.9,483.956,1680.14,8.359167861798486,20.0,20.842592592592595
2024-03-11 18:23:11,21.6894,20.7698,11.9054,45.932,46.1081,20.7697,20.7632,3258.82,493.806,1675.54,8.318596900837385,20.0,20.84240740740741
2024-03-11 18:23:12,21.7023,20.7665,11.921,45.9523,46.1048,20.7646,20.7665,3258.16,486.911,1680.79,8.34235891289697,20.0,20.842222222222222
2024-03-11 18:23:13,21.7174,20.7665,11.9418,45.9534,46.1344,20.7704,20.773,3262.43,495.776,1681.61,8.34156502815204,20.0,20.842037037037038
2024-03-11 18:23:14,21.7199,20.7632,11.9604,45.9666,46.1048,20.7655,20.7665,3262.76,484.941,1681.61,8.327826823136151,20.0,20.841851851851853
2024-03-11 18:23:15,21.7376,20.7763,11.9797,45.9659,46.1048,20.7668,20.7665,3258.82,492.821,1679.81,8.31754886819927,20.0,20.84166666666667
2024-03-11 18:23:16,21.739,20.7599,11.994,45.985,46.1081,20.7756,20.7632,3256.19,494.791,1688.34,8.348733325169894,20.0,20.841481481481484
2024-03-11 18:23:17,21.7513,20.7665,12.0033,45.9795,46.1015,20.76,20.7632,3254.55,483.956,1680.63,8.313166290374115,20.0,20.8412962962963
2024-03-11 18:23:18,21.7531,20.7698,12.0225,45.9948,46.1081,20.7644,20.7632,3253.9,491.836,1677.18,8.281292621968719,20.0,20.84111111111111
2024-03-11 18:23:19,21.7647,20.7665,12.0372,46.0058,46.1048,20.7753,20.7698,3250.61,487.896,1679.64,8.290797043782016,20.0,20.840925925925927
2024-03-11 18:23:20,21.7643,20.7698,12.0442,46.0221,46.0917,20.7616,20.7698,3251.27,492.821,1679.32,8.282911650355505,20.0,20.840740740740742
2024-03-11 18:23:21,21.7628,20.7763,12.0493,46.0275,46.1081,20.7795,20.7632,3249.3,487.896,1679.32,8.277287508948273,20.0,20.840555555555557
2024-03-11 18:23:22,21.7773,20.7665,12.0695,46.0401,46.1048,20.7648,20.7665,3251.27,491.836,1679.48,8.273218465440149,20.0,20.840370370370373
2024-03-11 18:23:23,21.784,20.7698,12.0735,46.0484,46.1081,20.7824,20.7665,3254.55,492.821,1679.32,8.274731081035915,20.0,20.840185185185188
2024-03-11 18:23:24,21.7884,20.773,12.0933,46.0532,46.1048,20.7637,20.7698,3256.85,491.836,1683.09,8.280155033468821,20.0,20.840000000000003
2024-03-11 18:23:25,21.7844,20.7698,12.0955,46.0637,46.1081,20.7684,20.7632,3254.88,496.761,1680.79,8.263552009565961,20.0,20.839814814814815
2024-03-11 18:23:26,21.781,20.7632,12.1215,46.0766,46.1048,20.7731,20.7698,3256.52,492.821,1681.12,8.24009459744791,20.0,20.83962962962963
2024-03-11 18:23:27,21.7823,20.7665,12.119,46.0934,46.1048,20.7781,20.7698,3255.21,492.821,1681.78,8.24657250629354,20.0,20.839444444444446
2024-03-11 18:23:28,21.7948,20.7632,12.1335,46.0922,46.1015,20.7727,20.7665,3250.94,492.821,1682.93,8.250503557923436,20.0,20.83925925925926
2024-03-11 18:23:29,21.7967,20.7665,12.141,46.1141,46.1048,20.7799,20.7665,3249.96,492.821,1684.4,8.252923745616801,20.0,20.839074074074077
2024-03-11 18:23:30,21.7757,20.7665,12.1526,46.1213,46.0982,20.7728,20.7632,3246.67,491.836,1692.78,8.265980070592077,20.0,20.838888888888892
2024-03-11 18:23:31,21.786,20.7632,12.1541,46.1088,46.1048,20.7849,20.7698,3243.39,489.866,1693.43,8.27671593472583,20.0,20.838703703703704
2024-03-11 18:23:32,21.7906,20.7665,12.1646,46.1197,46.0982,20.781,20.7698,3243.06,492.821,1686.37,8.237161116259104,20.0,20.83851851851852
2024-03-11 18:23:33,21.8007,20.7665,12.171,46.1311,46.1048,20.7587,20.7665,3243.39,486.911,1686.87,8.242770494913689,20.0,20.838333333333335
2024-03-11 18:23:34,21.7921,20.7698,12.1786,46.1283,46.1081,20.7692,20.7665,3239.45,497.746,1687.36,8.231294042246184,20.0,20.83814814814815
2024-03-11 18:23:35,21.7905,20.7632,12.1933,46.1492,46.1048,20.7781,20.773,3240.76,491.836,1682.6,8.194156714973067,20.0,20.837962962962965
2024-03-11 18:23:36,21.7983,20.7632,12.2066,46.1388,46.1048,20.7707,20.7665,3239.45,489.866,1686.21,8.207031175399946,20.0,20.83777777777778
2024-03-11 18:23:37,21.7966,20.7698,12.2164,46.1522,46.1081,20.788,20.7665,3242.08,483.956,1681.45,8.174051487940668,20.0,20.837592592592596
2024-03-11 18:23:38,21.7916,20.7665,12.2198,46.1349,46.1081,20.7753,20.7665,3241.09,489.866,1685.23,8.185244054595247,20.0,20.837407407407408
2024-03-11 18:23:39,21.7863,20.7698,12.2334,46.1142,46.1048,20.7894,20.7632,3242.08,490.851,1684.24,8.164282895414615,20.0,20.837222222222223
2024-03-11 18:23:40,21.7705,20.7599,12.2162,46.1165,46.1048,20.7836,20.7698,3238.14,489.866,1684.57,8.16707928592645,20.0,20.83703703703704
2024-03-11 18:23:41,21.7705,20.7665,12.2421,46.1086,46.1048,20.7758,20.7599,3238.46,489.866,1684.08,8.142570630640751,20.0,20.836851851851854
2024-03-11 18:23:42,21.7703,20.7632,12.2473,46.1122,46.1081,20.7783,20.7698,3232.88,489.866,1684.73,8.141097003163642,20.0,20.83666666666667
2024-03-11 18:23:43,21.7617,20.7632,12.2411,46.0917,46.1048,20.7858,20.7698,3229.93,489.866,1685.72,8.143828029689136,20.0,20.836481481481485
2024-03-11 18:23:44,21.7546,20.7632,12.2466,46.095,46.1048,20.7836,20.7665,3224.02,489.866,1685.88,8.133822060950376,20.0,20.836296296296297
2024-03-11 18:23:45,21.7508,20.7632,12.2667,46.0629,46.1081,20.7903,20.7698,3219.75,485.926,1679.64,8.083346002871563,20.0,20.836111111111112
2024-03-11 18:23:46,21.72,20.7665,12.2517,46.06,46.1048,20.7837,20.7665,3217.78,484.941,1688.02,8.110141539102647,20.0,20.835925925925928
2024-03-11 18:23:47,21.7218,20.7698,12.2547,46.0427,46.1081,20.7905,20.7632,3216.14,487.896,1688.67,8.112236218578948,20.0,20.835740740740743
2024-03-11 18:23:48,21.7162,20.7566,12.261,46.0097,46.1081,20.788,20.7665,3218.44,488.881,1690.15,8.109140126885183,20.0,20.83555555555556
2024-03-11 18:23:49,21.7051,20.7698,12.2706,45.9928,46.1048,20.798,20.7632,3214.17,490.851,1691.14,8.096126521691945,20.0,20.835370370370374
2024-03-11 18:23:50,21.6847,20.7698,12.2556,45.971,46.1081,20.795,20.7632,3215.48,491.836,1691.46,8.09302364713926,20.0,20.83518518518519
2024-03-11 18:23:51,21.6653,20.7665,12.264,45.9533,46.1048,20.7848,20.7665,3215.15,494.791,1691.63,8.06997381750569,20.0,20.835
2024-03-11 18:23:52,21.6488,20.7665,12.2641,45.9314,46.1048,20.7819,20.7665,3213.18,490.851,1692.45,8.059629486253325,20.0,20.834814814814816
2024-03-11 18:23:53,21.6411,20.7632,12.2733,45.9391,46.1081,20.7933,20.7698,3215.15,487.896,1691.79,8.041978346493302,20.0,20.83462962962963
2024-03-11 18:23:54,21.6009,20.7632,12.2512,45.9105,46.1015,20.7831,20.7698,3209.57,493.806,1694.58,8.03967676368725,20.0,20.834444444444447
2024-03-11 18:23:55,21.5869,20.7665,12.2507,45.8975,46.1015,20.7863,20.7665,3203.33,487.896,1689.33,8.003196440559426,20.0,20.834259259259262
2024-03-11 18:23:56,21.5727,20.7632,12.2701,45.889,46.1081,20.7908,20.7698,3203.01,492.821,1694.75,7.999978606011762,20.0,20.834074074074078
2024-03-11 18:23:57,21.5312,20.7599,12.25,45.8851,46.1015,20.7885,20.773,3199.72,486.911,1692.45,7.970743144460064,20.0,20.83388888888889
2024-03-11 18:23:58,21.5195,20.7632,12.2712,45.8904,46.1048,20.7897,20.7763,3200.71,491.836,1695.24,7.9555816265010515,20.0,20.833703703703705
2024-03-11 18:23:59,21.4794,20.7698,12.2456,45.9013,46.1081,20.775,20.7632,3200.38,487.896,1695.24,7.943108422389567,20.0,20.83351851851852
2024-03-11 18:24:00,21.4452,20.7632,12.2535,45.895,46.1081,20.782,20.7632,3202.02,485.926,1707.39,7.963562824828573,20.0,20.833333333333336
2024-03-11 18:24:01,21.4254,20.7665,12.2526,45.8941,46.1081,20.7837,20.7632,3202.02,488.881,1697.04,7.899013192060972,20.0,20.83314814814815
2024-03-11 18:24:02,21.3851,20.7599,12.2406,45.8859,46.1146,20.7824,20.7632,3205.63,489.866,1692.61,7.854086904464605,20.0,20.832962962962966
2024-03-11 18:24:03,21.3451,20.7665,12.2318,45.8963,46.1081,20.7713,20.7665,3209.9,493.806,1707.22,7.89485199361846,20.0,20.832777777777782
2024-03-11 18:24:04,21.3084,20.7632,12.2244,45.8903,46.1048,20.7912,20.7599,3211.54,488.881,1695.73,7.816505986743262,20.0,20.832592592592594
2024-03-11 18:24:05,21.2776,20.7566,12.2336,45.8999,46.1146,20.7823,20.7632,3214.5,495.776,1700.49,7.803931915070214,20.0,20.83240740740741
2024-03-11 18:24:06,21.2302,20.7665,12.2203,45.8889,46.1015,20.772,20.7599,3212.2,488.881,1698.69,7.7662780771754765,20.0,20.832222222222224
2024-03-11 18:24:07,21.1812,20.7632,12.2094,45.9079,46.1048,20.7743,20.7665,3202.02,489.866,1703.61,7.75583569512296,20.0,20.83203703703704
2024-03-11 18:24:08,21.1404,20.7599,12.1979,45.9066,46.1048,20.7815,20.7599,3208.26,481.001,1705.25,7.73794863954284,20.0,20.831851851851855
2024-03-11 18:24:09,21.1002,20.7632,12.1855,45.9213,46.1048,20.7684,20.7665,3204.98,493.806,1705.42,7.714662303436992,20.0,20.83166666666667
2024-03-11 18:24:10,21.0452,20.7566,12.166,45.9116,46.1081,20.7823,20.7632,3201.69,485.926,1707.39,7.692817110460302,20.0,20.831481481481482
2024-03-11 18:24:11,21.0075,20.7632,12.167,45.9283,46.1081,20.7638,20.7665,3203.01,486.911,1708.37,7.663684204700246,20.0,20.831296296296298
2024-03-11 18:24:12,20.9686,20.7632,12.1496,45.9318,46.1048,20.7739,20.7665,3203.33,486.911,1713.95,7.670017003395405,20.0,20.831111111111113
2024-03-11 18:24:13,20.9305,20.7632,12.1468,45.9473,46.1081,20.7674,20.7632,3206.62,487.896,1711.82,7.629822352828614,20.0,20.83092592592593
2024-03-11 18:24:14,20.861,20.7665,12.1213,45.9485,46.1048,20.7642,20.7599,3208.26,491.836,1712.31,7.593775505991492,20.0,20.830740740740744
2024-03-11 18:24:15,20.7975,20.7632,12.1111,45.9458,46.0982,20.7662,20.7632,3213.84,491.836,1710.01,7.537326184886745,20.0,20.83055555555556
2024-03-11 18:24:16,20.7604,20.7665,12.0988,45.9767,46.1081,20.7709,20.7698,3214.5,495.776,1715.76,7.541079136107348,20.0,20.83037037037037
2024-03-11 18:24:17,20.723,20.7665,12.0896,45.9817,46.1015,20.7461,20.7632,3218.44,489.866,1715.6,7.515826331629481,20.0,20.830185185185186
2024-03-11 18:24:18,20.6624,20.7599,12.0772,45.996,46.1114,20.762,20.7665,3220.74,496.761,1716.09,7.476000353573226,20.0,20.830000000000002
2024-03-11 18:24:19,20.6136,20.7632,12.0637,46.0066,46.1081,20.7629,20.7665,3217.78,491.836,1716.09,7.445261079883489,20.0,20.829814814814817
2024-03-11 18:24:20,20.5569,20.7665,12.0503,46.0164,46.1015,20.7564,20.7632,3215.15,490.851,1715.6,7.40544029845012,20.0,20.829629629629633
2024-03-11 18:24:21,20.5177,20.7566,12.0193,46.0372,46.1081,20.7574,20.7665,3215.15,492.821,1717.07,7.404640953217059,20.0,20.829444444444448
2024-03-11 18:24:22,20.4623,20.7632,12.0076,46.0421,46.0982,20.7601,20.7665,3215.81,485.926,1716.91,7.365878788969885,20.0,20.829259259259263
2024-03-11 18:24:23,20.4108,20.7599,12.0038,46.0504,46.1081,20.7595,20.7632,3215.48,493.806,1717.89,7.328502406387773,20.0,20.829074074074075
2024-03-11 18:24:24,20.3692,20.7665,11.9804,46.0736,46.1015,20.7523,20.7599,3217.12,480.016,1719.86,7.32102301326918,20.0,20.82888888888889
2024-03-11 18:24:25,20.3024,20.7632,11.9552,46.0982,46.1015,20.7589,20.7665,3221.06,491.836,1720.36,7.286835934805873,20.0,20.828703703703706
2024-03-11 18:24:26,20.2618,20.7632,11.9346,46.116,46.1015,20.7452,20.7599,3225.99,484.941,1716.74,7.254080280604627,20.0,20.82851851851852
2024-03-11 18:24:27,20.2286,20.7665,11.933,46.1373,46.1048,20.7481,20.7665,3230.58,491.836,1727.25,7.270793998004564,20.0,20.828333333333337
2024-03-11 18:24:28,20.1796,20.7632,11.9088,46.1449,46.1081,20.751,20.7599,3233.87,487.896,1742.03,7.311087551351754,20.0,20.828148148148152
2024-03-11 18:24:29,20.142,20.7632,11.8803,46.1587,46.1048,20.7479,20.7665,3236.17,487.896,1725.12,7.23215235674202,20.0,20.827962962962964
2024-03-11 18:24:30,20.0971,20.7566,11.8627,46.1585,46.1114,20.7461,20.7632,3238.79,483.956,1725.28,7.208922943979504,20.0,20.82777777777778
2024-03-11 18:24:31,20.059,20.7599,11.8488,46.1781,46.1081,20.7481,20.7632,3239.78,486.911,1725.61,7.189111530889609,20.0,20.827592592592595
2024-03-11 18:24:32,20.0188,20.7632,11.8201,46.2042,46.1048,20.7379,20.7632,3241.09,489.866,1726.59,7.183118852456511,20.0,20.82740740740741
2024-03-11 18:24:33,19.9766,20.7599,11.8101,46.2166,46.1015,20.7353,20.7632,3238.46,488.881,1728.07,7.161040548750167,20.0,20.827222222222225
2024-03-11 18:24:34,19.9467,20.7632,11.7819,46.2336,46.1015,20.7419,20.7665,3241.09,482.971,1728.89,7.162947186694336,20.0,20.82703703703704
2024-03-11 18:24:35,19.9062,20.7632,11.7667,46.2373,46.1048,20.7519,20.7632,3239.78,491.836,1721.5,7.110229032197639,20.0,20.826851851851856
2024-03-11 18:24:36,19.8579,20.7632,11.7421,46.2435,46.1081,20.7464,20.7599,3243.39,480.016,1730.04,7.124695637710447,20.0,20.826666666666668
2024-03-11 18:24:37,19.841,20.7632,11.7322,46.2498,46.1081,20.7482,20.7599,3240.76,490.851,1730.21,7.119249974750208,20.0,20.826481481481483
2024-03-11 18:24:38,19.822,20.7632,11.7054,46.2797,46.1015,20.7386,20.7599,3250.94,488.881,1730.53,7.127416071061506,20.0,20.8262962962963
2024-03-11 18:24:39,19.784,20.7599,11.6794,46.2913,46.1081,20.7418,20.7665,3256.85,488.881,1731.19,7.119592809779618,20.0,20.826111111111114
2024-03-11 18:24:40,19.7723,20.7632,11.6623,46.297,46.1048,20.7473,20.7665,3261.78,490.851,1735.46,7.141908768786896,20.0,20.82592592592593
2024-03-11 18:24:41,19.7472,20.7599,11.6316,46.3098,46.0949,20.7403,20.7632,3263.09,489.866,1733.98,7.140745472201313,20.0,20.825740740740745
2024-03-11 18:24:42,19.7204,20.7632,11.6161,46.3059,46.1048,20.7334,20.7632,3266.37,491.836,1733.98,7.130802840253476,20.0,20.825555555555557
2024-03-11 18:24:43,19.6981,20.7665,11.5769,46.3112,46.0982,20.7424,20.7632,3263.75,489.866,1734.8,7.149051986428741,20.0,20.825370370370372
2024-03-11 18:24:44,19.6786,20.7665,11.5771,46.3175,46.0982,20.7471,20.7698,3265.06,489.866,1728.07,7.1040433485213255,20.0,20.825185185185187
2024-03-11 18:24:45,19.6606,20.7665,11.5407,46.3218,46.1015,20.7426,20.7665,3264.4,489.866,1738.09,7.161463411061651,20.0,20.825000000000003
2024-03-11 18:24:46,19.637,20.7632,11.5077,46.3121,46.1015,20.7335,20.7632,3262.76,483.956,1737.43,7.167031326846126,20.0,20.824814814814818
2024-03-11 18:24:47,19.6182,20.7632,11.4938,46.3101,46.1081,20.7405,20.7665,3265.06,489.866,1738.41,7.16675148000107,20.0,20.824629629629634
2024-03-11 18:24:48,19.5938,20.7599,11.4553,46.3229,46.1048,20.746,20.7599,3271.3,481.986,1741.7,7.19277632879368,20.0,20.824444444444445
2024-03-11 18:24:49,19.5812,20.7698,11.4441,46.2995,46.1048,20.7337,20.7599,3273.6,487.896,1745.31,7.206444827717729,20.0,20.82425925925926
2024-03-11 18:24:50,19.5494,20.7665,11.4138,46.3033,46.1081,20.7413,20.7796,3275.89,481.001,1742.52,7.193598503444152,20.0,20.824074074074076
2024-03-11 18:24:51,19.5346,20.7599,11.3884,46.2944,46.1048,20.7447,20.7665,3283.12,489.866,1741.2,7.1975147344740344,20.0,20.82388888888889
2024-03-11 18:24:52,19.5173,20.7632,11.3725,46.277,46.1015,20.7323,20.7665,3287.71,483.956,1741.7,7.198344245592999,20.0,20.823703703703707
2024-03-11 18:24:53,19.4995,20.7665,11.348,46.2764,46.1015,20.748,20.7665,3293.29,490.851,1742.03,7.205630673555614,20.0,20.823518518518522
2024-03-11 18:24:54,19.4913,20.7665,11.3269,46.2553,46.1081,20.7423,20.7632,3293.95,485.926,1742.52,7.21906382092525,20.0,20.823333333333338
2024-03-11 18:24:55,19.4822,20.7665,11.297,46.2553,46.1015,20.7356,20.7599,3292.97,487.896,1743.01,7.239490625597533,20.0,20.82314814814815
2024-03-11 18:24:56,19.4719,20.7566,11.2758,46.2375,46.1015,20.7357,20.7566,3298.88,487.896,1742.52,7.247093354402703,20.0,20.822962962962965
2024-03-11 18:24:57,19.4446,20.7599,11.2544,46.2316,46.1048,20.7393,20.7533,3294.94,486.911,1741.7,7.238468598400924,20.0,20.82277777777778
2024-03-11 18:24:58,19.4339,20.7599,11.232,46.2169,46.1015,20.7316,20.7501,3283.44,489.866,1740.88,7.245396244232526,20.0,20.822592592592596
2024-03-11 18:24:59,19.4292,20.7599,11.2105,46.2085,46.1015,20.7398,20.7533,3258.49,483.956,1740.06,7.256817270484499,20.0,20.82240740740741
2024-03-11 18:25:00,19.3915,20.7566,11.1856,46.1981,46.1048,20.7283,20.7566,3243.06,485.926,1741.37,7.250970098507146,20.0,20.822222222222226
2024-03-11 18:25:01,19.4033,20.7533,11.1622,46.1941,46.0917,20.7361,20.7533,3246.67,481.001,1741.86,7.284122920127478,20.0,20.82203703703704
2024-03-11 18:25:02,19.4018,20.7566,11.1515,46.182,46.1015,20.7377,20.7566,3260.46,490.851,1748.76,7.321141275639122,20.0,20.821851851851854
2024-03-11 18:25:03,19.4083,20.7632,11.1346,46.1774,46.1048,20.7315,20.7632,3266.7,482.971,1741.04,7.309494680128987,20.0,20.82166666666667
2024-03-11 18:25:04,19.3984,20.7599,11.1026,46.1803,46.1048,20.7336,20.7566,3285.41,496.761,1744.32,7.3428265469991265,20.0,20.821481481481484
2024-03-11 18:25:05,19.4115,20.7632,11.0935,46.1657,46.1048,20.7265,20.7533,3295.26,490.851,1741.53,7.350700226838807,20.0,20.8212962962963
2024-03-11 18:25:06,19.4119,20.7566,11.0638,46.1398,46.1081,20.7322,20.7566,3298.22,490.851,1741.04,7.375224209142796,20.0,20.821111111111115
2024-03-11 18:25:07,19.4191,20.7599,11.0502,46.1601,46.1048,20.7306,20.7566,3301.17,495.776,1747.61,7.421500744890454,20.0,20.82092592592593
2024-03-11 18:25:08,19.4278,20.7599,11.0326,46.1513,46.0982,20.7228,20.7566,3304.79,485.926,1739.4,7.409848837062669,20.0,20.820740740740742
