TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:25:09,19.4418,20.7632,11.0224,46.1733,46.1048,20.7336,20.7566,3309.38,492.821,1739.56,7.431892029439635,20.0,20.820555555555558
2024-03-11 18:25:10,19.4659,20.7533,10.9925,46.1616,46.1048,20.7325,20.7533,3306.43,486.911,1738.25,7.473925805492281,20.0,20.820370370370373
2024-03-11 18:25:11,19.4778,20.7533,10.9733,46.1746,46.1048,20.7188,20.7566,3310.7,493.806,1737.59,7.498509218874243,20.0,20.82018518518519
2024-03-11 18:25:12,19.5039,20.7566,10.9761,46.1791,46.1081,20.7409,20.7599,3312.34,487.896,1735.95,7.511956326744693,20.0,20.820000000000004
2024-03-11 18:25:13,19.521,20.7566,10.9426,46.1903,46.1048,20.7235,20.7501,3312.99,488.881,1738.74,7.568673553777607,20.0,20.81981481481482
2024-03-11 18:25:14,19.5426,20.7599,10.9285,46.1889,46.1146,20.72,20.7566,3321.86,488.881,1732.01,7.570754093121754,20.0,20.81962962962963
2024-03-11 18:25:15,19.5705,20.7533,10.9199,46.1828,46.1015,20.7252,20.7468,3323.5,483.956,1730.04,7.594185672833003,20.0,20.819444444444446
2024-03-11 18:25:16,19.5956,20.7533,10.9017,46.1849,46.1114,20.7211,20.7533,3333.35,492.821,1728.73,7.626418700828314,20.0,20.819259259259262
2024-03-11 18:25:17,19.6433,20.7566,10.9076,46.1796,46.1048,20.7282,20.7566,3341.89,487.896,1728.07,7.6601606467540275,20.0,20.819074074074077
2024-03-11 18:25:18,19.6612,20.7566,10.8717,46.1894,46.1015,20.7224,20.7566,3343.86,484.941,1727.09,7.702965908944944,20.0,20.818888888888893
2024-03-11 18:25:19,19.7035,20.7566,10.8681,46.2042,46.1081,20.7126,20.7566,3346.15,491.836,1726.43,7.740232848345264,20.0,20.818703703703708
2024-03-11 18:25:20,19.7398,20.7566,10.8564,46.2036,46.1048,20.7114,20.7599,3347.47,491.836,1724.79,7.774890463479346,20.0,20.81851851851852
2024-03-11 18:25:21,19.7809,20.7566,10.8535,46.2223,46.0982,20.7089,20.7566,3346.81,483.956,1723.64,7.808190383373245,20.0,20.818333333333335
2024-03-11 18:25:22,19.8064,20.7599,10.8453,46.237,46.1048,20.7205,20.7599,3342.54,487.896,1723.31,7.836164921753341,20.0,20.81814814814815
2024-03-11 18:25:23,19.8474,20.7533,10.843,46.2491,46.1048,20.7112,20.7533,3344.51,484.941,1716.74,7.8440100488371,20.0,20.817962962962966
2024-03-11 18:25:24,19.8836,20.7533,10.8309,46.2616,46.1015,20.7099,20.7533,3341.23,491.836,1717.24,7.8883824858360665,20.0,20.81777777777778
2024-03-11 18:25:25,19.9216,20.7599,10.8534,46.2688,46.1081,20.7124,20.7599,3345.5,481.001,1718.22,7.906398420809925,20.0,20.817592592592597
2024-03-11 18:25:26,19.9539,20.7566,10.8385,46.2589,46.1081,20.7056,20.7566,3350.75,491.836,1721.83,7.964249137805182,20.0,20.817407407407412
2024-03-11 18:25:27,19.9987,20.7599,10.8359,46.2805,46.1048,20.6969,20.7533,3353.05,488.881,1722.33,8.007987917658081,20.0,20.817222222222224
2024-03-11 18:25:28,20.0332,20.7566,10.844,46.2725,46.1048,20.7017,20.7533,3355.68,486.911,1721.01,8.024905621154609,20.0,20.81703703703704
2024-03-11 18:25:29,20.069,20.7599,10.8497,46.2847,46.1015,20.6981,20.7599,3356.99,493.806,1720.19,8.047355770350958,20.0,20.816851851851855
2024-03-11 18:25:30,20.0885,20.7632,10.8426,46.2968,46.1015,20.6906,20.7533,3357.65,492.821,1718.55,8.062880067491903,20.0,20.81666666666667
2024-03-11 18:25:31,20.1498,20.7566,10.8655,46.2879,46.1048,20.7021,20.7533,3359.29,495.776,1717.24,8.090195136616456,20.0,20.816481481481485
2024-03-11 18:25:32,20.186,20.7501,10.8853,46.2904,46.1048,20.6903,20.7501,3356.33,495.776,1715.76,8.097501006880208,20.0,20.8162962962963
2024-03-11 18:25:33,20.2132,20.7566,10.8867,46.293,46.1081,20.6966,20.7566,3353.38,489.866,1721.18,8.145613909199705,20.0,20.816111111111113
2024-03-11 18:25:34,20.2638,20.7566,10.8947,46.3065,46.1081,20.7092,20.7501,3352.39,489.866,1714.61,8.151585017664464,20.0,20.815925925925928
2024-03-11 18:25:35,20.287,20.7533,10.8946,46.2973,46.1081,20.6919,20.7533,3355.35,491.836,1712.8,8.16323069421317,20.0,20.815740740740743
2024-03-11 18:25:36,20.3181,20.7599,10.9047,46.3085,46.1278,20.6837,20.7533,3349.77,486.911,1707.39,8.155640664430011,20.0,20.81555555555556
2024-03-11 18:25:37,20.3574,20.7566,10.9249,46.3186,46.1015,20.686,20.7501,3353.05,491.836,1710.67,8.187887913746788,20.0,20.815370370370374
2024-03-11 18:25:38,20.3965,20.7566,10.9454,46.3241,46.1114,20.6952,20.7533,3355.68,482.971,1709.36,8.19775115625601,20.0,20.81518518518519
2024-03-11 18:25:39,20.4259,20.7533,10.9511,46.3337,46.1081,20.6947,20.7501,3359.29,493.806,1709.03,8.21672161966887,20.0,20.815
2024-03-11 18:25:40,20.4671,20.7533,10.9561,46.3409,46.1048,20.6817,20.7533,3358.63,488.881,1709.52,8.25047976489047,20.0,20.814814814814817
2024-03-11 18:25:41,20.5018,20.7599,10.9797,46.3416,46.1048,20.6861,20.7533,3359.94,487.896,1709.85,8.261703153542006,20.0,20.814629629629632
2024-03-11 18:25:42,20.5372,20.7566,10.9867,46.3564,46.1015,20.6801,20.7599,3358.3,487.896,1715.6,8.314209857093076,20.0,20.814444444444447
2024-03-11 18:25:43,20.57,20.7599,11.0105,46.3501,46.0982,20.6844,20.7599,3354.03,486.911,1708.37,8.286973491864948,20.0,20.814259259259263
2024-03-11 18:25:44,20.6037,20.7533,11.0366,46.3703,46.1081,20.6785,20.7566,3347.47,485.926,1708.7,8.295163846017974,20.0,20.814074074074078
2024-03-11 18:25:45,20.6275,20.7599,11.041,46.3761,46.1048,20.6801,20.7566,3343.2,491.836,1712.97,8.332756084572905,20.0,20.813888888888894
2024-03-11 18:25:46,20.6627,20.7533,11.0611,46.3555,46.1015,20.6636,20.7566,3340.24,487.896,1707.22,8.317866294528548,20.0,20.813703703703705
2024-03-11 18:25:47,20.7,20.7566,11.0704,46.3591,46.1015,20.676,20.7501,3339.92,487.896,1701.31,8.31324419963022,20.0,20.81351851851852
2024-03-11 18:25:48,20.7387,20.7566,11.0904,46.3516,46.1081,20.6677,20.7566,3337.62,490.851,1700.98,8.32777229386242,20.0,20.813333333333336
2024-03-11 18:25:49,20.7692,20.7599,11.1018,46.3512,46.0949,20.6725,20.7599,3339.59,488.881,1707.39,8.375702781068558,20.0,20.81314814814815
2024-03-11 18:25:50,20.7923,20.7533,11.1221,46.3448,46.1048,20.6848,20.7566,3342.21,496.761,1705.75,8.370081215392,20.0,20.812962962962967
2024-03-11 18:25:51,20.8153,20.7566,11.1307,46.3509,46.1081,20.6681,20.7501,3338.6,492.821,1702.46,8.366377189860849,20.0,20.812777777777782
2024-03-11 18:25:52,20.8614,20.7599,11.1645,46.3296,46.1048,20.6755,20.7566,3336.96,493.806,1701.97,8.374591911968599,20.0,20.812592592592594
2024-03-11 18:25:53,20.8771,20.7533,11.1761,46.3201,46.1015,20.6697,20.7599,3335.65,488.881,1701.31,8.374883897629472,20.0,20.81240740740741
2024-03-11 18:25:54,20.8893,20.7599,11.1867,46.3306,46.1048,20.6763,20.7566,3327.77,496.761,1699.34,8.366566040241421,20.0,20.812222222222225
2024-03-11 18:25:55,20.9259,20.7599,11.2105,46.3031,46.1048,20.6819,20.7533,3321.86,489.866,1699.34,8.37760349879016,20.0,20.81203703703704
2024-03-11 18:25:56,20.9569,20.7435,11.2223,46.2794,46.1278,20.6709,20.7435,3317.92,493.806,1698.69,8.390948908430996,20.0,20.811851851851856
2024-03-11 18:25:57,20.991,20.7435,11.2547,46.2505,46.1015,20.6665,20.7468,3311.35,486.911,1698.03,8.389153516071161,20.0,20.81166666666667
2024-03-11 18:25:58,20.9984,20.7566,11.266,46.2184,46.1048,20.6724,20.7435,3302.82,488.881,1697.54,8.383373247124917,20.0,20.811481481481486
2024-03-11 18:25:59,21.0277,20.7435,11.2798,46.2151,46.1081,20.6716,20.7435,3302.49,492.821,1697.04,8.394251558399969,20.0,20.811296296296298
2024-03-11 18:26:00,21.0477,20.7435,11.2935,46.2215,46.1081,20.6691,20.7501,3304.46,484.941,1697.21,8.40051813757647,20.0,20.811111111111114
2024-03-11 18:26:01,21.0708,20.7468,11.3148,46.1912,46.1015,20.6596,20.7468,3297.56,486.911,1696.88,8.400434663808424,20.0,20.81092592592593
2024-03-11 18:26:02,21.1045,20.7402,11.3565,46.1716,46.1048,20.6604,20.7468,3301.83,490.851,1696.39,8.39112247391022,20.0,20.810740740740744
2024-03-11 18:26:03,21.1156,20.7468,11.3568,46.1443,46.1015,20.6598,20.7468,3300.52,494.791,1695.4,8.395516743502593,20.0,20.81055555555556
2024-03-11 18:26:04,21.1363,20.7435,11.3636,46.1629,46.1048,20.6568,20.7501,3302.16,487.896,1694.91,8.40504503750842,20.0,20.810370370370375
2024-03-11 18:26:05,21.1719,20.7435,11.3922,46.1465,46.1048,20.6654,20.7468,3298.22,490.851,1700.82,8.440394047054678,20.0,20.810185185185187
2024-03-11 18:26:06,21.198,20.7501,11.4165,46.1329,46.1081,20.6614,20.7468,3297.56,490.851,1693.6,8.406111379349461,20.0,20.810000000000002
2024-03-11 18:26:07,21.2141,20.7435,11.4398,46.1135,46.1081,20.6604,20.7435,3292.97,485.926,1693.6,8.399923780113006,20.0,20.809814814814818
2024-03-11 18:26:08,21.2388,20.7501,11.4551,46.101,46.1015,20.6579,20.7468,3290.67,491.836,1692.45,8.402292774905604,20.0,20.809629629629633
2024-03-11 18:26:09,21.2585,20.7501,11.4755,46.1071,46.1048,20.6505,20.7435,3285.41,489.866,1693.43,8.406556545377624,20.0,20.80944444444445
2024-03-11 18:26:10,21.2854,20.7435,11.4928,46.077,46.1048,20.6572,20.7501,3281.8,490.851,1691.46,8.405016742528542,20.0,20.809259259259264
2024-03-11 18:26:11,21.3028,20.7402,11.5052,46.0684,46.1015,20.6512,20.7468,3279.83,488.881,1691.79,8.41094889382809,20.0,20.809074074074076
2024-03-11 18:26:12,21.3166,20.7435,11.5233,46.0586,46.1048,20.6538,20.7468,3276.88,483.956,1692.61,8.411332416369758,20.0,20.80888888888889
2024-03-11 18:26:13,21.3373,20.7501,11.5418,46.0596,46.1015,20.6594,20.7468,3279.83,492.821,1686.05,8.380615083581995,20.0,20.808703703703706
2024-03-11 18:26:14,21.3535,20.7435,11.5607,46.054,46.1081,20.6412,20.7468,3279.83,485.926,1692.94,8.412542806303682,20.0,20.80851851851852
2024-03-11 18:26:15,21.3906,20.7501,11.5845,46.0391,46.1015,20.6439,20.7468,3283.77,491.836,1692.12,8.419887951893246,20.0,20.808333333333337
2024-03-11 18:26:16,21.4038,20.7435,11.6086,46.0341,46.1081,20.6414,20.7468,3280.49,497.746,1691.3,8.406453064535341,20.0,20.808148148148153
2024-03-11 18:26:17,21.43,20.7501,11.6285,46.0227,46.1048,20.6269,20.7435,3278.52,489.866,1689.0,8.40042056731553,20.0,20.807962962962968
2024-03-11 18:26:18,21.4481,20.7435,11.6359,46.0186,46.1048,20.6478,20.7501,3280.49,494.791,1688.84,8.408794405743565,20.0,20.80777777777778
2024-03-11 18:26:19,21.4757,20.7435,11.6615,46.0122,46.1015,20.6444,20.7501,3273.92,491.836,1687.2,8.40234106985565,20.0,20.807592592592595
2024-03-11 18:26:20,21.4872,20.7468,11.683,46.0107,46.1048,20.6403,20.7468,3269.66,488.881,1686.87,8.392137915639402,20.0,20.80740740740741
2024-03-11 18:26:21,21.4962,20.7435,11.6936,46.0156,46.1081,20.6407,20.7435,3269.66,481.986,1686.37,8.38828127552893,20.0,20.807222222222226
2024-03-11 18:26:22,21.5254,20.7533,11.7212,46.0014,46.1081,20.6381,20.7468,3266.37,489.866,1685.88,8.387212689311077,20.0,20.80703703703704
2024-03-11 18:26:23,21.5393,20.7435,11.7343,46.0097,46.0982,20.6311,20.7468,3267.69,481.001,1686.05,8.38874288137629,20.0,20.806851851851857
2024-03-11 18:26:24,21.5479,20.7369,11.7478,45.9932,46.1048,20.6359,20.7435,3270.31,493.806,1684.9,8.378831818874447,20.0,20.80666666666667
2024-03-11 18:26:25,21.5724,20.7402,11.7768,46.0008,46.1048,20.6408,20.7501,3274.58,488.881,1692.94,8.414948157159166,20.0,20.806481481481484
2024-03-11 18:26:26,21.5913,20.7435,11.7902,45.9978,46.1081,20.65,20.7468,3278.19,486.911,1684.73,8.378841314470975,20.0,20.8062962962963
2024-03-11 18:26:27,21.5991,20.7501,11.804,46.0046,46.1081,20.6355,20.7468,3275.89,488.881,1684.9,8.374556948302267,20.0,20.806111111111115
2024-03-11 18:26:28,21.6187,20.7402,11.8234,46.0003,46.1048,20.6458,20.7435,3272.28,491.836,1684.57,8.373087691346875,20.0,20.80592592592593
2024-03-11 18:26:29,21.6363,20.7435,11.8519,45.9931,46.1081,20.6362,20.7501,3270.31,485.926,1684.57,8.363770298736572,20.0,20.805740740740745
2024-03-11 18:26:30,21.6542,20.7501,11.8699,46.004,46.1048,20.6449,20.7468,3268.67,484.941,1684.73,8.364479198577543,20.0,20.805555555555557
2024-03-11 18:26:31,21.6632,20.7501,11.8808,46.0179,46.1048,20.6322,20.7468,3263.75,493.806,1684.08,8.35962836753076,20.0,20.805370370370373
2024-03-11 18:26:32,21.6785,20.7369,11.8927,46.0254,46.1015,20.6253,20.7435,3267.36,489.866,1682.27,8.35354605762835,20.0,20.805185185185188
2024-03-11 18:26:33,21.6796,20.7468,11.9088,46.0313,46.1081,20.629,20.7435,3266.37,486.911,1682.93,8.344013762512114,20.0,20.805000000000003
2024-03-11 18:26:34,21.6893,20.7369,11.9147,46.0324,46.1048,20.6263,20.7402,3269.66,495.776,1682.6,8.345622079999982,20.0,20.80481481481482
2024-03-11 18:26:35,21.7097,20.7435,11.9492,46.0483,46.1015,20.6285,20.7468,3269.0,489.866,1682.27,8.331948976627503,20.0,20.804629629629634
2024-03-11 18:26:36,21.7116,20.7501,11.9571,46.0507,46.1081,20.6334,20.7468,3271.3,492.821,1680.79,8.319501499376727,20.0,20.80444444444445
2024-03-11 18:26:37,21.7274,20.7566,11.9753,46.0655,46.1015,20.6218,20.7402,3269.98,495.776,1686.37,8.345067413450078,20.0,20.80425925925926
2024-03-11 18:26:38,21.7245,20.7402,11.9846,46.0843,46.1015,20.6164,20.7468,3268.34,492.821,1679.97,8.302996600866665,20.0,20.804074074074077
2024-03-11 18:26:39,21.7434,20.7435,11.998,46.0767,46.1048,20.6185,20.7533,3264.07,492.821,1680.14,8.30852587307961,20.0,20.803888888888892
2024-03-11 18:26:40,21.7477,20.7468,12.0177,46.1021,46.1048,20.6213,20.7468,3258.49,498.731,1679.48,8.292137834394266,20.0,20.803703703703707
2024-03-11 18:26:41,21.7477,20.7468,12.0334,46.1226,46.1015,20.6098,20.7501,3260.46,491.836,1679.32,8.27796922305825,20.0,20.803518518518523
2024-03-11 18:26:42,21.7578,20.7402,12.0371,46.1218,46.1081,20.6281,20.7468,3258.16,493.806,1679.81,8.285839912594373,20.0,20.803333333333338
2024-03-11 18:26:43,21.7611,20.7435,12.0549,46.1239,46.1048,20.6093,20.7435,3255.54,488.881,1679.81,8.2734802390387,20.0,20.80314814814815
2024-03-11 18:26:44,21.7693,20.7468,12.067,46.128,46.1015,20.6151,20.7501,3258.16,485.926,1679.97,8.270943636032062,20.0,20.802962962962965
2024-03-11 18:26:45,21.7677,20.7665,12.0771,46.1345,46.1081,20.6134,20.7435,3258.82,492.821,1681.29,8.26746058596677,20.0,20.80277777777778
2024-03-11 18:26:46,21.7717,20.7468,12.0918,46.136,46.1048,20.613,20.7632,3260.46,487.896,1681.94,8.261524699959246,20.0,20.802592592592596
2024-03-11 18:26:47,21.7853,20.7468,12.1094,46.1254,46.1048,20.6074,20.7599,3263.42,489.866,1683.26,8.264591843099236,20.0,20.80240740740741
2024-03-11 18:26:48,21.7893,20.7402,12.1156,46.1229,46.1081,20.6153,20.7468,3265.39,487.896,1684.24,8.267523311808173,20.0,20.802222222222227
2024-03-11 18:26:49,21.781,20.7468,12.1232,46.1255,46.1015,20.6066,20.7435,3261.12,490.851,1684.9,8.25716900239034,20.0,20.802037037037042
2024-03-11 18:26:50,21.777,20.7402,12.1416,46.1128,46.1245,20.6085,20.7468,3258.16,495.776,1685.72,8.242026825753282,20.0,20.801851851851854
2024-03-11 18:26:51,21.7919,20.7468,12.1331,46.1224,46.1048,20.5957,20.7468,3252.58,485.926,1685.72,8.262042956658334,20.0,20.80166666666667
2024-03-11 18:26:52,21.7966,20.7402,12.1571,46.126,46.1015,20.5982,20.7468,3249.3,493.806,1685.55,8.244702387298313,20.0,20.801481481481485
2024-03-11 18:26:53,21.7915,20.7468,12.1618,46.1114,46.1048,20.602,20.7501,3246.67,488.881,1685.39,8.235538579986954,20.0,20.8012962962963
2024-03-11 18:26:54,21.7984,20.7501,12.1642,46.0882,46.1048,20.6038,20.7402,3243.72,489.866,1691.3,8.268279372993558,20.0,20.801111111111116
2024-03-11 18:26:55,21.8073,20.7501,12.1918,46.0808,46.1048,20.5995,20.7435,3242.4,490.851,1686.87,8.23061566755378,20.0,20.80092592592593
2024-03-11 18:26:56,21.7969,20.7402,12.1899,46.0868,46.1081,20.5953,20.7468,3243.06,487.896,1682.76,8.203304009394861,20.0,20.800740740740743
2024-03-11 18:26:57,21.7882,20.7435,12.1987,46.0774,46.1015,20.5985,20.7435,3244.7,492.821,1685.39,8.201158625168482,20.0,20.800555555555558
2024-03-11 18:26:58,21.7932,20.7402,12.1988,46.0663,46.1048,20.5961,20.7435,3241.75,489.866,1686.21,8.209341400299968,20.0,20.800370370370374
2024-03-11 18:26:59,21.7959,20.7435,12.2169,46.059,46.1081,20.5868,20.7468,3243.39,497.746,1685.55,8.192956498566367,20.0,20.80018518518519
2024-03-11 18:27:00,21.7946,20.7402,12.2209,46.0647,46.1015,20.5824,20.7435,3242.73,495.776,1685.72,8.189249249819847,20.0,20.800000000000004
2024-03-11 18:27:01,21.78,20.7402,12.2311,46.063,46.1048,20.5906,20.7435,3239.45,489.866,1686.87,8.17360781528826,20.0,20.79981481481482
2024-03-11 18:27:02,21.7922,20.7435,12.2349,46.0653,46.1015,20.5843,20.7435,3235.51,493.806,1687.36,8.18317434336708,20.0,20.79962962962963
2024-03-11 18:27:03,21.7815,20.7402,12.2376,46.047,46.1015,20.589,20.7435,3230.26,492.821,1687.69,8.173299117316589,20.0,20.799444444444447
2024-03-11 18:27:04,21.7774,20.7435,12.2454,46.0408,46.1015,20.5929,20.7435,3226.97,492.821,1688.34,8.166252032377566,20.0,20.799259259259262
2024-03-11 18:27:05,21.7647,20.7402,12.248,46.0347,46.1081,20.5817,20.7468,3222.38,492.821,1683.09,8.127791503647487,20.0,20.799074074074078
2024-03-11 18:27:06,21.7476,20.7435,12.2437,46.0253,46.1114,20.5721,20.7435,3223.36,486.911,1688.34,8.142178209243932,20.0,20.798888888888893
2024-03-11 18:27:07,21.7511,20.7402,12.2592,46.0171,46.1015,20.5832,20.7435,3222.71,491.836,1688.18,8.131126932275652,20.0,20.79870370370371
2024-03-11 18:27:08,21.7518,20.7402,12.2538,45.9978,46.1048,20.5834,20.7468,3225.99,485.926,1688.34,8.137123563105561,20.0,20.798518518518524
2024-03-11 18:27:09,21.7411,20.7402,12.2688,45.9951,46.1081,20.5796,20.7402,3225.33,490.851,1688.18,8.114336817770372,20.0,20.798333333333336
2024-03-11 18:27:10,21.7409,20.7402,12.2796,45.9726,46.1015,20.571,20.7435,3225.33,494.791,1689.82,8.112787397033374,20.0,20.79814814814815
2024-03-11 18:27:11,21.7244,20.7271,12.2785,45.9688,46.1015,20.5992,20.7402,3228.61,486.911,1690.15,8.101164092197386,20.0,20.797962962962966
2024-03-11 18:27:12,21.7062,20.7468,12.2695,45.9612,46.1048,20.5728,20.7435,3226.65,492.821,1688.84,8.087000893650789,20.0,20.79777777777778
2024-03-11 18:27:13,21.7055,20.7369,12.2881,45.9635,46.1081,20.5684,20.7402,3222.71,488.881,1691.3,8.082216911339755,20.0,20.797592592592597
2024-03-11 18:27:14,21.6786,20.7402,12.279,45.9558,46.1048,20.5726,20.7435,3210.23,487.896,1692.28,8.071614840582363,20.0,20.797407407407412
2024-03-11 18:27:15,21.6635,20.7468,12.2739,45.9352,46.1015,20.5769,20.7402,3213.51,492.821,1700.16,8.100572653996831,20.0,20.797222222222224
2024-03-11 18:27:16,21.6502,20.7435,12.2935,45.9453,46.1081,20.5812,20.7468,3212.2,486.911,1694.58,8.045695966158545,20.0,20.79703703703704
2024-03-11 18:27:17,21.6345,20.7468,12.2845,45.9555,46.0982,20.5816,20.7435,3210.56,494.791,1715.92,8.141182358493795,20.0,20.796851851851855
2024-03-11 18:27:18,21.5942,20.7369,12.2801,45.9385,46.1081,20.5819,20.7435,3210.23,491.836,1697.21,8.021494944249767,20.0,20.79666666666667
2024-03-11 18:27:19,21.5727,20.7468,12.2743,45.9526,46.1048,20.5729,20.7435,3207.6,489.866,1701.48,8.028120991606906,20.0,20.796481481481486
2024-03-11 18:27:20,21.5542,20.7435,12.2811,45.9446,46.1048,20.5682,20.7435,3214.5,495.776,1698.19,7.990796267749186,20.0,20.7962962962963
2024-03-11 18:27:21,21.5169,20.7402,12.2686,45.9326,46.0982,20.5799,20.7369,3217.45,485.926,1699.18,7.974071628865562,20.0,20.796111111111117
2024-03-11 18:27:22,21.4932,20.7402,12.271,45.933,46.1081,20.5818,20.7435,3218.77,492.821,1699.18,7.951567680084335,20.0,20.79592592592593
2024-03-11 18:27:23,21.4489,20.7435,12.2593,45.9365,46.1081,20.5784,20.7435,3221.06,495.776,1700.49,7.9295679706688595,20.0,20.795740740740744
2024-03-11 18:27:24,21.4199,20.7435,12.2669,45.935,46.1081,20.5722,20.7402,3220.41,489.866,1701.48,7.902584470035488,20.0,20.79555555555556
2024-03-11 18:27:25,21.3838,20.7435,12.2529,45.9462,46.1081,20.5651,20.7435,3214.83,493.806,1701.81,7.885032605511793,20.0,20.795370370370375
2024-03-11 18:27:26,21.352,20.7468,12.2445,45.9462,46.1048,20.5778,20.7435,3212.2,488.881,1701.31,7.862514699274348,20.0,20.79518518518519
2024-03-11 18:27:27,21.3172,20.7402,12.2402,45.9531,46.1048,20.5815,20.7402,3209.57,488.881,1700.82,7.833927090311092,20.0,20.795000000000005
2024-03-11 18:27:28,21.274,20.7468,12.2415,45.9556,46.1114,20.5665,20.7468,3211.21,491.836,1701.97,7.800792154694429,20.0,20.794814814814817
2024-03-11 18:27:29,21.2419,20.7402,12.2384,45.9694,46.1048,20.5752,20.7435,3213.18,481.001,1702.63,7.778762035825149,20.0,20.794629629629632
2024-03-11 18:27:30,21.1901,20.7402,12.2056,45.9706,46.0982,20.57,20.7501,3213.84,487.896,1705.09,7.773561810160629,20.0,20.794444444444448
2024-03-11 18:27:31,21.1544,20.7402,12.2149,45.954,46.1015,20.5653,20.7402,3221.39,488.881,1705.75,7.737620837727944,20.0,20.794259259259263
2024-03-11 18:27:32,21.0912,20.7435,12.2006,45.9487,46.1081,20.5705,20.7402,3222.05,485.926,1711.49,7.721190593290361,20.0,20.79407407407408
2024-03-11 18:27:33,21.0503,20.7402,12.1826,45.9621,46.1048,20.5632,20.7435,3224.35,492.821,1706.73,7.679883823308335,20.0,20.793888888888894
2024-03-11 18:27:34,21.0012,20.7435,12.1716,45.9653,46.1048,20.5718,20.7468,3226.32,485.926,1708.37,7.654235173782182,20.0,20.793703703703706
2024-03-11 18:27:35,20.9526,20.7435,12.1566,45.9711,46.1081,20.5724,20.7402,3222.38,486.911,1708.54,7.6258666607524,20.0,20.79351851851852
2024-03-11 18:27:36,20.885,20.7435,12.1413,45.9753,46.1048,20.5658,20.7435,3221.06,492.821,1710.83,7.590684509433987,20.0,20.793333333333337
2024-03-11 18:27:37,20.8549,20.7402,12.1341,45.9961,46.1081,20.5613,20.7435,3219.75,487.896,1711.82,7.575185260715617,20.0,20.793148148148152
2024-03-11 18:27:38,20.7897,20.7468,12.1126,45.999,46.1081,20.5652,20.7402,3214.5,489.866,1713.46,7.544446944552244,20.0,20.792962962962967
2024-03-11 18:27:39,20.7594,20.7435,12.1177,46.0093,46.1048,20.5648,20.7402,3220.41,490.851,1710.83,7.502135060120506,20.0,20.792777777777783
2024-03-11 18:27:40,20.7041,20.7435,12.1032,46.0235,46.1114,20.5463,20.7468,3218.11,484.941,1714.61,7.4832126435228945,20.0,20.792592592592598
2024-03-11 18:27:41,20.642,20.7402,12.0775,46.0266,46.1081,20.5598,20.7435,3225.33,490.851,1708.04,7.4229901885514264,20.0,20.79240740740741
2024-03-11 18:27:42,20.582,20.7435,12.0637,46.01,46.1081,20.5555,20.7402,3225.33,490.851,1716.42,7.419170184099509,20.0,20.792222222222225
2024-03-11 18:27:43,20.5401,20.7402,12.0597,46.0225,46.1081,20.5492,20.7435,3233.21,491.836,1718.39,7.394637856549925,20.0,20.79203703703704
2024-03-11 18:27:44,20.4817,20.7435,12.0295,46.0434,46.1081,20.5541,20.7468,3234.2,494.791,1719.04,7.372836159727986,20.0,20.791851851851856
2024-03-11 18:27:45,20.4401,20.7369,12.0108,46.0509,46.1114,20.5427,20.7402,3235.18,492.821,1719.21,7.353587680288878,20.0,20.79166666666667
2024-03-11 18:27:46,20.3928,20.7402,12.0005,46.0861,46.1015,20.5324,20.7468,3232.55,488.881,1719.21,7.321309466893853,20.0,20.791481481481487
2024-03-11 18:27:47,20.3479,20.7468,11.9783,46.1,46.1048,20.5389,20.7468,3232.55,493.806,1721.5,7.311232005391156,20.0,20.7912962962963
2024-03-11 18:27:48,20.2959,20.7402,11.954,46.105,46.1048,20.5407,20.7435,3227.3,491.836,1717.07,7.268282778833831,20.0,20.791111111111114
2024-03-11 18:27:49,20.2449,20.7435,11.9388,46.1351,46.1048,20.5386,20.7468,3230.26,483.956,1722.98,7.261999713661693,20.0,20.79092592592593
2024-03-11 18:27:50,20.2074,20.7435,11.9285,46.1514,46.1048,20.5376,20.7435,3230.26,481.001,1725.12,7.247208945644538,20.0,20.790740740740745
2024-03-11 18:27:51,20.1513,20.7501,11.8952,46.1668,46.1114,20.5341,20.7435,3233.21,489.866,1726.27,7.232068043172114,20.0,20.79055555555556
2024-03-11 18:27:52,20.1175,20.7369,11.8805,46.1836,46.1146,20.5503,20.7501,3240.11,487.896,1727.09,7.218764456678942,20.0,20.790370370370375
2024-03-11 18:27:53,20.0744,20.7435,11.8652,46.2071,46.1015,20.5326,20.7435,3244.7,487.896,1726.76,7.193026362418858,20.0,20.790185185185187
2024-03-11 18:27:54,20.0365,20.7369,11.8494,46.2142,46.1048,20.529,20.7336,3245.03,486.911,1728.24,7.179810525832887,20.0,20.790000000000003
2024-03-11 18:27:55,19.9955,20.7369,11.8448,46.232,46.1015,20.5316,20.7435,3248.31,489.866,1729.38,7.152603920036713,20.0,20.789814814814818
2024-03-11 18:27:56,19.9504,20.7303,11.805,46.2525,46.1048,20.5294,20.7336,3246.02,487.896,1729.71,7.14931690408309,20.0,20.789629629629633
2024-03-11 18:27:57,19.9274,20.7369,11.7929,46.2604,46.1081,20.5183,20.7369,3243.06,481.001,1733.49,7.1553526037135295,20.0,20.78944444444445
2024-03-11 18:27:58,19.8849,20.7336,11.7624,46.2697,46.1048,20.5265,20.7336,3244.7,490.851,1729.38,7.127857158342008,20.0,20.789259259259264
2024-03-11 18:27:59,19.8619,20.7402,11.7483,46.2963,46.1146,20.5191,20.7402,3245.36,491.836,1728.89,7.118029626440718,20.0,20.78907407407408
2024-03-11 18:28:00,19.8304,20.7369,11.7365,46.3117,46.1015,20.5258,20.7402,3253.57,490.851,1727.41,7.094668365800535,20.0,20.78888888888889
2024-03-11 18:28:01,19.8038,20.7369,11.7083,46.3247,46.1048,20.529,20.7369,3255.54,490.851,1728.24,7.099480415761394,20.0,20.788703703703707
2024-03-11 18:28:02,19.7698,20.7369,11.6901,46.3285,46.1048,20.5284,20.7402,3259.48,487.896,1729.22,7.0896422582099445,20.0,20.788518518518522
2024-03-11 18:28:03,19.7417,20.7369,11.659,46.3188,46.1081,20.5308,20.7402,3261.78,491.836,1729.71,7.094284349526413,20.0,20.788333333333338
2024-03-11 18:28:04,19.7114,20.7369,11.6357,46.3255,46.1212,20.5214,20.7369,3261.45,501.685,1729.88,7.088837003410422,20.0,20.788148148148153
2024-03-11 18:28:05,19.6917,20.7468,11.6151,46.3271,46.1015,20.5137,20.7336,3259.15,490.851,1734.15,7.107126910675754,20.0,20.78796296296297
2024-03-11 18:28:06,19.6703,20.7369,11.5899,46.3174,46.1081,20.5294,20.7336,3257.84,486.911,1731.68,7.100343129246239,20.0,20.78777777777778
2024-03-11 18:28:07,19.6358,20.7336,11.562,46.3065,46.1081,20.5102,20.7336,3257.84,488.881,1732.18,7.096592088003998,20.0,20.787592592592596
2024-03-11 18:28:08,19.6226,20.7369,11.547,46.3105,46.1048,20.5167,20.7402,3263.75,485.926,1734.47,7.10755825016544,20.0,20.78740740740741
2024-03-11 18:28:09,19.5971,20.7336,11.5141,46.3205,46.1015,20.5181,20.7369,3269.98,482.971,1735.95,7.120141535809629,20.0,20.787222222222226
2024-03-11 18:28:10,19.572,20.7402,11.4968,46.3069,46.1048,20.5159,20.7369,3272.94,484.941,1737.43,7.119335166686902,20.0,20.78703703703704
2024-03-11 18:28:11,19.5425,20.7566,11.456,46.2937,46.1015,20.4981,20.7369,3278.19,490.851,1738.25,7.13266233461342,20.0,20.786851851851857
2024-03-11 18:28:12,19.5378,20.7336,11.4442,46.298,46.1081,20.4944,20.7402,3276.22,490.851,1738.25,7.138924858891632,20.0,20.786666666666672
2024-03-11 18:28:13,19.5073,20.7369,11.4098,46.28,46.1081,20.5213,20.7303,3277.86,486.911,1739.23,7.146391598149767,20.0,20.786481481481484
2024-03-11 18:28:14,19.4857,20.7303,11.3789,46.2842,46.1048,20.509,20.7369,3272.28,485.926,1739.73,7.156656077184488,20.0,20.7862962962963
2024-03-11 18:28:15,19.4766,20.7369,11.3703,46.2659,46.1048,20.5048,20.7303,3278.52,496.761,1740.38,7.158888392320965,20.0,20.786111111111115
2024-03-11 18:28:16,19.4663,20.7369,11.3403,46.2409,46.1048,20.4969,20.7369,3277.86,486.911,1741.04,7.179007429653975,20.0,20.78592592592593
2024-03-11 18:28:17,19.4465,20.7369,11.3006,46.2294,46.1114,20.5017,20.7336,3278.52,482.971,1739.23,7.189106677291532,20.0,20.785740740740746
2024-03-11 18:28:18,19.4232,20.7336,11.2781,46.2131,46.1015,20.5069,20.7336,3282.13,492.821,1738.41,7.1850115060504995,20.0,20.78555555555556
2024-03-11 18:28:19,19.4453,20.7435,11.2765,46.1982,46.1081,20.5064,20.7336,3286.07,492.821,1737.76,7.203223584741583,20.0,20.785370370370373
2024-03-11 18:28:20,19.3975,20.7369,11.2348,46.1986,46.1081,20.5112,20.7369,3287.38,490.851,1733.0,7.178128585884168,20.0,20.78518518518519
2024-03-11 18:28:21,19.3956,20.7369,11.2237,46.1666,46.1048,20.4972,20.7369,3259.48,491.836,1737.43,7.204588746860587,20.0,20.785000000000004
2024-03-11 18:28:22,19.3689,20.7369,11.1849,46.1527,46.1048,20.4964,20.7336,3236.17,484.941,1737.92,7.217291352872835,20.0,20.78481481481482
2024-03-11 18:28:23,19.3798,20.7336,11.1846,46.1377,46.1048,20.5121,20.7369,3244.7,487.896,1736.61,7.221720732779719,20.0,20.784629629629634
2024-03-11 18:28:24,19.386,20.7336,11.1618,46.1214,46.1015,20.5044,20.7271,3244.05,485.926,1736.77,7.247943640849703,20.0,20.78444444444445
2024-03-11 18:28:25,19.3636,20.7336,11.1294,46.1103,46.1048,20.504,20.7336,3256.85,487.896,1736.77,7.256756587568942,20.0,20.78425925925926
2024-03-11 18:28:26,19.3804,20.7336,11.1062,46.1096,46.1048,20.497,20.7402,3271.63,491.836,1737.76,7.2961649917820015,20.0,20.784074074074077
2024-03-11 18:28:27,19.3777,20.7533,11.0926,46.1073,46.1114,20.4957,20.7369,3282.13,505.625,1738.25,7.307836605268741,20.0,20.783888888888892
2024-03-11 18:28:28,19.3878,20.7336,11.068,46.1124,46.1048,20.497,20.7303,3284.76,486.911,1739.73,7.344691768757025,20.0,20.783703703703708
2024-03-11 18:28:29,19.387,20.7402,11.0512,46.0858,46.1048,20.5032,20.7369,3292.64,488.881,1739.4,7.35742066132874,20.0,20.783518518518523
2024-03-11 18:28:30,19.413,20.7336,11.0331,46.091,46.1146,20.5058,20.7369,3300.52,488.881,1739.56,7.397024968228284,20.0,20.78333333333334
2024-03-11 18:28:31,19.4048,20.7402,11.005,46.0916,46.1081,20.498,20.7402,3299.86,487.896,1739.56,7.414590905395514,20.0,20.783148148148154
2024-03-11 18:28:32,19.4278,20.7336,10.9961,46.0909,46.1081,20.4892,20.7369,3303.14,481.986,1739.56,7.4427493674877265,20.0,20.782962962962966
2024-03-11 18:28:33,19.4334,20.7369,10.9756,46.1047,46.1048,20.497,20.7336,3300.85,485.926,1739.07,7.463685142832449,20.0,20.78277777777778
2024-03-11 18:28:34,19.4555,20.7336,10.9617,46.0962,46.1081,20.4916,20.7336,3300.19,491.836,1739.23,7.496143372196907,20.0,20.782592592592597
2024-03-11 18:28:35,19.4702,20.7369,10.9434,46.111,46.1081,20.5031,20.7369,3304.46,486.911,1742.35,7.538766846461838,20.0,20.782407407407412
2024-03-11 18:28:36,19.4986,20.7336,10.9278,46.1405,46.1081,20.4906,20.7336,3312.99,487.896,1735.29,7.546963694236892,20.0,20.782222222222227
2024-03-11 18:28:37,19.5297,20.7336,10.9241,46.1465,46.1015,20.4949,20.7402,3318.9,493.806,1734.8,7.575466898292275,20.0,20.782037037037043
2024-03-11 18:28:38,19.5366,20.7369,10.8836,46.1538,46.0982,20.4971,20.7402,3325.14,488.881,1733.98,7.613592411030361,20.0,20.781851851851854
2024-03-11 18:28:39,19.5664,20.7435,10.8812,46.169,46.1081,20.4981,20.7435,3330.07,489.866,1732.83,7.636856280533498,20.0,20.78166666666667
2024-03-11 18:28:40,19.5831,20.7369,10.8704,46.1713,46.1048,20.4972,20.7336,3328.1,493.806,1731.03,7.653078900578838,20.0,20.781481481481485
2024-03-11 18:28:41,19.6213,20.7369,10.8676,46.2184,46.1048,20.5024,20.7336,3327.44,489.866,1732.34,7.6949114748206116,20.0,20.7812962962963
2024-03-11 18:28:42,19.6518,20.7369,10.8591,46.2288,46.1179,20.5054,20.7336,3325.47,484.941,1726.76,7.704297970184719,20.0,20.781111111111116
2024-03-11 18:28:43,19.6794,20.7402,10.8537,46.2434,46.1048,20.5056,20.7369,3322.84,487.896,1726.27,7.73101863211736,20.0,20.78092592592593
2024-03-11 18:28:44,19.7147,20.7369,10.8428,46.2726,46.1015,20.5032,20.7369,3328.43,491.836,1724.46,7.763339858083334,20.0,20.780740740740747
2024-03-11 18:28:45,19.7542,20.7402,10.8312,46.2931,46.1048,20.5049,20.7369,3330.07,483.956,1723.97,7.805836184823878,20.0,20.78055555555556
2024-03-11 18:28:46,19.7936,20.7303,10.8405,46.3038,46.1048,20.5114,20.7369,3334.33,489.866,1723.97,7.832167650604804,20.0,20.780370370370374
2024-03-11 18:28:47,19.8297,20.7369,10.83,46.3342,46.1048,20.4976,20.7303,3341.23,488.881,1718.39,7.847450865241313,20.0,20.78018518518519
2024-03-11 18:28:48,19.8733,20.7303,10.8356,46.3541,46.1048,20.5095,20.7303,3345.83,481.001,1723.47,7.903882676350356,20.0,20.780000000000005
2024-03-11 18:28:49,19.909,20.7402,10.8349,46.3792,46.1015,20.5005,20.7369,3348.45,488.881,1723.8,7.937235628590183,20.0,20.77981481481482
2024-03-11 18:28:50,19.9411,20.7303,10.8293,46.3893,46.1048,20.5068,20.7336,3348.78,490.851,1723.8,7.970212318641837,20.0,20.779629629629635
2024-03-11 18:28:51,19.9643,20.7369,10.826,46.4137,46.1048,20.4995,20.7336,3346.15,489.866,1722.65,7.988059582329209,20.0,20.779444444444447
2024-03-11 18:28:52,20.0143,20.7336,10.8436,46.4197,46.1081,20.5046,20.7303,3343.2,485.926,1721.67,8.01182093827774,20.0,20.779259259259263
2024-03-11 18:28:53,20.0634,20.7369,10.8496,46.4277,46.1081,20.486,20.7369,3342.54,494.791,1721.34,8.047931618175404,20.0,20.779074074074078
2024-03-11 18:28:54,20.1,20.7336,10.8643,46.4305,46.1081,20.4969,20.7336,3343.53,488.881,1720.52,8.063217570921196,20.0,20.778888888888893
2024-03-11 18:28:55,20.1324,20.7303,10.8547,46.4437,46.1048,20.5024,20.7369,3344.84,483.956,1719.7,8.096025217737882,20.0,20.77870370370371
2024-03-11 18:28:56,20.1624,20.7303,10.8627,46.4273,46.1081,20.4917,20.7271,3343.53,485.926,1720.52,8.119092699448423,20.0,20.778518518518524
2024-03-11 18:28:57,20.2129,20.7271,10.8775,46.423,46.1048,20.4999,20.7205,3344.18,485.926,1718.55,8.140928474465863,20.0,20.778333333333336
2024-03-11 18:28:58,20.2372,20.7238,10.8902,46.4146,46.1081,20.4964,20.7205,3344.84,485.926,1717.4,8.14558982134807,20.0,20.77814814814815
2024-03-11 18:28:59,20.2762,20.7238,10.8944,46.4014,46.1081,20.4964,20.7271,3343.53,495.776,1714.94,8.16420566205945,20.0,20.777962962962967
2024-03-11 18:29:00,20.3063,20.7205,10.9049,46.3826,46.1048,20.5009,20.7303,3342.21,490.851,1714.45,8.178924338034133,20.0,20.777777777777782
2024-03-11 18:29:01,20.3509,20.7303,10.9199,46.3534,46.1048,20.5031,20.7238,3339.26,490.851,1714.61,8.205441109775071,20.0,20.777592592592597
2024-03-11 18:29:02,20.3849,20.7271,10.9384,46.3378,46.1081,20.4934,20.7172,3331.05,492.821,1713.95,8.215763195665572,20.0,20.777407407407413
2024-03-11 18:29:03,20.4291,20.7271,10.9574,46.315,46.1048,20.4922,20.7172,3327.44,491.836,1714.94,8.242438206882312,20.0,20.77722222222223
2024-03-11 18:29:04,20.4596,20.7205,10.9735,46.286,46.1081,20.4978,20.7271,3320.22,486.911,1711.98,8.240721195183996,20.0,20.77703703703704
2024-03-11 18:29:05,20.4879,20.7271,10.9782,46.2579,46.1048,20.4809,20.7271,3316.28,491.836,1710.83,8.25567351114109,20.0,20.776851851851855
2024-03-11 18:29:06,20.5244,20.7271,10.9924,46.2178,46.1048,20.4984,20.7271,3314.64,485.926,1710.34,8.272662793665171,20.0,20.77666666666667
2024-03-11 18:29:07,20.5556,20.7238,11.0043,46.1922,46.1081,20.5011,20.7238,3311.68,485.926,1709.69,8.286262619631316,20.0,20.776481481481486
2024-03-11 18:29:08,20.5929,20.7238,11.0244,46.17,46.0982,20.5032,20.7238,3313.32,490.851,1709.36,8.299582264353957,20.0,20.7762962962963
2024-03-11 18:29:09,20.6159,20.7238,11.0477,46.1217,46.1081,20.4984,20.7271,3308.73,484.941,1709.03,8.297719825359444,20.0,20.776111111111117
2024-03-11 18:29:10,20.6535,20.7238,11.0637,46.0833,46.1048,20.494,20.7238,3308.07,488.881,1708.04,8.311634223850831,20.0,20.77592592592593
2024-03-11 18:29:11,20.6708,20.7271,11.067,46.0694,46.1081,20.4905,20.7336,3300.19,490.851,1707.22,8.3197721545777,20.0,20.775740740740744
2024-03-11 18:29:12,20.697,20.7238,11.078,46.025,46.1048,20.4905,20.7271,3292.97,490.851,1706.4,8.328937495352044,20.0,20.77555555555556
2024-03-11 18:29:13,20.7459,20.7271,11.1034,45.9992,46.1048,20.497,20.7303,3288.04,488.881,1705.58,8.345273569838222,20.0,20.775370370370375
2024-03-11 18:29:14,20.7596,20.7271,11.1218,45.9844,46.0982,20.481,20.7271,3284.76,486.911,1705.91,8.342819748968243,20.0,20.77518518518519
2024-03-11 18:29:15,20.7938,20.7238,11.1294,45.9645,46.1015,20.4776,20.7271,3280.16,485.926,1703.45,8.353781716687259,20.0,20.775000000000006
2024-03-11 18:29:16,20.8277,20.7271,11.148,45.9363,46.1114,20.4843,20.7303,3277.53,486.911,1705.42,8.376683085081838,20.0,20.774814814814818
2024-03-11 18:29:17,20.8322,20.7238,11.1616,45.9306,46.1048,20.4883,20.7336,3275.24,482.971,1695.9,8.3220916842794,20.0,20.774629629629633
2024-03-11 18:29:18,20.8597,20.7238,11.1779,45.9152,46.1048,20.4837,20.7238,3276.55,488.881,1700.49,8.35427996631212,20.0,20.77444444444445
2024-03-11 18:29:19,20.8921,20.7271,11.1908,45.8946,46.1048,20.4763,20.7271,3277.53,493.806,1702.63,8.381640932765087,20.0,20.774259259259264
2024-03-11 18:29:20,20.9346,20.7238,11.2186,45.8785,46.1015,20.4856,20.7238,3276.88,489.866,1700.33,8.383001797940183,20.0,20.77407407407408
2024-03-11 18:29:21,20.9486,20.7271,11.2329,45.865,46.1048,20.4926,20.7271,3275.24,492.821,1698.69,8.374657644858848,20.0,20.773888888888894
2024-03-11 18:29:22,20.9916,20.7271,11.2537,45.8472,46.1015,20.486,20.7238,3274.58,496.761,1697.04,8.385640214871195,20.0,20.773703703703706
2024-03-11 18:29:23,21.0102,20.7205,11.2562,45.8418,46.1048,20.4779,20.7271,3268.67,488.881,1696.72,8.397920637010067,20.0,20.77351851851852
2024-03-11 18:29:24,21.0441,20.7303,11.2944,45.83,46.1048,20.4847,20.7271,3268.01,486.911,1694.91,8.385263806542298,20.0,20.773333333333337
2024-03-11 18:29:25,21.0673,20.7303,11.316,45.8093,46.1114,20.4797,20.7303,3265.06,494.791,1709.85,8.460564997336105,20.0,20.773148148148152
2024-03-11 18:29:26,21.0863,20.7238,11.325,45.8141,46.1081,20.4804,20.7271,3264.07,489.866,1695.07,8.396032940530525,20.0,20.772962962962968
2024-03-11 18:29:27,21.1108,20.7238,11.3428,45.8104,46.1081,20.4873,20.7238,3264.4,484.941,1694.09,8.396938368215622,20.0,20.772777777777783
2024-03-11 18:29:28,21.1285,20.7271,11.3563,45.795,46.1048,20.4865,20.7238,3264.4,489.866,1692.45,8.392416514706358,20.0,20.772592592592595
2024-03-11 18:29:29,21.1491,20.7238,11.3814,45.7911,46.1081,20.4905,20.7238,3271.3,487.896,1691.46,8.38364500091866,20.0,20.77240740740741
2024-03-11 18:29:30,21.1779,20.7271,11.3873,45.7933,46.1081,20.4797,20.7271,3272.61,486.911,1686.54,8.378857207784673,20.0,20.772222222222226
2024-03-11 18:29:31,21.2016,20.7271,11.4091,45.7918,46.1048,20.4812,20.7271,3272.94,490.851,1687.2,8.383762805583897,20.0,20.77203703703704
2024-03-11 18:29:32,21.2304,20.7238,11.4305,45.7897,46.1081,20.493,20.7205,3271.95,488.881,1687.52,8.391689544663466,20.0,20.771851851851856
2024-03-11 18:29:33,21.2473,20.7238,11.4501,45.7846,46.0982,20.4863,20.7271,3270.31,488.881,1688.18,8.392658664850133,20.0,20.771666666666672
2024-03-11 18:29:34,21.2716,20.7205,11.4672,45.7868,46.1081,20.479,20.7271,3267.03,484.941,1688.02,8.39803044960319,20.0,20.771481481481484
2024-03-11 18:29:35,21.3048,20.7271,11.49,45.7866,46.1114,20.4868,20.7238,3263.75,486.911,1688.84,8.411022536586286,20.0,20.7712962962963
2024-03-11 18:29:36,21.3239,20.7271,11.5145,45.7895,46.1048,20.4824,20.7271,3261.78,492.821,1689.0,8.407191298579281,20.0,20.771111111111114
2024-03-11 18:29:37,21.3356,20.7271,11.5231,45.7915,46.1081,20.4779,20.7303,3266.04,483.956,1689.66,8.413134431747064,20.0,20.77092592592593
2024-03-11 18:29:38,21.3616,20.7238,11.557,45.7902,46.1048,20.4889,20.7238,3263.09,490.851,1689.33,8.40471924563622,20.0,20.770740740740745
2024-03-11 18:29:39,21.3783,20.7599,11.5592,45.808,46.1048,20.4925,20.7303,3271.3,490.851,1689.17,8.416351759369022,20.0,20.77055555555556
2024-03-11 18:29:40,21.4078,20.7271,11.5863,45.8124,46.1081,20.4835,20.7238,3270.31,488.881,1689.49,8.420003698917057,20.0,20.770370370370372
2024-03-11 18:29:41,21.4112,20.7271,11.5973,45.8396,46.1081,20.4853,20.7271,3274.25,498.731,1688.84,8.410251260525332,20.0,20.770185185185188
2024-03-11 18:29:42,21.4448,20.7238,11.6338,45.8478,46.1048,20.4752,20.7238,3272.94,491.836,1689.66,8.411848347502715,20.0,20.770000000000003
2024-03-11 18:29:43,21.4815,20.7238,11.6543,45.8601,46.1114,20.4922,20.7238,3270.31,493.806,1687.85,8.416712226178086,20.0,20.76981481481482
2024-03-11 18:29:44,21.4921,20.7238,11.6602,45.8742,46.1081,20.4845,20.7271,3269.66,494.791,1687.36,8.418293014402684,20.0,20.769629629629634
2024-03-11 18:29:45,21.499,20.7303,11.6922,45.8947,46.1048,20.4883,20.7271,3267.03,493.806,1686.7,8.393517477188913,20.0,20.76944444444445
2024-03-11 18:29:46,21.5217,20.7205,11.7024,45.898,46.1015,20.4839,20.7303,3266.7,490.851,1685.88,8.40013030743479,20.0,20.76925925925926
2024-03-11 18:29:47,21.5294,20.7271,11.7192,45.8922,46.1048,20.4877,20.7238,3268.34,490.851,1684.57,8.385824310603144,20.0,20.769074074074076
2024-03-11 18:29:48,21.5473,20.7303,11.7311,45.9057,46.1015,20.4968,20.7303,3270.97,488.881,1692.61,8.431000915479851,20.0,20.768888888888892
2024-03-11 18:29:49,21.5527,20.7271,11.744,45.9074,46.1081,20.498,20.7238,3266.04,492.821,1684.4,8.383695966489375,20.0,20.768703703703707
2024-03-11 18:29:50,21.5856,20.7205,11.7724,45.9226,46.1081,20.4933,20.7238,3270.64,484.941,1684.73,8.389185457465652,20.0,20.768518518518523
2024-03-11 18:29:51,21.6014,20.7369,11.7925,45.9287,46.1015,20.4924,20.7238,3271.63,487.896,1681.78,8.370826224683364,20.0,20.768333333333338
2024-03-11 18:29:52,21.6198,20.7303,11.8115,45.9436,46.1081,20.4994,20.7336,3276.22,492.821,1682.76,8.375191705563402,20.0,20.768148148148153
2024-03-11 18:29:53,21.6319,20.7205,11.8296,45.9619,46.1081,20.4812,20.7271,3276.55,487.896,1683.75,8.374992648165017,20.0,20.767962962962965
2024-03-11 18:29:54,21.6419,20.7303,11.8574,45.9689,46.1048,20.487,20.7303,3274.25,495.776,1683.09,8.35650760951157,20.0,20.76777777777778
2024-03-11 18:29:55,21.6465,20.7238,11.855,45.9715,46.1048,20.4922,20.7238,3274.25,489.866,1682.11,8.357616838080158,20.0,20.767592592592596
2024-03-11 18:29:56,21.6671,20.7238,11.8808,46.0098,46.1048,20.4927,20.7205,3267.03,487.896,1681.29,8.349106302235839,20.0,20.76740740740741
2024-03-11 18:29:57,21.6774,20.7271,11.8965,46.0077,46.1015,20.4889,20.7172,3266.37,491.836,1679.81,8.337153867632399,20.0,20.767222222222227
2024-03-11 18:29:58,21.6895,20.7238,11.9041,46.0201,46.1048,20.4913,20.7172,3267.03,486.911,1680.79,8.345855756010145,20.0,20.767037037037042
2024-03-11 18:29:59,21.6755,20.7205,11.9242,46.0299,46.1048,20.4905,20.7238,3271.63,491.836,1677.35,8.299750678879267,20.0,20.766851851851854
2024-03-11 18:30:00,21.709,20.7238,11.9453,46.0476,46.1081,20.4844,20.7205,3268.34,489.866,1678.82,8.317587856825348,20.0,20.76666666666667
2024-03-11 18:30:01,21.7181,20.7238,11.9545,46.0461,46.1048,20.493,20.7205,3269.33,494.791,1678.82,8.317502667933258,20.0,20.766481481481485
2024-03-11 18:30:02,21.7055,20.7238,11.9617,46.0647,46.1081,20.4846,20.7205,3269.98,485.926,1677.35,8.293367106423132,20.0,20.7662962962963
2024-03-11 18:30:03,21.7181,20.7205,11.9832,46.0932,46.1114,20.4826,20.7172,3270.97,490.851,1677.35,8.285791933775169,20.0,20.766111111111115
2024-03-11 18:30:04,21.7202,20.7172,11.9992,46.0864,46.1048,20.4842,20.7238,3269.0,494.791,1677.02,8.272333236131571,20.0,20.76592592592593
2024-03-11 18:30:05,21.7129,20.7205,12.0131,46.1032,46.1048,20.4897,20.7238,3266.04,492.821,1670.94,8.224366794242172,20.0,20.765740740740743
2024-03-11 18:30:06,21.7283,20.7205,12.0277,46.1183,46.1114,20.487,20.7139,3263.42,495.776,1679.32,8.26629486892508,20.0,20.765555555555558
2024-03-11 18:30:07,21.7268,20.7205,12.0276,46.1192,46.1048,20.47,20.7205,3257.84,497.746,1680.14,8.269137659631589,20.0,20.765370370370373
2024-03-11 18:30:08,21.7371,20.7205,12.0377,46.1264,46.1081,20.4734,20.7205,3252.58,486.911,1680.14,8.269308171378118,20.0,20.76518518518519
2024-03-11 18:30:09,21.7446,20.7271,12.057,46.1227,46.1081,20.4828,20.7172,3256.85,495.776,1679.48,8.256003544139546,20.0,20.765000000000004
2024-03-11 18:30:10,21.749,20.7008,12.0667,46.126,46.1081,20.4889,20.7205,3252.91,484.941,1679.15,8.249865428261586,20.0,20.76481481481482
2024-03-11 18:30:11,21.7463,20.7238,12.0776,46.118,46.1048,20.4878,20.7205,3256.19,489.866,1679.81,8.241515566049896,20.0,20.76462962962963
2024-03-11 18:30:12,21.7561,20.7238,12.0803,46.1018,46.1015,20.4812,20.7271,3257.18,492.821,1680.3,8.249973356755437,20.0,20.764444444444447
2024-03-11 18:30:13,21.761,20.7205,12.1027,46.0966,46.1114,20.4784,20.7172,3258.82,491.836,1681.78,8.242305551678507,20.0,20.764259259259262
2024-03-11 18:30:14,21.7506,20.7238,12.1001,46.0845,46.0982,20.4782,20.7238,3255.87,492.821,1682.11,8.237265107071693,20.0,20.764074074074077
2024-03-11 18:30:15,21.7546,20.7205,12.1225,46.0859,46.1081,20.472,20.7205,3255.21,488.881,1685.55,8.238373138098039,20.0,20.763888888888893
2024-03-11 18:30:16,21.7563,20.7238,12.1273,46.0724,46.0949,20.473,20.7238,3254.55,491.836,1681.29,8.214907021471745,20.0,20.763703703703708
2024-03-11 18:30:17,21.7571,20.7238,12.1431,46.0582,46.1081,20.4722,20.7205,3251.27,488.881,1681.78,8.204500333789296,20.0,20.76351851851852
2024-03-11 18:30:18,21.7564,20.7238,12.1389,46.0368,46.1081,20.482,20.7238,3247.99,490.851,1682.27,8.209878518796684,20.0,20.763333333333335
2024-03-11 18:30:19,21.7591,20.7238,12.1459,46.0448,46.1114,20.479,20.7271,3238.79,488.881,1683.09,8.21020787487932,20.0,20.76314814814815
2024-03-11 18:30:20,21.7581,20.7238,12.1583,46.0371,46.1015,20.4783,20.7139,3236.17,490.851,1682.76,8.197156014300898,20.0,20.762962962962966
2024-03-11 18:30:21,21.7656,20.7238,12.178,46.0342,46.1081,20.461,20.7205,3233.87,486.911,1683.09,8.188344049972223,20.0,20.76277777777778
2024-03-11 18:30:22,21.7725,20.7271,12.184,46.0266,46.1081,20.4826,20.7238,3234.2,484.941,1695.07,8.247401662716745,20.0,20.762592592592597
2024-03-11 18:30:23,21.7585,20.7172,12.1789,46.0253,46.1081,20.4768,20.7205,3226.32,489.866,1684.9,8.190310026641527,20.0,20.76240740740741
2024-03-11 18:30:24,21.7558,20.7271,12.195,46.0163,46.1114,20.478,20.7205,3228.94,490.851,1685.23,8.175837497354124,20.0,20.762222222222224
2024-03-11 18:30:25,21.7656,20.7172,12.1946,46.0309,46.1081,20.4716,20.7172,3225.66,489.866,1686.54,8.19092214325037,20.0,20.76203703703704
2024-03-11 18:30:26,21.7516,20.7238,12.2069,46.0265,46.1048,20.4689,20.7205,3231.24,491.836,1687.52,8.173160868677176,20.0,20.761851851851855
2024-03-11 18:30:27,21.7495,20.7238,12.2127,46.0247,46.1081,20.4689,20.7139,3228.61,491.836,1687.36,8.165621784167413,20.0,20.76166666666667
2024-03-11 18:30:28,21.7265,20.7271,12.2142,46.0306,46.1015,20.4681,20.7172,3226.65,493.806,1688.02,8.147830060560612,20.0,20.761481481481486
2024-03-11 18:30:29,21.7238,20.7238,12.2149,46.032,46.1081,20.4673,20.7238,3225.66,492.821,1687.69,8.143325472464273,20.0,20.761296296296297
2024-03-11 18:30:30,21.7415,20.7205,12.2318,46.027,46.1081,20.4775,20.7172,3225.99,495.776,1687.36,8.142418157127842,20.0,20.761111111111113
2024-03-11 18:30:31,21.7322,20.7172,12.2332,46.0035,46.1015,20.4763,20.7205,3224.35,491.836,1686.54,8.129304089304702,20.0,20.76092592592593
2024-03-11 18:30:32,21.7095,20.7238,12.2393,45.9941,46.1081,20.4678,20.7139,3216.8,489.866,1694.25,8.141707221972505,20.0,20.760740740740744
2024-03-11 18:30:33,21.6991,20.7205,12.2278,45.9952,46.1081,20.4653,20.7205,3219.09,489.866,1686.21,8.104012257635826,20.0,20.76055555555556
2024-03-11 18:30:34,21.6847,20.7205,12.2394,45.9883,46.1114,20.4675,20.7172,3218.77,495.776,1686.54,8.083347290736878,20.0,20.760370370370374
2024-03-11 18:30:35,21.6685,20.7238,12.2363,46.0156,46.1015,20.4731,20.7205,3216.14,489.866,1680.63,8.043849721385584,20.0,20.760185185185186
2024-03-11 18:30:36,21.6549,20.7402,12.2466,46.0203,46.1015,20.4645,20.7172,3214.17,490.851,1687.2,8.05483335244065,20.0,20.76
2024-03-11 18:30:37,21.6499,20.7172,12.2483,46.0163,46.1081,20.4663,20.7172,3212.2,491.836,1688.67,8.05611011107856,20.0,20.759814814814817
2024-03-11 18:30:38,21.6203,20.7271,12.2416,46.0316,46.1114,20.4708,20.7172,3215.48,485.926,1689.66,8.04119886828292,20.0,20.759629629629632
2024-03-11 18:30:39,21.6015,20.7172,12.2424,46.0309,46.1015,20.461,20.7238,3216.47,491.836,1691.46,8.032942445826329,20.0,20.759444444444448
2024-03-11 18:30:40,21.5768,20.7205,12.2411,46.0217,46.1048,20.4767,20.7205,3216.14,489.866,1691.63,8.013663489952238,20.0,20.759259259259263
2024-03-11 18:30:41,21.5674,20.7238,12.2503,46.0261,46.1081,20.4749,20.7238,3215.48,482.971,1693.6,8.007011228598563,20.0,20.75907407407408
2024-03-11 18:30:42,21.5434,20.7205,12.243,46.0216,46.1015,20.4644,20.7238,3217.12,490.851,1693.93,7.994216815243656,20.0,20.75888888888889
2024-03-11 18:30:43,21.5154,20.7172,12.2382,46.0342,46.1048,20.4745,20.7205,3221.39,489.866,1695.24,7.980442012626709,20.0,20.758703703703706
2024-03-11 18:30:44,21.4764,20.7238,12.2292,46.0418,46.1114,20.4707,20.7172,3223.69,485.926,1695.57,7.956183854252667,20.0,20.75851851851852
2024-03-11 18:30:45,21.4479,20.7205,12.2426,46.0442,46.1114,20.4689,20.7205,3225.33,492.821,1695.24,7.918592124653183,20.0,20.758333333333336
2024-03-11 18:30:46,21.4063,20.7238,12.2192,46.0407,46.1081,20.467,20.7205,3225.33,488.881,1695.07,7.902143590295148,20.0,20.758148148148152
2024-03-11 18:30:47,21.3816,20.7238,12.2192,46.0445,46.1081,20.4744,20.7172,3223.03,481.986,1695.07,7.88089826296875,20.0,20.757962962962967
2024-03-11 18:30:48,21.3533,20.7238,12.2279,46.0618,46.1146,20.4659,20.7271,3222.05,492.821,1695.24,7.849860468894033,20.0,20.75777777777778
2024-03-11 18:30:49,21.2976,20.7205,12.2052,46.0767,46.1081,20.471,20.7238,3222.38,491.836,1697.87,7.833607431783382,20.0,20.757592592592594
