TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:30:50,21.2617,20.7172,12.2029,46.0816,46.1048,20.4678,20.7172,3225.33,486.911,1698.36,7.806911566586478,20.0,20.75740740740741
2024-03-11 18:30:51,21.2305,20.7205,12.1922,46.0849,46.1015,20.4648,20.7238,3215.81,485.926,1699.67,7.795252677493422,20.0,20.757222222222225
2024-03-11 18:30:52,21.196,20.7271,12.1949,46.0932,46.1081,20.4652,20.7205,3221.06,487.896,1696.88,7.7504256306279276,20.0,20.75703703703704
2024-03-11 18:30:53,21.1475,20.7238,12.179,46.0997,46.1048,20.4749,20.7238,3221.39,486.911,1702.63,7.748523054178688,20.0,20.756851851851856
2024-03-11 18:30:54,21.1082,20.7205,12.1806,46.1111,46.1048,20.469,20.7238,3221.06,491.836,1704.1,7.719845979676751,20.0,20.756666666666668
2024-03-11 18:30:55,21.0628,20.7271,12.1608,46.1065,46.1081,20.4789,20.7205,3221.39,490.851,1705.91,7.705885306326687,20.0,20.756481481481483
2024-03-11 18:30:56,21.0232,20.7238,12.1498,46.1167,46.1015,20.4751,20.7205,3220.08,488.881,1707.06,7.686306193088263,20.0,20.7562962962963
2024-03-11 18:30:57,20.9836,20.7238,12.1504,46.132,46.1311,20.4874,20.7172,3213.51,489.866,1709.52,7.66251055191152,20.0,20.756111111111114
2024-03-11 18:30:58,20.9471,20.7106,12.1381,46.1304,46.0982,20.4833,20.7205,3213.84,490.851,1710.51,7.645943126473861,20.0,20.75592592592593
2024-03-11 18:30:59,20.894,20.7139,12.1324,46.1217,46.1081,20.4814,20.7172,3213.18,484.941,1709.85,7.601867061895349,20.0,20.755740740740745
2024-03-11 18:31:00,20.851,20.7172,12.1144,46.1122,46.1081,20.4737,20.7139,3210.56,491.836,1715.43,7.604913679364406,20.0,20.755555555555556
2024-03-11 18:31:01,20.7948,20.7139,12.0905,46.1371,46.1081,20.4767,20.7205,3217.45,487.896,1723.47,7.61230910295278,20.0,20.755370370370372
2024-03-11 18:31:02,20.7652,20.7205,12.0813,46.1536,46.1048,20.4689,20.7172,3216.47,491.836,1718.22,7.571334250068512,20.0,20.755185185185187
2024-03-11 18:31:03,20.7049,20.7106,12.0696,46.1569,46.1048,20.4642,20.7205,3215.81,486.911,1718.55,7.530406801589116,20.0,20.755000000000003
2024-03-11 18:31:04,20.6621,20.7106,12.0677,46.1677,46.1081,20.4768,20.7172,3218.77,493.806,1719.86,7.500453007014193,20.0,20.754814814814818
2024-03-11 18:31:05,20.6107,20.7172,12.049,46.1713,46.1081,20.4767,20.7172,3218.44,492.821,1719.86,7.471915259954548,20.0,20.754629629629633
2024-03-11 18:31:06,20.5425,20.7139,12.038,46.1709,46.1081,20.4855,20.7172,3221.39,492.821,1722.82,7.434769797513173,20.0,20.754444444444445
2024-03-11 18:31:07,20.4973,20.7205,12.0124,46.1789,46.0621,20.4767,20.7172,3223.69,515.475,1719.21,7.402092238795996,20.0,20.75425925925926
2024-03-11 18:31:08,20.4353,20.7172,11.9827,46.1603,46.1015,20.4826,20.7172,3221.39,490.851,1719.21,7.373914230886294,20.0,20.754074074074076
2024-03-11 18:31:09,20.3687,20.7172,11.9642,46.1614,46.1081,20.4831,20.7172,3217.78,492.821,1718.88,7.330545195242718,20.0,20.75388888888889
2024-03-11 18:31:10,20.3258,20.7172,11.9579,46.1656,46.1081,20.4893,20.7238,3218.44,489.866,1719.04,7.299301448260548,20.0,20.753703703703707
2024-03-11 18:31:11,20.2794,20.7172,11.9419,46.1812,46.1015,20.4716,20.7205,3219.75,494.791,1724.46,7.295714116116033,20.0,20.753518518518522
2024-03-11 18:31:12,20.2283,20.7172,11.9348,46.1775,46.1048,20.4692,20.7139,3218.44,487.896,1719.53,7.236464600273119,20.0,20.753333333333334
2024-03-11 18:31:13,20.1749,20.7139,11.8998,46.18,46.1048,20.477,20.7172,3213.84,493.806,1721.01,7.2266243531119585,20.0,20.75314814814815
2024-03-11 18:31:14,20.1193,20.7205,11.8774,46.1806,46.1048,20.475,20.7139,3213.84,491.836,1724.62,7.212728665203104,20.0,20.752962962962965
2024-03-11 18:31:15,20.0956,20.7139,11.8644,46.1692,46.1081,20.4818,20.7205,3210.56,492.821,1723.64,7.199271532990785,20.0,20.75277777777778
2024-03-11 18:31:16,20.0482,20.7205,11.8573,46.1664,46.1048,20.4718,20.7205,3208.59,486.911,1725.12,7.170175234980471,20.0,20.752592592592595
2024-03-11 18:31:17,19.9942,20.7139,11.8244,46.1673,46.1048,20.4634,20.7172,3211.87,485.926,1720.85,7.134002823302941,20.0,20.75240740740741
2024-03-11 18:31:18,19.9557,20.7205,11.7947,46.1604,46.1081,20.4667,20.7172,3213.51,489.866,1725.94,7.147397033804674,20.0,20.752222222222223
2024-03-11 18:31:19,19.9196,20.7172,11.7791,46.1548,46.1114,20.4751,20.7172,3214.5,505.625,1754.34,7.246756722236126,20.0,20.752037037037038
2024-03-11 18:31:20,19.8828,20.7205,11.7725,46.1502,46.1015,20.4733,20.7205,3217.45,493.806,1726.59,7.10566904863918,20.0,20.751851851851853
2024-03-11 18:31:21,19.8572,20.7139,11.7359,46.1546,46.1081,20.4877,20.7238,3225.66,484.941,1729.38,7.126804104652869,20.0,20.75166666666667
2024-03-11 18:31:22,19.837,20.7172,11.7221,46.1575,46.1048,20.4722,20.7402,3224.35,493.806,1728.73,7.118511268286004,20.0,20.751481481481484
2024-03-11 18:31:23,19.8009,20.7172,11.7015,46.1453,46.1048,20.4811,20.7172,3230.26,484.941,1729.06,7.106270705528489,20.0,20.7512962962963
2024-03-11 18:31:24,19.766,20.7172,11.6943,46.1427,46.1048,20.4817,20.7172,3232.23,486.911,1728.89,7.081270919905038,20.0,20.75111111111111
2024-03-11 18:31:25,19.7537,20.7139,11.6582,46.1264,46.1015,20.4781,20.7139,3226.32,494.791,1729.71,7.105519065608157,20.0,20.750925925925927
2024-03-11 18:31:26,19.7174,20.7205,11.642,46.1448,46.1081,20.4742,20.7172,3234.52,488.881,1736.44,7.115454744199537,20.0,20.750740740740742
2024-03-11 18:31:27,19.6932,20.7139,11.6164,46.1526,46.0982,20.475,20.7139,3234.85,482.971,1731.35,7.0958272827305935,20.0,20.750555555555557
2024-03-11 18:31:28,19.6665,20.7139,11.6085,46.1493,46.1015,20.4757,20.7303,3233.21,490.851,1733.32,7.087365774062365,20.0,20.750370370370373
2024-03-11 18:31:29,19.6452,20.7073,11.5728,46.135,46.1081,20.4692,20.7139,3234.2,486.911,1739.56,7.125591517025975,20.0,20.750185185185188
2024-03-11 18:31:30,19.6225,20.7172,11.5433,46.1339,46.1048,20.4746,20.7139,3232.88,489.866,1732.18,7.1013385019943405,20.0,20.750000000000004
2024-03-11 18:31:31,19.5977,20.7238,11.5251,46.128,46.1048,20.4726,20.7106,3233.87,487.896,1732.18,7.095537329339481,20.0,20.749814814814815
2024-03-11 18:31:32,19.5807,20.7172,11.4984,46.1174,46.1015,20.4714,20.7172,3237.81,489.866,1733.0,7.107426301308583,20.0,20.74962962962963
2024-03-11 18:31:33,19.5645,20.7139,11.4751,46.1302,46.1048,20.4664,20.7172,3242.08,481.986,1733.65,7.116338050336474,20.0,20.749444444444446
2024-03-11 18:31:34,19.5256,20.7205,11.4325,46.1214,46.1114,20.4649,20.7238,3247.33,493.806,1733.98,7.12094819619899,20.0,20.74925925925926
2024-03-11 18:31:35,19.5141,20.7172,11.4113,46.1178,46.1081,20.4742,20.7205,3255.54,486.911,1733.49,7.127468323482691,20.0,20.749074074074077
2024-03-11 18:31:36,19.5029,20.7139,11.3908,46.114,46.1048,20.4685,20.7139,3255.87,485.926,1734.31,7.139024290924801,20.0,20.748888888888892
2024-03-11 18:31:37,19.4786,20.7172,11.3632,46.1063,46.1048,20.4735,20.7172,3265.72,485.926,1734.8,7.143946275262742,20.0,20.748703703703704
2024-03-11 18:31:38,19.4671,20.7139,11.3341,46.1175,46.0687,20.469,20.7205,3273.27,483.956,1735.62,7.162823569889797,20.0,20.74851851851852
2024-03-11 18:31:39,19.4633,20.7139,11.301,46.1252,46.1081,20.4736,20.7205,3273.92,491.836,1737.1,7.194758301785589,20.0,20.748333333333335
2024-03-11 18:31:40,19.446,20.7205,11.2891,46.1117,46.1048,20.4657,20.7172,3276.88,487.896,1737.76,7.192730200075739,20.0,20.74814814814815
2024-03-11 18:31:41,19.4218,20.7205,11.2675,46.1267,46.1048,20.4669,20.7205,3280.16,488.881,1738.25,7.192465031241965,20.0,20.747962962962966
2024-03-11 18:31:42,19.4022,20.7205,11.2297,46.1324,46.1048,20.4676,20.7205,3282.46,490.851,1732.5,7.184673027334692,20.0,20.74777777777778
2024-03-11 18:31:43,19.3879,20.7106,11.2085,46.1261,46.1081,20.4651,20.7139,3282.13,485.926,1739.89,7.221411195513613,20.0,20.747592592592593
2024-03-11 18:31:44,19.3906,20.7205,11.1837,46.1379,46.1015,20.4649,20.7205,3276.55,490.851,1733.65,7.2197041492949365,20.0,20.747407407407408
2024-03-11 18:31:45,19.3754,20.7172,11.164,46.123,46.1015,20.4653,20.7172,3257.51,491.836,1739.89,7.249663287140926,20.0,20.747222222222224
2024-03-11 18:31:46,19.3659,20.7139,11.1545,46.1311,46.1015,20.4748,20.7238,3243.72,488.881,1739.89,7.249663287140932,20.0,20.74703703703704
2024-03-11 18:31:47,19.3597,20.7172,11.1303,46.1416,46.1048,20.4641,20.7139,3247.66,488.881,1739.73,7.26488694942296,20.0,20.746851851851854
2024-03-11 18:31:48,19.3594,20.7172,11.1165,46.1454,46.1048,20.4688,20.7106,3260.79,493.806,1739.4,7.275424406687627,20.0,20.74666666666667
2024-03-11 18:31:49,19.3537,20.7139,11.0794,46.145,46.1081,20.4606,20.7139,3272.94,487.896,1739.07,7.301753408373165,20.0,20.74648148148148
2024-03-11 18:31:50,19.3676,20.7205,11.0674,46.1465,46.1048,20.4696,20.7205,3281.47,488.881,1739.07,7.324609168168783,20.0,20.746296296296297
2024-03-11 18:31:51,19.3543,20.7205,11.0523,46.1448,46.0917,20.4647,20.7238,3286.73,491.836,1741.37,7.33588683237748,20.0,20.746111111111112
2024-03-11 18:31:52,19.3764,20.7172,11.0251,46.1572,46.1114,20.4708,20.7172,3291.98,486.911,1737.1,7.361354643385073,20.0,20.745925925925928
2024-03-11 18:31:53,19.3741,20.7139,11.0083,46.1402,46.1048,20.4662,20.7238,3294.94,481.986,1735.62,7.367853119511143,20.0,20.745740740740743
2024-03-11 18:31:54,19.4059,20.7139,11.0065,46.1602,46.1048,20.4683,20.7172,3297.56,486.911,1734.97,7.394674626170849,20.0,20.74555555555556
2024-03-11 18:31:55,19.4012,20.7106,10.969,46.1532,46.1048,20.4759,20.7139,3300.52,488.881,1730.37,7.40386875464265,20.0,20.74537037037037
2024-03-11 18:31:56,19.4204,20.7073,10.9544,46.1453,46.1081,20.4726,20.7041,3303.14,484.941,1733.0,7.444845040010697,20.0,20.745185185185186
2024-03-11 18:31:57,19.4288,20.7041,10.9283,46.1551,46.1081,20.4699,20.7073,3312.01,485.926,1731.85,7.47022325608416,20.0,20.745
2024-03-11 18:31:58,19.443,20.7008,10.9195,46.1419,46.1146,20.4739,20.7041,3316.61,489.866,1730.21,7.4833424378185915,20.0,20.744814814814816
2024-03-11 18:31:59,19.4765,20.7073,10.8932,46.1489,46.1081,20.4707,20.7041,3324.16,487.896,1729.22,7.5315329028173625,20.0,20.74462962962963
2024-03-11 18:32:00,19.4962,20.7073,10.8956,46.1554,46.1015,20.4697,20.7041,3320.55,484.941,1728.56,7.543832630757863,20.0,20.744444444444447
2024-03-11 18:32:01,19.5368,20.7041,10.8891,46.1629,46.1048,20.475,20.7041,3329.41,487.896,1727.58,7.580845022915106,20.0,20.74425925925926
2024-03-11 18:32:02,19.5455,20.7073,10.8618,46.1673,46.1048,20.4754,20.7139,3327.44,485.926,1726.27,7.606631371530585,20.0,20.744074074074074
2024-03-11 18:32:03,19.5801,20.7008,10.8503,46.1744,46.1081,20.4607,20.7139,3335.65,486.911,1726.27,7.647013432890088,20.0,20.74388888888889
2024-03-11 18:32:04,19.6154,20.7073,10.8427,46.1916,46.1015,20.4663,20.7073,3331.05,491.836,1730.21,7.702131542705603,20.0,20.743703703703705
2024-03-11 18:32:05,19.6401,20.7041,10.8332,46.2135,46.1081,20.4709,20.7073,3334.99,491.836,1725.61,7.711600977003196,20.0,20.74351851851852
2024-03-11 18:32:06,19.6728,20.7008,10.8309,46.2209,46.0982,20.4761,20.7073,3334.01,484.941,1720.03,7.717212450849266,20.0,20.743333333333336
2024-03-11 18:32:07,19.7114,20.7106,10.8095,46.2269,46.1081,20.4734,20.7073,3335.65,489.866,1724.3,7.788868564113538,20.0,20.743148148148148
2024-03-11 18:32:08,19.7373,20.7008,10.8081,46.2356,46.1015,20.4805,20.7139,3338.6,489.866,1723.8,7.810489676640925,20.0,20.742962962962963
2024-03-11 18:32:09,19.7852,20.7106,10.8152,46.2429,46.1015,20.4785,20.7073,3338.93,490.851,1715.76,7.809582507952677,20.0,20.74277777777778
2024-03-11 18:32:10,19.8308,20.7041,10.8155,46.2462,46.0949,20.4656,20.7073,3336.96,493.806,1722.82,7.8813193198330875,20.0,20.742592592592594
2024-03-11 18:32:11,19.8647,20.7073,10.8079,46.2642,46.1015,20.473,20.7106,3339.59,491.836,1722.33,7.915347379910701,20.0,20.74240740740741
2024-03-11 18:32:12,19.885,20.7172,10.7944,46.2671,46.1048,20.4775,20.7073,3338.27,487.896,1721.5,7.941058792320884,20.0,20.742222222222225
2024-03-11 18:32:13,19.933,20.7073,10.8036,46.2669,46.1114,20.4804,20.7106,3336.96,489.866,1720.52,7.970412474633007,20.0,20.742037037037036
2024-03-11 18:32:14,19.9777,20.7073,10.8006,46.2725,46.1048,20.4782,20.7041,3335.65,482.971,1720.68,8.012801988725187,20.0,20.74185185185185
2024-03-11 18:32:15,20.0229,20.7073,10.813,46.2642,46.1081,20.4737,20.7073,3332.36,488.881,1720.52,8.040692909733654,20.0,20.741666666666667
2024-03-11 18:32:16,20.0512,20.7073,10.8119,46.262,46.1146,20.4755,20.7008,3333.02,486.911,1717.89,8.054030246620508,20.0,20.741481481481483
2024-03-11 18:32:17,20.0971,20.7041,10.8288,46.2685,46.1081,20.4728,20.7041,3330.07,485.926,1719.37,8.086270465450987,20.0,20.741296296296298
2024-03-11 18:32:18,20.1309,20.7106,10.8155,46.266,46.1048,20.4748,20.7106,3335.65,491.836,1716.74,8.114931723261632,20.0,20.741111111111113
2024-03-11 18:32:19,20.1656,20.7041,10.8346,46.2498,46.1048,20.479,20.7008,3332.04,483.956,1717.73,8.133208873657589,20.0,20.740925925925925
2024-03-11 18:32:20,20.2063,20.7073,10.8412,46.2395,46.1015,20.4692,20.7041,3333.35,492.821,1715.92,8.15433015032409,20.0,20.74074074074074
2024-03-11 18:32:21,20.2567,20.7106,10.8608,46.2503,46.1081,20.4926,20.7106,3336.3,485.926,1715.43,8.178811945143439,20.0,20.740555555555556
2024-03-11 18:32:22,20.2975,20.7041,10.8801,46.2592,46.1048,20.474,20.7073,3338.27,494.791,1715.1,8.195949993873828,20.0,20.74037037037037
2024-03-11 18:32:23,20.3252,20.7106,10.8839,46.2325,46.1081,20.478,20.7041,3337.29,495.776,1712.15,8.202617185940507,20.0,20.740185185185187
2024-03-11 18:32:24,20.3539,20.7139,10.8872,46.2334,46.1015,20.481,20.7041,3338.93,486.911,1713.63,8.231794250055565,20.0,20.740000000000002
2024-03-11 18:32:25,20.3958,20.7106,10.9151,46.2136,46.0982,20.4811,20.7073,3335.65,493.806,1713.3,8.242380416335733,20.0,20.739814814814817
2024-03-11 18:32:26,20.4256,20.7041,10.9156,46.2081,46.1015,20.4762,20.7008,3334.66,489.866,1712.15,8.262303860516477,20.0,20.73962962962963
2024-03-11 18:32:27,20.4575,20.7073,10.9442,46.2045,46.1081,20.4782,20.7106,3331.38,493.806,1711.33,8.26121246771569,20.0,20.739444444444445
2024-03-11 18:32:28,20.4819,20.7041,10.9521,46.2015,46.1081,20.4801,20.7106,3331.38,486.911,1711.0,8.273945036640567,20.0,20.73925925925926
2024-03-11 18:32:29,20.5026,20.7041,10.9648,46.2053,46.1048,20.4723,20.7041,3328.1,487.896,1711.98,8.285633781577875,20.0,20.739074074074075
2024-03-11 18:32:30,20.5511,20.7073,10.9912,46.1728,46.1048,20.4836,20.7073,3323.5,489.866,1709.85,8.294499740345746,20.0,20.73888888888889
2024-03-11 18:32:31,20.5765,20.7106,10.9966,46.171,46.1015,20.4732,20.7073,3319.23,486.911,1710.51,8.31506079660653,20.0,20.738703703703706
2024-03-11 18:32:32,20.6118,20.7073,11.0187,46.1611,46.1048,20.489,20.7008,3315.62,487.896,1710.01,8.324084065232658,20.0,20.738518518518518
2024-03-11 18:32:33,20.6475,20.7008,11.0352,46.1606,46.1015,20.4738,20.7106,3316.28,486.911,1709.03,8.335964160166242,20.0,20.738333333333333
2024-03-11 18:32:34,20.6659,20.7073,11.049,46.1596,46.1081,20.4804,20.7008,3314.31,486.911,1703.28,8.311893745461065,20.0,20.73814814814815
2024-03-11 18:32:35,20.6971,20.7073,11.0625,46.1488,46.1048,20.4841,20.7073,3319.23,486.911,1708.86,8.354472016566133,20.0,20.737962962962964
2024-03-11 18:32:36,20.7315,20.7073,11.0805,46.1465,46.1015,20.4767,20.7073,3318.25,490.851,1707.06,8.359877957659386,20.0,20.73777777777778
2024-03-11 18:32:37,20.7541,20.7106,11.0939,46.1338,46.1081,20.4737,20.7041,3321.86,485.926,1705.09,8.358190416663556,20.0,20.737592592592595
2024-03-11 18:32:38,20.7848,20.7106,11.1125,46.1393,46.1114,20.4716,20.7008,3319.23,492.821,1704.92,8.367825201097691,20.0,20.737407407407407
2024-03-11 18:32:39,20.8147,20.7106,11.1326,46.1391,46.1048,20.4655,20.7041,3315.95,487.896,1704.76,8.375517420813186,20.0,20.737222222222222
2024-03-11 18:32:40,20.8274,20.7008,11.1518,46.1446,46.1015,20.4714,20.7106,3315.62,492.821,1703.78,8.365083058741606,20.0,20.737037037037037
2024-03-11 18:32:41,20.8496,20.7041,11.176,46.146,46.0982,20.4787,20.7106,3313.65,482.971,1702.79,8.358494331570354,20.0,20.736851851851853
2024-03-11 18:32:42,20.8805,20.7008,11.189,46.1401,46.1015,20.4751,20.7106,3309.05,495.776,1708.04,8.399779253003226,20.0,20.736666666666668
2024-03-11 18:32:43,20.9131,20.7139,11.2039,46.147,46.1081,20.4727,20.7106,3309.05,486.911,1701.64,8.383588800667564,20.0,20.736481481481484
2024-03-11 18:32:44,20.9279,20.7073,11.2261,46.1371,46.1015,20.4817,20.7073,3303.47,490.851,1708.7,8.41195561887063,20.0,20.736296296296295
2024-03-11 18:32:45,20.9374,20.7073,11.2295,46.1296,46.1048,20.4667,20.7238,3301.5,492.821,1699.18,8.37034806027746,20.0,20.73611111111111
2024-03-11 18:32:46,20.9888,20.7008,11.2639,46.1312,46.1048,20.4752,20.7041,3302.16,488.881,1699.18,8.38500580469434,20.0,20.735925925925926
2024-03-11 18:32:47,20.9993,20.7073,11.2687,46.1277,46.1081,20.4797,20.7008,3298.88,489.866,1698.69,8.387501021960704,20.0,20.73574074074074
2024-03-11 18:32:48,21.0474,20.7106,11.2945,46.1124,46.1048,20.4695,20.7041,3300.52,491.836,1698.03,8.403456685485288,20.0,20.735555555555557
2024-03-11 18:32:49,21.0554,20.7073,11.3107,46.1281,46.1015,20.4638,20.7073,3297.23,488.881,1695.57,8.384227096260044,20.0,20.735370370370372
2024-03-11 18:32:50,21.0802,20.7041,11.3313,46.1071,46.1081,20.4685,20.7073,3302.82,489.866,1695.24,8.38620824568797,20.0,20.735185185185184
2024-03-11 18:32:51,21.1093,20.7073,11.3532,46.1084,46.1081,20.4587,20.7041,3301.5,489.866,1694.58,8.389134461448947,20.0,20.735
2024-03-11 18:32:52,21.1314,20.7073,11.361,46.1106,46.1048,20.465,20.7073,3304.13,487.896,1693.43,8.395729333635646,20.0,20.734814814814815
2024-03-11 18:32:53,21.1343,20.7073,11.3794,46.1313,46.1015,20.4719,20.7073,3303.8,493.806,1693.27,8.381618151046387,20.0,20.73462962962963
2024-03-11 18:32:54,21.1732,20.7073,11.3999,46.1315,46.1081,20.4609,20.7139,3304.13,491.836,1693.76,8.399857878754956,20.0,20.734444444444446
2024-03-11 18:32:55,21.2008,20.6975,11.4199,46.1157,46.1015,20.4659,20.7008,3304.13,495.776,1693.27,8.403957905623804,20.0,20.73425925925926
2024-03-11 18:32:56,21.2164,20.6942,11.436,46.1038,46.1015,20.4702,20.6975,3299.86,488.881,1692.94,8.40189053822937,20.0,20.734074074074073
2024-03-11 18:32:57,21.2501,20.7008,11.4704,46.1006,46.1048,20.4729,20.6975,3300.19,489.866,1692.28,8.39801392149063,20.0,20.733888888888888
2024-03-11 18:32:58,21.2674,20.7041,11.4808,46.1062,46.1015,20.4648,20.7008,3298.22,492.821,1691.3,8.399072358030626,20.0,20.733703703703704
2024-03-11 18:32:59,21.2915,20.7008,11.5142,46.1085,46.1048,20.4715,20.6942,3298.22,489.866,1691.46,8.391884708527297,20.0,20.73351851851852
2024-03-11 18:33:00,21.3233,20.6975,11.5273,46.1094,46.1048,20.4772,20.6975,3291.0,492.821,1689.49,8.398142466485924,20.0,20.733333333333334
2024-03-11 18:33:01,21.3389,20.6942,11.5437,46.0982,46.1048,20.4574,20.6909,3289.35,491.836,1689.82,8.39909685893284,20.0,20.73314814814815
2024-03-11 18:33:02,21.3585,20.6975,11.5503,46.1009,46.0949,20.4723,20.6942,3289.03,487.896,1689.99,8.411090068834483,20.0,20.73296296296296
2024-03-11 18:33:03,21.3888,20.6975,11.5867,46.0894,46.1015,20.4788,20.6942,3286.4,489.866,1690.31,8.407450622798033,20.0,20.732777777777777
2024-03-11 18:33:04,21.396,20.7008,11.5978,46.0943,46.0982,20.4652,20.6909,3281.8,489.866,1689.82,8.40166927098944,20.0,20.732592592592592
2024-03-11 18:33:05,21.4233,20.6975,11.6177,46.0939,46.1015,20.454,20.6876,3279.83,487.896,1689.99,8.408860420766645,20.0,20.732407407407408
2024-03-11 18:33:06,21.4509,20.7008,11.6367,46.0985,46.1114,20.457,20.6909,3279.83,488.881,1688.67,8.40966174397413,20.0,20.732222222222223
2024-03-11 18:33:07,21.4621,20.6975,11.6549,46.1007,46.1081,20.4555,20.7008,3281.8,490.851,1689.99,8.410232511885313,20.0,20.73203703703704
2024-03-11 18:33:08,21.4731,20.6975,11.662,46.1076,46.1081,20.4516,20.6975,3275.89,483.956,1688.84,8.407851735002414,20.0,20.73185185185185
2024-03-11 18:33:09,21.4793,20.6942,11.6864,46.1153,46.1015,20.461,20.6942,3278.85,483.956,1688.67,8.39141004794728,20.0,20.731666666666666
2024-03-11 18:33:10,21.5046,20.6975,11.7062,46.1172,46.1015,20.4583,20.6975,3273.6,490.851,1687.52,8.390405089279541,20.0,20.73148148148148
2024-03-11 18:33:11,21.5225,20.6942,11.7313,46.1336,46.1081,20.4729,20.7008,3281.8,491.836,1687.52,8.384239703436666,20.0,20.731296296296296
2024-03-11 18:33:12,21.5542,20.7008,11.7426,46.153,46.1048,20.4824,20.7008,3273.27,492.821,1686.7,8.397625737160613,20.0,20.73111111111111
2024-03-11 18:33:13,21.5664,20.6975,11.766,46.1532,46.1048,20.4703,20.6975,3278.85,488.881,1686.7,8.388039797226652,20.0,20.730925925925927
2024-03-11 18:33:14,21.5752,20.7073,11.7825,46.1431,46.1081,20.4596,20.6975,3273.6,484.941,1684.73,8.371660256524269,20.0,20.730740740740742
2024-03-11 18:33:15,21.5965,20.7008,11.7955,46.1386,46.1048,20.4579,20.6909,3273.27,488.881,1683.75,8.373881940428815,20.0,20.730555555555554
2024-03-11 18:33:16,21.607,20.6975,11.8084,46.1453,46.1081,20.46,20.6975,3271.3,491.836,1683.09,8.36854979432369,20.0,20.73037037037037
2024-03-11 18:33:17,21.6286,20.7008,11.8349,46.1432,46.0982,20.4693,20.6975,3270.31,487.896,1683.09,8.364364921587573,20.0,20.730185185185185
2024-03-11 18:33:18,21.6337,20.7008,11.8385,46.1468,46.1048,20.4643,20.6975,3270.97,488.881,1683.26,8.366490974640667,20.0,20.73
2024-03-11 18:33:19,21.6506,20.6975,11.8628,46.1527,46.0982,20.4649,20.6942,3270.31,488.881,1683.75,8.362603984953484,20.0,20.729814814814816
2024-03-11 18:33:20,21.6504,20.7008,11.8868,46.1536,46.0949,20.4739,20.6975,3269.33,491.836,1683.91,8.34272043313726,20.0,20.72962962962963
2024-03-11 18:33:21,21.6645,20.7205,11.884,46.1499,46.1048,20.4756,20.6975,3265.39,491.836,1683.42,8.354729160344627,20.0,20.729444444444443
2024-03-11 18:33:22,21.6722,20.6975,11.906,46.1429,46.1114,20.4772,20.6975,3264.07,493.806,1683.91,8.344942059701868,20.0,20.72925925925926
2024-03-11 18:33:23,21.6796,20.7041,11.9222,46.158,46.1048,20.4753,20.6975,3264.07,486.911,1684.24,8.339056613564313,20.0,20.729074074074074
2024-03-11 18:33:24,21.6923,20.7008,11.9315,46.1476,46.1015,20.4683,20.6942,3262.43,488.881,1685.06,8.346023808735634,20.0,20.72888888888889
2024-03-11 18:33:25,21.6813,20.7041,11.9496,46.1543,46.1048,20.4739,20.7008,3259.48,485.926,1692.61,8.35842501265003,20.0,20.728703703703705
2024-03-11 18:33:26,21.6961,20.6975,11.9732,46.1622,46.1015,20.4732,20.6975,3257.18,492.821,1685.39,8.315245340909387,20.0,20.72851851851852
2024-03-11 18:33:27,21.6977,20.6975,11.9812,46.1508,46.1048,20.4722,20.6942,3255.21,489.866,1685.39,8.309771915266648,20.0,20.72833333333333
2024-03-11 18:33:28,21.6962,20.7041,11.9963,46.142,46.0982,20.4718,20.7008,3250.61,486.911,1685.23,8.294787689375907,20.0,20.728148148148147
2024-03-11 18:33:29,21.7025,20.6975,12.0042,46.134,46.0982,20.486,20.6942,3247.0,493.806,1684.9,8.291795454024957,20.0,20.727962962962962
2024-03-11 18:33:30,21.7076,20.7008,12.0268,46.1109,46.1048,20.4811,20.6942,3246.34,486.911,1684.73,8.275998306019794,20.0,20.727777777777778
2024-03-11 18:33:31,21.7046,20.6942,12.0272,46.1009,46.1081,20.4695,20.6942,3243.72,489.866,1684.24,8.27068547687983,20.0,20.727592592592593
2024-03-11 18:33:32,21.7182,20.7041,12.0289,46.0894,46.1048,20.4661,20.6909,3241.42,486.911,1683.75,8.278446514171707,20.0,20.72740740740741
2024-03-11 18:33:33,21.726,20.6975,12.0597,46.076,46.1048,20.4746,20.6975,3238.79,493.806,1680.46,8.242658077666203,20.0,20.72722222222222
2024-03-11 18:33:34,21.7276,20.7008,12.0643,46.0701,46.0982,20.4825,20.6909,3239.12,491.836,1682.93,8.252211506865702,20.0,20.727037037037036
2024-03-11 18:33:35,21.7342,20.6942,12.061,46.0707,46.1081,20.4734,20.6975,3235.51,487.896,1683.09,8.261451214505328,20.0,20.72685185185185
2024-03-11 18:33:36,21.7362,20.6942,12.0734,46.056,46.1114,20.4829,20.6975,3231.57,483.956,1683.26,8.253402583893939,20.0,20.726666666666667
2024-03-11 18:33:37,21.7287,20.6975,12.1043,46.0289,46.1015,20.4809,20.6942,3225.33,490.851,1683.26,8.220603534009687,20.0,20.726481481481482
2024-03-11 18:33:38,21.7359,20.6975,12.1062,46.0044,46.1048,20.4726,20.6876,3227.96,494.791,1683.91,8.228306665060208,20.0,20.726296296296297
2024-03-11 18:33:39,21.7296,20.6975,12.1182,45.997,46.1081,20.4865,20.7008,3226.65,490.851,1684.08,8.213498946238678,20.0,20.72611111111111
2024-03-11 18:33:40,21.7359,20.7041,12.1203,45.9781,46.1081,20.478,20.6942,3223.36,484.941,1684.73,8.220259618147669,20.0,20.725925925925925
2024-03-11 18:33:41,21.7394,20.6942,12.1326,45.9732,46.1015,20.4778,20.7008,3219.42,489.866,1686.87,8.223168695861437,20.0,20.72574074074074
2024-03-11 18:33:42,21.7405,20.7303,12.1486,45.9522,46.1048,20.4798,20.6942,3217.45,491.836,1687.36,8.212799638406533,20.0,20.725555555555555
2024-03-11 18:33:43,21.7397,20.7008,12.1529,45.9395,46.1048,20.4766,20.7008,3214.83,493.806,1686.54,8.204443882866226,20.0,20.72537037037037
2024-03-11 18:33:44,21.7341,20.6975,12.1662,45.9139,46.1048,20.4779,20.6942,3209.9,487.896,1686.7,8.189045954847227,20.0,20.725185185185186
2024-03-11 18:33:45,21.7496,20.7008,12.1691,45.9029,46.1048,20.487,20.6975,3206.62,494.791,1687.52,8.203816537173683,20.0,20.724999999999998
2024-03-11 18:33:46,21.7379,20.6975,12.1831,45.891,46.1015,20.4683,20.6975,3200.71,487.896,1686.05,8.174682354204398,20.0,20.724814814814813
2024-03-11 18:33:47,21.7433,20.6975,12.169,45.8722,46.1048,20.4803,20.6942,3202.68,486.911,1686.05,8.191365728624264,20.0,20.72462962962963
2024-03-11 18:33:48,21.7536,20.7008,12.1776,45.8512,46.1114,20.4895,20.6942,3201.36,493.806,1691.79,8.220711868957482,20.0,20.724444444444444
2024-03-11 18:33:49,21.7481,20.6975,12.1918,45.8322,46.1048,20.4838,20.6942,3199.72,491.836,1684.9,8.170389129775195,20.0,20.72425925925926
2024-03-11 18:33:50,21.75,20.6975,12.2026,45.835,46.1081,20.4702,20.7008,3198.08,489.866,1684.9,8.162779860156723,20.0,20.724074074074075
2024-03-11 18:33:51,21.7404,20.7008,12.1956,45.8282,46.1048,20.4676,20.6942,3199.07,490.851,1684.24,8.157360317825304,20.0,20.723888888888887
2024-03-11 18:33:52,21.7449,20.6975,12.2042,45.8094,46.1081,20.4754,20.7008,3199.07,482.971,1684.08,8.153081694277557,20.0,20.723703703703702
2024-03-11 18:33:53,21.7348,20.7041,12.2083,45.8204,46.1048,20.4703,20.6975,3201.36,493.806,1683.75,8.139351729976037,20.0,20.723518518518517
2024-03-11 18:33:54,21.7193,20.6975,12.2129,45.7835,46.1081,20.4732,20.6975,3198.74,489.866,1685.55,8.130861432088045,20.0,20.723333333333333
2024-03-11 18:33:55,21.7294,20.6975,12.2258,45.7939,46.1015,20.4712,20.7008,3201.69,494.791,1686.7,8.134012388976277,20.0,20.723148148148148
2024-03-11 18:33:56,21.7071,20.6975,12.227,45.8091,46.1015,20.4741,20.6942,3202.02,490.851,1686.37,8.112311562253058,20.0,20.722962962962963
2024-03-11 18:33:57,21.7096,20.7008,12.2298,45.8152,46.1015,20.4707,20.7073,3203.99,498.731,1686.7,8.113642266616578,20.0,20.722777777777775
2024-03-11 18:33:58,21.6961,20.6942,12.2322,45.8119,46.1081,20.4881,20.6909,3205.3,493.806,1683.75,8.08586688052487,20.0,20.72259259259259
2024-03-11 18:33:59,21.6776,20.6942,12.2209,45.7999,46.1048,20.4792,20.6942,3202.68,492.821,1689.0,8.10490814456285,20.0,20.722407407407406
2024-03-11 18:34:00,21.6607,20.6975,12.2328,45.7953,46.1081,20.473,20.6975,3199.07,493.806,1690.31,8.08649205034406,20.0,20.72222222222222
2024-03-11 18:34:01,21.6349,20.7106,12.2313,45.8045,46.1015,20.4693,20.6975,3195.78,490.851,1691.79,8.072711584265711,20.0,20.721851851851852
2024-03-11 18:34:02,21.62,20.6942,12.2286,45.8138,46.1048,20.4803,20.6975,3196.77,486.911,1693.43,8.070053678857148,20.0,20.72148148148148
2024-03-11 18:34:03,21.6048,20.7008,12.2227,45.8145,46.1081,20.4706,20.6909,3192.83,488.881,1695.07,8.069869858661386,20.0,20.72111111111111
2024-03-11 18:34:04,21.5791,20.7008,12.2365,45.8203,46.1048,20.4722,20.6975,3194.47,490.851,1694.91,8.035136018441808,20.0,20.72074074074074
2024-03-11 18:34:05,21.5492,20.6909,12.2337,45.8118,46.1114,20.4742,20.6975,3193.81,481.986,1695.24,8.013388475900495,20.0,20.720370370370368
2024-03-11 18:34:06,21.5145,20.6942,12.229,45.8144,46.1081,20.4709,20.6942,3198.41,493.806,1697.21,7.996864034617535,20.0,20.72
2024-03-11 18:34:07,21.4947,20.7008,12.233,45.8377,46.0982,20.4739,20.6975,3200.38,488.881,1697.21,7.976366983944562,20.0,20.71962962962963
2024-03-11 18:34:08,21.4615,20.6909,12.2236,45.8276,46.1048,20.4834,20.6942,3205.63,486.911,1698.36,7.961260692472418,20.0,20.719259259259257
2024-03-11 18:34:09,21.4303,20.6942,12.2287,45.8371,46.1015,20.4744,20.6909,3206.62,492.821,1699.67,7.936093849199894,20.0,20.718888888888888
2024-03-11 18:34:10,21.4017,20.6909,12.222,45.8468,46.1015,20.4683,20.7008,3207.6,487.896,1700.49,7.92102540919616,20.0,20.71851851851852
2024-03-11 18:34:11,21.3586,20.6942,12.2173,45.8754,46.1081,20.4619,20.6876,3206.95,491.836,1701.15,7.890952100413704,20.0,20.718148148148146
2024-03-11 18:34:12,21.3318,20.6909,12.2031,45.8658,46.1081,20.4739,20.6942,3205.96,487.896,1706.4,7.904394605865498,20.0,20.717777777777776
2024-03-11 18:34:13,21.2832,20.7008,12.2048,45.8823,46.1015,20.483,20.6942,3204.65,489.866,1702.63,7.8434734565485655,20.0,20.717407407407407
2024-03-11 18:34:14,21.2391,20.6975,12.1831,45.8887,46.1081,20.4783,20.6975,3203.33,489.866,1698.52,7.805233765262532,20.0,20.717037037037038
2024-03-11 18:34:15,21.2109,20.6975,12.1943,45.9036,46.1048,20.4636,20.7008,3202.68,492.821,1710.18,7.8246237338091476,20.0,20.716666666666665
2024-03-11 18:34:16,21.1675,20.6975,12.1703,45.9339,46.1048,20.4656,20.6975,3200.05,487.896,1714.28,7.826506832436931,20.0,20.716296296296296
2024-03-11 18:34:17,21.1234,20.7008,12.1742,45.9331,46.1081,20.4806,20.6975,3203.33,483.956,1723.97,7.82875593244714,20.0,20.715925925925927
2024-03-11 18:34:18,21.0893,20.6975,12.1688,45.9492,46.0982,20.4713,20.6975,3202.68,485.926,1707.88,7.730816877204354,20.0,20.715555555555554
2024-03-11 18:34:19,21.0391,20.6876,12.1557,45.9618,46.1015,20.477,20.6975,3208.59,482.971,1708.21,7.700152272810066,20.0,20.715185185185184
2024-03-11 18:34:20,20.9898,20.6975,12.1393,45.9701,46.0982,20.4726,20.6811,3205.3,488.881,1708.86,7.674553648581007,20.0,20.714814814814815
2024-03-11 18:34:21,20.9645,20.6975,12.1332,45.9903,46.1081,20.4758,20.7041,3211.54,491.836,1709.69,7.661624184430394,20.0,20.714444444444442
2024-03-11 18:34:22,20.8871,20.7008,12.1089,46.014,46.1081,20.4773,20.6975,3212.86,487.896,1705.75,7.598006962105651,20.0,20.714074074074073
2024-03-11 18:34:23,20.8521,20.6942,12.1108,46.0109,46.1081,20.487,20.6975,3217.12,496.761,1710.18,7.585717836473386,20.0,20.713703703703704
2024-03-11 18:34:24,20.7985,20.7008,12.0934,46.0167,46.1048,20.4879,20.6942,3216.14,489.866,1710.51,7.555761097771323,20.0,20.71333333333333
2024-03-11 18:34:25,20.7584,20.7008,12.0866,46.0276,46.0982,20.4855,20.7008,3218.11,497.746,1710.83,7.528265828986542,20.0,20.712962962962962
2024-03-11 18:34:26,20.7077,20.6975,12.0632,46.0292,46.1015,20.485,20.6844,3222.38,490.851,1711.49,7.507460923188363,20.0,20.712592592592593
2024-03-11 18:34:27,20.6547,20.7041,12.0576,46.0555,46.0917,20.486,20.6909,3218.77,491.836,1711.98,7.468433200906207,20.0,20.71222222222222
2024-03-11 18:34:28,20.596,20.6942,12.0272,46.0671,46.1048,20.4791,20.6942,3223.69,491.836,1713.79,7.451718603617171,20.0,20.71185185185185
2024-03-11 18:34:29,20.5323,20.7008,12.0117,46.0721,46.1015,20.4711,20.6975,3223.69,488.881,1715.1,7.415466213371141,20.0,20.71148148148148
2024-03-11 18:34:30,20.4892,20.6975,11.9999,46.0711,46.1048,20.4864,20.6942,3222.38,488.881,1717.07,7.396712139243341,20.0,20.71111111111111
2024-03-11 18:34:31,20.4232,20.6975,11.9807,46.0734,46.1015,20.4817,20.6975,3221.39,488.881,1718.22,7.360861986688401,20.0,20.71074074074074
2024-03-11 18:34:32,20.359,20.6942,11.9654,46.0724,46.1081,20.4836,20.7008,3222.38,488.881,1719.53,7.323806507367524,20.0,20.71037037037037
2024-03-11 18:34:33,20.3262,20.6975,11.9395,46.0794,46.1081,20.493,20.6942,3222.05,491.836,1719.86,7.319190313916724,20.0,20.709999999999997
2024-03-11 18:34:34,20.2852,20.6942,11.9281,46.0772,46.1081,20.4857,20.6975,3220.08,491.836,1721.83,7.301712099255289,20.0,20.709629629629628
2024-03-11 18:34:35,20.2359,20.6975,11.9085,46.0891,46.1048,20.4846,20.6909,3216.8,484.941,1726.27,7.2945244634526585,20.0,20.70925925925926
2024-03-11 18:34:36,20.1753,20.6909,11.8889,46.098,46.1015,20.4938,20.7008,3222.38,488.881,1730.04,7.274461905458968,20.0,20.708888888888886
2024-03-11 18:34:37,20.1292,20.7041,11.8718,46.1213,46.1081,20.4818,20.6942,3220.74,491.836,1731.68,7.255875124429225,20.0,20.708518518518517
2024-03-11 18:34:38,20.0808,20.6942,11.8559,46.1234,46.1048,20.4858,20.6909,3225.66,484.941,1725.77,7.202651091050265,20.0,20.708148148148148
2024-03-11 18:34:39,20.0283,20.6975,11.8288,46.1321,46.0982,20.4868,20.6942,3221.72,484.941,1718.55,7.150367742826533,20.0,20.70777777777778
2024-03-11 18:34:40,19.9998,20.6975,11.8106,46.1474,46.1015,20.4921,20.6975,3228.61,488.881,1726.59,7.174795626933144,20.0,20.707407407407405
2024-03-11 18:34:41,19.9557,20.6975,11.793,46.1588,46.1048,20.4795,20.7008,3226.32,489.866,1727.41,7.154974668518275,20.0,20.707037037037036
2024-03-11 18:34:42,19.9015,20.6942,11.7807,46.1712,46.1179,20.4964,20.6975,3230.26,485.926,1728.89,7.12434615835139,20.0,20.706666666666667
2024-03-11 18:34:43,19.8741,20.6975,11.7579,46.1807,46.1081,20.5036,20.7008,3230.91,479.031,1728.07,7.116933484573081,20.0,20.706296296296294
2024-03-11 18:34:44,19.8249,20.7008,11.7286,46.1972,46.1015,20.4999,20.6975,3234.85,488.881,1728.07,7.099483572503026,20.0,20.705925925925925
2024-03-11 18:34:45,19.7856,20.6975,11.7048,46.2035,46.1015,20.4879,20.6942,3236.17,494.791,1729.38,7.091263542644511,20.0,20.705555555555556
2024-03-11 18:34:46,19.7663,20.6942,11.6871,46.225,46.1081,20.4981,20.6942,3242.73,482.971,1730.04,7.092565242636619,20.0,20.705185185185183
2024-03-11 18:34:47,19.7295,20.6942,11.6656,46.222,46.1081,20.4962,20.6975,3247.66,482.971,1729.22,7.075778334093992,20.0,20.704814814814814
2024-03-11 18:34:48,19.7046,20.6975,11.6419,46.2237,46.1015,20.5019,20.6975,3243.72,483.956,1730.04,7.078080228463992,20.0,20.704444444444444
2024-03-11 18:34:49,19.6775,20.7139,11.6313,46.2321,46.1048,20.4865,20.6942,3249.96,491.836,1731.03,7.067637293816774,20.0,20.70407407407407
2024-03-11 18:34:50,19.6568,20.6942,11.5966,46.2355,46.1048,20.4964,20.6975,3251.27,493.806,1731.03,7.0799346418957905,20.0,20.703703703703702
2024-03-11 18:34:51,19.6116,20.6942,11.5776,46.2437,46.1081,20.5013,20.6712,3253.57,492.821,1729.71,7.05153976568414,20.0,20.703333333333333
2024-03-11 18:34:52,19.5838,20.6975,11.5548,46.242,46.1081,20.5093,20.6975,3253.9,483.956,1731.03,7.052529123319692,20.0,20.70296296296296
2024-03-11 18:34:53,19.5775,20.7008,11.5218,46.2621,46.1081,20.5028,20.6942,3261.12,482.971,1732.18,7.080682811480825,20.0,20.70259259259259
2024-03-11 18:34:54,19.5406,20.6975,11.5047,46.2742,46.1081,20.5093,20.6942,3262.76,488.881,1733.82,7.069966692078375,20.0,20.702222222222222
2024-03-11 18:34:55,19.5353,20.6975,11.4847,46.2844,46.1114,20.5069,20.6975,3266.04,482.971,1740.71,7.111046342593944,20.0,20.70185185185185
2024-03-11 18:34:56,19.5222,20.7073,11.462,46.2883,46.1048,20.5033,20.6975,3267.36,483.956,1733.98,7.092000179288911,20.0,20.70148148148148
2024-03-11 18:34:57,19.4868,20.6778,11.4362,46.2941,46.1081,20.5081,20.6909,3267.36,484.941,1734.47,7.085555060773438,20.0,20.70111111111111
2024-03-11 18:34:58,19.4674,20.6844,11.4072,46.2852,46.1015,20.5033,20.6876,3271.63,482.971,1734.47,7.09400428549997,20.0,20.700740740740738
2024-03-11 18:34:59,19.4689,20.6876,11.3842,46.266,46.1081,20.4914,20.6876,3270.97,485.926,1734.31,7.1149110199380905,20.0,20.70037037037037
2024-03-11 18:35:00,19.4457,20.6909,11.3488,46.2869,46.1081,20.513,20.6844,3277.21,484.941,1735.46,7.130372516644948,20.0,20.7
2024-03-11 18:35:01,19.4167,20.6909,11.3352,46.2805,46.1179,20.5003,20.6876,3279.18,484.941,1736.61,7.121526759805651,20.0,20.699629629629626
2024-03-11 18:35:02,19.4235,20.6942,11.3027,46.2779,46.1081,20.4969,20.6844,3281.8,481.001,1736.94,7.157518301503776,20.0,20.699259259259257
2024-03-11 18:35:03,19.3916,20.6942,11.2688,46.2652,46.1048,20.4922,20.6909,3282.79,481.001,1737.1,7.1599405478534175,20.0,20.698888888888888
2024-03-11 18:35:04,19.3869,20.6876,11.2402,46.2538,46.1048,20.4996,20.6942,3267.03,478.046,1737.59,7.183033106402823,20.0,20.69851851851852
2024-03-11 18:35:05,19.3731,20.6942,11.242,46.2359,46.1114,20.4996,20.6909,3221.39,486.911,1737.76,7.16997983668253,20.0,20.698148148148146
2024-03-11 18:35:06,19.3643,20.6909,11.2108,46.2319,46.1048,20.4909,20.6942,3205.96,478.046,1738.91,7.194490049788002,20.0,20.697777777777777
2024-03-11 18:35:07,19.3471,20.6975,11.1797,46.2277,46.1015,20.4948,20.6909,3203.01,480.016,1740.55,7.213551971429519,20.0,20.697407407407407
2024-03-11 18:35:08,19.3475,20.7008,11.161,46.2332,46.1081,20.4911,20.6876,3220.74,477.061,1741.7,7.235198552026709,20.0,20.697037037037035
2024-03-11 18:35:09,19.3526,20.6876,11.1322,46.2388,46.1048,20.4855,20.6876,3225.0,480.016,1742.35,7.267870594438115,20.0,20.696666666666665
2024-03-11 18:35:10,19.3383,20.6909,11.1074,46.2485,46.1048,20.4953,20.6811,3233.54,483.956,1747.93,7.300459522851575,20.0,20.696296296296296
2024-03-11 18:35:11,19.3464,20.6909,11.0959,46.2333,46.1048,20.4932,20.6942,3243.72,485.926,1741.7,7.291761516337425,20.0,20.695925925925923
2024-03-11 18:35:12,19.3432,20.6909,11.0742,46.2291,46.1081,20.4981,20.6876,3257.18,489.866,1744.16,7.31843382141318,20.0,20.695555555555554
2024-03-11 18:35:13,19.3345,20.6876,11.0444,46.202,46.1081,20.4963,20.6844,3270.64,485.926,1739.4,7.317084505924015,20.0,20.695185185185185
2024-03-11 18:35:14,19.3411,20.6909,11.0285,46.209,46.1081,20.4898,20.6844,3276.55,489.866,1740.06,7.339727602008767,20.0,20.694814814814812
2024-03-11 18:35:15,19.351,20.7172,11.0103,46.1839,46.1081,20.5032,20.6844,3287.38,487.896,1741.53,7.370760445058232,20.0,20.694444444444443
2024-03-11 18:35:16,19.3503,20.6876,10.9843,46.1757,46.1048,20.4961,20.6876,3286.4,485.926,1740.38,7.388236345824499,20.0,20.694074074074074
2024-03-11 18:35:17,19.3703,20.6942,10.9784,46.1587,46.1015,20.4964,20.6909,3291.98,481.001,1738.58,7.4034443314667895,20.0,20.6937037037037
2024-03-11 18:35:18,19.3772,20.6942,10.9562,46.1563,46.1048,20.501,20.6844,3297.56,486.911,1737.26,7.423476248617139,20.0,20.69333333333333
2024-03-11 18:35:19,19.374,20.6909,10.9229,46.142,46.1081,20.4743,20.6942,3301.83,494.791,1736.77,7.447909401909597,20.0,20.692962962962962
2024-03-11 18:35:20,19.3896,20.6909,10.9117,46.1511,46.1212,20.4864,20.6876,3305.11,487.896,1735.46,7.465892521689079,20.0,20.69259259259259
2024-03-11 18:35:21,19.4012,20.6909,10.8797,46.1396,46.1048,20.4905,20.6909,3308.4,490.851,1734.47,7.500007136161384,20.0,20.69222222222222
2024-03-11 18:35:22,19.4268,20.6909,10.877,46.1236,46.1048,20.4934,20.6909,3314.31,493.806,1739.89,7.5484291560997425,20.0,20.69185185185185
2024-03-11 18:35:23,19.4357,20.6942,10.8465,46.119,46.1081,20.4841,20.6778,3321.86,485.926,1734.64,7.560332708652987,20.0,20.69148148148148
2024-03-11 18:35:24,19.4745,20.6844,10.8464,46.1204,46.1048,20.4812,20.6876,3323.5,492.821,1729.22,7.570843269930967,20.0,20.69111111111111
2024-03-11 18:35:25,19.4903,20.6942,10.8387,46.113,46.1081,20.4824,20.6876,3327.44,485.926,1728.73,7.58931251016071,20.0,20.69074074074074
2024-03-11 18:35:26,19.5135,20.6876,10.8207,46.123,46.1048,20.4956,20.6876,3328.43,485.926,1728.07,7.622542494603001,20.0,20.690370370370367
2024-03-11 18:35:27,19.5291,20.6876,10.8009,46.1232,46.1081,20.4964,20.6876,3325.47,487.896,1729.88,7.661600496943521,20.0,20.689999999999998
2024-03-11 18:35:28,19.583,20.6844,10.7981,46.1176,46.1081,20.4982,20.6909,3328.1,487.896,1721.01,7.67183143160243,20.0,20.68962962962963
2024-03-11 18:35:29,19.6036,20.6844,10.7897,46.1197,46.1048,20.4942,20.6942,3324.49,506.61,1728.73,7.731684489956252,20.0,20.68925925925926
2024-03-11 18:35:30,19.6451,20.6876,10.7768,46.1083,46.1048,20.4877,20.6811,3325.8,491.836,1730.53,7.787505105955044,20.0,20.688888888888886
2024-03-11 18:35:31,19.677,20.6909,10.7848,46.1066,46.1114,20.5061,20.6942,3325.14,486.911,1731.85,7.814448472178292,20.0,20.688518518518517
2024-03-11 18:35:32,19.7203,20.6942,10.7639,46.1071,46.1015,20.485,20.6844,3328.1,484.941,1737.1,7.894727375140886,20.0,20.688148148148148
2024-03-11 18:35:33,19.757,20.6909,10.7633,46.0981,46.1376,20.4942,20.6909,3330.72,485.926,1730.21,7.896162008917594,20.0,20.687777777777775
2024-03-11 18:35:34,19.7816,20.6876,10.7681,46.1094,46.1048,20.4986,20.6909,3334.33,488.881,1729.38,7.909749522525789,20.0,20.687407407407406
2024-03-11 18:35:35,19.8243,20.6975,10.7535,46.0996,46.1081,20.4966,20.6876,3340.24,493.806,1722.65,7.929055826509507,20.0,20.687037037037037
2024-03-11 18:35:36,19.8648,20.6942,10.7549,46.101,46.1114,20.4969,20.6909,3342.54,487.896,1730.53,7.9996609005942485,20.0,20.686666666666664
2024-03-11 18:35:37,19.9009,20.6876,10.7663,46.0979,46.1048,20.4922,20.6909,3341.56,493.806,1726.92,8.004617601478575,20.0,20.686296296296295
2024-03-11 18:35:38,19.9435,20.6909,10.7721,46.0875,46.1081,20.4978,20.6909,3344.18,488.881,1725.44,8.029977579897192,20.0,20.685925925925925
2024-03-11 18:35:39,19.9745,20.6876,10.7751,46.094,46.1015,20.5012,20.6909,3340.9,490.851,1722.0,8.038434655629413,20.0,20.685555555555553
2024-03-11 18:35:40,20.0149,20.6876,10.7777,46.0961,46.0949,20.4975,20.6876,3339.92,492.821,1721.01,8.066823902377715,20.0,20.685185185185183
2024-03-11 18:35:41,20.0553,20.6909,10.7914,46.1029,46.1048,20.4926,20.6811,3335.65,488.881,1720.03,8.085534152548947,20.0,20.684814814814814
2024-03-11 18:35:42,20.09,20.6975,10.7933,46.1016,46.1114,20.4828,20.6876,3337.29,491.836,1720.19,8.114916793056064,20.0,20.68444444444444
2024-03-11 18:35:43,20.1254,20.6844,10.7966,46.1201,46.1081,20.4995,20.6876,3332.36,487.896,1717.24,8.12897174697797,20.0,20.684074074074072
2024-03-11 18:35:44,20.1651,20.6942,10.8077,46.1413,46.1081,20.5009,20.6909,3340.24,486.911,1716.74,8.151519216270744,20.0,20.683703703703703
2024-03-11 18:35:45,20.216,20.6909,10.8212,46.1589,46.1048,20.5014,20.6876,3337.95,489.866,1715.27,8.177091675216863,20.0,20.68333333333333
2024-03-11 18:35:46,20.2434,20.6942,10.8355,46.1673,46.0982,20.493,20.6942,3344.84,489.866,1707.72,8.152450920366658,20.0,20.68296296296296
2024-03-11 18:35:47,20.2778,20.6942,10.8489,46.1778,46.1081,20.4876,20.6909,3343.86,491.836,1712.97,8.19576736513111,20.0,20.68259259259259
2024-03-11 18:35:48,20.3057,20.6876,10.8552,46.1729,46.1081,20.5031,20.6876,3349.77,483.956,1713.46,8.216892262333149,20.0,20.68222222222222
2024-03-11 18:35:49,20.3383,20.6909,10.8682,46.2067,46.1081,20.5036,20.6942,3350.42,494.791,1712.15,8.227638673972354,20.0,20.68185185185185
2024-03-11 18:35:50,20.3712,20.6942,10.8818,46.2143,46.1114,20.5038,20.6942,3349.44,485.926,1711.98,8.243587956017652,20.0,20.68148148148148
2024-03-11 18:35:51,20.4098,20.6876,10.9108,46.2225,46.1048,20.5097,20.6909,3347.8,486.911,1711.98,8.25192762389736,20.0,20.681111111111107
2024-03-11 18:35:52,20.4482,20.6876,10.914,46.2394,46.1015,20.4976,20.6876,3345.17,486.911,1711.49,8.280135801245011,20.0,20.680740740740738
2024-03-11 18:35:53,20.4804,20.7041,10.9228,46.2404,46.1081,20.4981,20.6876,3345.5,484.941,1710.83,8.297257027044186,20.0,20.68037037037037
2024-03-11 18:35:54,20.5259,20.6844,10.9504,46.2501,46.1081,20.4974,20.6909,3343.53,492.821,1709.85,8.308034839661584,20.0,20.68
2024-03-11 18:35:55,20.5467,20.6909,10.9655,46.2632,46.1081,20.4963,20.6876,3343.2,483.956,1708.54,8.306611374488504,20.0,20.679629629629627
2024-03-11 18:35:56,20.5894,20.6844,10.9917,46.2658,46.1048,20.4986,20.6811,3338.93,488.881,1707.39,8.315315656935846,20.0,20.679259259259258
2024-03-11 18:35:57,20.6156,20.6811,10.9932,46.2682,46.1048,20.4944,20.6844,3337.95,488.881,1706.89,8.33427403582824,20.0,20.67888888888889
2024-03-11 18:35:58,20.6467,20.6844,11.0238,46.2802,46.1081,20.5094,20.6811,3336.3,487.896,1710.51,8.352383484135007,20.0,20.678518518518516
2024-03-11 18:35:59,20.6655,20.6811,11.0281,46.2847,46.1015,20.5062,20.6745,3336.63,485.926,1705.09,8.338463419137634,20.0,20.678148148148146
2024-03-11 18:36:00,20.7067,20.6844,11.0558,46.2985,46.1081,20.5089,20.6745,3333.02,487.896,1703.94,8.344512113623598,20.0,20.677777777777777
2024-03-11 18:36:01,20.7231,20.6876,11.0742,46.277,46.1048,20.5008,20.6811,3335.65,492.821,1702.79,8.337152244861189,20.0,20.677407407407404
2024-03-11 18:36:02,20.7592,20.6778,11.0889,46.2841,46.1048,20.5122,20.6811,3335.32,491.836,1702.46,8.354023639500998,20.0,20.677037037037035
2024-03-11 18:36:03,20.7868,20.6811,11.1089,46.2719,46.1081,20.5156,20.6844,3333.02,490.851,1701.48,8.355776493232424,20.0,20.676666666666666
2024-03-11 18:36:04,20.812,20.6811,11.1261,46.2782,46.1081,20.5039,20.6811,3330.72,494.791,1700.66,8.358653335747906,20.0,20.676296296296293
2024-03-11 18:36:05,20.8295,20.6811,11.1338,46.2701,46.1081,20.4977,20.6811,3327.11,491.836,1700.66,8.367110454104521,20.0,20.675925925925924
2024-03-11 18:36:06,20.872,20.6778,11.1634,46.26,46.0982,20.5111,20.6778,3322.84,493.806,1699.51,8.372577348067754,20.0,20.675555555555555
2024-03-11 18:36:07,20.9092,20.6778,11.1783,46.2341,46.1015,20.509,20.6778,3315.62,488.881,1697.87,8.383710632829711,20.0,20.675185185185182
2024-03-11 18:36:08,20.9287,20.6778,11.2059,46.2226,46.1048,20.5068,20.6745,3311.35,491.836,1697.54,8.375103921658182,20.0,20.674814814814813
2024-03-11 18:36:09,20.9412,20.6778,11.2091,46.217,46.1081,20.5043,20.6844,3306.43,491.836,1697.54,8.383114830704073,20.0,20.674444444444443
2024-03-11 18:36:10,20.9702,20.6844,11.2338,46.2045,46.1048,20.5171,20.6811,3303.8,488.881,1697.04,8.384348513341882,20.0,20.67407407407407
2024-03-11 18:36:11,21.0034,20.6844,11.2502,46.1827,46.1081,20.5022,20.6778,3299.86,492.821,1697.04,8.398815570470205,20.0,20.6737037037037
2024-03-11 18:36:12,21.0266,20.6811,11.2706,46.1571,46.0917,20.5021,20.6811,3302.49,486.911,1689.0,8.361424583454601,20.0,20.673333333333332
2024-03-11 18:36:13,21.0511,20.6811,11.2912,46.1491,46.1048,20.5165,20.6778,3298.88,488.881,1696.22,8.40052412325791,20.0,20.67296296296296
2024-03-11 18:36:14,21.0699,20.6844,11.2983,46.1161,46.1048,20.5066,20.6844,3299.2,487.896,1695.07,8.404892328039098,20.0,20.67259259259259
2024-03-11 18:36:15,21.1029,20.6778,11.3356,46.1096,46.1015,20.5189,20.6844,3295.92,487.896,1690.48,8.378444552998422,20.0,20.67222222222222
2024-03-11 18:36:16,21.1169,20.6778,11.3452,46.0979,46.1114,20.5172,20.6745,3296.91,487.896,1695.07,8.404978341510057,20.0,20.671851851851848
2024-03-11 18:36:17,21.148,20.6778,11.3723,46.076,46.1409,20.515,20.6811,3297.23,487.896,1694.91,8.407625198069223,20.0,20.67148148148148
2024-03-11 18:36:18,21.1506,20.6778,11.3718,46.057,46.1015,20.5157,20.6811,3293.29,489.866,1694.09,8.406222452406531,20.0,20.67111111111111
2024-03-11 18:36:19,21.1763,20.6778,11.3995,46.0545,46.1081,20.5138,20.6811,3290.67,486.911,1692.78,8.398004172684963,20.0,20.67074074074074
2024-03-11 18:36:20,21.2126,20.6811,11.4218,46.0379,46.1081,20.5069,20.6844,3285.09,487.896,1692.28,8.40754570206965,20.0,20.670370370370367
2024-03-11 18:36:21,21.2224,20.6811,11.4356,46.0442,46.1081,20.5078,20.6811,3281.47,489.866,1691.3,8.39924400236794,20.0,20.669999999999998
2024-03-11 18:36:22,21.2439,20.6844,11.4617,46.0267,46.1015,20.5241,20.6811,3277.53,483.956,1690.48,8.391225856310466,20.0,20.66962962962963
2024-03-11 18:36:23,21.2802,20.6811,11.475,46.0113,46.1081,20.5208,20.6811,3276.88,491.836,1690.15,8.409313475350563,20.0,20.669259259259256
2024-03-11 18:36:24,21.2841,20.6844,11.488,45.9941,46.1212,20.5152,20.6778,3270.31,489.866,1689.99,8.400713629749541,20.0,20.668888888888887
2024-03-11 18:36:25,21.3072,20.6811,11.5264,45.9621,46.1048,20.5226,20.6811,3273.27,491.836,1689.0,8.382679537295282,20.0,20.668518518518518
2024-03-11 18:36:26,21.3216,20.6811,11.5291,45.9681,46.1048,20.5175,20.6745,3271.95,484.941,1688.02,8.387837417663425,20.0,20.668148148148145
2024-03-11 18:36:27,21.3459,20.6811,11.5537,45.958,46.1048,20.5127,20.6778,3272.61,486.911,1688.34,8.389170494276927,20.0,20.667777777777776
2024-03-11 18:36:28,21.3626,20.6745,11.5698,45.9485,46.1081,20.5196,20.6778,3272.28,488.881,1687.36,8.384814718563314,20.0,20.667407407407406
2024-03-11 18:36:29,21.3825,20.6811,11.5824,45.9384,46.1081,20.5052,20.6811,3273.92,495.776,1687.85,8.393501860933723,20.0,20.667037037037034
2024-03-11 18:36:30,21.4188,20.6811,11.619,45.9261,46.1048,20.504,20.6811,3272.61,488.881,1685.88,8.383448615155816,20.0,20.666666666666664
