TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:36:31,21.4217,20.6844,11.6238,45.9,46.1015,20.52,20.6844,3274.91,496.761,1685.55,8.380182532341935,20.0,20.666296296296295
2024-03-11 18:36:32,21.4619,20.6778,11.65,45.9123,46.1015,20.5063,20.6811,3272.94,492.821,1684.73,8.388074103259617,20.0,20.665925925925922
2024-03-11 18:36:33,21.4703,20.6811,11.667,45.9033,46.1015,20.5113,20.6844,3271.95,492.821,1684.4,8.379080476340937,20.0,20.665555555555553
2024-03-11 18:36:34,21.4947,20.6811,11.6932,45.9012,46.1081,20.5147,20.6745,3267.03,489.866,1683.58,8.37346362268862,20.0,20.665185185185184
2024-03-11 18:36:35,21.5089,20.6844,11.7044,45.9016,46.1048,20.5312,20.6745,3264.07,496.761,1682.93,8.37279270218919,20.0,20.66481481481481
2024-03-11 18:36:36,21.5112,20.6844,11.7141,45.9082,46.1114,20.517,20.6811,3258.82,490.851,1682.76,8.365628157639465,20.0,20.66444444444444
2024-03-11 18:36:37,21.5262,20.6712,11.728,45.8929,46.1048,20.5222,20.6844,3258.49,492.821,1681.94,8.362490450845643,20.0,20.664074074074072
2024-03-11 18:36:38,21.5547,20.6778,11.7608,45.919,46.1081,20.5243,20.6844,3256.19,481.001,1681.29,8.35559018356965,20.0,20.6637037037037
2024-03-11 18:36:39,21.5755,20.6811,11.7715,45.9155,46.1048,20.5181,20.6811,3261.12,487.896,1680.63,8.360923503367637,20.0,20.66333333333333
2024-03-11 18:36:40,21.5805,20.6778,11.7933,45.9244,46.1048,20.5121,20.6778,3260.46,481.986,1682.11,8.353946537063582,20.0,20.66296296296296
2024-03-11 18:36:41,21.6002,20.6844,11.8141,45.926,46.1081,20.5266,20.6778,3262.43,489.866,1681.29,8.34893567377969,20.0,20.66259259259259
2024-03-11 18:36:42,21.6097,20.6844,11.826,45.9458,46.1081,20.5102,20.6811,3266.37,482.971,1681.29,8.346888132305859,20.0,20.66222222222222
2024-03-11 18:36:43,21.627,20.6778,11.8378,45.9602,46.1015,20.5065,20.6844,3267.36,486.911,1676.52,8.327886085746304,20.0,20.66185185185185
2024-03-11 18:36:44,21.6353,20.6876,11.8631,45.9775,46.1048,20.5218,20.6844,3267.69,491.836,1678.49,8.32319252903747,20.0,20.66148148148148
2024-03-11 18:36:45,21.6444,20.6811,11.8898,45.9913,46.1015,20.524,20.6811,3267.03,487.896,1677.18,8.301717983501133,20.0,20.661111111111108
2024-03-11 18:36:46,21.6473,20.6778,11.9076,45.9971,46.1081,20.5154,20.6811,3266.04,502.67,1674.06,8.273617428665133,20.0,20.66074074074074
2024-03-11 18:36:47,21.6536,20.6811,11.9117,46.0154,46.1081,20.5181,20.6778,3265.39,488.881,1678.66,8.298225740269464,20.0,20.66037037037037
2024-03-11 18:36:48,21.6784,20.6745,11.934,46.0301,46.1081,20.5196,20.6811,3260.79,491.836,1678.82,8.301146400652302,20.0,20.659999999999997
2024-03-11 18:36:49,21.6738,20.6811,11.932,46.0445,46.1114,20.5249,20.6811,3258.49,491.836,1679.48,8.302194075550053,20.0,20.659629629629627
2024-03-11 18:36:50,21.6708,20.6712,11.9563,46.0609,46.1048,20.5139,20.6811,3256.19,487.896,1679.81,8.280555086660224,20.0,20.659259259259258
2024-03-11 18:36:51,21.6732,20.6745,11.9655,46.0564,46.1015,20.5092,20.6844,3254.22,489.866,1679.32,8.272345081651025,20.0,20.658888888888885
2024-03-11 18:36:52,21.6756,20.6844,11.9725,46.0766,46.1015,20.5215,20.6811,3256.85,490.851,1678.99,8.26680041290146,20.0,20.658518518518516
2024-03-11 18:36:53,21.6937,20.6778,11.9829,46.0731,46.1081,20.5189,20.6745,3253.57,490.851,1679.81,8.277401238925322,20.0,20.658148148148147
2024-03-11 18:36:54,21.6965,20.6778,12.0124,46.0945,46.1015,20.5276,20.6811,3253.24,480.016,1688.84,8.299016113069573,20.0,20.657777777777774
2024-03-11 18:36:55,21.709,20.6811,12.0184,46.1111,46.1015,20.5327,20.6876,3252.91,494.791,1682.43,8.273066344085834,20.0,20.657407407407405
2024-03-11 18:36:56,21.7064,20.6844,12.0319,46.1116,46.1081,20.5394,20.6811,3254.55,487.896,1682.76,8.260941463400696,20.0,20.657037037037036
2024-03-11 18:36:57,21.7149,20.6745,12.0392,46.122,46.1081,20.5187,20.6844,3257.84,493.806,1681.78,8.257154553738827,20.0,20.656666666666663
2024-03-11 18:36:58,21.7253,20.6811,12.0474,46.1196,46.1048,20.5235,20.6811,3257.84,492.821,1682.6,8.263058941341008,20.0,20.656296296296293
2024-03-11 18:36:59,21.724,20.6778,12.0607,46.1283,46.1048,20.5391,20.6844,3256.52,487.896,1682.6,8.250593358875431,20.0,20.655925925925924
2024-03-11 18:37:00,21.7285,20.6778,12.0794,46.1391,46.0982,20.5326,20.6778,3257.18,496.761,1683.75,8.244100013405948,20.0,20.65555555555555
2024-03-11 18:37:01,21.7418,20.6811,12.089,46.1391,46.1015,20.5503,20.6844,3253.9,493.806,1685.06,8.25367783593181,20.0,20.655185185185182
2024-03-11 18:37:02,21.746,20.6811,12.0863,46.1574,46.1048,20.5385,20.6811,3250.61,494.791,1685.23,8.260410998367467,20.0,20.654814814814813
2024-03-11 18:37:03,21.746,20.6778,12.1074,46.1653,46.1081,20.5438,20.6811,3250.28,489.866,1684.57,8.239139487490522,20.0,20.65444444444444
2024-03-11 18:37:04,21.7581,20.6778,12.1263,46.1737,46.1048,20.5317,20.6778,3248.31,492.821,1683.09,8.226093310163384,20.0,20.65407407407407
2024-03-11 18:37:05,21.7578,20.6844,12.1275,46.1845,46.1081,20.5304,20.6778,3245.36,492.821,1682.27,8.220805105231893,20.0,20.6537037037037
2024-03-11 18:37:06,21.7684,20.6811,12.1333,46.1937,46.1081,20.5322,20.6811,3242.73,492.821,1682.76,8.227298268025436,20.0,20.65333333333333
2024-03-11 18:37:07,21.7538,20.6876,12.1452,46.1886,46.1081,20.5374,20.6811,3242.08,493.806,1683.26,8.207108091609392,20.0,20.65296296296296
2024-03-11 18:37:08,21.7593,20.6778,12.1637,46.1971,46.1081,20.5422,20.6778,3232.88,487.896,1683.58,8.19756236676742,20.0,20.65259259259259
2024-03-11 18:37:09,21.7691,20.6778,12.1608,46.2025,46.1081,20.5438,20.6778,3233.87,492.821,1683.58,8.208412031411426,20.0,20.65222222222222
2024-03-11 18:37:10,21.7665,20.6876,12.1765,46.2034,46.1048,20.5487,20.6811,3230.91,485.926,1684.24,8.195990010052038,20.0,20.65185185185185
2024-03-11 18:37:11,21.7585,20.6778,12.1888,46.2015,46.1048,20.5398,20.6778,3233.21,491.836,1685.06,8.18262274019111,20.0,20.65148148148148
2024-03-11 18:37:12,21.753,20.6844,12.1923,46.2077,46.1048,20.5435,20.6811,3232.23,486.911,1685.23,8.17575198319738,20.0,20.65111111111111
2024-03-11 18:37:13,21.7412,20.6811,12.2049,46.1893,46.1015,20.551,20.6811,3230.91,485.926,1686.21,8.159628783006816,20.0,20.650740740740737
2024-03-11 18:37:14,21.7463,20.6811,12.2047,46.1847,46.1015,20.5569,20.6745,3232.23,493.806,1695.57,8.209482206909902,20.0,20.650370370370368
2024-03-11 18:37:15,21.7302,20.6745,12.201,46.1764,46.1114,20.549,20.6844,3229.27,485.926,1688.84,8.166270933247542,20.0,20.65
2024-03-11 18:37:16,21.7376,20.6778,12.2194,46.1733,46.1081,20.5524,20.6811,3231.24,491.836,1689.0,8.157617001869372,20.0,20.649629629629626
2024-03-11 18:37:17,21.7229,20.6811,12.2184,46.1332,46.1081,20.5602,20.6811,3228.29,486.911,1688.02,8.141148913574883,20.0,20.649259259259257
2024-03-11 18:37:18,21.719,20.6778,12.2314,46.1112,46.1048,20.5616,20.6778,3229.27,491.836,1689.49,8.133750149554084,20.0,20.648888888888887
2024-03-11 18:37:19,21.7173,20.6811,12.2324,46.1128,46.1048,20.5546,20.6778,3225.66,487.896,1689.99,8.133841907168303,20.0,20.648518518518514
2024-03-11 18:37:20,21.6867,20.6778,12.2347,46.101,46.1081,20.5507,20.6745,3221.06,486.911,1689.66,8.104045518356505,20.0,20.648148148148145
2024-03-11 18:37:21,21.6821,20.6844,12.2372,46.0771,46.0982,20.5436,20.6778,3217.45,487.896,1690.48,8.101888030327196,20.0,20.647777777777776
2024-03-11 18:37:22,21.6758,20.6811,12.2364,46.0532,46.1015,20.5431,20.6778,3211.87,487.896,1692.78,8.108186787869487,20.0,20.647407407407403
2024-03-11 18:37:23,21.6452,20.6778,12.2407,46.0522,46.1048,20.5567,20.6844,3206.29,484.941,1693.1,8.079735730689187,20.0,20.647037037037034
2024-03-11 18:37:24,21.626,20.6811,12.242,46.0277,46.1081,20.5502,20.6778,3205.3,491.836,1692.78,8.060599700973286,20.0,20.646666666666665
2024-03-11 18:37:25,21.608,20.6745,12.2264,46.0074,46.1015,20.5629,20.6745,3200.05,484.941,1693.43,8.061632514168938,20.0,20.646296296296292
2024-03-11 18:37:26,21.6063,20.6811,12.2377,45.9993,46.1048,20.5562,20.6811,3202.68,485.926,1694.25,8.054359810750741,20.0,20.645925925925923
2024-03-11 18:37:27,21.5757,20.6778,12.2273,45.9673,46.1179,20.5655,20.6811,3198.74,482.971,1702.3,8.075180183618759,20.0,20.645555555555553
2024-03-11 18:37:28,21.5547,20.6811,12.2449,45.9669,46.1081,20.5641,20.6745,3203.33,494.791,1693.27,7.9991787371076795,20.0,20.64518518518518
2024-03-11 18:37:29,21.5229,20.6811,12.243,45.9405,46.1048,20.5612,20.6811,3204.98,492.821,1695.57,7.984318555787625,20.0,20.64481481481481
2024-03-11 18:37:30,21.5093,20.6811,12.2444,45.9449,46.1015,20.5545,20.6844,3203.33,489.866,1696.72,7.976819244395588,20.0,20.644444444444442
2024-03-11 18:37:31,21.4873,20.6811,12.2445,45.9094,46.1081,20.5733,20.6811,3203.66,490.851,1695.24,7.950850411148417,20.0,20.64407407407407
2024-03-11 18:37:32,21.4403,20.6811,12.2276,45.904,46.1048,20.5541,20.6778,3203.66,491.836,1696.39,7.930333813643067,20.0,20.6437037037037
2024-03-11 18:37:33,21.4168,20.6811,12.241,45.9041,46.1114,20.5431,20.6844,3201.04,493.806,1697.37,7.90313310980186,20.0,20.64333333333333
2024-03-11 18:37:34,21.3821,20.6811,12.2213,45.8926,46.0949,20.5637,20.6844,3201.36,493.806,1698.03,7.893281588490983,20.0,20.64296296296296
2024-03-11 18:37:35,21.3567,20.6778,12.2307,45.8936,46.0982,20.5649,20.6811,3196.77,492.821,1699.18,7.868622091089941,20.0,20.64259259259259
2024-03-11 18:37:36,21.3123,20.6876,12.2167,45.8959,46.1081,20.5572,20.6844,3193.48,491.836,1699.51,7.843933680148024,20.0,20.64222222222222
2024-03-11 18:37:37,21.2791,20.6778,12.2107,45.8884,46.1081,20.5624,20.6778,3196.77,483.956,1701.81,7.8310604299492015,20.0,20.64185185185185
2024-03-11 18:37:38,21.2355,20.6778,12.2018,45.8888,46.1015,20.5612,20.6811,3196.11,489.866,1702.46,7.804074677327498,20.0,20.641481481481478
2024-03-11 18:37:39,21.1986,20.6778,12.194,45.8848,46.1048,20.5433,20.6778,3201.36,488.881,1701.81,7.775965633134905,20.0,20.64111111111111
2024-03-11 18:37:40,21.1474,20.6844,12.1992,45.8612,46.1048,20.5603,20.6778,3201.69,488.881,1703.45,7.734707747740267,20.0,20.64074074074074
2024-03-11 18:37:41,21.1098,20.6778,12.1824,45.8783,46.1048,20.5548,20.6811,3207.6,494.791,1704.27,7.720443146290135,20.0,20.640370370370366
2024-03-11 18:37:42,21.0592,20.6778,12.164,45.8627,46.1081,20.5599,20.6811,3207.6,488.881,1703.28,7.688127904483285,20.0,20.639999999999997
2024-03-11 18:37:43,21.0276,20.6778,12.1501,45.8687,46.1081,20.5637,20.6778,3207.93,488.881,1704.76,7.679496793388734,20.0,20.639629629629628
2024-03-11 18:37:44,20.9711,20.6778,12.1438,45.8788,46.1048,20.5572,20.6778,3206.95,489.866,1705.25,7.638266035877725,20.0,20.639259259259255
2024-03-11 18:37:45,20.9273,20.6844,12.1388,45.8816,46.1114,20.5637,20.6811,3204.98,486.911,1711.16,7.631048476742219,20.0,20.638888888888886
2024-03-11 18:37:46,20.8747,20.6844,12.1184,45.8842,46.1048,20.56,20.6778,3200.38,489.866,1706.73,7.583405699565256,20.0,20.638518518518516
2024-03-11 18:37:47,20.8358,20.6876,12.1201,45.8885,46.1048,20.5644,20.6811,3202.02,488.881,1708.21,7.554789513489279,20.0,20.638148148148144
2024-03-11 18:37:48,20.7876,20.6745,12.1074,45.8847,46.1048,20.5558,20.6712,3198.74,485.926,1709.69,7.530536868376424,20.0,20.637777777777774
2024-03-11 18:37:49,20.7342,20.6811,12.0895,45.8943,46.1048,20.5532,20.6778,3202.35,489.866,1711.0,7.505485178938352,20.0,20.637407407407405
2024-03-11 18:37:50,20.687,20.6778,12.074,45.8902,46.0949,20.5534,20.6811,3204.32,481.986,1712.97,7.486572592335719,20.0,20.637037037037032
2024-03-11 18:37:51,20.6608,20.6811,12.0807,45.8967,46.1048,20.5536,20.6811,3206.62,492.821,1713.95,7.462242078561391,20.0,20.636666666666663
2024-03-11 18:37:52,20.563,20.6811,12.0288,45.9134,46.1015,20.5539,20.6844,3212.2,487.896,1714.94,7.426609388512624,20.0,20.636296296296294
2024-03-11 18:37:53,20.5352,20.6942,12.019,45.9195,46.1114,20.5541,20.6811,3211.87,491.836,1717.24,7.420884700241599,20.0,20.63592592592592
2024-03-11 18:37:54,20.4881,20.6876,12.0127,45.9141,46.1015,20.5525,20.6811,3214.5,494.791,1718.06,7.388858785653357,20.0,20.635555555555552
2024-03-11 18:37:55,20.4352,20.6844,11.9927,45.9359,46.1015,20.5509,20.6745,3217.12,490.851,1718.55,7.36227570813013,20.0,20.635185185185183
2024-03-11 18:37:56,20.3743,20.6712,11.9734,45.9492,46.1048,20.5564,20.6646,3214.83,493.806,1719.7,7.330900789171254,20.0,20.63481481481481
2024-03-11 18:37:57,20.3381,20.6745,11.9564,45.9533,46.1048,20.5601,20.6712,3215.48,489.866,1720.52,7.3176338246359505,20.0,20.63444444444444
2024-03-11 18:37:58,20.2967,20.6811,11.9478,45.9688,46.1015,20.5527,20.6712,3214.83,484.941,1722.16,7.2959456954124295,20.0,20.63407407407407
2024-03-11 18:37:59,20.2421,20.6745,11.9289,45.9619,46.1081,20.5572,20.6712,3210.56,491.836,1722.33,7.265465267939409,20.0,20.633703703703702
2024-03-11 18:38:00,20.1959,20.6646,11.9014,45.9992,46.1015,20.5518,20.6811,3215.81,488.881,1718.55,7.233212420620124,20.0,20.63333333333333
2024-03-11 18:38:01,20.1393,20.6712,11.8882,46.0187,46.1081,20.5578,20.6745,3217.78,483.956,1725.94,7.2263065391037555,20.0,20.63296296296296
2024-03-11 18:38:02,20.0985,20.6712,11.8551,46.0141,46.1048,20.553,20.6745,3227.63,489.866,1722.33,7.204462347800092,20.0,20.63259259259259
2024-03-11 18:38:03,20.0403,20.6712,11.8357,46.0518,46.1048,20.5526,20.6712,3228.94,483.956,1728.56,7.19648968703532,20.0,20.632222222222218
2024-03-11 18:38:04,19.9847,20.6745,11.8251,46.0737,46.0982,20.5593,20.6778,3234.2,487.896,1730.04,7.163146766241435,20.0,20.63185185185185
2024-03-11 18:38:05,19.9643,20.6712,11.8165,46.0889,46.1048,20.5533,20.6712,3236.49,491.836,1730.86,7.156178046740928,20.0,20.63148148148148
2024-03-11 18:38:06,19.9173,20.6844,11.7935,46.119,46.1081,20.5637,20.6745,3240.11,489.866,1732.01,7.1398395771702825,20.0,20.631111111111107
2024-03-11 18:38:07,19.8778,20.6712,11.7648,46.1215,46.1081,20.5569,20.6745,3238.46,494.791,1732.18,7.131047537711667,20.0,20.630740740740737
2024-03-11 18:38:08,19.8456,20.6745,11.739,46.1265,46.1048,20.5607,20.6811,3237.15,488.881,1732.67,7.127437801378726,20.0,20.63037037037037
2024-03-11 18:38:09,19.807,20.6745,11.7318,46.1673,46.1015,20.5694,20.6745,3236.82,483.956,1732.5,7.099133879514597,20.0,20.629999999999995
2024-03-11 18:38:10,19.768,20.6712,11.7097,46.1888,46.1048,20.5614,20.6745,3239.12,488.881,1727.41,7.063463360324508,20.0,20.629629629629626
2024-03-11 18:38:11,19.739,20.6712,11.6889,46.1846,46.1015,20.5676,20.6745,3245.36,488.881,1730.53,7.069020539838389,20.0,20.629259259259257
2024-03-11 18:38:12,19.7063,20.6745,11.6599,46.2054,46.1048,20.5694,20.6745,3246.67,486.911,1738.41,7.097945584742325,20.0,20.628888888888884
2024-03-11 18:38:13,19.6678,20.6975,11.6372,46.226,46.0949,20.5629,20.6745,3255.21,493.806,1729.88,7.0492482929761735,20.0,20.628518518518515
2024-03-11 18:38:14,19.6394,20.6745,11.6264,46.2294,46.1015,20.5677,20.6712,3257.18,486.911,1730.21,7.035140840528,20.0,20.628148148148146
2024-03-11 18:38:15,19.6042,20.6778,11.5953,46.2372,46.1114,20.5681,20.6745,3264.4,488.881,1730.04,7.0308503034647485,20.0,20.627777777777773
2024-03-11 18:38:16,19.5895,20.6745,11.565,46.2409,46.1081,20.558,20.6745,3265.06,493.806,1730.21,7.045237448498307,20.0,20.627407407407404
2024-03-11 18:38:17,19.5513,20.6778,11.5334,46.241,46.0982,20.5699,20.6745,3268.34,489.866,1730.37,7.040093841209794,20.0,20.627037037037034
2024-03-11 18:38:18,19.5223,20.6745,11.5079,46.257,46.1015,20.5728,20.6712,3269.33,487.896,1731.35,7.04100611315324,20.0,20.62666666666666
2024-03-11 18:38:19,19.5092,20.6876,11.4828,46.2642,46.1015,20.5874,20.6712,3271.3,490.851,1731.68,7.052892690037871,20.0,20.626296296296292
2024-03-11 18:38:20,19.5001,20.6745,11.4645,46.2757,46.0949,20.566,20.6745,3270.31,489.866,1733.0,7.0663591783026245,20.0,20.625925925925923
2024-03-11 18:38:21,19.4843,20.6712,11.4483,46.2714,46.1015,20.5612,20.6745,3270.97,486.911,1733.82,7.070054671852789,20.0,20.62555555555555
2024-03-11 18:38:22,19.4518,20.6712,11.4017,46.2878,46.1048,20.5824,20.6745,3270.97,489.866,1731.03,7.071062983638784,20.0,20.62518518518518
2024-03-11 18:38:23,19.4415,20.6778,11.3926,46.2996,46.1081,20.5823,20.6712,3275.56,487.896,1735.46,7.088102279789,20.0,20.624814814814812
2024-03-11 18:38:24,19.4275,20.6745,11.3705,46.2879,46.1015,20.5779,20.6745,3280.82,482.971,1737.43,7.103289508370868,20.0,20.624444444444443
2024-03-11 18:38:25,19.4031,20.6745,11.3396,46.2913,46.1048,20.5794,20.6712,3285.74,488.881,1731.19,7.0834879724672195,20.0,20.62407407407407
2024-03-11 18:38:26,19.4132,20.6745,11.3202,46.2888,46.1048,20.5787,20.6745,3295.26,485.926,1738.58,7.139750828127203,20.0,20.6237037037037
2024-03-11 18:38:27,19.3805,20.6745,11.2855,46.2786,46.1081,20.5719,20.6712,3296.91,489.866,1746.95,7.175896463572287,20.0,20.62333333333333
2024-03-11 18:38:28,19.3637,20.6778,11.2524,46.2884,46.1081,20.5895,20.6646,3301.5,482.971,1739.4,7.159270401189551,20.0,20.62296296296296
2024-03-11 18:38:29,19.3381,20.6712,11.2273,46.2911,46.1048,20.5827,20.6712,3302.82,486.911,1739.56,7.159487596785869,20.0,20.62259259259259
2024-03-11 18:38:30,19.3377,20.6778,11.2191,46.2753,46.1048,20.5839,20.6712,3307.08,485.926,1739.07,7.16435411106903,20.0,20.62222222222222
2024-03-11 18:38:31,19.329,20.6712,11.1895,46.2794,46.1015,20.5828,20.6745,3303.8,490.851,1738.91,7.182136721683879,20.0,20.621851851851847
2024-03-11 18:38:32,19.3123,20.6778,11.1652,46.2684,46.1048,20.5832,20.6712,3290.67,485.926,1738.58,7.187478558239866,20.0,20.621481481481478
2024-03-11 18:38:33,19.3061,20.6745,11.1384,46.2555,46.1048,20.5868,20.6745,3274.58,487.896,1738.09,7.203621313381723,20.0,20.62111111111111
2024-03-11 18:38:34,19.3046,20.6745,11.1183,46.2529,46.1048,20.5806,20.6745,3262.43,488.881,1737.92,7.219319672778943,20.0,20.620740740740736
2024-03-11 18:38:35,19.2966,20.6745,11.0965,46.2539,46.0982,20.5786,20.6778,3258.82,485.926,1737.43,7.229450700954679,20.0,20.620370370370367
2024-03-11 18:38:36,19.3096,20.6712,11.077,46.2459,46.1015,20.5813,20.6712,3263.75,487.896,1736.61,7.254678117029765,20.0,20.619999999999997
2024-03-11 18:38:37,19.3044,20.6712,11.0611,46.2464,46.1081,20.5894,20.6745,3275.56,484.941,1735.62,7.259966006845273,20.0,20.619629629629625
2024-03-11 18:38:38,19.3106,20.6745,11.045,46.2483,46.1048,20.5889,20.6778,3291.0,491.836,1736.28,7.282374062939537,20.0,20.619259259259255
2024-03-11 18:38:39,19.3038,20.6811,11.0248,46.2427,46.1048,20.5905,20.6712,3294.61,488.881,1734.47,7.28657619905886,20.0,20.618888888888886
2024-03-11 18:38:40,19.3114,20.6712,10.9909,46.2373,46.1015,20.5908,20.6712,3306.1,492.821,1735.62,7.32795690560286,20.0,20.618518518518513
2024-03-11 18:38:41,19.3242,20.6745,10.982,46.2537,46.1081,20.6007,20.6778,3308.73,489.866,1735.79,7.347787965489464,20.0,20.618148148148144
2024-03-11 18:38:42,19.3305,20.6712,10.9593,46.2418,46.1048,20.5825,20.6712,3309.71,494.791,1735.29,7.3712071775325265,20.0,20.617777777777775
2024-03-11 18:38:43,19.3532,20.6745,10.9454,46.2313,46.1048,20.5928,20.6811,3312.67,488.881,1734.97,7.402069829025792,20.0,20.617407407407402
2024-03-11 18:38:44,19.3619,20.6778,10.9269,46.2383,46.1015,20.6003,20.6745,3310.37,488.881,1735.79,7.429525963043744,20.0,20.617037037037033
2024-03-11 18:38:45,19.3636,20.6614,10.8938,46.2205,46.0982,20.5892,20.6712,3310.37,495.776,1735.62,7.459447076386641,20.0,20.616666666666664
2024-03-11 18:38:46,19.4114,20.6712,10.8997,46.2222,46.0982,20.5806,20.6712,3312.01,487.896,1735.79,7.497083122660276,20.0,20.61629629629629
2024-03-11 18:38:47,19.4304,20.6745,10.8844,46.218,46.1048,20.5807,20.6811,3315.95,490.851,1735.46,7.525863420228449,20.0,20.61592592592592
2024-03-11 18:38:48,19.4695,20.6745,10.8616,46.214,46.0982,20.5825,20.6778,3315.29,487.896,1727.74,7.54665396414619,20.0,20.615555555555552
2024-03-11 18:38:49,19.4896,20.6745,10.8642,46.2034,46.1048,20.5703,20.6712,3325.47,484.941,1733.98,7.589307752467499,20.0,20.615185185185183
2024-03-11 18:38:50,19.5081,20.6712,10.8396,46.2124,46.1081,20.5827,20.6745,3322.52,486.911,1733.16,7.6236236134047966,20.0,20.61481481481481
2024-03-11 18:38:51,19.5556,20.6778,10.8294,46.2053,46.0785,20.588,20.6745,3329.08,486.911,1732.01,7.669276461545487,20.0,20.61444444444444
2024-03-11 18:38:52,19.5842,20.6712,10.8201,46.2141,46.1048,20.5851,20.6712,3330.4,489.866,1730.7,7.696760161361888,20.0,20.61407407407407
2024-03-11 18:38:53,19.6154,20.6679,10.8059,46.2146,46.1081,20.5918,20.6712,3334.33,487.896,1730.21,7.734440688210584,20.0,20.6137037037037
2024-03-11 18:38:54,19.6606,20.6712,10.8007,46.2159,46.1048,20.5859,20.6844,3338.93,490.851,1727.09,7.764663252364899,20.0,20.61333333333333
2024-03-11 18:38:55,19.6889,20.6745,10.7984,46.2184,46.1015,20.5796,20.6745,3341.23,481.986,1726.27,7.787781269342874,20.0,20.61296296296296
2024-03-11 18:38:56,19.7223,20.6679,10.7844,46.2337,46.0654,20.5873,20.6646,3340.57,481.986,1732.83,7.859054224402483,20.0,20.612592592592588
2024-03-11 18:38:57,19.7672,20.6712,10.7888,46.2218,46.1048,20.5838,20.6614,3340.9,486.911,1729.71,7.8804511615905515,20.0,20.61222222222222
2024-03-11 18:38:58,19.7971,20.6811,10.7859,46.2424,46.1015,20.5845,20.6646,3336.63,487.896,1723.31,7.879975599301844,20.0,20.61185185185185
2024-03-11 18:38:59,19.8384,20.6712,10.7858,46.2454,46.1048,20.5868,20.6646,3339.26,488.881,1714.12,7.873963348664701,20.0,20.611481481481476
2024-03-11 18:39:00,19.8808,20.6745,10.78,46.2332,46.1081,20.5971,20.6778,3337.62,488.881,1721.83,7.951492918943478,20.0,20.611111111111107
2024-03-11 18:39:01,19.9151,20.6712,10.7841,46.2296,46.1015,20.5788,20.6646,3334.33,487.896,1720.19,7.970280340055607,20.0,20.610925925925923
2024-03-11 18:39:02,19.9627,20.6679,10.7933,46.2523,46.1048,20.5924,20.6646,3335.32,490.851,1719.7,8.001519086791511,20.0,20.610740740740738
2024-03-11 18:39:03,20.0017,20.6614,10.7868,46.2313,46.1081,20.5796,20.6679,3333.35,486.911,1720.19,8.04351509205765,20.0,20.610555555555553
2024-03-11 18:39:04,20.0417,20.6679,10.8133,46.2401,46.1081,20.5865,20.6679,3337.29,489.866,1719.37,8.051459098579883,20.0,20.610370370370365
2024-03-11 18:39:05,20.0716,20.6646,10.8073,46.2298,46.1081,20.582,20.6614,3340.9,487.896,1717.56,8.074271770704431,20.0,20.61018518518518
2024-03-11 18:39:06,20.1183,20.6679,10.8122,46.2313,46.1048,20.5808,20.6712,3339.92,494.791,1717.24,8.109191318771085,20.0,20.609999999999996
2024-03-11 18:39:07,20.15,20.6646,10.8312,46.2264,46.1081,20.5726,20.6679,3339.59,486.911,1716.42,8.116380394161567,20.0,20.60981481481481
2024-03-11 18:39:08,20.1737,20.6712,10.8245,46.2319,46.1048,20.584,20.6614,3340.24,492.821,1716.42,8.1428578337442,20.0,20.609629629629627
2024-03-11 18:39:09,20.2052,20.6712,10.8281,46.2227,46.1048,20.5904,20.6581,3341.23,489.866,1716.58,8.16791917253104,20.0,20.609444444444442
2024-03-11 18:39:10,20.2419,20.6712,10.8521,46.2457,46.1081,20.583,20.6646,3339.59,495.776,1715.92,8.175836803185572,20.0,20.609259259259254
2024-03-11 18:39:11,20.2786,20.6646,10.871,46.2354,46.1048,20.5892,20.6614,3339.26,493.806,1715.27,8.18823260141462,20.0,20.60907407407407
2024-03-11 18:39:12,20.3088,20.6679,10.8749,46.2244,46.1015,20.5815,20.6646,3333.68,491.836,1713.95,8.204804786067802,20.0,20.608888888888885
2024-03-11 18:39:13,20.3577,20.6646,10.8914,46.2154,46.1081,20.5922,20.6646,3336.63,491.836,1711.16,8.219581748351255,20.0,20.6087037037037
2024-03-11 18:39:14,20.3761,20.6679,10.9198,46.221,46.1048,20.5834,20.6679,3334.01,491.836,1710.01,8.20538054915091,20.0,20.608518518518515
2024-03-11 18:39:15,20.4146,20.6646,10.9275,46.2267,46.1015,20.595,20.6646,3332.04,489.866,1709.69,8.230565692492569,20.0,20.60833333333333
2024-03-11 18:39:16,20.4312,20.6646,10.936,46.2319,46.1048,20.5874,20.6679,3325.8,491.836,1709.19,8.235183785265635,20.0,20.608148148148146
2024-03-11 18:39:17,20.4709,20.6745,10.9525,46.2164,46.1081,20.5895,20.6646,3327.77,492.821,1708.04,8.249750693059482,20.0,20.607962962962958
2024-03-11 18:39:18,20.4996,20.6679,10.964,46.2127,46.1081,20.6001,20.6581,3322.84,481.986,1705.75,8.253577634122555,20.0,20.607777777777773
2024-03-11 18:39:19,20.5438,20.6712,10.9746,46.2118,46.1048,20.5959,20.6646,3327.11,490.851,1705.09,8.279455470397808,20.0,20.60759259259259
2024-03-11 18:39:20,20.5852,20.6712,10.9942,46.2192,46.1081,20.5997,20.6712,3321.2,486.911,1703.28,8.28950835640561,20.0,20.607407407407404
2024-03-11 18:39:21,20.5945,20.6646,11.0014,46.2127,46.1114,20.5921,20.6679,3326.13,489.866,1702.63,8.288159280932335,20.0,20.60722222222222
2024-03-11 18:39:22,20.6268,20.6646,11.0244,46.213,46.1048,20.5969,20.6646,3324.49,487.896,1701.81,8.292198697956001,20.0,20.607037037037035
2024-03-11 18:39:23,20.6649,20.6745,11.0442,46.2292,46.1015,20.6007,20.6646,3323.5,491.836,1702.3,8.310393863392772,20.0,20.606851851851847
2024-03-11 18:39:24,20.6964,20.6712,11.0587,46.2225,46.1015,20.6005,20.6646,3327.77,483.956,1702.3,8.325078522063938,20.0,20.606666666666662
2024-03-11 18:39:25,20.7247,20.6646,11.074,46.214,46.1081,20.5932,20.6646,3325.14,489.866,1701.97,8.33469192884689,20.0,20.606481481481477
2024-03-11 18:39:26,20.7451,20.6745,11.0944,46.2122,46.1015,20.5957,20.6646,3323.83,483.956,1701.64,8.333075890763658,20.0,20.606296296296293
2024-03-11 18:39:27,20.7725,20.6712,11.0971,46.2143,46.1081,20.6045,20.6679,3319.56,491.836,1700.66,8.349592137508678,20.0,20.606111111111108
2024-03-11 18:39:28,20.8201,20.6712,11.1328,46.2194,46.1114,20.5988,20.6679,3315.62,484.941,1700.33,8.358239328652315,20.0,20.605925925925924
2024-03-11 18:39:29,20.8355,20.6844,11.144,46.2184,46.1048,20.6051,20.6614,3308.4,491.836,1700.16,8.361027080622218,20.0,20.60574074074074
2024-03-11 18:39:30,20.8629,20.6712,11.1736,46.1972,46.1015,20.6008,20.6844,3306.1,483.956,1699.34,8.355097430968105,20.0,20.60555555555555
2024-03-11 18:39:31,20.8889,20.6712,11.1834,46.2021,46.1048,20.6053,20.6646,3300.19,508.58,1692.78,8.336759420055008,20.0,20.605370370370366
2024-03-11 18:39:32,20.928,20.6646,11.2034,46.2107,46.1048,20.6037,20.6646,3302.49,480.016,1696.72,8.372608060966598,20.0,20.60518518518518
2024-03-11 18:39:33,20.9605,20.6679,11.2246,46.1732,46.1048,20.6101,20.6614,3299.2,491.836,1695.4,8.375815823981114,20.0,20.604999999999997
2024-03-11 18:39:34,20.9768,20.6679,11.2407,46.1649,46.1081,20.6084,20.6679,3300.52,487.896,1690.81,8.353311357110638,20.0,20.604814814814812
2024-03-11 18:39:35,21.014,20.6679,11.2721,46.1659,46.0982,20.6092,20.6646,3299.86,491.836,1693.1,8.369607902047006,20.0,20.604629629629628
2024-03-11 18:39:36,21.0285,20.6712,11.2766,46.1384,46.1015,20.5999,20.6614,3305.77,490.851,1691.79,8.371716799800167,20.0,20.60444444444444
2024-03-11 18:39:37,21.0645,20.6712,11.2948,46.1519,46.1015,20.6145,20.6614,3299.2,495.776,1691.3,8.38456841152717,20.0,20.604259259259255
2024-03-11 18:39:38,21.093,20.6712,11.3107,46.1429,46.1048,20.6045,20.6614,3298.22,491.836,1690.31,8.390467780108056,20.0,20.60407407407407
2024-03-11 18:39:39,21.1157,20.6646,11.3444,46.1266,46.1081,20.6016,20.6614,3297.23,494.791,1682.43,8.341961608978384,20.0,20.603888888888886
2024-03-11 18:39:40,21.1304,20.6712,11.3536,46.1071,46.1048,20.6015,20.6614,3296.91,491.836,1687.52,8.371908931750918,20.0,20.6037037037037
2024-03-11 18:39:41,21.1424,20.6646,11.3694,46.0986,46.1081,20.6091,20.6646,3292.64,495.776,1688.18,8.371928013267082,20.0,20.603518518518516
2024-03-11 18:39:42,21.1935,20.6679,11.4011,46.0802,46.0982,20.6026,20.6679,3291.0,486.911,1689.0,8.392621370543342,20.0,20.60333333333333
2024-03-11 18:39:43,21.1982,20.6712,11.4174,46.0575,46.1048,20.6078,20.6679,3286.07,496.761,1689.82,8.386749281061169,20.0,20.603148148148144
2024-03-11 18:39:44,21.226,20.6679,11.4234,46.0509,46.1015,20.6072,20.6614,3281.15,489.866,1692.12,8.416882719657023,20.0,20.60296296296296
2024-03-11 18:39:45,21.2336,20.6679,11.4599,46.0255,46.1015,20.6044,20.6646,3280.16,487.896,1689.33,8.378231084498582,20.0,20.602777777777774
2024-03-11 18:39:46,21.2495,20.6679,11.471,46.0336,46.1311,20.6129,20.6614,3277.21,489.866,1682.43,8.348108398411183,20.0,20.60259259259259
2024-03-11 18:39:47,21.2801,20.6646,11.4952,46.0289,46.1048,20.6167,20.6614,3277.53,491.836,1689.66,8.389470481651136,20.0,20.602407407407405
2024-03-11 18:39:48,21.2808,20.6614,11.5133,46.0257,46.1048,20.6147,20.6646,3273.92,485.926,1689.66,8.374551904416753,20.0,20.60222222222222
2024-03-11 18:39:49,21.3135,20.6679,11.5296,46.0367,46.1081,20.6235,20.6581,3273.92,489.866,1683.91,8.360066209776274,20.0,20.602037037037032
2024-03-11 18:39:50,21.3294,20.6646,11.5587,46.0322,46.1015,20.6236,20.6614,3274.91,488.881,1689.82,8.378088827137288,20.0,20.601851851851848
2024-03-11 18:39:51,21.3523,20.6679,11.5694,46.0256,46.1081,20.618,20.6614,3275.56,491.836,1683.42,8.356779295816722,20.0,20.601666666666663
2024-03-11 18:39:52,21.3749,20.6679,11.5861,46.0311,46.1015,20.622,20.6712,3276.55,486.911,1687.52,8.382184574822377,20.0,20.60148148148148
2024-03-11 18:39:53,21.3943,20.6679,11.6022,46.0297,46.1015,20.6158,20.6646,3275.89,490.851,1689.17,8.393208956311415,20.0,20.601296296296294
2024-03-11 18:39:54,21.4276,20.6712,11.6336,46.0254,46.0982,20.6149,20.6679,3276.22,487.896,1686.7,8.382562117264378,20.0,20.60111111111111
2024-03-11 18:39:55,21.432,20.6712,11.6447,46.0367,46.1015,20.6109,20.6679,3273.6,493.806,1686.54,8.376033046978826,20.0,20.600925925925925
2024-03-11 18:39:56,21.4696,20.6548,11.6551,46.03,46.1048,20.6183,20.6614,3269.98,483.956,1688.84,8.41076544456597,20.0,20.600740740740736
2024-03-11 18:39:57,21.4755,20.6614,11.6729,46.0407,46.1081,20.6291,20.6614,3269.0,489.866,1686.37,8.38828127552893,20.0,20.60055555555555
2024-03-11 18:39:58,21.4986,20.6614,11.7,46.0398,46.1081,20.6206,20.6614,3261.12,485.926,1686.54,8.385703658223076,20.0,20.600370370370367
2024-03-11 18:39:59,21.523,20.6581,11.7016,46.0314,46.1179,20.6089,20.6614,3259.81,486.911,1686.21,8.403571419672538,20.0,20.600185185185182
2024-03-11 18:40:00,21.528,20.6581,11.7373,46.0457,46.1081,20.6239,20.6646,3260.13,501.685,1686.05,8.376508406801712,20.0,20.599999999999998
2024-03-11 18:40:01,21.5433,20.6646,11.7541,46.0495,46.1114,20.6213,20.6581,3258.49,488.881,1692.45,8.407016203696545,20.0,20.599814814814813
2024-03-11 18:40:02,21.5526,20.6614,11.7742,46.0541,46.1048,20.6249,20.6646,3263.75,493.806,1686.21,8.366778949042496,20.0,20.599629629629625
2024-03-11 18:40:03,21.5619,20.6614,11.7733,46.0554,46.1081,20.6223,20.6417,3265.72,487.896,1684.73,8.368155216335987,20.0,20.59944444444444
2024-03-11 18:40:04,21.5838,20.6614,11.8049,46.0624,46.1048,20.6246,20.6646,3267.69,496.761,1685.72,8.364775320833461,20.0,20.599259259259256
2024-03-11 18:40:05,21.6035,20.6614,11.8186,46.0479,46.0982,20.6166,20.6614,3265.72,489.866,1685.72,8.369907662091167,20.0,20.59907407407407
2024-03-11 18:40:06,21.6079,20.6614,11.8379,46.0553,46.1015,20.6235,20.6614,3265.39,497.746,1685.72,8.35716234796786,20.0,20.598888888888887
2024-03-11 18:40:07,21.6176,20.6614,11.8512,46.0539,46.1114,20.6109,20.6581,3265.06,488.881,1683.26,8.341891687227482,20.0,20.598703703703702
2024-03-11 18:40:08,21.6313,20.6646,11.8654,46.0555,46.1048,20.6225,20.6614,3262.76,497.746,1683.75,8.343892831551242,20.0,20.598518518518517
2024-03-11 18:40:09,21.6437,20.6614,11.8861,46.0574,46.1048,20.6194,20.6679,3258.49,489.866,1690.31,8.369282112711977,20.0,20.59833333333333
2024-03-11 18:40:10,21.6495,20.6614,11.9089,46.0613,46.1048,20.6173,20.6581,3258.49,496.761,1682.76,8.317383473916054,20.0,20.598148148148145
2024-03-11 18:40:11,21.6643,20.6548,11.9292,46.0722,46.1081,20.6127,20.6614,3251.6,489.866,1681.94,8.308636360558822,20.0,20.59796296296296
2024-03-11 18:40:12,21.6692,20.6581,11.9358,46.0788,46.1015,20.6232,20.6646,3252.91,488.881,1684.24,8.31854527255897,20.0,20.597777777777775
2024-03-11 18:40:13,21.6677,20.6581,11.9397,46.0837,46.0884,20.6198,20.6581,3251.27,490.851,1683.09,8.30825346469709,20.0,20.59759259259259
2024-03-11 18:40:14,21.6881,20.6548,11.9718,46.0709,46.1081,20.6064,20.6646,3249.63,483.956,1683.42,8.299888036466077,20.0,20.597407407407406
2024-03-11 18:40:15,21.6773,20.6614,11.9655,46.0787,46.1081,20.6198,20.6581,3254.55,487.896,1682.43,8.29116522408239,20.0,20.597222222222218
2024-03-11 18:40:16,21.697,20.6581,11.9995,46.084,46.0949,20.6188,20.6646,3249.96,486.911,1682.43,8.278957017292264,20.0,20.597037037037033
2024-03-11 18:40:17,21.6895,20.6581,12.0062,46.0932,46.1048,20.6103,20.6581,3254.88,487.896,1683.42,8.271698673724767,20.0,20.59685185185185
2024-03-11 18:40:18,21.696,20.6614,12.0061,46.0842,46.1081,20.6242,20.6581,3253.24,487.896,1684.08,8.280581750749958,20.0,20.596666666666664
2024-03-11 18:40:19,21.7092,20.6909,12.0357,46.0869,46.1048,20.6114,20.6548,3253.57,490.851,1685.23,8.272211951997228,20.0,20.59648148148148
2024-03-11 18:40:20,21.711,20.6646,12.0413,46.0665,46.1081,20.6287,20.6581,3250.28,489.866,1682.27,8.25443850410276,20.0,20.596296296296295
2024-03-11 18:40:21,21.7059,20.6614,12.047,46.0817,46.1081,20.6195,20.6679,3249.3,487.896,1680.63,8.237181153271896,20.0,20.59611111111111
2024-03-11 18:40:22,21.7084,20.6646,12.053,46.0719,46.1048,20.6087,20.6614,3247.99,485.926,1685.06,8.255900979721549,20.0,20.595925925925922
2024-03-11 18:40:23,21.7122,20.6614,12.0691,46.08,46.1048,20.6135,20.6581,3242.08,488.881,1677.02,8.206042241471073,20.0,20.595740740740737
2024-03-11 18:40:24,21.722,20.6581,12.0866,46.0894,46.1015,20.6158,20.6646,3237.48,488.881,1676.2,8.195480486277468,20.0,20.595555555555553
2024-03-11 18:40:25,21.7363,20.6646,12.098,46.085,46.1015,20.6142,20.6614,3237.48,488.881,1677.18,8.202740085741997,20.0,20.595370370370368
2024-03-11 18:40:26,21.728,20.6614,12.1048,46.0695,46.1081,20.6164,20.6581,3231.57,495.776,1677.51,8.191500562238586,20.0,20.595185185185183
2024-03-11 18:40:27,21.7334,20.6614,12.1171,46.0698,46.1081,20.6137,20.6548,3231.57,481.986,1677.18,8.18401683767063,20.0,20.595
2024-03-11 18:40:28,21.7238,20.6581,12.1115,46.0731,46.1015,20.6133,20.6614,3230.91,492.821,1686.37,8.22543775169514,20.0,20.594814814814814
2024-03-11 18:40:29,21.7538,20.6614,12.1337,46.082,46.1048,20.6163,20.6646,3233.21,488.881,1680.63,8.204092227126377,20.0,20.594629629629626
2024-03-11 18:40:30,21.7401,20.6581,12.1495,46.0792,46.1048,20.6079,20.6614,3234.52,491.836,1677.67,8.164529307996848,20.0,20.59444444444444
2024-03-11 18:40:31,21.7378,20.6581,12.1455,46.0682,46.1048,20.6085,20.6614,3234.2,493.806,1684.9,8.201168197894848,20.0,20.594259259259257
2024-03-11 18:40:32,21.7411,20.6581,12.1623,46.0783,46.1081,20.6132,20.6581,3234.52,487.896,1685.39,8.19200774167201,20.0,20.594074074074072
2024-03-11 18:40:33,21.7468,20.6614,12.1714,46.0851,46.1048,20.6277,20.6646,3233.54,495.776,1689.49,8.209021373375807,20.0,20.593888888888888
2024-03-11 18:40:34,21.7302,20.6581,12.1759,46.0764,46.1081,20.6137,20.6679,3230.58,489.866,1687.69,8.182205571786996,20.0,20.593703703703703
2024-03-11 18:40:35,21.7255,20.6679,12.1746,46.0842,46.1048,20.6133,20.6614,3228.94,495.776,1687.03,8.17609519372731,20.0,20.593518518518515
2024-03-11 18:40:36,21.7271,20.6646,12.1809,46.0653,46.0982,20.6141,20.6614,3225.0,490.851,1686.7,8.170473196225151,20.0,20.59333333333333
2024-03-11 18:40:37,21.7253,20.6581,12.1984,46.057,46.1015,20.6274,20.6614,3220.41,492.821,1687.2,8.156371700027298,20.0,20.593148148148146
2024-03-11 18:40:38,21.7057,20.6581,12.1816,46.0475,46.1081,20.6106,20.6581,3220.41,487.896,1687.52,8.155521014737841,20.0,20.59296296296296
2024-03-11 18:40:39,21.7075,20.6679,12.198,46.0372,46.1081,20.6281,20.6614,3215.81,487.896,1682.43,8.118457515436015,20.0,20.592777777777776
2024-03-11 18:40:40,21.7019,20.6614,12.205,46.061,46.1048,20.6179,20.6646,3218.77,490.851,1688.02,8.134639078050325,20.0,20.59259259259259
2024-03-11 18:40:41,21.6996,20.6614,12.2198,46.0415,46.1048,20.6286,20.6614,3217.45,486.911,1689.0,8.12470610559993,20.0,20.592407407407407
2024-03-11 18:40:42,21.695,20.6581,12.2175,46.0313,46.0982,20.6191,20.6581,3220.41,493.806,1688.67,8.121147844808016,20.0,20.59222222222222
2024-03-11 18:40:43,21.6731,20.6614,12.2118,46.04,46.1048,20.6055,20.6614,3220.74,486.911,1689.66,8.112019240671444,20.0,20.592037037037034
2024-03-11 18:40:44,21.669,20.6548,12.2245,46.0411,46.1081,20.6155,20.6581,3223.36,491.836,1689.99,8.099196606421904,20.0,20.59185185185185
2024-03-11 18:40:45,21.6596,20.6614,12.2289,46.0293,46.1048,20.6226,20.6614,3222.71,487.896,1682.43,8.051184319977125,20.0,20.591666666666665
2024-03-11 18:40:46,21.6312,20.6614,12.2249,46.0493,46.1015,20.6287,20.6614,3223.36,489.866,1685.88,8.046820619680009,20.0,20.59148148148148
2024-03-11 18:40:47,21.6024,20.6581,12.2165,46.0453,46.1081,20.6202,20.6646,3222.71,487.896,1690.31,8.05046783857745,20.0,20.591296296296296
2024-03-11 18:40:48,21.596,20.6581,12.225,46.0441,46.1048,20.6124,20.6581,3220.08,489.866,1689.33,8.033027767665903,20.0,20.591111111111108
2024-03-11 18:40:49,21.5783,20.6614,12.2317,46.0424,46.1015,20.6264,20.6581,3213.84,488.881,1696.06,8.044030423404617,20.0,20.590925925925923
2024-03-11 18:40:50,21.5573,20.6614,12.2192,46.0415,46.1015,20.6164,20.6646,3211.87,487.896,1688.84,8.002503316307656,20.0,20.59074074074074
2024-03-11 18:40:51,21.5264,20.6614,12.2282,46.0433,46.1048,20.6253,20.6646,3211.54,487.896,1689.66,7.972179013836485,20.0,20.590555555555554
2024-03-11 18:40:52,21.5027,20.6548,12.2224,46.061,46.1015,20.6226,20.6614,3208.59,482.971,1690.97,7.963000704593139,20.0,20.59037037037037
2024-03-11 18:40:53,21.4744,20.6646,12.2199,46.0586,46.1081,20.6201,20.6614,3212.86,493.806,1692.45,7.947813044693105,20.0,20.590185185185184
2024-03-11 18:40:54,21.445,20.6614,12.227,46.0515,46.1081,20.6201,20.6581,3211.54,484.941,1694.75,7.927224946812325,20.0,20.59
2024-03-11 18:40:55,21.4225,20.6646,12.2278,46.0608,46.1048,20.621,20.6614,3213.51,493.806,1695.9,7.912553141422853,20.0,20.58981481481481
2024-03-11 18:40:56,21.389,20.6581,12.2159,46.0588,46.1114,20.6313,20.6581,3210.89,483.956,1698.52,7.906160540208669,20.0,20.589629629629627
2024-03-11 18:40:57,21.3517,20.6548,12.2087,46.0487,46.0982,20.6244,20.6548,3218.77,494.791,1700.82,7.890888552023174,20.0,20.589444444444442
2024-03-11 18:40:58,21.3026,20.6614,12.1962,46.0382,46.1015,20.6246,20.6581,3217.12,494.791,1701.97,7.864614854969209,20.0,20.589259259259258
2024-03-11 18:40:59,21.2766,20.6581,12.2019,46.0608,46.1114,20.6183,20.6581,3214.5,488.881,1702.95,7.841750301357093,20.0,20.589074074074073
2024-03-11 18:41:00,21.2403,20.6581,12.1945,46.0608,46.1048,20.6252,20.6614,3212.86,492.821,1702.46,7.814527681478139,20.0,20.58888888888889
2024-03-11 18:41:01,21.2015,20.6581,12.1798,46.0536,46.1081,20.6283,20.6581,3208.59,488.881,1706.24,7.8110125601154685,20.0,20.5887037037037
2024-03-11 18:41:02,21.1483,20.6581,12.1789,46.0707,46.1081,20.6306,20.6614,3208.59,494.791,1707.39,7.770965153455556,20.0,20.588518518518516
2024-03-11 18:41:03,21.0999,20.6581,12.1613,46.0767,46.1048,20.6237,20.6614,3208.59,493.806,1708.7,7.750222277807933,20.0,20.58833333333333
2024-03-11 18:41:04,21.0537,20.6581,12.1555,46.0921,46.1048,20.6209,20.6614,3210.89,483.956,1710.01,7.721108383030854,20.0,20.588148148148147
2024-03-11 18:41:05,21.0222,20.6581,12.1548,46.0929,46.1048,20.6191,20.6614,3215.15,489.866,1710.34,7.695867609792967,20.0,20.587962962962962
2024-03-11 18:41:06,20.9832,20.6548,12.1411,46.0928,46.1048,20.6235,20.6581,3216.14,489.866,1710.83,7.6761086840658095,20.0,20.587777777777777
2024-03-11 18:41:07,20.9275,20.6646,12.1169,46.1167,46.1048,20.6202,20.6581,3216.8,487.896,1711.33,7.650997925857051,20.0,20.587592592592593
2024-03-11 18:41:08,20.8763,20.6581,12.1179,46.1239,46.1048,20.6296,20.6581,3220.41,490.851,1713.13,7.613667943469601,20.0,20.587407407407404
2024-03-11 18:41:09,20.8263,20.6614,12.0899,46.1349,46.1081,20.6213,20.6581,3222.38,486.911,1712.8,7.59308043065925,20.0,20.58722222222222
2024-03-11 18:41:10,20.7985,20.6548,12.0844,46.1384,46.1015,20.6224,20.6548,3222.71,486.911,1714.12,7.579535604864805,20.0,20.587037037037035
2024-03-11 18:41:11,20.7382,20.6614,12.0721,46.1559,46.1048,20.6284,20.6548,3219.09,491.836,1714.28,7.538488736560448,20.0,20.58685185185185
2024-03-11 18:41:12,20.6873,20.6646,12.0623,46.1478,46.1081,20.6237,20.6614,3212.2,490.851,1713.79,7.500592026444558,20.0,20.586666666666666
2024-03-11 18:41:13,20.6328,20.6581,12.0449,46.1752,46.1081,20.6246,20.6548,3213.18,487.896,1714.45,7.471204748505884,20.0,20.58648148148148
2024-03-11 18:41:14,20.586,20.6581,12.0346,46.1854,46.1015,20.626,20.6548,3214.17,488.881,1719.21,7.4601057844924625,20.0,20.586296296296293
2024-03-11 18:41:15,20.5248,20.6581,12.0097,46.1903,46.0982,20.6199,20.6614,3213.18,481.986,1715.76,7.413531328145805,20.0,20.58611111111111
2024-03-11 18:41:16,20.4832,20.6614,11.9903,46.1926,46.1015,20.6117,20.6581,3214.5,490.851,1716.42,7.397047586553506,20.0,20.585925925925924
2024-03-11 18:41:17,20.4172,20.6548,11.9851,46.1904,46.1048,20.6188,20.6548,3217.78,486.911,1716.91,7.346189283649692,20.0,20.58574074074074
2024-03-11 18:41:18,20.3681,20.6515,11.966,46.1904,46.1048,20.6273,20.6581,3218.44,489.866,1720.03,7.333354904859883,20.0,20.585555555555555
2024-03-11 18:41:19,20.3136,20.6581,11.9504,46.2065,46.1048,20.6183,20.6581,3220.41,494.791,1721.5,7.305641309917721,20.0,20.58537037037037
2024-03-11 18:41:20,20.2594,20.6548,11.9194,46.194,46.1048,20.6171,20.6581,3222.38,489.866,1718.71,7.27356777983241,20.0,20.585185185185185
2024-03-11 18:41:21,20.2236,20.6581,11.9204,46.205,46.1179,20.6151,20.6581,3216.14,490.851,1720.68,7.249773618330737,20.0,20.584999999999997
2024-03-11 18:41:22,20.1665,20.6614,11.8915,46.211,46.1081,20.6174,20.6515,3214.83,490.851,1722.16,7.231365884073103,20.0,20.584814814814813
2024-03-11 18:41:23,20.1047,20.6581,11.8666,46.2051,46.1015,20.6238,20.6548,3210.23,490.851,1722.16,7.199119672457111,20.0,20.584629629629628
2024-03-11 18:41:24,20.0796,20.6581,11.8603,46.2206,46.1081,20.6127,20.6548,3208.59,485.926,1724.46,7.192283422439877,20.0,20.584444444444443
2024-03-11 18:41:25,20.0264,20.6581,11.8257,46.2115,46.1048,20.6184,20.6548,3208.92,490.851,1719.04,7.153453242360726,20.0,20.58425925925926
2024-03-11 18:41:26,19.9875,20.6581,11.833,46.2148,46.1081,20.6079,20.6548,3207.93,483.956,1726.43,7.143731892368371,20.0,20.584074074074074
2024-03-11 18:41:27,19.9475,20.6581,11.7966,46.208,46.1311,20.6166,20.6581,3216.47,502.67,1727.09,7.143307904570161,20.0,20.583888888888886
2024-03-11 18:41:28,19.9097,20.6548,11.7777,46.201,46.1081,20.6151,20.6581,3214.5,487.896,1728.24,7.13148968451259,20.0,20.5837037037037
2024-03-11 18:41:29,19.8716,20.6614,11.7577,46.1779,46.1048,20.6188,20.6581,3221.39,488.881,1728.89,7.118292815270331,20.0,20.583518518518517
2024-03-11 18:41:30,19.8305,20.6646,11.7385,46.1738,46.1015,20.6163,20.6581,3217.78,486.911,1730.21,7.104500147454461,20.0,20.583333333333332
2024-03-11 18:41:31,19.7858,20.6614,11.7213,46.1612,46.1081,20.6164,20.6548,3224.35,486.911,1732.5,7.089727210638185,20.0,20.583148148148148
2024-03-11 18:41:32,19.7641,20.6614,11.6996,46.1437,46.1081,20.6163,20.6548,3220.41,487.896,1734.15,7.096479331791173,20.0,20.582962962962963
2024-03-11 18:41:33,19.7103,20.6548,11.668,46.1369,46.1048,20.6187,20.6614,3217.12,490.851,1734.31,7.077597053155728,20.0,20.58277777777778
2024-03-11 18:41:34,19.6852,20.6548,11.6453,46.1208,46.1048,20.6085,20.6548,3218.11,489.866,1735.95,7.082175669152029,20.0,20.58259259259259
2024-03-11 18:41:35,19.6465,20.6581,11.618,46.1147,46.1048,20.6179,20.6548,3213.51,486.911,1733.98,7.0641080170989525,20.0,20.582407407407405
2024-03-11 18:41:36,19.6273,20.6581,11.6115,46.0831,46.1048,20.6113,20.6614,3217.12,488.881,1734.64,7.055618093189195,20.0,20.58222222222222
2024-03-11 18:41:37,19.6145,20.6581,11.5827,46.0859,46.1048,20.6062,20.6581,3218.77,481.001,1734.31,7.0683565660987755,20.0,20.582037037037036
2024-03-11 18:41:38,19.5837,20.6614,11.5519,46.0742,46.1048,20.6093,20.6646,3222.38,494.791,1733.82,7.066359521327426,20.0,20.58185185185185
2024-03-11 18:41:39,19.5485,20.6548,11.516,46.0649,46.1015,20.6165,20.6581,3222.38,486.911,1733.98,7.067627532832698,20.0,20.581666666666667
2024-03-11 18:41:40,19.5279,20.6614,11.5004,46.0527,46.1081,20.6199,20.6614,3232.23,494.791,1734.64,7.065916595109194,20.0,20.58148148148148
2024-03-11 18:41:41,19.4839,20.6581,11.4832,46.0405,46.1114,20.6159,20.6581,3238.14,489.866,1734.8,7.042976435480036,20.0,20.581296296296294
2024-03-11 18:41:42,19.4824,20.6614,11.4525,46.0515,46.1081,20.6229,20.6581,3240.43,489.866,1730.37,7.050630406406989,20.0,20.58111111111111
2024-03-11 18:41:43,19.4487,20.6614,11.4284,46.0408,46.1081,20.6094,20.6614,3241.75,494.791,1736.94,7.068939517479886,20.0,20.580925925925925
2024-03-11 18:41:44,19.4182,20.6581,11.3969,46.0379,46.1048,20.61,20.6646,3244.37,490.851,1737.26,7.071123385943796,20.0,20.58074074074074
2024-03-11 18:41:45,19.4059,20.6548,11.376,46.0539,46.1015,20.6175,20.6581,3242.4,494.791,1736.77,7.076708086094574,20.0,20.580555555555556
2024-03-11 18:41:46,19.3824,20.6548,11.3411,46.0425,46.1015,20.6183,20.6581,3247.33,488.881,1737.76,7.0907944633217275,20.0,20.58037037037037
2024-03-11 18:41:47,19.3635,20.6614,11.3186,46.0476,46.1015,20.6124,20.6614,3247.66,489.866,1744.65,7.122095627887124,20.0,20.580185185185183
2024-03-11 18:41:48,19.3664,20.6581,11.2959,46.0522,46.1048,20.6164,20.6515,3252.58,493.806,1734.31,7.102414361251544,20.0,20.58
2024-03-11 18:41:49,19.3498,20.6581,11.2594,46.0339,46.1048,20.5957,20.6614,3257.18,488.881,1742.35,7.152934195080784,20.0,20.579814814814814
2024-03-11 18:41:50,19.3258,20.6581,11.2378,46.0393,46.1015,20.6124,20.6548,3263.09,486.911,1737.1,7.129265665908125,20.0,20.57962962962963
2024-03-11 18:41:51,19.3164,20.6614,11.2162,46.0525,46.1081,20.6212,20.6581,3268.01,481.001,1732.01,7.119098025923175,20.0,20.579444444444444
2024-03-11 18:41:52,19.3036,20.6581,11.1943,46.0371,46.1015,20.6168,20.6614,3277.21,487.896,1736.44,7.1453249569231705,20.0,20.57925925925926
2024-03-11 18:41:53,19.2815,20.6581,11.1697,46.0383,46.1114,20.6091,20.6548,3284.1,486.911,1737.26,7.150903055876093,20.0,20.57907407407407
2024-03-11 18:41:54,19.2787,20.6614,11.1461,46.0497,46.1048,20.6194,20.6581,3260.79,486.911,1736.61,7.166556768767608,20.0,20.578888888888887
2024-03-11 18:41:55,19.2851,20.6581,11.126,46.0572,46.1081,20.6129,20.6614,3232.88,490.851,1736.61,7.189908926057083,20.0,20.578703703703702
2024-03-11 18:41:56,19.2756,20.6548,11.101,46.0605,46.1015,20.6069,20.6515,3234.2,482.971,1734.47,7.1946908801578155,20.0,20.578518518518518
2024-03-11 18:41:57,19.2821,20.6515,11.0867,46.0749,46.1015,20.6001,20.6515,3245.69,492.821,1739.89,7.235537241327276,20.0,20.578333333333333
2024-03-11 18:41:58,19.2772,20.6515,11.0508,46.0788,46.1179,20.6127,20.6548,3259.48,483.956,1739.89,7.262906455091229,20.0,20.57814814814815
2024-03-11 18:41:59,19.2977,20.6515,11.0481,46.084,46.1048,20.6175,20.6548,3265.06,492.821,1740.71,7.286821840342709,20.0,20.577962962962964
2024-03-11 18:42:00,19.292,20.6548,11.0181,46.0877,46.1081,20.6261,20.6482,3274.25,483.956,1740.55,7.307614131352788,20.0,20.577777777777776
2024-03-11 18:42:01,19.3003,20.6515,11.0147,46.0885,46.1048,20.6265,20.6449,3290.67,490.851,1740.55,7.317947720752804,20.0,20.57759259259259
2024-03-11 18:42:02,19.2856,20.6482,10.9788,46.1007,46.1048,20.6218,20.6482,3298.88,490.851,1741.2,7.3394116761593,20.0,20.577407407407406
2024-03-11 18:42:03,19.3082,20.6515,10.975,46.1099,46.1015,20.618,20.6548,3301.17,491.836,1737.26,7.346076745633099,20.0,20.577222222222222
2024-03-11 18:42:04,19.3235,20.6515,10.9398,46.1153,46.0982,20.6166,20.6515,3313.98,492.821,1741.86,7.410163852577053,20.0,20.577037037037037
2024-03-11 18:42:05,19.3327,20.6712,10.9433,46.1361,46.1048,20.6202,20.6482,3313.65,492.821,1740.38,7.4089015060554715,20.0,20.576851851851853
2024-03-11 18:42:06,19.3505,20.6515,10.9112,46.1469,46.1048,20.6117,20.6449,3321.86,497.746,1739.07,7.447359600121295,20.0,20.576666666666664
2024-03-11 18:42:07,19.3507,20.6515,10.8902,46.1501,46.1015,20.6237,20.6548,3327.44,486.911,1738.91,7.465380887500025,20.0,20.57648148148148
2024-03-11 18:42:08,19.3733,20.6548,10.8784,46.1804,46.1048,20.6089,20.6515,3332.36,491.836,1738.91,7.4957347794130325,20.0,20.576296296296295
2024-03-11 18:42:09,19.4008,20.6548,10.8769,46.1822,46.1081,20.6106,20.6515,3333.68,491.836,1736.61,7.5113756045174105,20.0,20.57611111111111
2024-03-11 18:42:10,19.4231,20.6548,10.8398,46.192,46.1114,20.6087,20.6515,3331.71,494.791,1735.79,7.560148215600878,20.0,20.575925925925926
2024-03-11 18:42:11,19.4511,20.6548,10.8471,46.2116,46.1048,20.6117,20.6548,3335.65,490.851,1734.47,7.572617661155026,20.0,20.57574074074074
