TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:42:12,19.471,20.6548,10.8215,46.2256,46.1015,20.6165,20.6515,3338.93,487.896,1732.83,7.605465435277768,20.0,20.575555555555557
2024-03-11 18:42:13,19.4965,20.6581,10.8081,46.2462,46.1048,20.6072,20.6515,3337.29,485.926,1731.52,7.633894521110099,20.0,20.57537037037037
2024-03-11 18:42:14,19.53,20.6548,10.8063,46.2623,46.1015,20.6063,20.6515,3338.27,477.061,1731.52,7.664910182980545,20.0,20.575185185185184
2024-03-11 18:42:15,19.5523,20.6482,10.7741,46.2732,46.1048,20.62,20.6449,3341.89,485.926,1729.88,7.7054904198196175,20.0,20.575
2024-03-11 18:42:16,19.5929,20.6548,10.7804,46.3013,46.1081,20.6066,20.6548,3349.77,489.866,1729.22,7.73264754885394,20.0,20.574814814814815
2024-03-11 18:42:17,19.616,20.6581,10.7691,46.324,46.1048,20.6106,20.6548,3354.36,492.821,1728.07,7.757669703145506,20.0,20.57462962962963
2024-03-11 18:42:18,19.654,20.6449,10.7646,46.3348,46.1015,20.6074,20.6482,3357.32,492.821,1727.58,7.792726822935765,20.0,20.574444444444445
2024-03-11 18:42:19,19.6866,20.6515,10.7567,46.3423,46.1081,20.6078,20.6482,3350.09,492.821,1726.76,7.8245147046928105,20.0,20.574259259259257
2024-03-11 18:42:20,19.7283,20.6515,10.752,46.3528,46.1114,20.6201,20.6515,3351.08,489.866,1723.47,7.850185563553074,20.0,20.574074074074073
2024-03-11 18:42:21,19.7764,20.6449,10.7471,46.3596,46.1048,20.6138,20.6548,3353.71,485.926,1725.61,7.906341471080067,20.0,20.573888888888888
2024-03-11 18:42:22,19.8175,20.6548,10.7508,46.3679,46.1015,20.6055,20.6515,3351.74,486.911,1724.13,7.932280996003369,20.0,20.573703703703703
2024-03-11 18:42:23,19.8523,20.6548,10.7568,46.379,46.1015,20.5977,20.6515,3348.12,486.911,1723.47,7.954431424227915,20.0,20.57351851851852
2024-03-11 18:42:24,19.8843,20.6515,10.7618,46.3709,46.1048,20.6055,20.6482,3348.12,490.851,1721.5,7.968924915071312,20.0,20.573333333333334
2024-03-11 18:42:25,19.9292,20.6449,10.76,46.3708,46.1114,20.6053,20.6548,3347.14,478.046,1727.74,8.038752718787304,20.0,20.57314814814815
2024-03-11 18:42:26,19.9837,20.6515,10.7768,46.3837,46.1048,20.6042,20.6515,3348.45,489.866,1719.04,8.031159371406211,20.0,20.57296296296296
2024-03-11 18:42:27,20.0125,20.6515,10.7689,46.3703,46.1048,20.6052,20.6482,3355.02,489.866,1719.04,8.063172703682072,20.0,20.572777777777777
2024-03-11 18:42:28,20.0592,20.6548,10.7792,46.3728,46.1081,20.603,20.6515,3356.66,485.926,1717.56,8.08795505673792,20.0,20.572592592592592
2024-03-11 18:42:29,20.0818,20.6515,10.7875,46.3716,46.1114,20.5968,20.6548,3355.02,492.821,1716.91,8.097352623785923,20.0,20.572407407407407
2024-03-11 18:42:30,20.1296,20.6515,10.7865,46.3643,46.1081,20.6052,20.6515,3349.11,489.866,1716.42,8.137544926459517,20.0,20.572222222222223
2024-03-11 18:42:31,20.1584,20.6581,10.8067,46.3669,46.1015,20.593,20.6449,3348.12,492.821,1714.45,8.135686890462456,20.0,20.57203703703704
2024-03-11 18:42:32,20.1988,20.6548,10.8201,46.3526,46.1015,20.5886,20.6482,3343.2,496.761,1707.88,8.12790900131567,20.0,20.57185185185185
2024-03-11 18:42:33,20.2337,20.6515,10.8188,46.3338,46.1048,20.5949,20.6515,3337.95,491.836,1710.51,8.171845832834455,20.0,20.571666666666665
2024-03-11 18:42:34,20.2715,20.6515,10.8512,46.3361,46.1015,20.5904,20.6482,3334.01,489.866,1710.34,8.175720238686948,20.0,20.57148148148148
2024-03-11 18:42:35,20.3004,20.6482,10.8355,46.3138,46.1048,20.5998,20.6515,3334.33,491.836,1709.52,8.210489530723569,20.0,20.571296296296296
2024-03-11 18:42:36,20.3369,20.6449,10.856,46.2895,46.1146,20.5931,20.6548,3325.47,482.971,1708.86,8.221193795472761,20.0,20.57111111111111
2024-03-11 18:42:37,20.3887,20.6515,10.884,46.2862,46.1245,20.6001,20.6449,3335.32,484.941,1709.36,8.244243042065635,20.0,20.570925925925927
2024-03-11 18:42:38,20.4207,20.6482,10.9001,46.2577,46.1081,20.6005,20.6581,3334.01,492.821,1705.58,8.239773041120227,20.0,20.570740740740742
2024-03-11 18:42:39,20.4518,20.6515,10.9162,46.2303,46.1015,20.5896,20.6548,3334.99,484.941,1706.57,8.25754535134957,20.0,20.570555555555554
2024-03-11 18:42:40,20.4623,20.6515,10.8987,46.217,46.1081,20.5916,20.6482,3333.02,489.866,1706.57,8.281792516691848,20.0,20.57037037037037
2024-03-11 18:42:41,20.5071,20.6515,10.942,46.1827,46.1048,20.5996,20.6515,3327.44,494.791,1706.4,8.28226635167812,20.0,20.570185185185185
2024-03-11 18:42:42,20.5426,20.6548,10.949,46.1631,46.1245,20.5809,20.6515,3322.19,483.956,1706.4,8.306944043602174,20.0,20.57
2024-03-11 18:42:43,20.5731,20.6515,10.96,46.141,46.0982,20.5806,20.6515,3317.26,487.896,1708.54,8.334267712196327,20.0,20.569814814814816
2024-03-11 18:42:44,20.6058,20.6515,10.998,46.1126,46.1015,20.5876,20.6581,3312.67,488.881,1707.06,8.322457304072108,20.0,20.56962962962963
2024-03-11 18:42:45,20.6252,20.6515,11.0141,46.075,46.1015,20.5811,20.6515,3309.38,485.926,1706.73,8.323706419274307,20.0,20.569444444444443
2024-03-11 18:42:46,20.6585,20.6482,11.0247,46.0497,46.1015,20.5874,20.6548,3307.08,491.836,1712.31,8.370643668503586,20.0,20.56925925925926
2024-03-11 18:42:47,20.6941,20.6515,11.0305,46.046,46.1048,20.5877,20.6515,3305.11,484.941,1707.06,8.370792314955684,20.0,20.569074074074074
2024-03-11 18:42:48,20.7294,20.6581,11.0562,46.0153,46.0982,20.5796,20.6515,3306.43,489.866,1705.91,8.373463238054287,20.0,20.56888888888889
2024-03-11 18:42:49,20.7459,20.6581,11.0676,45.9812,46.1048,20.5928,20.6482,3304.13,489.866,1711.49,8.405281861633858,20.0,20.568703703703704
2024-03-11 18:42:50,20.7718,20.6482,11.0945,45.9885,46.1048,20.5968,20.6548,3304.79,489.866,1704.27,8.368958986893555,20.0,20.56851851851852
2024-03-11 18:42:51,20.805,20.6548,11.1032,45.9628,46.1081,20.5843,20.6384,3306.1,489.866,1708.86,8.412743301260177,20.0,20.568333333333335
2024-03-11 18:42:52,20.8279,20.6548,11.1306,45.9508,46.1081,20.5835,20.6581,3302.82,491.836,1702.95,8.379759683223705,20.0,20.568148148148147
2024-03-11 18:42:53,20.845,20.6515,11.1424,45.9444,46.1015,20.5831,20.6548,3299.86,491.836,1701.97,8.379514637158945,20.0,20.567962962962962
2024-03-11 18:42:54,20.8779,20.6482,11.1585,45.9387,46.1081,20.5833,20.6515,3299.86,489.866,1701.31,8.39076863773013,20.0,20.567777777777778
2024-03-11 18:42:55,20.9042,20.6581,11.1694,45.9406,46.1015,20.5816,20.6548,3294.94,491.836,1699.34,8.394332146903107,20.0,20.567592592592593
2024-03-11 18:42:56,20.9258,20.6417,11.1987,45.939,46.1015,20.5947,20.6384,3292.97,497.746,1700.33,8.39257892020832,20.0,20.56740740740741
2024-03-11 18:42:57,20.9541,20.6384,11.2201,45.9451,46.1081,20.5722,20.6417,3289.35,489.866,1701.48,8.40421252390751,20.0,20.567222222222224
2024-03-11 18:42:58,20.9706,20.6351,11.2409,45.9324,46.1015,20.5756,20.6417,3289.03,490.851,1699.18,8.389144461941468,20.0,20.56703703703704
2024-03-11 18:42:59,20.992,20.6449,11.256,45.9348,46.1048,20.58,20.6417,3286.4,484.941,1692.12,8.359697443390612,20.0,20.56685185185185
2024-03-11 18:43:00,21.0341,20.6417,11.2853,45.927,46.1048,20.5853,20.6384,3288.37,488.881,1699.34,8.4064043671908,20.0,20.566666666666666
2024-03-11 18:43:01,21.0515,20.6384,11.297,45.91,46.1048,20.564,20.6449,3291.32,485.926,1697.21,8.400776503761426,20.0,20.566481481481482
2024-03-11 18:43:02,21.0655,20.6482,11.3031,45.9273,46.1114,20.5846,20.6384,3291.65,493.806,1690.48,8.374241305600512,20.0,20.566296296296297
2024-03-11 18:43:03,21.0826,20.6449,11.3368,45.9299,46.1015,20.5856,20.6482,3294.61,495.776,1695.4,8.384332815389959,20.0,20.566111111111113
2024-03-11 18:43:04,21.1018,20.6384,11.3509,45.9331,46.1048,20.574,20.6384,3297.23,492.821,1694.42,8.383871385114475,20.0,20.565925925925928
2024-03-11 18:43:05,21.1396,20.6417,11.3834,45.9324,46.1048,20.5727,20.6449,3297.23,490.851,1700.82,8.42011231447538,20.0,20.56574074074074
2024-03-11 18:43:06,21.1504,20.6449,11.3884,45.9343,46.1015,20.5734,20.6384,3296.58,487.896,1693.6,8.38935329808408,20.0,20.565555555555555
2024-03-11 18:43:07,21.1746,20.6417,11.4036,45.9433,46.1015,20.5675,20.6384,3292.31,492.821,1692.12,8.389749765752834,20.0,20.56537037037037
2024-03-11 18:43:08,21.1979,20.6351,11.4282,45.9455,46.1245,20.5788,20.6384,3292.64,488.881,1690.64,8.381296481561105,20.0,20.565185185185186
2024-03-11 18:43:09,21.2103,20.6417,11.4528,45.9464,46.1048,20.5741,20.6351,3291.98,493.806,1690.81,8.371671980259755,20.0,20.565
2024-03-11 18:43:10,21.2405,20.6384,11.4721,45.9721,46.1015,20.569,20.6449,3287.06,481.986,1689.17,8.372894718071954,20.0,20.564814814814817
2024-03-11 18:43:11,21.2506,20.6449,11.4874,45.9741,46.1081,20.5723,20.6351,3288.7,494.791,1689.17,8.36843758563123,20.0,20.564629629629632
2024-03-11 18:43:12,21.2794,20.6351,11.5079,45.9828,46.1015,20.5517,20.6384,3285.09,481.986,1687.52,8.367370522727692,20.0,20.564444444444444
2024-03-11 18:43:13,21.3009,20.6417,11.5286,45.9922,46.1081,20.5674,20.6384,3291.32,493.806,1686.37,8.362352958281608,20.0,20.56425925925926
2024-03-11 18:43:14,21.3161,20.6417,11.539,46.0032,46.1048,20.5757,20.6417,3292.64,488.881,1683.42,8.351824801759156,20.0,20.564074074074075
2024-03-11 18:43:15,21.3365,20.6351,11.5542,46.0085,46.1081,20.5779,20.6417,3295.26,490.851,1683.26,8.355472543820186,20.0,20.56388888888889
2024-03-11 18:43:16,21.3485,20.6351,11.5733,46.0357,46.1048,20.5765,20.6449,3296.58,489.866,1684.08,8.353475549792146,20.0,20.563703703703705
2024-03-11 18:43:17,21.3758,20.6449,11.5908,46.0545,46.1048,20.5748,20.6482,3294.61,494.791,1691.3,8.397699203332076,20.0,20.56351851851852
2024-03-11 18:43:18,21.4034,20.6482,11.6157,46.0654,46.1048,20.5771,20.6384,3293.62,489.866,1688.02,8.383725942595285,20.0,20.563333333333333
2024-03-11 18:43:19,21.4214,20.6417,11.6449,46.0685,46.1048,20.5687,20.6384,3293.62,494.791,1701.15,8.43926938287712,20.0,20.563148148148148
2024-03-11 18:43:20,21.4355,20.6417,11.6488,46.093,46.1114,20.5791,20.6417,3291.0,492.821,1681.29,8.34944755914814,20.0,20.562962962962963
2024-03-11 18:43:21,21.4576,20.6417,11.676,46.0998,46.1048,20.5799,20.6417,3288.37,490.851,1686.87,8.372792908714475,20.0,20.56277777777778
2024-03-11 18:43:22,21.4798,20.6417,11.6946,46.0989,46.1081,20.571,20.6351,3289.68,488.881,1679.81,8.340819150135115,20.0,20.562592592592594
2024-03-11 18:43:23,21.4822,20.6417,11.7044,46.1137,46.1048,20.5788,20.6417,3282.79,489.866,1672.26,8.297051526767092,20.0,20.56240740740741
2024-03-11 18:43:24,21.5041,20.6482,11.7157,46.1158,46.1081,20.5742,20.6351,3283.77,493.806,1679.15,8.340268609524166,20.0,20.562222222222225
2024-03-11 18:43:25,21.5265,20.6449,11.7508,46.1504,46.1015,20.5804,20.6384,3278.52,484.941,1672.58,8.296856914990547,20.0,20.562037037037037
2024-03-11 18:43:26,21.5374,20.6384,11.761,46.1675,46.1015,20.5691,20.6384,3280.82,491.836,1677.84,8.323545194061856,20.0,20.561851851851852
2024-03-11 18:43:27,21.5592,20.6449,11.7856,46.1709,46.1015,20.5658,20.6351,3279.5,487.896,1678.49,8.324384939092594,20.0,20.561666666666667
2024-03-11 18:43:28,21.5543,20.6384,11.7945,46.1768,46.1048,20.5686,20.6417,3281.15,483.956,1679.15,8.315899797232834,20.0,20.561481481481483
2024-03-11 18:43:29,21.5691,20.6449,11.8118,46.1886,46.1048,20.5737,20.6384,3276.22,487.896,1674.55,8.290994239915607,20.0,20.561296296296298
2024-03-11 18:43:30,21.5733,20.6449,11.8295,46.1716,46.1081,20.5859,20.6384,3275.89,487.896,1678.99,8.301475802911359,20.0,20.561111111111114
2024-03-11 18:43:31,21.5865,20.6417,11.8547,46.1751,46.1114,20.5713,20.6351,3276.55,482.971,1682.43,8.308239639173483,20.0,20.560925925925925
2024-03-11 18:43:32,21.5835,20.6384,11.8606,46.1661,46.1081,20.5673,20.6384,3272.28,490.851,1681.29,8.295017081635434,20.0,20.56074074074074
2024-03-11 18:43:33,21.5952,20.6449,11.8633,46.1661,46.1015,20.5746,20.6384,3274.58,495.776,1679.64,8.294547185852712,20.0,20.560555555555556
2024-03-11 18:43:34,21.6168,20.6449,11.8927,46.1605,46.1048,20.5679,20.6417,3271.63,488.881,1679.15,8.285481384687374,20.0,20.56037037037037
2024-03-11 18:43:35,21.6257,20.6417,11.9128,46.1425,46.1015,20.5647,20.6449,3273.27,490.851,1672.09,8.24114210235556,20.0,20.560185185185187
2024-03-11 18:43:36,21.6193,20.6417,11.9164,46.1237,46.1081,20.575,20.6384,3269.0,491.836,1677.18,8.257718350533402,20.0,20.560000000000002
2024-03-11 18:43:37,21.6142,20.6417,11.9204,46.1061,46.1048,20.5665,20.6417,3266.7,490.851,1669.63,8.212835620491203,20.0,20.559814814814818
2024-03-11 18:43:38,21.6254,20.6417,11.9398,46.0859,46.1048,20.555,20.6417,3266.7,488.881,1695.07,8.330920743016033,20.0,20.55962962962963
2024-03-11 18:43:39,21.6412,20.6449,11.958,46.0873,46.1114,20.5629,20.6384,3265.39,493.806,1684.73,8.278050036861718,20.0,20.559444444444445
2024-03-11 18:43:40,21.6323,20.6384,11.9666,46.0565,46.1081,20.5619,20.6417,3261.45,484.941,1678.0,8.230080891368493,20.0,20.55925925925926
2024-03-11 18:43:41,21.6349,20.6417,11.9794,46.0367,46.1015,20.5711,20.6449,3256.85,486.911,1677.67,8.219779026689,20.0,20.559074074074076
2024-03-11 18:43:42,21.6444,20.6384,11.9945,46.0184,46.1048,20.5621,20.6384,3245.36,481.986,1678.17,8.21746005617865,20.0,20.55888888888889
2024-03-11 18:43:43,21.6561,20.6417,11.9994,46.0141,46.1048,20.5678,20.6384,3248.64,490.851,1678.99,8.227268764339799,20.0,20.558703703703706
2024-03-11 18:43:44,21.6708,20.6384,12.0184,45.9937,46.0325,20.5606,20.6351,3242.73,488.881,1679.81,8.227621588190754,20.0,20.558518518518518
2024-03-11 18:43:45,21.6637,20.6384,12.0245,45.9797,46.0949,20.5616,20.6417,3239.78,487.896,1680.79,8.221163447925791,20.0,20.558333333333334
2024-03-11 18:43:46,21.6602,20.6581,12.0416,45.9619,46.1015,20.5623,20.6384,3233.87,486.911,1682.27,8.210817522318466,20.0,20.55814814814815
2024-03-11 18:43:47,21.674,20.6449,12.0482,45.9556,46.1048,20.5485,20.6252,3228.29,488.881,1683.75,8.22419271321087,20.0,20.557962962962964
2024-03-11 18:43:48,21.6736,20.6449,12.0727,45.9361,46.1048,20.5614,20.6351,3225.33,491.836,1683.58,8.202090179571607,20.0,20.55777777777778
2024-03-11 18:43:49,21.6744,20.6384,12.0726,45.9274,46.1081,20.545,20.6384,3224.35,489.866,1681.61,8.193260678353269,20.0,20.557592592592595
2024-03-11 18:43:50,21.6919,20.6417,12.0768,45.9412,46.1114,20.5535,20.6449,3226.32,485.926,1683.75,8.215050734151314,20.0,20.55740740740741
2024-03-11 18:43:51,21.6883,20.6351,12.0884,45.9294,46.0982,20.547,20.6417,3223.69,488.881,1689.99,8.232460956322686,20.0,20.557222222222222
2024-03-11 18:43:52,21.6885,20.6351,12.102,45.9356,46.1081,20.5448,20.6449,3225.33,485.926,1684.4,8.193777094084888,20.0,20.557037037037038
2024-03-11 18:43:53,21.686,20.6384,12.0969,45.913,46.1146,20.554,20.6351,3229.27,489.866,1690.48,8.225583596608807,20.0,20.556851851851853
2024-03-11 18:43:54,21.6918,20.6417,12.1167,45.9073,46.1081,20.5416,20.6384,3223.36,489.866,1685.39,8.18884341747231,20.0,20.55666666666667
2024-03-11 18:43:55,21.6721,20.6417,12.1137,45.9313,46.1048,20.5342,20.6417,3225.66,493.806,1687.36,8.184116188007064,20.0,20.556481481481484
2024-03-11 18:43:56,21.6983,20.6417,12.1289,45.9247,46.1048,20.5349,20.6417,3223.03,492.821,1690.64,8.209461759383688,20.0,20.5562962962963
2024-03-11 18:43:57,21.6835,20.6318,12.1328,45.9235,46.1081,20.5515,20.6384,3222.71,494.791,1688.34,8.18227269047718,20.0,20.55611111111111
2024-03-11 18:43:58,21.6775,20.6351,12.155,45.914,46.1081,20.5478,20.6384,3218.44,489.866,1688.34,8.158113195375092,20.0,20.555925925925926
2024-03-11 18:43:59,21.6788,20.6417,12.1487,45.9056,46.1015,20.5522,20.6351,3215.48,497.746,1687.69,8.16148093734624,20.0,20.55574074074074
2024-03-11 18:44:00,21.6844,20.6384,12.1568,45.9071,46.0982,20.535,20.6351,3215.15,486.911,1688.84,8.16489977580587,20.0,20.555555555555557
2024-03-11 18:44:01,21.6659,20.6482,12.16,45.9165,46.1015,20.5432,20.6417,3210.89,489.866,1696.55,8.183493476701484,20.0,20.555555555555557
2024-03-11 18:44:02,21.6759,20.6384,12.1702,45.9469,46.1048,20.5335,20.6449,3212.86,488.881,1690.48,8.15404261028505,20.0,20.555555555555557
2024-03-11 18:44:03,21.6472,20.6384,12.1677,45.9478,46.1114,20.5358,20.6417,3213.18,486.911,1690.31,8.13075036765733,20.0,20.555555555555557
2024-03-11 18:44:04,21.6537,20.6384,12.176,45.957,46.1015,20.5349,20.6351,3214.83,488.881,1690.64,8.130793541592038,20.0,20.555555555555557
2024-03-11 18:44:05,21.6398,20.6384,12.1787,45.9595,46.0982,20.5286,20.6449,3214.5,487.896,1691.14,8.11895305891988,20.0,20.555555555555557
2024-03-11 18:44:06,21.64,20.6515,12.1886,45.964,46.1081,20.5414,20.6417,3217.45,487.896,1691.96,8.114561778108762,20.0,20.555555555555557
2024-03-11 18:44:07,21.6272,20.6449,12.1854,45.9644,46.1015,20.5383,20.6417,3219.75,488.881,1691.63,8.104738577656843,20.0,20.555555555555557
2024-03-11 18:44:08,21.6043,20.6417,12.1919,45.962,46.1048,20.5463,20.6417,3219.75,490.851,1693.43,8.08809903176043,20.0,20.555555555555557
2024-03-11 18:44:09,21.5936,20.6548,12.1964,45.958,46.1015,20.5431,20.6384,3219.75,488.881,1693.76,8.076611222231595,20.0,20.555555555555557
2024-03-11 18:44:10,21.57,20.6417,12.1861,45.9645,46.1048,20.5387,20.6384,3213.51,489.866,1695.07,8.071418101138608,20.0,20.555555555555557
2024-03-11 18:44:11,21.5495,20.6482,12.1973,45.9678,46.1081,20.5344,20.6417,3213.51,491.836,1696.39,8.050416044368397,20.0,20.555555555555557
2024-03-11 18:44:12,21.5228,20.6417,12.1898,45.9645,46.1081,20.5308,20.6351,3209.9,483.956,1696.39,8.033888597558892,20.0,20.555555555555557
2024-03-11 18:44:13,21.4968,20.6384,12.1941,45.9756,46.1048,20.5542,20.6417,3211.54,492.821,1697.37,8.01243230895985,20.0,20.555555555555557
2024-03-11 18:44:14,21.4714,20.6417,12.1858,45.9655,46.1015,20.5492,20.6417,3211.87,488.881,1697.7,7.999258949095425,20.0,20.555555555555557
2024-03-11 18:44:15,21.453,20.6449,12.1943,45.9807,46.1015,20.5443,20.6351,3211.21,489.866,1699.18,7.983038719567651,20.0,20.555555555555557
2024-03-11 18:44:16,21.4181,20.6417,12.1834,45.9697,46.1081,20.5455,20.6482,3211.21,484.941,1695.24,7.943882621265447,20.0,20.555555555555557
2024-03-11 18:44:17,21.3977,20.6384,12.1868,45.9734,46.1048,20.5387,20.6384,3214.5,483.956,1700.98,7.950237639950814,20.0,20.555555555555557
2024-03-11 18:44:18,21.3624,20.6417,12.1749,45.962,46.1081,20.5372,20.6351,3214.83,488.881,1697.04,7.911671867048253,20.0,20.555555555555557
2024-03-11 18:44:19,21.3477,20.6417,12.1854,45.9677,46.1015,20.5457,20.6384,3217.78,491.836,1702.3,7.914426361342063,20.0,20.555555555555557
2024-03-11 18:44:20,21.3203,20.6449,12.179,45.97,46.1081,20.5426,20.6417,3222.38,492.821,1702.3,7.896286488865913,20.0,20.555555555555557
2024-03-11 18:44:21,21.2583,20.6449,12.1626,45.9678,46.1048,20.5394,20.6384,3218.11,490.851,1702.46,7.857635525041537,20.0,20.555555555555557
2024-03-11 18:44:22,21.2258,20.6384,12.1583,45.9742,46.1015,20.536,20.6384,3220.41,496.761,1702.63,7.834056173692953,20.0,20.555555555555557
2024-03-11 18:44:23,21.1749,20.6449,12.1522,45.9813,46.1048,20.5362,20.6449,3220.08,499.716,1703.28,7.798326248289123,20.0,20.555555555555557
2024-03-11 18:44:24,21.1554,20.6417,12.1476,45.9823,46.1114,20.5484,20.6449,3223.03,494.791,1704.92,7.79294437170556,20.0,20.555555555555557
2024-03-11 18:44:25,21.1074,20.6417,12.1415,46.0007,46.1081,20.5409,20.6351,3224.02,491.836,1706.73,7.764930068834106,20.0,20.555555555555557
2024-03-11 18:44:26,21.0597,20.6417,12.137,45.9933,46.1048,20.5359,20.6417,3223.03,494.791,1705.75,7.723079528921653,20.0,20.555555555555557
2024-03-11 18:44:27,21.0086,20.6384,12.1247,46.0049,46.1081,20.5478,20.6417,3219.75,495.776,1706.4,7.69242622049673,20.0,20.555555555555557
2024-03-11 18:44:28,20.9597,20.6417,12.1094,46.0018,46.1146,20.5423,20.6417,3218.77,486.911,1707.55,7.66849709649271,20.0,20.555555555555557
2024-03-11 18:44:29,20.9251,20.6417,12.1115,45.9959,46.1081,20.5416,20.6351,3215.81,487.896,1708.37,7.6403650366547335,20.0,20.555555555555557
2024-03-11 18:44:30,20.8801,20.6417,12.0971,46.0016,46.1081,20.5499,20.6449,3219.42,490.851,1713.95,7.638707261687477,20.0,20.555555555555557
2024-03-11 18:44:31,20.8258,20.6417,12.0777,46.0317,46.1114,20.5474,20.6417,3217.12,482.971,1711.82,7.598898974780564,20.0,20.555555555555557
2024-03-11 18:44:32,20.7805,20.6417,12.0863,46.0302,46.1048,20.5465,20.6417,3219.75,491.836,1712.8,7.556403081387954,20.0,20.555555555555557
2024-03-11 18:44:33,20.7378,20.6449,12.0536,46.0279,46.1081,20.5413,20.6351,3216.14,493.806,1712.8,7.5477117663947455,20.0,20.555555555555557
2024-03-11 18:44:34,20.6888,20.6384,12.042,46.0384,46.1081,20.5447,20.6482,3220.74,484.941,1712.97,7.515952152723623,20.0,20.555555555555557
2024-03-11 18:44:35,20.6491,20.6449,12.0385,46.0617,46.1015,20.536,20.6318,3222.71,489.866,1713.79,7.488069298887368,20.0,20.555555555555557
2024-03-11 18:44:36,20.5884,20.6384,12.0164,46.084,46.1048,20.5485,20.6417,3223.03,488.881,1714.28,7.456632793274506,20.0,20.555555555555557
2024-03-11 18:44:37,20.5443,20.6417,12.002,46.1003,46.1015,20.5509,20.6417,3225.66,486.911,1709.36,7.409470823722712,20.0,20.555555555555557
2024-03-11 18:44:38,20.4897,20.6384,11.987,46.1139,46.1048,20.5353,20.6449,3228.29,489.866,1716.74,7.406963733535514,20.0,20.555555555555557
2024-03-11 18:44:39,20.4447,20.6482,11.9771,46.1295,46.1048,20.5278,20.6449,3234.2,485.926,1717.73,7.380640816480868,20.0,20.555555555555557
2024-03-11 18:44:40,20.3916,20.6449,11.9549,46.142,46.1081,20.5303,20.6449,3232.88,484.941,1718.55,7.357217822538524,20.0,20.555555555555557
2024-03-11 18:44:41,20.3461,20.6417,11.9351,46.156,46.0982,20.541,20.6384,3236.49,489.866,1718.06,7.3327148271621745,20.0,20.555555555555557
2024-03-11 18:44:42,20.2801,20.6384,11.9116,46.1753,46.1015,20.5365,20.6384,3236.82,486.911,1713.3,7.275450179217309,20.0,20.555555555555557
2024-03-11 18:44:43,20.2249,20.6417,11.8992,46.1895,46.1114,20.5479,20.6384,3237.48,491.836,1721.67,7.27360153377812,20.0,20.555555555555557
2024-03-11 18:44:44,20.172,20.6417,11.8758,46.1903,46.1081,20.5385,20.6384,3239.45,486.911,1722.33,7.250607823206342,20.0,20.555555555555557
2024-03-11 18:44:45,20.1224,20.6482,11.8524,46.1837,46.0982,20.5388,20.6449,3237.48,488.881,1725.28,7.240089471814638,20.0,20.555555555555557
2024-03-11 18:44:46,20.0905,20.6449,11.8423,46.1956,46.1048,20.5329,20.6384,3236.17,487.896,1726.27,7.225147906843689,20.0,20.555555555555557
2024-03-11 18:44:47,20.0318,20.6384,11.8189,46.1927,46.1015,20.5357,20.6417,3235.18,487.896,1725.77,7.1921425361629545,20.0,20.555555555555557
2024-03-11 18:44:48,19.9687,20.6417,11.8034,46.2044,46.1081,20.5296,20.6384,3233.87,491.836,1726.76,7.15456051223734,20.0,20.555555555555557
2024-03-11 18:44:49,19.9388,20.6449,11.7873,46.2008,46.1048,20.547,20.6384,3235.18,488.881,1735.29,7.177751733043818,20.0,20.555555555555557
2024-03-11 18:44:50,19.8993,20.6417,11.7593,46.2197,46.1081,20.5347,20.6417,3232.23,488.881,1721.83,7.112028872209028,20.0,20.555555555555557
2024-03-11 18:44:51,19.8556,20.6417,11.7476,46.2309,46.1048,20.5227,20.6384,3231.24,491.836,1727.09,7.105711085923615,20.0,20.555555555555557
2024-03-11 18:44:52,19.8247,20.6351,11.7232,46.2291,46.1015,20.526,20.6417,3233.21,485.926,1729.38,7.109428718782122,20.0,20.555555555555557
2024-03-11 18:44:53,19.7927,20.6417,11.7097,46.2259,46.1048,20.5274,20.6417,3237.15,488.881,1731.03,7.0999617516244955,20.0,20.555555555555557
2024-03-11 18:44:54,19.7514,20.6384,11.6813,46.2316,46.1081,20.5327,20.6351,3243.39,487.896,1730.53,7.086583105619771,20.0,20.555555555555557
2024-03-11 18:44:55,19.7136,20.6482,11.6595,46.2434,46.1015,20.5188,20.6417,3245.03,490.851,1732.01,7.078581690648112,20.0,20.555555555555557
2024-03-11 18:44:56,19.6751,20.6417,11.6364,46.2458,46.1015,20.5279,20.6318,3250.94,489.866,1734.31,7.074428886164772,20.0,20.555555555555557
2024-03-11 18:44:57,19.6468,20.6384,11.6184,46.244,46.1179,20.5338,20.6318,3249.63,496.761,1732.18,7.056687051862981,20.0,20.555555555555557
2024-03-11 18:44:58,19.6125,20.6384,11.5981,46.2382,46.1081,20.5235,20.6351,3253.57,489.866,1733.32,7.049017654460834,20.0,20.555555555555557
2024-03-11 18:44:59,19.5943,20.6351,11.5758,46.2385,46.1015,20.5257,20.6318,3247.33,484.941,1733.82,7.054658211330457,20.0,20.555555555555557
2024-03-11 18:45:00,19.5551,20.6351,11.5531,46.2412,46.1048,20.5226,20.6285,3247.0,491.836,1734.15,7.041481506974144,20.0,20.555555555555557
2024-03-11 18:45:01,19.5225,20.6384,11.515,46.24,46.1048,20.5252,20.6384,3245.03,490.851,1734.47,7.047621562261611,20.0,20.555555555555557
2024-03-11 18:45:02,19.498,20.6384,11.4874,46.25,46.1081,20.5342,20.6351,3248.97,483.956,1734.97,7.052382379741906,20.0,20.555555555555557
2024-03-11 18:45:03,19.4865,20.6318,11.4741,46.2445,46.1179,20.5222,20.6351,3247.66,494.791,1734.31,7.051283666203065,20.0,20.555555555555557
2024-03-11 18:45:04,19.4509,20.6351,11.4381,46.2415,46.1081,20.529,20.6318,3254.22,481.986,1731.03,7.038299334828244,20.0,20.555555555555557
2024-03-11 18:45:05,19.4226,20.6712,11.4082,46.2407,46.1015,20.5178,20.6318,3257.51,486.911,1734.47,7.053694442533799,20.0,20.555555555555557
2024-03-11 18:45:06,19.4287,20.6384,11.4038,46.2165,46.1048,20.523,20.6417,3262.76,489.866,1735.29,7.066274904312505,20.0,20.555555555555557
2024-03-11 18:45:07,19.4121,20.6318,11.3749,46.2078,46.0982,20.5123,20.6384,3269.0,487.896,1734.47,7.073761351259319,20.0,20.555555555555557
2024-03-11 18:45:08,19.3866,20.6351,11.339,46.2052,46.1048,20.5149,20.6318,3270.31,491.836,1734.31,7.082261299003517,20.0,20.555555555555557
2024-03-11 18:45:09,19.3598,20.6351,11.3141,46.1989,46.1015,20.5255,20.6318,3272.61,486.911,1750.4,7.146279128129234,20.0,20.555555555555557
2024-03-11 18:45:10,19.3584,20.6351,11.2922,46.1852,46.1015,20.5212,20.6318,3269.66,484.941,1734.47,7.099285050954052,20.0,20.555555555555557
2024-03-11 18:45:11,19.3266,20.6318,11.2533,46.1478,46.1015,20.5169,20.6384,3265.39,484.941,1734.97,7.107582286766325,20.0,20.555555555555557
2024-03-11 18:45:12,19.3213,20.6351,11.2344,46.1424,46.1048,20.5103,20.6548,3270.97,488.881,1734.31,7.116847121988122,20.0,20.555555555555557
2024-03-11 18:45:13,19.2977,20.6351,11.2076,46.1388,46.1048,20.5152,20.6351,3269.66,485.926,1734.47,7.120320100012816,20.0,20.555555555555557
2024-03-11 18:45:14,19.3,20.6351,11.1864,46.1346,46.1081,20.5106,20.6351,3272.94,487.896,1735.46,7.145079036551087,20.0,20.555555555555557
2024-03-11 18:45:15,19.2638,20.6318,11.1554,46.1269,46.1081,20.5183,20.6318,3276.55,487.896,1735.46,7.140499760891687,20.0,20.555555555555557
2024-03-11 18:45:16,19.277,20.6351,11.1453,46.1127,46.1081,20.5169,20.6351,3253.57,491.836,1735.79,7.162380115433647,20.0,20.555555555555557
2024-03-11 18:45:17,19.2699,20.6515,11.1133,46.123,46.0982,20.5183,20.6318,3222.71,481.001,1736.44,7.187002274381205,20.0,20.555555555555557
2024-03-11 18:45:18,19.2696,20.6351,11.1046,46.1187,46.1015,20.5006,20.6351,3227.96,494.791,1738.09,7.201240009275777,20.0,20.555555555555557
2024-03-11 18:45:19,19.2746,20.6318,11.0788,46.1114,46.1015,20.5203,20.6351,3238.46,488.881,1739.07,7.232480159571776,20.0,20.555555555555557
2024-03-11 18:45:20,19.2537,20.6318,11.0528,46.0965,46.1048,20.5065,20.6351,3252.91,487.896,1738.91,7.236314889226285,20.0,20.555555555555557
2024-03-11 18:45:21,19.2574,20.6351,11.041,46.1281,46.1015,20.5113,20.6384,3261.45,493.806,1738.41,7.247907151331888,20.0,20.555555555555557
2024-03-11 18:45:22,19.2551,20.6318,11.0163,46.1143,46.1114,20.5119,20.6384,3265.72,487.896,1745.14,7.2958025018369685,20.0,20.555555555555557
2024-03-11 18:45:23,19.2643,20.6449,11.0077,46.1247,46.1015,20.5156,20.6351,3273.27,493.806,1740.38,7.291622306112188,20.0,20.555555555555557
2024-03-11 18:45:24,19.2701,20.6318,10.9769,46.1187,46.1048,20.5126,20.6351,3276.88,491.836,1737.76,7.3129191353661405,20.0,20.555555555555557
2024-03-11 18:45:25,19.2681,20.6318,10.9649,46.125,46.1081,20.5144,20.6351,3288.37,487.896,1738.25,7.323801631949812,20.0,20.555555555555557
2024-03-11 18:45:26,19.2757,20.6351,10.9338,46.1232,46.1015,20.5181,20.6318,3288.7,486.911,1738.25,7.357936799494427,20.0,20.555555555555557
2024-03-11 18:45:27,19.3008,20.6318,10.9247,46.1279,46.0982,20.4988,20.6384,3292.31,484.941,1736.94,7.3825348543524925,20.0,20.555555555555557
2024-03-11 18:45:28,19.3009,20.6384,10.91,46.1449,46.1409,20.5037,20.6351,3302.16,491.836,1735.95,7.39136404958864,20.0,20.555555555555557
2024-03-11 18:45:29,19.3171,20.6318,10.8803,46.1768,46.0949,20.511,20.6351,3310.04,483.956,1733.98,7.423362585621285,20.0,20.555555555555557
2024-03-11 18:45:30,19.3387,20.6285,10.8712,46.1794,46.1015,20.5103,20.6384,3317.92,490.851,1734.31,7.451792776643015,20.0,20.555555555555557
2024-03-11 18:45:31,19.3459,20.6318,10.8498,46.1858,46.1048,20.5057,20.6351,3327.11,486.911,1732.5,7.469158826251241,20.0,20.555555555555557
2024-03-11 18:45:32,19.3729,20.6417,10.8405,46.1908,46.1015,20.5126,20.6285,3328.43,498.731,1726.76,7.476219136420448,20.0,20.555555555555557
2024-03-11 18:45:33,19.3983,20.6351,10.8252,46.19,46.1081,20.5082,20.6351,3329.74,490.851,1733.32,7.540418902657487,20.0,20.555555555555557
2024-03-11 18:45:34,19.4133,20.6318,10.8069,46.2026,46.1015,20.5096,20.6351,3332.36,484.941,1732.67,7.5668690565447685,20.0,20.555555555555557
2024-03-11 18:45:35,19.4437,20.6285,10.7991,46.1989,46.1048,20.5132,20.6351,3332.36,492.821,1734.64,7.609096555351097,20.0,20.555555555555557
2024-03-11 18:45:36,19.4859,20.6351,10.7841,46.2073,46.1015,20.5085,20.6351,3332.69,485.926,1732.83,7.651452583929723,20.0,20.555555555555557
2024-03-11 18:45:37,19.4995,20.6384,10.7621,46.215,46.1081,20.5051,20.6318,3334.01,488.881,1732.01,7.679119909594971,20.0,20.555555555555557
2024-03-11 18:45:38,19.5587,20.6351,10.7722,46.2384,46.0982,20.5155,20.6384,3335.98,481.001,1731.85,7.721559512920834,20.0,20.555555555555557
2024-03-11 18:45:39,19.5836,20.6318,10.7688,46.2602,46.0982,20.5132,20.6351,3337.29,490.851,1738.74,7.777247929898224,20.0,20.555555555555557
2024-03-11 18:45:40,19.6149,20.6318,10.7424,46.2577,46.1048,20.5212,20.6351,3337.29,481.001,1730.53,7.7911932447691346,20.0,20.555555555555557
2024-03-11 18:45:41,19.6411,20.6384,10.7381,46.2893,46.1015,20.5083,20.6351,3343.2,491.836,1730.37,7.8172533292122495,20.0,20.555555555555557
2024-03-11 18:45:42,19.6948,20.6285,10.7447,46.2801,46.1048,20.5135,20.6417,3342.87,484.941,1728.4,7.849662440062645,20.0,20.555555555555557
2024-03-11 18:45:43,19.7186,20.6351,10.7365,46.2969,46.1015,20.5186,20.6351,3347.8,492.821,1725.77,7.865740904439263,20.0,20.555555555555557
2024-03-11 18:45:44,19.7715,20.6318,10.7438,46.301,46.1015,20.509,20.6318,3348.45,485.926,1724.3,7.898939410266094,20.0,20.555555555555557
2024-03-11 18:45:45,19.8195,20.6318,10.7434,46.3001,46.1015,20.5141,20.6384,3352.39,494.791,1721.67,7.929175310271037,20.0,20.555555555555557
2024-03-11 18:45:46,19.8537,20.6351,10.7356,46.3125,46.0982,20.5044,20.6351,3351.41,489.866,1720.19,7.959020169604752,20.0,20.555555555555557
2024-03-11 18:45:47,19.9067,20.6351,10.7522,46.3244,46.1081,20.5094,20.6351,3349.77,493.806,1718.55,7.983174766962071,20.0,20.555555555555557
2024-03-11 18:45:48,19.9449,20.6318,10.7527,46.3196,46.1081,20.5192,20.6417,3346.15,491.836,1717.89,8.012972501486582,20.0,20.555555555555557
2024-03-11 18:45:49,19.9756,20.6351,10.7643,46.328,46.1015,20.5107,20.6384,3343.2,516.46,1715.76,8.01966637185112,20.0,20.555555555555557
2024-03-11 18:45:50,19.9988,20.6351,10.7459,46.3126,46.1048,20.5033,20.6351,3339.26,490.851,1716.58,8.059734812629971,20.0,20.555555555555557
2024-03-11 18:45:51,20.0514,20.6318,10.7593,46.3212,46.1015,20.5168,20.6318,3335.32,490.851,1715.27,8.087703150176965,20.0,20.555555555555557
2024-03-11 18:45:52,20.094,20.6417,10.7784,46.3215,46.1015,20.5008,20.6351,3333.02,489.866,1714.45,8.104281018081425,20.0,20.555555555555557
2024-03-11 18:45:53,20.1253,20.6318,10.7882,46.3084,46.1015,20.5109,20.6351,3333.68,483.956,1714.61,8.123743419158174,20.0,20.555555555555557
2024-03-11 18:45:54,20.1665,20.6384,10.7971,46.3035,46.1015,20.5184,20.6351,3334.66,488.881,1721.83,8.186172397453968,20.0,20.555555555555557
2024-03-11 18:45:55,20.2018,20.6351,10.8074,46.2739,46.1048,20.5074,20.6351,3335.65,487.896,1721.34,8.205679393278238,20.0,20.555555555555557
2024-03-11 18:45:56,20.2244,20.6252,10.8097,46.2603,46.1015,20.519,20.6285,3339.26,490.851,1713.46,8.185765365027027,20.0,20.555555555555557
2024-03-11 18:45:57,20.2666,20.6252,10.8162,46.2487,46.1081,20.5094,20.6187,3336.3,484.941,1712.48,8.21210577837669,20.0,20.555555555555557
2024-03-11 18:45:58,20.3105,20.6252,10.8569,46.2345,46.1114,20.5145,20.6219,3338.93,490.851,1710.83,8.206971314018674,20.0,20.555555555555557
2024-03-11 18:45:59,20.3687,20.6252,10.8644,46.2066,46.0982,20.5046,20.6187,3335.98,486.911,1709.69,8.245487610666805,20.0,20.555555555555557
2024-03-11 18:46:00,20.3904,20.6252,10.8792,46.1936,46.0982,20.5079,20.6219,3331.38,491.836,1710.01,8.253018144420565,20.0,20.555555555555557
2024-03-11 18:46:01,20.4235,20.6252,10.8934,46.1691,46.1081,20.5093,20.6219,3330.72,484.941,1709.85,8.268644230114226,20.0,20.555555555555557
2024-03-11 18:46:02,20.4505,20.6219,10.9083,46.1514,46.1048,20.5049,20.6219,3324.16,489.866,1709.03,8.275172144974485,20.0,20.555555555555557
2024-03-11 18:46:03,20.4866,20.6252,10.926,46.123,46.1015,20.494,20.6285,3321.53,489.866,1708.21,8.287150845332633,20.0,20.555555555555557
2024-03-11 18:46:04,20.5292,20.6252,10.9488,46.1001,46.1015,20.5059,20.6219,3318.58,493.806,1700.16,8.26517916145004,20.0,20.555555555555557
2024-03-11 18:46:05,20.5429,20.6417,10.9494,46.0819,46.1081,20.508,20.6252,3311.68,485.926,1706.07,8.30525099543437,20.0,20.555555555555557
2024-03-11 18:46:06,20.5715,20.6219,10.9713,46.0627,46.1048,20.498,20.6252,3310.7,492.821,1706.07,8.311051295811652,20.0,20.555555555555557
2024-03-11 18:46:07,20.6073,20.6219,10.9946,46.0519,46.1114,20.498,20.6219,3308.73,482.971,1697.04,8.277826193891121,20.0,20.555555555555557
2024-03-11 18:46:08,20.6348,20.6252,11.0036,46.034,46.1015,20.5116,20.6219,3305.11,491.836,1704.43,8.329873514659456,20.0,20.555555555555557
2024-03-11 18:46:09,20.6613,20.6219,11.0213,46.0175,46.1081,20.4995,20.6252,3305.77,483.956,1707.22,8.351132215386523,20.0,20.555555555555557
2024-03-11 18:46:10,20.694,20.6285,11.0367,46.0174,46.1015,20.5145,20.6219,3305.44,492.821,1702.13,8.341175995901228,20.0,20.555555555555557
2024-03-11 18:46:11,20.6944,20.6219,11.0345,45.9959,46.0851,20.5131,20.6252,3310.04,497.746,1701.81,8.341853099473589,20.0,20.555555555555557
2024-03-11 18:46:12,20.7491,20.6219,11.0728,45.9798,46.1015,20.491,20.6219,3304.79,493.806,1699.84,8.3463425498242,20.0,20.555555555555557
2024-03-11 18:46:13,20.7671,20.6285,11.0991,45.9889,46.1048,20.5023,20.6219,3307.08,489.866,1699.84,8.339183341948926,20.0,20.555555555555557
2024-03-11 18:46:14,20.7813,20.6318,11.0974,45.9834,46.1048,20.5005,20.6252,3306.1,486.911,1698.19,8.344789981479373,20.0,20.555555555555557
2024-03-11 18:46:15,20.8055,20.6252,11.1159,45.9664,46.1048,20.5005,20.6252,3304.46,494.791,1703.94,8.377973512953941,20.0,20.555555555555557
2024-03-11 18:46:16,20.8436,20.6252,11.1415,45.9573,46.1015,20.4931,20.6252,3305.11,491.836,1698.85,8.363722537606195,20.0,20.555555555555557
2024-03-11 18:46:17,20.8678,20.6285,11.1638,45.9589,46.1048,20.5014,20.6252,3303.47,494.791,1697.37,8.358072723633615,20.0,20.555555555555557
2024-03-11 18:46:18,20.8934,20.6219,11.1803,45.9547,46.1048,20.4845,20.6252,3302.49,488.881,1695.9,8.358665309140513,20.0,20.555555555555557
2024-03-11 18:46:19,20.9091,20.6285,11.2041,45.9637,46.1048,20.4837,20.6219,3298.88,489.866,1695.24,8.348444544964234,20.0,20.555555555555557
2024-03-11 18:46:20,20.9471,20.6252,11.2266,45.9517,46.1015,20.4845,20.6252,3298.88,490.851,1694.75,8.359361043120977,20.0,20.555555555555557
2024-03-11 18:46:21,20.9626,20.6219,11.2218,45.9545,46.1048,20.4988,20.6219,3295.92,491.836,1694.42,8.37518735584644,20.0,20.555555555555557
2024-03-11 18:46:22,20.9828,20.6252,11.2551,45.9573,46.1048,20.4827,20.6187,3294.28,495.776,1687.03,8.327445708364785,20.0,20.555555555555557
2024-03-11 18:46:23,21.0192,20.6285,11.2796,45.9558,46.0982,20.4831,20.6285,3293.62,482.971,1693.93,8.371733913998018,20.0,20.555555555555557
2024-03-11 18:46:24,21.0402,20.6252,11.2972,45.9635,46.0917,20.4947,20.6285,3295.59,493.806,1700.66,8.407928994744095,20.0,20.555555555555557
2024-03-11 18:46:25,21.0643,20.6187,11.3058,45.9672,46.1048,20.4941,20.6285,3292.97,485.926,1691.96,8.37822450765753,20.0,20.555555555555557
2024-03-11 18:46:26,21.0915,20.6285,11.3322,45.9688,46.1048,20.4958,20.6219,3294.94,490.851,1691.14,8.374850555212063,20.0,20.555555555555557
2024-03-11 18:46:27,21.1193,20.6285,11.35,45.9791,46.1081,20.482,20.6252,3296.58,484.941,1691.46,8.385018285520104,20.0,20.555555555555557
2024-03-11 18:46:28,21.1452,20.6187,11.3711,45.9828,46.1081,20.4936,20.6219,3303.8,495.776,1690.48,8.384277631020028,20.0,20.555555555555557
2024-03-11 18:46:29,21.1694,20.6252,11.3833,46.0035,46.1015,20.4779,20.6252,3299.53,488.881,1690.15,8.39293258690573,20.0,20.555555555555557
2024-03-11 18:46:30,21.1812,20.6219,11.4097,46.01,46.0982,20.4785,20.6252,3302.49,492.821,1688.18,8.37064305552434,20.0,20.555555555555557
2024-03-11 18:46:31,21.2137,20.6252,11.4257,46.0336,46.1081,20.478,20.6252,3303.47,486.911,1686.7,8.377426792299731,20.0,20.555555555555557
2024-03-11 18:46:32,21.2316,20.6219,11.448,46.0345,46.1081,20.4795,20.6252,3299.2,495.776,1686.37,8.372022594746788,20.0,20.555555555555557
2024-03-11 18:46:33,21.2569,20.6187,11.4613,46.064,46.1114,20.4905,20.6252,3299.86,487.896,1685.23,8.376624737373655,20.0,20.555555555555557
2024-03-11 18:46:34,21.2742,20.6252,11.4861,46.0787,46.0982,20.4754,20.6219,3295.92,488.881,1678.33,8.335940211351287,20.0,20.555555555555557
2024-03-11 18:46:35,21.3029,20.6219,11.5069,46.0944,46.1081,20.49,20.6285,3295.26,490.851,1682.43,8.363048511615885,20.0,20.555555555555557
2024-03-11 18:46:36,21.3079,20.6252,11.5158,46.1206,46.1114,20.4881,20.6219,3292.97,482.971,1684.73,8.371147323813778,20.0,20.555555555555557
2024-03-11 18:46:37,21.3439,20.6285,11.5492,46.1501,46.1081,20.4725,20.6252,3291.32,493.806,1684.4,8.371729880919336,20.0,20.555555555555557
2024-03-11 18:46:38,21.3436,20.6285,11.5511,46.1419,46.1081,20.4821,20.6252,3289.35,480.016,1687.2,8.383762805583892,20.0,20.555555555555557
2024-03-11 18:46:39,21.373,20.6187,11.5799,46.1769,46.1081,20.4739,20.6187,3293.29,489.866,1687.52,8.385866680256315,20.0,20.555555555555557
2024-03-11 18:46:40,21.3956,20.6219,11.5985,46.1787,46.1048,20.4863,20.6285,3295.26,488.881,1684.57,8.374626343337555,20.0,20.555555555555557
2024-03-11 18:46:41,21.4153,20.6285,11.6215,46.1893,46.1015,20.4781,20.6285,3297.23,488.881,1686.05,8.379160635555637,20.0,20.555555555555557
2024-03-11 18:46:42,21.4264,20.6219,11.6307,46.1989,46.1048,20.4835,20.6285,3296.58,494.791,1686.7,8.38401712600435,20.0,20.555555555555557
2024-03-11 18:46:43,21.4514,20.6219,11.6539,46.2023,46.1081,20.4817,20.6187,3298.88,492.821,1692.12,8.412503666969963,20.0,20.555555555555557
2024-03-11 18:46:44,21.457,20.6285,11.6752,46.2203,46.0982,20.484,20.6252,3299.53,494.791,1687.36,8.375396272163481,20.0,20.555555555555557
2024-03-11 18:46:45,21.4844,20.6252,11.7018,46.2278,46.1015,20.4943,20.6219,3291.0,492.821,1680.63,8.342673425545108,20.0,20.555555555555557
2024-03-11 18:46:46,21.4929,20.6219,11.7123,46.2381,46.1048,20.4755,20.6252,3293.29,494.791,1685.88,8.36702356429652,20.0,20.555555555555557
2024-03-11 18:46:47,21.5063,20.6285,11.7424,46.2455,46.1048,20.4755,20.6285,3291.32,494.791,1685.06,8.348674480177223,20.0,20.555555555555557
2024-03-11 18:46:48,21.5074,20.6285,11.7549,46.2477,46.1015,20.4888,20.6187,3286.07,487.896,1684.57,8.336501966234865,20.0,20.555555555555557
2024-03-11 18:46:49,21.5269,20.6285,11.7668,46.2599,46.0982,20.4782,20.6219,3287.71,491.836,1684.24,8.341364139427421,20.0,20.555555555555557
2024-03-11 18:46:50,21.5492,20.6252,11.7949,46.2631,46.1048,20.4717,20.6252,3280.82,487.896,1683.58,8.333140459602262,20.0,20.555555555555557
2024-03-11 18:46:51,21.5497,20.6252,11.8047,46.2547,46.1015,20.4939,20.6252,3280.16,486.911,1683.58,8.32519542958737,20.0,20.555555555555557
2024-03-11 18:46:52,21.5674,20.6252,11.8192,46.2562,46.0949,20.4849,20.6219,3283.77,493.806,1682.6,8.323081574719756,20.0,20.555555555555557
2024-03-11 18:46:53,21.5764,20.6252,11.8406,46.2667,46.1015,20.469,20.6219,3283.77,487.896,1685.06,8.324647426142151,20.0,20.555555555555557
2024-03-11 18:46:54,21.5792,20.6252,11.843,46.2593,46.1015,20.4814,20.6252,3282.13,519.415,1689.33,8.34608525787523,20.0,20.555555555555557
2024-03-11 18:46:55,21.608,20.6219,11.879,46.2515,46.1081,20.4751,20.6252,3278.52,491.836,1682.11,8.304269439583496,20.0,20.555555555555557
2024-03-11 18:46:56,21.6073,20.6252,11.8787,46.2408,46.1081,20.4804,20.6252,3277.53,493.806,1681.12,8.299040768231457,20.0,20.555555555555557
2024-03-11 18:46:57,21.6191,20.6187,11.8964,46.2258,46.1081,20.4852,20.6219,3271.95,486.911,1680.63,8.291590263789521,20.0,20.555555555555557
2024-03-11 18:46:58,21.6135,20.6252,11.8969,46.2213,46.1015,20.4911,20.6285,3269.0,492.821,1681.29,8.289642285266623,20.0,20.555555555555557
2024-03-11 18:46:59,21.6322,20.6384,11.9218,46.2023,46.1081,20.4798,20.6219,3262.43,486.911,1681.61,8.285929564361025,20.0,20.555555555555557
2024-03-11 18:47:00,21.629,20.6219,11.93,46.1757,46.1015,20.4818,20.6219,3258.82,485.926,1687.03,8.302876931384604,20.0,20.555555555555557
2024-03-11 18:47:01,21.6182,20.6252,11.9407,46.1649,46.1015,20.4884,20.6219,3253.24,491.836,1683.91,8.269150414978682,20.0,20.555555555555557
2024-03-11 18:47:02,21.6397,20.6318,11.9669,46.1403,46.1048,20.4879,20.6252,3245.03,484.941,1681.12,8.251440242475725,20.0,20.555555555555557
2024-03-11 18:47:03,21.6558,20.6285,11.9782,46.1215,46.1048,20.4857,20.6219,3246.34,489.866,1680.46,8.252293826223323,20.0,20.555555555555557
2024-03-11 18:47:04,21.6574,20.6285,11.9855,46.1042,46.1081,20.4846,20.6285,3245.36,492.821,1680.63,8.248267649145392,20.0,20.555555555555557
2024-03-11 18:47:05,21.6551,20.6712,12.0078,46.0803,46.0982,20.4757,20.6252,3246.67,492.821,1686.21,8.254604695563451,20.0,20.555555555555557
2024-03-11 18:47:06,21.6614,20.6219,12.0064,46.0697,46.1048,20.482,20.6219,3241.09,491.836,1681.12,8.236255845370842,20.0,20.555555555555557
2024-03-11 18:47:07,21.6657,20.6285,12.0294,46.0432,46.1015,20.4844,20.6285,3241.42,495.776,1681.12,8.220303697850547,20.0,20.555555555555557
2024-03-11 18:47:08,21.6501,20.6219,12.0186,46.045,46.1015,20.4861,20.6187,3236.49,495.776,1673.73,8.180091568748907,20.0,20.555555555555557
2024-03-11 18:47:09,21.6601,20.6219,12.0359,46.0582,46.0982,20.4916,20.6252,3235.18,491.836,1678.82,8.19874935236217,20.0,20.555555555555557
2024-03-11 18:47:10,21.6749,20.6154,12.0543,46.0431,46.1015,20.4936,20.6252,3229.6,495.776,1679.32,8.198123457928435,20.0,20.555555555555557
2024-03-11 18:47:11,21.6751,20.6252,12.0574,46.0218,46.1114,20.4814,20.6219,3224.35,491.836,1678.66,8.192431220007355,20.0,20.555555555555557
2024-03-11 18:47:12,21.6739,20.6219,12.0763,46.0125,46.1048,20.4841,20.6318,3220.41,490.851,1678.49,8.174481960734537,20.0,20.555555555555557
2024-03-11 18:47:13,21.6827,20.6252,12.0787,46.0122,46.1048,20.4908,20.6252,3222.38,492.821,1678.99,8.182369672115676,20.0,20.555555555555557
2024-03-11 18:47:14,21.6901,20.6252,12.0896,45.9981,46.1048,20.4897,20.6285,3218.44,495.776,1681.12,8.189764292437362,20.0,20.555555555555557
2024-03-11 18:47:15,21.6834,20.6285,12.1065,45.9844,46.1081,20.4902,20.6219,3220.74,484.941,1681.94,8.173617072391211,20.0,20.555555555555557
2024-03-11 18:47:16,21.6859,20.6154,12.1041,45.9789,46.1048,20.4819,20.6252,3214.5,492.821,1681.61,8.176194585165847,20.0,20.555555555555557
2024-03-11 18:47:17,21.6746,20.6252,12.1055,45.9621,46.1015,20.4749,20.6285,3215.48,484.941,1682.6,8.170164737761935,20.0,20.555555555555557
2024-03-11 18:47:18,21.6856,20.6252,12.1265,45.9737,46.1015,20.4774,20.6187,3217.12,488.881,1681.78,8.157649172116212,20.0,20.555555555555557
2024-03-11 18:47:19,21.6797,20.6252,12.1356,45.9681,46.1015,20.4837,20.6285,3217.45,490.851,1683.91,8.155163882779435,20.0,20.555555555555557
2024-03-11 18:47:20,21.6734,20.6252,12.1245,45.9585,46.0982,20.4907,20.6219,3219.42,497.746,1686.21,8.170409832540278,20.0,20.555555555555557
2024-03-11 18:47:21,21.6773,20.6219,12.1432,45.9411,46.1015,20.481,20.6252,3219.75,483.956,1686.87,8.160939403673696,20.0,20.555555555555557
2024-03-11 18:47:22,21.6706,20.6187,12.1561,45.9484,46.1081,20.4795,20.6252,3218.11,487.896,1687.52,8.147300500280684,20.0,20.555555555555557
2024-03-11 18:47:23,21.6628,20.6252,12.1494,45.9401,46.1081,20.4826,20.6252,3218.44,494.791,1687.2,8.144813793683117,20.0,20.555555555555557
2024-03-11 18:47:24,21.6639,20.6219,12.17,45.9289,46.1081,20.4826,20.6219,3218.11,489.866,1687.03,8.127300061745778,20.0,20.555555555555557
2024-03-11 18:47:25,21.6515,20.6252,12.1695,45.9288,46.1015,20.4798,20.6285,3216.14,491.836,1686.7,8.115525219103606,20.0,20.555555555555557
2024-03-11 18:47:26,21.6365,20.6252,12.1601,45.9213,46.1048,20.4751,20.6285,3216.14,486.911,1687.2,8.113136568887958,20.0,20.555555555555557
2024-03-11 18:47:27,21.6311,20.6252,12.1651,45.9153,46.1081,20.4803,20.6252,3208.59,495.776,1685.39,8.095538614718677,20.0,20.555555555555557
2024-03-11 18:47:28,21.6184,20.6219,12.1777,45.9081,46.0982,20.4744,20.6252,3207.6,485.926,1688.67,8.089614398151307,20.0,20.555555555555557
2024-03-11 18:47:29,21.6137,20.6285,12.175,45.9146,46.1081,20.4859,20.6219,3202.02,489.866,1689.66,8.092642238056658,20.0,20.555555555555557
2024-03-11 18:47:30,21.5884,20.6219,12.1808,45.9102,46.1048,20.4745,20.6219,3203.66,487.896,1689.17,8.063638297953986,20.0,20.555555555555557
2024-03-11 18:47:31,21.5985,20.6252,12.1848,45.9231,46.1048,20.4803,20.6252,3202.35,488.881,1685.06,8.049234112807824,20.0,20.555555555555557
2024-03-11 18:47:32,21.571,20.6219,12.1824,45.9152,46.1048,20.4787,20.6285,3204.98,486.911,1691.63,8.059072275433605,20.0,20.555555555555557
2024-03-11 18:47:33,21.5508,20.6285,12.1909,45.9174,46.1048,20.4722,20.6252,3205.96,490.851,1693.76,8.044552992270617,20.0,20.555555555555557
2024-03-11 18:47:34,21.5389,20.6219,12.1943,45.925,46.1015,20.4699,20.6252,3206.29,488.881,1694.58,8.035291344743884,20.0,20.555555555555557
2024-03-11 18:47:35,21.5131,20.6219,12.1886,45.9264,46.1081,20.47,20.6252,3209.24,492.821,1695.9,8.024253294528078,20.0,20.555555555555557
2024-03-11 18:47:36,21.4929,20.6219,12.1913,45.9286,46.1048,20.4798,20.6187,3211.21,491.836,1696.72,8.008416915851232,20.0,20.555555555555557
2024-03-11 18:47:37,21.4679,20.6252,12.1883,45.9169,46.1114,20.4687,20.6187,3213.18,495.776,1697.54,7.9933367292775035,20.0,20.555555555555557
2024-03-11 18:47:38,21.4276,20.6219,12.1827,45.9253,46.1015,20.4679,20.6219,3213.51,491.836,1698.52,7.968043908621418,20.0,20.555555555555557
2024-03-11 18:47:39,21.406,20.6219,12.1799,45.9244,46.1048,20.4771,20.6219,3213.84,492.821,1699.01,7.954134462170132,20.0,20.555555555555557
2024-03-11 18:47:40,21.3783,20.6252,12.1914,45.9366,46.1081,20.471,20.6219,3211.54,495.776,1699.67,7.923415556339607,20.0,20.555555555555557
2024-03-11 18:47:41,21.3405,20.6187,12.1779,45.9486,46.1048,20.4585,20.6219,3210.23,490.851,1699.84,7.903247961206171,20.0,20.555555555555557
2024-03-11 18:47:42,21.3151,20.6252,12.1722,45.9654,46.1015,20.4584,20.6219,3205.96,491.836,1701.15,7.8923332522587115,20.0,20.555555555555557
2024-03-11 18:47:43,21.2693,20.6285,12.163,45.976,46.1114,20.4573,20.6252,3207.93,487.896,1701.81,7.8637891572103635,20.0,20.555555555555557
2024-03-11 18:47:44,21.2312,20.6285,12.1567,45.9697,46.1114,20.4661,20.6219,3209.57,494.791,1697.37,7.815883236872758,20.0,20.555555555555557
2024-03-11 18:47:45,21.192,20.6252,12.1503,45.9834,46.1048,20.457,20.6252,3209.57,479.031,1704.27,7.8192901399972525,20.0,20.555555555555557
2024-03-11 18:47:46,21.148,20.6252,12.1445,45.989,46.1015,20.4602,20.6219,3209.9,490.851,1705.91,7.793747287745704,20.0,20.555555555555557
2024-03-11 18:47:47,21.0969,20.6252,12.1385,45.9983,46.1048,20.458,20.6252,3215.48,485.926,1706.57,7.757707357222409,20.0,20.555555555555557
2024-03-11 18:47:48,21.0711,20.6219,12.1423,45.993,46.1114,20.4677,20.6219,3218.77,491.836,1706.4,7.731304408826201,20.0,20.555555555555557
2024-03-11 18:47:49,21.0271,20.6252,12.1137,45.9954,46.1048,20.4651,20.6318,3220.41,489.866,1707.72,7.723940096471704,20.0,20.555555555555557
2024-03-11 18:47:50,20.98,20.6252,12.1093,45.9992,46.1114,20.4513,20.6219,3221.39,487.896,1709.36,7.694320362899574,20.0,20.555555555555557
2024-03-11 18:47:51,20.937,20.6219,12.0998,46.0008,46.1081,20.4497,20.6219,3223.36,492.821,1710.18,7.6689400506197805,20.0,20.555555555555557
