TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:47:52,20.8845,20.6219,12.095,46.0034,46.0917,20.4657,20.6187,3220.41,485.926,1716.58,7.656090429553018,20.0,20.555555555555557
2024-03-11 18:47:53,20.8472,20.6252,12.0861,46.0162,46.1015,20.4639,20.6219,3220.74,491.836,1712.8,7.614547978692447,20.0,20.555555555555557
2024-03-11 18:47:54,20.7983,20.6252,12.0699,46.0248,46.1015,20.4564,20.6219,3217.12,490.851,1713.3,7.588341918417919,20.0,20.555555555555557
2024-03-11 18:47:55,20.7375,20.6285,12.0491,46.0255,46.1015,20.4628,20.6219,3214.17,486.911,1713.3,7.553566509782118,20.0,20.555555555555557
2024-03-11 18:47:56,20.6923,20.6187,12.0442,46.0308,46.1015,20.4547,20.6187,3217.12,490.851,1707.22,7.491849223224495,20.0,20.555555555555557
2024-03-11 18:47:57,20.625,20.6154,12.0249,46.0389,46.1015,20.4546,20.6219,3216.14,490.851,1714.12,7.480378255401908,20.0,20.555555555555557
2024-03-11 18:47:58,20.5842,20.6219,12.0276,46.0426,46.1015,20.4634,20.6154,3222.05,484.941,1715.27,7.447535086234998,20.0,20.555555555555557
2024-03-11 18:47:59,20.5249,20.6154,12.0037,46.0517,46.1048,20.4643,20.6219,3221.39,496.761,1711.0,7.398260241161579,20.0,20.555555555555557
2024-03-11 18:48:00,20.4707,20.6154,11.9736,46.0775,46.1048,20.4509,20.6219,3225.33,497.746,1716.42,7.400705653864267,20.0,20.555555555555557
2024-03-11 18:48:01,20.4141,20.6154,11.9625,46.0816,46.1015,20.4555,20.6252,3227.3,491.836,1717.07,7.36386419563792,20.0,20.555555555555557
2024-03-11 18:48:02,20.3669,20.6187,11.952,46.0836,46.1015,20.4572,20.6219,3227.3,490.851,1715.6,7.325610651426896,20.0,20.555555555555557
2024-03-11 18:48:03,20.3123,20.6154,11.9286,46.0866,46.1048,20.4583,20.6187,3225.33,491.836,1717.07,7.3047030452186075,20.0,20.555555555555557
2024-03-11 18:48:04,20.2621,20.6187,11.9215,46.0919,46.1081,20.4652,20.6187,3224.02,491.836,1718.71,7.274091058089956,20.0,20.555555555555557
2024-03-11 18:48:05,20.2184,20.6219,11.888,46.0905,46.1081,20.4553,20.6154,3222.71,485.926,1718.39,7.263842648955664,20.0,20.555555555555557
2024-03-11 18:48:06,20.1524,20.6187,11.8766,46.0974,46.1114,20.4465,20.6187,3222.71,489.866,1721.01,7.2272356613798,20.0,20.555555555555557
2024-03-11 18:48:07,20.1041,20.6219,11.8402,46.0948,46.1015,20.4534,20.6219,3225.66,488.881,1720.03,7.212733911554453,20.0,20.555555555555557
2024-03-11 18:48:08,20.0409,20.6219,11.8294,46.1008,46.1081,20.4731,20.6187,3228.94,487.896,1721.34,7.172457670304045,20.0,20.555555555555557
2024-03-11 18:48:09,20.0071,20.6187,11.8209,46.1076,46.1081,20.457,20.6187,3233.87,484.941,1721.67,7.151729809603325,20.0,20.555555555555557
2024-03-11 18:48:10,19.9528,20.6154,11.7983,46.1128,46.1048,20.4609,20.6219,3237.15,488.881,1724.62,7.136242359213139,20.0,20.555555555555557
2024-03-11 18:48:11,19.9164,20.6219,11.7855,46.1151,46.0917,20.4516,20.6187,3238.46,489.866,1725.61,7.119673935654472,20.0,20.555555555555557
2024-03-11 18:48:12,19.8844,20.6219,11.7595,46.1253,46.1081,20.4604,20.6154,3238.14,487.896,1726.43,7.117800877098995,20.0,20.555555555555557
2024-03-11 18:48:13,19.862,20.6187,11.7423,46.1205,46.1048,20.459,20.6187,3236.17,492.821,1734.31,7.145712643461266,20.0,20.555555555555557
2024-03-11 18:48:14,19.8289,20.6187,11.7282,46.1296,46.1081,20.4548,20.6121,3232.88,489.866,1726.92,7.0986146962425805,20.0,20.555555555555557
2024-03-11 18:48:15,19.7815,20.6187,11.6938,46.1458,46.1048,20.4565,20.6219,3234.52,481.986,1728.24,7.092640078877585,20.0,20.555555555555557
2024-03-11 18:48:16,19.7619,20.6187,11.6734,46.1532,46.1081,20.4593,20.6219,3231.9,490.851,1728.89,7.0960094943632575,20.0,20.555555555555557
2024-03-11 18:48:17,19.7133,20.6285,11.6456,46.1622,46.1015,20.4596,20.6187,3238.79,481.986,1730.04,7.08246962669812,20.0,20.555555555555557
2024-03-11 18:48:18,19.677,20.6187,11.63,46.1598,46.1081,20.4771,20.6187,3243.06,487.896,1730.53,7.0662983421422645,20.0,20.555555555555557
2024-03-11 18:48:19,19.6702,20.6187,11.6194,46.1626,46.1015,20.469,20.6187,3246.34,495.776,1730.04,7.06763346066676,20.0,20.555555555555557
2024-03-11 18:48:20,19.6329,20.6187,11.5918,46.1668,46.1081,20.4648,20.6154,3250.61,486.911,1729.06,7.055119313804132,20.0,20.555555555555557
2024-03-11 18:48:21,19.6026,20.6154,11.5793,46.1922,46.1114,20.46,20.6154,3251.93,494.791,1728.07,7.035471332246026,20.0,20.555555555555557
2024-03-11 18:48:22,19.5816,20.6187,11.5558,46.1968,46.1081,20.4657,20.6252,3258.16,494.791,1733.32,7.059044456374995,20.0,20.555555555555557
2024-03-11 18:48:23,19.5316,20.6154,11.5142,46.2003,46.1048,20.4728,20.6187,3260.13,488.881,1731.19,7.042990819180099,20.0,20.555555555555557
2024-03-11 18:48:24,19.5247,20.6187,11.5016,46.2071,46.1015,20.4698,20.6187,3257.18,490.851,1732.01,7.0513364326540415,20.0,20.555555555555557
2024-03-11 18:48:25,19.4944,20.6187,11.4779,46.2066,46.1081,20.4743,20.6154,3256.19,490.851,1733.32,7.050864696918702,20.0,20.555555555555557
2024-03-11 18:48:26,19.477,20.6187,11.4578,46.2114,46.1015,20.4658,20.6219,3258.82,484.941,1733.65,7.054582304405554,20.0,20.555555555555557
2024-03-11 18:48:27,19.4674,20.6219,11.429,46.2119,46.0982,20.4795,20.6187,3257.18,488.881,1735.13,7.077509611767885,20.0,20.555555555555557
2024-03-11 18:48:28,19.4347,20.6121,11.4084,46.2227,46.0982,20.4761,20.6154,3266.37,484.941,1734.97,7.0662043660303215,20.0,20.555555555555557
2024-03-11 18:48:29,19.4129,20.6121,11.3708,46.2303,46.1015,20.4674,20.6187,3267.36,494.791,1735.62,7.082766928736106,20.0,20.555555555555557
2024-03-11 18:48:30,19.4107,20.6187,11.3605,46.2197,46.1081,20.4689,20.6154,3274.91,482.971,1736.28,7.092596748146037,20.0,20.555555555555557
2024-03-11 18:48:31,19.3856,20.6154,11.3371,46.231,46.1015,20.4598,20.6187,3278.52,484.941,1737.43,7.09579565695952,20.0,20.555555555555557
2024-03-11 18:48:32,19.3853,20.6187,11.3114,46.2251,46.0982,20.46,20.6187,3286.4,488.881,1732.01,7.095983500592718,20.0,20.555555555555557
2024-03-11 18:48:33,19.3531,20.6187,11.2889,46.2233,46.1081,20.4712,20.6187,3291.32,485.926,1737.26,7.108941594121649,20.0,20.555555555555557
2024-03-11 18:48:34,19.3299,20.6351,11.2486,46.2143,46.1081,20.4715,20.6219,3291.32,484.941,1739.4,7.132791524556246,20.0,20.555555555555557
2024-03-11 18:48:35,19.3182,20.6121,11.2372,46.2093,46.1048,20.4624,20.6187,3291.32,488.881,1739.23,7.131829639351435,20.0,20.555555555555557
2024-03-11 18:48:36,19.3052,20.6187,11.2072,46.2172,46.1048,20.4659,20.6187,3293.29,482.971,1735.46,7.1313412095728985,20.0,20.555555555555557
2024-03-11 18:48:37,19.2913,20.6154,11.1775,46.1943,46.1015,20.4466,20.6187,3276.55,488.881,1739.56,7.162135728017113,20.0,20.555555555555557
2024-03-11 18:48:38,19.278,20.6154,11.1527,46.2061,46.1114,20.4679,20.6219,3232.88,485.926,1739.56,7.172286897736868,20.0,20.555555555555557
2024-03-11 18:48:39,19.2629,20.6154,11.1347,46.1994,46.1048,20.465,20.6187,3226.32,484.941,1740.22,7.177568939892758,20.0,20.555555555555557
2024-03-11 18:48:40,19.2595,20.6154,11.1035,46.1935,46.1015,20.4487,20.6187,3232.88,490.851,1740.71,7.2041455258236935,20.0,20.555555555555557
2024-03-11 18:48:41,19.252,20.6219,11.0899,46.2066,46.1081,20.4532,20.6219,3243.06,487.896,1740.55,7.208870943752586,20.0,20.555555555555557
2024-03-11 18:48:42,19.2298,20.6187,11.0674,46.2024,46.1081,20.4613,20.6154,3255.87,498.731,1740.22,7.207769089709983,20.0,20.555555555555557
2024-03-11 18:48:43,19.2379,20.6154,11.0615,46.2014,46.1048,20.4521,20.6187,3267.36,488.881,1736.61,7.205153919306439,20.0,20.555555555555557
2024-03-11 18:48:44,19.2374,20.6187,11.0278,46.1934,46.1048,20.4487,20.6187,3273.6,488.881,1738.09,7.240575625248064,20.0,20.555555555555557
2024-03-11 18:48:45,19.2372,20.6187,11.0046,46.1862,46.1048,20.4446,20.6219,3285.74,493.806,1737.59,7.258772061297439,20.0,20.555555555555557
2024-03-11 18:48:46,19.2351,20.6154,10.9893,46.2091,46.1015,20.4603,20.6187,3294.61,491.836,1736.94,7.267690918448897,20.0,20.555555555555557
2024-03-11 18:48:47,19.2363,20.6187,10.9771,46.2066,46.1048,20.4496,20.6219,3303.14,492.821,1736.12,7.276064809649975,20.0,20.555555555555557
2024-03-11 18:48:48,19.2466,20.6154,10.9452,46.1808,46.1048,20.4545,20.6154,3301.83,492.821,1741.86,7.337420733779023,20.0,20.555555555555557
2024-03-11 18:48:49,19.2601,20.6154,10.9262,46.1884,46.1048,20.4425,20.6219,3301.17,485.926,1735.46,7.339081811121211,20.0,20.555555555555557
2024-03-11 18:48:50,19.2697,20.6252,10.9091,46.1936,46.0917,20.4497,20.6187,3305.11,489.866,1734.8,7.359794616280368,20.0,20.555555555555557
2024-03-11 18:48:51,19.2915,20.6187,10.8875,46.2021,46.1048,20.4516,20.6187,3309.38,483.956,1733.98,7.39450255660455,20.0,20.555555555555557
2024-03-11 18:48:52,19.3071,20.6187,10.8661,46.2009,46.1081,20.4504,20.6154,3313.65,488.881,1733.65,7.425644606879399,20.0,20.555555555555557
2024-03-11 18:48:53,19.3315,20.6252,10.8641,46.2007,46.1114,20.4406,20.6187,3316.61,482.971,1734.47,7.452392234317061,20.0,20.555555555555557
2024-03-11 18:48:54,19.3543,20.6187,10.8357,46.2022,46.1015,20.4447,20.6154,3327.44,492.821,1735.13,7.500307695412758,20.0,20.555555555555557
2024-03-11 18:48:55,19.3809,20.6187,10.8314,46.2054,46.1081,20.4474,20.6187,3333.68,482.971,1728.24,7.497623101050221,20.0,20.555555555555557
2024-03-11 18:48:56,19.4044,20.6121,10.812,46.212,46.0982,20.444,20.6088,3337.62,490.851,1735.13,7.565285826551851,20.0,20.555555555555557
2024-03-11 18:48:57,19.4369,20.6088,10.8089,46.2352,46.1048,20.4369,20.6121,3338.6,484.941,1734.31,7.593040221656446,20.0,20.555555555555557
2024-03-11 18:48:58,19.4663,20.6121,10.7862,46.2367,46.1048,20.4423,20.6187,3336.3,482.971,1733.32,7.6345301136062,20.0,20.555555555555557
2024-03-11 18:48:59,19.5007,20.6121,10.7626,46.2625,46.1015,20.4423,20.6055,3335.65,492.821,1733.16,7.684834226947274,20.0,20.555555555555557
2024-03-11 18:49:00,19.5435,20.6154,10.7638,46.2541,46.1081,20.4406,20.6121,3332.04,481.986,1733.65,7.723602885323903,20.0,20.555555555555557
2024-03-11 18:49:01,19.5662,20.6088,10.7491,46.2512,46.0982,20.4384,20.6088,3330.72,491.836,1732.83,7.752835341856476,20.0,20.555555555555557
2024-03-11 18:49:02,19.6081,20.6088,10.7499,46.2535,46.1048,20.4341,20.6121,3330.07,485.926,1730.86,7.780119341864124,20.0,20.555555555555557
2024-03-11 18:49:03,19.6376,20.6121,10.7337,46.2436,46.1081,20.445,20.6088,3328.43,485.926,1730.21,7.817320670158148,20.0,20.555555555555557
2024-03-11 18:49:04,19.6736,20.6088,10.7432,46.2359,46.1114,20.4316,20.6022,3330.72,488.881,1735.62,7.865102620010308,20.0,20.555555555555557
2024-03-11 18:49:05,19.7259,20.6055,10.7276,46.2428,46.1081,20.4391,20.599,3334.99,487.896,1726.76,7.88444782889363,20.0,20.555555555555557
2024-03-11 18:49:06,19.7681,20.6121,10.7258,46.2387,46.1081,20.4334,20.6121,3336.3,494.791,1726.43,7.921487140886936,20.0,20.555555555555557
2024-03-11 18:49:07,19.8001,20.6088,10.7269,46.2297,46.1081,20.4271,20.6055,3340.24,489.866,1725.94,7.946301037509687,20.0,20.555555555555557
2024-03-11 18:49:08,19.8307,20.6154,10.7341,46.2127,46.1048,20.4356,20.6088,3338.6,493.806,1735.29,8.009953556376917,20.0,20.555555555555557
2024-03-11 18:49:09,19.8821,20.6055,10.7344,46.1973,46.1081,20.4356,20.6121,3338.27,493.806,1724.46,8.004678143327693,20.0,20.555555555555557
2024-03-11 18:49:10,19.9314,20.6121,10.7387,46.1896,46.1081,20.4358,20.6088,3336.3,488.881,1722.65,8.03561223887131,20.0,20.555555555555557
2024-03-11 18:49:11,19.9691,20.6121,10.7394,46.1769,46.1048,20.4385,20.6022,3332.36,487.896,1722.0,8.06491079212371,20.0,20.555555555555557
2024-03-11 18:49:12,20.0086,20.6121,10.7527,46.1592,46.1048,20.4258,20.6088,3325.14,489.866,1720.68,8.081604638441497,20.0,20.555555555555557
2024-03-11 18:49:13,20.0368,20.6121,10.7524,46.1505,46.1015,20.4268,20.6121,3319.89,491.836,1719.7,8.101871857417835,20.0,20.555555555555557
2024-03-11 18:49:14,20.0683,20.6121,10.7712,46.1418,46.1081,20.4487,20.6055,3318.25,489.866,1719.04,8.109840640378486,20.0,20.555555555555557
2024-03-11 18:49:15,20.1195,20.6088,10.7734,46.1414,46.1081,20.4365,20.6154,3320.22,482.971,1717.73,8.146370534143301,20.0,20.555555555555557
2024-03-11 18:49:16,20.141,20.6121,10.7739,46.1288,46.0982,20.4327,20.6154,3318.58,491.836,1717.24,8.16234577342395,20.0,20.555555555555557
2024-03-11 18:49:17,20.1798,20.6121,10.8036,46.1088,46.1048,20.4444,20.6121,3322.19,485.926,1712.97,8.149959589023364,20.0,20.555555555555557
2024-03-11 18:49:18,20.2276,20.6154,10.828,46.1158,46.1114,20.4248,20.6088,3326.13,489.866,1715.27,8.181269522541022,20.0,20.555555555555557
2024-03-11 18:49:19,20.2467,20.6088,10.8145,46.0873,46.1048,20.4316,20.6022,3324.16,491.836,1721.18,8.237930575709369,20.0,20.555555555555557
2024-03-11 18:49:20,20.2861,20.6154,10.8444,46.0823,46.1081,20.4405,20.599,3324.49,487.896,1713.13,8.207659917548522,20.0,20.555555555555557
2024-03-11 18:49:21,20.326,20.6121,10.8651,46.0758,46.1048,20.4384,20.6088,3325.14,491.836,1716.58,8.240913128728387,20.0,20.555555555555557
2024-03-11 18:49:22,20.3544,20.6154,10.8668,46.0692,46.1114,20.432,20.6121,3322.52,483.956,1713.46,8.249149465966038,20.0,20.555555555555557
2024-03-11 18:49:23,20.3914,20.6088,10.8789,46.0631,46.0982,20.443,20.6055,3317.92,495.776,1712.8,8.2676133872815,20.0,20.555555555555557
2024-03-11 18:49:24,20.4169,20.6121,10.9006,46.0683,46.1048,20.4235,20.6088,3317.26,484.941,1712.31,8.268549932797091,20.0,20.555555555555557
2024-03-11 18:49:25,20.4523,20.6121,10.9148,46.0696,46.1048,20.4275,20.6055,3312.01,490.851,1711.33,8.282227398572353,20.0,20.555555555555557
2024-03-11 18:49:26,20.4771,20.6351,10.9281,46.0492,46.1081,20.4213,20.6121,3312.34,484.941,1709.85,8.285042523516093,20.0,20.555555555555557
2024-03-11 18:49:27,20.5157,20.6154,10.9565,46.0635,46.1081,20.4424,20.6055,3312.01,493.806,1708.37,8.286713426793806,20.0,20.555555555555557
2024-03-11 18:49:28,20.5398,20.6154,10.9575,46.0579,46.1048,20.4488,20.6121,3313.32,481.986,1706.89,8.29954211979516,20.0,20.555555555555557
2024-03-11 18:49:29,20.5658,20.6121,10.9829,46.0617,46.1081,20.4307,20.6088,3313.32,490.851,1706.4,8.29767908558155,20.0,20.555555555555557
2024-03-11 18:49:30,20.5928,20.6088,10.9902,46.0621,46.1048,20.4288,20.6088,3311.35,483.956,1705.25,8.309133419745496,20.0,20.555555555555557
2024-03-11 18:49:31,20.6326,20.6121,11.0204,46.0596,46.1048,20.4488,20.6121,3315.62,489.866,1704.92,8.315830712239201,20.0,20.555555555555557
2024-03-11 18:49:32,20.6688,20.5924,11.0353,46.0643,46.1015,20.4384,20.6055,3315.95,490.851,1702.63,8.323063705461381,20.0,20.555555555555557
2024-03-11 18:49:33,20.6839,20.6088,11.0413,46.0628,46.1114,20.4324,20.6055,3316.93,493.806,1701.48,8.325298919563435,20.0,20.555555555555557
2024-03-11 18:49:34,20.7227,20.6121,11.059,46.071,46.1114,20.435,20.6121,3318.25,492.821,1700.49,8.33866174786201,20.0,20.555555555555557
2024-03-11 18:49:35,20.7451,20.6088,11.0776,46.0765,46.1081,20.4403,20.6088,3317.92,492.821,1699.34,8.336299259377263,20.0,20.555555555555557
2024-03-11 18:49:36,20.7789,20.6121,11.102,46.055,46.1081,20.4414,20.6088,3317.92,486.911,1691.46,8.305711099787027,20.0,20.555555555555557
2024-03-11 18:49:37,20.7992,20.6121,11.1147,46.0654,46.1081,20.4405,20.6121,3313.98,494.791,1698.52,8.346928710212564,20.0,20.555555555555557
2024-03-11 18:49:38,20.837,20.6088,11.1385,46.0745,46.1081,20.4413,20.6088,3311.68,488.881,1697.37,8.353335563701622,20.0,20.555555555555557
2024-03-11 18:49:39,20.8534,20.6121,11.1602,46.0744,46.1048,20.4304,20.6121,3309.05,494.791,1696.88,8.346360525136113,20.0,20.555555555555557
2024-03-11 18:49:40,20.8835,20.6154,11.1754,46.061,46.1048,20.4298,20.6121,3305.44,491.836,1696.06,8.355150723627252,20.0,20.555555555555557
2024-03-11 18:49:41,20.9192,20.6154,11.1998,46.0832,46.1114,20.4281,20.6088,3309.05,491.836,1695.24,8.360831726978397,20.0,20.555555555555557
2024-03-11 18:49:42,20.9346,20.6154,11.2075,46.0877,46.1015,20.4399,20.6055,3305.11,487.896,1693.76,8.360150366041907,20.0,20.555555555555557
2024-03-11 18:49:43,20.9651,20.6154,11.2233,46.0848,46.1081,20.4386,20.6154,3308.07,487.896,1692.61,8.36709976553265,20.0,20.555555555555557
2024-03-11 18:49:44,21.0017,20.6088,11.2488,46.0746,46.1015,20.4461,20.6055,3308.4,485.926,1692.61,8.37663340483928,20.0,20.555555555555557
2024-03-11 18:49:45,21.0173,20.6154,11.2661,46.0842,46.1114,20.4426,20.6055,3309.71,487.896,1692.45,8.374381604777286,20.0,20.555555555555557
2024-03-11 18:49:46,21.0407,20.6154,11.2858,46.0806,46.1081,20.4266,20.6121,3312.67,487.896,1684.08,8.33612802200133,20.0,20.555555555555557
2024-03-11 18:49:47,21.071,20.6154,11.3177,46.0835,46.1114,20.4456,20.6252,3317.26,490.851,1689.99,8.364010192325132,20.0,20.555555555555557
2024-03-11 18:49:48,21.0865,20.6121,11.3307,46.1,46.1114,20.4314,20.6088,3315.95,485.926,1688.51,8.358827468537399,20.0,20.555555555555557
2024-03-11 18:49:49,21.1287,20.6121,11.3671,46.0969,46.1081,20.4314,20.6088,3314.31,492.821,1689.66,8.369493306389016,20.0,20.555555555555557
2024-03-11 18:49:50,21.141,20.6121,11.3781,46.1117,46.1048,20.4351,20.6088,3313.65,488.881,1688.84,8.366545617071994,20.0,20.555555555555557
2024-03-11 18:49:51,21.1783,20.6088,11.3952,46.1292,46.1081,20.4205,20.6154,3310.04,482.971,1688.18,8.380580062068283,20.0,20.555555555555557
2024-03-11 18:49:52,21.1713,20.6121,11.3902,46.1263,46.1048,20.442,20.6055,3307.08,492.821,1688.18,8.378866785077943,20.0,20.555555555555557
2024-03-11 18:49:53,21.1945,20.6121,11.4265,46.1264,46.1048,20.4281,20.6088,3303.47,490.851,1688.84,8.370916181417327,20.0,20.555555555555557
2024-03-11 18:49:54,21.2188,20.6121,11.4397,46.1189,46.1015,20.4217,20.6055,3303.47,486.911,1701.81,8.44478883270656,20.0,20.555555555555557
2024-03-11 18:49:55,21.2433,20.6121,11.4604,46.1136,46.1015,20.4306,20.6055,3300.52,489.866,1688.84,8.383685085092917,20.0,20.555555555555557
2024-03-11 18:49:56,21.2652,20.599,11.4826,46.1033,46.1114,20.4176,20.599,3301.17,483.956,1689.82,8.388292728295122,20.0,20.555555555555557
2024-03-11 18:49:57,21.2944,20.6088,11.5163,46.1263,46.1048,20.4304,20.6022,3302.16,493.806,1695.4,8.41212057523903,20.0,20.555555555555557
2024-03-11 18:49:58,21.308,20.6022,11.5309,46.1394,46.1015,20.4151,20.6022,3305.77,491.836,1683.91,8.354255801838084,20.0,20.555555555555557
2024-03-11 18:49:59,21.3357,20.6022,11.5522,46.1454,46.1081,20.4196,20.6022,3304.13,489.866,1689.33,8.386631860522819,20.0,20.555555555555557
2024-03-11 18:50:00,21.3548,20.599,11.5687,46.1362,46.1081,20.4198,20.6055,3305.44,492.821,1689.66,8.390499349046612,20.0,20.555555555555557
2024-03-11 18:50:01,21.369,20.6055,11.5959,46.1387,46.1015,20.412,20.599,3301.17,490.851,1689.17,8.376923280085688,20.0,20.555555555555557
2024-03-11 18:50:02,21.3784,20.6055,11.6047,46.141,46.1081,20.4194,20.6055,3296.91,488.881,1690.48,8.383934508783467,20.0,20.555555555555557
2024-03-11 18:50:03,21.3963,20.6088,11.6145,46.1328,46.1048,20.4219,20.6022,3292.31,493.806,1685.55,8.366412138811615,20.0,20.555555555555557
2024-03-11 18:50:04,21.4236,20.6055,11.6377,46.1526,46.1081,20.4255,20.599,3284.76,493.806,1685.23,8.368329864170121,20.0,20.555555555555557
2024-03-11 18:50:05,21.4303,20.6055,11.654,46.1418,46.1048,20.4175,20.599,3286.07,483.956,1689.82,8.382890662976264,20.0,20.555555555555557
2024-03-11 18:50:06,21.4648,20.6055,11.688,46.1523,46.1081,20.4147,20.6055,3281.47,493.806,1690.15,8.384956552217938,20.0,20.555555555555557
2024-03-11 18:50:07,21.4769,20.6022,11.6936,46.155,46.0982,20.4188,20.6055,3286.73,487.896,1689.17,8.385666116796344,20.0,20.555555555555557
2024-03-11 18:50:08,21.4875,20.6022,11.724,46.1514,46.1048,20.4182,20.6022,3285.74,487.896,1689.49,8.370280111426643,20.0,20.555555555555557
2024-03-11 18:50:09,21.5119,20.6088,11.7406,46.1488,46.1081,20.4167,20.6022,3289.03,489.866,1689.17,8.375380426548514,20.0,20.555555555555557
2024-03-11 18:50:10,21.5172,20.6022,11.7564,46.1516,46.1048,20.4102,20.599,3289.35,484.941,1688.34,8.36226949618453,20.0,20.555555555555557
2024-03-11 18:50:11,21.5321,20.6088,11.7768,46.1436,46.1015,20.4115,20.6055,3288.37,484.941,1688.67,8.359191091580643,20.0,20.555555555555557
2024-03-11 18:50:12,21.5427,20.6022,11.7827,46.1444,46.1048,20.4101,20.6022,3283.44,491.836,1702.46,8.431514091758238,20.0,20.555555555555557
2024-03-11 18:50:13,21.5698,20.6022,11.8184,46.1511,46.1146,20.4082,20.6022,3280.82,488.881,1687.03,8.347734210609737,20.0,20.555555555555557
2024-03-11 18:50:14,21.5668,20.6022,11.8294,46.1392,46.1081,20.412,20.6022,3273.92,486.911,1685.39,8.32764607088122,20.0,20.555555555555557
2024-03-11 18:50:15,21.5833,20.6022,11.8355,46.1409,46.1081,20.4146,20.6055,3266.37,488.881,1684.4,8.331643494259714,20.0,20.555555555555557
2024-03-11 18:50:16,21.5919,20.6055,11.8614,46.1419,46.1114,20.41,20.6055,3267.03,485.926,1684.08,8.315276806331589,20.0,20.555555555555557
2024-03-11 18:50:17,21.6013,20.6088,11.8705,46.1474,46.1048,20.4113,20.599,3262.43,489.866,1682.76,8.309015369482607,20.0,20.555555555555557
2024-03-11 18:50:18,21.6052,20.6022,11.8876,46.1485,46.1015,20.4093,20.6055,3261.45,481.001,1682.76,8.297744045143693,20.0,20.555555555555557
2024-03-11 18:50:19,21.6137,20.6055,11.8931,46.1497,46.1048,20.4113,20.6022,3259.15,493.806,1682.76,8.300305709766176,20.0,20.555555555555557
2024-03-11 18:50:20,21.6221,20.6055,11.9204,46.1491,46.1015,20.4207,20.6022,3260.46,489.866,1683.09,8.28579180082769,20.0,20.555555555555557
2024-03-11 18:50:21,21.6211,20.6022,11.9239,46.1407,46.1081,20.4158,20.6055,3265.06,503.655,1682.76,8.280324725710814,20.0,20.555555555555557
2024-03-11 18:50:22,21.6448,20.599,11.9472,46.1441,46.1081,20.4115,20.6088,3258.82,495.776,1682.6,8.279878939599346,20.0,20.555555555555557
2024-03-11 18:50:23,21.6418,20.599,11.9539,46.1136,46.1081,20.4115,20.599,3259.48,508.58,1684.24,8.279659188569667,20.0,20.555555555555557
2024-03-11 18:50:24,21.6493,20.6088,11.9734,46.101,46.1081,20.4147,20.6022,3253.57,491.836,1684.73,8.27180935555088,20.0,20.555555555555557
2024-03-11 18:50:25,21.6482,20.6088,11.9803,46.1115,46.1114,20.4039,20.6022,3250.94,489.866,1684.4,8.263351334470691,20.0,20.555555555555557
2024-03-11 18:50:26,21.6595,20.599,11.9964,46.1035,46.0982,20.405,20.599,3247.66,488.881,1681.61,8.245568253972744,20.0,20.555555555555557
2024-03-11 18:50:27,21.661,20.6055,12.0002,46.1037,46.1015,20.4046,20.5957,3244.7,495.776,1685.72,8.263753737077572,20.0,20.555555555555557
2024-03-11 18:50:28,21.6857,20.6022,12.0204,46.099,46.1114,20.4035,20.599,3240.43,481.986,1685.72,8.267602993020859,20.0,20.555555555555557
2024-03-11 18:50:29,21.6863,20.6022,12.0342,46.0858,46.1048,20.4061,20.6022,3237.48,488.881,1682.6,8.241030720271693,20.0,20.555555555555557
2024-03-11 18:50:30,21.6898,20.6055,12.0438,46.0742,46.1081,20.4123,20.599,3235.18,490.851,1684.9,8.247080307840012,20.0,20.555555555555557
2024-03-11 18:50:31,21.6908,20.6088,12.0555,46.0557,46.1081,20.4097,20.6022,3237.81,490.851,1678.17,8.205027293474343,20.0,20.555555555555557
2024-03-11 18:50:32,21.6867,20.6055,12.0513,46.0507,46.1672,20.4143,20.6022,3237.48,493.806,1684.9,8.238017582226995,20.0,20.555555555555557
2024-03-11 18:50:33,21.6805,20.6055,12.0628,46.0497,46.1015,20.4113,20.599,3237.15,488.881,1685.39,8.225275906906809,20.0,20.555555555555557
2024-03-11 18:50:34,21.7006,20.6022,12.0777,46.0461,46.1015,20.4075,20.6022,3236.49,491.836,1684.9,8.227330405796563,20.0,20.555555555555557
2024-03-11 18:50:35,21.7045,20.6055,12.1041,46.0226,46.1114,20.4042,20.6088,3238.46,490.851,1690.81,8.236884414992137,20.0,20.555555555555557
2024-03-11 18:50:36,21.7097,20.6022,12.1007,46.0125,46.1081,20.4062,20.6022,3230.26,487.896,1683.58,8.209010044423287,20.0,20.555555555555557
2024-03-11 18:50:37,21.6881,20.6055,12.1028,46.0217,46.0982,20.4259,20.6022,3227.96,491.836,1682.11,8.181613100959982,20.0,20.555555555555557
2024-03-11 18:50:38,21.7072,20.6088,12.1188,46.0239,46.1081,20.4134,20.5957,3220.41,490.851,1681.61,8.18182639591769,20.0,20.555555555555557
2024-03-11 18:50:39,21.6991,20.6088,12.1255,46.0033,46.0982,20.4169,20.6022,3219.75,486.911,1681.12,8.166817085576616,20.0,20.555555555555557
2024-03-11 18:50:40,21.713,20.6121,12.1472,46.0125,46.1015,20.4078,20.6055,3217.45,495.776,1681.45,8.161765069971693,20.0,20.555555555555557
2024-03-11 18:50:41,21.715,20.6088,12.1498,45.9901,46.1048,20.4072,20.6022,3219.09,488.881,1681.61,8.16202972782027,20.0,20.555555555555557
2024-03-11 18:50:42,21.71,20.599,12.1522,46.0127,46.1048,20.417,20.6055,3218.77,489.866,1682.27,8.158916236751232,20.0,20.555555555555557
2024-03-11 18:50:43,21.7074,20.6022,12.1531,45.9926,46.0851,20.3965,20.599,3220.41,493.806,1681.94,8.15432860265299,20.0,20.555555555555557
2024-03-11 18:50:44,21.7056,20.6022,12.1665,45.9885,46.1048,20.4248,20.6055,3219.75,489.866,1681.94,8.141355826545862,20.0,20.555555555555557
2024-03-11 18:50:45,21.7006,20.6088,12.1736,45.9894,46.1015,20.4194,20.599,3220.74,492.821,1689.99,8.1699450547283,20.0,20.555555555555557
2024-03-11 18:50:46,21.6932,20.6088,12.1841,45.985,46.1081,20.4163,20.6154,3216.8,494.791,1682.11,8.116571952712864,20.0,20.555555555555557
2024-03-11 18:50:47,21.6928,20.6055,12.1875,45.9659,46.1015,20.4187,20.6022,3213.18,494.791,1683.58,8.120418688235686,20.0,20.555555555555557
2024-03-11 18:50:48,21.6779,20.6055,12.1737,45.9779,46.1048,20.4097,20.6055,3210.56,496.761,1683.42,8.118707314119666,20.0,20.555555555555557
2024-03-11 18:50:49,21.6735,20.6088,12.1874,45.9826,46.1048,20.4191,20.599,3206.95,492.821,1691.46,8.141946911065505,20.0,20.555555555555557
2024-03-11 18:50:50,21.6671,20.6088,12.1841,45.9862,46.1081,20.4023,20.6055,3208.59,484.941,1684.73,8.106901489131662,20.0,20.555555555555557
2024-03-11 18:50:51,21.6234,20.6022,12.1825,45.9862,46.0982,20.4209,20.6022,3206.62,483.956,1684.4,8.069329804156474,20.0,20.555555555555557
2024-03-11 18:50:52,21.62,20.6055,12.1903,45.9763,46.1081,20.4216,20.6022,3213.51,492.821,1684.73,8.061335966684046,20.0,20.555555555555557
2024-03-11 18:50:53,21.6131,20.599,12.2095,45.9801,46.1048,20.4244,20.6055,3212.2,484.941,1685.72,8.043747375163829,20.0,20.555555555555557
2024-03-11 18:50:54,21.6086,20.6055,12.2005,45.9852,46.1015,20.4179,20.6055,3214.17,485.926,1703.45,8.132239328749375,20.0,20.555555555555557
2024-03-11 18:50:55,21.5934,20.6055,12.2012,45.99,46.1048,20.4137,20.6022,3218.11,495.776,1689.33,8.05120087498364,20.0,20.555555555555557
2024-03-11 18:50:56,21.57,20.6022,12.2091,45.9909,46.1081,20.4144,20.6055,3214.5,493.806,1690.97,8.032159875825768,20.0,20.555555555555557
2024-03-11 18:50:57,21.5621,20.6022,12.2127,46.0012,46.1048,20.4161,20.6055,3210.56,489.866,1691.63,8.025423421163852,20.0,20.555555555555557
2024-03-11 18:50:58,21.5258,20.6055,12.1966,46.0068,46.1048,20.4302,20.6022,3209.24,495.776,1692.12,8.010403593763316,20.0,20.555555555555557
2024-03-11 18:50:59,21.5036,20.599,12.213,46.0163,46.0982,20.4193,20.6022,3207.6,487.896,1691.79,7.975704437106969,20.0,20.555555555555557
2024-03-11 18:51:00,21.4796,20.5957,12.2148,46.019,46.1015,20.4249,20.599,3203.01,485.926,1692.94,7.958962359268273,20.0,20.555555555555557
2024-03-11 18:51:01,21.4549,20.599,12.2046,46.0283,46.1081,20.4313,20.6022,3204.65,488.881,1689.33,7.929561067040858,20.0,20.555555555555557
2024-03-11 18:51:02,21.4221,20.6022,12.1937,46.0267,46.1048,20.4285,20.6022,3206.95,481.986,1689.17,7.9100386569197925,20.0,20.555555555555557
2024-03-11 18:51:03,21.4021,20.6022,12.1964,46.0352,46.1048,20.4196,20.6022,3211.54,491.836,1697.37,7.928886033795748,20.0,20.555555555555557
2024-03-11 18:51:04,21.3619,20.6022,12.1941,46.05,46.1081,20.4348,20.6022,3210.23,492.821,1698.69,7.902383395590335,20.0,20.555555555555557
2024-03-11 18:51:05,21.3261,20.6022,12.1971,46.0573,46.1081,20.424,20.6022,3215.81,491.836,1699.51,7.872737429754084,20.0,20.555555555555557
2024-03-11 18:51:06,21.3056,20.6022,12.1877,46.0697,46.0982,20.4409,20.6088,3215.48,496.761,1699.51,7.863164926142495,20.0,20.555555555555557
2024-03-11 18:51:07,21.2583,20.6055,12.1841,46.073,46.0818,20.4232,20.6022,3213.84,490.851,1700.16,7.828471540523352,20.0,20.555555555555557
2024-03-11 18:51:08,21.2196,20.6022,12.1886,46.0619,46.1081,20.4192,20.6055,3210.89,491.836,1699.67,7.788956654508379,20.0,20.555555555555557
2024-03-11 18:51:09,21.1722,20.6022,12.1676,46.0594,46.1048,20.4284,20.6088,3208.59,493.806,1704.76,7.789444869135255,20.0,20.555555555555557
2024-03-11 18:51:10,21.1483,20.6055,12.1735,46.0863,46.1081,20.4296,20.599,3203.66,491.836,1705.42,7.766672040661639,20.0,20.555555555555557
2024-03-11 18:51:11,21.0982,20.6055,12.1532,46.0816,46.1048,20.4249,20.6022,3203.99,487.896,1706.57,7.746103356665742,20.0,20.555555555555557
2024-03-11 18:51:12,21.0556,20.599,12.1427,46.0997,46.0949,20.4186,20.599,3203.99,489.866,1707.39,7.722014328297766,20.0,20.555555555555557
2024-03-11 18:51:13,20.9961,20.599,12.1277,46.0988,46.1081,20.4135,20.6055,3202.68,486.911,1706.57,7.679770040050809,20.0,20.555555555555557
2024-03-11 18:51:14,20.9707,20.6055,12.1257,46.1012,46.1015,20.4144,20.6022,3209.57,488.881,1715.76,7.700753320272181,20.0,20.555555555555557
2024-03-11 18:51:15,20.9234,20.6022,12.1165,46.1022,46.1048,20.4232,20.5957,3207.27,488.881,1709.52,7.639696166692658,20.0,20.555555555555557
2024-03-11 18:51:16,20.8876,20.6022,12.1127,46.1049,46.1048,20.4165,20.6055,3212.53,489.866,1710.34,7.6155884125191395,20.0,20.555555555555557
2024-03-11 18:51:17,20.8257,20.6022,12.0893,46.0812,46.1015,20.4143,20.6022,3212.86,485.926,1711.33,7.58656371637091,20.0,20.555555555555557
2024-03-11 18:51:18,20.7799,20.6088,12.0794,46.105,46.1048,20.4131,20.599,3214.5,486.911,1711.49,7.556095061854401,20.0,20.555555555555557
2024-03-11 18:51:19,20.7346,20.6055,12.055,46.1037,46.1081,20.4183,20.6022,3215.15,488.881,1712.48,7.542304380131876,20.0,20.555555555555557
2024-03-11 18:51:20,20.6907,20.599,12.0524,46.0823,46.1048,20.4163,20.6055,3213.18,489.866,1717.73,7.529428594289608,20.0,20.555555555555557
2024-03-11 18:51:21,20.6469,20.599,12.0435,46.0705,46.1048,20.4142,20.6022,3210.56,491.836,1714.45,7.484689264348159,20.0,20.555555555555557
2024-03-11 18:51:22,20.5946,20.6055,12.0255,46.06,46.1081,20.4188,20.599,3209.24,487.896,1714.61,7.455545055007259,20.0,20.555555555555557
2024-03-11 18:51:23,20.5349,20.6055,12.0128,46.0691,46.1081,20.4207,20.6022,3205.96,490.851,1714.28,7.413225656505442,20.0,20.555555555555557
2024-03-11 18:51:24,20.4755,20.599,11.9834,46.0656,46.1015,20.418,20.599,3203.99,499.716,1714.12,7.386439713805489,20.0,20.555555555555557
2024-03-11 18:51:25,20.4361,20.6022,11.9889,46.0785,46.1081,20.424,20.599,3205.63,491.836,1717.89,7.36354532261672,20.0,20.555555555555557
2024-03-11 18:51:26,20.386,20.6022,11.9573,46.0775,46.1015,20.4151,20.599,3202.68,481.986,1715.27,7.33621286274325,20.0,20.555555555555557
2024-03-11 18:51:27,20.3464,20.6055,11.9427,46.0782,46.0982,20.4185,20.6088,3207.93,493.806,1714.61,7.311638792727889,20.0,20.555555555555557
2024-03-11 18:51:28,20.2798,20.599,11.9228,46.0678,46.1015,20.4225,20.6022,3209.24,485.926,1723.15,7.30722234475484,20.0,20.555555555555557
2024-03-11 18:51:29,20.2311,20.6055,11.9028,46.0672,46.1048,20.4197,20.599,3208.92,485.926,1719.86,7.268223817638957,20.0,20.555555555555557
2024-03-11 18:51:30,20.1616,20.6022,11.8759,46.0622,46.1015,20.4168,20.6022,3211.87,491.836,1722.16,7.24071641156066,20.0,20.555555555555557
2024-03-11 18:51:31,20.1111,20.6055,11.8682,46.0608,46.1081,20.4107,20.6121,3212.86,486.911,1723.31,7.208124430429362,20.0,20.555555555555557
2024-03-11 18:51:32,20.0722,20.599,11.8584,46.0555,46.1048,20.4191,20.599,3213.84,492.821,1725.28,7.190888380119842,20.0,20.555555555555557
2024-03-11 18:51:33,20.0099,20.6022,11.8279,46.0451,46.1081,20.4138,20.6022,3212.2,487.896,1725.28,7.163048616491819,20.0,20.555555555555557
2024-03-11 18:51:34,19.9637,20.599,11.8129,46.0327,46.1114,20.4131,20.6055,3210.89,493.806,1727.58,7.1452468994965646,20.0,20.555555555555557
2024-03-11 18:51:35,19.9067,20.6055,11.7806,46.0377,46.1048,20.4074,20.6022,3207.93,487.896,1729.38,7.131016319409418,20.0,20.555555555555557
2024-03-11 18:51:36,19.8695,20.6121,11.7674,46.0247,46.1081,20.4078,20.6022,3206.29,495.776,1730.37,7.11402540701005,20.0,20.555555555555557
2024-03-11 18:51:37,19.8034,20.599,11.7295,46.011,46.1048,20.4112,20.5825,3208.92,485.926,1729.71,7.086560482220213,20.0,20.555555555555557
2024-03-11 18:51:38,19.7699,20.599,11.715,45.9999,46.1048,20.4213,20.599,3213.51,483.956,1733.82,7.086682849216899,20.0,20.555555555555557
2024-03-11 18:51:39,19.7367,20.6055,11.6986,46.0139,46.1048,20.4194,20.6022,3211.87,487.896,1730.37,7.057830392625068,20.0,20.555555555555557
2024-03-11 18:51:40,19.7014,20.6022,11.6784,46.0155,46.1048,20.4251,20.6055,3217.78,487.896,1736.28,7.068632296138682,20.0,20.555555555555557
2024-03-11 18:51:41,19.6458,20.6121,11.651,46.0158,46.1081,20.4086,20.6022,3220.74,487.896,1732.01,7.02646414874332,20.0,20.555555555555557
2024-03-11 18:51:42,19.612,20.599,11.6249,46.0054,46.1048,20.4044,20.6055,3228.29,487.896,1732.67,7.0223717049554635,20.0,20.555555555555557
2024-03-11 18:51:43,19.5859,20.6022,11.6071,46.0163,46.1015,20.4119,20.6154,3230.58,486.911,1732.5,7.014385946833648,20.0,20.555555555555557
2024-03-11 18:51:44,19.5552,20.6022,11.5965,46.0061,46.1015,20.4195,20.6022,3237.81,491.836,1731.03,6.990778868322881,20.0,20.555555555555557
2024-03-11 18:51:45,19.5316,20.5957,11.5718,46.0179,46.0949,20.4142,20.6022,3242.08,481.986,1735.79,7.0109710445329725,20.0,20.555555555555557
2024-03-11 18:51:46,19.4981,20.6055,11.5325,46.0271,46.1146,20.4238,20.599,3243.39,488.881,1730.7,6.995505841026951,20.0,20.555555555555557
2024-03-11 18:51:47,19.4705,20.6022,11.5146,46.0397,46.1081,20.4097,20.6022,3238.46,481.986,1731.85,6.99162981037351,20.0,20.555555555555557
2024-03-11 18:51:48,19.4435,20.6022,11.4847,46.0492,46.1114,20.4342,20.6022,3248.97,488.881,1733.16,6.999468837095935,20.0,20.555555555555557
2024-03-11 18:51:49,19.4407,20.599,11.4596,46.0473,46.1114,20.4172,20.599,3247.99,483.956,1732.34,7.015759961123958,20.0,20.555555555555557
2024-03-11 18:51:50,19.3956,20.6022,11.4313,46.0856,46.1015,20.4196,20.599,3251.27,490.851,1731.68,6.998324684948247,20.0,20.555555555555557
2024-03-11 18:51:51,19.3697,20.6055,11.4052,46.0882,46.1015,20.4204,20.599,3251.6,486.911,1731.52,6.997853795103972,20.0,20.555555555555557
2024-03-11 18:51:52,19.3714,20.6055,11.3829,46.1031,46.1114,20.4097,20.599,3255.21,487.896,1732.67,7.023602604829882,20.0,20.555555555555557
2024-03-11 18:51:53,19.3396,20.599,11.3609,46.1203,46.1048,20.4352,20.599,3258.82,483.956,1734.97,7.024298216518961,20.0,20.555555555555557
2024-03-11 18:51:54,19.3342,20.6055,11.3342,46.1353,46.1015,20.4133,20.599,3262.76,491.836,1736.61,7.049707860972004,20.0,20.555555555555557
2024-03-11 18:51:55,19.3212,20.6022,11.3078,46.1432,46.1015,20.4287,20.6055,3270.31,481.986,1737.26,7.064159193761867,20.0,20.555555555555557
2024-03-11 18:51:56,19.3078,20.5957,11.2803,46.167,46.1015,20.4253,20.5891,3277.21,495.776,1738.09,7.079969892769299,20.0,20.555555555555557
2024-03-11 18:51:57,19.2885,20.5957,11.2517,46.1836,46.1048,20.4208,20.5924,3287.71,514.49,1731.52,7.061378790946272,20.0,20.555555555555557
2024-03-11 18:51:58,19.2833,20.5957,11.2315,46.1925,46.1015,20.4199,20.5957,3292.31,486.911,1737.92,7.100707052182487,20.0,20.555555555555557
2024-03-11 18:51:59,19.2606,20.5957,11.2,46.218,46.1081,20.4245,20.5957,3298.55,491.836,1739.23,7.1138257630189665,20.0,20.555555555555557
2024-03-11 18:52:00,19.2668,20.5957,11.1872,46.2213,46.1081,20.4112,20.5924,3302.82,489.866,1739.4,7.131291054880359,20.0,20.555555555555557
2024-03-11 18:52:01,19.2384,20.599,11.1421,46.222,46.1081,20.4321,20.5891,3304.13,487.896,1739.56,7.146688295834863,20.0,20.555555555555557
2024-03-11 18:52:02,19.2407,20.5924,11.1267,46.2254,46.1048,20.4453,20.5924,3274.91,494.791,1739.07,7.160294786935432,20.0,20.555555555555557
2024-03-11 18:52:03,19.2278,20.599,11.1051,46.2465,46.1081,20.4372,20.5891,3243.06,492.821,1746.13,7.197071598685901,20.0,20.555555555555557
2024-03-11 18:52:04,19.2196,20.599,11.0921,46.2454,46.1048,20.4378,20.5924,3244.7,486.911,1737.92,7.167465233440118,20.0,20.555555555555557
2024-03-11 18:52:05,19.2198,20.5924,11.056,46.268,46.1081,20.4465,20.5924,3252.58,495.776,1732.83,7.17839166663052,20.0,20.555555555555557
2024-03-11 18:52:06,19.2287,20.5924,11.0377,46.2829,46.1081,20.4406,20.5924,3272.28,483.956,1744.98,7.2528085780306135,20.0,20.555555555555557
2024-03-11 18:52:07,19.2242,20.5924,11.0197,46.2815,46.1081,20.4511,20.5924,3290.34,488.881,1738.41,7.23740984167061,20.0,20.555555555555557
2024-03-11 18:52:08,19.2175,20.5957,10.9929,46.2895,46.1048,20.4246,20.5891,3297.23,489.866,1738.09,7.25380509250331,20.0,20.555555555555557
2024-03-11 18:52:09,19.2319,20.599,10.9771,46.3148,46.1081,20.44,20.5891,3312.01,487.896,1738.58,7.282492911902198,20.0,20.555555555555557
2024-03-11 18:52:10,19.2412,20.6121,10.9602,46.3343,46.1179,20.4407,20.5957,3318.9,486.911,1737.43,7.30077453379906,20.0,20.555555555555557
2024-03-11 18:52:11,19.245,20.5924,10.9447,46.3344,46.1048,20.4349,20.5957,3322.19,485.926,1736.77,7.315010165383228,20.0,20.555555555555557
2024-03-11 18:52:12,19.2679,20.5957,10.9261,46.3382,46.1048,20.4485,20.5792,3318.9,489.866,1736.28,7.349509770401307,20.0,20.555555555555557
2024-03-11 18:52:13,19.2666,20.5957,10.8948,46.3604,46.1015,20.447,20.5924,3317.59,483.956,1736.28,7.375941151291767,20.0,20.555555555555557
2024-03-11 18:52:14,19.2696,20.599,10.8762,46.3689,46.1081,20.4472,20.5924,3326.46,485.926,1736.61,7.396377245035301,20.0,20.555555555555557
2024-03-11 18:52:15,19.2841,20.5924,10.8601,46.3546,46.0949,20.4532,20.5924,3329.41,486.911,1736.44,7.42261569273807,20.0,20.555555555555557
2024-03-11 18:52:16,19.3108,20.599,10.847,46.3697,46.1015,20.4382,20.5924,3337.29,481.001,1735.46,7.453475639612637,20.0,20.555555555555557
2024-03-11 18:52:17,19.3482,20.6055,10.8427,46.361,46.1048,20.4527,20.5957,3340.9,491.836,1734.97,7.488083081279157,20.0,20.555555555555557
2024-03-11 18:52:18,19.3535,20.5957,10.8184,46.3586,46.1048,20.4518,20.5891,3342.87,492.821,1732.83,7.504874043197787,20.0,20.555555555555557
2024-03-11 18:52:19,19.3716,20.5924,10.7967,46.3564,46.0982,20.4513,20.5924,3348.12,492.821,1731.35,7.533430240526766,20.0,20.555555555555557
2024-03-11 18:52:20,19.4046,20.5957,10.7896,46.3502,46.1048,20.443,20.5957,3347.47,491.836,1732.18,7.572288245702705,20.0,20.555555555555557
2024-03-11 18:52:21,19.4496,20.599,10.7869,46.3352,46.1048,20.4427,20.5924,3347.14,488.881,1737.43,7.637292543647048,20.0,20.555555555555557
2024-03-11 18:52:22,19.462,20.5924,10.7726,46.3294,46.1015,20.4559,20.5858,3343.86,486.911,1730.37,7.629702468702336,20.0,20.555555555555557
2024-03-11 18:52:23,19.5035,20.5957,10.7612,46.3336,46.1048,20.4366,20.5924,3341.23,490.851,1730.7,7.6776150841129205,20.0,20.555555555555557
2024-03-11 18:52:24,19.5303,20.5924,10.7505,46.3179,46.1015,20.4346,20.5825,3337.95,486.911,1730.86,7.71126095569062,20.0,20.555555555555557
2024-03-11 18:52:25,19.5607,20.5957,10.7297,46.3077,46.1081,20.4499,20.5891,3342.21,481.001,1729.88,7.751838178376778,20.0,20.555555555555557
2024-03-11 18:52:26,19.5977,20.5957,10.7464,46.3043,46.0982,20.4405,20.599,3337.95,487.896,1729.06,7.765974503771186,20.0,20.555555555555557
2024-03-11 18:52:27,19.6348,20.599,10.7213,46.287,46.1081,20.4542,20.5957,3343.2,483.956,1728.4,7.817562503156213,20.0,20.555555555555557
2024-03-11 18:52:28,19.692,20.6252,10.7272,46.2604,46.1081,20.4472,20.599,3343.53,484.941,1728.56,7.8632828835451045,20.0,20.555555555555557
2024-03-11 18:52:29,19.7136,20.5957,10.7194,46.2573,46.1048,20.4472,20.599,3345.17,491.836,1731.35,7.901803900843834,20.0,20.555555555555557
2024-03-11 18:52:30,19.75,20.599,10.7114,46.2298,46.0982,20.4501,20.6022,3341.56,490.851,1727.58,7.923520222038292,20.0,20.555555555555557
2024-03-11 18:52:31,19.7862,20.599,10.7175,46.2082,46.1081,20.4512,20.5891,3339.92,488.881,1725.77,7.941577642209326,20.0,20.555555555555557
2024-03-11 18:52:32,19.8271,20.5924,10.7151,46.1979,46.1048,20.4594,20.5924,3336.3,489.866,1724.46,7.973438923664088,20.0,20.555555555555557
2024-03-11 18:52:33,19.8722,20.599,10.7233,46.1941,46.1048,20.4484,20.5891,3329.74,486.911,1719.21,7.981355311614839,20.0,20.555555555555557
2024-03-11 18:52:34,19.9172,20.5924,10.7243,46.1881,46.1015,20.457,20.5924,3329.41,484.941,1715.6,8.002900350271803,20.0,20.555555555555557
2024-03-11 18:52:35,19.9509,20.5924,10.727,46.1712,46.1081,20.4606,20.599,3321.86,493.806,1721.01,8.055209045288812,20.0,20.555555555555557
2024-03-11 18:52:36,19.9801,20.5891,10.7302,46.1553,46.1081,20.457,20.5957,3329.74,484.941,1719.7,8.071766026229938,20.0,20.555555555555557
2024-03-11 18:52:37,20.0212,20.5957,10.7379,46.1485,46.1048,20.4464,20.5858,3323.5,488.881,1717.24,8.08932375211395,20.0,20.555555555555557
2024-03-11 18:52:38,20.0482,20.5924,10.7325,46.1465,46.1081,20.4473,20.5957,3326.13,485.926,1715.43,8.109000568053373,20.0,20.555555555555557
2024-03-11 18:52:39,20.1043,20.5957,10.7555,46.1334,46.1015,20.4572,20.5924,3324.16,489.866,1714.45,8.133163981046803,20.0,20.555555555555557
2024-03-11 18:52:40,20.124,20.599,10.7704,46.1461,46.1015,20.4616,20.5891,3328.43,489.866,1718.88,8.158366058447536,20.0,20.555555555555557
2024-03-11 18:52:41,20.1599,20.5957,10.783,46.1299,46.0982,20.4551,20.5957,3326.78,490.851,1711.33,8.142764675614487,20.0,20.555555555555557
2024-03-11 18:52:42,20.2082,20.599,10.7931,46.1311,46.1081,20.445,20.5924,3326.46,491.836,1710.01,8.16963065980466,20.0,20.555555555555557
2024-03-11 18:52:43,20.2374,20.5924,10.8095,46.1147,46.1048,20.4546,20.5858,3323.5,488.881,1708.37,8.172891613991682,20.0,20.555555555555557
2024-03-11 18:52:44,20.2688,20.5957,10.8148,46.1086,46.1048,20.462,20.5957,3323.5,492.821,1702.3,8.166397828070227,20.0,20.555555555555557
2024-03-11 18:52:45,20.3105,20.5957,10.8429,46.1177,46.1081,20.4459,20.5891,3322.52,490.851,1706.07,8.196257291330001,20.0,20.555555555555557
2024-03-11 18:52:46,20.3354,20.5957,10.8471,46.1347,46.1114,20.4438,20.5957,3320.22,487.896,1705.25,8.210229586421516,20.0,20.555555555555557
2024-03-11 18:52:47,20.3628,20.5957,10.8602,46.1191,46.1081,20.4472,20.5957,3318.9,490.851,1704.76,8.220240634058662,20.0,20.555555555555557
2024-03-11 18:52:48,20.4045,20.5924,10.8844,46.1201,46.1015,20.4453,20.5924,3318.25,485.926,1704.1,8.232190701993888,20.0,20.555555555555557
2024-03-11 18:52:49,20.443,20.5957,10.9001,46.1315,46.1015,20.4327,20.5891,3320.22,481.986,1702.79,8.245562722951414,20.0,20.555555555555557
2024-03-11 18:52:50,20.465,20.599,10.9191,46.1336,46.0982,20.4471,20.5957,3318.9,476.076,1702.79,8.248154879231864,20.0,20.555555555555557
2024-03-11 18:52:51,20.5001,20.5957,10.9353,46.1379,46.0982,20.4548,20.5891,3325.8,489.866,1702.46,8.262883809923082,20.0,20.555555555555557
2024-03-11 18:52:52,20.516,20.5957,10.9438,46.1403,46.1015,20.4395,20.5924,3327.11,493.806,1703.45,8.274085235345579,20.0,20.555555555555557
2024-03-11 18:52:53,20.537,20.599,10.9653,46.1394,46.1114,20.4513,20.5957,3327.44,485.926,1702.63,8.26967030358278,20.0,20.555555555555557
2024-03-11 18:52:54,20.5793,20.6022,10.9875,46.1361,46.1048,20.4534,20.5891,3330.72,491.836,1702.13,8.2846025201128,20.0,20.555555555555557
2024-03-11 18:52:55,20.5971,20.5957,11.0019,46.1381,46.1081,20.449,20.5957,3329.41,489.866,1703.45,8.293966136331033,20.0,20.555555555555557
2024-03-11 18:52:56,20.6246,20.5858,11.0068,46.135,46.1015,20.4447,20.5858,3326.78,489.866,1701.97,8.306278304502637,20.0,20.555555555555557
2024-03-11 18:52:57,20.6474,20.5792,11.0136,46.1312,46.1081,20.4448,20.5924,3323.17,489.866,1705.42,8.336961838183154,20.0,20.555555555555557
2024-03-11 18:52:58,20.7034,20.5891,11.0504,46.1334,46.1015,20.4452,20.5825,3319.23,484.941,1701.15,8.332661724841486,20.0,20.555555555555557
2024-03-11 18:52:59,20.7292,20.5825,11.0743,46.1414,46.1048,20.4429,20.5858,3319.89,490.851,1695.57,8.306964215592188,20.0,20.555555555555557
2024-03-11 18:53:00,20.7604,20.5858,11.0913,46.1418,46.1081,20.4485,20.5792,3320.55,489.866,1700.0,8.3409171801305,20.0,20.555555555555557
2024-03-11 18:53:01,20.7977,20.5858,11.1035,46.1739,46.1015,20.4469,20.5825,3322.19,486.911,1704.27,8.38357415919146,20.0,20.555555555555557
2024-03-11 18:53:02,20.8141,20.5891,11.1294,46.1743,46.1015,20.4493,20.5792,3322.84,496.761,1696.72,8.338255279193298,20.0,20.555555555555557
2024-03-11 18:53:03,20.8298,20.5858,11.1341,46.1739,46.1048,20.4449,20.5891,3327.44,490.851,1696.72,8.347725970910249,20.0,20.555555555555557
2024-03-11 18:53:04,20.8638,20.5825,11.1647,46.1792,46.1015,20.4315,20.5858,3328.75,489.866,1694.58,8.340120955611306,20.0,20.555555555555557
2024-03-11 18:53:05,20.8975,20.5858,11.1882,46.2007,46.1081,20.441,20.5858,3328.1,493.806,1693.76,8.344851800537743,20.0,20.555555555555557
2024-03-11 18:53:06,20.9203,20.5825,11.1988,46.197,46.1015,20.4434,20.5858,3326.78,490.851,1692.94,8.351292264876363,20.0,20.555555555555557
2024-03-11 18:53:07,20.9492,20.5924,11.2269,46.2121,46.1081,20.4509,20.5825,3323.17,489.866,1691.14,8.34309935681229,20.0,20.555555555555557
2024-03-11 18:53:08,20.9731,20.5858,11.2492,46.2133,46.1048,20.4448,20.5858,3319.89,495.776,1689.99,8.338798018019583,20.0,20.555555555555557
2024-03-11 18:53:09,20.9904,20.5858,11.2642,46.2377,46.1081,20.4355,20.5891,3314.64,486.911,1692.45,8.352911473909353,20.0,20.555555555555557
2024-03-11 18:53:10,21.0127,20.5858,11.28,46.251,46.1015,20.4434,20.5825,3315.95,484.941,1693.43,8.363333628661639,20.0,20.555555555555557
2024-03-11 18:53:11,21.0317,20.5792,11.3062,46.2612,46.1048,20.4456,20.5825,3313.32,491.836,1689.17,8.33612337543598,20.0,20.555555555555557
2024-03-11 18:53:12,21.06,20.5858,11.3234,46.2708,46.1081,20.4482,20.5825,3318.25,484.941,1692.45,8.361843048350414,20.0,20.555555555555557
2024-03-11 18:53:13,21.0866,20.5825,11.3451,46.2888,46.1015,20.4399,20.576,3320.55,487.896,1693.1,8.369264248020498,20.0,20.555555555555557
2024-03-11 18:53:14,21.0997,20.5792,11.3657,46.2959,46.1081,20.4501,20.5825,3322.19,493.806,1692.45,8.359610154740148,20.0,20.555555555555557
2024-03-11 18:53:15,21.1265,20.5858,11.3854,46.3058,46.1114,20.4432,20.5825,3321.86,491.836,1693.6,8.37139207252272,20.0,20.555555555555557
2024-03-11 18:53:16,21.1423,20.5858,11.3989,46.3166,46.1015,20.4574,20.5891,3318.58,486.911,1691.79,8.364419802005042,20.0,20.555555555555557
2024-03-11 18:53:17,21.1665,20.5924,11.4215,46.3142,46.1114,20.4554,20.5825,3313.98,491.836,1692.61,8.36984820208951,20.0,20.555555555555557
2024-03-11 18:53:18,21.1899,20.5825,11.4543,46.3077,46.1081,20.4511,20.5891,3309.71,488.881,1691.96,8.358563561689875,20.0,20.555555555555557
2024-03-11 18:53:19,21.213,20.5825,11.4725,46.3077,46.1048,20.4494,20.5792,3306.76,481.986,1690.15,8.353824287791392,20.0,20.555555555555557
2024-03-11 18:53:20,21.2314,20.5891,11.4916,46.3166,46.1081,20.462,20.5858,3302.16,486.911,1689.17,8.348380489647973,20.0,20.555555555555557
2024-03-11 18:53:21,21.2674,20.5825,11.5079,46.3323,46.1048,20.4415,20.5891,3300.85,491.836,1688.02,8.359571026569949,20.0,20.555555555555557
2024-03-11 18:53:22,21.2694,20.5563,11.5189,46.3302,46.1114,20.4511,20.5858,3297.56,481.986,1687.03,8.346963761157397,20.0,20.555555555555557
2024-03-11 18:53:23,21.2884,20.5957,11.5448,46.3274,46.1048,20.4519,20.5891,3301.83,490.851,1686.05,8.336211640895257,20.0,20.555555555555557
2024-03-11 18:53:24,21.3188,20.5858,11.5623,46.3133,46.1081,20.4575,20.5792,3295.92,490.851,1685.23,8.34318870208931,20.0,20.555555555555557
2024-03-11 18:53:25,21.3441,20.5825,11.6128,46.3108,46.1081,20.4578,20.5858,3295.92,488.881,1686.7,8.328897971383988,20.0,20.555555555555557
2024-03-11 18:53:26,21.3469,20.5825,11.5909,46.3083,46.1048,20.4649,20.5858,3292.97,492.821,1686.21,8.34761263876079,20.0,20.555555555555557
2024-03-11 18:53:27,21.3759,20.5858,11.6238,46.3053,46.1114,20.4689,20.5858,3289.68,490.851,1685.55,8.341009611615938,20.0,20.555555555555557
2024-03-11 18:53:28,21.375,20.576,11.6325,46.3073,46.1081,20.4568,20.5858,3281.8,491.836,1685.72,8.333639117203365,20.0,20.555555555555557
2024-03-11 18:53:29,21.3985,20.5924,11.6655,46.2813,46.1081,20.4531,20.5825,3273.92,488.881,1690.64,8.349812036708824,20.0,20.555555555555557
2024-03-11 18:53:30,21.4104,20.5792,11.6725,46.2775,46.1015,20.4642,20.5924,3268.34,486.911,1685.23,8.327283068936143,20.0,20.555555555555557
2024-03-11 18:53:31,21.4188,20.5825,11.6933,46.2727,46.1081,20.4656,20.5825,3266.7,491.836,1685.55,8.318258526652803,20.0,20.555555555555557
