TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:53:32,21.4424,20.5858,11.7169,46.2748,46.1015,20.4644,20.5825,3268.34,483.956,1684.9,8.315050749937587,20.0,20.555555555555557
2024-03-11 18:53:33,21.4558,20.5825,11.7344,46.253,46.1245,20.463,20.5825,3267.69,488.881,1688.84,8.330981220928585,20.0,20.555555555555557
2024-03-11 18:53:34,21.4736,20.5792,11.7457,46.2348,46.1048,20.4662,20.5825,3266.37,488.881,1682.11,8.30333052536996,20.0,20.555555555555557
2024-03-11 18:53:35,21.5,20.5858,11.7758,46.217,46.1081,20.4701,20.5891,3263.75,485.926,1680.96,8.294497820726138,20.0,20.555555555555557
2024-03-11 18:53:36,21.5057,20.5858,11.7856,46.1987,46.1081,20.4819,20.5858,3258.82,487.896,1680.3,8.287745305297594,20.0,20.555555555555557
2024-03-11 18:53:37,21.5094,20.5792,11.7952,46.2061,46.1015,20.4654,20.5858,3253.24,492.821,1681.61,8.289172122066628,20.0,20.555555555555557
2024-03-11 18:53:38,21.5353,20.5891,11.8094,46.1922,46.1015,20.4636,20.5858,3247.66,489.866,1681.45,8.298366147529501,20.0,20.555555555555557
2024-03-11 18:53:39,21.5497,20.5792,11.8357,46.1624,46.1048,20.4699,20.5825,3239.78,489.866,1682.27,8.292254736843368,20.0,20.555555555555557
2024-03-11 18:53:40,21.5516,20.5924,11.855,46.1575,46.1081,20.4707,20.5924,3238.79,489.866,1681.78,8.274990424029678,20.0,20.555555555555557
2024-03-11 18:53:41,21.5541,20.5858,11.8642,46.1411,46.1081,20.4727,20.5825,3234.85,493.806,1681.45,8.267650102607067,20.0,20.555555555555557
2024-03-11 18:53:42,21.569,20.5858,11.881,46.1039,46.1015,20.4613,20.5792,3237.48,491.836,1682.11,8.26927354616969,20.0,20.555555555555557
2024-03-11 18:53:43,21.5615,20.5858,11.8802,46.0846,46.1015,20.4648,20.5858,3236.82,491.836,1683.91,8.27239740765002,20.0,20.555555555555557
2024-03-11 18:53:44,21.5824,20.5858,11.899,46.073,46.1015,20.4626,20.5924,3236.49,489.866,1684.9,8.279056339719876,20.0,20.555555555555557
2024-03-11 18:53:45,21.5975,20.576,11.9353,46.0456,46.1081,20.4684,20.5858,3233.87,493.806,1687.85,8.275394504210551,20.0,20.555555555555557
2024-03-11 18:53:46,21.5949,20.6055,11.9242,46.0275,46.1081,20.4751,20.5858,3230.58,492.821,1683.09,8.259316075354246,20.0,20.555555555555557
2024-03-11 18:53:47,21.599,20.5891,11.9348,46.0068,46.1081,20.4647,20.5858,3224.02,489.866,1683.26,8.254598382587627,20.0,20.555555555555557
2024-03-11 18:53:48,21.6282,20.5858,11.9603,45.9757,46.1081,20.4653,20.5825,3216.47,495.776,1682.11,8.252117022813165,20.0,20.555555555555557
2024-03-11 18:53:49,21.6272,20.5858,11.9718,45.9622,46.1081,20.4704,20.5792,3215.81,488.881,1681.94,8.24061463320763,20.0,20.555555555555557
2024-03-11 18:53:50,21.6412,20.5924,11.9874,45.9317,46.0982,20.4666,20.5891,3213.18,482.971,1694.58,8.301168116761392,20.0,20.555555555555557
2024-03-11 18:53:51,21.6277,20.5858,11.9866,45.9145,46.1081,20.474,20.5858,3215.81,487.896,1681.45,8.226012797267778,20.0,20.555555555555557
2024-03-11 18:53:52,21.6306,20.5957,11.9949,45.9165,46.1015,20.4681,20.5858,3218.77,490.851,1673.24,8.18126281224504,20.0,20.555555555555557
2024-03-11 18:53:53,21.6358,20.5858,12.0144,45.8983,46.1081,20.4587,20.599,3222.71,486.911,1679.15,8.197975195095797,20.0,20.555555555555557
2024-03-11 18:53:54,21.6494,20.5858,12.0261,45.872,46.1081,20.4582,20.5891,3220.41,490.851,1678.0,8.193978443558807,20.0,20.555555555555557
2024-03-11 18:53:55,21.6604,20.5924,12.0407,45.8602,46.1015,20.4771,20.5891,3217.78,495.776,1678.82,8.194915852218196,20.0,20.555555555555557
2024-03-11 18:53:56,21.6598,20.5825,12.0408,45.8511,46.1081,20.4641,20.5825,3214.5,493.806,1679.81,8.19915171944873,20.0,20.555555555555557
2024-03-11 18:53:57,21.664,20.6022,12.0643,45.8319,46.1015,20.4711,20.5825,3209.9,493.806,1679.64,8.181872462728784,20.0,20.555555555555557
2024-03-11 18:53:58,21.6644,20.5825,12.0626,45.818,46.1081,20.4706,20.5825,3207.93,492.821,1679.64,8.183662303262514,20.0,20.555555555555557
2024-03-11 18:53:59,21.6781,20.5792,12.0844,45.7984,46.1081,20.4603,20.5825,3204.98,491.836,1679.81,8.177586220072286,20.0,20.555555555555557
2024-03-11 18:54:00,21.674,20.5924,12.0781,45.771,46.1081,20.4732,20.5825,3205.96,481.986,1685.06,8.20502518914907,20.0,20.555555555555557
2024-03-11 18:54:01,21.6815,20.5924,12.0991,45.7637,46.1081,20.4595,20.5858,3204.32,492.821,1685.39,8.195086543596059,20.0,20.555555555555557
2024-03-11 18:54:02,21.6919,20.5858,12.106,45.75,46.1212,20.4705,20.5858,3205.96,491.836,1681.12,8.177309674587296,20.0,20.555555555555557
2024-03-11 18:54:03,21.6758,20.5924,12.1008,45.747,46.1081,20.455,20.5858,3206.29,491.836,1682.76,8.175979586755053,20.0,20.555555555555557
2024-03-11 18:54:04,21.6828,20.5891,12.1174,45.7487,46.1114,20.4749,20.5858,3210.89,494.791,1682.6,8.167005651794625,20.0,20.555555555555557
2024-03-11 18:54:05,21.6796,20.5858,12.1261,45.7483,46.1048,20.4758,20.5858,3208.92,494.791,1683.09,8.159220751951443,20.0,20.555555555555557
2024-03-11 18:54:06,21.6814,20.5858,12.1319,45.7423,46.1015,20.4696,20.5825,3209.9,493.806,1683.09,8.155804529309712,20.0,20.555555555555557
2024-03-11 18:54:07,21.6722,20.5858,12.147,45.7423,46.1015,20.4689,20.5858,3203.33,489.866,1677.18,8.106485569520531,20.0,20.555555555555557
2024-03-11 18:54:08,21.6748,20.5825,12.159,45.7522,46.1179,20.468,20.5891,3202.02,513.505,1685.06,8.136535259319574,20.0,20.555555555555557
2024-03-11 18:54:09,21.6812,20.5891,12.1689,45.7633,46.1048,20.4793,20.5891,3202.02,490.851,1685.55,8.13590772536934,20.0,20.555555555555557
2024-03-11 18:54:10,21.6627,20.5891,12.1577,45.7629,46.1048,20.4624,20.5858,3202.02,488.881,1686.7,8.135210631468027,20.0,20.555555555555557
2024-03-11 18:54:11,21.6453,20.5825,12.1658,45.7697,46.1081,20.4682,20.5858,3203.66,494.791,1686.7,8.11338550036834,20.0,20.555555555555557
2024-03-11 18:54:12,21.6324,20.5924,12.1623,45.7931,46.1048,20.4685,20.5891,3205.3,492.821,1687.2,8.107742879260673,20.0,20.555555555555557
2024-03-11 18:54:13,21.64,20.5858,12.1672,45.8005,46.1048,20.4693,20.5858,3208.92,488.881,1688.18,8.114765137017958,20.0,20.555555555555557
2024-03-11 18:54:14,21.6263,20.5858,12.1732,45.7966,46.1278,20.4654,20.5858,3211.54,489.866,1691.96,8.116021324315968,20.0,20.555555555555557
2024-03-11 18:54:15,21.608,20.5891,12.183,45.8005,46.1048,20.4693,20.5825,3209.9,487.896,1688.18,8.073817816948969,20.0,20.555555555555557
2024-03-11 18:54:16,21.602,20.5858,12.1905,45.8407,46.1048,20.4679,20.5891,3209.24,488.881,1688.51,8.063829180604328,20.0,20.555555555555557
2024-03-11 18:54:17,21.5908,20.5825,12.1774,45.8491,46.1015,20.4681,20.5858,3204.65,480.016,1688.67,8.0662213793,20.0,20.555555555555557
2024-03-11 18:54:18,21.5742,20.5825,12.1809,45.8562,46.1015,20.4686,20.5858,3195.45,488.881,1690.31,8.056814961603,20.0,20.555555555555557
2024-03-11 18:54:19,21.5464,20.5891,12.185,45.8517,46.1048,20.4759,20.5858,3207.6,491.836,1690.97,8.032588902942598,20.0,20.555555555555557
2024-03-11 18:54:20,21.5252,20.5825,12.1965,45.8634,46.0884,20.4697,20.5858,3207.6,486.911,1692.94,8.013855902006087,20.0,20.555555555555557
2024-03-11 18:54:21,21.5002,20.5825,12.1949,45.8661,46.0982,20.4772,20.5858,3211.87,485.926,1700.33,8.028648274019426,20.0,20.555555555555557
2024-03-11 18:54:22,21.4659,20.5858,12.1917,45.8823,46.1114,20.4748,20.5825,3213.18,487.896,1695.24,7.977861349707088,20.0,20.555555555555557
2024-03-11 18:54:23,21.4324,20.5825,12.1789,45.8923,46.1081,20.4652,20.5858,3216.8,493.806,1696.72,7.967004163888939,20.0,20.555555555555557
2024-03-11 18:54:24,21.434,20.5891,12.1813,45.8947,46.1015,20.4782,20.5924,3217.12,486.911,1698.03,7.972466002295701,20.0,20.555555555555557
2024-03-11 18:54:25,21.3835,20.5825,12.1739,45.9159,46.1081,20.4727,20.5858,3213.51,490.851,1700.16,7.945283496022126,20.0,20.555555555555557
2024-03-11 18:54:26,21.3614,20.5891,12.1786,45.9215,46.1081,20.4684,20.5924,3212.53,497.746,1701.48,7.928313413246134,20.0,20.555555555555557
2024-03-11 18:54:27,21.3248,20.5825,12.1685,45.9318,46.1081,20.4759,20.5858,3208.26,493.806,1703.12,7.913053432958696,20.0,20.555555555555557
2024-03-11 18:54:28,21.2994,20.5825,12.1748,45.9294,46.1081,20.4675,20.5825,3206.95,486.911,1705.09,7.894779018642295,20.0,20.555555555555557
2024-03-11 18:54:29,21.2573,20.5858,12.1626,45.9571,46.1081,20.4714,20.5891,3205.96,490.851,1706.07,7.873431618093184,20.0,20.555555555555557
2024-03-11 18:54:30,21.2465,20.5825,12.1796,45.9594,46.0982,20.4681,20.5858,3211.87,487.896,1706.4,7.850882979167005,20.0,20.555555555555557
2024-03-11 18:54:31,21.1908,20.5825,12.1508,45.9729,46.1081,20.4742,20.5858,3213.51,484.941,1707.55,7.832865976553798,20.0,20.555555555555557
2024-03-11 18:54:32,21.1608,20.5858,12.1568,45.9895,46.1048,20.4776,20.5858,3219.42,495.776,1708.21,7.804688639978146,20.0,20.555555555555557
2024-03-11 18:54:33,21.1198,20.5825,12.1348,45.9972,46.1015,20.4817,20.5891,3219.75,492.821,1709.36,7.793462574616737,20.0,20.555555555555557
2024-03-11 18:54:34,21.0689,20.5858,12.1349,46.011,46.0982,20.4707,20.5858,3220.41,489.866,1709.69,7.750721916784748,20.0,20.555555555555557
2024-03-11 18:54:35,21.0223,20.5957,12.1122,46.0216,46.1081,20.4849,20.5825,3218.44,488.881,1703.94,7.703990030318176,20.0,20.555555555555557
2024-03-11 18:54:36,20.993,20.5924,12.1157,46.0236,46.1081,20.4678,20.5792,3215.81,491.836,1712.8,7.71554105891344,20.0,20.555555555555557
2024-03-11 18:54:37,20.9326,20.5891,12.1005,46.0444,46.1081,20.4785,20.5858,3215.81,488.881,1724.3,7.727795868871492,20.0,20.555555555555557
2024-03-11 18:54:38,20.8959,20.5858,12.0913,46.0406,46.1081,20.4775,20.5825,3214.5,481.001,1717.24,7.672191990764331,20.0,20.555555555555557
2024-03-11 18:54:39,20.8524,20.5792,12.0867,46.0366,46.1048,20.4779,20.5858,3216.47,482.971,1714.77,7.627308556912348,20.0,20.555555555555557
2024-03-11 18:54:40,20.7971,20.5891,12.0698,46.0463,46.1081,20.4925,20.5858,3216.14,489.866,1715.76,7.598279757152222,20.0,20.555555555555557
2024-03-11 18:54:41,20.7435,20.5825,12.059,46.0651,46.1015,20.4773,20.5858,3221.39,491.836,1716.74,7.565335310417768,20.0,20.555555555555557
2024-03-11 18:54:42,20.6913,20.5858,12.034,46.082,46.1081,20.4769,20.5792,3226.65,492.821,1716.09,7.538785102384273,20.0,20.555555555555557
2024-03-11 18:54:43,20.6423,20.5891,12.0315,46.0856,46.1015,20.4843,20.5858,3224.35,490.851,1716.42,7.49973476177689,20.0,20.555555555555557
2024-03-11 18:54:44,20.5922,20.5858,12.011,46.0802,46.1048,20.4814,20.5891,3221.06,491.836,1717.24,7.4775246929044865,20.0,20.555555555555557
2024-03-11 18:54:45,20.5439,20.5858,12.0016,46.0963,46.1015,20.4823,20.5891,3213.84,489.866,1716.42,7.440073425875267,20.0,20.555555555555557
2024-03-11 18:54:46,20.4828,20.5825,11.9709,46.0967,46.1048,20.4866,20.5858,3212.2,481.001,1717.07,7.416403479441811,20.0,20.555555555555557
2024-03-11 18:54:47,20.4353,20.5825,11.9714,46.1063,46.0982,20.4862,20.5825,3217.12,484.941,1717.4,7.375998468910667,20.0,20.555555555555557
2024-03-11 18:54:48,20.3916,20.5825,11.9483,46.1142,46.1015,20.4867,20.5858,3216.14,494.791,1716.58,7.354533059200754,20.0,20.555555555555557
2024-03-11 18:54:49,20.3254,20.5891,11.9328,46.1174,46.1081,20.4966,20.5891,3220.08,491.836,1715.76,7.306878724218917,20.0,20.555555555555557
2024-03-11 18:54:50,20.2814,20.5825,11.9179,46.1158,46.1048,20.4945,20.5825,3223.03,482.971,1718.71,7.294062844919465,20.0,20.555555555555557
2024-03-11 18:54:51,20.2372,20.576,11.902,46.1047,46.0982,20.4873,20.5825,3225.66,487.896,1720.19,7.2756412978240546,20.0,20.555555555555557
2024-03-11 18:54:52,20.1816,20.5891,11.8776,46.1038,46.1081,20.5048,20.5858,3223.69,487.896,1720.68,7.2504721223887705,20.0,20.555555555555557
2024-03-11 18:54:53,20.124,20.5891,11.8498,46.1067,46.1015,20.4899,20.5891,3224.68,488.881,1721.01,7.225838385339025,20.0,20.555555555555557
2024-03-11 18:54:54,20.09,20.5858,11.842,46.094,46.1081,20.4959,20.5858,3218.11,485.926,1724.3,7.216727655535165,20.0,20.555555555555557
2024-03-11 18:54:55,20.0323,20.5891,11.8207,46.0905,46.1015,20.4906,20.5858,3213.51,488.881,1729.55,7.206754757229649,20.0,20.555555555555557
2024-03-11 18:54:56,19.9808,20.576,11.7983,46.098,46.1048,20.5007,20.5792,3215.15,489.866,1723.15,7.154642435797106,20.0,20.555555555555557
2024-03-11 18:54:57,19.9374,20.5792,11.7817,46.0898,46.1081,20.4948,20.5792,3215.15,486.911,1723.8,7.133898966960131,20.0,20.555555555555557
2024-03-11 18:54:58,19.8924,20.5792,11.7493,46.0861,46.1015,20.5016,20.5727,3219.75,482.971,1724.79,7.126968337929029,20.0,20.555555555555557
2024-03-11 18:54:59,19.8585,20.5792,11.7343,46.0763,46.1081,20.5036,20.5825,3219.09,486.911,1725.12,7.111787183829423,20.0,20.555555555555557
2024-03-11 18:55:00,19.7793,20.5792,11.7156,46.0808,46.1114,20.5028,20.5825,3223.69,489.866,1725.77,7.061486170397446,20.0,20.555555555555557
2024-03-11 18:55:01,19.7516,20.576,11.6905,46.0763,46.1081,20.5028,20.5825,3225.0,492.821,1727.09,7.064608736400944,20.0,20.555555555555557
2024-03-11 18:55:02,19.6996,20.576,11.6658,46.0684,46.1081,20.4992,20.5825,3224.02,513.505,1729.55,7.050711964614886,20.0,20.555555555555557
2024-03-11 18:55:03,19.6742,20.576,11.6507,46.0672,46.1081,20.5048,20.5825,3220.08,488.881,1730.53,7.045662327349134,20.0,20.555555555555557
2024-03-11 18:55:04,19.6345,20.5825,11.6353,46.072,46.1015,20.5073,20.5661,3221.06,490.851,1731.19,7.027002789032033,20.0,20.555555555555557
2024-03-11 18:55:05,19.591,20.5792,11.6068,46.0801,46.1048,20.5064,20.576,3223.69,481.986,1730.86,7.012488863348262,20.0,20.555555555555557
2024-03-11 18:55:06,19.5514,20.5825,11.5841,46.0879,46.1081,20.5047,20.5792,3228.61,486.911,1730.37,6.995664657961671,20.0,20.555555555555557
2024-03-11 18:55:07,19.539,20.5792,11.5586,46.0846,46.1048,20.5141,20.576,3237.48,486.911,1727.25,6.994532574096587,20.0,20.555555555555557
2024-03-11 18:55:08,19.5082,20.5858,11.5477,46.0874,46.0982,20.5041,20.5792,3242.08,487.896,1731.68,6.994985579966915,20.0,20.555555555555557
2024-03-11 18:55:09,19.464,20.5792,11.5058,46.0943,46.0982,20.5025,20.5825,3242.4,491.836,1731.35,6.99163191875824,20.0,20.555555555555557
2024-03-11 18:55:10,19.4458,20.576,11.4918,46.1119,46.1081,20.5103,20.5825,3239.45,490.851,1731.85,6.9899600939819315,20.0,20.555555555555557
2024-03-11 18:55:11,19.4223,20.576,11.4658,46.1052,46.1081,20.5081,20.576,3240.11,488.881,1731.85,6.992157089234005,20.0,20.555555555555557
2024-03-11 18:55:12,19.3992,20.5792,11.4269,46.1089,46.1081,20.5081,20.5792,3236.82,481.986,1731.68,7.005354379645777,20.0,20.555555555555557
2024-03-11 18:55:13,19.3689,20.576,11.3928,46.1182,46.1048,20.5081,20.5825,3243.06,486.911,1731.35,7.007357863236361,20.0,20.555555555555557
2024-03-11 18:55:14,19.3711,20.5792,11.3797,46.1364,46.1015,20.5027,20.5825,3247.99,489.866,1732.67,7.026152325998308,20.0,20.555555555555557
2024-03-11 18:55:15,19.3544,20.5891,11.3503,46.1353,46.1311,20.5143,20.5792,3257.18,493.806,1733.32,7.039958350976982,20.0,20.555555555555557
2024-03-11 18:55:16,19.34,20.5792,11.3427,46.1443,46.1081,20.5108,20.5792,3263.42,488.881,1733.82,7.036006499154849,20.0,20.555555555555557
2024-03-11 18:55:17,19.3047,20.5792,11.3019,46.1811,46.1081,20.4972,20.5825,3264.73,489.866,1734.31,7.042835220893858,20.0,20.555555555555557
2024-03-11 18:55:18,19.3095,20.5792,11.2749,46.191,46.1015,20.5193,20.5792,3269.0,492.821,1734.97,7.073511530756039,20.0,20.555555555555557
2024-03-11 18:55:19,19.2807,20.576,11.2458,46.2035,46.0982,20.5089,20.5825,3271.63,493.806,1735.62,7.076425808644729,20.0,20.555555555555557
2024-03-11 18:55:20,19.2736,20.5792,11.2179,46.2371,46.1212,20.5164,20.5792,3274.25,488.881,1743.17,7.125606955679559,20.0,20.555555555555557
2024-03-11 18:55:21,19.2648,20.576,11.2004,46.2474,46.1015,20.5163,20.576,3278.19,481.001,1736.12,7.104452858744345,20.0,20.555555555555557
2024-03-11 18:55:22,19.2565,20.576,11.1688,46.2635,46.1048,20.5113,20.5825,3283.44,481.986,1736.61,7.126990283397904,20.0,20.555555555555557
2024-03-11 18:55:23,19.2353,20.576,11.1502,46.2846,46.1081,20.5125,20.5825,3269.66,491.836,1737.26,7.127365849387779,20.0,20.555555555555557
2024-03-11 18:55:24,19.2344,20.5825,11.1305,46.2657,46.1048,20.5082,20.5858,3227.63,486.911,1740.88,7.158824982459672,20.0,20.555555555555557
2024-03-11 18:55:25,19.2359,20.5825,11.1023,46.2594,46.1081,20.5037,20.5792,3236.49,486.911,1737.59,7.171482695353691,20.0,20.555555555555557
2024-03-11 18:55:26,19.2237,20.5792,11.0842,46.299,46.1015,20.5143,20.5792,3251.93,489.866,1734.15,7.162476721571622,20.0,20.555555555555557
2024-03-11 18:55:27,19.2223,20.576,11.0701,46.286,46.1114,20.5113,20.5792,3266.7,486.911,1737.92,7.189247625475309,20.0,20.555555555555557
2024-03-11 18:55:28,19.2202,20.5727,11.0302,46.3111,46.1015,20.5044,20.5792,3272.28,483.956,1738.58,7.225325501342126,20.0,20.555555555555557
2024-03-11 18:55:29,19.2175,20.576,11.0012,46.3101,46.1048,20.5094,20.576,3274.91,489.866,1738.74,7.249194782232459,20.0,20.555555555555557
2024-03-11 18:55:30,19.2192,20.5792,11.0009,46.31,46.1015,20.5156,20.5792,3276.22,487.896,1738.09,7.24824871625611,20.0,20.555555555555557
2024-03-11 18:55:31,19.2154,20.5792,10.9773,46.3154,46.1081,20.5044,20.5825,3280.16,486.911,1743.99,7.290375294727829,20.0,20.555555555555557
2024-03-11 18:55:32,19.216,20.5792,10.9605,46.3163,46.1048,20.5012,20.5792,3293.29,492.821,1740.22,7.289980608656863,20.0,20.555555555555557
2024-03-11 18:55:33,19.2293,20.5398,10.9264,46.3297,46.1015,20.5176,20.5825,3302.82,478.046,1735.95,7.313846734835303,20.0,20.555555555555557
2024-03-11 18:55:34,19.2322,20.5792,10.9089,46.3161,46.1015,20.4985,20.5792,3308.4,490.851,1735.29,7.329029135698169,20.0,20.555555555555557
2024-03-11 18:55:35,19.244,20.5825,10.895,46.328,46.1048,20.5149,20.5792,3317.26,492.821,1734.47,7.348185129356496,20.0,20.555555555555557
2024-03-11 18:55:36,19.2562,20.5792,10.8644,46.3099,46.1048,20.5192,20.5825,3319.56,489.866,1733.98,7.383768033616614,20.0,20.555555555555557
2024-03-11 18:55:37,19.2657,20.5792,10.8437,46.3151,46.1114,20.5067,20.5825,3322.19,491.836,1737.43,7.425084304269498,20.0,20.555555555555557
2024-03-11 18:55:38,19.2859,20.5792,10.8414,46.3091,46.1081,20.5161,20.5792,3320.55,487.896,1741.53,7.462489548634324,20.0,20.555555555555557
2024-03-11 18:55:39,19.3133,20.5727,10.8152,46.3076,46.1081,20.5037,20.5792,3323.83,490.851,1733.98,7.477299164240969,20.0,20.555555555555557
2024-03-11 18:55:40,19.3291,20.576,10.8074,46.2893,46.1081,20.5082,20.5858,3325.8,495.776,1733.49,7.495945452463652,20.0,20.555555555555557
2024-03-11 18:55:41,19.3591,20.5825,10.7899,46.2695,46.1015,20.5083,20.5792,3323.83,490.851,1732.83,7.534858015837021,20.0,20.555555555555557
2024-03-11 18:55:42,19.3756,20.5792,10.7751,46.2534,46.1015,20.5039,20.5792,3326.46,484.941,1732.18,7.559543245173075,20.0,20.555555555555557
2024-03-11 18:55:43,19.3981,20.5792,10.7646,46.257,46.0982,20.5185,20.5727,3325.8,490.851,1732.01,7.587804351350305,20.0,20.555555555555557
2024-03-11 18:55:44,19.44,20.576,10.7472,46.244,46.1048,20.4958,20.5792,3328.1,482.971,1730.21,7.631982066459726,20.0,20.555555555555557
2024-03-11 18:55:45,19.4754,20.5792,10.7418,46.2254,46.1048,20.5141,20.5792,3329.08,486.911,1728.73,7.661244132731473,20.0,20.555555555555557
2024-03-11 18:55:46,19.5233,20.5825,10.7448,46.2343,46.1048,20.4994,20.5792,3331.71,481.986,1725.77,7.6874457565179695,20.0,20.555555555555557
2024-03-11 18:55:47,19.5561,20.5792,10.7339,46.2133,46.1015,20.5119,20.5792,3331.38,491.836,1725.44,7.724237107243061,20.0,20.555555555555557
2024-03-11 18:55:48,19.586,20.5825,10.7352,46.19,46.1048,20.504,20.5825,3331.71,487.896,1722.98,7.738229381499978,20.0,20.555555555555557
2024-03-11 18:55:49,19.617,20.576,10.7137,46.1862,46.1114,20.503,20.576,3334.33,487.896,1721.01,7.775229858619439,20.0,20.555555555555557
2024-03-11 18:55:50,19.6481,20.5825,10.7085,46.1874,46.1114,20.5011,20.576,3337.29,492.821,1719.53,7.800216909700563,20.0,20.555555555555557
2024-03-11 18:55:51,19.6776,20.576,10.7048,46.1805,46.1048,20.5107,20.5858,3327.77,486.911,1720.52,7.83369301951793,20.0,20.555555555555557
2024-03-11 18:55:52,19.7309,20.5792,10.7059,46.1758,46.1015,20.5048,20.5792,3326.46,486.911,1722.82,7.8897992148340785,20.0,20.555555555555557
2024-03-11 18:55:53,19.7581,20.5924,10.71,46.1593,46.1081,20.5019,20.5792,3320.55,488.881,1719.7,7.89566872960045,20.0,20.555555555555557
2024-03-11 18:55:54,19.8046,20.5792,10.7058,46.1574,46.1015,20.5106,20.576,3319.23,486.911,1718.06,7.932339278252674,20.0,20.555555555555557
2024-03-11 18:55:55,19.8497,20.5792,10.7067,46.1504,46.1048,20.504,20.576,3319.23,491.836,1718.88,7.9746772229286975,20.0,20.555555555555557
2024-03-11 18:55:56,19.894,20.5727,10.7119,46.1434,46.1081,20.5092,20.5661,3320.22,478.046,1718.22,8.005705756348421,20.0,20.555555555555557
2024-03-11 18:55:57,19.9312,20.5694,10.7279,46.1424,46.1114,20.497,20.5727,3322.52,489.866,1718.39,8.024983560349277,20.0,20.555555555555557
2024-03-11 18:55:58,19.9554,20.576,10.7269,46.1353,46.1048,20.5169,20.5661,3324.81,493.806,1718.88,8.049251750169258,20.0,20.555555555555557
2024-03-11 18:55:59,20.0056,20.576,10.7378,46.1223,46.1081,20.5051,20.5661,3325.47,491.836,1718.39,8.081225499614808,20.0,20.555555555555557
2024-03-11 18:56:00,20.025,20.5727,10.7432,46.124,46.1048,20.5118,20.5694,3323.17,494.791,1712.48,8.065597584624637,20.0,20.555555555555557
2024-03-11 18:56:01,20.083,20.5727,10.7581,46.1065,46.1081,20.5256,20.5694,3326.46,496.761,1716.25,8.120888901671568,20.0,20.555555555555557
2024-03-11 18:56:02,20.1258,20.5792,10.7718,46.1096,46.1114,20.503,20.5661,3322.84,492.821,1713.46,8.13298875423145,20.0,20.555555555555557
2024-03-11 18:56:03,20.1443,20.5694,10.7728,46.1055,46.1081,20.51,20.5694,3319.89,494.791,1711.82,8.140405544307463,20.0,20.555555555555557
2024-03-11 18:56:04,20.1844,20.5727,10.7854,46.0893,46.1048,20.5082,20.5694,3316.61,494.791,1711.16,8.161145204858645,20.0,20.555555555555557
2024-03-11 18:56:05,20.2366,20.5727,10.805,46.0996,46.1081,20.5149,20.576,3322.52,487.896,1710.51,8.186340923107142,20.0,20.555555555555557
2024-03-11 18:56:06,20.2564,20.5694,10.8172,46.0886,46.1081,20.5229,20.5727,3319.89,482.971,1736.12,8.315603321296011,20.0,20.555555555555557
2024-03-11 18:56:07,20.3004,20.5727,10.8333,46.0951,46.1048,20.5161,20.5661,3326.78,492.821,1708.04,8.205288156230404,20.0,20.555555555555557
2024-03-11 18:56:08,20.3224,20.5727,10.8395,46.0975,46.1015,20.5052,20.5727,3324.81,485.926,1703.94,8.199253325832949,20.0,20.555555555555557
2024-03-11 18:56:09,20.3704,20.5694,10.8636,46.1186,46.1048,20.5213,20.5661,3330.4,489.866,1706.4,8.231785318724691,20.0,20.555555555555557
2024-03-11 18:56:10,20.3853,20.5727,10.8755,46.1154,46.1048,20.5168,20.5694,3329.74,491.836,1705.75,8.231246338455753,20.0,20.555555555555557
2024-03-11 18:56:11,20.4148,20.576,10.8796,46.136,46.1081,20.5051,20.5694,3331.05,482.971,1705.58,8.252408871467088,20.0,20.555555555555557
2024-03-11 18:56:12,20.4478,20.5727,10.8938,46.1308,46.1114,20.5264,20.5661,3329.41,483.956,1705.25,8.267079821324268,20.0,20.555555555555557
2024-03-11 18:56:13,20.4856,20.5727,10.9132,46.1409,46.1048,20.5213,20.5727,3325.47,489.866,1704.6,8.279844068793274,20.0,20.555555555555557
2024-03-11 18:56:14,20.5172,20.576,10.9394,46.1677,46.1114,20.5283,20.5694,3323.5,487.896,1703.78,8.280529633305989,20.0,20.555555555555557
2024-03-11 18:56:15,20.5406,20.5727,10.9409,46.1702,46.1048,20.5252,20.5694,3318.9,485.926,1702.63,8.29386148889995,20.0,20.555555555555557
2024-03-11 18:56:16,20.5658,20.5694,10.9536,46.1874,46.1015,20.5294,20.5694,3324.49,487.896,1701.31,8.29822276062199,20.0,20.555555555555557
2024-03-11 18:56:17,20.6028,20.5727,10.9855,46.1857,46.1048,20.5165,20.5792,3322.52,483.956,1701.15,8.301844774300017,20.0,20.555555555555557
2024-03-11 18:56:18,20.6278,20.576,10.9953,46.1922,46.0982,20.5295,20.5694,3326.78,488.881,1700.66,8.312570670416966,20.0,20.555555555555557
2024-03-11 18:56:19,20.6483,20.5694,11.0063,46.2028,46.1179,20.5385,20.576,3325.47,490.851,1699.34,8.314310572424684,20.0,20.555555555555557
2024-03-11 18:56:20,20.6673,20.5727,11.0269,46.2262,46.1015,20.5459,20.5694,3327.44,493.806,1698.03,8.306522555419662,20.0,20.555555555555557
2024-03-11 18:56:21,20.6938,20.5727,11.0433,46.2418,46.1048,20.5441,20.5628,3328.1,494.791,1690.48,8.278252859921501,20.0,20.555555555555557
2024-03-11 18:56:22,20.727,20.576,11.0653,46.2421,46.1081,20.5311,20.5727,3328.75,494.791,1696.72,8.318452923785141,20.0,20.555555555555557
2024-03-11 18:56:23,20.7458,20.576,11.0806,46.2495,46.1048,20.5339,20.5694,3327.44,489.866,1697.37,8.324654213567975,20.0,20.555555555555557
2024-03-11 18:56:24,20.7761,20.5727,11.1081,46.2461,46.1179,20.5291,20.5661,3324.81,494.791,1695.9,8.319854238993779,20.0,20.555555555555557
2024-03-11 18:56:25,20.795,20.5661,11.1288,46.2482,46.1081,20.5319,20.5694,3319.89,490.851,1695.57,8.31668660480763,20.0,20.555555555555557
2024-03-11 18:56:26,20.8304,20.5727,11.1423,46.2475,46.1048,20.5382,20.5727,3316.93,493.806,1695.07,8.333071079789965,20.0,20.555555555555557
2024-03-11 18:56:27,20.8399,20.5792,11.1583,46.2539,46.1015,20.5281,20.5727,3314.31,491.836,1694.42,8.32428690706748,20.0,20.555555555555557
2024-03-11 18:56:28,20.8607,20.5661,11.1737,46.2476,46.1048,20.5332,20.5727,3310.7,491.836,1698.03,8.346674826184618,20.0,20.555555555555557
2024-03-11 18:56:29,20.8778,20.576,11.1919,46.2515,46.1048,20.5237,20.576,3310.37,486.911,1694.91,8.330392391949294,20.0,20.555555555555557
2024-03-11 18:56:30,20.9167,20.5694,11.2095,46.2454,46.0982,20.5215,20.5661,3303.8,486.911,1691.63,8.332555055289287,20.0,20.555555555555557
2024-03-11 18:56:31,20.9474,20.6252,11.2472,46.2423,46.1081,20.5332,20.5694,3308.07,486.911,1694.09,8.338654950794963,20.0,20.555555555555557
2024-03-11 18:56:32,20.9597,20.5727,11.2501,46.2369,46.1048,20.528,20.5694,3310.04,487.896,1693.1,8.341857839406645,20.0,20.555555555555557
2024-03-11 18:56:33,20.9667,20.576,11.2579,46.2323,46.1048,20.5249,20.5727,3307.08,488.881,1691.79,8.334716728627223,20.0,20.555555555555557
2024-03-11 18:56:34,21.0076,20.5727,11.2807,46.2321,46.1114,20.5227,20.5727,3305.11,489.866,1691.96,8.351094119335352,20.0,20.555555555555557
2024-03-11 18:56:35,21.0139,20.5694,11.3109,46.2285,46.1048,20.5279,20.5694,3304.79,489.866,1692.12,8.331362396591931,20.0,20.555555555555557
2024-03-11 18:56:36,21.0478,20.5333,11.3231,46.216,46.1048,20.5334,20.5727,3303.47,486.911,1686.7,8.323249113922893,20.0,20.555555555555557
2024-03-11 18:56:37,21.07,20.5694,11.3439,46.1952,46.1015,20.54,20.5727,3304.13,489.866,1690.64,8.343892617921885,20.0,20.555555555555557
2024-03-11 18:56:38,21.0987,20.576,11.365,46.1818,46.1015,20.5316,20.5694,3301.5,485.926,1689.82,8.346362411772569,20.0,20.555555555555557
2024-03-11 18:56:39,21.1207,20.5727,11.3844,46.1736,46.1048,20.5262,20.5694,3294.28,478.046,1689.0,8.344540608024705,20.0,20.555555555555557
2024-03-11 18:56:40,21.1373,20.5694,11.4021,46.1707,46.1015,20.525,20.576,3289.35,483.956,1688.84,8.342807453863012,20.0,20.555555555555557
2024-03-11 18:56:41,21.1496,20.5694,11.4139,46.1569,46.0949,20.5306,20.5727,3283.44,491.836,1689.49,8.346447081560536,20.0,20.555555555555557
2024-03-11 18:56:42,21.181,20.5661,11.4425,46.1516,46.1015,20.5318,20.5694,3280.82,486.911,1689.49,8.348847530611797,20.0,20.555555555555557
2024-03-11 18:56:43,21.2087,20.5792,11.4696,46.1228,46.0982,20.5244,20.5694,3274.58,489.866,1688.02,8.342097257530343,20.0,20.555555555555557
2024-03-11 18:56:44,21.2251,20.5792,11.4849,46.1054,46.1081,20.5275,20.5727,3274.58,484.941,1688.84,8.347092320868246,20.0,20.555555555555557
2024-03-11 18:56:45,21.2501,20.5727,11.5144,46.0858,46.1081,20.5265,20.5694,3259.81,492.821,1687.69,8.33755469110732,20.0,20.555555555555557
2024-03-11 18:56:46,21.2706,20.5694,11.521,46.0864,46.1081,20.5224,20.5694,3272.28,486.911,1687.36,8.347825910884005,20.0,20.555555555555557
2024-03-11 18:56:47,21.2991,20.5792,11.5511,46.0649,46.1212,20.5288,20.5694,3269.0,492.821,1687.03,8.34482362378978,20.0,20.555555555555557
2024-03-11 18:56:48,21.3115,20.5628,11.5618,46.0476,46.1015,20.5234,20.5661,3269.0,485.926,1690.15,8.36171455866533,20.0,20.555555555555557
2024-03-11 18:56:49,21.3182,20.576,11.5708,46.0521,46.1048,20.534,20.5661,3268.34,492.821,1685.23,8.335406913826207,20.0,20.555555555555557
2024-03-11 18:56:50,21.3512,20.576,11.5869,46.0229,46.1081,20.5267,20.5727,3268.34,509.565,1684.08,8.344160867382302,20.0,20.555555555555557
2024-03-11 18:56:51,21.3769,20.5727,11.6207,46.0176,46.1081,20.5246,20.5661,3266.04,490.851,1676.69,8.30065387081392,20.0,20.555555555555557
2024-03-11 18:56:52,21.3797,20.5727,11.6331,45.9912,46.1048,20.5259,20.5727,3264.07,496.761,1682.6,8.321715483490658,20.0,20.555555555555557
2024-03-11 18:56:53,21.4039,20.5727,11.6546,45.9865,46.1114,20.52,20.5694,3263.75,492.821,1681.94,8.320755664553634,20.0,20.555555555555557
2024-03-11 18:56:54,21.4144,20.576,11.6558,45.9662,46.1048,20.5302,20.5727,3258.49,493.806,1682.76,8.332753461650954,20.0,20.555555555555557
2024-03-11 18:56:55,21.4361,20.576,11.6844,45.9608,46.1048,20.535,20.5661,3257.84,490.851,1682.93,8.327702850113543,20.0,20.555555555555557
2024-03-11 18:56:56,21.4576,20.5661,11.6991,45.9476,46.1048,20.5311,20.5694,3253.9,488.881,1683.75,8.337570341360527,20.0,20.555555555555557
2024-03-11 18:56:57,21.4598,20.5661,11.7042,45.9437,46.1048,20.5308,20.5661,3250.94,490.851,1690.64,8.369200277953015,20.0,20.555555555555557
2024-03-11 18:56:58,21.4665,20.5727,11.714,45.9427,46.1081,20.5274,20.5661,3245.69,487.896,1688.84,8.357633093701116,20.0,20.555555555555557
2024-03-11 18:56:59,21.4914,20.5628,11.7594,45.9363,46.1081,20.5294,20.5694,3249.63,491.836,1683.26,8.31250920503951,20.0,20.555555555555557
2024-03-11 18:57:00,21.4981,20.5727,11.751,45.9157,46.1114,20.5138,20.5694,3246.02,484.941,1683.42,8.326198108357971,20.0,20.555555555555557
2024-03-11 18:57:01,21.527,20.5727,11.7857,45.9466,46.1081,20.5316,20.5694,3250.61,492.821,1684.4,8.326087811673617,20.0,20.555555555555557
2024-03-11 18:57:02,21.5319,20.5727,11.7914,45.9458,46.1015,20.5298,20.5694,3252.91,485.926,1683.75,8.322191311166906,20.0,20.555555555555557
2024-03-11 18:57:03,21.549,20.5661,11.8157,45.9513,46.1081,20.5289,20.5694,3251.93,492.821,1691.79,8.35574925168377,20.0,20.555555555555557
2024-03-11 18:57:04,21.5447,20.5694,11.8269,45.9545,46.1114,20.5346,20.5661,3253.57,488.881,1681.94,8.293871293015833,20.0,20.555555555555557
2024-03-11 18:57:05,21.5557,20.5825,11.8429,45.9434,46.1048,20.528,20.5661,3252.91,485.926,1681.61,8.287977495543503,20.0,20.555555555555557
2024-03-11 18:57:06,21.5639,20.5727,11.8619,45.9423,46.1048,20.5267,20.5727,3248.64,488.881,1680.3,8.272312522710392,20.0,20.555555555555557
2024-03-11 18:57:07,21.5696,20.5694,11.8702,45.9406,46.1114,20.5264,20.5628,3243.72,489.866,1680.79,8.27250733948994,20.0,20.555555555555557
2024-03-11 18:57:08,21.5866,20.5694,11.8925,45.9333,46.1081,20.5325,20.5694,3242.73,485.926,1686.37,8.295435651062474,20.0,20.555555555555557
2024-03-11 18:57:09,21.5792,20.5727,11.8889,45.9226,46.1015,20.5323,20.5694,3236.82,491.836,1699.18,8.355172983704675,20.0,20.555555555555557
2024-03-11 18:57:10,21.5822,20.5661,11.8962,45.9479,46.1015,20.5399,20.5694,3237.48,485.926,1686.21,8.287717919130484,20.0,20.555555555555557
2024-03-11 18:57:11,21.5991,20.5694,11.9185,45.9451,46.1015,20.5276,20.5694,3236.82,484.941,1689.33,8.298423712268328,20.0,20.555555555555557
2024-03-11 18:57:12,21.588,20.5661,11.927,45.9677,46.1015,20.5483,20.5694,3242.08,488.881,1681.45,8.242991944322117,20.0,20.555555555555557
2024-03-11 18:57:13,21.5923,20.5694,11.9371,45.9636,46.0982,20.5459,20.5727,3240.11,487.896,1682.43,8.24284462937461,20.0,20.555555555555557
2024-03-11 18:57:14,21.6044,20.5694,11.9555,45.9656,46.1015,20.54,20.5694,3242.73,492.821,1682.27,8.236682801145546,20.0,20.555555555555557
2024-03-11 18:57:15,21.6066,20.5661,11.9589,45.9891,46.1048,20.5399,20.576,3244.05,494.791,1687.69,8.26219238405005,20.0,20.555555555555557
2024-03-11 18:57:16,21.6221,20.5727,11.9781,45.9862,46.0982,20.5307,20.5694,3240.76,491.836,1684.24,8.242140527314067,20.0,20.555555555555557
2024-03-11 18:57:17,21.6232,20.5727,11.9816,45.9881,46.1081,20.5338,20.5727,3240.76,505.625,1684.4,8.240872188006975,20.0,20.555555555555557
2024-03-11 18:57:18,21.622,20.5694,11.9968,46.0037,46.1081,20.5309,20.576,3238.46,492.821,1677.51,8.193203010605501,20.0,20.555555555555557
2024-03-11 18:57:19,21.6266,20.5694,12.0059,46.0147,46.1081,20.5484,20.5694,3234.2,490.851,1684.24,8.22222743375471,20.0,20.555555555555557
2024-03-11 18:57:20,21.6431,20.5694,12.0122,46.0245,46.1015,20.5391,20.5694,3231.24,492.821,1685.39,8.23656484729497,20.0,20.555555555555557
2024-03-11 18:57:21,21.6391,20.5825,12.0356,46.031,46.1048,20.5593,20.5694,3231.9,484.941,1684.24,8.207527639367544,20.0,20.555555555555557
2024-03-11 18:57:22,21.6424,20.5694,12.0396,46.0237,46.1048,20.5465,20.5661,3229.6,494.791,1685.55,8.213312732480745,20.0,20.555555555555557
2024-03-11 18:57:23,21.6457,20.5694,12.0459,46.0286,46.1048,20.5526,20.5661,3231.9,480.016,1685.39,8.209967419562268,20.0,20.555555555555557
2024-03-11 18:57:24,21.6383,20.5661,12.0452,46.0442,46.1015,20.5485,20.5661,3230.26,492.821,1684.73,8.201024641504684,20.0,20.555555555555557
2024-03-11 18:57:25,21.6326,20.5727,12.0673,46.0676,46.1015,20.5493,20.5727,3236.82,484.941,1685.23,8.179685634407305,20.0,20.555555555555557
2024-03-11 18:57:26,21.63,20.5694,12.0752,46.0842,46.1015,20.552,20.5727,3238.14,489.866,1684.24,8.165906709910868,20.0,20.555555555555557
2024-03-11 18:57:27,21.6392,20.5661,12.0848,46.1,46.1015,20.5548,20.5694,3239.45,486.911,1684.24,8.165564854227442,20.0,20.555555555555557
2024-03-11 18:57:28,21.6267,20.5694,12.0843,46.0927,46.1015,20.5456,20.5727,3240.76,491.836,1688.02,8.173612435467088,20.0,20.555555555555557
2024-03-11 18:57:29,21.6222,20.5694,12.0908,46.101,46.1048,20.5519,20.5628,3239.12,488.881,1684.4,8.146682000162805,20.0,20.555555555555557
2024-03-11 18:57:30,21.6212,20.5694,12.0906,46.0835,46.0982,20.5472,20.5694,3237.15,489.866,1684.57,8.146820368049013,20.0,20.555555555555557
2024-03-11 18:57:31,21.6158,20.5727,12.1108,46.0995,46.1081,20.5482,20.5694,3234.2,489.866,1679.32,8.099615769038287,20.0,20.555555555555557
2024-03-11 18:57:32,21.6063,20.5727,12.1133,46.0924,46.1048,20.5561,20.5727,3231.9,488.881,1686.21,8.122579620721226,20.0,20.555555555555557
2024-03-11 18:57:33,21.6095,20.5694,12.1295,46.0979,46.1015,20.553,20.5727,3229.6,484.941,1686.7,8.113813444115406,20.0,20.555555555555557
2024-03-11 18:57:34,21.591,20.5694,12.1299,46.1009,46.1081,20.5381,20.5694,3226.97,494.791,1687.2,8.100037608364552,20.0,20.555555555555557
2024-03-11 18:57:35,21.6024,20.5694,12.1446,46.1167,46.1048,20.548,20.5694,3223.36,483.956,1687.52,8.09874808676804,20.0,20.555555555555557
2024-03-11 18:57:36,21.5834,20.576,12.1358,46.1072,46.1048,20.5443,20.5694,3224.35,495.776,1688.51,8.094759875330972,20.0,20.555555555555557
2024-03-11 18:57:37,21.5759,20.5661,12.1392,46.1174,46.0982,20.5567,20.5694,3221.06,486.911,1689.82,8.091693618169263,20.0,20.555555555555557
2024-03-11 18:57:38,21.5543,20.5694,12.1305,46.1158,46.1212,20.551,20.5694,3221.72,492.821,1691.14,8.086944418370924,20.0,20.555555555555557
2024-03-11 18:57:39,21.5461,20.5792,12.1412,46.1022,46.1048,20.5583,20.5628,3221.06,486.911,1691.96,8.074638896558724,20.0,20.555555555555557
2024-03-11 18:57:40,21.5292,20.5661,12.135,46.0894,46.1114,20.5513,20.5661,3221.72,489.866,1692.78,8.069361222387384,20.0,20.555555555555557
2024-03-11 18:57:41,21.506,20.5694,12.1372,46.1043,46.1015,20.5596,20.5727,3221.72,484.941,1693.43,8.050633441923118,20.0,20.555555555555557
2024-03-11 18:57:42,21.4815,20.5694,12.1489,46.0878,46.1015,20.5484,20.5694,3223.36,491.836,1694.91,8.026535483239135,20.0,20.555555555555557
2024-03-11 18:57:43,21.4692,20.5727,12.1464,46.0843,46.1015,20.5439,20.5694,3223.69,492.821,1710.67,8.092662755608659,20.0,20.555555555555557
2024-03-11 18:57:44,21.4378,20.5727,12.1489,46.0842,46.0982,20.5418,20.5727,3224.02,496.761,1697.87,8.00290309193311,20.0,20.555555555555557
2024-03-11 18:57:45,21.4142,20.5661,12.1502,46.0805,46.1048,20.5499,20.5694,3220.08,490.851,1706.07,8.019997417178706,20.0,20.555555555555557
2024-03-11 18:57:46,21.3969,20.576,12.1419,46.0651,46.1048,20.5488,20.576,3218.44,496.761,1699.51,7.981398281561406,20.0,20.555555555555557
2024-03-11 18:57:47,21.3715,20.5694,12.1452,46.0594,46.1048,20.5479,20.576,3212.2,484.941,1700.49,7.961235850067705,20.0,20.555555555555557
2024-03-11 18:57:48,21.3435,20.5727,12.1495,46.0471,46.1081,20.5489,20.5694,3207.93,495.776,1701.64,7.938729806095003,20.0,20.555555555555557
2024-03-11 18:57:49,21.3129,20.5694,12.1423,46.0407,46.1048,20.5462,20.5694,3206.95,485.926,1702.3,7.921595929987392,20.0,20.555555555555557
2024-03-11 18:57:50,21.2779,20.5727,12.1528,46.043,46.1015,20.5514,20.5661,3203.99,494.791,1704.6,7.892942742900991,20.0,20.555555555555557
2024-03-11 18:57:51,21.2398,20.5661,12.1326,46.0357,46.1114,20.5629,20.5694,3203.66,482.971,1712.64,7.914614983377713,20.0,20.555555555555557
2024-03-11 18:57:52,21.2183,20.5727,12.129,46.0359,46.1081,20.5508,20.5727,3203.66,489.866,1705.25,7.864974735185552,20.0,20.555555555555557
2024-03-11 18:57:53,21.1765,20.5661,12.1116,46.0129,46.1015,20.55,20.5694,3208.59,481.986,1706.4,7.849151211312683,20.0,20.555555555555557
2024-03-11 18:57:54,21.1403,20.5727,12.1214,46.021,46.1081,20.5494,20.5661,3210.56,492.821,1707.72,7.815361515927555,20.0,20.555555555555557
2024-03-11 18:57:55,21.0962,20.5694,12.1067,46.0155,46.1048,20.5518,20.5661,3211.21,488.881,1709.69,7.798871129498151,20.0,20.555555555555557
2024-03-11 18:57:56,21.0661,20.5661,12.105,45.9983,46.1015,20.5547,20.5661,3209.24,484.941,1709.19,7.771959033842771,20.0,20.555555555555557
2024-03-11 18:57:57,21.0252,20.5595,12.0832,45.9824,46.1081,20.541,20.5694,3208.92,491.836,1709.19,7.755393610228887,20.0,20.555555555555557
2024-03-11 18:57:58,20.9839,20.5661,12.0815,45.9634,46.1015,20.5514,20.5661,3206.29,486.911,1709.85,7.72403000956641,20.0,20.555555555555557
2024-03-11 18:57:59,20.9282,20.5563,12.0725,45.9536,46.1015,20.5529,20.5661,3204.65,484.941,1710.34,7.685713376191845,20.0,20.555555555555557
2024-03-11 18:58:00,20.8998,20.5694,12.0633,45.955,46.1048,20.544,20.5628,3199.72,485.926,1710.34,7.6690500184874315,20.0,20.555555555555557
2024-03-11 18:58:01,20.8348,20.5694,12.0429,45.9449,46.1048,20.5405,20.5694,3195.78,489.866,1711.0,7.633286886150835,20.0,20.555555555555557
2024-03-11 18:58:02,20.7947,20.5661,12.0403,45.9525,46.1015,20.5401,20.5661,3199.07,483.956,1711.0,7.600728706663958,20.0,20.555555555555557
2024-03-11 18:58:03,20.744,20.5661,12.0298,45.9253,46.1048,20.5474,20.5661,3200.38,483.956,1711.49,7.567993056492338,20.0,20.555555555555557
2024-03-11 18:58:04,20.6919,20.5661,12.0134,45.9426,46.1114,20.5435,20.5661,3204.65,485.926,1707.06,7.517480142528959,20.0,20.555555555555557
2024-03-11 18:58:05,20.6413,20.5628,11.9919,45.9367,46.1081,20.5248,20.5661,3203.33,486.911,1712.48,7.516061512686373,20.0,20.555555555555557
2024-03-11 18:58:06,20.591,20.5661,11.9894,45.9514,46.1081,20.5414,20.5628,3207.27,492.821,1715.43,7.487400762816307,20.0,20.555555555555557
2024-03-11 18:58:07,20.5513,20.5661,11.9748,45.954,46.0949,20.534,20.5694,3206.95,494.791,1717.56,7.474821825874223,20.0,20.555555555555557
2024-03-11 18:58:08,20.4929,20.5595,11.964,45.9645,46.1048,20.5337,20.5694,3209.57,490.851,1718.22,7.436192573084595,20.0,20.555555555555557
2024-03-11 18:58:09,20.4442,20.5661,11.9539,45.962,46.1081,20.5409,20.5727,3208.92,495.776,1719.7,7.40891416042336,20.0,20.555555555555557
2024-03-11 18:58:10,20.388,20.5661,11.9227,45.9585,46.1015,20.5246,20.5661,3207.93,490.851,1727.58,7.4209474626181855,20.0,20.555555555555557
2024-03-11 18:58:11,20.3285,20.5694,11.9181,45.9715,46.1081,20.54,20.5661,3203.01,491.836,1721.01,7.344781508309605,20.0,20.555555555555557
2024-03-11 18:58:12,20.27,20.5694,11.8999,45.9873,46.1081,20.5341,20.5694,3201.69,490.851,1724.95,7.32632184689544,20.0,20.555555555555557
2024-03-11 18:58:13,20.2139,20.5727,11.878,45.9861,46.0982,20.5295,20.5661,3203.66,487.896,1724.13,7.29291816808591,20.0,20.555555555555557
2024-03-11 18:58:14,20.1785,20.5661,11.854,45.9982,46.1081,20.5317,20.5628,3203.99,488.881,1723.47,7.280156603923399,20.0,20.555555555555557
2024-03-11 18:58:15,20.1141,20.5661,11.8235,46.0174,46.1081,20.5261,20.5694,3206.95,482.971,1723.64,7.251224678225941,20.0,20.555555555555557
2024-03-11 18:58:16,20.0651,20.5661,11.8138,46.0327,46.1114,20.528,20.5661,3208.59,481.986,1723.8,7.217521554995658,20.0,20.555555555555557
2024-03-11 18:58:17,20.0145,20.5661,11.7899,46.0351,46.1081,20.523,20.5661,3220.08,493.806,1723.8,7.19416671084767,20.0,20.555555555555557
2024-03-11 18:58:18,19.9709,20.5694,11.7781,46.0525,46.1048,20.5321,20.5661,3217.45,491.836,1725.12,7.171838462824356,20.0,20.555555555555557
2024-03-11 18:58:19,19.9098,20.5661,11.758,46.0534,46.1081,20.5274,20.5661,3221.72,483.956,1728.07,7.148150412698412,20.0,20.555555555555557
2024-03-11 18:58:20,19.8703,20.5694,11.7381,46.0576,46.0982,20.5284,20.5628,3221.72,492.821,1727.25,7.127579795382217,20.0,20.555555555555557
2024-03-11 18:58:21,19.8229,20.5661,11.7158,46.0839,46.1081,20.533,20.5661,3225.0,487.896,1727.41,7.1062387610894024,20.0,20.555555555555557
2024-03-11 18:58:22,19.7723,20.5628,11.703,46.1083,46.1048,20.5265,20.5661,3224.35,486.911,1727.41,7.073105356398561,20.0,20.555555555555557
2024-03-11 18:58:23,19.7441,20.5661,11.6734,46.1075,46.1081,20.5202,20.5694,3226.65,495.776,1726.76,7.071670548064842,20.0,20.555555555555557
2024-03-11 18:58:24,19.6992,20.5694,11.6463,46.117,46.1114,20.5317,20.5694,3226.97,483.956,1727.74,7.060078498573731,20.0,20.555555555555557
2024-03-11 18:58:25,19.6654,20.5727,11.6374,46.1206,46.1048,20.5225,20.5661,3227.3,489.866,1728.73,7.042281292659186,20.0,20.555555555555557
2024-03-11 18:58:26,19.6261,20.5694,11.6131,46.1312,46.1114,20.5287,20.5727,3230.26,487.896,1729.55,7.032457239719573,20.0,20.555555555555557
2024-03-11 18:58:27,19.5846,20.5694,11.5895,46.1588,46.1081,20.5289,20.5661,3233.54,483.956,1730.37,7.020074367335147,20.0,20.555555555555557
2024-03-11 18:58:28,19.5643,20.5661,11.5688,46.1542,46.1081,20.5366,20.5694,3238.14,492.821,1731.35,7.024401624290866,20.0,20.555555555555557
2024-03-11 18:58:29,19.5276,20.5694,11.5441,46.1681,46.1015,20.5366,20.5628,3241.09,482.971,1729.22,7.005230264541895,20.0,20.555555555555557
2024-03-11 18:58:30,19.5098,20.5661,11.5155,46.1802,46.1015,20.5293,20.5694,3248.64,489.866,1730.37,7.01937192965533,20.0,20.555555555555557
2024-03-11 18:58:31,19.472,20.5661,11.4977,46.1869,46.1048,20.5314,20.5661,3252.91,488.881,1731.85,7.007799695428735,20.0,20.555555555555557
2024-03-11 18:58:32,19.4462,20.5694,11.4766,46.2092,46.1081,20.5308,20.5694,3248.97,492.821,1731.68,7.002981857685364,20.0,20.555555555555557
2024-03-11 18:58:33,19.4217,20.5661,11.4447,46.2066,46.1048,20.5353,20.5661,3255.21,490.851,1733.82,7.018146604948944,20.0,20.555555555555557
2024-03-11 18:58:34,19.4035,20.5694,11.4181,46.2001,46.1081,20.5334,20.5661,3253.24,489.866,1732.34,7.0195398621191565,20.0,20.555555555555557
2024-03-11 18:58:35,19.3934,20.5727,11.401,46.2004,46.1015,20.5361,20.5727,3254.22,487.896,1732.67,7.0270315401943195,20.0,20.555555555555557
2024-03-11 18:58:36,19.3662,20.576,11.3727,46.2136,46.1081,20.5344,20.5661,3253.9,495.776,1730.53,7.019318478677049,20.0,20.555555555555557
2024-03-11 18:58:37,19.3549,20.5694,11.3569,46.2285,46.1081,20.5302,20.5727,3257.84,488.881,1733.0,7.033294428302102,20.0,20.555555555555557
2024-03-11 18:58:38,19.3153,20.5694,11.3032,46.2313,46.1048,20.5316,20.5661,3261.78,483.956,1728.07,7.025650276206598,20.0,20.555555555555557
2024-03-11 18:58:39,19.3143,20.5694,11.2942,46.2468,46.1114,20.5371,20.5661,3268.67,492.821,1733.82,7.056065887721081,20.0,20.555555555555557
2024-03-11 18:58:40,19.2844,20.5661,11.2722,46.2517,46.0128,20.5333,20.5694,3273.6,483.956,1740.71,7.077127854586147,20.0,20.555555555555557
2024-03-11 18:58:41,19.2663,20.5595,11.2381,46.2425,46.1015,20.5363,20.5694,3282.79,482.971,1735.62,7.070525044115252,20.0,20.555555555555557
2024-03-11 18:58:42,19.2301,20.5661,11.2156,46.2519,46.1146,20.5322,20.5628,3283.44,489.866,1736.44,7.061794096563297,20.0,20.555555555555557
2024-03-11 18:58:43,19.2258,20.5661,11.1956,46.2425,46.1015,20.5312,20.5727,3282.46,488.881,1737.26,7.078969121439901,20.0,20.555555555555557
2024-03-11 18:58:44,19.2066,20.5694,11.1443,46.2439,46.1146,20.5465,20.5694,3289.35,483.956,1738.58,7.112666885161252,20.0,20.555555555555557
2024-03-11 18:58:45,19.2063,20.5661,11.1254,46.2329,46.1114,20.5514,20.576,3288.37,490.851,1738.91,7.1304292197623,20.0,20.555555555555557
2024-03-11 18:58:46,19.1999,20.5661,11.1094,46.2272,46.1015,20.5399,20.5694,3289.03,486.911,1738.41,7.13684737936938,20.0,20.555555555555557
2024-03-11 18:58:47,19.1812,20.5661,11.0848,46.2337,46.1048,20.5424,20.5661,3289.35,481.001,1738.09,7.140737245695085,20.0,20.555555555555557
2024-03-11 18:58:48,19.1564,20.5694,11.0605,46.2234,46.1015,20.5398,20.5694,3290.34,485.926,1738.25,7.1409535639395,20.0,20.555555555555557
2024-03-11 18:58:49,19.1722,20.5628,11.0379,46.2181,46.1081,20.5422,20.5661,3280.16,487.896,1737.76,7.172801587180915,20.0,20.555555555555557
2024-03-11 18:58:50,19.1609,20.5694,11.0174,46.2216,46.1081,20.5442,20.5694,3269.66,491.836,1737.43,7.1795504668509444,20.0,20.555555555555557
2024-03-11 18:58:51,19.1491,20.5628,10.9949,46.2112,46.1048,20.5414,20.5661,3261.78,490.851,1737.1,7.187618458574182,20.0,20.555555555555557
2024-03-11 18:58:52,19.1615,20.5661,10.9789,46.2049,46.0982,20.53,20.5661,3271.3,490.851,1737.26,7.213316322519258,20.0,20.555555555555557
2024-03-11 18:58:53,19.1564,20.5661,10.9549,46.1915,46.1081,20.5465,20.5628,3281.15,489.866,1736.44,7.226564886513676,20.0,20.555555555555557
2024-03-11 18:58:54,19.1539,20.5694,10.9347,46.1746,46.1048,20.5468,20.5661,3288.37,491.836,1733.65,7.230524600505049,20.0,20.555555555555557
2024-03-11 18:58:55,19.1599,20.5694,10.9182,46.1775,46.1081,20.5459,20.5694,3286.4,490.851,1742.85,7.28879353730591,20.0,20.555555555555557
2024-03-11 18:58:56,19.1631,20.5563,10.8927,46.1718,46.1081,20.5513,20.5595,3279.18,491.836,1735.29,7.2824483755094915,20.0,20.555555555555557
2024-03-11 18:58:57,19.1819,20.553,10.8786,46.1749,46.1048,20.5507,20.5563,3283.44,488.881,1740.22,7.332190174775668,20.0,20.555555555555557
2024-03-11 18:58:58,19.1867,20.5563,10.8654,46.1663,46.1015,20.5442,20.5595,3291.98,480.016,1734.15,7.322454394399394,20.0,20.555555555555557
2024-03-11 18:58:59,19.1891,20.5497,10.8405,46.1648,46.1048,20.5468,20.5563,3300.19,486.911,1734.15,7.346477444279478,20.0,20.555555555555557
2024-03-11 18:59:00,19.2228,20.5563,10.83,46.1587,46.1081,20.554,20.5563,3305.11,487.896,1734.15,7.385371905990083,20.0,20.555555555555557
2024-03-11 18:59:01,19.2251,20.553,10.8001,46.1539,46.1081,20.5483,20.5595,3308.07,489.866,1733.65,7.411569223191439,20.0,20.555555555555557
2024-03-11 18:59:02,19.242,20.553,10.7875,46.1469,46.1081,20.5353,20.553,3312.34,490.851,1733.0,7.434732151047778,20.0,20.555555555555557
2024-03-11 18:59:03,19.2563,20.5563,10.7654,46.1249,46.1048,20.5396,20.5595,3315.29,484.941,1731.85,7.461786794316217,20.0,20.555555555555557
2024-03-11 18:59:04,19.2995,20.5563,10.7599,46.123,46.1048,20.5513,20.5563,3320.87,483.956,1730.7,7.499600994279616,20.0,20.555555555555557
2024-03-11 18:59:05,19.3119,20.5595,10.7293,46.1479,46.1048,20.543,20.5595,3313.98,486.911,1731.52,7.540935398563545,20.0,20.555555555555557
2024-03-11 18:59:06,19.3482,20.5595,10.7251,46.1203,46.1114,20.5512,20.5563,3312.67,484.941,1730.21,7.570787842500561,20.0,20.555555555555557
2024-03-11 18:59:07,19.3642,20.5563,10.718,46.1484,46.1081,20.5449,20.5563,3317.92,484.941,1730.04,7.590323002386962,20.0,20.555555555555557
2024-03-11 18:59:08,19.4003,20.5563,10.7088,46.1382,46.1081,20.5464,20.5563,3324.49,490.851,1730.37,7.631546367611839,20.0,20.555555555555557
2024-03-11 18:59:09,19.4267,20.5497,10.6945,46.1327,46.1048,20.5298,20.5595,3331.38,488.881,1730.37,7.667282884572296,20.0,20.555555555555557
2024-03-11 18:59:10,19.4581,20.5563,10.6819,46.1505,46.1081,20.5414,20.553,3329.74,485.926,1728.56,7.697856420954019,20.0,20.555555555555557
2024-03-11 18:59:11,19.4971,20.5595,10.679,46.1425,46.1081,20.5429,20.5563,3334.99,489.866,1728.07,7.732415559044118,20.0,20.555555555555557
