TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 18:59:12,19.5241,20.5563,10.666,46.146,46.1081,20.5372,20.5628,3332.69,490.851,1728.07,7.767490759184939,20.0,20.555555555555557
2024-03-11 18:59:13,19.5677,20.5595,10.6687,46.151,46.1015,20.5338,20.5563,3333.02,484.941,1727.74,7.80186498762032,20.0,20.555555555555557
2024-03-11 18:59:14,19.5969,20.5563,10.6622,46.1418,46.1048,20.5431,20.553,3327.44,492.821,1726.1,7.8257282544129625,20.0,20.555555555555557
2024-03-11 18:59:15,19.6316,20.5497,10.6619,46.1462,46.1081,20.5493,20.5563,3328.43,485.926,1727.41,7.862346562314969,20.0,20.555555555555557
2024-03-11 18:59:16,19.6796,20.5595,10.659,46.1445,46.1048,20.5428,20.5595,3329.08,485.926,1726.1,7.9009663773554255,20.0,20.555555555555557
2024-03-11 18:59:17,19.6972,20.5563,10.6604,46.1514,46.1015,20.5576,20.553,3332.04,489.866,1724.79,7.909148540015116,20.0,20.555555555555557
2024-03-11 18:59:18,19.7318,20.5563,10.6573,46.1587,46.1081,20.5572,20.553,3337.95,482.971,1720.85,7.92400164264272,20.0,20.555555555555557
2024-03-11 18:59:19,19.7828,20.553,10.6709,46.1668,46.1048,20.5394,20.5563,3339.26,488.881,1723.31,7.968034186709695,20.0,20.555555555555557
2024-03-11 18:59:20,19.8257,20.553,10.6754,46.1549,46.1048,20.5393,20.5497,3344.18,502.67,1722.82,7.999338477063296,20.0,20.555555555555557
2024-03-11 18:59:21,19.8561,20.5563,10.6807,46.1737,46.1081,20.533,20.5563,3345.5,487.896,1721.83,8.016671955045057,20.0,20.555555555555557
2024-03-11 18:59:22,19.9134,20.5595,10.7064,46.1881,46.1048,20.5352,20.5595,3345.5,486.911,1722.16,8.045823044672025,20.0,20.555555555555557
2024-03-11 18:59:23,19.9335,20.5595,10.6989,46.1834,46.1015,20.5439,20.5563,3340.57,489.866,1720.68,8.063006967896346,20.0,20.555555555555557
2024-03-11 18:59:24,19.9856,20.5595,10.7129,46.1997,46.1048,20.5381,20.5595,3337.62,488.881,1719.04,8.088556572053399,20.0,20.555555555555557
2024-03-11 18:59:25,20.018,20.5628,10.7202,46.2036,46.1048,20.5432,20.553,3334.66,481.986,1717.73,8.104270653251897,20.0,20.555555555555557
2024-03-11 18:59:26,20.0487,20.5595,10.7238,46.1939,46.1081,20.5455,20.553,3335.98,484.941,1721.5,8.145730659418852,20.0,20.555555555555557
2024-03-11 18:59:27,20.1092,20.5595,10.7435,46.2057,46.1015,20.5367,20.5595,3334.33,489.866,1715.6,8.153331789809604,20.0,20.555555555555557
2024-03-11 18:59:28,20.1246,20.5595,10.7487,46.2076,46.1081,20.549,20.553,3337.62,484.941,1715.27,8.160641401377971,20.0,20.555555555555557
2024-03-11 18:59:29,20.1542,20.5563,10.7635,46.2196,46.1048,20.5372,20.5595,3339.59,488.881,1714.28,8.168805596337242,20.0,20.555555555555557
2024-03-11 18:59:30,20.1878,20.553,10.7828,46.2127,46.1081,20.5308,20.5595,3344.18,491.836,1709.85,8.160103145216134,20.0,20.555555555555557
2024-03-11 18:59:31,20.2431,20.5563,10.7859,46.2242,46.1048,20.5315,20.5595,3341.89,490.851,1710.67,8.209328765214538,20.0,20.555555555555557
2024-03-11 18:59:32,20.2606,20.5595,10.8033,46.2173,46.1081,20.5432,20.5595,3342.87,489.866,1707.55,8.194442853989186,20.0,20.555555555555557
2024-03-11 18:59:33,20.3119,20.5661,10.8319,46.2265,46.1081,20.5318,20.553,3338.6,494.791,1707.88,8.215699119544569,20.0,20.555555555555557
2024-03-11 18:59:34,20.328,20.553,10.8346,46.2115,46.1015,20.5324,20.5595,3332.36,495.776,1708.7,8.23126218559303,20.0,20.555555555555557
2024-03-11 18:59:35,20.3543,20.5563,10.853,46.2174,46.1048,20.5601,20.5563,3329.41,490.851,1706.07,8.225431936511232,20.0,20.555555555555557
2024-03-11 18:59:36,20.3929,20.5563,10.8714,46.2153,46.1081,20.5349,20.5563,3323.83,483.956,1706.24,8.243740768495904,20.0,20.555555555555557
2024-03-11 18:59:37,20.4074,20.553,10.8834,46.2146,46.1015,20.5398,20.5563,3324.16,490.851,1707.06,8.249868165863436,20.0,20.555555555555557
2024-03-11 18:59:38,20.4435,20.5563,10.9037,46.2108,45.9997,20.5501,20.5563,3328.43,492.821,1711.66,8.285822152941554,20.0,20.555555555555557
2024-03-11 18:59:39,20.4819,20.5628,10.9191,46.2036,46.1048,20.5442,20.5595,3330.4,487.896,1705.91,8.2778971025995,20.0,20.555555555555557
2024-03-11 18:59:40,20.4974,20.5563,10.9227,46.2042,46.1081,20.5444,20.553,3329.74,489.866,1705.09,8.284214175941337,20.0,20.555555555555557
2024-03-11 18:59:41,20.5305,20.553,10.9508,46.2006,46.1081,20.5439,20.5628,3329.08,489.866,1704.43,8.285331974040954,20.0,20.555555555555557
2024-03-11 18:59:42,20.5783,20.5563,10.9681,46.1879,46.1048,20.5429,20.5563,3322.84,490.851,1703.45,8.306931941321551,20.0,20.555555555555557
2024-03-11 18:59:43,20.5894,20.5595,10.9695,46.1866,46.1048,20.5371,20.553,3315.95,490.851,1711.0,8.352171489221037,20.0,20.555555555555557
2024-03-11 18:59:44,20.6312,20.5563,11.0032,46.1884,46.1146,20.5321,20.5563,3312.99,482.971,1704.27,8.32632419433221,20.0,20.555555555555557
2024-03-11 18:59:45,20.6608,20.5595,11.0179,46.1841,46.1015,20.5443,20.5563,3306.76,486.911,1703.78,8.336812128151166,20.0,20.555555555555557
2024-03-11 18:59:46,20.6984,20.553,11.0332,46.1818,46.1081,20.5554,20.5595,3310.7,490.851,1703.28,8.353639470996924,20.0,20.555555555555557
2024-03-11 18:59:47,20.7198,20.5563,11.0442,46.1788,46.1081,20.5411,20.5595,3320.55,489.866,1703.12,8.361842643418758,20.0,20.555555555555557
2024-03-11 18:59:48,20.753,20.5563,11.08,46.162,46.1048,20.5498,20.553,3313.65,488.881,1701.97,8.353951011609098,20.0,20.555555555555557
2024-03-11 18:59:49,20.7676,20.5595,11.0796,46.1611,46.1015,20.5508,20.5563,3316.28,496.761,1701.64,8.365283267505806,20.0,20.555555555555557
2024-03-11 18:59:50,20.7915,20.5563,11.1043,46.1562,46.1081,20.5484,20.5563,3311.02,495.776,1700.16,8.357317395181711,20.0,20.555555555555557
2024-03-11 18:59:51,20.8238,20.553,11.1248,46.1531,46.1081,20.5463,20.5563,3308.07,491.836,1700.0,8.366710007145,20.0,20.555555555555557
2024-03-11 18:59:52,20.842,20.5595,11.1566,46.1362,46.1081,20.5327,20.5595,3299.2,492.821,1698.85,8.349326255731334,20.0,20.555555555555557
2024-03-11 18:59:53,20.8583,20.553,11.1649,46.1309,46.1015,20.5395,20.5595,3296.25,495.776,1698.52,8.3545994898626,20.0,20.555555555555557
2024-03-11 18:59:54,20.8912,20.5563,11.1866,46.113,46.1081,20.5392,20.5563,3293.29,488.881,1697.54,8.359426658794183,20.0,20.555555555555557
2024-03-11 18:59:55,20.9218,20.5563,11.2053,46.11,46.1048,20.5485,20.5595,3292.64,481.986,1694.91,8.356710029669447,20.0,20.555555555555557
2024-03-11 18:59:56,20.9461,20.5497,11.2256,46.1008,46.1114,20.5478,20.5497,3288.7,488.881,1694.91,8.360150243750516,20.0,20.555555555555557
2024-03-11 18:59:57,20.9636,20.553,11.2442,46.1022,46.1278,20.5474,20.553,3292.97,490.851,1692.94,8.349488251734737,20.0,20.555555555555557
2024-03-11 18:59:58,21.0056,20.5464,11.2657,46.1088,46.1015,20.5418,20.553,3293.95,490.851,1700.16,8.40278260976653,20.0,20.555555555555557
2024-03-11 18:59:59,21.0136,20.553,11.2729,46.0763,46.1048,20.5408,20.5497,3291.0,486.911,1691.3,8.35967998261591,20.0,20.555555555555557
2024-03-11 19:00:00,21.0403,20.5464,11.2969,46.0774,46.1048,20.5385,20.5464,3289.35,486.911,1691.96,8.365260303111171,20.0,20.555555555555557
2024-03-11 19:00:01,21.0797,20.553,11.3336,46.0765,46.1081,20.5499,20.5464,3282.13,486.911,1684.08,8.328607911431918,20.0,20.555555555555557
2024-03-11 19:00:02,21.0927,20.5464,11.3421,46.0753,46.1081,20.5477,20.5563,3276.22,489.866,1690.48,8.364119199621848,20.0,20.555555555555557
2024-03-11 19:00:03,21.116,20.553,11.3561,46.0744,46.1048,20.5501,20.5464,3280.82,486.911,1689.82,8.36882814373352,20.0,20.555555555555557
2024-03-11 19:00:04,21.1512,20.553,11.3772,46.0798,46.1015,20.543,20.553,3277.53,490.851,1689.49,8.379281795368868,20.0,20.555555555555557
2024-03-11 19:00:05,21.1767,20.553,11.4096,46.0995,46.1081,20.5538,20.5431,3280.49,493.806,1689.0,8.370937889407479,20.0,20.555555555555557
2024-03-11 19:00:06,21.2015,20.553,11.4192,46.1057,46.1048,20.5491,20.553,3283.77,487.896,1688.51,8.381532826162209,20.0,20.555555555555557
2024-03-11 19:00:07,21.2168,20.553,11.4418,46.1098,46.1048,20.5409,20.553,3278.85,490.851,1689.49,8.380139098601456,20.0,20.555555555555557
2024-03-11 19:00:08,21.2445,20.5464,11.4709,46.1024,46.1048,20.5501,20.5431,3275.24,494.791,1688.67,8.374872126195264,20.0,20.555555555555557
2024-03-11 19:00:09,21.2551,20.553,11.4763,46.1124,46.1114,20.5448,20.553,3272.28,492.821,1687.85,8.375259027734277,20.0,20.555555555555557
2024-03-11 19:00:10,21.2756,20.553,11.5007,46.1111,46.1015,20.5457,20.553,3271.95,490.851,1686.54,8.365421048799293,20.0,20.555555555555557
2024-03-11 19:00:11,21.2924,20.5497,11.516,46.1328,46.1015,20.5479,20.5694,3265.72,490.851,1686.37,8.365861410450396,20.0,20.555555555555557
2024-03-11 19:00:12,21.3163,20.5464,11.5484,46.1267,46.1048,20.551,20.5563,3265.39,492.821,1685.55,8.354523413962461,20.0,20.555555555555557
2024-03-11 19:00:13,21.3278,20.5563,11.5496,46.1407,46.1048,20.5458,20.5563,3267.03,476.076,1686.54,8.368245209605135,20.0,20.555555555555557
2024-03-11 19:00:14,21.3424,20.5497,11.5703,46.1272,46.1048,20.5431,20.5563,3268.01,486.911,1686.21,8.361388424275761,20.0,20.555555555555557
2024-03-11 19:00:15,21.361,20.553,11.6032,46.1285,46.1081,20.5477,20.5497,3271.63,490.851,1686.7,8.35157898997777,20.0,20.555555555555557
2024-03-11 19:00:16,21.3935,20.5464,11.6157,46.1157,46.1015,20.5422,20.553,3269.33,485.926,1687.69,8.373608703915398,20.0,20.555555555555557
2024-03-11 19:00:17,21.4088,20.5497,11.6384,46.1194,46.1048,20.5423,20.5497,3270.97,484.941,1687.03,8.363999254603586,20.0,20.555555555555557
2024-03-11 19:00:18,21.4172,20.553,11.6534,46.1032,46.1114,20.5437,20.5497,3269.33,495.776,1678.33,8.315245352580352,20.0,20.555555555555557
2024-03-11 19:00:19,21.4447,20.5464,11.6805,46.1071,46.0949,20.541,20.553,3265.72,487.896,1691.79,8.38227598484488,20.0,20.555555555555557
2024-03-11 19:00:20,21.4512,20.5464,11.7013,46.1186,46.0982,20.5339,20.5497,3261.12,492.821,1684.4,8.333438407095217,20.0,20.555555555555557
2024-03-11 19:00:21,21.4531,20.5497,11.7034,46.1017,46.1114,20.5396,20.553,3259.48,484.941,1684.08,8.33168432030122,20.0,20.555555555555557
2024-03-11 19:00:22,21.4575,20.5563,11.7211,46.1048,46.1015,20.5425,20.5431,3253.57,484.941,1684.4,8.321899681724105,20.0,20.555555555555557
2024-03-11 19:00:23,21.475,20.553,11.7371,46.1067,46.1048,20.5395,20.5464,3254.22,490.851,1683.75,8.319969895694493,20.0,20.555555555555557
2024-03-11 19:00:24,21.483,20.5497,11.7584,46.1084,46.1048,20.5268,20.5563,3251.93,482.971,1683.75,8.308606501162544,20.0,20.555555555555557
2024-03-11 19:00:25,21.4937,20.5497,11.7754,46.1084,46.1048,20.5391,20.553,3258.49,493.806,1683.09,8.299969124790879,20.0,20.555555555555557
2024-03-11 19:00:26,21.4982,20.553,11.7833,46.113,46.1114,20.5345,20.5497,3252.25,490.851,1681.29,8.288191943389325,20.0,20.555555555555557
2024-03-11 19:00:27,21.5174,20.553,11.7947,46.1063,46.1081,20.5382,20.5464,3254.55,493.806,1680.96,8.293218358484404,20.0,20.555555555555557
2024-03-11 19:00:28,21.5135,20.5464,11.8131,46.0992,46.1081,20.54,20.5464,3251.93,493.806,1680.63,8.272572659329603,20.0,20.555555555555557
2024-03-11 19:00:29,21.5222,20.5464,11.8253,46.1016,46.1048,20.5345,20.553,3252.58,507.595,1674.55,8.239671020163122,20.0,20.555555555555557
2024-03-11 19:00:30,21.5428,20.553,11.8513,46.0984,46.1081,20.5256,20.5464,3247.33,494.791,1679.64,8.260114063203636,20.0,20.555555555555557
2024-03-11 19:00:31,21.5392,20.5497,11.8551,46.0847,46.1048,20.5412,20.553,3244.05,497.746,1678.99,8.250612884395606,20.0,20.555555555555557
2024-03-11 19:00:32,21.5441,20.5431,11.8772,46.0693,46.1015,20.5313,20.553,3238.46,495.776,1677.18,8.227080308234786,20.0,20.555555555555557
2024-03-11 19:00:33,21.5634,20.5464,11.8951,46.0822,46.1081,20.5371,20.5497,3235.84,488.881,1676.69,8.225867839854676,20.0,20.555555555555557
2024-03-11 19:00:34,21.5574,20.5497,11.9108,46.0563,46.1048,20.5292,20.5497,3237.48,491.836,1675.54,8.201776049020634,20.0,20.555555555555557
2024-03-11 19:00:35,21.5643,20.5497,11.9052,46.0457,46.1081,20.5293,20.553,3238.46,482.971,1675.54,8.212403855772516,20.0,20.555555555555557
2024-03-11 19:00:36,21.5745,20.5497,11.9271,46.0415,46.1048,20.5382,20.5497,3241.75,492.821,1676.69,8.208085950809762,20.0,20.555555555555557
2024-03-11 19:00:37,21.5882,20.5563,11.9479,46.0384,46.0982,20.5354,20.5464,3240.76,490.851,1679.32,8.214910667886354,20.0,20.555555555555557
2024-03-11 19:00:38,21.5998,20.553,11.9571,46.0283,46.1081,20.5375,20.5464,3241.09,483.956,1684.73,8.243427078904332,20.0,20.555555555555557
2024-03-11 19:00:39,21.6008,20.5431,11.9612,46.0309,46.0982,20.5341,20.553,3238.46,490.851,1679.97,8.217493612225418,20.0,20.555555555555557
2024-03-11 19:00:40,21.6087,20.5464,11.9655,46.0278,46.1048,20.5275,20.5464,3236.82,488.881,1673.41,8.188462600564192,20.0,20.555555555555557
2024-03-11 19:00:41,21.6213,20.5563,11.9861,46.0148,46.1048,20.5269,20.553,3235.84,490.851,1683.42,8.230610541971535,20.0,20.555555555555557
2024-03-11 19:00:42,21.629,20.5464,11.991,46.0081,46.1114,20.5247,20.553,3229.93,489.866,1681.29,8.222585301998619,20.0,20.555555555555557
2024-03-11 19:00:43,21.6246,20.5563,12.0053,45.9934,46.1048,20.5219,20.5497,3225.66,482.971,1681.45,8.207412525620308,20.0,20.555555555555557
2024-03-11 19:00:44,21.6377,20.5694,12.0208,45.9979,46.1048,20.5222,20.5464,3220.74,491.836,1681.94,8.207755956883664,20.0,20.555555555555557
2024-03-11 19:00:45,21.6401,20.553,12.0277,45.9796,46.1048,20.5286,20.5563,3219.09,486.911,1682.76,8.20791500571533,20.0,20.555555555555557
2024-03-11 19:00:46,21.645,20.553,12.0327,45.9649,46.1114,20.5204,20.553,3219.75,485.926,1683.26,8.210268416728448,20.0,20.555555555555557
2024-03-11 19:00:47,21.6399,20.5497,12.0449,45.9588,46.1081,20.5164,20.553,3222.71,490.851,1683.75,8.19787748376844,20.0,20.555555555555557
2024-03-11 19:00:48,21.651,20.553,12.0572,45.9362,46.1081,20.5203,20.5563,3220.41,488.881,1682.93,8.192860281122197,20.0,20.555555555555557
2024-03-11 19:00:49,21.6393,20.5595,12.0717,45.9231,46.0982,20.5227,20.5497,3222.38,489.866,1683.75,8.17446718225147,20.0,20.555555555555557
2024-03-11 19:00:50,21.6503,20.5563,12.0772,45.9252,46.1015,20.5221,20.5497,3223.36,494.791,1683.91,8.17994356369232,20.0,20.555555555555557
2024-03-11 19:00:51,21.6459,20.5497,12.0752,45.9177,46.1081,20.5187,20.5563,3220.41,492.821,1683.58,8.176290189630762,20.0,20.555555555555557
2024-03-11 19:00:52,21.6638,20.553,12.0909,45.8981,46.1048,20.5205,20.5497,3219.75,492.821,1684.73,8.183755906918535,20.0,20.555555555555557
2024-03-11 19:00:53,21.6394,20.5497,12.0918,45.8977,46.1015,20.5173,20.553,3216.47,492.821,1685.39,8.165324791663638,20.0,20.555555555555557
2024-03-11 19:00:54,21.6541,20.553,12.0935,45.9085,46.1114,20.5105,20.553,3211.54,491.836,1685.88,8.178819856533664,20.0,20.555555555555557
2024-03-11 19:00:55,21.6457,20.5563,12.1049,45.8975,46.1081,20.5041,20.5464,3211.54,496.761,1686.05,8.1627045469286,20.0,20.555555555555557
2024-03-11 19:00:56,21.6306,20.5497,12.1165,45.8914,46.1015,20.5152,20.5464,3209.24,484.941,1686.21,8.140633600495496,20.0,20.555555555555557
2024-03-11 19:00:57,21.628,20.5497,12.1199,45.9133,46.1081,20.5129,20.5497,3208.26,493.806,1687.03,8.139456041993803,20.0,20.555555555555557
2024-03-11 19:00:58,21.6377,20.5497,12.1405,45.9136,46.1015,20.5038,20.5464,3210.56,486.911,1691.46,8.151474072987988,20.0,20.555555555555557
2024-03-11 19:00:59,21.6257,20.5464,12.1298,45.9099,46.1048,20.5097,20.5398,3210.23,487.896,1688.34,8.13532445176817,20.0,20.555555555555557
2024-03-11 19:01:00,21.6236,20.5464,12.1448,45.8997,46.1245,20.5064,20.5431,3215.81,493.806,1689.66,8.127023556855445,20.0,20.555555555555557
2024-03-11 19:01:01,21.6051,20.5497,12.1319,45.9015,46.1048,20.5087,20.5431,3215.81,495.776,1689.33,8.120635860490088,20.0,20.555555555555557
2024-03-11 19:01:02,21.6001,20.5497,12.1493,45.9026,46.1048,20.5181,20.5431,3215.81,491.836,1688.34,8.096686393998528,20.0,20.555555555555557
2024-03-11 19:01:03,21.5858,20.5464,12.146,45.9267,46.1048,20.507,20.5464,3214.5,489.866,1687.2,8.081801800577068,20.0,20.555555555555557
2024-03-11 19:01:04,21.5717,20.553,12.1467,45.9182,46.1081,20.5089,20.5497,3214.5,488.881,1687.36,8.069896119849199,20.0,20.555555555555557
2024-03-11 19:01:05,21.5474,20.553,12.1435,45.9294,46.1081,20.4907,20.5464,3210.89,488.881,1688.34,8.056506240796832,20.0,20.555555555555557
2024-03-11 19:01:06,21.5314,20.5464,12.1572,45.9327,46.1048,20.5076,20.5497,3209.9,488.881,1688.02,8.029539496620936,20.0,20.555555555555557
2024-03-11 19:01:07,21.5341,20.553,12.1631,45.9364,46.1146,20.505,20.5464,3207.93,487.896,1688.84,8.030697741202053,20.0,20.555555555555557
2024-03-11 19:01:08,21.4958,20.5497,12.1569,45.9425,46.1015,20.5089,20.5563,3207.27,493.806,1695.57,8.035081472930214,20.0,20.555555555555557
2024-03-11 19:01:09,21.4744,20.553,12.1567,45.9535,46.1015,20.5044,20.5464,3209.9,481.001,1687.85,7.980340230163175,20.0,20.555555555555557
2024-03-11 19:01:10,21.4598,20.5431,12.157,45.9539,46.1015,20.5054,20.5464,3208.59,490.851,1688.67,7.9714496619023985,20.0,20.555555555555557
2024-03-11 19:01:11,21.4237,20.5464,12.1552,45.9733,46.1048,20.4934,20.553,3215.81,494.791,1689.82,7.947467048862617,20.0,20.555555555555557
2024-03-11 19:01:12,21.4074,20.5464,12.1486,45.9775,46.1081,20.5001,20.5464,3215.48,490.851,1691.3,7.94610295184578,20.0,20.555555555555557
2024-03-11 19:01:13,21.3623,20.5431,12.1424,45.9916,46.1081,20.4941,20.5464,3218.44,493.806,1692.45,7.918098383571879,20.0,20.555555555555557
2024-03-11 19:01:14,21.3322,20.5464,12.1331,45.9985,46.1081,20.4924,20.5464,3215.81,495.776,1694.09,7.907890637085623,20.0,20.555555555555557
2024-03-11 19:01:15,21.309,20.5431,12.144,46.0196,46.1048,20.495,20.5431,3211.87,491.836,1691.63,7.8671364638336865,20.0,20.555555555555557
2024-03-11 19:01:16,21.2554,20.5497,12.1394,46.0095,46.1015,20.4892,20.5431,3212.53,491.836,1703.45,7.879751886234138,20.0,20.555555555555557
2024-03-11 19:01:17,21.2353,20.5497,12.1355,46.0112,46.1081,20.4953,20.5497,3211.21,492.821,1699.67,7.84829451497014,20.0,20.555555555555557
2024-03-11 19:01:18,21.1969,20.5497,12.1282,46.014,46.0982,20.4961,20.5464,3207.6,483.956,1699.01,7.8184345711711645,20.0,20.555555555555557
2024-03-11 19:01:19,21.1495,20.5464,12.1143,46.0376,46.1048,20.4926,20.5431,3209.57,486.911,1700.66,7.797117936293942,20.0,20.555555555555557
2024-03-11 19:01:20,21.1182,20.5464,12.1144,46.0483,46.1015,20.4958,20.5464,3207.27,489.866,1702.79,7.7797522393517475,20.0,20.555555555555557
2024-03-11 19:01:21,21.0717,20.5464,12.1069,46.055,46.1015,20.4937,20.553,3212.86,481.001,1700.82,7.73709260540056,20.0,20.555555555555557
2024-03-11 19:01:22,21.0357,20.5464,12.0994,46.0652,46.1048,20.4968,20.5497,3215.81,484.941,1714.61,7.775027397866916,20.0,20.555555555555557
2024-03-11 19:01:23,20.9864,20.5497,12.0844,46.0561,46.1146,20.4959,20.5497,3216.47,492.821,1709.69,7.722960208553607,20.0,20.555555555555557
2024-03-11 19:01:24,20.9413,20.553,12.0772,46.0545,46.1081,20.4911,20.5464,3217.12,484.941,1717.4,7.724759038773014,20.0,20.555555555555557
2024-03-11 19:01:25,20.8916,20.5464,12.0684,46.0696,46.1081,20.4872,20.5398,3210.56,487.896,1710.51,7.658268293053028,20.0,20.555555555555557
2024-03-11 19:01:26,20.838,20.5497,12.0523,46.0617,46.1081,20.4922,20.5431,3214.83,489.866,1711.0,7.627903933809005,20.0,20.555555555555557
2024-03-11 19:01:27,20.7983,20.5464,12.0408,46.0692,46.1081,20.488,20.5464,3204.98,489.866,1712.15,7.608530605517671,20.0,20.555555555555557
2024-03-11 19:01:28,20.7563,20.5431,12.0339,46.0693,46.1048,20.4897,20.5464,3208.92,485.926,1714.12,7.586754955746749,20.0,20.555555555555557
2024-03-11 19:01:29,20.6994,20.5431,12.0264,46.0535,46.1081,20.4813,20.5464,3202.68,485.926,1715.43,7.549552038679533,20.0,20.555555555555557
2024-03-11 19:01:30,20.6553,20.5464,12.0076,46.0472,46.1081,20.4851,20.5464,3205.3,494.791,1715.92,7.52967943118148,20.0,20.555555555555557
2024-03-11 19:01:31,20.5954,20.5431,11.9845,46.0611,46.1015,20.4865,20.5464,3205.63,482.971,1716.09,7.4983799381008875,20.0,20.555555555555557
2024-03-11 19:01:32,20.5511,20.553,11.9795,46.0585,46.1081,20.4985,20.553,3205.96,491.836,1716.74,7.46698464468616,20.0,20.555555555555557
2024-03-11 19:01:33,20.5088,20.5497,11.9719,46.0449,46.0982,20.4916,20.5431,3209.24,489.866,1718.55,7.444597156379762,20.0,20.555555555555557
2024-03-11 19:01:34,20.4656,20.5497,11.9541,46.0564,46.1114,20.4845,20.5464,3210.23,488.881,1717.73,7.418905511535369,20.0,20.555555555555557
2024-03-11 19:01:35,20.3986,20.5333,11.9363,46.0512,46.1212,20.4857,20.5464,3211.21,493.806,1718.39,7.378855234833558,20.0,20.555555555555557
2024-03-11 19:01:36,20.3486,20.5464,11.9174,46.02,46.1015,20.4897,20.5431,3211.87,494.791,1719.7,7.35734156264931,20.0,20.555555555555557
2024-03-11 19:01:37,20.2864,20.5464,11.906,46.0179,46.1048,20.4881,20.5464,3208.92,492.821,1719.21,7.310928095558699,20.0,20.555555555555557
2024-03-11 19:01:38,20.2346,20.553,11.8766,46.0366,46.0982,20.4791,20.5464,3207.27,490.851,1718.39,7.287908967153012,20.0,20.555555555555557
2024-03-11 19:01:39,20.183,20.5497,11.8591,46.0327,46.1015,20.4795,20.5497,3201.69,491.836,1718.22,7.257456806751037,20.0,20.555555555555557
2024-03-11 19:01:40,20.1383,20.5497,11.8479,46.0212,46.1015,20.4862,20.553,3198.41,495.776,1717.73,7.22618742323126,20.0,20.555555555555557
2024-03-11 19:01:41,20.0808,20.553,11.8305,46.0175,46.1048,20.4715,20.5464,3202.02,491.836,1718.71,7.195337680329899,20.0,20.555555555555557
2024-03-11 19:01:42,20.0372,20.553,11.8031,46.0344,46.1015,20.4916,20.5464,3201.36,484.941,1718.39,7.179872125680133,20.0,20.555555555555557
2024-03-11 19:01:43,19.9769,20.5431,11.7793,46.007,46.1048,20.4895,20.5497,3203.33,490.851,1719.21,7.151456273704359,20.0,20.555555555555557
2024-03-11 19:01:44,19.9353,20.5497,11.7588,46.0163,46.1048,20.4796,20.5563,3205.3,482.971,1719.7,7.135081991531714,20.0,20.555555555555557
2024-03-11 19:01:45,19.8738,20.553,11.7383,45.9983,46.1015,20.4755,20.5464,3213.18,491.836,1714.77,7.078951910829754,20.0,20.555555555555557
2024-03-11 19:01:46,19.8188,20.5497,11.7134,46.0095,46.1048,20.4756,20.5464,3214.17,489.866,1715.6,7.056174710819566,20.0,20.555555555555557
2024-03-11 19:01:47,19.7777,20.553,11.7029,46.0058,46.1081,20.472,20.5497,3217.45,488.881,1724.3,7.065183374504766,20.0,20.555555555555557
2024-03-11 19:01:48,19.7385,20.5464,11.6681,45.9921,46.1048,20.4728,20.553,3218.44,492.821,1724.62,7.062643980108365,20.0,20.555555555555557
2024-03-11 19:01:49,19.7014,20.5497,11.6678,46.0001,46.1048,20.4752,20.5563,3219.75,486.911,1726.1,7.0364724618232195,20.0,20.555555555555557
2024-03-11 19:01:50,19.6425,20.5464,11.63,45.996,46.1081,20.469,20.5464,3218.77,489.866,1726.59,7.019983632198729,20.0,20.555555555555557
2024-03-11 19:01:51,19.6176,20.5464,11.612,46.0016,46.1048,20.482,20.5464,3220.08,486.911,1728.07,7.019950556183713,20.0,20.555555555555557
2024-03-11 19:01:52,19.5907,20.5431,11.5969,46.0002,46.1146,20.4716,20.5464,3220.41,489.866,1728.56,7.01159096850826,20.0,20.555555555555557
2024-03-11 19:01:53,19.5544,20.5464,11.5571,46.0028,46.1114,20.4655,20.5497,3220.41,485.926,1729.55,7.018678432947629,20.0,20.555555555555557
2024-03-11 19:01:54,19.5401,20.5398,11.5433,46.0101,46.1015,20.462,20.5497,3225.99,484.941,1729.55,7.018239617445334,20.0,20.555555555555557
2024-03-11 19:01:55,19.5097,20.5497,11.5151,46.0266,46.1048,20.4782,20.5464,3219.75,490.851,1730.37,7.019635343785262,20.0,20.555555555555557
2024-03-11 19:01:56,19.4812,20.5398,11.4935,46.0468,46.1081,20.4636,20.5464,3232.88,483.956,1731.03,7.016251946486576,20.0,20.555555555555557
2024-03-11 19:01:57,19.4543,20.5398,11.464,46.0569,46.1081,20.4594,20.5398,3235.84,489.866,1731.03,7.018535739701251,20.0,20.555555555555557
2024-03-11 19:01:58,19.4416,20.5464,11.449,46.067,46.1015,20.4618,20.5398,3241.42,492.821,1731.19,7.021204931945376,20.0,20.555555555555557
2024-03-11 19:01:59,19.4057,20.5398,11.4105,46.0762,46.1081,20.4488,20.5398,3247.66,491.836,1731.52,7.024827755994138,20.0,20.555555555555557
2024-03-11 19:02:00,19.3874,20.5398,11.3921,46.0778,46.1048,20.465,20.5431,3249.3,486.911,1732.01,7.026903588388382,20.0,20.555555555555557
2024-03-11 19:02:01,19.3685,20.5431,11.3524,46.0918,46.1081,20.4575,20.5497,3254.22,492.821,1732.34,7.04652659713144,20.0,20.555555555555557
2024-03-11 19:02:02,19.3667,20.5398,11.3333,46.1067,46.1114,20.4532,20.5398,3257.18,493.806,1732.01,7.060388889342393,20.0,20.555555555555557
2024-03-11 19:02:03,19.3529,20.5398,11.3099,46.1029,46.1081,20.4538,20.5431,3257.84,487.896,1732.34,7.070172954520053,20.0,20.555555555555557
2024-03-11 19:02:04,19.3156,20.5365,11.2805,46.1232,46.1114,20.4521,20.5431,3262.43,495.776,1733.0,7.065919487478147,20.0,20.555555555555557
2024-03-11 19:02:05,19.3123,20.5431,11.262,46.1184,46.1146,20.4553,20.5464,3265.39,488.881,1731.52,7.073240304692768,20.0,20.555555555555557
2024-03-11 19:02:06,19.2828,20.5398,11.2357,46.1443,46.1015,20.4535,20.5398,3265.39,490.851,1732.67,7.075124556716099,20.0,20.555555555555557
2024-03-11 19:02:07,19.2808,20.5431,11.2199,46.164,46.1081,20.4541,20.5398,3277.53,485.926,1733.65,7.091266273142295,20.0,20.555555555555557
2024-03-11 19:02:08,19.2491,20.5464,11.1907,46.1641,46.1081,20.4475,20.5398,3278.52,484.941,1734.97,7.0944646055117255,20.0,20.555555555555557
2024-03-11 19:02:09,19.2369,20.5398,11.1554,46.1812,46.1114,20.4391,20.5398,3289.35,483.956,1738.58,7.129605377179042,20.0,20.555555555555557
2024-03-11 19:02:10,19.2346,20.5431,11.1405,46.1757,46.1048,20.4548,20.5398,3294.61,484.941,1740.22,7.147457094607169,20.0,20.555555555555557
2024-03-11 19:02:11,19.2052,20.5398,11.1093,46.2008,46.1048,20.4539,20.5431,3299.2,488.881,1735.46,7.12949188671046,20.0,20.555555555555557
2024-03-11 19:02:12,19.1897,20.5431,11.08,46.1878,46.1081,20.4508,20.5398,3299.86,487.896,1736.61,7.1463769800155825,20.0,20.555555555555557
2024-03-11 19:02:13,19.1788,20.5431,11.0656,46.2143,46.1081,20.4337,20.5398,3268.67,486.911,1736.77,7.150119932265969,20.0,20.555555555555557
2024-03-11 19:02:14,19.1808,20.5398,11.0445,46.2112,46.1015,20.4539,20.5431,3249.63,486.911,1739.23,7.180634264899777,20.0,20.555555555555557
2024-03-11 19:02:15,19.1528,20.5464,11.0158,46.2084,46.1048,20.4521,20.5398,3257.18,489.866,1740.06,7.184679101309489,20.0,20.555555555555557
2024-03-11 19:02:16,19.1511,20.5431,11.0016,46.2267,46.1376,20.4483,20.5431,3254.55,488.881,1740.55,7.197742462860261,20.0,20.555555555555557
2024-03-11 19:02:17,19.1413,20.5431,10.974,46.2256,46.1048,20.4531,20.5398,3264.73,482.971,1740.22,7.212096011759822,20.0,20.555555555555557
2024-03-11 19:02:18,19.1644,20.5464,10.9678,46.2188,46.1015,20.4576,20.5365,3276.88,492.821,1738.74,7.2318135842224125,20.0,20.555555555555557
2024-03-11 19:02:19,19.1576,20.5431,10.9377,46.2265,46.1081,20.4509,20.5365,3281.8,481.986,1740.38,7.259211563356781,20.0,20.555555555555557
2024-03-11 19:02:20,19.1538,20.5398,10.9033,46.2369,46.1179,20.4471,20.5398,3298.88,484.941,1740.88,7.288328523030086,20.0,20.555555555555557
2024-03-11 19:02:21,19.1533,20.5398,10.9018,46.2324,46.1048,20.4496,20.5431,3301.83,486.911,1739.56,7.283684951531119,20.0,20.555555555555557
2024-03-11 19:02:22,19.172,20.5464,10.8758,46.2288,46.1048,20.4451,20.5365,3309.71,488.881,1739.23,7.321752883799943,20.0,20.555555555555557
2024-03-11 19:02:23,19.1585,20.5431,10.8427,46.232,46.1048,20.444,20.5365,3314.31,496.761,1738.25,7.334915407429456,20.0,20.555555555555557
2024-03-11 19:02:24,19.1769,20.5398,10.8314,46.2377,46.1081,20.4494,20.5464,3317.26,488.881,1737.92,7.3597146854105855,20.0,20.555555555555557
2024-03-11 19:02:25,19.2014,20.5431,10.8138,46.2567,46.1015,20.4472,20.5398,3320.22,493.806,1737.26,7.394032701923902,20.0,20.555555555555557
2024-03-11 19:02:26,19.2124,20.5398,10.797,46.2589,46.1015,20.4451,20.5398,3319.56,490.851,1750.73,7.476059913031775,20.0,20.555555555555557
2024-03-11 19:02:27,19.2312,20.5431,10.7829,46.2732,46.1114,20.4526,20.5398,3319.89,488.881,1736.12,7.44265526096546,20.0,20.555555555555557
2024-03-11 19:02:28,19.2489,20.5398,10.7561,46.2771,46.1015,20.4364,20.5365,3322.84,489.866,1734.31,7.474057950218338,20.0,20.555555555555557
2024-03-11 19:02:29,19.2629,20.5398,10.7484,46.2806,46.1015,20.4282,20.5563,3323.83,494.791,1733.16,7.48818633631368,20.0,20.555555555555557
2024-03-11 19:02:30,19.3082,20.5464,10.7338,46.2703,46.1015,20.4395,20.5398,3323.5,488.881,1731.35,7.53299096833463,20.0,20.555555555555557
2024-03-11 19:02:31,19.3392,20.5431,10.7211,46.2776,46.1114,20.4404,20.5365,3327.77,492.821,1728.4,7.558482684517928,20.0,20.555555555555557
2024-03-11 19:02:32,19.3671,20.5431,10.7023,46.2768,46.1081,20.4343,20.5431,3320.22,482.971,1732.67,7.6182151655917885,20.0,20.555555555555557
2024-03-11 19:02:33,19.3995,20.5431,10.6985,46.2866,46.1081,20.443,20.5398,3324.16,490.851,1727.41,7.626818894578693,20.0,20.555555555555557
2024-03-11 19:02:34,19.429,20.5398,10.686,46.2945,46.1015,20.4368,20.5431,3325.8,484.941,1725.77,7.656357948309695,20.0,20.555555555555557
2024-03-11 19:02:35,19.4589,20.5431,10.6785,46.2897,46.1048,20.4334,20.5431,3327.11,484.941,1725.12,7.686213558122137,20.0,20.555555555555557
2024-03-11 19:02:36,19.5056,20.5431,10.6787,46.285,46.1081,20.4346,20.5431,3328.75,494.791,1753.68,7.8548408724882375,20.0,20.555555555555557
2024-03-11 19:02:37,19.5236,20.5398,10.6558,46.3028,46.1015,20.4282,20.5365,3329.41,487.896,1721.67,7.747197674818647,20.0,20.555555555555557
2024-03-11 19:02:38,19.5565,20.5431,10.6495,46.298,46.1015,20.4366,20.5464,3332.36,486.911,1721.5,7.7806757159265825,20.0,20.555555555555557
2024-03-11 19:02:39,19.6129,20.5431,10.6527,46.2983,46.1081,20.4261,20.5333,3333.02,490.851,1720.85,7.824193015417636,20.0,20.555555555555557
2024-03-11 19:02:40,19.6449,20.5431,10.6401,46.2931,46.1048,20.4383,20.5365,3334.33,486.911,1720.19,7.860122703551937,20.0,20.555555555555557
2024-03-11 19:02:41,19.6922,20.5431,10.6501,46.2738,46.1081,20.4233,20.5365,3334.01,489.866,1719.53,7.889652928453561,20.0,20.555555555555557
2024-03-11 19:02:42,19.7531,20.5431,10.6616,46.2681,46.1015,20.4243,20.5431,3333.02,488.881,1718.39,7.927497532289001,20.0,20.555555555555557
2024-03-11 19:02:43,19.7703,20.5365,10.6382,46.2794,46.0982,20.4257,20.5464,3331.05,485.926,1719.04,7.9659114898194545,20.0,20.555555555555557
2024-03-11 19:02:44,19.8202,20.5431,10.6614,46.2635,46.1081,20.4316,20.5398,3331.05,486.911,1718.88,7.988458246676074,20.0,20.555555555555557
2024-03-11 19:02:45,19.8655,20.5398,10.6653,46.2629,46.1081,20.4234,20.5431,3328.75,491.836,1717.89,8.01994621615901,20.0,20.555555555555557
2024-03-11 19:02:46,19.8952,20.5431,10.6669,46.2466,46.1048,20.427,20.5431,3330.07,488.881,1717.07,8.040601537768634,20.0,20.555555555555557
2024-03-11 19:02:47,19.943,20.5431,10.6881,46.2376,46.1114,20.4229,20.5464,3327.77,485.926,1723.8,8.095383786715956,20.0,20.555555555555557
2024-03-11 19:02:48,19.9842,20.5398,10.6922,46.2197,46.1048,20.4334,20.5365,3326.13,493.806,1715.6,8.089172084404884,20.0,20.555555555555557
2024-03-11 19:02:49,20.0057,20.5628,10.6973,46.2094,46.1245,20.4225,20.5398,3324.49,488.881,1713.46,8.093341086154373,20.0,20.555555555555557
2024-03-11 19:02:50,20.044,20.5398,10.7079,46.2019,46.1081,20.4157,20.5431,3324.81,487.896,1711.98,8.110413884563448,20.0,20.555555555555557
2024-03-11 19:02:51,20.0908,20.5431,10.7239,46.2055,46.0982,20.4136,20.5431,3319.56,493.806,1711.49,8.134841311980226,20.0,20.555555555555557
2024-03-11 19:02:52,20.1171,20.5431,10.7332,46.1904,46.1015,20.4174,20.5398,3316.93,487.896,1711.49,8.149605246932419,20.0,20.555555555555557
2024-03-11 19:02:53,20.1582,20.5398,10.7391,46.1542,46.1015,20.4071,20.5398,3314.96,485.926,1710.67,8.176256034812873,20.0,20.555555555555557
2024-03-11 19:02:54,20.1865,20.5398,10.7661,46.1589,46.1081,20.4092,20.5398,3313.65,488.881,1709.03,8.169544934555732,20.0,20.555555555555557
2024-03-11 19:02:55,20.2168,20.5563,10.7718,46.1415,46.1081,20.4155,20.5398,3312.99,485.926,1711.0,8.200320140094254,20.0,20.555555555555557
2024-03-11 19:02:56,20.26,20.5333,10.789,46.1222,46.1146,20.4075,20.5333,3310.04,486.911,1709.52,8.215781080146943,20.0,20.555555555555557
2024-03-11 19:02:57,20.2875,20.53,10.8082,46.1168,46.1015,20.4199,20.53,3307.74,492.821,1713.79,8.243520231452285,20.0,20.555555555555557
2024-03-11 19:02:58,20.3048,20.53,10.8249,46.1167,46.1048,20.4025,20.5234,3305.11,484.941,1709.03,8.221144433898226,20.0,20.555555555555557
2024-03-11 19:02:59,20.3443,20.53,10.8338,46.1031,46.1081,20.4129,20.5267,3304.46,485.926,1708.7,8.24608875809325,20.0,20.555555555555557
2024-03-11 19:03:00,20.3664,20.5267,10.8491,46.097,46.1081,20.4152,20.53,3306.43,491.836,1708.7,8.251984705052402,20.0,20.555555555555557
2024-03-11 19:03:01,20.3998,20.53,10.8558,46.103,46.1048,20.4204,20.5333,3308.4,489.866,1702.95,8.247288050971612,20.0,20.555555555555557
2024-03-11 19:03:02,20.4345,20.53,10.8884,46.0938,46.1081,20.4152,20.53,3308.73,489.866,1707.55,8.271385165794273,20.0,20.555555555555557
2024-03-11 19:03:03,20.4659,20.53,10.8849,46.0919,46.1114,20.4034,20.53,3308.73,496.761,1705.75,8.292873790063366,20.0,20.555555555555557
2024-03-11 19:03:04,20.5096,20.53,10.9109,46.0902,46.1081,20.4035,20.53,3309.71,490.851,1704.92,8.30415141773687,20.0,20.555555555555557
2024-03-11 19:03:05,20.5306,20.5365,10.9255,46.0634,46.1048,20.393,20.5365,3313.65,492.821,1702.95,8.300086594550246,20.0,20.555555555555557
2024-03-11 19:03:06,20.566,20.5365,10.9369,46.0712,46.1606,20.4063,20.5333,3310.37,491.836,1702.46,8.318431592310368,20.0,20.555555555555557
2024-03-11 19:03:07,20.5825,20.5267,10.9599,46.0604,46.1081,20.4005,20.5333,3312.67,487.896,1701.31,8.307201091983236,20.0,20.555555555555557
2024-03-11 19:03:08,20.6299,20.5333,10.9786,46.0436,46.1081,20.3952,20.53,3311.68,491.836,1700.33,8.327178391566502,20.0,20.555555555555557
2024-03-11 19:03:09,20.632,20.5333,10.9918,46.0482,46.1081,20.3871,20.5267,3308.07,495.776,1707.72,8.353751353917307,20.0,20.555555555555557
2024-03-11 19:03:10,20.6744,20.53,11.0155,46.061,46.1048,20.388,20.5267,3307.41,497.746,1699.01,8.327266055717494,20.0,20.555555555555557
2024-03-11 19:03:11,20.7009,20.53,11.0464,46.0407,46.1048,20.3885,20.53,3307.08,486.911,1699.34,8.32508934053871,20.0,20.555555555555557
2024-03-11 19:03:12,20.7133,20.5333,11.0414,46.048,46.1015,20.3873,20.5333,3307.41,489.866,1699.51,8.340927719009594,20.0,20.555555555555557
2024-03-11 19:03:13,20.7317,20.5333,11.0637,46.0429,46.1048,20.3903,20.5333,3302.82,492.821,1699.01,8.335111475082742,20.0,20.555555555555557
2024-03-11 19:03:14,20.7655,20.53,11.0793,46.0389,46.1048,20.3869,20.5365,3305.11,492.821,1697.7,8.344363534152684,20.0,20.555555555555557
2024-03-11 19:03:15,20.8038,20.53,11.1055,46.0459,46.1048,20.3793,20.53,3301.83,488.881,1697.04,8.351539294497323,20.0,20.555555555555557
2024-03-11 19:03:16,20.8362,20.53,11.1257,46.0514,46.1081,20.3805,20.5365,3300.85,493.806,1696.72,8.36046835612942,20.0,20.555555555555557
2024-03-11 19:03:17,20.8507,20.53,11.14,46.05,46.1081,20.3886,20.5333,3301.5,486.911,1689.99,8.327478266290553,20.0,20.555555555555557
2024-03-11 19:03:18,20.874,20.5333,11.1567,46.0594,46.1245,20.3824,20.5333,3300.85,488.881,1696.06,8.363068584656428,20.0,20.555555555555557
2024-03-11 19:03:19,20.8831,20.53,11.1726,46.0693,46.1015,20.3901,20.53,3304.13,486.911,1695.07,8.352338097284335,20.0,20.555555555555557
2024-03-11 19:03:20,20.9226,20.53,11.191,46.0836,46.1081,20.3894,20.5333,3305.44,495.776,1695.9,8.374585592903586,20.0,20.555555555555557
2024-03-11 19:03:21,20.9493,20.5333,11.2212,46.091,46.1015,20.377,20.5267,3309.71,485.926,1691.96,8.352124387246318,20.0,20.555555555555557
2024-03-11 19:03:22,20.9712,20.5333,11.239,46.0897,46.1015,20.3763,20.53,3310.7,490.851,1693.27,8.362113826857643,20.0,20.555555555555557
2024-03-11 19:03:23,20.9809,20.5333,11.2503,46.0846,46.1048,20.3683,20.53,3311.35,486.911,1692.12,8.355060799369005,20.0,20.555555555555557
2024-03-11 19:03:24,21.0087,20.53,11.2825,46.0986,46.1048,20.3742,20.53,3310.04,490.851,1691.46,8.348025431568853,20.0,20.555555555555557
2024-03-11 19:03:25,21.0395,20.5333,11.3052,46.1201,46.1048,20.3724,20.5267,3308.4,483.956,1691.46,8.354977684863636,20.0,20.555555555555557
2024-03-11 19:03:26,21.0528,20.5333,11.3235,46.1368,46.1015,20.3736,20.5333,3307.41,491.836,1691.46,8.350686170484137,20.0,20.555555555555557
2024-03-11 19:03:27,21.0764,20.53,11.3416,46.1441,46.1081,20.3755,20.5333,3303.14,485.926,1691.79,8.357036957177032,20.0,20.555555555555557
2024-03-11 19:03:28,21.1096,20.5333,11.3681,46.1575,46.1081,20.3682,20.5333,3300.52,489.866,1692.12,8.364419951190387,20.0,20.555555555555557
2024-03-11 19:03:29,21.1333,20.5333,11.3906,46.1811,46.1114,20.3744,20.53,3299.86,489.866,1691.63,8.36302786974277,20.0,20.555555555555557
2024-03-11 19:03:30,21.1554,20.53,11.3953,46.2139,46.1015,20.3794,20.5267,3298.88,484.941,1696.22,8.400696266909444,20.0,20.555555555555557
2024-03-11 19:03:31,21.1739,20.53,11.429,46.2394,46.0982,20.3812,20.5267,3296.25,487.896,1691.14,8.362493332051065,20.0,20.555555555555557
2024-03-11 19:03:32,21.1889,20.5267,11.4538,46.2531,46.1048,20.3536,20.53,3302.49,484.941,1690.15,8.349193041843634,20.0,20.555555555555557
2024-03-11 19:03:33,21.2146,20.5333,11.4624,46.2761,46.1081,20.3646,20.5333,3300.52,490.851,1688.67,8.356534741454679,20.0,20.555555555555557
2024-03-11 19:03:34,21.2264,20.5333,11.4841,46.2727,46.1015,20.3717,20.5333,3301.17,484.941,1687.52,8.342366457920482,20.0,20.555555555555557
2024-03-11 19:03:35,21.2434,20.5365,11.4927,46.2771,46.1048,20.3856,20.53,3305.44,494.791,1686.37,8.343869405392443,20.0,20.555555555555557
2024-03-11 19:03:36,21.2694,20.5333,11.5219,46.2868,46.1245,20.3546,20.53,3306.1,493.806,1685.88,8.3387074609922,20.0,20.555555555555557
2024-03-11 19:03:37,21.311,20.5333,11.5461,46.3082,46.1114,20.3667,20.5234,3293.62,493.806,1685.23,8.350371891255254,20.0,20.555555555555557
2024-03-11 19:03:38,21.3097,20.53,11.5611,46.3084,46.1015,20.3695,20.5333,3298.88,495.776,1684.24,8.331535788529015,20.0,20.555555555555557
2024-03-11 19:03:39,21.3171,20.5267,11.5777,46.3134,46.1081,20.3626,20.5365,3296.25,491.836,1684.24,8.323673107810304,20.0,20.555555555555557
2024-03-11 19:03:40,21.3377,20.5333,11.6023,46.3239,46.1081,20.3762,20.53,3290.34,495.776,1689.82,8.347820111937974,20.0,20.555555555555557
2024-03-11 19:03:41,21.3581,20.53,11.6205,46.3146,46.1081,20.3623,20.5333,3286.73,488.881,1682.27,8.312400630583273,20.0,20.555555555555557
2024-03-11 19:03:42,21.3656,20.53,11.6273,46.3119,46.1015,20.3581,20.5333,3282.13,488.881,1681.61,8.309736764357476,20.0,20.555555555555557
2024-03-11 19:03:43,21.3844,20.5333,11.6415,46.3122,46.1048,20.3602,20.5267,3281.8,492.821,1680.96,8.310448450006447,20.0,20.555555555555557
2024-03-11 19:03:44,21.4053,20.53,11.6628,46.2843,46.1015,20.3603,20.5267,3279.5,482.971,1679.15,8.301159221965708,20.0,20.555555555555557
2024-03-11 19:03:45,21.4167,20.53,11.683,46.2761,46.1081,20.372,20.5234,3280.49,491.836,1679.81,8.29692099923049,20.0,20.555555555555557
2024-03-11 19:03:46,21.4211,20.5365,11.6952,46.2694,46.1114,20.3598,20.5267,3276.22,486.911,1679.48,8.288643716704533,20.0,20.555555555555557
2024-03-11 19:03:47,21.4344,20.5333,11.7094,46.2458,46.1048,20.3694,20.53,3278.52,491.836,1679.97,8.290294761078485,20.0,20.555555555555557
2024-03-11 19:03:48,21.4558,20.53,11.7292,46.2246,46.1015,20.3708,20.5267,3273.92,489.866,1679.97,8.291658717028893,20.0,20.555555555555557
2024-03-11 19:03:49,21.4761,20.5333,11.7561,46.2117,46.1048,20.3738,20.53,3271.3,491.836,1680.14,8.286870881270518,20.0,20.555555555555557
2024-03-11 19:03:50,21.4797,20.53,11.7592,46.173,46.1048,20.3703,20.5234,3269.98,487.896,1681.45,8.293758740791136,20.0,20.555555555555557
2024-03-11 19:03:51,21.4974,20.5333,11.7778,46.1603,46.1081,20.3625,20.5365,3261.45,491.836,1679.32,8.282485579036784,20.0,20.555555555555557
2024-03-11 19:03:52,21.5023,20.5333,11.804,46.1371,46.1048,20.3661,20.53,3251.93,485.926,1680.3,8.269157754999195,20.0,20.555555555555557
2024-03-11 19:03:53,21.5079,20.53,11.8078,46.0751,46.1048,20.3793,20.53,3246.67,493.806,1685.72,8.297370572315556,20.0,20.555555555555557
2024-03-11 19:03:54,21.5254,20.53,11.833,46.06,46.1081,20.3721,20.5365,3239.45,485.926,1685.39,8.289161046830701,20.0,20.555555555555557
2024-03-11 19:03:55,21.5282,20.5333,11.8391,46.0287,46.1081,20.3708,20.5333,3235.84,495.776,1686.05,8.289583748285864,20.0,20.555555555555557
2024-03-11 19:03:56,21.5353,20.5398,11.8544,45.9888,46.1048,20.3703,20.53,3232.55,481.986,1685.55,8.280111970661986,20.0,20.555555555555557
2024-03-11 19:03:57,21.5361,20.53,11.8627,45.9668,46.1114,20.3684,20.53,3230.91,491.836,1685.23,8.27212643784049,20.0,20.555555555555557
2024-03-11 19:03:58,21.5474,20.53,11.8834,45.9424,46.1114,20.382,20.5333,3227.3,486.911,1685.88,8.267275599182204,20.0,20.555555555555557
2024-03-11 19:03:59,21.5559,20.5333,11.8893,45.9292,46.1048,20.3896,20.5333,3224.35,487.896,1686.7,8.273522050515394,20.0,20.555555555555557
2024-03-11 19:04:00,21.5467,20.5267,11.9104,45.9011,46.1081,20.3729,20.53,3228.61,494.791,1683.58,8.232332551886374,20.0,20.555555555555557
2024-03-11 19:04:01,21.5514,20.5333,11.916,45.884,46.1081,20.364,20.53,3227.3,490.851,1690.15,8.263686519437927,20.0,20.555555555555557
2024-03-11 19:04:02,21.5549,20.5333,11.9254,45.8629,46.1081,20.3645,20.5365,3225.66,495.776,1683.26,8.224959657822444,20.0,20.555555555555557
2024-03-11 19:04:03,21.564,20.53,11.9392,45.8578,46.1048,20.3725,20.5333,3223.69,489.866,1682.43,8.216891518436151,20.0,20.555555555555557
2024-03-11 19:04:04,21.5677,20.5333,11.949,45.8265,46.1048,20.3793,20.5333,3220.08,491.836,1682.76,8.213294501422537,20.0,20.555555555555557
2024-03-11 19:04:05,21.5754,20.5365,11.9656,45.8132,46.1048,20.3673,20.5267,3214.17,495.776,1680.14,8.192918908933482,20.0,20.555555555555557
2024-03-11 19:04:06,21.5709,20.5398,11.9681,45.8108,46.1015,20.3848,20.5365,3210.56,491.836,1684.73,8.209317053657433,20.0,20.555555555555557
2024-03-11 19:04:07,21.5863,20.53,11.9805,45.8012,46.1015,20.3741,20.5267,3207.27,486.911,1685.88,8.21748716376495,20.0,20.555555555555557
2024-03-11 19:04:08,21.5872,20.5333,11.9855,45.7775,46.1048,20.368,20.5333,3206.29,490.851,1685.72,8.213200175689149,20.0,20.555555555555557
2024-03-11 19:04:09,21.599,20.5267,11.9952,45.7654,46.1015,20.3699,20.5333,3205.63,483.956,1685.88,8.215776220967099,20.0,20.555555555555557
2024-03-11 19:04:10,21.6019,20.5267,12.0054,45.7499,46.1048,20.3859,20.53,3207.27,492.821,1687.2,8.215959128290619,20.0,20.555555555555557
2024-03-11 19:04:11,21.597,20.53,12.0211,45.7508,46.0982,20.3686,20.5333,3209.24,487.896,1687.69,8.200703592610136,20.0,20.555555555555557
2024-03-11 19:04:12,21.5899,20.53,12.0258,45.7505,46.1245,20.3696,20.5333,3206.29,490.851,1688.02,8.192199729004319,20.0,20.555555555555557
2024-03-11 19:04:13,21.5936,20.53,12.0267,45.7502,46.1015,20.3789,20.53,3211.21,490.851,1687.85,8.193772813886266,20.0,20.555555555555557
2024-03-11 19:04:14,21.5986,20.53,12.0483,45.7534,46.1015,20.3692,20.53,3209.24,489.866,1687.2,8.176405404357208,20.0,20.555555555555557
2024-03-11 19:04:15,21.5921,20.5333,12.0464,45.7418,46.1015,20.3684,20.5234,3205.63,488.881,1687.2,8.172467154788073,20.0,20.555555555555557
2024-03-11 19:04:16,21.5971,20.5398,12.0527,45.7325,46.1081,20.3784,20.5267,3203.01,493.806,1687.2,8.171354171214197,20.0,20.555555555555557
2024-03-11 19:04:17,21.5707,20.53,12.0673,45.7325,46.1114,20.3707,20.5267,3203.66,482.971,1686.7,8.133841211477455,20.0,20.555555555555557
2024-03-11 19:04:18,21.5779,20.5267,12.0653,45.7493,46.1048,20.3722,20.5333,3197.42,486.911,1683.75,8.127475701104288,20.0,20.555555555555557
2024-03-11 19:04:19,21.5646,20.53,12.0748,45.7506,46.1048,20.3624,20.5267,3200.38,491.836,1687.36,8.125379331368164,20.0,20.555555555555557
2024-03-11 19:04:20,21.5724,20.5333,12.0796,45.7487,46.1081,20.3717,20.53,3196.77,478.046,1687.2,8.127177284743102,20.0,20.555555555555557
2024-03-11 19:04:21,21.5531,20.5333,12.0858,45.7593,46.1048,20.3676,20.5365,3198.74,492.821,1689.49,8.116346893932443,20.0,20.555555555555557
2024-03-11 19:04:22,21.5522,20.5365,12.0926,45.7627,46.1081,20.3644,20.53,3200.71,491.836,1689.66,8.11056167852785,20.0,20.555555555555557
2024-03-11 19:04:23,21.5301,20.53,12.0898,45.7654,46.0982,20.3737,20.53,3203.66,493.806,1690.97,8.100289381978024,20.0,20.555555555555557
2024-03-11 19:04:24,21.5163,20.53,12.0969,45.768,46.1015,20.3587,20.5333,3204.98,491.836,1690.81,8.081591293964516,20.0,20.555555555555557
2024-03-11 19:04:25,21.515,20.5333,12.1017,45.766,46.1048,20.3697,20.5431,3205.96,493.806,1698.69,8.113997427704634,20.0,20.555555555555557
2024-03-11 19:04:26,21.4908,20.5333,12.1007,45.7685,46.1081,20.3773,20.5333,3204.32,492.821,1692.61,8.065029410204279,20.0,20.555555555555557
2024-03-11 19:04:27,21.4842,20.5333,12.1111,45.7767,46.1114,20.3657,20.5333,3202.02,488.881,1692.78,8.051236898677828,20.0,20.555555555555557
2024-03-11 19:04:28,21.4715,20.5333,12.1128,45.7613,46.1081,20.3688,20.53,3201.36,488.881,1692.61,8.038060376490012,20.0,20.555555555555557
2024-03-11 19:04:29,21.4526,20.5333,12.1245,45.7651,46.1081,20.3624,20.53,3196.44,492.821,1693.27,8.014902487444857,20.0,20.555555555555557
2024-03-11 19:04:30,21.4208,20.5333,12.0993,45.773,46.1048,20.368,20.53,3199.39,487.896,1693.6,8.01079253924306,20.0,20.555555555555557
2024-03-11 19:04:31,21.4,20.53,12.1096,45.7792,46.1048,20.3679,20.5333,3194.8,493.806,1694.58,7.9886855198947595,20.0,20.555555555555557
2024-03-11 19:04:32,21.3718,20.5365,12.1086,45.7886,46.1015,20.3629,20.5333,3199.72,483.956,1694.58,7.965296618863473,20.0,20.555555555555557
2024-03-11 19:04:33,21.3557,20.53,12.107,45.7995,46.1048,20.3696,20.53,3201.69,489.866,1696.55,7.9620736719268,20.0,20.555555555555557
2024-03-11 19:04:34,21.3332,20.5398,12.1127,45.8116,46.1048,20.3581,20.53,3204.32,492.821,1697.04,7.940089300693163,20.0,20.555555555555557
2024-03-11 19:04:35,21.2983,20.5333,12.1076,45.8173,46.1114,20.3765,20.53,3208.59,487.896,1697.7,7.9175055164395856,20.0,20.555555555555557
2024-03-11 19:04:36,21.2568,20.5365,12.0872,45.8153,46.1048,20.3725,20.53,3210.23,493.806,1699.01,7.905423891385878,20.0,20.555555555555557
2024-03-11 19:04:37,21.2343,20.5365,12.0904,45.8226,46.1081,20.3587,20.5234,3210.23,488.881,1699.84,7.887118179607661,20.0,20.555555555555557
2024-03-11 19:04:38,21.1914,20.53,12.0899,45.847,46.1015,20.3768,20.53,3211.54,489.866,1708.37,7.889940816591749,20.0,20.555555555555557
2024-03-11 19:04:39,21.1649,20.53,12.0819,45.8609,46.0949,20.3694,20.5333,3212.2,483.956,1701.31,7.841363822509894,20.0,20.555555555555557
2024-03-11 19:04:40,21.1376,20.5398,12.0747,45.8633,46.1081,20.3762,20.5365,3207.27,491.836,1703.45,7.833852936567712,20.0,20.555555555555557
2024-03-11 19:04:41,21.0919,20.53,12.0782,45.8788,46.1048,20.3727,20.53,3207.93,488.881,1704.27,7.795075653349834,20.0,20.555555555555557
2024-03-11 19:04:42,21.049,20.53,12.0605,45.8919,46.1048,20.3844,20.5267,3205.96,488.881,1704.76,7.775517536172865,20.0,20.555555555555557
2024-03-11 19:04:43,21.0014,20.5333,12.0667,45.9141,46.1048,20.3622,20.5333,3207.6,491.836,1705.09,7.730473894511898,20.0,20.555555555555557
2024-03-11 19:04:44,20.9672,20.53,12.0403,45.9271,46.1015,20.3748,20.53,3206.95,482.971,1706.07,7.7281643937189735,20.0,20.555555555555557
2024-03-11 19:04:45,20.9281,20.53,12.0478,45.9345,46.1048,20.3712,20.53,3210.56,492.821,1707.88,7.695978153089827,20.0,20.555555555555557
2024-03-11 19:04:46,20.892,20.5333,12.0363,45.9699,46.1015,20.3664,20.5333,3214.17,482.971,1715.27,7.707867197621869,20.0,20.555555555555557
2024-03-11 19:04:47,20.8276,20.53,12.0175,45.9849,46.1081,20.3788,20.53,3216.8,495.776,1710.34,7.6461379016438835,20.0,20.555555555555557
2024-03-11 19:04:48,20.7741,20.53,11.9964,45.9942,46.1081,20.3673,20.5333,3219.42,489.866,1712.31,7.626793054560393,20.0,20.555555555555557
2024-03-11 19:04:49,20.7305,20.5267,11.9958,46.0252,46.1015,20.3663,20.53,3224.68,488.881,1713.63,7.595281696468716,20.0,20.555555555555557
2024-03-11 19:04:50,20.6854,20.5333,11.9807,46.0272,46.1015,20.3744,20.5333,3224.02,495.776,1712.64,7.564822233596278,20.0,20.555555555555557
2024-03-11 19:04:51,20.6414,20.53,11.9801,46.0339,46.1114,20.3758,20.5365,3226.32,483.956,1714.94,7.537214020848401,20.0,20.555555555555557
2024-03-11 19:04:52,20.5858,20.53,11.9639,46.0544,46.1081,20.3649,20.53,3223.03,492.821,1715.43,7.505071223600948,20.0,20.555555555555557
