TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:04:53,20.5348,20.5333,11.9467,46.0536,46.1048,20.3786,20.53,3221.06,486.911,1717.07,7.482796405243739,20.0,20.555555555555557
2024-03-11 19:04:54,20.4824,20.5267,11.9272,46.0607,46.1048,20.3778,20.5267,3219.75,490.851,1716.58,7.452003509063312,20.0,20.555555555555557
2024-03-11 19:04:55,20.424,20.5333,11.9079,46.0628,46.1081,20.3705,20.5365,3216.47,489.866,1717.56,7.422180394254942,20.0,20.555555555555557
2024-03-11 19:04:56,20.3865,20.5267,11.897,46.073,46.1048,20.3768,20.5234,3218.44,487.896,1717.89,7.400418838947188,20.0,20.555555555555557
2024-03-11 19:04:57,20.3296,20.5234,11.8903,46.0733,46.1048,20.3688,20.5168,3219.75,489.866,1717.89,7.356658779377704,20.0,20.555555555555557
2024-03-11 19:04:58,20.2604,20.5267,11.8692,46.0816,46.1081,20.3714,20.5168,3222.71,483.956,1718.39,7.316858306433869,20.0,20.555555555555557
2024-03-11 19:04:59,20.2226,20.5234,11.853,46.0837,46.1015,20.3683,20.5201,3227.63,492.821,1718.71,7.299382840537813,20.0,20.555555555555557
2024-03-11 19:05:00,20.1682,20.5234,11.8301,46.0912,46.1015,20.3733,20.5234,3229.93,482.971,1727.41,7.308720678644584,20.0,20.555555555555557
2024-03-11 19:05:01,20.1271,20.5201,11.8163,46.0992,46.1114,20.3823,20.5234,3229.93,484.941,1720.03,7.253668242857089,20.0,20.555555555555557
2024-03-11 19:05:02,20.0637,20.5168,11.7844,46.1033,46.1048,20.3788,20.5234,3230.58,489.866,1719.86,7.22546083274837,20.0,20.555555555555557
2024-03-11 19:05:03,20.0095,20.5267,11.782,46.1112,46.1048,20.3838,20.5267,3229.27,485.926,1719.86,7.1802542487211705,20.0,20.555555555555557
2024-03-11 19:05:04,19.9667,20.5201,11.7498,46.1122,46.1015,20.3883,20.5201,3221.39,494.791,1722.0,7.179926269304675,20.0,20.555555555555557
2024-03-11 19:05:05,19.9211,20.5201,11.7376,46.1283,46.1048,20.3896,20.5267,3226.97,490.851,1728.24,7.176653447271125,20.0,20.555555555555557
2024-03-11 19:05:06,19.8685,20.53,11.7099,46.1451,46.1081,20.3904,20.5234,3224.68,490.851,1718.39,7.114038537857679,20.0,20.555555555555557
2024-03-11 19:05:07,19.8296,20.5267,11.6981,46.1597,46.0982,20.3841,20.5234,3231.57,488.881,1726.1,7.122221149088272,20.0,20.555555555555557
2024-03-11 19:05:08,19.7966,20.5267,11.6793,46.1618,46.1048,20.3845,20.5234,3226.97,490.851,1735.29,7.147637139500289,20.0,20.555555555555557
2024-03-11 19:05:09,19.7568,20.5267,11.6633,46.16,46.1081,20.3736,20.5234,3232.23,484.941,1727.74,7.095673028127324,20.0,20.555555555555557
2024-03-11 19:05:10,19.7131,20.5234,11.6343,46.1917,46.1048,20.3675,20.5267,3234.2,487.896,1728.4,7.085490991249046,20.0,20.555555555555557
2024-03-11 19:05:11,19.6748,20.5267,11.6119,46.1815,46.0785,20.381,20.5267,3236.17,486.911,1728.56,7.072200557930553,20.0,20.555555555555557
2024-03-11 19:05:12,19.6678,20.53,11.6005,46.194,46.1081,20.387,20.5234,3241.09,491.836,1729.22,7.078761710169565,20.0,20.555555555555557
2024-03-11 19:05:13,19.622,20.53,11.576,46.2078,46.1081,20.3855,20.5267,3240.76,488.881,1729.22,7.060071736519575,20.0,20.555555555555557
2024-03-11 19:05:14,19.5837,20.5234,11.5469,46.213,46.1081,20.3848,20.5267,3241.09,488.881,1728.73,7.050000783861895,20.0,20.555555555555557
2024-03-11 19:05:15,19.5405,20.5234,11.5234,46.2217,46.1114,20.3964,20.5234,3241.09,491.836,1723.97,7.013355292766053,20.0,20.555555555555557
2024-03-11 19:05:16,19.5025,20.5201,11.5034,46.2373,46.1081,20.3919,20.5234,3241.09,493.806,1726.43,7.007594062204157,20.0,20.555555555555557
2024-03-11 19:05:17,19.5027,20.5267,11.496,46.2583,46.1081,20.3863,20.5234,3239.78,489.866,1727.09,7.016933516485524,20.0,20.555555555555557
2024-03-11 19:05:18,19.467,20.5234,11.4703,46.2561,46.1081,20.3918,20.5267,3245.36,485.926,1729.55,7.018151854344876,20.0,20.555555555555557
2024-03-11 19:05:19,19.4192,20.5267,11.4369,46.2785,46.1114,20.3888,20.5234,3244.37,487.896,1727.91,6.998871174720371,20.0,20.555555555555557
2024-03-11 19:05:20,19.3896,20.5234,11.4061,46.2871,46.1081,20.3901,20.5267,3246.67,483.956,1727.74,6.999234647563418,20.0,20.555555555555557
2024-03-11 19:05:21,19.3762,20.5267,11.3868,46.2788,46.1048,20.3912,20.53,3257.51,493.806,1728.24,7.006434294816143,20.0,20.555555555555557
2024-03-11 19:05:22,19.3459,20.53,11.352,46.2833,46.1081,20.4037,20.5267,3267.03,490.851,1728.24,7.010380643018351,20.0,20.555555555555557
2024-03-11 19:05:23,19.3292,20.5333,11.34,46.2722,46.1081,20.4014,20.5267,3267.69,488.881,1724.13,6.989597023533391,20.0,20.555555555555557
2024-03-11 19:05:24,19.3115,20.5267,11.3163,46.286,46.1081,20.3918,20.53,3269.98,490.851,1731.68,7.025476880717473,20.0,20.555555555555557
2024-03-11 19:05:25,19.306,20.5267,11.2876,46.2887,46.1048,20.3923,20.5168,3272.61,489.866,1729.22,7.035853742494233,20.0,20.555555555555557
2024-03-11 19:05:26,19.2807,20.5267,11.2699,46.2921,46.1015,20.4101,20.53,3272.28,486.911,1734.15,7.0492252007083875,20.0,20.555555555555557
2024-03-11 19:05:27,19.2597,20.53,11.2361,46.2857,46.1048,20.3907,20.5234,3273.27,484.941,1735.79,7.067165917851543,20.0,20.555555555555557
2024-03-11 19:05:28,19.2367,20.5267,11.2063,46.2808,46.1015,20.4072,20.5234,3274.58,483.956,1735.95,7.0738073226729705,20.0,20.555555555555557
2024-03-11 19:05:29,19.2384,20.5201,11.184,46.2856,46.1015,20.4025,20.5234,3277.21,493.806,1737.26,7.100302469642792,20.0,20.555555555555557
2024-03-11 19:05:30,19.2214,20.53,11.1467,46.275,46.1015,20.4082,20.53,3278.52,483.956,1737.76,7.120246484148576,20.0,20.555555555555557
2024-03-11 19:05:31,19.1952,20.5267,11.1296,46.2758,46.1048,20.4107,20.5333,3286.73,490.851,1745.14,7.142426646940848,20.0,20.555555555555557
2024-03-11 19:05:32,19.1773,20.5333,11.1145,46.2711,46.1081,20.4074,20.5333,3284.43,492.821,1738.09,7.11110323904332,20.0,20.555555555555557
2024-03-11 19:05:33,19.1632,20.53,11.0891,46.2832,46.1015,20.4072,20.5234,3273.27,492.821,1738.09,7.121069437708942,20.0,20.555555555555557
2024-03-11 19:05:34,19.16,20.5267,11.0602,46.2668,46.1081,20.4103,20.5267,3237.81,490.851,1736.94,7.139009301856991,20.0,20.555555555555557
2024-03-11 19:05:35,19.1464,20.5267,11.0329,46.2742,46.1081,20.4242,20.5234,3230.91,488.881,1736.61,7.14972559124954,20.0,20.555555555555557
2024-03-11 19:05:36,19.1488,20.5234,11.024,46.2646,46.1048,20.4107,20.5333,3233.54,494.791,1736.61,7.159683303603168,20.0,20.555555555555557
2024-03-11 19:05:37,19.1369,20.5267,11.0029,46.2572,46.1081,20.412,20.5234,3255.54,489.866,1735.95,7.165066343223501,20.0,20.555555555555557
2024-03-11 19:05:38,19.1306,20.5267,10.9725,46.255,46.1081,20.4257,20.5234,3262.76,491.836,1736.77,7.189690063035423,20.0,20.555555555555557
2024-03-11 19:05:39,19.1307,20.5234,10.9476,46.2461,46.1015,20.4184,20.53,3269.0,495.776,1736.77,7.2117224298335625,20.0,20.555555555555557
2024-03-11 19:05:40,19.1244,20.5234,10.9355,46.2491,46.1048,20.4081,20.5267,3269.0,484.941,1737.92,7.221612556151068,20.0,20.555555555555557
2024-03-11 19:05:41,19.127,20.5267,10.9151,46.2441,46.1081,20.4238,20.5168,3273.92,495.776,1738.58,7.244645968799932,20.0,20.555555555555557
2024-03-11 19:05:42,19.135,20.5234,10.9044,46.2465,46.1048,20.4212,20.53,3288.04,486.911,1738.09,7.259096879405409,20.0,20.555555555555557
2024-03-11 19:05:43,19.1386,20.5267,10.8703,46.2604,46.1048,20.422,20.5267,3297.89,487.896,1738.74,7.295074086624476,20.0,20.555555555555557
2024-03-11 19:05:44,19.1562,20.5201,10.8536,46.2551,46.1048,20.4265,20.53,3305.77,486.911,1738.91,7.326052994096996,20.0,20.555555555555557
2024-03-11 19:05:45,19.163,20.5201,10.8422,46.2506,46.1081,20.4189,20.5234,3307.74,488.881,1738.91,7.342112320632375,20.0,20.555555555555557
2024-03-11 19:05:46,19.1729,20.5267,10.8272,46.2563,46.1081,20.4279,20.5234,3317.92,489.866,1739.73,7.367556202614915,20.0,20.555555555555557
2024-03-11 19:05:47,19.1912,20.5234,10.7988,46.2664,46.1048,20.4253,20.53,3321.86,483.956,1739.23,7.406653516308989,20.0,20.555555555555557
2024-03-11 19:05:48,19.1939,20.5234,10.7873,46.2565,46.1081,20.4353,20.5234,3326.46,488.881,1739.07,7.418503100302126,20.0,20.555555555555557
2024-03-11 19:05:49,19.2182,20.5234,10.7551,46.258,46.1114,20.4333,20.53,3334.01,487.896,1738.41,7.465527848259189,20.0,20.555555555555557
2024-03-11 19:05:50,19.2447,20.5267,10.7522,46.2616,46.1015,20.4288,20.5267,3335.98,489.866,1737.59,7.487928689668937,20.0,20.555555555555557
2024-03-11 19:05:51,19.266,20.5267,10.7349,46.261,46.1015,20.4309,20.53,3335.98,484.941,1738.09,7.524127206752307,20.0,20.555555555555557
2024-03-11 19:05:52,19.3017,20.5234,10.7279,46.2809,46.1081,20.4264,20.5234,3335.98,489.866,1738.09,7.561787090205594,20.0,20.555555555555557
2024-03-11 19:05:53,19.3368,20.5333,10.7042,46.2646,46.0982,20.438,20.5267,3336.96,485.926,1738.58,7.61579303087742,20.0,20.555555555555557
2024-03-11 19:05:54,19.356,20.53,10.6981,46.2603,46.1081,20.4407,20.5267,3333.35,486.911,1737.59,7.633763650548683,20.0,20.555555555555557
2024-03-11 19:05:55,19.3924,20.5234,10.6817,46.2604,46.1081,20.4392,20.53,3335.32,491.836,1736.12,7.673820435080645,20.0,20.555555555555557
2024-03-11 19:05:56,19.4255,20.5168,10.6843,46.2718,46.1081,20.4325,20.5201,3335.98,482.971,1733.98,7.691197732959503,20.0,20.555555555555557
2024-03-11 19:05:57,19.4429,20.5234,10.656,46.298,46.0982,20.4419,20.5201,3343.86,488.881,1735.95,7.740191965978675,20.0,20.555555555555557
2024-03-11 19:05:58,19.4787,20.5234,10.656,46.2993,46.1081,20.4475,20.5136,3343.2,486.911,1730.86,7.74893984302281,20.0,20.555555555555557
2024-03-11 19:05:59,19.5191,20.5136,10.6441,46.2818,46.1048,20.4524,20.5201,3349.11,487.896,1729.55,7.788975165669694,20.0,20.555555555555557
2024-03-11 19:06:00,19.5392,20.5168,10.6337,46.2924,46.1048,20.4294,20.5136,3350.42,494.791,1727.74,7.807563619199098,20.0,20.555555555555557
2024-03-11 19:06:01,19.5879,20.5168,10.6372,46.3037,46.1048,20.4448,20.5168,3350.09,492.821,1725.44,7.836744698125239,20.0,20.555555555555557
2024-03-11 19:06:02,19.63,20.5201,10.6421,46.2979,46.1081,20.4315,20.5168,3348.78,494.791,1724.79,7.866350496060769,20.0,20.555555555555557
2024-03-11 19:06:03,19.6789,20.5168,10.6349,46.2933,46.1114,20.4396,20.5168,3345.83,488.881,1722.98,7.907143594509623,20.0,20.555555555555557
2024-03-11 19:06:04,19.7116,20.5168,10.6454,46.2869,46.1048,20.4366,20.5168,3344.51,492.821,1716.42,7.896373774471784,20.0,20.555555555555557
2024-03-11 19:06:05,19.7558,20.5201,10.6452,46.2909,46.1048,20.4396,20.5136,3339.92,489.866,1722.16,7.961580909176606,20.0,20.555555555555557
2024-03-11 19:06:06,19.7948,20.5201,10.6427,46.2835,46.1048,20.443,20.5168,3340.57,483.956,1722.49,7.9993795197787625,20.0,20.555555555555557
2024-03-11 19:06:07,19.8312,20.5201,10.6539,46.2582,46.1048,20.4519,20.5136,3337.62,496.761,1721.18,8.015305047863444,20.0,20.555555555555557
2024-03-11 19:06:08,19.8794,20.5201,10.6598,46.2572,46.1081,20.4429,20.5168,3338.27,480.016,1720.85,8.050705333022076,20.0,20.555555555555557
2024-03-11 19:06:09,19.9104,20.5201,10.6711,46.2496,46.1081,20.4486,20.5168,3336.96,493.806,1717.4,8.051732966340134,20.0,20.555555555555557
2024-03-11 19:06:10,19.9493,20.5201,10.6806,46.2447,46.1048,20.4503,20.5168,3340.24,483.956,1715.76,8.069640734833998,20.0,20.555555555555557
2024-03-11 19:06:11,19.9773,20.5234,10.6804,46.223,46.1048,20.4441,20.5168,3337.62,491.836,1713.63,8.08414420688746,20.0,20.555555555555557
2024-03-11 19:06:12,20.0333,20.5201,10.6939,46.237,46.1081,20.4538,20.5136,3339.26,486.911,1716.74,8.135838862123984,20.0,20.555555555555557
2024-03-11 19:06:13,20.0597,20.5234,10.7025,46.2279,46.1048,20.4516,20.5136,3340.9,492.821,1709.03,8.114736726850758,20.0,20.555555555555557
2024-03-11 19:06:14,20.1008,20.5234,10.7132,46.2177,46.1081,20.4532,20.5168,3339.26,483.956,1707.55,8.134050070961996,20.0,20.555555555555557
2024-03-11 19:06:15,20.1423,20.5168,10.7345,46.2049,46.1048,20.4438,20.5136,3339.59,491.836,1706.73,8.147638173700074,20.0,20.555555555555557
2024-03-11 19:06:16,20.1771,20.5168,10.7464,46.2115,46.1081,20.4557,20.5168,3336.3,485.926,1705.75,8.162781009492807,20.0,20.555555555555557
2024-03-11 19:06:17,20.1964,20.5136,10.7599,46.2057,46.1081,20.4455,20.5168,3336.3,487.896,1704.76,8.16306071425658,20.0,20.555555555555557
2024-03-11 19:06:18,20.2347,20.5168,10.7667,46.1887,46.1081,20.4453,20.5168,3330.72,488.881,1703.94,8.186370254772951,20.0,20.555555555555557
2024-03-11 19:06:19,20.2644,20.5201,10.7803,46.1904,46.1015,20.4533,20.5234,3329.74,487.896,1704.76,8.204237176927974,20.0,20.555555555555557
2024-03-11 19:06:20,20.2997,20.5201,10.7984,46.18,46.1081,20.4494,20.5136,3326.13,487.896,1713.3,8.260289751783166,20.0,20.555555555555557
2024-03-11 19:06:21,20.317,20.5201,10.8234,46.1765,46.1081,20.4422,20.5103,3322.52,485.926,1706.24,8.219584872109719,20.0,20.555555555555557
2024-03-11 19:06:22,20.35,20.5234,10.8342,46.1887,46.0982,20.4571,20.5168,3319.23,490.851,1706.07,8.237984825387432,20.0,20.555555555555557
2024-03-11 19:06:23,20.3796,20.5234,10.8599,46.1763,46.1048,20.447,20.5201,3321.53,481.986,1706.73,8.244549323133205,20.0,20.555555555555557
2024-03-11 19:06:24,20.4139,20.5234,10.8677,46.1802,46.1081,20.4582,20.5136,3317.92,488.881,1705.58,8.261929017618838,20.0,20.555555555555557
2024-03-11 19:06:25,20.4485,20.5201,10.8789,46.1815,46.1081,20.4543,20.5168,3313.98,485.926,1703.94,8.274217235960629,20.0,20.555555555555557
2024-03-11 19:06:26,20.4835,20.5201,10.9041,46.1853,46.1015,20.4673,20.5136,3319.23,488.881,1703.12,8.278704723052385,20.0,20.555555555555557
2024-03-11 19:06:27,20.5107,20.5201,10.9191,46.194,46.1048,20.4451,20.5168,3325.47,482.971,1702.95,8.28842079523254,20.0,20.555555555555557
2024-03-11 19:06:28,20.5402,20.5136,10.9377,46.1989,46.1015,20.4561,20.5168,3319.56,485.926,1702.95,8.297839848014986,20.0,20.555555555555557
2024-03-11 19:06:29,20.5694,20.5168,10.9529,46.1987,46.1081,20.467,20.5136,3321.86,493.806,1702.13,8.305936334646749,20.0,20.555555555555557
2024-03-11 19:06:30,20.5917,20.5234,10.9764,46.1914,46.1048,20.4677,20.5267,3321.2,488.881,1700.0,8.294507344231496,20.0,20.555555555555557
2024-03-11 19:06:31,20.6128,20.5267,10.9899,46.1903,46.1015,20.4501,20.5168,3321.53,497.746,1705.42,8.32752912377801,20.0,20.555555555555557
2024-03-11 19:06:32,20.6501,20.5201,11.0108,46.2019,46.1541,20.4605,20.5168,3319.23,489.866,1698.52,8.307971492214566,20.0,20.555555555555557
2024-03-11 19:06:33,20.6663,20.5168,11.025,46.1964,46.1081,20.4569,20.5136,3317.26,492.821,1698.03,8.307298028460181,20.0,20.555555555555557
2024-03-11 19:06:34,20.702,20.5168,11.0546,46.1951,46.1048,20.4558,20.5168,3313.65,495.776,1697.04,8.30770755593592,20.0,20.555555555555557
2024-03-11 19:06:35,20.7314,20.5234,11.0575,46.1925,46.1081,20.4521,20.5168,3311.02,489.866,1696.55,8.328122276087743,20.0,20.555555555555557
2024-03-11 19:06:36,20.75,20.5136,11.0833,46.2034,46.1015,20.4746,20.5168,3308.07,489.866,1695.4,8.316282914335416,20.0,20.555555555555557
2024-03-11 19:06:37,20.7598,20.5201,11.0895,46.1957,46.1048,20.4729,20.5168,3304.46,487.896,1689.49,8.290379450148926,20.0,20.555555555555557
2024-03-11 19:06:38,20.8019,20.5168,11.1257,46.2047,46.1015,20.469,20.5136,3303.47,490.851,1692.94,8.312377124250023,20.0,20.555555555555557
2024-03-11 19:06:39,20.8341,20.5201,11.1405,46.2008,46.1114,20.4719,20.5136,3301.83,487.896,1691.96,8.322504184805965,20.0,20.555555555555557
2024-03-11 19:06:40,20.853,20.5168,11.1678,46.2121,46.1081,20.4741,20.5201,3303.47,484.941,1693.6,8.323352239561968,20.0,20.555555555555557
2024-03-11 19:06:41,20.8674,20.5201,11.1789,46.2078,46.1114,20.465,20.5234,3303.14,488.881,1688.84,8.30278679603417,20.0,20.555555555555557
2024-03-11 19:06:42,20.8966,20.5168,11.1932,46.2071,46.1048,20.4581,20.5168,3303.14,491.836,1689.0,8.316343512002188,20.0,20.555555555555557
2024-03-11 19:06:43,20.9165,20.5234,11.2128,46.1969,46.1048,20.4754,20.5168,3304.46,486.911,1690.15,8.3222632042956,20.0,20.555555555555557
2024-03-11 19:06:44,20.949,20.5234,11.2413,46.1971,46.1081,20.4568,20.5136,3305.11,493.806,1687.69,8.313575775225464,20.0,20.555555555555557
2024-03-11 19:06:45,20.9797,20.5168,11.2521,46.205,46.1015,20.4745,20.5168,3302.82,486.911,1687.03,8.32736010287008,20.0,20.555555555555557
2024-03-11 19:06:46,21.0058,20.5201,11.2897,46.2016,46.1048,20.4646,20.5234,3301.5,489.866,1686.87,8.316726627582472,20.0,20.555555555555557
2024-03-11 19:06:47,21.0161,20.5201,11.3,46.1984,46.1081,20.4744,20.5201,3297.89,488.881,1686.87,8.316726627582472,20.0,20.555555555555557
2024-03-11 19:06:48,21.0509,20.5136,11.3204,46.1882,46.1048,20.478,20.5136,3292.31,491.836,1686.87,8.329052649693931,20.0,20.555555555555557
2024-03-11 19:06:49,21.0742,20.5234,11.3301,46.2044,46.1081,20.4737,20.5168,3290.01,487.896,1687.36,8.343116687684098,20.0,20.555555555555557
2024-03-11 19:06:50,21.0992,20.5201,11.3617,46.1978,46.1081,20.4732,20.5168,3284.1,489.866,1687.85,8.339886773690278,20.0,20.555555555555557
2024-03-11 19:06:51,21.1172,20.5136,11.3874,46.1762,46.1015,20.4706,20.5168,3285.41,493.806,1688.67,8.337340469576688,20.0,20.555555555555557
2024-03-11 19:06:52,21.1411,20.5201,11.3986,46.153,46.1048,20.4738,20.5103,3279.83,481.001,1689.82,8.353908153805259,20.0,20.555555555555557
2024-03-11 19:06:53,21.1686,20.5201,11.4169,46.1516,46.1015,20.4764,20.5168,3285.74,490.851,1686.87,8.34719929335803,20.0,20.555555555555557
2024-03-11 19:06:54,21.1754,20.5168,11.4193,46.1454,46.1081,20.4802,20.5201,3279.83,488.881,1689.82,8.365569755128497,20.0,20.555555555555557
2024-03-11 19:06:55,21.2196,20.5201,11.4572,46.1238,46.1015,20.4784,20.5136,3281.47,491.836,1688.84,8.366117130371473,20.0,20.555555555555557
2024-03-11 19:06:56,21.2369,20.507,11.4875,46.1206,46.1081,20.4783,20.5103,3280.49,494.791,1688.51,8.353343910469505,20.0,20.555555555555557
2024-03-11 19:06:57,21.2657,20.5136,11.5091,46.1095,46.1015,20.4775,20.5136,3280.16,487.896,1687.69,8.35545323903342,20.0,20.555555555555557
2024-03-11 19:06:58,21.268,20.5136,11.5143,46.1085,46.1081,20.4954,20.5168,3280.49,496.761,1686.05,8.34485277328709,20.0,20.555555555555557
2024-03-11 19:06:59,21.289,20.5136,11.5306,46.0966,46.1015,20.4969,20.5103,3277.21,493.806,1685.88,8.348032099240452,20.0,20.555555555555557
2024-03-11 19:07:00,21.3103,20.5136,11.5515,46.0786,46.1015,20.4811,20.5136,3272.94,491.836,1684.4,8.341045418636165,20.0,20.555555555555557
2024-03-11 19:07:01,21.338,20.507,11.5764,46.0688,46.1048,20.488,20.5168,3269.98,493.806,1684.08,8.341853560730327,20.0,20.555555555555557
2024-03-11 19:07:02,21.3591,20.5168,11.5958,46.0449,46.1114,20.502,20.5136,3267.03,488.881,1684.08,8.343306309363044,20.0,20.555555555555557
2024-03-11 19:07:03,21.3781,20.5136,11.6124,46.0498,46.1081,20.4852,20.5103,3261.12,492.821,1683.58,8.34287952865278,20.0,20.555555555555557
2024-03-11 19:07:04,21.3826,20.5168,11.6276,46.0359,46.1081,20.4913,20.5136,3263.75,489.866,1684.4,8.337797481124301,20.0,20.555555555555557
2024-03-11 19:07:05,21.3911,20.5168,11.6549,46.017,46.0949,20.4937,20.5136,3259.48,489.866,1683.09,8.315256721112641,20.0,20.555555555555557
2024-03-11 19:07:06,21.4167,20.5201,11.6653,46.0243,46.1015,20.4955,20.5136,3263.75,484.941,1682.93,8.327446657772208,20.0,20.555555555555557
2024-03-11 19:07:07,21.4262,20.5136,11.6811,45.9952,46.1114,20.4798,20.5168,3264.73,489.866,1683.09,8.3228578164905,20.0,20.555555555555557
2024-03-11 19:07:08,21.4307,20.5103,11.6944,45.9855,46.1015,20.5007,20.5201,3265.06,485.926,1686.37,8.331547036799657,20.0,20.555555555555557
2024-03-11 19:07:09,21.4622,20.5136,11.7184,45.989,46.1114,20.4834,20.5136,3264.07,514.49,1681.45,8.313638847643706,20.0,20.555555555555557
2024-03-11 19:07:10,21.4788,20.5103,11.7362,45.9858,46.1048,20.4956,20.5168,3263.42,484.941,1681.45,8.312614979479628,20.0,20.555555555555557
2024-03-11 19:07:11,21.4785,20.5136,11.7449,46.0012,46.0982,20.4946,20.5103,3266.37,491.836,1680.46,8.300046208453267,20.0,20.555555555555557
2024-03-11 19:07:12,21.4865,20.5103,11.7613,45.9921,46.1081,20.495,20.5168,3260.13,491.836,1679.64,8.288836742245067,20.0,20.555555555555557
2024-03-11 19:07:13,21.4997,20.5136,11.7862,45.9833,46.1048,20.4869,20.5136,3259.15,488.881,1672.91,8.2456929272531,20.0,20.555555555555557
2024-03-11 19:07:14,21.5079,20.5168,11.8149,45.9945,46.1015,20.4969,20.5103,3254.55,488.881,1677.84,8.252539131586422,20.0,20.555555555555557
2024-03-11 19:07:15,21.5124,20.5168,11.8113,46.0006,46.1048,20.4918,20.5103,3251.27,488.881,1678.82,8.264259610378073,20.0,20.555555555555557
2024-03-11 19:07:16,21.5252,20.5103,11.8292,46.0112,46.1081,20.4853,20.5103,3248.97,490.851,1678.33,8.257504141688589,20.0,20.555555555555557
2024-03-11 19:07:17,21.5179,20.507,11.838,46.0114,46.1114,20.4775,20.5103,3251.27,486.911,1676.2,8.233330381625793,20.0,20.555555555555557
2024-03-11 19:07:18,21.5386,20.5103,11.8561,46.0196,46.1081,20.4877,20.5168,3245.03,489.866,1678.66,8.247628361013664,20.0,20.555555555555557
2024-03-11 19:07:19,21.5524,20.507,11.8752,46.0302,46.1048,20.4845,20.5037,3247.66,486.911,1678.17,8.240707619317503,20.0,20.555555555555557
2024-03-11 19:07:20,21.5404,20.5103,11.8829,46.0353,46.1048,20.491,20.5103,3247.99,492.821,1679.15,8.228734430190794,20.0,20.555555555555557
2024-03-11 19:07:21,21.5498,20.5136,11.8916,46.0379,46.1048,20.4856,20.5136,3249.96,491.836,1680.3,8.2349668941292,20.0,20.555555555555557
2024-03-11 19:07:22,21.5616,20.507,11.9083,46.0433,46.1048,20.495,20.5136,3252.25,494.791,1680.79,8.233189176680849,20.0,20.555555555555557
2024-03-11 19:07:23,21.5609,20.53,11.9275,46.0299,46.1081,20.4787,20.5168,3250.94,491.836,1682.43,8.224233516925318,20.0,20.555555555555557
2024-03-11 19:07:24,21.5764,20.5168,11.9433,46.0407,46.1048,20.4833,20.507,3251.93,491.836,1682.93,8.226421477837585,20.0,20.555555555555557
2024-03-11 19:07:25,21.5842,20.507,11.9415,46.0463,46.1048,20.4844,20.5037,3250.28,484.941,1683.09,8.235402516862111,20.0,20.555555555555557
2024-03-11 19:07:26,21.5887,20.5103,11.9543,46.0502,46.1081,20.4816,20.5136,3248.97,496.761,1683.42,8.229927163480838,20.0,20.555555555555557
2024-03-11 19:07:27,21.5849,20.5103,11.9646,46.0593,46.1081,20.4778,20.5103,3246.02,487.896,1683.26,8.217101552121006,20.0,20.555555555555557
2024-03-11 19:07:28,21.6013,20.5136,11.9855,46.058,46.1114,20.4792,20.5136,3241.75,491.836,1682.76,8.210818225620796,20.0,20.555555555555557
2024-03-11 19:07:29,21.5974,20.5136,11.9841,46.0614,46.1081,20.4812,20.5136,3239.78,487.896,1684.9,8.219122654297987,20.0,20.555555555555557
2024-03-11 19:07:30,21.6053,20.5136,12.0032,46.0802,46.1081,20.4768,20.5136,3239.45,493.806,1685.23,8.211154844086689,20.0,20.555555555555557
2024-03-11 19:07:31,21.5912,20.5136,12.0055,46.0931,46.1081,20.4716,20.507,3237.81,488.881,1684.73,8.19469847140877,20.0,20.555555555555557
2024-03-11 19:07:32,21.6117,20.5136,12.0247,46.0956,46.1015,20.4716,20.5103,3237.48,492.821,1685.23,8.198242206419328,20.0,20.555555555555557
2024-03-11 19:07:33,21.6132,20.5103,12.0221,46.108,46.1081,20.4798,20.507,3239.12,483.956,1685.55,8.203305676312755,20.0,20.555555555555557
2024-03-11 19:07:34,21.6086,20.5168,12.0254,46.1173,46.1114,20.4689,20.5103,3238.46,495.776,1685.88,8.198153510149316,20.0,20.555555555555557
2024-03-11 19:07:35,21.6103,20.5136,12.0481,46.1303,46.1146,20.4553,20.5136,3244.05,488.881,1685.39,8.177811043911147,20.0,20.555555555555557
2024-03-11 19:07:36,21.6057,20.5168,12.0527,46.1392,46.1081,20.4632,20.507,3242.08,491.836,1685.88,8.17231827390187,20.0,20.555555555555557
2024-03-11 19:07:37,21.6138,20.5103,12.0709,46.1172,46.1081,20.4689,20.5136,3243.06,486.911,1686.37,8.166050780838251,20.0,20.555555555555557
2024-03-11 19:07:38,21.6101,20.5136,12.0719,46.148,46.1081,20.4521,20.5168,3240.76,483.956,1687.03,8.16522329589985,20.0,20.555555555555557
2024-03-11 19:07:39,21.5937,20.5103,12.0798,46.1473,46.1114,20.4408,20.5136,3243.39,492.821,1687.2,8.14524186428845,20.0,20.555555555555557
2024-03-11 19:07:40,21.6128,20.5136,12.0993,46.1577,46.1146,20.4375,20.5136,3244.7,486.911,1686.7,8.142485675167912,20.0,20.555555555555557
2024-03-11 19:07:41,21.6037,20.5168,12.0968,46.1555,46.1015,20.4416,20.5136,3244.7,493.806,1683.75,8.122605674876304,20.0,20.555555555555557
2024-03-11 19:07:42,21.5832,20.5136,12.1025,46.1614,46.1114,20.4395,20.5103,3240.11,488.881,1689.99,8.130240167981803,20.0,20.555555555555557
2024-03-11 19:07:43,21.5694,20.5103,12.1046,46.1498,46.1081,20.4283,20.5103,3239.45,487.896,1687.69,8.105558679950342,20.0,20.555555555555557
2024-03-11 19:07:44,21.574,20.507,12.1095,46.1255,46.1048,20.4114,20.507,3235.51,491.836,1686.54,8.099778771789062,20.0,20.555555555555557
2024-03-11 19:07:45,21.5707,20.5103,12.1209,46.0968,46.1015,20.4081,20.5103,3233.87,489.866,1684.57,8.07775198980017,20.0,20.555555555555557
2024-03-11 19:07:46,21.5442,20.5136,12.1244,46.1057,46.1015,20.3885,20.5103,3234.52,490.851,1685.55,8.056792110365954,20.0,20.555555555555557
2024-03-11 19:07:47,21.5395,20.5136,12.1276,46.1205,46.1114,20.3852,20.5103,3228.94,492.821,1688.84,8.065747953304848,20.0,20.555555555555557
2024-03-11 19:07:48,21.529,20.5136,12.1179,46.1092,46.1048,20.362,20.5168,3227.63,491.836,1687.36,8.057994628489423,20.0,20.555555555555557
2024-03-11 19:07:49,21.5118,20.5136,12.1177,46.0995,46.1081,20.3712,20.5103,3225.33,483.956,1680.3,8.009784690743526,20.0,20.555555555555557
2024-03-11 19:07:50,21.4889,20.5103,12.1275,46.0941,46.1081,20.3461,20.5103,3225.33,487.896,1687.69,8.017007969158053,20.0,20.555555555555557
2024-03-11 19:07:51,21.4824,20.5136,12.1427,46.1007,46.0884,20.3403,20.5136,3219.09,491.836,1685.23,7.986765696807616,20.0,20.555555555555557
2024-03-11 19:07:52,21.466,20.507,12.13,46.0729,46.1048,20.3245,20.5136,3218.77,487.896,1689.33,8.003024996150772,20.0,20.555555555555557
2024-03-11 19:07:53,21.437,20.5136,12.1382,46.0678,46.0982,20.3179,20.5168,3214.5,482.971,1690.31,7.97576048512812,20.0,20.555555555555557
2024-03-11 19:07:54,21.4053,20.5136,12.1268,46.0562,46.1081,20.3199,20.507,3211.21,491.836,1696.88,7.989281778202799,20.0,20.555555555555557
2024-03-11 19:07:55,21.4002,20.5136,12.131,46.0395,46.1114,20.3156,20.5103,3207.93,495.776,1692.12,7.958885326856643,20.0,20.555555555555557
2024-03-11 19:07:56,21.3729,20.5136,12.1372,46.0122,46.1081,20.3102,20.507,3210.23,488.881,1691.14,7.925528190830488,20.0,20.555555555555557
2024-03-11 19:07:57,21.3285,20.5103,12.1248,46.0163,46.1114,20.3045,20.5037,3204.98,484.941,1691.96,7.901897310152952,20.0,20.555555555555557
2024-03-11 19:07:58,21.3085,20.5103,12.1359,46.0029,46.1048,20.3083,20.507,3204.98,488.881,1694.09,7.885110245320909,20.0,20.555555555555557
2024-03-11 19:07:59,21.2768,20.5234,12.1207,45.9795,46.1015,20.308,20.507,3206.29,484.941,1695.73,7.878545846017174,20.0,20.555555555555557
2024-03-11 19:08:00,21.2488,20.5103,12.1267,45.979,46.1278,20.3087,20.5136,3211.54,490.851,1696.39,7.8523449240107075,20.0,20.555555555555557
2024-03-11 19:08:01,21.2055,20.5136,12.1185,45.9772,46.1081,20.3022,20.5103,3205.63,491.836,1697.87,7.828955031962473,20.0,20.555555555555557
2024-03-11 19:08:02,21.1889,20.5136,12.1187,45.9833,46.1081,20.2909,20.5103,3205.3,488.881,1699.51,7.8220290322440045,20.0,20.555555555555557
2024-03-11 19:08:03,21.1378,20.507,12.1036,45.9798,46.1081,20.307,20.5103,3206.29,496.761,1701.48,7.800014052135321,20.0,20.555555555555557
2024-03-11 19:08:04,21.1066,20.507,12.0934,45.9723,46.1114,20.3077,20.5136,3208.59,497.746,1703.12,7.78938361586485,20.0,20.555555555555557
2024-03-11 19:08:05,21.0659,20.507,12.0874,45.9772,46.1081,20.295,20.507,3208.26,485.926,1710.51,7.793063952894255,20.0,20.555555555555557
2024-03-11 19:08:06,21.03,20.5168,12.0948,45.9614,46.1114,20.3003,20.507,3207.6,493.806,1704.27,7.7271886104276275,20.0,20.555555555555557
2024-03-11 19:08:07,20.963,20.5103,12.0629,45.9684,46.1081,20.3003,20.507,3209.24,488.881,1706.4,7.706453540116718,20.0,20.555555555555557
2024-03-11 19:08:08,20.9283,20.507,12.0656,45.9686,46.1114,20.2982,20.5136,3207.27,492.821,1707.39,7.6785217367416525,20.0,20.555555555555557
2024-03-11 19:08:09,20.872,20.507,12.0395,45.958,46.1015,20.31,20.507,3207.27,485.926,1708.04,7.655270108048395,20.0,20.555555555555557
2024-03-11 19:08:10,20.8274,20.5004,12.0321,45.9439,46.1311,20.3012,20.507,3206.62,492.821,1708.7,7.625973866154002,20.0,20.555555555555557
2024-03-11 19:08:11,20.7792,20.5136,12.0314,45.9482,46.0982,20.3042,20.5037,3205.3,490.851,1708.04,7.58185925289395,20.0,20.555555555555557
2024-03-11 19:08:12,20.7338,20.5103,12.0215,45.9485,46.1081,20.3113,20.5103,3202.02,491.836,1709.36,7.556926431700988,20.0,20.555555555555557
2024-03-11 19:08:13,20.6851,20.5103,11.9992,45.9622,46.1048,20.3158,20.507,3201.36,492.821,1709.03,7.5325729636806935,20.0,20.555555555555557
2024-03-11 19:08:14,20.645,20.5103,11.9925,45.9806,46.1048,20.3156,20.5103,3201.69,480.016,1711.0,7.512257280271621,20.0,20.555555555555557
2024-03-11 19:08:15,20.5941,20.507,11.9712,45.9929,46.1245,20.313,20.507,3200.05,488.881,1712.64,7.4937339182369715,20.0,20.555555555555557
2024-03-11 19:08:16,20.5469,20.507,11.9624,45.9885,46.1048,20.3279,20.5103,3204.65,482.971,1714.12,7.466809354949099,20.0,20.555555555555557
2024-03-11 19:08:17,20.5041,20.507,11.9469,46.0044,46.1081,20.316,20.5103,3200.38,486.911,1714.94,7.446624388856633,20.0,20.555555555555557
2024-03-11 19:08:18,20.4341,20.5136,11.9274,46.0204,46.1048,20.3109,20.5136,3205.3,490.851,1716.58,7.409757603626904,20.0,20.555555555555557
2024-03-11 19:08:19,20.3948,20.5103,11.9207,46.019,46.1015,20.3209,20.5136,3204.32,481.986,1716.74,7.382049393057886,20.0,20.555555555555557
2024-03-11 19:08:20,20.3571,20.5103,11.9023,46.0344,46.1048,20.3246,20.5103,3210.56,494.791,1716.91,7.365965910674843,20.0,20.555555555555557
2024-03-11 19:08:21,20.3048,20.5103,11.8824,46.0512,46.1015,20.3413,20.5103,3212.53,483.956,1715.76,7.332823602561946,20.0,20.555555555555557
2024-03-11 19:08:22,20.2435,20.5103,11.8649,46.0569,46.1015,20.3228,20.5168,3217.12,482.971,1720.03,7.312844099196515,20.0,20.555555555555557
2024-03-11 19:08:23,20.1924,20.507,11.8519,46.0828,46.1114,20.3313,20.5103,3220.08,487.896,1720.19,7.280267569404637,20.0,20.555555555555557
2024-03-11 19:08:24,20.125,20.5136,11.8388,46.1102,46.1048,20.3383,20.5103,3222.38,487.896,1722.0,7.2404806012866665,20.0,20.555555555555557
2024-03-11 19:08:25,20.0833,20.5103,11.8116,46.1146,46.1048,20.3364,20.5103,3221.39,482.971,1721.67,7.226425382484653,20.0,20.555555555555557
2024-03-11 19:08:26,20.028,20.5136,11.7999,46.1202,46.1048,20.3435,20.5136,3224.02,491.836,1721.67,7.188335008477327,20.0,20.555555555555557
2024-03-11 19:08:27,19.9787,20.5103,11.7696,46.1259,46.1081,20.3436,20.507,3226.65,490.851,1721.5,7.171027845471297,20.0,20.555555555555557
2024-03-11 19:08:28,19.9328,20.5103,11.7563,46.1504,46.1081,20.3429,20.5103,3226.65,486.911,1721.34,7.1418863960593,20.0,20.555555555555557
2024-03-11 19:08:29,19.8869,20.5103,11.7374,46.1588,46.1015,20.3557,20.5136,3230.26,490.851,1722.33,7.122396814833308,20.0,20.555555555555557
2024-03-11 19:08:30,19.8452,20.5103,11.7222,46.1608,46.1081,20.3471,20.5103,3229.6,484.941,1724.13,7.106656063455873,20.0,20.555555555555557
2024-03-11 19:08:31,19.7897,20.5103,11.6892,46.167,46.1081,20.3573,20.5103,3231.9,489.866,1725.61,7.093054731428135,20.0,20.555555555555557
2024-03-11 19:08:32,19.7502,20.5103,11.6766,46.1918,46.1015,20.3547,20.5136,3231.57,488.881,1725.44,7.06880378012714,20.0,20.555555555555557
2024-03-11 19:08:33,19.6947,20.5136,11.646,46.2143,46.1114,20.3511,20.5103,3230.91,488.881,1725.94,7.049044786911363,20.0,20.555555555555557
2024-03-11 19:08:34,19.6417,20.5136,11.6271,46.227,46.1015,20.3516,20.5103,3236.49,488.881,1726.76,7.022514871636972,20.0,20.555555555555557
2024-03-11 19:08:35,19.6157,20.5103,11.6197,46.2502,46.1015,20.3629,20.507,3237.48,484.941,1726.43,7.004878313983381,20.0,20.555555555555557
2024-03-11 19:08:36,19.5673,20.53,11.586,46.2738,46.1015,20.3574,20.5037,3232.23,494.791,1727.41,6.995969387806112,20.0,20.555555555555557
2024-03-11 19:08:37,19.5379,20.507,11.5671,46.2895,46.1048,20.3579,20.5103,3243.06,486.911,1728.4,6.990769865951364,20.0,20.555555555555557
2024-03-11 19:08:38,19.5082,20.5103,11.5499,46.2921,46.1015,20.3636,20.507,3240.76,489.866,1730.04,6.986429593335357,20.0,20.555555555555557
2024-03-11 19:08:39,19.4915,20.507,11.5356,46.3102,46.1081,20.3673,20.5136,3251.6,483.956,1730.7,6.9869871598657065,20.0,20.555555555555557
2024-03-11 19:08:40,19.4675,20.5136,11.503,46.3119,46.1081,20.354,20.5103,3251.6,487.896,1730.04,6.991872447145679,20.0,20.555555555555557
2024-03-11 19:08:41,19.4231,20.5103,11.4769,46.3029,46.1048,20.3667,20.5168,3252.58,488.881,1730.7,6.978468478704475,20.0,20.555555555555557
2024-03-11 19:08:42,19.4,20.507,11.4369,46.3086,46.1081,20.3647,20.5004,3255.87,483.956,1729.88,6.98999689709343,20.0,20.555555555555557
2024-03-11 19:08:43,19.3736,20.5136,11.4223,46.2876,46.1048,20.3738,20.5103,3257.18,482.971,1730.37,6.981615904365421,20.0,20.555555555555557
2024-03-11 19:08:44,19.3559,20.5136,11.3998,46.28,46.1409,20.3665,20.5136,3260.13,486.911,1731.03,6.988495075108205,20.0,20.555555555555557
2024-03-11 19:08:45,19.3425,20.5103,11.3832,46.2667,46.1081,20.3719,20.5103,3258.49,493.806,1731.35,6.99259831758092,20.0,20.555555555555557
2024-03-11 19:08:46,19.3153,20.5103,11.343,46.2526,46.1081,20.3616,20.5103,3262.43,484.941,1731.68,7.005354379645777,20.0,20.555555555555557
2024-03-11 19:08:47,19.2947,20.5103,11.3259,46.252,46.1081,20.3722,20.5136,3264.73,484.941,1732.67,7.0062820851684675,20.0,20.555555555555557
2024-03-11 19:08:48,19.2828,20.507,11.2958,46.221,46.1015,20.3646,20.5136,3263.75,485.926,1732.83,7.0229322425069105,20.0,20.555555555555557
2024-03-11 19:08:49,19.2522,20.507,11.2711,46.2115,46.1015,20.374,20.507,3266.04,497.746,1730.21,7.007133727984272,20.0,20.555555555555557
2024-03-11 19:08:50,19.2379,20.5103,11.2463,46.2008,46.1015,20.3823,20.5103,3269.0,485.926,1734.8,7.034965750719592,20.0,20.555555555555557
2024-03-11 19:08:51,19.2335,20.5136,11.2184,46.17,46.1081,20.3694,20.5136,3271.3,487.896,1733.98,7.052317639390896,20.0,20.555555555555557
2024-03-11 19:08:52,19.224,20.5136,11.2056,46.1673,46.1048,20.3932,20.5136,3270.31,483.956,1734.31,7.056563944521323,20.0,20.555555555555557
2024-03-11 19:08:53,19.2097,20.507,11.1649,46.1344,46.1114,20.3887,20.5136,3272.94,488.881,1734.64,7.0811442945293575,20.0,20.555555555555557
2024-03-11 19:08:54,19.1884,20.5103,11.1352,46.1293,46.1081,20.3832,20.507,3279.83,489.866,1734.47,7.087843392470208,20.0,20.555555555555557
2024-03-11 19:08:55,19.1681,20.5136,11.1063,46.1185,46.1081,20.3794,20.507,3279.18,485.926,1729.71,7.075940164674182,20.0,20.555555555555557
2024-03-11 19:08:56,19.1713,20.5037,11.0853,46.1099,46.1048,20.3869,20.5037,3279.83,487.896,1735.29,7.120076122602259,20.0,20.555555555555557
2024-03-11 19:08:57,19.1585,20.5037,11.0569,46.1099,46.1048,20.3954,20.5004,3284.1,485.926,1734.8,7.1317982038677945,20.0,20.555555555555557
2024-03-11 19:08:58,19.1355,20.5004,11.0288,46.0898,46.1015,20.3836,20.5037,3283.77,485.926,1735.13,7.137645199258406,20.0,20.555555555555557
2024-03-11 19:08:59,19.1385,20.5037,11.0106,46.1062,46.1015,20.3924,20.5004,3285.74,487.896,1735.62,7.158331943158403,20.0,20.555555555555557
2024-03-11 19:09:00,19.1271,20.5037,10.9873,46.0993,46.1081,20.3843,20.5037,3274.91,479.031,1736.12,7.170877607708848,20.0,20.555555555555557
2024-03-11 19:09:01,19.1317,20.5037,10.9755,46.0911,46.1015,20.3988,20.507,3265.06,481.986,1755.49,7.265492558709084,20.0,20.555370370370373
2024-03-11 19:09:02,19.1249,20.5037,10.9486,46.093,46.1081,20.3925,20.5037,3267.36,495.776,1736.61,7.205065797958176,20.0,20.555185185185188
2024-03-11 19:09:03,19.1369,20.507,10.9322,46.0874,46.1081,20.3859,20.507,3259.15,487.896,1736.94,7.2314661619973375,20.0,20.555000000000003
2024-03-11 19:09:04,19.1365,20.507,10.9142,46.0942,46.1048,20.4053,20.5037,3276.22,487.896,1736.61,7.245601618158766,20.0,20.554814814814815
2024-03-11 19:09:05,19.1349,20.5004,10.8949,46.0957,46.1048,20.3958,20.5004,3281.15,486.911,1736.44,7.26048828444464,20.0,20.55462962962963
2024-03-11 19:09:06,19.1467,20.5037,10.8918,46.0938,46.1081,20.3824,20.5004,3288.37,488.881,1736.44,7.27361708000753,20.0,20.554444444444446
2024-03-11 19:09:07,19.1475,20.507,10.8505,46.0922,46.1015,20.394,20.5037,3287.06,492.821,1735.95,7.308649551232518,20.0,20.55425925925926
2024-03-11 19:09:08,19.1545,20.5201,10.8478,46.0768,46.1015,20.3941,20.5037,3299.53,492.821,1736.12,7.317910639567934,20.0,20.554074074074077
2024-03-11 19:09:09,19.1626,20.5037,10.8156,46.0901,46.1048,20.3929,20.507,3295.59,492.821,1731.03,7.331854601114641,20.0,20.553888888888892
2024-03-11 19:09:10,19.1881,20.507,10.804,46.0899,46.1081,20.4176,20.5004,3302.82,488.881,1735.79,7.384693376023127,20.0,20.553703703703704
2024-03-11 19:09:11,19.1993,20.5004,10.7848,46.0755,46.1015,20.4096,20.4971,3307.74,483.956,1736.28,7.4135618167591835,20.0,20.55351851851852
2024-03-11 19:09:12,19.2195,20.5004,10.7656,46.0878,46.1048,20.4072,20.5004,3308.73,485.926,1735.13,7.443341772855857,20.0,20.553333333333335
2024-03-11 19:09:13,19.2462,20.507,10.7472,46.0848,46.1015,20.4122,20.507,3313.65,482.971,1734.64,7.480937420346689,20.0,20.55314814814815
2024-03-11 19:09:14,19.2655,20.5004,10.7469,46.0897,46.1081,20.3987,20.507,3318.9,482.971,1733.98,7.495336682376422,20.0,20.552962962962965
2024-03-11 19:09:15,19.2881,20.507,10.7241,46.101,46.1081,20.406,20.5103,3324.49,481.986,1741.86,7.56952696702767,20.0,20.55277777777778
2024-03-11 19:09:16,19.3204,20.5037,10.7102,46.1134,46.1081,20.4072,20.5004,3327.44,481.001,1733.49,7.573792733234272,20.0,20.552592592592593
2024-03-11 19:09:17,19.338,20.5037,10.6979,46.1121,46.1081,20.4115,20.5037,3330.72,478.046,1741.2,7.63389642499928,20.0,20.552407407407408
2024-03-11 19:09:18,19.3818,20.507,10.6866,46.1333,46.0949,20.4066,20.5037,3329.08,481.986,1732.34,7.643487240350956,20.0,20.552222222222223
2024-03-11 19:09:19,19.4027,20.5004,10.6703,46.1461,46.0982,20.4114,20.507,3334.99,483.956,1731.68,7.673263247095425,20.0,20.55203703703704
2024-03-11 19:09:20,19.438,20.507,10.676,46.1438,46.1048,20.4,20.4971,3334.99,487.896,1730.37,7.6934486881453115,20.0,20.551851851851854
2024-03-11 19:09:21,19.481,20.5037,10.6546,46.1569,46.1048,20.4127,20.507,3340.24,485.926,1728.4,7.741171669698544,20.0,20.55166666666667
2024-03-11 19:09:22,19.5208,20.507,10.6485,46.1583,46.1081,20.4157,20.5037,3338.27,488.881,1728.4,7.7814281479500576,20.0,20.551481481481485
2024-03-11 19:09:23,19.5611,20.5004,10.6527,46.1568,46.1015,20.4185,20.5037,3340.9,488.881,1728.73,7.814581298894504,20.0,20.551296296296297
2024-03-11 19:09:24,19.6036,20.5004,10.6487,46.1546,46.1015,20.4102,20.5037,3338.6,484.941,1726.59,7.845647604115618,20.0,20.551111111111112
2024-03-11 19:09:25,19.6491,20.5004,10.6439,46.1619,46.1015,20.4211,20.5004,3343.2,482.971,1725.44,7.8844619253865424,20.0,20.550925925925927
2024-03-11 19:09:26,19.6894,20.507,10.6505,46.1748,46.1015,20.4027,20.5037,3343.53,484.941,1724.46,7.909472902448129,20.0,20.550740740740743
2024-03-11 19:09:27,19.7297,20.507,10.6504,46.1736,46.1048,20.4213,20.4938,3344.51,487.896,1716.58,7.908520602655521,20.0,20.550555555555558
2024-03-11 19:09:28,19.7655,20.507,10.6461,46.1684,46.1081,20.4284,20.5037,3347.8,486.911,1722.98,7.973065601036171,20.0,20.550370370370374
2024-03-11 19:09:29,19.7971,20.507,10.6505,46.1765,46.1015,20.4175,20.5037,3346.15,490.851,1721.83,7.991509002769923,20.0,20.550185185185185
2024-03-11 19:09:30,19.8387,20.5004,10.6687,46.1807,46.1015,20.4103,20.507,3346.48,493.806,1720.85,8.007393802747666,20.0,20.55
2024-03-11 19:09:31,19.8771,20.5037,10.6768,46.1641,46.1114,20.4263,20.5037,3349.11,487.896,1720.03,8.030024057221697,20.0,20.549814814814816
2024-03-11 19:09:32,19.9136,20.507,10.6741,46.1717,46.1081,20.4231,20.5004,3343.86,491.836,1720.68,8.067285305251804,20.0,20.54962962962963
2024-03-11 19:09:33,19.9416,20.507,10.6774,46.1744,46.0982,20.4156,20.5037,3349.77,488.881,1719.53,8.08344551152712,20.0,20.549444444444447
2024-03-11 19:09:34,19.9829,20.5037,10.696,46.1755,46.1015,20.426,20.5037,3352.06,487.896,1718.71,8.099388083276452,20.0,20.549259259259262
2024-03-11 19:09:35,20.0276,20.507,10.7107,46.1904,46.1081,20.4232,20.507,3351.74,494.791,1717.89,8.121675278943046,20.0,20.549074074074078
2024-03-11 19:09:36,20.061,20.5201,10.7033,46.1675,46.1048,20.4275,20.5037,3350.42,490.851,1716.74,8.151780555506525,20.0,20.54888888888889
2024-03-11 19:09:37,20.0949,20.5201,10.7339,46.1825,46.1015,20.4295,20.5004,3347.14,488.881,1716.25,8.152327747058685,20.0,20.548703703703705
2024-03-11 19:09:38,20.1177,20.5037,10.7366,46.1827,46.1015,20.4129,20.4971,3347.14,486.911,1714.77,8.162787262084075,20.0,20.54851851851852
2024-03-11 19:09:39,20.158,20.5037,10.7564,46.1778,46.1081,20.4208,20.5004,3345.5,487.896,1712.48,8.169700085285942,20.0,20.548333333333336
2024-03-11 19:09:40,20.1918,20.507,10.7611,46.1548,46.1081,20.4305,20.5037,3341.56,495.776,1711.0,8.187904620983257,20.0,20.54814814814815
2024-03-11 19:09:41,20.2259,20.5004,10.7806,46.1465,46.1081,20.4247,20.507,3338.6,491.836,1710.01,8.195835675781765,20.0,20.547962962962966
2024-03-11 19:09:42,20.2643,20.4971,10.8005,46.1458,46.1048,20.4211,20.5004,3333.02,484.941,1709.52,8.209535316893115,20.0,20.547777777777778
2024-03-11 19:09:43,20.2969,20.5037,10.8149,46.1542,46.1081,20.4202,20.5004,3334.99,483.956,1708.54,8.220607966945673,20.0,20.547592592592594
2024-03-11 19:09:44,20.3278,20.507,10.8207,46.1498,46.1048,20.4203,20.5004,3327.11,487.896,1707.55,8.237592934258256,20.0,20.54740740740741
2024-03-11 19:09:45,20.3691,20.507,10.8473,46.1517,46.0982,20.4256,20.5037,3327.11,489.866,1705.42,8.240038534203768,20.0,20.547222222222224
2024-03-11 19:09:46,20.3915,20.507,10.854,46.1675,46.1179,20.4168,20.5037,3322.19,489.866,1705.42,8.253625104493738,20.0,20.54703703703704
2024-03-11 19:09:47,20.4141,20.5037,10.8676,46.1629,46.0884,20.4247,20.507,3324.49,490.851,1702.95,8.249448384178605,20.0,20.546851851851855
2024-03-11 19:09:48,20.4574,20.4971,10.8993,46.1678,46.1015,20.4104,20.5037,3323.5,483.956,1703.28,8.261072862200027,20.0,20.546666666666667
2024-03-11 19:09:49,20.4781,20.5037,10.9054,46.1662,46.0982,20.4126,20.5004,3321.53,489.866,1704.27,8.278500583203572,20.0,20.546481481481482
2024-03-11 19:09:50,20.5101,20.5037,10.9178,46.175,46.1081,20.4168,20.5037,3324.49,490.851,1705.09,8.299442033680652,20.0,20.546296296296298
2024-03-11 19:09:51,20.5291,20.5103,10.9282,46.1888,46.1048,20.4331,20.5004,3325.14,492.821,1702.63,8.294898253984973,20.0,20.546111111111113
2024-03-11 19:09:52,20.5597,20.5037,10.9441,46.1843,46.1114,20.4061,20.5037,3324.49,484.941,1701.81,8.303597621434815,20.0,20.54592592592593
2024-03-11 19:09:53,20.5913,20.5037,10.9761,46.1772,46.1081,20.4194,20.5037,3324.49,488.881,1703.94,8.313644621218089,20.0,20.545740740740744
2024-03-11 19:09:54,20.6224,20.507,10.985,46.1925,46.1081,20.4137,20.5004,3323.5,483.956,1704.1,8.333621986260221,20.0,20.54555555555556
2024-03-11 19:09:55,20.6413,20.5004,11.0048,46.1637,46.1015,20.4145,20.5004,3313.98,492.821,1696.39,8.295142769782093,20.0,20.54537037037037
2024-03-11 19:09:56,20.664,20.4906,11.0167,46.156,46.0982,20.4226,20.4906,3320.55,488.881,1701.97,8.331755566452653,20.0,20.545185185185186
2024-03-11 19:09:57,20.6968,20.4938,11.0422,46.1604,46.1146,20.43,20.4971,3318.58,490.851,1701.31,8.334826726940879,20.0,20.545
2024-03-11 19:09:58,20.7228,20.4906,11.0649,46.1496,46.1048,20.4212,20.4873,3320.87,494.791,1699.67,8.329638409210107,20.0,20.544814814814817
2024-03-11 19:09:59,20.7386,20.4873,11.0702,46.1471,46.1048,20.4127,20.4938,3316.61,491.836,1696.88,8.325006406679528,20.0,20.544629629629632
2024-03-11 19:10:00,20.7759,20.4906,11.0999,46.139,46.1081,20.4182,20.4971,3314.96,487.896,1697.54,8.334790960007876,20.0,20.544444444444448
2024-03-11 19:10:01,20.788,20.4938,11.1064,46.1372,46.1081,20.4172,20.4938,3306.43,495.776,1696.06,8.332343841314945,20.0,20.54425925925926
2024-03-11 19:10:02,20.8324,20.4971,11.1331,46.1293,46.1081,20.4217,20.4873,3310.37,487.896,1707.39,8.403340503591261,20.0,20.544074074074075
2024-03-11 19:10:03,20.8435,20.4971,11.143,46.1312,46.1048,20.4185,20.4906,3311.68,489.866,1696.06,8.348609881907487,20.0,20.54388888888889
2024-03-11 19:10:04,20.8759,20.4906,11.1714,46.1348,46.1015,20.4183,20.4906,3305.77,490.851,1695.57,8.349639481529005,20.0,20.543703703703706
2024-03-11 19:10:05,20.8949,20.4971,11.1888,46.1156,46.1081,20.4149,20.5004,3303.14,490.851,1695.24,8.349390788034757,20.0,20.54351851851852
2024-03-11 19:10:06,20.9203,20.4906,11.2251,46.1178,46.1081,20.4098,20.4971,3303.14,482.971,1699.01,8.358561519778883,20.0,20.543333333333337
2024-03-11 19:10:07,20.9337,20.5037,11.2313,46.1109,46.1048,20.4272,20.4906,3298.55,489.866,1695.07,8.345371006136824,20.0,20.543148148148152
2024-03-11 19:10:08,20.9569,20.4938,11.2506,46.0898,46.1081,20.4135,20.5037,3285.09,488.881,1693.93,8.343110691346562,20.0,20.542962962962964
2024-03-11 19:10:09,20.9848,20.4971,11.2618,46.0845,46.1015,20.4172,20.4938,3295.59,490.851,1693.6,8.355837135553326,20.0,20.54277777777778
2024-03-11 19:10:10,21.0193,20.4906,11.29,46.0825,46.0982,20.4117,20.4906,3291.65,491.836,1691.79,8.35231537036842,20.0,20.542592592592595
2024-03-11 19:10:11,21.0332,20.4938,11.3057,46.0504,46.1114,20.418,20.4938,3283.77,492.821,1688.02,8.332161192782339,20.0,20.54240740740741
2024-03-11 19:10:12,21.0662,20.4938,11.3256,46.0547,46.1048,20.4278,20.4938,3285.09,487.896,1687.85,8.342541833921185,20.0,20.542222222222225
2024-03-11 19:10:13,21.0768,20.4938,11.3468,46.0559,46.0982,20.4123,20.4938,3279.83,484.941,1687.36,8.331043951844313,20.0,20.54203703703704
2024-03-11 19:10:14,21.0905,20.4906,11.3559,46.043,46.1114,20.4195,20.4938,3281.15,483.956,1686.37,8.33009231272967,20.0,20.541851851851852
2024-03-11 19:10:15,21.1206,20.4938,11.3718,46.0336,46.1048,20.4183,20.4906,3276.55,493.806,1686.37,8.342243537314232,20.0,20.541666666666668
2024-03-11 19:10:16,21.138,20.4906,11.3995,46.0288,46.1015,20.4168,20.4906,3276.88,492.821,1686.21,8.33263895885322,20.0,20.541481481481483
2024-03-11 19:10:17,21.1641,20.4906,11.4263,46.0085,46.1081,20.4179,20.4873,3274.58,492.821,1686.05,8.331249406452427,20.0,20.5412962962963
2024-03-11 19:10:18,21.1809,20.4938,11.4423,46.0133,46.1048,20.4298,20.4971,3271.3,486.911,1685.72,8.330303095385851,20.0,20.541111111111114
2024-03-11 19:10:19,21.1953,20.4906,11.462,46.0039,46.1048,20.4202,20.4938,3266.7,489.866,1685.23,8.32334941772622,20.0,20.54092592592593
2024-03-11 19:10:20,21.2197,20.4938,11.4718,46.0195,46.1015,20.4163,20.4938,3270.97,485.926,1685.39,8.336625909826346,20.0,20.54074074074074
2024-03-11 19:10:21,21.2399,20.4938,11.497,46.011,46.1081,20.4096,20.4971,3269.66,482.971,1683.26,8.321819352011865,20.0,20.540555555555557
2024-03-11 19:10:22,21.2544,20.4873,11.5212,46.0083,46.1015,20.4246,20.4938,3270.64,488.881,1684.9,8.32163405061874,20.0,20.540370370370372
2024-03-11 19:10:23,21.2792,20.4938,11.5305,45.9814,46.1081,20.417,20.4906,3268.34,489.866,1684.4,8.332412742617782,20.0,20.540185185185187
2024-03-11 19:10:24,21.3101,20.4938,11.5588,45.9894,46.1081,20.4037,20.4873,3270.64,486.911,1683.91,8.33221043054317,20.0,20.540000000000003
2024-03-11 19:10:25,21.3237,20.4906,11.5783,45.9866,46.1081,20.4246,20.4906,3270.97,491.836,1683.09,8.323114033188626,20.0,20.539814814814818
2024-03-11 19:10:26,21.3529,20.4906,11.5898,45.9713,46.1048,20.415,20.4938,3276.55,490.851,1681.78,8.331740920409644,20.0,20.539629629629633
2024-03-11 19:10:27,21.3603,20.4938,11.6181,45.9842,46.1015,20.4124,20.4906,3269.33,492.821,1681.94,8.314696012556224,20.0,20.539444444444445
2024-03-11 19:10:28,21.368,20.4938,11.6296,45.9596,46.1015,20.4291,20.4938,3267.36,485.926,1682.93,8.316344989647527,20.0,20.53925925925926
2024-03-11 19:10:29,21.3759,20.4971,11.6514,45.9571,46.1081,20.4186,20.4938,3270.97,491.836,1684.57,8.312567379712993,20.0,20.539074074074076
2024-03-11 19:10:30,21.4002,20.4971,11.6692,45.9589,46.1081,20.4208,20.5004,3267.03,492.821,1682.93,8.310025578561172,20.0,20.53888888888889
2024-03-11 19:10:31,21.4188,20.4938,11.6754,45.942,46.1081,20.4338,20.4906,3270.31,494.791,1681.61,8.314088618120275,20.0,20.538703703703707
2024-03-11 19:10:32,21.4314,20.5037,11.7013,45.9437,46.1015,20.4308,20.4938,3269.66,488.881,1681.61,8.302739666150634,20.0,20.538518518518522
2024-03-11 19:10:33,21.4423,20.4938,11.7215,45.952,46.1081,20.4334,20.4938,3264.4,491.836,1677.18,8.272952266009652,20.0,20.538333333333334
