TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:10:34,21.4441,20.4938,11.7226,45.9439,46.1081,20.4313,20.4971,3268.67,493.806,1681.78,8.296239858012546,20.0,20.53814814814815
2024-03-11 19:10:35,21.4662,20.4938,11.7573,45.9481,46.1081,20.4303,20.4906,3268.67,491.836,1680.3,8.278195738171807,20.0,20.537962962962965
2024-03-11 19:10:36,21.4797,20.4971,11.7642,45.9513,46.1015,20.4276,20.4938,3266.04,492.821,1674.72,8.256313947086602,20.0,20.53777777777778
2024-03-11 19:10:37,21.4793,20.4971,11.7761,45.9497,46.1015,20.4213,20.4971,3265.06,497.746,1680.14,8.27254789456215,20.0,20.537592592592596
2024-03-11 19:10:38,21.4764,20.4938,11.794,45.9495,46.1081,20.4314,20.4971,3266.04,496.761,1680.79,8.258008233898734,20.0,20.53740740740741
2024-03-11 19:10:39,21.4845,20.4971,11.8053,45.9537,46.1081,20.4136,20.4938,3261.12,488.881,1678.99,8.246438205991463,20.0,20.537222222222223
2024-03-11 19:10:40,21.4902,20.4938,11.8189,45.9877,46.1081,20.4374,20.5037,3263.42,489.866,1679.97,8.244516989492897,20.0,20.537037037037038
2024-03-11 19:10:41,21.4862,20.4906,11.825,45.9902,46.1081,20.4312,20.4906,3252.91,491.836,1680.14,8.236740427791231,20.0,20.536851851851853
2024-03-11 19:10:42,21.5006,20.4938,11.8529,45.9966,46.1015,20.4434,20.4971,3257.18,492.821,1683.58,8.242071620936892,20.0,20.53666666666667
2024-03-11 19:10:43,21.5136,20.4938,11.8727,46.0323,46.1048,20.4359,20.4971,3255.87,487.896,1681.12,8.22422775552933,20.0,20.536481481481484
2024-03-11 19:10:44,21.5104,20.5004,11.8838,46.0278,46.1015,20.4412,20.4971,3255.87,492.821,1687.2,8.241728978732082,20.0,20.5362962962963
2024-03-11 19:10:45,21.517,20.4938,11.893,46.0474,46.1015,20.4333,20.4971,3255.87,496.761,1680.79,8.208199541750119,20.0,20.536111111111115
2024-03-11 19:10:46,21.5248,20.5004,11.8997,46.0494,46.1015,20.4352,20.4906,3252.91,491.836,1682.11,8.215584724322659,20.0,20.535925925925927
2024-03-11 19:10:47,21.515,20.4938,11.9063,46.0816,46.1081,20.4323,20.4938,3248.97,488.881,1682.27,8.20236649062248,20.0,20.535740740740742
2024-03-11 19:10:48,21.534,20.4938,11.9257,46.1054,46.1114,20.4458,20.4906,3251.93,489.866,1675.87,8.170821387211447,20.0,20.535555555555558
2024-03-11 19:10:49,21.5345,20.4971,11.9326,46.1058,46.1048,20.4432,20.4906,3249.63,492.821,1681.94,8.194953875198987,20.0,20.535370370370373
2024-03-11 19:10:50,21.538,20.4938,11.9561,46.1215,46.1081,20.438,20.4938,3251.27,493.806,1681.29,8.174724020047783,20.0,20.53518518518519
2024-03-11 19:10:51,21.5444,20.4938,11.9481,46.1303,46.1015,20.4447,20.4906,3249.96,493.806,1676.52,8.163781845773638,20.0,20.535000000000004
2024-03-11 19:10:52,21.5522,20.4938,11.9577,46.1379,46.1048,20.4428,20.4938,3247.33,486.911,1674.72,8.15348712524548,20.0,20.534814814814816
2024-03-11 19:10:53,21.5643,20.5004,11.9813,46.1553,46.1048,20.4458,20.4971,3245.69,489.866,1681.12,8.174835812137623,20.0,20.53462962962963
2024-03-11 19:10:54,21.5583,20.4938,11.9787,46.1681,46.1081,20.4506,20.4971,3244.7,484.941,1681.45,8.173539553858628,20.0,20.534444444444446
2024-03-11 19:10:55,21.5546,20.4906,11.9949,46.1999,46.1015,20.4491,20.4938,3246.34,488.881,1682.27,8.160538151925202,20.0,20.53425925925926
2024-03-11 19:10:56,21.5646,20.4971,12.0054,46.1912,46.1081,20.4583,20.4906,3242.73,493.806,1682.93,8.163312764421123,20.0,20.534074074074077
2024-03-11 19:10:57,21.5677,20.4938,12.0168,46.2086,46.1081,20.4475,20.4873,3246.02,488.881,1683.09,8.157000207234315,20.0,20.533888888888892
2024-03-11 19:10:58,21.5449,20.4906,12.013,46.2162,46.1048,20.4601,20.4938,3246.02,492.821,1684.08,8.145561583708139,20.0,20.533703703703708
2024-03-11 19:10:59,21.552,20.4906,12.0325,46.2277,46.1081,20.4524,20.4938,3243.72,488.881,1685.39,8.141293032200974,20.0,20.53351851851852
2024-03-11 19:11:00,21.5461,20.4938,12.0256,46.2486,46.1048,20.456,20.4971,3239.78,486.911,1686.37,8.146882651916137,20.0,20.533333333333335
2024-03-11 19:11:01,21.5542,20.5037,12.0463,46.2296,46.1048,20.4584,20.4906,3242.08,483.956,1687.2,8.140105017024377,20.0,20.53314814814815
2024-03-11 19:11:02,21.5396,20.4971,12.048,46.2517,46.1048,20.4489,20.4938,3240.11,493.806,1688.02,8.130099324329251,20.0,20.532962962962966
2024-03-11 19:11:03,21.5328,20.4938,12.0646,46.2458,46.1081,20.4472,20.5004,3240.11,493.806,1688.18,8.110824599940184,20.0,20.53277777777778
2024-03-11 19:11:04,21.5369,20.4906,12.0812,46.2511,46.1048,20.4615,20.4938,3236.49,488.881,1688.67,8.102467705212469,20.0,20.532592592592597
2024-03-11 19:11:05,21.5223,20.4971,12.0856,46.2464,46.1015,20.4584,20.4938,3235.18,483.956,1696.06,8.121573823266473,20.0,20.53240740740741
2024-03-11 19:11:06,21.5195,20.4906,12.0849,46.2432,46.1015,20.4444,20.4906,3235.18,491.836,1682.76,8.056093682422896,20.0,20.532222222222224
2024-03-11 19:11:07,21.5035,20.4971,12.0737,46.2278,46.1311,20.457,20.4938,3229.6,493.806,1688.67,8.080274328353536,20.0,20.53203703703704
2024-03-11 19:11:08,21.4911,20.4906,12.0857,46.2323,46.1081,20.4479,20.4938,3232.23,485.926,1688.84,8.060177626198048,20.0,20.531851851851854
2024-03-11 19:11:09,21.4949,20.4873,12.0923,46.2417,46.1015,20.4545,20.4873,3224.68,485.926,1688.02,8.053865724107446,20.0,20.53166666666667
2024-03-11 19:11:10,21.4779,20.4906,12.0758,46.218,46.1048,20.4574,20.4873,3229.93,492.821,1695.57,8.089458021462612,20.0,20.531481481481485
2024-03-11 19:11:11,21.4658,20.4906,12.0912,46.2193,46.1081,20.4538,20.4938,3223.69,487.896,1687.03,8.02517270656337,20.0,20.531296296296297
2024-03-11 19:11:12,21.469,20.4938,12.1105,46.1971,46.1048,20.4531,20.4971,3223.03,483.956,1687.03,8.011390221915951,20.0,20.531111111111112
2024-03-11 19:11:13,21.4226,20.4906,12.0906,46.1949,46.1048,20.4557,20.4971,3222.05,490.851,1687.69,7.991830107482101,20.0,20.530925925925928
2024-03-11 19:11:14,21.4207,20.4906,12.0995,46.1709,46.1081,20.4566,20.4873,3222.05,488.881,1689.33,7.990338109910084,20.0,20.530740740740743
2024-03-11 19:11:15,21.4069,20.4906,12.0999,46.1549,46.1048,20.4542,20.4971,3221.39,483.956,1690.97,7.985910752631741,20.0,20.53055555555556
2024-03-11 19:11:16,21.3686,20.4938,12.0986,46.119,46.1048,20.4623,20.4971,3217.12,487.896,1692.12,7.959572237082064,20.0,20.530370370370374
2024-03-11 19:11:17,21.35,20.4906,12.1007,46.104,46.1048,20.4422,20.4938,3214.17,489.866,1693.43,7.947946790878179,20.0,20.53018518518519
2024-03-11 19:11:18,21.3205,20.4938,12.0953,46.0829,46.1048,20.4523,20.4971,3212.53,487.896,1695.9,7.938800095734937,20.0,20.53
2024-03-11 19:11:19,21.2916,20.4971,12.0957,46.0658,46.1048,20.4478,20.4906,3209.57,486.911,1696.88,7.918158786891755,20.0,20.529814814814817
2024-03-11 19:11:20,21.2562,20.4906,12.096,46.0501,46.1048,20.4417,20.4938,3209.24,486.911,1699.01,7.8973198318217745,20.0,20.529629629629632
2024-03-11 19:11:21,21.2335,20.4971,12.0937,46.0431,46.1081,20.4381,20.4938,3204.32,485.926,1701.31,7.890399324559721,20.0,20.529444444444447
2024-03-11 19:11:22,21.1881,20.4938,12.0949,46.0208,46.1081,20.439,20.4938,3202.68,489.866,1704.27,7.863827499366605,20.0,20.529259259259263
2024-03-11 19:11:23,21.1634,20.4971,12.0806,46.0012,46.1081,20.4418,20.4906,3200.38,495.776,1703.61,7.851791664065506,20.0,20.529074074074078
2024-03-11 19:11:24,21.1008,20.4971,12.0736,45.9718,46.1081,20.4426,20.4906,3195.78,492.821,1704.27,7.806750495126274,20.0,20.52888888888889
2024-03-11 19:11:25,21.0766,20.4938,12.0692,45.9541,46.1015,20.4286,20.4906,3194.14,486.911,1703.78,7.78738777371007,20.0,20.528703703703705
2024-03-11 19:11:26,21.0414,20.4938,12.0566,45.9438,46.1048,20.4414,20.4971,3194.8,489.866,1703.78,7.767848843087941,20.0,20.52851851851852
2024-03-11 19:11:27,20.9845,20.484,12.0391,45.9464,46.1048,20.4291,20.4906,3190.86,489.866,1704.27,7.736009601992046,20.0,20.528333333333336
2024-03-11 19:11:28,20.9554,20.4906,12.0455,45.9124,46.0982,20.4355,20.4938,3189.54,493.806,1698.52,7.679312315052177,20.0,20.52814814814815
2024-03-11 19:11:29,20.9187,20.4906,12.0401,45.9144,46.1015,20.4317,20.4938,3182.32,489.866,1705.25,7.682655945322348,20.0,20.527962962962967
2024-03-11 19:11:30,20.8634,20.4938,12.0184,45.8896,46.1081,20.4254,20.4938,3186.59,482.971,1705.25,7.653581852586682,20.0,20.52777777777778
2024-03-11 19:11:31,20.8298,20.4938,12.0138,45.8906,46.1048,20.4269,20.4971,3187.25,483.956,1705.25,7.628488141594602,20.0,20.527592592592594
2024-03-11 19:11:32,20.7882,20.4938,11.9977,45.8882,46.1081,20.4249,20.4906,3188.89,490.851,1704.92,7.6049509868644725,20.0,20.52740740740741
2024-03-11 19:11:33,20.7313,20.4938,11.9882,45.8856,46.1048,20.4355,20.4938,3187.25,486.911,1706.24,7.569799917348792,20.0,20.527222222222225
2024-03-11 19:11:34,20.6804,20.4906,11.9791,45.8805,46.1048,20.4341,20.4971,3189.54,492.821,1707.72,7.540144048447197,20.0,20.52703703703704
2024-03-11 19:11:35,20.6425,20.4906,11.9675,45.8864,46.1081,20.4249,20.484,3181.34,485.926,1709.69,7.526025590788862,20.0,20.526851851851855
2024-03-11 19:11:36,20.5873,20.5004,11.9426,45.8668,46.1015,20.4374,20.4873,3187.57,489.866,1711.33,7.506932759364455,20.0,20.52666666666667
2024-03-11 19:11:37,20.5411,20.4906,11.9458,45.8685,46.1114,20.4282,20.4906,3190.2,489.866,1719.21,7.498403448493585,20.0,20.526481481481483
2024-03-11 19:11:38,20.4856,20.4906,11.9154,45.8649,46.1015,20.4244,20.4873,3189.87,489.866,1706.89,7.422929346301879,20.0,20.526296296296298
2024-03-11 19:11:39,20.436,20.4971,11.9018,45.8638,46.1015,20.42,20.5004,3191.84,485.926,1715.1,7.42730227427082,20.0,20.526111111111113
2024-03-11 19:11:40,20.3826,20.4938,11.896,45.8687,46.1048,20.4291,20.4938,3194.47,488.881,1715.92,7.389407294501976,20.0,20.52592592592593
2024-03-11 19:11:41,20.3273,20.4906,11.8792,45.8679,46.1081,20.4447,20.4906,3197.75,488.881,1716.91,7.36012875644275,20.0,20.525740740740744
2024-03-11 19:11:42,20.2817,20.5004,11.8626,45.8652,46.1015,20.4277,20.4938,3197.1,505.625,1716.58,7.3334536589623776,20.0,20.52555555555556
2024-03-11 19:11:43,20.2357,20.4938,11.8562,45.8538,46.1048,20.432,20.5004,3201.69,487.896,1717.07,7.301043592615359,20.0,20.52537037037037
2024-03-11 19:11:44,20.1694,20.4971,11.8241,45.8662,46.0982,20.4331,20.4906,3203.01,491.836,1717.4,7.272642637861994,20.0,20.525185185185187
2024-03-11 19:11:45,20.1264,20.4906,11.809,45.8881,46.1081,20.422,20.5004,3203.01,487.896,1717.07,7.246935971981499,20.0,20.525000000000002
2024-03-11 19:11:46,20.0686,20.4971,11.7856,45.8882,46.0982,20.4383,20.4971,3205.63,493.806,1718.55,7.2231838543609,20.0,20.524814814814818
2024-03-11 19:11:47,20.0191,20.4906,11.7642,45.8883,46.1081,20.4343,20.4906,3208.26,492.821,1719.04,7.200731787574667,20.0,20.524629629629633
2024-03-11 19:11:48,19.9756,20.4873,11.7493,45.9099,46.1015,20.4411,20.5136,3210.89,485.926,1719.21,7.17649369868914,20.0,20.52444444444445
2024-03-11 19:11:49,19.9381,20.4938,11.7445,45.9124,46.1048,20.4271,20.4906,3213.18,485.926,1718.88,7.146594694716016,20.0,20.524259259259264
2024-03-11 19:11:50,19.8714,20.4873,11.6938,45.9246,46.1081,20.4385,20.4971,3213.84,488.881,1719.86,7.1367058212509535,20.0,20.524074074074075
2024-03-11 19:11:51,19.8302,20.4971,11.6872,45.9305,46.1114,20.4258,20.4906,3216.47,487.896,1720.19,7.1078734869206865,20.0,20.52388888888889
2024-03-11 19:11:52,19.7998,20.4807,11.6626,45.9441,46.1245,20.4299,20.4906,3219.42,483.956,1720.68,7.104834026288772,20.0,20.523703703703706
2024-03-11 19:11:53,19.7693,20.4938,11.6506,45.9516,46.1081,20.443,20.4873,3219.42,491.836,1723.8,7.1015345761932425,20.0,20.52351851851852
2024-03-11 19:11:54,19.7222,20.4938,11.6293,45.9457,46.1081,20.4342,20.4971,3221.06,489.866,1727.91,7.09584512357271,20.0,20.523333333333337
2024-03-11 19:11:55,19.6846,20.4938,11.6095,45.9799,46.1114,20.439,20.5004,3223.03,489.866,1722.49,7.058029256691419,20.0,20.523148148148152
2024-03-11 19:11:56,19.6355,20.4873,11.5907,46.0082,46.1048,20.4242,20.4906,3224.02,488.881,1723.47,7.035546140578167,20.0,20.522962962962964
2024-03-11 19:11:57,19.6029,20.4807,11.5644,46.0097,46.1508,20.433,20.4873,3224.02,484.941,1724.13,7.032728642877016,20.0,20.52277777777778
2024-03-11 19:11:58,19.5638,20.4807,11.5532,46.0318,46.1081,20.4376,20.484,3228.94,482.971,1725.61,7.014335439982494,20.0,20.522592592592595
2024-03-11 19:11:59,19.5306,20.484,11.5307,46.0383,46.1114,20.4355,20.4873,3225.66,481.986,1725.77,7.0056156869132735,20.0,20.52240740740741
2024-03-11 19:12:00,19.495,20.484,11.512,46.0503,46.1081,20.4298,20.4906,3235.51,482.971,1726.92,6.9954746034422355,20.0,20.522222222222226
2024-03-11 19:12:01,19.4722,20.484,11.4843,46.0699,46.1015,20.4364,20.484,3235.18,477.061,1727.74,7.0030921827859745,20.0,20.52203703703704
2024-03-11 19:12:02,19.4466,20.4906,11.463,46.0935,46.1081,20.4325,20.4873,3239.78,480.016,1728.89,7.003981133609263,20.0,20.521851851851853
2024-03-11 19:12:03,19.4042,20.4873,11.4389,46.0995,46.1015,20.4288,20.4873,3241.75,494.791,1728.89,6.987926615002984,20.0,20.52166666666667
2024-03-11 19:12:04,19.398,20.4873,11.4158,46.1119,46.1081,20.4332,20.4906,3247.0,483.956,1726.1,6.991452211308174,20.0,20.521481481481484
2024-03-11 19:12:05,19.3583,20.4807,11.379,46.1419,46.1048,20.421,20.484,3249.63,488.881,1729.38,7.002192751438398,20.0,20.5212962962963
2024-03-11 19:12:06,19.3415,20.4873,11.3546,46.1486,46.1048,20.4192,20.4873,3255.21,487.896,1730.86,7.0148602618516795,20.0,20.521111111111114
2024-03-11 19:12:07,19.3385,20.4906,11.3384,46.1825,46.1048,20.4282,20.484,3257.84,486.911,1731.85,7.030472686430086,20.0,20.52092592592593
2024-03-11 19:12:08,19.2981,20.4906,11.316,46.1924,46.1081,20.4203,20.4807,3260.13,491.836,1731.85,7.014654320615189,20.0,20.520740740740745
2024-03-11 19:12:09,19.2982,20.4906,11.2903,46.2075,46.1048,20.4228,20.484,3266.37,484.941,1741.86,7.078002685574607,20.0,20.520555555555557
2024-03-11 19:12:10,19.2826,20.4971,11.2704,46.2309,46.1081,20.4358,20.4873,3269.0,482.971,1736.61,7.060458665459985,20.0,20.520370370370372
2024-03-11 19:12:11,19.2714,20.4873,11.2449,46.2496,46.1048,20.4143,20.4906,3276.55,481.001,1736.94,7.074404079280364,20.0,20.520185185185188
2024-03-11 19:12:12,19.2429,20.4873,11.2034,46.2602,46.1146,20.4234,20.484,3277.86,476.076,1737.1,7.0865147528521675,20.0,20.520000000000003
2024-03-11 19:12:13,19.2273,20.484,11.1974,46.2629,46.1015,20.424,20.4873,3283.44,487.896,1739.56,7.088076324583379,20.0,20.51981481481482
2024-03-11 19:12:14,19.2058,20.484,11.1574,46.2785,46.1048,20.4196,20.484,3286.73,488.881,1740.38,7.107755367646896,20.0,20.519629629629634
2024-03-11 19:12:15,19.2008,20.4938,11.1425,46.2949,46.1048,20.4152,20.4807,3291.0,489.866,1740.06,7.115189824515455,20.0,20.519444444444446
2024-03-11 19:12:16,19.1963,20.4906,11.1084,46.2909,46.1048,20.4179,20.4873,3297.56,488.881,1740.55,7.143336556275542,20.0,20.51925925925926
2024-03-11 19:12:17,19.1834,20.4906,11.0856,46.3094,46.1081,20.422,20.4906,3299.86,482.971,1740.22,7.150724362277455,20.0,20.519074074074076
2024-03-11 19:12:18,19.1619,20.4906,11.0411,46.3084,46.1048,20.4223,20.4873,3308.07,489.866,1742.03,7.178492985807575,20.0,20.518888888888892
2024-03-11 19:12:19,19.1701,20.4873,11.0313,46.2985,46.1081,20.4177,20.4906,3313.65,489.866,1740.71,7.188952869736869,20.0,20.518703703703707
2024-03-11 19:12:20,19.1647,20.4938,11.0119,46.3109,46.1081,20.4139,20.4906,3312.99,487.896,1740.06,7.198629934515914,20.0,20.518518518518523
2024-03-11 19:12:21,19.144,20.4873,10.9831,46.3048,46.1048,20.4185,20.4938,3314.31,486.911,1738.58,7.199653099377651,20.0,20.518333333333338
2024-03-11 19:12:22,19.1288,20.4873,10.9527,46.3016,46.0982,20.4243,20.4906,3299.86,483.956,1738.74,7.213726550760176,20.0,20.51814814814815
2024-03-11 19:12:23,19.13,20.4906,10.946,46.2928,46.1015,20.4157,20.4873,3280.16,488.881,1738.58,7.220032222586565,20.0,20.517962962962965
2024-03-11 19:12:24,19.1401,20.4906,10.9362,46.2895,46.1048,20.4212,20.484,3271.3,487.896,1739.4,7.2410018670643295,20.0,20.51777777777778
2024-03-11 19:12:25,19.121,20.4873,10.9005,46.2886,46.1081,20.4137,20.4873,3283.44,487.896,1738.74,7.252900418356428,20.0,20.517592592592596
2024-03-11 19:12:26,19.1103,20.4873,10.8851,46.2917,46.1048,20.4134,20.4873,3297.89,485.926,1739.56,7.260469667737232,20.0,20.51740740740741
2024-03-11 19:12:27,19.143,20.484,10.868,46.2988,46.1081,20.4207,20.4873,3304.79,488.881,1737.43,7.2954847563322405,20.0,20.517222222222227
2024-03-11 19:12:28,19.1408,20.4873,10.8514,46.2745,46.1081,20.4198,20.4906,3311.68,487.896,1745.64,7.342714079515759,20.0,20.51703703703704
2024-03-11 19:12:29,19.144,20.4807,10.8365,46.2854,46.1081,20.4145,20.4873,3313.65,498.731,1737.59,7.324812197753864,20.0,20.516851851851854
2024-03-11 19:12:30,19.1498,20.484,10.8096,46.299,46.1015,20.4277,20.4906,3314.96,491.836,1733.32,7.335573098639233,20.0,20.51666666666667
2024-03-11 19:12:31,19.1563,20.4873,10.796,46.2869,46.1081,20.4121,20.4906,3308.4,490.851,1737.43,7.370687759318961,20.0,20.516481481481485
2024-03-11 19:12:32,19.1786,20.4873,10.7656,46.2934,46.1081,20.4151,20.4873,3317.59,484.941,1736.94,7.415057810874697,20.0,20.5162962962963
2024-03-11 19:12:33,19.1847,20.484,10.7546,46.2844,46.0982,20.4127,20.4906,3312.34,485.926,1735.95,7.425894489796948,20.0,20.516111111111115
2024-03-11 19:12:34,19.2013,20.4873,10.7287,46.2833,46.1048,20.4204,20.4938,3317.26,485.926,1736.12,7.464062706586642,20.0,20.515925925925927
2024-03-11 19:12:35,19.2149,20.4906,10.7262,46.291,46.1081,20.4105,20.484,3317.59,491.836,1735.46,7.475403324981663,20.0,20.515740740740743
2024-03-11 19:12:36,19.2447,20.4906,10.7062,46.2723,46.1081,20.4081,20.4873,3315.62,486.911,1735.29,7.518522133667991,20.0,20.515555555555558
2024-03-11 19:12:37,19.2641,20.4938,10.6931,46.2725,46.0982,20.4118,20.4906,3319.56,488.881,1734.47,7.543573451157568,20.0,20.515370370370373
2024-03-11 19:12:38,19.2961,20.4873,10.6727,46.2714,46.1048,20.4133,20.4906,3321.86,490.851,1732.67,7.581815697876949,20.0,20.51518518518519
2024-03-11 19:12:39,19.318,20.484,10.6658,46.2638,46.1015,20.423,20.4938,3320.87,483.956,1731.19,7.600639255333406,20.0,20.515000000000004
2024-03-11 19:12:40,19.3407,20.4873,10.6556,46.2574,46.1048,20.4275,20.4873,3325.47,488.881,1729.71,7.623018175123643,20.0,20.51481481481482
2024-03-11 19:12:41,19.3907,20.4906,10.6497,46.255,46.1114,20.4268,20.4873,3335.65,485.926,1728.89,7.668445198767297,20.0,20.51462962962963
2024-03-11 19:12:42,19.4155,20.484,10.6323,46.2527,46.1081,20.4176,20.4906,3326.46,486.911,1727.74,7.70034167426304,20.0,20.514444444444447
2024-03-11 19:12:43,19.4558,20.484,10.6187,46.2479,46.1114,20.4212,20.484,3332.04,492.821,1725.94,7.7395248532576,20.0,20.514259259259262
2024-03-11 19:12:44,19.4908,20.4873,10.6327,46.2268,46.0949,20.4193,20.4873,3332.69,490.851,1725.94,7.757916635846729,20.0,20.514074074074077
2024-03-11 19:12:45,19.529,20.4906,10.6119,46.2228,46.1081,20.4192,20.4906,3332.69,490.851,1724.3,7.802168062217823,20.0,20.513888888888893
2024-03-11 19:12:46,19.5597,20.4906,10.6062,46.2254,46.1015,20.4077,20.4873,3330.72,491.836,1722.49,7.8257934824072315,20.0,20.513703703703708
2024-03-11 19:12:47,19.6044,20.4873,10.6086,46.1992,46.1081,20.4193,20.4906,3330.07,491.836,1722.33,7.862035372339092,20.0,20.51351851851852
2024-03-11 19:12:48,19.6422,20.4906,10.6018,46.1696,46.1015,20.4209,20.4873,3336.3,490.851,1721.67,7.897986632471459,20.0,20.513333333333335
2024-03-11 19:12:49,19.6813,20.484,10.6086,46.1819,46.1015,20.4205,20.484,3331.71,489.866,1721.67,7.926204960004406,20.0,20.51314814814815
2024-03-11 19:12:50,19.7118,20.5037,10.6144,46.1715,46.1048,20.4222,20.4906,3332.36,488.881,1721.67,7.94778368105901,20.0,20.512962962962966
2024-03-11 19:12:51,19.7673,20.484,10.6128,46.1591,46.1048,20.4145,20.4873,3335.32,491.836,1715.1,7.967148493099793,20.0,20.51277777777778
2024-03-11 19:12:52,19.7958,20.484,10.6067,46.1382,46.1081,20.4123,20.4873,3334.66,492.821,1722.82,8.033258057067236,20.0,20.512592592592597
2024-03-11 19:12:53,19.8422,20.4807,10.622,46.1372,46.1081,20.4032,20.4873,3330.07,491.836,1729.71,8.09268197007231,20.0,20.51240740740741
2024-03-11 19:12:54,19.8696,20.4807,10.6368,46.1238,46.1081,20.4186,20.4906,3334.66,488.881,1723.64,8.075303018976243,20.0,20.512222222222224
2024-03-11 19:12:55,19.92,20.484,10.6387,46.1342,46.1081,20.4156,20.4873,3334.33,494.791,1723.47,8.116922035917389,20.0,20.51203703703704
2024-03-11 19:12:56,19.972,20.4741,10.6707,46.1248,46.1081,20.4173,20.4807,3331.05,490.851,1723.64,8.13521531609086,20.0,20.511851851851855
2024-03-11 19:12:57,20.0005,20.4807,10.6727,46.1252,46.1081,20.4179,20.4774,3333.02,487.896,1722.33,8.152192528302608,20.0,20.51166666666667
2024-03-11 19:12:58,20.0429,20.4807,10.6825,46.1173,46.1048,20.4265,20.4774,3334.33,490.851,1721.18,8.175221619650761,20.0,20.511481481481486
2024-03-11 19:12:59,20.0647,20.4774,10.6939,46.1152,46.1015,20.4161,20.4774,3332.69,488.881,1720.03,8.178836498311258,20.0,20.5112962962963
2024-03-11 19:13:00,20.111,20.4774,10.6949,46.0876,46.1081,20.4184,20.4807,3333.02,492.821,1719.53,8.21598532858646,20.0,20.511111111111113
2024-03-11 19:13:01,20.1416,20.4774,10.7162,46.0894,46.1081,20.4219,20.4741,3331.38,491.836,1718.88,8.220991216995753,20.0,20.51092592592593
2024-03-11 19:13:02,20.1724,20.4774,10.7295,46.0859,46.1015,20.4209,20.4807,3332.69,491.836,1715.43,8.219723849423145,20.0,20.510740740740744
2024-03-11 19:13:03,20.195,20.4741,10.7328,46.0835,46.1048,20.4209,20.4807,3332.69,489.866,1713.46,8.227065019273972,20.0,20.51055555555556
2024-03-11 19:13:04,20.2395,20.4741,10.7582,46.0898,46.1048,20.4191,20.4741,3329.08,486.911,1704.1,8.198639688954392,20.0,20.510370370370374
2024-03-11 19:13:05,20.2553,20.484,10.7621,46.0816,46.1081,20.4111,20.4807,3331.38,485.926,1710.01,8.23739926072559,20.0,20.51018518518519
2024-03-11 19:13:06,20.2954,20.484,10.7903,46.0785,46.1048,20.4184,20.4774,3329.08,489.866,1709.19,8.243770051955563,20.0,20.51
2024-03-11 19:13:07,20.3278,20.4774,10.8095,46.0792,46.1048,20.4168,20.4807,3334.66,493.806,1707.22,8.245703502667375,20.0,20.509814814814817
2024-03-11 19:13:08,20.3668,20.484,10.8165,46.0662,46.1081,20.4228,20.4741,3330.72,495.776,1704.6,8.26072821969375,20.0,20.509629629629632
2024-03-11 19:13:09,20.3858,20.4807,10.837,46.0782,46.1048,20.4241,20.4741,3334.66,489.866,1708.04,8.276098863032264,20.0,20.509444444444448
2024-03-11 19:13:10,20.4279,20.4873,10.8597,46.0746,46.1048,20.4273,20.4708,3333.68,491.836,1706.4,8.284950591852311,20.0,20.509259259259263
2024-03-11 19:13:11,20.4565,20.4807,10.8706,46.0741,46.1048,20.4269,20.4807,3336.96,493.806,1705.58,8.296288090548318,20.0,20.50907407407408
2024-03-11 19:13:12,20.4692,20.4774,10.884,46.0787,46.1048,20.4275,20.4741,3334.01,488.881,1706.24,8.298892402897332,20.0,20.508888888888894
2024-03-11 19:13:13,20.4976,20.4807,10.9043,46.0902,46.1081,20.4248,20.4774,3335.98,492.821,1705.91,8.304298978789461,20.0,20.508703703703706
2024-03-11 19:13:14,20.5401,20.4807,10.926,46.1005,46.1048,20.4229,20.4741,3334.66,496.761,1706.57,8.32552401132701,20.0,20.50851851851852
2024-03-11 19:13:15,20.5549,20.4807,10.9249,46.1155,46.1081,20.4295,20.4807,3337.29,494.791,1706.24,8.337680365553279,20.0,20.508333333333336
2024-03-11 19:13:16,20.5967,20.4741,10.9666,46.1352,46.0917,20.4197,20.4807,3335.98,493.806,1704.43,8.328922141947213,20.0,20.508148148148152
2024-03-11 19:13:17,20.6248,20.4708,10.9719,46.1437,46.1114,20.4224,20.4774,3335.65,491.836,1703.28,8.343008571947422,20.0,20.507962962962967
2024-03-11 19:13:18,20.6625,20.4774,11.0013,46.1602,46.1081,20.4353,20.4774,3337.29,494.791,1709.52,8.380773326102382,20.0,20.507777777777783
2024-03-11 19:13:19,20.6785,20.4741,11.0096,46.1838,46.1048,20.4278,20.4774,3339.26,490.851,1700.82,8.344767835574407,20.0,20.507592592592594
2024-03-11 19:13:20,20.7099,20.4774,11.0344,46.1933,46.1015,20.4291,20.4708,3337.62,488.881,1699.51,8.344032314775516,20.0,20.50740740740741
2024-03-11 19:13:21,20.7249,20.4807,11.04,46.2275,46.1081,20.423,20.4741,3339.26,490.851,1697.7,8.3432436241163,20.0,20.507222222222225
2024-03-11 19:13:22,20.7621,20.4774,11.0686,46.2549,46.1015,20.4413,20.4774,3335.32,488.881,1698.69,8.355521874948728,20.0,20.50703703703704
2024-03-11 19:13:23,20.7813,20.4774,11.0965,46.2676,46.0982,20.437,20.4774,3336.63,486.911,1695.9,8.334311577762408,20.0,20.506851851851856
2024-03-11 19:13:24,20.8191,20.4807,11.1195,46.267,46.0982,20.4324,20.4774,3339.26,488.881,1698.03,8.357531448751976,20.0,20.50666666666667
2024-03-11 19:13:25,20.8285,20.4807,11.1283,46.3021,46.1048,20.4397,20.484,3333.35,492.821,1697.7,8.356424103775254,20.0,20.506481481481483
2024-03-11 19:13:26,20.8648,20.4741,11.1489,46.3222,46.1048,20.4366,20.4741,3333.35,494.791,1698.03,8.371576127152586,20.0,20.5062962962963
2024-03-11 19:13:27,20.8848,20.4807,11.1732,46.3117,46.1081,20.4337,20.4774,3334.33,489.866,1697.37,8.364618617357811,20.0,20.506111111111114
2024-03-11 19:13:28,20.9269,20.484,11.1818,46.329,46.1081,20.4456,20.4774,3334.66,485.926,1696.88,8.391049184325498,20.0,20.50592592592593
2024-03-11 19:13:29,20.9486,20.4676,11.2131,46.3243,46.1081,20.4386,20.484,3331.71,490.851,1701.64,8.4062980234107,20.0,20.505740740740745
2024-03-11 19:13:30,20.9745,20.4774,11.2398,46.3402,46.1081,20.4448,20.4708,3326.46,491.836,1696.39,8.379673773776553,20.0,20.50555555555556
2024-03-11 19:13:31,20.9899,20.4741,11.2614,46.3346,46.1048,20.4377,20.4774,3326.13,490.851,1693.93,8.362192839780862,20.0,20.505370370370375
2024-03-11 19:13:32,21.0126,20.4741,11.2733,46.3367,46.1081,20.4228,20.4774,3323.5,492.821,1691.63,8.360109346668352,20.0,20.505185185185187
2024-03-11 19:13:33,21.037,20.4774,11.3039,46.3351,46.1048,20.4457,20.4807,3320.55,492.821,1695.24,8.372616754311322,20.0,20.505000000000003
2024-03-11 19:13:34,21.0639,20.4741,11.3123,46.3384,46.1015,20.4396,20.4807,3316.93,492.821,1690.31,8.364135796745314,20.0,20.504814814814818
2024-03-11 19:13:35,21.0878,20.4708,11.3404,46.321,46.1048,20.4284,20.4643,3313.32,490.851,1688.67,8.35242168319511,20.0,20.504629629629633
2024-03-11 19:13:36,21.111,20.4741,11.3519,46.3191,46.1081,20.4349,20.4774,3309.05,495.776,1688.51,8.361654928166143,20.0,20.50444444444445
2024-03-11 19:13:37,21.1325,20.4807,11.3738,46.3174,46.1048,20.4378,20.4741,3311.68,498.731,1687.52,8.356409836784808,20.0,20.504259259259264
2024-03-11 19:13:38,21.1481,20.4774,11.3919,46.3017,46.0917,20.4445,20.4807,3308.07,496.761,1687.36,8.35347697872391,20.0,20.504074074074076
2024-03-11 19:13:39,21.1742,20.4741,11.4183,46.2958,46.1081,20.4328,20.4807,3302.49,494.791,1680.3,8.318269814503234,20.0,20.50388888888889
2024-03-11 19:13:40,21.1838,20.4741,11.4324,46.2591,46.1081,20.4601,20.4774,3295.92,489.866,1682.93,8.327446657772208,20.0,20.503703703703707
2024-03-11 19:13:41,21.2087,20.4807,11.4487,46.2539,46.1081,20.4435,20.4807,3292.31,491.836,1678.99,8.315277800900565,20.0,20.503518518518522
2024-03-11 19:13:42,21.2313,20.4741,11.4688,46.2297,46.1048,20.445,20.4807,3289.03,490.851,1684.73,8.345842643430123,20.0,20.503333333333337
2024-03-11 19:13:43,21.2588,20.484,11.4932,46.2059,46.1081,20.438,20.4807,3286.4,492.821,1683.09,8.340365957529388,20.0,20.503148148148153
2024-03-11 19:13:44,21.2716,20.4741,11.4994,46.1908,46.1081,20.4467,20.4807,3277.86,496.761,1688.51,8.372879086086337,20.0,20.502962962962968
2024-03-11 19:13:45,21.2958,20.4741,11.5228,46.1758,46.1015,20.4412,20.4741,3275.56,491.836,1681.61,8.339346436037674,20.0,20.50277777777778
2024-03-11 19:13:46,21.2977,20.4807,11.5534,46.1632,46.1015,20.4355,20.4774,3270.97,488.881,1681.78,8.315697171057112,20.0,20.502592592592595
2024-03-11 19:13:47,21.3326,20.4807,11.5765,46.1263,46.1015,20.4543,20.4774,3268.34,488.881,1674.72,8.290816169952308,20.0,20.50240740740741
2024-03-11 19:13:48,21.3508,20.4807,11.5881,46.1127,46.1048,20.449,20.4708,3255.54,491.836,1680.46,8.324860392790614,20.0,20.502222222222226
2024-03-11 19:13:49,21.3549,20.4774,11.6045,46.0906,46.1081,20.4449,20.4774,3262.1,488.881,1681.61,8.320061750735874,20.0,20.50203703703704
2024-03-11 19:13:50,21.3647,20.4708,11.634,46.0712,46.1114,20.4466,20.4807,3257.84,489.866,1681.12,8.300832185867428,20.0,20.501851851851857
2024-03-11 19:13:51,21.3818,20.4708,11.6414,46.0598,46.1048,20.458,20.4774,3256.19,490.851,1680.63,8.306684954324984,20.0,20.50166666666667
2024-03-11 19:13:52,21.3944,20.4774,11.6526,46.0226,46.1081,20.4359,20.4741,3252.25,487.896,1679.81,8.303825368596074,20.0,20.501481481481484
2024-03-11 19:13:53,21.4196,20.4741,11.6699,46.0,46.1048,20.452,20.4741,3249.96,489.866,1679.32,8.308135072424264,20.0,20.5012962962963
2024-03-11 19:13:54,21.4276,20.484,11.6981,45.962,46.1081,20.4386,20.4774,3246.67,486.911,1679.15,8.290082489106016,20.0,20.501111111111115
2024-03-11 19:13:55,21.4495,20.4741,11.7178,45.9372,46.1048,20.4511,20.4774,3246.34,485.926,1685.72,8.32440090293949,20.0,20.50092592592593
2024-03-11 19:13:56,21.4534,20.4807,11.7265,45.916,46.1081,20.4483,20.4741,3245.36,481.001,1678.99,8.287077422292983,20.0,20.500740740740746
2024-03-11 19:13:57,21.4694,20.4708,11.7497,45.8926,46.1081,20.4525,20.4807,3241.42,481.001,1679.15,8.281732336642555,20.0,20.500555555555557
2024-03-11 19:13:58,21.4745,20.4774,11.7549,45.869,46.1081,20.4366,20.4807,3240.11,482.971,1679.32,8.282485579036777,20.0,20.500370370370373
2024-03-11 19:13:59,21.4715,20.4774,11.7737,45.8542,46.1081,20.4602,20.4774,3238.79,487.896,1679.97,8.267107509921543,20.0,20.500185185185188
2024-03-11 19:14:00,21.486,20.4774,11.784,45.8371,46.1114,20.4472,20.4741,3230.58,488.881,1678.82,8.265026310406867,20.0,20.500000000000004
2024-03-11 19:14:01,21.5048,20.4807,11.8077,45.8315,46.1081,20.4389,20.4774,3235.51,485.926,1677.51,8.254406029396025,20.0,20.500000000000004
2024-03-11 19:14:02,21.497,20.4873,11.8033,45.8244,46.1048,20.4486,20.4774,3235.51,487.896,1687.03,8.298339840165267,20.0,20.500000000000004
2024-03-11 19:14:03,21.5102,20.4774,11.8267,45.8409,46.1081,20.4415,20.4774,3232.23,480.016,1679.81,8.25413095698947,20.0,20.500000000000004
2024-03-11 19:14:04,21.5077,20.484,11.8403,45.8288,46.1015,20.4473,20.484,3230.58,491.836,1674.72,8.215438160883638,20.0,20.500000000000004
2024-03-11 19:14:05,21.5163,20.4774,11.8486,45.8234,46.1081,20.447,20.4741,3230.26,491.836,1685.55,8.268821958575012,20.0,20.500000000000004
2024-03-11 19:14:06,21.5294,20.4774,11.8797,45.8178,46.1081,20.4371,20.4774,3228.94,492.821,1680.63,8.229335325422955,20.0,20.500000000000004
2024-03-11 19:14:07,21.5478,20.4774,11.8834,45.8206,46.1048,20.441,20.4774,3227.96,489.866,1679.81,8.237850283547175,20.0,20.500000000000004
2024-03-11 19:14:08,21.5483,20.4807,11.8954,45.8137,46.1179,20.4353,20.4741,3224.02,485.926,1679.32,8.225647665118332,20.0,20.500000000000004
2024-03-11 19:14:09,21.5497,20.4774,11.8996,45.8234,46.1015,20.4531,20.4741,3225.66,485.926,1680.14,8.227277025858918,20.0,20.500000000000004
2024-03-11 19:14:10,21.5604,20.4774,11.9237,45.8339,46.1081,20.4539,20.4774,3218.77,486.911,1680.79,8.219031226515316,20.0,20.500000000000004
2024-03-11 19:14:11,21.5617,20.4774,11.9376,45.8466,46.1081,20.4419,20.4807,3222.71,485.926,1682.43,8.21629391390797,20.0,20.500000000000004
2024-03-11 19:14:12,21.5566,20.4807,11.9312,45.8491,46.1048,20.4447,20.4774,3216.14,481.986,1682.27,8.216622271362162,20.0,20.500000000000004
2024-03-11 19:14:13,21.5542,20.4774,11.9489,45.8496,46.1081,20.4466,20.4774,3225.99,487.896,1681.12,8.193858961319577,20.0,20.500000000000004
2024-03-11 19:14:14,21.5621,20.4774,11.95,45.851,46.1048,20.4427,20.4774,3219.75,485.926,1680.96,8.198879342527075,20.0,20.500000000000004
2024-03-11 19:14:15,21.575,20.4774,11.9666,45.8465,46.1048,20.4485,20.4741,3221.06,491.836,1681.29,8.19733229048801,20.0,20.500000000000004
2024-03-11 19:14:16,21.582,20.4741,11.9943,45.8549,46.1081,20.4546,20.4708,3221.39,485.926,1680.46,8.175634198322038,20.0,20.500000000000004
2024-03-11 19:14:17,21.5785,20.4774,11.9996,45.8514,46.1081,20.4552,20.4807,3219.75,495.776,1681.61,8.173720001653656,20.0,20.500000000000004
2024-03-11 19:14:18,21.5841,20.4741,11.9999,45.8515,46.1081,20.4418,20.4774,3222.38,490.851,1681.29,8.176686247293537,20.0,20.500000000000004
2024-03-11 19:14:19,21.5843,20.4774,12.01,45.8582,46.1048,20.4503,20.4774,3219.75,485.926,1677.35,8.149098368914279,20.0,20.500000000000004
2024-03-11 19:14:20,21.5829,20.5103,12.0175,45.8662,46.1081,20.4488,20.4807,3218.44,484.941,1681.94,8.16380214309964,20.0,20.500000000000004
2024-03-11 19:14:21,21.5913,20.4741,12.0242,45.8649,46.1114,20.45,20.4741,3220.41,484.941,1681.94,8.165253045690568,20.0,20.500000000000004
2024-03-11 19:14:22,21.5904,20.4807,12.0376,45.8841,46.1048,20.4463,20.4774,3220.41,488.881,1682.43,8.155423624108224,20.0,20.500000000000004
2024-03-11 19:14:23,21.5907,20.4807,12.0464,45.8904,46.1081,20.4404,20.4774,3217.78,489.866,1682.27,8.147392102620348,20.0,20.500000000000004
2024-03-11 19:14:24,21.5901,20.484,12.0498,45.8982,46.0884,20.4456,20.4774,3224.68,492.821,1682.43,8.144752114676292,20.0,20.500000000000004
2024-03-11 19:14:25,21.5903,20.4807,12.0502,45.8949,46.1081,20.4364,20.484,3227.3,484.941,1683.58,8.150148477968843,20.0,20.500000000000004
2024-03-11 19:14:26,21.5892,20.4741,12.0627,45.896,46.1048,20.4562,20.4774,3222.38,488.881,1684.08,8.140946970404183,20.0,20.500000000000004
2024-03-11 19:14:27,21.5786,20.4807,12.0736,45.9176,46.1015,20.4387,20.4774,3222.38,482.971,1684.57,8.12493731751473,20.0,20.500000000000004
2024-03-11 19:14:28,21.5755,20.4807,12.081,45.9135,46.1015,20.4516,20.4774,3224.35,490.851,1685.72,8.121502345218104,20.0,20.500000000000004
2024-03-11 19:14:29,21.5576,20.4807,12.0876,45.9288,46.1114,20.4455,20.4774,3224.35,516.46,1680.46,8.07526892352803,20.0,20.500000000000004
2024-03-11 19:14:30,21.5607,20.4741,12.094,45.9308,46.1409,20.4503,20.4807,3223.36,490.851,1688.18,8.10953964219744,20.0,20.500000000000004
2024-03-11 19:14:31,21.5441,20.4774,12.1013,45.9528,46.1081,20.4418,20.4774,3225.33,491.836,1689.66,8.096157534991196,20.0,20.500000000000004
2024-03-11 19:14:32,21.5367,20.4807,12.101,45.949,46.1015,20.443,20.4807,3221.39,489.866,1691.46,8.098688446120196,20.0,20.500000000000004
2024-03-11 19:14:33,21.5255,20.4774,12.1063,45.9648,46.0917,20.4384,20.4741,3233.21,484.941,1691.63,8.085338983103359,20.0,20.500000000000004
2024-03-11 19:14:34,21.4944,20.4807,12.1011,45.9771,46.1081,20.4631,20.484,3227.96,496.761,1693.27,8.070923718154361,20.0,20.500000000000004
2024-03-11 19:14:35,21.4824,20.4774,12.1164,45.9882,46.1048,20.4415,20.4774,3230.91,491.836,1693.43,8.048227394869343,20.0,20.500000000000004
2024-03-11 19:14:36,21.4612,20.4774,12.1173,45.9972,46.1015,20.4434,20.4774,3231.9,495.776,1695.57,8.03938341506094,20.0,20.500000000000004
2024-03-11 19:14:37,21.4398,20.4676,12.1169,46.0267,46.1081,20.4305,20.4741,3231.24,487.896,1696.55,8.025951391655736,20.0,20.500000000000004
2024-03-11 19:14:38,21.4247,20.484,12.109,46.0463,46.1048,20.4211,20.4807,3233.21,494.791,1696.55,8.019753014539177,20.0,20.500000000000004
2024-03-11 19:14:39,21.4063,20.4774,12.1196,46.0465,46.1081,20.4227,20.4774,3230.91,490.851,1697.04,7.997096394853553,20.0,20.500000000000004
2024-03-11 19:14:40,21.376,20.4741,12.1013,46.065,46.1081,20.4365,20.4741,3230.91,498.731,1698.52,7.993728092168769,20.0,20.500000000000004
2024-03-11 19:14:41,21.3547,20.4708,12.1069,46.0862,46.0982,20.4217,20.4741,3230.58,490.851,1700.0,7.977488483769004,20.0,20.500000000000004
2024-03-11 19:14:42,21.3239,20.4774,12.0955,46.086,46.1278,20.4208,20.4741,3233.54,494.791,1706.07,7.98917791069646,20.0,20.500000000000004
2024-03-11 19:14:43,21.3023,20.4774,12.1044,46.0905,46.1114,20.4194,20.4774,3233.54,491.836,1701.64,7.942097333421927,20.0,20.500000000000004
2024-03-11 19:14:44,21.268,20.4807,12.1019,46.1032,46.1048,20.4136,20.4741,3234.2,495.776,1702.79,7.91998789412494,20.0,20.500000000000004
2024-03-11 19:14:45,21.2424,20.4741,12.0948,46.1083,46.1048,20.4221,20.4676,3231.57,491.836,1702.3,7.901728450608763,20.0,20.500000000000004
2024-03-11 19:14:46,21.2157,20.4774,12.1036,46.1013,46.1015,20.4253,20.4774,3234.2,489.866,1704.27,7.880172277853611,20.0,20.500000000000004
2024-03-11 19:14:47,21.1735,20.4774,12.0908,46.1161,46.1048,20.4234,20.4807,3228.29,488.881,1705.09,7.858526334592459,20.0,20.500000000000004
2024-03-11 19:14:48,21.1383,20.4774,12.0888,46.095,46.1048,20.4123,20.4774,3229.93,488.881,1707.72,7.841878060338438,20.0,20.500000000000004
2024-03-11 19:14:49,21.0887,20.4741,12.0721,46.1012,46.1081,20.4052,20.4774,3227.96,488.881,1707.72,7.813368442328034,20.0,20.500000000000004
2024-03-11 19:14:50,21.0453,20.4807,12.0586,46.1055,46.1081,20.4037,20.4774,3224.68,490.851,1708.54,7.7911978081154585,20.0,20.500000000000004
2024-03-11 19:14:51,21.0122,20.4741,12.0601,46.0954,46.1114,20.4073,20.4741,3222.05,488.881,1707.72,7.757475726167829,20.0,20.500000000000004
2024-03-11 19:14:52,20.9583,20.4807,12.0468,46.0927,46.1048,20.4104,20.4807,3223.69,495.776,1709.36,7.729709708814368,20.0,20.500000000000004
2024-03-11 19:14:53,20.9286,20.4774,12.0464,46.1111,46.1015,20.416,20.4774,3222.05,488.881,1710.01,7.707224930857544,20.0,20.500000000000004
2024-03-11 19:14:54,20.8849,20.4676,12.0427,46.1141,46.1114,20.4043,20.4774,3220.41,487.896,1711.0,7.676958257569224,20.0,20.500000000000004
2024-03-11 19:14:55,20.8401,20.4774,12.03,46.1056,46.1015,20.3947,20.4741,3221.72,487.896,1710.67,7.647613178786174,20.0,20.500000000000004
2024-03-11 19:14:56,20.7827,20.4774,12.0088,46.1229,46.1048,20.3788,20.4708,3220.41,493.806,1710.51,7.615477397816883,20.0,20.500000000000004
2024-03-11 19:14:57,20.7491,20.4774,12.0096,46.1337,46.1048,20.3646,20.4741,3220.08,486.911,1711.66,7.59071916661069,20.0,20.500000000000004
2024-03-11 19:14:58,20.7007,20.4708,11.9927,46.1462,46.1015,20.38,20.4708,3221.39,487.896,1711.33,7.561901566109367,20.0,20.500000000000004
2024-03-11 19:14:59,20.6378,20.4708,11.9712,46.1439,46.1081,20.3719,20.4708,3224.02,487.896,1714.61,7.540374925456125,20.0,20.500000000000004
2024-03-11 19:15:00,20.5927,20.4643,11.9672,46.1415,46.1081,20.3728,20.4676,3218.11,491.836,1715.27,7.5075046030339125,20.0,20.500000000000004
2024-03-11 19:15:01,20.5547,20.4676,11.946,46.1472,46.1048,20.3688,20.4708,3218.44,484.941,1714.77,7.490697967520141,20.0,20.500000000000004
2024-03-11 19:15:02,20.4837,20.4708,11.9318,46.1518,46.1015,20.3621,20.4741,3218.11,481.001,1715.1,7.442706559412315,20.0,20.500000000000004
2024-03-11 19:15:03,20.4403,20.4774,11.9203,46.149,46.1015,20.3762,20.4676,3218.77,488.881,1708.21,7.385156287495989,20.0,20.500000000000004
2024-03-11 19:15:04,20.3934,20.4741,11.8967,46.1616,46.1081,20.3672,20.4741,3218.77,485.926,1716.91,7.402469905051682,20.0,20.500000000000004
2024-03-11 19:15:05,20.3436,20.4741,11.8831,46.168,46.1081,20.359,20.4708,3222.05,490.851,1719.7,7.3829097033393225,20.0,20.500000000000004
2024-03-11 19:15:06,20.2959,20.4741,11.871,46.1763,46.1048,20.3595,20.4676,3223.03,486.911,1721.01,7.357444322429095,20.0,20.500000000000004
2024-03-11 19:15:07,20.2308,20.4643,11.852,46.1882,46.1048,20.3611,20.4708,3220.08,484.941,1721.5,7.319268630134229,20.0,20.500000000000004
2024-03-11 19:15:08,20.1776,20.4741,11.843,46.199,46.1081,20.3591,20.4708,3224.02,492.821,1722.16,7.283449196059897,20.0,20.500000000000004
2024-03-11 19:15:09,20.115,20.4708,11.8027,46.2081,46.1081,20.3618,20.4708,3217.45,487.896,1722.65,7.266028437039173,20.0,20.500000000000004
2024-03-11 19:15:10,20.0825,20.4741,11.7969,46.2038,46.1048,20.3593,20.4708,3221.39,494.791,1722.65,7.242689173626044,20.0,20.500000000000004
2024-03-11 19:15:11,20.0228,20.4741,11.7799,46.2098,46.1114,20.3574,20.4708,3219.42,485.926,1722.16,7.203314301610413,20.0,20.500000000000004
2024-03-11 19:15:12,19.9806,20.4741,11.7608,46.2047,46.0982,20.3567,20.4676,3221.39,482.971,1724.46,7.19272094652481,20.0,20.500000000000004
2024-03-11 19:15:13,19.9294,20.4708,11.7401,46.2033,46.1048,20.3388,20.4741,3221.06,488.881,1725.61,7.170810827984001,20.0,20.500000000000004
2024-03-11 19:15:14,19.8788,20.4774,11.7267,46.2025,46.1015,20.3439,20.4741,3223.69,488.881,1725.61,7.138237328075467,20.0,20.500000000000004
2024-03-11 19:15:15,19.8238,20.4676,11.7122,46.2031,46.1048,20.3277,20.4676,3224.02,494.791,1725.77,7.103432818655943,20.0,20.500000000000004
2024-03-11 19:15:16,19.7734,20.4708,11.6778,46.1821,46.1015,20.3425,20.4774,3225.0,487.896,1726.1,7.0907770441565505,20.0,20.500000000000004
2024-03-11 19:15:17,19.7325,20.4676,11.6724,46.1752,46.0982,20.3469,20.4708,3224.35,489.866,1726.92,7.063037060153422,20.0,20.500000000000004
2024-03-11 19:15:18,19.671,20.4774,11.6326,46.1652,46.1278,20.3339,20.4676,3224.68,484.941,1728.89,7.052056959818215,20.0,20.500000000000004
2024-03-11 19:15:19,19.6312,20.4643,11.6039,46.1744,46.1048,20.3394,20.4708,3226.32,485.926,1730.04,7.047003288966351,20.0,20.500000000000004
2024-03-11 19:15:20,19.5928,20.4676,11.5968,46.1515,46.1015,20.3313,20.4741,3225.66,489.866,1731.03,7.023542517133421,20.0,20.500000000000004
2024-03-11 19:15:21,19.5738,20.4708,11.5879,46.1566,46.1015,20.3275,20.4741,3227.63,487.896,1731.68,7.01730486063159,20.0,20.500000000000004
2024-03-11 19:15:22,19.53,20.4708,11.5511,46.1478,46.1048,20.3318,20.4676,3228.29,493.806,1731.03,7.008522184836899,20.0,20.500000000000004
2024-03-11 19:15:23,19.4968,20.4741,11.5291,46.1468,46.1015,20.3141,20.4643,3230.91,491.836,1730.7,6.997350091587628,20.0,20.500000000000004
2024-03-11 19:15:24,19.4685,20.4906,11.5088,46.1309,46.1048,20.3335,20.4708,3230.91,483.956,1738.09,7.0201727007755474,20.0,20.500000000000004
2024-03-11 19:15:25,19.445,20.4676,11.4959,46.1381,46.1048,20.329,20.4906,3233.54,481.001,1731.52,6.9843228831265005,20.0,20.500000000000004
2024-03-11 19:15:26,19.4223,20.4676,11.466,46.1365,46.1048,20.3224,20.4741,3239.12,486.911,1731.85,6.9919813296138384,20.0,20.500000000000004
2024-03-11 19:15:27,19.3974,20.4741,11.4341,46.0994,46.1048,20.3294,20.4708,3238.79,488.881,1732.18,6.999466394312757,20.0,20.500000000000004
2024-03-11 19:15:28,19.3873,20.4708,11.4182,46.122,46.1048,20.3323,20.4708,3242.08,489.866,1732.83,7.0071928551097855,20.0,20.500000000000004
2024-03-11 19:15:29,19.3554,20.4708,11.3944,46.1173,46.1114,20.3265,20.4676,3245.03,486.911,1733.49,7.002736748191456,20.0,20.500000000000004
2024-03-11 19:15:30,19.3231,20.4708,11.3629,46.1089,46.1081,20.3244,20.4741,3246.67,486.911,1732.5,6.998034167291478,20.0,20.500000000000004
2024-03-11 19:15:31,19.2984,20.4708,11.3362,46.1328,46.1048,20.3245,20.4741,3247.66,486.911,1732.01,6.997812683885027,20.0,20.500000000000004
2024-03-11 19:15:32,19.2922,20.4774,11.307,46.1413,46.1048,20.3127,20.4741,3255.54,491.836,1733.49,7.024023801238341,20.0,20.500000000000004
2024-03-11 19:15:33,19.2722,20.4708,11.2905,46.1461,46.1048,20.3365,20.4676,3246.02,491.836,1734.15,7.023618213473578,20.0,20.500000000000004
2024-03-11 19:15:34,19.255,20.4774,11.2588,46.153,46.1081,20.3288,20.4741,3259.48,481.986,1734.31,7.0370269147437705,20.0,20.500000000000004
2024-03-11 19:15:35,19.2471,20.4708,11.2385,46.1648,46.1015,20.3258,20.4741,3264.4,486.911,1734.31,7.047939489934839,20.0,20.500000000000004
2024-03-11 19:15:36,19.2229,20.4708,11.1958,46.1566,46.1048,20.3405,20.4676,3263.75,487.896,1734.8,7.066216224235597,20.0,20.500000000000004
2024-03-11 19:15:37,19.192,20.4774,11.1702,46.1542,46.1015,20.3355,20.4708,3270.31,489.866,1734.8,7.061550660583912,20.0,20.500000000000004
2024-03-11 19:15:38,19.1841,20.4676,11.1525,46.188,46.1081,20.342,20.4741,3276.22,483.956,1734.97,7.0708703868792755,20.0,20.500000000000004
2024-03-11 19:15:39,19.1761,20.4708,11.1347,46.1912,46.1048,20.3423,20.4741,3276.88,483.956,1736.61,7.086190099152533,20.0,20.500000000000004
2024-03-11 19:15:40,19.1487,20.4774,11.0977,46.2015,46.1048,20.3436,20.4708,3278.85,489.866,1731.19,7.072507182530375,20.0,20.500000000000004
2024-03-11 19:15:41,19.1375,20.4708,11.0882,46.1993,46.1048,20.3538,20.4708,3279.83,490.851,1736.94,7.094499564611153,20.0,20.500000000000004
2024-03-11 19:15:42,19.1238,20.4708,11.0544,46.1996,46.1081,20.3448,20.4708,3282.13,486.911,1736.94,7.1122153214159285,20.0,20.500000000000004
2024-03-11 19:15:43,19.1051,20.4741,11.0262,46.1912,46.1015,20.3446,20.4676,3281.8,486.911,1737.92,7.124605951945791,20.0,20.500000000000004
2024-03-11 19:15:44,19.1016,20.4676,11.0076,46.1996,46.0982,20.3494,20.4676,3268.01,481.986,1739.4,7.144000915664345,20.0,20.500000000000004
2024-03-11 19:15:45,19.0953,20.4741,10.9941,46.1982,46.1081,20.3384,20.4741,3267.69,481.001,1740.55,7.1550832861063345,20.0,20.500000000000004
2024-03-11 19:15:46,19.0905,20.4741,10.9677,46.1962,46.1015,20.3379,20.4708,3269.0,494.791,1741.37,7.177540539874219,20.0,20.500000000000004
2024-03-11 19:15:47,19.0818,20.4774,10.9511,46.193,46.1114,20.3533,20.4676,3272.28,485.926,1742.68,7.189925988496751,20.0,20.500000000000004
2024-03-11 19:15:48,19.0807,20.4708,10.9373,46.1938,46.1081,20.3638,20.4741,3278.52,482.971,1742.85,7.201858996529471,20.0,20.500000000000004
2024-03-11 19:15:49,19.0974,20.4708,10.9059,46.202,46.1081,20.3384,20.4741,3279.83,485.926,1741.53,7.238910905043284,20.0,20.500000000000004
2024-03-11 19:15:50,19.0869,20.4708,10.879,46.1884,46.1015,20.3619,20.4708,3287.71,488.881,1742.68,7.2581934545589615,20.0,20.500000000000004
2024-03-11 19:15:51,19.0834,20.4741,10.8533,46.1825,46.1081,20.3582,20.4708,3287.38,484.941,1743.67,7.281959235831985,20.0,20.500000000000004
2024-03-11 19:15:52,19.0886,20.4676,10.843,46.1725,46.1048,20.3638,20.4676,3291.98,477.061,1742.85,7.292242618781275,20.0,20.500000000000004
2024-03-11 19:15:53,19.0992,20.4708,10.8199,46.1437,46.1081,20.3645,20.4741,3293.95,487.896,1746.29,7.336498318246923,20.0,20.500000000000004
2024-03-11 19:15:54,19.1091,20.4676,10.7979,46.1376,46.1048,20.359,20.4676,3299.86,489.866,1739.4,7.335707982489441,20.0,20.500000000000004
2024-03-11 19:15:55,19.1279,20.4741,10.7802,46.1255,46.1015,20.3694,20.4708,3298.88,481.986,1738.25,7.363052664397752,20.0,20.500000000000004
2024-03-11 19:15:56,19.1378,20.461,10.7739,46.1155,46.1015,20.3695,20.4643,3306.43,489.866,1736.94,7.371782006938649,20.0,20.500000000000004
2024-03-11 19:15:57,19.1684,20.4643,10.7482,46.0977,46.1048,20.3819,20.461,3307.41,493.806,1729.06,7.387734967366845,20.0,20.500000000000004
2024-03-11 19:15:58,19.1817,20.4643,10.7379,46.0966,46.1048,20.3796,20.4577,3313.65,484.941,1734.15,7.4302501310407845,20.0,20.500000000000004
2024-03-11 19:15:59,19.1964,20.4643,10.7183,46.0736,46.1048,20.3774,20.4577,3313.65,489.866,1734.64,7.462540951104987,20.0,20.500000000000004
2024-03-11 19:16:00,19.2181,20.4676,10.6922,46.0434,46.1015,20.3727,20.461,3316.28,493.806,1733.98,7.50175979859052,20.0,20.500000000000004
2024-03-11 19:16:01,19.2478,20.4643,10.6798,46.0381,46.1081,20.3828,20.461,3322.84,491.836,1741.2,7.570193003483045,20.0,20.500000000000004
2024-03-11 19:16:02,19.2764,20.4643,10.6785,46.0348,46.1081,20.3829,20.461,3322.19,486.911,1740.06,7.591637267438727,20.0,20.500000000000004
2024-03-11 19:16:03,19.3173,20.4708,10.6671,46.0089,46.1015,20.3902,20.461,3320.87,493.806,1730.21,7.594580718674066,20.0,20.500000000000004
2024-03-11 19:16:04,19.3525,20.461,10.6573,46.0052,46.1015,20.3878,20.461,3318.9,489.866,1729.71,7.631883068281893,20.0,20.500000000000004
2024-03-11 19:16:05,19.3651,20.4676,10.6286,46.0049,46.1081,20.3935,20.4577,3323.17,489.866,1729.38,7.666669629283462,20.0,20.500000000000004
2024-03-11 19:16:06,19.4215,20.4708,10.6349,46.0188,46.1015,20.3845,20.461,3321.53,494.791,1727.74,7.703322496935015,20.0,20.500000000000004
2024-03-11 19:16:07,19.4422,20.4676,10.6322,46.0041,46.0982,20.3966,20.4577,3322.84,493.806,1727.74,7.723837570618612,20.0,20.500000000000004
2024-03-11 19:16:08,19.4776,20.4643,10.6214,46.0191,46.1114,20.3938,20.4643,3321.86,489.866,1726.1,7.756971646136086,20.0,20.500000000000004
2024-03-11 19:16:09,19.5288,20.461,10.6267,46.021,46.1048,20.3936,20.4643,3320.87,489.866,1723.64,7.786062191884197,20.0,20.500000000000004
2024-03-11 19:16:10,19.5585,20.4643,10.615,46.0201,46.1048,20.3906,20.461,3322.52,487.896,1722.65,7.81777911368212,20.0,20.500000000000004
2024-03-11 19:16:11,19.5987,20.4676,10.6161,46.0287,46.1048,20.3969,20.4577,3322.84,485.926,1720.19,7.84074473579931,20.0,20.500000000000004
2024-03-11 19:16:12,19.6439,20.461,10.6218,46.0337,46.1081,20.3879,20.461,3322.84,488.881,1726.43,7.903790975061204,20.0,20.500000000000004
2024-03-11 19:16:13,19.6627,20.4643,10.6095,46.0484,46.1048,20.3946,20.4643,3321.2,494.791,1720.52,7.903886149730265,20.0,20.500000000000004
