TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:16:14,19.6934,20.4676,10.6169,46.074,46.1081,20.3944,20.4643,3325.47,481.986,1715.76,7.902304975856472,20.0,20.500000000000004
2024-03-11 19:16:15,19.7377,20.4643,10.6222,46.0956,46.1015,20.3849,20.461,3320.55,484.941,1719.37,7.952957762245339,20.0,20.500000000000004
2024-03-11 19:16:16,19.7771,20.4708,10.6341,46.0976,46.1245,20.3788,20.4577,3327.11,487.896,1718.39,7.972403886896377,20.0,20.500000000000004
2024-03-11 19:16:17,19.8188,20.4643,10.6387,46.0855,46.1048,20.3857,20.4643,3325.47,493.806,1715.6,7.991757280676426,20.0,20.500000000000004
2024-03-11 19:16:18,19.86,20.461,10.6642,46.1202,46.1048,20.3755,20.461,3330.07,485.926,1715.43,8.004631688837692,20.0,20.500000000000004
2024-03-11 19:16:19,19.8917,20.461,10.6541,46.149,46.0424,20.3943,20.4643,3327.11,482.971,1715.1,8.039470306391244,20.0,20.500000000000004
2024-03-11 19:16:20,19.9385,20.4643,10.6618,46.1458,46.1048,20.3905,20.4544,3333.02,490.851,1717.89,8.086632362714111,20.0,20.500000000000004
2024-03-11 19:16:21,19.9692,20.4643,10.6868,46.1601,46.1015,20.3864,20.4643,3333.35,491.836,1709.69,8.052977515151415,20.0,20.500000000000004
2024-03-11 19:16:22,20.0078,20.4676,10.6844,46.1783,46.1114,20.4018,20.461,3335.32,483.956,1718.22,8.128902652850536,20.0,20.500000000000004
2024-03-11 19:16:23,20.0441,20.4643,10.6957,46.1887,46.0982,20.3892,20.4643,3337.29,484.941,1709.85,8.110995028467684,20.0,20.500000000000004
2024-03-11 19:16:24,20.0716,20.4676,10.7113,46.1872,46.1114,20.4068,20.461,3340.57,487.896,1709.69,8.120559923626633,20.0,20.500000000000004
2024-03-11 19:16:25,20.1022,20.4643,10.7319,46.2019,46.0982,20.3976,20.461,3342.21,492.821,1709.03,8.126097288890875,20.0,20.500000000000004
2024-03-11 19:16:26,20.1386,20.4676,10.7325,46.213,46.1081,20.4005,20.4577,3340.57,485.926,1714.94,8.185351945031595,20.0,20.500000000000004
2024-03-11 19:16:27,20.1821,20.4643,10.7543,46.2141,46.1015,20.4098,20.4577,3346.48,484.941,1708.54,8.173618201937408,20.0,20.500000000000004
2024-03-11 19:16:28,20.2171,20.4643,10.7683,46.2231,46.1048,20.3959,20.461,3345.5,491.836,1703.28,8.166604791784522,20.0,20.500000000000004
2024-03-11 19:16:29,20.2662,20.4643,10.7831,46.2387,46.1081,20.3977,20.461,3346.15,488.881,1706.24,8.210493943362232,20.0,20.500000000000004
2024-03-11 19:16:30,20.2884,20.4577,10.7944,46.2486,46.0982,20.4057,20.461,3335.98,488.881,1706.07,8.219112206249427,20.0,20.500000000000004
2024-03-11 19:16:31,20.3341,20.461,10.813,46.2496,46.1048,20.4149,20.4643,3348.12,490.851,1706.24,8.24339444740076,20.0,20.500000000000004
2024-03-11 19:16:32,20.3597,20.4577,10.8243,46.2631,46.1081,20.3965,20.4544,3347.8,491.836,1699.51,8.22321179621833,20.0,20.500000000000004
2024-03-11 19:16:33,20.3936,20.4676,10.8382,46.2525,46.1015,20.3943,20.461,3347.14,485.926,1705.25,8.26829124185493,20.0,20.500000000000004
2024-03-11 19:16:34,20.4291,20.461,10.8697,46.2686,46.1114,20.405,20.461,3348.12,489.866,1705.25,8.271752443371073,20.0,20.500000000000004
2024-03-11 19:16:35,20.4515,20.4643,10.8768,46.2821,46.1081,20.4054,20.4577,3344.51,484.941,1711.98,8.317689379990536,20.0,20.500000000000004
2024-03-11 19:16:36,20.4976,20.4643,10.9078,46.288,46.1114,20.4146,20.4676,3342.54,487.896,1701.15,8.278106226964148,20.0,20.500000000000004
2024-03-11 19:16:37,20.526,20.4643,10.9175,46.2831,46.1015,20.4094,20.461,3339.26,491.836,1702.46,8.300635568715064,20.0,20.500000000000004
2024-03-11 19:16:38,20.5495,20.461,10.929,46.28,46.1048,20.408,20.4577,3337.29,491.836,1701.48,8.306218058994466,20.0,20.500000000000004
2024-03-11 19:16:39,20.588,20.4676,10.9471,46.2747,46.1081,20.4191,20.461,3332.36,493.806,1701.48,8.323831161058136,20.0,20.500000000000004
2024-03-11 19:16:40,20.6038,20.4643,10.9665,46.2802,46.1081,20.4169,20.4643,3329.41,489.866,1700.98,8.318277823828065,20.0,20.500000000000004
2024-03-11 19:16:41,20.6337,20.4643,10.99,46.2644,46.1048,20.416,20.461,3325.8,488.881,1693.43,8.286855704452446,20.0,20.500000000000004
2024-03-11 19:16:42,20.6478,20.4643,10.9856,46.2584,46.1048,20.425,20.461,3323.83,487.896,1699.67,8.333347025488965,20.0,20.500000000000004
2024-03-11 19:16:43,20.67,20.4676,11.0252,46.2581,46.1048,20.4134,20.4643,3319.89,484.941,1699.18,8.315941961883006,20.0,20.500000000000004
2024-03-11 19:16:44,20.7022,20.4577,11.0491,46.2716,46.1048,20.4168,20.4643,3316.93,489.866,1698.85,8.3214819500692,20.0,20.500000000000004
2024-03-11 19:16:45,20.7151,20.4676,11.0568,46.2593,46.1015,20.4163,20.4643,3311.68,493.806,1698.85,8.325964624664957,20.0,20.500000000000004
2024-03-11 19:16:46,20.7417,20.4643,11.0731,46.2572,46.1081,20.4199,20.4643,3309.71,486.911,1698.03,8.330820710689451,20.0,20.500000000000004
2024-03-11 19:16:47,20.7765,20.4643,11.0967,46.2505,46.1081,20.4187,20.4676,3311.02,482.971,1696.72,8.334036516519388,20.0,20.500000000000004
2024-03-11 19:16:48,20.7945,20.4676,11.1089,46.2417,46.1081,20.4275,20.461,3305.77,488.881,1696.55,8.338194638902134,20.0,20.500000000000004
2024-03-11 19:16:49,20.8174,20.461,11.1275,46.2216,46.1048,20.4226,20.4577,3305.44,489.866,1695.57,8.337077810507278,20.0,20.500000000000004
2024-03-11 19:16:50,20.8346,20.4676,11.1457,46.2066,46.1015,20.4337,20.4774,3299.86,486.911,1694.91,8.332972552510089,20.0,20.500000000000004
2024-03-11 19:16:51,20.8653,20.4643,11.1553,46.2002,46.1015,20.4303,20.4643,3300.52,482.971,1694.42,8.348705365603333,20.0,20.500000000000004
2024-03-11 19:16:52,20.8829,20.4643,11.1875,46.183,46.1048,20.4299,20.4676,3295.26,481.986,1693.43,8.33128164469531,20.0,20.500000000000004
2024-03-11 19:16:53,20.902,20.461,11.1981,46.1539,46.1048,20.4271,20.461,3300.52,491.836,1700.49,8.3733497247512,20.0,20.500000000000004
2024-03-11 19:16:54,20.9305,20.461,11.2177,46.1453,46.1245,20.4316,20.461,3293.95,487.896,1691.79,8.33815060994258,20.0,20.500000000000004
2024-03-11 19:16:55,20.9621,20.4643,11.2507,46.1438,46.1048,20.4456,20.4643,3293.62,492.821,1689.82,8.327240815485181,20.0,20.500000000000004
2024-03-11 19:16:56,20.9716,20.4544,11.259,46.1263,46.0982,20.447,20.4577,3289.35,489.866,1690.97,8.33393754980241,20.0,20.500000000000004
2024-03-11 19:16:57,20.9969,20.4479,11.2747,46.1184,46.1081,20.4394,20.4577,3286.73,488.881,1688.34,8.32920011636395,20.0,20.500000000000004
2024-03-11 19:16:58,21.0275,20.4544,11.2928,46.1077,46.1081,20.4432,20.461,3286.07,484.941,1688.18,8.339118758902197,20.0,20.500000000000004
2024-03-11 19:16:59,21.0426,20.4577,11.3143,46.0792,46.1081,20.4321,20.461,3291.32,492.821,1694.25,8.363600596345917,20.0,20.500000000000004
2024-03-11 19:17:00,21.0703,20.4577,11.3384,46.074,46.1081,20.4579,20.461,3283.44,491.836,1687.2,8.331880648216698,20.0,20.500000000000004
2024-03-11 19:17:01,21.0909,20.4577,11.3667,46.0662,46.1081,20.4494,20.4577,3280.82,493.806,1687.03,8.324449516050128,20.0,20.500000000000004
2024-03-11 19:17:02,21.1067,20.4643,11.3673,46.0678,46.1015,20.4452,20.4577,3281.8,491.836,1685.39,8.32935651639458,20.0,20.500000000000004
2024-03-11 19:17:03,21.1306,20.4577,11.3933,46.0307,46.1015,20.4494,20.4544,3278.85,487.896,1684.9,8.325139444487922,20.0,20.500000000000004
2024-03-11 19:17:04,21.1611,20.461,11.4061,46.0269,46.1048,20.452,20.461,3278.85,494.791,1685.39,8.342697991398762,20.0,20.500000000000004
2024-03-11 19:17:05,21.1902,20.461,11.4453,46.0104,46.1015,20.4545,20.461,3275.24,496.761,1696.39,8.3884539798941,20.0,20.500000000000004
2024-03-11 19:17:06,21.1968,20.438,11.4487,46.0285,46.1081,20.4487,20.4577,3278.19,490.851,1682.76,8.323787635472263,20.0,20.500000000000004
2024-03-11 19:17:07,21.2174,20.461,11.4714,46.0184,46.1048,20.4592,20.4577,3275.56,487.896,1682.27,8.319571202931375,20.0,20.500000000000004
2024-03-11 19:17:08,21.2377,20.461,11.4903,46.0165,46.1048,20.4542,20.4577,3274.91,514.49,1676.69,8.293166759637112,20.0,20.500000000000004
2024-03-11 19:17:09,21.2344,20.4643,11.5078,46.0196,46.1048,20.4492,20.461,3274.58,490.851,1677.35,8.278727446923712,20.0,20.500000000000004
2024-03-11 19:17:10,21.2637,20.4577,11.524,46.0166,46.1048,20.4546,20.461,3274.58,491.836,1680.14,8.303666288303548,20.0,20.500000000000004
2024-03-11 19:17:11,21.2776,20.4577,11.5395,46.014,46.1146,20.4582,20.461,3272.94,494.791,1680.14,8.302302194331324,20.0,20.500000000000004
2024-03-11 19:17:12,21.2962,20.4544,11.5601,46.0283,46.1015,20.4707,20.4577,3273.92,493.806,1679.64,8.298126866920189,20.0,20.500000000000004
2024-03-11 19:17:13,21.3118,20.4577,11.5821,46.022,46.1048,20.4659,20.4577,3269.66,494.791,1680.46,8.2967205961194,20.0,20.500000000000004
2024-03-11 19:17:14,21.3226,20.461,11.5957,46.0107,46.1048,20.4639,20.4577,3271.95,490.851,1680.3,8.29354325676683,20.0,20.500000000000004
2024-03-11 19:17:15,21.3388,20.4544,11.6128,46.0037,46.1048,20.4759,20.4577,3268.01,490.851,1680.63,8.294404528126645,20.0,20.500000000000004
2024-03-11 19:17:16,21.3496,20.461,11.6311,46.0159,46.1015,20.4616,20.4577,3266.7,492.821,1680.79,8.288797511065937,20.0,20.500000000000004
2024-03-11 19:17:17,21.3677,20.4577,11.6552,46.0249,46.1015,20.4695,20.461,3266.7,495.776,1681.61,8.287721504145695,20.0,20.500000000000004
2024-03-11 19:17:18,21.3789,20.4643,11.6652,46.0298,46.1114,20.4637,20.4577,3264.07,488.881,1686.7,8.313834351487735,20.0,20.500000000000004
2024-03-11 19:17:19,21.3931,20.4577,11.6852,46.0491,46.1048,20.4595,20.461,3262.76,492.821,1684.9,8.300003205523538,20.0,20.500000000000004
2024-03-11 19:17:20,21.4038,20.461,11.6991,46.0525,46.1015,20.4635,20.4643,3261.12,495.776,1682.6,8.28594096942849,20.0,20.500000000000004
2024-03-11 19:17:21,21.4015,20.461,11.7164,46.0783,46.1015,20.4695,20.461,3260.79,494.791,1674.06,8.227236173430875,20.0,20.500000000000004
2024-03-11 19:17:22,21.4301,20.461,11.7422,46.0899,46.1048,20.4727,20.4577,3256.85,487.896,1680.14,8.25950374595274,20.0,20.500000000000004
2024-03-11 19:17:23,21.3995,20.4544,11.7386,46.0974,46.1081,20.4699,20.461,3258.49,490.851,1681.29,8.242122260228097,20.0,20.500000000000004
2024-03-11 19:17:24,21.4216,20.4544,11.7489,46.1154,46.1015,20.4642,20.461,3255.87,494.791,1681.78,8.254594380969817,20.0,20.500000000000004
2024-03-11 19:17:25,21.4285,20.4643,11.7599,46.1154,46.1048,20.4678,20.4577,3252.91,491.836,1681.12,8.247857407203778,20.0,20.500000000000004
2024-03-11 19:17:26,21.4383,20.4643,11.7943,46.115,46.1015,20.4692,20.461,3255.54,486.911,1680.63,8.224474323386124,20.0,20.500000000000004
2024-03-11 19:17:27,21.4548,20.4577,11.7978,46.1309,46.1015,20.4659,20.461,3249.63,491.836,1679.81,8.231542588077387,20.0,20.500000000000004
2024-03-11 19:17:28,21.4493,20.4577,11.7947,46.1376,46.0982,20.4793,20.461,3252.58,489.866,1679.81,8.2294968490061,20.0,20.500000000000004
2024-03-11 19:17:29,21.4685,20.461,11.8314,46.1338,46.1015,20.4653,20.461,3247.66,482.971,1679.97,8.215362431052904,20.0,20.500000000000004
2024-03-11 19:17:30,21.461,20.4577,11.8357,46.1426,46.1081,20.4806,20.461,3248.64,486.911,1680.79,8.209308296883574,20.0,20.500000000000004
2024-03-11 19:17:31,21.4805,20.4544,11.8547,46.161,46.1015,20.4651,20.4511,3250.94,486.911,1681.45,8.212958478175743,20.0,20.500000000000004
2024-03-11 19:17:32,21.4872,20.4544,11.8568,46.1585,46.1048,20.4712,20.461,3250.61,482.971,1682.11,8.220108583715168,20.0,20.500000000000004
2024-03-11 19:17:33,21.491,20.4544,11.8736,46.1456,46.1081,20.4783,20.461,3249.96,487.896,1680.96,8.203400109114536,20.0,20.500000000000004
2024-03-11 19:17:34,21.5089,20.4511,11.8912,46.1441,46.1048,20.4708,20.4577,3248.31,488.881,1681.78,8.20765788020443,20.0,20.500000000000004
2024-03-11 19:17:35,21.5047,20.461,11.9033,46.1322,46.1081,20.4682,20.461,3250.61,485.926,1681.61,8.192919356489524,20.0,20.500000000000004
2024-03-11 19:17:36,21.5104,20.4544,11.9101,46.1398,46.1015,20.4738,20.4544,3247.0,488.881,1682.27,8.195195918274372,20.0,20.500000000000004
2024-03-11 19:17:37,21.5108,20.461,11.9253,46.1397,46.1081,20.4801,20.4347,3247.0,487.896,1682.93,8.185772293011821,20.0,20.500000000000004
2024-03-11 19:17:38,21.5139,20.461,11.9377,46.1298,46.1015,20.4723,20.4577,3250.28,486.911,1678.33,8.15547763630758,20.0,20.500000000000004
2024-03-11 19:17:39,21.523,20.461,11.9396,46.1293,46.1114,20.4687,20.461,3245.03,491.836,1682.76,8.183152247697999,20.0,20.500000000000004
2024-03-11 19:17:40,21.5391,20.461,11.9591,46.1331,46.1278,20.4618,20.4643,3242.08,485.926,1682.43,8.17864482863211,20.0,20.500000000000004
2024-03-11 19:17:41,21.5309,20.461,11.9574,46.1365,46.1081,20.4692,20.461,3242.08,490.851,1681.94,8.170715267209365,20.0,20.500000000000004
2024-03-11 19:17:42,21.5316,20.461,11.9689,46.0997,46.1081,20.4693,20.4643,3238.14,488.881,1687.2,8.18702155536964,20.0,20.500000000000004
2024-03-11 19:17:43,21.5451,20.461,11.985,46.0953,46.1081,20.4857,20.4577,3235.18,487.896,1684.08,8.16966011985105,20.0,20.500000000000004
2024-03-11 19:17:44,21.5324,20.4577,11.9805,46.0924,46.1081,20.4728,20.4643,3230.58,489.866,1684.08,8.162652744093181,20.0,20.500000000000004
2024-03-11 19:17:45,21.5395,20.4577,11.9895,46.0943,46.1081,20.4827,20.4577,3225.33,489.866,1691.3,8.196017106982252,20.0,20.500000000000004
2024-03-11 19:17:46,21.5421,20.4544,12.0006,46.09,46.1015,20.4716,20.461,3224.35,489.866,1678.82,8.128298138605144,20.0,20.500000000000004
2024-03-11 19:17:47,21.5175,20.4643,12.0095,46.0684,46.1081,20.4754,20.4544,3221.72,488.881,1685.55,8.132229918401615,20.0,20.500000000000004
2024-03-11 19:17:48,21.5242,20.4577,12.0112,46.0711,46.1048,20.4775,20.4643,3216.14,489.866,1687.2,8.144471337198842,20.0,20.500000000000004
2024-03-11 19:17:49,21.5254,20.461,12.0307,46.0576,46.1081,20.4759,20.4544,3212.86,485.926,1688.34,8.134296388146813,20.0,20.500000000000004
2024-03-11 19:17:50,21.5224,20.4511,12.0298,46.035,46.1015,20.4757,20.4643,3209.24,493.806,1688.67,8.13408684058292,20.0,20.500000000000004
2024-03-11 19:17:51,21.525,20.461,12.0379,46.0286,46.1048,20.4804,20.4577,3207.27,487.896,1689.99,8.13572853245647,20.0,20.500000000000004
2024-03-11 19:17:52,21.5181,20.4643,12.0419,46.0334,46.1081,20.4888,20.4544,3207.27,490.851,1689.49,8.123976892702524,20.0,20.500000000000004
2024-03-11 19:17:53,21.499,20.4643,12.0449,46.0347,46.1048,20.4841,20.4544,3206.62,481.986,1689.99,8.107429153133909,20.0,20.500000000000004
2024-03-11 19:17:54,21.4832,20.4544,12.0441,46.0166,46.1015,20.4775,20.461,3208.26,489.866,1691.14,8.100073967979478,20.0,20.500000000000004
2024-03-11 19:17:55,21.4712,20.461,12.0528,45.9962,46.1048,20.4716,20.4544,3207.27,488.881,1691.46,8.083839806367147,20.0,20.500000000000004
2024-03-11 19:17:56,21.4547,20.4577,12.0583,45.9774,46.0982,20.4853,20.461,3206.29,488.881,1692.45,8.069677507499515,20.0,20.500000000000004
2024-03-11 19:17:57,21.4415,20.4577,12.0533,45.9683,46.1015,20.4822,20.4544,3203.66,494.791,1712.48,8.158055899068401,20.0,20.500000000000004
2024-03-11 19:17:58,21.4403,20.4544,12.0598,45.9445,46.1015,20.4814,20.4511,3205.3,490.851,1694.58,8.066161254560921,20.0,20.500000000000004
2024-03-11 19:17:59,21.4031,20.4577,12.055,45.9339,46.1081,20.4882,20.461,3203.99,490.851,1690.15,8.017287082254771,20.0,20.500000000000004
2024-03-11 19:18:00,21.4012,20.4577,12.0539,45.9166,46.1015,20.4831,20.4446,3203.33,492.821,1701.15,8.068775400456946,20.0,20.500000000000004
2024-03-11 19:18:01,21.3814,20.4544,12.0644,45.9197,46.1048,20.4918,20.461,3201.69,486.911,1690.31,7.991370976893644,20.0,20.500000000000004
2024-03-11 19:18:02,21.3644,20.4577,12.0695,45.8918,46.1081,20.4933,20.4544,3199.07,495.776,1697.21,8.004959508412748,20.0,20.500000000000004
2024-03-11 19:18:03,21.3335,20.4544,12.0688,45.8797,46.1015,20.4916,20.4544,3194.47,489.866,1698.19,7.983557837380808,20.0,20.500000000000004
2024-03-11 19:18:04,21.3186,20.4544,12.0667,45.8753,46.1048,20.4771,20.4577,3192.17,494.791,1698.03,7.971776692926346,20.0,20.500000000000004
2024-03-11 19:18:05,21.298,20.4511,12.0662,45.8675,46.1015,20.4899,20.4544,3192.5,484.941,1700.82,7.967527609599415,20.0,20.500000000000004
2024-03-11 19:18:06,21.2645,20.4577,12.061,45.8542,46.1212,20.4819,20.4544,3191.19,496.761,1698.52,7.93236185496838,20.0,20.500000000000004
2024-03-11 19:18:07,21.227,20.4544,12.0629,45.8587,46.0949,20.4751,20.4577,3191.19,481.986,1698.03,7.896124989639567,20.0,20.500000000000004
2024-03-11 19:18:08,21.2026,20.4479,12.0657,45.8585,46.1015,20.4813,20.4544,3194.47,492.821,1693.27,7.850619369167868,20.0,20.500000000000004
2024-03-11 19:18:09,21.1531,20.4511,12.0471,45.8559,46.1081,20.4772,20.4577,3192.17,504.64,1699.18,7.8513776858936035,20.0,20.500000000000004
2024-03-11 19:18:10,21.122,20.4544,12.05,45.8589,46.1114,20.4843,20.4511,3198.08,490.851,1700.16,7.826573561925886,20.0,20.500000000000004
2024-03-11 19:18:11,21.0874,20.4511,12.0411,45.8673,46.1015,20.4917,20.4544,3200.38,488.881,1700.49,7.805916550563872,20.0,20.500000000000004
2024-03-11 19:18:12,21.0547,20.4479,12.0292,45.8632,46.1081,20.487,20.4544,3201.04,487.896,1700.66,7.788747115063422,20.0,20.500000000000004
2024-03-11 19:18:13,21.0133,20.4511,12.029,45.861,46.1081,20.4807,20.4577,3203.99,487.896,1712.15,7.80557482376847,20.0,20.500000000000004
2024-03-11 19:18:14,20.9712,20.4544,12.0162,45.8895,46.0982,20.4891,20.4544,3203.33,492.821,1702.46,7.736086956116291,20.0,20.500000000000004
2024-03-11 19:18:15,20.932,20.4577,12.0096,45.8835,46.1015,20.4831,20.461,3206.62,484.941,1704.1,7.715349452155987,20.0,20.500000000000004
2024-03-11 19:18:16,20.8883,20.4577,12.006,45.8784,46.1048,20.4849,20.4544,3204.98,491.836,1705.75,7.6881111434589045,20.0,20.500000000000004
2024-03-11 19:18:17,20.8515,20.4544,11.9963,45.8753,46.1048,20.4855,20.4544,3202.68,490.851,1708.04,7.674944563916227,20.0,20.500000000000004
2024-03-11 19:18:18,20.8042,20.4544,11.9894,45.8692,46.0982,20.4891,20.4577,3202.35,484.941,1709.03,7.644357425281504,20.0,20.500000000000004
2024-03-11 19:18:19,20.7583,20.4544,11.985,45.897,46.1114,20.4743,20.4544,3197.75,488.881,1709.69,7.611306088261434,20.0,20.500000000000004
2024-03-11 19:18:20,20.7128,20.4511,11.9693,45.9176,46.1114,20.4813,20.4544,3194.47,486.911,1711.16,7.591975007839295,20.0,20.500000000000004
2024-03-11 19:18:21,20.6834,20.4544,11.9662,45.9192,46.1048,20.4791,20.4577,3199.07,496.761,1711.33,7.5698907133771876,20.0,20.500000000000004
2024-03-11 19:18:22,20.6241,20.461,11.9323,45.923,46.1048,20.49,20.4511,3198.08,486.911,1712.31,7.552156017137521,20.0,20.500000000000004
2024-03-11 19:18:23,20.5636,20.4577,11.9245,45.9379,46.1081,20.4854,20.4577,3201.36,487.896,1713.13,7.509960578465055,20.0,20.500000000000004
2024-03-11 19:18:24,20.5276,20.4577,11.9192,45.9398,46.1048,20.4874,20.4544,3200.38,481.986,1730.37,7.558580653621326,20.0,20.500000000000004
2024-03-11 19:18:25,20.4679,20.4511,11.8966,45.9521,46.1048,20.4914,20.4544,3202.68,477.061,1716.09,7.463896220307291,20.0,20.500000000000004
2024-03-11 19:18:26,20.41,20.4511,11.8815,45.966,46.1048,20.4908,20.4577,3203.66,489.866,1717.89,7.434415697975275,20.0,20.500000000000004
2024-03-11 19:18:27,20.3655,20.461,11.8726,45.9759,46.0982,20.4888,20.4347,3206.62,489.866,1718.88,7.407649150892603,20.0,20.500000000000004
2024-03-11 19:18:28,20.3151,20.4544,11.8513,45.987,46.1081,20.4914,20.4544,3210.56,487.896,1720.03,7.387206679729249,20.0,20.500000000000004
2024-03-11 19:18:29,20.27,20.4544,11.832,46.019,46.1048,20.4983,20.4544,3216.47,494.791,1720.19,7.365373508858748,20.0,20.500000000000004
2024-03-11 19:18:30,20.2198,20.4544,11.8253,46.0284,46.0982,20.483,20.4577,3215.81,490.851,1721.01,7.330896077654449,20.0,20.500000000000004
2024-03-11 19:18:31,20.1644,20.4479,11.8088,46.035,46.1048,20.4945,20.4544,3217.78,491.836,1724.3,7.310874102641805,20.0,20.500000000000004
2024-03-11 19:18:32,20.1037,20.4577,11.7736,46.063,46.1048,20.4938,20.4577,3219.09,491.836,1725.28,7.292704874143062,20.0,20.500000000000004
2024-03-11 19:18:33,20.0576,20.461,11.7691,46.0817,46.1015,20.4828,20.4544,3218.77,493.806,1719.04,7.23004099641578,20.0,20.500000000000004
2024-03-11 19:18:34,20.0059,20.461,11.7519,46.097,46.1048,20.4966,20.461,3219.42,491.836,1728.89,7.2412019986986875,20.0,20.500000000000004
2024-03-11 19:18:35,19.9308,20.461,11.7239,46.0973,46.1081,20.4881,20.4544,3218.11,491.836,1726.27,7.188970485278666,20.0,20.500000000000004
2024-03-11 19:18:36,19.8969,20.4577,11.7103,46.0979,46.1015,20.4903,20.4544,3220.08,493.806,1722.16,7.1541147971665096,20.0,20.500000000000004
2024-03-11 19:18:37,19.8657,20.4577,11.6937,46.1215,46.1048,20.4824,20.4577,3218.77,490.851,1727.09,7.1617995799417615,20.0,20.500000000000004
2024-03-11 19:18:38,19.8064,20.4544,11.6693,46.1299,46.1081,20.4986,20.4544,3218.44,492.821,1728.24,7.13596221247509,20.0,20.500000000000004
2024-03-11 19:18:39,19.7563,20.461,11.6637,46.1294,46.1048,20.4992,20.4511,3219.09,488.881,1729.88,7.103671797342533,20.0,20.500000000000004
2024-03-11 19:18:40,19.6928,20.4511,11.6341,46.1183,46.1114,20.4994,20.461,3219.42,490.851,1731.68,7.08127508237917,20.0,20.500000000000004
2024-03-11 19:18:41,19.6552,20.4511,11.6058,46.1372,46.1048,20.4952,20.4511,3218.11,487.896,1730.21,7.0670987996688,20.0,20.500000000000004
2024-03-11 19:18:42,19.6216,20.4544,11.5916,46.1471,46.1048,20.5056,20.4511,3217.78,485.926,1730.37,7.050718211116966,20.0,20.500000000000004
2024-03-11 19:18:43,19.5776,20.4577,11.5666,46.1489,46.1081,20.5161,20.4511,3225.99,492.821,1729.38,7.030010919726417,20.0,20.500000000000004
2024-03-11 19:18:44,19.5482,20.4544,11.5595,46.1587,46.1015,20.5006,20.4544,3225.66,484.941,1728.73,7.007806746719795,20.0,20.500000000000004
2024-03-11 19:18:45,19.5019,20.4511,11.523,46.1614,46.1048,20.5038,20.4544,3231.57,487.896,1720.68,6.966617535805356,20.0,20.500000000000004
2024-03-11 19:18:46,19.4842,20.4807,11.4948,46.1718,46.1048,20.5003,20.4577,3239.78,487.896,1727.25,7.002420749271619,20.0,20.500000000000004
2024-03-11 19:18:47,19.4662,20.4544,11.4853,46.1792,46.1081,20.508,20.4511,3243.06,491.836,1727.41,6.995618769767041,20.0,20.500000000000004
2024-03-11 19:18:48,19.429,20.4544,11.4695,46.1952,46.1015,20.4986,20.4544,3240.76,491.836,1726.76,6.97423541047519,20.0,20.500000000000004
2024-03-11 19:18:49,19.395,20.4544,11.4332,46.2031,46.1048,20.5013,20.4544,3245.03,486.911,1721.18,6.953707052191732,20.0,20.500000000000004
2024-03-11 19:18:50,19.3666,20.4577,11.4072,46.2056,46.1114,20.5036,20.4544,3248.31,488.881,1729.22,6.984083392947298,20.0,20.500000000000004
2024-03-11 19:18:51,19.3457,20.4511,11.394,46.2053,46.1015,20.5071,20.4577,3252.58,485.926,1729.71,6.979304052127281,20.0,20.500000000000004
2024-03-11 19:18:52,19.32,20.4479,11.368,46.2143,46.1048,20.5092,20.4577,3252.91,489.866,1730.04,6.980898951560353,20.0,20.500000000000004
2024-03-11 19:18:53,19.3173,20.4544,11.3467,46.2089,46.1081,20.5152,20.4577,3254.55,486.911,1722.16,6.965356485268043,20.0,20.500000000000004
2024-03-11 19:18:54,19.2909,20.461,11.3368,46.2075,46.1081,20.5056,20.4577,3251.27,489.866,1732.01,6.990693761634968,20.0,20.500000000000004
2024-03-11 19:18:55,19.2631,20.4544,11.2845,46.2202,46.1048,20.4997,20.4577,3239.78,489.866,1732.5,7.014210121247177,20.0,20.500000000000004
2024-03-11 19:18:56,19.2634,20.4446,11.2711,46.2087,46.1015,20.5004,20.4511,3255.21,488.881,1733.32,7.029579731451802,20.0,20.500000000000004
2024-03-11 19:18:57,19.2386,20.4446,11.2448,46.2154,46.1015,20.5121,20.4446,3251.93,489.866,1733.65,7.032237632800919,20.0,20.500000000000004
2024-03-11 19:18:58,19.2349,20.4511,11.2273,46.2189,46.1081,20.5147,20.4479,3256.19,486.911,1744.49,7.088424058372411,20.0,20.500000000000004
2024-03-11 19:18:59,19.2106,20.4511,11.1945,46.2059,46.1015,20.5132,20.4511,3256.85,487.896,1724.95,7.016466775414687,20.0,20.500000000000004
2024-03-11 19:19:00,19.2009,20.4446,11.1659,46.1993,46.1048,20.5218,20.4511,3259.48,487.896,1731.85,7.061142740148962,20.0,20.500000000000004
2024-03-11 19:19:01,19.1797,20.4446,11.1284,46.2097,46.1015,20.5127,20.4544,3267.69,484.941,1730.53,7.070074293785269,20.0,20.500000000000004
2024-03-11 19:19:02,19.1696,20.4479,11.1098,46.2193,46.1048,20.5242,20.4511,3270.97,493.806,1730.37,7.076884014689977,20.0,20.500000000000004
2024-03-11 19:19:03,19.1498,20.4446,11.0898,46.2036,46.1081,20.5189,20.4479,3278.85,487.896,1731.03,7.0797589654946655,20.0,20.500000000000004
2024-03-11 19:19:04,19.1246,20.4511,11.067,46.1851,46.1081,20.5208,20.4511,3280.49,492.821,1731.52,7.079654308422346,20.0,20.500000000000004
2024-03-11 19:19:05,19.1148,20.4511,11.0384,46.1617,46.1081,20.5273,20.4479,3277.21,485.926,1727.25,7.07867310929699,20.0,20.500000000000004
2024-03-11 19:19:06,19.1156,20.4511,11.0123,46.1674,46.1081,20.52,20.4511,3222.71,489.866,1731.19,7.118450807626176,20.0,20.500000000000004
2024-03-11 19:19:07,19.0855,20.4479,10.974,46.1581,46.1015,20.5135,20.4479,3209.9,489.866,1733.49,7.135121107016079,20.0,20.500000000000004
2024-03-11 19:19:08,19.0789,20.4511,10.9519,46.1435,46.1015,20.5206,20.4511,3214.17,491.836,1734.8,7.154157697594747,20.0,20.500000000000004
2024-03-11 19:19:09,19.078,20.4511,10.9395,46.1414,46.1081,20.5092,20.4479,3226.32,489.866,1736.61,7.171755928315079,20.0,20.500000000000004
2024-03-11 19:19:10,19.0713,20.4479,10.9256,46.1435,46.1081,20.5096,20.4511,3234.2,487.896,1737.43,7.181490051922117,20.0,20.500000000000004
2024-03-11 19:19:11,19.0591,20.4511,10.8895,46.1255,46.1015,20.5143,20.4544,3247.66,495.776,1737.92,7.204592306504143,20.0,20.500000000000004
2024-03-11 19:19:12,19.0614,20.4479,10.8797,46.1238,46.1048,20.5099,20.4446,3265.72,485.926,1736.94,7.211194400479434,20.0,20.500000000000004
2024-03-11 19:19:13,19.0634,20.4479,10.8527,46.1154,46.1081,20.5182,20.4446,3272.94,485.926,1736.77,7.236046162778708,20.0,20.500000000000004
2024-03-11 19:19:14,19.0452,20.4479,10.8257,46.118,46.1114,20.5068,20.4511,3283.44,483.956,1737.26,7.245845270812093,20.0,20.500000000000004
2024-03-11 19:19:15,19.0583,20.4479,10.8121,46.1209,46.1081,20.5071,20.4479,3291.0,484.941,1737.59,7.27076332773011,20.0,20.500000000000004
2024-03-11 19:19:16,19.0636,20.4511,10.7973,46.1012,46.1081,20.5001,20.4479,3300.52,487.896,1736.44,7.28366193030397,20.0,20.500000000000004
2024-03-11 19:19:17,19.0772,20.4544,10.7812,46.0976,46.1048,20.4871,20.4511,3301.83,486.911,1735.13,7.304316747017614,20.0,20.500000000000004
2024-03-11 19:19:18,19.0867,20.4479,10.7569,46.0802,46.1048,20.4874,20.4281,3309.38,488.881,1730.7,7.315351581122111,20.0,20.500000000000004
2024-03-11 19:19:19,19.0923,20.4479,10.7317,46.1141,46.1048,20.4798,20.4479,3309.71,483.956,1733.82,7.355637019598356,20.0,20.500000000000004
2024-03-11 19:19:20,19.1106,20.4479,10.7166,46.0983,46.1081,20.4732,20.4511,3309.05,487.896,1732.01,7.377312761363817,20.0,20.500000000000004
2024-03-11 19:19:21,19.1239,20.4479,10.7001,46.0886,46.1081,20.4519,20.4479,3314.31,491.836,1733.0,7.407735134425015,20.0,20.500000000000004
2024-03-11 19:19:22,19.1488,20.4479,10.6799,46.1029,46.1081,20.4396,20.4511,3310.37,487.896,1750.56,7.522857601399515,20.0,20.500000000000004
2024-03-11 19:19:23,19.1797,20.4511,10.6618,46.1023,46.1081,20.4349,20.4479,3316.28,486.911,1733.32,7.491868072336295,20.0,20.500000000000004
2024-03-11 19:19:24,19.2024,20.4511,10.6531,46.1096,46.1048,20.4219,20.4544,3316.28,485.926,1733.65,7.520917360217275,20.0,20.500000000000004
2024-03-11 19:19:25,19.2434,20.4479,10.647,46.1394,46.1081,20.413,20.4479,3323.17,481.986,1732.01,7.55519792968642,20.0,20.500000000000004
2024-03-11 19:19:26,19.2648,20.4446,10.6288,46.1469,46.1114,20.3897,20.4544,3328.1,493.806,1732.01,7.590001549575632,20.0,20.500000000000004
2024-03-11 19:19:27,19.2941,20.4511,10.6142,46.1475,46.1048,20.3949,20.4511,3333.35,491.836,1730.53,7.62206573629435,20.0,20.500000000000004
2024-03-11 19:19:28,19.3287,20.4446,10.6069,46.1683,46.1048,20.3719,20.4479,3336.63,489.866,1728.73,7.650892996800563,20.0,20.500000000000004
2024-03-11 19:19:29,19.3645,20.4446,10.594,46.1533,46.1015,20.364,20.4511,3341.89,491.836,1725.28,7.678259336463155,20.0,20.500000000000004
2024-03-11 19:19:30,19.4049,20.4511,10.5991,46.1807,46.1048,20.3399,20.4479,3342.87,488.881,1728.24,7.722389555322309,20.0,20.500000000000004
2024-03-11 19:19:31,19.4441,20.4511,10.584,46.1878,46.1048,20.3224,20.4544,3345.17,491.836,1727.58,7.767041524050342,20.0,20.500000000000004
2024-03-11 19:19:32,19.5008,20.4511,10.588,46.1901,46.1048,20.3213,20.4577,3343.53,497.746,1726.1,7.806546474524262,20.0,20.500000000000004
2024-03-11 19:19:33,19.5238,20.4511,10.5761,46.1835,46.1015,20.2932,20.4544,3345.83,484.941,1724.3,7.828942051822498,20.0,20.500000000000004
2024-03-11 19:19:34,19.5621,20.4479,10.5747,46.2079,46.1081,20.2723,20.4479,3341.23,488.881,1728.89,7.884610957487838,20.0,20.500000000000004
2024-03-11 19:19:35,19.6059,20.4479,10.5805,46.2236,46.1015,20.2533,20.4446,3338.6,488.881,1722.98,7.890881667170197,20.0,20.500000000000004
2024-03-11 19:19:36,19.6466,20.4479,10.5842,46.2447,46.1048,20.2353,20.4479,3344.18,484.941,1722.33,7.920241596999244,20.0,20.500000000000004
2024-03-11 19:19:37,19.684,20.4511,10.5906,46.2544,46.1081,20.2202,20.4479,3342.21,491.836,1721.83,7.945027438150564,20.0,20.500000000000004
2024-03-11 19:19:38,19.7232,20.4446,10.5935,46.2568,46.0982,20.1937,20.4511,3349.77,481.986,1723.8,7.985869686066908,20.0,20.500000000000004
2024-03-11 19:19:39,19.7504,20.4479,10.5852,46.2652,46.1081,20.1963,20.4676,3352.72,489.866,1724.3,8.019247370091035,20.0,20.500000000000004
2024-03-11 19:19:40,19.8019,20.4446,10.5923,46.2713,46.1081,20.1926,20.4479,3354.69,490.851,1718.55,8.031224680082353,20.0,20.500000000000004
2024-03-11 19:19:41,19.8434,20.4479,10.6091,46.2807,46.1081,20.1808,20.4479,3355.35,486.911,1717.56,8.048125364271012,20.0,20.500000000000004
2024-03-11 19:19:42,19.8775,20.4479,10.6168,46.2938,46.1015,20.17,20.4479,3353.71,489.866,1717.07,8.068831600708036,20.0,20.500000000000004
2024-03-11 19:19:43,19.9163,20.4479,10.6207,46.2951,46.1048,20.1555,20.4544,3353.05,488.881,1716.74,8.097683333700214,20.0,20.500000000000004
2024-03-11 19:19:44,19.9689,20.4544,10.6454,46.2981,46.1081,20.1581,20.4544,3349.77,487.896,1707.22,8.07694825831497,20.0,20.500000000000004
2024-03-11 19:19:45,19.9961,20.4511,10.6518,46.3176,46.1081,20.1622,20.4511,3346.15,489.866,1712.48,8.11990815466914,20.0,20.500000000000004
2024-03-11 19:19:46,20.0236,20.4479,10.6642,46.3133,46.1081,20.1575,20.4479,3340.9,486.911,1711.16,8.126760552224074,20.0,20.500000000000004
2024-03-11 19:19:47,20.0668,20.4511,10.6804,46.3045,46.1081,20.162,20.4511,3343.86,488.881,1710.01,8.144727217468787,20.0,20.500000000000004
2024-03-11 19:19:48,20.0926,20.4511,10.6885,46.3026,46.1015,20.1657,20.4446,3337.62,481.986,1707.72,8.149158016158761,20.0,20.500000000000004
2024-03-11 19:19:49,20.1187,20.4446,10.7033,46.3188,46.1081,20.1598,20.4479,3342.87,479.031,1706.4,8.15264352778227,20.0,20.500000000000004
2024-03-11 19:19:50,20.1564,20.4511,10.7311,46.3059,46.1048,20.1673,20.4511,3341.56,485.926,1704.6,8.152606901257498,20.0,20.500000000000004
2024-03-11 19:19:51,20.19,20.4511,10.7388,46.3026,46.0982,20.1784,20.4511,3341.89,490.851,1702.79,8.166329145978509,20.0,20.500000000000004
2024-03-11 19:19:52,20.2191,20.4479,10.7468,46.3087,46.1081,20.1789,20.4511,3341.23,487.896,1701.97,8.18061926674919,20.0,20.500000000000004
2024-03-11 19:19:53,20.2567,20.4446,10.7635,46.301,46.1081,20.1788,20.4511,3341.89,493.806,1701.31,8.19548993062325,20.0,20.500000000000004
2024-03-11 19:19:54,20.2735,20.4511,10.778,46.2982,46.1048,20.1752,20.4479,3338.6,502.67,1701.97,8.200655621909874,20.0,20.500000000000004
2024-03-11 19:19:55,20.3079,20.4544,10.7997,46.2991,46.1048,20.1988,20.4544,3335.65,490.851,1701.31,8.208439447009654,20.0,20.500000000000004
2024-03-11 19:19:56,20.3456,20.438,10.8101,46.2952,46.1081,20.2055,20.4479,3330.4,494.791,1701.48,8.232830133729207,20.0,20.500000000000004
2024-03-11 19:19:57,20.3775,20.438,10.829,46.2868,46.1048,20.2074,20.438,3326.46,486.911,1701.64,8.24482940542725,20.0,20.500000000000004
2024-03-11 19:19:58,20.4028,20.438,10.8504,46.284,46.1015,20.1942,20.4413,3329.74,492.821,1702.63,8.252995665132019,20.0,20.500000000000004
2024-03-11 19:19:59,20.4177,20.4413,10.855,46.2693,46.1048,20.2109,20.438,3317.26,489.866,1703.78,8.267474861076142,20.0,20.500000000000004
2024-03-11 19:20:00,20.4621,20.4052,10.8763,46.2697,46.1179,20.2156,20.4347,3316.93,483.956,1704.6,8.291434674129652,20.0,20.500000000000004
2024-03-11 19:20:01,20.489,20.4413,10.8885,46.2415,46.1114,20.2095,20.4413,3315.29,490.851,1706.4,8.312918642699584,20.0,20.500000000000004
2024-03-11 19:20:02,20.5287,20.4413,10.908,46.239,46.1048,20.2271,20.4413,3315.95,487.896,1705.75,8.327236287659181,20.0,20.500000000000004
2024-03-11 19:20:03,20.5367,20.438,10.9188,46.2387,46.1081,20.223,20.438,3318.9,487.896,1705.75,8.32481273619146,20.0,20.500000000000004
2024-03-11 19:20:04,20.585,20.4413,10.9475,46.2239,46.1081,20.2315,20.438,3317.26,492.821,1713.13,8.377868652400934,20.0,20.500000000000004
2024-03-11 19:20:05,20.6008,20.4347,10.9663,46.2186,46.1015,20.2256,20.4413,3316.28,492.821,1727.41,8.445073743227038,20.0,20.500000000000004
2024-03-11 19:20:06,20.6415,20.4708,10.9812,46.2038,46.1081,20.2388,20.438,3313.65,486.911,1703.28,8.34940439739184,20.0,20.500000000000004
2024-03-11 19:20:07,20.6623,20.438,10.9961,46.186,46.1048,20.2526,20.438,3310.37,488.881,1695.73,8.317471396857957,20.0,20.500000000000004
2024-03-11 19:20:08,20.695,20.438,11.0203,46.184,46.1048,20.2392,20.4413,3301.5,494.791,1701.15,8.351393596739248,20.0,20.500000000000004
2024-03-11 19:20:09,20.7178,20.4413,11.0419,46.1818,46.1081,20.2364,20.4446,3300.52,488.881,1699.84,8.34599752775793,20.0,20.500000000000004
2024-03-11 19:20:10,20.7436,20.4413,11.0615,46.168,46.1081,20.2548,20.4413,3293.62,488.881,1704.6,8.374731337852932,20.0,20.500000000000004
2024-03-11 19:20:11,20.7704,20.4413,11.0695,46.1472,46.1048,20.252,20.4446,3299.2,486.911,1697.37,8.355402688035579,20.0,20.500000000000004
2024-03-11 19:20:12,20.7937,20.4347,11.0938,46.1241,46.1048,20.264,20.4446,3294.61,485.926,1696.72,8.351342053202174,20.0,20.500000000000004
2024-03-11 19:20:13,20.826,20.438,11.1156,46.0938,46.1081,20.2636,20.4347,3297.56,493.806,1695.57,8.354715773243255,20.0,20.500000000000004
2024-03-11 19:20:14,20.8384,20.4446,11.1232,46.0925,46.1081,20.2802,20.4479,3298.88,490.851,1693.6,8.349133903047163,20.0,20.500000000000004
2024-03-11 19:20:15,20.8608,20.4413,11.144,46.0756,46.1114,20.2661,20.438,3298.88,491.836,1692.45,8.34483870470301,20.0,20.500000000000004
2024-03-11 19:20:16,20.8927,20.4413,11.1732,46.0641,46.1048,20.2751,20.4413,3296.25,487.896,1691.14,8.340696563419876,20.0,20.500000000000004
2024-03-11 19:20:17,20.9042,20.4446,11.192,46.0489,46.1081,20.2938,20.4347,3292.31,492.821,1691.63,8.33684700098697,20.0,20.500000000000004
2024-03-11 19:20:18,20.9397,20.438,11.2111,46.0369,46.1081,20.2801,20.4413,3286.73,487.896,1690.48,8.345247476610785,20.0,20.500000000000004
2024-03-11 19:20:19,20.9576,20.438,11.2319,46.0162,46.1048,20.2937,20.4347,3280.16,486.911,1689.82,8.339502646288299,20.0,20.500000000000004
2024-03-11 19:20:20,20.9807,20.438,11.2532,46.0025,46.1048,20.2922,20.4446,3283.12,492.821,1689.33,8.338627426098606,20.0,20.500000000000004
2024-03-11 19:20:21,21.0217,20.4413,11.2776,46.004,46.1081,20.2964,20.4413,3279.83,481.986,1689.33,8.352857312017216,20.0,20.500000000000004
2024-03-11 19:20:22,21.0329,20.438,11.2867,45.9694,46.1081,20.2989,20.4413,3282.13,483.956,1688.51,8.350602131435577,20.0,20.500000000000004
2024-03-11 19:20:23,21.055,20.438,11.3093,45.9701,46.1048,20.3105,20.438,3281.15,489.866,1688.84,8.351805674574006,20.0,20.500000000000004
2024-03-11 19:20:24,21.0739,20.4413,11.3319,45.9697,46.0982,20.3063,20.4413,3283.77,485.926,1688.84,8.348634872990129,20.0,20.500000000000004
2024-03-11 19:20:25,21.0918,20.438,11.3494,45.9808,46.1048,20.3075,20.4413,3286.73,491.836,1688.67,8.348137247508054,20.0,20.500000000000004
2024-03-11 19:20:26,21.1103,20.4479,11.3766,45.9842,46.1048,20.2975,20.4446,3285.41,492.821,1688.02,8.337471848078682,20.0,20.500000000000004
2024-03-11 19:20:27,21.1273,20.4413,11.3935,45.978,46.1081,20.3006,20.4413,3285.74,485.926,1686.87,8.331877363094485,20.0,20.500000000000004
2024-03-11 19:20:28,21.1461,20.4413,11.4002,45.9763,46.1081,20.3101,20.4413,3279.5,489.866,1694.25,8.378731643959137,20.0,20.500000000000004
2024-03-11 19:20:29,21.1722,20.4347,11.4297,45.9776,46.1081,20.311,20.4479,3276.88,489.866,1685.72,8.333639117203365,20.0,20.500000000000004
2024-03-11 19:20:30,21.2113,20.438,11.468,45.9908,46.1114,20.3145,20.4446,3274.25,490.851,1685.06,8.331060340920198,20.0,20.500000000000004
2024-03-11 19:20:31,21.2138,20.438,11.475,45.9992,46.1081,20.3207,20.438,3271.63,488.881,1684.9,8.32642190565958,20.0,20.500000000000004
2024-03-11 19:20:32,21.2427,20.4413,11.4991,45.9932,46.1081,20.3263,20.4413,3271.3,483.956,1683.75,8.324839921922477,20.0,20.500000000000004
2024-03-11 19:20:33,21.2571,20.4347,11.5146,46.0011,46.1048,20.3175,20.4413,3269.33,495.776,1684.08,8.32553150256261,20.0,20.500000000000004
2024-03-11 19:20:34,21.2962,20.438,11.5345,46.0088,46.1081,20.3145,20.4281,3269.33,481.001,1684.24,8.342731562161104,20.0,20.500000000000004
2024-03-11 19:20:35,21.3119,20.4413,11.5646,46.0175,46.1081,20.3185,20.438,3272.61,488.881,1684.73,8.332848348097968,20.0,20.500000000000004
2024-03-11 19:20:36,21.3318,20.438,11.5796,46.027,46.1048,20.324,20.4413,3275.24,490.851,1685.88,8.342728176567135,20.0,20.500000000000004
2024-03-11 19:20:37,21.3457,20.4413,11.5925,46.0466,46.1081,20.3268,20.438,3275.89,487.896,1685.39,8.341158590436747,20.0,20.500000000000004
2024-03-11 19:20:38,21.3502,20.4446,11.603,46.0506,46.1081,20.3354,20.4347,3277.21,494.791,1684.9,8.333603688220837,20.0,20.500000000000004
2024-03-11 19:20:39,21.3633,20.4446,11.6171,46.0686,46.1081,20.33,20.4413,3273.6,490.851,1679.48,8.305943860387806,20.0,20.500000000000004
2024-03-11 19:20:40,21.3774,20.4413,11.6334,46.0658,46.1015,20.3142,20.4413,3272.94,494.791,1683.75,8.325181678148999,20.0,20.500000000000004
2024-03-11 19:20:41,21.3892,20.4413,11.6605,46.0758,46.1081,20.3145,20.438,3272.28,492.821,1682.6,8.30643233786505,20.0,20.500000000000004
2024-03-11 19:20:42,21.4166,20.438,11.6861,46.089,46.0982,20.3244,20.4413,3269.98,488.881,1681.78,8.303920376319612,20.0,20.500000000000004
2024-03-11 19:20:43,21.4245,20.4446,11.6894,46.113,46.1081,20.3304,20.438,3267.69,489.866,1681.45,8.30621580345412,20.0,20.500000000000004
2024-03-11 19:20:44,21.4412,20.4413,11.7266,46.113,46.1081,20.3315,20.4446,3264.07,490.851,1674.88,8.25633784109877,20.0,20.500000000000004
2024-03-11 19:20:45,21.4441,20.438,11.734,46.1339,46.1114,20.3371,20.438,3264.4,487.896,1680.3,8.279218906078142,20.0,20.500000000000004
2024-03-11 19:20:46,21.4386,20.438,11.7356,46.1361,46.1081,20.3274,20.4446,3264.07,491.836,1680.14,8.272377382815625,20.0,20.500000000000004
2024-03-11 19:20:47,21.4454,20.438,11.7532,46.1301,46.1048,20.3239,20.4413,3266.7,481.986,1681.45,8.269612516588225,20.0,20.500000000000004
2024-03-11 19:20:48,21.4635,20.4413,11.7764,46.1366,46.0982,20.3299,20.4413,3265.06,491.836,1680.96,8.262852454613867,20.0,20.500000000000004
2024-03-11 19:20:49,21.453,20.438,11.7885,46.164,46.1048,20.3404,20.4413,3268.67,481.986,1681.12,8.244359877533556,20.0,20.500000000000004
2024-03-11 19:20:50,21.4582,20.438,11.7928,46.186,46.1081,20.3423,20.4413,3268.01,492.821,1681.12,8.245127627948976,20.0,20.500000000000004
2024-03-11 19:20:51,21.4712,20.438,11.8252,46.1791,46.1081,20.3451,20.438,3268.67,485.926,1681.12,8.228578341216688,20.0,20.500000000000004
2024-03-11 19:20:52,21.4727,20.4446,11.8265,46.1918,46.1015,20.3365,20.4413,3269.98,487.896,1681.78,8.231979521510125,20.0,20.500000000000004
2024-03-11 19:20:53,21.4784,20.4446,11.8315,46.1915,46.1081,20.3513,20.4413,3270.64,489.866,1682.27,8.234975522015043,20.0,20.500000000000004
2024-03-11 19:20:54,21.4979,20.4347,11.856,46.2135,46.1048,20.3525,20.4446,3269.66,493.806,1682.93,8.23393645318353,20.0,20.500000000000004
2024-03-11 19:20:55,21.4899,20.4446,11.8616,46.21,46.1081,20.3529,20.438,3267.36,487.896,1681.61,8.21587325182662,20.0,20.500000000000004
2024-03-11 19:20:56,21.5196,20.438,11.8865,46.2139,46.1048,20.344,20.4413,3264.73,487.896,1682.76,8.225590491610447,20.0,20.500000000000004
2024-03-11 19:20:57,21.5196,20.4413,11.8978,46.1928,46.1114,20.3422,20.4413,3260.79,491.836,1683.42,8.21916395225233,20.0,20.500000000000004
2024-03-11 19:20:58,21.5212,20.438,11.9061,46.1904,46.1081,20.3535,20.438,3258.49,487.896,1682.93,8.211049937357258,20.0,20.500000000000004
2024-03-11 19:20:59,21.53,20.438,11.9163,46.2038,46.1015,20.3454,20.4413,3252.91,487.896,1684.73,8.218635331231148,20.0,20.500000000000004
2024-03-11 19:21:00,21.5313,20.438,11.9258,46.195,46.1015,20.3544,20.4413,3251.6,485.926,1685.06,8.213233720064965,20.0,20.500000000000004
2024-03-11 19:21:01,21.5323,20.4413,11.9388,46.197,46.1081,20.3545,20.4347,3242.08,491.836,1684.73,8.201366596644995,20.0,20.500000000000004
2024-03-11 19:21:02,21.5494,20.4413,11.9503,46.1951,46.1048,20.3455,20.4413,3241.09,484.941,1684.73,8.20615396860948,20.0,20.500000000000004
2024-03-11 19:21:03,21.5533,20.4413,11.9621,46.1757,46.1114,20.3616,20.4413,3238.79,493.806,1683.42,8.193024724983118,20.0,20.500000000000004
2024-03-11 19:21:04,21.5563,20.4446,11.9677,46.1768,46.1048,20.3605,20.438,3235.18,483.956,1681.94,8.183602696105256,20.0,20.500000000000004
2024-03-11 19:21:05,21.5523,20.438,11.9688,46.1568,46.0917,20.3481,20.4347,3233.54,492.821,1680.96,8.174484262451307,20.0,20.500000000000004
2024-03-11 19:21:06,21.5607,20.4446,11.983,46.1362,46.1048,20.3599,20.438,3231.57,492.821,1680.79,8.168710801228196,20.0,20.500000000000004
2024-03-11 19:21:07,21.5695,20.4479,11.9866,46.1312,46.1081,20.3575,20.4446,3234.2,495.776,1688.02,8.208303006354544,20.0,20.500000000000004
2024-03-11 19:21:08,21.5719,20.438,12.0051,46.1181,46.1015,20.3673,20.4413,3230.91,488.881,1680.3,8.157035605263424,20.0,20.500000000000004
2024-03-11 19:21:09,21.58,20.4413,12.0319,46.0978,46.1081,20.3692,20.4413,3230.26,490.851,1680.79,8.143465299728218,20.0,20.500000000000004
2024-03-11 19:21:10,21.5733,20.4413,12.0334,46.0815,46.1048,20.3735,20.438,3227.3,485.926,1686.05,8.161934545032292,20.0,20.500000000000004
2024-03-11 19:21:11,21.5836,20.4446,12.0382,46.0503,46.1048,20.3703,20.4413,3226.32,491.836,1681.61,8.145134295564718,20.0,20.500000000000004
2024-03-11 19:21:12,21.5669,20.4347,12.0491,46.0337,46.1081,20.373,20.4446,3223.03,493.806,1681.61,8.121583086966064,20.0,20.500000000000004
2024-03-11 19:21:13,21.561,20.4413,12.0431,46.0151,46.1048,20.371,20.4413,3219.75,490.851,1682.43,8.125628769774275,20.0,20.500000000000004
2024-03-11 19:21:14,21.5589,20.4413,12.0557,45.9991,46.1081,20.3752,20.4347,3212.86,492.821,1684.4,8.122578884943149,20.0,20.500000000000004
2024-03-11 19:21:15,21.5437,20.4413,12.0686,45.9674,46.1015,20.3891,20.4413,3211.21,492.821,1685.06,8.101734508457396,20.0,20.500000000000004
2024-03-11 19:21:16,21.5513,20.4413,12.0703,45.9568,46.1015,20.3794,20.438,3204.98,495.776,1686.37,8.113081710290107,20.0,20.500000000000004
2024-03-11 19:21:17,21.5304,20.4446,12.0702,45.9162,46.0982,20.3812,20.438,3202.68,487.896,1686.54,8.096098804678418,20.0,20.500000000000004
2024-03-11 19:21:18,21.5152,20.4413,12.0791,45.9001,46.1048,20.3791,20.438,3202.35,490.851,1689.82,8.091179135757939,20.0,20.500000000000004
2024-03-11 19:21:19,21.5023,20.4347,12.0788,45.8675,46.1081,20.386,20.4413,3197.1,487.896,1687.52,8.06937687365547,20.0,20.500000000000004
2024-03-11 19:21:20,21.5001,20.438,12.0761,45.8655,46.1048,20.3825,20.4446,3202.02,488.881,1687.36,8.06903989744922,20.0,20.500000000000004
2024-03-11 19:21:21,21.4899,20.438,12.0862,45.858,46.1015,20.3826,20.438,3194.8,485.926,1694.42,8.085347131464886,20.0,20.500000000000004
2024-03-11 19:21:22,21.4784,20.4413,12.0944,45.8458,46.1081,20.3764,20.4446,3198.74,490.851,1706.4,8.125454772469439,20.0,20.500000000000004
2024-03-11 19:21:23,21.4605,20.4413,12.1004,45.8554,46.1081,20.3697,20.4413,3200.38,485.926,1690.48,8.029146116175465,20.0,20.500000000000004
2024-03-11 19:21:24,21.4301,20.4479,12.0945,45.8373,46.1048,20.3896,20.4413,3204.32,494.791,1699.18,8.049343457547584,20.0,20.500000000000004
2024-03-11 19:21:25,21.4152,20.4446,12.0988,45.8082,46.1048,20.3836,20.4413,3203.01,485.926,1691.96,7.998656638124769,20.0,20.500000000000004
2024-03-11 19:21:26,21.3952,20.438,12.101,45.8091,46.1048,20.3906,20.4347,3203.01,491.836,1693.1,7.9849731328801585,20.0,20.500000000000004
2024-03-11 19:21:27,21.3656,20.438,12.09,45.8164,46.1081,20.3926,20.4413,3199.72,485.926,1694.25,7.974405979612696,20.0,20.500000000000004
2024-03-11 19:21:28,21.3633,20.438,12.1011,45.8184,46.1081,20.3876,20.4413,3199.07,490.851,1694.75,7.965235723840867,20.0,20.500000000000004
2024-03-11 19:21:29,21.3323,20.4347,12.0953,45.7929,46.1015,20.4029,20.4413,3197.42,487.896,1696.22,7.950454546310231,20.0,20.500000000000004
2024-03-11 19:21:30,21.3002,20.4347,12.0831,45.7894,46.1015,20.3921,20.4413,3194.14,489.866,1698.36,7.9433351658480404,20.0,20.500000000000004
2024-03-11 19:21:31,21.2731,20.4347,12.0876,45.8023,46.1015,20.3856,20.4347,3194.14,489.866,1699.34,7.9206699609009465,20.0,20.500000000000004
2024-03-11 19:21:32,21.2429,20.4446,12.0778,45.7865,46.1048,20.3914,20.438,3191.84,483.956,1699.01,7.901544288403067,20.0,20.500000000000004
2024-03-11 19:21:33,21.2252,20.438,12.0898,45.8029,46.1048,20.3967,20.4413,3191.19,493.806,1700.16,7.8812698542347706,20.0,20.500000000000004
2024-03-11 19:21:34,21.1916,20.4413,12.0811,45.7938,46.0982,20.396,20.4413,3192.17,482.971,1701.15,7.8643649273975385,20.0,20.500000000000004
2024-03-11 19:21:35,21.133,20.438,12.0683,45.7942,46.1081,20.4,20.4347,3192.83,489.866,1703.45,7.835408833166579,20.0,20.500000000000004
2024-03-11 19:21:36,21.1068,20.438,12.063,45.7936,46.1081,20.3865,20.438,3198.08,492.821,1704.27,7.821106226495811,20.0,20.500000000000004
2024-03-11 19:21:37,21.0687,20.4347,12.0624,45.8131,46.1081,20.3898,20.438,3200.05,493.806,1705.42,7.793931719905837,20.0,20.500000000000004
2024-03-11 19:21:38,21.037,20.438,12.0709,45.7965,46.1114,20.4068,20.438,3202.35,493.806,1706.4,7.7636018793092765,20.0,20.500000000000004
2024-03-11 19:21:39,20.9803,20.4347,12.0431,45.7921,46.1081,20.396,20.4446,3197.75,494.791,1713.3,7.76986955149679,20.0,20.500000000000004
2024-03-11 19:21:40,20.9367,20.4413,12.041,45.8117,46.1048,20.3859,20.4413,3202.35,489.866,1705.75,7.699709568340113,20.0,20.500000000000004
2024-03-11 19:21:41,20.8935,20.438,12.0245,45.8189,46.1015,20.3975,20.4413,3196.11,492.821,1706.24,7.678804482044871,20.0,20.500000000000004
2024-03-11 19:21:42,20.851,20.438,12.0246,45.8193,46.1015,20.3865,20.4347,3196.44,486.911,1706.73,7.644115901310227,20.0,20.500000000000004
2024-03-11 19:21:43,20.811,20.4446,12.0098,45.8259,46.1048,20.3896,20.4413,3198.74,490.851,1707.39,7.625238980153977,20.0,20.500000000000004
2024-03-11 19:21:44,20.766,20.4741,11.9992,45.8503,46.1081,20.4078,20.438,3196.11,489.866,1707.88,7.597615088736628,20.0,20.500000000000004
2024-03-11 19:21:45,20.7266,20.4413,11.9966,45.8482,46.1048,20.3928,20.438,3201.69,498.731,1708.04,7.56643170600198,20.0,20.500000000000004
2024-03-11 19:21:46,20.6709,20.4413,11.9769,45.8573,46.1081,20.3859,20.438,3197.42,481.001,1710.34,7.5453766605250685,20.0,20.500000000000004
2024-03-11 19:21:47,20.6212,20.438,11.9665,45.8746,46.1015,20.3941,20.4413,3201.36,490.851,1704.1,7.483864756520049,20.0,20.500000000000004
2024-03-11 19:21:48,20.5581,20.4413,11.9405,45.8868,46.1015,20.3946,20.4446,3202.35,488.881,1709.69,7.476228026649228,20.0,20.500000000000004
2024-03-11 19:21:49,20.5227,20.4347,11.9395,45.8857,46.1081,20.3948,20.438,3212.86,489.866,1710.83,7.451349346543656,20.0,20.500000000000004
2024-03-11 19:21:50,20.475,20.438,11.9152,45.8823,46.1081,20.394,20.4413,3212.53,490.851,1712.15,7.4367685157990495,20.0,20.500000000000004
2024-03-11 19:21:51,20.4129,20.4413,11.9013,45.8956,46.1048,20.3966,20.438,3215.81,486.911,1714.94,7.406942475131127,20.0,20.500000000000004
2024-03-11 19:21:52,20.3561,20.4774,11.8907,45.8859,46.1015,20.3995,20.4446,3218.44,488.881,1718.71,7.382932935658672,20.0,20.500000000000004
2024-03-11 19:21:53,20.2976,20.438,11.8568,45.8915,46.1048,20.3949,20.4413,3218.77,486.911,1717.73,7.35728104820158,20.0,20.500000000000004
2024-03-11 19:21:54,20.2548,20.438,11.8527,45.902,46.1015,20.3947,20.4413,3214.5,488.881,1715.43,7.313742786139655,20.0,20.500000000000004
