TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:21:55,20.2102,20.4413,11.8303,45.9051,46.1081,20.3989,20.4347,3217.12,481.986,1717.73,7.304198589686336,20.0,20.500000000000004
2024-03-11 19:21:56,20.1454,20.4413,11.8175,45.9299,46.1048,20.4046,20.4314,3214.83,483.956,1719.04,7.264409532973506,20.0,20.500000000000004
2024-03-11 19:21:57,20.0814,20.438,11.7949,45.9552,46.1015,20.3913,20.4314,3215.48,489.866,1720.19,7.2331319721685166,20.0,20.500000000000004
2024-03-11 19:21:58,20.0456,20.438,11.7808,45.9634,46.1015,20.3981,20.4314,3219.42,486.911,1714.94,7.192172819265912,20.0,20.500000000000004
2024-03-11 19:21:59,19.9894,20.4314,11.7558,45.9775,46.1015,20.3985,20.4281,3217.45,482.971,1722.98,7.1986131689246475,20.0,20.500000000000004
2024-03-11 19:22:00,19.9484,20.4347,11.7421,46.0045,46.1015,20.4056,20.4314,3224.02,490.851,1732.5,7.214387551448968,20.0,20.500000000000004
2024-03-11 19:22:01,19.8861,20.4314,11.7198,46.0126,46.1048,20.4043,20.4347,3225.66,484.941,1726.1,7.152701785623757,20.0,20.500000000000004
2024-03-11 19:22:02,19.8451,20.4413,11.7049,46.0451,46.1081,20.3992,20.4347,3231.24,488.881,1727.25,7.134591506648905,20.0,20.500000000000004
2024-03-11 19:22:03,19.7965,20.438,11.6717,46.0582,46.1048,20.402,20.4314,3230.91,487.896,1728.73,7.1271956958890605,20.0,20.500000000000004
2024-03-11 19:22:04,19.7485,20.4347,11.6631,46.0765,46.1081,20.3987,20.4314,3234.52,487.896,1729.55,7.095997724451346,20.0,20.500000000000004
2024-03-11 19:22:05,19.7093,20.4347,11.6514,46.1073,46.0982,20.4039,20.438,3232.55,492.821,1729.06,7.069859337491428,20.0,20.500000000000004
2024-03-11 19:22:06,19.6579,20.438,11.6165,46.1226,46.1015,20.4029,20.4314,3235.18,493.806,1728.56,7.053342292046625,20.0,20.500000000000004
2024-03-11 19:22:07,19.6193,20.438,11.6062,46.1409,46.1048,20.4028,20.4281,3235.51,485.926,1730.04,7.034537397981416,20.0,20.500000000000004
2024-03-11 19:22:08,19.5844,20.4413,11.5874,46.1593,46.1048,20.3943,20.4314,3236.82,490.851,1730.21,7.021093385960616,20.0,20.500000000000004
2024-03-11 19:22:09,19.5341,20.4347,11.5715,46.1928,46.1114,20.402,20.4347,3245.69,493.806,1730.53,6.992184314544802,20.0,20.500000000000004
2024-03-11 19:22:10,19.5011,20.4314,11.5365,46.2285,46.1048,20.3988,20.4347,3243.72,483.956,1730.21,6.992647290461659,20.0,20.500000000000004
2024-03-11 19:22:11,19.4599,20.4347,11.5198,46.235,46.1048,20.407,20.4314,3250.61,487.896,1730.04,6.97045218376312,20.0,20.500000000000004
2024-03-11 19:22:12,19.4407,20.438,11.4864,46.2634,46.1048,20.4053,20.415,3254.55,483.956,1729.55,6.9809402997505785,20.0,20.500000000000004
2024-03-11 19:22:13,19.3981,20.4281,11.4708,46.2753,46.1015,20.4071,20.4314,3259.15,488.881,1729.06,6.95527320096995,20.0,20.500000000000004
2024-03-11 19:22:14,19.3783,20.438,11.4469,46.3026,46.1048,20.4181,20.4314,3262.76,490.851,1729.55,6.960842549745646,20.0,20.500000000000004
2024-03-11 19:22:15,19.3574,20.4347,11.4165,46.3261,46.0917,20.4141,20.4347,3267.36,483.956,1728.07,6.963216419955935,20.0,20.500000000000004
2024-03-11 19:22:16,19.3307,20.4216,11.3909,46.3235,46.1015,20.4099,20.4314,3268.01,489.866,1728.73,6.964910937650146,20.0,20.500000000000004
2024-03-11 19:22:17,19.2939,20.4281,11.3631,46.3428,46.1048,20.4191,20.438,3265.72,489.866,1729.22,6.9589879353703,20.0,20.500000000000004
2024-03-11 19:22:18,19.27,20.4347,11.3438,46.3521,46.1048,20.4087,20.4281,3267.69,488.881,1729.38,6.955595125694112,20.0,20.500000000000004
2024-03-11 19:22:19,19.2377,20.4314,11.3059,46.3702,46.1081,20.414,20.438,3265.72,484.941,1730.86,6.966466166466988,20.0,20.500000000000004
2024-03-11 19:22:20,19.2292,20.4347,11.2964,46.3894,46.0851,20.4155,20.4314,3273.27,487.896,1739.56,7.002365143732175,20.0,20.500000000000004
2024-03-11 19:22:21,19.1984,20.4347,11.2672,46.401,46.1114,20.4237,20.438,3270.31,491.836,1733.16,6.9751956627601235,20.0,20.500000000000004
2024-03-11 19:22:22,19.2045,20.438,11.2456,46.4035,46.1081,20.4191,20.4314,3279.5,488.881,1751.05,7.071807510868666,20.0,20.500000000000004
2024-03-11 19:22:23,19.1761,20.4347,11.2207,46.4122,46.0982,20.4245,20.438,3286.73,484.941,1735.29,7.005077119187487,20.0,20.500000000000004
2024-03-11 19:22:24,19.1617,20.4347,11.1994,46.4089,46.1048,20.4174,20.4314,3283.44,488.881,1738.41,7.023758715623609,20.0,20.500000000000004
2024-03-11 19:22:25,19.146,20.438,11.1632,46.4144,46.1048,20.4201,20.4347,3288.04,487.896,1740.38,7.049822268879732,20.0,20.500000000000004
2024-03-11 19:22:26,19.1236,20.4347,11.1378,46.415,46.1179,20.4264,20.4347,3292.31,489.866,1742.35,7.06045459990558,20.0,20.500000000000004
2024-03-11 19:22:27,19.1097,20.4281,11.106,46.4145,46.1015,20.4221,20.4347,3297.23,489.866,1743.99,7.082941060003286,20.0,20.500000000000004
2024-03-11 19:22:28,19.0927,20.4413,11.0854,46.4049,46.1048,20.419,20.438,3289.03,483.956,1742.85,7.08149489683799,20.0,20.500000000000004
2024-03-11 19:22:29,19.0721,20.4347,11.0541,46.3968,46.0982,20.4178,20.4347,3294.28,489.866,1742.52,7.089615123729683,20.0,20.500000000000004
2024-03-11 19:22:30,19.0672,20.438,11.0316,46.3696,46.1048,20.423,20.4281,3292.31,486.911,1741.7,7.101833687737842,20.0,20.500000000000004
2024-03-11 19:22:31,19.0593,20.4413,11.0117,46.3792,46.1015,20.4214,20.4249,3269.98,483.956,1741.2,7.110397434037136,20.0,20.500000000000004
2024-03-11 19:22:32,19.0585,20.4347,10.9841,46.3578,46.1179,20.4274,20.4347,3228.29,486.911,1741.04,7.1334208208218115,20.0,20.500000000000004
2024-03-11 19:22:33,19.0487,20.4314,10.9664,46.3557,46.1015,20.4291,20.4314,3233.21,484.941,1742.52,7.146469981855881,20.0,20.500000000000004
2024-03-11 19:22:34,19.0433,20.4281,10.9428,46.3405,46.1048,20.43,20.4314,3240.76,488.881,1740.06,7.152450910674388,20.0,20.500000000000004
2024-03-11 19:22:35,19.0442,20.4347,10.9196,46.3287,46.1015,20.429,20.4314,3251.27,495.776,1736.94,7.160867549058904,20.0,20.500000000000004
2024-03-11 19:22:36,19.0329,20.4347,10.8945,46.3071,46.1015,20.4296,20.4314,3255.87,490.851,1729.88,7.1438749666970445,20.0,20.500000000000004
2024-03-11 19:22:37,19.0294,20.438,10.8673,46.298,46.1048,20.4428,20.4347,3262.1,489.866,1734.15,7.182363935025451,20.0,20.500000000000004
2024-03-11 19:22:38,19.0364,20.4347,10.8549,46.2791,46.1081,20.4423,20.4314,3273.27,486.911,1733.98,7.198729493914814,20.0,20.500000000000004
2024-03-11 19:22:39,19.0381,20.4413,10.8227,46.2376,46.1015,20.4355,20.4281,3280.82,491.836,1738.74,7.248400717348764,20.0,20.500000000000004
2024-03-11 19:22:40,19.0379,20.438,10.8058,46.2337,46.1081,20.4379,20.4347,3291.0,483.956,1734.15,7.243961498820534,20.0,20.500000000000004
2024-03-11 19:22:41,19.0588,20.4479,10.8028,46.2037,46.1081,20.4199,20.4281,3282.79,481.001,1734.15,7.264992667030566,20.0,20.500000000000004
2024-03-11 19:22:42,19.057,20.4413,10.7663,46.1915,46.1081,20.4337,20.4314,3289.35,490.851,1734.15,7.295527459368977,20.0,20.500000000000004
2024-03-11 19:22:43,19.0753,20.4347,10.7476,46.1707,46.1048,20.4373,20.4281,3288.04,488.881,1737.1,7.340552137238267,20.0,20.500000000000004
2024-03-11 19:22:44,19.1018,20.4347,10.7346,46.1617,46.1081,20.4291,20.4314,3287.71,486.911,1734.97,7.366326348560225,20.0,20.500000000000004
2024-03-11 19:22:45,19.1249,20.438,10.7194,46.1363,46.1114,20.4407,20.4314,3289.03,486.911,1735.46,7.402134914431351,20.0,20.500000000000004
2024-03-11 19:22:46,19.1229,20.4413,10.6972,46.1152,46.1081,20.4342,20.4347,3293.29,487.896,1735.46,7.419923639108225,20.0,20.500000000000004
2024-03-11 19:22:47,19.1515,20.438,10.688,46.0956,46.1081,20.4215,20.4314,3296.91,484.941,1735.46,7.453211450632291,20.0,20.500000000000004
2024-03-11 19:22:48,19.1781,20.4281,10.6652,46.0677,46.1015,20.4349,20.4347,3303.47,488.881,1736.77,7.5023734126345865,20.0,20.500000000000004
2024-03-11 19:22:49,19.2077,20.438,10.6536,46.0647,46.1081,20.4356,20.4347,3309.71,489.866,1739.89,7.552225530912175,20.0,20.500000000000004
2024-03-11 19:22:50,19.2325,20.438,10.631,46.0531,46.1081,20.4349,20.4281,3311.35,487.896,1734.64,7.571159338876579,20.0,20.500000000000004
2024-03-11 19:22:51,19.2609,20.4281,10.6158,46.0432,46.1015,20.4291,20.4314,3316.28,488.881,1734.64,7.609536662270752,20.0,20.500000000000004
2024-03-11 19:22:52,19.2891,20.4347,10.611,46.0413,46.1048,20.4398,20.4347,3316.28,493.806,1734.31,7.637130545613907,20.0,20.500000000000004
2024-03-11 19:22:53,19.3128,20.4347,10.6076,46.0385,46.0982,20.439,20.4314,3319.23,488.881,1732.34,7.652277707781669,20.0,20.500000000000004
2024-03-11 19:22:54,19.3561,20.4314,10.602,46.0331,46.1015,20.4305,20.4347,3317.26,494.791,1731.35,7.6908653941848115,20.0,20.500000000000004
2024-03-11 19:22:55,19.3987,20.438,10.6067,46.0182,46.1048,20.4387,20.4314,3314.31,492.821,1729.06,7.713945729684489,20.0,20.500000000000004
2024-03-11 19:22:56,19.4289,20.4249,10.5859,46.034,46.1081,20.4339,20.4314,3315.29,489.866,1727.74,7.752769084787782,20.0,20.500000000000004
2024-03-11 19:22:57,19.465,20.4281,10.5769,46.0269,46.1081,20.4459,20.4216,3316.61,491.836,1726.76,7.787888906570085,20.0,20.500000000000004
2024-03-11 19:22:58,19.488,20.4249,10.574,46.04,46.1015,20.4346,20.4347,3320.87,485.926,1725.77,7.806104855453807,20.0,20.500000000000004
2024-03-11 19:22:59,19.5239,20.4281,10.5688,46.0387,46.1048,20.4436,20.4216,3320.22,494.791,1725.28,7.83987003978806,20.0,20.500000000000004
2024-03-11 19:23:00,19.5813,20.4314,10.5801,46.0373,46.1048,20.4447,20.4216,3326.78,479.031,1722.65,7.868216398286516,20.0,20.500000000000004
2024-03-11 19:23:01,19.6051,20.4249,10.5781,46.04,46.1081,20.4494,20.4314,3327.44,491.836,1728.4,7.917107389464413,20.0,20.500000000000004
2024-03-11 19:23:02,19.654,20.4249,10.5793,46.0497,46.1081,20.4498,20.4249,3335.65,484.941,1718.71,7.914322006192466,20.0,20.500000000000004
2024-03-11 19:23:03,19.6892,20.4249,10.5805,46.072,46.1048,20.4507,20.4281,3337.62,484.941,1717.24,7.937180017976405,20.0,20.500000000000004
2024-03-11 19:23:04,19.7358,20.4249,10.587,46.0814,46.1048,20.4336,20.4249,3337.95,489.866,1716.58,7.969058549621095,20.0,20.500000000000004
2024-03-11 19:23:05,19.7837,20.4281,10.6055,46.0957,46.0982,20.4455,20.4216,3341.23,491.836,1715.92,7.991593574623294,20.0,20.500000000000004
2024-03-11 19:23:06,19.8253,20.4281,10.6161,46.1007,46.1048,20.4505,20.4249,3339.92,490.851,1714.28,8.01092192251792,20.0,20.500000000000004
2024-03-11 19:23:07,19.8554,20.4314,10.607,46.107,46.1081,20.4559,20.4314,3338.6,488.881,1713.95,8.043472644767213,20.0,20.500000000000004
2024-03-11 19:23:08,19.894,20.4347,10.6216,46.1185,46.1081,20.4425,20.4249,3339.92,486.911,1712.64,8.058182094592356,20.0,20.500000000000004
2024-03-11 19:23:09,19.9385,20.4183,10.6377,46.1288,46.1081,20.4472,20.4413,3337.29,485.926,1712.48,8.082107997918174,20.0,20.500000000000004
2024-03-11 19:23:10,19.9685,20.4281,10.6452,46.1546,46.1048,20.4413,20.4281,3334.66,487.896,1712.48,8.10165980313419,20.0,20.500000000000004
2024-03-11 19:23:11,19.9992,20.4249,10.6608,46.1996,46.1015,20.4421,20.4249,3339.92,487.896,1714.61,8.12487448409749,20.0,20.500000000000004
2024-03-11 19:23:12,20.0428,20.4249,10.6751,46.2085,46.1015,20.4418,20.4281,3337.29,482.971,1714.77,8.151127504772898,20.0,20.500000000000004
2024-03-11 19:23:13,20.0575,20.438,10.6809,46.2263,46.0949,20.4338,20.4281,3345.17,491.836,1712.8,8.14949841652392,20.0,20.500000000000004
2024-03-11 19:23:14,20.1017,20.4249,10.6942,46.2291,46.1081,20.4448,20.4281,3347.8,490.851,1712.97,8.177166105003867,20.0,20.500000000000004
2024-03-11 19:23:15,20.1229,20.4216,10.7073,46.2497,46.1081,20.4411,20.4281,3351.41,486.911,1710.83,8.173982303490122,20.0,20.500000000000004
2024-03-11 19:23:16,20.16,20.4314,10.7292,46.2767,46.1048,20.4331,20.4216,3353.05,496.761,1709.85,8.182488117161551,20.0,20.500000000000004
2024-03-11 19:23:17,20.1945,20.4249,10.7512,46.2975,46.1048,20.4422,20.4249,3354.03,487.896,1709.19,8.190170932618479,20.0,20.500000000000004
2024-03-11 19:23:18,20.2296,20.4281,10.7587,46.3158,46.1081,20.4189,20.4249,3354.69,495.776,1705.75,8.197576284136426,20.0,20.500000000000004
2024-03-11 19:23:19,20.2521,20.4281,10.7649,46.3372,46.1015,20.4181,20.4216,3352.72,493.806,1703.61,8.201382599564251,20.0,20.500000000000004
2024-03-11 19:23:20,20.2889,20.4216,10.7929,46.3386,46.1048,20.4189,20.4281,3354.36,491.836,1709.69,8.238286917594358,20.0,20.500000000000004
2024-03-11 19:23:21,20.3139,20.4216,10.8016,46.3583,46.1015,20.4101,20.4183,3348.45,489.866,1698.85,8.200104914860836,20.0,20.500000000000004
2024-03-11 19:23:22,20.3548,20.4216,10.8248,46.3704,46.1081,20.3935,20.4216,3347.14,489.866,1697.04,8.206610382908273,20.0,20.500000000000004
2024-03-11 19:23:23,20.3792,20.4281,10.8232,46.3751,46.1081,20.4052,20.4249,3342.54,487.896,1697.21,8.229824211383896,20.0,20.500000000000004
2024-03-11 19:23:24,20.4316,20.4281,10.8539,46.3807,46.1311,20.3921,20.4249,3345.5,486.911,1697.21,8.248512698762186,20.0,20.500000000000004
2024-03-11 19:23:25,20.4449,20.4249,10.8748,46.4051,46.1048,20.3885,20.4216,3342.87,490.851,1696.88,8.240364880700392,20.0,20.500000000000004
2024-03-11 19:23:26,20.4794,20.4281,10.8982,46.4163,46.1048,20.3916,20.4281,3344.18,485.926,1696.88,8.249922570816045,20.0,20.500000000000004
2024-03-11 19:23:27,20.5147,20.4249,10.9154,46.4155,46.1048,20.3878,20.4281,3347.8,488.881,1704.92,8.30467049749254,20.0,20.500000000000004
2024-03-11 19:23:28,20.5399,20.4216,10.935,46.4122,46.1048,20.383,20.4216,3350.09,487.896,1698.03,8.2759344521545,20.0,20.500000000000004
2024-03-11 19:23:29,20.5699,20.4216,10.9507,46.4266,46.1081,20.3877,20.4413,3350.09,490.851,1698.69,8.291477383763016,20.0,20.500000000000004
2024-03-11 19:23:30,20.5936,20.4281,10.9757,46.4363,46.1048,20.377,20.4249,3347.47,491.836,1698.52,8.289527145640285,20.0,20.500000000000004
2024-03-11 19:23:31,20.6228,20.4249,10.9749,46.4142,46.1048,20.3918,20.4281,3347.14,490.851,1696.39,8.304955941325238,20.0,20.500000000000004
2024-03-11 19:23:32,20.6438,20.4249,11.0005,46.422,46.1048,20.3825,20.4281,3342.21,488.881,1695.73,8.297766642664165,20.0,20.500000000000004
2024-03-11 19:23:33,20.6718,20.4216,11.0195,46.4039,46.1081,20.3992,20.4249,3336.3,493.806,1699.34,8.323192277350628,20.0,20.500000000000004
2024-03-11 19:23:34,20.6937,20.4249,11.0388,46.407,46.1081,20.3903,20.4281,3331.38,487.896,1691.14,8.285260687294876,20.0,20.500000000000004
2024-03-11 19:23:35,20.7358,20.4249,11.0684,46.3813,46.1015,20.3942,20.4249,3328.75,486.911,1696.55,8.322526518968631,20.0,20.500000000000004
2024-03-11 19:23:36,20.756,20.4249,11.077,46.3713,46.1114,20.3842,20.4216,3321.2,487.896,1693.76,8.318809860381778,20.0,20.500000000000004
2024-03-11 19:23:37,20.7931,20.4216,11.1038,46.3392,46.1048,20.3922,20.4216,3314.64,484.941,1700.82,8.362374105558134,20.0,20.500000000000004
2024-03-11 19:23:38,20.8059,20.4249,11.1156,46.3263,46.1081,20.3882,20.4281,3312.67,489.866,1691.14,8.315638860898972,20.0,20.500000000000004
2024-03-11 19:23:39,20.8474,20.4216,11.1394,46.3168,46.1081,20.3882,20.4249,3317.59,490.851,1693.1,8.340483223300621,20.0,20.500000000000004
2024-03-11 19:23:40,20.8708,20.4314,11.165,46.2904,46.1048,20.3889,20.4314,3311.02,492.821,1692.94,8.337805119008078,20.0,20.500000000000004
2024-03-11 19:23:41,20.888,20.4249,11.1776,46.2399,46.1081,20.3801,20.4249,3309.05,485.926,1690.48,8.32963541484709,20.0,20.500000000000004
2024-03-11 19:23:42,20.9161,20.4249,11.1902,46.2176,46.0982,20.3985,20.4281,3310.7,491.836,1694.25,8.36153727167139,20.0,20.500000000000004
2024-03-11 19:23:43,20.9427,20.4249,11.2292,46.1908,46.1015,20.3883,20.4314,3305.77,493.806,1694.91,8.35412986910865,20.0,20.500000000000004
2024-03-11 19:23:44,20.9561,20.4281,11.2462,46.1509,46.1015,20.393,20.4281,3301.5,491.836,1694.25,8.347781773841188,20.0,20.500000000000004
2024-03-11 19:23:45,20.9917,20.4281,11.2682,46.1228,46.1048,20.3802,20.4216,3299.53,487.896,1693.27,8.35463860128751,20.0,20.500000000000004
2024-03-11 19:23:46,21.0158,20.4249,11.2836,46.1006,46.1081,20.3939,20.4281,3291.65,490.851,1693.43,8.36290397740204,20.0,20.500000000000004
2024-03-11 19:23:47,21.0315,20.4249,11.293,46.0727,46.1081,20.3885,20.4249,3286.4,489.866,1691.96,8.361053375808051,20.0,20.500000000000004
2024-03-11 19:23:48,21.0451,20.4249,11.3152,46.0585,46.1081,20.3886,20.4347,3277.86,493.806,1690.64,8.347152587688608,20.0,20.500000000000004
2024-03-11 19:23:49,21.0735,20.4216,11.3504,46.0457,46.1048,20.3934,20.4281,3276.22,486.911,1691.46,8.345364692653568,20.0,20.500000000000004
2024-03-11 19:23:50,21.1124,20.4249,11.3665,46.0345,46.1015,20.3823,20.4446,3270.31,492.821,1690.64,8.360878776180064,20.0,20.500000000000004
2024-03-11 19:23:51,21.119,20.4281,11.3876,46.0269,46.0982,20.3838,20.4314,3272.28,483.956,1688.67,8.338711488996537,20.0,20.500000000000004
2024-03-11 19:23:52,21.1313,20.4249,11.4073,46.0035,46.1048,20.3707,20.4249,3269.66,485.926,1688.02,8.329163242211811,20.0,20.500000000000004
2024-03-11 19:23:53,21.1534,20.4281,11.4196,45.9871,46.1081,20.381,20.4249,3273.6,492.821,1687.36,8.334297596964253,20.0,20.500000000000004
2024-03-11 19:23:54,21.1821,20.4249,11.4542,45.9755,46.1212,20.378,20.4249,3273.92,488.881,1686.54,8.325198152473645,20.0,20.500000000000004
2024-03-11 19:23:55,21.1984,20.4281,11.4633,45.9515,46.1048,20.3796,20.4281,3275.89,489.866,1685.72,8.327309229652196,20.0,20.500000000000004
2024-03-11 19:23:56,21.2148,20.4183,11.4843,45.9491,46.1048,20.3674,20.4216,3271.95,487.896,1684.4,8.316856831376727,20.0,20.500000000000004
2024-03-11 19:23:57,21.2178,20.4216,11.4925,45.9311,46.1081,20.367,20.4183,3269.0,493.806,1682.6,8.303529394003212,20.0,20.500000000000004
2024-03-11 19:23:58,21.2426,20.4216,11.503,45.9341,46.1081,20.3677,20.4183,3265.06,489.866,1690.48,8.35468333811632,20.0,20.500000000000004
2024-03-11 19:23:59,21.2588,20.4249,11.5417,45.9276,46.1048,20.3648,20.4249,3263.75,486.911,1683.09,8.298944257998363,20.0,20.500000000000004
2024-03-11 19:24:00,21.2886,20.4052,11.5547,45.9337,46.1048,20.3565,20.4216,3260.13,491.836,1682.43,8.310032452758042,20.0,20.500000000000004
2024-03-11 19:24:01,21.3008,20.4183,11.5658,45.9286,46.1048,20.3565,20.4183,3258.16,489.866,1682.11,8.309390789839174,20.0,20.500000000000004
2024-03-11 19:24:02,21.3068,20.4249,11.5792,45.9248,46.1081,20.3523,20.415,3257.51,484.941,1682.27,8.30386423493076,20.0,20.500000000000004
2024-03-11 19:24:03,21.3253,20.4216,11.603,45.9318,46.1081,20.3481,20.4216,3252.58,493.806,1682.43,8.300129292005217,20.0,20.500000000000004
2024-03-11 19:24:04,21.3439,20.4249,11.6246,45.937,46.1048,20.3342,20.4183,3260.46,489.866,1682.43,8.297568129741551,20.0,20.500000000000004
2024-03-11 19:24:05,21.3513,20.4216,11.6378,45.9244,46.0982,20.3304,20.4216,3260.13,487.896,1683.26,8.296707579444227,20.0,20.500000000000004
2024-03-11 19:24:06,21.3551,20.4216,11.6485,45.9107,46.1048,20.3307,20.4249,3260.79,494.791,1675.54,8.252789521429705,20.0,20.500000000000004
2024-03-11 19:24:07,21.3803,20.4314,11.6784,45.9185,46.1081,20.3298,20.4183,3260.79,493.806,1682.76,8.284338000286033,20.0,20.500000000000004
2024-03-11 19:24:08,21.3967,20.4249,11.6934,45.9266,46.1048,20.3222,20.4216,3257.84,497.746,1681.94,8.281495947387327,20.0,20.500000000000004
2024-03-11 19:24:09,21.4061,20.4249,11.7142,45.9276,46.1048,20.3001,20.4249,3256.19,491.836,1682.11,8.272602423835883,20.0,20.500000000000004
2024-03-11 19:24:10,21.4031,20.4249,11.7178,45.921,46.1081,20.3035,20.4183,3251.93,487.896,1682.6,8.269377113275604,20.0,20.500000000000004
2024-03-11 19:24:11,21.4087,20.4249,11.7446,45.9263,46.1081,20.2905,20.4216,3249.96,493.806,1680.96,8.243234033573916,20.0,20.500000000000004
2024-03-11 19:24:12,21.4192,20.4249,11.7577,45.9363,46.1081,20.2829,20.4249,3248.31,490.851,1680.14,8.236996195411026,20.0,20.500000000000004
2024-03-11 19:24:13,21.4179,20.4216,11.7716,45.9441,46.1015,20.278,20.4249,3249.3,487.896,1679.48,8.220806700094283,20.0,20.500000000000004
2024-03-11 19:24:14,21.433,20.4216,11.7909,45.9406,46.1081,20.2604,20.4216,3247.99,488.881,1680.3,8.221239391385883,20.0,20.500000000000004
2024-03-11 19:24:15,21.433,20.4216,11.7871,45.9444,46.1081,20.2623,20.415,3254.22,488.881,1679.32,8.219682666656121,20.0,20.500000000000004
2024-03-11 19:24:16,21.4423,20.4183,11.8175,45.9663,46.1015,20.2493,20.4183,3252.91,488.881,1688.02,8.244192757470195,20.0,20.500000000000004
2024-03-11 19:24:17,21.452,20.4216,11.8314,45.9583,46.1015,20.2347,20.4216,3255.21,490.851,1680.63,8.20451863081383,20.0,20.500000000000004
2024-03-11 19:24:18,21.4543,20.4183,11.8248,45.9771,46.1048,20.23,20.4183,3255.21,491.836,1680.14,8.209714315966512,20.0,20.500000000000004
2024-03-11 19:24:19,21.4566,20.4249,11.8488,45.9914,46.1048,20.2158,20.4183,3255.21,489.866,1679.97,8.190384987711049,20.0,20.500000000000004
2024-03-11 19:24:20,21.4748,20.4249,11.8547,46.0116,46.1081,20.2067,20.4216,3255.54,488.881,1681.29,8.207314055172938,20.0,20.500000000000004
2024-03-11 19:24:21,21.4698,20.4281,11.8651,46.0177,46.1015,20.208,20.4216,3252.91,488.881,1675.38,8.165371841880182,20.0,20.500000000000004
2024-03-11 19:24:22,21.4777,20.4216,11.8836,46.0243,46.1278,20.1973,20.4249,3249.96,489.866,1683.58,8.196280910313401,20.0,20.500000000000004
2024-03-11 19:24:23,21.4969,20.4249,11.9003,46.0437,46.1081,20.1819,20.4183,3245.03,492.821,1684.08,8.200851487553743,20.0,20.500000000000004
2024-03-11 19:24:24,21.5054,20.4216,11.9092,46.0564,46.1048,20.193,20.4216,3245.69,483.956,1689.99,8.229287995610756,20.0,20.500000000000004
2024-03-11 19:24:25,21.5033,20.4216,11.9203,46.0655,46.1081,20.1898,20.4216,3238.46,495.776,1685.23,8.194821640149845,20.0,20.500000000000004
2024-03-11 19:24:26,21.5152,20.4216,11.937,46.0771,46.1015,20.1871,20.4183,3240.43,487.896,1685.88,8.193876153154696,20.0,20.500000000000004
2024-03-11 19:24:27,21.5065,20.4249,11.9372,46.0944,46.1015,20.191,20.4216,3239.45,490.851,1685.88,8.186262457704297,20.0,20.500000000000004
2024-03-11 19:24:28,21.5213,20.4216,11.9516,46.0966,46.1015,20.1824,20.4216,3242.73,488.881,1686.54,8.189809595054122,20.0,20.500000000000004
2024-03-11 19:24:29,21.5364,20.4183,11.9583,46.1078,46.0982,20.1828,20.4183,3242.73,490.851,1690.97,8.218529255375746,20.0,20.500000000000004
2024-03-11 19:24:30,21.5317,20.4249,11.9734,46.1434,46.1048,20.1835,20.4183,3245.03,493.806,1687.03,8.182430000335447,20.0,20.500000000000004
2024-03-11 19:24:31,21.5381,20.4216,11.9931,46.1582,46.1048,20.1887,20.4183,3245.36,491.836,1686.7,8.169446131232222,20.0,20.500000000000004
2024-03-11 19:24:32,21.5345,20.4216,11.9841,46.1606,46.1015,20.1978,20.4183,3247.99,496.761,1685.23,8.166944025053425,20.0,20.500000000000004
2024-03-11 19:24:33,21.5348,20.4183,11.9844,46.1738,46.1048,20.2026,20.4183,3245.36,491.836,1685.23,8.16694402505343,20.0,20.500000000000004
2024-03-11 19:24:34,21.5473,20.4281,12.0047,46.1836,46.1081,20.1943,20.4216,3241.42,492.821,1685.06,8.15945074145978,20.0,20.500000000000004
2024-03-11 19:24:35,21.5285,20.4183,12.0108,46.1836,46.1015,20.2086,20.4249,3238.46,494.791,1689.66,8.160376008258751,20.0,20.500000000000004
2024-03-11 19:24:36,21.529,20.4216,12.0099,46.1829,46.1081,20.2061,20.415,3232.88,487.896,1685.72,8.142544944374706,20.0,20.500000000000004
2024-03-11 19:24:37,21.5332,20.4249,12.0325,46.2027,46.1048,20.198,20.415,3233.21,494.791,1685.72,8.126805764517723,20.0,20.500000000000004
2024-03-11 19:24:38,21.5196,20.4281,12.0373,46.1997,46.1015,20.2167,20.4216,3228.94,485.926,1684.73,8.106303067636096,20.0,20.500000000000004
2024-03-11 19:24:39,21.5105,20.4216,12.0352,46.2013,46.1015,20.2213,20.4281,3228.29,486.911,1684.73,8.100318852680502,20.0,20.500000000000004
2024-03-11 19:24:40,21.5117,20.4249,12.0351,46.2067,46.1015,20.2172,20.4183,3230.58,488.881,1684.9,8.10224769285472,20.0,20.500000000000004
2024-03-11 19:24:41,21.5042,20.4216,12.0524,46.2055,46.1015,20.233,20.4183,3232.23,483.956,1686.05,8.08655991496098,20.0,20.500000000000004
2024-03-11 19:24:42,21.492,20.4249,12.053,46.1954,46.1048,20.237,20.4216,3232.88,486.911,1689.99,8.094480043201475,20.0,20.500000000000004
2024-03-11 19:24:43,21.484,20.4281,12.0647,46.1918,46.1048,20.2283,20.4249,3235.84,485.926,1685.72,8.057177001454823,20.0,20.500000000000004
2024-03-11 19:24:44,21.4699,20.4249,12.07,46.1891,46.1081,20.2417,20.4183,3235.51,491.836,1681.12,8.01864125540149,20.0,20.500000000000004
2024-03-11 19:24:45,21.4653,20.4216,12.0698,46.1647,46.1015,20.2417,20.4249,3235.51,487.896,1687.69,8.046210863142742,20.0,20.500000000000004
2024-03-11 19:24:46,21.4475,20.4216,12.0843,46.1465,46.1344,20.2542,20.4216,3233.21,487.896,1687.85,8.019309662584527,20.0,20.500000000000004
2024-03-11 19:24:47,21.435,20.4314,12.0821,46.1268,46.1081,20.2544,20.4249,3226.32,491.836,1690.48,8.022969915917297,20.0,20.500000000000004
2024-03-11 19:24:48,21.4071,20.4183,12.0828,46.1213,46.1015,20.2481,20.4216,3222.05,483.956,1691.96,8.005439235205312,20.0,20.500000000000004
2024-03-11 19:24:49,21.388,20.4216,12.0771,46.0941,46.1048,20.2544,20.4216,3217.78,493.806,1692.61,7.99700560542179,20.0,20.500000000000004
2024-03-11 19:24:50,21.3546,20.4183,12.0819,46.0766,46.1015,20.257,20.4216,3215.15,482.971,1686.7,7.9363879665874375,20.0,20.500000000000004
2024-03-11 19:24:51,21.3279,20.4281,12.0605,46.0568,46.1278,20.2668,20.4249,3211.87,489.866,1691.96,7.9565873650935455,20.0,20.500000000000004
2024-03-11 19:24:52,21.3147,20.415,12.0755,46.0503,46.1081,20.269,20.415,3210.89,484.941,1693.76,7.940814966632839,20.0,20.500000000000004
2024-03-11 19:24:53,21.293,20.4216,12.0691,46.0236,46.1015,20.2659,20.4249,3210.56,486.911,1695.57,7.9361368039234685,20.0,20.500000000000004
2024-03-11 19:24:54,21.2719,20.4249,12.0791,46.0119,46.1048,20.2701,20.4117,3208.26,491.836,1696.22,7.912410799320201,20.0,20.500000000000004
2024-03-11 19:24:55,21.249,20.4281,12.0832,45.995,46.1081,20.2709,20.415,3212.2,490.851,1696.22,7.8891714063624985,20.0,20.500000000000004
2024-03-11 19:24:56,21.2096,20.4216,12.0816,46.0022,46.1081,20.282,20.4183,3209.57,491.836,1697.54,7.862750297948729,20.0,20.500000000000004
2024-03-11 19:24:57,21.1865,20.4183,12.0756,45.9883,46.1015,20.276,20.4216,3208.26,489.866,1697.7,7.848760269590935,20.0,20.500000000000004
2024-03-11 19:24:58,21.1375,20.392,12.0631,45.9795,46.1048,20.2708,20.4216,3206.62,490.851,1699.34,7.824868269903606,20.0,20.500000000000004
2024-03-11 19:24:59,21.1,20.4216,12.0625,45.9673,46.0982,20.261,20.4347,3206.29,494.791,1700.49,7.7983231625881295,20.0,20.500000000000004
2024-03-11 19:25:00,21.0679,20.4183,12.0435,45.9546,46.1081,20.2703,20.4183,3199.39,490.851,1709.85,7.829881427292771,20.0,20.500000000000004
2024-03-11 19:25:01,21.0368,20.4249,12.0439,45.9507,46.1048,20.2676,20.4216,3193.48,492.821,1702.95,7.77106419882467,20.0,20.500000000000004
2024-03-11 19:25:02,20.992,20.4183,12.0436,45.9387,46.1015,20.273,20.4183,3195.13,489.866,1703.78,7.736379061023965,20.0,20.500000000000004
2024-03-11 19:25:03,20.9571,20.4183,12.0272,45.9179,46.1081,20.2685,20.4183,3194.14,480.016,1704.27,7.72260515402651,20.0,20.500000000000004
2024-03-11 19:25:04,20.916,20.4216,12.026,45.9074,46.1048,20.2677,20.415,3199.07,484.941,1705.42,7.693287253362981,20.0,20.500000000000004
2024-03-11 19:25:05,20.8761,20.415,12.0089,45.9062,46.1048,20.2643,20.4216,3199.07,492.821,1706.73,7.679450797618287,20.0,20.500000000000004
2024-03-11 19:25:06,20.8199,20.4216,12.0174,45.8913,46.1048,20.2673,20.4281,3203.66,487.896,1706.89,7.62413194217431,20.0,20.500000000000004
2024-03-11 19:25:07,20.769,20.415,11.9848,45.8706,46.1048,20.2714,20.4249,3203.66,486.911,1706.73,7.607568533070023,20.0,20.500000000000004
2024-03-11 19:25:08,20.7322,20.4216,11.9844,45.8644,46.0917,20.2712,20.4216,3205.63,489.866,1707.22,7.578219335452097,20.0,20.500000000000004
2024-03-11 19:25:09,20.6844,20.4249,11.966,45.8692,46.0982,20.2592,20.4216,3202.68,486.911,1708.37,7.5578377207464085,20.0,20.500000000000004
2024-03-11 19:25:10,20.6409,20.4216,11.968,45.8629,46.1048,20.2605,20.4183,3202.35,489.866,1709.03,7.521299123488211,20.0,20.500000000000004
2024-03-11 19:25:11,20.6067,20.4183,11.944,45.8385,46.1048,20.2734,20.415,3199.72,493.806,1705.91,7.498738782646164,20.0,20.500000000000004
2024-03-11 19:25:12,20.5467,20.415,11.9391,45.8448,46.1048,20.2617,20.4216,3199.72,484.941,1703.28,7.439555012886767,20.0,20.500000000000004
2024-03-11 19:25:13,20.4973,20.4183,11.9158,45.8454,46.1081,20.2521,20.4216,3197.1,484.941,1710.83,7.449873522388426,20.0,20.500000000000004
2024-03-11 19:25:14,20.4575,20.415,11.9008,45.8421,46.1081,20.2603,20.415,3197.75,489.866,1710.51,7.426954427324199,20.0,20.500000000000004
2024-03-11 19:25:15,20.3856,20.4183,11.8782,45.8624,46.1048,20.2693,20.4183,3201.69,487.896,1705.42,7.362190323876275,20.0,20.500000000000004
2024-03-11 19:25:16,20.3421,20.4216,11.8713,45.8617,46.1081,20.2657,20.4216,3206.62,492.821,1713.63,7.365806747163283,20.0,20.500000000000004
2024-03-11 19:25:17,20.3012,20.4216,11.856,45.8558,46.1048,20.26,20.415,3210.56,484.941,1714.45,7.347060205880591,20.0,20.500000000000004
2024-03-11 19:25:18,20.2245,20.4117,11.8346,45.8657,46.1015,20.2649,20.4249,3212.53,495.776,1715.76,7.304528013765013,20.0,20.500000000000004
2024-03-11 19:25:19,20.196,20.415,11.8307,45.883,46.1081,20.2697,20.4216,3212.53,492.821,1716.42,7.28591201777909,20.0,20.500000000000004
2024-03-11 19:25:20,20.1292,20.4183,11.805,45.882,46.1114,20.2671,20.4216,3213.84,488.881,1717.56,7.254930547769159,20.0,20.500000000000004
2024-03-11 19:25:21,20.0811,20.415,11.7969,45.9157,46.1114,20.2779,20.4183,3214.17,494.791,1719.21,7.227004740731628,20.0,20.500000000000004
2024-03-11 19:25:22,20.0365,20.4216,11.7727,45.9348,46.1081,20.2659,20.4216,3210.23,490.851,1720.19,7.213317563700737,20.0,20.500000000000004
2024-03-11 19:25:23,19.9919,20.415,11.7642,45.9417,46.1048,20.2645,20.4249,3210.89,490.851,1721.18,7.185939801717941,20.0,20.500000000000004
2024-03-11 19:25:24,19.9258,20.4183,11.7353,45.9735,46.1048,20.2697,20.4183,3214.83,489.866,1721.18,7.153449924762782,20.0,20.500000000000004
2024-03-11 19:25:25,19.8619,20.4249,11.718,45.985,46.1081,20.2674,20.4216,3214.5,486.911,1722.33,7.117502597744759,20.0,20.500000000000004
2024-03-11 19:25:26,19.8238,20.4183,11.703,46.0041,46.1081,20.2736,20.415,3218.11,491.836,1723.8,7.1033714740475755,20.0,20.500000000000004
2024-03-11 19:25:27,19.7663,20.461,11.6779,46.0326,46.0982,20.2863,20.4183,3218.77,481.986,1723.15,7.072362954806152,20.0,20.500000000000004
2024-03-11 19:25:28,19.7114,20.415,11.6522,46.0512,46.1048,20.2697,20.4216,3225.0,490.851,1723.64,7.04883481614823,20.0,20.500000000000004
2024-03-11 19:25:29,19.6649,20.415,11.6343,46.0614,46.1114,20.2773,20.4216,3232.23,486.911,1731.68,7.0565832797540695,20.0,20.500000000000004
2024-03-11 19:25:30,19.6437,20.4216,11.6129,46.0738,46.1015,20.2979,20.4216,3236.17,482.971,1723.47,7.0233024992237345,20.0,20.500000000000004
2024-03-11 19:25:31,19.6025,20.4183,11.6037,46.0988,46.0982,20.2821,20.4216,3234.85,490.851,1723.47,6.995317033270758,20.0,20.500000000000004
2024-03-11 19:25:32,19.5271,20.4249,11.5674,46.1208,46.1048,20.2911,20.415,3240.11,486.911,1724.3,6.964474675044036,20.0,20.500000000000004
2024-03-11 19:25:33,19.4814,20.415,11.5438,46.1261,46.1048,20.2926,20.4216,3242.73,488.881,1721.5,6.933860060933966,20.0,20.500000000000004
2024-03-11 19:25:34,19.4643,20.4216,11.5285,46.1433,46.1048,20.2923,20.4216,3241.09,487.896,1726.43,6.952140235631486,20.0,20.500000000000004
2024-03-11 19:25:35,19.4383,20.4281,11.5103,46.1663,46.0982,20.2991,20.4347,3243.06,482.971,1726.76,6.946634629593225,20.0,20.500000000000004
2024-03-11 19:25:36,19.3813,20.415,11.4678,46.1854,46.1048,20.2909,20.4249,3241.42,489.866,1728.4,6.9405150466962136,20.0,20.500000000000004
2024-03-11 19:25:37,19.365,20.4216,11.4572,46.2003,46.1081,20.3009,20.4216,3246.67,484.941,1730.53,6.944062884303787,20.0,20.500000000000004
2024-03-11 19:25:38,19.332,20.4216,11.4208,46.2182,46.1081,20.2982,20.4183,3248.64,484.941,1732.34,6.954314593783295,20.0,20.500000000000004
2024-03-11 19:25:39,19.315,20.4183,11.4135,46.2408,46.1081,20.3046,20.4216,3257.51,492.821,1733.32,6.949717133749537,20.0,20.500000000000004
2024-03-11 19:25:40,19.2784,20.4183,11.3818,46.2403,46.1015,20.3094,20.4183,3260.79,488.881,1733.16,6.944766248556534,20.0,20.500000000000004
2024-03-11 19:25:41,19.2569,20.4216,11.359,46.2516,46.1015,20.3119,20.4216,3266.04,488.881,1734.31,6.950518354962959,20.0,20.500000000000004
2024-03-11 19:25:42,19.2216,20.4183,11.3249,46.2779,46.1048,20.3166,20.4249,3268.34,491.836,1735.29,6.953389205707798,20.0,20.500000000000004
2024-03-11 19:25:43,19.2065,20.4249,11.2951,46.2921,46.1081,20.3197,20.4216,3270.97,492.821,1736.44,6.9709498802858425,20.0,20.500000000000004
2024-03-11 19:25:44,19.1814,20.415,11.2746,46.3154,46.1048,20.3262,20.4183,3270.64,491.836,1736.77,6.968220711980537,20.0,20.500000000000004
2024-03-11 19:25:45,19.1709,20.4117,11.2385,46.3063,46.1081,20.3148,20.4216,3273.6,494.791,1738.25,6.996739096406051,20.0,20.500000000000004
2024-03-11 19:25:46,19.1525,20.4249,11.2226,46.3381,46.1081,20.3209,20.4249,3271.63,490.851,1737.92,6.99320609715863,20.0,20.500000000000004
2024-03-11 19:25:47,19.121,20.4183,11.2042,46.3286,46.1081,20.3349,20.4216,3275.24,483.956,1738.58,6.98430487533887,20.0,20.500000000000004
2024-03-11 19:25:48,19.1109,20.4446,11.168,46.3508,46.1015,20.3288,20.4216,3284.43,487.896,1738.74,7.007975516448309,20.0,20.500000000000004
2024-03-11 19:25:49,19.1031,20.4183,11.141,46.3642,46.1048,20.3283,20.4183,3282.79,480.016,1739.23,7.026895281707714,20.0,20.500000000000004
2024-03-11 19:25:50,19.0946,20.415,11.117,46.3595,46.1081,20.3353,20.4249,3292.31,490.851,1739.23,7.0405746975485775,20.0,20.500000000000004
2024-03-11 19:25:51,19.0945,20.4216,11.1033,46.3605,46.0949,20.3494,20.4249,3294.94,490.851,1736.94,7.043291332255068,20.0,20.500000000000004
2024-03-11 19:25:52,19.0765,20.4249,11.072,46.3523,46.1081,20.3368,20.4183,3302.49,487.896,1739.4,7.065005600374999,20.0,20.500000000000004
2024-03-11 19:25:53,19.0541,20.4216,11.0273,46.3637,46.1048,20.3611,20.415,3306.76,486.911,1738.25,7.080004207936069,20.0,20.500000000000004
2024-03-11 19:25:54,19.0437,20.4216,11.0108,46.3536,46.1048,20.3422,20.4019,3309.71,483.956,1739.23,7.089379323096921,20.0,20.500000000000004
2024-03-11 19:25:55,19.0314,20.415,10.9899,46.3536,46.1015,20.341,20.4249,3307.74,488.881,1738.58,7.094316852141967,20.0,20.500000000000004
2024-03-11 19:25:56,19.0262,20.415,10.9676,46.3473,46.1015,20.3492,20.4117,3304.46,487.896,1736.28,7.099997534795363,20.0,20.500000000000004
2024-03-11 19:25:57,19.0068,20.415,10.9457,46.3348,46.1114,20.3655,20.415,3300.19,484.941,1736.61,7.103550004760171,20.0,20.500000000000004
2024-03-11 19:25:58,19.0092,20.4084,10.9208,46.3381,46.1081,20.365,20.4084,3284.76,484.941,1736.61,7.1276071328357435,20.0,20.500000000000004
2024-03-11 19:25:59,19.0065,20.4084,10.9009,46.3142,46.1048,20.3769,20.415,3278.85,489.866,1737.1,7.144779399305743,20.0,20.500000000000004
2024-03-11 19:26:00,19.0082,20.4084,10.8741,46.3011,46.1048,20.3527,20.4216,3272.94,486.911,1736.77,7.1685389909092105,20.0,20.500000000000004
2024-03-11 19:26:01,19.0167,20.4084,10.8691,46.2876,46.1048,20.3601,20.4084,3290.34,485.926,1736.61,7.179774971006936,20.0,20.500000000000004
2024-03-11 19:26:02,19.0247,20.4084,10.8423,46.26,46.1015,20.365,20.4117,3295.26,496.761,1736.28,7.2090710332699945,20.0,20.500000000000004
2024-03-11 19:26:03,19.0309,20.4183,10.8241,46.2487,46.1015,20.3633,20.4117,3298.88,494.791,1753.35,7.301654904942658,20.0,20.500000000000004
2024-03-11 19:26:04,19.0474,20.4183,10.8112,46.2199,46.1081,20.3718,20.4117,3299.53,490.851,1735.62,7.253712957866271,20.0,20.500000000000004
2024-03-11 19:26:05,19.0508,20.415,10.7837,46.206,46.1048,20.3742,20.415,3302.16,492.821,1736.28,7.283695631984065,20.0,20.500000000000004
2024-03-11 19:26:06,19.0557,20.4084,10.7633,46.1817,46.1081,20.3705,20.4084,3301.17,489.866,1736.94,7.308763270046039,20.0,20.500000000000004
2024-03-11 19:26:07,19.072,20.415,10.7523,46.1595,46.1048,20.3864,20.4084,3300.52,484.941,1737.43,7.3348935984600985,20.0,20.500000000000004
2024-03-11 19:26:08,19.0921,20.415,10.7414,46.1508,46.1015,20.3716,20.4052,3303.8,485.926,1736.77,7.359427416848273,20.0,20.500000000000004
2024-03-11 19:26:09,19.0958,20.415,10.7032,46.1304,46.1146,20.3824,20.4084,3305.11,488.881,1736.12,7.393585519356406,20.0,20.500000000000004
2024-03-11 19:26:10,19.1357,20.415,10.7012,46.1117,46.0982,20.387,20.415,3310.7,480.016,1736.44,7.431867528537422,20.0,20.500000000000004
2024-03-11 19:26:11,19.136,20.415,10.6885,46.1009,46.1081,20.3777,20.4117,3312.34,488.881,1735.95,7.441221777032266,20.0,20.500000000000004
2024-03-11 19:26:12,19.1679,20.4084,10.6696,46.1008,46.1081,20.373,20.4052,3316.61,489.866,1734.97,7.48174433597491,20.0,20.500000000000004
2024-03-11 19:26:13,19.1967,20.4183,10.6403,46.0774,46.1015,20.3744,20.4084,3322.84,485.926,1741.2,7.55994390931399,20.0,20.500000000000004
2024-03-11 19:26:14,19.2189,20.4117,10.6317,46.0806,46.1081,20.3886,20.415,3327.44,493.806,1732.34,7.548550192099294,20.0,20.500000000000004
2024-03-11 19:26:15,19.2508,20.4117,10.6178,46.0697,46.1081,20.3863,20.4052,3325.14,491.836,1732.34,7.588810532931938,20.0,20.500000000000004
2024-03-11 19:26:16,19.297,20.415,10.6165,46.059,46.1015,20.3853,20.4117,3325.8,484.941,1730.37,7.621887849514422,20.0,20.500000000000004
2024-03-11 19:26:17,19.3263,20.4117,10.6089,46.0591,46.1048,20.3816,20.415,3321.2,487.896,1728.73,7.647033251199205,20.0,20.500000000000004
2024-03-11 19:26:18,19.3575,20.415,10.5893,46.0681,46.1048,20.3939,20.4117,3323.83,486.911,1727.41,7.685722725140202,20.0,20.500000000000004
2024-03-11 19:26:19,19.3852,20.4117,10.5892,46.0629,46.1015,20.3959,20.4052,3323.83,484.941,1726.1,7.704243648451137,20.0,20.500000000000004
2024-03-11 19:26:20,19.431,20.415,10.5929,46.0556,46.0982,20.401,20.4117,3322.52,487.896,1719.53,7.71165343747199,20.0,20.500000000000004
2024-03-11 19:26:21,19.4681,20.4117,10.5796,46.0628,46.1081,20.3966,20.4117,3326.78,482.971,1727.58,7.79193785471061,20.0,20.500000000000004
2024-03-11 19:26:22,19.4971,20.415,10.5703,46.0825,46.1048,20.4048,20.4084,3329.08,483.956,1724.79,7.8128748215083785,20.0,20.500000000000004
2024-03-11 19:26:23,19.5401,20.4084,10.5664,46.0944,46.1015,20.4016,20.415,3335.32,490.851,1724.13,7.8509170893307845,20.0,20.500000000000004
2024-03-11 19:26:24,19.5717,20.4117,10.5747,46.1155,46.1048,20.4082,20.415,3338.6,488.881,1722.98,7.866051627576639,20.0,20.500000000000004
2024-03-11 19:26:25,19.6114,20.4117,10.5831,46.1154,46.1048,20.4081,20.4052,3339.26,494.791,1720.85,7.883659047911318,20.0,20.500000000000004
2024-03-11 19:26:26,19.6531,20.415,10.5831,46.1141,46.1081,20.3993,20.4084,3342.21,491.836,1720.19,7.917034572807392,20.0,20.500000000000004
2024-03-11 19:26:27,19.6987,20.4084,10.582,46.1343,46.1081,20.3938,20.4117,3340.9,487.896,1711.49,7.917550928154467,20.0,20.500000000000004
2024-03-11 19:26:28,19.7279,20.4216,10.5879,46.1478,46.1015,20.4091,20.4117,3338.6,487.896,1718.06,7.968257462877465,20.0,20.500000000000004
2024-03-11 19:26:29,19.7629,20.415,10.6086,46.1713,46.1015,20.4145,20.4117,3335.32,492.821,1721.5,7.9967036832049665,20.0,20.500000000000004
2024-03-11 19:26:30,19.7927,20.4117,10.6008,46.1965,46.1048,20.4173,20.4084,3336.3,485.926,1715.6,8.002029797959668,20.0,20.500000000000004
2024-03-11 19:26:31,19.8366,20.415,10.6104,46.2151,46.1048,20.4143,20.4117,3335.32,491.836,1714.61,8.027254879334823,20.0,20.500000000000004
2024-03-11 19:26:32,19.8696,20.415,10.6255,46.2142,46.0982,20.4112,20.4117,3343.86,486.911,1712.31,8.032040019100869,20.0,20.500000000000004
2024-03-11 19:26:33,19.8919,20.415,10.6262,46.2404,46.1081,20.4164,20.415,3342.54,486.911,1712.97,8.053911026216776,20.0,20.500000000000004
2024-03-11 19:26:34,19.9199,20.438,10.6345,46.2436,46.1048,20.4223,20.4084,3350.42,491.836,1705.58,8.03621500703923,20.0,20.500000000000004
2024-03-11 19:26:35,19.9751,20.4084,10.6609,46.2629,46.1015,20.4134,20.4052,3353.71,481.986,1716.58,8.113130152903201,20.0,20.500000000000004
2024-03-11 19:26:36,20.0093,20.4117,10.6774,46.2861,46.1015,20.4215,20.4117,3353.05,489.866,1709.03,8.092796099399237,20.0,20.500000000000004
2024-03-11 19:26:37,20.0433,20.4117,10.6885,46.2875,46.1048,20.42,20.415,3356.99,491.836,1707.22,8.104063449014289,20.0,20.500000000000004
2024-03-11 19:26:38,20.083,20.4117,10.7003,46.3016,46.1114,20.4319,20.415,3354.69,484.941,1705.91,8.121996187786046,20.0,20.500000000000004
2024-03-11 19:26:39,20.1154,20.4084,10.7053,46.3015,46.1114,20.4233,20.4084,3354.03,491.836,1704.92,8.140987347874791,20.0,20.500000000000004
2024-03-11 19:26:40,20.1696,20.415,10.7366,46.3086,46.1114,20.4298,20.4084,3342.87,492.821,1697.37,8.124659934257611,20.0,20.500000000000004
2024-03-11 19:26:41,20.1945,20.4117,10.7424,46.3111,46.1048,20.4225,20.4117,3345.83,492.821,1705.09,8.178138303280011,20.0,20.500000000000004
2024-03-11 19:26:42,20.2325,20.4117,10.7603,46.3246,46.1081,20.4296,20.4183,3342.87,489.866,1704.27,8.191587872201248,20.0,20.500000000000004
2024-03-11 19:26:43,20.2732,20.4117,10.7803,46.3017,46.1048,20.4261,20.4117,3343.2,486.911,1702.13,8.199180890258221,20.0,20.500000000000004
2024-03-11 19:26:44,20.3056,20.4084,10.7887,46.3037,46.1015,20.4349,20.4117,3340.57,491.836,1701.48,8.21677112890644,20.0,20.500000000000004
2024-03-11 19:26:45,20.3293,20.4084,10.8057,46.3105,46.1081,20.4386,20.415,3343.53,491.836,1702.13,8.225697007917837,20.0,20.500000000000004
2024-03-11 19:26:46,20.3753,20.4183,10.8202,46.3086,46.1311,20.4321,20.4084,3342.21,488.881,1710.18,8.29193512398464,20.0,20.500000000000004
2024-03-11 19:26:47,20.4114,20.4117,10.8349,46.2952,46.1048,20.4404,20.4084,3342.87,487.896,1702.3,8.27221375084775,20.0,20.500000000000004
2024-03-11 19:26:48,20.4224,20.415,10.8549,46.2829,46.1015,20.4284,20.4052,3344.18,493.806,1701.15,8.258856423124515,20.0,20.500000000000004
2024-03-11 19:26:49,20.45,20.415,10.863,46.2899,46.1081,20.4208,20.4117,3341.56,493.806,1701.15,8.27568921123541,20.0,20.500000000000004
2024-03-11 19:26:50,20.4873,20.4183,10.8961,46.2726,46.1081,20.4296,20.4117,3337.29,490.851,1698.69,8.267342178470948,20.0,20.500000000000004
2024-03-11 19:26:51,20.5054,20.415,10.9009,46.266,46.1048,20.4365,20.4117,3328.1,493.806,1697.37,8.272373193954977,20.0,20.500000000000004
2024-03-11 19:26:52,20.5319,20.4183,10.9258,46.2406,46.1081,20.4394,20.4084,3324.49,492.821,1695.57,8.264977260396286,20.0,20.500000000000004
2024-03-11 19:26:53,20.5543,20.4084,10.9462,46.2265,46.1048,20.4381,20.4117,3318.58,486.911,1698.19,8.279471764583688,20.0,20.500000000000004
2024-03-11 19:26:54,20.5807,20.415,10.971,46.2216,46.1048,20.4441,20.4084,3313.98,488.881,1700.16,8.290456785498154,20.0,20.500000000000004
2024-03-11 19:26:55,20.6305,20.415,10.9886,46.2105,46.1048,20.4469,20.4084,3312.34,481.001,1702.13,8.32787475121204,20.0,20.500000000000004
2024-03-11 19:26:56,20.6562,20.4019,10.9922,46.1975,46.1015,20.4419,20.4052,3312.34,496.761,1698.36,8.32847544702297,20.0,20.500000000000004
2024-03-11 19:26:57,20.6763,20.4084,11.0175,46.1858,46.1048,20.4509,20.4019,3310.37,481.986,1696.88,8.316740296309238,20.0,20.500000000000004
2024-03-11 19:26:58,20.6844,20.3887,11.0349,46.1606,46.1048,20.4364,20.4052,3311.68,486.911,1697.7,8.312747612356366,20.0,20.500000000000004
2024-03-11 19:26:59,20.7098,20.4052,11.0623,46.1343,46.1015,20.4417,20.4084,3314.31,487.896,1692.12,8.283707999703253,20.0,20.500000000000004
2024-03-11 19:27:00,20.7495,20.4117,11.0836,46.1263,46.1048,20.4403,20.4216,3311.35,490.851,1690.97,8.293866417090694,20.0,20.500000000000004
2024-03-11 19:27:01,20.7694,20.4052,11.0993,46.1202,46.1048,20.438,20.4117,3311.02,486.911,1697.54,8.329708770398117,20.0,20.500000000000004
2024-03-11 19:27:02,20.8018,20.4084,11.1232,46.1092,46.1015,20.444,20.4084,3305.11,485.926,1696.88,8.33378914894796,20.0,20.500000000000004
2024-03-11 19:27:03,20.8066,20.4052,11.1435,46.1001,46.1212,20.4399,20.4019,3301.83,493.806,1703.45,8.352658013588083,20.0,20.500000000000004
2024-03-11 19:27:04,20.8488,20.4052,11.1738,46.0617,46.1081,20.4475,20.4052,3298.55,494.791,1694.58,8.319397701388729,20.0,20.500000000000004
2024-03-11 19:27:05,20.8667,20.4117,11.1825,46.0494,46.1048,20.4412,20.3986,3294.28,482.971,1694.25,8.32568700545143,20.0,20.500000000000004
2024-03-11 19:27:06,20.88,20.4052,11.2047,46.0313,46.1048,20.4488,20.3986,3289.03,489.866,1691.46,8.304337815185603,20.0,20.500000000000004
2024-03-11 19:27:07,20.9162,20.4052,11.2217,46.0259,46.1015,20.4487,20.4052,3288.7,488.881,1691.3,8.320030140695225,20.0,20.500000000000004
2024-03-11 19:27:08,20.9371,20.4052,11.252,46.0044,46.1015,20.4455,20.4052,3288.04,487.896,1697.21,8.34100779297553,20.0,20.500000000000004
2024-03-11 19:27:09,20.9575,20.4019,11.2491,45.9961,46.0982,20.4462,20.4019,3286.07,492.821,1689.0,8.320628784953938,20.0,20.500000000000004
2024-03-11 19:27:10,20.9824,20.4052,11.2806,45.9967,46.1081,20.4371,20.4052,3291.32,488.881,1689.0,8.314972224657623,20.0,20.500000000000004
2024-03-11 19:27:11,20.9999,20.3986,11.3041,45.9979,46.1015,20.4459,20.4019,3289.35,492.821,1689.17,8.310666292072618,20.0,20.500000000000004
2024-03-11 19:27:12,21.0278,20.4019,11.3154,45.9851,46.1081,20.4519,20.4019,3289.35,497.746,1689.66,8.32730974317454,20.0,20.500000000000004
2024-03-11 19:27:13,21.0311,20.4084,11.3275,45.9951,46.0982,20.454,20.4084,3286.07,490.851,1689.17,8.317351990733698,20.0,20.500000000000004
2024-03-11 19:27:14,21.0633,20.3986,11.3547,46.0059,46.1015,20.4585,20.4117,3285.09,492.821,1686.54,8.308681090790987,20.0,20.500000000000004
2024-03-11 19:27:15,21.0941,20.4052,11.3711,46.0033,46.1048,20.4451,20.4084,3280.16,492.821,1687.85,8.327467943577977,20.0,20.500000000000004
2024-03-11 19:27:16,21.1045,20.3986,11.3952,46.0054,46.1048,20.4605,20.4052,3278.19,486.911,1687.52,8.314108439473982,20.0,20.500000000000004
2024-03-11 19:27:17,21.1101,20.4019,11.4072,46.0252,46.1048,20.441,20.4052,3274.91,489.866,1686.54,8.303802994853624,20.0,20.500000000000004
2024-03-11 19:27:18,21.1381,20.4084,11.4389,46.0301,46.1081,20.4483,20.4052,3275.89,491.836,1686.87,8.302260671076658,20.0,20.500000000000004
2024-03-11 19:27:19,21.1569,20.4084,11.4538,46.0398,46.1048,20.4435,20.4052,3276.88,482.971,1683.26,8.287824503433917,20.0,20.500000000000004
2024-03-11 19:27:20,21.1848,20.4052,11.4814,46.0557,46.1048,20.4572,20.4052,3277.53,493.806,1686.37,8.30339384744531,20.0,20.500000000000004
2024-03-11 19:27:21,21.2084,20.4052,11.4994,46.0712,46.1114,20.4533,20.4084,3279.18,481.986,1687.03,8.311437480855052,20.0,20.500000000000004
2024-03-11 19:27:22,21.2237,20.4019,11.5173,46.0823,46.1081,20.4543,20.4052,3278.52,486.911,1685.55,8.301922221284538,20.0,20.500000000000004
2024-03-11 19:27:23,21.2553,20.3986,11.5412,46.1034,46.1015,20.4474,20.4052,3281.8,491.836,1684.9,8.305304045033035,20.0,20.500000000000004
2024-03-11 19:27:24,21.2633,20.4019,11.5533,46.0978,46.1048,20.4559,20.4084,3280.82,484.941,1684.08,8.297758366936929,20.0,20.500000000000004
2024-03-11 19:27:25,21.2715,20.4019,11.568,46.1039,46.1015,20.455,20.4084,3279.83,488.881,1687.03,8.306729178646306,20.0,20.500000000000004
2024-03-11 19:27:26,21.2996,20.4052,11.5871,46.1268,46.1081,20.4568,20.4084,3274.58,485.926,1684.24,8.300683313100157,20.0,20.500000000000004
2024-03-11 19:27:27,21.3011,20.4084,11.6098,46.1405,46.1081,20.4678,20.4052,3273.27,488.881,1684.24,8.282564961878764,20.0,20.500000000000004
2024-03-11 19:27:28,21.3236,20.4052,11.6378,46.1535,46.1081,20.4591,20.4019,3267.69,489.866,1686.54,8.289168707041524,20.0,20.500000000000004
2024-03-11 19:27:29,21.3289,20.4019,11.6413,46.1574,46.1048,20.453,20.4084,3267.03,488.881,1682.43,8.270505181822168,20.0,20.500000000000004
2024-03-11 19:27:30,21.3285,20.4052,11.6542,46.1598,46.1048,20.461,20.4019,3269.33,480.016,1681.29,8.253554366790322,20.0,20.500000000000004
2024-03-11 19:27:31,21.3502,20.4084,11.6873,46.1604,46.1015,20.4516,20.4019,3266.7,491.836,1680.63,8.240592382771437,20.0,20.500000000000004
2024-03-11 19:27:32,21.3451,20.3986,11.6952,46.1639,46.1081,20.4561,20.4052,3267.69,485.926,1679.97,8.226274078656171,20.0,20.500000000000004
2024-03-11 19:27:33,21.3572,20.4019,11.709,46.1617,46.1015,20.4548,20.4084,3267.36,492.821,1683.58,8.242498773088228,20.0,20.500000000000004
2024-03-11 19:27:34,21.3812,20.4052,11.7366,46.1827,46.1081,20.4487,20.4052,3269.0,495.776,1680.79,8.225769046172404,20.0,20.500000000000004
