TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:27:35,21.3791,20.3986,11.7435,46.1806,46.1048,20.4404,20.4052,3266.37,488.881,1679.97,8.214083722349399,20.0,20.500000000000004
2024-03-11 19:27:36,21.3818,20.4052,11.7503,46.1814,46.1048,20.4426,20.4019,3264.73,491.836,1679.15,8.206580964471407,20.0,20.500000000000004
2024-03-11 19:27:37,21.3924,20.4019,11.7586,46.1977,46.1048,20.4359,20.4019,3260.13,495.776,1678.33,8.20453211635721,20.0,20.500000000000004
2024-03-11 19:27:38,21.4033,20.4052,11.7836,46.1838,46.1081,20.4343,20.4084,3257.18,487.896,1678.49,8.193305005176082,20.0,20.500000000000004
2024-03-11 19:27:39,21.4214,20.4052,11.8007,46.1992,46.1081,20.4194,20.4052,3251.6,492.821,1686.05,8.231063604166941,20.0,20.500000000000004
2024-03-11 19:27:40,21.4335,20.3986,11.8179,46.1824,46.1081,20.417,20.4052,3252.25,483.956,1686.7,8.229871788316041,20.0,20.500000000000004
2024-03-11 19:27:41,21.4359,20.3953,11.8293,46.1837,46.1114,20.4051,20.4084,3250.28,484.941,1678.49,8.18214745394603,20.0,20.500000000000004
2024-03-11 19:27:42,21.4444,20.4019,11.8441,46.1722,46.1081,20.3967,20.4019,3251.6,491.836,1674.55,8.157587857446407,20.0,20.500000000000004
2024-03-11 19:27:43,21.4463,20.4019,11.8484,46.1669,46.1081,20.3656,20.4052,3251.27,482.971,1679.81,8.18116626344703,20.0,20.500000000000004
2024-03-11 19:27:44,21.4542,20.4084,11.8546,46.1589,46.1114,20.3543,20.4052,3250.94,487.896,1679.32,8.180228462541814,20.0,20.500000000000004
2024-03-11 19:27:45,21.4634,20.4084,11.8664,46.1447,46.1146,20.3466,20.4052,3253.9,487.896,1679.48,8.178792065434918,20.0,20.500000000000004
2024-03-11 19:27:46,21.4683,20.4084,11.889,46.1301,46.1015,20.3218,20.4084,3252.58,495.776,1679.81,8.165311785644576,20.0,20.500000000000004
2024-03-11 19:27:47,21.457,20.4019,11.8927,46.1222,46.1081,20.3137,20.4052,3248.64,484.941,1686.37,8.184363189719187,20.0,20.500000000000004
2024-03-11 19:27:48,21.4819,20.4052,11.9074,46.1278,46.1114,20.308,20.4052,3247.33,491.836,1681.12,8.167584835992036,20.0,20.500000000000004
2024-03-11 19:27:49,21.4952,20.4084,11.9157,46.1287,46.1114,20.2881,20.4052,3243.39,486.911,1680.79,8.170246000643735,20.0,20.500000000000004
2024-03-11 19:27:50,21.497,20.4084,11.9336,46.1144,46.1081,20.2797,20.4019,3238.14,486.911,1680.3,8.154136629528818,20.0,20.500000000000004
2024-03-11 19:27:51,21.4937,20.3986,11.9356,46.1099,46.1015,20.264,20.4084,3235.84,493.806,1674.23,8.120177550421035,20.0,20.500000000000004
2024-03-11 19:27:52,21.4907,20.4019,11.9473,46.1115,46.0851,20.2529,20.4052,3229.27,482.971,1680.79,8.139456723476531,20.0,20.500000000000004
2024-03-11 19:27:53,21.4974,20.4084,11.9572,46.0845,46.1081,20.2432,20.4084,3227.63,491.836,1680.79,8.13672748007113,20.0,20.500000000000004
2024-03-11 19:27:54,21.4979,20.3986,11.9639,46.0949,46.1081,20.2133,20.4052,3225.33,481.001,1681.45,8.134632563623548,20.0,20.500000000000004
2024-03-11 19:27:55,21.4975,20.4052,11.9832,46.0855,46.1081,20.2114,20.3986,3226.97,492.821,1682.76,8.124148572560163,20.0,20.500000000000004
2024-03-11 19:27:56,21.5059,20.4052,11.9733,46.0722,46.1048,20.1964,20.4052,3227.96,489.866,1683.75,8.144563512430537,20.0,20.500000000000004
2024-03-11 19:27:57,21.5101,20.4052,11.9914,46.0622,46.1015,20.1956,20.4052,3231.57,484.941,1687.03,8.14853022443248,20.0,20.500000000000004
2024-03-11 19:27:58,21.5048,20.4052,12.0101,46.0581,46.1081,20.177,20.3986,3226.32,494.791,1685.72,8.12167342326003,20.0,20.500000000000004
2024-03-11 19:27:59,21.5174,20.4183,12.0131,46.0587,46.1114,20.1889,20.4019,3227.63,492.821,1686.87,8.135431385693032,20.0,20.500000000000004
2024-03-11 19:28:00,21.4999,20.4019,12.0066,46.0414,46.1081,20.1704,20.4052,3225.0,495.776,1688.02,8.131555471749218,20.0,20.500000000000004
2024-03-11 19:28:01,21.4956,20.4019,12.0172,46.0264,46.1081,20.1804,20.4084,3221.39,494.791,1688.51,8.121149498532645,20.0,20.500000000000004
2024-03-11 19:28:02,21.492,20.4019,12.0227,46.015,46.1048,20.1705,20.4019,3217.45,490.851,1689.0,8.115707032401255,20.0,20.500000000000004
2024-03-11 19:28:03,21.5018,20.4019,12.0427,46.0167,46.1015,20.1853,20.3953,3215.81,488.881,1682.76,8.077013943506492,20.0,20.500000000000004
2024-03-11 19:28:04,21.4961,20.4052,12.0495,46.0233,46.1015,20.1685,20.4052,3212.2,492.821,1687.03,8.086808662750576,20.0,20.500000000000004
2024-03-11 19:28:05,21.4811,20.4084,12.0434,46.0127,46.1048,20.1681,20.4019,3214.5,486.911,1688.51,8.086277496444717,20.0,20.500000000000004
2024-03-11 19:28:06,21.4538,20.3986,12.0434,46.0125,46.1048,20.1751,20.4019,3212.53,487.896,1692.78,8.08327657992743,20.0,20.500000000000004
2024-03-11 19:28:07,21.4498,20.4019,12.0537,46.0254,46.1048,20.165,20.4019,3216.47,490.851,1689.0,8.05297063638763,20.0,20.500000000000004
2024-03-11 19:28:08,21.4416,20.4019,12.0651,46.0137,46.1048,20.1741,20.4084,3215.81,485.926,1688.02,8.03150957842442,20.0,20.500000000000004
2024-03-11 19:28:09,21.4147,20.3986,12.0548,46.0136,46.1081,20.1737,20.4019,3216.47,489.866,1687.52,8.014915965376753,20.0,20.500000000000004
2024-03-11 19:28:10,21.4118,20.4019,12.0476,46.0094,46.1048,20.1799,20.3986,3218.44,490.851,1699.34,8.07476322985887,20.0,20.500000000000004
2024-03-11 19:28:11,21.3988,20.4019,12.0675,46.0143,46.1015,20.1867,20.3986,3217.78,484.941,1688.34,7.994308391704242,20.0,20.500000000000004
2024-03-11 19:28:12,21.3743,20.4019,12.0561,46.019,46.1081,20.1862,20.3986,3214.5,481.986,1691.14,7.996324781857004,20.0,20.500000000000004
2024-03-11 19:28:13,21.3632,20.4019,12.0718,46.0167,46.1081,20.1889,20.4052,3209.9,491.836,1692.12,7.977947085612114,20.0,20.500000000000004
2024-03-11 19:28:14,21.3403,20.4019,12.0736,46.0079,46.1048,20.2037,20.4019,3208.59,489.866,1693.1,7.961346918557876,20.0,20.500000000000004
2024-03-11 19:28:15,21.3233,20.4019,12.0751,45.9967,46.1146,20.2001,20.4019,3207.93,482.971,1685.88,7.9115705915104355,20.0,20.500000000000004
2024-03-11 19:28:16,21.2968,20.4052,12.0674,45.9933,46.1048,20.2181,20.4019,3210.56,493.806,1692.12,7.924711543141872,20.0,20.500000000000004
2024-03-11 19:28:17,21.2617,20.4019,12.0711,45.9967,46.1048,20.2207,20.4019,3211.21,488.881,1695.57,7.907485869332838,20.0,20.500000000000004
2024-03-11 19:28:18,21.239,20.4052,12.0641,45.997,46.1048,20.211,20.4019,3215.15,489.866,1699.01,7.909993201565652,20.0,20.500000000000004
2024-03-11 19:28:19,21.194,20.3986,12.0504,46.0034,46.1015,20.2192,20.3986,3215.81,492.821,1701.97,7.896742114106168,20.0,20.500000000000004
2024-03-11 19:28:20,21.1747,20.3953,12.0579,46.0007,46.1081,20.2378,20.3986,3216.8,488.881,1703.12,7.878916760874792,20.0,20.500000000000004
2024-03-11 19:28:21,21.1286,20.4019,12.0526,46.0136,46.1015,20.2286,20.4019,3215.15,489.866,1704.6,7.850472689019235,20.0,20.500000000000004
2024-03-11 19:28:22,21.1047,20.3986,12.0416,46.0077,46.1015,20.2399,20.4052,3214.17,494.791,1705.91,7.84533915072673,20.0,20.500000000000004
2024-03-11 19:28:23,21.0622,20.3953,12.041,46.0008,46.1015,20.2341,20.4052,3211.87,489.866,1707.39,7.8158439630692405,20.0,20.500000000000004
2024-03-11 19:28:24,21.0267,20.4084,12.0409,45.9903,46.1048,20.2393,20.4052,3208.26,489.866,1709.03,7.792651784736404,20.0,20.500000000000004
2024-03-11 19:28:25,20.9861,20.4084,12.0194,46.0067,46.1048,20.2458,20.3986,3207.6,491.836,1709.85,7.7798189125156325,20.0,20.500000000000004
2024-03-11 19:28:26,20.9346,20.4052,12.0177,46.0098,46.1015,20.2425,20.392,3205.63,483.956,1709.85,7.736610710853573,20.0,20.500000000000004
2024-03-11 19:28:27,20.9083,20.4084,12.0231,46.0215,46.1081,20.247,20.4052,3210.23,486.911,1710.01,7.70982807814004,20.0,20.500000000000004
2024-03-11 19:28:28,20.8572,20.4019,12.0147,46.0292,46.1015,20.2337,20.3986,3210.89,492.821,1704.92,7.649937899021567,20.0,20.500000000000004
2024-03-11 19:28:29,20.8036,20.4052,12.0009,46.0642,46.0982,20.2474,20.3986,3217.78,485.926,1708.54,7.631675358640874,20.0,20.500000000000004
2024-03-11 19:28:30,20.7791,20.4052,11.9793,46.0651,46.1015,20.2501,20.4019,3219.42,488.881,1709.03,7.631349148136325,20.0,20.500000000000004
2024-03-11 19:28:31,20.7328,20.4019,11.9768,46.0598,46.1015,20.2353,20.3986,3226.32,489.866,1709.36,7.5948311968107065,20.0,20.500000000000004
2024-03-11 19:28:32,20.6747,20.4084,11.9609,46.0663,46.1015,20.244,20.3986,3217.78,491.836,1709.19,7.557475826527905,20.0,20.500000000000004
2024-03-11 19:28:33,20.6299,20.4052,11.9554,46.0738,46.1048,20.2359,20.4052,3215.81,489.866,1712.8,7.539281190851348,20.0,20.500000000000004
2024-03-11 19:28:34,20.5873,20.4052,11.9299,46.073,46.1048,20.2349,20.4019,3212.53,491.836,1710.51,7.514358953699045,20.0,20.500000000000004
2024-03-11 19:28:35,20.5323,20.4084,11.9308,46.0744,46.1015,20.2239,20.4019,3210.56,481.986,1711.49,7.470116852426944,20.0,20.500000000000004
2024-03-11 19:28:36,20.4892,20.4052,11.9139,46.0708,46.0917,20.2232,20.3986,3206.95,487.896,1713.95,7.4580674463336765,20.0,20.500000000000004
2024-03-11 19:28:37,20.4175,20.4084,11.8933,46.0888,46.1081,20.2165,20.3986,3208.26,488.881,1714.28,7.415052409756246,20.0,20.500000000000004
2024-03-11 19:28:38,20.3755,20.4019,11.8851,46.1113,46.1081,20.2103,20.4019,3211.54,487.896,1714.94,7.3884938661184005,20.0,20.500000000000004
2024-03-11 19:28:39,20.3282,20.4052,11.8665,46.1172,46.1081,20.2051,20.3986,3212.53,492.821,1716.25,7.369143435240517,20.0,20.500000000000004
2024-03-11 19:28:40,20.2622,20.4019,11.8426,46.1317,46.1081,20.1969,20.4019,3216.8,485.926,1711.0,7.31004928020514,20.0,20.500000000000004
2024-03-11 19:28:41,20.2223,20.4052,11.8271,46.1318,46.1048,20.1895,20.4019,3219.75,493.806,1713.95,7.301431766289273,20.0,20.500000000000004
2024-03-11 19:28:42,20.1692,20.3986,11.8142,46.1485,46.0982,20.1793,20.3953,3219.09,491.836,1717.89,7.283173261016998,20.0,20.500000000000004
2024-03-11 19:28:43,20.1166,20.4052,11.7879,46.1499,46.1081,20.1738,20.3986,3219.42,490.851,1720.03,7.2692913671708865,20.0,20.500000000000004
2024-03-11 19:28:44,20.0671,20.3953,11.7766,46.1684,46.1015,20.1794,20.4052,3219.09,492.821,1720.68,7.238684866409452,20.0,20.500000000000004
2024-03-11 19:28:45,20.0144,20.4019,11.7585,46.1805,46.1114,20.1781,20.4052,3214.5,487.896,1720.85,7.20918674984782,20.0,20.500000000000004
2024-03-11 19:28:46,19.9526,20.4019,11.7367,46.1786,46.1081,20.1657,20.4019,3213.51,489.866,1721.83,7.178343736017463,20.0,20.500000000000004
2024-03-11 19:28:47,19.9095,20.4019,11.7246,46.175,46.1081,20.1722,20.4019,3209.57,491.836,1722.33,7.15333525857158,20.0,20.500000000000004
2024-03-11 19:28:48,19.8467,20.4183,11.7026,46.1954,46.1048,20.1719,20.4052,3211.87,485.926,1723.64,7.123091079287374,20.0,20.500000000000004
2024-03-11 19:28:49,19.7898,20.4052,11.6813,46.1945,46.1081,20.1647,20.4019,3213.51,486.911,1723.47,7.091254708740804,20.0,20.500000000000004
2024-03-11 19:28:50,19.7449,20.4019,11.6648,46.19,46.1048,20.1683,20.4117,3213.18,481.986,1725.61,7.075191844381511,20.0,20.500000000000004
2024-03-11 19:28:51,19.6841,20.4084,11.6354,46.1958,46.1081,20.1727,20.4019,3218.44,488.881,1725.94,7.049044786911363,20.0,20.500000000000004
2024-03-11 19:28:52,19.6486,20.3986,11.625,46.1927,46.1015,20.1789,20.4019,3219.42,483.956,1725.61,7.025718652316128,20.0,20.500000000000004
2024-03-11 19:28:53,19.6077,20.4019,11.6132,46.1946,46.1081,20.1798,20.4052,3222.38,493.806,1717.73,6.96827117569988,20.0,20.500000000000004
2024-03-11 19:28:54,19.5476,20.4052,11.5789,46.1774,46.1048,20.1745,20.4052,3225.33,484.941,1725.12,6.975665115553708,20.0,20.500000000000004
2024-03-11 19:28:55,19.4895,20.4052,11.555,46.1878,46.1081,20.1783,20.3953,3218.77,492.821,1724.62,6.943713900199474,20.0,20.500000000000004
2024-03-11 19:28:56,19.4609,20.392,11.5248,46.1892,46.1081,20.1914,20.4019,3227.96,490.851,1725.12,6.947127627284976,20.0,20.500000000000004
2024-03-11 19:28:57,19.4345,20.3986,11.5151,46.1759,46.0982,20.1927,20.3986,3225.0,485.926,1726.27,6.937130080921645,20.0,20.500000000000004
2024-03-11 19:28:58,19.3974,20.3986,11.4934,46.1689,46.1048,20.1915,20.4019,3222.05,489.866,1726.59,6.924923635431989,20.0,20.500000000000004
2024-03-11 19:28:59,19.3503,20.3953,11.4723,46.1464,46.1015,20.1943,20.3986,3220.74,489.866,1726.59,6.902144281368059,20.0,20.500000000000004
2024-03-11 19:29:00,19.323,20.3986,11.4457,46.1454,46.1048,20.2124,20.3953,3221.72,478.046,1727.25,6.904169145146986,20.0,20.500000000000004
2024-03-11 19:29:01,19.2819,20.3986,11.414,46.1353,46.1081,20.2134,20.3986,3222.38,488.881,1727.41,6.896569173733565,20.0,20.49981481481482
2024-03-11 19:29:02,19.2604,20.3953,11.3905,46.1292,46.1015,20.2125,20.3953,3226.97,480.016,1729.55,6.906868242963824,20.0,20.499629629629634
2024-03-11 19:29:03,19.224,20.3953,11.3608,46.1232,46.1081,20.2261,20.3953,3225.66,495.776,1730.37,6.9042599548760775,20.0,20.49944444444445
2024-03-11 19:29:04,19.2159,20.3986,11.3464,46.1332,46.1015,20.2228,20.3953,3231.9,487.896,1732.5,6.918297263825068,20.0,20.49925925925926
2024-03-11 19:29:05,19.1929,20.4019,11.316,46.1055,46.1081,20.2331,20.4019,3232.55,485.926,1733.82,6.930078850761229,20.0,20.499074074074077
2024-03-11 19:29:06,19.188,20.3953,11.2959,46.1173,46.1081,20.2315,20.3986,3238.79,494.791,1734.97,6.9480571966096285,20.0,20.498888888888892
2024-03-11 19:29:07,19.1637,20.4019,11.2618,46.1105,46.1081,20.2325,20.4019,3238.79,487.896,1735.46,6.958649679417658,20.0,20.498703703703708
2024-03-11 19:29:08,19.122,20.4019,11.2248,46.1019,46.1048,20.2424,20.4052,3240.76,493.806,1736.94,6.960441524312338,20.0,20.498518518518523
2024-03-11 19:29:09,19.1233,20.3953,11.2131,46.0738,46.1081,20.2335,20.4052,3240.76,488.881,1738.09,6.9765154588332265,20.0,20.49833333333334
2024-03-11 19:29:10,19.1055,20.3953,11.1834,46.0671,46.1048,20.2479,20.4052,3240.11,490.851,1739.07,6.9909503736235195,20.0,20.49814814814815
2024-03-11 19:29:11,19.0902,20.4019,11.1552,46.0649,46.1048,20.2445,20.3953,3244.05,482.971,1739.73,7.004991608582782,20.0,20.497962962962966
2024-03-11 19:29:12,19.0864,20.4019,11.1396,46.0639,46.1015,20.249,20.3986,3246.34,482.971,1739.56,7.014723089477976,20.0,20.49777777777778
2024-03-11 19:29:13,19.0711,20.3986,11.1018,46.0583,46.1015,20.2572,20.3986,3255.54,493.806,1733.0,7.008056174977234,20.0,20.497592592592596
2024-03-11 19:29:14,19.0625,20.3986,11.0641,46.0474,46.1048,20.2532,20.3953,3255.54,485.926,1738.91,7.057632822005812,20.0,20.49740740740741
2024-03-11 19:29:15,19.0461,20.3986,11.0415,46.0475,46.1081,20.2586,20.3854,3265.06,486.911,1740.06,7.067774650896147,20.0,20.497222222222227
2024-03-11 19:29:16,19.019,20.3986,11.0128,46.0398,46.1081,20.2655,20.3953,3272.94,490.851,1738.41,7.06248408487821,20.0,20.49703703703704
2024-03-11 19:29:17,19.0153,20.4019,10.9979,46.0207,46.1015,20.2742,20.4019,3275.56,489.866,1738.25,7.071712978609983,20.0,20.496851851851854
2024-03-11 19:29:18,19.0207,20.4019,10.9754,46.0216,46.1081,20.2769,20.3986,3258.16,491.836,1737.43,7.092974442310548,20.0,20.49666666666667
2024-03-11 19:29:19,19.003,20.4019,10.94,46.0184,46.1081,20.2882,20.3953,3211.87,489.866,1736.77,7.105878939735311,20.0,20.496481481481485
2024-03-11 19:29:20,19.009,20.3986,10.9363,46.0174,46.1048,20.2793,20.3986,3222.38,488.881,1735.79,7.110413069574784,20.0,20.4962962962963
2024-03-11 19:29:21,19.0121,20.3953,10.9099,46.0123,46.1048,20.2897,20.4052,3226.97,489.866,1735.29,7.134340930070249,20.0,20.496111111111116
2024-03-11 19:29:22,19.0026,20.3986,10.8794,46.0339,46.0982,20.2946,20.4019,3242.4,491.836,1733.0,7.143393010750645,20.0,20.495925925925928
2024-03-11 19:29:23,19.015,20.3953,10.86,46.0387,46.1081,20.293,20.4019,3245.36,485.926,1731.35,7.164529453579142,20.0,20.495740740740743
2024-03-11 19:29:24,19.0225,20.3953,10.8398,46.0446,46.1179,20.301,20.3953,3259.48,485.926,1730.7,7.18616622041921,20.0,20.49555555555556
2024-03-11 19:29:25,19.0132,20.3953,10.8108,46.0573,46.1048,20.3041,20.3986,3259.15,486.911,1730.37,7.202093531116539,20.0,20.495370370370374
2024-03-11 19:29:26,19.022,20.3953,10.7825,46.0716,46.1081,20.3207,20.4019,3274.91,480.016,1731.52,7.239477223273178,20.0,20.49518518518519
2024-03-11 19:29:27,19.0256,20.3887,10.7727,46.0923,46.1015,20.3187,20.4052,3284.43,490.851,1730.86,7.248486929226079,20.0,20.495000000000005
2024-03-11 19:29:28,19.0252,20.3953,10.753,46.0894,46.1114,20.3315,20.3953,3298.22,480.016,1725.77,7.244072311564392,20.0,20.494814814814816
2024-03-11 19:29:29,19.0415,20.3953,10.7397,46.1066,46.1081,20.3242,20.3986,3306.76,499.716,1730.04,7.287981252020091,20.0,20.49462962962963
2024-03-11 19:29:30,19.0463,20.3953,10.7257,46.1246,46.1048,20.3295,20.3986,3315.95,487.896,1731.35,7.3100164036113515,20.0,20.494444444444447
2024-03-11 19:29:31,19.0541,20.3986,10.6943,46.1507,46.1081,20.3281,20.4019,3320.87,489.866,1732.18,7.347976236381369,20.0,20.494259259259263
2024-03-11 19:29:32,19.0649,20.3986,10.6911,46.1722,46.1015,20.3352,20.3953,3324.16,507.595,1733.16,7.3644459149713475,20.0,20.494074074074078
2024-03-11 19:29:33,19.0749,20.4019,10.6565,46.1849,46.1081,20.3344,20.3986,3329.74,488.881,1733.98,7.407172813246045,20.0,20.493888888888893
2024-03-11 19:29:34,19.1061,20.3986,10.6597,46.2122,46.1048,20.3347,20.4052,3333.35,493.806,1727.41,7.403650512719167,20.0,20.493703703703705
2024-03-11 19:29:35,19.123,20.4019,10.6381,46.237,46.1081,20.3364,20.3986,3333.35,489.866,1726.43,7.433178089834615,20.0,20.49351851851852
2024-03-11 19:29:36,19.1471,20.4019,10.6218,46.246,46.1015,20.351,20.3986,3334.66,490.851,1731.03,7.488470112721053,20.0,20.493333333333336
2024-03-11 19:29:37,19.1709,20.3986,10.6081,46.2519,46.1048,20.344,20.4019,3340.24,488.881,1726.76,7.5028560805097015,20.0,20.49314814814815
2024-03-11 19:29:38,19.2069,20.3986,10.587,46.2715,46.1081,20.3358,20.4019,3337.62,486.911,1730.7,7.570121622861833,20.0,20.492962962962967
2024-03-11 19:29:39,19.2375,20.3986,10.5856,46.2788,46.1114,20.3558,20.3953,3344.84,492.821,1730.37,7.596775702461127,20.0,20.492777777777782
2024-03-11 19:29:40,19.2699,20.4019,10.5828,46.2945,46.0982,20.3479,20.4019,3346.15,484.941,1728.56,7.619704258616442,20.0,20.492592592592594
2024-03-11 19:29:41,19.2989,20.3953,10.5604,46.2981,46.1015,20.3626,20.3986,3355.68,488.881,1736.44,7.699730203109166,20.0,20.49240740740741
2024-03-11 19:29:42,19.3545,20.3986,10.5624,46.3365,46.1015,20.353,20.3986,3356.99,490.851,1728.24,7.710375117462268,20.0,20.492222222222225
2024-03-11 19:29:43,19.3961,20.392,10.559,46.312,46.1015,20.361,20.3986,3361.91,484.941,1728.4,7.750556077482667,20.0,20.49203703703704
2024-03-11 19:29:44,19.4287,20.3986,10.5555,46.3324,46.1015,20.3553,20.392,3360.6,490.851,1728.24,7.781497081728618,20.0,20.491851851851855
2024-03-11 19:29:45,19.4721,20.3953,10.5473,46.3421,46.1081,20.3578,20.4052,3360.6,484.941,1727.91,7.825254057119415,20.0,20.49166666666667
2024-03-11 19:29:46,19.5053,20.3953,10.5407,46.3451,46.1048,20.374,20.4019,3357.32,487.896,1727.25,7.857148352682349,20.0,20.491481481481483
2024-03-11 19:29:47,19.5407,20.3953,10.5529,46.3493,46.1015,20.369,20.3953,3355.35,486.911,1726.59,7.8744722482965095,20.0,20.491296296296298
2024-03-11 19:29:48,19.584,20.3986,10.5487,46.3502,46.1081,20.364,20.4019,3352.39,486.911,1733.98,7.949970127283328,20.0,20.491111111111113
2024-03-11 19:29:49,19.642,20.4019,10.5652,46.3542,46.1048,20.382,20.3953,3348.12,483.956,1725.44,7.947150979917,20.0,20.49092592592593
2024-03-11 19:29:50,19.6807,20.4019,10.5594,46.3634,46.1048,20.3622,20.3986,3347.8,485.926,1723.8,7.978522094649557,20.0,20.490740740740744
2024-03-11 19:29:51,19.718,20.392,10.5724,46.3552,46.1015,20.3668,20.3986,3344.51,492.821,1723.15,7.9967611195632236,20.0,20.49055555555556
2024-03-11 19:29:52,19.7573,20.3953,10.5658,46.3617,46.1081,20.369,20.4019,3345.17,478.046,1720.85,8.02616795397549,20.0,20.490370370370375
2024-03-11 19:29:53,19.7935,20.3986,10.5761,46.3621,46.1081,20.3681,20.4019,3348.12,490.851,1721.5,8.05182444638841,20.0,20.490185185185187
2024-03-11 19:29:54,19.8225,20.3986,10.5824,46.3697,46.1114,20.3738,20.3986,3345.83,481.001,1720.19,8.065511704101175,20.0,20.490000000000002
2024-03-11 19:29:55,19.8762,20.3986,10.5931,46.3738,46.0982,20.3617,20.4019,3348.12,490.851,1719.04,8.09762847002803,20.0,20.489814814814817
2024-03-11 19:29:56,19.9049,20.3887,10.619,46.3665,46.1048,20.3646,20.3854,3349.77,491.836,1718.39,8.097008121331193,20.0,20.489629629629633
2024-03-11 19:29:57,19.9397,20.3887,10.6203,46.3592,46.1081,20.3608,20.3887,3344.84,484.941,1717.73,8.123097929178488,20.0,20.489444444444448
2024-03-11 19:29:58,19.9631,20.3887,10.6211,46.3479,46.1081,20.3728,20.392,3340.24,493.806,1709.69,8.10468369673194,20.0,20.489259259259264
2024-03-11 19:29:59,20.0038,20.3887,10.66,46.3464,46.1114,20.3778,20.3854,3338.93,494.791,1719.53,8.152900214870918,20.0,20.489074074074075
2024-03-11 19:30:00,20.0414,20.3854,10.6569,46.3372,46.1081,20.377,20.3887,3330.4,497.746,1715.6,8.169698173277832,20.0,20.48888888888889
2024-03-11 19:30:01,20.0634,20.3887,10.6781,46.2971,46.1048,20.3738,20.3854,3327.44,493.806,1713.95,8.162536634762096,20.0,20.488703703703706
2024-03-11 19:30:02,20.0949,20.3887,10.6938,46.2904,46.1015,20.3742,20.3887,3321.2,487.896,1711.16,8.16296863340745,20.0,20.48851851851852
2024-03-11 19:30:03,20.1235,20.3887,10.6931,46.2646,46.1081,20.3711,20.392,3320.87,485.926,1710.18,8.183720211533599,20.0,20.488333333333337
2024-03-11 19:30:04,20.1614,20.3887,10.7136,46.2471,46.1081,20.3762,20.392,3322.84,490.851,1710.67,8.201169088947461,20.0,20.488148148148152
2024-03-11 19:30:05,20.1833,20.3887,10.7274,46.2216,46.1015,20.3753,20.392,3326.13,496.761,1708.04,8.195580935714103,20.0,20.487962962962964
2024-03-11 19:30:06,20.2353,20.3822,10.753,46.1948,46.1081,20.3821,20.392,3322.52,490.851,1706.57,8.211389140180174,20.0,20.48777777777778
2024-03-11 19:30:07,20.277,20.3887,10.7684,46.1884,46.1015,20.3862,20.3854,3319.56,490.851,1704.92,8.226202941095453,20.0,20.487592592592595
2024-03-11 19:30:08,20.3008,20.3854,10.7804,46.1726,46.1081,20.3824,20.3887,3316.28,483.956,1703.45,8.229309988778345,20.0,20.48740740740741
2024-03-11 19:30:09,20.3312,20.3854,10.7964,46.1424,46.1048,20.3849,20.392,3305.77,488.881,1702.63,8.237789777218367,20.0,20.487222222222226
2024-03-11 19:30:10,20.3565,20.3887,10.8128,46.1245,46.1048,20.4012,20.392,3309.71,487.896,1710.83,8.28518999424558,20.0,20.48703703703704
2024-03-11 19:30:11,20.3899,20.392,10.8309,46.1006,46.1015,20.3801,20.392,3304.46,487.896,1709.52,8.292118186582696,20.0,20.486851851851853
2024-03-11 19:30:12,20.4213,20.3887,10.8577,46.0717,46.1081,20.3863,20.3887,3303.14,488.881,1701.15,8.255489865502346,20.0,20.486666666666668
2024-03-11 19:30:13,20.4526,20.3953,10.8624,46.0696,46.1015,20.3918,20.3953,3296.91,487.896,1700.66,8.27606698608178,20.0,20.486481481481484
2024-03-11 19:30:14,20.476,20.392,10.8853,46.055,46.1081,20.3807,20.3887,3297.89,488.881,1700.33,8.27489248080536,20.0,20.4862962962963
2024-03-11 19:30:15,20.4978,20.3789,10.8939,46.0226,46.1081,20.4014,20.3953,3291.98,484.941,1700.49,8.28706122502685,20.0,20.486111111111114
2024-03-11 19:30:16,20.5338,20.3854,10.9234,46.0084,46.1048,20.3984,20.3854,3292.64,489.866,1700.49,8.292669977508936,20.0,20.48592592592593
2024-03-11 19:30:17,20.5638,20.3854,10.9224,45.9909,46.0982,20.4069,20.3854,3294.28,492.821,1700.98,8.321816671749966,20.0,20.48574074074074
2024-03-11 19:30:18,20.5864,20.3887,10.9523,45.9909,46.1081,20.3934,20.3887,3294.28,488.881,1699.84,8.309942721831836,20.0,20.485555555555557
2024-03-11 19:30:19,20.6167,20.3854,10.9689,45.9829,46.1081,20.4033,20.3953,3293.95,489.866,1698.85,8.316913070192738,20.0,20.485370370370372
2024-03-11 19:30:20,20.6446,20.3887,10.9759,45.9841,46.1048,20.4,20.3887,3292.64,492.821,1697.87,8.330121879337026,20.0,20.485185185185188
2024-03-11 19:30:21,20.6633,20.3887,11.0016,45.9757,46.1081,20.4082,20.3887,3293.95,488.881,1697.54,8.32247311061473,20.0,20.485000000000003
2024-03-11 19:30:22,20.6828,20.3854,11.009,45.9817,46.1048,20.3904,20.3887,3291.98,489.866,1697.21,8.331276000008947,20.0,20.48481481481482
2024-03-11 19:30:23,20.7237,20.3887,11.0416,45.9784,46.1081,20.412,20.3953,3293.29,496.761,1696.88,8.336802835020467,20.0,20.48462962962963
2024-03-11 19:30:24,20.7464,20.3887,11.0664,45.9679,46.1114,20.4109,20.392,3292.31,493.806,1696.88,8.334994623376964,20.0,20.484444444444446
2024-03-11 19:30:25,20.7621,20.3887,11.0806,45.9697,46.1048,20.3956,20.3854,3285.41,482.971,1690.64,8.305630867501955,20.0,20.48425925925926
2024-03-11 19:30:26,20.787,20.3887,11.0891,45.9655,46.1015,20.4101,20.3887,3289.35,489.866,1696.22,8.347159591280937,20.0,20.484074074074076
2024-03-11 19:30:27,20.8127,20.3854,11.1141,45.9671,46.1081,20.4182,20.3887,3286.73,496.761,1700.82,8.370400493344839,20.0,20.48388888888889
2024-03-11 19:30:28,20.8427,20.392,11.1365,45.9725,46.1081,20.4177,20.3887,3283.77,486.911,1701.31,8.379373063310089,20.0,20.483703703703707
2024-03-11 19:30:29,20.8545,20.3854,11.1636,45.9698,46.1015,20.4226,20.3887,3282.79,489.866,1696.06,8.340347766050964,20.0,20.48351851851852
2024-03-11 19:30:30,20.8867,20.3854,11.1777,45.9856,46.1081,20.4268,20.3887,3282.13,487.896,1688.18,8.317103149576411,20.0,20.483333333333334
2024-03-11 19:30:31,20.9051,20.3854,11.1969,45.98,46.1081,20.4027,20.392,3279.83,489.866,1694.09,8.345532050195631,20.0,20.48314814814815
2024-03-11 19:30:32,20.9363,20.392,11.2196,46.0006,46.1015,20.4198,20.3854,3283.44,489.866,1692.45,8.344752824179531,20.0,20.482962962962965
2024-03-11 19:30:33,20.9503,20.3887,11.2304,46.0011,46.1048,20.4216,20.3887,3278.52,480.016,1690.81,8.339412193792148,20.0,20.48277777777778
2024-03-11 19:30:34,20.9724,20.3887,11.2551,46.0086,46.1081,20.4172,20.392,3281.8,491.836,1690.31,8.334716023802581,20.0,20.482592592592596
2024-03-11 19:30:35,21.0005,20.392,11.2793,46.0391,46.1146,20.4284,20.3854,3285.74,485.926,1689.99,8.336482614256822,20.0,20.482407407407408
2024-03-11 19:30:36,21.0083,20.3822,11.2849,46.0601,46.1015,20.4301,20.3887,3287.38,493.806,1689.0,8.333484603809186,20.0,20.482222222222223
2024-03-11 19:30:37,21.0386,20.3854,11.3227,46.0792,46.1114,20.4098,20.3887,3288.37,490.851,1687.2,8.31818238884581,20.0,20.48203703703704
2024-03-11 19:30:38,21.0505,20.3887,11.3252,46.0939,46.1081,20.4218,20.3887,3288.7,488.881,1686.54,8.32297305608117,20.0,20.481851851851854
2024-03-11 19:30:39,21.0733,20.3887,11.3603,46.1052,46.1114,20.4204,20.3887,3290.01,489.866,1685.88,8.309193697729391,20.0,20.48166666666667
2024-03-11 19:30:40,21.0763,20.3854,11.3697,46.1208,46.1081,20.4259,20.3887,3291.0,491.836,1693.27,8.340117760812197,20.0,20.481481481481485
2024-03-11 19:30:41,21.1085,20.392,11.392,46.1324,46.1081,20.4167,20.392,3291.32,488.881,1680.96,8.287929914551896,20.0,20.4812962962963
2024-03-11 19:30:42,21.1252,20.392,11.4088,46.1506,46.1048,20.4254,20.3854,3293.29,484.941,1686.54,8.315356379968438,20.0,20.48111111111111
2024-03-11 19:30:43,21.1613,20.3854,11.4296,46.1464,46.1015,20.4193,20.3854,3287.71,487.896,1685.06,8.321141699396824,20.0,20.480925925925927
2024-03-11 19:30:44,21.1541,20.3854,11.4404,46.1631,46.1048,20.4343,20.3822,3284.76,489.866,1681.61,8.288745469736938,20.0,20.480740740740742
2024-03-11 19:30:45,21.188,20.3854,11.4663,46.175,46.1015,20.4385,20.392,3280.16,486.911,1682.76,8.301244986794416,20.0,20.480555555555558
2024-03-11 19:30:46,21.2031,20.3887,11.4912,46.1675,46.1015,20.4226,20.392,3278.52,488.881,1683.91,8.298544243371882,20.0,20.480370370370373
2024-03-11 19:30:47,21.2259,20.3953,11.5065,46.1847,46.1048,20.4235,20.3854,3280.82,490.851,1682.11,8.296075279174412,20.0,20.48018518518519
2024-03-11 19:30:48,21.247,20.3854,11.5249,46.1849,46.1508,20.4217,20.3887,3275.89,487.896,1683.26,8.30405319999122,20.0,20.48
2024-03-11 19:30:49,21.2577,20.3822,11.5345,46.1961,46.1048,20.4207,20.3887,3275.56,488.881,1678.0,8.279040578846242,20.0,20.479814814814816
2024-03-11 19:30:50,21.2927,20.3887,11.5575,46.2013,46.1048,20.43,20.3822,3274.91,488.881,1682.93,8.313612271339908,20.0,20.47962962962963
2024-03-11 19:30:51,21.303,20.3887,11.5786,46.2093,46.1048,20.4178,20.3986,3275.24,493.806,1680.96,8.29466841569171,20.0,20.479444444444447
2024-03-11 19:30:52,21.3061,20.3887,11.5966,46.215,46.1081,20.4324,20.3953,3275.56,491.836,1680.46,8.279495629672159,20.0,20.479259259259262
2024-03-11 19:30:53,21.3309,20.3854,11.6103,46.2218,46.1048,20.425,20.392,3273.6,490.851,1681.29,8.293054854389675,20.0,20.479074074074077
2024-03-11 19:30:54,21.3369,20.4019,11.6268,46.2041,46.1048,20.4221,20.392,3276.22,490.851,1681.61,8.285673572963207,20.0,20.47888888888889
2024-03-11 19:30:55,21.3469,20.3887,11.649,46.1993,46.1015,20.4119,20.392,3269.66,489.866,1676.36,8.249427817405596,20.0,20.478703703703705
2024-03-11 19:30:56,21.3558,20.3887,11.6692,46.1838,46.1081,20.405,20.3953,3267.69,490.851,1681.45,8.264834465155845,20.0,20.47851851851852
2024-03-11 19:30:57,21.3575,20.3854,11.6844,46.1747,46.1048,20.3963,20.3953,3261.78,493.806,1682.11,8.25655552636808,20.0,20.478333333333335
2024-03-11 19:30:58,21.3641,20.3887,11.6894,46.1722,46.1048,20.3829,20.3953,3254.88,487.896,1680.3,8.249035452841301,20.0,20.47814814814815
2024-03-11 19:30:59,21.3743,20.3822,11.7126,46.1547,46.1015,20.3675,20.3854,3250.28,487.896,1681.29,8.242804774052706,20.0,20.477962962962966
2024-03-11 19:31:00,21.3803,20.3953,11.7321,46.1178,46.1015,20.3646,20.3887,3251.93,486.911,1680.46,8.2272238255526,20.0,20.477777777777778
2024-03-11 19:31:01,21.3931,20.3854,11.7379,46.112,46.1048,20.3558,20.3887,3246.34,485.926,1681.29,8.237259349227742,20.0,20.477592592592593
2024-03-11 19:31:02,21.401,20.3854,11.7554,46.0818,46.1081,20.3471,20.392,3245.36,493.806,1680.14,8.223440511562027,20.0,20.47740740740741
2024-03-11 19:31:03,21.4007,20.3854,11.7541,46.0592,46.1081,20.321,20.3887,3245.03,488.881,1680.14,8.224293070294669,20.0,20.477222222222224
2024-03-11 19:31:04,21.4039,20.3854,11.7788,46.0489,46.1048,20.3364,20.3854,3244.7,491.836,1682.27,8.21636617949259,20.0,20.47703703703704
2024-03-11 19:31:05,21.4231,20.392,11.7979,46.0241,46.1015,20.3125,20.3887,3244.05,487.896,1679.15,8.201213009316325,20.0,20.476851851851855
2024-03-11 19:31:06,21.4163,20.3887,11.7961,46.0104,46.1048,20.2995,20.3887,3240.11,486.911,1679.15,8.196952727447213,20.0,20.476666666666667
2024-03-11 19:31:07,21.4367,20.392,11.8201,45.9898,46.1081,20.3027,20.3822,3236.49,488.881,1677.84,8.187492810565772,20.0,20.476481481481482
2024-03-11 19:31:08,21.4351,20.3887,11.8201,45.9604,46.0982,20.2994,20.3887,3235.51,487.896,1681.12,8.202133604685725,20.0,20.476296296296297
2024-03-11 19:31:09,21.4438,20.3854,11.8317,45.9429,46.1048,20.2926,20.392,3235.18,487.896,1679.64,8.192441044928003,20.0,20.476111111111113
2024-03-11 19:31:10,21.4561,20.3953,11.8481,45.924,46.0982,20.2773,20.3887,3229.27,486.911,1683.42,8.207375673287785,20.0,20.475925925925928
2024-03-11 19:31:11,21.4573,20.3887,11.8573,45.8993,46.1048,20.271,20.392,3226.97,488.881,1679.97,8.1837357024528,20.0,20.475740740740743
2024-03-11 19:31:12,21.4523,20.3854,11.871,45.882,46.1081,20.2717,20.3887,3214.5,486.911,1680.14,8.168620985053213,20.0,20.475555555555555
2024-03-11 19:31:13,21.4617,20.3822,11.8811,45.8613,46.1015,20.2681,20.3887,3212.53,495.776,1678.82,8.161606995411663,20.0,20.47537037037037
2024-03-11 19:31:14,21.4626,20.3887,11.8825,45.8464,46.1081,20.2613,20.3887,3216.8,484.941,1686.37,8.197883566369603,20.0,20.475185185185186
2024-03-11 19:31:15,21.4774,20.3887,11.9121,45.8344,46.1081,20.2465,20.3887,3215.48,495.776,1678.82,8.148573094922165,20.0,20.475
2024-03-11 19:31:16,21.483,20.3822,11.9104,45.817,46.1048,20.2477,20.3887,3217.12,488.881,1679.15,8.15639484405327,20.0,20.474814814814817
2024-03-11 19:31:17,21.4842,20.392,11.9348,45.799,46.1048,20.247,20.3887,3217.12,489.866,1678.82,8.135028061080119,20.0,20.474629629629632
2024-03-11 19:31:18,21.483,20.3854,11.9242,45.7928,46.0982,20.2262,20.3953,3206.62,488.881,1678.33,8.140659095459254,20.0,20.474444444444444
2024-03-11 19:31:19,21.4891,20.3887,11.9509,45.7846,46.1048,20.2276,20.3887,3213.84,488.881,1672.58,8.095285312209132,20.0,20.47425925925926
2024-03-11 19:31:20,21.5006,20.3887,11.9494,45.7826,46.0982,20.2316,20.392,3212.2,489.866,1679.15,8.138160837653462,20.0,20.474074074074075
2024-03-11 19:31:21,21.4879,20.3854,11.953,45.7717,46.1048,20.2295,20.3887,3214.17,487.896,1680.3,8.129836391753383,20.0,20.47388888888889
2024-03-11 19:31:22,21.4844,20.3887,11.9628,45.7702,46.1081,20.2204,20.392,3214.17,490.851,1682.11,8.127241432412196,20.0,20.473703703703706
2024-03-11 19:31:23,21.4888,20.392,11.9656,45.7663,46.1081,20.2221,20.3953,3216.8,492.821,1683.09,8.133342865440312,20.0,20.47351851851852
2024-03-11 19:31:24,21.4742,20.3822,11.9724,45.7613,46.1114,20.2203,20.392,3214.17,496.761,1678.33,8.0921155995768,20.0,20.473333333333333
2024-03-11 19:31:25,21.4806,20.3887,11.9742,45.7621,46.1048,20.2289,20.392,3210.89,493.806,1684.9,8.127725921464886,20.0,20.473148148148148
2024-03-11 19:31:26,21.4613,20.3887,11.982,45.7618,46.1015,20.2347,20.3887,3209.57,487.896,1684.73,8.103738404083696,20.0,20.472962962962963
2024-03-11 19:31:27,21.473,20.392,12.0,45.761,46.1048,20.2385,20.3887,3210.23,490.851,1691.3,8.129934037114436,20.0,20.47277777777778
2024-03-11 19:31:28,21.4691,20.392,12.0018,45.7483,46.1081,20.2413,20.3887,3209.57,487.896,1685.88,8.099004375014257,20.0,20.472592592592594
2024-03-11 19:31:29,21.4651,20.3887,12.0058,45.7307,46.1048,20.2341,20.392,3208.59,490.851,1686.7,8.096096572987426,20.0,20.47240740740741
2024-03-11 19:31:30,21.4527,20.3822,12.0149,45.7189,46.1015,20.2311,20.3887,3208.59,496.761,1687.2,8.0800895181557,20.0,20.472222222222225
2024-03-11 19:31:31,21.4489,20.3854,12.0228,45.733,46.1048,20.2448,20.3953,3208.59,491.836,1688.67,8.07710384594511,20.0,20.472037037037037
2024-03-11 19:31:32,21.4371,20.3854,12.0222,45.729,46.1081,20.2467,20.3986,3207.93,485.926,1685.55,8.052601121030637,20.0,20.471851851851852
2024-03-11 19:31:33,21.4188,20.3887,12.0284,45.7394,46.1015,20.242,20.392,3208.26,494.791,1690.31,8.054327575552445,20.0,20.471666666666668
2024-03-11 19:31:34,21.3952,20.3887,12.0194,45.7285,46.1081,20.2461,20.3887,3205.63,494.791,1690.97,8.044944883907233,20.0,20.471481481481483
2024-03-11 19:31:35,21.3854,20.3887,12.0291,45.7478,46.1048,20.2393,20.3887,3201.69,484.941,1691.46,8.030539197773816,20.0,20.4712962962963
2024-03-11 19:31:36,21.37,20.3854,12.0451,45.7447,46.1048,20.2448,20.3887,3206.29,489.866,1692.45,8.00827293321722,20.0,20.471111111111114
2024-03-11 19:31:37,21.3323,20.3854,12.0157,45.7672,46.1048,20.2668,20.3887,3202.02,489.866,1693.6,8.006581534207134,20.0,20.470925925925926
2024-03-11 19:31:38,21.3357,20.3822,12.0253,45.7932,46.1015,20.2668,20.3953,3202.68,495.776,1694.58,8.005883241241298,20.0,20.47074074074074
2024-03-11 19:31:39,21.2936,20.3887,12.0277,45.7927,46.1081,20.262,20.3887,3202.68,489.866,1694.75,7.96841762146543,20.0,20.470555555555556
2024-03-11 19:31:40,21.2692,20.3854,12.0314,45.7958,46.1081,20.2758,20.3887,3204.65,488.881,1690.15,7.922689595581269,20.0,20.47037037037037
2024-03-11 19:31:41,21.2385,20.3822,12.0364,45.7848,46.1048,20.2719,20.392,3204.98,490.851,1701.15,7.943435870523557,20.0,20.470185185185187
2024-03-11 19:31:42,21.2091,20.392,12.0174,45.7958,46.1048,20.2706,20.3887,3205.96,489.866,1696.22,7.911464009236749,20.0,20.470000000000002
2024-03-11 19:31:43,21.1812,20.3887,12.0258,45.8143,46.1048,20.2755,20.392,3191.51,486.911,1696.55,7.881753035124791,20.0,20.469814814814814
2024-03-11 19:31:44,21.1552,20.3887,12.0238,45.8208,46.1114,20.2868,20.3887,3205.63,493.806,1698.36,7.869478548938907,20.0,20.46962962962963
2024-03-11 19:31:45,21.1099,20.3887,12.0189,45.8306,46.1081,20.2931,20.392,3205.63,493.806,1699.67,7.840704788632008,20.0,20.469444444444445
2024-03-11 19:31:46,21.0743,20.3887,12.0116,45.842,46.1081,20.2849,20.392,3206.62,477.061,1700.49,7.820067864518668,20.0,20.46925925925926
2024-03-11 19:31:47,21.0329,20.3854,12.0004,45.8501,46.1048,20.2845,20.3887,3209.9,481.986,1701.64,7.799279636018402,20.0,20.469074074074076
2024-03-11 19:31:48,20.9843,20.3854,11.9926,45.8624,46.1311,20.2986,20.3854,3210.56,489.866,1702.3,7.767061492559666,20.0,20.46888888888889
2024-03-11 19:31:49,20.9423,20.3854,11.9769,45.8661,46.1015,20.3022,20.3953,3213.18,485.926,1703.61,7.750303098715461,20.0,20.468703703703703
2024-03-11 19:31:50,20.8978,20.3887,11.9746,45.8752,46.1015,20.3075,20.3887,3213.84,485.926,1704.1,7.716041225620731,20.0,20.46851851851852
2024-03-11 19:31:51,20.8617,20.3887,11.973,45.8988,46.1015,20.2899,20.3854,3216.14,490.851,1698.19,7.659551906605358,20.0,20.468333333333334
2024-03-11 19:31:52,20.8156,20.3887,11.9618,45.9196,46.1048,20.3081,20.392,3218.44,485.926,1705.75,7.663442851733953,20.0,20.46814814814815
2024-03-11 19:31:53,20.7829,20.3854,11.9538,45.939,46.1048,20.314,20.392,3222.05,482.971,1707.55,7.650127986016716,20.0,20.467962962962964
2024-03-11 19:31:54,20.7266,20.3887,11.9338,45.9458,46.1015,20.3162,20.392,3221.72,490.851,1702.3,7.595250986107041,20.0,20.46777777777778
2024-03-11 19:31:55,20.6765,20.3887,11.9309,45.9736,46.1081,20.318,20.392,3223.03,486.911,1710.83,7.592333959960403,20.0,20.46759259259259
2024-03-11 19:31:56,20.6266,20.3854,11.9076,45.9796,46.1015,20.331,20.3822,3227.3,487.896,1711.0,7.569993785228347,20.0,20.467407407407407
2024-03-11 19:31:57,20.5851,20.3854,11.9095,46.0028,46.1114,20.3279,20.3854,3228.61,490.851,1711.98,7.536627360130954,20.0,20.467222222222222
2024-03-11 19:31:58,20.5331,20.3822,11.8883,46.0073,46.1048,20.3293,20.3822,3228.29,486.911,1714.28,7.519960239302305,20.0,20.467037037037038
2024-03-11 19:31:59,20.4827,20.3822,11.8713,46.0249,46.1048,20.337,20.3822,3226.32,493.806,1708.37,7.465081178706606,20.0,20.466851851851853
2024-03-11 19:32:00,20.4376,20.3822,11.8618,46.0502,46.1179,20.3357,20.3789,3228.94,489.866,1717.07,7.472079436905638,20.0,20.46666666666667
2024-03-11 19:32:01,20.3867,20.3822,11.8474,46.055,46.1081,20.3456,20.3822,3224.35,488.881,1718.55,7.446690074555592,20.0,20.46648148148148
2024-03-11 19:32:02,20.3314,20.3854,11.8334,46.0696,46.1081,20.3411,20.3822,3225.99,493.806,1719.21,7.413520471106132,20.0,20.466296296296296
2024-03-11 19:32:03,20.2805,20.3822,11.8224,46.1082,46.1048,20.3472,20.3756,3226.32,483.956,1719.7,7.380815384647993,20.0,20.46611111111111
2024-03-11 19:32:04,20.2335,20.3854,11.808,46.1116,46.1081,20.3501,20.3789,3228.29,489.866,1718.55,7.347450871051282,20.0,20.465925925925927
2024-03-11 19:32:05,20.1879,20.3822,11.7859,46.1164,46.1015,20.3342,20.3822,3223.69,491.836,1719.21,7.329771593108225,20.0,20.465740740740742
2024-03-11 19:32:06,20.1296,20.3822,11.7751,46.1372,46.1048,20.3486,20.3854,3227.3,486.911,1720.19,7.292487909428814,20.0,20.465555555555557
2024-03-11 19:32:07,20.0844,20.4084,11.7518,46.1526,46.1081,20.3421,20.3822,3224.68,491.836,1720.52,7.274767124468956,20.0,20.46537037037037
2024-03-11 19:32:08,20.013,20.3822,11.7443,46.1686,46.1114,20.3459,20.3723,3229.93,492.821,1721.18,7.2217485370717345,20.0,20.465185185185184
2024-03-11 19:32:09,19.9641,20.3854,11.7112,46.1767,46.1015,20.3589,20.392,3229.93,484.941,1721.18,7.207949073203687,20.0,20.465
2024-03-11 19:32:10,19.9027,20.3854,11.6882,46.1858,46.1015,20.3677,20.3854,3228.94,490.851,1721.83,7.177120536948535,20.0,20.464814814814815
2024-03-11 19:32:11,19.856,20.3854,11.6706,46.1846,46.1081,20.3556,20.3822,3231.24,491.836,1722.65,7.155101376098123,20.0,20.46462962962963
2024-03-11 19:32:12,19.8167,20.3887,11.6617,46.2222,46.1048,20.375,20.3756,3233.87,475.091,1721.18,7.122444800249133,20.0,20.464444444444446
2024-03-11 19:32:13,19.7692,20.3854,11.6362,46.2207,46.1081,20.3709,20.3822,3236.82,481.986,1723.64,7.1133826632585775,20.0,20.464259259259258
2024-03-11 19:32:14,19.714,20.3854,11.6202,46.2326,46.1048,20.3644,20.3822,3234.2,491.836,1725.12,7.085175538327284,20.0,20.464074074074073
2024-03-11 19:32:15,19.6505,20.3854,11.5803,46.2421,46.1048,20.3595,20.3789,3240.43,491.836,1726.1,7.068529683007097,20.0,20.46388888888889
2024-03-11 19:32:16,19.6071,20.3854,11.5766,46.2515,46.1015,20.367,20.3789,3243.72,491.836,1726.92,7.037098685073639,20.0,20.463703703703704
2024-03-11 19:32:17,19.5643,20.3854,11.5549,46.2476,46.1081,20.3715,20.3822,3246.34,487.896,1727.41,7.020600305049831,20.0,20.46351851851852
2024-03-11 19:32:18,19.5294,20.3854,11.5288,46.241,46.1048,20.3646,20.3789,3234.2,491.836,1728.07,7.015566156166113,20.0,20.463333333333335
2024-03-11 19:32:19,19.4784,20.3854,11.5115,46.2532,46.1081,20.3786,20.3822,3246.02,494.791,1728.89,6.989330288760908,20.0,20.463148148148147
2024-03-11 19:32:20,19.4361,20.3887,11.4969,46.2635,46.0982,20.3613,20.3854,3246.67,492.821,1730.04,6.969662092080983,20.0,20.462962962962962
2024-03-11 19:32:21,19.3946,20.3822,11.4662,46.253,46.1048,20.3479,20.3822,3247.0,489.866,1730.37,6.961508625780798,20.0,20.462777777777777
2024-03-11 19:32:22,19.3829,20.3822,11.4542,46.2393,46.1015,20.3529,20.3822,3248.97,492.821,1731.52,6.966398817909591,20.0,20.462592592592593
2024-03-11 19:32:23,19.3456,20.3854,11.4251,46.2395,46.1048,20.3481,20.3789,3251.27,491.836,1732.01,6.961163417486549,20.0,20.462407407407408
2024-03-11 19:32:24,19.3187,20.3854,11.4016,46.2379,46.1081,20.3284,20.3822,3250.61,486.911,1733.16,6.962795236740742,20.0,20.462222222222223
2024-03-11 19:32:25,19.2946,20.3887,11.3693,46.2326,46.1081,20.3315,20.3789,3249.3,490.851,1733.82,6.972661061577258,20.0,20.46203703703704
2024-03-11 19:32:26,19.2721,20.3887,11.3528,46.2014,46.1179,20.3073,20.3854,3251.93,494.791,1731.35,6.957456542210824,20.0,20.46185185185185
2024-03-11 19:32:27,19.2291,20.3887,11.3267,46.2026,46.1081,20.3163,20.3854,3250.61,493.806,1733.49,6.951190413127521,20.0,20.461666666666666
2024-03-11 19:32:28,19.2107,20.3822,11.2994,46.1883,46.1015,20.3122,20.3822,3251.27,488.881,1733.82,6.960343893159398,20.0,20.46148148148148
2024-03-11 19:32:29,19.1879,20.3887,11.2675,46.1846,46.1081,20.2896,20.3822,3253.24,490.851,1741.2,6.998010815217908,20.0,20.461296296296297
2024-03-11 19:32:30,19.197,20.3822,11.2549,46.1712,46.1081,20.2718,20.3822,3252.25,489.866,1733.49,6.986111735687897,20.0,20.461111111111112
2024-03-11 19:32:31,19.1435,20.3854,11.2127,46.1732,46.1048,20.2751,20.3822,3252.91,487.896,1739.4,6.999955826779184,20.0,20.460925925925928
2024-03-11 19:32:32,19.135,20.3822,11.1982,46.1602,46.1048,20.266,20.3822,3255.54,487.896,1733.65,6.982094078412558,20.0,20.46074074074074
2024-03-11 19:32:33,19.1114,20.3887,11.169,46.1354,46.1015,20.2688,20.3854,3255.54,487.896,1734.64,6.991010397383401,20.0,20.460555555555555
2024-03-11 19:32:34,19.1044,20.3887,11.1553,46.1191,46.1015,20.2545,20.3789,3258.49,485.926,1735.13,6.998884312164622,20.0,20.46037037037037
2024-03-11 19:32:35,19.0769,20.3854,11.1089,46.1183,46.1081,20.2432,20.3854,3261.78,491.836,1735.29,7.0161719694403635,20.0,20.460185185185185
2024-03-11 19:32:36,19.0658,20.3789,11.0889,46.1123,46.1015,20.2169,20.3822,3266.37,487.896,1735.62,7.025344563464152,20.0,20.46
2024-03-11 19:32:37,19.0453,20.3854,11.0613,46.1028,46.0785,20.2163,20.3789,3266.37,487.896,1736.28,7.034271500981095,20.0,20.459814814814816
2024-03-11 19:32:38,19.0426,20.3887,11.0361,46.0892,46.1015,20.2161,20.3887,3274.91,488.881,1735.95,7.052754324688831,20.0,20.459629629629628
2024-03-11 19:32:39,19.0178,20.3854,11.0118,46.1019,46.1081,20.2149,20.3822,3278.85,485.926,1732.67,7.038988853260064,20.0,20.459444444444443
2024-03-11 19:32:40,19.0163,20.3822,10.9957,46.1124,46.1081,20.2088,20.3822,3277.53,483.956,1737.43,7.071198191738771,20.0,20.45925925925926
2024-03-11 19:32:41,19.0019,20.3854,10.96,46.1146,46.1048,20.1983,20.3789,3274.25,492.821,1737.43,7.089976901746008,20.0,20.459074074074074
2024-03-11 19:32:42,19.0003,20.3887,10.9436,46.1153,46.1015,20.1874,20.3854,3235.51,483.956,1737.26,7.102330019265379,20.0,20.45888888888889
2024-03-11 19:32:43,18.991,20.3822,10.9108,46.1276,46.1015,20.1955,20.3822,3239.12,483.956,1737.76,7.12509636781767,20.0,20.458703703703705
2024-03-11 19:32:44,18.9785,20.415,10.8877,46.1231,46.1015,20.1926,20.3789,3244.37,490.851,1737.26,7.132390646278539,20.0,20.458518518518517
2024-03-11 19:32:45,18.9835,20.3854,10.8751,46.15,46.1015,20.1871,20.3789,3258.82,485.926,1737.43,7.148605268670002,20.0,20.458333333333332
2024-03-11 19:32:46,18.9938,20.3822,10.8608,46.147,46.1015,20.1706,20.3854,3272.61,481.986,1738.58,7.175039353164296,20.0,20.458148148148148
2024-03-11 19:32:47,18.9852,20.392,10.8217,46.1479,46.1081,20.1983,20.4019,3282.79,485.926,1739.07,7.203976644459872,20.0,20.457962962962963
2024-03-11 19:32:48,18.9856,20.3854,10.8143,46.166,46.1048,20.1952,20.3822,3294.94,483.956,1733.98,7.189754728793759,20.0,20.45777777777778
2024-03-11 19:32:49,18.9791,20.3854,10.785,46.179,46.1048,20.1919,20.3854,3301.17,485.926,1738.41,7.22823572230278,20.0,20.457592592592594
2024-03-11 19:32:50,18.9958,20.3822,10.7629,46.1814,46.0982,20.2007,20.3822,3307.74,486.911,1737.92,7.260415197833178,20.0,20.457407407407405
2024-03-11 19:32:51,19.0029,20.3854,10.7503,46.2092,46.1048,20.2159,20.3822,3315.62,488.881,1737.43,7.275736253789417,20.0,20.45722222222222
2024-03-11 19:32:52,19.0117,20.3887,10.73,46.2069,46.1081,20.1951,20.3854,3319.56,492.821,1737.59,7.302064059962469,20.0,20.457037037037036
2024-03-11 19:32:53,19.0149,20.3822,10.71,46.2102,46.1048,20.2145,20.3822,3323.17,486.911,1737.59,7.3225197497593815,20.0,20.45685185185185
2024-03-11 19:32:54,19.0284,20.3854,10.6987,46.2233,46.1015,20.2118,20.3822,3325.8,487.896,1735.79,7.336777998146475,20.0,20.456666666666667
2024-03-11 19:32:55,19.0227,20.3854,10.6675,46.2375,46.1081,20.2111,20.3822,3326.13,484.941,1727.25,7.323031246941487,20.0,20.456481481481482
2024-03-11 19:32:56,19.0374,20.3723,10.6448,46.2567,46.1081,20.21,20.3723,3329.74,485.926,1733.0,7.380298426977773,20.0,20.456296296296294
2024-03-11 19:32:57,19.0631,20.3756,10.6544,46.2696,46.1081,20.225,20.3723,3333.02,491.836,1733.32,7.395821864526953,20.0,20.45611111111111
2024-03-11 19:32:58,19.0874,20.3723,10.6353,46.2846,46.1081,20.2252,20.3723,3336.3,482.971,1731.52,7.426274099014163,20.0,20.455925925925925
2024-03-11 19:32:59,19.1059,20.3723,10.6067,46.2906,46.1048,20.2253,20.3756,3339.59,494.791,1730.04,7.461274694303539,20.0,20.45574074074074
2024-03-11 19:33:00,19.1354,20.3756,10.6017,46.3091,46.1081,20.2253,20.3723,3344.51,479.031,1729.55,7.489439703805687,20.0,20.455555555555556
2024-03-11 19:33:01,19.1693,20.3789,10.5925,46.3263,46.1081,20.2471,20.3657,3347.8,491.836,1729.38,7.526525734154222,20.0,20.45537037037037
2024-03-11 19:33:02,19.2088,20.3723,10.5827,46.3485,46.1048,20.2372,20.3723,3347.14,490.851,1728.89,7.567643877026265,20.0,20.455185185185183
2024-03-11 19:33:03,19.2309,20.3723,10.5643,46.3498,46.1048,20.2306,20.3756,3356.0,491.836,1729.38,7.6053292518912725,20.0,20.455
2024-03-11 19:33:04,19.2729,20.3756,10.5544,46.3737,46.1081,20.2298,20.3723,3353.71,490.851,1726.92,7.63999064638747,20.0,20.454814814814814
2024-03-11 19:33:05,19.2965,20.3756,10.5474,46.3809,46.1048,20.226,20.3756,3357.32,491.836,1726.27,7.663919588730414,20.0,20.45462962962963
2024-03-11 19:33:06,19.346,20.3756,10.5435,46.3844,46.1081,20.2205,20.3723,3358.3,488.881,1727.91,7.718021562140741,20.0,20.454444444444444
2024-03-11 19:33:07,19.3812,20.3723,10.5519,46.3832,46.1048,20.2146,20.3756,3356.66,493.806,1725.12,7.729019790525227,20.0,20.45425925925926
2024-03-11 19:33:08,19.42,20.3822,10.5334,46.3845,46.1081,20.2201,20.3723,3356.66,488.881,1724.95,7.778412650341218,20.0,20.45407407407407
2024-03-11 19:33:09,19.4595,20.3723,10.5471,46.3923,46.1081,20.2156,20.3723,3352.39,493.806,1723.64,7.795070902253255,20.0,20.453888888888887
2024-03-11 19:33:10,19.4905,20.3756,10.5319,46.3901,46.1081,20.2163,20.3723,3350.42,489.866,1722.65,7.830978472391412,20.0,20.453703703703702
2024-03-11 19:33:11,19.5222,20.3723,10.5299,46.3851,46.1114,20.221,20.369,3348.45,490.851,1722.16,7.858200778169247,20.0,20.453518518518518
2024-03-11 19:33:12,19.5595,20.3789,10.5332,46.3857,46.1048,20.2244,20.3723,3344.18,488.881,1718.55,7.871378054402724,20.0,20.453333333333333
2024-03-11 19:33:13,19.6085,20.3723,10.5417,46.365,46.1081,20.2213,20.3723,3341.23,490.851,1719.53,7.911204827606716,20.0,20.45314814814815
2024-03-11 19:33:14,19.6456,20.369,10.5396,46.3558,46.1081,20.2222,20.3723,3340.57,488.881,1719.21,7.943930031759522,20.0,20.452962962962964
2024-03-11 19:33:15,19.6991,20.3723,10.5577,46.3407,46.1048,20.203,20.3822,3337.29,484.941,1718.39,7.971008738015373,20.0,20.452777777777776
