TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:33:16,19.7269,20.3756,10.5636,46.3399,46.1048,20.2114,20.3723,3336.63,488.881,1714.45,7.971784775321564,20.0,20.45259259259259
2024-03-11 19:33:17,19.7625,20.3789,10.5647,46.3207,46.1015,20.2216,20.3723,3335.65,482.971,1717.73,8.017107338776952,20.0,20.452407407407406
2024-03-11 19:33:18,19.806,20.3756,10.5797,46.3158,46.1081,20.2015,20.3756,3337.95,486.911,1718.39,8.045038825513727,20.0,20.452222222222222
2024-03-11 19:33:19,19.8513,20.3592,10.5792,46.3205,46.1015,20.2297,20.3723,3335.65,486.911,1711.0,8.050205227206765,20.0,20.452037037037037
2024-03-11 19:33:20,19.886,20.3789,10.5969,46.2776,46.1048,20.2198,20.369,3338.6,494.791,1725.12,8.131520928744967,20.0,20.451851851851853
2024-03-11 19:33:21,19.926,20.3756,10.608,46.2609,46.1081,20.2278,20.3756,3335.98,484.941,1716.25,8.114879814880124,20.0,20.451666666666664
2024-03-11 19:33:22,19.9771,20.369,10.6295,46.2429,46.1015,20.224,20.3756,3334.99,491.836,1715.76,8.138333718097938,20.0,20.45148148148148
2024-03-11 19:33:23,20.0209,20.3789,10.6416,46.2155,46.1048,20.2292,20.369,3334.01,488.881,1715.6,8.165171301254698,20.0,20.451296296296295
2024-03-11 19:33:24,20.0682,20.3756,10.6592,46.2147,46.1081,20.2418,20.3723,3329.74,492.821,1714.45,8.185536100640658,20.0,20.45111111111111
2024-03-11 19:33:25,20.0939,20.3822,10.6657,46.1951,46.1048,20.2433,20.3723,3326.46,485.926,1713.63,8.198316472305438,20.0,20.450925925925926
2024-03-11 19:33:26,20.1405,20.3723,10.696,46.1685,46.1114,20.2437,20.369,3319.56,490.851,1711.98,8.204582634371903,20.0,20.45074074074074
2024-03-11 19:33:27,20.1644,20.3789,10.6997,46.142,46.1081,20.2358,20.3756,3318.9,486.911,1706.73,8.196916497227736,20.0,20.450555555555553
2024-03-11 19:33:28,20.1921,20.3756,10.7167,46.1495,46.1114,20.2495,20.3756,3311.02,490.851,1708.37,8.214068583588793,20.0,20.45037037037037
2024-03-11 19:33:29,20.2073,20.3789,10.7223,46.1148,46.1048,20.2398,20.369,3312.67,490.851,1707.72,8.219262213637236,20.0,20.450185185185184
2024-03-11 19:33:30,20.253,20.3822,10.7488,46.0974,46.1048,20.2466,20.369,3307.74,483.956,1706.89,8.231897166124744,20.0,20.45
2024-03-11 19:33:31,20.2792,20.3756,10.7725,46.0562,46.1081,20.2597,20.3657,3309.05,489.866,1705.58,8.227743038255742,20.0,20.449814814814815
2024-03-11 19:33:32,20.3081,20.3789,10.7825,46.0589,46.1081,20.2646,20.3756,3307.41,483.956,1704.6,8.239363447170748,20.0,20.44962962962963
2024-03-11 19:33:33,20.3352,20.3789,10.7859,46.0226,46.1081,20.2602,20.3723,3304.79,483.956,1703.94,8.256665132435925,20.0,20.449444444444442
2024-03-11 19:33:34,20.3623,20.3756,10.8031,46.009,46.1081,20.2708,20.3789,3306.43,490.851,1702.46,8.258046055936,20.0,20.449259259259257
2024-03-11 19:33:35,20.3907,20.3789,10.8221,46.0179,46.1048,20.2675,20.369,3304.46,487.896,1701.48,8.261408255214844,20.0,20.449074074074073
2024-03-11 19:33:36,20.4166,20.3756,10.8418,45.9834,46.1015,20.2619,20.369,3305.44,491.836,1700.0,8.259570571854002,20.0,20.448888888888888
2024-03-11 19:33:37,20.4485,20.3723,10.8655,45.9675,46.1114,20.2734,20.3723,3304.46,494.791,1699.01,8.26183008540732,20.0,20.448703703703703
2024-03-11 19:33:38,20.4829,20.3756,10.8749,45.9686,46.1015,20.2729,20.3657,3310.37,493.806,1698.69,8.281823301646188,20.0,20.44851851851852
2024-03-11 19:33:39,20.4986,20.3756,10.891,45.9434,46.1048,20.2865,20.3756,3305.77,490.851,1701.97,8.297469217319918,20.0,20.44833333333333
2024-03-11 19:33:40,20.5327,20.3723,10.9143,45.9329,46.1081,20.2851,20.369,3308.07,490.851,1697.54,8.285175007207497,20.0,20.448148148148146
2024-03-11 19:33:41,20.5649,20.3723,10.9353,45.9256,46.1015,20.2839,20.369,3307.08,489.866,1696.72,8.290815723411143,20.0,20.44796296296296
2024-03-11 19:33:42,20.5746,20.3756,10.9532,45.9238,46.1015,20.2784,20.3756,3309.05,490.851,1696.39,8.282144621510026,20.0,20.447777777777777
2024-03-11 19:33:43,20.6173,20.3723,10.9688,45.932,46.0982,20.291,20.3723,3309.38,489.866,1697.37,8.310270473410851,20.0,20.447592592592592
2024-03-11 19:33:44,20.6337,20.3756,10.9726,45.9239,46.1245,20.2784,20.3756,3305.11,493.806,1696.22,8.315485159397848,20.0,20.447407407407407
2024-03-11 19:33:45,20.6652,20.3723,11.0123,45.9301,46.1015,20.2917,20.3723,3306.1,493.806,1696.06,8.307643557452177,20.0,20.44722222222222
2024-03-11 19:33:46,20.6925,20.3723,11.0333,45.9225,46.1015,20.2908,20.3723,3303.14,488.881,1696.39,8.314683032416248,20.0,20.447037037037035
2024-03-11 19:33:47,20.7127,20.3723,11.0445,45.9304,46.1081,20.2954,20.369,3304.13,488.881,1694.91,8.315169444640576,20.0,20.44685185185185
2024-03-11 19:33:48,20.7439,20.3756,11.0663,45.9407,46.1048,20.302,20.3723,3303.14,489.866,1695.07,8.324039665339464,20.0,20.446666666666665
2024-03-11 19:33:49,20.7835,20.3723,11.0897,45.9712,46.1081,20.3136,20.3723,3298.22,488.881,1693.27,8.329119727789466,20.0,20.44648148148148
2024-03-11 19:33:50,20.7978,20.3756,11.0998,45.9782,46.1245,20.3172,20.3756,3298.22,491.836,1696.88,8.350493580321256,20.0,20.446296296296296
2024-03-11 19:33:51,20.8218,20.3756,11.1202,45.9768,46.1114,20.3059,20.369,3300.19,493.806,1693.43,8.336609320314384,20.0,20.446111111111108
2024-03-11 19:33:52,20.8606,20.3756,11.1557,45.9801,46.1048,20.3246,20.3723,3296.58,487.896,1693.6,8.34028219858392,20.0,20.445925925925923
2024-03-11 19:33:53,20.8854,20.3789,11.1716,46.0057,46.1015,20.3178,20.3723,3297.89,485.926,1693.43,8.347092811048677,20.0,20.44574074074074
2024-03-11 19:33:54,20.9164,20.3723,11.1868,46.0167,46.1081,20.3171,20.3789,3295.59,488.881,1693.43,8.360669790852102,20.0,20.445555555555554
2024-03-11 19:33:55,20.9351,20.3789,11.2068,46.029,46.1048,20.3108,20.3723,3302.49,488.881,1692.45,8.354714964902255,20.0,20.44537037037037
2024-03-11 19:33:56,20.9442,20.3657,11.2176,46.0341,46.1081,20.3225,20.369,3296.25,488.881,1690.81,8.3451606131893,20.0,20.445185185185185
2024-03-11 19:33:57,20.9705,20.3657,11.2423,46.0361,46.1015,20.3313,20.3625,3297.56,504.64,1690.81,8.346533370060255,20.0,20.444999999999997
2024-03-11 19:33:58,20.9948,20.3592,11.2735,46.0835,46.1048,20.3258,20.3592,3297.56,490.851,1689.82,8.335729775271954,20.0,20.444814814814812
2024-03-11 19:33:59,21.0292,20.369,11.3032,46.0974,46.1048,20.3311,20.3625,3299.86,485.926,1689.66,8.33897024032325,20.0,20.444629629629627
2024-03-11 19:34:00,21.0471,20.3625,11.3126,46.0916,46.1081,20.3165,20.3657,3301.17,484.941,1687.2,8.33410661536446,20.0,20.444444444444443
2024-03-11 19:34:01,21.0762,20.3657,11.3397,46.1196,46.1081,20.3081,20.369,3300.19,491.836,1686.37,8.331718180807892,20.0,20.44425925925926
2024-03-11 19:34:02,21.1015,20.3657,11.3693,46.1142,46.1048,20.3104,20.3625,3302.82,488.881,1693.1,8.361274291904236,20.0,20.444074074074074
2024-03-11 19:34:03,21.1083,20.369,11.3638,46.1179,46.1048,20.3064,20.3625,3302.49,483.956,1684.4,8.328822916946766,20.0,20.44388888888889
2024-03-11 19:34:04,21.1204,20.3657,11.3905,46.1331,46.1048,20.3076,20.3592,3304.46,492.821,1683.75,8.313134771163993,20.0,20.4437037037037
2024-03-11 19:34:05,21.1496,20.3592,11.4186,46.1332,46.0982,20.2916,20.3493,3305.11,491.836,1684.73,8.31891367612993,20.0,20.443518518518516
2024-03-11 19:34:06,21.1648,20.3657,11.4325,46.1523,46.1114,20.3003,20.3657,3306.76,487.896,1685.06,8.321654732579072,20.0,20.44333333333333
2024-03-11 19:34:07,21.1884,20.3657,11.4561,46.1578,46.1048,20.2816,20.3625,3308.07,491.836,1684.57,8.319234871672657,20.0,20.443148148148147
2024-03-11 19:34:08,21.1877,20.3625,11.4759,46.1871,46.1081,20.2836,20.3657,3303.8,494.791,1684.73,8.302499829394579,20.0,20.442962962962962
2024-03-11 19:34:09,21.2126,20.3592,11.4936,46.1917,46.1114,20.3023,20.369,3304.13,488.881,1685.06,8.310282497039342,20.0,20.442777777777778
2024-03-11 19:34:10,21.2292,20.3625,11.5081,46.2068,46.1015,20.2723,20.3657,3300.52,492.821,1681.94,8.296687750986457,20.0,20.44259259259259
2024-03-11 19:34:11,21.255,20.3592,11.5434,46.2306,46.1015,20.2797,20.3625,3301.5,494.791,1683.75,8.297499423800476,20.0,20.442407407407405
2024-03-11 19:34:12,21.2601,20.3625,11.551,46.2173,46.1015,20.2817,20.3723,3302.16,489.866,1683.42,8.293737630049797,20.0,20.44222222222222
2024-03-11 19:34:13,21.2739,20.3657,11.5632,46.2335,46.1048,20.286,20.3592,3295.59,487.896,1681.45,8.285397150784474,20.0,20.442037037037036
2024-03-11 19:34:14,21.3001,20.3625,11.6003,46.2387,46.1015,20.2852,20.3657,3294.61,489.866,1680.63,8.272060974904674,20.0,20.44185185185185
2024-03-11 19:34:15,21.2961,20.369,11.6094,46.2504,46.1048,20.2832,20.3625,3290.01,485.926,1678.82,8.251992409917356,20.0,20.441666666666666
2024-03-11 19:34:16,21.3112,20.3625,11.626,46.2379,46.1015,20.2774,20.369,3287.38,489.866,1677.67,8.245062796259997,20.0,20.441481481481482
2024-03-11 19:34:17,21.3241,20.369,11.6486,46.2439,46.1015,20.2691,20.369,3291.0,494.791,1678.17,8.239259968865627,20.0,20.441296296296294
2024-03-11 19:34:18,21.3421,20.3657,11.654,46.2337,46.1048,20.2886,20.369,3281.15,476.076,1677.67,8.247531581840997,20.0,20.44111111111111
2024-03-11 19:34:19,21.337,20.3657,11.6712,46.2337,46.1114,20.2849,20.3657,3281.8,485.926,1678.33,8.231784605273676,20.0,20.440925925925924
2024-03-11 19:34:20,21.3572,20.369,11.7017,46.2353,46.1048,20.2779,20.3657,3273.6,488.881,1677.51,8.218995103364234,20.0,20.44074074074074
2024-03-11 19:34:21,21.3603,20.3657,11.707,46.2252,46.1015,20.2806,20.3657,3268.67,493.806,1676.2,8.210705500361394,20.0,20.440555555555555
2024-03-11 19:34:22,21.3692,20.3723,11.7261,46.2273,46.1048,20.2622,20.369,3266.7,486.911,1676.2,8.20202979401189,20.0,20.44037037037037
2024-03-11 19:34:23,21.3714,20.369,11.7307,46.2335,46.1048,20.2715,20.3625,3264.73,481.986,1676.85,8.203168258341403,20.0,20.440185185185182
2024-03-11 19:34:24,21.3666,20.369,11.7487,46.2139,46.1048,20.2654,20.3625,3263.09,487.896,1678.33,8.190991035926842,20.0,20.439999999999998
2024-03-11 19:34:25,21.3855,20.3625,11.7633,46.2113,46.1081,20.2674,20.369,3259.48,490.851,1682.11,8.213109405032412,20.0,20.439814814814813
2024-03-11 19:34:26,21.3962,20.3625,11.7721,46.2018,46.1048,20.2557,20.3657,3260.46,490.851,1681.61,8.212289372257255,20.0,20.43962962962963
2024-03-11 19:34:27,21.3909,20.369,11.7898,46.1637,46.1081,20.2811,20.3657,3254.55,484.941,1681.12,8.190276126047635,20.0,20.439444444444444
2024-03-11 19:34:28,21.4057,20.3657,11.7945,46.1551,46.1048,20.2645,20.369,3254.22,488.881,1682.6,8.206110013227727,20.0,20.43925925925926
2024-03-11 19:34:29,21.4162,20.3625,11.8149,46.1531,46.1081,20.2795,20.3756,3250.61,495.776,1680.3,8.186451682570532,20.0,20.439074074074075
2024-03-11 19:34:30,21.417,20.3625,11.8227,46.1418,46.1048,20.2612,20.3592,3248.97,486.911,1681.78,8.187688532606057,20.0,20.438888888888886
2024-03-11 19:34:31,21.4175,20.369,11.8343,46.1144,46.1081,20.2748,20.3625,3244.37,484.941,1682.76,8.182981470056506,20.0,20.438703703703702
2024-03-11 19:34:32,21.4224,20.369,11.8367,46.1003,46.1081,20.2691,20.3625,3244.7,489.866,1683.09,8.186721344217398,20.0,20.438518518518517
2024-03-11 19:34:33,21.4443,20.3625,11.8649,46.0874,46.0949,20.2623,20.369,3244.37,491.836,1683.75,8.18454899093396,20.0,20.438333333333333
2024-03-11 19:34:34,21.4393,20.3657,11.8662,46.0628,46.1015,20.2671,20.3657,3238.46,492.821,1683.58,8.178340519957185,20.0,20.438148148148148
2024-03-11 19:34:35,21.4268,20.3625,11.8715,46.0414,46.1048,20.267,20.3657,3239.12,488.881,1681.45,8.152806223535991,20.0,20.437962962962963
2024-03-11 19:34:36,21.4351,20.3657,11.8871,46.035,46.1081,20.2538,20.3657,3240.76,492.821,1683.75,8.157721127151751,20.0,20.437777777777775
2024-03-11 19:34:37,21.4531,20.369,11.9008,46.0171,46.1015,20.2786,20.3789,3236.17,494.791,1683.26,8.15901990128431,20.0,20.43759259259259
2024-03-11 19:34:38,21.4628,20.3625,11.9075,46.0111,46.1048,20.2814,20.369,3236.17,493.806,1681.61,8.15358201169249,20.0,20.437407407407406
2024-03-11 19:34:39,21.4636,20.369,11.9279,45.9878,46.1081,20.2763,20.3625,3235.18,494.791,1681.12,8.13448626252747,20.0,20.43722222222222
2024-03-11 19:34:40,21.4585,20.3625,11.9248,45.9956,46.1048,20.2767,20.3625,3234.2,498.731,1675.7,8.106559732905133,20.0,20.437037037037037
2024-03-11 19:34:41,21.4643,20.3625,11.938,45.9842,46.1015,20.2749,20.3625,3229.93,493.806,1681.12,8.12646753596647,20.0,20.436851851851852
2024-03-11 19:34:42,21.4501,20.3592,11.9444,45.9834,46.1114,20.2679,20.369,3228.94,493.806,1681.45,8.110486339420643,20.0,20.436666666666667
2024-03-11 19:34:43,21.4388,20.3625,11.9473,45.9727,46.1081,20.2742,20.3657,3226.65,490.851,1681.61,8.099141174424595,20.0,20.43648148148148
2024-03-11 19:34:44,21.4425,20.3657,11.9574,45.9691,46.1081,20.2802,20.369,3225.66,490.851,1688.84,8.128478406261413,20.0,20.436296296296295
2024-03-11 19:34:45,21.4491,20.3657,11.9658,45.9516,46.1081,20.2826,20.3657,3224.35,491.836,1681.78,8.09296214015229,20.0,20.43611111111111
2024-03-11 19:34:46,21.4494,20.3657,11.9806,45.949,46.1081,20.2824,20.3625,3220.41,491.836,1681.78,8.080587971768685,20.0,20.435925925925925
2024-03-11 19:34:47,21.4441,20.3625,11.983,45.9648,46.0982,20.2865,20.3657,3217.78,490.851,1683.91,8.08424272706326,20.0,20.43574074074074
2024-03-11 19:34:48,21.4492,20.3592,11.9906,45.9508,46.1114,20.2911,20.3657,3214.5,491.836,1685.39,8.089209966319254,20.0,20.435555555555556
2024-03-11 19:34:49,21.4382,20.369,11.9876,45.9613,46.1081,20.3006,20.3625,3213.84,490.851,1686.54,8.08788306415233,20.0,20.435370370370368
2024-03-11 19:34:50,21.427,20.3657,11.9931,45.9719,46.0982,20.3048,20.3657,3211.87,489.866,1687.52,8.078282430984064,20.0,20.435185185185183
2024-03-11 19:34:51,21.4216,20.3657,12.0073,45.9631,46.1048,20.2916,20.3657,3208.59,492.821,1688.18,8.064651785050687,20.0,20.435
2024-03-11 19:34:52,21.4047,20.369,12.0143,45.985,46.1048,20.3055,20.369,3210.56,494.791,1688.34,8.044940525056477,20.0,20.434814814814814
2024-03-11 19:34:53,21.4049,20.3657,12.0149,45.9887,46.1081,20.3121,20.3657,3207.27,483.956,1684.08,8.024299800776289,20.0,20.43462962962963
2024-03-11 19:34:54,21.3872,20.3625,12.0168,45.9803,46.1048,20.3127,20.3657,3210.89,486.911,1690.31,8.037173188996917,20.0,20.434444444444445
2024-03-11 19:34:55,21.3631,20.369,12.0121,45.9825,46.1048,20.3098,20.3625,3205.96,494.791,1692.12,8.029121897406075,20.0,20.43425925925926
2024-03-11 19:34:56,21.3533,20.3657,12.0267,45.9731,46.1048,20.3117,20.3657,3212.53,489.866,1691.96,8.007413915368012,20.0,20.434074074074072
2024-03-11 19:34:57,21.3282,20.3625,12.0204,45.9856,46.1048,20.327,20.3592,3210.23,487.896,1694.75,8.004450462132755,20.0,20.433888888888887
2024-03-11 19:34:58,21.3161,20.3625,12.0172,45.9797,46.1081,20.3178,20.3592,3213.18,491.836,1693.27,7.989813224611756,20.0,20.433703703703703
2024-03-11 19:34:59,21.3064,20.3592,12.0316,45.9772,46.1048,20.3212,20.3592,3214.5,488.881,1693.43,7.969859005117905,20.0,20.433518518518518
2024-03-11 19:35:00,21.2708,20.3657,12.0253,45.9801,46.1048,20.3398,20.369,3213.84,490.851,1694.09,7.947777813609505,20.0,20.433333333333334
2024-03-11 19:35:01,21.2474,20.3625,12.0237,45.9839,46.1048,20.3347,20.3625,3217.78,494.791,1694.42,7.930582253420748,20.0,20.43314814814815
2024-03-11 19:35:02,21.2244,20.3592,12.0153,45.9852,46.1081,20.3404,20.3559,3220.41,486.911,1694.91,7.920318873486225,20.0,20.43296296296296
2024-03-11 19:35:03,21.1981,20.3657,12.0243,45.9964,46.1048,20.3378,20.3657,3220.41,488.881,1695.24,7.891495163997197,20.0,20.432777777777776
2024-03-11 19:35:04,21.1594,20.3657,12.0057,45.9986,46.1081,20.3421,20.3657,3220.41,494.791,1694.75,7.871928725931438,20.0,20.43259259259259
2024-03-11 19:35:05,21.1441,20.3592,12.0129,46.0037,46.1081,20.3509,20.3625,3222.05,488.881,1694.91,7.853320704257464,20.0,20.432407407407407
2024-03-11 19:35:06,21.1116,20.3822,12.0134,46.0052,46.1048,20.3438,20.3625,3223.69,494.791,1694.58,7.823415417754514,20.0,20.432222222222222
2024-03-11 19:35:07,21.06,20.3657,11.9979,46.0243,46.1081,20.3477,20.3625,3224.02,489.866,1695.9,7.798443431856183,20.0,20.432037037037038
2024-03-11 19:35:08,21.0419,20.3625,12.0116,46.0264,46.0982,20.3332,20.3592,3221.06,486.911,1697.87,7.78010483384293,20.0,20.431851851851853
2024-03-11 19:35:09,20.9969,20.3625,12.0045,46.0402,46.1081,20.3389,20.3625,3221.72,492.821,1699.18,7.75342946437839,20.0,20.431666666666665
2024-03-11 19:35:10,20.9609,20.3625,11.9857,46.0439,46.1081,20.3424,20.3625,3222.05,491.836,1700.16,7.743062503637263,20.0,20.43148148148148
2024-03-11 19:35:11,20.9209,20.3625,11.9864,46.0511,46.1048,20.3415,20.3625,3216.47,489.866,1701.81,7.715430441023904,20.0,20.431296296296296
2024-03-11 19:35:12,20.8783,20.3592,11.9775,46.0555,46.1081,20.3318,20.3657,3221.72,484.941,1702.46,7.689264408598534,20.0,20.43111111111111
2024-03-11 19:35:13,20.8378,20.369,11.9675,46.0567,46.0982,20.3302,20.3592,3218.44,489.866,1704.27,7.671062889591304,20.0,20.430925925925926
2024-03-11 19:35:14,20.8118,20.3592,11.9699,46.076,46.1081,20.3126,20.3625,3221.06,494.791,1705.75,7.653142757996162,20.0,20.43074074074074
2024-03-11 19:35:15,20.7779,20.3559,11.9555,46.1017,46.1015,20.3089,20.3592,3220.74,488.881,1707.55,7.644322653932325,20.0,20.430555555555554
2024-03-11 19:35:16,20.7278,20.3559,11.9404,46.1017,46.1048,20.3204,20.3625,3221.06,488.881,1708.04,7.616181211147972,20.0,20.43037037037037
2024-03-11 19:35:17,20.6742,20.3625,11.9278,46.1132,46.1081,20.3132,20.3625,3220.41,485.926,1716.25,7.617083581548347,20.0,20.430185185185184
2024-03-11 19:35:18,20.6187,20.3592,11.9179,46.1185,46.1114,20.3128,20.3625,3221.06,488.881,1709.03,7.545494518978225,20.0,20.43
2024-03-11 19:35:19,20.5589,20.3592,11.8925,46.1091,46.1081,20.314,20.3625,3220.74,492.821,1710.67,7.522874297979878,20.0,20.429814814814815
2024-03-11 19:35:20,20.5285,20.3625,11.8867,46.1225,46.1081,20.306,20.3559,3224.35,483.956,1711.0,7.5029673463913715,20.0,20.42962962962963
2024-03-11 19:35:21,20.4816,20.3657,11.8803,46.1276,46.1081,20.3208,20.3592,3221.39,487.896,1706.73,7.449167735649832,20.0,20.429444444444446
2024-03-11 19:35:22,20.426,20.3625,11.8634,46.1298,46.1048,20.303,20.3592,3222.05,469.181,1711.66,7.437072136394614,20.0,20.429259259259258
2024-03-11 19:35:23,20.383,20.3625,11.8593,46.1301,46.1015,20.3094,20.3559,3221.72,491.836,1712.31,7.406096808862967,20.0,20.429074074074073
2024-03-11 19:35:24,20.3144,20.3625,11.8323,46.1348,46.1048,20.3108,20.3592,3218.44,486.911,1726.92,7.43283416433138,20.0,20.42888888888889
2024-03-11 19:35:25,20.2706,20.3592,11.826,46.1318,46.1048,20.3257,20.3592,3221.06,492.821,1712.48,7.338096636764558,20.0,20.428703703703704
2024-03-11 19:35:26,20.2205,20.3625,11.8111,46.1362,46.1048,20.3035,20.3657,3220.41,488.881,1714.12,7.314507145379329,20.0,20.42851851851852
2024-03-11 19:35:27,20.1706,20.3592,11.7837,46.1499,46.1015,20.3108,20.3625,3220.08,486.911,1715.92,7.302597039834402,20.0,20.428333333333335
2024-03-11 19:35:28,20.1121,20.3592,11.7556,46.1581,46.1081,20.3126,20.3657,3220.08,481.001,1716.09,7.2768481753057275,20.0,20.42814814814815
2024-03-11 19:35:29,20.0711,20.3592,11.7576,46.1528,46.1048,20.3098,20.3625,3219.75,486.911,1716.25,7.240078701546038,20.0,20.42796296296296
2024-03-11 19:35:30,20.0305,20.3592,11.7294,46.162,46.1081,20.3252,20.3625,3216.47,490.851,1716.58,7.230669806560395,20.0,20.427777777777777
2024-03-11 19:35:31,19.9666,20.3625,11.7056,46.1535,46.1048,20.3193,20.3592,3217.45,495.776,1716.58,7.19574071773565,20.0,20.427592592592593
2024-03-11 19:35:32,19.9086,20.369,11.6947,46.1439,46.1015,20.3308,20.369,3214.83,487.896,1718.06,7.16088292935768,20.0,20.427407407407408
2024-03-11 19:35:33,19.8543,20.3887,11.6826,46.1491,46.1015,20.3282,20.3625,3218.77,485.926,1717.73,7.122724568949487,20.0,20.427222222222223
2024-03-11 19:35:34,19.8101,20.3592,11.6584,46.1453,46.1048,20.3214,20.3526,3214.83,483.956,1717.89,7.105953736903916,20.0,20.42703703703704
2024-03-11 19:35:35,19.755,20.3657,11.6325,46.1502,46.1048,20.322,20.3559,3219.09,480.016,1722.16,7.09809902034849,20.0,20.42685185185185
2024-03-11 19:35:36,19.7035,20.3592,11.6048,46.1393,46.1081,20.3172,20.3657,3217.78,488.881,1722.65,7.079314329734143,20.0,20.426666666666666
2024-03-11 19:35:37,19.6732,20.3559,11.5938,46.1544,46.1146,20.3156,20.3657,3221.39,487.896,1723.97,7.067855303335873,20.0,20.42648148148148
2024-03-11 19:35:38,19.6248,20.3625,11.5746,46.1679,46.1048,20.3072,20.3625,3220.41,493.806,1726.1,7.051012075802793,20.0,20.426296296296297
2024-03-11 19:35:39,19.583,20.3657,11.5704,46.1598,46.1048,20.303,20.3625,3221.06,491.836,1726.92,7.021412978522013,20.0,20.426111111111112
2024-03-11 19:35:40,19.5426,20.3625,11.534,46.1638,46.1048,20.2954,20.3625,3222.05,482.971,1727.58,7.020589919922982,20.0,20.425925925925927
2024-03-11 19:35:41,19.4956,20.3625,11.5067,46.1467,46.1081,20.2945,20.3559,3220.08,484.941,1729.06,7.009319954490042,20.0,20.425740740740743
2024-03-11 19:35:42,19.4686,20.3625,11.4967,46.1389,46.1015,20.29,20.3657,3228.29,481.986,1729.71,6.997033838443787,20.0,20.425555555555555
2024-03-11 19:35:43,19.4231,20.3592,11.4625,46.1614,46.1048,20.2953,20.3657,3230.91,481.986,1730.37,6.989781742393232,20.0,20.42537037037037
2024-03-11 19:35:44,19.3748,20.3657,11.4464,46.1337,46.1048,20.2739,20.3657,3232.88,488.881,1731.03,6.964163893551857,20.0,20.425185185185185
2024-03-11 19:35:45,19.3317,20.3592,11.4164,46.1335,46.1048,20.2924,20.369,3228.29,486.911,1730.37,6.950006208773865,20.0,20.425
2024-03-11 19:35:46,19.3107,20.3723,11.3936,46.1353,46.1081,20.2822,20.3657,3233.87,491.836,1732.5,6.9601437534061175,20.0,20.424814814814816
2024-03-11 19:35:47,19.2809,20.3592,11.3753,46.1156,46.1015,20.2746,20.369,3234.2,481.986,1733.32,6.953323264262523,20.0,20.42462962962963
2024-03-11 19:35:48,19.2641,20.3592,11.3601,46.113,46.1015,20.283,20.3625,3238.14,484.941,1732.5,6.948627177492,20.0,20.424444444444443
2024-03-11 19:35:49,19.2243,20.3657,11.3253,46.113,46.1081,20.2908,20.3592,3241.75,487.896,1731.85,6.941626198436418,20.0,20.42425925925926
2024-03-11 19:35:50,19.2039,20.3657,11.2998,46.1087,46.1048,20.2802,20.3657,3243.06,487.896,1731.85,6.946108068750642,20.0,20.424074074074074
2024-03-11 19:35:51,19.2011,20.3592,11.2779,46.1041,46.1015,20.2731,20.3625,3247.0,487.896,1731.85,6.9628931124764515,20.0,20.42388888888889
2024-03-11 19:35:52,19.1692,20.3625,11.2584,46.0952,46.1048,20.2828,20.3625,3246.34,489.866,1731.68,6.951313601658478,20.0,20.423703703703705
2024-03-11 19:35:53,19.1483,20.3625,11.227,46.0857,46.1015,20.2866,20.3625,3253.57,491.836,1730.86,6.957244061175895,20.0,20.42351851851852
2024-03-11 19:35:54,19.1354,20.3559,11.2038,46.0925,46.1048,20.2951,20.3625,3255.54,492.821,1730.53,6.964962337583647,20.0,20.423333333333336
2024-03-11 19:35:55,19.1112,20.3559,11.1836,46.1001,46.1048,20.2969,20.3625,3257.84,489.866,1730.21,6.960162551774585,20.0,20.423148148148147
2024-03-11 19:35:56,19.0876,20.3559,11.1441,46.0932,46.1081,20.2916,20.3559,3261.45,486.911,1730.04,6.973436974562328,20.0,20.422962962962963
2024-03-11 19:35:57,19.0775,20.3592,11.1223,46.0953,46.1146,20.2965,20.3526,3265.06,493.806,1730.7,6.986372409678826,20.0,20.422777777777778
2024-03-11 19:35:58,19.067,20.3559,11.1017,46.0918,46.1015,20.2923,20.3526,3270.64,493.806,1731.03,6.9965761895601375,20.0,20.422592592592594
2024-03-11 19:35:59,19.0481,20.3526,11.0633,46.1057,46.1048,20.2988,20.3526,3272.94,485.926,1732.01,7.017675355842009,20.0,20.42240740740741
2024-03-11 19:36:00,19.031,20.3559,11.0302,46.1094,46.1015,20.2761,20.3493,3279.5,488.881,1733.49,7.037746033780952,20.0,20.422222222222224
2024-03-11 19:36:01,19.0237,20.3559,11.0121,46.0922,46.1081,20.2725,20.346,3286.07,492.821,1734.15,7.049929172866045,20.0,20.422037037037036
2024-03-11 19:36:02,19.0076,20.3526,10.9903,46.0959,46.1015,20.2743,20.3493,3285.09,485.926,1735.46,7.060274373858833,20.0,20.42185185185185
2024-03-11 19:36:03,18.9941,20.3592,10.9538,46.0948,46.1015,20.2733,20.3526,3293.95,484.941,1737.26,7.08787270891301,20.0,20.421666666666667
2024-03-11 19:36:04,18.9862,20.3559,10.9362,46.0916,46.1081,20.2759,20.3526,3294.61,489.866,1738.74,7.102469237609549,20.0,20.421481481481482
2024-03-11 19:36:05,18.9852,20.3559,10.9155,46.101,46.1081,20.2692,20.3559,3293.62,487.896,1739.89,7.1245594939037336,20.0,20.421296296296298
2024-03-11 19:36:06,18.9671,20.3526,10.8801,46.0883,46.1015,20.278,20.3559,3270.64,491.836,1741.04,7.14455243460641,20.0,20.421111111111113
2024-03-11 19:36:07,18.9634,20.3559,10.873,46.0953,46.1015,20.2841,20.3526,3253.57,489.866,1741.37,7.148910964667165,20.0,20.42092592592593
2024-03-11 19:36:08,18.9714,20.3559,10.848,46.0955,46.1048,20.2691,20.3559,3259.81,489.866,1741.2,7.177369963176251,20.0,20.42074074074074
2024-03-11 19:36:09,18.9585,20.3559,10.8258,46.0922,46.1081,20.2733,20.3559,3262.43,495.776,1741.53,7.18694875388458,20.0,20.420555555555556
2024-03-11 19:36:10,18.9579,20.3559,10.8054,46.0943,46.1015,20.2763,20.3493,3274.25,487.896,1741.37,7.203784317147362,20.0,20.42037037037037
2024-03-11 19:36:11,18.9596,20.3559,10.7961,46.1014,46.1081,20.2736,20.3526,3286.4,493.806,1740.55,7.2101074416295035,20.0,20.420185185185186
2024-03-11 19:36:12,18.9733,20.3526,10.7786,46.1047,46.1114,20.2714,20.3526,3294.61,493.806,1739.56,7.2335470002195965,20.0,20.42
2024-03-11 19:36:13,18.9575,20.3559,10.7472,46.1022,46.1081,20.2693,20.3526,3303.8,479.031,1746.46,7.276063913523031,20.0,20.419814814814817
2024-03-11 19:36:14,18.9639,20.3526,10.7269,46.1184,46.1048,20.2808,20.3526,3306.43,488.881,1746.62,7.300394522187358,20.0,20.41962962962963
2024-03-11 19:36:15,19.0001,20.3493,10.726,46.1132,46.1081,20.276,20.3559,3313.65,503.655,1737.59,7.295363058132435,20.0,20.419444444444444
2024-03-11 19:36:16,18.993,20.3559,10.7006,46.1088,46.1081,20.2821,20.3559,3318.25,481.001,1737.1,7.30943652423052,20.0,20.41925925925926
2024-03-11 19:36:17,19.0172,20.3526,10.6645,46.1133,46.1015,20.2768,20.3526,3326.13,487.896,1735.95,7.357714487957075,20.0,20.419074074074075
2024-03-11 19:36:18,19.0435,20.3657,10.6575,46.1339,46.1081,20.2712,20.3526,3330.72,488.881,1734.64,7.381473256503976,20.0,20.41888888888889
2024-03-11 19:36:19,19.0432,20.3493,10.6527,46.1507,46.1081,20.2849,20.3559,3335.98,488.881,1732.67,7.377046711626095,20.0,20.418703703703706
2024-03-11 19:36:20,19.079,20.3559,10.6244,46.1613,46.1048,20.2963,20.3592,3341.23,484.941,1733.65,7.437608683014162,20.0,20.41851851851852
2024-03-11 19:36:21,19.0931,20.3559,10.6134,46.1647,46.1048,20.2985,20.3559,3348.12,490.851,1732.01,7.45263271652808,20.0,20.418333333333333
2024-03-11 19:36:22,19.1302,20.3592,10.6006,46.1627,46.1081,20.2951,20.3493,3348.12,492.821,1732.67,7.499345406291163,20.0,20.41814814814815
2024-03-11 19:36:23,19.1776,20.3657,10.5973,46.1814,46.1081,20.3008,20.3493,3351.74,484.941,1729.06,7.528203883577326,20.0,20.417962962962964
2024-03-11 19:36:24,19.179,20.3592,10.5718,46.1809,46.1048,20.3068,20.3493,3356.99,487.896,1735.13,7.57831667127893,20.0,20.41777777777778
2024-03-11 19:36:25,19.2123,20.3592,10.5563,46.2174,46.1081,20.3133,20.3526,3355.02,482.971,1727.91,7.589570535858026,20.0,20.417592592592595
2024-03-11 19:36:26,19.2419,20.3592,10.5582,46.2197,46.1081,20.3079,20.3559,3359.29,489.866,1719.21,7.575522206983328,20.0,20.41740740740741
2024-03-11 19:36:27,19.2875,20.3559,10.551,46.2512,46.1048,20.3004,20.3493,3357.65,489.866,1724.95,7.647030598846128,20.0,20.41722222222222
2024-03-11 19:36:28,19.3206,20.3625,10.5356,46.2595,46.1081,20.3101,20.3526,3363.88,490.851,1724.79,7.688769246196967,20.0,20.417037037037037
2024-03-11 19:36:29,19.3671,20.3559,10.5313,46.2694,46.1048,20.2989,20.3493,3361.91,489.866,1723.47,7.727311877103295,20.0,20.416851851851852
2024-03-11 19:36:30,19.4011,20.3592,10.5341,46.2895,46.1081,20.2913,20.3559,3362.9,484.941,1721.34,7.745013963659007,20.0,20.416666666666668
2024-03-11 19:36:31,19.4405,20.3559,10.5363,46.3013,46.1015,20.2909,20.346,3364.21,478.046,1724.79,7.793094948433361,20.0,20.416481481481483
2024-03-11 19:36:32,19.4782,20.3559,10.5256,46.3321,46.1048,20.2983,20.3526,3358.96,487.896,1717.07,7.800384613312038,20.0,20.4162962962963
2024-03-11 19:36:33,19.5372,20.3526,10.5279,46.3413,46.1048,20.3007,20.3493,3367.17,485.926,1716.25,7.846038497123793,20.0,20.416111111111114
2024-03-11 19:36:34,19.568,20.3559,10.5347,46.3452,46.0982,20.301,20.3559,3362.9,488.881,1715.43,7.863180955955706,20.0,20.415925925925926
2024-03-11 19:36:35,19.6027,20.3559,10.5388,46.3722,46.1015,20.291,20.3526,3363.88,485.926,1710.01,7.864888884600636,20.0,20.41574074074074
2024-03-11 19:36:36,19.6477,20.3723,10.549,46.3706,46.1048,20.2889,20.3526,3361.59,486.911,1714.61,7.916323510286332,20.0,20.415555555555557
2024-03-11 19:36:37,19.7003,20.3559,10.5622,46.3777,46.1015,20.2862,20.3559,3360.6,484.941,1713.79,7.946801159055424,20.0,20.415370370370372
2024-03-11 19:36:38,19.7337,20.3559,10.554,46.3834,46.1048,20.2855,20.3526,3358.3,485.926,1712.97,7.979158298602594,20.0,20.415185185185187
2024-03-11 19:36:39,19.78,20.3526,10.5637,46.3745,46.1048,20.2889,20.3526,3358.63,485.926,1712.15,8.007136810691692,20.0,20.415000000000003
2024-03-11 19:36:40,19.8148,20.3559,10.5712,46.3587,46.1015,20.2829,20.3493,3358.96,492.821,1711.49,8.027759360238756,20.0,20.414814814814815
2024-03-11 19:36:41,19.8486,20.3592,10.5778,46.3704,46.1048,20.2757,20.3526,3353.05,491.836,1712.97,8.058344036807853,20.0,20.41462962962963
2024-03-11 19:36:42,19.8819,20.3592,10.5906,46.3568,46.1048,20.269,20.3493,3348.45,487.896,1711.82,8.070741080277863,20.0,20.414444444444445
2024-03-11 19:36:43,19.9237,20.3526,10.6125,46.3309,46.1081,20.2579,20.3526,3353.71,489.866,1711.66,8.087270931305628,20.0,20.41425925925926
2024-03-11 19:36:44,19.9608,20.3559,10.6117,46.3261,46.1048,20.2409,20.3559,3345.83,486.911,1711.49,8.11938260361851,20.0,20.414074074074076
2024-03-11 19:36:45,20.0027,20.3625,10.6382,46.3259,46.1048,20.2443,20.3493,3345.83,490.851,1710.01,8.125724242306578,20.0,20.41388888888889
2024-03-11 19:36:46,20.0206,20.3526,10.651,46.3286,46.1048,20.2431,20.3493,3340.57,491.836,1709.03,8.125490235957429,20.0,20.413703703703707
2024-03-11 19:36:47,20.0587,20.3559,10.6583,46.3149,46.1015,20.2413,20.3526,3340.57,505.625,1709.03,8.152200565028846,20.0,20.41351851851852
2024-03-11 19:36:48,20.0917,20.3592,10.6743,46.3133,46.1015,20.2327,20.3559,3335.65,487.896,1702.3,8.134782621754665,20.0,20.413333333333334
2024-03-11 19:36:49,20.1077,20.346,10.687,46.3109,46.1081,20.2435,20.3559,3331.05,485.926,1708.7,8.168227576191486,20.0,20.41314814814815
2024-03-11 19:36:50,20.1283,20.3559,10.7025,46.2851,46.1015,20.25,20.3559,3331.38,488.881,1709.03,8.174227914327993,20.0,20.412962962962965
2024-03-11 19:36:51,20.166,20.3592,10.7134,46.2618,46.1048,20.2454,20.3526,3327.44,490.851,1707.39,8.189603006840377,20.0,20.41277777777778
2024-03-11 19:36:52,20.2033,20.3559,10.7283,46.2388,46.1081,20.244,20.3526,3323.17,481.986,1706.89,8.206606095098156,20.0,20.412592592592596
2024-03-11 19:36:53,20.2336,20.3559,10.7416,46.2318,46.1114,20.2393,20.3526,3319.89,488.881,1705.91,8.216610124427412,20.0,20.412407407407407
2024-03-11 19:36:54,20.2623,20.3559,10.7666,46.2112,46.1015,20.246,20.3526,3319.89,488.881,1700.16,8.192106985447499,20.0,20.412222222222223
2024-03-11 19:36:55,20.2911,20.3592,10.7844,46.1963,46.1048,20.2449,20.346,3311.68,487.896,1703.28,8.216647804383419,20.0,20.412037037037038
2024-03-11 19:36:56,20.3223,20.3329,10.7887,46.1702,46.1015,20.2478,20.346,3309.71,492.821,1703.28,8.239897494174594,20.0,20.411851851851853
2024-03-11 19:36:57,20.3475,20.3427,10.8128,46.1471,46.1081,20.2504,20.3427,3305.77,490.851,1706.24,8.255169364635597,20.0,20.41166666666667
2024-03-11 19:36:58,20.3627,20.3395,10.8226,46.1231,46.1081,20.2521,20.3493,3305.44,488.881,1699.84,8.228862536256404,20.0,20.411481481481484
2024-03-11 19:36:59,20.3995,20.3493,10.8364,46.1031,46.1015,20.243,20.3329,3302.82,489.866,1698.03,8.239918037605674,20.0,20.4112962962963
2024-03-11 19:37:00,20.4282,20.3427,10.8655,46.1058,46.1081,20.2592,20.3427,3297.89,494.791,1697.37,8.23637077847188,20.0,20.41111111111111
2024-03-11 19:37:01,20.464,20.346,10.8747,46.0906,46.1081,20.2628,20.3395,3296.58,484.941,1699.18,8.268088737463158,20.0,20.410925925925927
2024-03-11 19:37:02,20.4922,20.3427,10.898,46.0575,46.1081,20.2807,20.3427,3293.29,484.941,1695.07,8.252304430561288,20.0,20.410740740740742
2024-03-11 19:37:03,20.5135,20.3395,10.917,46.0284,46.1015,20.2575,20.3427,3294.28,487.896,1696.06,8.259103626795039,20.0,20.410555555555558
2024-03-11 19:37:04,20.532,20.346,10.9248,45.9876,46.1081,20.2776,20.346,3295.92,488.881,1697.21,8.273918706949283,20.0,20.410370370370373
2024-03-11 19:37:05,20.5841,20.3395,10.9471,45.9824,46.1048,20.2899,20.3493,3294.94,489.866,1695.24,8.289949518786226,20.0,20.41018518518519
2024-03-11 19:37:06,20.6061,20.3427,10.9698,45.9669,46.1048,20.2933,20.3427,3291.0,489.866,1696.06,8.293356982116922,20.0,20.41
2024-03-11 19:37:07,20.6219,20.346,10.9925,45.9374,46.1114,20.2789,20.3427,3290.01,489.866,1702.63,8.319521424754221,20.0,20.409814814814816
2024-03-11 19:37:08,20.6551,20.346,11.0003,45.9127,46.1015,20.2931,20.3427,3289.03,487.896,1703.94,8.347884192625882,20.0,20.40962962962963
2024-03-11 19:37:09,20.6678,20.346,11.0107,45.8811,46.1048,20.2999,20.3427,3289.35,485.926,1695.57,8.308857070129712,20.0,20.409444444444446
2024-03-11 19:37:10,20.7131,20.3427,11.0473,45.8765,46.1081,20.2926,20.3427,3289.35,496.761,1702.3,8.349351399043922,20.0,20.40925925925926
2024-03-11 19:37:11,20.7183,20.346,11.055,45.8704,46.1081,20.2914,20.3395,3290.01,491.836,1700.33,8.337532037261774,20.0,20.409074074074077
2024-03-11 19:37:12,20.7605,20.3493,11.0726,45.867,46.1081,20.2972,20.3493,3289.03,489.866,1693.43,8.324836875801278,20.0,20.408888888888892
2024-03-11 19:37:13,20.7898,20.3427,11.1034,45.8549,46.1015,20.2963,20.3493,3288.7,488.881,1692.45,8.31873102556759,20.0,20.408703703703704
2024-03-11 19:37:14,20.8055,20.346,11.1153,45.8447,46.1048,20.2925,20.346,3287.71,486.911,1690.64,8.313094482494177,20.0,20.40851851851852
2024-03-11 19:37:15,20.8274,20.346,11.1376,45.8613,46.1015,20.3019,20.3427,3288.7,488.881,1690.15,8.310342034170828,20.0,20.408333333333335
2024-03-11 19:37:16,20.8521,20.3395,11.1546,45.8455,46.1015,20.3032,20.3427,3289.68,491.836,1683.42,8.28382864193467,20.0,20.40814814814815
2024-03-11 19:37:17,20.8837,20.3395,11.1852,45.8362,46.1048,20.3104,20.346,3286.73,488.881,1690.15,8.317803485975544,20.0,20.407962962962966
2024-03-11 19:37:18,20.8996,20.3493,11.1913,45.8505,46.1048,20.287,20.3395,3285.74,484.941,1689.49,8.322956972987473,20.0,20.40777777777778
2024-03-11 19:37:19,20.9337,20.346,11.2179,45.8556,46.1048,20.3,20.3427,3287.71,495.776,1690.15,8.332640625771116,20.0,20.407592592592593
2024-03-11 19:37:20,20.9457,20.3395,11.2313,45.8607,46.1146,20.2895,20.3427,3277.86,491.836,1696.88,8.36461485220384,20.0,20.40740740740741
2024-03-11 19:37:21,20.9742,20.3427,11.2574,45.8744,46.1015,20.2953,20.346,3281.8,483.956,1688.67,8.326200936790347,20.0,20.407222222222224
2024-03-11 19:37:22,21.0008,20.3427,11.2806,45.8678,46.1015,20.3052,20.3427,3282.46,491.836,1693.93,8.355058523023896,20.0,20.40703703703704
2024-03-11 19:37:23,21.012,20.3427,11.292,45.8663,46.1015,20.2875,20.3493,3281.15,488.881,1685.88,8.315181997521844,20.0,20.406851851851854
2024-03-11 19:37:24,21.0451,20.346,11.3114,45.8665,46.1081,20.2907,20.3756,3284.76,490.851,1684.9,8.322061537675957,20.0,20.40666666666667
2024-03-11 19:37:25,21.0622,20.3427,11.3392,45.8652,46.1048,20.291,20.3395,3282.46,487.896,1684.4,8.310446428392774,20.0,20.406481481481485
2024-03-11 19:37:26,21.0897,20.346,11.353,45.8804,46.1081,20.2962,20.3427,3279.18,490.851,1683.75,8.318944627014922,20.0,20.406296296296297
2024-03-11 19:37:27,21.1155,20.346,11.3826,45.8836,46.1015,20.2995,20.3427,3282.13,484.941,1684.08,8.317327745577787,20.0,20.406111111111112
2024-03-11 19:37:28,21.1325,20.3427,11.4092,45.9018,46.1048,20.3127,20.3427,3280.82,492.821,1683.09,8.304239403093051,20.0,20.405925925925928
2024-03-11 19:37:29,21.1448,20.3395,11.4179,45.913,46.1048,20.3078,20.3427,3283.44,492.821,1682.76,8.30568520547339,20.0,20.405740740740743
2024-03-11 19:37:30,21.1615,20.346,11.4435,45.9321,46.1081,20.3162,20.3427,3279.83,488.881,1686.7,8.317514667712391,20.0,20.40555555555556
2024-03-11 19:37:31,21.1718,20.3427,11.4561,45.9492,46.1048,20.3072,20.3427,3281.47,493.806,1681.12,8.288036345610514,20.0,20.405370370370374
2024-03-11 19:37:32,21.2019,20.3427,11.4835,45.95,46.1081,20.314,20.346,3282.46,492.821,1680.96,8.289550566724762,20.0,20.405185185185186
2024-03-11 19:37:33,21.2215,20.346,11.4933,45.9774,46.1081,20.3198,20.3395,3281.47,488.881,1685.39,8.319778021519783,20.0,20.405
2024-03-11 19:37:34,21.2407,20.346,11.5096,45.9913,46.1048,20.3248,20.3427,3279.5,490.851,1681.61,8.30359297081,20.0,20.404814814814817
2024-03-11 19:37:35,21.2557,20.3427,11.534,46.0162,46.1081,20.3061,20.346,3277.53,486.911,1680.46,8.289898827229408,20.0,20.404629629629632
2024-03-11 19:37:36,21.2697,20.3427,11.5622,46.0527,46.1081,20.3222,20.3427,3278.52,486.911,1679.48,8.272962798292113,20.0,20.404444444444447
2024-03-11 19:37:37,21.2762,20.346,11.5757,46.0613,46.1015,20.3252,20.3395,3277.21,486.911,1679.15,8.26537285426516,20.0,20.404259259259263
2024-03-11 19:37:38,21.2965,20.3427,11.5874,46.0881,46.1081,20.3194,20.3395,3276.55,488.881,1679.64,8.275114631486403,20.0,20.404074074074078
2024-03-11 19:37:39,21.3024,20.3493,11.6104,46.1105,46.1146,20.3149,20.3427,3274.58,486.911,1679.97,8.262163169601314,20.0,20.40388888888889
2024-03-11 19:37:40,21.3152,20.346,11.6294,46.1122,46.1081,20.3236,20.3427,3274.25,489.866,1680.63,8.260121671656291,20.0,20.403703703703705
2024-03-11 19:37:41,21.3362,20.3395,11.6542,46.123,46.1081,20.2997,20.3427,3272.61,482.971,1680.14,8.25447364943016,20.0,20.40351851851852
2024-03-11 19:37:42,21.334,20.3395,11.6577,46.1338,46.1015,20.3042,20.3329,3272.61,488.881,1680.46,8.251185288778702,20.0,20.403333333333336
2024-03-11 19:37:43,21.3513,20.3427,11.6696,46.1437,46.1081,20.3075,20.3427,3267.03,489.866,1680.63,8.256625161419262,20.0,20.40314814814815
2024-03-11 19:37:44,21.3605,20.3493,11.6942,46.1499,46.1081,20.3056,20.346,3278.19,482.971,1681.12,8.24589537836438,20.0,20.402962962962967
2024-03-11 19:37:45,21.3653,20.346,11.7114,46.1549,46.1048,20.3072,20.346,3268.67,489.866,1681.45,8.236934057684644,20.0,20.40277777777778
2024-03-11 19:37:46,21.3834,20.346,11.7313,46.1695,46.1114,20.3045,20.3427,3269.66,487.896,1680.79,8.232165710403821,20.0,20.402592592592594
2024-03-11 19:37:47,21.3817,20.3427,11.7265,46.1892,46.1048,20.3076,20.3395,3269.98,481.986,1679.48,8.228391492152452,20.0,20.40240740740741
2024-03-11 19:37:48,21.3916,20.3427,11.7533,46.1796,46.1015,20.3085,20.346,3269.33,494.791,1678.0,8.206750535944312,20.0,20.402222222222225
2024-03-11 19:37:49,21.3925,20.3395,11.7587,46.1732,46.1015,20.3119,20.3493,3267.69,487.896,1676.69,8.19651496080924,20.0,20.40203703703704
2024-03-11 19:37:50,21.4088,20.3427,11.7775,46.1824,46.1015,20.2988,20.3395,3266.37,484.941,1669.63,8.159884019851543,20.0,20.401851851851855
2024-03-11 19:37:51,21.4122,20.346,11.7868,46.1806,46.1081,20.3046,20.3427,3266.7,489.866,1674.23,8.1773529251444,20.0,20.40166666666667
2024-03-11 19:37:52,21.4273,20.3822,11.8046,46.1769,46.1081,20.3045,20.346,3268.01,489.866,1677.02,8.188682340430333,20.0,20.401481481481483
2024-03-11 19:37:53,21.4262,20.3427,11.818,46.1715,46.1015,20.3099,20.346,3262.76,493.806,1678.99,8.185947967890653,20.0,20.401296296296298
2024-03-11 19:37:54,21.4352,20.346,11.8366,46.1615,46.1081,20.3089,20.346,3261.78,493.806,1677.84,8.172167761110641,20.0,20.401111111111113
2024-03-11 19:37:55,21.438,20.3427,11.8376,46.1678,46.1081,20.3082,20.3395,3263.09,495.776,1677.51,8.17209265085578,20.0,20.40092592592593
2024-03-11 19:37:56,21.4378,20.3427,11.851,46.1672,46.1048,20.3074,20.3427,3261.78,493.806,1678.17,8.16372667764156,20.0,20.400740740740744
2024-03-11 19:37:57,21.4548,20.3427,11.8672,46.1477,46.1081,20.2865,20.3427,3260.46,492.821,1677.51,8.161196981307544,20.0,20.40055555555556
2024-03-11 19:37:58,21.4489,20.3427,11.8779,46.1412,46.1048,20.282,20.3395,3255.87,492.821,1673.24,8.126328795624321,20.0,20.400370370370375
2024-03-11 19:37:59,21.472,20.346,11.8918,46.1336,46.1048,20.2634,20.3395,3253.9,492.821,1680.14,8.167683170447312,20.0,20.400185185185187
2024-03-11 19:38:00,21.4704,20.3427,11.8866,46.1115,46.1015,20.2743,20.3427,3249.3,492.821,1679.48,8.16754271092166,20.0,20.400000000000002
2024-03-11 19:38:01,21.4642,20.3427,11.8999,46.1035,46.1081,20.2768,20.3395,3248.64,489.866,1679.97,8.153302435309309,20.0,20.399814814814818
2024-03-11 19:38:02,21.4643,20.3427,11.9046,46.0883,46.1081,20.2733,20.3427,3242.08,490.851,1679.64,8.147780262086142,20.0,20.399629629629633
2024-03-11 19:38:03,21.4719,20.3362,11.9236,46.0621,46.1015,20.2942,20.346,3240.43,494.791,1679.15,8.13568987416938,20.0,20.39944444444445
2024-03-11 19:38:04,21.4686,20.3427,11.9262,46.0485,46.1048,20.2723,20.3427,3237.48,487.896,1673.73,8.104418396472987,20.0,20.399259259259264
2024-03-11 19:38:05,21.4718,20.3427,11.9367,46.0259,46.1081,20.2737,20.3427,3230.26,493.806,1678.99,8.123668581902352,20.0,20.399074074074075
2024-03-11 19:38:06,21.4767,20.3395,11.9577,46.0326,46.1081,20.2682,20.3395,3229.6,492.821,1680.96,8.119467386056654,20.0,20.39888888888889
2024-03-11 19:38:07,21.472,20.3362,11.9474,45.9997,46.1048,20.2794,20.3427,3224.02,485.926,1681.61,8.127385558649788,20.0,20.398703703703706
2024-03-11 19:38:08,21.4706,20.3493,11.9619,45.9776,46.1081,20.2868,20.3362,3223.03,491.836,1683.26,8.121779313394905,20.0,20.39851851851852
2024-03-11 19:38:09,21.4652,20.3395,11.9608,45.9765,46.1081,20.2754,20.346,3217.45,495.776,1684.9,8.126015973236015,20.0,20.398333333333337
2024-03-11 19:38:10,21.4594,20.3427,11.978,45.964,46.1048,20.2716,20.346,3220.41,486.911,1686.05,8.111884421772677,20.0,20.398148148148152
2024-03-11 19:38:11,21.46,20.346,11.9929,45.9415,46.1081,20.2851,20.3493,3218.44,485.926,1687.69,8.107528376612064,20.0,20.397962962962968
2024-03-11 19:38:12,21.4467,20.3427,11.9913,45.9233,46.1015,20.2757,20.3362,3214.83,494.791,1687.85,8.098276292677905,20.0,20.39777777777778
2024-03-11 19:38:13,21.4417,20.3362,11.9926,45.9193,46.1081,20.2772,20.346,3218.44,485.926,1695.4,8.12908116377325,20.0,20.397592592592595
2024-03-11 19:38:14,21.4267,20.346,12.0101,45.916,46.1048,20.2849,20.3427,3217.12,485.926,1689.49,8.072881620039956,20.0,20.39740740740741
2024-03-11 19:38:15,21.416,20.346,11.9974,45.8994,46.1081,20.2538,20.3395,3218.77,488.881,1690.97,8.081669605107685,20.0,20.397222222222226
2024-03-11 19:38:16,21.4137,20.3493,12.0112,45.8916,46.1114,20.2658,20.3493,3216.47,492.821,1690.81,8.067091549514982,20.0,20.39703703703704
2024-03-11 19:38:17,21.4098,20.3427,12.0183,45.876,46.1048,20.2429,20.3427,3218.77,489.866,1690.97,8.058416335375629,20.0,20.396851851851856
2024-03-11 19:38:18,21.3984,20.3362,12.0107,45.859,46.1081,20.2474,20.3427,3217.78,486.911,1690.31,8.052011733367442,20.0,20.39666666666667
2024-03-11 19:38:19,21.3709,20.3493,12.0136,45.8675,46.1081,20.2479,20.3427,3211.21,490.851,1691.3,8.030637787975396,20.0,20.396481481481484
2024-03-11 19:38:20,21.3585,20.3427,12.0236,45.8617,46.1048,20.2451,20.3329,3214.83,497.746,1690.97,8.009850465750727,20.0,20.3962962962963
2024-03-11 19:38:21,21.3479,20.3395,12.0207,45.8623,46.1114,20.2415,20.346,3218.11,486.911,1691.46,8.005562584085157,20.0,20.396111111111114
2024-03-11 19:38:22,21.333,20.3427,12.0378,45.8714,46.1015,20.2442,20.3395,3219.09,486.911,1700.49,8.020688626377781,20.0,20.39592592592593
2024-03-11 19:38:23,21.3071,20.3362,12.0235,45.8662,46.1015,20.2523,20.3427,3217.12,488.881,1693.76,7.97897543339604,20.0,20.395740740740745
2024-03-11 19:38:24,21.2891,20.3493,12.0183,45.8642,46.0982,20.2264,20.3395,3220.74,492.821,1696.22,7.979546823420268,20.0,20.39555555555556
2024-03-11 19:38:25,21.2502,20.346,12.025,45.8707,46.1015,20.2277,20.346,3217.12,489.866,1696.39,7.94109387015968,20.0,20.395370370370372
2024-03-11 19:38:26,21.2446,20.3395,12.0226,45.8711,46.1048,20.2283,20.3427,3219.09,486.911,1696.39,7.9383392956914305,20.0,20.395185185185188
2024-03-11 19:38:27,21.2191,20.3427,12.0217,45.8821,46.1081,20.2118,20.3395,3221.06,486.911,1697.7,7.923277360473247,20.0,20.395000000000003
2024-03-11 19:38:28,21.1985,20.346,12.0078,45.8849,46.1114,20.1991,20.3427,3213.84,497.746,1698.03,7.919044526170642,20.0,20.39481481481482
2024-03-11 19:38:29,21.1596,20.3395,12.0254,45.8805,46.1015,20.2018,20.3395,3217.78,489.866,1698.52,7.872633199940486,20.0,20.394629629629634
2024-03-11 19:38:30,21.1084,20.346,12.0054,45.9072,46.1114,20.194,20.3427,3220.41,485.926,1699.18,7.848791025114156,20.0,20.39444444444445
2024-03-11 19:38:31,21.0767,20.3427,12.0083,45.9059,46.1015,20.1937,20.346,3219.75,486.911,1700.33,7.82425005191856,20.0,20.39425925925926
2024-03-11 19:38:32,21.0269,20.3427,12.0023,45.9101,46.1048,20.1911,20.3427,3220.08,490.851,1699.84,7.784215348340116,20.0,20.394074074074076
2024-03-11 19:38:33,20.9845,20.346,11.9919,45.9308,46.1048,20.1923,20.3395,3221.06,487.896,1700.33,7.758849523276754,20.0,20.393888888888892
2024-03-11 19:38:34,20.9469,20.346,11.9931,45.9344,46.1048,20.1894,20.3427,3220.08,489.866,1697.04,7.71042476878113,20.0,20.393703703703707
2024-03-11 19:38:35,20.8997,20.346,11.9746,45.9541,46.1048,20.1852,20.3427,3218.44,487.896,1702.63,7.71102671693708,20.0,20.393518518518523
2024-03-11 19:38:36,20.8713,20.3427,11.9668,45.9638,46.1081,20.1725,20.346,3220.41,488.881,1704.1,7.699871020882619,20.0,20.393333333333338
2024-03-11 19:38:37,20.8117,20.3427,11.9587,45.9676,46.1081,20.1719,20.3362,3223.36,491.836,1705.25,7.660504255618995,20.0,20.393148148148153
2024-03-11 19:38:38,20.7671,20.3395,11.9527,45.9857,46.1015,20.1511,20.3395,3221.06,493.806,1706.89,7.634438919750209,20.0,20.392962962962965
2024-03-11 19:38:39,20.7205,20.346,11.9398,46.0098,46.1081,20.1384,20.3395,3222.05,482.971,1708.21,7.611131668264785,20.0,20.39277777777778
2024-03-11 19:38:40,20.6817,20.3395,11.933,46.0166,46.1015,20.1511,20.3395,3221.72,485.926,1708.54,7.584858987599426,20.0,20.392592592592596
2024-03-11 19:38:41,20.6377,20.3395,11.93,46.0332,46.1048,20.1386,20.3395,3220.41,490.851,1711.33,7.561641050437583,20.0,20.39240740740741
2024-03-11 19:38:42,20.5948,20.3362,11.9035,46.0384,46.1048,20.1247,20.3427,3216.47,487.896,1721.34,7.591546166950432,20.0,20.392222222222227
2024-03-11 19:38:43,20.5344,20.3493,11.8906,46.0624,46.1114,20.1208,20.3395,3221.06,482.971,1715.1,7.522687000344744,20.0,20.392037037037042
2024-03-11 19:38:44,20.4928,20.3427,11.8924,46.0706,46.1048,20.1223,20.3427,3219.09,483.956,1715.92,7.488494626309096,20.0,20.391851851851854
2024-03-11 19:38:45,20.4288,20.346,11.8703,46.093,46.1048,20.1122,20.3395,3221.06,488.881,1716.58,7.45487797273218,20.0,20.39166666666667
2024-03-11 19:38:46,20.3896,20.3493,11.8669,46.0996,46.0982,20.1114,20.346,3220.41,482.971,1717.07,7.425813500421614,20.0,20.391481481481485
2024-03-11 19:38:47,20.3234,20.3427,11.8525,46.1111,46.1048,20.1051,20.3427,3223.03,487.896,1718.22,7.385623429439003,20.0,20.3912962962963
2024-03-11 19:38:48,20.2771,20.3526,11.8246,46.145,46.1015,20.1055,20.346,3225.99,496.761,1719.04,7.373097849092641,20.0,20.391111111111115
2024-03-11 19:38:49,20.2165,20.346,11.8054,46.1533,46.1048,20.1018,20.3427,3225.99,487.896,1719.7,7.3398016436094125,20.0,20.39092592592593
2024-03-11 19:38:50,20.1907,20.3427,11.8004,46.1723,46.1081,20.1106,20.3493,3226.97,490.851,1720.52,7.3251420450317895,20.0,20.390740740740746
2024-03-11 19:38:51,20.1326,20.3427,11.7673,46.1726,46.1048,20.1048,20.346,3234.52,488.881,1720.19,7.301915028876046,20.0,20.390555555555558
2024-03-11 19:38:52,20.0806,20.3427,11.7684,46.1818,46.1081,20.099,20.3427,3229.93,487.896,1725.44,7.2777089255317025,20.0,20.390370370370373
2024-03-11 19:38:53,20.0337,20.3427,11.7525,46.1684,46.1081,20.107,20.3427,3230.91,485.926,1720.68,7.230564756734814,20.0,20.39018518518519
2024-03-11 19:38:54,19.9979,20.3395,11.7324,46.1825,46.1114,20.1042,20.3427,3240.43,490.851,1716.91,7.20104452319191,20.0,20.390000000000004
2024-03-11 19:38:55,19.9393,20.3526,11.6985,46.2002,46.1015,20.1153,20.3427,3235.18,491.836,1720.68,7.195290301804113,20.0,20.38981481481482
2024-03-11 19:38:56,19.8762,20.3362,11.6975,46.2036,46.0621,20.1207,20.3329,3239.45,491.836,1721.67,7.145177566368125,20.0,20.389629629629635
