TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:38:57,19.826,20.3296,11.6727,46.2037,46.1015,20.113,20.3329,3236.82,485.926,1722.49,7.1263798514671235,20.0,20.389444444444447
2024-03-11 19:38:58,19.7785,20.3362,11.6481,46.2182,46.1048,20.1316,20.3329,3236.82,487.896,1724.13,7.113130180760999,20.0,20.389259259259262
2024-03-11 19:38:59,19.7141,20.3362,11.6269,46.2237,46.1048,20.1291,20.3362,3240.11,491.836,1725.12,7.079398010027476,20.0,20.389074074074077
2024-03-11 19:39:00,19.667,20.3329,11.5992,46.2129,46.1048,20.1301,20.3592,3238.14,491.836,1725.77,7.065076593317279,20.0,20.388888888888893
2024-03-11 19:39:01,19.6233,20.3362,11.5796,46.2125,46.1048,20.1286,20.3362,3239.45,490.851,1726.76,7.048012735880312,20.0,20.388888888888893
2024-03-11 19:39:02,19.5758,20.3329,11.5594,46.2441,46.1081,20.1483,20.3395,3242.4,493.806,1727.91,7.028770014285157,20.0,20.388888888888893
2024-03-11 19:39:03,19.5375,20.3362,11.5331,46.2537,46.1048,20.1531,20.3329,3240.11,490.851,1728.73,7.021579020797366,20.0,20.388888888888893
2024-03-11 19:39:04,19.502,20.3395,11.5269,46.2654,46.0982,20.1512,20.3427,3241.42,487.896,1729.71,6.999842517464228,20.0,20.388888888888893
2024-03-11 19:39:05,19.4442,20.3362,11.4954,46.2593,46.1015,20.1552,20.3395,3244.37,493.806,1731.52,6.984059293932131,20.0,20.388888888888893
2024-03-11 19:39:06,19.4205,20.3362,11.4828,46.2425,46.1048,20.1604,20.3427,3236.49,494.791,1733.16,6.980912171208782,20.0,20.388888888888893
2024-03-11 19:39:07,19.3878,20.3395,11.4563,46.2385,46.1048,20.1399,20.3362,3246.67,491.836,1733.0,6.974815548646919,20.0,20.388888888888893
2024-03-11 19:39:08,19.3402,20.3329,11.4328,46.2546,46.1048,20.1379,20.3395,3243.72,492.821,1732.18,6.95033221985718,20.0,20.388888888888893
2024-03-11 19:39:09,19.3094,20.3329,11.4102,46.2446,46.1081,20.1429,20.3427,3243.72,487.896,1731.35,6.939797800087351,20.0,20.388888888888893
2024-03-11 19:39:10,19.2862,20.3395,11.3878,46.2236,46.1212,20.1384,20.3362,3244.05,486.911,1731.35,6.939094964579943,20.0,20.388888888888893
2024-03-11 19:39:11,19.2734,20.3395,11.3776,46.2207,46.1048,20.1403,20.3362,3245.69,490.851,1730.86,6.93484751975466,20.0,20.388888888888893
2024-03-11 19:39:12,19.2344,20.3362,11.3492,46.2205,46.1015,20.1324,20.3362,3246.67,497.746,1730.86,6.925537584889371,20.0,20.388888888888893
2024-03-11 19:39:13,19.218,20.3395,11.3144,46.1996,46.1048,20.1307,20.3362,3247.33,489.866,1730.21,6.939091369923508,20.0,20.388888888888893
2024-03-11 19:39:14,19.188,20.3362,11.2889,46.2122,46.1048,20.1034,20.3362,3250.94,487.896,1729.88,6.93381779581202,20.0,20.388888888888893
2024-03-11 19:39:15,19.1919,20.3362,11.2779,46.1975,46.1015,20.1089,20.3329,3247.33,492.821,1729.71,6.946214302417762,20.0,20.388888888888893
2024-03-11 19:39:16,19.1474,20.3395,11.2502,46.1867,46.1015,20.099,20.3329,3252.58,493.806,1728.56,6.926860341327468,20.0,20.388888888888893
2024-03-11 19:39:17,19.1205,20.3362,11.2018,46.1956,46.0851,20.0839,20.3427,3253.24,486.911,1736.94,6.979391214426895,20.0,20.388888888888893
2024-03-11 19:39:18,19.1208,20.3362,11.1913,46.2154,46.1048,20.0909,20.3362,3251.93,482.971,1729.88,6.960502868920697,20.0,20.388888888888893
2024-03-11 19:39:19,19.0785,20.3427,11.157,46.2159,46.1081,20.0752,20.3329,3255.21,487.896,1730.04,6.9541236223321565,20.0,20.388888888888893
2024-03-11 19:39:20,19.069,20.3362,11.1362,46.2129,46.0982,20.0848,20.3395,3263.75,489.866,1732.01,6.971973632755166,20.0,20.388888888888893
2024-03-11 19:39:21,19.0582,20.3296,11.1174,46.2233,46.1048,20.0719,20.3395,3263.75,484.941,1725.61,6.953216346068089,20.0,20.388888888888893
2024-03-11 19:39:22,19.0326,20.3362,11.0829,46.2131,46.1015,20.0926,20.3362,3266.37,482.971,1733.0,6.990820294657807,20.0,20.388888888888893
2024-03-11 19:39:23,19.024,20.3362,11.0586,46.21,46.1015,20.0852,20.3395,3272.94,489.866,1734.31,7.009921486043375,20.0,20.388888888888893
2024-03-11 19:39:24,19.0136,20.3395,11.0278,46.2179,46.1081,20.0864,20.3362,3276.22,491.836,1733.98,7.026537186641197,20.0,20.388888888888893
2024-03-11 19:39:25,18.9942,20.3296,10.9955,46.2181,46.1015,20.0898,20.3362,3281.47,487.896,1733.82,7.037238215996627,20.0,20.388888888888893
2024-03-11 19:39:26,18.9842,20.3296,10.9771,46.2239,46.1081,20.0866,20.3427,3285.41,485.926,1734.47,7.0472695112313355,20.0,20.388888888888893
2024-03-11 19:39:27,18.9641,20.3329,10.9463,46.2348,46.1048,20.091,20.3362,3292.97,492.821,1734.47,7.0566868762911055,20.0,20.388888888888893
2024-03-11 19:39:28,18.9714,20.3329,10.9412,46.2318,46.0982,20.082,20.3362,3293.62,490.851,1735.13,7.070289819419096,20.0,20.388888888888893
2024-03-11 19:39:29,18.9589,20.3296,10.9026,46.2194,46.1015,20.0838,20.3329,3277.53,481.001,1735.29,7.0939239755776216,20.0,20.388888888888893
2024-03-11 19:39:30,18.9564,20.3263,10.8862,46.2154,46.1081,20.0614,20.3362,3256.85,489.866,1736.61,7.111569047452023,20.0,20.388888888888893
2024-03-11 19:39:31,18.9385,20.3329,10.8661,46.2285,46.1015,20.0736,20.3395,3271.95,485.926,1736.12,7.111500577467363,20.0,20.388888888888893
2024-03-11 19:39:32,18.9402,20.3362,10.8454,46.2353,46.1015,20.0633,20.3296,3278.19,486.911,1731.52,7.112339368523786,20.0,20.388888888888893
2024-03-11 19:39:33,18.9298,20.3296,10.8242,46.229,46.1015,20.0725,20.3362,3280.82,490.851,1739.07,7.152882108082803,20.0,20.388888888888893
2024-03-11 19:39:34,18.916,20.3329,10.7877,46.2544,46.1081,20.0641,20.3362,3291.65,486.911,1736.28,7.1614064430642035,20.0,20.388888888888893
2024-03-11 19:39:35,18.9285,20.3395,10.7755,46.253,46.1015,20.0459,20.3362,3297.56,488.881,1735.95,7.181803036181605,20.0,20.388888888888893
2024-03-11 19:39:36,18.9343,20.3362,10.7644,46.2619,46.1081,20.049,20.3296,3303.47,488.881,1735.95,7.196689884128548,20.0,20.388888888888893
2024-03-11 19:39:37,18.9449,20.3427,10.7361,46.2775,46.1081,20.0524,20.3362,3312.34,490.851,1736.44,7.232997115212281,20.0,20.388888888888893
2024-03-11 19:39:38,18.9528,20.346,10.7224,46.2947,46.1015,20.0552,20.3362,3305.11,483.956,1734.97,7.245890187779662,20.0,20.388888888888893
2024-03-11 19:39:39,18.9731,20.3329,10.6986,46.2856,46.1015,20.0596,20.3395,3317.26,488.881,1739.07,7.301929900726801,20.0,20.388888888888893
2024-03-11 19:39:40,18.9658,20.3296,10.6699,46.3067,46.1081,20.0509,20.3296,3320.22,488.881,1732.01,7.291094703001911,20.0,20.388888888888893
2024-03-11 19:39:41,18.9836,20.3395,10.6409,46.3168,46.1015,20.0529,20.3395,3325.14,486.911,1731.35,7.329432234503332,20.0,20.388888888888893
2024-03-11 19:39:42,19.0104,20.3427,10.6396,46.3143,46.1048,20.0597,20.3362,3330.72,492.821,1730.7,7.3513583777830185,20.0,20.388888888888893
2024-03-11 19:39:43,19.0239,20.3395,10.621,46.3144,46.1048,20.0668,20.3362,3321.2,483.956,1730.37,7.37814197461952,20.0,20.388888888888893
2024-03-11 19:39:44,19.0521,20.3362,10.6109,46.3095,46.1081,20.0622,20.323,3339.26,489.866,1728.89,7.4054318283759875,20.0,20.388888888888893
2024-03-11 19:39:45,19.0895,20.3362,10.5964,46.311,46.1081,20.0694,20.3329,3338.6,485.926,1729.22,7.452385690459158,20.0,20.388888888888893
2024-03-11 19:39:46,19.1157,20.3362,10.5891,46.3103,46.1048,20.0701,20.3329,3332.04,492.821,1727.09,7.47256489211104,20.0,20.388888888888893
2024-03-11 19:39:47,19.1316,20.3362,10.5685,46.3046,46.1081,20.0854,20.3329,3339.59,485.926,1727.74,7.507377241880162,20.0,20.388888888888893
2024-03-11 19:39:48,19.1595,20.3362,10.5486,46.3088,46.0949,20.1034,20.3329,3335.65,492.821,1726.76,7.545002034808819,20.0,20.388888888888893
2024-03-11 19:39:49,19.1984,20.3329,10.5545,46.3073,46.1015,20.0964,20.3329,3333.68,478.046,1726.76,7.573917138589923,20.0,20.388888888888893
2024-03-11 19:39:50,19.2403,20.3362,10.5356,46.298,46.1081,20.0972,20.3329,3339.92,488.881,1726.1,7.624275771563512,20.0,20.388888888888893
2024-03-11 19:39:51,19.2692,20.3296,10.533,46.2856,46.1048,20.1127,20.3395,3333.68,489.866,1726.59,7.654038191277953,20.0,20.388888888888893
2024-03-11 19:39:52,19.3061,20.3362,10.5272,46.279,46.1081,20.1176,20.3362,3336.96,488.881,1725.44,7.686325989070306,20.0,20.388888888888893
2024-03-11 19:39:53,19.3392,20.3395,10.5195,46.2685,46.1048,20.1305,20.3427,3339.26,486.911,1729.71,7.741158236420767,20.0,20.388888888888893
2024-03-11 19:39:54,19.3836,20.3329,10.5232,46.2747,46.1081,20.1297,20.3329,3336.3,492.821,1723.8,7.75030940407979,20.0,20.388888888888893
2024-03-11 19:39:55,19.4114,20.346,10.5105,46.2903,46.1048,20.1363,20.3395,3339.26,484.941,1723.8,7.7857352912705675,20.0,20.388888888888893
2024-03-11 19:39:56,19.464,20.323,10.5179,46.2814,46.1015,20.1531,20.3329,3331.38,486.911,1723.8,7.8252723308020125,20.0,20.388888888888893
2024-03-11 19:39:57,19.4924,20.323,10.5061,46.2783,46.1015,20.1641,20.3395,3335.98,485.926,1723.15,7.857471838778318,20.0,20.388888888888893
2024-03-11 19:39:58,19.5082,20.323,10.503,46.2664,46.1015,20.1602,20.3263,3332.36,485.926,1722.82,7.872489738440306,20.0,20.388888888888893
2024-03-11 19:39:59,19.5617,20.3296,10.5052,46.2668,46.1048,20.1902,20.323,3329.41,495.776,1721.83,7.912787405548052,20.0,20.388888888888893
2024-03-11 19:40:00,19.6349,20.323,10.5301,46.2523,46.1015,20.1943,20.3263,3328.1,485.926,1720.03,7.946671634206717,20.0,20.388888888888893
2024-03-11 19:40:01,19.6525,20.3296,10.5276,46.2578,46.1114,20.1947,20.3263,3329.41,483.956,1719.53,7.961899780675487,20.0,20.388888888888893
2024-03-11 19:40:02,19.6931,20.3296,10.5348,46.262,46.1015,20.1866,20.3263,3327.11,487.896,1717.89,7.983421385562178,20.0,20.388888888888893
2024-03-11 19:40:03,19.7252,20.3263,10.5404,46.2341,46.1048,20.1849,20.3263,3325.8,486.911,1716.42,7.999670627580293,20.0,20.388888888888893
2024-03-11 19:40:04,19.7829,20.323,10.5656,46.223,46.1048,20.1888,20.3263,3329.08,482.971,1716.09,8.026433636839041,20.0,20.388888888888893
2024-03-11 19:40:05,19.8127,20.3263,10.5636,46.2037,46.1048,20.1923,20.3296,3328.43,488.881,1715.1,8.049478740240248,20.0,20.388888888888893
2024-03-11 19:40:06,19.8553,20.3296,10.5644,46.1887,46.1048,20.1914,20.3296,3329.74,488.881,1722.33,8.119943133558472,20.0,20.388888888888893
2024-03-11 19:40:07,19.8764,20.3263,10.5661,46.1756,46.1015,20.1765,20.3263,3333.35,481.001,1714.28,8.09886704330653,20.0,20.388888888888893
2024-03-11 19:40:08,19.9108,20.3165,10.58,46.1464,46.1048,20.1937,20.3263,3328.1,481.001,1714.12,8.115942073406599,20.0,20.388888888888893
2024-03-11 19:40:09,19.9586,20.3296,10.609,46.1321,46.1081,20.1931,20.3329,3333.35,487.896,1712.64,8.125272778525598,20.0,20.388888888888893
2024-03-11 19:40:10,19.9949,20.3263,10.6172,46.1169,46.1048,20.175,20.3066,3324.49,492.821,1713.13,8.152024784603917,20.0,20.388888888888893
2024-03-11 19:40:11,20.0286,20.3296,10.6349,46.1035,46.1081,20.1814,20.3263,3325.47,489.866,1712.8,8.164360565162282,20.0,20.388888888888893
2024-03-11 19:40:12,20.0594,20.3296,10.6614,46.0963,46.1048,20.1816,20.3296,3328.43,492.821,1713.3,8.170482258981213,20.0,20.388888888888893
2024-03-11 19:40:13,20.1015,20.3296,10.6585,46.0891,46.1081,20.1797,20.3263,3321.2,486.911,1712.15,8.204094148775727,20.0,20.388888888888893
2024-03-11 19:40:14,20.1361,20.323,10.6903,46.0754,46.1048,20.1826,20.3263,3321.53,493.806,1714.77,8.219084747011951,20.0,20.388888888888893
2024-03-11 19:40:15,20.1586,20.3263,10.6881,46.0762,46.1081,20.1795,20.323,3323.17,493.806,1708.86,8.212175620460588,20.0,20.388888888888893
2024-03-11 19:40:16,20.1836,20.3198,10.7032,46.0725,46.1048,20.1812,20.323,3324.49,488.881,1707.22,8.21287073182057,20.0,20.388888888888893
2024-03-11 19:40:17,20.2163,20.323,10.7216,46.075,46.1015,20.18,20.3296,3324.49,489.866,1706.07,8.219718207781385,20.0,20.388888888888893
2024-03-11 19:40:18,20.2461,20.3296,10.7504,46.0741,46.1048,20.1835,20.3296,3321.86,487.896,1703.78,8.209549712771574,20.0,20.388888888888893
2024-03-11 19:40:19,20.2839,20.3296,10.7559,46.089,46.1081,20.1812,20.3263,3321.2,493.806,1703.28,8.235057410054498,20.0,20.388888888888893
2024-03-11 19:40:20,20.3164,20.3263,10.7822,46.0781,46.1048,20.1871,20.323,3320.55,487.896,1698.52,8.217387341515677,20.0,20.388888888888893
2024-03-11 19:40:21,20.3406,20.3329,10.7873,46.0644,46.1015,20.1865,20.3296,3319.89,490.851,1697.04,8.226674813330291,20.0,20.388888888888893
2024-03-11 19:40:22,20.3722,20.3198,10.8102,46.0754,46.1081,20.1997,20.3263,3316.61,489.866,1696.06,8.229411647935619,20.0,20.388888888888893
2024-03-11 19:40:23,20.4064,20.3263,10.8367,46.0799,46.1015,20.1976,20.3296,3314.31,489.866,1695.57,8.233659121684594,20.0,20.388888888888893
2024-03-11 19:40:24,20.4315,20.3296,10.8356,46.0795,46.1048,20.2044,20.3296,3318.58,493.806,1694.75,8.252208490683056,20.0,20.388888888888893
2024-03-11 19:40:25,20.4586,20.3329,10.8579,46.1014,46.1015,20.1977,20.3263,3313.98,491.836,1694.25,8.25390050115007,20.0,20.388888888888893
2024-03-11 19:40:26,20.4949,20.3263,10.8881,46.105,46.1114,20.1977,20.3263,3317.59,492.821,1694.25,8.259144784697833,20.0,20.388888888888893
2024-03-11 19:40:27,20.5192,20.3263,10.9065,46.1195,46.1081,20.2097,20.3165,3307.74,485.926,1692.94,8.257827203063007,20.0,20.388888888888893
2024-03-11 19:40:28,20.543,20.3296,10.9134,46.1336,46.1048,20.2064,20.3263,3313.65,487.896,1693.27,8.273957718409852,20.0,20.388888888888893
2024-03-11 19:40:29,20.5731,20.3296,10.9381,46.1185,46.1081,20.2157,20.3263,3310.7,495.776,1694.09,8.282606590679526,20.0,20.388888888888893
2024-03-11 19:40:30,20.589,20.323,10.9512,46.1401,46.1015,20.2138,20.323,3312.34,488.881,1694.25,8.285796061743847,20.0,20.388888888888893
2024-03-11 19:40:31,20.6131,20.3329,10.9777,46.1572,46.1015,20.2013,20.323,3309.05,490.851,1695.4,8.289355456648849,20.0,20.388888888888893
2024-03-11 19:40:32,20.6405,20.323,10.9904,46.1684,46.1081,20.2296,20.3263,3309.38,487.896,1694.09,8.295587115798288,20.0,20.388888888888893
2024-03-11 19:40:33,20.6579,20.3296,11.0105,46.1734,46.1245,20.226,20.3296,3305.44,482.971,1694.42,8.294881580239094,20.0,20.388888888888893
2024-03-11 19:40:34,20.696,20.3263,11.039,46.1903,46.1081,20.2276,20.3296,3307.74,491.836,1694.58,8.303919752176842,20.0,20.388888888888893
2024-03-11 19:40:35,20.7164,20.323,11.0535,46.1964,46.1015,20.2269,20.323,3308.4,484.941,1695.07,8.31139568510878,20.0,20.388888888888893
2024-03-11 19:40:36,20.7425,20.3296,11.0764,46.2005,46.1114,20.2381,20.3263,3308.4,489.866,1693.27,8.305319296951222,20.0,20.388888888888893
2024-03-11 19:40:37,20.7715,20.3296,11.1008,46.2134,46.1048,20.2393,20.323,3312.01,494.791,1693.93,8.31251048935281,20.0,20.388888888888893
2024-03-11 19:40:38,20.796,20.3296,11.1182,46.2287,46.1081,20.2419,20.3329,3311.35,486.911,1687.03,8.284728566507255,20.0,20.388888888888893
2024-03-11 19:40:39,20.8158,20.3296,11.1413,46.2391,46.1015,20.2465,20.3296,3313.65,493.806,1691.96,8.306105753889714,20.0,20.388888888888893
2024-03-11 19:40:40,20.8239,20.3395,11.1531,46.244,46.1048,20.2394,20.3296,3312.99,493.806,1690.64,8.296451478948299,20.0,20.388888888888893
2024-03-11 19:40:41,20.8534,20.3198,11.1785,46.2405,46.1081,20.2456,20.3263,3313.65,483.956,1689.33,8.293537546621586,20.0,20.388888888888893
2024-03-11 19:40:42,20.8723,20.3296,11.2013,46.2433,46.1048,20.2576,20.323,3311.35,488.881,1689.99,8.293433255408564,20.0,20.388888888888893
2024-03-11 19:40:43,20.8983,20.3329,11.2195,46.2475,46.1048,20.2509,20.3296,3310.7,488.881,1689.49,8.29766652762597,20.0,20.388888888888893
2024-03-11 19:40:44,20.9185,20.3263,11.2259,46.2446,46.1048,20.2591,20.3296,3310.37,484.941,1688.84,8.306300386978462,20.0,20.388888888888893
2024-03-11 19:40:45,20.9466,20.3296,11.2553,46.2461,46.1048,20.2594,20.3296,3307.41,490.851,1696.88,8.34472452412532,20.0,20.388888888888893
2024-03-11 19:40:46,20.9653,20.3263,11.2753,46.233,46.1015,20.2652,20.3263,3307.74,486.911,1689.0,8.304858980491497,20.0,20.388888888888893
2024-03-11 19:40:47,20.9746,20.323,11.2909,46.245,46.0752,20.2545,20.323,3303.8,492.821,1688.18,8.295430195648676,20.0,20.388888888888893
2024-03-11 19:40:48,21.0133,20.323,11.3119,46.2377,46.1081,20.2575,20.3329,3299.53,490.851,1688.34,8.311380346926962,20.0,20.388888888888893
2024-03-11 19:40:49,21.0303,20.3263,11.3342,46.2349,46.1048,20.2654,20.3263,3294.28,489.866,1687.85,8.304428872542067,20.0,20.388888888888893
2024-03-11 19:40:50,21.0337,20.323,11.3449,46.245,46.1015,20.2596,20.3296,3290.34,493.806,1695.73,8.33691801016712,20.0,20.388888888888893
2024-03-11 19:40:51,21.0707,20.3296,11.3649,46.2499,46.1048,20.278,20.3263,3286.73,488.881,1687.69,8.311948634504898,20.0,20.388888888888893
2024-03-11 19:40:52,21.0817,20.3263,11.3754,46.2382,46.1015,20.2714,20.3296,3285.41,491.836,1686.37,8.305875435564687,20.0,20.388888888888893
2024-03-11 19:40:53,21.0884,20.3296,11.4041,46.2125,46.1015,20.2678,20.3296,3278.19,488.881,1686.87,8.289506662086325,20.0,20.388888888888893
2024-03-11 19:40:54,21.1109,20.3263,11.4319,46.2248,46.1048,20.2746,20.323,3279.83,485.926,1686.87,8.284970001170306,20.0,20.388888888888893
2024-03-11 19:40:55,21.1228,20.323,11.444,46.2138,46.1081,20.2753,20.3263,3271.63,488.881,1686.37,8.28234313443264,20.0,20.388888888888893
2024-03-11 19:40:56,21.1378,20.3165,11.4501,46.2027,46.1015,20.2809,20.323,3271.3,485.926,1684.73,8.281897032190317,20.0,20.388888888888893
2024-03-11 19:40:57,21.15,20.3198,11.4807,46.1804,46.1015,20.2924,20.3198,3270.97,483.956,1687.2,8.278286208428126,20.0,20.388888888888893
2024-03-11 19:40:58,21.1586,20.3198,11.4838,46.1827,46.1048,20.2952,20.3198,3269.0,493.806,1684.9,8.271703562335738,20.0,20.388888888888893
2024-03-11 19:40:59,21.1948,20.323,11.5149,46.171,46.1114,20.3082,20.3165,3267.03,488.881,1685.06,8.27684983466314,20.0,20.388888888888893
2024-03-11 19:41:00,21.1906,20.3165,11.5304,46.1518,46.1015,20.3016,20.3198,3265.39,493.806,1684.57,8.257603311378828,20.0,20.388888888888893
2024-03-11 19:41:01,21.2191,20.3165,11.5576,46.1395,46.1081,20.3083,20.323,3263.42,498.731,1683.91,8.255478866888817,20.0,20.388888888888893
2024-03-11 19:41:02,21.2283,20.3165,11.5661,46.1375,46.1015,20.306,20.3263,3263.09,493.806,1676.03,8.217441982932135,20.0,20.388888888888893
2024-03-11 19:41:03,21.245,20.323,11.5812,46.1114,46.1081,20.3042,20.3198,3262.1,493.806,1682.11,8.24861743347178,20.0,20.388888888888893
2024-03-11 19:41:04,21.2536,20.3165,11.6011,46.0917,46.1081,20.3153,20.3165,3258.16,496.761,1681.29,8.23495586506968,20.0,20.388888888888893
2024-03-11 19:41:05,21.2631,20.3198,11.6164,46.0821,46.1081,20.3179,20.323,3255.54,489.866,1680.14,8.22437832616794,20.0,20.388888888888893
2024-03-11 19:41:06,21.282,20.323,11.6341,46.0898,46.1015,20.3078,20.3263,3255.87,489.866,1681.45,8.231814716864228,20.0,20.388888888888893
2024-03-11 19:41:07,21.2966,20.3165,11.6377,46.0832,46.1081,20.3033,20.3165,3252.58,493.806,1681.12,8.239582763837637,20.0,20.388888888888893
2024-03-11 19:41:08,21.2925,20.3132,11.6561,46.0725,46.1114,20.3026,20.3165,3250.28,490.851,1681.12,8.22038900345226,20.0,20.388888888888893
2024-03-11 19:41:09,21.3171,20.3198,11.6914,46.0331,46.1048,20.3098,20.3165,3249.3,493.806,1679.81,8.204862741022728,20.0,20.388888888888893
2024-03-11 19:41:10,21.3274,20.3165,11.691,46.0234,46.1081,20.3127,20.323,3247.33,493.806,1682.27,8.22601230657992,20.0,20.388888888888893
2024-03-11 19:41:11,21.3236,20.3198,11.7006,46.0183,46.1015,20.3175,20.3198,3244.37,489.866,1686.7,8.236205355772414,20.0,20.388888888888893
2024-03-11 19:41:12,21.3216,20.3198,11.7178,46.0038,46.1081,20.3071,20.3198,3241.42,495.776,1684.08,8.20700430529236,20.0,20.388888888888893
2024-03-11 19:41:13,21.3412,20.3165,11.714,46.013,46.1081,20.3194,20.3198,3242.4,490.851,1684.73,8.230176317216944,20.0,20.388888888888893
2024-03-11 19:41:14,21.3396,20.3198,11.7339,45.9951,46.1048,20.2937,20.3165,3239.78,491.836,1684.57,8.211016348327325,20.0,20.388888888888893
2024-03-11 19:41:15,21.3582,20.3263,11.7533,45.9764,46.1081,20.3116,20.323,3237.48,489.866,1684.73,8.211112318144114,20.0,20.388888888888893
2024-03-11 19:41:16,21.3677,20.3198,11.7646,45.9644,46.0982,20.3094,20.3198,3237.15,490.851,1684.9,8.210401918330753,20.0,20.388888888888893
2024-03-11 19:41:17,21.3715,20.3165,11.7838,45.9571,46.1081,20.3081,20.323,3237.48,495.776,1684.08,8.1932459211824,20.0,20.388888888888893
2024-03-11 19:41:18,21.3651,20.323,11.7876,45.9495,46.1114,20.3148,20.3198,3234.2,498.731,1683.09,8.179718087801847,20.0,20.388888888888893
2024-03-11 19:41:19,21.3853,20.3165,11.8076,45.9636,46.1114,20.3059,20.3263,3234.85,496.761,1682.76,8.178285084915286,20.0,20.388888888888893
2024-03-11 19:41:20,21.3923,20.323,11.8102,45.9687,46.1081,20.3299,20.323,3235.18,490.851,1683.26,8.184473330621564,20.0,20.388888888888893
2024-03-11 19:41:21,21.4005,20.3033,11.8209,45.9409,46.1048,20.3224,20.323,3234.52,493.806,1682.76,8.179907472509521,20.0,20.388888888888893
2024-03-11 19:41:22,21.3986,20.3198,11.832,45.932,46.0982,20.319,20.323,3233.54,492.821,1682.76,8.168806925812094,20.0,20.388888888888893
2024-03-11 19:41:23,21.4114,20.3198,11.8495,45.9191,46.1048,20.311,20.323,3229.6,488.881,1682.27,8.162416158968757,20.0,20.388888888888893
2024-03-11 19:41:24,21.4197,20.3198,11.8601,45.9148,46.1081,20.3222,20.3198,3232.88,488.881,1681.94,8.158852004848239,20.0,20.388888888888893
2024-03-11 19:41:25,21.4015,20.3198,11.8654,45.9106,46.1015,20.3271,20.323,3229.6,493.806,1683.26,8.145182802114396,20.0,20.388888888888893
2024-03-11 19:41:26,21.4064,20.3165,11.8742,45.8965,46.1015,20.3332,20.3263,3225.99,493.806,1683.58,8.143399473977695,20.0,20.388888888888893
2024-03-11 19:41:27,21.417,20.3198,11.8778,45.9148,46.1015,20.3204,20.3198,3227.3,499.716,1684.73,8.15494618634659,20.0,20.388888888888893
2024-03-11 19:41:28,21.4129,20.3263,11.8835,45.9126,46.1048,20.3196,20.323,3226.97,490.851,1682.27,8.134672873098117,20.0,20.388888888888893
2024-03-11 19:41:29,21.4308,20.3198,11.9097,45.9099,46.1015,20.3254,20.3198,3227.3,491.836,1681.94,8.125993328524256,20.0,20.388888888888893
2024-03-11 19:41:30,21.4107,20.323,11.9141,45.925,46.1081,20.3385,20.3198,3223.03,488.881,1678.99,8.090867537298388,20.0,20.388888888888893
2024-03-11 19:41:31,21.4101,20.3198,11.9147,45.9117,46.1048,20.3368,20.323,3223.69,491.836,1685.72,8.122272196406765,20.0,20.388888888888893
2024-03-11 19:41:32,21.4118,20.323,11.9235,45.916,46.1048,20.3336,20.323,3217.78,487.896,1686.87,8.121735805569182,20.0,20.388888888888893
2024-03-11 19:41:33,21.4046,20.323,11.9256,45.9219,46.1015,20.3335,20.3198,3218.77,491.836,1688.34,8.12084588910061,20.0,20.388888888888893
2024-03-11 19:41:34,21.3831,20.3132,11.9281,45.9199,46.0982,20.334,20.3165,3215.81,489.866,1689.33,8.105034419302221,20.0,20.388888888888893
2024-03-11 19:41:35,21.3901,20.3198,11.9387,45.9264,46.1048,20.3369,20.3165,3216.47,491.836,1688.84,8.09959840264617,20.0,20.388888888888893
2024-03-11 19:41:36,21.3823,20.3263,11.9435,45.9343,46.1081,20.3395,20.323,3216.8,487.896,1689.66,8.09272797700629,20.0,20.388888888888893
2024-03-11 19:41:37,21.373,20.3263,11.9455,45.9334,46.1081,20.334,20.3165,3216.8,482.971,1687.85,8.074380750599762,20.0,20.388888888888893
2024-03-11 19:41:38,21.3661,20.3198,11.9474,45.944,46.1015,20.3453,20.3198,3219.09,491.836,1687.69,8.066079107730562,20.0,20.388888888888893
2024-03-11 19:41:39,21.3584,20.3165,11.9518,45.9537,46.1015,20.3375,20.3198,3215.48,492.821,1688.02,8.057291953330889,20.0,20.388888888888893
2024-03-11 19:41:40,21.3463,20.3198,11.966,45.9624,46.1015,20.3396,20.3198,3219.75,485.926,1688.34,8.036287656243317,20.0,20.388888888888893
2024-03-11 19:41:41,21.3291,20.323,11.9656,45.9702,46.1048,20.3481,20.323,3217.45,485.926,1689.0,8.025030656742228,20.0,20.388888888888893
2024-03-11 19:41:42,21.3038,20.3198,11.9625,45.9741,46.1048,20.3479,20.3165,3220.74,490.851,1688.67,8.0044398166927,20.0,20.388888888888893
2024-03-11 19:41:43,21.3056,20.3198,11.967,45.9882,46.1081,20.3515,20.323,3221.39,485.926,1689.17,8.004495579028985,20.0,20.388888888888893
2024-03-11 19:41:44,21.2815,20.3198,11.9725,45.9824,46.1015,20.3494,20.3296,3225.0,486.911,1689.82,7.982194611626702,20.0,20.388888888888893
2024-03-11 19:41:45,21.2608,20.323,11.9847,46.0051,46.1081,20.3585,20.3165,3223.69,492.821,1690.64,7.957843566599692,20.0,20.388888888888893
2024-03-11 19:41:46,21.2405,20.3198,11.9833,45.9866,46.0949,20.3573,20.3263,3225.0,492.821,1691.96,7.947830087850308,20.0,20.388888888888893
2024-03-11 19:41:47,21.2102,20.323,11.9755,45.9992,46.1048,20.3629,20.3165,3225.99,484.941,1692.45,7.930808701045697,20.0,20.388888888888893
2024-03-11 19:41:48,21.179,20.3,11.9672,46.0189,46.1048,20.3604,20.3198,3228.94,483.956,1693.1,7.9141804034199215,20.0,20.388888888888893
2024-03-11 19:41:49,21.1438,20.323,11.9724,46.0352,46.1048,20.3657,20.323,3228.29,505.625,1694.75,7.887150236189468,20.0,20.388888888888893
2024-03-11 19:41:50,21.1203,20.323,11.9722,46.0447,46.1081,20.3713,20.3198,3226.65,491.836,1693.76,7.86251725217052,20.0,20.388888888888893
2024-03-11 19:41:51,21.1073,20.3165,11.9822,46.0455,46.1015,20.3678,20.323,3229.6,491.836,1695.4,7.850343263120008,20.0,20.388888888888893
2024-03-11 19:41:52,21.0776,20.323,11.9632,46.0723,46.1081,20.3754,20.323,3230.26,491.836,1697.04,7.848722945853013,20.0,20.388888888888893
2024-03-11 19:41:53,21.05,20.3198,11.9757,46.0659,46.1048,20.372,20.3198,3229.27,491.836,1691.96,7.79080008708682,20.0,20.388888888888893
2024-03-11 19:41:54,21.0077,20.3198,11.9521,46.0931,46.1048,20.3758,20.3198,3229.27,487.896,1695.57,7.791333431803191,20.0,20.388888888888893
2024-03-11 19:41:55,20.9654,20.3198,11.9498,46.1039,46.1081,20.3792,20.323,3230.91,490.851,1695.73,7.757649865046513,20.0,20.388888888888893
2024-03-11 19:41:56,20.9341,20.3198,11.944,46.1119,46.1015,20.3767,20.3099,3229.93,488.881,1697.37,7.743189364461927,20.0,20.388888888888893
2024-03-11 19:41:57,20.8999,20.3132,11.9404,46.1068,46.0982,20.3672,20.3132,3227.3,484.941,1699.01,7.724289538788147,20.0,20.388888888888893
2024-03-11 19:41:58,20.8585,20.3165,11.9406,46.1275,46.1081,20.3793,20.3165,3225.33,495.776,1700.33,7.694398078823664,20.0,20.388888888888893
2024-03-11 19:41:59,20.8225,20.3198,11.9337,46.1279,46.1015,20.3737,20.3165,3224.02,489.866,1702.79,7.680386248600581,20.0,20.388888888888893
2024-03-11 19:42:00,20.771,20.3165,11.9224,46.1315,46.1048,20.3845,20.3132,3220.41,492.821,1702.95,7.646369766117711,20.0,20.388888888888893
2024-03-11 19:42:01,20.7183,20.3165,11.9134,46.1404,46.1081,20.3818,20.3198,3219.09,486.911,1705.25,7.618883307387288,20.0,20.388888888888893
2024-03-11 19:42:02,20.6863,20.323,11.9073,46.1526,46.1081,20.3798,20.323,3220.74,484.941,1702.95,7.58622608963536,20.0,20.388888888888893
2024-03-11 19:42:03,20.6438,20.3198,11.8958,46.1559,46.1048,20.3748,20.323,3219.42,488.881,1714.94,7.61266186997123,20.0,20.388888888888893
2024-03-11 19:42:04,20.5899,20.3165,11.8829,46.1624,46.1081,20.3763,20.3132,3218.44,490.851,1709.36,7.552329286275782,20.0,20.388888888888893
2024-03-11 19:42:05,20.5465,20.3165,11.8678,46.1592,46.1015,20.3773,20.3198,3215.15,483.956,1710.18,7.531393429741754,20.0,20.388888888888893
2024-03-11 19:42:06,20.4779,20.3165,11.8483,46.175,46.1344,20.3818,20.3165,3218.77,489.866,1711.66,7.495265189105062,20.0,20.388888888888893
2024-03-11 19:42:07,20.4414,20.3198,11.8422,46.1839,46.1048,20.3709,20.3165,3216.8,491.836,1714.61,7.481733558602249,20.0,20.388888888888893
2024-03-11 19:42:08,20.4029,20.3165,11.8288,46.1674,46.1081,20.3798,20.3165,3220.08,485.926,1716.09,7.466334462979566,20.0,20.388888888888893
2024-03-11 19:42:09,20.3576,20.3132,11.8252,46.1912,46.1081,20.3703,20.3198,3215.15,483.956,1714.61,7.423614221720364,20.0,20.388888888888893
2024-03-11 19:42:10,20.3022,20.3132,11.8113,46.1736,46.1015,20.3654,20.3263,3219.09,490.851,1719.37,7.408015913932202,20.0,20.388888888888893
2024-03-11 19:42:11,20.2306,20.3165,11.7835,46.1651,46.1048,20.359,20.3165,3216.47,486.911,1726.76,7.401477974222627,20.0,20.388888888888893
2024-03-11 19:42:12,20.1835,20.3099,11.7745,46.1511,46.1081,20.3491,20.323,3217.78,484.941,1719.86,7.33865183561183,20.0,20.388888888888893
2024-03-11 19:42:13,20.1265,20.3165,11.7583,46.1462,46.1048,20.3399,20.3165,3220.41,493.806,1721.5,7.310009040756344,20.0,20.388888888888893
2024-03-11 19:42:14,20.0749,20.3198,11.7334,46.139,46.1081,20.3347,20.3165,3216.47,492.821,1727.09,7.310346450817938,20.0,20.388888888888893
2024-03-11 19:42:15,20.0261,20.3132,11.7255,46.1461,46.1114,20.3167,20.323,3215.81,486.911,1722.82,7.256517159296585,20.0,20.388888888888893
2024-03-11 19:42:16,19.9794,20.3132,11.7033,46.1302,46.1081,20.3031,20.3165,3217.78,487.896,1720.19,7.2240540052934135,20.0,20.388888888888893
2024-03-11 19:42:17,19.9294,20.3263,11.6907,46.1208,46.1048,20.299,20.3165,3216.8,487.896,1718.22,7.183172478499225,20.0,20.388888888888893
2024-03-11 19:42:18,19.8572,20.3198,11.6685,46.11,46.1048,20.2826,20.3132,3217.78,491.836,1718.88,7.142320832920946,20.0,20.388888888888893
2024-03-11 19:42:19,19.8159,20.3099,11.6474,46.1093,46.0982,20.2701,20.3198,3218.44,492.821,1718.55,7.123334216388631,20.0,20.388888888888893
2024-03-11 19:42:20,19.768,20.3165,11.6187,46.0989,46.1048,20.2537,20.3165,3213.18,490.851,1723.8,7.128300802070722,20.0,20.388888888888893
2024-03-11 19:42:21,19.7087,20.3198,11.6167,46.0853,46.1081,20.2352,20.3165,3213.84,493.806,1722.98,7.074812689824408,20.0,20.388888888888893
2024-03-11 19:42:22,19.6783,20.3198,11.5933,46.0842,46.1048,20.2265,20.3165,3215.15,491.836,1723.47,7.070702882181595,20.0,20.388888888888893
2024-03-11 19:42:23,19.6204,20.3165,11.5748,46.0516,46.1048,20.2025,20.3132,3215.48,491.836,1724.46,7.040287555337114,20.0,20.388888888888893
2024-03-11 19:42:24,19.5858,20.3198,11.554,46.0422,46.1015,20.1812,20.3165,3216.14,492.821,1725.28,7.03155388388402,20.0,20.388888888888893
2024-03-11 19:42:25,19.5279,20.3165,11.5294,46.0344,46.1015,20.1614,20.3198,3216.47,488.881,1726.27,7.006419040868223,20.0,20.388888888888893
2024-03-11 19:42:26,19.4906,20.3198,11.5114,46.0193,46.1048,20.1466,20.3165,3208.59,487.896,1727.74,6.9954647835959145,20.0,20.388888888888893
2024-03-11 19:42:27,19.4547,20.3165,11.4877,46.0332,46.1015,20.1243,20.3198,3216.14,490.851,1728.89,6.9894180183707855,20.0,20.388888888888893
2024-03-11 19:42:28,19.4306,20.323,11.4728,46.0283,46.1081,20.0974,20.3198,3218.11,494.791,1728.56,6.980014337260758,20.0,20.388888888888893
2024-03-11 19:42:29,19.4041,20.323,11.4404,46.0258,46.1048,20.0875,20.3362,3217.45,487.896,1728.89,6.986522941245066,20.0,20.388888888888893
2024-03-11 19:42:30,19.3557,20.3165,11.4249,46.0225,46.1081,20.0737,20.3165,3220.41,492.821,1729.06,6.958344039238136,20.0,20.388888888888893
2024-03-11 19:42:31,19.3268,20.3132,11.4037,46.0379,46.0982,20.0558,20.3132,3222.38,487.896,1729.71,6.954201483382125,20.0,20.388888888888893
2024-03-11 19:42:32,19.3102,20.3198,11.3773,46.0362,46.1081,20.0318,20.3132,3225.33,492.821,1729.88,6.963487383676271,20.0,20.388888888888893
2024-03-11 19:42:33,19.2935,20.3198,11.3599,46.0338,46.1048,20.0067,20.3165,3225.33,492.821,1722.49,6.934351390185514,20.0,20.388888888888893
2024-03-11 19:42:34,19.259,20.3132,11.3375,46.033,46.0982,20.0099,20.3198,3231.24,491.836,1727.58,6.944235328355753,20.0,20.388888888888893
2024-03-11 19:42:35,19.247,20.3132,11.3189,46.0274,46.1081,20.0004,20.3165,3233.54,491.836,1728.89,6.955291200131214,20.0,20.388888888888893
2024-03-11 19:42:36,19.2114,20.3165,11.278,46.0353,46.1048,20.006,20.3165,3234.85,486.911,1728.73,6.959296762229993,20.0,20.388888888888893
2024-03-11 19:42:37,19.1894,20.3165,11.2693,46.0435,46.1048,19.9887,20.3132,3236.82,491.836,1729.71,6.951568346800469,20.0,20.388888888888893
2024-03-11 19:42:38,19.1777,20.3165,11.2332,46.0547,46.1048,19.9834,20.3198,3242.73,489.866,1729.38,6.97165419445344,20.0,20.388888888888893
2024-03-11 19:42:39,19.1543,20.323,11.2044,46.069,46.1015,19.9716,20.3198,3246.67,489.866,1730.86,6.982363319397348,20.0,20.388888888888893
2024-03-11 19:42:40,19.1196,20.3165,11.1687,46.0765,46.1114,19.9786,20.3165,3249.96,493.806,1731.35,6.985218544753195,20.0,20.388888888888893
2024-03-11 19:42:41,19.1094,20.3198,11.1455,46.1042,46.1081,19.9802,20.3198,3253.9,496.761,1731.35,6.996639621748482,20.0,20.388888888888893
2024-03-11 19:42:42,19.1038,20.3165,11.1337,46.1016,46.1081,19.9812,20.323,3257.84,493.806,1732.01,7.004755830277072,20.0,20.388888888888893
2024-03-11 19:42:43,19.0845,20.3165,11.1082,46.1389,46.1015,19.97,20.3165,3266.04,488.881,1733.49,7.016195091646718,20.0,20.388888888888893
2024-03-11 19:42:44,19.0537,20.3165,11.0775,46.14,46.1081,19.9637,20.3198,3267.03,488.881,1734.47,7.020073569142802,20.0,20.388888888888893
2024-03-11 19:42:45,19.0461,20.3165,11.0416,46.1537,46.1081,19.9749,20.3198,3273.92,487.896,1735.29,7.048311813426882,20.0,20.388888888888893
2024-03-11 19:42:46,19.0206,20.3132,11.0207,46.166,46.0982,19.9883,20.3198,3277.86,492.821,1736.61,7.049619739623735,20.0,20.388888888888893
2024-03-11 19:42:47,19.0157,20.3132,11.0059,46.1909,46.1146,19.9772,20.3132,3284.43,490.851,1736.44,7.057652798634054,20.0,20.388888888888893
2024-03-11 19:42:48,18.9929,20.3132,10.9773,46.205,46.1048,19.999,20.3165,3288.37,492.821,1737.1,7.065447808067888,20.0,20.388888888888893
2024-03-11 19:42:49,18.9833,20.3165,10.947,46.2143,46.1048,19.9994,20.3198,3296.58,489.866,1736.44,7.081002669937195,20.0,20.388888888888893
2024-03-11 19:42:50,18.9601,20.3165,10.9246,46.2299,46.1048,20.006,20.3198,3297.56,487.896,1738.25,7.0876780052910595,20.0,20.388888888888893
2024-03-11 19:42:51,18.9479,20.3165,10.9073,46.2475,46.1015,20.0148,20.3198,3304.13,492.821,1738.41,7.092829248941037,20.0,20.388888888888893
2024-03-11 19:42:52,18.9393,20.3132,10.8735,46.2537,46.1048,19.994,20.323,3303.14,487.896,1738.25,7.114403989182576,20.0,20.388888888888893
2024-03-11 19:42:53,18.9296,20.3198,10.8521,46.2644,46.1015,20.0137,20.3165,3294.61,489.866,1736.61,7.118001905875174,20.0,20.388888888888893
2024-03-11 19:42:54,18.9124,20.3198,10.8287,46.2897,46.1081,20.0181,20.3165,3286.73,494.791,1737.92,7.128838967402024,20.0,20.388888888888893
2024-03-11 19:42:55,18.9149,20.3198,10.813,46.2889,46.1081,20.0236,20.3165,3286.07,490.851,1741.2,7.158373797259474,20.0,20.388888888888893
2024-03-11 19:42:56,18.9091,20.3033,10.7927,46.3016,46.1015,20.0277,20.3099,3294.61,486.911,1736.44,7.151580960177966,20.0,20.388888888888893
2024-03-11 19:42:57,18.912,20.3066,10.7693,46.3207,46.1048,20.0174,20.3066,3297.23,491.836,1737.43,7.178845163188713,20.0,20.388888888888893
2024-03-11 19:42:58,18.913,20.3099,10.7479,46.3216,46.1048,20.0245,20.3066,3305.11,490.851,1735.79,7.191798748174098,20.0,20.388888888888893
2024-03-11 19:42:59,18.9193,20.3099,10.732,46.3406,46.1114,20.0319,20.3099,3297.89,490.851,1736.12,7.212723437626801,20.0,20.388888888888893
2024-03-11 19:43:00,18.9284,20.3165,10.7183,46.3428,46.1015,20.0363,20.3066,3309.38,486.911,1735.95,7.232101202913599,20.0,20.388888888888893
2024-03-11 19:43:01,18.9279,20.3033,10.6869,46.3304,46.1081,20.0471,20.3066,3309.05,490.851,1734.8,7.2545113308574205,20.0,20.388888888888893
2024-03-11 19:43:02,18.9532,20.3033,10.6767,46.3395,46.1081,20.046,20.323,3309.71,486.911,1733.65,7.280932068337554,20.0,20.388888888888893
2024-03-11 19:43:03,18.9728,20.3099,10.6573,46.3536,46.1081,20.0529,20.3099,3312.99,484.941,1726.92,7.286843174862065,20.0,20.388888888888893
2024-03-11 19:43:04,18.9955,20.3099,10.6431,46.3375,46.1048,20.0633,20.3066,3313.98,489.866,1731.68,7.339352748962461,20.0,20.388888888888893
2024-03-11 19:43:05,19.0088,20.3132,10.6272,46.3247,46.1081,20.0566,20.3066,3321.2,481.001,1732.01,7.36641465816618,20.0,20.388888888888893
2024-03-11 19:43:06,19.0405,20.3099,10.6075,46.3244,46.1015,20.0592,20.3099,3322.19,482.971,1730.53,7.405255861723095,20.0,20.388888888888893
2024-03-11 19:43:07,19.0658,20.3066,10.5961,46.3188,46.1048,20.0814,20.3066,3327.44,493.806,1730.7,7.438213797045542,20.0,20.388888888888893
2024-03-11 19:43:08,19.0926,20.3099,10.5847,46.3088,46.1081,20.0777,20.3066,3327.44,487.896,1729.71,7.467487574366952,20.0,20.388888888888893
2024-03-11 19:43:09,19.1266,20.3066,10.5764,46.2833,46.1081,20.0916,20.3099,3329.74,482.971,1728.24,7.498236977437228,20.0,20.388888888888893
2024-03-11 19:43:10,19.1523,20.3099,10.5573,46.2651,46.1048,20.0921,20.3099,3325.47,502.67,1727.74,7.53534437224369,20.0,20.388888888888893
2024-03-11 19:43:11,19.1964,20.3099,10.5485,46.2577,46.1081,20.0963,20.3099,3330.72,488.881,1727.91,7.582468465462871,20.0,20.388888888888893
2024-03-11 19:43:12,19.2298,20.3198,10.5447,46.2566,46.1048,20.1096,20.3033,3327.11,487.896,1726.76,7.610017207553,20.0,20.388888888888893
2024-03-11 19:43:13,19.2584,20.3033,10.5338,46.2269,46.1015,20.1116,20.3066,3328.43,490.851,1725.61,7.639536486614148,20.0,20.388888888888893
2024-03-11 19:43:14,19.2863,20.3132,10.5106,46.2277,46.0982,20.1156,20.3132,3320.22,492.821,1724.79,7.680629740905044,20.0,20.388888888888893
2024-03-11 19:43:15,19.3287,20.3033,10.5165,46.216,46.1081,20.1221,20.3066,3331.38,486.911,1724.46,7.711099482343364,20.0,20.388888888888893
2024-03-11 19:43:16,19.3742,20.3066,10.5023,46.2018,46.1048,20.1136,20.3066,3326.13,481.001,1724.3,7.762619554697182,20.0,20.388888888888893
2024-03-11 19:43:17,19.4099,20.3033,10.5064,46.2019,46.0982,20.1283,20.3132,3318.9,487.896,1726.92,7.802105490636088,20.0,20.388888888888893
2024-03-11 19:43:18,19.4523,20.3066,10.5055,46.1951,46.1081,20.1309,20.3099,3324.16,489.866,1723.47,7.824386462127672,20.0,20.388888888888893
2024-03-11 19:43:19,19.4883,20.3066,10.5099,46.1863,46.1081,20.147,20.3099,3319.89,486.911,1719.37,7.833342764801004,20.0,20.388888888888893
2024-03-11 19:43:20,19.5363,20.3033,10.5071,46.1578,46.1048,20.1423,20.3099,3317.59,490.851,1721.67,7.888201949240229,20.0,20.388888888888893
2024-03-11 19:43:21,19.5736,20.3033,10.5093,46.1494,46.1081,20.1504,20.3033,3312.99,481.986,1722.16,7.921120215468732,20.0,20.388888888888893
2024-03-11 19:43:22,19.6108,20.3099,10.5294,46.1509,46.1081,20.1604,20.3099,3313.98,490.851,1721.18,7.9315475424871265,20.0,20.388888888888893
2024-03-11 19:43:23,19.6366,20.3066,10.5101,46.1423,46.1081,20.1716,20.3099,3311.68,486.911,1721.01,7.970149866306913,20.0,20.388888888888893
2024-03-11 19:43:24,19.6776,20.3066,10.5215,46.1296,46.1081,20.1597,20.3066,3313.98,487.896,1719.53,7.9891232322373895,20.0,20.388888888888893
2024-03-11 19:43:25,19.7277,20.3099,10.5245,46.1147,46.1639,20.1759,20.3099,3311.68,491.836,1718.39,8.024896363544213,20.0,20.388888888888893
2024-03-11 19:43:26,19.7585,20.3066,10.5316,46.1011,46.1048,20.1683,20.3066,3313.32,482.971,1717.89,8.043220988878245,20.0,20.388888888888893
2024-03-11 19:43:27,19.796,20.3,10.5463,46.0962,46.1081,20.1783,20.3099,3313.65,487.896,1716.91,8.05849634337526,20.0,20.388888888888893
2024-03-11 19:43:28,19.8473,20.3132,10.5688,46.0863,46.1015,20.1835,20.3132,3316.93,489.866,1714.61,8.072758491893532,20.0,20.388888888888893
2024-03-11 19:43:29,19.8599,20.3033,10.5627,46.0821,46.1048,20.1817,20.3066,3320.55,486.911,1714.61,8.089028426020645,20.0,20.388888888888893
2024-03-11 19:43:30,19.9163,20.3099,10.5825,46.0704,46.1114,20.1895,20.3099,3319.56,488.881,1713.46,8.115425532846432,20.0,20.388888888888893
2024-03-11 19:43:31,19.948,20.3033,10.6074,46.0804,46.1048,20.1937,20.3033,3318.58,496.761,1711.98,8.114323103882066,20.0,20.388888888888893
2024-03-11 19:43:32,19.9753,20.3066,10.6065,46.0799,46.1179,20.2104,20.3099,3318.25,488.881,1714.28,8.149755169578883,20.0,20.388888888888893
2024-03-11 19:43:33,20.0038,20.3066,10.616,46.09,46.1048,20.1978,20.3066,3324.16,495.776,1709.85,8.145179830585864,20.0,20.388888888888893
2024-03-11 19:43:34,20.0431,20.3066,10.6455,46.0753,46.1081,20.2033,20.3033,3322.52,493.806,1709.52,8.152108993642596,20.0,20.388888888888893
2024-03-11 19:43:35,20.0692,20.3099,10.6551,46.0903,46.1114,20.2071,20.3066,3319.56,487.896,1708.21,8.160164296492475,20.0,20.388888888888893
2024-03-11 19:43:36,20.1036,20.3033,10.6624,46.1074,46.1081,20.2001,20.3066,3321.2,489.866,1704.76,8.167126457419513,20.0,20.388888888888893
2024-03-11 19:43:37,20.1472,20.3066,10.6829,46.132,46.1081,20.2173,20.3099,3322.84,494.791,1707.06,8.198154901531003,20.0,20.388888888888893
2024-03-11 19:43:38,20.1535,20.3132,10.6909,46.1302,46.1081,20.22,20.3033,3325.8,496.761,1705.75,8.190392185142846,20.0,20.388888888888893
2024-03-11 19:43:39,20.1947,20.3099,10.7221,46.1524,46.1015,20.2215,20.3033,3326.13,488.881,1704.76,8.194289081954842,20.0,20.388888888888893
2024-03-11 19:43:40,20.2251,20.3099,10.7246,46.1508,46.1081,20.2296,20.3066,3324.16,493.806,1704.1,8.21524225210796,20.0,20.388888888888893
2024-03-11 19:43:41,20.2483,20.3099,10.7424,46.1691,46.1081,20.2352,20.3132,3326.78,498.731,1703.78,8.218368168185108,20.0,20.388888888888893
2024-03-11 19:43:42,20.2863,20.3066,10.7583,46.1754,46.1015,20.2206,20.3066,3322.52,494.791,1703.28,8.235057410054498,20.0,20.388888888888893
2024-03-11 19:43:43,20.2971,20.3033,10.776,46.1772,46.1081,20.2352,20.3099,3323.83,488.881,1701.15,8.218803019619639,20.0,20.388888888888893
2024-03-11 19:43:44,20.3291,20.3066,10.795,46.1828,46.1015,20.2396,20.3066,3322.19,493.806,1700.82,8.22842836528974,20.0,20.388888888888893
2024-03-11 19:43:45,20.3583,20.3066,10.8031,46.1988,46.1081,20.2356,20.3132,3319.89,490.851,1699.18,8.238687026603394,20.0,20.388888888888893
2024-03-11 19:43:46,20.3966,20.3066,10.82,46.201,46.1245,20.2389,20.3099,3321.2,494.791,1699.34,8.257916057652166,20.0,20.388888888888893
2024-03-11 19:43:47,20.4196,20.3066,10.8428,46.2205,46.1081,20.2497,20.3132,3319.89,487.896,1697.7,8.250118797244877,20.0,20.388888888888893
2024-03-11 19:43:48,20.4453,20.3066,10.8655,46.2416,46.1015,20.2596,20.3165,3321.2,489.866,1697.37,8.251099039351327,20.0,20.388888888888893
2024-03-11 19:43:49,20.4685,20.3033,10.8819,46.2454,46.1048,20.2383,20.3099,3314.31,487.896,1698.03,8.260166500330492,20.0,20.388888888888893
2024-03-11 19:43:50,20.4908,20.3066,10.9009,46.2396,46.1081,20.2436,20.3165,3320.87,490.851,1699.01,8.267778809980971,20.0,20.388888888888893
2024-03-11 19:43:51,20.5375,20.3099,10.9278,46.2512,46.1015,20.2481,20.3066,3315.95,496.761,1700.0,8.289676580643507,20.0,20.388888888888893
2024-03-11 19:43:52,20.5519,20.3033,10.9442,46.272,46.1048,20.2499,20.3099,3317.59,489.866,1699.51,8.285562427850623,20.0,20.388888888888893
2024-03-11 19:43:53,20.5743,20.3099,10.9621,46.2554,46.1048,20.2561,20.3033,3313.32,488.881,1700.49,8.294223170503969,20.0,20.388888888888893
2024-03-11 19:43:54,20.6024,20.3099,10.9754,46.2777,46.0982,20.2571,20.3066,3314.31,485.926,1701.15,8.31021800736031,20.0,20.388888888888893
2024-03-11 19:43:55,20.6303,20.3066,10.992,46.2831,46.1114,20.2547,20.3033,3310.7,489.866,1700.98,8.319140957467548,20.0,20.388888888888893
2024-03-11 19:43:56,20.6513,20.3033,11.0075,46.3014,46.1015,20.2774,20.3066,3310.04,487.896,1704.6,8.341602965884064,20.0,20.388888888888893
2024-03-11 19:43:57,20.6843,20.3,11.0393,46.2995,46.1048,20.2761,20.3,3308.07,491.836,1700.66,8.323357811177955,20.0,20.388888888888893
2024-03-11 19:43:58,20.7011,20.3033,11.052,46.3053,46.1081,20.281,20.3,3302.82,489.866,1698.19,8.31480219852463,20.0,20.388888888888893
2024-03-11 19:43:59,20.7272,20.3033,11.0723,46.3041,46.1048,20.2815,20.2968,3302.49,489.866,1696.88,8.313382188971303,20.0,20.388888888888893
2024-03-11 19:44:00,20.759,20.3,11.0885,46.3194,46.1048,20.2832,20.3,3296.91,489.866,1694.09,8.313123719269985,20.0,20.388888888888893
2024-03-11 19:44:01,20.7819,20.2968,11.1109,46.3202,46.1048,20.2802,20.3033,3298.22,488.881,1692.45,8.305505424952939,20.0,20.388888888888893
2024-03-11 19:44:02,20.8035,20.3,11.1252,46.3183,46.1081,20.2748,20.3033,3291.98,484.941,1691.96,8.30936826894111,20.0,20.388888888888893
2024-03-11 19:44:03,20.8449,20.3066,11.1588,46.3075,46.1081,20.2769,20.3,3291.32,487.896,1694.42,8.328156029018578,20.0,20.388888888888893
2024-03-11 19:44:04,20.8613,20.3033,11.1668,46.3129,46.1015,20.2912,20.3033,3291.0,488.881,1695.24,8.339412224745573,20.0,20.388888888888893
2024-03-11 19:44:05,20.8766,20.3066,11.1916,46.2902,46.1081,20.2978,20.3033,3289.35,484.941,1688.84,8.29978738913051,20.0,20.388888888888893
2024-03-11 19:44:06,20.9004,20.3066,11.2173,46.2829,46.1048,20.2931,20.2968,3284.43,486.911,1689.0,8.298945303818083,20.0,20.388888888888893
2024-03-11 19:44:07,20.9266,20.2968,11.2295,46.2697,46.1048,20.2851,20.3033,3285.09,483.956,1689.17,8.311780575182784,20.0,20.388888888888893
2024-03-11 19:44:08,20.943,20.3,11.2521,46.266,46.1114,20.2907,20.2935,3282.79,491.836,1689.33,8.307253099314218,20.0,20.388888888888893
2024-03-11 19:44:09,20.9679,20.3033,11.2639,46.2382,46.1048,20.2945,20.3,3284.1,492.821,1683.58,8.290168953177604,20.0,20.388888888888893
2024-03-11 19:44:10,20.9712,20.2869,11.2824,46.2187,46.1048,20.289,20.2968,3277.53,483.956,1684.24,8.280428363857368,20.0,20.388888888888893
2024-03-11 19:44:11,21.0188,20.3,11.3168,46.1847,46.0982,20.2985,20.2968,3271.95,485.926,1691.46,8.327254501972101,20.0,20.388888888888893
2024-03-11 19:44:12,21.0299,20.3,11.3411,46.1765,46.1015,20.3114,20.3033,3269.66,486.911,1690.31,8.310271022960949,20.0,20.388888888888893
2024-03-11 19:44:13,21.0506,20.3033,11.3519,46.1501,46.1081,20.3162,20.3,3268.01,488.881,1689.66,8.315563507076199,20.0,20.388888888888893
2024-03-11 19:44:14,21.072,20.3066,11.3676,46.1218,46.1081,20.3235,20.2968,3266.37,491.836,1689.66,8.320450627204707,20.0,20.388888888888893
2024-03-11 19:44:15,21.0938,20.3,11.3861,46.1025,46.1015,20.309,20.3,3265.06,488.881,1687.36,8.311950192324673,20.0,20.388888888888893
2024-03-11 19:44:16,21.1117,20.3033,11.402,46.0694,46.1114,20.3192,20.3,3262.76,490.851,1695.73,8.35490182513001,20.0,20.388888888888893
2024-03-11 19:44:17,21.1215,20.2968,11.4245,46.0396,46.1081,20.313,20.3033,3257.84,484.941,1687.52,8.30357590532574,20.0,20.388888888888893
2024-03-11 19:44:18,21.1397,20.3033,11.4445,46.0206,46.1015,20.3182,20.3132,3255.87,490.851,1685.72,8.29317916028843,20.0,20.388888888888893
2024-03-11 19:44:19,21.1704,20.3,11.4728,45.9907,46.1015,20.3244,20.2968,3251.27,491.836,1685.06,8.291984313539333,20.0,20.388888888888893
2024-03-11 19:44:20,21.1798,20.3033,11.473,45.9777,46.1015,20.3222,20.2968,3247.33,490.851,1682.6,8.28773396416669,20.0,20.388888888888893
2024-03-11 19:44:21,21.2097,20.3033,11.4993,45.9535,46.1081,20.318,20.2935,3248.97,489.866,1675.7,8.256808755299831,20.0,20.388888888888893
2024-03-11 19:44:22,21.2089,20.2935,11.5128,45.9235,46.1212,20.3231,20.2968,3245.36,485.926,1680.3,8.267281947170913,20.0,20.388888888888893
2024-03-11 19:44:23,21.2132,20.3263,11.5257,45.8965,46.1048,20.3273,20.2935,3244.7,486.911,1679.64,8.256704843139374,20.0,20.388888888888893
2024-03-11 19:44:24,21.2512,20.3033,11.5619,45.8909,46.1015,20.3238,20.3033,3244.05,489.866,1680.14,8.260697328178447,20.0,20.388888888888893
2024-03-11 19:44:25,21.2446,20.3,11.5672,45.8788,46.1048,20.3315,20.2968,3240.11,492.821,1679.15,8.24569035202986,20.0,20.388888888888893
2024-03-11 19:44:26,21.2486,20.3033,11.5713,45.8524,46.1114,20.3331,20.2968,3237.48,495.776,1679.32,8.2464399454723,20.0,20.388888888888893
2024-03-11 19:44:27,21.2667,20.3033,11.593,45.8326,46.0982,20.3314,20.2935,3234.85,485.926,1678.99,8.241752342476616,20.0,20.388888888888893
2024-03-11 19:44:28,21.2714,20.3066,11.6146,45.8227,46.1114,20.3299,20.3,3236.49,487.896,1679.48,8.229755050275283,20.0,20.388888888888893
2024-03-11 19:44:29,21.2794,20.3033,11.6253,45.814,46.1081,20.3384,20.3033,3234.85,488.881,1680.46,8.232254880108966,20.0,20.388888888888893
2024-03-11 19:44:30,21.278,20.3,11.6491,45.7937,46.1114,20.3452,20.2968,3232.88,489.866,1682.11,8.21882824615125,20.0,20.388888888888893
2024-03-11 19:44:31,21.2906,20.3033,11.659,45.7873,46.1048,20.3266,20.3,3231.57,490.851,1684.73,8.233937823760462,20.0,20.388888888888893
2024-03-11 19:44:32,21.287,20.2968,11.6578,45.7808,46.1048,20.3471,20.3033,3230.91,488.881,1687.36,8.244736733925931,20.0,20.388888888888893
2024-03-11 19:44:33,21.2968,20.3,11.6774,45.7792,46.1081,20.3392,20.2935,3231.24,487.896,1687.52,8.237126746796987,20.0,20.388888888888893
2024-03-11 19:44:34,21.3076,20.3,11.699,45.7731,46.1081,20.3389,20.2968,3227.3,487.896,1687.52,8.22787866803268,20.0,20.388888888888893
2024-03-11 19:44:35,21.3022,20.3033,11.701,45.7607,46.1081,20.338,20.3,3224.35,486.911,1687.52,8.221542021471942,20.0,20.388888888888893
2024-03-11 19:44:36,21.3182,20.3,11.7249,45.7707,46.1015,20.3586,20.2935,3224.02,486.911,1687.69,8.215604776051014,20.0,20.388888888888893
