TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:44:37,21.3228,20.2968,11.7365,45.7483,46.1114,20.3581,20.2968,3221.39,491.836,1688.18,8.211993606219416,20.0,20.388888888888893
2024-03-11 19:44:38,21.3257,20.2968,11.7368,45.7458,46.1048,20.3618,20.3,3220.74,486.911,1689.33,8.219816450898687,20.0,20.388888888888893
2024-03-11 19:44:39,21.3419,20.3,11.7674,45.7422,46.1048,20.3604,20.2968,3220.41,483.956,1688.18,8.201885271976437,20.0,20.388888888888893
2024-03-11 19:44:40,21.3439,20.3,11.7655,45.739,46.1015,20.3687,20.3,3224.02,487.896,1686.87,8.198859041141601,20.0,20.388888888888893
2024-03-11 19:44:41,21.3477,20.3033,11.779,45.727,46.1081,20.3557,20.3033,3217.78,490.851,1685.06,8.181767684887365,20.0,20.388888888888893
2024-03-11 19:44:42,21.3532,20.3,11.8037,45.7438,46.1048,20.3612,20.2968,3219.09,489.866,1683.75,8.159002713001223,20.0,20.388888888888893
2024-03-11 19:44:43,21.3594,20.2968,11.8008,45.7452,46.0917,20.3649,20.3,3217.12,489.866,1683.09,8.163576435819659,20.0,20.388888888888893
2024-03-11 19:44:44,21.3533,20.2968,11.8029,45.7513,46.1015,20.3608,20.2935,3218.11,490.851,1683.26,8.157397031628584,20.0,20.388888888888893
2024-03-11 19:44:45,21.3651,20.3,11.8262,45.7752,46.1081,20.3649,20.2935,3215.81,485.926,1684.08,8.151543489842902,20.0,20.388888888888893
2024-03-11 19:44:46,21.3722,20.3033,11.8299,45.7582,46.0982,20.3715,20.3,3214.5,481.986,1683.91,8.153625833619326,20.0,20.388888888888893
2024-03-11 19:44:47,21.361,20.2968,11.8412,45.789,46.1048,20.3767,20.2968,3217.45,493.806,1685.06,8.139955480534532,20.0,20.388888888888893
2024-03-11 19:44:48,21.3766,20.3033,11.8516,45.7995,46.1081,20.3671,20.3,3216.14,494.791,1678.66,8.113468643289977,20.0,20.388888888888893
2024-03-11 19:44:49,21.3887,20.3,11.8673,45.8054,46.1048,20.3772,20.2968,3217.45,488.881,1687.52,8.153208995046764,20.0,20.388888888888893
2024-03-11 19:44:50,21.389,20.3033,11.8725,45.8175,46.1015,20.3761,20.2968,3215.48,482.971,1685.39,8.138727363930947,20.0,20.388888888888893
2024-03-11 19:44:51,21.3776,20.3,11.8738,45.821,46.1081,20.3656,20.3,3219.75,492.821,1687.03,8.13577500572152,20.0,20.388888888888893
2024-03-11 19:44:52,21.3875,20.3,11.8837,45.8285,46.1114,20.3687,20.3033,3215.15,497.746,1686.54,8.133411959567743,20.0,20.388888888888893
2024-03-11 19:44:53,21.3763,20.3,11.8965,45.8253,46.1081,20.3812,20.3,3219.42,507.595,1686.87,8.114460028628397,20.0,20.388888888888893
2024-03-11 19:44:54,21.3727,20.3,11.885,45.8351,46.1081,20.3729,20.2935,3220.74,487.896,1680.96,8.092769273945764,20.0,20.388888888888893
2024-03-11 19:44:55,21.3778,20.3099,11.8951,45.8311,46.1048,20.3671,20.2869,3222.71,494.791,1686.37,8.114536434360081,20.0,20.388888888888893
2024-03-11 19:44:56,21.3659,20.2968,11.9095,45.8592,46.1048,20.373,20.3033,3220.08,495.776,1686.87,8.09443024269726,20.0,20.388888888888893
2024-03-11 19:44:57,21.3665,20.2968,11.9116,45.8681,46.1015,20.3698,20.3033,3221.39,487.896,1683.42,8.076594114630378,20.0,20.388888888888893
2024-03-11 19:44:58,21.3599,20.3033,11.9229,45.8796,46.1114,20.3757,20.3033,3222.38,495.776,1683.75,8.06288377429106,20.0,20.388888888888893
2024-03-11 19:44:59,21.3608,20.3,11.9323,45.8996,46.1081,20.3875,20.2968,3225.0,489.866,1686.87,8.070548574856304,20.0,20.388888888888893
2024-03-11 19:45:00,21.3569,20.3,11.9446,45.9128,46.1081,20.3727,20.3,3223.36,490.851,1694.42,8.092741453415881,20.0,20.388888888888893
2024-03-11 19:45:01,21.3133,20.2968,11.9308,45.9117,46.1081,20.3807,20.2968,3225.33,492.821,1687.52,8.034268426494659,20.0,20.388888888888893
2024-03-11 19:45:02,21.3211,20.2968,11.9393,45.9156,46.1081,20.3688,20.3066,3223.03,490.851,1688.02,8.036049332145494,20.0,20.388888888888893
2024-03-11 19:45:03,21.311,20.3,11.9492,45.93,46.1081,20.3711,20.3,3219.42,493.806,1688.51,8.021245924983429,20.0,20.388888888888893
2024-03-11 19:45:04,21.2904,20.3,11.9505,45.9504,46.1048,20.3823,20.2968,3215.48,483.956,1689.99,8.009496149538878,20.0,20.388888888888893
2024-03-11 19:45:05,21.2724,20.2968,11.9576,45.957,46.1081,20.3706,20.2968,3216.47,488.881,1689.99,7.987971470114745,20.0,20.388888888888893
2024-03-11 19:45:06,21.2414,20.2935,11.9483,45.978,46.1048,20.3702,20.2968,3216.8,495.776,1690.48,7.971673141550856,20.0,20.388888888888893
2024-03-11 19:45:07,21.2342,20.2968,11.9597,45.986,46.1081,20.3672,20.2935,3212.86,490.851,1691.3,7.959577032325337,20.0,20.388888888888893
2024-03-11 19:45:08,21.2038,20.2968,11.9532,45.996,46.1015,20.3811,20.2968,3213.51,485.926,1691.46,7.939816583791295,20.0,20.388888888888893
2024-03-11 19:45:09,21.1869,20.3,11.9609,46.0045,46.1048,20.3629,20.3,3211.87,490.851,1691.79,7.920247253864007,20.0,20.388888888888893
2024-03-11 19:45:10,21.1439,20.3033,11.9481,46.0173,46.1081,20.3698,20.3,3213.18,487.896,1691.3,7.892034985590299,20.0,20.388888888888893
2024-03-11 19:45:11,21.1292,20.2968,11.9599,46.0241,46.1048,20.3831,20.3,3212.53,484.941,1691.96,7.872362963371852,20.0,20.388888888888893
2024-03-11 19:45:12,21.0977,20.2968,11.9586,46.0261,46.1048,20.3646,20.3,3214.5,483.956,1698.69,7.8776448101659735,20.0,20.388888888888893
2024-03-11 19:45:13,21.068,20.3,11.9454,46.0469,46.1081,20.3671,20.2968,3215.15,484.941,1695.57,7.848979456354938,20.0,20.388888888888893
2024-03-11 19:45:14,21.0412,20.3033,11.9381,46.0343,46.1114,20.3704,20.2968,3215.15,480.016,1696.39,7.835989638105476,20.0,20.388888888888893
2024-03-11 19:45:15,21.0067,20.2968,11.9376,46.0513,46.1015,20.3546,20.2968,3218.77,486.911,1697.7,7.812750854574974,20.0,20.388888888888893
2024-03-11 19:45:16,20.9723,20.3,11.9343,46.0539,46.1048,20.3622,20.2968,3216.14,491.836,1698.52,7.78971982889164,20.0,20.388888888888893
2024-03-11 19:45:17,20.9256,20.2968,11.926,46.0621,46.1114,20.352,20.3,3221.72,486.911,1700.82,7.767126830666925,20.0,20.388888888888893
2024-03-11 19:45:18,20.884,20.2968,11.9123,46.0499,46.1081,20.3462,20.3,3220.74,487.896,1703.78,7.756523179762714,20.0,20.388888888888893
2024-03-11 19:45:19,20.8627,20.3,11.9164,46.0486,46.1114,20.347,20.3033,3222.38,488.881,1702.63,7.729342900105797,20.0,20.388888888888893
2024-03-11 19:45:20,20.8212,20.3,11.911,46.0482,46.0917,20.3219,20.2935,3223.03,491.836,1708.21,7.7233825766251964,20.0,20.388888888888893
2024-03-11 19:45:21,20.7745,20.2968,11.9048,46.0559,46.1048,20.3254,20.2968,3222.38,483.956,1710.34,7.697863741184638,20.0,20.388888888888893
2024-03-11 19:45:22,20.7401,20.3033,11.886,46.034,46.1048,20.3107,20.2968,3225.0,493.806,1711.49,7.689491556481246,20.0,20.388888888888893
2024-03-11 19:45:23,20.6897,20.2968,11.8811,46.0276,46.1081,20.3326,20.2968,3222.05,495.776,1715.6,7.668347096716404,20.0,20.388888888888893
2024-03-11 19:45:24,20.6352,20.3,11.8599,46.0386,46.0982,20.3239,20.2968,3222.38,487.896,1714.28,7.633479905602166,20.0,20.388888888888893
2024-03-11 19:45:25,20.5935,20.3,11.8593,46.0285,46.1081,20.309,20.3033,3223.03,484.941,1712.97,7.591921785205926,20.0,20.388888888888893
2024-03-11 19:45:26,20.55,20.2968,11.8497,46.0372,46.1048,20.3175,20.3,3221.72,490.851,1715.76,7.574772652613242,20.0,20.388888888888893
2024-03-11 19:45:27,20.5078,20.3,11.8369,46.0514,46.1015,20.3191,20.3033,3221.72,492.821,1715.92,7.549880012006829,20.0,20.388888888888893
2024-03-11 19:45:28,20.4298,20.2968,11.8063,46.0358,46.1048,20.3209,20.2935,3220.41,486.911,1715.92,7.508608135665376,20.0,20.388888888888893
2024-03-11 19:45:29,20.3997,20.3,11.8111,46.0217,46.1048,20.3171,20.3033,3221.72,490.851,1714.94,7.473949215413219,20.0,20.388888888888893
2024-03-11 19:45:30,20.3441,20.2935,11.7922,46.0457,46.1114,20.3151,20.3033,3214.17,489.866,1718.88,7.459109935772049,20.0,20.388888888888893
2024-03-11 19:45:31,20.2995,20.2968,11.7794,46.0365,46.1114,20.3096,20.3033,3217.12,488.881,1714.28,7.411485891504676,20.0,20.388888888888893
2024-03-11 19:45:32,20.2409,20.3,11.7675,46.0384,46.1114,20.3093,20.3,3218.44,491.836,1714.61,7.372281274474402,20.0,20.388888888888893
2024-03-11 19:45:33,20.1999,20.3,11.7573,46.0322,46.1048,20.2986,20.2968,3216.8,493.806,1713.95,7.3426562595380505,20.0,20.388888888888893
2024-03-11 19:45:34,20.1306,20.3099,11.7211,46.0258,46.0949,20.2902,20.2968,3214.17,489.866,1714.12,7.314594125510438,20.0,20.388888888888893
2024-03-11 19:45:35,20.0992,20.2935,11.7333,46.0338,46.1114,20.2878,20.3,3211.54,484.941,1712.97,7.271788883109412,20.0,20.388888888888893
2024-03-11 19:45:36,20.0446,20.2968,11.7015,46.0571,46.1081,20.2695,20.3,3211.54,487.896,1712.97,7.251970718114029,20.0,20.388888888888893
2024-03-11 19:45:37,19.9986,20.3,11.6671,46.0462,46.1114,20.2726,20.3033,3212.86,489.866,1714.28,7.247426051932629,20.0,20.388888888888893
2024-03-11 19:45:38,19.9427,20.2968,11.6589,46.0496,46.1048,20.2482,20.2968,3210.89,481.986,1714.28,7.205932656664408,20.0,20.388888888888893
2024-03-11 19:45:39,19.892,20.3033,11.6538,46.0658,46.1048,20.245,20.3,3211.21,490.851,1716.58,7.175880786932544,20.0,20.388888888888893
2024-03-11 19:45:40,19.838,20.3099,11.6268,46.0676,46.1048,20.235,20.3,3209.9,483.956,1716.58,7.152362447823624,20.0,20.388888888888893
2024-03-11 19:45:41,19.7804,20.2935,11.6024,46.0689,46.1081,20.2153,20.2935,3213.84,483.956,1716.91,7.124813031354842,20.0,20.388888888888893
2024-03-11 19:45:42,19.7442,20.2935,11.5924,46.0815,46.1081,20.2072,20.3,3212.86,505.625,1718.88,7.110136036953977,20.0,20.388888888888893
2024-03-11 19:45:43,19.6955,20.3,11.5787,46.0838,46.1048,20.1842,20.3033,3218.44,486.911,1719.04,7.080267450046154,20.0,20.388888888888893
2024-03-11 19:45:44,19.6486,20.3,11.5414,46.0861,46.1081,20.1685,20.2968,3217.45,481.986,1719.53,7.073909182773768,20.0,20.388888888888893
2024-03-11 19:45:45,19.6052,20.3,11.53,46.0949,46.1114,20.1628,20.3,3221.39,493.806,1719.7,7.046684290101733,20.0,20.388888888888893
2024-03-11 19:45:46,19.5624,20.3033,11.5071,46.0955,46.1114,20.14,20.2935,3224.68,490.851,1720.85,7.034019552810621,20.0,20.388888888888893
2024-03-11 19:45:47,19.5071,20.2968,11.4864,46.1229,46.1015,20.1233,20.3,3230.26,485.926,1716.91,6.987770589458032,20.0,20.388888888888893
2024-03-11 19:45:48,19.4862,20.2935,11.4733,46.1285,46.1081,20.124,20.3033,3229.6,492.821,1723.47,7.007648129206293,20.0,20.388888888888893
2024-03-11 19:45:49,19.4322,20.3,11.4539,46.1461,46.1081,20.1033,20.2968,3231.57,493.806,1720.36,6.964798152513636,20.0,20.388888888888893
2024-03-11 19:45:50,19.3998,20.3,11.4257,46.1608,46.1048,20.0982,20.2902,3234.52,491.836,1722.16,6.968415069025651,20.0,20.388888888888893
2024-03-11 19:45:51,19.3749,20.3,11.4027,46.164,46.1114,20.0893,20.3,3241.09,492.821,1722.33,6.967442405940742,20.0,20.388888888888893
2024-03-11 19:45:52,19.3218,20.3033,11.383,46.1674,46.1048,20.0955,20.2968,3241.75,490.851,1721.83,6.936237691731334,20.0,20.388888888888893
2024-03-11 19:45:53,19.3129,20.2935,11.3582,46.1685,46.1081,20.0917,20.3033,3245.03,489.866,1722.49,6.952793814095575,20.0,20.388888888888893
2024-03-11 19:45:54,19.2766,20.3,11.334,46.1982,46.1114,20.0933,20.2968,3247.0,493.806,1730.86,6.97595176048068,20.0,20.388888888888893
2024-03-11 19:45:55,19.2489,20.2968,11.3004,46.2158,46.1048,20.0699,20.2968,3251.93,496.761,1726.43,6.963266042858544,20.0,20.388888888888893
2024-03-11 19:45:56,19.2177,20.2968,11.2897,46.233,46.1081,20.0599,20.2869,3252.58,483.956,1732.34,6.969082579066888,20.0,20.388888888888893
2024-03-11 19:45:57,19.1973,20.2935,11.2675,46.2256,46.1048,20.0665,20.2803,3258.16,491.836,1729.22,6.958110471818662,20.0,20.388888888888893
2024-03-11 19:45:58,19.1797,20.2902,11.241,46.2448,46.1081,20.0692,20.2803,3260.13,492.821,1729.71,6.967893793606758,20.0,20.388888888888893
2024-03-11 19:45:59,19.145,20.2935,11.2088,46.2384,46.1081,20.0585,20.2836,3260.79,488.881,1730.21,6.967713058604558,20.0,20.388888888888893
2024-03-11 19:46:00,19.1511,20.2935,11.1998,46.2695,46.1081,20.0563,20.2869,3263.75,491.836,1730.86,6.983592933436164,20.0,20.388888888888893
2024-03-11 19:46:01,19.1267,20.2902,11.1679,46.2861,46.1048,20.0426,20.2836,3267.69,488.881,1736.77,7.014048034920675,20.0,20.388888888888893
2024-03-11 19:46:02,19.1072,20.3033,11.1433,46.2961,46.1081,20.0468,20.2836,3269.0,494.791,1732.34,7.000640357143134,20.0,20.388888888888893
2024-03-11 19:46:03,19.0855,20.2935,11.1203,46.2964,46.1081,20.0583,20.2869,3271.3,493.806,1730.37,6.99382075905216,20.0,20.388888888888893
2024-03-11 19:46:04,19.0621,20.2968,11.0863,46.2943,46.1081,20.0542,20.2869,3276.55,491.836,1731.35,7.007094299921084,20.0,20.388888888888893
2024-03-11 19:46:05,19.0436,20.2902,11.0607,46.3117,46.1048,20.0459,20.2869,3277.53,486.911,1730.7,7.010698952788745,20.0,20.388888888888893
2024-03-11 19:46:06,19.0348,20.2902,11.0453,46.3376,46.1114,20.0606,20.2935,3279.18,488.881,1732.34,7.023143953765752,20.0,20.388888888888893
2024-03-11 19:46:07,19.0113,20.2935,11.0097,46.3557,46.1081,20.057,20.2902,3283.12,489.866,1733.32,7.037759490908089,20.0,20.388888888888893
2024-03-11 19:46:08,19.0025,20.2935,10.989,46.3512,46.1146,20.0559,20.2935,3285.41,488.881,1734.97,7.054935485489448,20.0,20.388888888888893
2024-03-11 19:46:09,18.9908,20.2935,10.9662,46.3498,46.1081,20.0665,20.2869,3291.98,487.896,1727.74,7.035267533392288,20.0,20.388888888888893
2024-03-11 19:46:10,18.9785,20.2968,10.9199,46.3557,46.1048,20.0642,20.2836,3293.29,485.926,1736.94,7.10269640731188,20.0,20.388888888888893
2024-03-11 19:46:11,18.9697,20.2968,10.912,46.3674,46.1015,20.0627,20.2902,3297.56,489.866,1736.61,7.10055387891926,20.0,20.388888888888893
2024-03-11 19:46:12,18.9516,20.2935,10.8898,46.3681,46.1081,20.0765,20.2869,3300.85,486.911,1730.04,7.077290136781842,20.0,20.388888888888893
2024-03-11 19:46:13,18.9505,20.2935,10.87,46.3596,46.1114,20.09,20.2902,3275.56,485.926,1736.61,7.1206455463230345,20.0,20.388888888888893
2024-03-11 19:46:14,18.9374,20.2968,10.8482,46.3321,46.1015,20.0957,20.2935,3262.1,481.986,1736.94,7.129666663940038,20.0,20.388888888888893
2024-03-11 19:46:15,18.9271,20.3,10.8259,46.3221,46.1081,20.0943,20.2869,3265.06,490.851,1736.94,7.140243235166768,20.0,20.388888888888893
2024-03-11 19:46:16,18.9256,20.2869,10.8043,46.3102,46.1048,20.1085,20.2869,3276.22,488.881,1737.26,7.159277717360703,20.0,20.388888888888893
2024-03-11 19:46:17,18.92,20.2935,10.7966,46.3104,46.1048,20.0984,20.2902,3280.82,483.956,1737.92,7.163849532737929,20.0,20.388888888888893
2024-03-11 19:46:18,18.9435,20.2869,10.7741,46.3104,46.1048,20.1117,20.2836,3286.73,483.956,1738.58,7.207151910948034,20.0,20.388888888888893
2024-03-11 19:46:19,18.9279,20.2968,10.753,46.301,46.1081,20.1104,20.2902,3291.65,486.911,1739.23,7.214700423058291,20.0,20.388888888888893
2024-03-11 19:46:20,18.929,20.2902,10.7322,46.2868,46.1081,20.1138,20.2869,3297.89,487.896,1739.07,7.233362621339953,20.0,20.388888888888893
2024-03-11 19:46:21,18.9412,20.2935,10.7265,46.2819,46.1048,20.1001,20.2902,3294.94,484.941,1736.12,7.236861874253158,20.0,20.388888888888893
2024-03-11 19:46:22,18.9475,20.3099,10.6916,46.2864,46.1048,20.1086,20.2869,3301.5,487.896,1737.1,7.277263156672952,20.0,20.388888888888893
2024-03-11 19:46:23,18.9567,20.2869,10.6722,46.2589,46.1081,20.1014,20.2869,3311.35,486.911,1736.61,7.3004130967778185,20.0,20.388888888888893
2024-03-11 19:46:24,18.969,20.2935,10.6564,46.2497,46.1114,20.1079,20.2902,3311.02,488.881,1736.28,7.323783226334599,20.0,20.388888888888893
2024-03-11 19:46:25,18.9988,20.2902,10.6417,46.2388,46.1081,20.1048,20.2902,3311.35,485.926,1736.77,7.365067702748592,20.0,20.388888888888893
2024-03-11 19:46:26,19.0008,20.2902,10.62,46.2349,46.1081,20.1017,20.2803,3313.65,487.896,1735.46,7.38038335504922,20.0,20.388888888888893
2024-03-11 19:46:27,19.0276,20.2968,10.6067,46.2047,46.1015,20.1134,20.2902,3319.56,488.881,1733.98,7.40937251057963,20.0,20.388888888888893
2024-03-11 19:46:28,19.0417,20.2935,10.5821,46.2014,46.1245,20.1097,20.2935,3323.5,486.911,1732.34,7.436383827683432,20.0,20.388888888888893
2024-03-11 19:46:29,19.0838,20.3066,10.5823,46.1906,46.1048,20.1166,20.2902,3325.14,489.866,1730.86,7.466831250689517,20.0,20.388888888888893
2024-03-11 19:46:30,19.1162,20.2935,10.5644,46.1777,46.0949,20.11,20.2935,3327.11,487.896,1730.37,7.508883187774599,20.0,20.388888888888893
2024-03-11 19:46:31,19.1467,20.2968,10.5594,46.1677,46.1081,20.1134,20.2935,3327.77,487.896,1730.53,7.540751056726515,20.0,20.388888888888893
2024-03-11 19:46:32,19.1775,20.3,10.5523,46.1574,46.0982,20.11,20.2935,3327.44,489.866,1730.21,7.572631570912533,20.0,20.388888888888893
2024-03-11 19:46:33,19.2227,20.2902,10.5408,46.1367,46.1081,20.117,20.2935,3330.07,481.001,1729.88,7.620958428360256,20.0,20.388888888888893
2024-03-11 19:46:34,19.2468,20.2935,10.5302,46.1258,46.1015,20.1226,20.2869,3330.07,488.881,1729.38,7.64920648893862,20.0,20.388888888888893
2024-03-11 19:46:35,19.2841,20.2902,10.5154,46.131,46.1015,20.1242,20.2935,3329.74,488.881,1728.73,7.692034376051399,20.0,20.388888888888893
2024-03-11 19:46:36,19.3086,20.3033,10.5095,46.1268,46.1048,20.1272,20.2836,3330.4,488.881,1727.25,7.7120935758524976,20.0,20.388888888888893
2024-03-11 19:46:37,19.3626,20.2935,10.5176,46.1316,46.1015,20.1387,20.2902,3329.74,488.881,1727.41,7.753041388639074,20.0,20.388888888888893
2024-03-11 19:46:38,19.3938,20.2935,10.4972,46.1314,46.1081,20.1312,20.2902,3329.41,485.926,1727.74,7.799760877498921,20.0,20.388888888888893
2024-03-11 19:46:39,19.4232,20.2968,10.5044,46.0995,46.1048,20.1345,20.2869,3331.05,484.941,1726.1,7.811801756685544,20.0,20.388888888888893
2024-03-11 19:46:40,19.4595,20.2902,10.4895,46.1139,46.1015,20.1439,20.2869,3332.04,492.821,1723.47,7.844675924943575,20.0,20.388888888888893
2024-03-11 19:46:41,19.4976,20.2935,10.4953,46.1156,46.1048,20.1434,20.2902,3329.74,488.881,1723.64,7.873700325765726,20.0,20.388888888888893
2024-03-11 19:46:42,19.5374,20.2968,10.4986,46.1134,46.1081,20.1457,20.2869,3327.77,503.655,1722.49,7.900349821721389,20.0,20.388888888888893
2024-03-11 19:46:43,19.5892,20.2869,10.5024,46.1132,46.1081,20.1638,20.2902,3327.77,492.821,1721.34,7.937001565915946,20.0,20.388888888888893
2024-03-11 19:46:44,19.6206,20.2935,10.5026,46.1175,46.1048,20.1559,20.2869,3328.75,492.821,1721.34,7.964253673242683,20.0,20.388888888888893
2024-03-11 19:46:45,19.6552,20.2935,10.5049,46.1117,46.1081,20.1516,20.2869,3327.11,483.956,1718.22,7.97797991552205,20.0,20.388888888888893
2024-03-11 19:46:46,19.6954,20.2902,10.5048,46.1105,46.1048,20.1709,20.2869,3329.08,493.806,1717.73,8.010831580134754,20.0,20.388888888888893
2024-03-11 19:46:47,19.738,20.2935,10.5237,46.1186,46.1015,20.1759,20.2902,3325.47,483.956,1716.25,8.024569336579736,20.0,20.388888888888893
2024-03-11 19:46:48,19.7641,20.2935,10.5296,46.1554,46.1015,20.1673,20.2902,3332.69,487.896,1715.43,8.038318724914804,20.0,20.388888888888893
2024-03-11 19:46:49,19.8118,20.2935,10.5507,46.163,46.1081,20.1846,20.2869,3332.04,482.971,1716.25,8.06532662090431,20.0,20.388888888888893
2024-03-11 19:46:50,19.8531,20.2902,10.5638,46.1557,46.1245,20.1833,20.2869,3339.26,483.956,1715.6,8.086821593162112,20.0,20.388888888888893
2024-03-11 19:46:51,19.8848,20.2935,10.5605,46.1656,46.1048,20.1873,20.2869,3338.6,495.776,1714.77,8.113363813182945,20.0,20.388888888888893
2024-03-11 19:46:52,19.9133,20.2902,10.5813,46.1751,46.1048,20.1882,20.2836,3339.26,489.866,1713.79,8.115423164148481,20.0,20.388888888888893
2024-03-11 19:46:53,19.9745,20.2968,10.5941,46.1816,46.0982,20.1883,20.2902,3341.23,494.791,1713.13,8.154371891775012,20.0,20.388888888888893
2024-03-11 19:46:54,20.0067,20.2935,10.6201,46.1744,46.1048,20.2011,20.2935,3342.87,486.911,1707.06,8.130849698203875,20.0,20.388888888888893
2024-03-11 19:46:55,20.0218,20.2902,10.6261,46.1735,46.1015,20.198,20.2869,3343.2,484.941,1711.66,8.160663661962833,20.0,20.388888888888893
2024-03-11 19:46:56,20.0706,20.2803,10.6388,46.1706,46.1114,20.2043,20.2771,3346.81,490.851,1725.44,8.257969616206276,20.0,20.388888888888893
2024-03-11 19:46:57,20.0941,20.2836,10.6576,46.1837,46.1048,20.207,20.2771,3347.14,488.881,1710.18,8.189013803882853,20.0,20.388888888888893
2024-03-11 19:46:58,20.1315,20.2869,10.6795,46.1787,46.1015,20.2105,20.2771,3343.53,492.821,1707.39,8.18908317506878,20.0,20.388888888888893
2024-03-11 19:46:59,20.1518,20.2836,10.6904,46.1958,46.1048,20.2126,20.2803,3342.21,494.791,1705.58,8.188537345467195,20.0,20.388888888888893
2024-03-11 19:47:00,20.1817,20.2869,10.707,46.2053,46.1015,20.2078,20.2803,3339.26,490.851,1697.7,8.162162785926,20.0,20.388888888888893
2024-03-11 19:47:01,20.2126,20.2803,10.7223,46.2222,46.1081,20.2186,20.2771,3338.27,492.821,1702.95,8.200884093685662,20.0,20.388888888888893
2024-03-11 19:47:02,20.2453,20.2869,10.7386,46.2108,46.1114,20.2104,20.2803,3336.96,490.851,1701.48,8.20796457787461,20.0,20.388888888888893
2024-03-11 19:47:03,20.2733,20.2803,10.7507,46.2195,46.1081,20.2243,20.2771,3333.68,490.851,1701.15,8.220097849474316,20.0,20.388888888888893
2024-03-11 19:47:04,20.2974,20.2902,10.7789,46.2383,46.1048,20.2179,20.2803,3331.71,496.761,1700.66,8.214191946676767,20.0,20.388888888888893
2024-03-11 19:47:05,20.3304,20.2771,10.7954,46.2345,46.1048,20.2337,20.2803,3328.1,490.851,1700.0,8.225237644924997,20.0,20.388888888888893
2024-03-11 19:47:06,20.3672,20.2869,10.8179,46.2403,46.1015,20.2256,20.2771,3329.41,487.896,1698.52,8.230401810360148,20.0,20.388888888888893
2024-03-11 19:47:07,20.3758,20.2836,10.8141,46.2366,46.1015,20.2309,20.2738,3328.1,492.821,1696.88,8.233132034126397,20.0,20.388888888888893
2024-03-11 19:47:08,20.4203,20.2869,10.8449,46.2417,46.1081,20.2306,20.2771,3326.46,484.941,1698.19,8.251293589221032,20.0,20.388888888888893
2024-03-11 19:47:09,20.4375,20.2803,10.8672,46.2344,46.1081,20.2374,20.2738,3325.14,474.106,1698.03,8.246121821929869,20.0,20.388888888888893
2024-03-11 19:47:10,20.4595,20.2803,10.8838,46.2323,46.1048,20.2384,20.2803,3325.47,486.911,1698.36,8.25237813928579,20.0,20.388888888888893
2024-03-11 19:47:11,20.487,20.2803,10.8939,46.2315,46.1114,20.2497,20.2771,3322.19,491.836,1699.67,8.273750424356583,20.0,20.388888888888893
2024-03-11 19:47:12,20.5144,20.2836,10.9196,46.2407,46.1048,20.2356,20.2771,3322.84,485.926,1698.85,8.271224271428231,20.0,20.388888888888893
2024-03-11 19:47:13,20.5477,20.2803,10.9429,46.2347,46.1114,20.2513,20.2803,3318.25,488.881,1697.7,8.274239936490021,20.0,20.388888888888893
2024-03-11 19:47:14,20.5713,20.2803,10.9624,46.2534,46.1015,20.2507,20.2771,3321.53,488.881,1690.97,8.244957325772335,20.0,20.388888888888893
2024-03-11 19:47:15,20.5942,20.2803,10.989,46.252,46.1015,20.2524,20.2771,3317.92,488.881,1696.72,8.269808007239,20.0,20.388888888888893
2024-03-11 19:47:16,20.6282,20.2836,11.0021,46.2612,46.1015,20.2439,20.2836,3314.96,485.926,1696.06,8.28457848401935,20.0,20.388888888888893
2024-03-11 19:47:17,20.6466,20.2836,11.0128,46.2433,46.1114,20.2522,20.2771,3313.65,487.896,1694.58,8.28397039541486,20.0,20.388888888888893
2024-03-11 19:47:18,20.6692,20.2771,11.0336,46.2373,46.1114,20.2535,20.2836,3313.65,491.836,1696.55,8.295150353370518,20.0,20.388888888888893
2024-03-11 19:47:19,20.7023,20.2836,11.0483,46.2351,46.1146,20.2564,20.2803,3315.29,492.821,1692.61,8.291689537503567,20.0,20.388888888888893
2024-03-11 19:47:20,20.7172,20.2869,11.0725,46.2163,46.1048,20.2654,20.2836,3314.96,493.806,1685.39,8.248366921337132,20.0,20.388888888888893
2024-03-11 19:47:21,20.7521,20.2902,11.0906,46.2271,46.1048,20.2671,20.2771,3309.71,487.896,1690.15,8.286070874852056,20.0,20.388888888888893
2024-03-11 19:47:22,20.7806,20.2836,11.1073,46.2116,46.1015,20.2619,20.2771,3308.4,486.911,1690.31,8.296976373380422,20.0,20.388888888888893
2024-03-11 19:47:23,20.8013,20.2803,11.1232,46.1943,46.1081,20.2708,20.2803,3304.79,489.866,1689.82,8.29868704165693,20.0,20.388888888888893
2024-03-11 19:47:24,20.8351,20.2836,11.1638,46.1841,46.0982,20.2775,20.2803,3299.2,488.881,1689.49,8.29123675338152,20.0,20.388888888888893
2024-03-11 19:47:25,20.8451,20.323,11.1776,46.1829,46.1081,20.2756,20.2771,3296.25,494.791,1687.2,8.276745154248902,20.0,20.388888888888893
2024-03-11 19:47:26,20.8737,20.2836,11.1919,46.1819,46.1081,20.2643,20.2771,3291.98,489.866,1686.37,8.284910294556134,20.0,20.388888888888893
2024-03-11 19:47:27,20.9096,20.2869,11.2168,46.1693,46.1081,20.2608,20.2771,3290.01,487.896,1686.05,8.292749311637333,20.0,20.388888888888893
2024-03-11 19:47:28,20.9113,20.2836,11.232,46.1582,46.1081,20.2712,20.2803,3284.76,488.881,1693.6,8.318281845743215,20.0,20.388888888888893
2024-03-11 19:47:29,20.9445,20.2803,11.2626,46.1746,46.0982,20.2657,20.2771,3282.13,482.971,1685.88,8.282588537222916,20.0,20.388888888888893
2024-03-11 19:47:30,20.9516,20.2836,11.276,46.1466,46.1015,20.2858,20.2771,3277.86,494.791,1683.58,8.265906710981577,20.0,20.388888888888893
2024-03-11 19:47:31,20.9664,20.2836,11.2888,46.1308,46.1048,20.2954,20.2803,3277.53,484.941,1685.88,8.278910010207552,20.0,20.388888888888893
2024-03-11 19:47:32,20.9779,20.2771,11.3085,46.1465,46.1081,20.2859,20.2771,3275.56,488.881,1684.9,8.267086702117794,20.0,20.388888888888893
2024-03-11 19:47:33,21.0022,20.2935,11.3242,46.1164,46.1081,20.2931,20.2803,3274.58,489.866,1684.08,8.270412510320845,20.0,20.388888888888893
2024-03-11 19:47:34,21.0138,20.2803,11.3505,46.1376,46.1081,20.2877,20.2803,3271.3,481.001,1684.4,8.259419620640536,20.0,20.388888888888893
2024-03-11 19:47:35,21.0452,20.2803,11.3699,46.1125,46.1114,20.3006,20.2771,3270.97,491.836,1685.23,8.2737512068185,20.0,20.388888888888893
2024-03-11 19:47:36,21.0607,20.2803,11.3904,46.0907,46.1114,20.289,20.2836,3273.92,489.866,1685.55,8.271045748834572,20.0,20.388888888888893
2024-03-11 19:47:37,21.0821,20.2771,11.4177,46.099,46.1081,20.2946,20.2836,3269.66,490.851,1686.05,8.2684514740207,20.0,20.388888888888893
2024-03-11 19:47:38,21.0968,20.2869,11.4174,46.0818,46.1081,20.3017,20.2803,3272.61,490.851,1685.06,8.276422307011273,20.0,20.388888888888893
2024-03-11 19:47:39,21.1084,20.2836,11.4423,46.096,46.1048,20.3037,20.2771,3272.28,492.821,1686.7,8.273094106768344,20.0,20.388888888888893
2024-03-11 19:47:40,21.1053,20.2836,11.4586,46.0755,46.1081,20.312,20.2771,3269.33,495.776,1685.06,8.248461998579009,20.0,20.388888888888893
2024-03-11 19:47:41,21.1287,20.2869,11.4768,46.0659,46.1015,20.3099,20.2803,3269.66,490.851,1684.73,8.251292047131697,20.0,20.388888888888893
2024-03-11 19:47:42,21.1573,20.2836,11.495,46.0668,46.1048,20.313,20.2771,3266.37,495.776,1683.91,8.256162444293304,20.0,20.388888888888893
2024-03-11 19:47:43,21.1714,20.2771,11.5275,46.0635,46.1081,20.306,20.2803,3261.78,495.776,1683.58,8.238825264586717,20.0,20.388888888888893
2024-03-11 19:47:44,21.1648,20.2803,11.5247,46.0614,46.0982,20.3109,20.2771,3262.1,493.806,1683.91,8.237193171318623,20.0,20.388888888888893
2024-03-11 19:47:45,21.1835,20.2902,11.5425,46.063,46.1048,20.3091,20.2803,3257.18,486.911,1684.08,8.238793863608533,20.0,20.388888888888893
2024-03-11 19:47:46,21.192,20.2902,11.5483,46.0424,46.1015,20.3084,20.2803,3254.88,492.821,1683.58,8.23865440372618,20.0,20.388888888888893
2024-03-11 19:47:47,21.2123,20.2836,11.5841,46.045,46.1081,20.315,20.2771,3255.21,489.866,1682.76,8.221406439393729,20.0,20.388888888888893
2024-03-11 19:47:48,21.2194,20.2803,11.5948,46.0377,46.1081,20.3084,20.2771,3250.28,490.851,1682.27,8.215939359709967,20.0,20.388888888888893
2024-03-11 19:47:49,21.2324,20.2803,11.6086,46.047,46.1114,20.3263,20.2803,3251.6,492.821,1682.27,8.215256448057756,20.0,20.388888888888893
2024-03-11 19:47:50,21.2278,20.2803,11.6124,46.0287,46.1081,20.3114,20.2705,3247.0,485.926,1682.11,8.207305208075978,20.0,20.388888888888893
2024-03-11 19:47:51,21.2339,20.2902,11.636,46.0445,46.1048,20.314,20.2771,3250.28,486.911,1682.11,8.19236793649691,20.0,20.388888888888893
2024-03-11 19:47:52,21.2594,20.2836,11.6619,46.042,46.1048,20.3189,20.2836,3238.79,493.806,1682.93,8.196019986665373,20.0,20.388888888888893
2024-03-11 19:47:53,21.2606,20.2836,11.6713,46.0531,46.1114,20.3225,20.2803,3253.9,486.911,1682.76,8.188190188122212,20.0,20.388888888888893
2024-03-11 19:47:54,21.2564,20.2836,11.6767,46.0435,46.1048,20.3319,20.2771,3249.3,488.881,1683.09,8.181597010254798,20.0,20.388888888888893
2024-03-11 19:47:55,21.2667,20.2836,11.6872,46.0425,46.1081,20.3279,20.2771,3251.93,490.851,1681.78,8.175058346945562,20.0,20.388888888888893
2024-03-11 19:47:56,21.2741,20.2803,11.7067,46.0692,46.1048,20.33,20.2738,3252.91,486.911,1682.43,8.167887947124724,20.0,20.388888888888893
2024-03-11 19:47:57,21.2891,20.2803,11.722,46.0578,46.1081,20.3329,20.2836,3251.93,486.911,1681.94,8.165253045690568,20.0,20.388888888888893
2024-03-11 19:47:58,21.3019,20.2836,11.7334,46.0591,46.1081,20.3404,20.2705,3252.91,489.866,1689.17,8.201552261360252,20.0,20.388888888888893
2024-03-11 19:47:59,21.3098,20.2836,11.7351,46.062,46.1114,20.3318,20.2771,3252.58,481.986,1676.52,8.145406254361456,20.0,20.388888888888893
2024-03-11 19:48:00,21.3115,20.2771,11.7609,46.0727,46.0982,20.333,20.2771,3251.27,489.866,1678.99,8.136874197262381,20.0,20.388888888888893
2024-03-11 19:48:01,21.3152,20.2738,11.7649,46.07,46.1048,20.3356,20.2803,3249.3,488.881,1679.97,8.141367820743232,20.0,20.388888888888893
2024-03-11 19:48:02,21.314,20.2836,11.7722,46.0715,46.1048,20.3434,20.2771,3244.7,492.821,1688.34,8.174647885285388,20.0,20.388888888888893
2024-03-11 19:48:03,21.3148,20.2803,11.7894,46.0848,46.1081,20.3495,20.2803,3247.66,487.896,1680.96,8.124926424954733,20.0,20.388888888888893
2024-03-11 19:48:04,21.3327,20.2771,11.8014,46.0921,46.1081,20.3407,20.2738,3246.34,488.881,1682.93,8.1394868766766,20.0,20.388888888888893
2024-03-11 19:48:05,21.3269,20.2738,11.81,46.0795,46.1081,20.3457,20.2771,3234.52,496.761,1683.09,8.127962314779568,20.0,20.388888888888893
2024-03-11 19:48:06,21.3238,20.2803,11.8247,46.0884,46.1081,20.3475,20.2771,3243.39,492.821,1682.76,8.111169471806253,20.0,20.388888888888893
2024-03-11 19:48:07,21.3336,20.2836,11.8272,46.0788,46.1114,20.3465,20.2803,3240.76,485.926,1684.9,8.12772592146488,20.0,20.388888888888893
2024-03-11 19:48:08,21.3436,20.2771,11.8367,46.0803,46.1146,20.3598,20.2771,3239.12,487.896,1685.55,8.13128908406102,20.0,20.388888888888893
2024-03-11 19:48:09,21.3453,20.2771,11.8591,46.0822,46.1081,20.3415,20.2738,3237.15,487.896,1686.37,8.117531454504167,20.0,20.388888888888893
2024-03-11 19:48:10,21.3449,20.2869,11.8582,46.0853,46.1081,20.3652,20.2803,3239.78,491.836,1686.37,8.117959314524747,20.0,20.388888888888893
2024-03-11 19:48:11,21.3481,20.2771,11.8714,46.0802,46.1081,20.366,20.2803,3234.52,494.791,1690.31,8.128348753539555,20.0,20.388888888888893
2024-03-11 19:48:12,21.3576,20.2803,11.8745,46.1088,46.1081,20.3649,20.2836,3232.23,479.031,1689.17,8.1283524324299,20.0,20.388888888888893
2024-03-11 19:48:13,21.3587,20.2803,11.897,46.1115,46.1015,20.3548,20.2771,3234.85,488.881,1689.99,8.113946585947593,20.0,20.388888888888893
2024-03-11 19:48:14,21.3419,20.2771,11.8877,46.1081,46.1081,20.3496,20.2771,3236.82,488.881,1687.36,8.094897813928732,20.0,20.388888888888893
2024-03-11 19:48:15,21.3428,20.2803,11.9027,46.1194,46.1114,20.3684,20.2836,3238.14,486.911,1690.64,8.098536998637112,20.0,20.388888888888893
2024-03-11 19:48:16,21.3562,20.2902,11.9102,46.1065,46.1015,20.3692,20.2803,3233.54,497.746,1691.14,8.10599513741079,20.0,20.388888888888893
2024-03-11 19:48:17,21.3341,20.2771,11.9138,46.1074,46.1081,20.3566,20.2771,3235.18,491.836,1690.81,8.082363469704433,20.0,20.388888888888893
2024-03-11 19:48:18,21.3344,20.2771,11.9202,46.1063,46.1048,20.3767,20.2771,3232.88,495.776,1690.97,8.0778941664796,20.0,20.388888888888893
2024-03-11 19:48:19,21.3476,20.2803,11.9325,46.1102,46.1081,20.3675,20.2803,3236.17,496.761,1691.79,8.082583993047354,20.0,20.388888888888893
2024-03-11 19:48:20,21.335,20.2836,11.9376,46.1087,46.1048,20.3613,20.2803,3235.18,492.821,1691.46,8.065815445973275,20.0,20.388888888888893
2024-03-11 19:48:21,21.3225,20.2803,11.9421,46.1006,46.1081,20.3614,20.2771,3234.52,498.731,1689.99,8.0442272059802,20.0,20.388888888888893
2024-03-11 19:48:22,21.3005,20.2803,11.9421,46.0912,46.1114,20.3662,20.2771,3230.91,494.791,1691.46,8.032341633813207,20.0,20.388888888888893
2024-03-11 19:48:23,21.3012,20.2771,11.9534,46.0821,46.1081,20.3619,20.2836,3228.94,488.881,1690.97,8.020919365364888,20.0,20.388888888888893
2024-03-11 19:48:24,21.3001,20.2869,11.9536,46.0732,46.1048,20.3596,20.2771,3228.94,490.851,1691.96,8.024499191558247,20.0,20.388888888888893
2024-03-11 19:48:25,21.2625,20.2803,11.9567,46.0686,46.1015,20.3659,20.2803,3225.33,490.851,1691.3,7.986439371115751,20.0,20.388888888888893
2024-03-11 19:48:26,21.2568,20.2803,11.9513,46.0678,46.1081,20.3677,20.2771,3221.06,486.911,1692.12,7.990053878335178,20.0,20.388888888888893
2024-03-11 19:48:27,21.2404,20.2771,11.9465,46.0524,46.1081,20.3839,20.2738,3217.12,491.836,1700.66,8.020368601483337,20.0,20.388888888888893
2024-03-11 19:48:28,21.2289,20.2771,11.9567,46.045,46.1015,20.369,20.2803,3216.14,492.821,1695.07,7.975341054079593,20.0,20.388888888888893
2024-03-11 19:48:29,21.1819,20.2771,11.96,46.0353,46.0982,20.3685,20.2803,3213.18,486.911,1693.93,7.926741650734967,20.0,20.388888888888893
2024-03-11 19:48:30,21.1663,20.2803,11.9493,46.0267,46.1081,20.3768,20.2738,3211.87,490.851,1696.72,7.935578686828156,20.0,20.388888888888893
2024-03-11 19:48:31,21.1475,20.2803,11.9651,46.0205,46.1015,20.3848,20.2771,3207.93,488.881,1696.72,7.905789056518482,20.0,20.388888888888893
2024-03-11 19:48:32,21.1187,20.2771,11.9573,46.0176,46.1081,20.3808,20.2803,3208.26,490.851,1697.7,7.892264467158051,20.0,20.388888888888893
2024-03-11 19:48:33,21.0803,20.2771,11.9441,46.0083,46.1081,20.3804,20.2803,3203.99,490.851,1698.52,7.874356970648358,20.0,20.388888888888893
2024-03-11 19:48:34,21.072,20.2836,11.941,46.0168,46.1048,20.3769,20.2771,3204.98,482.971,1699.01,7.87214551913328,20.0,20.388888888888893
2024-03-11 19:48:35,21.0349,20.2836,11.9599,45.9886,46.1081,20.3757,20.2803,3206.62,488.881,1698.52,7.821609586987357,20.0,20.388888888888893
2024-03-11 19:48:36,21.0096,20.2738,11.9352,45.9969,46.1081,20.3755,20.2738,3205.96,486.911,1698.69,7.821875246508973,20.0,20.388888888888893
2024-03-11 19:48:37,20.9637,20.2803,11.9378,46.01,46.1081,20.3732,20.2803,3208.59,487.896,1699.84,7.78533667005553,20.0,20.388888888888893
2024-03-11 19:48:38,20.9238,20.2771,11.93,45.9954,46.1048,20.3853,20.2803,3210.23,488.881,1700.82,7.7621211264558605,20.0,20.388888888888893
2024-03-11 19:48:39,20.886,20.2771,11.9253,46.014,46.1015,20.3755,20.2803,3210.56,487.896,1701.64,7.737282594461116,20.0,20.388888888888893
2024-03-11 19:48:40,20.8457,20.2836,11.9221,46.02,46.1081,20.3818,20.2771,3210.56,490.851,1701.81,7.706017693605792,20.0,20.388888888888893
2024-03-11 19:48:41,20.8054,20.2771,11.9161,45.9891,46.1048,20.3835,20.2803,3212.53,485.926,1702.46,7.679329735232226,20.0,20.388888888888893
2024-03-11 19:48:42,20.7528,20.2836,11.9005,46.0073,46.1048,20.375,20.2771,3211.54,487.896,1702.3,7.646647291456109,20.0,20.388888888888893
2024-03-11 19:48:43,20.7005,20.2738,11.884,46.0034,46.1081,20.3728,20.2771,3208.59,491.836,1703.28,7.620107436581177,20.0,20.388888888888893
2024-03-11 19:48:44,20.6718,20.2836,11.8894,45.9888,46.1048,20.3826,20.2836,3211.21,491.836,1704.6,7.596517336276171,20.0,20.388888888888893
2024-03-11 19:48:45,20.6152,20.2803,11.8748,45.9854,46.1048,20.374,20.2738,3209.24,483.956,1705.91,7.565998644284176,20.0,20.388888888888893
2024-03-11 19:48:46,20.5774,20.2771,11.8648,45.9837,46.1081,20.3529,20.2836,3206.62,496.761,1708.7,7.554268746518405,20.0,20.388888888888893
2024-03-11 19:48:47,20.54,20.2836,11.856,46.0048,46.1048,20.3528,20.2771,3203.66,486.911,1710.01,7.535243667060746,20.0,20.388888888888893
2024-03-11 19:48:48,20.4982,20.2771,11.844,45.9809,46.1081,20.3423,20.2803,3206.95,488.881,1711.49,7.515885050778723,20.0,20.388888888888893
2024-03-11 19:48:49,20.4412,20.2836,11.8274,45.9777,46.1081,20.3222,20.2771,3204.65,484.941,1712.97,7.487267966546089,20.0,20.388888888888893
2024-03-11 19:48:50,20.3838,20.2771,11.806,45.9843,46.1081,20.3182,20.2836,3206.29,488.881,1714.45,7.4624180639893165,20.0,20.388888888888893
2024-03-11 19:48:51,20.335,20.2803,11.8069,45.9737,46.1508,20.3053,20.2771,3206.95,483.956,1715.6,7.424157173161132,20.0,20.388888888888893
2024-03-11 19:48:52,20.2897,20.2738,11.7911,45.9855,46.1081,20.2939,20.2771,3207.93,481.001,1717.4,7.406238328416463,20.0,20.388888888888893
2024-03-11 19:48:53,20.2206,20.2771,11.7762,45.9767,46.1015,20.2716,20.2771,3206.29,490.851,1718.55,7.363932601685996,20.0,20.388888888888893
2024-03-11 19:48:54,20.1637,20.2836,11.7568,45.9696,46.1081,20.2606,20.2803,3213.84,487.896,1720.52,7.339634656493539,20.0,20.388888888888893
2024-03-11 19:48:55,20.128,20.2836,11.7424,45.9761,46.1081,20.243,20.2771,3217.45,490.851,1721.34,7.324527923047141,20.0,20.388888888888893
2024-03-11 19:48:56,20.0829,20.2738,11.7346,45.9895,46.1081,20.245,20.2771,3219.42,490.851,1722.0,7.294743574101692,20.0,20.388888888888893
2024-03-11 19:48:57,20.0102,20.2705,11.705,45.9868,46.1048,20.2188,20.2705,3216.8,489.866,1715.27,7.228720332631997,20.0,20.388888888888893
2024-03-11 19:48:58,19.9839,20.2738,11.6919,45.9906,46.1081,20.2038,20.2738,3216.8,495.776,1722.33,7.2469371603899315,20.0,20.388888888888893
2024-03-11 19:48:59,19.9261,20.2738,11.6742,46.0135,46.1212,20.1727,20.2705,3220.41,489.866,1722.49,7.21256103618431,20.0,20.388888888888893
2024-03-11 19:49:00,19.8703,20.2738,11.6501,45.9947,46.1048,20.1541,20.2738,3215.48,494.791,1722.65,7.185521090209623,20.0,20.388888888888893
2024-03-11 19:49:01,19.8146,20.2738,11.6349,46.0026,46.1081,20.1416,20.2738,3218.44,488.881,1723.47,7.153522370486178,20.0,20.388888888888893
2024-03-11 19:49:02,19.7788,20.2738,11.6215,46.0316,46.1081,20.1238,20.2705,3217.12,493.806,1723.64,7.134636222672959,20.0,20.388888888888893
2024-03-11 19:49:03,19.7224,20.2705,11.5861,46.0356,46.1015,20.1118,20.2672,3217.78,489.866,1723.15,7.114245921219185,20.0,20.388888888888893
2024-03-11 19:49:04,19.6817,20.2738,11.5861,46.0356,46.1048,20.0886,20.2705,3216.47,489.866,1723.15,7.078658515519595,20.0,20.388888888888893
2024-03-11 19:49:05,19.6218,20.2705,11.5631,46.0368,46.1048,20.0805,20.2672,3217.12,485.926,1723.64,7.048397500110894,20.0,20.388888888888893
2024-03-11 19:49:06,19.5732,20.2771,11.5405,46.0592,46.1048,20.0754,20.2738,3214.17,489.866,1724.13,7.027654334718943,20.0,20.388888888888893
2024-03-11 19:49:07,19.5131,20.2771,11.5209,46.0641,46.1048,20.0677,20.2771,3220.74,481.001,1726.27,7.000900451137964,20.0,20.388888888888893
2024-03-11 19:49:08,19.4652,20.2705,11.4911,46.0772,46.1015,20.0685,20.2738,3223.03,490.851,1726.43,6.985692866875299,20.0,20.388888888888893
2024-03-11 19:49:09,19.4191,20.2771,11.467,46.0897,46.1081,20.0709,20.2705,3230.26,484.941,1727.41,6.970374270954962,20.0,20.388888888888893
2024-03-11 19:49:10,19.3855,20.2705,11.4655,46.0938,46.1048,20.0512,20.2705,3233.21,491.836,1728.07,6.944889627882359,20.0,20.388888888888893
2024-03-11 19:49:11,19.3621,20.2705,11.4433,46.0887,46.1081,20.0547,20.2705,3238.14,481.001,1727.41,6.941185319203514,20.0,20.388888888888893
2024-03-11 19:49:12,19.3127,20.2705,11.4084,46.1144,46.1081,20.0637,20.2705,3244.37,488.881,1728.07,6.931122611827083,20.0,20.388888888888893
2024-03-11 19:49:13,19.2801,20.2738,11.3927,46.126,46.1015,20.0547,20.2705,3247.0,487.896,1729.06,6.920265644712629,20.0,20.388888888888893
2024-03-11 19:49:14,19.2388,20.2803,11.3504,46.1312,46.1048,20.0622,20.2705,3247.33,490.851,1729.06,6.921143027074969,20.0,20.388888888888893
2024-03-11 19:49:15,19.217,20.2705,11.3473,46.1424,46.1048,20.0498,20.2705,3251.6,485.926,1735.95,6.932250135390446,20.0,20.388888888888893
2024-03-11 19:49:16,19.1867,20.2771,11.3165,46.1568,46.1015,20.0608,20.2738,3248.64,491.836,1727.58,6.899264139522243,20.0,20.388888888888893
2024-03-11 19:49:17,19.1673,20.2705,11.2915,46.1656,46.1081,20.0629,20.2705,3250.94,481.001,1727.41,6.903493880004932,20.0,20.388888888888893
2024-03-11 19:49:18,19.1433,20.2738,11.2698,46.177,46.1048,20.0534,20.2738,3251.27,492.821,1721.5,6.87786575158279,20.0,20.388888888888893
2024-03-11 19:49:19,19.137,20.2771,11.252,46.193,46.1048,20.0597,20.2705,3253.24,482.971,1729.71,6.920760648795055,20.0,20.388888888888893
2024-03-11 19:49:20,19.109,20.2672,11.2139,46.2018,46.1081,20.0632,20.2771,3256.19,490.851,1730.53,6.932910655032609,20.0,20.388888888888893
2024-03-11 19:49:21,19.098,20.2705,11.1902,46.1981,46.1015,20.0613,20.2738,3256.85,481.001,1731.35,6.94735328179192,20.0,20.388888888888893
2024-03-11 19:49:22,19.081,20.2738,11.1638,46.2046,46.1081,20.0733,20.2705,3263.09,489.866,1732.01,6.95826311582911,20.0,20.388888888888893
2024-03-11 19:49:23,19.0742,20.2738,11.1474,46.2076,46.1081,20.0748,20.2639,3268.01,481.001,1732.83,6.969998660310983,20.0,20.388888888888893
2024-03-11 19:49:24,19.0528,20.2705,11.1028,46.2208,46.1048,20.0796,20.2705,3273.6,486.911,1733.82,6.994392065857349,20.0,20.388888888888893
2024-03-11 19:49:25,19.0494,20.2672,11.0981,46.2155,46.1015,20.0876,20.2705,3276.55,492.821,1735.46,7.002152798181902,20.0,20.388888888888893
2024-03-11 19:49:26,19.0277,20.2705,11.0739,46.2477,46.1146,20.0875,20.2738,3279.83,487.896,1730.7,6.985142909305024,20.0,20.388888888888893
2024-03-11 19:49:27,19.0202,20.2738,11.0496,46.2491,46.1048,20.0902,20.2705,3288.7,486.911,1736.44,7.0231126116498075,20.0,20.388888888888893
2024-03-11 19:49:28,18.9906,20.2771,11.0115,46.2563,46.1048,20.0812,20.2771,3293.62,488.881,1728.73,6.999385483589549,20.0,20.388888888888893
2024-03-11 19:49:29,18.9718,20.2738,10.9859,46.2639,46.1048,20.1093,20.2639,3298.88,490.851,1732.01,7.018642123061149,20.0,20.388888888888893
2024-03-11 19:49:30,18.9793,20.2771,10.9597,46.248,46.1081,20.1066,20.2573,3303.14,493.806,1732.5,7.050254366474548,20.0,20.388888888888893
2024-03-11 19:49:31,18.9621,20.2705,10.9419,46.2553,46.1048,20.1144,20.2902,3305.44,488.881,1736.94,7.068851379386335,20.0,20.388888888888893
2024-03-11 19:49:32,18.9377,20.2705,10.9157,46.2437,46.1081,20.1091,20.2771,3310.04,488.881,1737.1,7.071089165667032,20.0,20.388888888888893
2024-03-11 19:49:33,18.9338,20.2738,10.8938,46.2415,46.1048,20.1086,20.2738,3304.79,489.866,1737.43,7.088301805548173,20.0,20.388888888888893
2024-03-11 19:49:34,18.9172,20.2738,10.8729,46.2522,46.1048,20.1349,20.2738,3310.04,491.836,1740.88,7.106175521218224,20.0,20.388888888888893
2024-03-11 19:49:35,18.8897,20.2771,10.8442,46.2551,46.1081,20.1364,20.2738,3307.41,487.896,1738.25,7.09649846202093,20.0,20.388888888888893
2024-03-11 19:49:36,18.8811,20.2705,10.8105,46.244,46.1015,20.1331,20.2738,3290.01,496.761,1738.91,7.121340699799965,20.0,20.388888888888893
2024-03-11 19:49:37,18.8658,20.2738,10.8046,46.2538,46.1081,20.1405,20.2705,3277.21,486.911,1739.4,7.115050677211936,20.0,20.388888888888893
2024-03-11 19:49:38,18.8681,20.2705,10.7828,46.254,46.1114,20.1371,20.2705,3267.36,488.881,1739.4,7.136322041440689,20.0,20.388888888888893
2024-03-11 19:49:39,18.8744,20.2738,10.7569,46.2402,46.1015,20.1447,20.2672,3282.46,484.941,1739.56,7.165401756535646,20.0,20.388888888888893
2024-03-11 19:49:40,18.8764,20.2705,10.7487,46.2359,46.0982,20.145,20.2705,3294.61,489.866,1738.58,7.170363623596877,20.0,20.388888888888893
2024-03-11 19:49:41,18.8805,20.2672,10.7196,46.2356,46.1081,20.1345,20.2639,3303.8,472.136,1738.41,7.198949110474705,20.0,20.388888888888893
2024-03-11 19:49:42,18.8889,20.2869,10.7104,46.2127,46.1048,20.1204,20.2705,3304.79,492.821,1737.92,7.21244102266257,20.0,20.388888888888893
2024-03-11 19:49:43,18.8991,20.2705,10.6842,46.2156,46.1081,20.134,20.2705,3311.02,483.956,1737.43,7.242498818706184,20.0,20.388888888888893
2024-03-11 19:49:44,18.902,20.2738,10.6773,46.208,46.1081,20.1288,20.2738,3317.59,486.911,1737.1,7.249761538377169,20.0,20.388888888888893
2024-03-11 19:49:45,18.9211,20.2705,10.6567,46.207,46.1081,20.1381,20.2738,3319.23,487.896,1735.13,7.276494132600336,20.0,20.388888888888893
2024-03-11 19:49:46,18.9288,20.2705,10.6494,46.1987,46.1081,20.1348,20.2771,3324.81,485.926,1730.21,7.269030959074939,20.0,20.388888888888893
2024-03-11 19:49:47,18.9486,20.2672,10.6179,46.2067,46.1015,20.1342,20.2672,3323.5,489.866,1728.24,7.305742881796491,20.0,20.388888888888893
2024-03-11 19:49:48,18.9582,20.2738,10.5966,46.2008,46.1081,20.1315,20.2705,3324.49,486.911,1738.74,7.377392146235538,20.0,20.388888888888893
2024-03-11 19:49:49,18.9923,20.2705,10.59,46.1839,46.1081,20.1359,20.2738,3324.16,488.881,1733.32,7.390192782750586,20.0,20.388888888888893
2024-03-11 19:49:50,19.0158,20.2771,10.5685,46.1825,46.1015,20.1374,20.2771,3327.11,488.881,1732.67,7.426986077959499,20.0,20.388888888888893
2024-03-11 19:49:51,19.0471,20.2771,10.5631,46.1746,46.1015,20.1519,20.2771,3324.16,487.896,1731.85,7.455723087420514,20.0,20.388888888888893
2024-03-11 19:49:52,19.0761,20.2738,10.5377,46.1549,46.1114,20.1506,20.2606,3319.89,494.791,1731.19,7.500670143748275,20.0,20.388888888888893
2024-03-11 19:49:53,19.11,20.2738,10.5363,46.1528,46.1048,20.1623,20.2672,3325.47,486.911,1729.71,7.525241036724693,20.0,20.388888888888893
2024-03-11 19:49:54,19.1445,20.2705,10.522,46.1588,46.1081,20.1462,20.2705,3324.81,486.911,1728.89,7.564485611070926,20.0,20.388888888888893
2024-03-11 19:49:55,19.1635,20.2738,10.5147,46.1418,46.1048,20.1553,20.2771,3326.13,483.956,1727.91,7.583257584395667,20.0,20.388888888888893
2024-03-11 19:49:56,19.2026,20.3099,10.5029,46.1446,46.1048,20.1596,20.2606,3328.1,487.896,1726.1,7.619896369762433,20.0,20.388888888888893
2024-03-11 19:49:57,19.2399,20.2606,10.4965,46.1561,46.1114,20.161,20.2639,3332.69,486.911,1730.7,7.6785811201208976,20.0,20.388888888888893
2024-03-11 19:49:58,19.2839,20.2639,10.4959,46.1454,46.1015,20.1774,20.2639,3337.29,490.851,1723.97,7.687738248597138,20.0,20.388888888888893
2024-03-11 19:49:59,19.3108,20.2606,10.4853,46.1595,46.1081,20.1593,20.2672,3336.96,487.896,1723.15,7.716870982844775,20.0,20.388888888888893
2024-03-11 19:50:00,19.372,20.2672,10.5015,46.1469,46.1081,20.1784,20.2639,3339.59,496.761,1722.16,7.751762063404282,20.0,20.388888888888893
2024-03-11 19:50:01,19.4057,20.2606,10.4844,46.1436,46.1081,20.1768,20.2606,3339.26,485.926,1721.83,7.794661324034205,20.0,20.388888888888893
2024-03-11 19:50:02,19.4482,20.2672,10.489,46.1517,46.1015,20.18,20.2606,3335.32,488.881,1720.68,7.822546945918282,20.0,20.388888888888893
2024-03-11 19:50:03,19.4853,20.2606,10.4771,46.1687,46.1081,20.1776,20.2606,3334.66,492.821,1719.86,7.861582050845341,20.0,20.388888888888893
2024-03-11 19:50:04,19.5346,20.2705,10.4889,46.1556,46.1081,20.189,20.2606,3334.99,489.866,1719.7,7.893574410909114,20.0,20.388888888888893
2024-03-11 19:50:05,19.5676,20.2541,10.4863,46.1532,46.1048,20.1861,20.2639,3332.36,488.881,1719.7,7.924640138163873,20.0,20.388888888888893
2024-03-11 19:50:06,19.6113,20.2639,10.5016,46.1521,46.1081,20.1788,20.2705,3332.69,486.911,1719.86,7.950162519547284,20.0,20.388888888888893
2024-03-11 19:50:07,19.6479,20.2672,10.5018,46.1525,46.1114,20.2028,20.2606,3331.71,486.911,1719.21,7.978912636006565,20.0,20.388888888888893
2024-03-11 19:50:08,19.6793,20.2606,10.5089,46.1424,46.1081,20.1922,20.2705,3336.63,484.941,1718.22,7.995504739440601,20.0,20.388888888888893
2024-03-11 19:50:09,19.7293,20.2606,10.5092,46.1511,46.1081,20.1876,20.2639,3335.98,488.881,1717.24,8.034252251555568,20.0,20.388888888888893
2024-03-11 19:50:10,19.7539,20.2639,10.523,46.1684,46.1081,20.2014,20.2639,3342.54,485.926,1716.09,8.038276529818647,20.0,20.388888888888893
2024-03-11 19:50:11,19.7982,20.2672,10.5323,46.1731,46.1081,20.2187,20.2639,3342.21,484.941,1715.1,8.064099756645723,20.0,20.388888888888893
2024-03-11 19:50:12,19.8274,20.2606,10.5409,46.1811,46.1114,20.2069,20.2573,3345.83,508.58,1721.18,8.110678557635023,20.0,20.388888888888893
2024-03-11 19:50:13,19.8768,20.2639,10.5702,46.18,46.0982,20.2088,20.2573,3347.47,486.911,1713.63,8.09257886777516,20.0,20.388888888888893
2024-03-11 19:50:14,19.9066,20.2639,10.5672,46.1802,46.1081,20.211,20.2639,3343.53,487.896,1711.66,8.11176412662554,20.0,20.388888888888893
2024-03-11 19:50:15,19.9368,20.2639,10.5794,46.1947,46.1081,20.2017,20.2606,3345.17,487.896,1711.0,8.124264232812907,20.0,20.388888888888893
2024-03-11 19:50:16,19.973,20.2639,10.6015,46.2041,46.1081,20.2111,20.2639,3344.84,490.851,1710.34,8.133367537854928,20.0,20.388888888888893
2024-03-11 19:50:17,20.009,20.2639,10.6196,46.1974,46.1081,20.2211,20.2639,3340.57,486.911,1710.01,8.147330364751278,20.0,20.388888888888893
