TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:50:18,20.0387,20.2639,10.627,46.2154,46.1048,20.2206,20.2639,3340.24,488.881,1711.82,8.175324639743746,20.0,20.388888888888893
2024-03-11 19:50:19,20.0773,20.2639,10.6351,46.2177,46.1048,20.2249,20.2606,3341.23,487.896,1708.54,8.18610256754846,20.0,20.388888888888893
2024-03-11 19:50:20,20.1156,20.2639,10.6577,46.2026,46.1081,20.2212,20.2639,3337.29,488.881,1707.72,8.195778607312548,20.0,20.388888888888893
2024-03-11 19:50:21,20.1426,20.2639,10.6722,46.1922,46.0982,20.2296,20.2573,3334.01,496.761,1708.04,8.208148319418232,20.0,20.388888888888893
2024-03-11 19:50:22,20.165,20.2573,10.6939,46.2045,46.1015,20.2288,20.2573,3331.05,484.941,1706.57,8.20169027404326,20.0,20.388888888888893
2024-03-11 19:50:23,20.1875,20.2639,10.6966,46.1942,46.1048,20.2362,20.2639,3331.71,487.896,1705.91,8.215657925614014,20.0,20.388888888888893
2024-03-11 19:50:24,20.2281,20.2639,10.727,46.1778,46.1146,20.2303,20.2606,3328.75,482.971,1704.6,8.218171668757238,20.0,20.388888888888893
2024-03-11 19:50:25,20.2526,20.2606,10.7461,46.195,46.1015,20.2299,20.2672,3331.05,495.776,1703.28,8.216474944236259,20.0,20.388888888888893
2024-03-11 19:50:26,20.2827,20.2606,10.7504,46.1836,46.1015,20.2395,20.2606,3328.43,493.806,1701.97,8.232437426647513,20.0,20.388888888888893
2024-03-11 19:50:27,20.3168,20.2606,10.7649,46.1726,46.1015,20.2492,20.2639,3330.07,479.031,1701.48,8.246989686368622,20.0,20.388888888888893
2024-03-11 19:50:28,20.337,20.2606,10.7899,46.1654,46.1081,20.2439,20.2508,3329.74,494.791,1708.04,8.274625445632475,20.0,20.388888888888893
2024-03-11 19:50:29,20.3649,20.2639,10.8001,46.1701,46.1048,20.2338,20.2606,3329.41,488.881,1697.54,8.239004606684926,20.0,20.388888888888893
2024-03-11 19:50:30,20.3865,20.2639,10.8166,46.1757,46.1048,20.242,20.2606,3330.07,492.821,1696.06,8.236210680775898,20.0,20.388888888888893
2024-03-11 19:50:31,20.4088,20.2639,10.8365,46.1835,46.1114,20.2434,20.2639,3329.41,494.791,1699.01,8.252605251648172,20.0,20.388888888888893
2024-03-11 19:50:32,20.4296,20.2672,10.8629,46.1899,46.1508,20.228,20.2639,3324.81,494.791,1691.3,8.210349409148382,20.0,20.388888888888893
2024-03-11 19:50:33,20.4806,20.2705,10.8851,46.1824,46.1081,20.2317,20.2639,3323.5,489.866,1693.76,8.247044117707752,20.0,20.388888888888893
2024-03-11 19:50:34,20.5035,20.2672,10.8993,46.18,46.1048,20.2377,20.2639,3319.56,494.791,1692.61,8.248916993587288,20.0,20.388888888888893
2024-03-11 19:50:35,20.5197,20.2639,10.9141,46.175,46.1114,20.2257,20.2573,3316.28,488.881,1692.94,8.251727920536583,20.0,20.388888888888893
2024-03-11 19:50:36,20.5591,20.2639,10.9405,46.1689,46.1048,20.2234,20.2639,3311.68,492.821,1692.12,8.258893367809877,20.0,20.388888888888893
2024-03-11 19:50:37,20.5745,20.2639,10.9492,46.1653,46.1048,20.218,20.2672,3306.43,491.836,1691.46,8.26142267139065,20.0,20.388888888888893
2024-03-11 19:50:38,20.6094,20.2672,10.9847,46.171,46.1048,20.2132,20.2639,3310.04,489.866,1696.72,8.286596960737226,20.0,20.388888888888893
2024-03-11 19:50:39,20.6451,20.2672,11.0071,46.1731,46.1114,20.2016,20.2639,3303.8,487.896,1691.96,8.274768438264411,20.0,20.388888888888893
2024-03-11 19:50:40,20.6683,20.2639,11.0268,46.1539,46.1114,20.2012,20.2639,3306.76,489.866,1691.96,8.277773386338069,20.0,20.388888888888893
2024-03-11 19:50:41,20.6825,20.2639,11.0311,46.1463,46.1081,20.2103,20.2639,3306.43,491.836,1696.72,8.30958491245017,20.0,20.388888888888893
2024-03-11 19:50:42,20.7198,20.2672,11.0539,46.1362,46.1081,20.2075,20.2672,3305.44,488.881,1691.3,8.295485000458612,20.0,20.388888888888893
2024-03-11 19:50:43,20.7328,20.2606,11.079,46.1297,46.1015,20.2078,20.2639,3305.11,491.836,1690.97,8.283483960863464,20.0,20.388888888888893
2024-03-11 19:50:44,20.7587,20.2606,11.0912,46.1186,46.1048,20.2098,20.2639,3308.73,491.836,1690.97,8.295239303864548,20.0,20.388888888888893
2024-03-11 19:50:45,20.7885,20.2639,11.124,46.1121,46.1081,20.211,20.2606,3307.74,486.911,1688.34,8.279767390569978,20.0,20.388888888888893
2024-03-11 19:50:46,20.8043,20.2672,11.1336,46.1045,46.1048,20.2048,20.2639,3302.49,494.791,1690.81,8.29719992001005,20.0,20.388888888888893
2024-03-11 19:50:47,20.8322,20.2639,11.1533,46.1099,46.1081,20.2137,20.2672,3305.11,483.956,1691.46,8.307427705538826,20.0,20.388888888888893
2024-03-11 19:50:48,20.8528,20.2606,11.1859,46.0914,46.1048,20.2004,20.2573,3300.52,492.821,1692.61,8.302769172373436,20.0,20.388888888888893
2024-03-11 19:50:49,20.8693,20.2639,11.2028,46.0818,46.1048,20.216,20.2639,3295.26,486.911,1692.28,8.300806933964154,20.0,20.388888888888893
2024-03-11 19:50:50,20.8871,20.2705,11.2035,46.0828,46.1081,20.2237,20.2639,3294.94,497.746,1692.61,8.3171125756546,20.0,20.388888888888893
2024-03-11 19:50:51,20.9325,20.2606,11.2473,46.0716,46.1081,20.2169,20.2606,3293.62,485.926,1693.1,8.320894943789787,20.0,20.388888888888893
2024-03-11 19:50:52,20.942,20.2639,11.2551,46.0615,46.1048,20.2235,20.2606,3285.74,494.791,1692.61,8.319946900853864,20.0,20.388888888888893
2024-03-11 19:50:53,20.9687,20.2639,11.2843,46.0408,46.1081,20.2153,20.2672,3285.09,487.896,1692.12,8.315391733850864,20.0,20.388888888888893
2024-03-11 19:50:54,20.9808,20.2606,11.287,46.0312,46.1081,20.2294,20.2639,3282.79,491.836,1690.97,8.317806130209686,20.0,20.388888888888893
2024-03-11 19:50:55,21.0067,20.2606,11.3226,46.0163,46.1015,20.2317,20.2606,3281.15,487.896,1690.81,8.308696758804361,20.0,20.388888888888893
2024-03-11 19:50:56,21.0265,20.2541,11.3433,45.9957,46.1114,20.2156,20.2606,3279.18,490.851,1696.39,8.335342340928127,20.0,20.388888888888893
2024-03-11 19:50:57,21.0341,20.2606,11.3586,45.9865,46.1048,20.2222,20.2508,3280.82,488.881,1686.87,8.281974093018203,20.0,20.388888888888893
2024-03-11 19:50:58,21.0532,20.2573,11.3826,45.9758,46.1081,20.2274,20.2606,3279.83,485.926,1685.55,8.271302340018362,20.0,20.388888888888893
2024-03-11 19:50:59,21.0776,20.2606,11.3943,45.97,46.1081,20.2356,20.2639,3278.52,492.821,1684.57,8.277349345259374,20.0,20.388888888888893
2024-03-11 19:51:00,21.0926,20.2606,11.4181,45.9615,46.1081,20.2315,20.2573,3279.83,487.896,1684.4,8.268992489096565,20.0,20.388888888888893
2024-03-11 19:51:01,21.1031,20.2606,11.422,45.9675,46.1015,20.2318,20.2606,3281.8,493.806,1683.75,8.271440511527942,20.0,20.388888888888893
2024-03-11 19:51:02,21.1254,20.2573,11.4461,45.9525,46.1015,20.2478,20.2639,3280.82,487.896,1684.9,8.275550945850702,20.0,20.388888888888893
2024-03-11 19:51:03,21.1333,20.2508,11.4549,45.9507,46.1015,20.241,20.2573,3279.83,490.851,1683.42,8.267512980469242,20.0,20.388888888888893
2024-03-11 19:51:04,21.1589,20.2573,11.49,45.9413,46.1048,20.2449,20.2639,3275.89,491.836,1682.43,8.254540603712009,20.0,20.388888888888893
2024-03-11 19:51:05,21.1595,20.2639,11.5068,45.94,46.1081,20.247,20.2541,3274.25,492.821,1680.96,8.233510120536728,20.0,20.388888888888893
2024-03-11 19:51:06,21.1737,20.2606,11.5235,45.9542,46.1048,20.2584,20.2573,3270.31,493.806,1682.11,8.237009039558913,20.0,20.388888888888893
2024-03-11 19:51:07,21.2014,20.2573,11.5429,45.9617,46.1081,20.2552,20.2573,3265.06,491.836,1682.43,8.245661907864639,20.0,20.388888888888893
2024-03-11 19:51:08,21.1987,20.2606,11.5507,45.9651,46.1146,20.258,20.2639,3262.76,487.896,1682.27,8.235914525536826,20.0,20.388888888888893
2024-03-11 19:51:09,21.2233,20.2541,11.5706,45.9609,46.1048,20.2582,20.2639,3262.76,492.821,1681.78,8.237526562509666,20.0,20.388888888888893
2024-03-11 19:51:10,21.2252,20.2606,11.586,45.976,46.1114,20.2696,20.2606,3262.43,487.896,1680.79,8.221163447925797,20.0,20.388888888888893
2024-03-11 19:51:11,21.2356,20.2573,11.6185,45.9788,46.1114,20.2538,20.2606,3262.76,487.896,1681.29,8.204754628330663,20.0,20.388888888888893
2024-03-11 19:51:12,21.2504,20.2573,11.6343,45.9716,46.1048,20.2695,20.2541,3262.1,486.911,1681.12,8.203071966304556,20.0,20.388888888888893
2024-03-11 19:51:13,21.2624,20.2639,11.6401,45.9828,46.1114,20.2689,20.2606,3265.06,488.881,1678.17,8.193957025312976,20.0,20.388888888888893
2024-03-11 19:51:14,21.269,20.2639,11.6641,45.9898,46.1048,20.2801,20.2606,3264.07,487.896,1681.61,8.19590592279733,20.0,20.388888888888893
2024-03-11 19:51:15,21.2712,20.2606,11.6729,46.0007,46.1114,20.2828,20.2639,3269.66,482.971,1682.27,8.193488639143876,20.0,20.388888888888893
2024-03-11 19:51:16,21.2705,20.2606,11.6774,45.9953,46.1081,20.2726,20.2639,3265.72,491.836,1679.97,8.177853642416657,20.0,20.388888888888893
2024-03-11 19:51:17,21.2821,20.2672,11.6904,45.9965,46.1081,20.276,20.2639,3269.66,487.896,1682.93,8.191066934732829,20.0,20.388888888888893
2024-03-11 19:51:18,21.2935,20.2606,11.7136,46.003,46.1146,20.2878,20.2508,3268.67,491.836,1677.02,8.152260587266426,20.0,20.388888888888893
2024-03-11 19:51:19,21.3012,20.2606,11.721,46.0155,46.1081,20.2903,20.2606,3260.13,490.851,1685.55,8.193982863301555,20.0,20.388888888888893
2024-03-11 19:51:20,21.3147,20.2606,11.7432,46.0232,46.1048,20.2958,20.2573,3267.69,489.866,1683.09,8.174593753839236,20.0,20.388888888888893
2024-03-11 19:51:21,21.32,20.2573,11.7414,46.0247,46.1081,20.305,20.2672,3265.72,490.851,1681.78,8.174290295114849,20.0,20.388888888888893
2024-03-11 19:51:22,21.325,20.2573,11.7643,46.0457,46.1015,20.2944,20.2639,3253.57,491.836,1682.27,8.161391791490454,20.0,20.388888888888893
2024-03-11 19:51:23,21.3455,20.2573,11.7749,46.0626,46.0949,20.2969,20.2541,3256.52,486.911,1685.88,8.187374570522891,20.0,20.388888888888893
2024-03-11 19:51:24,21.3416,20.2606,11.7752,46.063,46.1114,20.2979,20.2606,3253.9,484.941,1677.51,8.143151028618266,20.0,20.388888888888893
2024-03-11 19:51:25,21.3469,20.2606,11.7877,46.0644,46.1081,20.2987,20.2639,3250.28,493.806,1680.96,8.153756974135181,20.0,20.388888888888893
2024-03-11 19:51:26,21.3539,20.2573,11.8098,46.0737,46.1081,20.301,20.2573,3250.61,486.911,1681.29,8.142475241834914,20.0,20.388888888888893
2024-03-11 19:51:27,21.3507,20.2639,11.8185,46.0709,46.1048,20.3026,20.2639,3247.99,490.851,1681.29,8.13232284869383,20.0,20.388888888888893
2024-03-11 19:51:28,21.3526,20.2606,11.8231,46.0919,46.1081,20.3064,20.2606,3252.58,484.941,1681.45,8.130793058008242,20.0,20.388888888888893
2024-03-11 19:51:29,21.379,20.2606,11.8465,46.0939,46.1081,20.3097,20.2606,3250.28,486.911,1685.72,8.154007173183587,20.0,20.388888888888893
2024-03-11 19:51:30,21.3656,20.2606,11.8441,46.0897,46.1081,20.3168,20.2573,3252.91,488.881,1683.09,8.131890970817569,20.0,20.388888888888893
2024-03-11 19:51:31,21.3602,20.2573,11.863,46.1009,46.1015,20.3121,20.2573,3252.25,487.896,1684.08,8.115908420440093,20.0,20.388888888888893
2024-03-11 19:51:32,21.3603,20.2573,11.869,46.0863,46.1015,20.315,20.2606,3250.61,488.881,1684.73,8.113997058293293,20.0,20.388888888888893
2024-03-11 19:51:33,21.3508,20.2606,11.8723,46.1011,46.1081,20.3158,20.2573,3254.88,491.836,1686.05,8.109403304551265,20.0,20.388888888888893
2024-03-11 19:51:34,21.3574,20.2639,11.8842,46.1113,46.1048,20.3133,20.2606,3252.91,491.836,1686.21,8.105637971454366,20.0,20.388888888888893
2024-03-11 19:51:35,21.3493,20.2639,11.8922,46.1527,46.1081,20.3278,20.2639,3248.64,493.806,1687.2,8.09661304352183,20.0,20.388888888888893
2024-03-11 19:51:36,21.3684,20.2573,11.9069,46.1592,46.1081,20.3175,20.2606,3247.99,494.791,1687.2,8.100380064848821,20.0,20.388888888888893
2024-03-11 19:51:37,21.3529,20.2606,11.9085,46.1527,46.1048,20.3201,20.2606,3244.7,489.866,1687.52,8.087273618671594,20.0,20.388888888888893
2024-03-11 19:51:38,21.3537,20.2606,11.9202,46.1719,46.1081,20.3164,20.2541,3239.45,491.836,1693.6,8.107044082921131,20.0,20.388888888888893
2024-03-11 19:51:39,21.3685,20.2639,11.9284,46.1854,46.1081,20.3232,20.2606,3234.85,492.821,1687.69,8.084405850583131,20.0,20.388888888888893
2024-03-11 19:51:40,21.3517,20.2639,11.94,46.1822,46.1048,20.3162,20.2606,3230.91,493.806,1687.03,8.056932345098726,20.0,20.388888888888893
2024-03-11 19:51:41,21.3507,20.2672,11.9429,46.186,46.1015,20.3156,20.2606,3231.24,493.806,1687.85,8.057508271067878,20.0,20.388888888888893
2024-03-11 19:51:42,21.3479,20.2639,11.9485,46.1761,46.1081,20.324,20.2672,3227.96,484.941,1687.85,8.05031391431317,20.0,20.388888888888893
2024-03-11 19:51:43,21.3228,20.2639,11.9389,46.1741,46.1015,20.3121,20.2606,3226.32,491.836,1688.02,8.037848102487807,20.0,20.388888888888893
2024-03-11 19:51:44,21.3092,20.2606,11.9448,46.172,46.1081,20.3308,20.2606,3232.55,491.836,1687.85,8.020337427835198,20.0,20.388888888888893
2024-03-11 19:51:45,21.3183,20.2573,11.9569,46.1513,46.1081,20.3343,20.2639,3226.32,490.851,1689.49,8.025558481600799,20.0,20.388888888888893
2024-03-11 19:51:46,21.2865,20.2541,11.9532,46.1315,46.0785,20.3259,20.2606,3227.96,486.911,1689.99,8.003836273674356,20.0,20.388888888888893
2024-03-11 19:51:47,21.274,20.2573,11.9489,46.1243,46.1344,20.3345,20.2606,3226.65,488.881,1690.31,7.99831850344864,20.0,20.388888888888893
2024-03-11 19:51:48,21.2708,20.2508,11.9583,46.091,46.0982,20.3258,20.2606,3227.63,487.896,1685.23,7.963505846175037,20.0,20.388888888888893
2024-03-11 19:51:49,21.242,20.2606,11.9616,46.0958,46.1081,20.3321,20.2573,3226.32,490.851,1692.61,7.970809569489125,20.0,20.388888888888893
2024-03-11 19:51:50,21.2193,20.2573,11.9631,46.0612,46.1048,20.3322,20.2639,3221.39,491.836,1686.37,7.920715845036101,20.0,20.388888888888893
2024-03-11 19:51:51,21.2088,20.2606,11.963,46.0571,46.1081,20.3342,20.2606,3219.75,485.926,1691.14,7.93419540985313,20.0,20.388888888888893
2024-03-11 19:51:52,21.1834,20.2606,11.9599,46.0073,46.1048,20.3332,20.2672,3213.51,487.896,1697.87,7.946557360768778,20.0,20.388888888888893
2024-03-11 19:51:53,21.1616,20.2541,11.9652,45.9884,46.1048,20.3238,20.2573,3210.56,489.866,1692.94,7.900203074084137,20.0,20.388888888888893
2024-03-11 19:51:54,21.1408,20.2606,11.9719,45.9698,46.1212,20.3302,20.2573,3205.3,489.866,1692.78,7.875834675858264,20.0,20.388888888888893
2024-03-11 19:51:55,21.101,20.2573,11.9701,45.9423,46.1048,20.3178,20.2573,3198.74,485.926,1687.2,7.817339780598008,20.0,20.388888888888893
2024-03-11 19:51:56,21.0706,20.2541,11.9669,45.9271,46.1048,20.3244,20.2606,3195.78,486.911,1695.57,7.832718115100792,20.0,20.388888888888893
2024-03-11 19:51:57,21.0447,20.2639,11.9626,45.9014,46.1114,20.3186,20.2573,3192.83,487.896,1696.39,7.817912743157573,20.0,20.388888888888893
2024-03-11 19:51:58,21.0061,20.2639,11.9512,45.8804,46.1048,20.3074,20.2541,3192.83,489.866,1697.7,7.800517991100647,20.0,20.388888888888893
2024-03-11 19:51:59,20.9632,20.2606,11.957,45.8778,46.1048,20.3099,20.2639,3193.16,488.881,1700.66,7.772091769728452,20.0,20.388888888888893
2024-03-11 19:52:00,20.9418,20.2606,11.9552,45.8615,46.1081,20.2941,20.2606,3192.83,489.866,1702.46,7.763385710757644,20.0,20.388888888888893
2024-03-11 19:52:01,20.9026,20.2541,11.9531,45.8418,46.1048,20.2858,20.2541,3196.11,495.776,1703.78,7.737330070921498,20.0,20.388888888888893
2024-03-11 19:52:02,20.8593,20.2541,11.9374,45.8422,46.1081,20.2816,20.2541,3195.78,491.836,1705.09,7.719399088883313,20.0,20.388888888888893
2024-03-11 19:52:03,20.8122,20.2606,11.9213,45.8368,46.1146,20.2607,20.2508,3196.11,489.866,1706.73,7.699976215326644,20.0,20.388888888888893
2024-03-11 19:52:04,20.7654,20.2606,11.9158,45.8133,46.1081,20.2676,20.2541,3195.13,495.776,1707.72,7.668653967928723,20.0,20.388888888888893
2024-03-11 19:52:05,20.7421,20.2606,11.9068,45.7978,46.1081,20.2528,20.2508,3193.48,493.806,1707.72,7.656262249462206,20.0,20.388888888888893
2024-03-11 19:52:06,20.6864,20.2573,11.8964,45.7948,46.1081,20.25,20.2508,3189.87,491.836,1707.55,7.616249107733169,20.0,20.388888888888893
2024-03-11 19:52:07,20.645,20.2606,11.8838,45.7887,46.1015,20.2317,20.2639,3189.87,491.836,1708.21,7.59422902183213,20.0,20.388888888888893
2024-03-11 19:52:08,20.6052,20.2573,11.8785,45.7871,46.1081,20.2273,20.2573,3185.93,488.881,1708.54,7.5657856512491986,20.0,20.388888888888893
2024-03-11 19:52:09,20.5521,20.2639,11.866,45.7855,46.1081,20.2117,20.2541,3185.93,493.806,1709.19,7.533451625789433,20.0,20.388888888888893
2024-03-11 19:52:10,20.5096,20.2573,11.8695,45.7779,46.1015,20.2146,20.2541,3187.57,483.956,1706.07,7.479876908912538,20.0,20.388888888888893
2024-03-11 19:52:11,20.4713,20.2573,11.8432,45.7706,46.1048,20.1942,20.2573,3189.54,497.746,1709.36,7.483892536455273,20.0,20.388888888888893
2024-03-11 19:52:12,20.4203,20.2541,11.8325,45.7734,46.1048,20.1883,20.2573,3196.77,494.791,1709.52,7.4496341210100345,20.0,20.388888888888893
2024-03-11 19:52:13,20.3683,20.2573,11.8041,45.779,46.1114,20.1902,20.2573,3196.77,496.761,1715.27,7.4541500111649315,20.0,20.388888888888893
2024-03-11 19:52:14,20.3363,20.2573,11.8124,45.7803,46.1114,20.1943,20.2573,3199.07,486.911,1710.34,7.3977497258626315,20.0,20.388888888888893
2024-03-11 19:52:15,20.2862,20.2573,11.7797,45.7784,46.1048,20.2066,20.2508,3201.36,491.836,1711.82,7.389036948476916,20.0,20.388888888888893
2024-03-11 19:52:16,20.2209,20.2541,11.7632,45.7824,46.1081,20.197,20.2541,3203.99,487.896,1712.31,7.348750540295914,20.0,20.388888888888893
2024-03-11 19:52:17,20.1854,20.2573,11.7649,45.7839,46.1015,20.2063,20.2606,3203.99,486.911,1713.63,7.322068247920915,20.0,20.388888888888893
2024-03-11 19:52:18,20.1129,20.2606,11.7355,45.78,46.1081,20.1968,20.2573,3204.32,489.866,1715.1,7.290839454486233,20.0,20.388888888888893
2024-03-11 19:52:19,20.0646,20.2573,11.7152,45.7764,46.1015,20.1942,20.2573,3203.33,485.926,1716.58,7.272741502077471,20.0,20.388888888888893
2024-03-11 19:52:20,20.0125,20.2541,11.7031,45.8112,46.1081,20.2093,20.2541,3202.68,483.956,1718.55,7.2462059542951165,20.0,20.388888888888893
2024-03-11 19:52:21,19.9794,20.2541,11.6877,45.8299,46.1081,20.201,20.2606,3197.42,489.866,1719.37,7.234220819177192,20.0,20.388888888888893
2024-03-11 19:52:22,19.9105,20.2573,11.6732,45.8327,46.1048,20.2081,20.2573,3198.74,485.926,1720.03,7.189517425143993,20.0,20.388888888888893
2024-03-11 19:52:23,19.8629,20.2606,11.655,45.8474,46.1015,20.2088,20.2541,3198.41,492.821,1720.85,7.167272365711304,20.0,20.388888888888893
2024-03-11 19:52:24,19.8175,20.2606,11.6373,45.8724,46.1114,20.2068,20.2541,3200.05,481.001,1721.34,7.145118216479459,20.0,20.388888888888893
2024-03-11 19:52:25,19.7623,20.2606,11.6152,45.8691,46.1081,20.2094,20.2541,3204.98,492.821,1722.16,7.119596494759142,20.0,20.388888888888893
2024-03-11 19:52:26,19.7044,20.2508,11.586,45.88,46.1081,20.205,20.2573,3208.59,485.926,1723.8,7.101272162214055,20.0,20.388888888888893
2024-03-11 19:52:27,19.6512,20.2573,11.5751,45.8945,46.1081,20.2268,20.2508,3213.18,492.821,1722.65,7.0595589981559925,20.0,20.388888888888893
2024-03-11 19:52:28,19.5958,20.2573,11.5493,45.9033,46.1081,20.2146,20.2573,3217.12,486.911,1723.47,7.037032868456918,20.0,20.388888888888893
2024-03-11 19:52:29,19.5538,20.2672,11.5358,45.8939,46.1081,20.2277,20.2573,3220.41,490.851,1723.15,7.010806361163611,20.0,20.388888888888893
2024-03-11 19:52:30,19.497,20.2639,11.511,45.9149,46.1048,20.2358,20.2541,3225.99,492.821,1723.31,6.983474469107833,20.0,20.388888888888893
2024-03-11 19:52:31,19.4608,20.2573,11.4997,45.9395,46.1048,20.2279,20.2573,3226.65,493.806,1723.8,6.963679765791563,20.0,20.388888888888893
2024-03-11 19:52:32,19.4101,20.2573,11.4667,45.9484,46.1081,20.2303,20.2573,3226.97,489.866,1720.03,6.933001434315708,20.0,20.388888888888893
2024-03-11 19:52:33,19.3826,20.2508,11.4527,45.9673,46.1114,20.2397,20.2541,3227.3,491.836,1718.55,6.9152632677407375,20.0,20.388888888888893
2024-03-11 19:52:34,19.3399,20.2573,11.4276,45.9797,46.1081,20.2397,20.2508,3226.32,490.851,1726.76,6.9328780499155505,20.0,20.388888888888893
2024-03-11 19:52:35,19.2922,20.2573,11.4026,46.011,46.1048,20.2543,20.2541,3228.29,485.926,1727.74,6.9169113390638675,20.0,20.388888888888893
2024-03-11 19:52:36,19.2674,20.2541,11.3819,46.0379,46.1048,20.2507,20.2573,3228.94,493.806,1728.24,6.915317499658637,20.0,20.388888888888893
2024-03-11 19:52:37,19.2293,20.2639,11.3579,46.0629,46.1081,20.257,20.2541,3232.88,483.956,1735.79,6.933108555483403,20.0,20.388888888888893
2024-03-11 19:52:38,19.1984,20.2606,11.3385,46.0764,46.1114,20.2509,20.2508,3237.48,488.881,1729.38,6.897413909369326,20.0,20.388888888888893
2024-03-11 19:52:39,19.1845,20.2573,11.3152,46.0983,46.1081,20.2539,20.2541,3243.06,489.866,1729.88,6.907659401777873,20.0,20.388888888888893
2024-03-11 19:52:40,19.1718,20.2541,11.3041,46.1143,46.1048,20.2555,20.2573,3251.27,487.896,1730.04,6.906893697332925,20.0,20.388888888888893
2024-03-11 19:52:41,19.148,20.2606,11.2783,46.1364,46.1081,20.2599,20.2573,3255.21,490.851,1738.58,6.942752637107713,20.0,20.388888888888893
2024-03-11 19:52:42,19.0979,20.2508,11.225,46.153,46.1081,20.265,20.2541,3258.82,484.941,1730.21,6.912137816472348,20.0,20.388888888888893
2024-03-11 19:52:43,19.0839,20.2606,11.2138,46.1817,46.1048,20.2497,20.2508,3264.07,489.866,1730.37,6.910318479864458,20.0,20.388888888888893
2024-03-11 19:52:44,19.0577,20.2541,11.1935,46.2042,46.1081,20.2559,20.2573,3266.37,484.941,1730.7,6.90645488538266,20.0,20.388888888888893
2024-03-11 19:52:45,19.0446,20.2541,11.1681,46.2073,46.1015,20.2483,20.2639,3266.04,488.881,1731.35,6.919854842564815,20.0,20.388888888888893
2024-03-11 19:52:46,19.0369,20.2573,11.1438,46.2057,46.1048,20.2569,20.2573,3269.98,491.836,1732.01,6.937082124936934,20.0,20.388888888888893
2024-03-11 19:52:47,19.0095,20.2606,11.1108,46.2314,46.1114,20.2552,20.2573,3269.33,481.001,1732.01,6.942003848961678,20.0,20.388888888888893
2024-03-11 19:52:48,18.9858,20.2541,11.0768,46.2415,46.1048,20.248,20.2573,3272.61,491.836,1732.83,6.954347202452384,20.0,20.388888888888893
2024-03-11 19:52:49,18.9789,20.2541,11.0603,46.2708,46.1048,20.2521,20.2573,3274.91,481.001,1734.47,6.969378220783605,20.0,20.388888888888893
2024-03-11 19:52:50,18.9663,20.2606,11.032,46.2938,46.1081,20.2499,20.2606,3280.16,481.986,1734.15,6.981907863132332,20.0,20.388888888888893
2024-03-11 19:52:51,18.9512,20.2573,11.0121,46.2955,46.1048,20.2505,20.2573,3283.44,488.881,1736.12,6.994067964244984,20.0,20.388888888888893
2024-03-11 19:52:52,18.9235,20.2508,10.9845,46.2955,46.0949,20.2629,20.2541,3291.32,485.926,1736.61,6.995953838532092,20.0,20.388888888888893
2024-03-11 19:52:53,18.9044,20.2573,10.9518,46.3358,46.1081,20.2572,20.2573,3297.56,488.881,1735.79,7.004629303343415,20.0,20.388888888888893
2024-03-11 19:52:54,18.8857,20.2573,10.9141,46.3506,46.1114,20.2551,20.2573,3304.46,488.881,1738.74,7.033297363295441,20.0,20.388888888888893
2024-03-11 19:52:55,18.8806,20.2606,10.9063,46.3569,46.1081,20.2473,20.2573,3304.79,492.821,1736.12,7.025077926626287,20.0,20.388888888888893
2024-03-11 19:52:56,18.8792,20.2475,10.8804,46.3857,46.1015,20.2615,20.2442,3303.47,489.866,1743.67,7.077305930131208,20.0,20.388888888888893
2024-03-11 19:52:57,18.8593,20.2508,10.8451,46.3756,46.1048,20.2622,20.2475,3289.35,492.821,1743.17,7.088898452550011,20.0,20.388888888888893
2024-03-11 19:52:58,18.8583,20.2508,10.8212,46.365,46.1015,20.2584,20.2475,3255.21,488.881,1735.29,7.077017537097038,20.0,20.388888888888893
2024-03-11 19:52:59,18.8533,20.2409,10.8041,46.3771,46.1048,20.2502,20.2409,3251.27,487.896,1734.97,7.0863650976229655,20.0,20.388888888888893
2024-03-11 19:53:00,18.8521,20.2508,10.7729,46.3676,46.1114,20.2597,20.2442,3250.94,488.881,1734.97,7.112776536390637,20.0,20.388888888888893
2024-03-11 19:53:01,18.849,20.2442,10.7545,46.3555,46.0982,20.266,20.2442,3260.79,485.926,1734.15,7.122878287703347,20.0,20.388888888888893
2024-03-11 19:53:02,18.8606,20.2442,10.7321,46.3416,46.1081,20.2727,20.2442,3270.97,491.836,1734.64,7.154818192880111,20.0,20.388888888888893
2024-03-11 19:53:03,18.8532,20.2442,10.7095,46.3391,46.1081,20.2761,20.2508,3273.6,483.956,1733.32,7.162742697224084,20.0,20.388888888888893
2024-03-11 19:53:04,18.8702,20.2508,10.6902,46.32,46.1081,20.2686,20.2541,3279.83,488.881,1734.97,7.2015189706499845,20.0,20.388888888888893
2024-03-11 19:53:05,18.8558,20.2508,10.6709,46.3087,46.1081,20.276,20.2475,3293.95,488.881,1735.95,7.209903062779691,20.0,20.388888888888893
2024-03-11 19:53:06,18.8816,20.2475,10.6481,46.2928,46.1015,20.2804,20.2475,3302.49,487.896,1736.44,7.254760957521235,20.0,20.388888888888893
2024-03-11 19:53:07,18.8784,20.2442,10.6248,46.2774,46.1048,20.2843,20.2409,3305.44,492.821,1730.7,7.248431632205995,20.0,20.388888888888893
2024-03-11 19:53:08,18.8951,20.2376,10.6163,46.2651,46.1048,20.2789,20.2442,3307.74,487.896,1743.34,7.323662489720612,20.0,20.388888888888893
2024-03-11 19:53:09,18.9046,20.2475,10.6014,46.2443,46.1081,20.2804,20.2442,3303.47,488.881,1734.8,7.309265681637587,20.0,20.388888888888893
2024-03-11 19:53:10,18.9224,20.2475,10.5783,46.2233,46.1114,20.2776,20.2475,3308.4,487.896,1735.46,7.348064236453104,20.0,20.388888888888893
2024-03-11 19:53:11,18.9489,20.2508,10.5702,46.2079,46.1048,20.2846,20.2573,3307.74,487.896,1736.12,7.381340108075147,20.0,20.388888888888893
2024-03-11 19:53:12,18.9726,20.2475,10.5492,46.2033,46.1048,20.2809,20.2409,3308.4,481.001,1735.13,7.4164876671682896,20.0,20.388888888888893
2024-03-11 19:53:13,18.9968,20.2475,10.5319,46.1822,46.1015,20.2815,20.2508,3310.7,487.896,1734.97,7.452339600813584,20.0,20.388888888888893
2024-03-11 19:53:14,19.0257,20.2508,10.5253,46.1712,46.1048,20.2764,20.2475,3310.04,487.896,1732.5,7.472939076360453,20.0,20.388888888888893
2024-03-11 19:53:15,19.0493,20.2508,10.507,46.1634,46.1048,20.28,20.2475,3312.34,491.836,1730.21,7.499848196935264,20.0,20.388888888888893
2024-03-11 19:53:16,19.0795,20.2475,10.493,46.1496,46.1114,20.2741,20.2508,3310.37,481.001,1723.47,7.509287606413386,20.0,20.388888888888893
2024-03-11 19:53:17,19.1063,20.2409,10.4824,46.1313,46.1081,20.263,20.2442,3309.38,487.896,1728.07,7.56212546236044,20.0,20.388888888888893
2024-03-11 19:53:18,19.1451,20.2475,10.4667,46.1155,46.1081,20.2666,20.2376,3313.32,485.926,1727.58,7.607757605706314,20.0,20.388888888888893
2024-03-11 19:53:19,19.188,20.2508,10.4569,46.1079,46.1015,20.2447,20.2475,3318.25,488.881,1725.94,7.646690141141028,20.0,20.388888888888893
2024-03-11 19:53:20,19.2248,20.2475,10.4491,46.0993,46.1081,20.2444,20.2475,3315.62,491.836,1727.09,7.690871827422278,20.0,20.388888888888893
2024-03-11 19:53:21,19.26,20.2508,10.4423,46.1021,46.1114,20.244,20.2508,3321.86,486.911,1722.98,7.709290145213138,20.0,20.388888888888893
2024-03-11 19:53:22,19.2968,20.2508,10.4439,46.0872,46.1048,20.2166,20.2508,3318.25,491.836,1722.33,7.737145439847569,20.0,20.388888888888893
2024-03-11 19:53:23,19.3321,20.2508,10.4353,46.0801,46.1081,20.2142,20.2475,3322.84,490.851,1722.16,7.774745135640066,20.0,20.388888888888893
2024-03-11 19:53:24,19.3591,20.2475,10.4281,46.0781,46.1048,20.2114,20.2475,3324.16,489.866,1722.16,7.804631868357332,20.0,20.388888888888893
2024-03-11 19:53:25,19.3959,20.2442,10.4178,46.086,46.1081,20.2005,20.2409,3327.11,493.806,1720.52,7.838320178599084,20.0,20.388888888888893
2024-03-11 19:53:26,19.4433,20.2508,10.4298,46.0686,46.1081,20.189,20.2442,3329.08,490.851,1723.64,7.883496205001996,20.0,20.388888888888893
2024-03-11 19:53:27,19.4786,20.2475,10.4413,46.0554,46.1015,20.1855,20.2475,3328.43,489.866,1719.86,7.886978027586487,20.0,20.388888888888893
2024-03-11 19:53:28,19.528,20.2508,10.4509,46.0494,46.1048,20.1721,20.2508,3326.78,482.971,1713.63,7.893016530277639,20.0,20.388888888888893
2024-03-11 19:53:29,19.5459,20.2442,10.4363,46.057,46.1081,20.1672,20.2442,3330.72,488.881,1724.79,7.972864237354127,20.0,20.388888888888893
2024-03-11 19:53:30,19.5939,20.2475,10.4499,46.0522,46.1081,20.1539,20.2508,3329.74,496.761,1715.6,7.9603303422081675,20.0,20.388888888888893
2024-03-11 19:53:31,19.6276,20.2508,10.4622,46.066,46.1015,20.132,20.2442,3330.72,493.806,1722.16,8.009469592010104,20.0,20.388888888888893
2024-03-11 19:53:32,19.6621,20.2442,10.4651,46.0598,46.0982,20.118,20.2475,3328.75,491.836,1714.45,8.001102722668948,20.0,20.388888888888893
2024-03-11 19:53:33,19.7182,20.2442,10.4882,46.0875,46.1048,20.1127,20.2475,3329.74,496.761,1713.79,8.026720510618352,20.0,20.388888888888893
2024-03-11 19:53:34,19.7448,20.2475,10.4828,46.1048,46.1081,20.0939,20.2475,3329.74,487.896,1712.31,8.047593022242546,20.0,20.388888888888893
2024-03-11 19:53:35,19.7807,20.2475,10.4887,46.1252,46.1015,20.0757,20.2442,3326.13,492.821,1710.83,8.066681206086738,20.0,20.388888888888893
2024-03-11 19:53:36,19.8254,20.2475,10.5016,46.1364,46.1081,20.0743,20.2475,3329.41,489.866,1710.34,8.091969508558046,20.0,20.388888888888893
2024-03-11 19:53:37,19.8671,20.2508,10.5269,46.151,46.1048,20.064,20.2508,3328.43,489.866,1709.36,8.101558056698417,20.0,20.388888888888893
2024-03-11 19:53:38,19.9069,20.2442,10.5447,46.1709,46.1048,20.0462,20.2475,3335.65,486.911,1709.52,8.121400657644568,20.0,20.388888888888893
2024-03-11 19:53:39,19.9504,20.2442,10.5541,46.1745,46.1081,20.0283,20.2475,3334.01,486.911,1709.36,8.150218407331247,20.0,20.388888888888893
2024-03-11 19:53:40,19.9714,20.2442,10.5654,46.196,46.1048,20.0101,20.2475,3337.95,490.851,1707.55,8.149993072507192,20.0,20.388888888888893
2024-03-11 19:53:41,20.0143,20.2475,10.5816,46.2044,46.1081,20.009,20.2606,3343.2,485.926,1706.89,8.1699686874124,20.0,20.388888888888893
2024-03-11 19:53:42,20.0482,20.2508,10.594,46.2177,46.1081,19.9863,20.2573,3346.15,493.806,1705.58,8.182305977076954,20.0,20.388888888888893
2024-03-11 19:53:43,20.0797,20.2508,10.6134,46.2411,46.1081,19.9775,20.2442,3348.12,490.851,1706.07,8.195131859913518,20.0,20.388888888888893
2024-03-11 19:53:44,20.1061,20.2508,10.6195,46.2524,46.1081,19.9504,20.2541,3348.12,492.821,1706.24,8.213524252944733,20.0,20.388888888888893
2024-03-11 19:53:45,20.1491,20.2475,10.6527,46.2684,46.0982,19.9356,20.2475,3351.08,486.911,1705.42,8.218057713479881,20.0,20.388888888888893
2024-03-11 19:53:46,20.1715,20.2442,10.6553,46.2714,46.1015,19.9373,20.2475,3348.12,492.821,1704.27,8.22963920836147,20.0,20.388888888888893
2024-03-11 19:53:47,20.2116,20.2475,10.6953,46.3046,46.1048,19.908,20.2475,3345.5,486.911,1702.79,8.222578937264613,20.0,20.388888888888893
2024-03-11 19:53:48,20.2461,20.2475,10.7008,46.3029,46.1048,19.9227,20.2442,3340.57,494.791,1695.4,8.211842231806699,20.0,20.388888888888893
2024-03-11 19:53:49,20.2687,20.2475,10.717,46.3203,46.1081,19.9201,20.2508,3341.23,486.911,1701.48,8.246817008897407,20.0,20.388888888888893
2024-03-11 19:53:50,20.2963,20.2508,10.7372,46.33,46.1114,19.9061,20.2442,3337.95,496.761,1700.49,8.248403977150337,20.0,20.388888888888893
2024-03-11 19:53:51,20.3281,20.2475,10.7506,46.3329,46.1048,19.9039,20.2475,3336.63,483.956,1700.16,8.262677280571557,20.0,20.388888888888893
2024-03-11 19:53:52,20.3613,20.2508,10.7818,46.3332,46.1114,19.9136,20.2475,3334.33,488.881,1699.18,8.25963897891695,20.0,20.388888888888893
2024-03-11 19:53:53,20.3815,20.2442,10.8076,46.3302,46.1376,19.9151,20.2475,3334.01,484.941,1697.87,8.248446415814405,20.0,20.388888888888893
2024-03-11 19:53:54,20.4196,20.2508,10.8058,46.3422,46.1048,19.9133,20.2475,3332.69,489.866,1691.14,8.24999111285622,20.0,20.388888888888893
2024-03-11 19:53:55,20.4399,20.2606,10.8355,46.3261,46.1015,19.9023,20.2442,3329.74,485.926,1697.7,8.273895348786528,20.0,20.388888888888893
2024-03-11 19:53:56,20.4638,20.2344,10.8556,46.3139,46.1081,19.9075,20.2442,3331.38,486.911,1696.88,8.273171006232486,20.0,20.388888888888893
2024-03-11 19:53:57,20.4964,20.2376,10.8651,46.3157,46.1048,19.9153,20.2344,3328.43,493.806,1695.57,8.286659048735162,20.0,20.388888888888893
2024-03-11 19:53:58,20.5259,20.2376,10.8988,46.3079,46.1081,19.9237,20.2376,3327.11,483.956,1694.25,8.276597072569905,20.0,20.388888888888893
2024-03-11 19:53:59,20.5417,20.2442,10.9144,46.2744,46.1081,19.9314,20.2344,3324.16,492.821,1693.1,8.271151023453035,20.0,20.388888888888893
2024-03-11 19:54:00,20.5628,20.2376,10.9303,46.271,46.1081,19.9505,20.2311,3324.16,490.851,1692.61,8.273223479387097,20.0,20.388888888888893
2024-03-11 19:54:01,20.5896,20.2442,10.9468,46.2652,46.1048,19.9356,20.2344,3320.22,495.776,1691.63,8.277274794703272,20.0,20.388703703703708
2024-03-11 19:54:02,20.6195,20.2344,10.9616,46.2237,46.1048,19.9336,20.2442,3319.23,491.836,1690.81,8.286217865042348,20.0,20.388518518518524
2024-03-11 19:54:03,20.6397,20.2409,10.9966,46.2172,46.0982,19.9404,20.2344,3314.31,491.836,1689.66,8.267892651085868,20.0,20.38833333333334
2024-03-11 19:54:04,20.669,20.2442,11.002,46.194,46.1048,19.9502,20.2376,3311.35,491.836,1688.84,8.284361867911679,20.0,20.38814814814815
2024-03-11 19:54:05,20.6901,20.2376,11.0205,46.165,46.1048,19.971,20.2376,3305.11,489.866,1687.52,8.280113186979248,20.0,20.387962962962966
2024-03-11 19:54:06,20.6981,20.2376,11.0346,46.1377,46.1048,19.9615,20.2311,3300.19,492.821,1689.17,8.282980642488878,20.0,20.38777777777778
2024-03-11 19:54:07,20.7325,20.2541,11.0643,46.1071,46.1048,19.9731,20.2409,3296.25,485.926,1689.33,8.287794158931549,20.0,20.387592592592597
2024-03-11 19:54:08,20.769,20.2344,11.0891,46.0988,46.1015,19.9741,20.2344,3291.98,491.836,1689.66,8.299444584547093,20.0,20.387407407407412
2024-03-11 19:54:09,20.7832,20.2376,11.1003,46.0785,46.1081,19.9824,20.2376,3289.03,488.881,1690.48,8.306045761083247,20.0,20.387222222222228
2024-03-11 19:54:10,20.8093,20.2409,11.1404,46.0686,46.1114,20.0018,20.2311,3286.07,491.836,1689.99,8.291632385815314,20.0,20.38703703703704
2024-03-11 19:54:11,20.8186,20.2376,11.1392,46.0508,46.1081,20.002,20.2376,3285.41,485.926,1689.99,8.300636733781577,20.0,20.386851851851855
2024-03-11 19:54:12,20.8569,20.2344,11.1611,46.0277,46.0982,20.0135,20.2376,3282.79,481.001,1685.39,8.292068804203396,20.0,20.38666666666667
2024-03-11 19:54:13,20.8668,20.2344,11.1972,46.0112,46.1081,20.0078,20.2344,3281.8,495.776,1689.0,8.287375066848364,20.0,20.386481481481486
2024-03-11 19:54:14,20.8913,20.2376,11.2024,46.0034,46.1081,20.0178,20.2344,3278.85,489.866,1689.0,8.303916220442117,20.0,20.3862962962963
2024-03-11 19:54:15,20.9182,20.2376,11.236,45.9911,46.1081,20.0307,20.2344,3277.86,494.791,1688.67,8.296552641835943,20.0,20.386111111111116
2024-03-11 19:54:16,20.9244,20.2376,11.2418,45.9787,46.1081,20.0341,20.2376,3278.19,485.926,1683.09,8.2694793377134,20.0,20.38592592592593
2024-03-11 19:54:17,20.9425,20.2376,11.2671,45.9616,46.1081,20.0383,20.2311,3281.47,489.866,1687.2,8.283508669813273,20.0,20.385740740740744
2024-03-11 19:54:18,20.9757,20.2376,11.2971,45.9691,46.1048,20.0413,20.2344,3283.44,492.821,1686.87,8.2846276116672,20.0,20.38555555555556
2024-03-11 19:54:19,20.992,20.2311,11.3015,45.9724,46.1048,20.0573,20.2409,3277.86,488.881,1686.54,8.293190996674092,20.0,20.385370370370374
2024-03-11 19:54:20,21.0081,20.2376,11.3221,45.9598,46.0851,20.0589,20.2376,3275.56,487.896,1685.72,8.285309570359948,20.0,20.38518518518519
2024-03-11 19:54:21,21.04,20.2146,11.3484,45.9648,46.1081,20.0561,20.2409,3274.91,488.881,1682.27,8.273133210581738,20.0,20.385000000000005
2024-03-11 19:54:22,21.0486,20.2344,11.3635,45.9558,46.1048,20.086,20.2376,3275.24,484.941,1689.0,8.300659412998785,20.0,20.384814814814817
2024-03-11 19:54:23,21.0597,20.2376,11.3882,45.96,46.1048,20.0814,20.2376,3271.95,485.926,1683.26,8.260833618633333,20.0,20.384629629629632
2024-03-11 19:54:24,21.0738,20.2344,11.4027,45.9843,46.1048,20.0738,20.2344,3269.98,487.896,1683.09,8.259657697618417,20.0,20.384444444444448
2024-03-11 19:54:25,21.0805,20.2376,11.4104,45.9832,46.1081,20.0829,20.2344,3264.07,490.851,1679.32,8.240304518482606,20.0,20.384259259259263
2024-03-11 19:54:26,21.1206,20.2376,11.4441,45.9898,46.1081,20.0989,20.2376,3269.33,486.911,1682.11,8.25945762484631,20.0,20.38407407407408
2024-03-11 19:54:27,21.1279,20.2376,11.4499,45.9829,46.1048,20.1006,20.2409,3265.06,491.836,1681.12,8.255876133764785,20.0,20.383888888888894
2024-03-11 19:54:28,21.1478,20.2409,11.4773,45.999,46.1114,20.1101,20.2344,3266.04,487.896,1681.45,8.251097567287758,20.0,20.383703703703706
2024-03-11 19:54:29,21.1621,20.2344,11.4895,46.0061,46.1114,20.1123,20.2376,3264.4,485.926,1681.94,8.255294353539387,20.0,20.38351851851852
2024-03-11 19:54:30,21.1729,20.2442,11.5079,46.008,46.1081,20.1152,20.2344,3265.39,488.881,1682.27,8.250426398146086,20.0,20.383333333333336
2024-03-11 19:54:31,21.174,20.2376,11.5156,46.0262,46.1015,20.1213,20.2376,3257.51,491.836,1682.6,8.246409704486297,20.0,20.383148148148152
2024-03-11 19:54:32,21.1978,20.2344,11.5431,46.019,46.1081,20.1144,20.2376,3259.48,488.881,1682.76,8.244034476892319,20.0,20.382962962962967
2024-03-11 19:54:33,21.2076,20.2376,11.5575,46.0299,46.1048,20.1266,20.2376,3258.16,485.926,1682.6,8.239323106235311,20.0,20.382777777777783
2024-03-11 19:54:34,21.221,20.2344,11.5834,46.0362,46.1048,20.1284,20.2311,3259.15,491.836,1683.26,8.231878207407393,20.0,20.382592592592594
2024-03-11 19:54:35,21.2182,20.2475,11.5932,46.0487,46.1081,20.1352,20.2311,3255.54,486.911,1681.94,8.214669080993373,20.0,20.38240740740741
2024-03-11 19:54:36,21.234,20.2376,11.6046,46.0709,46.1081,20.1363,20.2409,3257.18,484.941,1682.93,8.223261772294416,20.0,20.382222222222225
2024-03-11 19:54:37,21.2433,20.2442,11.6228,46.0689,46.1015,20.1439,20.2376,3256.52,485.926,1683.42,8.218053462204955,20.0,20.38203703703704
2024-03-11 19:54:38,21.2355,20.2311,11.6299,46.0777,46.1081,20.1402,20.2376,3255.87,489.866,1682.11,8.198940335991702,20.0,20.381851851851856
2024-03-11 19:54:39,21.2514,20.2344,11.6532,46.0962,46.1081,20.1614,20.2409,3256.85,489.866,1680.96,8.187022992420323,20.0,20.38166666666667
2024-03-11 19:54:40,21.2485,20.2376,11.6616,46.0784,46.1015,20.1508,20.2376,3253.24,486.911,1680.46,8.17495202143304,20.0,20.381481481481483
2024-03-11 19:54:41,21.2555,20.2376,11.6743,46.0914,46.1081,20.1491,20.2376,3256.19,488.881,1680.63,8.17091802024337,20.0,20.3812962962963
2024-03-11 19:54:42,21.2684,20.2376,11.6901,46.1097,46.1081,20.1596,20.2344,3252.58,491.836,1683.91,8.184386816821519,20.0,20.381111111111114
2024-03-11 19:54:43,21.2797,20.2409,11.7087,46.1144,46.1081,20.1697,20.2344,3256.52,487.896,1680.46,8.161393755764175,20.0,20.38092592592593
2024-03-11 19:54:44,21.2825,20.2442,11.7127,46.121,46.1081,20.1755,20.2344,3254.55,486.911,1680.63,8.161196016169688,20.0,20.380740740740745
2024-03-11 19:54:45,21.2783,20.2376,11.7272,46.144,46.1081,20.1644,20.2409,3256.85,489.866,1704.92,8.262971090454606,20.0,20.38055555555556
2024-03-11 19:54:46,21.2875,20.2376,11.7291,46.1406,46.1081,20.1755,20.2344,3258.16,487.896,1682.43,8.160204460333732,20.0,20.380370370370372
2024-03-11 19:54:47,21.288,20.2409,11.7511,46.1447,46.1114,20.1842,20.2409,3257.51,491.836,1675.21,8.106909435027358,20.0,20.380185185185187
2024-03-11 19:54:48,21.3087,20.2409,11.7707,46.1681,46.1114,20.1685,20.2344,3253.24,496.761,1683.91,8.149951605070182,20.0,20.380000000000003
2024-03-11 19:54:49,21.3005,20.2376,11.76,46.1624,46.1081,20.178,20.2344,3250.94,490.851,1692.28,8.192608343607825,20.0,20.379814814814818
2024-03-11 19:54:50,21.3161,20.2376,11.7866,46.1673,46.1048,20.1828,20.2344,3250.61,493.806,1684.9,8.14747582350833,20.0,20.379629629629633
2024-03-11 19:54:51,21.3075,20.2376,11.7895,46.1808,46.1015,20.1869,20.2376,3247.99,490.851,1685.23,8.139237438270493,20.0,20.37944444444445
2024-03-11 19:54:52,21.307,20.2409,11.7947,46.1693,46.0982,20.1811,20.2344,3244.05,493.806,1685.72,8.136728290949298,20.0,20.379259259259264
2024-03-11 19:54:53,21.327,20.2475,11.8171,46.1731,46.1048,20.1844,20.2376,3239.45,489.866,1688.84,8.149731346607355,20.0,20.379074074074076
2024-03-11 19:54:54,21.3275,20.2376,11.8356,46.1848,46.1048,20.1862,20.2376,3236.17,488.881,1685.88,8.12004897142773,20.0,20.37888888888889
2024-03-11 19:54:55,21.3269,20.2376,11.8432,46.166,46.1114,20.1775,20.2409,3232.55,485.926,1685.72,8.112264130954216,20.0,20.378703703703707
2024-03-11 19:54:56,21.3276,20.2376,11.8559,46.1697,46.1048,20.1736,20.2344,3234.2,489.866,1684.4,8.095655192410561,20.0,20.378518518518522
2024-03-11 19:54:57,21.3215,20.2344,11.8445,46.184,46.1081,20.1774,20.2409,3231.57,482.971,1680.63,8.08205549178042,20.0,20.378333333333337
2024-03-11 19:54:58,21.3103,20.2442,11.857,46.1659,46.1081,20.1748,20.2344,3231.9,491.836,1690.15,8.107510614422084,20.0,20.378148148148153
2024-03-11 19:54:59,21.3101,20.2376,11.8735,46.1427,46.1081,20.1638,20.2344,3230.91,484.941,1684.08,8.064122204473424,20.0,20.377962962962965
2024-03-11 19:55:00,21.3209,20.2376,11.8818,46.1318,46.0719,20.16,20.2376,3235.51,487.896,1684.24,8.067024953480939,20.0,20.37777777777778
2024-03-11 19:55:01,21.3224,20.2376,11.8936,46.1341,46.0949,20.1585,20.2376,3233.54,486.911,1684.73,8.060566567618327,20.0,20.377592592592595
2024-03-11 19:55:02,21.3046,20.2442,11.887,46.1238,46.1081,20.1489,20.2409,3231.24,488.881,1685.72,8.055722838098479,20.0,20.37740740740741
2024-03-11 19:55:03,21.3017,20.2409,11.895,46.1181,46.1081,20.1257,20.2409,3230.91,491.836,1686.87,8.051888346937561,20.0,20.377222222222226
2024-03-11 19:55:04,21.2902,20.2344,11.9002,46.0863,46.1015,20.1386,20.2344,3228.29,486.911,1688.02,8.04307310205357,20.0,20.37703703703704
2024-03-11 19:55:05,21.2798,20.2344,11.9106,46.0859,46.1015,20.1229,20.2376,3221.39,491.836,1688.18,8.026017388918662,20.0,20.376851851851853
2024-03-11 19:55:06,21.2724,20.2344,11.9084,46.0806,46.1048,20.1203,20.2344,3219.42,483.956,1688.18,8.02156286874379,20.0,20.37666666666667
2024-03-11 19:55:07,21.2651,20.2376,11.9182,46.0715,46.1081,20.1062,20.2376,3214.83,491.836,1695.4,8.04115828276472,20.0,20.376481481481484
2024-03-11 19:55:08,21.2579,20.2409,11.9202,46.049,46.1015,20.1088,20.2376,3208.26,486.911,1687.69,7.9967115296437665,20.0,20.3762962962963
2024-03-11 19:55:09,21.2547,20.2409,11.9236,46.0441,46.0982,20.094,20.2344,3211.21,492.821,1686.7,7.986371796243164,20.0,20.376111111111115
2024-03-11 19:55:10,21.2363,20.2442,11.9332,46.0321,46.1146,20.0993,20.2344,3205.63,485.926,1688.02,7.968638272174075,20.0,20.37592592592593
2024-03-11 19:55:11,21.2157,20.2344,11.9357,46.0323,46.1015,20.0756,20.2344,3208.92,486.911,1688.84,7.952713161706879,20.0,20.375740740740742
2024-03-11 19:55:12,21.2077,20.2344,11.948,46.0157,46.1015,20.084,20.2344,3204.98,494.791,1688.84,7.935316601665646,20.0,20.375555555555557
2024-03-11 19:55:13,21.1931,20.2409,11.935,46.0005,46.1048,20.0787,20.2409,3209.57,491.836,1689.0,7.934697102919342,20.0,20.375370370370373
2024-03-11 19:55:14,21.1726,20.2442,11.9348,45.9848,46.1081,20.0661,20.2376,3210.56,494.791,1696.22,7.951143120916392,20.0,20.375185185185188
2024-03-11 19:55:15,21.1527,20.2409,11.9404,45.9756,46.1048,20.0767,20.2344,3212.86,489.866,1685.39,7.8785686013493414,20.0,20.375000000000004
2024-03-11 19:55:16,21.1346,20.2409,11.9301,45.9548,46.1114,20.0875,20.2311,3211.87,497.746,1694.09,7.91253267918108,20.0,20.37481481481482
2024-03-11 19:55:17,21.1025,20.2442,11.9378,45.947,46.1015,20.0722,20.2376,3208.59,494.791,1694.25,7.879063185277126,20.0,20.37462962962963
2024-03-11 19:55:18,21.0697,20.2344,11.9302,45.9495,46.1081,20.0798,20.2376,3209.57,494.791,1692.94,7.851322908485061,20.0,20.374444444444446
2024-03-11 19:55:19,21.0282,20.2344,11.9239,45.9495,46.1048,20.0697,20.2376,3209.24,489.866,1697.87,7.843859942499832,20.0,20.37425925925926
2024-03-11 19:55:20,21.0003,20.2344,11.9212,45.9363,46.1081,20.0755,20.2376,3206.95,491.836,1697.04,7.818324903196485,20.0,20.374074074074077
2024-03-11 19:55:21,20.9739,20.2409,11.9266,45.9423,46.1015,20.0751,20.2344,3206.62,491.836,1705.75,7.830927569234965,20.0,20.373888888888892
2024-03-11 19:55:22,20.9403,20.2344,11.9261,45.9429,46.1081,20.0721,20.2376,3205.63,491.836,1695.57,7.755713350960768,20.0,20.373703703703708
2024-03-11 19:55:23,20.8957,20.2344,11.9089,45.9373,46.1081,20.0644,20.2376,3202.68,495.776,1702.13,7.762053621609057,20.0,20.37351851851852
2024-03-11 19:55:24,20.8661,20.2409,11.9154,45.9315,46.0818,20.0673,20.2344,3203.66,485.926,1702.79,7.7338710731875135,20.0,20.373333333333335
2024-03-11 19:55:25,20.8222,20.2409,11.9023,45.9291,46.1048,20.0546,20.2376,3192.17,487.896,1697.21,7.682001777220928,20.0,20.37314814814815
2024-03-11 19:55:26,20.7959,20.2344,11.8967,45.9317,46.1081,20.0562,20.2344,3200.71,487.896,1708.04,7.713080073087381,20.0,20.372962962962966
2024-03-11 19:55:27,20.761,20.2442,11.8816,45.9241,46.1081,20.0543,20.2344,3198.08,488.881,1706.89,7.690737536761439,20.0,20.37277777777778
2024-03-11 19:55:28,20.7153,20.2409,11.8882,45.9227,46.1048,20.0519,20.2409,3200.05,492.821,1704.6,7.635181519748983,20.0,20.372592592592596
2024-03-11 19:55:29,20.6728,20.2344,11.8691,45.9261,46.1114,20.0545,20.2442,3202.68,480.016,1717.73,7.673596716431176,20.0,20.372407407407408
2024-03-11 19:55:30,20.6253,20.2376,11.8614,45.9314,46.1081,20.0608,20.2376,3206.95,489.866,1711.33,7.610444319617116,20.0,20.372222222222224
2024-03-11 19:55:31,20.5891,20.2409,11.8676,45.942,46.1081,20.0735,20.2344,3209.57,486.911,1713.13,7.5815908121312265,20.0,20.37203703703704
2024-03-11 19:55:32,20.5386,20.2376,11.8475,45.9539,46.1081,20.0781,20.2344,3210.56,490.851,1725.94,7.611658174304593,20.0,20.371851851851854
2024-03-11 19:55:33,20.4879,20.2311,11.8267,45.9719,46.1081,20.0683,20.2344,3215.48,482.971,1713.13,7.529172085309978,20.0,20.37166666666667
2024-03-11 19:55:34,20.4502,20.2409,11.8099,45.9656,46.1015,20.0701,20.2344,3216.14,490.851,1713.46,7.512450580840923,20.0,20.371481481481485
2024-03-11 19:55:35,20.3826,20.2376,11.8036,45.9846,46.1081,20.0595,20.2409,3219.09,485.926,1713.95,7.461285392009209,20.0,20.371296296296297
2024-03-11 19:55:36,20.3337,20.2344,11.7816,45.9982,46.1081,20.0569,20.2376,3218.11,486.911,1722.49,7.474950403852665,20.0,20.371111111111112
2024-03-11 19:55:37,20.2702,20.2376,11.7766,46.0099,46.1048,20.0895,20.2376,3217.78,487.896,1714.12,7.387744415772098,20.0,20.370925925925928
2024-03-11 19:55:38,20.2215,20.2409,11.7652,46.0252,46.1048,20.0917,20.2409,3216.47,486.911,1715.76,7.362338078260894,20.0,20.370740740740743
2024-03-11 19:55:39,20.1858,20.2376,11.7528,46.0467,46.1048,20.0884,20.2344,3218.77,487.896,1714.45,7.336446586959572,20.0,20.37055555555556
2024-03-11 19:55:40,20.1303,20.2344,11.7353,46.0396,46.1048,20.0977,20.2376,3215.48,491.836,1716.25,7.3110555962565575,20.0,20.370370370370374
2024-03-11 19:55:41,20.0796,20.2409,11.7112,46.0409,46.1114,20.1005,20.2311,3215.48,489.866,1715.92,7.286488818055558,20.0,20.37018518518519
2024-03-11 19:55:42,20.0235,20.2245,11.703,46.0546,46.1081,20.0918,20.2311,3215.15,486.911,1716.42,7.2468926331310275,20.0,20.37
2024-03-11 19:55:43,19.9929,20.2376,11.6864,46.0437,46.1081,20.0899,20.2376,3215.48,490.851,1717.4,7.238829769019766,20.0,20.369814814814816
2024-03-11 19:55:44,19.9345,20.2376,11.6809,46.0541,46.1081,20.098,20.2344,3216.14,488.881,1718.22,7.19616351712542,20.0,20.36962962962963
2024-03-11 19:55:45,19.885,20.2442,11.6467,46.083,46.1015,20.0899,20.2344,3217.12,491.836,1718.55,7.184203253335913,20.0,20.369444444444447
2024-03-11 19:55:46,19.8385,20.2344,11.6431,46.0873,46.1081,20.1088,20.2442,3218.77,491.836,1723.47,7.1672527397193555,20.0,20.369259259259263
2024-03-11 19:55:47,19.7705,20.2442,11.6108,46.1077,46.1048,20.1114,20.2344,3222.71,486.911,1718.88,7.117026548827659,20.0,20.369074074074078
2024-03-11 19:55:48,19.7227,20.2344,11.5937,46.1254,46.1081,20.1235,20.2409,3227.63,489.866,1720.19,7.095653146896514,20.0,20.36888888888889
2024-03-11 19:55:49,19.652,20.2344,11.5708,46.1344,46.1048,20.1277,20.2344,3228.29,490.851,1728.07,7.086242684449866,20.0,20.368703703703705
2024-03-11 19:55:50,19.6125,20.2409,11.5581,46.1624,46.1081,20.1209,20.2376,3231.9,484.941,1721.83,7.0372389862801485,20.0,20.36851851851852
2024-03-11 19:55:51,19.5628,20.2376,11.5318,46.1728,46.1081,20.1291,20.2409,3231.57,495.776,1722.65,7.0201357479712705,20.0,20.368333333333336
2024-03-11 19:55:52,19.5325,20.2344,11.5196,46.2056,46.1081,20.1273,20.2344,3235.18,490.851,1717.73,6.984309225563263,20.0,20.36814814814815
2024-03-11 19:55:53,19.4857,20.2376,11.4863,46.2082,46.1048,20.1318,20.2376,3238.79,490.851,1724.13,6.9985208068458595,20.0,20.367962962962967
2024-03-11 19:55:54,19.4528,20.2376,11.4786,46.2193,46.1015,20.1327,20.2376,3241.75,491.836,1723.8,6.975138509549574,20.0,20.36777777777778
2024-03-11 19:55:55,19.4004,20.2376,11.4432,46.2174,46.1081,20.1453,20.2311,3239.78,491.836,1723.97,6.960954801062485,20.0,20.367592592592594
2024-03-11 19:55:56,19.3714,20.2311,11.439,46.2294,46.1081,20.1384,20.2278,3243.06,495.776,1723.97,6.939259772777874,20.0,20.36740740740741
2024-03-11 19:55:57,19.3489,20.2376,11.4158,46.2396,46.1015,20.1467,20.2278,3245.03,492.821,1725.12,6.944501478057796,20.0,20.367222222222225
