TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 19:55:58,19.3047,20.2311,11.3866,46.2513,46.1048,20.1415,20.2311,3245.69,494.791,1725.12,6.931370731921876,20.0,20.36703703703704
2024-03-11 19:55:59,19.279,20.2245,11.3543,46.2682,46.1081,20.1454,20.2311,3246.34,494.791,1725.12,6.937148260221684,20.0,20.366851851851855
2024-03-11 19:56:00,19.243,20.2311,11.3469,46.2838,46.1114,20.1533,20.2311,3245.69,485.926,1725.44,6.913394461982483,20.0,20.366666666666667
2024-03-11 19:56:01,19.213,20.2245,11.3225,46.2826,46.1015,20.1553,20.2344,3247.0,487.896,1727.91,6.918381043575285,20.0,20.366481481481483
2024-03-11 19:56:02,19.1907,20.2344,11.3017,46.2927,46.1048,20.1561,20.2278,3248.97,489.866,1727.09,6.913783270455275,20.0,20.366296296296298
2024-03-11 19:56:03,19.1644,20.2311,11.282,46.3103,46.1081,20.1517,20.2311,3250.61,486.911,1727.91,6.911278973180142,20.0,20.366111111111113
2024-03-11 19:56:04,19.1439,20.2278,11.2464,46.3329,46.1081,20.1635,20.2311,3248.31,487.896,1730.53,6.93501816292638,20.0,20.36592592592593
2024-03-11 19:56:05,19.1174,20.2376,11.2288,46.3343,46.1081,20.1651,20.2311,3255.87,476.076,1731.35,6.930485229614274,20.0,20.365740740740744
2024-03-11 19:56:06,19.0761,20.2212,11.2027,46.3462,46.0982,20.1744,20.2278,3257.84,492.821,1732.5,6.921725862761321,20.0,20.365555555555556
2024-03-11 19:56:07,19.0583,20.2409,11.1828,46.344,46.1081,20.1685,20.2311,3268.34,493.806,1733.98,6.929486540283086,20.0,20.36537037037037
2024-03-11 19:56:08,19.031,20.2376,11.1484,46.3424,46.1114,20.1662,20.2344,3267.69,492.821,1733.0,6.931813786013269,20.0,20.365185185185187
2024-03-11 19:56:09,19.0146,20.2311,11.1257,46.3408,46.0982,20.1694,20.2278,3271.95,484.941,1734.15,6.941957443185251,20.0,20.365000000000002
2024-03-11 19:56:10,19.012,20.2278,11.1068,46.3428,46.1081,20.1692,20.2376,3272.61,489.866,1734.31,6.9569426935835095,20.0,20.364814814814817
2024-03-11 19:56:11,18.9936,20.2311,11.0708,46.3449,46.1081,20.168,20.2245,3276.88,491.836,1743.5,7.00937798758967,20.0,20.364629629629633
2024-03-11 19:56:12,18.9701,20.2311,11.0455,46.316,46.1081,20.1603,20.2311,3276.22,486.911,1736.77,6.983907757140813,20.0,20.364444444444445
2024-03-11 19:56:13,18.9426,20.2376,11.0189,46.3249,46.1081,20.156,20.2311,3277.86,492.821,1735.46,6.977847411989722,20.0,20.36425925925926
2024-03-11 19:56:14,18.9557,20.2245,10.9956,46.3065,46.1048,20.1503,20.2311,3277.86,498.731,1735.46,7.009902341605493,20.0,20.364074074074075
2024-03-11 19:56:15,18.9178,20.2442,10.9734,46.3025,46.1015,20.1463,20.2311,3276.88,491.836,1735.46,6.996076451633853,20.0,20.36388888888889
2024-03-11 19:56:16,18.9151,20.2311,10.9483,46.2828,46.1081,20.1387,20.2278,3277.86,482.971,1735.29,7.015115317035325,20.0,20.363703703703706
2024-03-11 19:56:17,18.8843,20.2311,10.9177,46.2763,46.1048,20.1343,20.2278,3281.15,483.956,1736.44,7.0195881027738665,20.0,20.36351851851852
2024-03-11 19:56:18,18.8786,20.2376,10.8928,46.2482,46.1015,20.113,20.2311,3279.18,486.911,1736.77,7.037842991062661,20.0,20.363333333333333
2024-03-11 19:56:19,18.8779,20.2311,10.8687,46.2375,46.1114,20.1032,20.2278,3272.28,487.896,1736.44,7.057124122302671,20.0,20.36314814814815
2024-03-11 19:56:20,18.8708,20.2344,10.8593,46.2373,46.1081,20.1022,20.2311,3252.58,489.866,1735.95,7.057158717572541,20.0,20.362962962962964
2024-03-11 19:56:21,18.861,20.2278,10.8249,46.216,46.1114,20.0925,20.2245,3240.76,488.881,1735.79,7.078175885194526,20.0,20.36277777777778
2024-03-11 19:56:22,18.8503,20.2311,10.8095,46.1844,46.1015,20.0796,20.2311,3243.06,491.836,1734.97,7.078969894768023,20.0,20.362592592592595
2024-03-11 19:56:23,18.8467,20.2245,10.7769,46.1776,46.1048,20.0562,20.2311,3249.63,489.866,1735.46,7.106507445420033,20.0,20.36240740740741
2024-03-11 19:56:24,18.841,20.2311,10.764,46.1587,46.1081,20.0503,20.2311,3259.81,492.821,1734.8,7.1101429461637435,20.0,20.362222222222222
2024-03-11 19:56:25,18.8455,20.2311,10.7417,46.1485,46.1048,20.0514,20.2344,3267.03,489.866,1736.77,7.1418357623498725,20.0,20.362037037037037
2024-03-11 19:56:26,18.8484,20.2311,10.7171,46.153,46.1048,20.0411,20.2245,3268.67,491.836,1735.79,7.162027796478681,20.0,20.361851851851853
2024-03-11 19:56:27,18.8443,20.2311,10.691,46.1214,46.1048,20.0241,20.2311,3267.69,484.941,1729.71,7.156250830414799,20.0,20.361666666666668
2024-03-11 19:56:28,18.8618,20.2311,10.6779,46.1004,46.1048,20.0359,20.2278,3274.91,491.836,1742.68,7.236970408114747,20.0,20.361481481481484
2024-03-11 19:56:29,18.8473,20.2311,10.6438,46.0873,46.1048,20.0346,20.2344,3278.52,489.866,1736.44,7.228327140951655,20.0,20.3612962962963
2024-03-11 19:56:30,18.8818,20.2376,10.6306,46.0498,46.1114,20.0202,20.2278,3279.18,488.881,1736.61,7.271068687806525,20.0,20.361111111111114
2024-03-11 19:56:31,18.8869,20.2344,10.6216,46.0361,46.1048,20.0294,20.2344,3286.07,484.941,1736.61,7.283493797911482,20.0,20.360925925925926
2024-03-11 19:56:32,18.8911,20.2376,10.6042,46.0155,46.1048,20.0221,20.2278,3287.06,487.896,1736.44,7.301813151015083,20.0,20.36074074074074
2024-03-11 19:56:33,18.9228,20.2311,10.5895,46.0102,46.1081,20.0346,20.2344,3296.91,484.941,1731.85,7.323288213625801,20.0,20.360555555555557
2024-03-11 19:56:34,18.9444,20.2278,10.5663,46.0023,46.1114,20.0137,20.2278,3297.23,491.836,1735.29,7.377282928861489,20.0,20.360370370370372
2024-03-11 19:56:35,18.9806,20.2311,10.5524,45.9587,46.1081,20.0159,20.2311,3311.02,487.896,1733.82,7.415111347101749,20.0,20.360185185185188
2024-03-11 19:56:36,18.9885,20.2311,10.5348,45.9639,46.1081,20.0079,20.2278,3311.02,490.851,1746.95,7.493869788029781,20.0,20.360000000000003
2024-03-11 19:56:37,19.0354,20.2311,10.5222,45.9475,46.1114,20.002,20.2344,3312.34,493.806,1738.58,7.510456783641741,20.0,20.359814814814815
2024-03-11 19:56:38,19.0414,20.2344,10.507,45.9229,46.1048,20.0017,20.2278,3320.22,483.956,1729.38,7.489317837138076,20.0,20.35962962962963
2024-03-11 19:56:39,19.0874,20.2179,10.4917,45.9134,46.1048,19.9909,20.2311,3321.2,491.836,1726.92,7.532381441664584,20.0,20.359444444444446
2024-03-11 19:56:40,19.1204,20.2311,10.4939,45.9158,46.1114,19.9931,20.2344,3324.81,486.911,1726.43,7.5572264601773,20.0,20.35925925925926
2024-03-11 19:56:41,19.1478,20.2376,10.4664,45.9247,46.1081,19.9913,20.2376,3323.83,492.821,1724.3,7.595938344903357,20.0,20.359074074074076
2024-03-11 19:56:42,19.1731,20.2311,10.4629,45.9176,46.1114,19.9874,20.2311,3317.92,488.881,1724.13,7.620386020425132,20.0,20.35888888888889
2024-03-11 19:56:43,19.2178,20.2344,10.4655,45.9412,46.1015,19.9863,20.2278,3323.5,490.851,1717.24,7.626618581283266,20.0,20.358703703703704
2024-03-11 19:56:44,19.2538,20.2344,10.4473,45.9541,46.1081,19.9922,20.2344,3326.78,493.806,1724.46,7.706111707775216,20.0,20.35851851851852
2024-03-11 19:56:45,19.2946,20.2344,10.4457,45.9628,46.1081,19.9877,20.2344,3323.83,487.896,1722.16,7.732886232214432,20.0,20.358333333333334
2024-03-11 19:56:46,19.3357,20.2278,10.4385,45.9779,46.1081,19.9994,20.2311,3330.72,487.896,1721.34,7.771392606007321,20.0,20.35814814814815
2024-03-11 19:56:47,19.3749,20.2311,10.4426,45.9915,46.1081,19.9921,20.2344,3327.44,477.061,1720.85,7.799830279638281,20.0,20.357962962962965
2024-03-11 19:56:48,19.413,20.2311,10.4368,46.0014,46.1048,19.9948,20.2311,3328.43,484.941,1720.19,7.835158294645399,20.0,20.35777777777778
2024-03-11 19:56:49,19.4377,20.2376,10.434,46.0243,46.1081,20.0017,20.2344,3326.78,490.851,1713.46,7.82841467249024,20.0,20.357592592592592
2024-03-11 19:56:50,19.4915,20.2311,10.4365,46.0597,46.1015,20.0058,20.2376,3331.38,486.911,1711.82,7.865482815312818,20.0,20.357407407407408
2024-03-11 19:56:51,19.523,20.2311,10.4573,46.0687,46.1081,20.0071,20.2278,3334.01,489.866,1716.91,7.898192406255017,20.0,20.357222222222223
2024-03-11 19:56:52,19.5665,20.2311,10.4507,46.0846,46.1081,20.01,20.2311,3343.86,484.941,1715.43,7.934994404957318,20.0,20.35703703703704
2024-03-11 19:56:53,19.6016,20.2311,10.4612,46.0894,46.0949,20.0048,20.2311,3340.24,481.986,1722.16,7.987622565170009,20.0,20.356851851851854
2024-03-11 19:56:54,19.6497,20.2081,10.4659,46.1046,46.1146,20.0233,20.2344,3349.77,495.776,1712.97,7.9827220914307215,20.0,20.35666666666667
2024-03-11 19:56:55,19.6923,20.2344,10.4854,46.1301,46.1081,20.0281,20.2311,3351.08,493.806,1720.03,8.035784538812258,20.0,20.35648148148148
2024-03-11 19:56:56,19.7287,20.2212,10.4769,46.1372,46.1015,20.0309,20.2146,3350.42,490.851,1713.46,8.044129287620104,20.0,20.356296296296296
2024-03-11 19:56:57,19.7665,20.2245,10.5035,46.169,46.1048,20.0289,20.2212,3351.74,489.866,1711.98,8.04691078852103,20.0,20.35611111111111
2024-03-11 19:56:58,19.8074,20.2245,10.5125,46.1995,46.1114,20.0301,20.2245,3354.69,491.836,1711.66,8.073113516989503,20.0,20.355925925925927
2024-03-11 19:56:59,19.8528,20.2278,10.521,46.2093,46.1081,20.027,20.2212,3355.02,495.776,1711.66,8.105163123631533,20.0,20.355740740740742
2024-03-11 19:57:00,19.8885,20.2212,10.5316,46.233,46.1015,20.0199,20.2212,3358.63,495.776,1711.98,8.1284831649695,20.0,20.355555555555558
2024-03-11 19:57:01,19.9242,20.2245,10.5507,46.2547,46.1081,20.0313,20.2212,3356.0,493.806,1710.67,8.13667292441087,20.0,20.35537037037037
2024-03-11 19:57:02,19.9602,20.2245,10.562,46.2845,46.1114,20.0111,20.2245,3351.08,487.896,1718.88,8.197266922949636,20.0,20.355185185185185
2024-03-11 19:57:03,19.9971,20.2212,10.5874,46.3063,46.1048,20.0185,20.2212,3353.05,485.926,1709.69,8.163417060708467,20.0,20.355
2024-03-11 19:57:04,20.0336,20.2245,10.6101,46.3461,46.1081,20.003,20.2245,3354.69,488.881,1709.69,8.175389297383148,20.0,20.354814814814816
2024-03-11 19:57:05,20.0467,20.2278,10.6126,46.3581,46.1081,20.0041,20.2245,3355.68,490.851,1708.7,8.179846059905113,20.0,20.35462962962963
2024-03-11 19:57:06,20.0918,20.2212,10.6485,46.3718,46.1114,19.988,20.2245,3350.75,488.881,1711.82,8.20277348093246,20.0,20.354444444444447
2024-03-11 19:57:07,20.1188,20.2245,10.6413,46.406,46.1081,19.9872,20.2212,3352.72,487.896,1706.89,8.208771426521668,20.0,20.35425925925926
2024-03-11 19:57:08,20.1498,20.2179,10.6662,46.4222,46.1081,19.9902,20.2179,3350.42,490.851,1709.52,8.22671116584116,20.0,20.354074074074074
2024-03-11 19:57:09,20.1667,20.2212,10.6804,46.423,46.1015,19.9756,20.2212,3350.09,495.776,1704.27,8.203781595834403,20.0,20.35388888888889
2024-03-11 19:57:10,20.2202,20.2278,10.7085,46.4227,46.1081,19.9699,20.2212,3346.15,487.896,1703.45,8.22178982188385,20.0,20.353703703703705
2024-03-11 19:57:11,20.2303,20.2245,10.7167,46.422,46.1081,19.9688,20.2179,3344.84,482.971,1701.97,8.216287433479206,20.0,20.35351851851852
2024-03-11 19:57:12,20.2522,20.2179,10.7283,46.4221,46.1081,19.9639,20.2179,3347.8,494.791,1700.66,8.218851991485508,20.0,20.353333333333335
2024-03-11 19:57:13,20.262,20.2179,10.7418,46.4271,46.1048,19.9718,20.2245,3344.51,492.821,1698.36,8.204548008148604,20.0,20.353148148148147
2024-03-11 19:57:14,20.3012,20.2311,10.7672,46.4229,46.1081,19.9673,20.2245,3337.95,487.896,1700.98,8.229116118869054,20.0,20.352962962962962
2024-03-11 19:57:15,20.3346,20.2179,10.786,46.4091,46.1015,19.9555,20.2245,3339.26,486.911,1693.1,8.203537093737978,20.0,20.352777777777778
2024-03-11 19:57:16,20.3598,20.2245,10.8114,46.3965,46.1114,19.9664,20.2179,3332.69,493.806,1699.18,8.232823928836646,20.0,20.352592592592593
2024-03-11 19:57:17,20.3776,20.2245,10.8221,46.3697,46.1048,19.9638,20.2179,3336.63,490.851,1690.64,8.19753713313173,20.0,20.35240740740741
2024-03-11 19:57:18,20.4046,20.2245,10.8339,46.3654,46.1081,19.9738,20.2179,3329.08,486.911,1689.66,8.205817651558895,20.0,20.352222222222224
2024-03-11 19:57:19,20.4386,20.2179,10.8504,46.3351,46.1048,19.9845,20.2245,3328.1,490.851,1688.84,8.216832363909266,20.0,20.352037037037036
2024-03-11 19:57:20,20.4794,20.2212,10.8914,46.3024,46.1048,19.9727,20.2179,3319.23,483.956,1689.82,8.2214289328904,20.0,20.35185185185185
2024-03-11 19:57:21,20.4977,20.2278,10.8877,46.2751,46.1048,19.985,20.2212,3317.26,491.836,1689.49,8.238684065223525,20.0,20.351666666666667
2024-03-11 19:57:22,20.5336,20.2245,10.9085,46.2613,46.1114,19.9856,20.2179,3311.68,494.791,1689.17,8.250066433695837,20.0,20.351481481481482
2024-03-11 19:57:23,20.5525,20.2212,10.9264,46.2525,46.1081,19.9931,20.2212,3307.41,487.896,1689.82,8.254098566009208,20.0,20.351296296296297
2024-03-11 19:57:24,20.5834,20.2245,10.9494,46.2224,46.1081,19.9963,20.2212,3302.49,491.836,1689.82,8.260872584424924,20.0,20.351111111111113
2024-03-11 19:57:25,20.6229,20.2179,10.9868,46.1836,46.1081,19.9963,20.2245,3296.25,485.926,1693.76,8.281938598576797,20.0,20.350925925925928
2024-03-11 19:57:26,20.6267,20.2212,10.9876,46.1441,46.1081,20.0093,20.2245,3288.7,494.791,1689.66,8.264463093100948,20.0,20.35074074074074
2024-03-11 19:57:27,20.6711,20.2245,11.0138,46.1276,46.1114,20.0163,20.2245,3277.86,489.866,1690.48,8.284085937943106,20.0,20.350555555555555
2024-03-11 19:57:28,20.6855,20.2179,11.0184,46.0909,46.1015,20.0123,20.2212,3275.56,488.881,1689.33,8.28685121468393,20.0,20.35037037037037
2024-03-11 19:57:29,20.7211,20.2245,11.0559,46.0515,46.1081,20.0007,20.2212,3271.63,489.866,1682.27,8.250597126059132,20.0,20.350185185185186
2024-03-11 19:57:30,20.7364,20.2245,11.0694,46.0229,46.1015,20.0316,20.2179,3265.06,484.941,1687.69,8.278720708211472,20.0,20.35
2024-03-11 19:57:31,20.7579,20.2278,11.0855,45.9877,46.1048,20.045,20.2212,3264.4,488.881,1687.52,8.282510837029257,20.0,20.349814814814817
2024-03-11 19:57:32,20.7904,20.2212,11.1043,45.9453,46.1081,20.0319,20.2245,3259.48,481.986,1687.36,8.293455788485023,20.0,20.34962962962963
2024-03-11 19:57:33,20.8125,20.2212,11.121,45.9141,46.1015,20.0477,20.2212,3258.16,493.806,1686.7,8.294833649118603,20.0,20.349444444444444
2024-03-11 19:57:34,20.8276,20.2245,11.1416,45.8924,46.1015,20.0422,20.2245,3261.45,485.926,1686.7,8.29012626790103,20.0,20.34925925925926
2024-03-11 19:57:35,20.8552,20.2212,11.1702,45.8561,46.1048,20.0569,20.2179,3261.12,493.806,1686.7,8.289270380406926,20.0,20.349074074074075
2024-03-11 19:57:36,20.8831,20.2179,11.1902,45.8375,46.1015,20.0536,20.2278,3258.82,489.866,1686.21,8.293621827208327,20.0,20.34888888888889
2024-03-11 19:57:37,20.8966,20.2212,11.2173,45.8127,46.1048,20.0559,20.2212,3257.84,490.851,1694.42,8.322309355848022,20.0,20.348703703703706
2024-03-11 19:57:38,20.9164,20.2245,11.224,45.7891,46.1048,20.065,20.2212,3256.52,491.836,1687.36,8.298849989604918,20.0,20.348518518518517
2024-03-11 19:57:39,20.9323,20.2245,11.2492,45.766,46.1081,20.0693,20.2212,3257.51,491.836,1688.51,8.296537676110056,20.0,20.348333333333333
2024-03-11 19:57:40,20.9466,20.2179,11.2624,45.723,46.1081,20.0687,20.2212,3257.18,489.866,1687.85,8.294236867139556,20.0,20.348148148148148
2024-03-11 19:57:41,20.9727,20.2179,11.2827,45.7036,46.1081,20.0597,20.2245,3250.61,494.791,1687.85,8.299204399184474,20.0,20.347962962962963
2024-03-11 19:57:42,20.9916,20.2245,11.3107,45.7104,46.1048,20.0628,20.2212,3248.31,494.791,1687.85,8.291410512700194,20.0,20.34777777777778
2024-03-11 19:57:43,21.0147,20.2245,11.3261,45.6958,46.1081,20.0616,20.2179,3247.99,492.821,1688.51,8.301250108824636,20.0,20.347592592592594
2024-03-11 19:57:44,21.0329,20.2212,11.3461,45.6979,46.1048,20.0785,20.2311,3247.33,493.806,1684.4,8.27950554999026,20.0,20.347407407407406
2024-03-11 19:57:45,21.037,20.2245,11.3606,45.6901,46.1114,20.0784,20.2245,3244.7,491.836,1688.02,8.288391114452727,20.0,20.34722222222222
2024-03-11 19:57:46,21.0499,20.2245,11.3788,45.6774,46.1015,20.0809,20.2245,3240.43,486.911,1682.93,8.258872507740504,20.0,20.347037037037037
2024-03-11 19:57:47,21.0693,20.2278,11.3976,45.6758,46.1048,20.0794,20.2212,3239.45,489.866,1688.34,8.28593577229817,20.0,20.346851851851852
2024-03-11 19:57:48,21.0842,20.2245,11.4245,45.6829,46.1114,20.0854,20.2245,3239.45,492.821,1688.02,8.274086607444822,20.0,20.346666666666668
2024-03-11 19:57:49,21.1013,20.2179,11.4366,45.678,46.1048,20.0805,20.2212,3237.81,485.926,1687.69,8.276751011549745,20.0,20.346481481481483
2024-03-11 19:57:50,21.1056,20.2245,11.4521,45.6864,46.1015,20.0916,20.2212,3235.51,489.866,1687.2,8.264759177299382,20.0,20.346296296296295
2024-03-11 19:57:51,21.1252,20.2245,11.4843,45.6823,46.1048,20.0896,20.2245,3235.51,493.806,1686.54,8.25074300395596,20.0,20.34611111111111
2024-03-11 19:57:52,21.1295,20.2245,11.4891,45.6929,46.1114,20.1105,20.2245,3239.12,500.701,1686.21,8.248700787485602,20.0,20.345925925925926
2024-03-11 19:57:53,21.142,20.2179,11.5005,45.6843,46.1048,20.1088,20.2212,3233.87,487.896,1684.73,8.24240121348339,20.0,20.34574074074074
2024-03-11 19:57:54,21.1572,20.2212,11.5311,45.691,46.1081,20.0993,20.2179,3239.45,495.776,1686.05,8.235683615544746,20.0,20.345555555555556
2024-03-11 19:57:55,21.1697,20.2212,11.5295,45.6893,46.1048,20.1147,20.2179,3236.82,487.896,1684.9,8.242121457976285,20.0,20.34537037037037
2024-03-11 19:57:56,21.1777,20.2212,11.5575,45.6774,46.1081,20.1281,20.2179,3243.72,489.866,1684.9,8.225021975687588,20.0,20.345185185185183
2024-03-11 19:57:57,21.1773,20.2179,11.5766,45.6963,46.1114,20.1235,20.2179,3246.67,493.806,1684.08,8.204355175432674,20.0,20.345
2024-03-11 19:57:58,21.1907,20.2179,11.583,45.6908,46.1081,20.1216,20.2114,3247.66,485.926,1683.75,8.20872824396061,20.0,20.344814814814814
2024-03-11 19:57:59,21.1833,20.2245,11.5889,45.6967,46.1048,20.1323,20.2179,3247.66,490.851,1683.09,8.194151628463175,20.0,20.34462962962963
2024-03-11 19:58:00,21.2022,20.2212,11.6242,45.722,46.1048,20.1382,20.2212,3244.05,486.911,1683.26,8.180971348732884,20.0,20.344444444444445
2024-03-11 19:58:01,21.2194,20.2179,11.6422,45.7214,46.1048,20.1387,20.2179,3244.05,493.806,1683.75,8.182669331688077,20.0,20.34425925925926
2024-03-11 19:58:02,21.2134,20.2179,11.6405,45.7414,46.1015,20.1332,20.2245,3245.69,495.776,1691.46,8.216447600693535,20.0,20.344074074074072
2024-03-11 19:58:03,21.2267,20.2179,11.659,45.7707,46.1048,20.141,20.2179,3243.06,489.866,1683.26,8.172173686914974,20.0,20.343888888888888
2024-03-11 19:58:04,21.2484,20.2146,11.6718,45.7797,46.1081,20.1471,20.2146,3243.39,495.776,1683.58,8.181330585016555,20.0,20.343703703703703
2024-03-11 19:58:05,21.2403,20.2212,11.684,45.7932,46.1081,20.1483,20.2212,3239.78,485.926,1684.24,8.167188668723705,20.0,20.34351851851852
2024-03-11 19:58:06,21.2613,20.2114,11.6953,45.8045,46.1048,20.1379,20.2146,3239.12,491.836,1684.73,8.177857180748026,20.0,20.343333333333334
2024-03-11 19:58:07,21.2737,20.2212,11.7145,45.8263,46.1048,20.143,20.2212,3234.2,489.866,1684.4,8.170443227223316,20.0,20.34314814814815
2024-03-11 19:58:08,21.2862,20.2179,11.7198,45.8376,46.1048,20.1432,20.2212,3234.2,486.911,1683.91,8.174218602929685,20.0,20.34296296296296
2024-03-11 19:58:09,21.2745,20.2212,11.7207,45.8533,46.1114,20.1473,20.2114,3234.85,484.941,1683.58,8.16185244691552,20.0,20.342777777777776
2024-03-11 19:58:10,21.3028,20.2179,11.7487,45.8533,46.1015,20.1512,20.2179,3235.51,487.896,1683.26,8.160557356747633,20.0,20.34259259259259
2024-03-11 19:58:11,21.3028,20.2179,11.7541,45.8703,46.1081,20.1513,20.2179,3235.51,490.851,1678.17,8.131282276337888,20.0,20.342407407407407
2024-03-11 19:58:12,21.3049,20.2114,11.7579,45.8834,46.1015,20.1453,20.2146,3240.43,488.881,1683.09,8.153669390158623,20.0,20.342222222222222
2024-03-11 19:58:13,21.3284,20.2179,11.7772,45.8896,46.1081,20.1552,20.2146,3244.37,494.791,1683.42,8.158855800448197,20.0,20.342037037037038
2024-03-11 19:58:14,21.3092,20.2212,11.7884,45.905,46.1081,20.1404,20.2212,3245.36,490.851,1682.76,8.12969884590887,20.0,20.341851851851853
2024-03-11 19:58:15,21.3239,20.2245,11.7954,45.9036,46.1015,20.1407,20.2114,3246.34,494.791,1681.45,8.129939834538169,20.0,20.341666666666665
2024-03-11 19:58:16,21.3157,20.2179,11.8118,45.9129,46.1114,20.1685,20.2212,3246.02,490.851,1691.14,8.155681472203936,20.0,20.34148148148148
2024-03-11 19:58:17,21.3223,20.2212,11.8215,45.9374,46.1048,20.1428,20.2179,3244.05,494.791,1681.61,8.107076907756747,20.0,20.341296296296296
2024-03-11 19:58:18,21.3159,20.2179,11.8333,45.9568,46.1081,20.153,20.2179,3241.75,490.851,1682.11,8.093952655750282,20.0,20.34111111111111
2024-03-11 19:58:19,21.3212,20.2212,11.8357,45.961,46.1048,20.1494,20.2179,3235.18,485.926,1682.43,8.097968217326711,20.0,20.340925925925927
2024-03-11 19:58:20,21.3175,20.2212,11.8371,45.993,46.1081,20.1606,20.2179,3237.15,489.866,1682.6,8.094432055248468,20.0,20.340740740740742
2024-03-11 19:58:21,21.3277,20.2245,11.8487,46.0135,46.1048,20.1543,20.2212,3232.55,495.776,1681.29,8.086935679357218,20.0,20.340555555555554
2024-03-11 19:58:22,21.3284,20.2212,11.856,46.0178,46.1048,20.1521,20.2179,3233.87,487.896,1682.43,8.086784475442043,20.0,20.34037037037037
2024-03-11 19:58:23,21.3195,20.2146,11.8706,46.0432,46.1114,20.1699,20.2146,3231.57,490.851,1682.76,8.068304283790061,20.0,20.340185185185184
2024-03-11 19:58:24,21.3334,20.2146,11.8788,46.0523,46.1081,20.1593,20.2179,3240.76,483.956,1683.75,8.07792104825816,20.0,20.34
2024-03-11 19:58:25,21.3213,20.2179,11.877,46.0602,46.1048,20.1669,20.2212,3232.88,481.001,1685.06,8.07539880510224,20.0,20.339814814814815
2024-03-11 19:58:26,21.3158,20.2179,11.8934,46.0646,46.1015,20.1737,20.2146,3233.87,492.821,1685.23,8.057485904429484,20.0,20.33962962962963
2024-03-11 19:58:27,21.3128,20.2212,11.9038,46.0662,46.1015,20.1692,20.2146,3234.52,487.896,1686.21,8.050705957164853,20.0,20.339444444444442
2024-03-11 19:58:28,21.2917,20.2146,11.8981,46.0747,46.1048,20.1772,20.2179,3237.81,488.881,1686.37,8.038291778692237,20.0,20.339259259259258
2024-03-11 19:58:29,21.2953,20.2146,11.9029,46.088,46.1048,20.1761,20.2212,3237.15,492.821,1687.52,8.042745832028611,20.0,20.339074074074073
2024-03-11 19:58:30,21.2757,20.2179,11.9137,46.0981,46.1015,20.169,20.2212,3238.79,489.866,1687.85,8.018281897333853,20.0,20.33888888888889
2024-03-11 19:58:31,21.272,20.2146,11.9198,46.1092,46.1081,20.1736,20.2179,3236.82,490.851,1694.91,8.04339253223636,20.0,20.338703703703704
2024-03-11 19:58:32,21.256,20.2212,11.9227,46.1288,46.1114,20.1732,20.2212,3236.82,492.821,1689.99,8.003836273674356,20.0,20.33851851851852
2024-03-11 19:58:33,21.2489,20.2179,11.9313,46.1394,46.1048,20.1774,20.2212,3237.81,488.881,1690.48,7.992689378540448,20.0,20.33833333333333
2024-03-11 19:58:34,21.2351,20.2212,11.9257,46.1416,46.1081,20.184,20.2179,3234.85,492.821,1690.97,7.9879700827925015,20.0,20.338148148148147
2024-03-11 19:58:35,21.2015,20.2212,11.91,46.138,46.1048,20.1839,20.2146,3234.2,487.896,1692.61,7.980343208795755,20.0,20.337962962962962
2024-03-11 19:58:36,21.2111,20.2179,11.9385,46.1419,46.1015,20.1833,20.2179,3232.55,493.806,1697.04,7.984954400477996,20.0,20.337777777777777
2024-03-11 19:58:37,21.1891,20.2212,11.9232,46.1629,46.1081,20.1912,20.2146,3228.94,487.896,1694.91,7.969169913437364,20.0,20.337592592592593
2024-03-11 19:58:38,21.1491,20.2212,11.9317,46.1511,46.1048,20.1834,20.2146,3225.99,488.881,1695.24,7.929000798428986,20.0,20.337407407407408
2024-03-11 19:58:39,21.1289,20.2245,11.9356,46.1685,46.1048,20.1997,20.2212,3223.69,490.851,1696.39,7.9136342059293,20.0,20.33722222222222
2024-03-11 19:58:40,21.1076,20.2212,11.931,46.1718,46.1048,20.1897,20.2245,3222.71,488.881,1698.03,7.906895448535749,20.0,20.337037037037035
2024-03-11 19:58:41,21.0746,20.2179,11.9284,46.1514,46.1048,20.1972,20.2146,3221.06,483.956,1698.52,7.882975824187734,20.0,20.33685185185185
2024-03-11 19:58:42,21.0534,20.2179,11.9258,46.1602,46.1048,20.2072,20.2179,3220.08,493.806,1697.87,7.863934186171533,20.0,20.336666666666666
2024-03-11 19:58:43,21.0079,20.2179,11.9102,46.1737,46.1048,20.2082,20.2146,3221.06,490.851,1701.31,7.854054348568574,20.0,20.33648148148148
2024-03-11 19:58:44,20.985,20.2179,11.9122,46.1722,46.1081,20.2028,20.2114,3224.35,494.791,1702.3,7.837115952455627,20.0,20.336296296296297
2024-03-11 19:58:45,20.9451,20.2212,11.9164,46.1742,46.1048,20.2061,20.2179,3221.39,491.836,1701.31,7.7944865731911515,20.0,20.33611111111111
2024-03-11 19:58:46,20.9141,20.2212,11.9046,46.156,46.1048,20.2114,20.2179,3224.35,490.851,1703.78,7.789203338059917,20.0,20.335925925925924
2024-03-11 19:58:47,20.8827,20.2212,11.898,46.1447,46.0982,20.2073,20.2212,3224.35,495.776,1702.79,7.763248844366132,20.0,20.33574074074074
2024-03-11 19:58:48,20.8413,20.2278,11.8927,46.1408,46.1048,20.2177,20.2212,3220.08,487.896,1706.4,7.748448910583978,20.0,20.335555555555555
2024-03-11 19:58:49,20.8046,20.2212,11.8856,46.1306,46.1048,20.2206,20.2212,3219.42,490.851,1695.57,7.673804372791707,20.0,20.33537037037037
2024-03-11 19:58:50,20.7657,20.2212,11.8864,46.0979,46.1114,20.2104,20.2146,3218.44,496.761,1702.79,7.672177753712436,20.0,20.335185185185185
2024-03-11 19:58:51,20.7252,20.2212,11.8768,46.1126,46.1081,20.2176,20.2179,3215.48,493.806,1703.45,7.648441925203386,20.0,20.334999999999997
2024-03-11 19:58:52,20.6704,20.2212,11.8553,46.0918,46.1048,20.2169,20.2179,3209.24,487.896,1703.78,7.621133952531431,20.0,20.334814814814813
2024-03-11 19:58:53,20.6326,20.2212,11.8577,46.0803,46.1015,20.2077,20.2179,3207.6,497.746,1707.06,7.6009836380339255,20.0,20.334629629629628
2024-03-11 19:58:54,20.5728,20.2179,11.8316,46.0727,46.0982,20.2199,20.2146,3206.62,487.896,1705.09,7.563053981298474,20.0,20.334444444444443
2024-03-11 19:58:55,20.5411,20.2179,11.8313,46.0673,46.1081,20.2288,20.2212,3206.95,490.851,1707.39,7.54605127361554,20.0,20.33425925925926
2024-03-11 19:58:56,20.5045,20.2146,11.8246,46.0755,46.1081,20.2304,20.2146,3208.59,481.001,1703.78,7.504246190579537,20.0,20.334074074074074
2024-03-11 19:58:57,20.4341,20.2179,11.7966,46.0364,46.1081,20.2241,20.2179,3210.56,489.866,1716.91,7.525137265630646,20.0,20.333888888888886
2024-03-11 19:58:58,20.3893,20.2179,11.7992,46.0322,46.1048,20.2228,20.2146,3212.53,487.896,1711.66,7.460957344596657,20.0,20.3337037037037
2024-03-11 19:58:59,20.3405,20.2146,11.7765,46.0419,46.1048,20.2312,20.2114,3215.15,492.821,1712.97,7.443980921950897,20.0,20.333518518518517
2024-03-11 19:59:00,20.2923,20.2114,11.7736,46.0262,46.1048,20.2274,20.2179,3219.09,485.926,1716.09,7.418092090106722,20.0,20.333333333333332
2024-03-11 19:59:01,20.2446,20.2179,11.7618,46.0405,46.1278,20.2255,20.2179,3220.08,489.866,1716.58,7.388939518267512,20.0,20.333148148148148
2024-03-11 19:59:02,20.183,20.2179,11.7368,46.0286,46.1245,20.2376,20.2146,3218.11,485.926,1718.39,7.364816549218438,20.0,20.332962962962963
2024-03-11 19:59:03,20.127,20.2114,11.7289,46.0334,46.1048,20.2311,20.2146,3220.74,484.941,1720.36,7.331269990427122,20.0,20.33277777777778
2024-03-11 19:59:04,20.0756,20.2146,11.7001,46.0365,46.1114,20.2291,20.2114,3215.81,489.866,1728.73,7.347113473675519,20.0,20.33259259259259
2024-03-11 19:59:05,20.0167,20.2146,11.6711,46.0333,46.1015,20.2367,20.2146,3214.83,485.926,1721.5,7.290266897365756,20.0,20.332407407407405
2024-03-11 19:59:06,19.9713,20.2245,11.6668,46.048,46.1048,20.2477,20.2114,3217.45,489.866,1721.18,7.25301567672212,20.0,20.33222222222222
2024-03-11 19:59:07,19.9215,20.2179,11.6533,46.0586,46.1048,20.2335,20.2114,3216.14,488.881,1721.67,7.223367668974885,20.0,20.332037037037036
2024-03-11 19:59:08,19.8615,20.2146,11.6226,46.0536,46.1114,20.2318,20.2114,3214.5,481.001,1722.16,7.199818777316,20.0,20.33185185185185
2024-03-11 19:59:09,19.816,20.2146,11.6134,46.0695,46.1212,20.2442,20.2146,3215.15,485.926,1722.82,7.170843993307252,20.0,20.331666666666667
2024-03-11 19:59:10,19.7679,20.2114,11.6033,46.0714,46.1048,20.2416,20.2146,3216.47,491.836,1723.47,7.140316728739617,20.0,20.33148148148148
2024-03-11 19:59:11,19.7144,20.2212,11.5771,46.0852,46.1015,20.2357,20.2146,3217.12,487.896,1723.64,7.117143581179641,20.0,20.331296296296294
2024-03-11 19:59:12,19.6566,20.2212,11.5458,46.0918,46.1081,20.2437,20.2146,3217.78,484.941,1724.3,7.096682185804385,20.0,20.33111111111111
2024-03-11 19:59:13,19.6121,20.2179,11.5316,46.092,46.1015,20.2592,20.2146,3222.38,489.866,1724.62,7.071482786635813,20.0,20.330925925925925
2024-03-11 19:59:14,19.5595,20.2146,11.507,46.1243,46.1015,20.2464,20.2146,3222.71,495.776,1725.44,7.050329771040639,20.0,20.33074074074074
2024-03-11 19:59:15,19.5248,20.2179,11.4858,46.1202,46.1048,20.2637,20.2179,3224.35,483.956,1726.76,7.043894524129662,20.0,20.330555555555556
2024-03-11 19:59:16,19.474,20.2179,11.4741,46.1043,46.1081,20.2494,20.2146,3228.61,480.016,1727.91,7.01430283385058,20.0,20.330370370370368
2024-03-11 19:59:17,19.4123,20.2245,11.4497,46.1327,46.1015,20.2568,20.2146,3239.78,493.806,1727.74,6.980911355256265,20.0,20.330185185185183
2024-03-11 19:59:18,19.3809,20.2245,11.4335,46.1379,46.0982,20.2586,20.2081,3235.18,495.776,1728.73,6.971577770961585,20.0,20.33
2024-03-11 19:59:19,19.3285,20.2146,11.3974,46.1394,46.1081,20.25,20.2179,3237.15,489.866,1732.5,6.972451544459361,20.0,20.329814814814814
2024-03-11 19:59:20,19.3103,20.2146,11.3952,46.1395,46.1081,20.2514,20.2179,3243.39,489.866,1730.21,6.949187977893821,20.0,20.32962962962963
2024-03-11 19:59:21,19.2625,20.2146,11.3627,46.1628,46.1048,20.2535,20.2212,3248.64,486.911,1731.03,6.939042168190422,20.0,20.329444444444444
2024-03-11 19:59:22,19.2417,20.2179,11.3444,46.1595,46.1081,20.2428,20.2212,3249.96,491.836,1730.7,6.935523787077198,20.0,20.32925925925926
2024-03-11 19:59:23,19.2021,20.2114,11.3154,46.1921,46.1114,20.2444,20.2081,3252.58,493.806,1731.85,6.930816981796246,20.0,20.32907407407407
2024-03-11 19:59:24,19.1842,20.2146,11.3017,46.2118,46.1048,20.2602,20.2179,3254.88,484.941,1724.95,6.899527121319134,20.0,20.328888888888887
2024-03-11 19:59:25,19.1389,20.2179,11.2754,46.2293,46.1015,20.2608,20.2146,3259.48,488.881,1732.83,6.9143392624205715,20.0,20.328703703703702
2024-03-11 19:59:26,19.1264,20.2179,11.2492,46.2317,46.0884,20.2513,20.2146,3265.39,494.791,1731.35,6.92046982363379,20.0,20.328518518518518
2024-03-11 19:59:27,19.096,20.2212,11.2223,46.2346,46.1081,20.2595,20.2212,3268.01,493.806,1734.15,6.9285819721897415,20.0,20.328333333333333
2024-03-11 19:59:28,19.0652,20.2179,11.1976,46.2489,46.1048,20.2682,20.2114,3270.64,490.851,1734.64,6.925170402202561,20.0,20.32814814814815
2024-03-11 19:59:29,19.0473,20.2081,11.1684,46.2581,46.1081,20.2531,20.2114,3274.25,492.821,1730.37,6.9180452943424005,20.0,20.32796296296296
2024-03-11 19:59:30,19.0231,20.2179,11.1468,46.2712,46.1081,20.2431,20.2114,3277.21,492.821,1733.32,6.927552624255073,20.0,20.327777777777776
2024-03-11 19:59:31,18.999,20.2146,11.1159,46.2875,46.1081,20.256,20.2114,3277.21,494.791,1733.32,6.933533523642465,20.0,20.32759259259259
2024-03-11 19:59:32,18.9765,20.2146,11.0901,46.2948,46.1048,20.2471,20.2212,3278.19,488.881,1735.29,6.944319605897912,20.0,20.327407407407406
2024-03-11 19:59:33,18.9509,20.2179,11.05,46.3074,46.1081,20.2408,20.2212,3281.47,490.851,1733.0,6.947906470189052,20.0,20.327222222222222
2024-03-11 19:59:34,18.956,20.2146,11.0413,46.3103,46.1081,20.245,20.2146,3284.1,491.836,1734.47,6.965945723238448,20.0,20.327037037037037
2024-03-11 19:59:35,18.9299,20.2146,11.0027,46.3178,46.1048,20.2467,20.2179,3285.74,487.896,1734.31,6.976303714083792,20.0,20.326851851851853
2024-03-11 19:59:36,18.9104,20.2179,10.9909,46.3166,46.1048,20.232,20.2114,3285.74,491.836,1729.55,6.950398740791105,20.0,20.326666666666664
2024-03-11 19:59:37,18.8788,20.2212,10.9538,46.3196,46.1081,20.2157,20.2114,3286.73,490.851,1735.95,6.98096272068431,20.0,20.32648148148148
2024-03-11 19:59:38,18.8726,20.2146,10.9306,46.3217,46.1015,20.2167,20.2146,3290.34,485.926,1736.94,6.999927390225468,20.0,20.326296296296295
2024-03-11 19:59:39,18.85,20.2146,10.9006,46.3139,46.0982,20.1955,20.2146,3295.26,489.866,1738.25,7.0117338728468335,20.0,20.32611111111111
2024-03-11 19:59:40,18.8476,20.2146,10.8652,46.3113,46.1048,20.1934,20.2114,3291.98,483.956,1736.61,7.034198503677859,20.0,20.325925925925926
2024-03-11 19:59:41,18.8296,20.2146,10.8396,46.3015,46.1015,20.1815,20.2146,3297.89,480.016,1740.55,7.056870026167669,20.0,20.32574074074074
2024-03-11 19:59:42,18.839,20.2179,10.8273,46.3027,46.1048,20.1585,20.2114,3300.52,490.851,1742.03,7.0820525384684485,20.0,20.325555555555553
2024-03-11 19:59:43,18.8111,20.2212,10.7979,46.2801,46.1081,20.1494,20.2146,3306.76,484.941,1742.19,7.084029070254702,20.0,20.32537037037037
2024-03-11 19:59:44,18.8178,20.2114,10.7831,46.2795,46.1048,20.1453,20.2146,3291.32,491.836,1741.86,7.101690602753064,20.0,20.325185185185184
2024-03-11 19:59:45,18.7976,20.2146,10.7502,46.2613,46.1081,20.1203,20.2179,3285.74,493.806,1742.03,7.113610045067959,20.0,20.325
2024-03-11 19:59:46,18.7866,20.2146,10.7341,46.2656,46.1081,20.1076,20.2146,3289.68,485.926,1740.38,7.111376186319841,20.0,20.324814814814815
2024-03-11 19:59:47,18.7997,20.2146,10.7154,46.248,46.1048,20.1054,20.2146,3290.67,486.911,1739.23,7.134742031111105,20.0,20.32462962962963
2024-03-11 19:59:48,18.79,20.2179,10.6994,46.2477,46.1048,20.0708,20.2146,3290.34,485.926,1737.92,7.134923927120342,20.0,20.324444444444442
2024-03-11 19:59:49,18.789,20.2179,10.6693,46.239,46.1048,20.045,20.2146,3304.13,482.971,1737.43,7.158567682899197,20.0,20.324259259259257
2024-03-11 19:59:50,18.8054,20.2081,10.6575,46.2262,46.0949,20.039,20.2114,3305.11,489.866,1738.25,7.186819938934849,20.0,20.324074074074073
2024-03-11 19:59:51,18.7944,20.2179,10.6298,46.2,46.1048,20.0236,20.2179,3306.1,485.926,1736.94,7.1961227864813395,20.0,20.323888888888888
2024-03-11 19:59:52,18.8048,20.2146,10.6095,46.1866,46.1081,20.0052,20.2179,3303.47,492.821,1739.56,7.234076626465849,20.0,20.323703703703703
2024-03-11 19:59:53,18.8231,20.2114,10.5859,46.1946,46.1081,19.9846,20.2146,3304.79,489.866,1735.62,7.254593668990069,20.0,20.32351851851852
2024-03-11 19:59:54,18.842,20.2146,10.583,46.189,46.1015,19.9718,20.2146,3300.52,487.896,1734.97,7.271069092738172,20.0,20.323333333333334
2024-03-11 19:59:55,18.863,20.2146,10.5534,46.194,46.0982,19.9416,20.2146,3304.79,491.836,1734.15,7.31215880159365,20.0,20.323148148148146
2024-03-11 19:59:56,18.8719,20.2081,10.5325,46.1926,46.1048,19.9451,20.2114,3303.14,482.971,1735.13,7.342528818717297,20.0,20.32296296296296
2024-03-11 19:59:57,18.8944,20.2048,10.5217,46.1723,46.1081,19.945,20.2048,3307.74,488.881,1735.62,7.373930026265377,20.0,20.322777777777777
2024-03-11 19:59:58,18.9144,20.2048,10.5064,46.1819,46.1015,19.937,20.2015,3309.38,485.926,1734.31,7.399430016653605,20.0,20.322592592592592
2024-03-11 19:59:59,18.9396,20.2114,10.492,46.181,46.1081,19.9304,20.2081,3311.68,481.986,1740.71,7.461714044132935,20.0,20.322407407407407
2024-03-11 20:00:00,18.9692,20.2081,10.4757,46.1663,46.1114,19.9417,20.2048,3322.84,488.881,1732.01,7.464761250731899,20.0,20.322222222222223
2024-03-11 20:00:01,18.9944,20.2081,10.4577,46.1757,46.1048,19.9418,20.2048,3323.17,485.926,1731.19,7.499176756316863,20.0,20.322037037037035
2024-03-11 20:00:02,19.0328,20.2048,10.4511,46.1721,46.1081,19.9284,20.2114,3322.84,488.881,1728.4,7.5265581571027775,20.0,20.32185185185185
2024-03-11 20:00:03,19.0609,20.2081,10.4359,46.1831,46.1048,19.9448,20.2081,3327.11,481.986,1730.7,7.5746005170806265,20.0,20.321666666666665
2024-03-11 20:00:04,19.1016,20.2015,10.4311,46.1847,46.1081,19.9372,20.2048,3333.68,488.881,1725.12,7.590008958099623,20.0,20.32148148148148
2024-03-11 20:00:05,19.1438,20.2081,10.4304,46.1768,46.0982,19.9351,20.2081,3331.05,492.821,1722.82,7.617393515627167,20.0,20.321296296296296
2024-03-11 20:00:06,19.1599,20.2048,10.4114,46.1829,46.1048,19.9392,20.2015,3332.69,487.896,1721.18,7.640798079090074,20.0,20.32111111111111
2024-03-11 20:00:07,19.1992,20.2048,10.4027,46.2061,46.1048,19.9468,20.2048,3335.98,490.851,1719.7,7.676114320125809,20.0,20.320925925925927
2024-03-11 20:00:08,19.25,20.2114,10.416,46.1985,46.1114,19.9398,20.2048,3339.26,494.791,1719.04,7.705879491142782,20.0,20.32074074074074
2024-03-11 20:00:09,19.286,20.2114,10.406,46.211,46.1081,19.9554,20.1982,3339.59,492.821,1719.7,7.748979157928398,20.0,20.320555555555554
2024-03-11 20:00:10,19.3259,20.2114,10.4127,46.2206,46.1048,19.9638,20.2048,3332.36,481.986,1715.43,7.758637983530312,20.0,20.32037037037037
2024-03-11 20:00:11,19.3651,20.2114,10.3991,46.2135,46.1015,19.9685,20.2048,3336.3,487.896,1717.24,7.812833449468796,20.0,20.320185185185185
2024-03-11 20:00:12,19.406,20.2048,10.4108,46.2116,46.1081,19.9821,20.2081,3339.92,490.851,1717.56,7.839738504996652,20.0,20.32
2024-03-11 20:00:13,19.4433,20.2114,10.418,46.2127,46.1048,19.9754,20.2015,3340.57,489.866,1718.22,7.868994692147928,20.0,20.319814814814816
2024-03-11 20:00:14,19.4883,20.2048,10.4296,46.2211,46.1015,19.9921,20.2048,3341.56,487.896,1718.88,7.9011493557195855,20.0,20.319629629629627
2024-03-11 20:00:15,19.5173,20.2081,10.419,46.2176,46.1081,19.9905,20.2048,3342.54,489.866,1717.89,7.931118525518956,20.0,20.319444444444443
2024-03-11 20:00:16,19.5462,20.2015,10.4314,46.2375,46.1048,19.9923,20.2114,3342.54,492.821,1719.04,7.950820736457806,20.0,20.31925925925926
2024-03-11 20:00:17,19.5978,20.2081,10.4451,46.2383,46.1081,20.0044,20.2081,3344.18,496.761,1719.37,7.985413472711636,20.0,20.319074074074074
2024-03-11 20:00:18,19.6359,20.2015,10.4531,46.241,46.1081,20.0156,20.2015,3345.5,493.806,1723.64,8.031571415242952,20.0,20.31888888888889
2024-03-11 20:00:19,19.6861,20.2114,10.4743,46.238,46.1048,20.0181,20.2048,3343.2,496.761,1718.71,8.033891088040784,20.0,20.318703703703704
2024-03-11 20:00:20,19.708,20.2048,10.4771,46.2488,46.1081,20.02,20.2048,3345.5,495.776,1718.22,8.04825358755368,20.0,20.318518518518516
2024-03-11 20:00:21,19.7443,20.2048,10.4921,46.2422,46.1081,20.022,20.2015,3344.51,492.821,1716.91,8.06067438599917,20.0,20.31833333333333
2024-03-11 20:00:22,19.7958,20.2081,10.5065,46.2494,46.1081,20.0253,20.2081,3346.15,491.836,1714.94,8.08371055198031,20.0,20.318148148148147
2024-03-11 20:00:23,19.8396,20.2081,10.5231,46.2438,46.1048,20.0333,20.1982,3344.18,491.836,1713.79,8.101943839347332,20.0,20.317962962962962
2024-03-11 20:00:24,19.8606,20.2048,10.5413,46.2426,46.1048,20.0362,20.2015,3344.18,493.806,1712.15,8.096623382472258,20.0,20.317777777777778
2024-03-11 20:00:25,19.913,20.2081,10.5518,46.2446,46.1081,20.0278,20.2015,3343.53,490.851,1710.67,8.125995901210338,20.0,20.317592592592593
2024-03-11 20:00:26,19.9429,20.2081,10.5724,46.2322,46.1015,20.0454,20.2048,3343.2,493.806,1709.85,8.13016975249844,20.0,20.31740740740741
2024-03-11 20:00:27,19.9913,20.2048,10.5711,46.2313,46.1081,20.0638,20.2015,3343.2,491.836,1703.28,8.141885790742585,20.0,20.31722222222222
2024-03-11 20:00:28,20.0264,20.2048,10.605,46.2131,46.1048,20.0535,20.2048,3341.23,487.896,1699.18,8.123321955839883,20.0,20.317037037037036
2024-03-11 20:00:29,20.0459,20.2015,10.6096,46.2088,46.1048,20.0662,20.2048,3339.59,487.896,1705.42,8.166047976255228,20.0,20.31685185185185
2024-03-11 20:00:30,20.0789,20.2015,10.615,46.2264,46.1015,20.0653,20.2015,3337.62,491.836,1699.01,8.159149926462105,20.0,20.316666666666666
2024-03-11 20:00:31,20.1246,20.2081,10.6397,46.2063,46.1081,20.0626,20.2048,3334.01,488.881,1704.76,8.204929218317409,20.0,20.316481481481482
2024-03-11 20:00:32,20.1475,20.2048,10.6476,46.1937,46.1015,20.0836,20.2048,3331.05,489.866,1704.43,8.216314208189363,20.0,20.316296296296297
2024-03-11 20:00:33,20.1843,20.2081,10.6781,46.1871,46.1081,20.0782,20.2048,3330.07,497.746,1703.45,8.217035693387327,20.0,20.31611111111111
2024-03-11 20:00:34,20.2169,20.2114,10.6915,46.1935,46.1081,20.0841,20.2048,3328.1,494.791,1700.82,8.220919808973145,20.0,20.315925925925924
2024-03-11 20:00:35,20.2578,20.2048,10.711,46.1828,46.1048,20.093,20.2048,3327.11,491.836,1698.69,8.229070638650695,20.0,20.31574074074074
2024-03-11 20:00:36,20.2853,20.2048,10.7347,46.1919,46.1048,20.0997,20.2048,3324.49,493.806,1699.51,8.236320089452228,20.0,20.315555555555555
2024-03-11 20:00:37,20.3124,20.2015,10.7445,46.2044,46.1015,20.0974,20.2015,3323.83,490.851,1699.34,8.250414035044814,20.0,20.31537037037037
2024-03-11 20:00:38,20.3232,20.2114,10.7554,46.1972,46.1081,20.0953,20.2015,3322.84,490.851,1706.4,8.284604238281446,20.0,20.315185185185186
2024-03-11 20:00:39,20.3585,20.2048,10.7779,46.2001,46.1048,20.1138,20.2081,3321.86,487.896,1699.01,8.259760963816474,20.0,20.314999999999998
2024-03-11 20:00:40,20.3877,20.2081,10.809,46.1994,46.1081,20.1071,20.2048,3317.59,491.836,1698.36,8.254963551779701,20.0,20.314814814814813
2024-03-11 20:00:41,20.4098,20.2048,10.8187,46.1925,46.1114,20.1075,20.2081,3317.92,492.821,1698.19,8.264822560266714,20.0,20.31462962962963
2024-03-11 20:00:42,20.4323,20.2015,10.8396,46.1844,46.1015,20.1201,20.2015,3319.89,494.791,1697.7,8.263816158459088,20.0,20.314444444444444
2024-03-11 20:00:43,20.4657,20.2048,10.8569,46.1839,46.0851,20.1173,20.2081,3314.31,492.821,1698.69,8.282512878940247,20.0,20.31425925925926
2024-03-11 20:00:44,20.4745,20.1982,10.8737,46.1838,46.1015,20.1325,20.2114,3319.56,487.896,1699.34,8.278783752720896,20.0,20.314074074074075
2024-03-11 20:00:45,20.5054,20.2081,10.8974,46.1861,46.1081,20.1285,20.2048,3312.67,489.866,1694.09,8.259396380202274,20.0,20.31388888888889
2024-03-11 20:00:46,20.5184,20.2114,10.9112,46.1842,46.1048,20.1223,20.2048,3313.65,490.851,1700.33,8.289128743636365,20.0,20.313703703703702
2024-03-11 20:00:47,20.5546,20.2048,10.9361,46.1713,46.1015,20.1211,20.2081,3309.05,497.746,1699.51,8.294876215148394,20.0,20.313518518518517
2024-03-11 20:00:48,20.5762,20.2048,10.9525,46.183,46.1081,20.1337,20.2146,3312.67,488.881,1699.01,8.296918939051906,20.0,20.313333333333333
2024-03-11 20:00:49,20.6048,20.2081,10.984,46.1884,46.1081,20.1355,20.2081,3309.38,492.821,1698.19,8.290415581926371,20.0,20.313148148148148
2024-03-11 20:00:50,20.6324,20.2048,10.9948,46.1824,46.1081,20.1416,20.2081,3305.11,491.836,1697.21,8.300099813691237,20.0,20.312962962962963
2024-03-11 20:00:51,20.6563,20.2081,11.0173,46.1857,46.0982,20.1366,20.2015,3307.74,493.806,1695.9,8.294898118500315,20.0,20.31277777777778
2024-03-11 20:00:52,20.6694,20.2015,11.0286,46.1796,46.0851,20.1372,20.2146,3304.46,492.821,1693.76,8.285978107445876,20.0,20.31259259259259
2024-03-11 20:00:53,20.6907,20.2081,11.0573,46.1815,46.1081,20.1504,20.2081,3305.44,485.926,1691.79,8.26998806583281,20.0,20.312407407407406
2024-03-11 20:00:54,20.7141,20.2048,11.0662,46.1925,46.1114,20.1404,20.2048,3306.76,486.911,1690.48,8.27602256538383,20.0,20.31222222222222
2024-03-11 20:00:55,20.7337,20.2081,11.0947,46.1726,46.1048,20.1551,20.2048,3300.19,482.971,1683.42,8.233856589802349,20.0,20.312037037037037
2024-03-11 20:00:56,20.7508,20.1982,11.1131,46.1809,46.1048,20.1512,20.2015,3300.19,484.941,1688.51,8.257638686066018,20.0,20.311851851851852
2024-03-11 20:00:57,20.7834,20.1982,11.1278,46.1968,46.1048,20.1383,20.1982,3293.62,490.851,1687.85,8.269741795331848,20.0,20.311666666666667
2024-03-11 20:00:58,20.7974,20.2015,11.144,46.1893,46.1081,20.1465,20.1982,3298.88,497.746,1687.03,8.263840825799377,20.0,20.311481481481483
2024-03-11 20:00:59,20.8305,20.1982,11.1733,46.1904,46.1081,20.1518,20.1982,3293.62,488.881,1685.88,8.261458393669537,20.0,20.311296296296295
2024-03-11 20:01:00,20.8564,20.2114,11.1946,46.1976,46.1048,20.1529,20.1982,3295.92,486.911,1684.57,8.258971002037226,20.0,20.31111111111111
2024-03-11 20:01:01,20.8639,20.1752,11.1991,46.1984,46.1114,20.1539,20.1982,3291.32,491.836,1684.57,8.261535422021709,20.0,20.310925925925925
2024-03-11 20:01:02,20.8804,20.2048,11.2181,46.1978,46.1048,20.155,20.1982,3294.28,493.806,1684.9,8.261016385905299,20.0,20.31074074074074
2024-03-11 20:01:03,20.9083,20.1982,11.2574,46.1837,46.1081,20.1649,20.2015,3291.65,488.881,1685.39,8.253669302428532,20.0,20.310555555555556
2024-03-11 20:01:04,20.9178,20.2015,11.2629,46.1822,46.0982,20.1664,20.1982,3294.94,486.911,1685.55,8.257874068066439,20.0,20.31037037037037
2024-03-11 20:01:05,20.9561,20.1982,11.2964,46.1656,46.1048,20.1455,20.2015,3291.98,489.866,1685.23,8.260410998367455,20.0,20.310185185185183
2024-03-11 20:01:06,20.9575,20.2015,11.3168,46.1645,46.1081,20.1647,20.1982,3294.61,490.851,1684.57,8.24093458147967,20.0,20.31
2024-03-11 20:01:07,20.9823,20.1982,11.3177,46.1462,46.1081,20.1627,20.1982,3292.31,486.911,1684.24,8.25974609501031,20.0,20.309814814814814
2024-03-11 20:01:08,21.01,20.1982,11.3462,46.1365,46.1081,20.1745,20.1982,3292.31,487.896,1684.4,8.259846980839468,20.0,20.30962962962963
2024-03-11 20:01:09,21.0118,20.2015,11.3705,46.1382,46.1048,20.1698,20.1982,3288.7,493.806,1684.4,8.240615771887622,20.0,20.309444444444445
2024-03-11 20:01:10,21.0322,20.1982,11.3849,46.1307,46.1081,20.1724,20.1982,3287.38,491.836,1685.06,8.248975031761256,20.0,20.30925925925926
2024-03-11 20:01:11,21.048,20.2015,11.3994,46.1315,46.1081,20.1758,20.2015,3285.09,490.851,1686.21,8.255717026070874,20.0,20.309074074074072
2024-03-11 20:01:12,21.051,20.2048,11.4128,46.126,46.1048,20.1718,20.1982,3284.76,491.836,1684.9,8.240411509747414,20.0,20.308888888888887
2024-03-11 20:01:13,21.0668,20.1982,11.4358,46.1238,46.1081,20.182,20.1982,3280.49,488.881,1684.24,8.231030217602836,20.0,20.308703703703703
2024-03-11 20:01:14,21.1014,20.2048,11.4455,46.1134,46.1212,20.1735,20.1982,3275.24,489.866,1683.58,8.249076916218845,20.0,20.308518518518518
2024-03-11 20:01:15,21.1071,20.2015,11.4584,46.1225,46.1081,20.184,20.1982,3277.53,487.896,1682.6,8.238127776409854,20.0,20.308333333333334
2024-03-11 20:01:16,21.1353,20.1949,11.4881,46.1289,46.1081,20.1861,20.2048,3271.63,489.866,1682.11,8.234448364431076,20.0,20.30814814814815
2024-03-11 20:01:17,21.1377,20.1949,11.4936,46.1135,46.1015,20.1797,20.2015,3266.7,490.851,1681.12,8.226957534784145,20.0,20.307962962962964
2024-03-11 20:01:18,21.1587,20.2015,11.5247,46.0972,46.1048,20.19,20.1982,3265.39,494.791,1679.81,8.211937588644247,20.0,20.307777777777776
2024-03-11 20:01:19,21.1599,20.2048,11.537,46.1041,46.1048,20.1833,20.2015,3266.37,481.986,1679.64,8.20164593910151,20.0,20.30759259259259
2024-03-11 20:01:20,21.1676,20.2048,11.5469,46.0928,46.0982,20.1979,20.2015,3260.46,491.836,1678.49,8.194156726644028,20.0,20.307407407407407
2024-03-11 20:01:21,21.1823,20.2081,11.5668,46.0846,46.1048,20.2056,20.2015,3259.48,485.926,1677.67,8.18572681177859,20.0,20.307222222222222
2024-03-11 20:01:22,21.1893,20.2015,11.575,46.0938,46.1114,20.1977,20.2015,3256.52,493.806,1677.84,8.185534609802056,20.0,20.307037037037038
2024-03-11 20:01:23,21.1874,20.2409,11.5984,46.0801,46.1015,20.2061,20.1982,3252.91,485.926,1678.17,8.165600107638113,20.0,20.306851851851853
2024-03-11 20:01:24,21.205,20.1982,11.6162,46.0942,46.0982,20.1986,20.2015,3252.58,485.926,1686.37,8.205328330727747,20.0,20.306666666666665
2024-03-11 20:01:25,21.212,20.2015,11.6283,46.0869,46.1081,20.2058,20.1982,3250.28,485.926,1678.82,8.164247851066404,20.0,20.30648148148148
2024-03-11 20:01:26,21.2194,20.2015,11.6409,46.0812,46.1081,20.2102,20.1949,3248.64,489.866,1679.15,8.161421976658815,20.0,20.306296296296296
2024-03-11 20:01:27,21.2299,20.1916,11.6517,46.0903,46.1048,20.2026,20.1916,3247.33,492.821,1680.96,8.16996349586384,20.0,20.30611111111111
2024-03-11 20:01:28,21.2324,20.2015,11.659,46.0894,46.1015,20.2191,20.1982,3244.05,488.881,1681.78,8.169852662315208,20.0,20.305925925925926
2024-03-11 20:01:29,21.2415,20.1982,11.6802,46.0776,46.1081,20.2216,20.1982,3240.76,485.926,1682.76,8.164281318312382,20.0,20.30574074074074
2024-03-11 20:01:30,21.2528,20.2048,11.6901,46.0666,46.1048,20.2158,20.1982,3240.43,493.806,1681.78,8.160721379439037,20.0,20.305555555555554
2024-03-11 20:01:31,21.2482,20.1851,11.6946,46.086,46.1048,20.23,20.2015,3241.09,492.821,1682.93,8.158530507382789,20.0,20.30537037037037
2024-03-11 20:01:32,21.2712,20.1982,11.7108,46.0801,46.1081,20.2222,20.1982,3239.78,484.941,1683.42,8.166714653091232,20.0,20.305185185185184
2024-03-11 20:01:33,21.2719,20.1949,11.7236,46.0682,46.1081,20.216,20.1982,3242.4,490.851,1683.26,8.155603333588031,20.0,20.305
2024-03-11 20:01:34,21.2727,20.2048,11.7307,46.0699,46.1081,20.2246,20.1949,3242.08,497.746,1682.93,8.148624403517692,20.0,20.304814814814815
2024-03-11 20:01:35,21.2789,20.1982,11.7358,46.0539,46.1081,20.2249,20.1982,3238.46,488.881,1682.27,8.146367735142057,20.0,20.30462962962963
2024-03-11 20:01:36,21.2938,20.1982,11.7567,46.0486,46.1048,20.2308,20.1982,3241.09,490.851,1681.78,8.138874571810058,20.0,20.304444444444446
2024-03-11 20:01:37,21.299,20.1982,11.7629,46.0442,46.1048,20.2265,20.2015,3239.45,490.851,1681.61,8.13719856223256,20.0,20.304259259259258
2024-03-11 20:01:38,21.3184,20.2015,11.7785,46.0572,46.0621,20.2165,20.2015,3238.79,496.761,1681.78,8.141264066394479,20.0,20.304074074074073
