TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:01:39,21.3209,20.2015,11.7884,46.0382,46.1048,20.2243,20.1982,3237.15,491.836,1682.43,8.138093092790768,20.0,20.30388888888889
2024-03-11 20:01:40,21.3064,20.1982,11.7893,46.0358,46.1081,20.2221,20.1982,3237.15,496.761,1683.26,8.128954105557087,20.0,20.303703703703704
2024-03-11 20:01:41,21.318,20.2015,11.8125,46.0348,46.1081,20.212,20.1982,3233.87,497.746,1687.52,8.139593767977079,20.0,20.30351851851852
2024-03-11 20:01:42,21.3247,20.1982,11.821,46.0361,46.1081,20.2158,20.1982,3231.9,494.791,1683.58,8.11905180135141,20.0,20.303333333333335
2024-03-11 20:01:43,21.3251,20.2015,11.8324,46.0262,46.1081,20.2046,20.1982,3225.99,496.761,1684.4,8.113604320765619,20.0,20.303148148148146
2024-03-11 20:01:44,21.3041,20.1982,11.8274,46.0283,46.1048,20.1971,20.1982,3225.33,492.821,1685.23,8.103920091537923,20.0,20.30296296296296
2024-03-11 20:01:45,21.3204,20.2015,11.8386,46.0232,46.1048,20.2023,20.1982,3220.08,487.896,1685.72,8.110638889555952,20.0,20.302777777777777
2024-03-11 20:01:46,21.316,20.2048,11.8535,46.0122,46.1212,20.1863,20.1982,3217.12,491.836,1685.39,8.092545335070302,20.0,20.302592592592593
2024-03-11 20:01:47,21.3037,20.1982,11.8527,45.9913,46.1081,20.1951,20.2015,3217.12,495.776,1685.55,8.083477593480609,20.0,20.302407407407408
2024-03-11 20:01:48,21.2897,20.2048,11.8614,46.0049,46.1048,20.1824,20.1982,3211.21,489.866,1685.55,8.064062193906803,20.0,20.302222222222223
2024-03-11 20:01:49,21.296,20.1982,11.8712,45.9801,46.1081,20.1755,20.1916,3211.54,492.821,1685.39,8.060303437143524,20.0,20.30203703703704
2024-03-11 20:01:50,21.2898,20.2048,11.8865,45.9851,46.1015,20.1599,20.2081,3210.23,498.731,1686.37,8.046592263091542,20.0,20.30185185185185
2024-03-11 20:01:51,21.2804,20.1949,11.8818,45.986,46.1048,20.1412,20.1851,3212.53,490.851,1686.54,8.04338113630268,20.0,20.301666666666666
2024-03-11 20:01:52,21.2838,20.1982,11.8834,45.9523,46.1146,20.1345,20.1982,3204.65,481.001,1686.54,8.04492158765132,20.0,20.30148148148148
2024-03-11 20:01:53,21.2627,20.2015,11.8781,45.9533,46.1048,20.139,20.2015,3211.21,487.896,1687.2,8.03454280574753,20.0,20.301296296296297
2024-03-11 20:01:54,21.2572,20.2015,11.8951,45.9667,46.1015,20.1319,20.1982,3211.21,491.836,1680.96,7.985635635571077,20.0,20.301111111111112
2024-03-11 20:01:55,21.2511,20.2081,11.9029,45.9468,46.1114,20.1386,20.1982,3210.56,484.941,1688.51,8.009593364089184,20.0,20.300925925925927
2024-03-11 20:01:56,21.2377,20.1949,11.9022,45.9411,46.1081,20.1251,20.1982,3208.59,484.941,1689.66,8.004159642045828,20.0,20.30074074074074
2024-03-11 20:01:57,21.2071,20.1982,11.886,45.9479,46.1015,20.1219,20.1949,3213.84,491.836,1689.0,7.988691542111388,20.0,20.300555555555555
2024-03-11 20:01:58,21.1929,20.1916,11.9009,45.9384,46.1048,20.1271,20.1982,3211.54,486.911,1691.96,7.9777078572684115,20.0,20.30037037037037
2024-03-11 20:01:59,21.2004,20.1982,11.9116,45.9384,46.1048,20.1114,20.1982,3212.53,481.001,1692.61,7.9780242154509144,20.0,20.300185185185185
2024-03-11 20:02:00,21.1756,20.1949,11.9046,45.9362,46.1081,20.1202,20.1884,3213.18,489.866,1693.43,7.96659365554492,20.0,20.3
2024-03-11 20:02:01,21.1413,20.1884,11.8989,45.9273,46.1048,20.1251,20.1982,3214.5,495.776,1694.25,7.945863321615033,20.0,20.299814814814816
2024-03-11 20:02:02,21.1294,20.2015,11.9149,45.9355,46.1081,20.121,20.1982,3215.81,488.881,1695.57,7.9280491527177155,20.0,20.299629629629628
2024-03-11 20:02:03,21.1038,20.1719,11.9017,45.9259,46.1015,20.1121,20.1982,3217.45,490.851,1696.72,7.922750204411563,20.0,20.299444444444443
2024-03-11 20:02:04,21.0758,20.1949,11.9151,45.9227,46.1048,20.1119,20.1982,3220.08,492.821,1693.76,7.873346573819542,20.0,20.29925925925926
2024-03-11 20:02:05,21.043,20.2015,11.9025,45.9206,46.1048,20.1216,20.1982,3218.77,486.911,1699.18,7.88112428485729,20.0,20.299074074074074
2024-03-11 20:02:06,21.0072,20.1982,11.8884,45.924,46.1015,20.1268,20.1916,3217.12,489.866,1700.16,7.866948742999319,20.0,20.29888888888889
2024-03-11 20:02:07,20.9755,20.1949,11.8917,45.9144,46.1015,20.1239,20.2015,3215.48,491.836,1707.88,7.872338360982999,20.0,20.298703703703705
2024-03-11 20:02:08,20.9617,20.2048,11.8922,45.9126,46.1048,20.134,20.1982,3213.84,492.821,1701.31,7.829709257762141,20.0,20.29851851851852
2024-03-11 20:02:09,20.9237,20.1982,11.8916,45.923,46.1081,20.1326,20.1949,3215.81,490.851,1701.15,7.796688486992736,20.0,20.298333333333332
2024-03-11 20:02:10,20.8857,20.2015,11.8876,45.9189,46.1081,20.131,20.2015,3212.86,495.776,1701.97,7.771083076352714,20.0,20.298148148148147
2024-03-11 20:02:11,20.8524,20.1884,11.8744,45.9349,46.1048,20.1361,20.2015,3206.62,488.881,1710.18,7.791126575664729,20.0,20.297962962962963
2024-03-11 20:02:12,20.8073,20.1982,11.8745,45.9524,46.1081,20.1332,20.1949,3205.96,487.896,1703.94,7.723617259382749,20.0,20.297777777777778
2024-03-11 20:02:13,20.7588,20.1982,11.8592,45.9509,46.1048,20.1337,20.1916,3206.29,493.806,1704.92,7.699336989101755,20.0,20.297592592592594
2024-03-11 20:02:14,20.7338,20.2015,11.8636,45.9665,46.1081,20.149,20.1949,3206.95,486.911,1707.72,7.6865049749504415,20.0,20.29740740740741
2024-03-11 20:02:15,20.6739,20.1949,11.8543,45.9538,46.1179,20.152,20.1982,3208.92,488.881,1706.73,7.6382267519255524,20.0,20.29722222222222
2024-03-11 20:02:16,20.6399,20.1982,11.8323,45.9712,46.1081,20.1531,20.1982,3211.87,484.941,1700.66,7.600705677317886,20.0,20.297037037037036
2024-03-11 20:02:17,20.5838,20.1982,11.8291,45.9806,46.1048,20.1489,20.1916,3211.21,486.911,1734.8,7.706718887059514,20.0,20.29685185185185
2024-03-11 20:02:18,20.5462,20.1916,11.8052,45.9938,46.1081,20.1579,20.1884,3215.81,491.836,1706.89,7.570864789155998,20.0,20.296666666666667
2024-03-11 20:02:19,20.4956,20.2015,11.8026,46.0024,46.1015,20.138,20.1982,3218.11,491.836,1708.86,7.537980325079339,20.0,20.296481481481482
2024-03-11 20:02:20,20.4563,20.1982,11.7839,46.0105,46.1114,20.161,20.2015,3219.75,500.701,1702.79,7.493405375569666,20.0,20.296296296296298
2024-03-11 20:02:21,20.4104,20.1949,11.7809,46.0346,46.1114,20.1729,20.2015,3222.71,490.851,1711.33,7.493733298661081,20.0,20.296111111111113
2024-03-11 20:02:22,20.3592,20.1949,11.7692,46.0425,46.1081,20.1666,20.1916,3223.03,492.821,1711.98,7.462265321536834,20.0,20.295925925925925
2024-03-11 20:02:23,20.317,20.1916,11.7514,46.0579,46.1048,20.1703,20.1949,3223.69,492.821,1712.97,7.445371670371631,20.0,20.29574074074074
2024-03-11 20:02:24,20.2576,20.1982,11.7393,46.0599,46.1081,20.1733,20.1982,3222.38,492.821,1712.31,7.401404841434753,20.0,20.295555555555556
2024-03-11 20:02:25,20.2145,20.1949,11.7281,46.0811,46.1048,20.169,20.1916,3219.09,490.851,1713.63,7.379371768797106,20.0,20.29537037037037
2024-03-11 20:02:26,20.1594,20.1982,11.7113,46.0908,46.1015,20.179,20.2015,3219.42,495.776,1716.58,7.358714097264554,20.0,20.295185185185186
2024-03-11 20:02:27,20.1168,20.1916,11.7016,46.1078,46.1048,20.175,20.2015,3216.14,483.956,1718.22,7.337059613903505,20.0,20.295
2024-03-11 20:02:28,20.0455,20.1982,11.6662,46.1089,46.1048,20.1688,20.2146,3219.75,492.821,1719.53,7.311329092068313,20.0,20.294814814814814
2024-03-11 20:02:29,19.995,20.2015,11.6556,46.1281,46.1081,20.1714,20.1949,3219.75,486.911,1720.85,7.282100313918638,20.0,20.29462962962963
2024-03-11 20:02:30,19.9503,20.1982,11.6419,46.1199,46.1081,20.175,20.1949,3225.0,483.956,1721.67,7.25848769271558,20.0,20.294444444444444
2024-03-11 20:02:31,19.8957,20.1982,11.6235,46.1366,46.1015,20.1871,20.1982,3222.05,493.806,1722.82,7.231689425479273,20.0,20.29425925925926
2024-03-11 20:02:32,19.859,20.1916,11.6124,46.1511,46.1048,20.1798,20.1949,3231.24,497.746,1724.3,7.215502701762399,20.0,20.294074074074075
2024-03-11 20:02:33,19.8075,20.1982,11.5821,46.1637,46.1081,20.1661,20.1949,3224.68,487.896,1725.44,7.201711580095337,20.0,20.29388888888889
2024-03-11 20:02:34,19.7488,20.1982,11.5652,46.1631,46.1048,20.1616,20.1949,3228.94,491.836,1725.77,7.166484147979776,20.0,20.293703703703702
2024-03-11 20:02:35,19.6928,20.1949,11.5475,46.1705,46.1015,20.1565,20.1982,3229.6,487.896,1726.59,7.136333563725218,20.0,20.293518518518518
2024-03-11 20:02:36,19.6298,20.1982,11.5331,46.1644,46.1081,20.1512,20.1982,3233.87,490.851,1728.07,7.099834324504431,20.0,20.293333333333333
2024-03-11 20:02:37,19.5844,20.1982,11.5109,46.1611,46.1081,20.1433,20.1949,3232.55,487.896,1728.07,7.079490708422759,20.0,20.29314814814815
2024-03-11 20:02:38,19.5344,20.2015,11.4764,46.177,46.1048,20.1341,20.1949,3235.51,491.836,1728.56,7.067902627566312,20.0,20.292962962962964
2024-03-11 20:02:39,19.4833,20.1949,11.4723,46.1622,46.1048,20.1283,20.1982,3232.55,490.851,1723.15,7.0046856771366475,20.0,20.29277777777778
2024-03-11 20:02:40,19.4308,20.1949,11.4478,46.1694,46.1114,20.1253,20.1982,3232.88,487.896,1728.07,7.000133068104146,20.0,20.292592592592595
2024-03-11 20:02:41,19.3905,20.1949,11.4301,46.1494,46.1114,20.12,20.1949,3228.61,492.821,1728.4,6.981648572404182,20.0,20.292407407407406
2024-03-11 20:02:42,19.3502,20.1949,11.4152,46.1638,46.1081,20.1193,20.1982,3227.63,486.911,1728.24,6.958727329882859,20.0,20.29222222222222
2024-03-11 20:02:43,19.3134,20.1982,11.3924,46.1792,46.1081,20.1042,20.1916,3227.3,492.821,1727.09,6.94182751746436,20.0,20.292037037037037
2024-03-11 20:02:44,19.2502,20.1949,11.3611,46.1775,46.1081,20.1025,20.1982,3228.61,484.941,1729.38,6.923038215804978,20.0,20.291851851851852
2024-03-11 20:02:45,19.2343,20.1949,11.3421,46.1807,46.1048,20.0957,20.1982,3225.66,486.911,1728.89,6.923796270187767,20.0,20.291666666666668
2024-03-11 20:02:46,19.1933,20.1982,11.3124,46.1849,46.1015,20.0913,20.1982,3232.88,484.941,1728.89,6.913882824272412,20.0,20.291481481481483
2024-03-11 20:02:47,19.1566,20.1982,11.2882,46.1976,46.1048,20.0913,20.1982,3233.21,490.851,1729.22,6.904234209747779,20.0,20.291296296296295
2024-03-11 20:02:48,19.1233,20.2015,11.2692,46.1969,46.0982,20.0913,20.1916,3238.46,490.851,1728.56,6.889056096695029,20.0,20.29111111111111
2024-03-11 20:02:49,19.1175,20.2015,11.2579,46.1906,46.1015,20.0948,20.1982,3238.14,486.911,1728.56,6.893880304246732,20.0,20.290925925925926
2024-03-11 20:02:50,19.0637,20.1982,11.2105,46.1904,46.1081,20.078,20.1982,3243.72,491.836,1730.37,6.895479483878426,20.0,20.29074074074074
2024-03-11 20:02:51,19.0516,20.1949,11.1981,46.2002,46.1081,20.0752,20.1949,3248.31,489.866,1730.86,6.897695609867686,20.0,20.290555555555557
2024-03-11 20:02:52,19.0229,20.2015,11.1652,46.1918,46.1015,20.0614,20.1982,3252.25,484.941,1732.34,6.907285593028999,20.0,20.290370370370372
2024-03-11 20:02:53,18.9952,20.1982,11.1424,46.1931,46.0982,20.068,20.1884,3254.88,490.851,1733.49,6.907560750684323,20.0,20.290185185185184
2024-03-11 20:02:54,18.967,20.1916,11.1139,46.175,46.1015,20.0701,20.1884,3252.91,488.881,1734.64,6.912407301532475,20.0,20.29
2024-03-11 20:02:55,18.951,20.1982,11.0901,46.162,46.0982,20.0758,20.1982,3256.52,488.881,1734.47,6.91859485966685,20.0,20.289814814814815
2024-03-11 20:02:56,18.9459,20.1916,11.0657,46.1527,46.1114,20.0651,20.1916,3261.78,496.761,1736.77,6.944778273707325,20.0,20.28962962962963
2024-03-11 20:02:57,18.9262,20.1949,11.0336,46.1506,46.1015,20.054,20.1851,3261.45,491.836,1738.41,6.962274473321899,20.0,20.289444444444445
2024-03-11 20:02:58,18.9159,20.1884,11.0219,46.1498,46.1114,20.0622,20.1916,3263.75,486.911,1740.38,6.971400635182715,20.0,20.28925925925926
2024-03-11 20:02:59,18.8983,20.1916,10.9835,46.1494,46.1081,20.0688,20.1916,3265.72,489.866,1741.04,6.992420379550251,20.0,20.289074074074076
2024-03-11 20:03:00,18.8868,20.1851,10.9565,46.1475,46.1048,20.0726,20.1851,3266.37,490.851,1745.96,7.025912589206596,20.0,20.288888888888888
2024-03-11 20:03:01,18.8756,20.1884,10.9217,46.1421,46.1048,20.0521,20.1916,3269.98,486.911,1737.76,7.013725402834703,20.0,20.288703703703703
2024-03-11 20:03:02,18.8544,20.1916,10.9036,46.1451,46.1015,20.0678,20.1884,3272.61,492.821,1741.53,7.026201895112998,20.0,20.28851851851852
2024-03-11 20:03:03,18.8498,20.1916,10.8788,46.1393,46.1048,20.0502,20.1884,3275.89,497.746,1741.7,7.044740445636709,20.0,20.288333333333334
2024-03-11 20:03:04,18.8459,20.1884,10.8522,46.1358,46.1015,20.0367,20.1884,3281.8,491.836,1740.06,7.058150341911965,20.0,20.28814814814815
2024-03-11 20:03:05,18.8248,20.1851,10.8213,46.1353,46.1081,20.0353,20.1916,3281.8,484.941,1740.22,7.067453188951027,20.0,20.287962962962965
2024-03-11 20:03:06,18.8176,20.1884,10.8043,46.1497,46.1048,20.0251,20.1949,3239.12,487.896,1740.06,7.075456438800956,20.0,20.287777777777777
2024-03-11 20:03:07,18.8119,20.1884,10.7832,46.1325,46.1048,20.0224,20.1982,3222.71,486.911,1740.06,7.089054086356589,20.0,20.287592592592592
2024-03-11 20:03:08,18.8079,20.1851,10.7553,46.1246,46.1114,20.0242,20.1916,3229.27,483.956,1739.4,7.107460065910392,20.0,20.287407407407407
2024-03-11 20:03:09,18.8002,20.1884,10.7326,46.1471,46.1048,20.0124,20.1851,3238.46,487.896,1738.74,7.117997617557615,20.0,20.287222222222223
2024-03-11 20:03:10,18.7901,20.1884,10.7018,46.157,46.1081,20.0141,20.1884,3253.24,492.821,1733.0,7.112702591202288,20.0,20.287037037037038
2024-03-11 20:03:11,18.7732,20.1884,10.6763,46.1716,46.0982,20.0165,20.1884,3263.42,486.911,1736.94,7.136453297143862,20.0,20.286851851851853
2024-03-11 20:03:12,18.7945,20.1916,10.6691,46.1819,46.1081,20.0088,20.1884,3274.25,482.971,1736.94,7.161572653807352,20.0,20.28666666666667
2024-03-11 20:03:13,18.7898,20.1916,10.6339,46.1849,46.1048,20.0143,20.1851,3283.12,489.866,1737.43,7.19048267361572,20.0,20.28648148148148
2024-03-11 20:03:14,18.7956,20.1916,10.627,46.1947,46.1081,20.01,20.1916,3290.67,488.881,1738.74,7.207109343395947,20.0,20.286296296296296
2024-03-11 20:03:15,18.8154,20.1851,10.6203,46.1949,46.1015,20.0146,20.1949,3307.74,486.911,1738.25,7.228452494699855,20.0,20.28611111111111
2024-03-11 20:03:16,18.8215,20.1916,10.5876,46.2067,46.1048,20.0142,20.1884,3312.67,484.941,1735.62,7.251687322281521,20.0,20.285925925925927
2024-03-11 20:03:17,18.8207,20.1949,10.5764,46.2063,46.1015,20.0135,20.1884,3315.29,490.851,1736.28,7.263607782507316,20.0,20.285740740740742
2024-03-11 20:03:18,18.8391,20.1916,10.5558,46.2083,46.1081,20.0113,20.1916,3322.52,485.926,1730.04,7.271740478553799,20.0,20.285555555555558
2024-03-11 20:03:19,18.8484,20.1851,10.5353,46.2178,46.1048,20.0163,20.1916,3327.77,489.866,1735.62,7.3214396432867215,20.0,20.28537037037037
2024-03-11 20:03:20,18.8815,20.1916,10.5211,46.2329,46.1376,20.0199,20.1916,3326.46,482.971,1735.46,7.362418504385435,20.0,20.285185185185185
2024-03-11 20:03:21,18.9113,20.1916,10.5059,46.254,46.1146,20.0305,20.1851,3336.63,487.896,1734.8,7.399231833562554,20.0,20.285
2024-03-11 20:03:22,18.9251,20.1982,10.4825,46.2546,46.1081,20.0232,20.1884,3340.24,483.956,1733.0,7.424267509425277,20.0,20.284814814814816
2024-03-11 20:03:23,18.9542,20.1884,10.4682,46.2625,46.1081,20.0346,20.1884,3344.51,490.851,1731.52,7.456059677977574,20.0,20.28462962962963
2024-03-11 20:03:24,18.9846,20.1916,10.4553,46.2728,46.1081,20.0421,20.1884,3344.51,489.866,1734.47,7.506872131251696,20.0,20.284444444444446
2024-03-11 20:03:25,19.0174,20.1949,10.4406,46.2693,46.1015,20.0361,20.1916,3344.18,485.926,1728.24,7.521564280143579,20.0,20.284259259259258
2024-03-11 20:03:26,19.0662,20.1884,10.4356,46.2683,46.1081,20.0346,20.1916,3347.14,487.896,1728.07,7.568000558384018,20.0,20.284074074074073
2024-03-11 20:03:27,19.0788,20.1851,10.434,46.2802,46.1015,20.06,20.1884,3348.12,488.881,1726.92,7.575407597624629,20.0,20.28388888888889
2024-03-11 20:03:28,19.1249,20.1916,10.4114,46.2776,46.1015,20.0457,20.1884,3347.14,489.866,1726.27,7.632735176921334,20.0,20.283703703703704
2024-03-11 20:03:29,19.1552,20.1916,10.4055,46.2679,46.1015,20.0599,20.1851,3347.14,491.836,1726.1,7.663690387773186,20.0,20.28351851851852
2024-03-11 20:03:30,19.2073,20.1949,10.4022,46.2606,46.1081,20.0607,20.1851,3344.51,481.986,1726.1,7.712214159729089,20.0,20.283333333333335
2024-03-11 20:03:31,19.2402,20.1884,10.407,46.2644,46.1015,20.0595,20.1949,3346.48,487.896,1725.61,7.734630091185851,20.0,20.28314814814815
2024-03-11 20:03:32,19.2833,20.1916,10.4086,46.2526,46.1048,20.0715,20.1949,3344.18,487.896,1725.44,7.770203243595697,20.0,20.282962962962962
2024-03-11 20:03:33,19.3226,20.1884,10.4018,46.2472,46.1081,20.0772,20.1884,3341.56,486.911,1724.62,7.80685398713208,20.0,20.282777777777778
2024-03-11 20:03:34,19.3563,20.1884,10.397,46.2425,46.1048,20.0759,20.1884,3339.26,484.941,1724.13,7.838318807007286,20.0,20.282592592592593
2024-03-11 20:03:35,19.3855,20.1884,10.3992,46.2165,46.1081,20.0741,20.1884,3339.92,487.896,1723.97,7.861210994921304,20.0,20.28240740740741
2024-03-11 20:03:36,19.4392,20.1884,10.4046,46.2359,46.1015,20.0734,20.1916,3334.99,485.926,1723.8,7.902684454663364,20.0,20.282222222222224
2024-03-11 20:03:37,19.487,20.2081,10.421,46.2326,46.1015,20.0882,20.1916,3334.33,487.896,1722.16,7.922605813293858,20.0,20.28203703703704
2024-03-11 20:03:38,19.5066,20.1851,10.4019,46.2217,46.1081,20.1018,20.1818,3331.05,485.926,1721.01,7.951111980251412,20.0,20.28185185185185
2024-03-11 20:03:39,19.5515,20.1982,10.4191,46.2016,46.1015,20.0892,20.1884,3330.72,489.866,1719.86,7.969973126833319,20.0,20.281666666666666
2024-03-11 20:03:40,19.5859,20.1949,10.4214,46.1928,46.1015,20.1042,20.1884,3326.78,493.806,1717.07,7.985012710128694,20.0,20.28148148148148
2024-03-11 20:03:41,19.6175,20.1916,10.4246,46.1922,46.1048,20.1051,20.1884,3327.44,481.001,1716.74,8.008218201985088,20.0,20.281296296296297
2024-03-11 20:03:42,19.6656,20.1884,10.4413,46.1782,46.1081,20.1115,20.1851,3329.08,485.926,1715.6,8.030235692873003,20.0,20.281111111111112
2024-03-11 20:03:43,19.6963,20.1851,10.4545,46.1772,46.1048,20.1025,20.1949,3331.38,492.821,1706.89,8.004623979913273,20.0,20.280925925925928
2024-03-11 20:03:44,19.7362,20.1884,10.4683,46.1607,46.1048,20.1159,20.1851,3329.08,482.971,1716.91,8.074352493677361,20.0,20.280740740740743
2024-03-11 20:03:45,19.7673,20.1851,10.4739,46.15,46.1081,20.1105,20.1851,3332.69,490.851,1713.46,8.080299090076382,20.0,20.280555555555555
2024-03-11 20:03:46,19.785,20.1916,10.4759,46.1606,46.1015,20.1175,20.1851,3327.44,487.896,1713.79,8.095508548797117,20.0,20.28037037037037
2024-03-11 20:03:47,19.8367,20.1916,10.5015,46.1441,46.1015,20.1249,20.1884,3330.07,490.851,1713.46,8.116642785813708,20.0,20.280185185185186
2024-03-11 20:03:48,19.8764,20.1916,10.5055,46.139,46.1048,20.1185,20.1884,3327.44,497.746,1711.98,8.140645180627406,20.0,20.28
2024-03-11 20:03:49,19.9029,20.1884,10.5297,46.1246,46.1081,20.122,20.1884,3327.77,495.776,1710.83,8.137173512795108,20.0,20.279814814814817
2024-03-11 20:03:50,19.9391,20.1916,10.536,46.1307,46.1081,20.1254,20.1884,3322.19,495.776,1710.51,8.161603793001062,20.0,20.279629629629632
2024-03-11 20:03:51,19.963,20.1949,10.5493,46.1236,46.1081,20.1313,20.1916,3321.86,489.866,1709.85,8.167651565988422,20.0,20.279444444444444
2024-03-11 20:03:52,20.0088,20.1916,10.568,46.111,46.0982,20.1257,20.1884,3315.62,490.851,1710.01,8.191930954858018,20.0,20.27925925925926
2024-03-11 20:03:53,20.0379,20.1884,10.5838,46.1006,46.1048,20.1319,20.1982,3313.65,490.851,1709.19,8.199537769007485,20.0,20.279074074074074
2024-03-11 20:03:54,20.0748,20.1916,10.6122,46.1022,46.1015,20.1098,20.1818,3313.98,485.926,1707.06,8.196682329514838,20.0,20.27888888888889
2024-03-11 20:03:55,20.091,20.1916,10.6125,46.0931,46.1015,20.1183,20.1884,3312.67,494.791,1700.49,8.178855446372516,20.0,20.278703703703705
2024-03-11 20:03:56,20.1251,20.1818,10.628,46.0843,46.1015,20.1271,20.1785,3314.31,488.881,1698.03,8.183050014633833,20.0,20.27851851851852
2024-03-11 20:03:57,20.1518,20.1785,10.6555,46.0794,46.1048,20.1056,20.1818,3312.01,489.866,1703.78,8.210068445442968,20.0,20.278333333333332
2024-03-11 20:03:58,20.1956,20.1818,10.6761,46.0822,46.1081,20.1146,20.1719,3312.01,490.851,1703.12,8.226937972221338,20.0,20.278148148148148
2024-03-11 20:03:59,20.215,20.1851,10.687,46.0738,46.1048,20.1008,20.1785,3311.02,481.986,1703.12,8.234283838365986,20.0,20.277962962962963
2024-03-11 20:04:00,20.232,20.1785,10.6986,46.0807,46.1015,20.0878,20.1818,3314.96,492.821,1702.95,8.238128238174017,20.0,20.27777777777778
2024-03-11 20:04:01,20.2634,20.1752,10.7111,46.0791,46.1081,20.0802,20.1851,3316.61,492.821,1702.79,8.253684812630192,20.0,20.27777777777778
2024-03-11 20:04:02,20.2883,20.1752,10.7394,46.0727,46.1081,20.061,20.1752,3318.25,484.941,1700.33,8.238827281633492,20.0,20.27777777777778
2024-03-11 20:04:03,20.3065,20.1818,10.7545,46.0795,46.1081,20.0446,20.1785,3317.59,492.821,1702.3,8.251050566292243,20.0,20.27777777777778
2024-03-11 20:04:04,20.3381,20.1818,10.7776,46.0796,46.1081,20.0413,20.1752,3319.23,493.806,1700.82,8.251212949974578,20.0,20.27777777777778
2024-03-11 20:04:05,20.3542,20.1851,10.7876,46.0891,46.1081,20.0328,20.1818,3322.84,485.926,1700.82,8.256477569920682,20.0,20.27777777777778
2024-03-11 20:04:06,20.3962,20.1851,10.8312,46.1132,46.1015,20.0224,20.1785,3321.53,495.776,1700.49,8.253494998634073,20.0,20.27777777777778
2024-03-11 20:04:07,20.4119,20.1851,10.8422,46.1206,46.1114,19.9988,20.1785,3317.59,488.881,1701.48,8.262357981306518,20.0,20.27777777777778
2024-03-11 20:04:08,20.4284,20.1752,10.8568,46.1223,46.1015,20.0108,20.1785,3318.25,490.851,1700.82,8.2607928321716,20.0,20.27777777777778
2024-03-11 20:04:09,20.4552,20.1785,10.8672,46.1263,46.1081,20.0052,20.1818,3316.93,487.896,1707.72,8.308517248745781,20.0,20.27777777777778
2024-03-11 20:04:10,20.4805,20.1818,10.8979,46.126,46.1015,20.0079,20.1785,3314.96,494.791,1699.51,8.263916496260432,20.0,20.27777777777778
2024-03-11 20:04:11,20.5061,20.1818,10.9107,46.1404,46.1048,20.0019,20.1752,3313.65,490.851,1699.18,8.27334828104804,20.0,20.27777777777778
2024-03-11 20:04:12,20.5438,20.1785,10.9376,46.1308,46.1081,20.01,20.1785,3312.34,488.881,1698.69,8.280271752734556,20.0,20.27777777777778
2024-03-11 20:04:13,20.5648,20.1785,10.9637,46.1473,46.1048,20.0059,20.1818,3310.7,493.806,1704.92,8.30622773675951,20.0,20.27777777777778
2024-03-11 20:04:14,20.5909,20.1785,10.9784,46.1337,46.1048,20.007,20.1752,3307.08,487.896,1696.55,8.275263893454905,20.0,20.27777777777778
2024-03-11 20:04:15,20.6241,20.1851,10.9937,46.1479,46.1146,20.013,20.1785,3300.52,488.881,1694.75,8.281877536101263,20.0,20.27777777777778
2024-03-11 20:04:16,20.6418,20.1621,11.019,46.1568,46.1081,20.0045,20.1851,3305.11,492.821,1693.43,8.268896281801062,20.0,20.27777777777778
2024-03-11 20:04:17,20.6654,20.1851,11.0289,46.1494,46.1048,20.0136,20.1785,3301.5,487.896,1692.94,8.278272685334672,20.0,20.27777777777778
2024-03-11 20:04:18,20.6956,20.1818,11.0701,46.1536,46.1048,20.0117,20.1752,3301.83,485.926,1691.46,8.26159433196583,20.0,20.27777777777778
2024-03-11 20:04:19,20.6901,20.1785,11.0608,46.1665,46.1114,20.0175,20.1818,3297.56,492.821,1689.49,8.255230017612584,20.0,20.27777777777778
2024-03-11 20:04:20,20.7169,20.1719,11.0858,46.1605,46.1048,20.0216,20.1719,3295.92,485.926,1688.67,8.252765709114268,20.0,20.27777777777778
2024-03-11 20:04:21,20.7489,20.1818,11.1031,46.1554,46.1048,20.0265,20.1818,3295.92,486.911,1687.2,8.258166889977137,20.0,20.27777777777778
2024-03-11 20:04:22,20.7805,20.1818,11.1396,46.1591,46.1015,20.0262,20.1752,3299.53,490.851,1686.7,8.251525741916895,20.0,20.27777777777778
2024-03-11 20:04:23,20.7951,20.1818,11.1447,46.1511,46.0982,20.038,20.1818,3299.86,487.896,1686.21,8.257257176004218,20.0,20.27777777777778
2024-03-11 20:04:24,20.8093,20.2245,11.1596,46.17,46.1015,20.031,20.1752,3297.89,487.896,1687.03,8.260673422495312,20.0,20.27777777777778
2024-03-11 20:04:25,20.828,20.1818,11.1814,46.1535,46.1114,20.0551,20.1818,3298.55,492.821,1691.79,8.281319874173473,20.0,20.27777777777778
2024-03-11 20:04:26,20.8591,20.1785,11.2082,46.1418,46.1048,20.0513,20.1818,3296.58,492.821,1685.39,8.253669302428538,20.0,20.27777777777778
2024-03-11 20:04:27,20.8788,20.1785,11.2242,46.1502,46.1081,20.0593,20.1851,3295.59,491.836,1684.4,8.25198355317916,20.0,20.27777777777778
2024-03-11 20:04:28,20.8961,20.1851,11.2476,46.1585,46.1048,20.0504,20.1752,3291.98,493.806,1683.75,8.243587379066156,20.0,20.27777777777778
2024-03-11 20:04:29,20.9219,20.1851,11.2742,46.1396,46.1081,20.0647,20.1785,3289.03,494.791,1682.27,8.235658433667249,20.0,20.27777777777778
2024-03-11 20:04:30,20.9393,20.1818,11.2782,46.1394,46.1048,20.0655,20.1719,3286.4,491.836,1682.6,8.248714983435416,20.0,20.27777777777778
2024-03-11 20:04:31,20.9627,20.1818,11.305,46.1207,46.1048,20.0672,20.1851,3281.15,495.776,1681.94,8.242577619065948,20.0,20.27777777777778
2024-03-11 20:04:32,20.9635,20.1785,11.3022,46.1279,46.0982,20.0793,20.1818,3276.88,489.866,1681.61,8.24403230558587,20.0,20.27777777777778
2024-03-11 20:04:33,20.9848,20.1818,11.3387,46.1241,46.1048,20.0761,20.1818,3272.61,491.836,1681.12,8.2286636468184,20.0,20.27777777777778
2024-03-11 20:04:34,21.0114,20.1785,11.3649,46.0951,46.1015,20.0783,20.1785,3270.97,494.791,1686.54,8.255535519262843,20.0,20.27777777777778
2024-03-11 20:04:35,21.0206,20.1785,11.3693,46.0982,46.1081,20.0973,20.1785,3265.06,487.896,1679.48,8.22506781922809,20.0,20.27777777777778
2024-03-11 20:04:36,21.0448,20.1785,11.3867,46.0755,46.1081,20.0863,20.1884,3264.73,490.851,1679.15,8.229245664015092,20.0,20.27777777777778
2024-03-11 20:04:37,21.0655,20.1785,11.4243,46.072,46.1081,20.0993,20.1851,3262.76,488.881,1679.64,8.217243120895523,20.0,20.27777777777778
2024-03-11 20:04:38,21.0727,20.1818,11.4302,46.0647,46.1114,20.1032,20.1851,3261.12,480.016,1679.64,8.218351117416411,20.0,20.27777777777778
2024-03-11 20:04:39,21.0872,20.1818,11.4491,46.0576,46.0917,20.1123,20.1818,3259.15,489.866,1679.81,8.215432392891033,20.0,20.27777777777778
2024-03-11 20:04:40,21.0901,20.1818,11.4689,46.0327,46.1048,20.1139,20.1785,3259.15,485.926,1678.99,8.197023645289386,20.0,20.27777777777778
2024-03-11 20:04:41,21.111,20.1785,11.4892,46.0237,46.1015,20.1185,20.1818,3261.12,483.956,1679.48,8.19992721633861,20.0,20.27777777777778
2024-03-11 20:04:42,21.1218,20.1851,11.5077,46.0252,46.1048,20.1259,20.1818,3257.84,491.836,1679.15,8.191755183566897,20.0,20.27777777777778
2024-03-11 20:04:43,21.1296,20.1818,11.5105,46.0309,46.1081,20.1344,20.1818,3259.48,492.821,1679.15,8.196015465436014,20.0,20.27777777777778
2024-03-11 20:04:44,21.1292,20.1818,11.543,46.0173,46.1048,20.1266,20.1785,3257.84,491.836,1679.64,8.170366345011892,20.0,20.27777777777778
2024-03-11 20:04:45,21.1481,20.1818,11.5512,46.0153,46.1114,20.13,20.1818,3259.15,483.956,1679.64,8.1794860086838,20.0,20.27777777777778
2024-03-11 20:04:46,21.1514,20.1818,11.5497,46.0172,46.1048,20.1441,20.1752,3255.87,493.806,1679.48,8.1827975174207,20.0,20.27777777777778
2024-03-11 20:04:47,21.1584,20.1818,11.5693,45.9949,46.1081,20.1361,20.1719,3253.9,494.791,1676.69,8.158483839263416,20.0,20.27777777777778
2024-03-11 20:04:48,21.1649,20.1818,11.5847,45.9831,46.1048,20.1278,20.1785,3252.91,493.806,1682.93,8.18124622831484,20.0,20.27777777777778
2024-03-11 20:04:49,21.1732,20.1752,11.5938,45.9868,46.1015,20.1364,20.1752,3253.24,488.881,1675.05,8.142259116415103,20.0,20.27777777777778
2024-03-11 20:04:50,21.1805,20.1752,11.6184,45.9971,46.1048,20.153,20.1818,3250.28,486.911,1675.05,8.1275545333813,20.0,20.27777777777778
2024-03-11 20:04:51,21.1833,20.1785,11.6223,46.0066,46.1015,20.1536,20.1752,3252.91,494.791,1674.88,8.125794793274597,20.0,20.27777777777778
2024-03-11 20:04:52,21.1967,20.1785,11.6355,45.9744,46.1081,20.1624,20.1785,3247.99,492.821,1674.06,8.121986401937741,20.0,20.27777777777778
2024-03-11 20:04:53,21.1991,20.1785,11.6589,45.9894,46.1015,20.153,20.1818,3250.28,492.821,1673.41,8.10100079868742,20.0,20.27777777777778
2024-03-11 20:04:54,21.2045,20.1785,11.6552,45.989,46.1081,20.1481,20.1818,3247.99,483.956,1673.08,8.107128948070882,20.0,20.27777777777778
2024-03-11 20:04:55,21.218,20.1818,11.6725,46.0089,46.1114,20.1586,20.1818,3247.0,486.911,1670.45,8.091163899062742,20.0,20.27777777777778
2024-03-11 20:04:56,21.2014,20.1851,11.6782,46.0137,46.1048,20.1666,20.1818,3247.0,489.866,1676.36,8.100820898412744,20.0,20.27777777777778
2024-03-11 20:04:57,21.2186,20.1785,11.7059,46.0219,46.1081,20.1745,20.1818,3242.73,490.851,1680.3,8.110907785486198,20.0,20.27777777777778
2024-03-11 20:04:58,21.2254,20.1818,11.698,46.0159,46.1081,20.1768,20.1752,3241.42,491.836,1682.76,8.135334508078333,20.0,20.27777777777778
2024-03-11 20:04:59,21.2313,20.1818,11.7141,46.0235,46.1081,20.1672,20.1785,3241.42,487.896,1689.66,8.15994731351064,20.0,20.27777777777778
2024-03-11 20:05:00,21.2379,20.1818,11.7234,46.0375,46.1048,20.1603,20.1785,3238.79,487.896,1682.6,8.123546874568756,20.0,20.27777777777778
2024-03-11 20:05:01,21.2504,20.1785,11.7415,46.0518,46.1048,20.1831,20.1785,3234.85,490.851,1682.76,8.119537576239688,20.0,20.27777777777778
2024-03-11 20:05:02,21.2383,20.1818,11.7513,46.0329,46.1081,20.1749,20.1818,3232.23,488.881,1685.72,8.115086918645959,20.0,20.27777777777778
2024-03-11 20:05:03,21.2589,20.1818,11.7563,46.0405,46.1081,20.163,20.1752,3231.24,489.866,1686.05,8.130022244218896,20.0,20.27777777777778
2024-03-11 20:05:04,21.2504,20.1752,11.7554,46.0445,46.1048,20.1731,20.1818,3230.26,492.821,1693.1,8.157487454186171,20.0,20.27777777777778
2024-03-11 20:05:05,21.2646,20.1818,11.7747,46.0452,46.1048,20.1767,20.1818,3230.58,488.881,1686.05,8.119156661904427,20.0,20.27777777777778
2024-03-11 20:05:06,21.2503,20.1851,11.7889,46.0582,46.1081,20.1729,20.1785,3228.61,485.926,1686.7,8.097893936725049,20.0,20.27777777777778
2024-03-11 20:05:07,21.2538,20.1818,11.7977,46.0737,46.1081,20.1768,20.1982,3229.6,493.806,1686.54,8.09258999882873,20.0,20.27777777777778
2024-03-11 20:05:08,21.2536,20.1851,11.7997,46.0789,46.1114,20.1764,20.1752,3227.3,493.806,1686.21,8.089124141613432,20.0,20.27777777777778
2024-03-11 20:05:09,21.2638,20.1818,11.8173,46.08,46.1081,20.1764,20.1785,3226.32,483.956,1689.49,8.098514986694495,20.0,20.27777777777778
2024-03-11 20:05:10,21.2497,20.1785,11.8118,46.0917,46.1081,20.1789,20.1818,3228.61,478.046,1688.67,8.087215114166556,20.0,20.27777777777778
2024-03-11 20:05:11,21.2435,20.1752,11.8256,46.0917,46.1015,20.1779,20.1818,3225.33,486.911,1689.49,8.07399611424233,20.0,20.27777777777778
2024-03-11 20:05:12,21.2473,20.1818,11.832,46.1201,46.1114,20.1802,20.1785,3224.68,494.791,1689.82,8.073343745498855,20.0,20.27777777777778
2024-03-11 20:05:13,21.2467,20.1752,11.8366,46.1309,46.1048,20.181,20.1851,3227.3,491.836,1690.15,8.070460646840068,20.0,20.27777777777778
2024-03-11 20:05:14,21.2292,20.1785,11.8441,46.1315,46.1081,20.1853,20.1785,3227.96,491.836,1689.33,8.045114598476285,20.0,20.27777777777778
2024-03-11 20:05:15,21.2281,20.1785,11.8459,46.1282,46.1015,20.1893,20.1818,3228.94,493.806,1688.84,8.040295843293778,20.0,20.27777777777778
2024-03-11 20:05:16,21.2155,20.1851,11.8481,46.1219,46.1048,20.1809,20.1752,3229.27,494.791,1689.0,8.028373169644588,20.0,20.27777777777778
2024-03-11 20:05:17,21.2026,20.1785,11.8523,46.1202,46.1048,20.1899,20.1851,3228.61,489.866,1683.09,7.9856766417513505,20.0,20.27777777777778
2024-03-11 20:05:18,21.1939,20.1851,11.8632,46.1167,46.1081,20.1963,20.1818,3228.94,495.776,1689.99,8.001606625606524,20.0,20.27777777777778
2024-03-11 20:05:19,21.18,20.1818,11.8691,46.1217,46.1081,20.194,20.1851,3225.66,496.761,1689.33,7.981508722864205,20.0,20.27777777777778
2024-03-11 20:05:20,21.1596,20.1818,11.8684,46.1273,46.1114,20.1989,20.1818,3218.44,491.836,1694.09,7.98706324393582,20.0,20.27777777777778
2024-03-11 20:05:21,21.1395,20.1785,11.8612,46.1149,46.0982,20.1971,20.1785,3225.0,495.776,1689.99,7.956670641470099,20.0,20.27777777777778
2024-03-11 20:05:22,21.1171,20.1785,11.8603,46.0994,46.1015,20.1967,20.1818,3220.74,493.806,1690.97,7.942836430102231,20.0,20.27777777777778
2024-03-11 20:05:23,21.1015,20.1752,11.8754,46.0909,46.1081,20.2022,20.1785,3220.08,487.896,1692.45,7.923422976027128,20.0,20.27777777777778
2024-03-11 20:05:24,21.0835,20.1818,11.8756,46.0814,46.1081,20.2036,20.1752,3214.83,492.821,1693.43,7.912371666583113,20.0,20.27777777777778
2024-03-11 20:05:25,21.0657,20.1785,11.8807,46.0794,46.1048,20.1917,20.1851,3213.51,497.746,1706.07,7.95160581571529,20.0,20.27777777777778
2024-03-11 20:05:26,21.0534,20.1752,11.8769,46.0389,46.1015,20.2032,20.1818,3210.23,492.821,1697.04,7.90219938916662,20.0,20.27777777777778
2024-03-11 20:05:27,21.0153,20.1752,11.858,46.0356,46.1048,20.2031,20.1818,3206.62,480.016,1698.03,7.890265860000047,20.0,20.27777777777778
2024-03-11 20:05:28,20.965,20.1916,11.8699,46.0302,46.1048,20.2141,20.1851,3207.27,490.851,1699.51,7.8435024862916425,20.0,20.27777777777778
2024-03-11 20:05:29,20.9407,20.1851,11.8612,46.0329,46.1081,20.216,20.1785,3204.32,489.866,1701.97,7.841383046614789,20.0,20.27777777777778
2024-03-11 20:05:30,20.9243,20.1851,11.871,46.0273,46.1081,20.2114,20.1785,3203.66,492.821,1703.12,7.824038819676609,20.0,20.27777777777778
2024-03-11 20:05:31,20.8889,20.1785,11.8557,46.0184,46.1081,20.2096,20.1785,3193.81,485.926,1704.6,7.813451949586667,20.0,20.27777777777778
2024-03-11 20:05:32,20.846,20.1785,11.8474,46.0096,46.1015,20.2225,20.1785,3200.38,491.836,1705.75,7.788775084778641,20.0,20.27777777777778
2024-03-11 20:05:33,20.8153,20.1851,11.8516,45.9942,46.1081,20.213,20.1851,3197.75,493.806,1707.55,7.766754508189748,20.0,20.27777777777778
2024-03-11 20:05:34,20.7741,20.1884,11.8505,45.9765,46.0982,20.215,20.1752,3200.38,486.911,1707.72,7.732778944608665,20.0,20.27777777777778
2024-03-11 20:05:35,20.7408,20.1884,11.8432,45.977,46.1081,20.2212,20.1818,3198.41,486.911,1708.04,7.711693327299329,20.0,20.27777777777778
2024-03-11 20:05:36,20.6782,20.1851,11.8214,45.9703,46.1081,20.2294,20.1752,3198.74,490.851,1709.69,7.683746795677099,20.0,20.27777777777778
2024-03-11 20:05:37,20.639,20.1884,11.8187,45.9684,46.1015,20.2232,20.1785,3196.44,490.851,1709.36,7.650604112063666,20.0,20.27777777777778
2024-03-11 20:05:38,20.6063,20.1818,11.8117,45.9556,46.1114,20.226,20.1785,3202.02,485.926,1709.36,7.628312293681067,20.0,20.27777777777778
2024-03-11 20:05:39,20.5585,20.1785,11.7907,45.9426,46.1081,20.2344,20.1785,3201.04,488.881,1709.52,7.605778202355865,20.0,20.27777777777778
2024-03-11 20:05:40,20.5106,20.1851,11.7821,45.9484,46.1048,20.2293,20.1818,3204.65,487.896,1709.03,7.56951647077297,20.0,20.27777777777778
2024-03-11 20:05:41,20.476,20.1884,11.7869,45.9661,46.1048,20.2411,20.1818,3201.36,484.941,1709.85,7.538963555459599,20.0,20.27777777777778
2024-03-11 20:05:42,20.4146,20.1851,11.7633,45.964,46.1114,20.2348,20.1785,3201.69,491.836,1704.43,7.482373404910436,20.0,20.27777777777778
2024-03-11 20:05:43,20.3693,20.1752,11.7552,45.9653,46.0949,20.2453,20.1818,3203.66,489.866,1712.31,7.484643819142677,20.0,20.27777777777778
2024-03-11 20:05:44,20.3301,20.1785,11.733,45.9692,46.1048,20.2432,20.1818,3204.65,488.881,1712.15,7.469174818006965,20.0,20.27777777777778
2024-03-11 20:05:45,20.264,20.1818,11.7113,45.9402,46.1048,20.2427,20.1752,3203.99,496.761,1713.79,7.437717498501146,20.0,20.27777777777778
2024-03-11 20:05:46,20.228,20.1818,11.7117,45.9439,46.1048,20.2541,20.1818,3203.01,491.836,1714.12,7.407488905533567,20.0,20.27777777777778
2024-03-11 20:05:47,20.1789,20.1752,11.703,45.9528,46.1081,20.2405,20.1818,3203.66,486.911,1719.7,7.396348248275372,20.0,20.27777777777778
2024-03-11 20:05:48,20.1303,20.1785,11.6876,45.945,46.1081,20.2544,20.1851,3203.66,489.866,1713.95,7.34274323104279,20.0,20.27777777777778
2024-03-11 20:05:49,20.0726,20.1785,11.6655,45.9491,46.1081,20.2508,20.1785,3200.05,486.911,1712.97,7.307600654943177,20.0,20.27777777777778
2024-03-11 20:05:50,20.0136,20.1785,11.6454,45.9507,46.1048,20.2528,20.1785,3200.05,485.926,1717.4,7.292599202204448,20.0,20.27777777777778
2024-03-11 20:05:51,19.9629,20.1818,11.6387,45.9521,46.1245,20.2607,20.1818,3202.02,487.896,1716.91,7.25218496400146,20.0,20.27777777777778
2024-03-11 20:05:52,19.9138,20.1851,11.6106,45.9308,46.1048,20.2521,20.1752,3203.01,489.866,1717.56,7.2366280632657665,20.0,20.27777777777778
2024-03-11 20:05:53,19.8654,20.1785,11.5898,45.9337,46.1048,20.2601,20.1785,3201.69,485.926,1713.13,7.193970409318713,20.0,20.27777777777778
2024-03-11 20:05:54,19.8142,20.1818,11.5791,45.9304,46.1081,20.2613,20.1916,3202.35,482.971,1717.24,7.175938516587157,20.0,20.27777777777778
2024-03-11 20:05:55,19.7535,20.1785,11.5597,45.9326,46.1114,20.2646,20.1851,3203.01,490.851,1717.07,7.139243509657101,20.0,20.27777777777778
2024-03-11 20:05:56,19.6981,20.1719,11.5422,45.9387,46.1081,20.2694,20.1752,3208.59,488.881,1720.68,7.121161558645297,20.0,20.27777777777778
2024-03-11 20:05:57,19.6496,20.1719,11.5199,45.9529,46.1081,20.2662,20.1752,3204.65,485.926,1718.55,7.089498705879245,20.0,20.27777777777778
2024-03-11 20:05:58,19.6056,20.1719,11.505,45.9592,46.1015,20.2756,20.1785,3211.87,488.881,1719.53,7.0681503757126025,20.0,20.27777777777778
2024-03-11 20:05:59,19.5477,20.1752,11.4714,45.9709,46.1048,20.272,20.1719,3208.26,490.851,1720.85,7.052357095870341,20.0,20.27777777777778
2024-03-11 20:06:00,19.4894,20.1752,11.4598,45.9823,46.1146,20.2584,20.1719,3211.54,493.806,1720.68,7.010885230483243,20.0,20.27777777777778
2024-03-11 20:06:01,19.4525,20.1687,11.4338,45.9839,46.1081,20.2779,20.1752,3215.48,491.836,1722.16,7.007390164908393,20.0,20.27777777777778
2024-03-11 20:06:02,19.4325,20.1719,11.4206,46.0109,46.1081,20.2765,20.1687,3216.8,487.896,1730.86,7.036817655401912,20.0,20.27777777777778
2024-03-11 20:06:03,19.3695,20.1752,11.3989,46.0284,46.1048,20.2689,20.1752,3224.02,490.851,1724.3,6.974011815131972,20.0,20.27777777777778
2024-03-11 20:06:04,19.3384,20.1752,11.3761,46.0393,46.1015,20.2873,20.1752,3223.69,496.761,1724.95,6.969375806924117,20.0,20.27777777777778
2024-03-11 20:06:05,19.3059,20.1752,11.3518,46.0437,46.1048,20.2819,20.1752,3229.93,488.881,1731.19,6.987384098939861,20.0,20.27777777777778
2024-03-11 20:06:06,19.267,20.1687,11.3426,46.0609,46.1081,20.2752,20.1752,3232.23,488.881,1730.04,6.9566694733079535,20.0,20.27777777777778
2024-03-11 20:06:07,19.2225,20.1785,11.3258,46.0676,46.1048,20.283,20.1785,3239.45,488.881,1727.41,6.921813672545643,20.0,20.27777777777778
2024-03-11 20:06:08,19.1919,20.1752,11.2942,46.092,46.1081,20.2888,20.1719,3239.78,486.911,1728.4,6.9266576968841465,20.0,20.27777777777778
2024-03-11 20:06:09,19.1538,20.1522,11.2614,46.0949,46.1015,20.2628,20.1752,3244.05,494.791,1724.13,6.904908570136537,20.0,20.27777777777778
2024-03-11 20:06:10,19.1319,20.1752,11.2435,46.1346,46.1081,20.2711,20.1687,3249.96,489.866,1730.53,6.927027195495851,20.0,20.27777777777778
2024-03-11 20:06:11,19.1181,20.1752,11.225,46.138,46.1048,20.2604,20.1818,3251.93,493.806,1730.53,6.931154398454474,20.0,20.27777777777778
2024-03-11 20:06:12,19.076,20.1719,11.1888,46.1532,46.1081,20.2708,20.1719,3255.21,494.791,1730.04,6.924012350446026,20.0,20.27777777777778
2024-03-11 20:06:13,19.0562,20.1752,11.1764,46.1671,46.1048,20.266,20.1719,3256.85,488.881,1730.7,6.920155032404856,20.0,20.27777777777778
2024-03-11 20:06:14,19.0471,20.1687,11.1601,46.1852,46.1048,20.2585,20.1752,3261.78,492.821,1731.35,6.929079558599471,20.0,20.27777777777778
2024-03-11 20:06:15,19.028,20.1719,11.1265,46.1848,46.1048,20.2378,20.1752,3263.09,492.821,1731.68,6.943141581572589,20.0,20.27777777777778
2024-03-11 20:06:16,18.9815,20.1719,11.0894,46.218,46.1015,20.2451,20.1752,3267.36,490.851,1732.34,6.937524800990642,20.0,20.27777777777778
2024-03-11 20:06:17,18.9604,20.1719,11.062,46.2348,46.1048,20.2466,20.1687,3269.98,495.776,1732.18,6.942421529873276,20.0,20.27777777777778
2024-03-11 20:06:18,18.9587,20.1719,11.0551,46.2535,46.1015,20.2391,20.1719,3273.92,493.806,1731.19,6.943021707594967,20.0,20.27777777777778
2024-03-11 20:06:19,18.9362,20.1719,11.0122,46.2751,46.1015,20.2434,20.1719,3276.88,491.836,1731.68,6.962912597909411,20.0,20.27777777777778
2024-03-11 20:06:20,18.9181,20.1719,10.999,46.2774,46.1015,20.2328,20.1687,3281.47,491.836,1730.7,6.954668864326159,20.0,20.27777777777778
2024-03-11 20:06:21,18.8777,20.1687,10.9611,46.2995,46.1114,20.2222,20.1719,3280.82,487.896,1730.86,6.9531160711884565,20.0,20.27777777777778
2024-03-11 20:06:22,18.8805,20.1752,10.9489,46.2937,46.1081,20.2103,20.1752,3288.37,492.821,1731.52,6.968946846788461,20.0,20.27777777777778
2024-03-11 20:06:23,18.86,20.1752,10.9121,46.2959,46.1081,20.2182,20.1687,3291.98,489.866,1732.01,6.985244710036146,20.0,20.27777777777778
2024-03-11 20:06:24,18.8427,20.1719,10.8921,46.3203,46.1048,20.1972,20.1719,3293.95,488.881,1732.5,6.989594539140673,20.0,20.27777777777778
2024-03-11 20:06:25,18.8248,20.1719,10.8561,46.3217,46.1081,20.2012,20.1719,3298.55,493.806,1733.49,7.00950990143365,20.0,20.27777777777778
2024-03-11 20:06:26,18.8013,20.1687,10.8179,46.3245,46.1146,20.1685,20.1719,3298.55,490.851,1734.15,7.025114154308595,20.0,20.27777777777778
2024-03-11 20:06:27,18.7775,20.1752,10.7987,46.3132,46.1048,20.1773,20.1785,3303.14,493.806,1735.46,7.0263701213806184,20.0,20.27777777777778
2024-03-11 20:06:28,18.785,20.1752,10.7858,46.3225,46.1015,20.1647,20.1719,3305.11,495.776,1736.28,7.047663400632245,20.0,20.27777777777778
2024-03-11 20:06:29,18.7706,20.1752,10.7497,46.3255,46.1081,20.1449,20.1687,3304.79,492.821,1735.95,7.065438976193919,20.0,20.27777777777778
2024-03-11 20:06:30,18.7449,20.1752,10.7343,46.3188,46.1048,20.1392,20.1752,3306.43,491.836,1737.43,7.062381895960718,20.0,20.27777777777778
2024-03-11 20:06:31,18.7397,20.1752,10.7,46.3213,46.1081,20.1406,20.1719,3303.14,484.941,1735.29,7.079306950641283,20.0,20.27777777777778
2024-03-11 20:06:32,18.7314,20.1719,10.6801,46.3121,46.1114,20.1357,20.1719,3287.71,491.836,1736.77,7.095567792073781,20.0,20.27777777777778
2024-03-11 20:06:33,18.752,20.1719,10.6585,46.3155,46.1081,20.1213,20.1752,3283.12,489.866,1735.95,7.129390760865425,20.0,20.27777777777778
2024-03-11 20:06:34,18.7465,20.1687,10.6448,46.2981,46.1048,20.1149,20.1719,3279.5,493.806,1735.29,7.13390065823482,20.0,20.27777777777778
2024-03-11 20:06:35,18.7465,20.1752,10.6242,46.2931,46.1081,20.113,20.1719,3283.12,489.866,1734.8,7.150020310960231,20.0,20.27777777777778
2024-03-11 20:06:36,18.7593,20.1719,10.5993,46.2842,46.1081,20.1101,20.1621,3291.65,490.851,1733.82,7.179149592125283,20.0,20.27777777777778
2024-03-11 20:06:37,18.7723,20.1752,10.5847,46.2724,46.1081,20.097,20.1719,3292.31,491.836,1732.83,7.199318896800998,20.0,20.27777777777778
2024-03-11 20:06:38,18.763,20.1752,10.5538,46.2613,46.1114,20.1031,20.1752,3296.58,486.911,1733.65,7.221727485700078,20.0,20.27777777777778
2024-03-11 20:06:39,18.79,20.1752,10.5402,46.2659,46.1081,20.1086,20.1752,3292.64,492.821,1733.32,7.256062318547994,20.0,20.27777777777778
2024-03-11 20:06:40,18.8,20.1719,10.5242,46.249,46.1081,20.0953,20.1752,3300.19,509.565,1733.0,7.277586650380413,20.0,20.27777777777778
2024-03-11 20:06:41,18.8324,20.1719,10.5034,46.2291,46.1048,20.0907,20.1752,3298.55,496.761,1731.85,7.3195093817922565,20.0,20.27777777777778
2024-03-11 20:06:42,18.8376,20.1752,10.4828,46.2043,46.1048,20.1037,20.1719,3303.8,487.896,1739.73,7.375589652348767,20.0,20.27777777777778
2024-03-11 20:06:43,18.868,20.1785,10.4837,46.1908,46.1114,20.1042,20.1785,3302.82,488.881,1730.86,7.3638949897260595,20.0,20.27777777777778
2024-03-11 20:06:44,18.8901,20.1752,10.4683,46.1684,46.1146,20.1212,20.1654,3307.08,487.896,1730.37,7.394737064805084,20.0,20.27777777777778
2024-03-11 20:06:45,18.9303,20.1752,10.4609,46.1707,46.1081,20.1061,20.1719,3307.08,488.881,1729.88,7.434426256136823,20.0,20.27777777777778
2024-03-11 20:06:46,18.9364,20.1719,10.4208,46.1538,46.1146,20.1112,20.1687,3308.4,491.836,1732.67,7.487036407547017,20.0,20.27777777777778
2024-03-11 20:06:47,18.9817,20.1785,10.421,46.1312,46.1015,20.1172,20.1752,3308.07,493.806,1728.4,7.508140160517125,20.0,20.27777777777778
2024-03-11 20:06:48,19.0087,20.1818,10.4058,46.1541,46.1081,20.117,20.1687,3313.32,490.851,1727.25,7.54013135703668,20.0,20.27777777777778
2024-03-11 20:06:49,19.0471,20.1719,10.4015,46.1272,46.1081,20.1169,20.1752,3308.73,484.941,1725.12,7.568211919514001,20.0,20.27777777777778
2024-03-11 20:06:50,19.0831,20.1719,10.3927,46.1281,46.1048,20.1264,20.1719,3316.61,482.971,1724.46,7.604518615255751,20.0,20.27777777777778
2024-03-11 20:06:51,19.1233,20.1752,10.39,46.1163,46.1048,20.1293,20.1785,3314.31,486.911,1724.13,7.6405957649857354,20.0,20.27777777777778
2024-03-11 20:06:52,19.1754,20.1818,10.3864,46.1381,46.1081,20.1405,20.1752,3319.56,486.911,1723.47,7.686383133147069,20.0,20.27777777777778
2024-03-11 20:06:53,19.1972,20.1752,10.3679,46.1305,46.1048,20.13,20.1752,3320.22,490.851,1722.82,7.718715147649247,20.0,20.27777777777778
2024-03-11 20:06:54,19.2352,20.1752,10.3748,46.1216,46.1048,20.1354,20.1785,3320.87,491.836,1714.77,7.709709976118978,20.0,20.27777777777778
2024-03-11 20:06:55,19.2758,20.1752,10.364,46.1196,46.1475,20.1518,20.1687,3322.84,481.001,1717.07,7.7648356451661265,20.0,20.27777777777778
2024-03-11 20:06:56,19.3107,20.1555,10.3573,46.1238,46.1114,20.1385,20.1654,3323.5,481.986,1718.55,7.807805664811655,20.0,20.27777777777778
2024-03-11 20:06:57,19.3679,20.1621,10.3564,46.12,46.1081,20.152,20.1588,3323.83,490.851,1719.86,7.864462006970624,20.0,20.27777777777778
2024-03-11 20:06:58,19.3868,20.1654,10.3672,46.1152,46.1081,20.1504,20.1654,3325.14,489.866,1721.5,7.879037014412408,20.0,20.27777777777778
2024-03-11 20:06:59,19.4376,20.1687,10.3704,46.1163,46.1081,20.1456,20.1654,3327.11,491.836,1721.18,7.919145492681666,20.0,20.27777777777778
2024-03-11 20:07:00,19.4742,20.1687,10.3823,46.1209,46.1114,20.16,20.1654,3327.77,486.911,1715.6,7.914974566745668,20.0,20.27777777777778
2024-03-11 20:07:01,19.5237,20.1687,10.3895,46.1333,46.1081,20.155,20.1621,3332.69,482.971,1719.7,7.970802412651982,20.0,20.27777777777778
2024-03-11 20:07:02,19.5605,20.1621,10.3837,46.1484,46.1048,20.1622,20.1621,3333.35,489.866,1717.56,7.998011418606956,20.0,20.27777777777778
2024-03-11 20:07:03,19.5942,20.1654,10.3907,46.1658,46.1081,20.1662,20.1621,3336.96,488.881,1715.92,8.013622656299221,20.0,20.27777777777778
2024-03-11 20:07:04,19.6326,20.1654,10.408,46.17,46.1081,20.1682,20.1654,3338.93,487.896,1730.86,8.101926901736224,20.0,20.27777777777778
2024-03-11 20:07:05,19.6678,20.1621,10.4236,46.1772,46.1048,20.1698,20.1687,3338.93,486.911,1716.09,8.049858182511947,20.0,20.27777777777778
2024-03-11 20:07:06,19.7044,20.1654,10.4307,46.1734,46.1081,20.1723,20.1654,3340.57,486.911,1714.94,8.070135160442641,20.0,20.27777777777778
2024-03-11 20:07:07,19.7519,20.1621,10.4497,46.1779,46.1015,20.1715,20.1621,3337.95,493.806,1714.12,8.091065755909773,20.0,20.27777777777778
2024-03-11 20:07:08,19.7874,20.1687,10.4631,46.1753,46.1081,20.1743,20.1654,3339.92,490.851,1712.31,8.101724424238416,20.0,20.27777777777778
2024-03-11 20:07:09,19.8141,20.1654,10.4605,46.1701,46.1015,20.1825,20.1621,3338.27,488.881,1709.85,8.115506728239625,20.0,20.27777777777778
2024-03-11 20:07:10,19.8466,20.1621,10.4772,46.1718,46.1048,20.1914,20.1621,3340.9,490.851,1708.86,8.124508553755707,20.0,20.27777777777778
2024-03-11 20:07:11,19.885,20.1654,10.4979,46.1544,46.1081,20.1879,20.1687,3335.98,485.926,1708.7,8.139094661805077,20.0,20.27777777777778
2024-03-11 20:07:12,19.9077,20.1687,10.5217,46.1589,46.1081,20.1842,20.1654,3337.62,492.821,1712.64,8.156906209810176,20.0,20.27777777777778
2024-03-11 20:07:13,19.9532,20.1654,10.5379,46.136,46.1081,20.1978,20.1588,3334.99,486.911,1707.88,8.159627839688598,20.0,20.27777777777778
2024-03-11 20:07:14,19.9682,20.1687,10.544,46.1384,46.1081,20.1912,20.1621,3332.69,473.121,1707.39,8.164997636318574,20.0,20.27777777777778
2024-03-11 20:07:15,20.0048,20.1588,10.5556,46.1305,46.1048,20.1799,20.1555,3332.04,485.926,1706.07,8.180328108204352,20.0,20.27777777777778
2024-03-11 20:07:16,20.0263,20.1621,10.5922,46.1402,46.1081,20.1883,20.1621,3330.07,486.911,1705.09,8.162564357864813,20.0,20.27777777777778
2024-03-11 20:07:17,20.0606,20.1654,10.6051,46.1242,46.1015,20.1983,20.1588,3326.46,488.881,1704.76,8.179496697255669,20.0,20.27777777777778
2024-03-11 20:07:18,20.0944,20.1687,10.6169,46.1399,46.1048,20.207,20.1654,3325.8,496.761,1704.6,8.197758363836476,20.0,20.27777777777778
2024-03-11 20:07:19,20.1068,20.1687,10.6242,46.1529,46.0982,20.1936,20.1654,3326.78,488.881,1705.58,8.2068852635051,20.0,20.27777777777778
