TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:07:20,20.1333,20.1621,10.6326,46.1477,46.1245,20.1791,20.1654,3326.46,488.881,1705.58,8.222550231263876,20.0,20.27777777777778
2024-03-11 20:07:21,20.1695,20.1621,10.6545,46.1386,46.1048,20.1865,20.1621,3323.83,487.896,1706.73,8.240478881646741,20.0,20.27777777777778
2024-03-11 20:07:22,20.1913,20.1621,10.6779,46.1422,46.1114,20.1832,20.1687,3321.53,488.881,1704.1,8.22639709922676,20.0,20.27777777777778
2024-03-11 20:07:23,20.2165,20.1588,10.7123,46.1408,46.1081,20.1774,20.1687,3318.9,487.896,1703.78,8.216898425616186,20.0,20.27777777777778
2024-03-11 20:07:24,20.2594,20.1654,10.7142,46.153,46.1081,20.184,20.1752,3317.26,488.881,1703.28,8.24992338270908,20.0,20.27777777777778
2024-03-11 20:07:25,20.2834,20.1654,10.7334,46.1334,46.1015,20.1509,20.1687,3312.01,489.866,1703.28,8.254072026240602,20.0,20.27777777777778
2024-03-11 20:07:26,20.3088,20.1687,10.7504,46.1586,46.1081,20.1715,20.1621,3316.28,489.866,1702.79,8.258955530400478,20.0,20.27777777777778
2024-03-11 20:07:27,20.3295,20.1621,10.7621,46.1284,46.1081,20.1448,20.1687,3315.95,491.836,1699.67,8.251584973573635,20.0,20.27777777777778
2024-03-11 20:07:28,20.3679,20.1621,10.7837,46.1462,46.1048,20.1426,20.1654,3313.98,487.896,1700.49,8.270062390581158,20.0,20.27777777777778
2024-03-11 20:07:29,20.4033,20.1687,10.8043,46.1189,46.1015,20.1223,20.1621,3314.31,491.836,1698.36,8.27245817632177,20.0,20.27777777777778
2024-03-11 20:07:30,20.4348,20.1621,10.831,46.1325,46.1081,20.1277,20.1621,3313.32,493.806,1697.7,8.273378467231272,20.0,20.27777777777778
2024-03-11 20:07:31,20.4618,20.1687,10.8534,46.1236,46.1048,20.1111,20.1621,3308.4,485.926,1695.9,8.268565108600312,20.0,20.27777777777778
2024-03-11 20:07:32,20.4965,20.1654,10.8718,46.1267,46.1048,20.087,20.1555,3308.73,484.941,1702.46,8.314630499891958,20.0,20.27777777777778
2024-03-11 20:07:33,20.5304,20.1621,10.8928,46.1303,46.1048,20.0534,20.1621,3308.73,489.866,1688.67,8.258335475507444,20.0,20.27777777777778
2024-03-11 20:07:34,20.5486,20.1621,10.9053,46.1215,46.1081,20.0488,20.1588,3306.1,486.911,1691.96,8.27931878820453,20.0,20.27777777777778
2024-03-11 20:07:35,20.5636,20.1687,10.9279,46.1319,46.1015,20.0373,20.1654,3307.41,485.926,1689.66,8.261547968813776,20.0,20.27777777777778
2024-03-11 20:07:36,20.5994,20.1654,10.9507,46.1286,46.1048,20.0244,20.1621,3305.77,493.806,1686.37,8.256585961193553,20.0,20.27777777777778
2024-03-11 20:07:37,20.6125,20.1654,10.9568,46.1248,46.1081,20.0066,20.1687,3298.55,489.866,1687.36,8.267426627525507,20.0,20.27777777777778
2024-03-11 20:07:38,20.6534,20.1621,10.9913,46.1157,46.1015,19.9932,20.1687,3302.82,490.851,1687.36,8.272906450885406,20.0,20.27777777777778
2024-03-11 20:07:39,20.6716,20.1621,11.0101,46.1252,46.1081,19.9709,20.1719,3301.83,489.866,1686.54,8.268372613834863,20.0,20.27777777777778
2024-03-11 20:07:40,20.713,20.1687,11.0363,46.1163,46.1048,19.9663,20.1555,3298.22,489.866,1686.05,8.278974833270157,20.0,20.27777777777778
2024-03-11 20:07:41,20.7314,20.1719,11.0424,46.1216,46.1048,19.9655,20.1654,3299.86,490.851,1685.55,8.287039932624445,20.0,20.27777777777778
2024-03-11 20:07:42,20.7535,20.1654,11.0718,46.1253,46.1048,19.957,20.1654,3296.91,494.791,1685.88,8.28241744294313,20.0,20.27777777777778
2024-03-11 20:07:43,20.7708,20.1621,11.081,46.1134,46.1081,19.9366,20.1687,3293.95,494.791,1685.72,8.288560053156498,20.0,20.27777777777778
2024-03-11 20:07:44,20.8088,20.1621,11.1189,46.1103,46.1311,19.9525,20.1654,3293.95,489.866,1684.9,8.284613671463712,20.0,20.27777777777778
2024-03-11 20:07:45,20.8226,20.1621,11.1391,46.1089,46.1081,19.9349,20.1654,3291.98,483.956,1685.55,8.282335760921535,20.0,20.27777777777778
2024-03-11 20:07:46,20.835,20.1654,11.1456,46.1038,46.1048,19.9374,20.1621,3291.65,490.851,1686.37,8.291413766868995,20.0,20.27777777777778
2024-03-11 20:07:47,20.8577,20.1687,11.1763,46.1085,46.1048,19.9534,20.1654,3288.37,485.926,1686.54,8.285403159300401,20.0,20.27777777777778
2024-03-11 20:07:48,20.8669,20.1654,11.1784,46.1092,46.1081,19.9406,20.1621,3288.04,491.836,1686.87,8.293101751868845,20.0,20.27777777777778
2024-03-11 20:07:49,20.8957,20.1654,11.2012,46.0906,46.1015,19.9416,20.1621,3286.73,505.625,1686.21,8.29499084937131,20.0,20.27777777777778
2024-03-11 20:07:50,20.9105,20.1654,11.2288,46.0961,46.1081,19.9478,20.1654,3285.74,494.791,1685.72,8.281631392458591,20.0,20.27777777777778
2024-03-11 20:07:51,20.9524,20.1654,11.2631,46.0779,46.1081,19.9504,20.1654,3284.1,484.941,1685.06,8.284887354518297,20.0,20.27777777777778
2024-03-11 20:07:52,20.9612,20.1654,11.2717,46.0648,46.1015,19.9662,20.1654,3279.5,487.896,1682.11,8.270553883733617,20.0,20.27777777777778
2024-03-11 20:07:53,20.9826,20.1621,11.3049,46.0547,46.1015,19.9602,20.1621,3278.52,490.851,1677.67,8.23867800596429,20.0,20.27777777777778
2024-03-11 20:07:54,20.9855,20.1654,11.2993,46.0417,46.1015,19.9689,20.1621,3272.94,489.866,1682.27,8.268523556929392,20.0,20.27777777777778
2024-03-11 20:07:55,20.999,20.1621,11.3246,46.0273,46.1015,19.9767,20.1621,3269.0,488.881,1681.61,8.255210596623636,20.0,20.27777777777778
2024-03-11 20:07:56,21.0264,20.1654,11.345,46.0393,46.1048,19.9767,20.1588,3270.31,488.881,1681.29,8.259611676983743,20.0,20.27777777777778
2024-03-11 20:07:57,21.0444,20.1621,11.3566,46.038,46.1081,19.9904,20.1621,3265.39,488.881,1680.3,8.260205035818773,20.0,20.27777777777778
2024-03-11 20:07:58,21.0395,20.1621,11.3762,46.0228,46.1015,19.9904,20.1588,3263.09,489.866,1681.12,8.243336210313,20.0,20.27777777777778
2024-03-11 20:07:59,21.068,20.1654,11.397,46.0107,46.0982,19.9891,20.1621,3259.48,486.911,1680.46,8.246665866889082,20.0,20.27777777777778
2024-03-11 20:08:00,21.0825,20.1621,11.4205,46.0012,46.1048,19.9922,20.1588,3260.13,489.866,1681.94,8.246247549148883,20.0,20.27777777777778
2024-03-11 20:08:01,21.0938,20.1621,11.4372,46.0,46.1081,20.0011,20.1621,3257.84,491.836,1680.46,8.234386682887095,20.0,20.27777777777778
2024-03-11 20:08:02,21.1008,20.1621,11.4484,45.9945,46.1081,20.0185,20.1588,3256.85,486.911,1680.14,8.22923791094399,20.0,20.27777777777778
2024-03-11 20:08:03,21.0948,20.1621,11.4717,45.9972,46.1081,20.0049,20.1621,3253.24,487.896,1680.79,8.20743194204235,20.0,20.27777777777778
2024-03-11 20:08:04,21.1149,20.1588,11.4955,45.9833,46.1015,20.0285,20.1621,3258.16,487.896,1680.3,8.201884465157727,20.0,20.27777777777778
2024-03-11 20:08:05,21.1279,20.1654,11.5123,45.9942,46.1114,20.0293,20.1719,3251.6,485.926,1680.46,8.199425117325884,20.0,20.27777777777778
2024-03-11 20:08:06,21.1289,20.1621,11.5154,45.9989,46.1015,20.0349,20.1588,3250.28,482.971,1680.79,8.199244211826153,20.0,20.27777777777778
2024-03-11 20:08:07,21.1205,20.1654,11.5301,45.9907,46.1015,20.0397,20.1621,3249.3,490.851,1679.81,8.17477332884926,20.0,20.27777777777778
2024-03-11 20:08:08,21.1402,20.1588,11.5481,45.9956,46.1081,20.0504,20.1555,3253.24,493.806,1679.97,8.177001169947664,20.0,20.27777777777778
2024-03-11 20:08:09,21.1505,20.1588,11.5638,45.9888,46.1081,20.0574,20.1621,3250.94,488.881,1679.32,8.169235822518601,20.0,20.27777777777778
2024-03-11 20:08:10,21.1559,20.1621,11.5742,46.0078,46.1081,20.0629,20.1621,3250.28,491.836,1679.32,8.164975109331314,20.0,20.27777777777778
2024-03-11 20:08:11,21.1655,20.1621,11.5979,46.0062,46.1015,20.0696,20.1687,3250.94,487.896,1686.54,8.188012401814055,20.0,20.27777777777778
2024-03-11 20:08:12,21.1562,20.1621,11.5953,45.998,46.1114,20.0682,20.1588,3250.61,493.806,1676.85,8.135267293990719,20.0,20.27777777777778
2024-03-11 20:08:13,21.1808,20.1588,11.615,46.0017,46.1048,20.067,20.1621,3249.63,493.806,1679.48,8.152202682039935,20.0,20.27777777777778
2024-03-11 20:08:14,21.1712,20.1588,11.6205,46.0032,46.1081,20.0836,20.1621,3248.31,492.821,1676.69,8.125812808673718,20.0,20.27777777777778
2024-03-11 20:08:15,21.1826,20.1588,11.6455,45.9976,46.1048,20.0926,20.1588,3246.67,495.776,1680.79,8.134083525522149,20.0,20.27777777777778
2024-03-11 20:08:16,21.2059,20.1555,11.6494,45.9944,46.1278,20.089,20.1621,3245.36,494.791,1683.75,8.164983446965405,20.0,20.27777777777778
2024-03-11 20:08:17,21.2105,20.1588,11.6693,45.9826,46.1146,20.0961,20.1654,3249.3,490.851,1677.67,8.122474822582479,20.0,20.27777777777778
2024-03-11 20:08:18,21.2237,20.1588,11.6873,45.9936,46.1048,20.0959,20.1588,3245.36,493.806,1681.78,8.138277198163955,20.0,20.27777777777778
2024-03-11 20:08:19,21.2353,20.1621,11.6958,45.9921,46.1048,20.1065,20.1719,3243.06,491.836,1686.21,8.162366827332782,20.0,20.27777777777778
2024-03-11 20:08:20,21.2322,20.1621,11.6982,46.0042,46.1048,20.0994,20.1588,3240.76,489.866,1681.78,8.13622905994874,20.0,20.27777777777778
2024-03-11 20:08:21,21.2262,20.1588,11.6994,46.0133,46.1015,20.115,20.1621,3246.34,489.866,1681.29,8.127715880377712,20.0,20.27777777777778
2024-03-11 20:08:22,21.2216,20.1621,11.7047,46.0084,46.0982,20.1099,20.1621,3243.72,492.821,1680.79,8.11685517652553,20.0,20.27777777777778
2024-03-11 20:08:23,21.2444,20.1555,11.7286,46.0101,46.0982,20.1129,20.1555,3245.03,493.806,1678.17,8.10326598229875,20.0,20.27777777777778
2024-03-11 20:08:24,21.2486,20.1621,11.7418,45.9943,46.1081,20.1277,20.1654,3241.09,493.806,1678.66,8.097965742575235,20.0,20.27777777777778
2024-03-11 20:08:25,21.2517,20.1588,11.7467,46.0043,46.0982,20.1158,20.1588,3240.76,495.776,1678.99,8.09802412884834,20.0,20.27777777777778
2024-03-11 20:08:26,21.2514,20.1621,11.752,46.0037,46.1081,20.1328,20.1621,3238.46,491.836,1679.48,8.095615019942944,20.0,20.27777777777778
2024-03-11 20:08:27,21.2502,20.1588,11.7649,46.0088,46.1048,20.1432,20.1654,3238.46,491.836,1674.72,8.060688043054972,20.0,20.27777777777778
2024-03-11 20:08:28,21.2612,20.1654,11.7714,46.0003,46.1081,20.1302,20.1588,3240.11,491.836,1683.75,8.107995596192358,20.0,20.27777777777778
2024-03-11 20:08:29,21.2413,20.1621,11.7758,45.9946,46.1114,20.1373,20.1654,3236.49,493.806,1679.48,8.06672463221571,20.0,20.27777777777778
2024-03-11 20:08:30,21.2557,20.1621,11.7882,45.9981,46.1048,20.1302,20.1621,3232.55,487.896,1680.14,8.071599801278674,20.0,20.27777777777778
2024-03-11 20:08:31,21.248,20.1588,11.7871,45.9987,46.1048,20.1383,20.1555,3233.54,482.971,1681.12,8.0706776724463,20.0,20.27777777777778
2024-03-11 20:08:32,21.2686,20.1621,11.8088,45.9975,46.1081,20.1504,20.1621,3229.27,480.016,1681.78,8.072907453461621,20.0,20.27777777777778
2024-03-11 20:08:33,21.2505,20.1588,11.8019,46.0196,46.1015,20.1454,20.1588,3227.96,481.986,1684.24,8.075144025962219,20.0,20.27777777777778
2024-03-11 20:08:34,21.2549,20.1654,11.8292,46.0119,46.1114,20.1639,20.1588,3226.65,481.986,1685.39,8.061073137624529,20.0,20.27777777777778
2024-03-11 20:08:35,21.2526,20.1654,11.8245,46.0254,46.1015,20.1502,20.1654,3225.0,479.031,1686.87,8.070206185353204,20.0,20.27777777777778
2024-03-11 20:08:36,21.2376,20.1621,11.8228,46.037,46.1048,20.1567,20.1621,3224.02,481.001,1686.7,8.05800957949975,20.0,20.27777777777778
2024-03-11 20:08:37,21.244,20.1588,11.8372,46.0408,46.1081,20.1576,20.1621,3225.0,481.986,1687.2,8.053549140624625,20.0,20.27777777777778
2024-03-11 20:08:38,21.2312,20.1654,11.8421,46.0411,46.1081,20.1678,20.1621,3224.68,487.896,1687.52,8.039920030183964,20.0,20.27777777777778
2024-03-11 20:08:39,21.2132,20.1621,11.8372,46.0521,46.1048,20.1633,20.1621,3224.02,490.851,1691.14,8.04592530260042,20.0,20.27777777777778
2024-03-11 20:08:40,21.1999,20.1621,11.8491,46.0426,46.1015,20.1663,20.1588,3223.69,488.881,1689.17,8.014952697447608,20.0,20.27777777777778
2024-03-11 20:08:41,21.1755,20.1588,11.855,46.06,46.1081,20.1565,20.1588,3229.6,484.941,1689.66,7.991298799602393,20.0,20.27777777777778
2024-03-11 20:08:42,21.1822,20.1588,11.8545,46.068,46.1081,20.1742,20.1654,3223.03,495.776,1689.82,7.998229313446164,20.0,20.27777777777778
2024-03-11 20:08:43,21.1589,20.1522,11.8695,46.0326,46.1114,20.1787,20.1588,3219.09,490.851,1690.64,7.969253460783214,20.0,20.27777777777778
2024-03-11 20:08:44,21.1416,20.1654,11.8688,46.0338,46.1048,20.1716,20.1654,3223.36,491.836,1691.79,7.960423665253643,20.0,20.27777777777778
2024-03-11 20:08:45,21.1176,20.1654,11.8615,46.0244,46.1081,20.1747,20.1555,3222.38,484.941,1692.61,7.9499386293854055,20.0,20.27777777777778
2024-03-11 20:08:46,21.1078,20.1654,11.8647,46.022,46.1015,20.1757,20.1588,3220.74,489.866,1692.94,7.940320890138222,20.0,20.27777777777778
2024-03-11 20:08:47,21.0761,20.1621,11.8594,46.0052,46.1048,20.1746,20.1621,3221.72,492.821,1693.43,7.919933528752107,20.0,20.27777777777778
2024-03-11 20:08:48,21.0624,20.1588,11.8734,46.0071,46.1278,20.1847,20.1588,3221.06,500.701,1688.18,7.871651132089564,20.0,20.27777777777778
2024-03-11 20:08:49,21.0186,20.1588,11.8572,45.9933,46.1376,20.1795,20.1621,3222.05,492.821,1695.4,7.881572231619115,20.0,20.27777777777778
2024-03-11 20:08:50,20.9882,20.1621,11.8556,45.9815,46.1114,20.1873,20.1588,3224.35,490.851,1697.87,7.868241963783483,20.0,20.27777777777778
2024-03-11 20:08:51,20.9615,20.1588,11.866,45.9928,46.1114,20.1742,20.1719,3216.14,491.836,1698.19,7.837755168531853,20.0,20.27777777777778
2024-03-11 20:08:52,20.9217,20.1621,11.8493,45.98,46.1114,20.1795,20.1555,3224.68,487.896,1697.87,7.816376321335574,20.0,20.27777777777778
2024-03-11 20:08:53,20.9119,20.1588,11.8537,45.9644,46.1048,20.1913,20.1555,3224.02,496.761,1698.69,7.8079113063042795,20.0,20.27777777777778
2024-03-11 20:08:54,20.869,20.1588,11.8519,45.9587,46.1081,20.1956,20.1621,3223.03,493.806,1699.67,7.776968336769734,20.0,20.27777777777778
2024-03-11 20:08:55,20.825,20.1621,11.8326,45.9603,46.1015,20.1804,20.1588,3223.69,493.806,1700.82,7.760912853025607,20.0,20.27777777777778
2024-03-11 20:08:56,20.785,20.1555,11.8327,45.9589,46.1015,20.1841,20.1555,3223.36,494.791,1702.13,7.73225537863653,20.0,20.27777777777778
2024-03-11 20:08:57,20.7592,20.1621,11.8275,45.9648,46.1081,20.1929,20.1588,3222.71,492.821,1700.66,7.707800410792966,20.0,20.27777777777778
2024-03-11 20:08:58,20.7086,20.1687,11.8068,45.9792,46.1081,20.1955,20.1555,3222.38,495.776,1705.09,7.702008183169672,20.0,20.27777777777778
2024-03-11 20:08:59,20.6829,20.1522,11.809,45.9879,46.1048,20.1996,20.1555,3222.71,489.866,1706.89,7.685973807629725,20.0,20.27777777777778
2024-03-11 20:09:00,20.6152,20.1621,11.7943,45.973,46.1081,20.1939,20.1621,3224.02,493.806,1708.21,7.645977123987475,20.0,20.27777777777778
2024-03-11 20:09:01,20.5795,20.1555,11.7872,45.9875,46.1015,20.1995,20.1588,3223.36,491.836,1705.42,7.608738978373815,20.0,20.27777777777778
2024-03-11 20:09:02,20.5316,20.1555,11.7906,45.9862,46.1081,20.1975,20.1621,3220.41,496.761,1705.75,7.565808349748865,20.0,20.27777777777778
2024-03-11 20:09:03,20.4767,20.1621,11.7725,45.9947,46.1081,20.2016,20.1588,3223.36,495.776,1712.15,7.562223476625401,20.0,20.27777777777778
2024-03-11 20:09:04,20.4324,20.1621,11.7507,45.9955,46.1015,20.1852,20.1555,3223.69,494.791,1712.48,7.544129215285367,20.0,20.27777777777778
2024-03-11 20:09:05,20.3861,20.1621,11.7373,46.005,46.1081,20.2042,20.1588,3221.06,494.791,1712.48,7.515540131213947,20.0,20.27777777777778
2024-03-11 20:09:06,20.3418,20.1621,11.7287,46.0015,46.1081,20.1933,20.1654,3221.39,492.821,1712.97,7.486659514112016,20.0,20.27777777777778
2024-03-11 20:09:07,20.3013,20.1555,11.7198,46.0223,46.1048,20.1922,20.1621,3220.41,492.821,1716.25,7.473475116054282,20.0,20.27777777777778
2024-03-11 20:09:08,20.2481,20.1522,11.7068,46.015,46.0982,20.2027,20.1555,3220.08,484.941,1713.13,7.424943140934066,20.0,20.27777777777778
2024-03-11 20:09:09,20.1872,20.1588,11.6878,46.0132,46.1081,20.1927,20.1621,3221.39,488.881,1713.3,7.389252703977965,20.0,20.27777777777778
2024-03-11 20:09:10,20.1365,20.1588,11.6744,46.0496,46.1048,20.2031,20.1588,3224.02,490.851,1715.76,7.367387752569279,20.0,20.27777777777778
2024-03-11 20:09:11,20.0859,20.1555,11.6659,46.0623,46.1114,20.2054,20.1588,3218.77,489.866,1714.28,7.324410653216436,20.0,20.27777777777778
2024-03-11 20:09:12,20.0447,20.1654,11.6549,46.0772,46.1048,20.2081,20.1588,3224.35,492.821,1714.94,7.300949995048545,20.0,20.27777777777778
2024-03-11 20:09:13,19.9915,20.1555,11.6319,46.0855,46.1081,20.207,20.1621,3223.36,493.806,1707.72,7.244042635858914,20.0,20.27777777777778
2024-03-11 20:09:14,19.9417,20.1588,11.6103,46.1031,46.1081,20.216,20.1588,3227.96,494.791,1716.09,7.254991071350693,20.0,20.27777777777778
2024-03-11 20:09:15,19.8865,20.1621,11.5941,46.1189,46.0982,20.213,20.1621,3225.0,493.806,1717.24,7.225868848580756,20.0,20.27777777777778
2024-03-11 20:09:16,19.8307,20.1621,11.5775,46.1167,46.1015,20.2095,20.1588,3229.93,491.836,1718.71,7.197866858574687,20.0,20.27777777777778
2024-03-11 20:09:17,19.7756,20.1522,11.5723,46.1399,46.1048,20.2231,20.1588,3227.63,493.806,1718.55,7.153681529938285,20.0,20.27777777777778
2024-03-11 20:09:18,19.736,20.1588,11.5466,46.1346,46.1081,20.2149,20.1555,3232.23,493.806,1719.04,7.143596276292138,20.0,20.27777777777778
2024-03-11 20:09:19,19.6656,20.1555,11.5185,46.1598,46.1081,20.2261,20.1588,3233.54,490.851,1719.7,7.109426587562889,20.0,20.27777777777778
2024-03-11 20:09:20,19.6331,20.1621,11.5181,46.1672,46.0982,20.2173,20.1555,3220.74,488.881,1719.21,7.079397343260321,20.0,20.27777777777778
2024-03-11 20:09:21,19.5699,20.1555,11.4888,46.1747,46.1081,20.2235,20.1555,3231.24,493.806,1719.21,7.0498235207173146,20.0,20.27777777777778
2024-03-11 20:09:22,19.526,20.1654,11.4621,46.1835,46.1048,20.2314,20.1621,3235.18,492.821,1722.49,7.048239913194146,20.0,20.27777777777778
2024-03-11 20:09:23,19.4796,20.1621,11.4419,46.1812,46.1081,20.2219,20.1621,3233.21,493.806,1723.15,7.02803171478233,20.0,20.27777777777778
2024-03-11 20:09:24,19.4441,20.1555,11.4265,46.1719,46.1114,20.2339,20.1588,3231.24,489.866,1727.91,7.029822172862207,20.0,20.27777777777778
2024-03-11 20:09:25,19.4018,20.1621,11.3992,46.1824,46.1081,20.249,20.1555,3236.17,485.926,1724.46,7.0026604840336155,20.0,20.27777777777778
2024-03-11 20:09:26,19.3586,20.1588,11.377,46.2014,46.1114,20.2284,20.1588,3240.43,488.881,1733.32,7.020168610356931,20.0,20.27777777777778
2024-03-11 20:09:27,19.3241,20.1555,11.3687,46.1858,46.1081,20.2397,20.1555,3241.75,492.821,1723.8,6.958693900186937,20.0,20.27777777777778
2024-03-11 20:09:28,19.2736,20.1621,11.3446,46.1871,46.1081,20.2304,20.1588,3241.09,493.806,1730.53,6.962679204032061,20.0,20.27777777777778
2024-03-11 20:09:29,19.2388,20.1588,11.3278,46.198,46.1081,20.2462,20.1588,3245.36,493.806,1728.07,6.936997707850679,20.0,20.27777777777778
2024-03-11 20:09:30,19.2103,20.1687,11.2962,46.2006,46.1081,20.2447,20.1621,3248.97,488.881,1728.4,6.941041275170088,20.0,20.27777777777778
2024-03-11 20:09:31,19.1918,20.1555,11.2816,46.2006,46.1048,20.2414,20.1621,3247.66,491.836,1729.55,6.94223677244849,20.0,20.27777777777778
2024-03-11 20:09:32,19.1514,20.1555,11.2519,46.1891,46.1015,20.2499,20.1391,3248.64,494.791,1731.35,6.94006136340261,20.0,20.27777777777778
2024-03-11 20:09:33,19.1217,20.1588,11.2251,46.2015,46.1081,20.2386,20.1555,3251.6,483.956,1733.49,6.946088557438589,20.0,20.27777777777778
2024-03-11 20:09:34,19.0857,20.1555,11.1965,46.1896,46.1081,20.2494,20.1588,3249.96,485.926,1735.46,6.947465679249512,20.0,20.27777777777778
2024-03-11 20:09:35,19.0692,20.1555,11.1911,46.1987,46.1081,20.2433,20.1522,3252.91,489.866,1735.95,6.939649515435087,20.0,20.27777777777778
2024-03-11 20:09:36,19.0396,20.1555,11.1598,46.2045,46.1081,20.2498,20.1588,3257.84,487.896,1737.26,6.946385006988889,20.0,20.27777777777778
2024-03-11 20:09:37,19.0021,20.1522,11.1303,46.1837,46.1048,20.2612,20.1588,3253.24,493.806,1737.43,6.940011710561466,20.0,20.27777777777778
2024-03-11 20:09:38,18.9771,20.1555,11.1125,46.1819,46.1015,20.2552,20.1588,3259.15,488.881,1737.26,6.932985548613519,20.0,20.27777777777778
2024-03-11 20:09:39,18.9672,20.1621,11.0885,46.1848,46.1081,20.2556,20.1588,3256.19,490.851,1738.41,6.950012909936037,20.0,20.27777777777778
2024-03-11 20:09:40,18.9335,20.1555,11.0509,46.182,46.1081,20.2639,20.1555,3262.43,491.836,1737.26,6.948853328268562,20.0,20.27777777777778
2024-03-11 20:09:41,18.9141,20.1588,11.0299,46.1691,46.1015,20.2624,20.1588,3255.54,480.016,1739.4,6.958825305075465,20.0,20.27777777777778
2024-03-11 20:09:42,18.9055,20.1621,11.0116,46.1648,46.1048,20.2556,20.1621,3259.48,482.971,1736.61,6.956211110465862,20.0,20.27777777777778
2024-03-11 20:09:43,18.8821,20.1555,10.9753,46.164,46.1015,20.2564,20.1588,3261.12,484.941,1732.01,6.949122771211744,20.0,20.27777777777778
2024-03-11 20:09:44,18.8576,20.1621,10.953,46.1295,46.1081,20.2612,20.1588,3265.72,482.971,1736.61,6.965640094729907,20.0,20.27777777777778
2024-03-11 20:09:45,18.8401,20.1555,10.9257,46.1277,46.1081,20.2567,20.1555,3265.72,484.941,1736.44,6.973593261942803,20.0,20.27777777777778
2024-03-11 20:09:46,18.8213,20.1654,10.8872,46.0934,46.1048,20.2691,20.1588,3273.6,505.625,1737.92,6.996909985682836,20.0,20.27777777777778
2024-03-11 20:09:47,18.8075,20.1588,10.8608,46.0772,46.1048,20.2652,20.1555,3277.21,488.881,1741.7,7.0232641951249795,20.0,20.27777777777778
2024-03-11 20:09:48,18.7839,20.1555,10.845,46.0718,46.1081,20.2629,20.1621,3277.53,492.821,1739.07,7.005775731328789,20.0,20.27777777777778
2024-03-11 20:09:49,18.7934,20.1621,10.8195,46.0596,46.1048,20.262,20.1588,3279.18,487.896,1739.56,7.038644541600193,20.0,20.27777777777778
2024-03-11 20:09:50,18.7792,20.1555,10.7921,46.0476,46.1048,20.2577,20.1621,3289.68,485.926,1739.07,7.048310388554605,20.0,20.27777777777778
2024-03-11 20:09:51,18.7849,20.1588,10.7745,46.0397,46.1146,20.2543,20.1588,3263.75,488.881,1738.91,7.068221388952208,20.0,20.27777777777778
2024-03-11 20:09:52,18.7637,20.1588,10.7514,46.0178,46.1015,20.2491,20.1555,3234.2,488.881,1738.58,7.068556228864905,20.0,20.27777777777778
2024-03-11 20:09:53,18.7694,20.1555,10.7382,46.0014,46.1015,20.2435,20.1555,3237.15,488.881,1738.25,7.083885208897208,20.0,20.27777777777778
2024-03-11 20:09:54,18.7648,20.1588,10.7046,46.0032,46.1048,20.2408,20.1522,3246.67,483.956,1738.41,7.110118935441951,20.0,20.27777777777778
2024-03-11 20:09:55,18.7699,20.1588,10.6825,46.0009,46.1081,20.2286,20.1588,3252.91,486.911,1745.8,7.164439977891793,20.0,20.27777777777778
2024-03-11 20:09:56,18.7621,20.1457,10.6575,46.009,46.1081,20.226,20.1489,3262.76,485.926,1737.92,7.147270222201019,20.0,20.27777777777778
2024-03-11 20:09:57,18.7626,20.1457,10.6345,46.0074,46.1081,20.2154,20.1522,3270.31,490.851,1738.91,7.172077583084795,20.0,20.27777777777778
2024-03-11 20:09:58,18.769,20.1522,10.637,46.0073,46.1048,20.2144,20.1489,3278.19,486.911,1738.41,7.17345564415447,20.0,20.27777777777778
2024-03-11 20:09:59,18.78,20.1391,10.601,46.0124,46.1081,20.1976,20.1457,3289.35,483.956,1732.18,7.189059264260292,20.0,20.27777777777778
2024-03-11 20:10:00,18.7867,20.1457,10.5963,46.0182,46.1541,20.1689,20.1457,3296.25,483.956,1741.2,7.23656731742851,20.0,20.27777777777778
2024-03-11 20:10:01,18.7886,20.1522,10.559,46.0197,46.1048,20.1614,20.1489,3299.2,491.836,1741.86,7.273958328800906,20.0,20.27777777777778
2024-03-11 20:10:02,18.8012,20.1457,10.5419,46.0243,46.1015,20.1507,20.1489,3305.11,487.896,1741.2,7.297443402622251,20.0,20.27777777777778
2024-03-11 20:10:03,18.8109,20.1489,10.5245,46.0335,46.1081,20.1378,20.1489,3312.99,481.986,1740.06,7.316593941881646,20.0,20.27777777777778
2024-03-11 20:10:04,18.8366,20.1457,10.5037,46.0361,46.1081,20.1113,20.1424,3319.56,487.896,1739.23,7.354142210339254,20.0,20.27777777777778
2024-03-11 20:10:05,18.846,20.1489,10.4864,46.0558,46.1048,20.117,20.1457,3324.81,494.791,1730.86,7.342201084898437,20.0,20.27777777777778
2024-03-11 20:10:06,18.8765,20.1489,10.4827,46.074,46.1081,20.0918,20.1489,3331.38,490.851,1737.43,7.400222350175411,20.0,20.27777777777778
2024-03-11 20:10:07,18.885,20.1489,10.4551,46.0951,46.1081,20.0701,20.1457,3337.95,486.911,1735.46,7.423622284833125,20.0,20.27777777777778
2024-03-11 20:10:08,18.9116,20.1555,10.4357,46.0898,46.1048,20.0572,20.1424,3345.5,492.821,1733.98,7.457765851918673,20.0,20.27777777777778
2024-03-11 20:10:09,18.9422,20.1522,10.4378,46.1193,46.1114,20.0421,20.1424,3345.5,497.746,1736.77,7.4948824079232335,20.0,20.27777777777778
2024-03-11 20:10:10,18.9689,20.1489,10.4249,46.1212,46.1015,20.0051,20.1489,3348.78,486.911,1733.98,7.517685607285732,20.0,20.27777777777778
2024-03-11 20:10:11,19.0072,20.1457,10.4111,46.1455,46.1081,20.0071,20.1391,3354.36,488.881,1728.73,7.540627082689045,20.0,20.27777777777778
2024-03-11 20:10:12,19.0238,20.1522,10.3983,46.1675,46.1081,19.9834,20.1489,3354.36,495.776,1728.89,7.567117499367033,20.0,20.27777777777778
2024-03-11 20:10:13,19.0639,20.1489,10.3969,46.1712,46.1081,19.9645,20.1457,3356.33,495.776,1729.38,7.605680269787648,20.0,20.27777777777778
2024-03-11 20:10:14,19.0959,20.1457,10.3835,46.2103,46.1048,19.9356,20.1489,3360.6,488.881,1728.73,7.642647176652198,20.0,20.27777777777778
2024-03-11 20:10:15,19.1266,20.1489,10.3844,46.2338,46.1081,19.9267,20.1522,3359.94,489.866,1727.74,7.664396459689211,20.0,20.27777777777778
2024-03-11 20:10:16,19.1691,20.1522,10.3809,46.2651,46.1015,19.9195,20.1489,3362.57,489.866,1727.25,7.7025401192516165,20.0,20.27777777777778
2024-03-11 20:10:17,19.2048,20.1522,10.3694,46.2719,46.0982,19.8884,20.1489,3363.23,491.836,1722.0,7.720371497744215,20.0,20.27777777777778
2024-03-11 20:10:18,19.2315,20.1489,10.3655,46.3281,46.1081,19.8579,20.1489,3364.21,492.821,1724.79,7.759661711642839,20.0,20.27777777777778
2024-03-11 20:10:19,19.2727,20.1522,10.3625,46.3344,46.1114,19.8561,20.1457,3364.21,489.866,1715.76,7.757518624566328,20.0,20.27777777777778
2024-03-11 20:10:20,19.3043,20.1489,10.3657,46.3673,46.0982,19.8387,20.1489,3360.6,493.806,1721.01,7.806057261268935,20.0,20.27777777777778
2024-03-11 20:10:21,19.3553,20.1555,10.3584,46.3721,46.1081,19.8375,20.1424,3366.18,492.821,1719.21,7.84875292145149,20.0,20.27777777777778
2024-03-11 20:10:22,19.3919,20.1457,10.3701,46.3955,46.1081,19.818,20.1522,3365.2,493.806,1715.76,7.8546813233274735,20.0,20.27777777777778
2024-03-11 20:10:23,19.4208,20.1555,10.3754,46.4022,46.1048,19.8177,20.1489,3363.88,493.806,1715.6,7.874493884231154,20.0,20.27777777777778
2024-03-11 20:10:24,19.4746,20.1457,10.3792,46.4198,46.1015,19.812,20.1424,3363.23,493.806,1712.48,7.903621740523927,20.0,20.27777777777778
2024-03-11 20:10:25,19.5113,20.1654,10.3963,46.4342,46.1015,19.816,20.1489,3359.94,492.821,1712.97,7.922919909339378,20.0,20.27777777777778
2024-03-11 20:10:26,19.5658,20.1621,10.4009,46.4463,46.0982,19.8064,20.1489,3359.94,490.851,1711.33,7.9586669342255085,20.0,20.27777777777778
2024-03-11 20:10:27,19.5903,20.1424,10.4046,46.4453,46.1048,19.8187,20.1457,3358.63,484.941,1710.83,7.974398789792395,20.0,20.27777777777778
2024-03-11 20:10:28,19.6427,20.1489,10.4182,46.4486,46.1048,19.8215,20.1457,3355.68,487.896,1709.03,7.999656835039842,20.0,20.27777777777778
2024-03-11 20:10:29,19.6827,20.1522,10.4362,46.444,46.1048,19.8272,20.1489,3354.03,491.836,1707.55,8.01179151019963,20.0,20.27777777777778
2024-03-11 20:10:30,19.7027,20.1489,10.4373,46.4388,46.1081,19.831,20.1489,3348.45,488.881,1707.06,8.025863975639552,20.0,20.27777777777778
2024-03-11 20:10:31,19.7558,20.1522,10.4556,46.4252,46.0982,19.84,20.1522,3348.78,492.821,1699.18,8.018820860350063,20.0,20.27777777777778
2024-03-11 20:10:32,19.773,20.1457,10.4552,46.4046,46.1081,19.8362,20.1489,3341.23,497.746,1705.09,8.06193936609881,20.0,20.27777777777778
2024-03-11 20:10:33,19.8125,20.1489,10.4849,46.3898,46.0982,19.8489,20.1489,3340.57,494.791,1705.09,8.070418514158193,20.0,20.27777777777778
2024-03-11 20:10:34,19.8507,20.1489,10.5026,46.3589,46.1081,19.8541,20.1457,3333.68,487.896,1704.1,8.08345940707651,20.0,20.27777777777778
2024-03-11 20:10:35,19.8874,20.1489,10.513,46.3359,46.1081,19.8562,20.1489,3334.01,486.911,1703.78,8.104679257706746,20.0,20.27777777777778
2024-03-11 20:10:36,19.9095,20.1522,10.5281,46.296,46.1048,19.8746,20.1457,3326.46,491.836,1695.73,8.072409650377939,20.0,20.27777777777778
2024-03-11 20:10:37,19.9441,20.1457,10.5316,46.2705,46.1048,19.8691,20.1522,3323.5,483.956,1701.64,8.127397683257481,20.0,20.27777777777778
2024-03-11 20:10:38,19.986,20.1457,10.5565,46.2395,46.1081,19.8774,20.1489,3317.59,492.821,1702.13,8.144421220563782,20.0,20.27777777777778
2024-03-11 20:10:39,20.0188,20.1489,10.5714,46.2012,46.1048,19.8912,20.1457,3311.35,489.866,1701.97,8.159114730391382,20.0,20.27777777777778
2024-03-11 20:10:40,20.0545,20.1489,10.596,46.1623,46.1114,19.8954,20.1457,3309.38,495.776,1702.46,8.171052872632716,20.0,20.27777777777778
2024-03-11 20:10:41,20.0844,20.1424,10.6037,46.1194,46.1048,19.8966,20.1489,3304.79,491.836,1702.63,8.19104895130199,20.0,20.27777777777778
2024-03-11 20:10:42,20.1057,20.1457,10.6162,46.0829,46.0982,19.9023,20.1489,3301.83,486.911,1701.48,8.193114315350343,20.0,20.27777777777778
2024-03-11 20:10:43,20.1587,20.1489,10.6463,46.0412,46.1081,19.9128,20.1457,3301.83,490.851,1701.15,8.21129300646247,20.0,20.27777777777778
2024-03-11 20:10:44,20.1861,20.1457,10.6619,46.0045,46.1048,19.9117,20.1457,3291.98,483.956,1700.98,8.220657409202092,20.0,20.27777777777778
2024-03-11 20:10:45,20.2052,20.1489,10.681,45.9671,46.1081,19.9183,20.1457,3290.01,488.881,1693.6,8.184990645524723,20.0,20.27777777777778
2024-03-11 20:10:46,20.226,20.1489,10.6911,45.9387,46.1081,19.928,20.1457,3287.38,489.866,1698.36,8.217216529368716,20.0,20.27777777777778
2024-03-11 20:10:47,20.2674,20.1522,10.7089,45.9248,46.1081,19.9338,20.1391,3286.07,490.851,1697.37,8.232753310887457,20.0,20.27777777777778
2024-03-11 20:10:48,20.2909,20.1522,10.7338,45.8986,46.1048,19.95,20.1457,3279.83,485.926,1696.88,8.229171189573965,20.0,20.27777777777778
2024-03-11 20:10:49,20.3146,20.1489,10.7431,45.8606,46.1048,19.9369,20.1457,3279.18,485.926,1697.21,8.243173130939827,20.0,20.27777777777778
2024-03-11 20:10:50,20.3466,20.1489,10.7574,45.8613,46.1114,19.9626,20.1457,3280.49,481.001,1697.04,8.257589536598532,20.0,20.27777777777778
2024-03-11 20:10:51,20.3783,20.1457,10.7801,45.8273,46.1081,19.9773,20.1457,3278.85,488.881,1697.21,8.266167721400679,20.0,20.27777777777778
2024-03-11 20:10:52,20.4061,20.1457,10.7965,45.825,46.1048,19.9762,20.1457,3279.18,490.851,1696.88,8.274376480661491,20.0,20.27777777777778
2024-03-11 20:10:53,20.4339,20.1424,10.8147,45.8053,46.1048,19.9816,20.1489,3275.56,490.851,1701.97,8.307487394900269,20.0,20.27777777777778
2024-03-11 20:10:54,20.4539,20.1424,10.8292,45.8026,46.1114,19.9894,20.1489,3277.21,494.791,1696.72,8.286596960737219,20.0,20.27777777777778
2024-03-11 20:10:55,20.5006,20.1457,10.8496,45.7878,46.1048,19.9935,20.1654,3273.6,490.851,1696.55,8.30840799331425,20.0,20.27777777777778
2024-03-11 20:10:56,20.5147,20.1391,10.8664,45.7866,46.1048,20.0058,20.1391,3277.86,489.866,1697.21,8.30931487428791,20.0,20.27777777777778
2024-03-11 20:10:57,20.5541,20.1358,10.8953,45.7763,46.1081,20.0039,20.1457,3261.78,487.896,1696.55,8.315122901857192,20.0,20.27777777777778
2024-03-11 20:10:58,20.5696,20.1391,10.9144,45.7627,46.0982,20.0136,20.1358,3274.58,487.896,1689.17,8.2758663734008,20.0,20.27777777777778
2024-03-11 20:10:59,20.5921,20.1358,10.9407,45.7487,46.1015,20.0057,20.1391,3274.58,486.911,1693.43,8.293472333850312,20.0,20.27777777777778
2024-03-11 20:11:00,20.6245,20.1325,10.9665,45.7467,46.1015,20.0153,20.1424,3277.53,483.956,1692.78,8.29595821739131,20.0,20.27777777777778
2024-03-11 20:11:01,20.6399,20.1391,10.9707,45.7352,46.1081,20.0189,20.1391,3273.6,488.881,1696.88,8.325695249210385,20.0,20.27777777777778
2024-03-11 20:11:02,20.6593,20.1391,10.9943,45.7257,46.1048,20.0299,20.1325,3274.91,489.866,1697.21,8.323697258583644,20.0,20.27777777777778
2024-03-11 20:11:03,20.6979,20.1391,11.0186,45.7012,46.1081,20.0264,20.1292,3270.97,487.896,1690.48,8.302957660954169,20.0,20.27777777777778
2024-03-11 20:11:04,20.7172,20.1358,11.0364,45.7,46.1015,20.0462,20.1358,3272.61,492.821,1689.66,8.300216235093705,20.0,20.27777777777778
2024-03-11 20:11:05,20.7233,20.1391,11.0504,45.692,46.1081,20.0334,20.1424,3272.94,490.851,1690.48,8.297467705169137,20.0,20.27777777777778
2024-03-11 20:11:06,20.7461,20.1358,11.0742,45.7,46.1081,20.0354,20.1391,3273.92,488.881,1690.97,8.299014742492632,20.0,20.27777777777778
2024-03-11 20:11:07,20.7839,20.1358,11.0983,45.7055,46.1048,20.0425,20.1358,3275.89,485.926,1691.63,8.314013849875346,20.0,20.27777777777778
2024-03-11 20:11:08,20.8048,20.1358,11.1277,45.7041,46.1081,20.0331,20.1358,3274.25,482.971,1690.81,8.302690947493895,20.0,20.27777777777778
2024-03-11 20:11:09,20.8085,20.1391,11.1242,45.7279,46.1015,20.0327,20.1391,3274.91,489.866,1690.48,8.307246688911228,20.0,20.27777777777778
2024-03-11 20:11:10,20.8342,20.1457,11.1514,45.7236,46.1081,20.0332,20.1424,3273.92,488.881,1696.06,8.333376605797014,20.0,20.27777777777778
2024-03-11 20:11:11,20.8562,20.1358,11.1786,45.7485,46.1114,20.0246,20.1358,3274.25,485.926,1691.79,8.307932454367466,20.0,20.27777777777778
2024-03-11 20:11:12,20.872,20.1391,11.1935,45.7483,46.1048,20.0225,20.1325,3276.55,487.896,1687.85,8.289354982198851,20.0,20.27777777777778
2024-03-11 20:11:13,20.893,20.1358,11.2247,45.7565,46.0982,20.016,20.1358,3275.89,488.881,1685.39,8.268550178394737,20.0,20.27777777777778
2024-03-11 20:11:14,20.9048,20.1391,11.2402,45.7673,46.1048,20.0155,20.1325,3277.86,493.806,1681.29,8.245278886666929,20.0,20.27777777777778
2024-03-11 20:11:15,20.9138,20.1457,11.252,45.7806,46.0949,20.0225,20.1325,3278.19,493.806,1681.45,8.243674523098171,20.0,20.27777777777778
2024-03-11 20:11:16,20.9371,20.1424,11.2807,45.7885,46.1146,20.0129,20.1391,3276.22,491.836,1679.81,8.231031153309562,20.0,20.27777777777778
2024-03-11 20:11:17,20.952,20.1424,11.2938,45.7961,46.1081,20.0063,20.1424,3276.88,498.731,1679.32,8.230164021096854,20.0,20.27777777777778
2024-03-11 20:11:18,20.9655,20.1391,11.314,45.8071,46.1048,20.0166,20.1358,3277.53,489.866,1679.32,8.224454665425888,20.0,20.27777777777778
2024-03-11 20:11:19,20.9872,20.1391,11.3434,45.8055,46.1081,20.005,20.1358,3277.53,491.836,1679.15,8.217061257869423,20.0,20.27777777777778
2024-03-11 20:11:20,21.0019,20.1391,11.3579,45.8037,46.1081,19.9998,20.1391,3278.52,487.896,1680.14,8.222076417589797,20.0,20.27777777777778
2024-03-11 20:11:21,21.0215,20.1424,11.3735,45.8203,46.1081,20.0006,20.1391,3276.55,487.896,1679.97,8.224654380965061,20.0,20.27777777777778
2024-03-11 20:11:22,21.0284,20.1391,11.393,45.8389,46.1081,19.9837,20.1325,3276.55,487.896,1680.79,8.217922471381879,20.0,20.27777777777778
2024-03-11 20:11:23,21.0433,20.1358,11.4004,45.8463,46.1048,19.9776,20.1391,3274.58,487.896,1682.27,8.23156096375405,20.0,20.27777777777778
2024-03-11 20:11:24,21.0441,20.1424,11.4378,45.8373,46.1278,19.9713,20.1358,3277.86,487.896,1682.93,8.203534962011318,20.0,20.27777777777778
2024-03-11 20:11:25,21.0514,20.1391,11.4394,45.8466,46.1114,19.9538,20.1391,3272.94,485.926,1682.6,8.206793058842283,20.0,20.27777777777778
2024-03-11 20:11:26,21.0711,20.1457,11.4611,45.8495,46.1081,19.9607,20.1358,3275.56,481.986,1681.29,8.198697318137231,20.0,20.27777777777778
2024-03-11 20:11:27,21.0846,20.1424,11.4796,45.8643,46.1081,19.9489,20.1391,3271.95,493.806,1682.11,8.19842820096613,20.0,20.27777777777778
2024-03-11 20:11:28,21.1002,20.1325,11.4995,45.8908,46.1081,19.9497,20.1424,3276.22,488.881,1685.23,8.209957645892361,20.0,20.27777777777778
2024-03-11 20:11:29,21.1041,20.1424,11.5068,45.8913,46.1048,19.9539,20.1391,3275.24,492.821,1684.4,8.203008074381778,20.0,20.27777777777778
2024-03-11 20:11:30,21.1237,20.1358,11.5247,45.9197,46.1048,19.9538,20.1391,3270.97,493.806,1683.09,8.198080284501158,20.0,20.27777777777778
2024-03-11 20:11:31,21.1228,20.1391,11.5335,45.9203,46.1048,19.9471,20.1358,3274.91,492.821,1682.27,8.18580588305662,20.0,20.27777777777778
2024-03-11 20:11:32,21.1362,20.1358,11.5558,45.9329,46.1048,19.9521,20.1424,3275.24,493.806,1704.6,8.286763833173193,20.0,20.27777777777778
2024-03-11 20:11:33,21.1423,20.1325,11.5696,45.9629,46.1081,19.9582,20.1358,3271.63,492.821,1680.46,8.162843381653303,20.0,20.27777777777778
2024-03-11 20:11:34,21.1365,20.1489,11.5808,45.9776,46.1048,19.9611,20.1358,3270.64,491.836,1679.64,8.144371042021875,20.0,20.27777777777778
2024-03-11 20:11:35,21.1495,20.1358,11.5903,45.9825,46.1081,19.9508,20.1391,3270.31,492.821,1681.12,8.154533078929983,20.0,20.27777777777778
2024-03-11 20:11:36,21.1657,20.1424,11.6057,46.021,46.1048,19.9726,20.1358,3271.3,493.806,1674.39,8.122567883792465,20.0,20.27777777777778
2024-03-11 20:11:37,21.1657,20.1424,11.6163,46.0378,46.1081,19.9651,20.1391,3270.97,494.791,1682.76,8.154120048643207,20.0,20.27777777777778
2024-03-11 20:11:38,21.1982,20.1424,11.6396,46.0511,46.1048,19.9688,20.1391,3272.28,493.806,1682.6,8.161199764070936,20.0,20.27777777777778
2024-03-11 20:11:39,21.1838,20.1391,11.6427,46.0591,46.1015,19.9746,20.1358,3271.3,493.806,1682.93,8.147855826493675,20.0,20.27777777777778
2024-03-11 20:11:40,21.2001,20.1358,11.6566,46.0698,46.1081,19.977,20.1358,3269.66,516.46,1683.58,8.153053112597949,20.0,20.27777777777778
2024-03-11 20:11:41,21.2009,20.1391,11.6635,46.0872,46.1081,19.9789,20.1325,3269.98,488.881,1684.4,8.151810322549965,20.0,20.27777777777778
2024-03-11 20:11:42,21.2083,20.1391,11.6805,46.1104,46.1015,19.9905,20.1391,3269.0,487.896,1684.08,8.142057895829208,20.0,20.27777777777778
2024-03-11 20:11:43,21.208,20.1325,11.6797,46.1255,46.0949,19.9986,20.1358,3273.27,487.896,1685.06,8.14722345061631,20.0,20.27777777777778
2024-03-11 20:11:44,21.2092,20.1391,11.7002,46.1279,46.1081,19.9952,20.1391,3271.63,484.941,1687.36,8.14181880144785,20.0,20.27777777777778
2024-03-11 20:11:45,21.222,20.1391,11.7161,46.1399,46.1081,19.9972,20.1391,3269.66,488.881,1686.21,8.133617361910236,20.0,20.27777777777778
2024-03-11 20:11:46,21.222,20.1424,11.7217,46.1349,46.1081,20.0041,20.1391,3266.37,486.911,1685.88,8.127234931178679,20.0,20.27777777777778
2024-03-11 20:11:47,21.2477,20.1325,11.7428,46.132,46.1081,20.0043,20.1325,3266.7,487.896,1688.02,8.141491536497218,20.0,20.27777777777778
2024-03-11 20:11:48,21.2267,20.1424,11.7435,46.1322,46.1081,20.0163,20.1391,3268.67,489.866,1685.88,8.112606370257115,20.0,20.27777777777778
2024-03-11 20:11:49,21.2318,20.1424,11.7625,46.1394,46.1114,20.011,20.1391,3267.69,490.851,1686.05,8.101532174055734,20.0,20.27777777777778
2024-03-11 20:11:50,21.2554,20.1391,11.7671,46.1404,46.1048,20.0213,20.1424,3265.72,497.746,1680.3,8.090103371390754,20.0,20.27777777777778
2024-03-11 20:11:51,21.2424,20.1391,11.7746,46.1412,46.1015,20.0079,20.1424,3266.04,494.791,1687.52,8.10731112266093,20.0,20.27777777777778
2024-03-11 20:11:52,21.2515,20.1391,11.7949,46.1406,46.1114,20.0289,20.1391,3262.43,493.806,1686.87,8.09460143744881,20.0,20.27777777777778
2024-03-11 20:11:53,21.2417,20.1391,11.7892,46.144,46.1048,20.034,20.1358,3263.09,489.866,1687.03,8.091859386938141,20.0,20.27777777777778
2024-03-11 20:11:54,21.2335,20.1391,11.8097,46.1558,46.1048,20.0335,20.1522,3261.78,489.866,1686.21,8.0633694121724,20.0,20.27777777777778
2024-03-11 20:11:55,21.2349,20.1424,11.8069,46.1634,46.1048,20.0276,20.1358,3259.81,488.881,1686.7,8.069307294421936,20.0,20.27777777777778
2024-03-11 20:11:56,21.2322,20.1391,11.8084,46.1914,46.1048,20.0377,20.1358,3256.52,488.881,1686.87,8.06652549819492,20.0,20.27777777777778
2024-03-11 20:11:57,21.2495,20.1424,11.8182,46.178,46.1048,20.0476,20.1391,3257.18,491.836,1686.87,8.072945301377978,20.0,20.27777777777778
2024-03-11 20:11:58,21.2287,20.1391,11.8286,46.1601,46.1015,20.0511,20.1391,3253.9,491.836,1687.36,8.048576182089596,20.0,20.27777777777778
2024-03-11 20:11:59,21.2241,20.1391,11.8343,46.1676,46.1114,20.0451,20.1391,3253.57,488.881,1687.69,8.041329440981087,20.0,20.27777777777778
2024-03-11 20:12:00,21.2093,20.1325,11.8273,46.1628,46.1179,20.0543,20.1424,3249.96,492.821,1687.36,8.033078556649889,20.0,20.27777777777778
2024-03-11 20:12:01,21.2006,20.1358,11.8399,46.1562,46.1081,20.0577,20.1391,3249.63,495.776,1687.69,8.016408496261013,20.0,20.27777777777778
2024-03-11 20:12:02,21.2019,20.1325,11.8555,46.1536,46.1048,20.0602,20.1358,3241.42,491.836,1688.02,8.005727203517942,20.0,20.27777777777778
2024-03-11 20:12:03,21.1827,20.1391,11.8453,46.1449,46.1081,20.0653,20.1391,3242.73,493.806,1688.84,8.00190343492692,20.0,20.27777777777778
2024-03-11 20:12:04,21.1699,20.1391,11.8495,46.1388,46.1048,20.0713,20.1358,3244.7,484.941,1689.0,7.988091603898132,20.0,20.27777777777778
2024-03-11 20:12:05,21.1525,20.1391,11.847,46.1428,46.1048,20.0641,20.1358,3240.11,486.911,1689.66,7.978437957158959,20.0,20.27777777777778
2024-03-11 20:12:06,21.1569,20.1391,11.8606,46.1161,46.1114,20.0721,20.1358,3237.15,494.791,1690.48,7.974418119443379,20.0,20.27777777777778
2024-03-11 20:12:07,21.1281,20.1424,11.8598,46.1089,46.1114,20.0772,20.1457,3235.51,485.926,1699.01,7.990516516809002,20.0,20.27777777777778
2024-03-11 20:12:08,21.1071,20.1391,11.8503,46.0952,46.1179,20.0762,20.1391,3236.82,487.896,1692.12,7.9482382183625955,20.0,20.27777777777778
2024-03-11 20:12:09,21.0781,20.1358,11.8567,46.094,46.1245,20.0819,20.1391,3233.21,489.866,1692.94,7.9216794210081645,20.0,20.27777777777778
2024-03-11 20:12:10,21.0817,20.1391,11.8583,46.0777,46.1081,20.0879,20.1391,3235.18,489.866,1693.76,7.927235341072964,20.0,20.27777777777778
2024-03-11 20:12:11,21.0453,20.1391,11.8559,46.0868,46.1081,20.0897,20.1292,3230.91,486.911,1695.07,7.904121900127157,20.0,20.27777777777778
2024-03-11 20:12:12,21.0091,20.1358,11.8538,46.0742,46.1081,20.1001,20.1391,3231.57,486.911,1695.07,7.874791306530805,20.0,20.27777777777778
2024-03-11 20:12:13,20.9724,20.1424,11.854,46.0542,46.1114,20.1016,20.1457,3230.91,491.836,1695.07,7.84305233574765,20.0,20.27777777777778
2024-03-11 20:12:14,20.9582,20.1391,11.8553,46.0424,46.1081,20.1256,20.1391,3230.58,493.806,1696.06,7.834293169838228,20.0,20.27777777777778
2024-03-11 20:12:15,20.9182,20.1424,11.8463,46.0288,46.1081,20.105,20.1325,3227.96,491.836,1697.87,7.815945543574376,20.0,20.27777777777778
2024-03-11 20:12:16,20.8769,20.1325,11.8403,46.0389,46.1114,20.1086,20.1391,3229.6,490.851,1697.7,7.784753103665432,20.0,20.27777777777778
2024-03-11 20:12:17,20.852,20.1424,11.8401,46.0341,46.1048,20.1041,20.1391,3222.38,493.806,1697.37,7.76196574382871,20.0,20.27777777777778
2024-03-11 20:12:18,20.8167,20.1358,11.8338,46.0308,46.1048,20.1084,20.1358,3227.63,489.866,1698.52,7.74222994588966,20.0,20.27777777777778
2024-03-11 20:12:19,20.7741,20.1358,11.8287,46.0289,46.1048,20.1153,20.1358,3223.36,481.986,1700.0,7.716627250016998,20.0,20.27777777777778
2024-03-11 20:12:20,20.7467,20.1457,11.8332,46.0273,46.1048,20.1136,20.1358,3218.44,483.956,1701.15,7.694310606482407,20.0,20.27777777777778
2024-03-11 20:12:21,20.7016,20.1424,11.8161,46.0261,46.1081,20.1269,20.1391,3219.75,483.956,1701.64,7.672349759849599,20.0,20.27777777777778
2024-03-11 20:12:22,20.6532,20.1358,11.8072,46.0393,46.1015,20.1318,20.1358,3218.44,484.941,1703.45,7.646367396404905,20.0,20.27777777777778
2024-03-11 20:12:23,20.6222,20.1457,11.8001,46.0412,46.1048,20.1134,20.1358,3217.45,488.881,1707.55,7.6440627136897445,20.0,20.27777777777778
2024-03-11 20:12:24,20.5741,20.1457,11.7993,46.0465,46.1015,20.1304,20.1358,3218.77,493.806,1711.98,7.622803928221345,20.0,20.27777777777778
2024-03-11 20:12:25,20.528,20.1621,11.7777,46.0582,46.1114,20.1237,20.1424,3220.08,493.806,1708.04,7.584026043187758,20.0,20.27777777777778
2024-03-11 20:12:26,20.4907,20.1391,11.778,46.0749,46.1081,20.1276,20.1391,3218.44,491.836,1709.36,7.557273386072704,20.0,20.27777777777778
2024-03-11 20:12:27,20.4325,20.1391,11.7538,46.0641,46.1081,20.1327,20.1358,3222.38,493.806,1710.83,7.5342559387930415,20.0,20.27777777777778
2024-03-11 20:12:28,20.3903,20.1457,11.7494,46.0862,46.1114,20.1452,20.1358,3220.41,490.851,1711.82,7.505781386950464,20.0,20.27777777777778
2024-03-11 20:12:29,20.3444,20.1424,11.7292,46.0756,46.1048,20.1434,20.1424,3223.36,488.881,1712.48,7.486342768758024,20.0,20.27777777777778
2024-03-11 20:12:30,20.2933,20.1325,11.7115,46.094,46.1114,20.1395,20.1489,3221.39,492.821,1711.82,7.454445104853842,20.0,20.27777777777778
2024-03-11 20:12:31,20.2379,20.1457,11.7007,46.1214,46.1048,20.1507,20.1325,3225.0,493.806,1711.82,7.415704018872293,20.0,20.27777777777778
2024-03-11 20:12:32,20.1777,20.1358,11.689,46.1385,46.1081,20.1483,20.1325,3220.74,494.791,1713.63,7.381371739935423,20.0,20.27777777777778
2024-03-11 20:12:33,20.1365,20.1358,11.6781,46.1376,46.1081,20.1509,20.1424,3222.38,484.941,1711.49,7.345839258799986,20.0,20.27777777777778
2024-03-11 20:12:34,20.0728,20.1358,11.66,46.142,46.1048,20.1549,20.1325,3225.99,485.926,1711.98,7.308328951923749,20.0,20.27777777777778
2024-03-11 20:12:35,20.0329,20.1424,11.6542,46.148,46.1015,20.1594,20.1391,3229.6,481.001,1712.31,7.2801087945868685,20.0,20.27777777777778
2024-03-11 20:12:36,19.9756,20.1424,11.6249,46.1468,46.1048,20.1657,20.1391,3228.29,482.971,1712.97,7.2585767731124875,20.0,20.27777777777778
2024-03-11 20:12:37,19.9354,20.1391,11.6267,46.1549,46.1048,20.1555,20.1358,3230.58,487.896,1714.45,7.228309469592205,20.0,20.27777777777778
2024-03-11 20:12:38,19.8891,20.1391,11.5945,46.1479,46.1048,20.1627,20.1391,3231.9,486.911,1715.43,7.220167685925424,20.0,20.27777777777778
2024-03-11 20:12:39,19.8354,20.1424,11.5953,46.1619,46.1081,20.16,20.1358,3235.51,491.836,1717.24,7.180295439099691,20.0,20.27777777777778
2024-03-11 20:12:40,19.7724,20.1391,11.5719,46.1992,46.1048,20.1645,20.1325,3236.17,482.971,1719.7,7.156025178445029,20.0,20.27777777777778
2024-03-11 20:12:41,19.7136,20.1358,11.5595,46.1987,46.1081,20.1657,20.1424,3237.15,482.971,1722.65,7.127741115992105,20.0,20.27777777777778
2024-03-11 20:12:42,19.6684,20.1391,11.542,46.2285,46.1048,20.1726,20.1358,3238.46,480.016,1724.79,7.112352237028468,20.0,20.27777777777778
2024-03-11 20:12:43,19.6086,20.1391,11.5096,46.2285,46.1081,20.1684,20.1424,3245.69,492.821,1733.82,7.125481929733169,20.0,20.27777777777778
2024-03-11 20:12:44,19.5614,20.1325,11.4868,46.2487,46.1146,20.1917,20.1391,3241.42,488.881,1728.24,7.08115182077783,20.0,20.27777777777778
2024-03-11 20:12:45,19.509,20.1358,11.4735,46.2551,46.1048,20.1762,20.1391,3243.06,489.866,1729.88,7.053549505418035,20.0,20.27777777777778
2024-03-11 20:12:46,19.4653,20.1358,11.456,46.2606,46.1114,20.1662,20.1391,3245.36,493.806,1728.89,7.026527643345943,20.0,20.27777777777778
2024-03-11 20:12:47,19.4049,20.1391,11.4299,46.2715,46.1081,20.1708,20.1424,3247.99,490.851,1731.19,7.005743979714289,20.0,20.27777777777778
2024-03-11 20:12:48,19.3673,20.1358,11.4112,46.2956,46.1081,20.177,20.1358,3247.99,487.896,1730.53,6.986476480665854,20.0,20.27777777777778
2024-03-11 20:12:49,19.3339,20.1457,11.3923,46.3004,46.1114,20.1726,20.1358,3254.22,486.911,1730.53,6.973743620474338,20.0,20.27777777777778
2024-03-11 20:12:50,19.2981,20.1391,11.3773,46.3135,46.1081,20.1686,20.1391,3253.9,489.866,1731.52,6.95945763579127,20.0,20.27777777777778
2024-03-11 20:12:51,19.2492,20.1424,11.3548,46.3157,46.1081,20.1701,20.1358,3254.88,492.821,1729.22,6.9270482620905,20.0,20.27777777777778
2024-03-11 20:12:52,19.2254,20.1457,11.3382,46.3157,46.1015,20.1665,20.1391,3253.9,487.896,1728.4,6.917448698591311,20.0,20.27777777777778
2024-03-11 20:12:53,19.1829,20.1358,11.2996,46.3202,46.1048,20.1805,20.1358,3257.51,493.806,1729.38,6.917948456307489,20.0,20.27777777777778
2024-03-11 20:12:54,19.1424,20.1424,11.2844,46.3235,46.1081,20.1609,20.1358,3258.49,485.926,1729.55,6.896424434009278,20.0,20.27777777777778
2024-03-11 20:12:55,19.1126,20.1391,11.2653,46.3189,46.1015,20.1749,20.1424,3259.81,489.866,1728.89,6.884405675355975,20.0,20.27777777777778
2024-03-11 20:12:56,19.0787,20.126,11.24,46.3192,46.1048,20.1733,20.126,3262.1,485.926,1727.58,6.87165025164202,20.0,20.27777777777778
2024-03-11 20:12:57,19.054,20.1325,11.219,46.3196,46.1048,20.1655,20.1358,3262.76,488.881,1727.58,6.868406715605287,20.0,20.27777777777778
2024-03-11 20:12:58,19.0427,20.1325,11.1985,46.3256,46.1048,20.1603,20.1358,3266.7,491.836,1728.07,6.878422123615507,20.0,20.27777777777778
2024-03-11 20:12:59,19.0004,20.1292,11.162,46.3112,46.1048,20.175,20.1292,3266.7,485.926,1729.06,6.8772739089580215,20.0,20.27777777777778
2024-03-11 20:13:00,18.9917,20.1325,11.1334,46.3086,46.1081,20.1664,20.1292,3269.98,489.866,1731.03,6.902589314956176,20.0,20.27777777777778
2024-03-11 20:13:01,18.9639,20.1325,11.1162,46.2945,46.1081,20.1684,20.1325,3267.36,486.911,1731.85,6.896543855863967,20.0,20.27777777777778
