TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:13:02,18.9482,20.1292,11.0765,46.2883,46.1081,20.163,20.1358,3276.88,485.926,1731.85,6.917635010283834,20.0,20.27777777777778
2024-03-11 20:13:03,18.914,20.1325,11.0629,46.2877,46.1146,20.1631,20.1358,3272.94,496.761,1732.67,6.902798574298043,20.0,20.27777777777778
2024-03-11 20:13:04,18.9011,20.1325,11.0269,46.2818,46.1048,20.1795,20.1325,3273.6,483.956,1734.8,6.9316191143595995,20.0,20.27777777777778
2024-03-11 20:13:05,18.8824,20.1358,11.0185,46.2695,46.1081,20.1646,20.1325,3275.89,490.851,1736.28,6.928457872816282,20.0,20.27777777777778
2024-03-11 20:13:06,18.8728,20.1325,10.9816,46.2616,46.1081,20.1746,20.1358,3277.53,487.896,1737.59,6.957756005406596,20.0,20.27777777777778
2024-03-11 20:13:07,18.8564,20.1325,10.9525,46.258,46.1146,20.1741,20.1292,3281.15,497.746,1737.43,6.9683120200089865,20.0,20.27777777777778
2024-03-11 20:13:08,18.849,20.1358,10.939,46.2443,46.1015,20.1844,20.1358,3277.53,492.821,1737.43,6.973689960433593,20.0,20.27777777777778
2024-03-11 20:13:09,18.8272,20.1325,10.9133,46.2284,46.1015,20.179,20.126,3288.37,484.941,1738.09,6.97977872742285,20.0,20.27777777777778
2024-03-11 20:13:10,18.8137,20.1358,10.8869,46.2086,46.1081,20.1649,20.1325,3287.71,487.896,1737.59,6.9891449087156605,20.0,20.27777777777778
2024-03-11 20:13:11,18.7849,20.1292,10.8481,46.198,46.1015,20.1799,20.1424,3293.62,485.926,1737.76,6.998646673608979,20.0,20.27777777777778
2024-03-11 20:13:12,18.7785,20.1325,10.8317,46.197,46.1081,20.1778,20.1292,3297.23,487.896,1738.25,7.009440554097073,20.0,20.27777777777778
2024-03-11 20:13:13,18.7459,20.1325,10.8002,46.1794,46.1114,20.1805,20.1325,3299.86,490.851,1737.76,7.006494667182601,20.0,20.27777777777778
2024-03-11 20:13:14,18.7504,20.1358,10.7665,46.1904,46.1081,20.1647,20.1325,3301.83,489.866,1738.41,7.042812655849108,20.0,20.27777777777778
2024-03-11 20:13:15,18.7464,20.1325,10.7498,46.1872,46.0982,20.1624,20.1325,3302.82,490.851,1740.71,7.063348468832979,20.0,20.27777777777778
2024-03-11 20:13:16,18.7541,20.1292,10.7334,46.1705,46.1179,20.1678,20.1358,3304.46,490.851,1731.52,7.047232837515287,20.0,20.27777777777778
2024-03-11 20:13:17,18.7369,20.1391,10.6977,46.1764,46.1081,20.1528,20.1325,3298.22,485.926,1738.09,7.090288877228391,20.0,20.27777777777778
2024-03-11 20:13:18,18.7389,20.126,10.6884,46.1784,46.1048,20.1514,20.1358,3293.29,488.881,1738.25,7.100908690385872,20.0,20.27777777777778
2024-03-11 20:13:19,18.7242,20.1325,10.6626,46.1587,46.1048,20.1466,20.1358,3291.98,487.896,1738.25,7.11069939735603,20.0,20.27777777777778
2024-03-11 20:13:20,18.728,20.1325,10.64,46.168,46.1081,20.1297,20.1325,3298.22,490.851,1737.26,7.129922324998877,20.0,20.27777777777778
2024-03-11 20:13:21,18.733,20.1325,10.6302,46.1827,46.1048,20.1316,20.1489,3302.82,491.836,1729.88,7.112625341609266,20.0,20.27777777777778
2024-03-11 20:13:22,18.7538,20.126,10.6112,46.1809,46.1081,20.1246,20.1325,3306.1,490.851,1735.95,7.172641898983478,20.0,20.27777777777778
2024-03-11 20:13:23,18.7415,20.1358,10.5863,46.1966,46.1048,20.0984,20.1358,3312.01,485.926,1727.41,7.148400580285961,20.0,20.27777777777778
2024-03-11 20:13:24,18.7699,20.1358,10.569,46.1914,46.1114,20.0825,20.1358,3313.98,490.851,1733.32,7.2130526156004064,20.0,20.27777777777778
2024-03-11 20:13:25,18.7786,20.1358,10.5595,46.1935,46.1081,20.0966,20.1325,3321.53,486.911,1726.76,7.201700893553196,20.0,20.27777777777778
2024-03-11 20:13:26,18.7919,20.1325,10.5398,46.221,46.1081,20.0693,20.1325,3324.81,491.836,1732.34,7.253981628496196,20.0,20.27777777777778
2024-03-11 20:13:27,18.8276,20.1325,10.5273,46.2197,46.1114,20.0542,20.1292,3327.77,486.911,1731.19,7.291508057031029,20.0,20.27777777777778
2024-03-11 20:13:28,18.8304,20.1292,10.5012,46.2268,46.1081,20.0439,20.1325,3338.27,492.821,1730.86,7.315500894341367,20.0,20.27777777777778
2024-03-11 20:13:29,18.861,20.1325,10.4804,46.2399,46.1048,20.0262,20.1325,3342.21,490.851,1730.21,7.357881109213646,20.0,20.27777777777778
2024-03-11 20:13:30,18.8904,20.1292,10.4714,46.2541,46.1015,20.0169,20.126,3345.83,485.926,1729.38,7.388049174032796,20.0,20.27777777777778
2024-03-11 20:13:31,18.913,20.1358,10.4574,46.2516,46.1081,20.0033,20.1325,3350.09,486.911,1729.38,7.4201673115514515,20.0,20.27777777777778
2024-03-11 20:13:32,18.9504,20.1325,10.4498,46.2726,46.0884,20.0018,20.1325,3350.09,486.911,1729.38,7.459656824894072,20.0,20.27777777777778
2024-03-11 20:13:33,18.9792,20.1358,10.438,46.2763,46.0949,19.974,20.1292,3354.03,487.896,1730.21,7.498882434433761,20.0,20.27777777777778
2024-03-11 20:13:34,19.0116,20.1358,10.4283,46.2849,46.1212,19.9943,20.126,3351.41,490.851,1728.73,7.5293987318487225,20.0,20.27777777777778
2024-03-11 20:13:35,19.051,20.1391,10.4199,46.3206,46.1081,19.9782,20.1292,3356.99,489.866,1728.24,7.569183548450152,20.0,20.27777777777778
2024-03-11 20:13:36,19.0779,20.1325,10.4044,46.3229,46.1114,19.9774,20.1292,3356.33,489.866,1726.92,7.600557305894548,20.0,20.27777777777778
2024-03-11 20:13:37,19.1403,20.1358,10.3978,46.3224,46.1081,19.9695,20.1325,3358.63,488.881,1725.94,7.656674251689419,20.0,20.27777777777778
2024-03-11 20:13:38,19.1666,20.1325,10.4153,46.3559,46.1081,19.9664,20.1325,3356.66,484.941,1724.79,7.659274479709,20.0,20.27777777777778
2024-03-11 20:13:39,19.2165,20.1391,10.3953,46.334,46.1048,19.9613,20.1325,3358.63,488.881,1730.04,7.743951940581512,20.0,20.27777777777778
2024-03-11 20:13:40,19.2455,20.1325,10.3978,46.3443,46.1081,19.9623,20.1292,3357.97,489.866,1723.15,7.736282295044555,20.0,20.27777777777778
2024-03-11 20:13:41,19.2825,20.1292,10.3867,46.3413,46.1278,19.9697,20.1358,3358.63,492.821,1722.16,7.773871254566455,20.0,20.27777777777778
2024-03-11 20:13:42,19.3341,20.1292,10.3977,46.3455,46.1114,19.9701,20.1292,3358.3,484.941,1721.83,7.807854399706228,20.0,20.27777777777778
2024-03-11 20:13:43,19.3654,20.1325,10.3876,46.3515,46.1081,19.9804,20.1358,3358.3,483.956,1720.03,7.835826003600417,20.0,20.27777777777778
2024-03-11 20:13:44,19.4046,20.1358,10.395,46.3446,46.1048,19.9845,20.1325,3355.68,483.956,1724.79,7.885342675075271,20.0,20.27777777777778
2024-03-11 20:13:45,19.4394,20.1292,10.4013,46.3299,46.1081,19.9897,20.1358,3357.97,486.911,1717.07,7.874880612735457,20.0,20.27777777777778
2024-03-11 20:13:46,19.4872,20.1325,10.4089,46.339,46.1114,19.9867,20.1325,3354.03,496.761,1715.43,7.902351928138408,20.0,20.27777777777778
2024-03-11 20:13:47,19.5114,20.1292,10.4032,46.353,46.1048,19.9888,20.1292,3356.99,489.866,1714.94,7.9261141797064445,20.0,20.27777777777778
2024-03-11 20:13:48,19.5632,20.1325,10.4287,46.3403,46.1048,19.993,20.1292,3352.39,485.926,1714.45,7.946729674917851,20.0,20.27777777777778
2024-03-11 20:13:49,19.5982,20.1358,10.4285,46.3203,46.0949,20.0174,20.1292,3353.05,482.971,1709.36,7.953668755755491,20.0,20.27777777777778
2024-03-11 20:13:50,19.6374,20.1292,10.4405,46.3178,46.1048,20.008,20.1358,3352.72,492.821,1713.63,7.997188940004015,20.0,20.27777777777778
2024-03-11 20:13:51,19.6783,20.1391,10.4477,46.3236,46.1015,20.0086,20.1292,3353.05,488.881,1713.63,8.026492864943744,20.0,20.27777777777778
2024-03-11 20:13:52,19.7094,20.1358,10.462,46.3125,46.1081,20.0128,20.1325,3353.38,490.851,1713.13,8.038755131124496,20.0,20.27777777777778
2024-03-11 20:13:53,19.7548,20.1358,10.4822,46.3053,46.1081,20.0177,20.1325,3357.32,492.821,1711.82,8.054497620460474,20.0,20.27777777777778
2024-03-11 20:13:54,19.7829,20.1358,10.4853,46.3109,46.1015,20.0124,20.1358,3356.33,482.971,1710.51,8.07003301313468,20.0,20.27777777777778
2024-03-11 20:13:55,19.8107,20.1358,10.4929,46.2974,46.1048,20.0238,20.1325,3356.66,490.851,1709.69,8.083688904882129,20.0,20.27777777777778
2024-03-11 20:13:56,19.8502,20.1227,10.5155,46.2876,46.1048,20.0189,20.1227,3354.03,491.836,1709.03,8.095224311133009,20.0,20.27777777777778
2024-03-11 20:13:57,19.8795,20.1227,10.5391,46.266,46.1048,20.0335,20.1194,3348.78,491.836,1709.03,8.100167456448164,20.0,20.27777777777778
2024-03-11 20:13:58,19.9046,20.1161,10.5414,46.2481,46.1048,20.0345,20.1227,3350.75,493.806,1706.24,8.106684195093294,20.0,20.27777777777778
2024-03-11 20:13:59,19.9508,20.126,10.5642,46.2435,46.1081,20.0459,20.1227,3348.78,491.836,1707.55,8.133183603486707,20.0,20.27777777777778
2024-03-11 20:14:00,19.9858,20.126,10.5858,46.2423,46.1081,20.0489,20.1194,3345.5,506.61,1704.1,8.128338210600997,20.0,20.27777777777778
2024-03-11 20:14:01,20.0138,20.126,10.6061,46.2159,46.1081,20.0483,20.1161,3343.53,493.806,1701.81,8.12406457664341,20.0,20.277592592592594
2024-03-11 20:14:02,20.0346,20.1194,10.6075,46.1994,46.1081,20.051,20.1227,3343.2,494.791,1700.98,8.1368471328079,20.0,20.27740740740741
2024-03-11 20:14:03,20.065,20.1194,10.6376,46.1905,46.1048,20.0409,20.1194,3338.93,493.806,1699.18,8.128495277398784,20.0,20.277222222222225
2024-03-11 20:14:04,20.085,20.1194,10.6318,46.1861,46.1081,20.0601,20.1194,3336.96,487.896,1714.45,8.223988720010224,20.0,20.277037037037037
2024-03-11 20:14:05,20.1198,20.1161,10.6464,46.1763,46.1048,20.0393,20.1227,3331.38,488.881,1698.36,8.16421557324374,20.0,20.276851851851852
2024-03-11 20:14:06,20.1605,20.1227,10.6693,46.1666,46.1048,20.0456,20.1227,3331.71,492.821,1698.69,8.181145016713604,20.0,20.276666666666667
2024-03-11 20:14:07,20.1753,20.1227,10.6886,46.16,46.1015,20.0531,20.1227,3327.11,490.851,1699.01,8.178806581575042,20.0,20.276481481481483
2024-03-11 20:14:08,20.1941,20.126,10.6998,46.1373,46.1081,20.0615,20.1227,3330.07,490.851,1698.19,8.181408267450061,20.0,20.276296296296298
2024-03-11 20:14:09,20.2162,20.126,10.7134,46.1456,46.1081,20.0461,20.1161,3321.2,489.866,1697.21,8.184007274585483,20.0,20.276111111111113
2024-03-11 20:14:10,20.259,20.1227,10.7437,46.1336,46.1015,20.0514,20.1227,3322.19,493.806,1696.06,8.189219896841854,20.0,20.275925925925925
2024-03-11 20:14:11,20.2766,20.126,10.7496,46.1399,46.1081,20.0447,20.1194,3320.22,493.806,1695.57,8.19692053588818,20.0,20.27574074074074
2024-03-11 20:14:12,20.3075,20.1227,10.7679,46.1516,46.1081,20.0516,20.126,3316.61,492.821,1708.54,8.270545429389896,20.0,20.275555555555556
2024-03-11 20:14:13,20.3359,20.1194,10.7934,46.1256,46.1114,20.0517,20.1227,3317.26,491.836,1696.22,8.213403974035453,20.0,20.27537037037037
2024-03-11 20:14:14,20.3701,20.1227,10.8086,46.1189,46.1081,20.0569,20.1227,3316.61,489.866,1693.6,8.21704584712466,20.0,20.275185185185187
2024-03-11 20:14:15,20.3892,20.126,10.8295,46.1216,46.1081,20.0509,20.126,3311.68,486.911,1692.78,8.21152120219462,20.0,20.275000000000002
2024-03-11 20:14:16,20.4201,20.1194,10.8417,46.1165,46.1048,20.0579,20.1161,3313.32,487.896,1691.3,8.220390602881551,20.0,20.274814814814814
2024-03-11 20:14:17,20.4484,20.126,10.8692,46.1068,46.1015,20.0541,20.1161,3311.35,487.896,1690.81,8.218695386451891,20.0,20.27462962962963
2024-03-11 20:14:18,20.4554,20.1227,10.877,46.109,46.1081,20.073,20.126,3310.37,489.866,1690.48,8.216405076780697,20.0,20.274444444444445
2024-03-11 20:14:19,20.5035,20.126,10.9004,46.1091,46.1114,20.0717,20.126,3308.73,489.866,1689.99,8.235205138560024,20.0,20.27425925925926
2024-03-11 20:14:20,20.5134,20.1292,10.9161,46.1178,46.1114,20.0545,20.126,3308.07,487.896,1689.82,8.22940341026586,20.0,20.274074074074075
2024-03-11 20:14:21,20.5499,20.1194,10.9355,46.1245,46.1081,20.0739,20.1194,3306.76,484.941,1689.33,8.241675613002569,20.0,20.27388888888889
2024-03-11 20:14:22,20.5782,20.1358,10.964,46.1155,46.1081,20.0628,20.1194,3305.11,481.986,1688.84,8.239113672336446,20.0,20.273703703703706
2024-03-11 20:14:23,20.6069,20.1424,10.9744,46.123,46.1146,20.0521,20.1227,3307.74,484.941,1689.0,8.255578341546373,20.0,20.273518518518518
2024-03-11 20:14:24,20.6431,20.1227,11.0001,46.1278,46.1048,20.0547,20.1227,3307.08,486.911,1695.57,8.296725593321053,20.0,20.273333333333333
2024-03-11 20:14:25,20.6602,20.1227,11.0189,46.1124,46.1081,20.0668,20.1227,3306.1,490.851,1688.34,8.25989149389025,20.0,20.27314814814815
2024-03-11 20:14:26,20.6763,20.1161,11.0356,46.1234,46.1048,20.0539,20.1227,3308.4,489.866,1687.69,8.256197655079585,20.0,20.272962962962964
2024-03-11 20:14:27,20.7065,20.1227,11.058,46.1164,46.1081,20.0592,20.1292,3307.08,486.911,1686.7,8.258030486872086,20.0,20.27277777777778
2024-03-11 20:14:28,20.7344,20.1227,11.0843,46.128,46.1048,20.061,20.1194,3303.8,488.881,1686.37,8.257783969251188,20.0,20.272592592592595
2024-03-11 20:14:29,20.7501,20.1227,11.1013,46.1356,46.1081,20.062,20.1194,3308.07,492.821,1685.55,8.252656713995947,20.0,20.272407407407407
2024-03-11 20:14:30,20.7576,20.1227,11.1152,46.1469,46.1114,20.0581,20.1227,3305.11,493.806,1685.72,8.248014557220602,20.0,20.272222222222222
2024-03-11 20:14:31,20.7846,20.1194,11.1394,46.1561,46.1048,20.0587,20.126,3309.38,490.851,1685.06,8.247179415623409,20.0,20.272037037037038
2024-03-11 20:14:32,20.828,20.1194,11.1747,46.1377,46.1114,20.0495,20.126,3306.76,488.881,1684.57,8.251705145414505,20.0,20.271851851851853
2024-03-11 20:14:33,20.8417,20.1194,11.1793,46.1514,46.1048,20.0466,20.1194,3305.11,486.911,1684.24,8.257865888751496,20.0,20.27166666666667
2024-03-11 20:14:34,20.8564,20.126,11.2007,46.1744,46.1081,20.0398,20.1161,3306.43,489.866,1683.75,8.249738991143607,20.0,20.271481481481484
2024-03-11 20:14:35,20.8801,20.126,11.2255,46.1843,46.1081,20.0328,20.1292,3305.77,490.851,1683.91,8.249583011775059,20.0,20.2712962962963
2024-03-11 20:14:36,20.8921,20.1227,11.2318,46.1907,46.1048,20.0261,20.1227,3306.1,490.851,1683.75,8.25366918774864,20.0,20.27111111111111
2024-03-11 20:14:37,20.914,20.1194,11.2708,46.1908,46.1048,20.021,20.126,3307.41,492.821,1684.9,8.244686380319598,20.0,20.270925925925926
2024-03-11 20:14:38,20.9209,20.1227,11.2698,46.2119,46.1015,20.0242,20.1227,3305.11,486.911,1684.4,8.248992031786644,20.0,20.27074074074074
2024-03-11 20:14:39,20.9403,20.1194,11.2908,46.212,46.1212,20.0005,20.1194,3304.13,483.956,1685.39,8.252471990569184,20.0,20.270555555555557
2024-03-11 20:14:40,20.9554,20.1227,11.3213,46.206,46.1048,19.9957,20.1292,3305.44,487.896,1686.37,8.24409244859254,20.0,20.270370370370372
2024-03-11 20:14:41,20.9619,20.1194,11.3171,46.2137,46.1048,19.9916,20.1292,3303.47,482.971,1684.9,8.246054338902688,20.0,20.270185185185188
2024-03-11 20:14:42,20.9747,20.1292,11.3459,46.2115,46.1015,19.9849,20.1194,3305.77,483.956,1692.61,8.270045599618216,20.0,20.27
2024-03-11 20:14:43,20.982,20.1227,11.3741,46.2012,46.1048,19.9783,20.1227,3300.19,483.956,1681.94,8.200074707872858,20.0,20.269814814814815
2024-03-11 20:14:44,21.0054,20.126,11.3804,46.2047,46.1081,19.9654,20.1227,3299.53,483.956,1684.73,8.228295563945194,20.0,20.26962962962963
2024-03-11 20:14:45,21.0273,20.1227,11.4183,46.1927,46.1048,19.9624,20.1227,3299.2,487.896,1684.57,8.21383721031026,20.0,20.269444444444446
2024-03-11 20:14:46,21.033,20.1227,11.4201,46.2089,46.1048,19.967,20.1194,3295.59,487.896,1683.58,8.21234183120373,20.0,20.26925925925926
2024-03-11 20:14:47,21.059,20.126,11.4492,46.2095,46.1081,19.9536,20.1227,3295.59,484.941,1679.48,8.189700530417468,20.0,20.269074074074076
2024-03-11 20:14:48,21.0632,20.1227,11.4646,46.1928,46.1015,19.9338,20.1227,3292.31,482.971,1681.78,8.191358113574987,20.0,20.26888888888889
2024-03-11 20:14:49,21.062,20.1161,11.4678,46.2039,46.1015,19.9453,20.1227,3291.0,484.941,1688.67,8.221146573743821,20.0,20.268703703703704
2024-03-11 20:14:50,21.0779,20.126,11.4836,46.1953,46.0621,19.928,20.1194,3287.38,487.896,1680.46,8.18126215765628,20.0,20.26851851851852
2024-03-11 20:14:51,21.0862,20.1227,11.5024,46.1914,46.1081,19.9181,20.1227,3287.06,491.836,1681.12,8.175518256951325,20.0,20.268333333333334
2024-03-11 20:14:52,21.0947,20.126,11.525,46.1906,46.1015,19.8991,20.1194,3285.09,487.896,1681.45,8.165092641504959,20.0,20.26814814814815
2024-03-11 20:14:53,21.0959,20.1227,11.5368,46.1878,46.1081,19.891,20.1227,3281.47,487.896,1681.45,8.156048472722238,20.0,20.267962962962965
2024-03-11 20:14:54,21.1235,20.1194,11.5594,46.1816,46.1114,19.8708,20.1227,3278.19,484.941,1681.45,8.160314590072579,20.0,20.26777777777778
2024-03-11 20:14:55,21.1293,20.1194,11.5622,46.1814,46.1015,19.8629,20.1194,3278.52,483.956,1681.61,8.163651006673078,20.0,20.267592592592592
2024-03-11 20:14:56,21.1451,20.126,11.5743,46.1743,46.1114,19.8652,20.1194,3278.19,487.896,1680.96,8.163651482137933,20.0,20.267407407407408
2024-03-11 20:14:57,21.1526,20.1194,11.5928,46.1708,46.1048,19.8572,20.1194,3276.88,491.836,1681.12,8.155044912540252,20.0,20.267222222222223
2024-03-11 20:14:58,21.1478,20.126,11.5938,46.1593,46.1081,19.8642,20.1227,3271.95,489.866,1681.45,8.15169703302489,20.0,20.26703703703704
2024-03-11 20:14:59,21.1679,20.1194,11.627,46.1412,46.1015,19.8569,20.1161,3268.34,492.821,1681.12,8.13892215381653,20.0,20.266851851851854
2024-03-11 20:15:00,21.1798,20.1194,11.6349,46.1236,46.1114,19.8567,20.1194,3271.3,491.836,1679.81,8.135989525622845,20.0,20.26666666666667
2024-03-11 20:15:01,21.1881,20.1161,11.6401,46.107,46.1015,19.849,20.126,3261.78,492.821,1679.48,8.13703309792357,20.0,20.26648148148148
2024-03-11 20:15:02,21.1855,20.1194,11.6605,46.1057,46.1015,19.8465,20.1095,3259.15,492.821,1679.15,8.115836960659314,20.0,20.266296296296296
2024-03-11 20:15:03,21.2084,20.1194,11.663,46.0894,46.1081,19.8511,20.1227,3254.88,487.896,1678.33,8.129247115725478,20.0,20.266111111111112
2024-03-11 20:15:04,21.2042,20.1194,11.673,46.0799,46.0982,19.8614,20.1194,3253.24,490.851,1678.0,8.115557796311842,20.0,20.265925925925927
2024-03-11 20:15:05,21.2169,20.1227,11.6881,46.0767,46.1081,19.8477,20.1227,3248.97,488.881,1678.0,8.113514261530158,20.0,20.265740740740743
2024-03-11 20:15:06,21.238,20.1194,11.7078,46.0765,46.1081,19.8584,20.1227,3249.63,488.881,1679.15,8.120267653803184,20.0,20.265555555555558
2024-03-11 20:15:07,21.2357,20.1227,11.7075,46.0563,46.1081,19.8636,20.1227,3246.02,491.836,1679.32,8.119385478227313,20.0,20.265370370370373
2024-03-11 20:15:08,21.2515,20.1128,11.722,46.0563,46.1048,19.8703,20.1161,3246.02,492.821,1680.14,8.124458442702405,20.0,20.265185185185185
2024-03-11 20:15:09,21.2323,20.1161,11.7322,46.0265,46.1081,19.8708,20.1194,3239.45,498.731,1680.79,8.102526648647169,20.0,20.265
2024-03-11 20:15:10,21.2505,20.1128,11.7398,46.0224,46.1048,19.8712,20.1227,3240.76,490.851,1681.12,8.113159862099263,20.0,20.264814814814816
2024-03-11 20:15:11,21.2579,20.1161,11.7486,46.0135,46.1048,19.8692,20.1194,3238.14,488.881,1681.29,8.112785890464353,20.0,20.26462962962963
2024-03-11 20:15:12,21.2696,20.1194,11.7704,46.0085,46.1048,19.8852,20.1194,3235.84,479.031,1684.4,8.11916000335171,20.0,20.264444444444447
2024-03-11 20:15:13,21.2464,20.1161,11.7775,45.9919,46.1081,19.8784,20.1161,3232.23,489.866,1680.96,8.076733347182678,20.0,20.264259259259262
2024-03-11 20:15:14,21.2716,20.1227,11.7846,45.9859,46.1081,19.8863,20.1161,3234.85,488.881,1681.78,8.096119686567404,20.0,20.264074074074074
2024-03-11 20:15:15,21.2512,20.1194,11.7812,45.9677,46.1081,19.9066,20.1227,3231.57,488.881,1696.39,8.151818816980896,20.0,20.26388888888889
2024-03-11 20:15:16,21.2422,20.1194,11.7902,45.9667,46.1081,19.9068,20.1194,3233.21,489.866,1675.38,8.035554952205842,20.0,20.263703703703705
2024-03-11 20:15:17,21.2404,20.1227,11.7939,45.9792,46.1015,19.9185,20.1161,3229.93,492.821,1684.57,8.074931127817242,20.0,20.26351851851852
2024-03-11 20:15:18,21.2368,20.1227,11.8074,45.9846,46.1081,19.9139,20.1194,3228.94,490.851,1679.97,8.038303899240463,20.0,20.263333333333335
2024-03-11 20:15:19,21.2243,20.1227,11.8226,45.9974,46.1081,19.9239,20.1161,3226.97,487.896,1688.84,8.057006824614175,20.0,20.26314814814815
2024-03-11 20:15:20,21.2187,20.1194,11.8222,45.9793,46.1048,19.9342,20.1161,3227.3,485.926,1685.55,8.036863528424554,20.0,20.262962962962963
2024-03-11 20:15:21,21.2127,20.1227,11.8203,45.9891,46.1048,19.9374,20.1161,3225.99,488.881,1687.2,8.041220707190833,20.0,20.262777777777778
2024-03-11 20:15:22,21.2126,20.1227,11.834,45.9974,46.1048,19.9431,20.1227,3226.65,493.806,1688.67,8.036401706918118,20.0,20.262592592592593
2024-03-11 20:15:23,21.1941,20.1128,11.837,46.0103,46.1048,19.959,20.1194,3226.32,489.866,1688.18,8.015652063127144,20.0,20.26240740740741
2024-03-11 20:15:24,21.1847,20.1194,11.8537,46.0143,46.1081,19.957,20.1128,3226.65,485.926,1687.52,7.990168791646332,20.0,20.262222222222224
2024-03-11 20:15:25,21.1824,20.1194,11.8451,46.0089,46.1015,19.9584,20.1161,3223.69,489.866,1690.15,8.008024590359273,20.0,20.26203703703704
2024-03-11 20:15:26,21.162,20.1194,11.8421,46.0178,46.1081,19.9743,20.1194,3222.71,494.791,1695.4,8.017930124376946,20.0,20.261851851851855
2024-03-11 20:15:27,21.1464,20.1194,11.8554,46.0142,46.0982,19.9908,20.1227,3215.81,492.821,1689.82,7.9667601392871,20.0,20.261666666666667
2024-03-11 20:15:28,21.1351,20.1227,11.8574,46.0327,46.1015,19.9913,20.1194,3226.97,485.926,1694.25,7.976211388702906,20.0,20.261481481481482
2024-03-11 20:15:29,21.1063,20.1194,11.86,46.0266,46.1081,19.9986,20.1095,3222.05,489.866,1683.58,7.899153873842338,20.0,20.261296296296297
2024-03-11 20:15:30,21.0964,20.1194,11.8601,46.0316,46.1015,19.9952,20.1194,3218.11,493.806,1691.96,7.9298862550676095,20.0,20.261111111111113
2024-03-11 20:15:31,21.0715,20.1194,11.8653,46.0408,46.1048,20.0087,20.1194,3220.08,487.896,1692.28,7.905538591575106,20.0,20.26092592592593
2024-03-11 20:15:32,21.0534,20.1227,11.87,46.0414,46.1081,20.0173,20.1194,3217.12,484.941,1692.45,7.886751992504695,20.0,20.260740740740744
2024-03-11 20:15:33,21.0324,20.1227,11.8677,46.0339,46.1081,20.0062,20.1227,3220.08,485.926,1691.63,7.86687894709183,20.0,20.260555555555555
2024-03-11 20:15:34,21.0071,20.1227,11.8706,46.0587,46.1081,20.0193,20.1194,3217.45,486.911,1686.87,7.820604237596082,20.0,20.26037037037037
2024-03-11 20:15:35,20.9758,20.1227,11.8678,46.0684,46.1048,20.0276,20.1227,3220.74,484.941,1694.42,7.831102829033482,20.0,20.260185185185186
2024-03-11 20:15:36,20.9482,20.1194,11.8641,46.0594,46.1048,20.0259,20.1161,3219.09,486.911,1695.4,7.815070874457089,20.0,20.26
2024-03-11 20:15:37,20.9169,20.1227,11.86,46.0688,46.1081,20.0308,20.1194,3218.44,491.836,1696.55,7.7969557926274815,20.0,20.259814814814817
2024-03-11 20:15:38,20.8775,20.1194,11.8506,46.0744,46.1114,20.0282,20.1194,3215.81,493.806,1700.98,7.791421050285199,20.0,20.259629629629632
2024-03-11 20:15:39,20.8368,20.1194,11.8441,46.0834,46.1114,20.0158,20.1194,3216.8,496.761,1697.21,7.744698638102967,20.0,20.259444444444444
2024-03-11 20:15:40,20.8074,20.1194,11.8482,46.0774,46.1081,20.0306,20.1227,3216.14,491.836,1696.39,7.7121198674863,20.0,20.25925925925926
2024-03-11 20:15:41,20.7682,20.1227,11.8306,46.0585,46.1081,20.025,20.1194,3218.77,489.866,1699.18,7.706179794140418,20.0,20.259074074074075
2024-03-11 20:15:42,20.7337,20.1227,11.842,46.0665,46.1048,20.019,20.1161,3215.81,487.896,1701.97,7.679192206133013,20.0,20.25888888888889
2024-03-11 20:15:43,20.6867,20.1227,11.8259,46.037,46.1146,20.0245,20.1194,3218.44,489.866,1702.46,7.654709022976572,20.0,20.258703703703706
2024-03-11 20:15:44,20.6574,20.1194,11.8127,46.0419,46.1081,20.0328,20.126,3220.41,488.881,1698.85,7.624598460989422,20.0,20.25851851851852
2024-03-11 20:15:45,20.6073,20.1161,11.8026,46.0338,46.1081,20.0292,20.1128,3216.8,489.866,1704.1,7.613572281157297,20.0,20.258333333333336
2024-03-11 20:15:46,20.5684,20.1194,11.7994,46.0319,46.1081,20.0226,20.1194,3218.11,494.791,1705.75,7.590043864426013,20.0,20.25814814814815
2024-03-11 20:15:47,20.5194,20.1161,11.7815,46.0391,46.1015,20.0286,20.1128,3218.44,493.806,1707.39,7.5703967282515405,20.0,20.257962962962964
2024-03-11 20:15:48,20.4867,20.1227,11.7813,46.0262,46.1081,20.0179,20.1227,3220.41,485.926,1708.37,7.546568234330365,20.0,20.25777777777778
2024-03-11 20:15:49,20.4295,20.1161,11.7613,46.0238,46.1081,20.0291,20.1161,3219.42,487.896,1709.52,7.519378477344503,20.0,20.257592592592594
2024-03-11 20:15:50,20.3972,20.1194,11.7606,46.0255,46.0982,20.0091,20.1194,3223.36,488.881,1711.16,7.499153811712125,20.0,20.25740740740741
2024-03-11 20:15:51,20.3464,20.1227,11.7508,46.0373,46.0949,20.0183,20.1227,3221.72,492.821,1716.58,7.487193912767041,20.0,20.257222222222225
2024-03-11 20:15:52,20.2898,20.1161,11.7374,46.0374,46.1081,20.0218,20.1227,3225.66,491.836,1709.85,7.420357909531792,20.0,20.257037037037037
2024-03-11 20:15:53,20.2393,20.1161,11.7188,46.0313,46.1015,20.0017,20.1227,3222.05,488.881,1713.63,7.4090235148043595,20.0,20.256851851851852
2024-03-11 20:15:54,20.2025,20.1194,11.7107,46.0406,46.1048,19.9967,20.1194,3223.69,491.836,1714.77,7.388979636947219,20.0,20.256666666666668
2024-03-11 20:15:55,20.1358,20.1194,11.6899,46.0378,46.1081,20.0171,20.1161,3224.35,490.851,1714.45,7.347669184015408,20.0,20.256481481481483
2024-03-11 20:15:56,20.0888,20.1161,11.6686,46.045,46.1081,20.003,20.1161,3224.68,482.971,1714.12,7.3239009995389734,20.0,20.2562962962963
2024-03-11 20:15:57,20.0495,20.1161,11.6636,46.0424,46.1015,20.0091,20.1095,3222.38,484.941,1714.45,7.2954710581743525,20.0,20.256111111111114
2024-03-11 20:15:58,19.9891,20.1128,11.6511,46.0435,46.1081,20.0117,20.1194,3221.39,492.821,1716.42,7.262134580259173,20.0,20.25592592592593
2024-03-11 20:15:59,19.9293,20.1194,11.6276,46.0597,46.1048,20.0088,20.1161,3217.12,490.851,1722.49,7.256088652806177,20.0,20.25574074074074
2024-03-11 20:16:00,19.8729,20.1227,11.6153,46.0773,46.0095,20.0049,20.1161,3217.12,481.986,1716.74,7.193449577903831,20.0,20.255555555555556
2024-03-11 20:16:01,19.8211,20.1194,11.5817,46.0792,46.0917,20.0047,20.1161,3214.5,485.926,1717.89,7.182403084000409,20.0,20.255370370370372
2024-03-11 20:16:02,19.7632,20.1194,11.5618,46.0736,46.1212,20.0091,20.1128,3217.78,494.791,1717.89,7.14927793930637,20.0,20.255185185185187
2024-03-11 20:16:03,19.7048,20.1161,11.5471,46.0762,46.1048,20.0154,20.1128,3219.09,490.851,1718.88,7.1152821154419135,20.0,20.255000000000003
2024-03-11 20:16:04,19.6658,20.1161,11.5293,46.0815,46.1081,20.0018,20.1194,3215.48,485.926,1727.41,7.13200918696007,20.0,20.254814814814818
2024-03-11 20:16:05,19.6069,20.1194,11.5126,46.0962,46.1048,20.0034,20.126,3214.5,488.881,1721.67,7.071442989161296,20.0,20.25462962962963
2024-03-11 20:16:06,19.5645,20.1161,11.4913,46.0968,46.1081,20.0206,20.1128,3219.09,487.896,1717.73,7.036868704191659,20.0,20.254444444444445
2024-03-11 20:16:07,19.4958,20.1161,11.4646,46.101,46.1081,20.0167,20.1161,3219.09,497.746,1724.95,7.029683757277284,20.0,20.25425925925926
2024-03-11 20:16:08,19.4517,20.1161,11.4422,46.1221,46.1048,20.0195,20.1128,3219.75,491.836,1724.3,7.008048030675185,20.0,20.254074074074076
2024-03-11 20:16:09,19.4018,20.1128,11.419,46.1536,46.1048,20.0144,20.1128,3222.05,491.836,1725.12,6.988008016921478,20.0,20.25388888888889
2024-03-11 20:16:10,19.3571,20.1128,11.4004,46.1625,46.1081,20.0186,20.1128,3224.02,493.806,1726.59,6.97109563386155,20.0,20.253703703703707
2024-03-11 20:16:11,19.3043,20.1161,11.381,46.1717,46.1114,20.0147,20.1161,3227.96,488.881,1728.56,6.949753398981906,20.0,20.25351851851852
2024-03-11 20:16:12,19.2858,20.1194,11.3754,46.2022,46.0982,20.0236,20.1194,3228.29,489.866,1722.82,6.915398084102317,20.0,20.253333333333334
2024-03-11 20:16:13,19.2315,20.1161,11.3407,46.2073,46.1081,20.0149,20.1194,3232.23,496.761,1728.4,6.920606069434568,20.0,20.25314814814815
2024-03-11 20:16:14,19.1929,20.1194,11.3244,46.2069,46.1048,20.0221,20.1095,3232.23,491.836,1729.88,6.906957163011862,20.0,20.252962962962965
2024-03-11 20:16:15,19.1424,20.1161,11.2919,46.2013,46.1048,20.0169,20.1194,3236.82,487.896,1729.22,6.888527612173368,20.0,20.25277777777778
2024-03-11 20:16:16,19.1119,20.1194,11.2854,46.2054,46.1015,20.0236,20.1095,3242.08,493.806,1736.44,6.896142179393931,20.0,20.252592592592595
2024-03-11 20:16:17,19.0694,20.1161,11.2497,46.2226,46.1048,20.0073,20.1128,3240.76,493.806,1729.55,6.862811166533772,20.0,20.25240740740741
2024-03-11 20:16:18,19.0262,20.1128,11.2234,46.2183,46.1081,20.0151,20.1128,3243.39,492.821,1730.86,6.853166015747828,20.0,20.252222222222223
2024-03-11 20:16:19,19.0214,20.1095,11.2122,46.2217,46.1081,20.0182,20.1161,3248.64,489.866,1732.01,6.863344152494914,20.0,20.252037037037038
2024-03-11 20:16:20,18.9733,20.1161,11.1776,46.2128,46.1015,20.0314,20.1128,3245.03,493.806,1736.61,6.869675946472425,20.0,20.251851851851853
2024-03-11 20:16:21,18.9612,20.1128,11.1504,46.2071,46.1015,20.0246,20.1194,3250.61,488.881,1724.62,6.835460398472255,20.0,20.25166666666667
2024-03-11 20:16:22,18.9198,20.1194,11.1188,46.1952,46.0982,20.0256,20.1194,3250.28,487.896,1732.34,6.857443642696867,20.0,20.251481481481484
2024-03-11 20:16:23,18.9016,20.1161,11.0889,46.1984,46.1048,20.0225,20.1161,3255.21,488.881,1733.82,6.873595835587893,20.0,20.2512962962963
2024-03-11 20:16:24,18.9006,20.1161,11.0824,46.1848,46.1081,20.0367,20.1095,3256.19,491.836,1735.46,6.884940953900082,20.0,20.25111111111111
2024-03-11 20:16:25,18.877,20.1128,11.0518,46.1648,46.1048,20.0335,20.1095,3259.81,488.881,1736.12,6.893726068925924,20.0,20.250925925925927
2024-03-11 20:16:26,18.8578,20.1161,11.0206,46.1706,46.1015,20.035,20.1095,3261.45,489.866,1736.12,6.904297647010457,20.0,20.250740740740742
2024-03-11 20:16:27,18.8394,20.1194,10.995,46.1393,46.1081,20.0384,20.1194,3261.78,487.896,1735.46,6.90801345818396,20.0,20.250555555555557
2024-03-11 20:16:28,18.8261,20.1161,10.9701,46.1475,46.1015,20.0358,20.1227,3264.73,485.926,1735.29,6.917551078303653,20.0,20.250370370370373
2024-03-11 20:16:29,18.8073,20.1161,10.9388,46.1447,46.1048,20.0519,20.1194,3268.01,491.836,1734.64,6.925962594657944,20.0,20.250185185185188
2024-03-11 20:16:30,18.7789,20.1128,10.9094,46.1447,46.1114,20.0451,20.1194,3270.31,490.851,1736.61,6.934709501489888,20.0,20.25
2024-03-11 20:16:31,18.7761,20.1128,10.8889,46.1307,46.1146,20.0482,20.1128,3275.89,488.881,1736.12,6.948345889029361,20.0,20.249814814814815
2024-03-11 20:16:32,18.761,20.1128,10.8618,46.1278,46.1015,20.0507,20.1128,3276.88,490.851,1735.62,6.956913309144653,20.0,20.24962962962963
2024-03-11 20:16:33,18.7489,20.1194,10.8301,46.113,46.1081,20.0546,20.1128,3276.55,486.911,1734.47,6.969554246298742,20.0,20.249444444444446
2024-03-11 20:16:34,18.7478,20.1161,10.8165,46.1126,46.1114,20.0641,20.1194,3281.15,483.956,1735.29,6.983856016719682,20.0,20.24925925925926
2024-03-11 20:16:35,18.7339,20.1194,10.7856,46.0934,46.1048,20.0692,20.1194,3282.79,485.926,1736.12,7.002172840776457,20.0,20.249074074074077
2024-03-11 20:16:36,18.7366,20.1194,10.7653,46.0953,46.1015,20.0635,20.1095,3233.54,491.836,1745.31,7.059607680277539,20.0,20.248888888888892
2024-03-11 20:16:37,18.7129,20.1194,10.7355,46.0844,46.1015,20.0537,20.1161,3206.95,489.866,1738.91,7.039102829849617,20.0,20.248703703703704
2024-03-11 20:16:38,18.7115,20.1128,10.7094,46.0878,46.1048,20.0707,20.1161,3221.06,488.881,1739.23,7.062197000006701,20.0,20.24851851851852
2024-03-11 20:16:39,18.7184,20.1095,10.6839,46.0703,46.1081,20.0785,20.1161,3226.32,486.911,1740.06,7.094175278293117,20.0,20.248333333333335
2024-03-11 20:16:40,18.7135,20.1095,10.6687,46.0819,46.1081,20.0694,20.1194,3238.14,495.776,1734.97,7.082491419937048,20.0,20.24814814814815
2024-03-11 20:16:41,18.73,20.1325,10.6484,46.0694,46.1081,20.0724,20.1194,3247.0,487.896,1747.11,7.164674034476833,20.0,20.247962962962966
2024-03-11 20:16:42,18.7184,20.1194,10.6211,46.0746,46.1048,20.0855,20.1128,3254.22,491.836,1740.06,7.1496254254680265,20.0,20.24777777777778
2024-03-11 20:16:43,18.7231,20.1194,10.6044,46.0835,46.1081,20.0664,20.1062,3261.12,487.896,1739.89,7.167820509208058,20.0,20.247592592592593
2024-03-11 20:16:44,18.704,20.1194,10.5722,46.0761,46.1081,20.0811,20.1128,3278.19,481.986,1739.23,7.176662821591136,20.0,20.247407407407408
2024-03-11 20:16:45,18.7407,20.1128,10.5648,46.0849,46.1081,20.0785,20.1161,3288.37,488.881,1737.26,7.2074099823143225,20.0,20.247222222222224
2024-03-11 20:16:46,18.7344,20.1194,10.5365,46.0933,46.1015,20.0897,20.1128,3295.59,482.971,1736.12,7.222061664934808,20.0,20.24703703703704
2024-03-11 20:16:47,18.7394,20.1194,10.5179,46.0997,46.1081,20.099,20.1161,3305.44,495.776,1734.31,7.2353013655943945,20.0,20.246851851851854
2024-03-11 20:16:48,18.7554,20.1128,10.5035,46.0905,46.1048,20.0958,20.1161,3311.35,485.926,1726.1,7.227677144458154,20.0,20.24666666666667
2024-03-11 20:16:49,18.7841,20.1194,10.4859,46.115,46.1048,20.0951,20.1161,3319.23,490.851,1729.38,7.2820417693264,20.0,20.246481481481485
2024-03-11 20:16:50,18.8011,20.1128,10.4626,46.1368,46.1048,20.1067,20.1194,3323.83,484.941,1728.56,7.313937212703122,20.0,20.246296296296297
2024-03-11 20:16:51,18.8144,20.1194,10.4415,46.1405,46.1081,20.1011,20.1161,3327.11,482.971,1727.41,7.339224448042517,20.0,20.246111111111112
2024-03-11 20:16:52,18.8241,20.1161,10.4388,46.1412,46.1048,20.0952,20.1161,3334.66,489.866,1726.92,7.348008667448851,20.0,20.245925925925928
2024-03-11 20:16:53,18.8519,20.1161,10.4138,46.1772,46.1114,20.0978,20.1128,3342.54,491.836,1725.61,7.388667999415313,20.0,20.245740740740743
2024-03-11 20:16:54,18.887,20.1194,10.3988,46.18,46.1081,20.1155,20.1095,3347.14,488.881,1725.44,7.431804925494839,20.0,20.24555555555556
2024-03-11 20:16:55,18.9019,20.1128,10.3895,46.1934,46.1048,20.1048,20.1161,3351.74,486.911,1725.44,7.452993125489772,20.0,20.245370370370374
2024-03-11 20:16:56,18.9396,20.1062,10.3757,46.212,46.1015,20.1088,20.103,3354.36,487.896,1724.13,7.492390971541269,20.0,20.245185185185186
2024-03-11 20:16:57,18.9684,20.1095,10.3574,46.2061,46.1081,20.1053,20.1062,3355.35,487.896,1716.58,7.5006080765550935,20.0,20.245
2024-03-11 20:16:58,19.0267,20.1095,10.3448,46.2131,46.1048,20.1127,20.0997,3356.33,486.911,1725.12,7.599988325162927,20.0,20.244814814814816
2024-03-11 20:16:59,19.044,20.1128,10.3379,46.2574,46.1114,20.1195,20.0997,3361.26,489.866,1726.59,7.627666708303953,20.0,20.24462962962963
2024-03-11 20:17:00,19.0814,20.1095,10.339,46.2711,46.1048,20.1162,20.1062,3361.91,486.911,1725.77,7.655832520565324,20.0,20.244444444444447
2024-03-11 20:17:01,19.1202,20.103,10.337,46.2593,46.1048,20.1292,20.1062,3365.2,487.896,1725.12,7.688664630734171,20.0,20.244259259259263
2024-03-11 20:17:02,19.1587,20.1062,10.3348,46.2849,46.1081,20.1179,20.0997,3364.87,489.866,1723.8,7.718382369944884,20.0,20.244074074074074
2024-03-11 20:17:03,19.202,20.103,10.3329,46.3007,46.1015,20.1246,20.1062,3365.53,491.836,1717.73,7.730601524097799,20.0,20.24388888888889
2024-03-11 20:17:04,19.2391,20.1128,10.3291,46.3179,46.1081,20.1321,20.1095,3363.88,491.836,1730.7,7.824891664601553,20.0,20.243703703703705
2024-03-11 20:17:05,19.2857,20.1095,10.3267,46.3232,46.1048,20.1279,20.1062,3365.53,492.821,1722.65,7.8313281242777535,20.0,20.24351851851852
2024-03-11 20:17:06,19.3327,20.1062,10.3397,46.3188,46.1081,20.137,20.1095,3366.18,490.851,1715.6,7.8288769430750165,20.0,20.243333333333336
2024-03-11 20:17:07,19.3774,20.103,10.3444,46.3201,46.1048,20.1224,20.0997,3361.59,490.851,1720.19,7.8847379598863485,20.0,20.24314814814815
2024-03-11 20:17:08,19.4151,20.1095,10.3418,46.3328,46.1081,20.1255,20.1062,3363.23,490.851,1719.53,7.9168763800154505,20.0,20.242962962962967
2024-03-11 20:17:09,19.4546,20.1292,10.3363,46.3298,46.1081,20.1386,20.103,3361.91,488.881,1717.56,7.947025926061786,20.0,20.24277777777778
2024-03-11 20:17:10,19.4879,20.1095,10.341,46.3198,46.0982,20.1447,20.1095,3357.32,487.896,1717.24,7.970466905972141,20.0,20.242592592592594
2024-03-11 20:17:11,19.5313,20.1095,10.3426,46.3164,46.1081,20.1461,20.1062,3359.29,486.911,1717.07,8.006098127509368,20.0,20.24240740740741
2024-03-11 20:17:12,19.5778,20.1095,10.3709,46.3121,46.1048,20.1448,20.1062,3356.0,481.986,1716.09,8.017377306913442,20.0,20.242222222222225
2024-03-11 20:17:13,19.6258,20.1095,10.3836,46.3133,46.1114,20.1474,20.1095,3354.03,483.956,1719.37,8.063499120204476,20.0,20.24203703703704
2024-03-11 20:17:14,19.6565,20.1062,10.3887,46.2978,46.1048,20.1382,20.1062,3351.74,489.866,1713.3,8.057288303871676,20.0,20.241851851851855
2024-03-11 20:17:15,19.6879,20.1062,10.4113,46.2961,46.1048,20.1505,20.1062,3347.8,486.911,1711.66,8.057218996622318,20.0,20.241666666666667
2024-03-11 20:17:16,19.7278,20.1095,10.4145,46.2707,46.1048,20.1556,20.1095,3344.18,485.926,1717.73,8.117780966995516,20.0,20.241481481481483
2024-03-11 20:17:17,19.7591,20.103,10.4245,46.2668,46.0917,20.1545,20.1095,3343.2,491.836,1710.01,8.099779541057718,20.0,20.241296296296298
2024-03-11 20:17:18,19.7951,20.1062,10.4565,46.2494,46.1048,20.1582,20.1062,3337.62,492.821,1708.7,8.09704268716993,20.0,20.241111111111113
2024-03-11 20:17:19,19.8325,20.0997,10.4623,46.2255,46.1048,20.1619,20.0997,3338.93,486.911,1705.91,8.111175746724589,20.0,20.24092592592593
2024-03-11 20:17:20,19.8531,20.1062,10.4826,46.2273,46.1048,20.1565,20.103,3334.01,488.881,1705.25,8.108297201770903,20.0,20.240740740740744
2024-03-11 20:17:21,19.8896,20.1128,10.4841,46.1989,46.1081,20.1573,20.1062,3328.75,489.866,1704.43,8.1346691317935,20.0,20.24055555555556
2024-03-11 20:17:22,19.9074,20.1095,10.5029,46.2027,46.1048,20.1522,20.1062,3325.14,481.986,1699.51,8.110325244618503,20.0,20.24037037037037
2024-03-11 20:17:23,19.9505,20.103,10.5309,46.1881,46.1015,20.1585,20.103,3319.89,481.986,1705.42,8.151596019322602,20.0,20.240185185185187
2024-03-11 20:17:24,19.9749,20.103,10.5284,46.1741,46.1048,20.1643,20.103,3315.95,485.926,1705.42,8.17487492001049,20.0,20.240000000000002
2024-03-11 20:17:25,19.9996,20.1095,10.5541,46.1638,46.1048,20.1668,20.1161,3315.62,484.941,1709.52,8.193660668622963,20.0,20.239814814814817
2024-03-11 20:17:26,20.0361,20.103,10.5748,46.1479,46.1015,20.1728,20.1095,3312.34,490.851,1709.52,8.207366649096645,20.0,20.239629629629633
2024-03-11 20:17:27,20.0621,20.1062,10.6077,46.1458,46.1081,20.1701,20.1128,3311.35,492.821,1711.66,8.21164772456138,20.0,20.239444444444448
2024-03-11 20:17:28,20.0856,20.1095,10.6146,46.1409,46.1048,20.1613,20.1095,3311.35,492.821,1704.92,8.19367394307416,20.0,20.23925925925926
2024-03-11 20:17:29,20.114,20.103,10.6242,46.1282,46.1081,20.168,20.1095,3310.37,492.821,1704.6,8.208397501570603,20.0,20.239074074074075
2024-03-11 20:17:30,20.1391,20.1095,10.6428,46.1282,46.1081,20.1761,20.103,3313.32,485.926,1703.78,8.210068445442962,20.0,20.23888888888889
2024-03-11 20:17:31,20.1653,20.1062,10.6551,46.114,46.1048,20.1734,20.1095,3306.43,488.881,1702.63,8.21653609297543,20.0,20.238703703703706
2024-03-11 20:17:32,20.2034,20.1062,10.6671,46.0961,46.1081,20.1761,20.103,3308.07,491.836,1700.98,8.231101326239871,20.0,20.23851851851852
2024-03-11 20:17:33,20.2326,20.1095,10.6943,46.09,46.1081,20.1824,20.103,3307.41,495.776,1700.16,8.228858752834844,20.0,20.238333333333337
2024-03-11 20:17:34,20.2558,20.1095,10.7135,46.0846,46.1015,20.1741,20.1062,3308.07,497.746,1699.51,8.229162271436353,20.0,20.23814814814815
2024-03-11 20:17:35,20.2789,20.1062,10.7296,46.0822,46.1015,20.1724,20.1095,3307.41,489.866,1698.36,8.229626509339454,20.0,20.237962962962964
2024-03-11 20:17:36,20.3162,20.0997,10.7507,46.1003,46.1081,20.167,20.1062,3308.4,492.821,1695.57,8.23004549029478,20.0,20.23777777777778
2024-03-11 20:17:37,20.3372,20.1062,10.7523,46.081,46.1048,20.1645,20.1062,3306.76,489.866,1697.21,8.254713487201082,20.0,20.237592592592595
2024-03-11 20:17:38,20.3691,20.1128,10.7839,46.0726,46.1081,20.1791,20.1095,3309.71,491.836,1696.72,8.25258856775363,20.0,20.23740740740741
2024-03-11 20:17:39,20.4161,20.103,10.8109,46.0728,46.1048,20.1563,20.1062,3307.08,493.806,1695.9,8.265811329787248,20.0,20.237222222222226
2024-03-11 20:17:40,20.4285,20.1095,10.8255,46.0667,46.1081,20.1583,20.1062,3310.37,493.806,1695.57,8.262310056275233,20.0,20.23703703703704
2024-03-11 20:17:41,20.4622,20.0997,10.8458,46.066,46.1081,20.1566,20.1062,3311.68,494.791,1695.07,8.271399421113754,20.0,20.236851851851853
2024-03-11 20:17:42,20.4731,20.1095,10.8576,46.0635,46.1015,20.1534,20.1062,3306.76,495.776,1687.2,8.232225811293537,20.0,20.236666666666668
2024-03-11 20:17:43,20.5204,20.1062,10.8901,46.07,46.1081,20.1389,20.103,3309.05,490.851,1694.09,8.278566294781626,20.0,20.236481481481484
2024-03-11 20:17:44,20.5369,20.1062,10.8957,46.0637,46.1081,20.134,20.1095,3308.4,488.881,1693.1,8.283093000874116,20.0,20.2362962962963
2024-03-11 20:17:45,20.5554,20.103,10.9232,46.0703,46.1015,20.1217,20.1062,3306.76,488.881,1691.96,8.269788810028059,20.0,20.236111111111114
2024-03-11 20:17:46,20.5949,20.1062,10.956,46.0663,46.1015,20.1202,20.0997,3304.13,492.821,1691.3,8.272313014920545,20.0,20.23592592592593
2024-03-11 20:17:47,20.5915,20.0964,10.9532,46.0792,46.1114,20.1214,20.1062,3305.11,491.836,1690.81,8.269401593373063,20.0,20.23574074074074
2024-03-11 20:17:48,20.6274,20.0964,10.9838,46.0691,46.1048,20.1183,20.1062,3304.79,489.866,1689.82,8.269104303006035,20.0,20.235555555555557
2024-03-11 20:17:49,20.6503,20.1062,10.9971,46.0807,46.1081,20.1214,20.1161,3302.49,490.851,1689.82,8.277336021587157,20.0,20.235370370370372
2024-03-11 20:17:50,20.6709,20.1062,11.0195,46.0872,46.1048,20.106,20.1062,3300.52,489.866,1689.99,8.27662513920486,20.0,20.235185185185188
2024-03-11 20:17:51,20.6915,20.1062,11.0452,46.0983,46.1048,20.0945,20.1062,3300.85,492.821,1690.31,8.273817951530454,20.0,20.235000000000003
2024-03-11 20:17:52,20.7054,20.1062,11.055,46.0934,46.1081,20.0874,20.1095,3294.94,492.821,1689.49,8.273319115820312,20.0,20.23481481481482
2024-03-11 20:17:53,20.7338,20.1095,11.0904,46.1018,46.1114,20.082,20.1062,3296.91,490.851,1687.69,8.258509907682473,20.0,20.23462962962963
2024-03-11 20:17:54,20.7482,20.1062,11.106,46.1069,46.1048,20.0712,20.1095,3293.29,493.806,1688.02,8.25909685459221,20.0,20.234444444444446
2024-03-11 20:17:55,20.7781,20.103,11.1226,46.1093,46.1015,20.0644,20.1095,3296.91,492.821,1716.91,8.412036222089345,20.0,20.23425925925926
2024-03-11 20:17:56,20.7945,20.103,11.1424,46.1185,46.1015,20.0518,20.1062,3294.94,492.821,1682.6,8.241030720271693,20.0,20.234074074074076
2024-03-11 20:17:57,20.8138,20.103,11.1668,46.1288,46.1081,20.0489,20.103,3295.26,490.851,1685.39,8.250333933677489,20.0,20.23388888888889
2024-03-11 20:17:58,20.8304,20.103,11.179,46.1241,46.1081,20.0319,20.0997,3291.98,494.791,1685.23,8.253313323358256,20.0,20.233703703703707
2024-03-11 20:17:59,20.8558,20.1062,11.1967,46.1253,46.1048,20.0118,20.1095,3294.94,490.851,1684.24,8.255045579363257,20.0,20.233518518518522
2024-03-11 20:18:00,20.8725,20.103,11.2141,46.1346,46.1015,20.0026,20.1062,3291.0,494.791,1682.27,8.24479237701543,20.0,20.233333333333334
2024-03-11 20:18:01,20.8788,20.103,11.2388,46.1278,46.1081,19.995,20.0997,3288.7,491.836,1681.94,8.227471162678043,20.0,20.23314814814815
2024-03-11 20:18:02,20.9101,20.0997,11.2505,46.1527,46.1114,19.9907,20.103,3289.03,500.701,1680.63,8.237778118434314,20.0,20.232962962962965
2024-03-11 20:18:03,20.9313,20.103,11.2858,46.137,46.1081,19.9658,20.103,3286.4,494.791,1680.14,8.223355255688757,20.0,20.23277777777778
2024-03-11 20:18:04,20.9399,20.1062,11.2914,46.1148,46.1081,19.9496,20.103,3284.1,487.896,1684.4,8.246769758752208,20.0,20.232592592592596
2024-03-11 20:18:05,20.9719,20.0997,11.3222,46.1228,46.1015,19.9435,20.1062,3281.47,493.806,1680.14,8.226936002365854,20.0,20.23240740740741
2024-03-11 20:18:06,20.9697,20.103,11.3352,46.1269,46.1015,19.9279,20.0997,3279.5,484.941,1679.48,8.210750458938495,20.0,20.232222222222223
2024-03-11 20:18:07,20.984,20.0964,11.3484,46.1273,46.1048,19.9182,20.1062,3274.91,484.941,1680.14,8.214914924235615,20.0,20.23203703703704
2024-03-11 20:18:08,21.0063,20.1062,11.3771,46.1026,46.1048,19.9125,20.1062,3270.64,492.821,1680.14,8.209458548346717,20.0,20.231851851851854
2024-03-11 20:18:09,21.0137,20.0997,11.3771,46.1167,46.1081,19.9175,20.103,3269.66,490.851,1680.63,8.218163548811976,20.0,20.23166666666667
2024-03-11 20:18:10,21.0278,20.1095,11.4009,46.1046,46.1114,19.8976,20.1062,3266.7,485.926,1680.46,8.209060865883002,20.0,20.231481481481485
2024-03-11 20:18:11,21.0434,20.103,11.4293,46.0738,46.1048,19.9112,20.103,3264.4,490.851,1682.11,8.206195582187245,20.0,20.2312962962963
2024-03-11 20:18:12,21.0419,20.1062,11.4351,46.073,46.1048,19.9021,20.103,3264.07,488.881,1680.79,8.19352985844608,20.0,20.231111111111115
2024-03-11 20:18:13,21.059,20.1062,11.4542,46.0636,46.1081,19.8935,20.103,3263.75,483.956,1681.12,8.193432433311017,20.0,20.230925925925927
2024-03-11 20:18:14,21.0607,20.103,11.4754,46.0481,46.1212,19.903,20.103,3264.4,493.806,1681.94,8.180786238134626,20.0,20.230740740740742
2024-03-11 20:18:15,21.0586,20.1062,11.4809,46.0384,46.1048,19.9009,20.103,3261.45,486.911,1682.11,8.17512605730279,20.0,20.230555555555558
2024-03-11 20:18:16,21.0686,20.1062,11.4945,46.0058,46.1048,19.901,20.0997,3258.82,485.926,1683.26,8.177640195229012,20.0,20.230370370370373
2024-03-11 20:18:17,21.0797,20.103,11.5162,45.9979,46.1081,19.9083,20.0997,3253.9,492.821,1683.75,8.170964180929593,20.0,20.23018518518519
2024-03-11 20:18:18,21.0888,20.1095,11.5239,45.9753,46.1081,19.9,20.0964,3256.19,493.806,1684.08,8.173761998343451,20.0,20.230000000000004
2024-03-11 20:18:19,21.0903,20.0997,11.5445,45.9672,46.1081,19.9183,20.0997,3251.93,491.836,1680.14,8.138355150044456,20.0,20.229814814814816
2024-03-11 20:18:20,21.1088,20.1062,11.5639,45.9612,46.1081,19.9008,20.0997,3248.31,492.821,1682.6,8.149502607921729,20.0,20.22962962962963
2024-03-11 20:18:21,21.1153,20.1062,11.5662,45.9347,46.1081,19.9093,20.0997,3242.08,491.836,1684.73,8.163409576069501,20.0,20.229444444444447
2024-03-11 20:18:22,21.1232,20.1062,11.5828,45.9084,46.1048,19.9187,20.1194,3244.05,494.791,1684.57,8.155197473331665,20.0,20.229259259259262
2024-03-11 20:18:23,21.1319,20.1062,11.5961,45.8876,46.1114,19.9275,20.0997,3235.18,492.821,1685.72,8.156829960875326,20.0,20.229074074074077
2024-03-11 20:18:24,21.1354,20.1062,11.6009,45.883,46.1081,19.9273,20.103,3231.24,490.851,1694.25,8.196987128877618,20.0,20.228888888888893
2024-03-11 20:18:25,21.1581,20.1062,11.6068,45.8593,46.1081,19.9234,20.1062,3225.0,487.896,1693.1,8.205856758416894,20.0,20.228703703703705
2024-03-11 20:18:26,21.1639,20.103,11.6279,45.8516,46.1081,19.9276,20.103,3227.3,492.821,1686.37,8.160146312554211,20.0,20.22851851851852
2024-03-11 20:18:27,21.1708,20.1062,11.6339,45.8313,46.1048,19.9391,20.103,3221.39,492.821,1683.26,8.145866115653645,20.0,20.228333333333335
2024-03-11 20:18:28,21.1782,20.0997,11.6523,45.8408,46.0949,19.942,20.1062,3222.38,485.926,1684.08,8.140434235592622,20.0,20.22814814814815
2024-03-11 20:18:29,21.1761,20.1062,11.6638,45.8171,46.1081,19.9396,20.103,3223.69,492.821,1684.4,8.130356840563682,20.0,20.227962962962966
2024-03-11 20:18:30,21.1869,20.1062,11.6692,45.8293,46.1048,19.9523,20.0997,3223.03,493.806,1684.9,8.137387128958006,20.0,20.22777777777778
2024-03-11 20:18:31,21.1888,20.1095,11.689,45.8212,46.1081,19.9546,20.103,3224.68,493.806,1683.58,8.115720014570961,20.0,20.227592592592597
2024-03-11 20:18:32,21.2011,20.1095,11.6863,45.8107,46.1048,19.9622,20.1062,3224.68,491.836,1683.42,8.127762079121425,20.0,20.22740740740741
2024-03-11 20:18:33,21.201,20.1062,11.7093,45.8125,46.1048,19.9638,20.103,3224.35,491.836,1683.91,8.110389562785135,20.0,20.227222222222224
2024-03-11 20:18:34,21.199,20.1095,11.7105,45.8078,46.1015,19.9608,20.0997,3224.35,492.821,1683.75,8.106884888456156,20.0,20.22703703703704
2024-03-11 20:18:35,21.1907,20.0997,11.7229,45.8285,46.1015,19.9845,20.103,3225.99,490.851,1684.08,8.090784414674088,20.0,20.226851851851855
2024-03-11 20:18:36,21.2137,20.103,11.7256,45.8126,46.1081,19.957,20.1062,3222.71,495.776,1684.57,8.110491084935449,20.0,20.22666666666667
2024-03-11 20:18:37,21.2159,20.1062,11.7393,45.7995,46.1114,19.9736,20.103,3224.68,490.851,1685.88,8.106960259024227,20.0,20.226481481481486
2024-03-11 20:18:38,21.2062,20.1062,11.7416,45.8069,46.0982,19.9917,20.0997,3222.71,490.851,1686.7,8.100632776706181,20.0,20.226296296296297
2024-03-11 20:18:39,21.2136,20.1095,11.7449,45.7941,46.1081,19.9798,20.1062,3221.39,495.776,1688.02,8.110484162024983,20.0,20.226111111111113
2024-03-11 20:18:40,21.1942,20.103,11.756,45.8,46.1081,19.9843,20.103,3221.72,495.776,1695.4,8.119703870201883,20.0,20.225925925925928
2024-03-11 20:18:41,21.2028,20.1062,11.7744,45.7956,46.1081,19.9952,20.103,3215.48,495.776,1689.99,8.085389939540283,20.0,20.225740740740743
2024-03-11 20:18:42,21.1924,20.0997,11.7668,45.7949,46.1081,20.0018,20.103,3218.11,494.791,1689.99,8.08298878008261,20.0,20.22555555555556
