TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:18:43,21.184,20.1062,11.7745,45.7943,46.1048,20.0022,20.1095,3220.74,494.791,1689.99,8.069182113201002,20.0,20.225370370370374
2024-03-11 20:18:44,21.1793,20.1062,11.788,45.8018,46.1114,19.9956,20.1062,3218.44,493.806,1683.58,8.023027997730509,20.0,20.22518518518519
2024-03-11 20:18:45,21.1719,20.126,11.7826,45.7987,46.1048,20.0022,20.0997,3220.41,494.791,1690.31,8.053384084291888,20.0,20.225
2024-03-11 20:18:46,21.156,20.1095,11.784,45.7974,46.1081,20.0121,20.0997,3217.12,489.866,1689.99,8.037023727607181,20.0,20.224814814814817
2024-03-11 20:18:47,21.1696,20.1062,11.8056,45.8342,46.1081,20.0224,20.1062,3219.42,490.851,1689.99,8.030163272013834,20.0,20.224629629629632
2024-03-11 20:18:48,21.1363,20.1062,11.7947,45.8156,46.1048,20.0112,20.1062,3214.83,486.911,1689.66,8.009389717972825,20.0,20.224444444444448
2024-03-11 20:18:49,21.1233,20.1062,11.8055,45.83,46.1081,20.0274,20.0997,3220.41,489.866,1690.97,7.995177738355217,20.0,20.224259259259263
2024-03-11 20:18:50,21.1125,20.103,11.8151,45.8506,46.1015,20.0196,20.1095,3219.42,491.836,1689.82,7.972247951674518,20.0,20.22407407407408
2024-03-11 20:18:51,21.0917,20.1062,11.8137,45.8664,46.0851,20.0235,20.1062,3221.06,492.821,1691.79,7.964887710963608,20.0,20.22388888888889
2024-03-11 20:18:52,21.0595,20.0997,11.8088,45.8572,46.1048,20.0253,20.103,3221.39,487.896,1693.27,7.948398756510561,20.0,20.223703703703706
2024-03-11 20:18:53,21.0579,20.1161,11.8196,45.8869,46.1081,20.031,20.1062,3223.36,490.851,1694.25,7.942338475296047,20.0,20.22351851851852
2024-03-11 20:18:54,21.0282,20.0997,11.8138,45.9049,46.1048,20.0348,20.1062,3221.06,487.896,1694.91,7.924877157143637,20.0,20.223333333333336
2024-03-11 20:18:55,21.0081,20.103,11.8076,45.9214,46.1015,20.0387,20.0997,3222.38,488.881,1704.1,7.955827202833458,20.0,20.22314814814815
2024-03-11 20:18:56,20.9827,20.103,11.8245,45.9102,46.1048,20.0423,20.0997,3222.38,497.746,1702.95,7.91390543047027,20.0,20.222962962962967
2024-03-11 20:18:57,20.9529,20.0964,11.8102,45.9085,46.1015,20.0501,20.103,3222.05,495.776,1698.19,7.878428253458985,20.0,20.22277777777778
2024-03-11 20:18:58,20.9242,20.1062,11.8166,45.9395,46.1146,20.0427,20.0997,3220.74,492.821,1697.87,7.846703075723719,20.0,20.222592592592594
2024-03-11 20:18:59,20.8946,20.103,11.8097,45.9577,46.1081,20.0487,20.0964,3224.68,491.836,1700.82,7.840745204667543,20.0,20.22240740740741
2024-03-11 20:19:00,20.8684,20.0997,11.8283,45.9489,46.1081,20.0544,20.0997,3221.72,492.821,1701.31,7.804328205644807,20.0,20.222222222222225
2024-03-11 20:19:01,20.8251,20.1325,11.8028,45.9685,46.1081,20.054,20.0997,3224.68,492.821,1701.97,7.79198306751171,20.0,20.221851851851856
2024-03-11 20:19:02,20.7701,20.1062,11.8055,45.9698,46.1081,20.0505,20.103,3225.66,496.761,1704.1,7.751840502420604,20.0,20.221481481481483
2024-03-11 20:19:03,20.7352,20.0997,11.7921,45.9745,46.1048,20.0473,20.0964,3224.02,516.46,1705.58,7.739965368153521,20.0,20.221111111111114
2024-03-11 20:19:04,20.7008,20.103,11.7911,45.9766,46.1081,20.0501,20.103,3224.68,488.881,1706.89,7.7169813536143606,20.0,20.220740740740744
2024-03-11 20:19:05,20.6724,20.0997,11.7918,46.0181,46.1114,20.0404,20.0997,3226.65,489.866,1708.54,7.699212308717336,20.0,20.22037037037037
2024-03-11 20:19:06,20.6171,20.1062,11.7764,46.0226,46.0982,20.0581,20.0997,3227.96,487.896,1709.52,7.669016555300933,20.0,20.220000000000002
2024-03-11 20:19:07,20.5764,20.0964,11.7681,46.0385,46.0982,20.0384,20.0997,3225.0,489.866,1710.18,7.643860572112675,20.0,20.219629629629633
2024-03-11 20:19:08,20.5309,20.0964,11.7629,46.0325,46.1048,20.037,20.0997,3226.97,489.866,1711.0,7.612536473091194,20.0,20.21925925925926
2024-03-11 20:19:09,20.47,20.0997,11.7476,46.0231,46.1048,20.0394,20.0964,3226.65,489.866,1712.97,7.58166501560305,20.0,20.21888888888889
2024-03-11 20:19:10,20.4315,20.103,11.7302,46.0465,46.1048,20.0161,20.103,3228.94,497.746,1717.4,7.582884424146357,20.0,20.218518518518522
2024-03-11 20:19:11,20.3687,20.0931,11.7199,46.0738,46.1081,20.0115,20.0997,3228.94,498.731,1711.33,7.510493140212064,20.0,20.218148148148153
2024-03-11 20:19:12,20.3225,20.103,11.7126,46.0799,46.1015,20.0074,20.0997,3229.93,493.806,1718.88,7.509698503958629,20.0,20.21777777777778
2024-03-11 20:19:13,20.2867,20.0997,11.6988,46.0884,46.1015,20.0015,20.0997,3231.9,494.791,1711.98,7.460441019188144,20.0,20.21740740740741
2024-03-11 20:19:14,20.2388,20.0997,11.6729,46.0874,46.1081,19.985,20.0997,3229.27,496.761,1711.16,7.437765050569066,20.0,20.21703703703704
2024-03-11 20:19:15,20.1909,20.0997,11.6575,46.0934,46.1015,19.9776,20.0931,3230.26,489.866,1710.34,7.405994616393449,20.0,20.21666666666667
2024-03-11 20:19:16,20.149,20.1062,11.6478,46.0882,46.1048,19.9636,20.103,3231.57,483.956,1711.33,7.382319429697854,20.0,20.2162962962963
2024-03-11 20:19:17,20.0945,20.0964,11.6379,46.0999,46.1081,19.9715,20.0997,3228.61,492.821,1712.48,7.348524266213105,20.0,20.21592592592593
2024-03-11 20:19:18,20.052,20.0997,11.6259,46.0961,46.1081,19.9451,20.0964,3228.29,486.911,1711.98,7.319882866798777,20.0,20.215555555555557
2024-03-11 20:19:19,19.986,20.1062,11.5978,46.106,46.1081,19.9294,20.1194,3233.87,482.971,1714.61,7.2981530184514085,20.0,20.215185185185188
2024-03-11 20:19:20,19.9477,20.0964,11.5911,46.1042,46.1081,19.9144,20.0964,3229.27,489.866,1713.95,7.2678607654579945,20.0,20.21481481481482
2024-03-11 20:19:21,19.8872,20.0964,11.5675,46.1199,46.1081,19.9168,20.0997,3228.94,483.956,1715.76,7.243409541963647,20.0,20.214444444444446
2024-03-11 20:19:22,19.8364,20.0964,11.5513,46.1071,46.1048,19.918,20.103,3226.32,492.821,1720.03,7.2312372766635304,20.0,20.214074074074077
2024-03-11 20:19:23,19.7954,20.1062,11.5402,46.1186,46.1114,19.9012,20.0997,3230.26,482.971,1717.4,7.194123579029913,20.0,20.213703703703708
2024-03-11 20:19:24,19.7337,20.0997,11.5214,46.1274,46.1015,19.9053,20.1062,3229.93,494.791,1719.21,7.164280320647774,20.0,20.213333333333335
2024-03-11 20:19:25,19.6907,20.0997,11.4957,46.14,46.1081,19.9106,20.0997,3236.17,488.881,1720.85,7.156007874974612,20.0,20.212962962962965
2024-03-11 20:19:26,19.6333,20.0964,11.4841,46.1425,46.1048,19.8946,20.103,3233.54,483.956,1721.01,7.116676194653835,20.0,20.212592592592596
2024-03-11 20:19:27,19.57,20.0964,11.4595,46.1475,46.1048,19.9002,20.103,3232.88,491.836,1722.98,7.0909871874469665,20.0,20.212222222222223
2024-03-11 20:19:28,19.5157,20.0964,11.4398,46.1545,46.1081,19.9081,20.0964,3234.85,488.881,1722.65,7.059384172212828,20.0,20.211851851851854
2024-03-11 20:19:29,19.4543,20.103,11.4244,46.1586,46.1048,19.9062,20.0997,3238.46,490.851,1724.95,7.028545871421567,20.0,20.211481481481485
2024-03-11 20:19:30,19.4125,20.103,11.4049,46.1623,46.1081,19.9121,20.0997,3230.26,489.866,1724.79,7.008376621041193,20.0,20.211111111111116
2024-03-11 20:19:31,19.3683,20.0997,11.3962,46.1751,46.1048,19.902,20.0931,3240.43,487.896,1725.77,6.981270868091013,20.0,20.210740740740743
2024-03-11 20:19:32,19.3172,20.0997,11.3609,46.1928,46.1015,19.9127,20.0997,3242.73,482.971,1726.76,6.971431521623692,20.0,20.210370370370374
2024-03-11 20:19:33,19.2757,20.103,11.3453,46.1839,46.1048,19.9028,20.0964,3244.05,483.956,1727.41,6.95135324233615,20.0,20.210000000000004
2024-03-11 20:19:34,19.2283,20.103,11.3089,46.1973,46.1081,19.899,20.0997,3244.05,493.806,1728.07,6.944363499880243,20.0,20.20962962962963
2024-03-11 20:19:35,19.1843,20.0997,11.2881,46.1813,46.1081,19.9086,20.103,3249.96,488.881,1728.24,6.924701038717201,20.0,20.209259259259262
2024-03-11 20:19:36,19.1611,20.1062,11.2694,46.1948,46.1048,19.9102,20.0997,3247.99,498.731,1727.74,6.918752435420077,20.0,20.208888888888893
2024-03-11 20:19:37,19.1182,20.0997,11.2489,46.1934,46.1015,19.9037,20.103,3248.64,492.821,1725.77,6.891247581223089,20.0,20.20851851851852
2024-03-11 20:19:38,19.069,20.0964,11.2152,46.2057,46.1114,19.9011,20.0997,3252.25,492.821,1728.56,6.888792958101304,20.0,20.20814814814815
2024-03-11 20:19:39,19.0434,20.0997,11.1978,46.1919,46.1114,19.9086,20.0964,3254.55,487.896,1729.38,6.884865019573777,20.0,20.207777777777782
2024-03-11 20:19:40,19.0236,20.103,11.1722,46.2148,46.1048,19.9103,20.0997,3246.02,490.851,1729.71,6.8912695190804625,20.0,20.20740740740741
2024-03-11 20:19:41,19.01,20.1095,11.166,46.2081,46.1048,19.8907,20.0931,3254.22,493.806,1729.88,6.8854511008025625,20.0,20.20703703703704
2024-03-11 20:19:42,18.9689,20.0997,11.1232,46.2151,46.1081,19.9077,20.103,3257.51,488.881,1729.71,6.886266559575313,20.0,20.20666666666667
2024-03-11 20:19:43,18.9307,20.0997,11.0992,46.2205,46.1048,19.9036,20.0997,3259.48,485.926,1727.74,6.865974339875106,20.0,20.206296296296298
2024-03-11 20:19:44,18.9218,20.0997,11.0772,46.2058,46.1048,19.911,20.0964,3261.45,483.956,1730.53,6.888565176434598,20.0,20.20592592592593
2024-03-11 20:19:45,18.9091,20.103,11.0516,46.2217,46.0982,19.9171,20.103,3261.45,484.941,1731.03,6.901886609351655,20.0,20.20555555555556
2024-03-11 20:19:46,18.873,20.0997,11.0221,46.2323,46.1081,19.9117,20.0964,3262.43,486.911,1740.06,6.932063064577939,20.0,20.205185185185186
2024-03-11 20:19:47,18.8783,20.1062,11.0124,46.2251,46.1081,19.9195,20.0931,3265.72,483.956,1735.13,6.925629833698871,20.0,20.204814814814817
2024-03-11 20:19:48,18.8613,20.0997,10.9862,46.2172,46.1015,19.9387,20.0997,3267.69,486.911,1740.88,6.956707587626726,20.0,20.204444444444448
2024-03-11 20:19:49,18.8554,20.0931,10.9602,46.1945,46.1081,19.9274,20.0997,3270.97,489.866,1741.2,6.975745541678255,20.0,20.204074074074075
2024-03-11 20:19:50,18.8302,20.0997,10.9354,46.1946,46.1015,19.9363,20.0997,3273.92,487.896,1735.79,6.953719214349473,20.0,20.203703703703706
2024-03-11 20:19:51,18.8137,20.103,10.9083,46.1916,46.1048,19.9414,20.103,3274.58,492.821,1736.28,6.965021283048085,20.0,20.203333333333337
2024-03-11 20:19:52,18.8018,20.1062,10.8819,46.1958,46.1081,19.9496,20.0964,3273.92,491.836,1736.77,6.979765672182767,20.0,20.202962962962967
2024-03-11 20:19:53,18.7846,20.0964,10.8487,46.1852,46.1081,19.9394,20.0964,3282.13,486.911,1743.5,7.020967684620703,20.0,20.202592592592595
2024-03-11 20:19:54,18.7685,20.0997,10.8323,46.1875,46.0982,19.9471,20.0997,3284.76,484.941,1736.28,6.992157500762289,20.0,20.202222222222225
2024-03-11 20:19:55,18.7665,20.1062,10.8022,46.1801,46.1048,19.9588,20.0964,3289.03,509.565,1736.61,7.0182485396424195,20.0,20.201851851851856
2024-03-11 20:19:56,18.7555,20.0964,10.768,46.1705,46.1081,19.9594,20.0898,3289.35,488.881,1735.95,7.036017631730714,20.0,20.201481481481483
2024-03-11 20:19:57,18.7414,20.0931,10.7451,46.1697,46.1081,19.9507,20.0898,3274.91,487.896,1737.1,7.048435589058001,20.0,20.201111111111114
2024-03-11 20:19:58,18.7108,20.0931,10.7277,46.1321,46.1015,19.9419,20.0898,3235.51,488.881,1736.94,7.036152146677016,20.0,20.200740740740745
2024-03-11 20:19:59,18.72,20.0964,10.7066,46.1351,46.0982,19.9513,20.0898,3229.27,484.941,1735.95,7.058832386868347,20.0,20.200370370370372
2024-03-11 20:20:00,18.7108,20.0898,10.678,46.138,46.0982,19.9506,20.0931,3233.54,493.806,1735.29,7.073231199312313,20.0,20.200000000000003
2024-03-11 20:20:01,18.7097,20.0964,10.6516,46.1335,46.1081,19.9399,20.0931,3248.97,492.821,1743.5,7.129079209597153,20.0,20.199629629629634
2024-03-11 20:20:02,18.6991,20.0931,10.642,46.1295,46.1048,19.9323,20.0865,3249.63,487.896,1736.44,7.099330116092101,20.0,20.19925925925926
2024-03-11 20:20:03,18.6962,20.0931,10.6051,46.1416,46.1015,19.9189,20.0964,3260.46,481.001,1736.61,7.129986409238828,20.0,20.19888888888889
2024-03-11 20:20:04,18.706,20.0931,10.596,46.1509,46.1048,19.9126,20.0865,3272.61,486.911,1736.61,7.146641344060365,20.0,20.198518518518522
2024-03-11 20:20:05,18.7096,20.0931,10.5761,46.1447,46.1048,19.906,20.0964,3282.46,494.791,1735.79,7.163965550731037,20.0,20.19814814814815
2024-03-11 20:20:06,18.703,20.0964,10.5514,46.1428,46.1081,19.899,20.0931,3293.29,488.881,1728.07,7.147975036697712,20.0,20.19777777777778
2024-03-11 20:20:07,18.7138,20.0931,10.5322,46.1371,46.1048,19.8868,20.103,3299.86,485.926,1737.92,7.215174845144716,20.0,20.19740740740741
2024-03-11 20:20:08,18.715,20.0931,10.513,46.1469,46.1081,19.8762,20.0964,3305.44,486.911,1734.8,7.22017982474124,20.0,20.19703703703704
2024-03-11 20:20:09,18.7244,20.1194,10.4956,46.1694,46.1081,19.855,20.0931,3308.73,485.926,1734.15,7.241057613670184,20.0,20.19666666666667
2024-03-11 20:20:10,18.7395,20.0964,10.4744,46.1892,46.1081,19.8473,20.0931,3314.64,491.836,1733.65,7.27090335745989,20.0,20.1962962962963
2024-03-11 20:20:11,18.7497,20.0931,10.4538,46.1816,46.1081,19.8178,20.0931,3327.44,483.956,1732.5,7.29315741418977,20.0,20.19592592592593
2024-03-11 20:20:12,18.7836,20.0964,10.4476,46.1962,46.1146,19.8166,20.0931,3321.53,484.941,1732.34,7.3277336502398525,20.0,20.195555555555558
2024-03-11 20:20:13,18.7913,20.0931,10.4283,46.2039,46.1048,19.8064,20.0898,3331.05,481.001,1730.53,7.343786881488229,20.0,20.19518518518519
2024-03-11 20:20:14,18.8014,20.0931,10.398,46.2146,46.1048,19.7909,20.0964,3333.35,483.956,1731.03,7.381395346232989,20.0,20.19481481481482
2024-03-11 20:20:15,18.8295,20.0964,10.3946,46.23,46.1048,19.7675,20.0898,3339.92,485.926,1738.09,7.439282223421949,20.0,20.194444444444446
2024-03-11 20:20:16,18.8656,20.0964,10.3942,46.2381,46.1081,19.7636,20.0898,3337.95,486.911,1730.21,7.437600413883555,20.0,20.194074074074077
2024-03-11 20:20:17,18.8736,20.0964,10.354,46.239,46.0851,19.7556,20.0931,3337.62,488.881,1729.38,7.4763301749720625,20.0,20.193703703703708
2024-03-11 20:20:18,18.914,20.0767,10.3532,46.2419,46.1081,19.7392,20.0997,3340.57,485.926,1729.38,7.512485018299088,20.0,20.193333333333335
2024-03-11 20:20:19,18.9491,20.0964,10.3481,46.2638,46.1114,19.7294,20.0865,3346.15,488.881,1724.46,7.5262893088712435,20.0,20.192962962962966
2024-03-11 20:20:20,18.9863,20.0898,10.3483,46.2614,46.1081,19.7328,20.0964,3342.54,485.926,1730.21,7.58386953456643,20.0,20.192592592592597
2024-03-11 20:20:21,19.0116,20.0964,10.3311,46.2627,46.1081,19.7233,20.0997,3347.14,488.881,1730.53,7.622592613267796,20.0,20.192222222222224
2024-03-11 20:20:22,19.0482,20.0931,10.3286,46.2937,46.1081,19.7354,20.0931,3345.17,491.836,1729.71,7.653299245812727,20.0,20.191851851851855
2024-03-11 20:20:23,19.0729,20.0964,10.3216,46.3003,46.1081,19.7276,20.0964,3347.8,489.866,1729.22,7.678946779493387,20.0,20.191481481481485
2024-03-11 20:20:24,19.1246,20.0931,10.3167,46.304,46.1081,19.7374,20.0931,3346.81,486.911,1724.95,7.709526791229531,20.0,20.191111111111113
2024-03-11 20:20:25,19.1649,20.0964,10.3196,46.3117,46.1048,19.7274,20.0931,3345.5,489.866,1729.06,7.760710209597159,20.0,20.190740740740743
2024-03-11 20:20:26,19.2006,20.0997,10.3111,46.309,46.1081,19.7405,20.0898,3342.87,486.911,1725.94,7.785416729813344,20.0,20.190370370370374
2024-03-11 20:20:27,19.2311,20.0964,10.3021,46.314,46.1081,19.7324,20.0964,3344.51,485.926,1725.44,7.817745361766151,20.0,20.19
2024-03-11 20:20:28,19.2731,20.0931,10.3178,46.3254,46.1015,19.7402,20.0997,3343.2,480.016,1723.64,7.832592618256429,20.0,20.189629629629632
2024-03-11 20:20:29,19.326,20.0931,10.325,46.3421,46.1081,19.7474,20.0931,3342.54,483.956,1722.0,7.8650727585843025,20.0,20.189259259259263
2024-03-11 20:20:30,19.3654,20.0964,10.3244,46.3334,46.1081,19.7498,20.0997,3341.23,485.926,1718.71,7.884931210727196,20.0,20.188888888888894
2024-03-11 20:20:31,19.4084,20.0997,10.3314,46.3327,46.1048,19.7547,20.0931,3339.26,493.806,1717.24,7.9095571292469655,20.0,20.18851851851852
2024-03-11 20:20:32,19.4496,20.0898,10.3527,46.329,46.1048,19.7627,20.0964,3341.56,489.866,1719.04,7.93520660436686,20.0,20.18814814814815
2024-03-11 20:20:33,19.4792,20.0931,10.3485,46.3296,46.1015,19.7644,20.0964,3340.9,483.956,1716.09,7.951022274189424,20.0,20.187777777777782
2024-03-11 20:20:34,19.5129,20.0964,10.35,46.3283,46.1048,19.7755,20.0898,3338.93,486.911,1715.43,7.975993355841875,20.0,20.18740740740741
2024-03-11 20:20:35,19.552,20.0964,10.363,46.3075,46.1048,19.7968,20.0997,3338.27,484.941,1714.94,7.99642774613233,20.0,20.18703703703704
2024-03-11 20:20:36,19.5995,20.0964,10.3799,46.3059,46.1081,19.8082,20.0931,3339.92,492.821,1715.27,8.024600247884928,20.0,20.18666666666667
2024-03-11 20:20:37,19.631,20.0865,10.3914,46.2857,46.1015,19.8131,20.0964,3339.26,486.911,1714.28,8.03736635052953,20.0,20.186296296296298
2024-03-11 20:20:38,19.6702,20.0931,10.4104,46.2795,46.1015,19.8147,20.0964,3339.92,484.941,1715.43,8.060341515941971,20.0,20.18592592592593
2024-03-11 20:20:39,19.7005,20.0964,10.4123,46.2686,46.1048,19.8302,20.0964,3340.24,485.926,1714.45,8.08044387394735,20.0,20.18555555555556
2024-03-11 20:20:40,19.7357,20.0931,10.4271,46.2436,46.1114,19.8447,20.0898,3339.59,490.851,1714.28,8.097388243055887,20.0,20.185185185185187
2024-03-11 20:20:41,19.7773,20.0931,10.4529,46.2161,46.1015,19.8588,20.0898,3336.96,486.911,1713.79,8.108813946826631,20.0,20.184814814814818
2024-03-11 20:20:42,19.8195,20.0997,10.4606,46.2002,46.1081,19.8605,20.0898,3336.3,483.956,1712.97,8.134922121724223,20.0,20.18444444444445
2024-03-11 20:20:43,19.8609,20.0931,10.4776,46.1833,46.0917,19.8618,20.0898,3332.69,494.791,1711.82,8.150655428042487,20.0,20.184074074074076
2024-03-11 20:20:44,19.8976,20.0964,10.492,46.1754,46.1081,19.879,20.0865,3330.4,491.836,1711.66,8.169262336915564,20.0,20.183703703703706
2024-03-11 20:20:45,19.9298,20.0964,10.5077,46.15,46.1081,19.8861,20.0898,3328.1,486.911,1710.01,8.175704670130473,20.0,20.183333333333337
2024-03-11 20:20:46,19.9618,20.1062,10.5209,46.1431,46.1081,19.8965,20.0931,3325.8,487.896,1706.73,8.17630447438137,20.0,20.182962962962964
2024-03-11 20:20:47,19.9978,20.0964,10.545,46.1389,46.1179,19.8974,20.0964,3320.87,485.926,1701.15,8.159845100236371,20.0,20.182592592592595
2024-03-11 20:20:48,20.03,20.0964,10.5543,46.133,46.1081,19.9108,20.0898,3318.25,490.851,1705.25,8.199326801645642,20.0,20.182222222222226
2024-03-11 20:20:49,20.0631,20.0931,10.5888,46.1175,46.1114,19.9169,20.0833,3313.32,496.761,1704.1,8.192586671137976,20.0,20.181851851851853
2024-03-11 20:20:50,20.0872,20.0964,10.5895,46.0928,46.1015,19.9119,20.0964,3316.61,494.791,1710.34,8.242894399432828,20.0,20.181481481481484
2024-03-11 20:20:51,20.1377,20.0931,10.612,46.0785,46.1048,19.9333,20.0964,3311.68,486.911,1702.46,8.229105920477608,20.0,20.181111111111115
2024-03-11 20:20:52,20.1546,20.0931,10.6316,46.0694,46.1278,19.9232,20.0931,3309.05,488.881,1701.15,8.220443137435566,20.0,20.180740740740745
2024-03-11 20:20:53,20.1687,20.1128,10.6352,46.0772,46.1048,19.9392,20.0964,3308.4,488.881,1700.33,8.225540102991221,20.0,20.180370370370373
2024-03-11 20:20:54,20.2007,20.0964,10.6596,46.0504,46.1081,19.937,20.0964,3304.46,482.971,1699.84,8.229725091422107,20.0,20.180000000000003
2024-03-11 20:20:55,20.2468,20.0964,10.6961,46.0462,46.1048,19.9519,20.0964,3303.8,480.016,1698.85,8.23320774264494,20.0,20.179629629629634
2024-03-11 20:20:56,20.252,20.0898,10.7002,46.0364,46.1048,19.9733,20.08,3305.77,481.001,1692.12,8.201536363987103,20.0,20.17925925925926
2024-03-11 20:20:57,20.2781,20.0833,10.7097,46.0325,46.1015,19.9531,20.08,3302.49,481.986,1698.69,8.24768922559028,20.0,20.178888888888892
2024-03-11 20:20:58,20.3065,20.0865,10.7299,46.0271,46.0982,19.9742,20.0767,3302.82,484.941,1698.85,8.25553491034307,20.0,20.178518518518523
2024-03-11 20:20:59,20.335,20.0833,10.76,46.0211,46.1081,19.9777,20.08,3302.82,483.956,1697.7,8.248568152579123,20.0,20.17814814814815
2024-03-11 20:21:00,20.3589,20.0865,10.7667,46.0059,46.1048,19.9637,20.0833,3299.2,484.941,1696.72,8.25861537157351,20.0,20.17777777777778
2024-03-11 20:21:01,20.3853,20.0833,10.7998,46.0299,46.1245,19.9814,20.08,3302.49,481.986,1696.72,8.252846859345912,20.0,20.17740740740741
2024-03-11 20:21:02,20.415,20.08,10.818,46.0172,46.1081,19.974,20.08,3298.88,485.926,1695.4,8.256319853608474,20.0,20.17703703703704
2024-03-11 20:21:03,20.44,20.0931,10.8535,46.0185,46.1081,19.9977,20.0833,3301.83,492.821,1695.9,8.249718934848357,20.0,20.17666666666667
2024-03-11 20:21:04,20.4601,20.08,10.8594,46.0211,46.1081,19.9909,20.0833,3305.11,496.761,1694.91,8.257115832022592,20.0,20.1762962962963
2024-03-11 20:21:05,20.4863,20.0833,10.8847,46.0225,46.1015,19.9931,20.0833,3303.14,488.881,1693.6,8.251507337316541,20.0,20.175925925925927
2024-03-11 20:21:06,20.4934,20.0865,10.8962,46.0364,46.1081,19.9883,20.08,3300.52,490.851,1692.45,8.24212559863079,20.0,20.175555555555558
2024-03-11 20:21:07,20.5162,20.08,10.9096,46.0668,46.1081,19.9989,20.0833,3304.46,495.776,1692.12,8.248589714428537,20.0,20.17518518518519
2024-03-11 20:21:08,20.5646,20.0865,10.9341,46.0684,46.1048,19.9943,20.0865,3303.8,489.866,1691.14,8.264322059160973,20.0,20.174814814814816
2024-03-11 20:21:09,20.5744,20.0833,10.9552,46.0957,46.1081,19.9975,20.0767,3302.49,491.836,1690.48,8.251403544910309,20.0,20.174444444444447
2024-03-11 20:21:10,20.5919,20.0898,10.9702,46.1057,46.1015,19.9945,20.0833,3305.11,487.896,1689.99,8.251155697814552,20.0,20.174074074074078
2024-03-11 20:21:11,20.6245,20.0767,10.9964,46.1198,46.1015,19.9955,20.0833,3303.8,485.926,1688.02,8.247019396579548,20.0,20.17370370370371
2024-03-11 20:21:12,20.6396,20.0865,11.0113,46.1279,46.1311,19.9906,20.0865,3301.17,481.001,1686.7,8.240741559491171,20.0,20.173333333333336
2024-03-11 20:21:13,20.664,20.0898,11.0313,46.1341,46.1015,20.0101,20.0833,3301.83,478.046,1686.05,8.241330296117628,20.0,20.172962962962966
2024-03-11 20:21:14,20.6823,20.0898,11.0547,46.1461,46.1081,20.0093,20.0865,3302.82,490.851,1685.72,8.235354782118257,20.0,20.172592592592597
2024-03-11 20:21:15,20.7186,20.08,11.0781,46.1567,46.1048,20.001,20.0767,3305.11,490.851,1681.45,8.225500863185733,20.0,20.172222222222224
2024-03-11 20:21:16,20.7453,20.0865,11.106,46.1697,46.1048,19.9992,20.0865,3302.16,493.806,1684.24,8.23812372303384,20.0,20.171851851851855
2024-03-11 20:21:17,20.7667,20.08,11.1286,46.1602,46.1114,20.0125,20.0833,3304.79,485.926,1683.09,8.231473860824108,20.0,20.171481481481486
2024-03-11 20:21:18,20.7765,20.08,11.1377,46.1803,46.1015,20.0137,20.0767,3303.8,487.896,1682.93,8.231289132323031,20.0,20.171111111111113
2024-03-11 20:21:19,20.8009,20.0865,11.1568,46.1695,46.1048,20.0144,20.0833,3305.77,481.001,1683.42,8.238213127680549,20.0,20.170740740740744
2024-03-11 20:21:20,20.8143,20.08,11.1782,46.1813,46.1081,20.0052,20.0898,3302.16,491.836,1683.91,8.233775284296154,20.0,20.170370370370375
2024-03-11 20:21:21,20.8432,20.0898,11.2058,46.2059,46.1114,20.0077,20.0833,3303.8,491.836,1684.73,8.238896173295101,20.0,20.17
2024-03-11 20:21:22,20.8586,20.0865,11.218,46.2099,46.1048,20.0146,20.0865,3301.83,491.836,1684.9,8.242463447622068,20.0,20.169629629629632
2024-03-11 20:21:23,20.8603,20.0931,11.2282,46.2437,46.1081,20.0037,20.0833,3303.14,483.956,1684.08,8.231188297237185,20.0,20.169259259259263
2024-03-11 20:21:24,20.8899,20.0865,11.2528,46.2594,46.1081,20.0015,20.0865,3302.49,486.911,1683.26,8.23145113644536,20.0,20.16888888888889
2024-03-11 20:21:25,20.9002,20.0865,11.2692,46.2636,46.1081,20.0021,20.08,3303.47,509.565,1686.7,8.243052455725255,20.0,20.16851851851852
2024-03-11 20:21:26,20.9218,20.0865,11.304,46.2625,46.1048,20.0068,20.0833,3301.83,493.806,1682.6,8.211745139547784,20.0,20.168148148148152
2024-03-11 20:21:27,20.9398,20.0865,11.3155,46.2743,46.1048,20.0118,20.0833,3303.14,488.881,1682.11,8.214901877621896,20.0,20.16777777777778
2024-03-11 20:21:28,20.9553,20.0865,11.3233,46.2764,46.1015,20.0104,20.0833,3301.83,486.911,1681.45,8.218248463690168,20.0,20.16740740740741
2024-03-11 20:21:29,20.9739,20.0833,11.3392,46.283,46.1081,20.0069,20.0865,3300.85,486.911,1680.63,8.216543214799689,20.0,20.16703703703704
2024-03-11 20:21:30,20.9784,20.0833,11.3672,46.307,46.1146,20.0126,20.0865,3297.23,495.776,1680.14,8.194112491159178,20.0,20.16666666666667
2024-03-11 20:21:31,21.0074,20.0833,11.3871,46.3179,46.1081,20.0172,20.0833,3295.92,495.776,1679.15,8.197037933084603,20.0,20.1662962962963
2024-03-11 20:21:32,21.0217,20.0833,11.3958,46.3305,46.1081,20.0042,20.08,3283.12,493.806,1678.17,8.197022638034591,20.0,20.16592592592593
2024-03-11 20:21:33,21.0296,20.0833,11.423,46.3061,46.1081,20.0148,20.0833,3288.04,492.821,1679.15,8.185364760763226,20.0,20.16555555555556
2024-03-11 20:21:34,21.0348,20.08,11.4302,46.3283,46.1048,20.0064,20.0898,3288.04,485.926,1673.08,8.154077334950369,20.0,20.165185185185187
2024-03-11 20:21:35,21.0435,20.0865,11.4327,46.3283,46.1015,20.0213,20.0767,3283.77,494.791,1680.3,8.194551761829008,20.0,20.164814814814818
2024-03-11 20:21:36,21.0577,20.0833,11.4639,46.3257,46.1048,20.009,20.08,3281.47,489.866,1679.97,8.178450373144967,20.0,20.16444444444445
2024-03-11 20:21:37,21.0609,20.0833,11.4829,46.3263,46.1015,20.0288,20.0833,3269.98,488.881,1683.75,8.183352844141126,20.0,20.164074074074076
2024-03-11 20:21:38,21.0626,20.0833,11.4939,46.3116,46.1081,20.0162,20.0865,3273.27,495.776,1679.81,8.15627643807974,20.0,20.163703703703707
2024-03-11 20:21:39,21.0917,20.08,11.512,46.288,46.1081,20.0226,20.08,3269.33,488.881,1679.48,8.164048593231938,20.0,20.163333333333338
2024-03-11 20:21:40,21.0982,20.0833,11.5255,46.2817,46.1146,20.0367,20.0833,3267.69,485.926,1680.3,8.162066180802897,20.0,20.162962962962965
2024-03-11 20:21:41,21.0991,20.0865,11.5318,46.2634,46.1048,20.0202,20.08,3264.73,488.881,1680.14,8.15668516279624,20.0,20.162592592592596
2024-03-11 20:21:42,21.1162,20.0865,11.5462,46.2609,46.1081,20.027,20.0833,3263.09,491.836,1679.64,8.156559003751616,20.0,20.162222222222226
2024-03-11 20:21:43,21.1086,20.0931,11.562,46.2355,46.1081,20.0245,20.0898,3257.84,490.851,1676.69,8.122324495511792,20.0,20.161851851851853
2024-03-11 20:21:44,21.1205,20.0833,11.5833,46.2003,46.1015,20.0272,20.0833,3247.0,491.836,1678.66,8.123860697615239,20.0,20.161481481481484
2024-03-11 20:21:45,21.1315,20.0865,11.5941,46.1767,46.1081,20.0293,20.0833,3248.64,488.881,1683.42,8.147067521483653,20.0,20.161111111111115
2024-03-11 20:21:46,21.132,20.08,11.6103,46.1372,46.1048,20.0339,20.0833,3246.67,489.866,1679.97,8.116987108129672,20.0,20.160740740740742
2024-03-11 20:21:47,21.1456,20.0833,11.619,46.1104,46.1015,20.0361,20.08,3242.73,488.881,1680.46,8.12353293842473,20.0,20.160370370370373
2024-03-11 20:21:48,21.1519,20.08,11.6337,46.1057,46.1048,20.039,20.0865,3231.9,489.866,1681.12,8.119557782227732,20.0,20.160000000000004
2024-03-11 20:21:49,21.163,20.08,11.6432,46.0634,46.1015,20.0417,20.08,3233.54,489.866,1681.45,8.12251679034859,20.0,20.15962962962963
2024-03-11 20:21:50,21.1672,20.0898,11.65,46.0444,46.1015,20.0392,20.0833,3225.66,494.791,1680.96,8.117932031366575,20.0,20.15925925925926
2024-03-11 20:21:51,21.1717,20.0865,11.665,46.0257,46.1015,20.0346,20.0833,3222.05,495.776,1680.96,8.108975795674423,20.0,20.158888888888892
2024-03-11 20:21:52,21.1807,20.0767,11.6774,46.0056,46.1048,20.0433,20.08,3220.08,497.746,1681.12,8.10684724757252,20.0,20.158518518518523
2024-03-11 20:21:53,21.1878,20.0865,11.6882,45.9795,46.1081,20.0412,20.08,3225.99,489.866,1681.78,8.106872412197294,20.0,20.15814814814815
2024-03-11 20:21:54,21.1854,20.0898,11.6987,45.9736,46.1048,20.0312,20.0833,3212.86,495.776,1683.09,8.102169833834482,20.0,20.15777777777778
2024-03-11 20:21:55,21.1956,20.0833,11.6955,45.9356,46.1081,20.0398,20.08,3222.71,487.896,1675.7,8.07798946039544,20.0,20.157407407407412
2024-03-11 20:21:56,21.2017,20.0865,11.7168,45.9373,46.1081,20.0378,20.0833,3219.75,487.896,1690.15,8.134611979597821,20.0,20.15703703703704
2024-03-11 20:21:57,21.2058,20.0833,11.7325,45.9161,46.1048,20.0417,20.08,3215.48,492.821,1682.43,8.087552824121142,20.0,20.15666666666667
2024-03-11 20:21:58,21.2071,20.0833,11.731,45.9017,46.1081,20.0445,20.0833,3217.78,493.806,1682.11,8.088404526306627,20.0,20.1562962962963
2024-03-11 20:21:59,21.2178,20.0833,11.7495,45.8913,46.1048,20.0502,20.0833,3216.14,489.866,1682.93,8.085686484995446,20.0,20.155925925925928
2024-03-11 20:22:00,21.2028,20.0833,11.7358,45.8889,46.1081,20.0519,20.0833,3212.53,489.866,1683.26,8.086161595161228,20.0,20.15555555555556
2024-03-11 20:22:01,21.2116,20.0833,11.7603,45.8764,46.0982,20.0482,20.0898,3214.17,490.851,1684.24,8.077451551825321,20.0,20.15518518518519
2024-03-11 20:22:02,21.2136,20.0767,11.775,45.8348,46.1081,20.0625,20.08,3212.2,492.821,1684.9,8.06975867650619,20.0,20.154814814814817
2024-03-11 20:22:03,21.2046,20.0833,11.7718,45.8194,46.1048,20.0593,20.0767,3210.89,488.881,1685.23,8.066379376730184,20.0,20.154444444444447
2024-03-11 20:22:04,21.2022,20.0865,11.7717,45.8117,46.1048,20.0645,20.0865,3207.6,489.866,1684.73,8.06201987696468,20.0,20.154074074074078
2024-03-11 20:22:05,21.1978,20.0865,11.7829,45.8037,46.1081,20.0545,20.08,3206.29,486.911,1685.39,8.051836731852406,20.0,20.153703703703705
2024-03-11 20:22:06,21.1778,20.0865,11.7877,45.8035,46.1081,20.0642,20.0833,3207.6,486.911,1682.93,8.018905681353122,20.0,20.153333333333336
2024-03-11 20:22:07,21.181,20.08,11.7914,45.8085,46.1114,20.0646,20.0833,3206.29,490.851,1694.09,8.071651566564032,20.0,20.152962962962967
2024-03-11 20:22:08,21.1707,20.0833,11.798,45.8021,46.1048,20.0639,20.0898,3204.65,484.941,1688.34,8.02977658664134,20.0,20.152592592592594
2024-03-11 20:22:09,21.1562,20.0833,11.7924,45.8044,46.1015,20.0613,20.08,3206.95,488.881,1690.31,8.031512241433589,20.0,20.152222222222225
2024-03-11 20:22:10,21.1529,20.08,11.8011,45.7828,46.1114,20.0702,20.0833,3204.98,489.866,1690.31,8.021219609500275,20.0,20.151851851851855
2024-03-11 20:22:11,21.1347,20.0865,11.8086,45.786,46.1081,20.0604,20.0833,3202.02,491.836,1701.31,8.051232318078782,20.0,20.151481481481486
2024-03-11 20:22:12,21.1192,20.0833,11.809,45.7955,46.1081,20.07,20.08,3203.99,489.866,1692.94,7.997963405282304,20.0,20.151111111111113
2024-03-11 20:22:13,21.1127,20.08,11.8323,45.7918,46.1081,20.0713,20.08,3201.36,485.926,1694.09,7.977779159744917,20.0,20.150740740740744
2024-03-11 20:22:14,21.0871,20.0833,11.8102,45.8076,46.1048,20.0597,20.0865,3202.35,491.836,1694.91,7.978630502160286,20.0,20.150370370370375
2024-03-11 20:22:15,21.0696,20.0833,11.8116,45.8019,46.1081,20.0622,20.0865,3202.35,489.866,1695.73,7.966227699831479,20.0,20.150000000000002
2024-03-11 20:22:16,21.0423,20.0865,11.8343,45.7975,46.1081,20.0606,20.08,3200.38,489.866,1696.72,7.927829939059748,20.0,20.149629629629633
2024-03-11 20:22:17,21.0261,20.0865,11.8159,45.8062,46.1048,20.072,20.0833,3200.71,500.701,1697.21,7.932014122194224,20.0,20.149259259259264
2024-03-11 20:22:18,21.0026,20.0833,11.8345,45.8142,46.1048,20.0768,20.0833,3201.69,483.956,1696.55,7.892686283649826,20.0,20.14888888888889
2024-03-11 20:22:19,20.9704,20.0865,11.8287,45.8162,46.1081,20.0724,20.0833,3196.44,481.986,1697.04,7.872231913686534,20.0,20.14851851851852
2024-03-11 20:22:20,20.9503,20.0865,11.827,45.8129,46.1015,20.0795,20.0833,3199.39,486.911,1697.21,7.857174050619373,20.0,20.148148148148152
2024-03-11 20:22:21,20.9098,20.1161,11.8151,45.8148,46.1081,20.0763,20.0833,3196.77,485.926,1697.54,7.834066075236013,20.0,20.14777777777778
2024-03-11 20:22:22,20.881,20.0865,11.8186,45.8316,46.1048,20.0734,20.0833,3202.02,485.926,1698.52,7.810749831527731,20.0,20.14740740740741
2024-03-11 20:22:23,20.8495,20.0833,11.8143,45.8195,46.1015,20.0761,20.0833,3198.41,482.971,1699.67,7.792579023897032,20.0,20.14703703703704
2024-03-11 20:22:24,20.8119,20.0865,11.8077,45.8247,46.1048,20.0751,20.0865,3202.35,486.911,1698.85,7.762095883686386,20.0,20.14666666666667
2024-03-11 20:22:25,20.7789,20.0931,11.8095,45.8258,46.1048,20.0821,20.08,3200.71,482.971,1702.13,7.747024942544648,20.0,20.1462962962963
2024-03-11 20:22:26,20.7415,20.0833,11.8055,45.8244,46.1081,20.0804,20.0767,3202.35,484.941,1703.12,7.722665866880595,20.0,20.14592592592593
2024-03-11 20:22:27,20.6976,20.0865,11.7836,45.8214,46.1048,20.0685,20.0833,3201.36,484.941,1704.92,7.711794903237574,20.0,20.145555555555557
2024-03-11 20:22:28,20.6468,20.0865,11.7854,45.8287,46.1048,20.0845,20.08,3206.29,485.926,1706.4,7.672943832135622,20.0,20.145185185185188
2024-03-11 20:22:29,20.6202,20.0898,11.7769,45.8373,46.1081,20.0805,20.08,3203.01,487.896,1708.37,7.666111478697551,20.0,20.14481481481482
2024-03-11 20:22:30,20.5738,20.08,11.7668,45.853,46.1081,20.0929,20.08,3208.92,481.001,1706.89,7.628029538736627,20.0,20.14444444444445
2024-03-11 20:22:31,20.5285,20.0865,11.7683,45.8727,46.1015,20.0815,20.08,3205.63,494.791,1708.86,7.596251609773383,20.0,20.144074074074076
2024-03-11 20:22:32,20.4744,20.0833,11.7542,45.8786,46.1081,20.0717,20.0865,3209.57,494.791,1709.36,7.563778780542337,20.0,20.143703703703707
2024-03-11 20:22:33,20.4121,20.0865,11.7323,45.8869,46.1015,20.0784,20.0833,3206.95,495.776,1710.51,7.53380146999294,20.0,20.143333333333338
2024-03-11 20:22:34,20.3653,20.08,11.7173,45.9009,46.1081,20.076,20.0833,3205.96,493.806,1711.98,7.512650814976771,20.0,20.142962962962965
2024-03-11 20:22:35,20.3335,20.0833,11.7158,45.9098,46.1048,20.0757,20.0865,3209.9,489.866,1712.8,7.489914521689965,20.0,20.142592592592596
2024-03-11 20:22:36,20.2698,20.0865,11.7019,45.9261,46.1048,20.0753,20.0865,3210.23,489.866,1714.12,7.452370653185199,20.0,20.142222222222227
2024-03-11 20:22:37,20.2222,20.0865,11.6835,45.9331,46.1081,20.0757,20.0833,3212.86,489.866,1714.61,7.429095536426289,20.0,20.141851851851854
2024-03-11 20:22:38,20.1706,20.08,11.678,45.963,46.1081,20.0559,20.0833,3212.53,491.836,1721.67,7.419410786572186,20.0,20.141481481481485
2024-03-11 20:22:39,20.1438,20.0898,11.6662,45.9675,46.1048,20.0756,20.08,3212.86,491.836,1727.74,7.432418318805483,20.0,20.141111111111115
2024-03-11 20:22:40,20.0654,20.0833,11.6361,45.99,46.1048,20.0736,20.08,3214.17,494.791,1716.74,7.343022733848179,20.0,20.140740740740743
2024-03-11 20:22:41,20.026,20.0865,11.6328,45.995,46.1081,20.0798,20.0833,3217.45,489.866,1717.07,7.3129803784878815,20.0,20.140370370370373
2024-03-11 20:22:42,19.9583,20.08,11.6159,46.03,46.1081,20.0715,20.08,3216.8,490.851,1717.89,7.272189660407916,20.0,20.140000000000004
2024-03-11 20:22:43,19.9325,20.08,11.6003,46.0488,46.1081,20.0723,20.0865,3219.75,488.881,1719.04,7.268160413866862,20.0,20.13962962962963
2024-03-11 20:22:44,19.8615,20.0898,11.5799,46.0638,46.1081,20.0775,20.0898,3221.06,487.896,1719.86,7.227468074896294,20.0,20.139259259259262
2024-03-11 20:22:45,19.8159,20.08,11.5632,46.0748,46.1081,20.0762,20.0767,3225.66,485.926,1719.7,7.2015766099815,20.0,20.138888888888893
2024-03-11 20:22:46,19.7635,20.08,11.5416,46.0842,46.1015,20.0647,20.0767,3224.02,485.926,1721.34,7.1815417060796225,20.0,20.13851851851852
2024-03-11 20:22:47,19.7138,20.0833,11.5193,46.0961,46.1048,20.072,20.0833,3228.94,488.881,1719.04,7.148044995491229,20.0,20.13814814814815
2024-03-11 20:22:48,19.6612,20.0833,11.4947,46.1129,46.1081,20.0718,20.0833,3230.26,493.806,1722.33,7.137254259566375,20.0,20.13777777777778
2024-03-11 20:22:49,19.6219,20.08,11.4869,46.1326,46.1081,20.0846,20.0865,3231.24,487.896,1722.33,7.109724288443332,20.0,20.13740740740741
2024-03-11 20:22:50,19.5537,20.08,11.4579,46.1572,46.1081,20.0775,20.0833,3232.23,489.866,1723.8,7.0815036424483235,20.0,20.13703703703704
2024-03-11 20:22:51,19.5037,20.1095,11.45,46.1838,46.1015,20.0749,20.0833,3236.82,491.836,1725.28,7.050726551288219,20.0,20.13666666666667
2024-03-11 20:22:52,19.4557,20.0898,11.4235,46.1942,46.1048,20.072,20.08,3236.49,487.896,1726.59,7.037243373547162,20.0,20.1362962962963
2024-03-11 20:22:53,19.4012,20.0865,11.4132,46.2,46.1048,20.0732,20.0865,3237.81,492.821,1728.4,7.005855082202479,20.0,20.13592592592593
2024-03-11 20:22:54,19.3672,20.08,11.3907,46.2271,46.1081,20.0722,20.08,3244.05,488.881,1729.06,6.998440413197039,20.0,20.13555555555556
2024-03-11 20:22:55,19.3033,20.0833,11.365,46.2369,46.1081,20.069,20.0898,3245.69,488.881,1728.73,6.963595115286054,20.0,20.13518518518519
2024-03-11 20:22:56,19.2604,20.0767,11.3601,46.2684,46.1015,20.076,20.08,3247.33,493.806,1721.01,6.8993124405614985,20.0,20.134814814814817
2024-03-11 20:22:57,19.214,20.0767,11.3186,46.2788,46.1114,20.0517,20.0734,3248.31,488.881,1728.4,6.924640487734285,20.0,20.134444444444448
2024-03-11 20:22:58,19.1901,20.08,11.314,46.2899,46.1048,20.0779,20.0734,3252.58,491.836,1731.03,6.918224514656648,20.0,20.13407407407408
2024-03-11 20:22:59,19.1566,20.08,11.2904,46.3052,46.1015,20.0728,20.0734,3252.91,489.866,1754.34,7.002572044524754,20.0,20.133703703703706
2024-03-11 20:23:00,19.1001,20.08,11.2585,46.3171,46.1114,20.0627,20.0767,3254.22,489.866,1730.53,6.885930791567393,20.0,20.133333333333336
2024-03-11 20:23:01,19.0596,20.0734,11.2268,46.3135,46.1146,20.0708,20.0767,3256.52,490.851,1729.71,6.87494407227418,20.0,20.132962962962967
2024-03-11 20:23:02,19.0169,20.0734,11.1951,46.3215,46.1114,20.0765,20.0734,3257.51,489.866,1729.06,6.86270936174319,20.0,20.132592592592594
2024-03-11 20:23:03,19.0062,20.08,11.192,46.3224,46.1081,20.0616,20.0734,3260.13,486.911,1729.88,6.859292706768408,20.0,20.132222222222225
2024-03-11 20:23:04,18.9746,20.0767,11.1634,46.3327,46.1048,20.072,20.08,3258.16,489.866,1723.8,6.832560247522463,20.0,20.131851851851856
2024-03-11 20:23:05,18.9514,20.0734,11.1391,46.3387,46.1015,20.0804,20.0767,3261.78,493.806,1732.5,6.868011146093208,20.0,20.131481481481483
2024-03-11 20:23:06,18.9291,20.0767,11.11,46.3333,46.1081,20.0757,20.0701,3262.1,493.806,1732.34,6.873354388746448,20.0,20.131111111111114
2024-03-11 20:23:07,18.9047,20.08,11.08,46.3302,46.1048,20.0727,20.0734,3259.48,497.746,1732.5,6.878912332454664,20.0,20.130740740740745
2024-03-11 20:23:08,18.8879,20.08,11.0634,46.3202,46.1081,20.0781,20.0734,3265.06,492.821,1738.91,6.904186839340929,20.0,20.130370370370372
2024-03-11 20:23:09,18.8602,20.08,11.0413,46.3086,46.1015,20.0717,20.0734,3262.43,493.806,1735.79,6.886866692642886,20.0,20.130000000000003
2024-03-11 20:23:10,18.8501,20.0734,11.0148,46.2894,46.1081,20.0747,20.0767,3265.06,492.821,1736.28,6.903259956367375,20.0,20.129629629629633
2024-03-11 20:23:11,18.829,20.08,10.9922,46.2779,46.1048,20.081,20.0734,3263.75,493.806,1737.59,6.909790939675897,20.0,20.129259259259264
2024-03-11 20:23:12,18.8231,20.08,10.9642,46.2832,46.1015,20.068,20.0767,3266.7,493.806,1738.91,6.9345407312539304,20.0,20.12888888888889
2024-03-11 20:23:13,18.7955,20.08,10.9398,46.2632,46.1081,20.0742,20.0767,3263.75,492.821,1739.4,6.933670372273829,20.0,20.128518518518522
2024-03-11 20:23:14,18.7942,20.0734,10.9189,46.2523,46.1081,20.079,20.0734,3266.37,494.791,1739.56,6.95160929513337,20.0,20.128148148148153
2024-03-11 20:23:15,18.781,20.0734,10.8847,46.2359,46.1048,20.0694,20.0767,3269.0,494.791,1739.07,6.968182860004707,20.0,20.12777777777778
2024-03-11 20:23:16,18.761,20.0734,10.8679,46.219,46.1048,20.0693,20.0767,3272.28,497.746,1739.56,6.96732154043874,20.0,20.12740740740741
2024-03-11 20:23:17,18.759,20.08,10.8328,46.2153,46.1048,20.0793,20.0734,3277.86,488.881,1738.74,6.9932412013839516,20.0,20.12703703703704
2024-03-11 20:23:18,18.728,20.0833,10.8117,46.1945,46.1015,20.0644,20.08,3278.85,485.926,1740.06,6.989808918483025,20.0,20.12666666666667
2024-03-11 20:23:19,18.7325,20.0734,10.7891,46.1734,46.1081,20.0685,20.0734,3257.18,488.881,1740.22,7.014382165441818,20.0,20.1262962962963
2024-03-11 20:23:20,18.7295,20.0833,10.7616,46.1796,46.1081,20.0811,20.08,3227.3,492.821,1739.23,7.032014030861069,20.0,20.12592592592593
2024-03-11 20:23:21,18.7006,20.0767,10.717,46.1662,46.1081,20.0793,20.0767,3207.93,488.881,1737.92,7.040562957575212,20.0,20.125555555555557
2024-03-11 20:23:22,18.7108,20.0833,10.703,46.1494,46.1114,20.0749,20.0767,3212.2,485.926,1737.59,7.060563480851441,20.0,20.125185185185188
2024-03-11 20:23:23,18.6918,20.0767,10.6817,46.1272,46.1081,20.0634,20.0701,3226.97,483.956,1736.77,7.059258451590447,20.0,20.12481481481482
2024-03-11 20:23:24,18.6878,20.0767,10.6592,46.1195,46.1015,20.0778,20.0734,3238.46,487.896,1736.44,7.074217990350992,20.0,20.124444444444446
2024-03-11 20:23:25,18.6825,20.0734,10.6352,46.1167,46.1048,20.0709,20.0734,3240.43,493.806,1736.61,7.091389258699997,20.0,20.124074074074077
2024-03-11 20:23:26,18.6902,20.0767,10.6115,46.0996,46.1081,20.0692,20.0734,3249.63,492.821,1737.1,7.121068068146878,20.0,20.123703703703708
2024-03-11 20:23:27,18.696,20.08,10.5995,46.0832,46.1048,20.0693,20.0767,3264.73,488.881,1736.44,7.134046528520147,20.0,20.123333333333335
2024-03-11 20:23:28,18.6938,20.08,10.558,46.0614,46.1015,20.0759,20.0767,3272.94,489.866,1733.16,7.155133759466894,20.0,20.122962962962966
2024-03-11 20:23:29,18.6868,20.08,10.5319,46.0646,46.1081,20.0705,20.0767,3286.73,490.851,1730.53,7.161048384532863,20.0,20.122592592592596
2024-03-11 20:23:30,18.7098,20.0767,10.5333,46.0465,46.1114,20.0762,20.0767,3289.68,491.836,1737.43,7.208644242918495,20.0,20.122222222222227
2024-03-11 20:23:31,18.7145,20.0734,10.5112,46.054,46.1048,20.0696,20.0833,3294.61,487.896,1737.1,7.230898248905056,20.0,20.121851851851854
2024-03-11 20:23:32,18.7314,20.08,10.501,46.0415,46.1081,20.0637,20.0734,3297.89,486.911,1735.95,7.249983038021472,20.0,20.121481481481485
2024-03-11 20:23:33,18.7328,20.0767,10.4721,46.0319,46.1015,20.0634,20.0734,3308.73,487.896,1743.17,7.306938115717092,20.0,20.121111111111116
2024-03-11 20:23:34,18.7481,20.08,10.4487,46.0362,46.1081,20.0653,20.0734,3308.73,488.881,1735.29,7.307984141964532,20.0,20.120740740740743
2024-03-11 20:23:35,18.7692,20.0767,10.4429,46.0342,46.1081,20.0608,20.0734,3310.37,489.866,1734.64,7.3289244902968145,20.0,20.120370370370374
2024-03-11 20:23:36,18.795,20.0767,10.4202,46.0338,46.1048,20.0744,20.08,3316.61,484.941,1731.19,7.356953565054706,20.0,20.120000000000005
2024-03-11 20:23:37,18.8263,20.0734,10.4113,46.0523,46.0818,20.0671,20.0767,3323.5,490.851,1731.52,7.393676901977519,20.0,20.11962962962963
2024-03-11 20:23:38,18.8339,20.0767,10.3847,46.0335,46.1114,20.0597,20.0734,3330.4,488.881,1730.53,7.419481540006017,20.0,20.119259259259263
2024-03-11 20:23:39,18.8703,20.08,10.3778,46.0461,46.1212,20.0548,20.0833,3334.66,488.881,1730.37,7.456814994758511,20.0,20.118888888888893
2024-03-11 20:23:40,18.8935,20.0767,10.3639,46.0564,46.1048,20.0549,20.0767,3335.65,486.911,1729.22,7.484413110094123,20.0,20.11851851851852
2024-03-11 20:23:41,18.9322,20.0833,10.36,46.0785,46.1081,20.0558,20.0767,3336.96,490.851,1722.65,7.493214750187944,20.0,20.11814814814815
2024-03-11 20:23:42,18.9624,20.0767,10.3369,46.0941,46.1081,20.0582,20.0767,3341.89,484.941,1728.89,7.567117499367039,20.0,20.117777777777782
2024-03-11 20:23:43,18.9993,20.0767,10.3226,46.12,46.1015,20.0566,20.0767,3345.17,485.926,1724.62,7.593234910562833,20.0,20.11740740740741
2024-03-11 20:23:44,19.0196,20.0833,10.3048,46.134,46.1081,20.0508,20.0767,3345.83,487.896,1726.76,7.636040800955989,20.0,20.11703703703704
2024-03-11 20:23:45,19.0738,20.08,10.3089,46.1602,46.1081,20.0508,20.08,3349.77,490.851,1727.09,7.681406894056721,20.0,20.11666666666667
2024-03-11 20:23:46,19.1009,20.0767,10.3062,46.1935,46.1015,20.0601,20.0767,3352.39,492.821,1726.92,7.706764436288786,20.0,20.116296296296298
2024-03-11 20:23:47,19.1491,20.0734,10.3077,46.202,46.1048,20.044,20.0701,3356.0,495.776,1725.77,7.7425280983856055,20.0,20.11592592592593
2024-03-11 20:23:48,19.1737,20.0833,10.2967,46.2203,46.1015,20.0522,20.0767,3354.03,490.851,1723.8,7.764829644261685,20.0,20.11555555555556
2024-03-11 20:23:49,19.2284,20.0767,10.3036,46.2397,46.1081,20.0487,20.08,3357.97,492.821,1722.82,7.80220277368988,20.0,20.115185185185187
2024-03-11 20:23:50,19.2581,20.08,10.3029,46.2593,46.1015,20.0403,20.0734,3357.97,494.791,1721.67,7.8235531493195545,20.0,20.114814814814817
2024-03-11 20:23:51,19.3015,20.0767,10.2967,46.267,46.1015,20.0472,20.08,3357.65,489.866,1720.36,7.860899490336881,20.0,20.114444444444448
2024-03-11 20:23:52,19.3453,20.0701,10.3018,46.2969,46.0982,20.0386,20.0734,3360.6,489.866,1718.71,7.887111536800285,20.0,20.11407407407408
2024-03-11 20:23:53,19.4012,20.08,10.3104,46.3084,46.1048,20.043,20.0767,3359.94,489.866,1717.07,7.920798029923937,20.0,20.113703703703706
2024-03-11 20:23:54,19.4206,20.08,10.3165,46.3121,46.1081,20.0451,20.0734,3361.26,492.821,1715.92,7.927073616038868,20.0,20.113333333333337
2024-03-11 20:23:55,19.4689,20.08,10.3315,46.3293,46.1081,20.0442,20.08,3360.93,496.761,1715.1,7.95226638711563,20.0,20.112962962962968
2024-03-11 20:23:56,19.5003,20.0701,10.3357,46.3474,46.1081,20.0376,20.0668,3361.59,488.881,1715.6,7.978263719838247,20.0,20.112592592592595
2024-03-11 20:23:57,19.5413,20.0734,10.3531,46.3549,46.1048,20.0344,20.0701,3361.26,495.776,1714.94,7.9957315722073155,20.0,20.112222222222226
2024-03-11 20:23:58,19.5733,20.0701,10.355,46.3544,46.1081,20.048,20.0668,3356.0,495.776,1715.1,8.022673543496847,20.0,20.111851851851856
2024-03-11 20:23:59,19.622,20.0701,10.3664,46.3713,46.1081,20.0412,20.0701,3357.97,492.821,1713.63,8.048231681664596,20.0,20.111481481481484
2024-03-11 20:24:00,19.6631,20.0668,10.3909,46.3765,46.1015,20.0383,20.0668,3358.3,487.896,1711.82,8.054150166774543,20.0,20.111111111111114
2024-03-11 20:24:01,19.6797,20.0668,10.3894,46.3775,46.1015,20.0364,20.0668,3351.08,491.836,1710.34,8.062895420896725,20.0,20.11092592592593
2024-03-11 20:24:02,19.7154,20.0701,10.406,46.3863,46.1081,20.0295,20.0668,3353.05,494.791,1709.85,8.077157280178104,20.0,20.110740740740745
2024-03-11 20:24:03,19.7441,20.0668,10.4387,46.3912,46.1048,20.0453,20.0603,3349.77,489.866,1709.03,8.069814809776108,20.0,20.11055555555556
2024-03-11 20:24:04,19.7835,20.0668,10.4303,46.3913,46.1081,20.0323,20.0668,3349.44,490.851,1707.88,8.10580981064601,20.0,20.110370370370372
2024-03-11 20:24:05,19.821,20.0635,10.4643,46.3967,46.1081,20.0305,20.0701,3342.54,488.881,1706.4,8.101816141257977,20.0,20.110185185185188
2024-03-11 20:24:06,19.8493,20.0668,10.4767,46.4035,46.1048,20.0333,20.0668,3345.17,486.911,1714.94,8.156199661921853,20.0,20.110000000000003
2024-03-11 20:24:07,19.8739,20.0701,10.4992,46.4102,46.1179,20.0264,20.0668,3337.95,488.881,1702.63,8.099468035458434,20.0,20.10981481481482
2024-03-11 20:24:08,19.9272,20.0701,10.5092,46.3995,46.1081,20.0339,20.0668,3338.27,496.761,1710.83,8.176065819944567,20.0,20.109629629629634
2024-03-11 20:24:09,19.9371,20.0635,10.5257,46.3938,46.1081,20.033,20.0668,3334.99,483.956,1703.45,8.135091805847287,20.0,20.10944444444445
2024-03-11 20:24:10,19.9615,20.0668,10.5438,46.3739,46.1048,20.0269,20.0635,3330.4,486.911,1701.64,8.131887719693383,20.0,20.10925925925926
2024-03-11 20:24:11,20.0012,20.0668,10.5567,46.364,46.1081,20.0231,20.0668,3325.47,488.881,1704.27,8.167632826482198,20.0,20.109074074074076
2024-03-11 20:24:12,20.0329,20.0668,10.5817,46.3514,46.1114,20.026,20.0734,3323.83,489.866,1704.76,8.175776974787457,20.0,20.10888888888889
2024-03-11 20:24:13,20.0744,20.0635,10.6106,46.3282,46.1048,20.021,20.0701,3324.16,485.926,1704.1,8.183507144413369,20.0,20.108703703703707
2024-03-11 20:24:14,20.0895,20.0668,10.6116,46.3136,46.1015,20.0199,20.0668,3321.53,482.971,1701.97,8.185455628339698,20.0,20.108518518518522
2024-03-11 20:24:15,20.1221,20.0603,10.6226,46.3099,46.1048,20.0202,20.0668,3318.25,486.911,1703.28,8.210424839086135,20.0,20.108333333333338
2024-03-11 20:24:16,20.1526,20.0701,10.6459,46.2664,46.1081,20.0293,20.0701,3314.31,485.926,1702.63,8.213512194810784,20.0,20.10814814814815
2024-03-11 20:24:17,20.1849,20.0734,10.6546,46.2417,46.1114,20.0338,20.0701,3312.67,487.896,1702.3,8.232306031400217,20.0,20.107962962962965
2024-03-11 20:24:18,20.2232,20.0701,10.6906,46.2212,46.1048,20.024,20.0668,3312.67,491.836,1705.09,8.247788448053559,20.0,20.10777777777778
2024-03-11 20:24:19,20.2388,20.0668,10.6992,46.2013,46.1081,20.0231,20.0668,3306.1,489.866,1699.34,8.22601090403469,20.0,20.107592592592596
2024-03-11 20:24:20,20.268,20.0701,10.7107,46.1579,46.1081,20.015,20.0734,3306.43,487.896,1698.03,8.234920544677843,20.0,20.10740740740741
2024-03-11 20:24:21,20.2954,20.0701,10.7377,46.1336,46.1081,20.0187,20.0701,3301.83,482.971,1697.54,8.232888751391823,20.0,20.107222222222227
2024-03-11 20:24:22,20.3193,20.0701,10.7546,46.1126,46.1048,20.0077,20.0701,3299.86,484.941,1697.54,8.238918467877975,20.0,20.10703703703704
2024-03-11 20:24:23,20.3487,20.0701,10.7933,46.0946,46.1081,20.0142,20.0701,3299.53,488.881,1697.21,8.229307479013984,20.0,20.106851851851854
2024-03-11 20:24:24,20.3801,20.0734,10.7982,46.0559,46.1081,20.0177,20.0734,3292.97,489.866,1697.21,8.252129825351545,20.0,20.10666666666667
