TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:24:25,20.3939,20.0734,10.81,46.0305,46.1114,20.0148,20.0701,3295.26,492.821,1697.04,8.253025524528296,20.0,20.106481481481485
2024-03-11 20:24:26,20.4141,20.0668,10.8228,46.0381,46.1114,20.0142,20.0701,3281.47,487.896,1697.21,8.260225299146752,20.0,20.1062962962963
2024-03-11 20:24:27,20.4579,20.0668,10.863,46.0303,46.1015,20.0059,20.0734,3292.97,488.881,1696.39,8.259333301694827,20.0,20.106111111111115
2024-03-11 20:24:28,20.4642,20.0635,10.8591,46.0088,46.1048,20.011,20.0668,3290.34,491.836,1695.9,8.265725274199339,20.0,20.105925925925927
2024-03-11 20:24:29,20.4892,20.0701,10.8825,45.9825,46.1114,20.0087,20.0668,3286.73,491.836,1695.4,8.264664784584822,20.0,20.105740740740742
2024-03-11 20:24:30,20.5119,20.0701,10.9114,45.9716,46.1048,20.0172,20.0668,3286.4,488.881,1695.07,8.257723279231584,20.0,20.105555555555558
2024-03-11 20:24:31,20.5367,20.0701,10.9252,45.9778,46.1081,20.0104,20.0668,3285.09,494.791,1694.58,8.26479493611346,20.0,20.105370370370373
2024-03-11 20:24:32,20.5583,20.0701,10.9597,45.9692,46.1081,20.0084,20.0668,3287.38,495.776,1693.6,8.248929170968019,20.0,20.10518518518519
2024-03-11 20:24:33,20.5861,20.0734,10.9647,45.9671,46.1048,20.0046,20.0701,3287.06,495.776,1698.85,8.294154876091172,20.0,20.105000000000004
2024-03-11 20:24:34,20.6106,20.0734,10.9878,45.9608,46.1048,20.0171,20.0603,3286.4,499.716,1690.15,8.252880278893173,20.0,20.104814814814816
2024-03-11 20:24:35,20.6245,20.0701,11.0072,45.9501,46.1081,19.995,20.0668,3285.09,496.761,1688.67,8.240940666618005,20.0,20.10462962962963
2024-03-11 20:24:36,20.6569,20.0701,11.0318,45.9571,46.1048,19.9989,20.0668,3284.1,496.761,1687.2,8.240444766916069,20.0,20.104444444444447
2024-03-11 20:24:37,20.671,20.0734,11.0471,45.9484,46.1048,20.0023,20.0701,3287.06,493.806,1686.54,8.236194296774348,20.0,20.104259259259262
2024-03-11 20:24:38,20.6975,20.0701,11.0773,45.9461,46.1081,20.001,20.0701,3286.73,493.806,1689.0,8.24503657008508,20.0,20.104074074074077
2024-03-11 20:24:39,20.7186,20.0701,11.0908,45.96,46.1081,19.9921,20.0668,3288.37,493.806,1682.93,8.221895413140597,20.0,20.103888888888893
2024-03-11 20:24:40,20.7489,20.0668,11.1189,45.9584,46.1081,20.0133,20.0635,3287.06,495.776,1676.85,8.194063743071323,20.0,20.103703703703705
2024-03-11 20:24:41,20.7727,20.0668,11.1331,45.9638,46.1114,19.9889,20.0668,3286.73,488.881,1680.79,8.221504603351464,20.0,20.10351851851852
2024-03-11 20:24:42,20.7918,20.0668,11.1543,45.9671,46.1048,20.0019,20.0668,3288.04,491.836,1680.46,8.218099709662235,20.0,20.103333333333335
2024-03-11 20:24:43,20.8109,20.0701,11.1726,45.9539,46.1048,19.9907,20.0668,3286.4,494.791,1680.63,8.219613321349279,20.0,20.10314814814815
2024-03-11 20:24:44,20.8153,20.0668,11.1792,45.9631,46.1015,19.9919,20.0635,3288.04,495.776,1680.14,8.215341203601945,20.0,20.102962962962966
2024-03-11 20:24:45,20.8485,20.0701,11.2159,45.9662,46.1048,19.9955,20.0668,3285.41,494.791,1680.3,8.213139312127407,20.0,20.10277777777778
2024-03-11 20:24:46,20.8641,20.0668,11.2309,45.9672,46.1048,19.9952,20.0635,3286.07,491.836,1682.43,8.224062772774406,20.0,20.102592592592593
2024-03-11 20:24:47,20.8803,20.0668,11.259,45.9907,46.0982,19.9953,20.0635,3284.43,492.821,1681.61,8.209900119211014,20.0,20.10240740740741
2024-03-11 20:24:48,20.8876,20.0668,11.2512,45.99,46.1048,19.9968,20.0635,3282.13,490.851,1683.75,8.23324925321377,20.0,20.102222222222224
2024-03-11 20:24:49,20.9113,20.0701,11.28,46.011,46.1081,20.0017,20.0668,3282.46,487.896,1684.9,8.234512188357826,20.0,20.10203703703704
2024-03-11 20:24:50,20.9231,20.0668,11.3074,46.0136,46.1081,19.9985,20.0635,3282.79,492.821,1685.39,8.223565461393456,20.0,20.101851851851855
2024-03-11 20:24:51,20.9382,20.0668,11.312,46.0277,46.1081,19.996,20.0668,3284.43,489.866,1683.58,8.223704078429341,20.0,20.10166666666667
2024-03-11 20:24:52,20.935,20.0668,11.3415,46.0402,46.1048,19.9867,20.0701,3281.47,488.881,1684.08,8.198202357694065,20.0,20.101481481481486
2024-03-11 20:24:53,20.972,20.0668,11.3658,46.0464,46.1015,20.0054,20.0701,3276.22,496.761,1684.24,8.209835165230652,20.0,20.101296296296297
2024-03-11 20:24:54,20.9771,20.0701,11.3769,46.0465,46.1015,20.0079,20.0701,3278.52,494.791,1683.58,8.201492166559735,20.0,20.101111111111113
2024-03-11 20:24:55,20.9908,20.0734,11.3949,46.0421,46.1048,20.0043,20.0668,3276.22,491.836,1681.29,8.186668011978472,20.0,20.100925925925928
2024-03-11 20:24:56,20.994,20.0668,11.4175,46.0639,46.0982,20.0165,20.0635,3276.88,494.791,1683.75,8.182071258291646,20.0,20.100740740740743
2024-03-11 20:24:57,21.0142,20.0668,11.4213,46.0796,46.1081,19.9985,20.0635,3272.94,486.911,1679.32,8.174519106870848,20.0,20.10055555555556
2024-03-11 20:24:58,21.0184,20.0734,11.448,46.0944,46.1081,20.0019,20.0603,3275.89,482.971,1682.76,8.17205170100058,20.0,20.100370370370374
2024-03-11 20:24:59,21.0236,20.057,11.4505,46.0968,46.1048,20.0068,20.0668,3271.3,484.941,1682.27,8.17197692209956,20.0,20.100185185185186
2024-03-11 20:25:00,21.0374,20.0603,11.4693,46.1023,46.1081,20.0055,20.0701,3271.95,481.001,1681.94,8.16610651780288,20.0,20.1
2024-03-11 20:25:01,21.0379,20.0603,11.4925,46.118,46.1114,20.0033,20.0668,3271.63,483.956,1682.76,8.150704495813228,20.0,20.099814814814817
2024-03-11 20:25:02,21.0541,20.0668,11.5157,46.1138,46.1114,19.9981,20.0668,3269.66,481.001,1683.58,8.148696160654291,20.0,20.099629629629632
2024-03-11 20:25:03,21.0609,20.0635,11.5232,46.125,46.1048,20.0004,20.0668,3269.98,483.956,1684.9,8.154486611246703,20.0,20.099444444444448
2024-03-11 20:25:04,21.0537,20.0635,11.5309,46.1428,46.1081,20.0026,20.0635,3268.34,491.836,1679.81,8.117151678341441,20.0,20.099259259259263
2024-03-11 20:25:05,21.0695,20.0701,11.5435,46.1477,46.1705,19.9915,20.0603,3268.67,488.881,1684.9,8.144483414107807,20.0,20.099074074074075
2024-03-11 20:25:06,21.0937,20.0668,11.562,46.1515,46.1048,19.9962,20.0701,3269.0,486.911,1685.06,8.150130638649017,20.0,20.09888888888889
2024-03-11 20:25:07,21.0954,20.0635,11.5782,46.1533,46.1015,20.0077,20.0635,3266.7,485.926,1685.72,8.14091970297643,20.0,20.098703703703706
2024-03-11 20:25:08,21.0924,20.0635,11.5772,46.1621,46.1015,20.0033,20.0635,3266.37,491.836,1686.37,8.142347335697972,20.0,20.09851851851852
2024-03-11 20:25:09,21.1107,20.0635,11.5921,46.1472,46.1081,20.0104,20.0668,3262.76,494.791,1685.06,8.138929414170049,20.0,20.098333333333336
2024-03-11 20:25:10,21.1127,20.0668,11.6017,46.1814,46.1081,20.0122,20.0668,3261.78,497.746,1684.57,8.130066157483702,20.0,20.09814814814815
2024-03-11 20:25:11,21.1238,20.0635,11.617,46.18,46.1081,19.9976,20.0603,3262.43,493.806,1683.91,8.123292086294938,20.0,20.097962962962963
2024-03-11 20:25:12,21.1243,20.0668,11.6286,46.1661,46.1048,20.0013,20.0668,3260.46,489.866,1682.11,8.10513427047518,20.0,20.09777777777778
2024-03-11 20:25:13,21.1293,20.0603,11.625,46.1824,46.1146,20.0011,20.0668,3259.81,488.881,1679.32,8.099019269192073,20.0,20.097592592592594
2024-03-11 20:25:14,21.1486,20.0668,11.6565,46.1709,46.0982,20.0002,20.0668,3255.87,488.881,1682.76,8.105192254353796,20.0,20.09740740740741
2024-03-11 20:25:15,21.1516,20.0701,11.6629,46.1748,46.1015,20.0001,20.0603,3256.19,485.926,1683.09,8.103877945155345,20.0,20.097222222222225
2024-03-11 20:25:16,21.1404,20.0668,11.674,46.1533,46.1048,19.99,20.0701,3251.6,486.911,1683.42,8.086417680434174,20.0,20.09703703703704
2024-03-11 20:25:17,21.1439,20.0668,11.6696,46.154,46.1114,20.0077,20.0603,3247.66,491.836,1683.75,8.094752542414518,20.0,20.096851851851852
2024-03-11 20:25:18,21.1518,20.057,11.6842,46.1399,46.1081,19.9986,20.0635,3251.6,493.806,1684.24,8.091382170924787,20.0,20.096666666666668
2024-03-11 20:25:19,21.1599,20.0701,11.6981,46.1361,46.1081,19.9899,20.0635,3247.0,492.821,1684.57,8.088009669738119,20.0,20.096481481481483
2024-03-11 20:25:20,21.1648,20.0668,11.7173,46.1318,46.1048,20.0027,20.0603,3246.02,496.761,1677.18,8.04035846155936,20.0,20.0962962962963
2024-03-11 20:25:21,21.1725,20.0635,11.716,46.1016,46.1081,20.0018,20.0701,3244.37,494.791,1685.88,8.08976528390589,20.0,20.096111111111114
2024-03-11 20:25:22,21.1603,20.0603,11.7315,46.0826,46.1015,19.9807,20.0668,3240.43,487.896,1687.69,8.074728645245099,20.0,20.09592592592593
2024-03-11 20:25:23,21.1498,20.0635,11.7278,46.0872,46.1081,19.9875,20.0701,3240.11,484.941,1688.02,8.070482935841182,20.0,20.09574074074074
2024-03-11 20:25:24,21.1435,20.0668,11.7383,46.0541,46.1015,19.9911,20.0603,3239.78,486.911,1690.48,8.067833148348141,20.0,20.095555555555556
2024-03-11 20:25:25,21.1458,20.0635,11.7461,46.047,46.1212,19.9914,20.0635,3237.15,490.851,1688.02,8.051381707920441,20.0,20.09537037037037
2024-03-11 20:25:26,21.1401,20.0668,11.7657,46.0407,46.1114,19.9857,20.0668,3235.18,489.866,1711.33,8.140593711683008,20.0,20.095185185185187
2024-03-11 20:25:27,21.1312,20.0668,11.7662,46.0037,46.1015,19.9934,20.0635,3230.58,492.821,1687.03,8.016954579071749,20.0,20.095000000000002
2024-03-11 20:25:28,21.1248,20.0668,11.7604,46.0066,46.1081,19.9859,20.0635,3229.27,490.851,1687.2,8.017248753291794,20.0,20.094814814814818
2024-03-11 20:25:29,21.1308,20.0668,11.7856,45.9893,46.1048,19.9812,20.0635,3227.3,488.881,1687.85,8.003893183824431,20.0,20.09462962962963
2024-03-11 20:25:30,21.1013,20.0603,11.7741,45.9777,46.1081,19.9815,20.0734,3220.08,492.821,1689.0,7.993919575112522,20.0,20.094444444444445
2024-03-11 20:25:31,21.0978,20.0668,11.7794,45.9724,46.1048,19.9901,20.0603,3222.38,495.776,1687.52,7.979379366421296,20.0,20.09425925925926
2024-03-11 20:25:32,21.0874,20.0635,11.7893,45.9497,46.1015,19.9739,20.0635,3218.44,495.776,1687.2,7.96048659102371,20.0,20.094074074074076
2024-03-11 20:25:33,21.0651,20.0668,11.7848,45.9384,46.1081,19.9785,20.0635,3217.45,489.866,1685.88,7.939031223415845,20.0,20.09388888888889
2024-03-11 20:25:34,21.0556,20.0701,11.7919,45.9349,46.1081,19.967,20.0668,3216.47,486.911,1685.72,7.924078284838263,20.0,20.093703703703707
2024-03-11 20:25:35,21.0456,20.0701,11.811,45.9374,46.1081,19.9806,20.0603,3212.53,484.941,1688.18,7.910713847469177,20.0,20.09351851851852
2024-03-11 20:25:36,21.0178,20.0701,11.7997,45.9292,46.1081,19.9573,20.0668,3210.89,479.031,1688.51,7.898122910240527,20.0,20.093333333333334
2024-03-11 20:25:37,20.9925,20.057,11.8004,45.9104,46.0982,19.9728,20.0635,3209.24,486.911,1688.67,7.876592255791061,20.0,20.09314814814815
2024-03-11 20:25:38,20.9742,20.0635,11.8029,45.9183,46.1081,19.9751,20.0635,3210.89,488.881,1681.78,7.8267041721741,20.0,20.092962962962964
2024-03-11 20:25:39,20.9563,20.0668,11.8023,45.8931,46.1048,19.9692,20.0668,3206.62,492.821,1689.33,7.847010584272073,20.0,20.09277777777778
2024-03-11 20:25:40,20.9267,20.0668,11.8124,45.8934,46.1048,19.9561,20.0668,3208.26,491.836,1695.9,7.84336444874442,20.0,20.092592592592595
2024-03-11 20:25:41,20.9068,20.0668,11.7984,45.889,46.1081,19.9744,20.0635,3206.62,491.836,1691.96,7.8200768668901866,20.0,20.09240740740741
2024-03-11 20:25:42,20.8777,20.0635,11.8082,45.8939,46.1081,19.9607,20.0668,3210.56,483.956,1693.93,7.795745280402181,20.0,20.092222222222222
2024-03-11 20:25:43,20.8494,20.0635,11.7984,45.8882,46.0982,19.9508,20.0668,3208.59,486.911,1695.24,7.785860028487506,20.0,20.092037037037038
2024-03-11 20:25:44,20.817,20.0701,11.7769,45.8711,46.1081,19.966,20.0668,3214.5,491.836,1695.9,7.779511202516301,20.0,20.091851851851853
2024-03-11 20:25:45,20.7845,20.0603,11.7934,45.8558,46.1081,19.9623,20.0668,3212.53,490.851,1697.54,7.744826271240882,20.0,20.09166666666667
2024-03-11 20:25:46,20.7452,20.0668,11.7775,45.8615,46.1081,19.9592,20.0635,3216.8,488.881,1699.51,7.733634291686464,20.0,20.091481481481484
2024-03-11 20:25:47,20.7036,20.0668,11.7749,45.8653,46.1081,19.9626,20.0603,3216.47,482.971,1701.31,7.708156463948488,20.0,20.0912962962963
2024-03-11 20:25:48,20.6705,20.0668,11.7703,45.8709,46.1048,19.9676,20.0635,3217.78,491.836,1702.13,7.687255713162075,20.0,20.09111111111111
2024-03-11 20:25:49,20.6172,20.0668,11.7545,45.8699,46.1114,19.9681,20.0668,3218.77,491.836,1703.12,7.659318574127435,20.0,20.090925925925927
2024-03-11 20:25:50,20.5799,20.0734,11.7434,45.881,46.1114,19.9593,20.0635,3220.74,486.911,1709.52,7.665373193402865,20.0,20.090740740740742
2024-03-11 20:25:51,20.5365,20.0668,11.736,45.8792,46.1048,19.9545,20.0603,3223.03,485.926,1705.42,7.615835148843729,20.0,20.090555555555557
2024-03-11 20:25:52,20.5004,20.0668,11.7336,45.884,46.1015,19.9623,20.0635,3221.06,491.836,1705.58,7.587383389375962,20.0,20.090370370370373
2024-03-11 20:25:53,20.4468,20.0701,11.722,45.9128,46.1015,19.9702,20.0603,3220.41,488.881,1705.75,7.551786373399941,20.0,20.090185185185188
2024-03-11 20:25:54,20.3947,20.0701,11.7068,45.9197,46.1048,19.9641,20.0668,3219.75,488.881,1706.24,7.5220076062191445,20.0,20.09
2024-03-11 20:25:55,20.359,20.0668,11.6992,45.9319,46.1114,19.9677,20.0701,3220.74,487.896,1707.39,7.502731959316624,20.0,20.089814814814815
2024-03-11 20:25:56,20.3235,20.0603,11.6934,45.9416,46.1081,19.9623,20.0603,3220.41,484.941,1710.67,7.491364058778287,20.0,20.08962962962963
2024-03-11 20:25:57,20.2724,20.0635,11.677,45.9428,46.1081,19.9635,20.0603,3219.75,487.896,1710.34,7.459803375647251,20.0,20.089444444444446
2024-03-11 20:25:58,20.2169,20.057,11.6716,45.9673,46.1442,19.9668,20.0635,3219.75,490.851,1711.98,7.423433742971901,20.0,20.08925925925926
2024-03-11 20:25:59,20.1633,20.057,11.6663,45.9984,46.1081,19.9681,20.0635,3221.06,485.926,1712.8,7.385010349722044,20.0,20.089074074074077
2024-03-11 20:26:00,20.1061,20.0668,11.6378,45.9938,46.1015,19.9708,20.0603,3219.09,492.821,1713.79,7.36432040087426,20.0,20.08888888888889
2024-03-11 20:26:01,20.0541,20.0603,11.6255,46.018,46.1048,19.9743,20.0504,3221.06,490.851,1722.49,7.367005410824539,20.0,20.088703703703704
2024-03-11 20:26:02,20.0106,20.0603,11.6218,46.0192,46.1048,19.959,20.0635,3220.08,485.926,1715.92,7.304251397746824,20.0,20.08851851851852
2024-03-11 20:26:03,19.9535,20.0603,11.5981,46.0459,46.1081,19.9652,20.0603,3223.03,483.956,1716.42,7.277289430546591,20.0,20.088333333333335
2024-03-11 20:26:04,19.9175,20.0668,11.5812,46.0644,46.1048,19.9568,20.0635,3223.69,479.031,1716.91,7.262726690301212,20.0,20.08814814814815
2024-03-11 20:26:05,19.8593,20.0635,11.5593,46.0908,46.1048,19.965,20.0635,3226.65,481.001,1717.4,7.233165242023006,20.0,20.087962962962965
2024-03-11 20:26:06,19.8039,20.0635,11.5453,46.0707,46.1146,19.9615,20.0635,3223.36,482.971,1718.39,7.201235342920536,20.0,20.087777777777777
2024-03-11 20:26:07,19.7585,20.0635,11.5276,46.0904,46.1081,19.9634,20.0701,3231.57,490.851,1718.55,7.177750088960416,20.0,20.087592592592593
2024-03-11 20:26:08,19.7037,20.0668,11.5156,46.0986,46.1015,19.9656,20.0603,3225.33,486.911,1718.88,7.1417975029052245,20.0,20.087407407407408
2024-03-11 20:26:09,19.6538,20.0603,11.4952,46.1186,46.1081,19.9653,20.0668,3234.2,482.971,1719.04,7.116729501521107,20.0,20.087222222222223
2024-03-11 20:26:10,19.587,20.0603,11.473,46.156,46.1015,19.9664,20.0635,3233.21,484.941,1719.86,7.081201212290928,20.0,20.08703703703704
2024-03-11 20:26:11,19.5509,20.0603,11.4539,46.1541,46.1048,19.9627,20.057,3235.84,487.896,1721.5,7.07310332006932,20.0,20.086851851851854
2024-03-11 20:26:12,19.4809,20.0635,11.4444,46.1632,46.1015,19.957,20.0603,3234.85,486.911,1722.49,7.024290983566836,20.0,20.086666666666666
2024-03-11 20:26:13,19.4305,20.0635,11.4308,46.1771,46.1015,19.9703,20.057,3235.51,487.896,1723.15,6.994805144350274,20.0,20.08648148148148
2024-03-11 20:26:14,19.3985,20.0635,11.4124,46.1776,46.1081,19.9639,20.0635,3238.79,489.866,1722.49,6.980238937829044,20.0,20.086296296296297
2024-03-11 20:26:15,19.3409,20.0668,11.3733,46.1767,46.1048,19.9819,20.0635,3239.12,486.911,1722.98,6.966050122027307,20.0,20.086111111111112
2024-03-11 20:26:16,19.3002,20.0635,11.3556,46.1916,46.1081,19.9563,20.0603,3240.11,493.806,1722.98,6.9459412871451995,20.0,20.085925925925928
2024-03-11 20:26:17,19.2453,20.0635,11.3231,46.1875,46.1048,19.9646,20.0635,3242.4,489.866,1724.62,6.932949809081899,20.0,20.085740740740743
2024-03-11 20:26:18,19.2109,20.0635,11.3145,46.1953,46.1048,19.9746,20.057,3245.36,491.836,1728.89,6.92748091380232,20.0,20.085555555555555
2024-03-11 20:26:19,19.1806,20.0635,11.302,46.2067,46.1048,19.9576,20.0668,3246.67,491.836,1728.4,6.909906090465751,20.0,20.08537037037037
2024-03-11 20:26:20,19.1435,20.0635,11.2906,46.2094,46.1081,19.9793,20.0537,3248.31,490.851,1728.73,6.888680962023334,20.0,20.085185185185185
2024-03-11 20:26:21,19.1001,20.0635,11.2552,46.2173,46.1081,19.9648,20.057,3249.3,488.881,1729.06,6.882976894313227,20.0,20.085
2024-03-11 20:26:22,19.0693,20.0635,11.2399,46.2196,46.1081,19.9733,20.0635,3252.25,490.851,1729.71,6.87195985081496,20.0,20.084814814814816
2024-03-11 20:26:23,19.0384,20.0603,11.2095,46.2213,46.1081,19.9716,20.0603,3257.51,493.806,1730.86,6.876089534614254,20.0,20.08462962962963
2024-03-11 20:26:24,19.0257,20.057,11.1862,46.2319,46.1114,19.9779,20.0603,3260.13,492.821,1731.35,6.887348700347474,20.0,20.084444444444443
2024-03-11 20:26:25,19.0002,20.0635,11.1659,46.238,46.1048,19.9689,20.0635,3263.09,491.836,1731.35,6.882780269549361,20.0,20.08425925925926
2024-03-11 20:26:26,18.9751,20.0668,11.1323,46.2479,46.1081,19.9808,20.0603,3263.42,492.821,1738.91,6.920334403934197,20.0,20.084074074074074
2024-03-11 20:26:27,18.9415,20.0635,11.1076,46.2457,46.1048,19.9689,20.057,3267.03,492.821,1731.03,6.881156794018446,20.0,20.08388888888889
2024-03-11 20:26:28,18.9295,20.0635,11.0832,46.2488,46.1114,19.9776,20.0635,3268.67,489.866,1730.21,6.888783923254065,20.0,20.083703703703705
2024-03-11 20:26:29,18.9047,20.0603,11.067,46.2473,46.1081,19.9649,20.0603,3267.36,499.716,1730.86,6.883818537143933,20.0,20.08351851851852
2024-03-11 20:26:30,18.8933,20.0635,11.0471,46.269,46.1081,19.9745,20.0603,3271.63,487.896,1731.68,6.89454881697588,20.0,20.083333333333336
2024-03-11 20:26:31,18.8643,20.0635,11.0126,46.262,46.1146,19.9811,20.0603,3272.28,494.791,1732.5,6.902648786628786,20.0,20.083148148148148
2024-03-11 20:26:32,18.854,20.057,10.9842,46.2718,46.1015,19.9767,20.0603,3276.88,494.791,1732.5,6.918561002204771,20.0,20.082962962962963
2024-03-11 20:26:33,18.8386,20.0603,10.9617,46.2726,46.1081,19.9817,20.0603,3272.28,486.911,1733.16,6.9274408306429285,20.0,20.08277777777778
2024-03-11 20:26:34,18.8218,20.0635,10.9458,46.2593,46.1081,19.9789,20.0603,3276.22,493.806,1739.4,6.951587745462362,20.0,20.082592592592594
2024-03-11 20:26:35,18.8014,20.057,10.9,46.2652,46.1081,19.9765,20.057,3275.56,482.971,1734.47,6.954240026481903,20.0,20.08240740740741
2024-03-11 20:26:36,18.7971,20.0603,10.8893,46.2696,46.1048,19.9633,20.0635,3280.16,486.911,1734.64,6.960554998543066,20.0,20.082222222222224
2024-03-11 20:26:37,18.7763,20.0603,10.8665,46.2773,46.1048,19.9799,20.0635,3278.52,494.791,1735.13,6.964282136639337,20.0,20.082037037037036
2024-03-11 20:26:38,18.7533,20.0635,10.8233,46.2775,46.1081,19.9823,20.0635,3281.15,486.911,1735.29,6.982711309947557,20.0,20.08185185185185
2024-03-11 20:26:39,18.7501,20.0635,10.8087,46.2669,46.1114,19.9825,20.0668,3281.8,483.956,1735.46,6.993434561830361,20.0,20.081666666666667
2024-03-11 20:26:40,18.7482,20.0603,10.7827,46.2614,46.1114,19.9834,20.0635,3288.04,485.926,1734.8,7.011990050472607,20.0,20.081481481481482
2024-03-11 20:26:41,18.7301,20.0603,10.7487,46.2574,46.0555,19.9814,20.057,3288.7,496.761,1734.31,7.0240022282254,20.0,20.081296296296298
2024-03-11 20:26:42,18.7216,20.0635,10.7153,46.2593,46.1081,19.9751,20.0603,3297.23,488.881,1734.97,7.048596740185208,20.0,20.081111111111113
2024-03-11 20:26:43,18.715,20.0603,10.7058,46.2527,46.1015,19.9872,20.0635,3297.56,481.986,1734.8,7.050458943223304,20.0,20.080925925925925
2024-03-11 20:26:44,18.6974,20.0603,10.671,46.2461,46.1048,19.9818,20.0635,3299.53,482.971,1735.29,7.067595719818798,20.0,20.08074074074074
2024-03-11 20:26:45,18.7076,20.0635,10.6614,46.229,46.1081,19.9813,20.0603,3278.52,492.821,1735.62,7.086377844343702,20.0,20.080555555555556
2024-03-11 20:26:46,18.6949,20.0701,10.6375,46.2265,46.1114,19.9756,20.0603,3278.85,486.911,1739.56,7.112350860869765,20.0,20.08037037037037
2024-03-11 20:26:47,18.691,20.0603,10.6243,46.2121,46.1081,19.9826,20.0635,3277.86,484.941,1737.1,7.110490522648495,20.0,20.080185185185186
2024-03-11 20:26:48,18.703,20.0603,10.5991,46.2152,46.1081,19.9723,20.057,3285.74,485.926,1731.52,7.120334907419569,20.0,20.080000000000002
2024-03-11 20:26:49,18.6945,20.0668,10.576,46.1966,46.1015,19.977,20.057,3292.64,486.911,1733.32,7.14057818772962,20.0,20.079814814814814
2024-03-11 20:26:50,18.6814,20.0635,10.558,46.1723,46.1081,19.9767,20.0603,3299.86,488.881,1735.95,7.155729030310024,20.0,20.07962962962963
2024-03-11 20:26:51,18.7126,20.0603,10.5487,46.1667,46.1442,19.9791,20.0603,3303.8,489.866,1735.46,7.189374722256385,20.0,20.079444444444444
2024-03-11 20:26:52,18.6994,20.0603,10.5282,46.16,46.1081,19.9648,20.0603,3295.26,491.836,1735.62,7.196466734819067,20.0,20.07925925925926
2024-03-11 20:26:53,18.71,20.0701,10.497,46.1503,46.0982,19.9731,20.0635,3316.28,491.836,1735.29,7.231905168801927,20.0,20.079074074074075
2024-03-11 20:26:54,18.7106,20.0668,10.4886,46.1225,46.1114,19.9702,20.0668,3311.35,487.896,1733.32,7.231610994581867,20.0,20.07888888888889
2024-03-11 20:26:55,18.7304,20.057,10.4652,46.1096,46.1081,19.9846,20.0668,3316.28,483.956,1733.32,7.269607296572384,20.0,20.078703703703702
2024-03-11 20:26:56,18.7326,20.0504,10.4464,46.1041,46.1114,19.9785,20.0471,3312.67,495.776,1731.68,7.281182025340351,20.0,20.078518518518518
2024-03-11 20:26:57,18.7606,20.0504,10.4355,46.0914,46.1048,19.9776,20.0603,3318.58,483.956,1732.18,7.317476131665653,20.0,20.078333333333333
2024-03-11 20:26:58,18.7839,20.0537,10.4255,46.0668,46.1015,19.9745,20.0504,3317.59,486.911,1731.19,7.342546768657548,20.0,20.07814814814815
2024-03-11 20:26:59,18.8207,20.0504,10.4151,46.0844,46.1048,19.9728,20.0537,3321.86,479.031,1731.52,7.385417773887374,20.0,20.077962962962964
2024-03-11 20:27:00,18.8469,20.0537,10.4007,46.0918,46.1048,19.9785,20.0504,3321.53,481.986,1730.86,7.418261496156417,20.0,20.07777777777778
2024-03-11 20:27:01,18.8662,20.0504,10.3836,46.0999,46.1081,19.9674,20.0537,3326.78,486.911,1729.88,7.446013195776112,20.0,20.07759259259259
2024-03-11 20:27:02,18.9049,20.0504,10.3661,46.1108,46.1081,19.9783,20.0504,3329.08,489.866,1729.22,7.4924857747692535,20.0,20.077407407407406
2024-03-11 20:27:03,18.9399,20.0504,10.3536,46.12,46.1114,19.9771,20.0504,3329.41,487.896,1728.07,7.529154774228071,20.0,20.077222222222222
2024-03-11 20:27:04,18.9824,20.0504,10.3445,46.1329,46.1114,19.9709,20.0537,3333.35,488.881,1726.43,7.56721340524726,20.0,20.077037037037037
2024-03-11 20:27:05,19.0105,20.0537,10.3437,46.1352,46.1015,19.9721,20.0537,3335.32,485.926,1725.77,7.589628624775312,20.0,20.076851851851853
2024-03-11 20:27:06,19.0566,20.0537,10.334,46.1497,46.1081,19.9786,20.0504,3340.57,488.881,1724.95,7.634863973158044,20.0,20.076666666666668
2024-03-11 20:27:07,19.0892,20.0537,10.3245,46.1524,46.1048,19.9733,20.0537,3340.24,488.881,1723.64,7.665887744825093,20.0,20.07648148148148
2024-03-11 20:27:08,19.1226,20.0537,10.3239,46.1534,46.1114,19.9744,20.057,3340.9,486.911,1722.98,7.692678499006176,20.0,20.076296296296295
2024-03-11 20:27:09,19.1635,20.0504,10.3252,46.1715,46.1081,19.9681,20.0504,3341.56,493.806,1722.33,7.724385516723875,20.0,20.07611111111111
2024-03-11 20:27:10,19.2013,20.0537,10.3131,46.1693,46.1048,19.974,20.0504,3343.86,490.851,1722.49,7.768718113623936,20.0,20.075925925925926
2024-03-11 20:27:11,19.2476,20.0504,10.3223,46.1693,46.1048,19.9794,20.0537,3344.84,490.851,1721.67,7.7974315396218765,20.0,20.07574074074074
2024-03-11 20:27:12,19.2953,20.0471,10.3258,46.1998,46.0982,19.9829,20.0504,3346.48,488.881,1720.36,7.830083730741011,20.0,20.075555555555557
2024-03-11 20:27:13,19.3372,20.057,10.326,46.2099,46.1048,19.9796,20.0537,3345.5,485.926,1719.04,7.8604506758643655,20.0,20.07537037037037
2024-03-11 20:27:14,19.3824,20.0504,10.3193,46.2348,46.1081,19.9781,20.0471,3346.81,491.836,1718.55,7.903469466432244,20.0,20.075185185185184
2024-03-11 20:27:15,19.4212,20.0504,10.3311,46.2432,46.1048,19.9666,20.0471,3345.17,490.851,1710.34,7.889145201499768,20.0,20.075
2024-03-11 20:27:16,19.4522,20.0504,10.3444,46.2485,46.1048,19.9738,20.0504,3352.39,484.941,1717.07,7.9356100999847365,20.0,20.074814814814815
2024-03-11 20:27:17,19.4764,20.057,10.3389,46.2655,46.1081,19.9783,20.0537,3345.83,483.956,1716.58,7.959215689179211,20.0,20.07462962962963
2024-03-11 20:27:18,19.523,20.0504,10.3528,46.2626,46.1048,19.9746,20.057,3349.11,483.956,1715.92,7.984627857097309,20.0,20.074444444444445
2024-03-11 20:27:19,19.5382,20.057,10.3682,46.2671,46.1081,19.9845,20.0504,3345.83,485.926,1713.63,7.9737979732123705,20.0,20.074259259259257
2024-03-11 20:27:20,19.5809,20.0504,10.3774,46.2841,46.1081,19.9775,20.0471,3345.5,495.776,1712.64,7.998304528232253,20.0,20.074074074074073
2024-03-11 20:27:21,19.6248,20.0537,10.395,46.2954,46.1048,19.978,20.0471,3346.48,488.881,1718.88,8.050385631869993,20.0,20.073888888888888
2024-03-11 20:27:22,19.6682,20.0504,10.4117,46.2947,46.1212,19.9697,20.0537,3347.14,487.896,1711.0,8.036661024540221,20.0,20.073703703703703
2024-03-11 20:27:23,19.6976,20.0504,10.4148,46.2915,46.1081,19.9831,20.0504,3346.15,488.881,1710.51,8.05718706486906,20.0,20.07351851851852
2024-03-11 20:27:24,19.744,20.0537,10.4426,46.2904,46.1015,19.9771,20.0504,3344.18,489.866,1709.52,8.068658656834419,20.0,20.073333333333334
2024-03-11 20:27:25,19.7578,20.0471,10.4317,46.3013,46.1015,19.9676,20.0537,3341.23,496.761,1708.86,8.0869617289454,20.0,20.07314814814815
2024-03-11 20:27:26,19.7895,20.0504,10.4583,46.3019,46.1015,19.9713,20.0504,3339.26,493.806,1705.42,8.075095840110302,20.0,20.07296296296296
2024-03-11 20:27:27,19.822,20.0537,10.4693,46.3138,46.1048,19.9782,20.0504,3340.24,497.746,1705.42,8.093701652927768,20.0,20.072777777777777
2024-03-11 20:27:28,19.8727,20.0471,10.494,46.3117,46.1081,19.9821,20.0537,3338.6,491.836,1705.09,8.114631214753567,20.0,20.072592592592592
2024-03-11 20:27:29,19.9038,20.0537,10.5002,46.3246,46.1048,19.9755,20.0635,3344.18,486.911,1704.1,8.131451191192292,20.0,20.072407407407407
2024-03-11 20:27:30,19.9282,20.0537,10.5162,46.3216,46.1081,19.9821,20.0504,3338.93,483.956,1703.12,8.134034370980336,20.0,20.072222222222223
2024-03-11 20:27:31,19.9521,20.0504,10.5384,46.3195,46.1048,19.9815,20.0537,3331.71,488.881,1702.79,8.133927192472694,20.0,20.07203703703704
2024-03-11 20:27:32,19.9963,20.0537,10.5562,46.3163,46.1081,19.9784,20.0537,3339.26,486.911,1701.48,8.150462979960887,20.0,20.07185185185185
2024-03-11 20:27:33,20.0207,20.0504,10.5563,46.3162,46.1015,19.9796,20.0537,3335.98,487.896,1700.0,8.164335518261998,20.0,20.071666666666665
2024-03-11 20:27:34,20.0459,20.0635,10.5865,46.3041,46.1114,19.9711,20.0537,3335.98,491.836,1698.85,8.154502321377029,20.0,20.07148148148148
2024-03-11 20:27:35,20.0679,20.0504,10.5929,46.2967,46.1048,19.9722,20.0537,3336.96,492.821,1692.28,8.136362251001959,20.0,20.071296296296296
2024-03-11 20:27:36,20.1039,20.0504,10.6193,46.2858,46.1081,19.9855,20.0537,3322.19,488.881,1696.72,8.16597478714227,20.0,20.07111111111111
2024-03-11 20:27:37,20.1293,20.0603,10.632,46.249,46.1081,19.9805,20.0537,3329.41,485.926,1694.75,8.167415218850156,20.0,20.070925925925927
2024-03-11 20:27:38,20.1601,20.0471,10.6543,46.2389,46.1015,19.9814,20.0504,3327.44,487.896,1694.91,8.175496752949298,20.0,20.07074074074074
2024-03-11 20:27:39,20.1726,20.0537,10.6744,46.235,46.1048,19.9717,20.0504,3325.14,492.821,1693.76,8.163417689418141,20.0,20.070555555555554
2024-03-11 20:27:40,20.2069,20.057,10.6886,46.2037,46.1114,19.9841,20.0537,3314.96,488.881,1693.76,8.180693035858239,20.0,20.07037037037037
2024-03-11 20:27:41,20.2362,20.0504,10.7039,46.2065,46.1081,19.9793,20.0537,3321.2,486.911,1693.43,8.19112940381306,20.0,20.070185185185185
2024-03-11 20:27:42,20.2721,20.0504,10.7271,46.1919,46.1081,19.9768,20.0537,3310.7,495.776,1692.61,8.198070917285216,20.0,20.07
2024-03-11 20:27:43,20.2981,20.0504,10.7275,46.1755,46.1212,19.9933,20.0504,3317.26,484.941,1689.99,8.207334537712043,20.0,20.069814814814816
2024-03-11 20:27:44,20.3171,20.0471,10.7601,46.1497,46.1048,19.9949,20.0504,3317.26,494.791,1691.3,8.20202465878841,20.0,20.069629629629627
2024-03-11 20:27:45,20.3491,20.057,10.7932,46.1481,46.1081,19.9871,20.0537,3309.71,487.896,1691.96,8.204280942022303,20.0,20.069444444444443
2024-03-11 20:27:46,20.359,20.0734,10.7946,46.1255,46.1015,19.9876,20.0504,3308.4,491.836,1692.45,8.213956786932062,20.0,20.06925925925926
2024-03-11 20:27:47,20.3881,20.0504,10.814,46.1175,46.1081,19.9809,20.0504,3306.43,486.911,1692.28,8.221461301036173,20.0,20.069074074074074
2024-03-11 20:27:48,20.4289,20.0537,10.8278,46.1001,46.1048,19.9794,20.0471,3304.79,488.881,1687.52,8.221456391113012,20.0,20.06888888888889
2024-03-11 20:27:49,20.4548,20.057,10.8571,46.0911,46.1081,19.9837,20.057,3301.17,486.911,1691.96,8.240168607587705,20.0,20.068703703703704
2024-03-11 20:27:50,20.4834,20.0537,10.882,46.0719,46.1048,19.9812,20.0537,3295.59,493.806,1691.63,8.241737484326551,20.0,20.068518518518516
2024-03-11 20:27:51,20.5149,20.0603,10.9066,46.0622,46.1081,19.9786,20.0537,3295.59,490.851,1692.12,8.250049398657564,20.0,20.06833333333333
2024-03-11 20:27:52,20.5319,20.0537,10.9245,46.0516,46.1081,19.9796,20.0537,3291.65,488.881,1699.18,8.283694924165841,20.0,20.068148148148147
2024-03-11 20:27:53,20.5432,20.0504,10.9343,46.0661,46.1081,19.9804,20.0504,3282.79,470.166,1692.28,8.25134472122983,20.0,20.067962962962962
2024-03-11 20:27:54,20.5808,20.0537,10.9635,46.0637,46.1114,19.9889,20.0537,3282.79,490.851,1693.6,8.264999741207134,20.0,20.067777777777778
2024-03-11 20:27:55,20.5957,20.0208,10.9736,46.0693,46.1015,19.9802,20.0504,3283.12,483.956,1692.94,8.265902309506439,20.0,20.067592592592593
2024-03-11 20:27:56,20.6209,20.0406,11.0002,46.0686,46.1048,19.9877,20.0438,3282.13,487.896,1692.28,8.261477605088599,20.0,20.067407407407405
2024-03-11 20:27:57,20.6438,20.0438,11.0109,46.0406,46.1081,19.9813,20.0537,3287.38,488.881,1691.79,8.269558830668387,20.0,20.06722222222222
2024-03-11 20:27:58,20.6708,20.0471,11.0392,46.0562,46.1048,19.9827,20.0438,3279.83,494.791,1698.69,8.302165831820922,20.0,20.067037037037036
2024-03-11 20:27:59,20.6959,20.0438,11.0521,46.0417,46.0982,19.9717,20.0438,3277.86,487.896,1688.18,8.261250319691511,20.0,20.06685185185185
2024-03-11 20:28:00,20.7141,20.0406,11.0707,46.0399,46.1081,19.9695,20.0471,3278.19,492.821,1691.79,8.278572769121185,20.0,20.066666666666666
2024-03-11 20:28:01,20.727,20.0504,11.0951,46.0296,46.1081,19.9821,20.0471,3278.85,492.821,1687.69,8.248661424373864,20.0,20.066481481481482
2024-03-11 20:28:02,20.736,20.0471,11.1064,46.0288,46.1081,19.9811,20.0471,3275.56,492.821,1686.21,8.239459887885497,20.0,20.066296296296294
2024-03-11 20:28:03,20.7663,20.0471,11.1407,46.0296,46.1114,19.9773,20.0471,3274.91,491.836,1684.57,8.228027000891084,20.0,20.06611111111111
2024-03-11 20:28:04,20.7891,20.0471,11.1562,46.0172,46.1048,19.9737,20.0406,3271.95,491.836,1684.57,8.234267089520008,20.0,20.065925925925924
2024-03-11 20:28:05,20.8145,20.0438,11.1859,46.023,46.1146,19.9781,20.0471,3270.97,494.791,1684.24,8.228979083502297,20.0,20.06574074074074
2024-03-11 20:28:06,20.8316,20.0471,11.1899,46.0286,46.1048,19.9761,20.0438,3270.97,492.821,1683.26,8.235380189296079,20.0,20.065555555555555
2024-03-11 20:28:07,20.8465,20.0406,11.2174,46.0343,46.1048,19.9722,20.0504,3269.66,490.851,1682.11,8.218998957826441,20.0,20.06537037037037
2024-03-11 20:28:08,20.8732,20.0471,11.2268,46.0433,46.1015,19.9754,20.0471,3272.28,490.851,1681.61,8.231318066161247,20.0,20.065185185185182
2024-03-11 20:28:09,20.8812,20.0471,11.2536,46.0511,46.0982,19.9709,20.0471,3269.66,493.806,1677.35,8.194464290502609,20.0,20.064999999999998
2024-03-11 20:28:10,20.9091,20.0471,11.2774,46.0581,46.1081,19.9674,20.0406,3271.95,493.806,1677.18,8.197123111320588,20.0,20.064814814814813
2024-03-11 20:28:11,20.9366,20.0504,11.2996,46.0666,46.1114,19.9622,20.0471,3270.31,495.776,1676.36,8.197623802713757,20.0,20.06462962962963
2024-03-11 20:28:12,20.9269,20.0504,11.2946,46.0743,46.1048,19.9649,20.0471,3270.31,490.851,1676.2,8.192843751994772,20.0,20.064444444444444
2024-03-11 20:28:13,20.9468,20.0438,11.3271,46.0834,46.1081,19.96,20.0438,3269.98,499.716,1675.38,8.178123992142888,20.0,20.06425925925926
2024-03-11 20:28:14,20.9502,20.0537,11.337,46.0877,46.1081,19.9664,20.0504,3272.28,491.836,1674.23,8.166988295551162,20.0,20.064074074074075
2024-03-11 20:28:15,20.9771,20.0504,11.3633,46.105,46.1048,19.9692,20.0504,3270.31,494.791,1672.75,8.160278057422946,20.0,20.063888888888886
2024-03-11 20:28:16,20.9975,20.0406,11.382,46.1005,46.1015,19.9569,20.0471,3272.61,491.836,1672.42,8.16011088864601,20.0,20.063703703703702
2024-03-11 20:28:17,20.9842,20.0406,11.3858,46.1105,46.1015,19.9422,20.0438,3269.66,493.806,1671.27,8.139997993283838,20.0,20.063518518518517
2024-03-11 20:28:18,21.0168,20.0438,11.4191,46.1204,46.1081,19.9604,20.0504,3269.0,491.836,1680.79,8.18576857251197,20.0,20.063333333333333
2024-03-11 20:28:19,21.0226,20.0537,11.4385,46.133,46.1048,19.9463,20.0504,3267.03,493.806,1674.88,8.145427243826287,20.0,20.063148148148148
2024-03-11 20:28:20,21.0428,20.0471,11.4439,46.1368,46.1015,19.9498,20.0471,3266.04,488.881,1669.79,8.13321323809011,20.0,20.062962962962963
2024-03-11 20:28:21,21.0477,20.0471,11.4603,46.1301,46.1081,19.9552,20.0438,3258.16,489.866,1678.17,8.164237613095166,20.0,20.062777777777775
2024-03-11 20:28:22,21.0715,20.0438,11.4776,46.1285,46.1114,19.9544,20.0471,3262.43,491.836,1684.08,8.198544180901763,20.0,20.06259259259259
2024-03-11 20:28:23,21.0691,20.0438,11.4925,46.1312,46.1048,19.9578,20.0504,3261.45,490.851,1676.85,8.148626255648683,20.0,20.062407407407406
2024-03-11 20:28:24,21.0754,20.0504,11.5016,46.1365,46.0982,19.9475,20.0406,3261.12,486.911,1678.17,8.152656409480207,20.0,20.06222222222222
2024-03-11 20:28:25,21.0897,20.0471,11.5309,46.1256,46.1081,19.9566,20.0438,3260.46,491.836,1685.55,8.175679358857522,20.0,20.062037037037037
2024-03-11 20:28:26,21.0976,20.0438,11.5357,46.1206,46.1146,19.9595,20.0471,3260.46,495.776,1682.11,8.161639834962838,20.0,20.061851851851852
2024-03-11 20:28:27,21.1147,20.0438,11.5593,46.1015,46.1081,19.9495,20.0438,3256.19,493.806,1681.61,8.15366734215843,20.0,20.061666666666664
2024-03-11 20:28:28,21.1184,20.0406,11.5675,46.0938,46.1114,19.9558,20.0406,3256.19,493.806,1681.78,8.150651366547558,20.0,20.06148148148148
2024-03-11 20:28:29,21.1227,20.0471,11.5768,46.0748,46.1048,19.958,20.0471,3256.52,494.791,1679.48,8.13524342788738,20.0,20.061296296296295
2024-03-11 20:28:30,21.1328,20.0438,11.5949,46.0644,46.1048,19.9467,20.0537,3252.91,496.761,1679.15,8.126828487881621,20.0,20.06111111111111
2024-03-11 20:28:31,21.1514,20.0471,11.6127,46.0496,46.1081,19.9521,20.0438,3249.96,491.836,1678.82,8.12591284962667,20.0,20.060925925925925
2024-03-11 20:28:32,21.1431,20.0406,11.6196,46.047,46.1015,19.9524,20.0471,3241.42,488.881,1678.82,8.112964138029247,20.0,20.06074074074074
2024-03-11 20:28:33,21.1441,20.0471,11.6253,46.0143,46.1048,19.9506,20.0471,3244.37,495.776,1679.32,8.111375337435211,20.0,20.060555555555553
2024-03-11 20:28:34,21.1664,20.0471,11.6467,46.0228,46.1048,19.9434,20.0537,3242.73,497.746,1679.32,8.112142265808924,20.0,20.060370370370368
2024-03-11 20:28:35,21.179,20.0471,11.6657,46.006,46.1114,19.9445,20.0504,3239.45,491.836,1677.18,8.096357994427375,20.0,20.060185185185183
2024-03-11 20:28:36,21.1673,20.0438,11.6494,45.9848,46.1081,19.95,20.0438,3232.23,482.971,1680.3,8.115341513080317,20.0,20.06
2024-03-11 20:28:37,21.165,20.0504,11.6711,45.9827,46.1114,19.9479,20.0438,3235.18,489.866,1681.12,8.09882852101152,20.0,20.059814814814814
2024-03-11 20:28:38,21.1813,20.0504,11.6765,45.972,46.1015,19.9378,20.0471,3228.29,485.926,1681.29,8.108946750200916,20.0,20.05962962962963
2024-03-11 20:28:39,21.1847,20.0504,11.698,45.9564,46.1114,19.9467,20.0504,3229.93,494.791,1682.93,8.101399615264228,20.0,20.05944444444444
2024-03-11 20:28:40,21.1833,20.0471,11.6926,45.9418,46.1081,19.9461,20.0471,3230.58,490.851,1687.85,8.128509720468536,20.0,20.059259259259257
2024-03-11 20:28:41,21.2005,20.0537,11.7027,45.9345,46.1015,19.9381,20.0406,3227.96,489.866,1684.08,8.116421155251642,20.0,20.059074074074072
2024-03-11 20:28:42,21.1823,20.0471,11.7182,45.9114,46.1081,19.94,20.0471,3229.6,490.851,1684.57,8.089975725059562,20.0,20.058888888888887
2024-03-11 20:28:43,21.1775,20.0471,11.7192,45.8853,46.1081,19.9391,20.0471,3228.29,492.821,1687.36,8.098408325768665,20.0,20.058703703703703
2024-03-11 20:28:44,21.1816,20.0537,11.7198,45.8862,46.1081,19.9446,20.0438,3223.03,494.791,1683.58,8.083256451069236,20.0,20.058518518518518
2024-03-11 20:28:45,21.1836,20.0438,11.7348,45.8799,46.1048,19.9471,20.0471,3222.38,492.821,1680.14,8.05565695297828,20.0,20.05833333333333
2024-03-11 20:28:46,21.182,20.0406,11.754,45.8735,46.1081,19.9412,20.0471,3222.71,498.731,1683.42,8.053615512880647,20.0,20.058148148148145
2024-03-11 20:28:47,21.1794,20.0471,11.7564,45.8726,46.1048,19.9387,20.0438,3220.08,493.806,1683.58,8.050109444125368,20.0,20.05796296296296
2024-03-11 20:28:48,21.1654,20.0471,11.756,45.8631,46.1048,19.9359,20.0504,3223.03,492.821,1684.08,8.040878226349765,20.0,20.057777777777776
2024-03-11 20:28:49,21.166,20.0537,11.7625,45.8709,46.1015,19.9432,20.0471,3221.39,490.851,1684.73,8.038937904993096,20.0,20.05759259259259
2024-03-11 20:28:50,21.1552,20.0471,11.7737,45.8747,46.0982,19.925,20.0438,3216.8,492.821,1683.42,8.0138941381088,20.0,20.057407407407407
2024-03-11 20:28:51,21.1508,20.0438,11.7789,45.8779,46.1015,19.9486,20.0438,3219.09,491.836,1684.4,8.010354096704127,20.0,20.05722222222222
2024-03-11 20:28:52,21.1429,20.0471,11.7819,45.8693,46.1015,19.9352,20.0471,3216.14,493.806,1686.05,8.008875279200753,20.0,20.057037037037034
2024-03-11 20:28:53,21.1224,20.0471,11.7918,45.8652,46.1114,19.9409,20.0471,3215.81,491.836,1687.52,7.989826270210608,20.0,20.05685185185185
2024-03-11 20:28:54,21.1212,20.0406,11.8007,45.8744,46.1015,19.9427,20.0406,3213.51,494.791,1688.67,7.986616564234576,20.0,20.056666666666665
2024-03-11 20:28:55,21.108,20.0406,11.8044,45.8718,46.1015,19.9385,20.0438,3218.11,494.791,1694.09,7.997722748006849,20.0,20.05648148148148
2024-03-11 20:28:56,21.0806,20.0471,11.7995,45.8729,46.1081,19.9368,20.0438,3216.14,494.791,1688.67,7.952855211020587,20.0,20.056296296296296
2024-03-11 20:28:57,21.0813,20.0471,11.8094,45.8749,46.1081,19.9285,20.0471,3217.12,492.821,1688.67,7.944971849356408,20.0,20.056111111111107
2024-03-11 20:28:58,21.0579,20.0504,11.8107,45.8874,46.1114,19.9411,20.0438,3214.83,489.866,1692.78,7.943092237301816,20.0,20.055925925925923
2024-03-11 20:28:59,21.0449,20.0438,11.8139,45.8785,46.1081,19.938,20.0406,3216.47,494.791,1691.96,7.925335905127492,20.0,20.055740740740738
2024-03-11 20:29:00,21.0299,20.0471,11.8153,45.8798,46.1015,19.9365,20.0471,3217.45,495.776,1692.78,7.915089727684193,20.0,20.055555555555554
2024-03-11 20:29:01,20.9928,20.0537,11.8,45.8826,46.1114,19.9309,20.0406,3211.21,485.926,1693.27,7.898649841509319,20.0,20.05537037037037
2024-03-11 20:29:02,20.9608,20.0438,11.8007,45.8811,46.1081,19.9258,20.0471,3211.87,490.851,1694.75,7.877432548849599,20.0,20.055185185185184
2024-03-11 20:29:03,20.9375,20.0471,11.7991,45.8836,46.1081,19.9363,20.0504,3217.45,492.821,1695.24,7.861043341545716,20.0,20.055
2024-03-11 20:29:04,20.9073,20.0471,11.7961,45.8921,46.1081,19.9337,20.0471,3215.48,491.836,1695.73,7.83991076028348,20.0,20.05481481481481
2024-03-11 20:29:05,20.8767,20.0471,11.7924,45.8942,46.1048,19.9317,20.0504,3217.78,485.926,1697.04,7.822802801831445,20.0,20.054629629629627
2024-03-11 20:29:06,20.8569,20.0471,11.7983,45.9191,46.0982,19.9199,20.0438,3218.11,489.866,1698.19,7.80595777798501,20.0,20.054444444444442
2024-03-11 20:29:07,20.829,20.0471,11.799,45.9238,46.1081,19.9267,20.0471,3217.12,494.791,1698.03,7.780579506601336,20.0,20.054259259259258
2024-03-11 20:29:08,20.7882,20.0438,11.7852,45.914,46.1048,19.9241,20.0406,3216.8,495.776,1700.0,7.766315104065005,20.0,20.054074074074073
2024-03-11 20:29:09,20.7444,20.0438,11.781,45.9132,46.1048,19.9128,20.0438,3216.14,490.851,1703.12,7.746345482452734,20.0,20.05388888888889
2024-03-11 20:29:10,20.7041,20.0438,11.7719,45.941,46.0982,19.9231,20.0537,3218.44,494.791,1702.79,7.717886109457983,20.0,20.0537037037037
2024-03-11 20:29:11,20.6764,20.0471,11.7771,45.9506,46.1081,19.9174,20.0471,3218.44,495.776,1700.98,7.6812851978866625,20.0,20.053518518518516
2024-03-11 20:29:12,20.6236,20.0471,11.7681,45.9539,46.1048,19.9247,20.0504,3218.77,494.791,1702.79,7.651613313887404,20.0,20.05333333333333
2024-03-11 20:29:13,20.5819,20.057,11.7524,45.9684,46.1081,19.9224,20.0438,3216.14,493.806,1703.61,7.632821871875012,20.0,20.053148148148146
2024-03-11 20:29:14,20.5461,20.0504,11.7477,45.969,46.1081,19.9307,20.0471,3219.42,492.821,1705.42,7.614017836894125,20.0,20.05296296296296
2024-03-11 20:29:15,20.4995,20.0471,11.7477,45.9745,46.1048,19.9067,20.0438,3219.09,486.911,1699.18,7.545979269866424,20.0,20.052777777777777
2024-03-11 20:29:16,20.4468,20.0504,11.7328,45.9909,46.1114,19.9163,20.0438,3221.06,487.896,1706.4,7.545312541272246,20.0,20.05259259259259
2024-03-11 20:29:17,20.3879,20.0438,11.7204,45.9931,46.1048,19.9061,20.0537,3219.75,490.851,1707.06,7.507951735365534,20.0,20.052407407407404
2024-03-11 20:29:18,20.3473,20.0471,11.7131,46.0096,46.1015,19.9166,20.0241,3222.71,491.836,1707.88,7.482699297254391,20.0,20.05222222222222
2024-03-11 20:29:19,20.3111,20.0504,11.6951,46.0161,46.1015,19.9066,20.0504,3222.71,492.821,1704.6,7.45258623717384,20.0,20.052037037037035
2024-03-11 20:29:20,20.2485,20.0471,11.675,46.0287,46.1081,19.9073,20.0438,3225.99,492.821,1709.85,7.438664998991015,20.0,20.05185185185185
2024-03-11 20:29:21,20.1986,20.0471,11.6685,46.0509,46.1081,19.8989,20.0471,3225.0,491.836,1710.34,7.403130601788006,20.0,20.051666666666666
2024-03-11 20:29:22,20.1557,20.0504,11.6664,46.064,46.0982,19.9109,20.0471,3227.96,491.836,1723.8,7.425703311820519,20.0,20.05148148148148
2024-03-11 20:29:23,20.0961,20.0471,11.633,46.0743,46.1048,19.9072,20.0504,3229.27,489.866,1712.31,7.353442507724128,20.0,20.051296296296293
2024-03-11 20:29:24,20.0658,20.0438,11.6325,46.0964,46.1245,19.9094,20.0471,3229.27,486.911,1712.31,7.327549798583243,20.0,20.05111111111111
2024-03-11 20:29:25,20.0014,20.0471,11.6057,46.1118,46.1015,19.8971,20.0471,3230.58,485.926,1714.28,7.303272508457157,20.0,20.050925925925924
2024-03-11 20:29:26,19.9383,20.0471,11.5833,46.1129,46.1015,19.9026,20.0471,3229.6,489.866,1715.6,7.273464567929706,20.0,20.05074074074074
2024-03-11 20:29:27,19.8812,20.0471,11.5595,46.1147,46.1081,19.9136,20.0438,3231.57,491.836,1716.91,7.250006921377551,20.0,20.050555555555555
2024-03-11 20:29:28,19.8388,20.0406,11.5608,46.1296,46.1048,19.9005,20.0406,3233.21,492.821,1716.58,7.210548560878305,20.0,20.05037037037037
2024-03-11 20:29:29,19.7943,20.0438,11.5445,46.1471,46.1081,19.903,20.0471,3232.23,496.761,1716.91,7.187366415513711,20.0,20.050185185185182
2024-03-11 20:29:30,19.755,20.0438,11.5226,46.1611,46.1048,19.8969,20.0701,3235.18,497.746,1718.06,7.1770112404149256,20.0,20.049999999999997
2024-03-11 20:29:31,19.6962,20.0471,11.5186,46.1636,46.1048,19.8942,20.0406,3232.23,499.716,1719.21,7.134008590788126,20.0,20.049814814814813
2024-03-11 20:29:32,19.626,20.0471,11.4822,46.1658,46.1048,19.8862,20.0438,3235.51,492.821,1719.21,7.104522006659695,20.0,20.049629629629628
2024-03-11 20:29:33,19.5938,20.0471,11.4741,46.1599,46.1081,19.8947,20.0406,3237.48,482.971,1713.79,7.061166037927189,20.0,20.049444444444443
2024-03-11 20:29:34,19.5229,20.0504,11.4422,46.1835,46.1245,19.8966,20.0438,3235.18,490.851,1746.95,7.163220080690386,20.0,20.04925925925926
2024-03-11 20:29:35,19.4605,20.0406,11.421,46.1788,46.1179,19.8835,20.0471,3235.18,488.881,1719.86,7.016184020977681,20.0,20.049074074074074
2024-03-11 20:29:36,19.4331,20.0406,11.4165,46.1983,46.1015,19.886,20.0504,3233.54,495.776,1720.68,6.999534539540199,20.0,20.048888888888886
2024-03-11 20:29:37,19.3816,20.0471,11.3994,46.2093,46.1081,19.8872,20.0471,3240.76,492.821,1720.19,6.967514152928689,20.0,20.0487037037037
2024-03-11 20:29:38,19.3402,20.0537,11.3671,46.1929,46.1015,19.8931,20.0537,3235.18,489.866,1721.67,6.965558738480409,20.0,20.048518518518517
2024-03-11 20:29:39,19.288,20.0504,11.342,46.2038,46.1081,19.8897,20.0471,3231.57,488.881,1723.64,6.949826465296039,20.0,20.048333333333332
2024-03-11 20:29:40,19.2425,20.0471,11.3252,46.1965,46.1048,19.8867,20.0438,3237.15,480.016,1724.79,6.92934465030339,20.0,20.048148148148147
2024-03-11 20:29:41,19.1917,20.057,11.306,46.1752,46.1048,19.8935,20.0438,3242.08,490.851,1723.64,6.897086151193678,20.0,20.047962962962963
2024-03-11 20:29:42,19.1593,20.0471,11.2855,46.196,46.1114,19.8875,20.0471,3244.05,491.836,1726.76,6.899143762170929,20.0,20.047777777777775
2024-03-11 20:29:43,19.129,20.0406,11.2582,46.1833,46.1081,19.8816,20.0471,3235.18,484.941,1727.74,6.9004291431129365,20.0,20.04759259259259
2024-03-11 20:29:44,19.0921,20.0471,11.2277,46.1946,46.1081,19.8953,20.0438,3234.52,482.971,1729.55,6.902041272438607,20.0,20.047407407407405
2024-03-11 20:29:45,19.0436,20.0438,11.2084,46.2067,46.1015,19.8827,20.057,3242.4,485.926,1730.53,6.880310770517341,20.0,20.04722222222222
2024-03-11 20:29:46,19.0183,20.0438,11.1918,46.182,46.1081,19.8871,20.0471,3241.09,490.851,1730.7,6.8733461967456835,20.0,20.047037037037036
2024-03-11 20:29:47,18.9927,20.0471,11.1721,46.1808,46.1048,19.8853,20.0471,3236.17,489.866,1732.18,6.874038009790198,20.0,20.04685185185185
2024-03-11 20:29:48,18.9571,20.0471,11.1522,46.1914,46.1048,19.8771,20.0504,3244.7,489.866,1733.16,6.864119506288644,20.0,20.046666666666663
2024-03-11 20:29:49,18.9268,20.0373,11.1238,46.1746,46.1081,19.8884,20.0438,3240.43,488.881,1732.83,6.861141891609042,20.0,20.04648148148148
2024-03-11 20:29:50,18.8869,20.0471,11.0897,46.1898,46.1081,19.8877,20.0438,3243.72,485.926,1733.0,6.856714593192935,20.0,20.046296296296294
2024-03-11 20:29:51,18.8711,20.0438,11.064,46.1767,46.0982,19.8817,20.0406,3243.72,488.881,1732.01,6.8614985059856295,20.0,20.04611111111111
2024-03-11 20:29:52,18.8604,20.0438,11.0458,46.1662,46.1015,19.8927,20.0471,3244.37,491.836,1727.74,6.851157897770287,20.0,20.045925925925925
2024-03-11 20:29:53,18.8401,20.0438,11.0075,46.1662,46.1048,19.8749,20.0438,3248.31,490.851,1733.98,6.891739734038647,20.0,20.04574074074074
2024-03-11 20:29:54,18.8192,20.0471,10.9858,46.1536,46.1081,19.8661,20.0438,3250.61,485.926,1732.67,6.8872364830286505,20.0,20.045555555555556
2024-03-11 20:29:55,18.7972,20.0438,10.9481,46.1415,46.1048,19.8802,20.0438,3256.85,486.911,1733.16,6.902991763739471,20.0,20.045370370370367
2024-03-11 20:29:56,18.776,20.0406,10.9334,46.1158,46.1114,19.8729,20.0373,3255.21,485.926,1737.92,6.916218128548447,20.0,20.045185185185183
2024-03-11 20:29:57,18.7649,20.0406,10.9195,46.1077,46.1081,19.8862,20.0373,3265.39,493.806,1731.85,6.894522620232066,20.0,20.044999999999998
2024-03-11 20:29:58,18.7402,20.0406,10.8707,46.1179,46.1146,19.8743,20.0406,3266.37,493.806,1732.83,6.919615034732463,20.0,20.044814814814814
2024-03-11 20:29:59,18.7305,20.0438,10.8642,46.1156,46.1015,19.8764,20.0406,3270.31,491.836,1732.18,6.914206735597354,20.0,20.04462962962963
2024-03-11 20:30:00,18.716,20.0471,10.8349,46.1047,46.0982,19.8899,20.0438,3273.6,492.821,1733.0,6.930494713539852,20.0,20.044444444444444
2024-03-11 20:30:01,18.6927,20.0438,10.7923,46.1182,46.1081,19.875,20.0373,3270.31,483.956,1737.26,6.964544799260765,20.0,20.044259259259256
2024-03-11 20:30:02,18.69,20.0471,10.7732,46.1057,46.1048,19.8763,20.0373,3275.24,483.956,1731.68,6.956585872681622,20.0,20.04407407407407
2024-03-11 20:30:03,18.6709,20.0406,10.7418,46.1068,46.0949,19.8787,20.0373,3276.88,481.986,1731.03,6.964778760955807,20.0,20.043888888888887
2024-03-11 20:30:04,18.6481,20.0438,10.7134,46.1132,46.1081,19.8789,20.0373,3260.13,488.881,1732.34,6.974972192245461,20.0,20.043703703703702
2024-03-11 20:30:05,18.6446,20.0471,10.6872,46.1315,46.1015,19.8716,20.0373,3223.69,485.926,1733.32,6.998883644890025,20.0,20.043518518518518
