TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:30:06,18.6452,20.0438,10.6742,46.137,46.1048,19.8813,20.0438,3223.69,490.851,1733.32,7.010845443664816,20.0,20.043333333333333
2024-03-11 20:30:07,18.6234,20.0373,10.6454,46.1466,46.1048,19.8655,20.0406,3235.51,481.001,1733.32,7.017002251857727,20.0,20.04314814814815
2024-03-11 20:30:08,18.6264,20.0406,10.6173,46.1551,46.1015,19.8681,20.0373,3253.57,481.001,1734.15,7.047729259873359,20.0,20.04296296296296
2024-03-11 20:30:09,18.6255,20.0471,10.586,46.1521,46.1081,19.8723,20.0438,3265.72,488.881,1732.18,7.066443569509791,20.0,20.042777777777776
2024-03-11 20:30:10,18.6254,20.0406,10.5748,46.165,46.1311,19.8822,20.0373,3274.58,487.896,1732.01,7.075505613132652,20.0,20.04259259259259
2024-03-11 20:30:11,18.6179,20.0406,10.5614,46.179,46.1048,19.8622,20.0438,3286.4,488.881,1734.64,7.0914427964493445,20.0,20.042407407407406
2024-03-11 20:30:12,18.6316,20.0438,10.5393,46.1955,46.1081,19.8742,20.0406,3288.04,494.791,1739.4,7.1425004459884525,20.0,20.04222222222222
2024-03-11 20:30:13,18.6369,20.034,10.5188,46.2083,46.0982,19.874,20.0373,3292.97,484.941,1734.31,7.144304569243064,20.0,20.042037037037037
2024-03-11 20:30:14,18.6467,20.0406,10.4924,46.2143,46.1081,19.8678,20.0438,3304.46,497.746,1733.82,7.174134744983721,20.0,20.04185185185185
2024-03-11 20:30:15,18.6441,20.0438,10.4688,46.2194,46.1081,19.871,20.0471,3311.35,483.956,1733.16,7.189872541577931,20.0,20.041666666666664
2024-03-11 20:30:16,18.6607,20.0406,10.4574,46.2411,46.1015,19.8643,20.0373,3314.96,484.941,1733.98,7.217910854663739,20.0,20.04148148148148
2024-03-11 20:30:17,18.6593,20.0406,10.4305,46.2308,46.1081,19.8585,20.0373,3319.56,484.941,1733.32,7.237591893969272,20.0,20.041296296296295
2024-03-11 20:30:18,18.6989,20.0438,10.4293,46.2634,46.1048,19.8603,20.0406,3324.49,484.941,1734.15,7.276960193710742,20.0,20.04111111111111
2024-03-11 20:30:19,18.7079,20.0406,10.4078,46.268,46.1015,19.8635,20.0406,3327.44,484.941,1733.32,7.300303383134149,20.0,20.040925925925926
2024-03-11 20:30:20,18.7239,20.0438,10.3775,46.2767,46.1081,19.8678,20.0438,3323.83,492.821,1732.18,7.3361980979608905,20.0,20.040740740740738
2024-03-11 20:30:21,18.7473,20.0406,10.3488,46.3035,46.1048,19.8542,20.0438,3333.02,485.926,1733.32,7.3868505154458575,20.0,20.040555555555553
2024-03-11 20:30:22,18.7752,20.0373,10.3577,46.3109,46.1081,19.8511,20.0406,3339.59,489.866,1740.22,7.433033949896324,20.0,20.04037037037037
2024-03-11 20:30:23,18.8031,20.0373,10.345,46.329,46.1048,19.8594,20.0438,3340.24,491.836,1732.34,7.435065257568827,20.0,20.040185185185184
2024-03-11 20:30:24,18.833,20.0406,10.3219,46.3261,46.1015,19.8503,20.0438,3339.92,483.956,1731.35,7.47737910881145,20.0,20.04
2024-03-11 20:30:25,18.8598,20.0406,10.3079,46.3261,46.1081,19.8641,20.0406,3346.15,485.926,1723.97,7.481198080129473,20.0,20.039814814814815
2024-03-11 20:30:26,18.8881,20.0406,10.3093,46.3248,46.0982,19.859,20.0406,3346.15,487.896,1728.89,7.526147771557587,20.0,20.03962962962963
2024-03-11 20:30:27,18.9332,20.0406,10.2937,46.3319,46.1048,19.8575,20.0373,3345.5,481.001,1727.25,7.572209936081829,20.0,20.03944444444444
2024-03-11 20:30:28,18.965,20.0406,10.2846,46.3283,46.1081,19.8599,20.0406,3342.54,486.911,1725.44,7.60008476181822,20.0,20.039259259259257
2024-03-11 20:30:29,19.0025,20.0373,10.2859,46.3225,46.1048,19.8567,20.0406,3346.15,488.881,1725.61,7.632531432870375,20.0,20.039074074074072
2024-03-11 20:30:30,19.0329,20.0438,10.274,46.3211,46.1048,19.8559,20.0373,3342.21,490.851,1724.46,7.664459414890411,20.0,20.038888888888888
2024-03-11 20:30:31,19.0745,20.0406,10.2688,46.3156,46.1081,19.8554,20.0406,3341.56,487.896,1717.07,7.67239090202196,20.0,20.038703703703703
2024-03-11 20:30:32,19.1172,20.0406,10.2724,46.3102,46.1081,19.8459,20.0373,3338.6,489.866,1731.19,7.769831266680499,20.0,20.03851851851852
2024-03-11 20:30:33,19.1613,20.0471,10.268,46.2988,46.1114,19.8511,20.0406,3340.24,490.851,1722.65,7.773897801946571,20.0,20.03833333333333
2024-03-11 20:30:34,19.2109,20.0373,10.2769,46.2838,46.1081,19.8501,20.0438,3338.27,489.866,1721.34,7.803536117213212,20.0,20.038148148148146
2024-03-11 20:30:35,19.247,20.0471,10.2638,46.2665,46.1048,19.8444,20.0406,3335.32,486.911,1720.19,7.841268464657481,20.0,20.03796296296296
2024-03-11 20:30:36,19.3057,20.0406,10.2878,46.2632,46.1081,19.8452,20.0406,3332.04,486.911,1717.73,7.860300536036521,20.0,20.037777777777777
2024-03-11 20:30:37,19.3419,20.0406,10.2836,46.2611,46.1081,19.849,20.0406,3331.05,487.896,1719.21,7.902317308004307,20.0,20.037592592592592
2024-03-11 20:30:38,19.3851,20.034,10.2895,46.2297,46.1048,19.8406,20.034,3330.4,486.911,1717.56,7.927241811860495,20.0,20.037407407407407
2024-03-11 20:30:39,19.4153,20.0471,10.2948,46.2094,46.1081,19.8399,20.0373,3328.75,481.986,1717.56,7.948943329200228,20.0,20.03722222222222
2024-03-11 20:30:40,19.4516,20.0471,10.2943,46.1958,46.1081,19.8398,20.034,3325.47,483.956,1717.24,7.979529304798191,20.0,20.037037037037035
2024-03-11 20:30:41,19.5093,20.0438,10.3027,46.1792,46.1048,19.8449,20.0406,3323.17,484.941,1715.76,8.015574394394331,20.0,20.03685185185185
2024-03-11 20:30:42,19.5418,20.0438,10.3165,46.1513,46.1081,19.8384,20.0438,3322.84,484.941,1715.1,8.028765633665795,20.0,20.036666666666665
2024-03-11 20:30:43,19.5817,20.0406,10.3364,46.1436,46.1081,19.8333,20.034,3321.53,485.926,1714.77,8.044623452915534,20.0,20.03648148148148
2024-03-11 20:30:44,19.6233,20.0438,10.351,46.123,46.1048,19.8386,20.0471,3315.62,485.926,1712.8,8.058848001144838,20.0,20.036296296296296
2024-03-11 20:30:45,19.6592,20.0373,10.3654,46.1174,46.1081,19.829,20.0438,3316.93,485.926,1720.03,8.111630879754681,20.0,20.03611111111111
2024-03-11 20:30:46,19.6751,20.0471,10.382,46.0773,46.1081,19.8332,20.0438,3319.56,492.821,1711.49,8.07074846495249,20.0,20.035925925925923
2024-03-11 20:30:47,19.7288,20.0438,10.4068,46.0641,46.1081,19.8239,20.0406,3314.96,487.896,1717.89,8.12612102204673,20.0,20.03574074074074
2024-03-11 20:30:48,19.7493,20.0373,10.4107,46.0633,46.1048,19.8168,20.0406,3312.99,490.851,1710.83,8.107136150577011,20.0,20.035555555555554
2024-03-11 20:30:49,19.7684,20.0406,10.4194,46.0586,46.1081,19.8246,20.0373,3312.99,488.881,1709.36,8.109191052876117,20.0,20.03537037037037
2024-03-11 20:30:50,19.8103,20.0406,10.4451,46.0403,46.1081,19.8312,20.0406,3310.37,490.851,1708.37,8.118538014123496,20.0,20.035185185185185
2024-03-11 20:30:51,19.8417,20.0438,10.4538,46.0359,46.1048,19.8236,20.0406,3310.04,486.911,1707.22,8.13273797975385,20.0,20.035
2024-03-11 20:30:52,19.8741,20.0373,10.4725,46.0277,46.1114,19.8181,20.0438,3310.04,487.896,1706.57,8.141505345782976,20.0,20.034814814814812
2024-03-11 20:30:53,19.8999,20.0373,10.479,46.0309,46.1015,19.8056,20.0373,3310.37,490.851,1710.34,8.17624096861521,20.0,20.034629629629627
2024-03-11 20:30:54,19.9267,20.0373,10.5016,46.02,46.1081,19.8107,20.0438,3309.05,492.821,1704.76,8.153199124457124,20.0,20.034444444444443
2024-03-11 20:30:55,19.9397,20.0438,10.512,46.0105,46.1081,19.8258,20.0406,3309.38,493.806,1705.42,8.158605651128243,20.0,20.034259259259258
2024-03-11 20:30:56,19.9865,20.0307,10.5303,46.0072,46.1081,19.8122,20.0307,3312.01,491.836,1704.1,8.176935296498419,20.0,20.034074074074073
2024-03-11 20:30:57,20.0133,20.0274,10.5648,45.9833,46.1048,19.8193,20.0307,3311.35,491.836,1703.12,8.165578384424949,20.0,20.03388888888889
2024-03-11 20:30:58,20.0354,20.0307,10.573,45.9525,46.1081,19.8118,20.034,3311.35,488.881,1702.79,8.176006529425578,20.0,20.033703703703704
2024-03-11 20:30:59,20.0687,20.0274,10.5895,45.9725,46.1081,19.8187,20.0241,3311.68,489.866,1695.9,8.157381289022535,20.0,20.033518518518516
2024-03-11 20:31:00,20.0992,20.0208,10.6121,45.971,46.1048,19.8192,20.034,3309.38,490.851,1700.82,8.187864900131133,20.0,20.03333333333333
2024-03-11 20:31:01,20.1238,20.0274,10.6269,45.9697,46.1081,19.8081,20.0241,3311.02,488.881,1700.33,8.193961483620633,20.0,20.033148148148147
2024-03-11 20:31:02,20.1609,20.0307,10.6417,45.9548,46.1081,19.815,20.0307,3311.35,487.896,1699.67,8.210013972494316,20.0,20.032962962962962
2024-03-11 20:31:03,20.1775,20.0274,10.6527,45.9664,46.1048,19.815,20.0274,3314.96,487.896,1699.18,8.21247553070496,20.0,20.032777777777778
2024-03-11 20:31:04,20.2129,20.0307,10.6707,45.9744,46.1048,19.8129,20.0274,3315.29,487.896,1692.61,8.195666035297954,20.0,20.032592592592593
2024-03-11 20:31:05,20.2346,20.0307,10.6905,45.9794,46.1015,19.804,20.0307,3314.96,488.881,1695.9,8.213231365575153,20.0,20.032407407407405
2024-03-11 20:31:06,20.268,20.0373,10.7142,46.007,46.1048,19.8119,20.0307,3313.98,492.821,1690.81,8.196902871125358,20.0,20.03222222222222
2024-03-11 20:31:07,20.2875,20.0274,10.7293,46.0157,46.1081,19.8046,20.0274,3315.95,488.881,1695.9,8.22536520347025,20.0,20.032037037037036
2024-03-11 20:31:08,20.3178,20.034,10.7544,46.0312,46.1212,19.813,20.034,3315.29,483.956,1687.36,8.188397300006981,20.0,20.03185185185185
2024-03-11 20:31:09,20.3602,20.0307,10.7652,46.0324,46.1015,19.8016,20.0274,3317.59,486.911,1693.43,8.24500767176718,20.0,20.031666666666666
2024-03-11 20:31:10,20.3716,20.0208,10.7865,46.0526,46.1015,19.8128,20.0241,3316.93,488.881,1693.93,8.238932475570087,20.0,20.03148148148148
2024-03-11 20:31:11,20.4137,20.0307,10.8068,46.0733,46.1015,19.8198,20.034,3316.93,484.941,1700.66,8.290478606138464,20.0,20.031296296296293
2024-03-11 20:31:12,20.4442,20.0307,10.8366,46.0688,46.1081,19.8151,20.0307,3317.26,489.866,1692.78,8.252665993933391,20.0,20.03111111111111
2024-03-11 20:31:13,20.4628,20.0274,10.8544,46.08,46.1114,19.8145,20.0373,3318.9,492.821,1692.12,8.250135262435737,20.0,20.030925925925924
2024-03-11 20:31:14,20.4864,20.0307,10.8636,46.0869,46.1081,19.813,20.034,3311.35,488.881,1691.79,8.260888280347116,20.0,20.03074074074074
2024-03-11 20:31:15,20.514,20.0373,10.8925,46.0973,46.1081,19.8096,20.034,3315.95,489.866,1693.1,8.266168040068694,20.0,20.030555555555555
2024-03-11 20:31:16,20.5368,20.0274,10.9217,46.0945,46.1048,19.807,20.0274,3313.65,492.821,1693.43,8.262279652403196,20.0,20.03037037037037
2024-03-11 20:31:17,20.5572,20.0307,10.9286,46.1305,46.1081,19.8146,20.0307,3312.99,489.866,1694.25,8.277886650491478,20.0,20.030185185185186
2024-03-11 20:31:18,20.5944,20.0274,10.9487,46.1306,46.1048,19.8146,20.034,3312.01,488.881,1693.43,8.288574309490844,20.0,20.029999999999998
2024-03-11 20:31:19,20.6242,20.0307,10.9885,46.1306,46.1048,19.8192,20.0307,3314.96,490.851,1693.76,8.281594810587931,20.0,20.029814814814813
2024-03-11 20:31:20,20.6302,20.0241,10.9893,46.1456,46.1081,19.8001,20.0307,3315.95,488.881,1693.6,8.285281316482157,20.0,20.02962962962963
2024-03-11 20:31:21,20.67,20.0274,11.0254,46.1485,46.1114,19.8124,20.034,3307.41,481.001,1693.93,8.290076071598973,20.0,20.029444444444444
2024-03-11 20:31:22,20.6903,20.0274,11.0386,46.1584,46.1048,19.8096,20.0307,3303.8,481.001,1693.27,8.292946509800652,20.0,20.02925925925926
2024-03-11 20:31:23,20.7036,20.0274,11.0621,46.1865,46.1048,19.8094,20.0307,3303.14,480.016,1693.6,8.285796949751859,20.0,20.029074074074074
2024-03-11 20:31:24,20.7133,20.034,11.0786,46.1924,46.1081,19.8138,20.034,3299.2,482.971,1694.25,8.283130934039248,20.0,20.028888888888886
2024-03-11 20:31:25,20.7474,20.034,11.1056,46.2031,46.1081,19.8125,20.034,3303.14,480.016,1692.28,8.279596575378434,20.0,20.0287037037037
2024-03-11 20:31:26,20.7472,20.034,11.1082,46.2215,46.1048,19.8166,20.0373,3299.53,481.001,1685.23,8.242709567922812,20.0,20.028518518518517
2024-03-11 20:31:27,20.7818,20.0274,11.1495,46.2526,46.1114,19.8214,20.0307,3299.2,483.956,1688.67,8.253793973679157,20.0,20.028333333333332
2024-03-11 20:31:28,20.8003,20.0274,11.1726,46.2613,46.1081,19.8188,20.034,3298.22,487.896,1690.97,8.261088745365052,20.0,20.028148148148148
2024-03-11 20:31:29,20.8021,20.0274,11.1759,46.2639,46.1081,19.814,20.034,3293.95,487.896,1688.84,8.249397353149002,20.0,20.027962962962963
2024-03-11 20:31:30,20.832,20.0307,11.2151,46.2671,46.1179,19.8084,20.034,3293.29,487.896,1687.85,8.236596365997645,20.0,20.027777777777775
2024-03-11 20:31:31,20.8562,20.034,11.2233,46.2687,46.1015,19.8159,20.0274,3292.97,486.911,1686.21,8.242283496096643,20.0,20.02759259259259
2024-03-11 20:31:32,20.8647,20.0274,11.2437,46.2666,46.1081,19.8179,20.0274,3296.91,486.911,1685.88,8.230490329028566,20.0,20.027407407407406
2024-03-11 20:31:33,20.887,20.0307,11.2739,46.2661,46.1081,19.8153,20.034,3289.35,490.851,1684.4,8.21651265666797,20.0,20.02722222222222
2024-03-11 20:31:34,20.9137,20.0373,11.2813,46.2493,46.1015,19.8202,20.0307,3291.98,489.866,1683.91,8.230613738800372,20.0,20.027037037037037
2024-03-11 20:31:35,20.9198,20.0307,11.2939,46.2372,46.1081,19.8117,20.034,3284.1,488.881,1682.93,8.220272861645451,20.0,20.026851851851852
2024-03-11 20:31:36,20.9452,20.0307,11.3269,46.2355,46.1081,19.8074,20.0307,3285.41,487.896,1682.27,8.21056143044889,20.0,20.026666666666667
2024-03-11 20:31:37,20.9685,20.0274,11.3429,46.2239,46.1081,19.799,20.0274,3279.18,485.926,1681.78,8.21439966849618,20.0,20.02648148148148
2024-03-11 20:31:38,20.979,20.0241,11.3542,46.2181,46.1048,19.8158,20.0307,3282.46,481.986,1681.29,8.21132382389253,20.0,20.026296296296294
2024-03-11 20:31:39,20.9827,20.034,11.3779,46.2073,46.1048,19.812,20.034,3272.28,484.941,1680.96,8.192652626283952,20.0,20.02611111111111
2024-03-11 20:31:40,21.0063,20.034,11.3985,46.1968,46.1081,19.8133,20.0274,3272.61,485.926,1681.78,8.199209310066653,20.0,20.025925925925925
2024-03-11 20:31:41,21.0188,20.034,11.4089,46.1885,46.1048,19.8027,20.0208,3269.66,496.761,1681.78,8.201001431004965,20.0,20.02574074074074
2024-03-11 20:31:42,21.0179,20.0274,11.4228,46.1637,46.1114,19.8182,20.0274,3264.07,488.881,1681.78,8.188371245344463,20.0,20.025555555555556
2024-03-11 20:31:43,21.0293,20.0373,11.4415,46.1792,46.1081,19.8076,20.034,3262.1,489.866,1688.18,8.213278563962152,20.0,20.025370370370368
2024-03-11 20:31:44,21.0333,20.0241,11.4501,46.1698,46.1048,19.8085,20.0307,3264.73,489.866,1681.61,8.177389211688965,20.0,20.025185185185183
2024-03-11 20:31:45,21.0356,20.0373,11.4693,46.1615,46.1081,19.814,20.0307,3254.88,482.971,1680.96,8.159813095412732,20.0,20.025
2024-03-11 20:31:46,21.0436,20.0307,11.4817,46.1406,46.0982,19.8098,20.0307,3251.27,493.806,1674.39,8.124182201677309,20.0,20.024814814814814
2024-03-11 20:31:47,21.0537,20.0274,11.4944,46.1427,46.1048,19.8169,20.034,3250.28,494.791,1680.3,8.15064080584884,20.0,20.02462962962963
2024-03-11 20:31:48,21.068,20.0307,11.5145,46.1164,46.1081,19.8052,20.0307,375.161,493.806,1680.79,8.148070897974831,20.0,20.024444444444445
2024-03-11 20:31:49,21.0728,20.0274,11.5179,46.0984,46.1081,19.805,20.0307,0.872818,486.911,1680.79,0.0,20.0,20.02425925925926
2024-03-11 20:31:50,21.0823,20.0274,11.5412,46.0867,46.1048,19.8106,20.034,1.20114,456.377,1680.79,0.0,20.0,20.024074074074072
2024-03-11 20:31:51,21.092,20.0307,11.5719,46.069,46.1081,19.7965,20.0274,-0.440473,380.534,1680.46,0.0,20.0,20.023888888888887
2024-03-11 20:31:52,21.0921,20.0274,11.6115,46.0494,46.1081,19.8046,20.0274,-0.11215,304.692,1676.36,0.0,20.0,20.023703703703703
2024-03-11 20:31:53,21.1041,20.0307,11.6875,46.0396,46.0982,19.803,20.0241,0.544495,238.699,1668.48,0.0,20.0,20.023518518518518
2024-03-11 20:31:54,21.1164,20.0307,11.769,46.0002,46.1048,19.7994,20.0307,0.216172,182.556,1655.51,0.0,20.0,20.023333333333333
2024-03-11 20:31:55,21.1162,20.0307,11.8389,45.9789,46.1081,19.7934,20.034,0.216172,136.262,1636.31,0.0,20.0,20.02314814814815
2024-03-11 20:31:56,21.1124,20.034,11.9027,45.9381,46.0982,19.8115,20.0307,-0.11215,118.533,1601.17,0.0,20.0,20.02296296296296
2024-03-11 20:31:57,21.1152,20.034,11.9853,45.9134,46.1048,19.8025,20.0274,-0.768796,110.653,1532.56,0.0,20.0,20.022777777777776
2024-03-11 20:31:58,21.1209,20.034,12.0666,45.8726,46.1081,19.8138,20.0274,0.216172,107.698,1471.49,0.0,20.0,20.02259259259259
2024-03-11 20:31:59,21.1212,20.0307,12.1282,45.808,46.1015,19.7996,20.034,-0.440473,107.698,1394.82,0.0,20.0,20.022407407407407
2024-03-11 20:32:00,21.1209,20.034,12.1909,45.7453,46.1114,19.8006,20.0274,-0.440473,106.713,1318.0,0.0,20.0,20.022222222222222
2024-03-11 20:32:01,21.1405,20.0307,12.2724,45.7012,46.1015,19.8049,20.0274,-0.440473,104.743,1246.59,0.0,20.0,20.022037037037038
2024-03-11 20:32:02,21.1372,20.0307,12.3438,45.658,46.1015,19.7929,20.0307,-0.768796,105.728,1159.91,0.0,20.0,20.02185185185185
2024-03-11 20:32:03,21.148,20.0241,12.4136,45.5859,46.1081,19.8035,20.034,-1.09712,101.788,1085.05,0.0,20.0,20.021666666666665
2024-03-11 20:32:04,21.147,20.034,12.4955,45.529,46.1081,19.8032,20.034,-1.09712,102.773,1016.6,0.0,20.0,20.02148148148148
2024-03-11 20:32:05,21.1694,20.0307,12.576,45.4613,46.1081,19.7889,20.0307,-1.42544,102.773,940.096,0.0,20.0,20.021296296296295
2024-03-11 20:32:06,21.1715,20.0274,12.6505,45.3908,46.0785,19.7857,20.0274,-0.768796,104.743,898.564,0.0,20.0,20.02111111111111
2024-03-11 20:32:07,21.1824,20.0307,12.7339,45.3182,46.1114,19.779,20.0307,-1.09712,105.728,871.969,0.0,20.0,20.020925925925926
2024-03-11 20:32:08,21.1834,20.034,12.8184,45.2331,46.1081,19.7914,20.0274,-0.440473,103.758,852.434,0.0,20.0,20.02074074074074
2024-03-11 20:32:09,21.1944,20.0307,12.8904,45.1512,46.1048,19.7963,20.0307,0.872818,107.698,840.286,0.0,20.0,20.020555555555553
2024-03-11 20:32:10,21.2156,20.0274,12.9819,45.0941,46.1081,19.7938,20.0274,-1.09712,106.713,834.048,0.0,20.0,20.02037037037037
2024-03-11 20:32:11,21.2227,20.0274,13.0539,45.0327,46.1081,19.7913,20.0274,-1.09712,103.758,826.661,0.0,20.0,20.020185185185184
2024-03-11 20:32:12,21.2458,20.0307,13.1452,44.9594,46.1048,19.7883,20.0274,-1.42544,106.713,821.572,0.0,20.0,20.02
2024-03-11 20:32:13,21.2546,20.034,13.2505,44.8949,46.1081,19.7839,20.0307,-1.42544,103.758,821.079,0.0,20.0,20.019814814814815
2024-03-11 20:32:14,21.2936,20.0307,13.3369,44.835,46.1048,19.7835,20.034,-1.09712,102.773,815.498,0.0,20.0,20.01962962962963
2024-03-11 20:32:15,21.3026,20.0307,13.4149,44.7691,46.1081,19.791,20.034,-0.440473,105.728,812.707,0.0,20.0,20.019444444444442
2024-03-11 20:32:16,21.3141,20.0274,13.5028,44.704,46.1048,19.7966,20.0241,-0.768796,105.728,811.394,0.0,20.0,20.019259259259258
2024-03-11 20:32:17,21.3321,20.0307,13.5924,44.6244,46.1081,19.7946,20.0307,-1.09712,102.773,809.916,0.0,20.0,20.019074074074073
2024-03-11 20:32:18,21.356,20.0274,13.6764,44.5626,46.1081,19.7877,20.0241,-0.768796,102.773,810.245,0.0,20.0,20.01888888888889
2024-03-11 20:32:19,21.3622,20.0274,13.7729,44.5335,46.1048,19.7963,20.0307,-0.768796,104.743,811.394,0.0,20.0,20.018703703703704
2024-03-11 20:32:20,21.3691,20.034,13.8576,44.4599,46.0982,19.804,20.0307,-1.42544,105.728,809.424,0.0,20.0,20.01851851851852
2024-03-11 20:32:21,21.3774,20.0307,13.9461,44.3937,46.1212,19.7953,20.034,-1.09712,104.743,809.752,0.0,20.0,20.018333333333334
2024-03-11 20:32:22,21.4038,20.0373,14.0343,44.3389,46.1015,19.787,20.0307,-1.42544,105.728,808.767,0.0,20.0,20.018148148148146
2024-03-11 20:32:23,21.4171,20.0274,14.118,44.2868,46.1015,19.7955,20.0274,0.872818,105.728,809.588,0.0,20.0,20.01796296296296
2024-03-11 20:32:24,21.431,20.0274,14.2091,44.2434,46.1179,19.7907,20.0307,0.544495,99.8183,810.245,0.0,20.0,20.017777777777777
2024-03-11 20:32:25,21.4183,20.0307,14.2987,44.1847,46.1015,19.7969,20.0307,-1.09712,105.728,810.245,0.0,20.0,20.017592592592592
2024-03-11 20:32:26,21.4455,20.0307,14.3822,44.1361,46.1048,19.804,20.0208,-0.440473,108.683,814.349,0.0,20.0,20.017407407407408
2024-03-11 20:32:27,21.4507,20.0274,14.4635,44.0824,46.1048,19.7947,20.0307,-1.42544,105.728,811.23,0.0,20.0,20.017222222222223
2024-03-11 20:32:28,21.4623,20.034,14.5447,44.044,46.1015,19.7951,20.034,-1.09712,97.8483,805.977,0.0,20.0,20.017037037037035
2024-03-11 20:32:29,21.4692,20.0274,14.6322,44.0012,46.1081,19.8048,20.0274,-0.768796,105.728,810.573,0.0,20.0,20.01685185185185
2024-03-11 20:32:30,21.464,20.0307,14.708,43.976,46.1015,19.8067,20.0307,-1.09712,103.758,811.722,0.0,20.0,20.016666666666666
2024-03-11 20:32:31,21.4786,20.0307,14.7978,43.9345,46.1048,19.796,20.0307,-1.42544,104.743,810.409,0.0,20.0,20.01648148148148
2024-03-11 20:32:32,21.4885,20.0274,14.8903,43.8875,46.1245,19.7975,20.0307,-1.75376,108.683,803.842,0.0,20.0,20.016296296296296
2024-03-11 20:32:33,21.5047,20.034,14.9726,43.8526,46.1015,19.8075,20.0274,-1.42544,103.758,811.23,0.0,20.0,20.016111111111112
2024-03-11 20:32:34,21.5004,20.034,15.0505,43.8262,46.1015,19.7928,20.0307,-1.42544,103.758,811.722,0.0,20.0,20.015925925925924
2024-03-11 20:32:35,21.5229,20.0307,15.1336,43.7749,46.0982,19.8147,20.0274,-0.11215,98.8333,811.722,0.0,20.0,20.01574074074074
2024-03-11 20:32:36,21.5141,20.0307,15.2008,43.7577,46.0982,19.8032,20.0274,-1.09712,107.698,812.051,0.0,20.0,20.015555555555554
2024-03-11 20:32:37,21.5166,20.0307,15.2902,43.7162,46.1081,19.8065,20.0274,-1.42544,106.713,812.379,0.0,20.0,20.01537037037037
2024-03-11 20:32:38,21.5241,20.0307,15.3657,43.7071,46.1015,19.8009,20.0274,-1.09712,104.743,812.379,0.0,20.0,20.015185185185185
2024-03-11 20:32:39,21.5268,20.034,15.4398,43.6667,46.1048,19.8022,20.034,-1.09712,103.758,813.035,0.0,20.0,20.015
2024-03-11 20:32:40,21.5367,20.0307,15.5286,43.6389,46.1048,19.8004,20.0241,-1.09712,105.728,810.573,0.0,20.0,20.014814814814816
2024-03-11 20:32:41,21.54,20.0307,15.6024,43.6184,46.1081,19.7981,20.0307,-1.09712,105.728,813.528,0.0,20.0,20.014629629629628
2024-03-11 20:32:42,21.5412,20.0307,15.6844,43.609,46.1048,19.8021,20.0373,-1.09712,107.698,807.126,0.0,20.0,20.014444444444443
2024-03-11 20:32:43,21.5344,20.0208,15.7633,43.5769,46.1015,19.8062,20.0274,-1.09712,106.713,813.2,0.0,20.0,20.01425925925926
2024-03-11 20:32:44,21.5364,20.0274,15.8204,43.5683,46.1081,19.8193,20.0307,-1.75376,102.773,810.901,0.0,20.0,20.014074074074074
2024-03-11 20:32:45,21.5535,20.0307,15.9002,43.5305,46.1081,19.8115,20.034,-1.42544,105.728,813.2,0.0,20.0,20.01388888888889
2024-03-11 20:32:46,21.5487,20.0307,15.9678,43.5294,46.1081,19.8113,20.034,-1.09712,103.758,813.528,0.0,20.0,20.013703703703705
2024-03-11 20:32:47,21.5461,20.0274,16.0368,43.5222,46.1015,19.8178,20.0274,-0.768796,105.728,814.349,0.0,20.0,20.013518518518516
2024-03-11 20:32:48,21.535,20.0307,16.1071,43.5126,46.1048,19.8142,20.0274,-0.440473,107.698,815.17,0.0,20.0,20.013333333333332
2024-03-11 20:32:49,21.5574,20.034,16.1819,43.5062,46.1081,19.8161,20.0274,0.216172,106.713,816.811,0.0,20.0,20.013148148148147
2024-03-11 20:32:50,21.542,20.0307,16.2416,43.5044,46.1048,19.8189,20.0307,0.216172,105.728,818.125,0.0,20.0,20.012962962962963
2024-03-11 20:32:51,21.5452,20.034,16.3086,43.5105,46.1081,19.8015,20.034,-1.09712,107.698,818.945,0.0,20.0,20.012777777777778
2024-03-11 20:32:52,21.545,20.0274,16.3741,43.4963,46.1081,19.8082,20.034,-0.768796,104.743,824.855,0.0,20.0,20.012592592592593
2024-03-11 20:32:53,21.5265,20.0274,16.4278,43.4763,46.1179,19.8037,20.0307,-1.09712,105.728,819.766,0.0,20.0,20.012407407407405
2024-03-11 20:32:54,21.525,20.0241,16.494,43.5105,46.0917,19.8031,20.0274,-0.440473,104.743,821.9,0.0,20.0,20.01222222222222
2024-03-11 20:32:55,21.5302,20.034,16.5469,43.4819,46.1114,19.7947,20.0373,-1.09712,101.788,821.9,0.0,20.0,20.012037037037036
2024-03-11 20:32:56,21.5324,20.0274,16.6238,43.4902,46.1114,19.8088,20.0274,-1.09712,102.773,822.064,0.0,20.0,20.01185185185185
2024-03-11 20:32:57,21.5182,20.0274,16.6725,43.4959,46.1015,19.8041,20.0307,-0.768796,103.758,821.9,0.0,20.0,20.011666666666667
2024-03-11 20:32:58,21.5091,20.0241,16.7289,43.4957,46.1048,19.7968,20.0274,-0.440473,99.8183,821.408,0.0,20.0,20.011481481481482
2024-03-11 20:32:59,21.4997,20.0241,16.7774,43.5026,46.1081,19.8062,20.0274,-0.440473,106.713,819.274,0.0,20.0,20.011296296296297
2024-03-11 20:33:00,21.5011,20.0307,16.8468,43.5068,46.1048,19.8107,20.0241,-1.09712,107.698,821.408,0.0,20.0,20.01111111111111
2024-03-11 20:33:01,21.5033,20.0274,16.9089,43.521,46.1081,19.7985,20.0274,-0.11215,108.683,821.079,0.0,20.0,20.010925925925925
2024-03-11 20:33:02,21.4838,20.034,16.9626,43.5332,46.1048,19.8105,20.0307,-0.768796,105.728,823.378,0.0,20.0,20.01074074074074
2024-03-11 20:33:03,21.4872,20.0307,17.0106,43.5171,46.1081,19.809,20.034,-0.11215,108.683,820.915,0.0,20.0,20.010555555555555
2024-03-11 20:33:04,21.4709,20.0274,17.0514,43.5514,46.1081,19.7977,20.0274,-1.75376,105.728,821.079,0.0,20.0,20.01037037037037
2024-03-11 20:33:05,21.4722,20.0307,17.108,43.5595,46.1081,19.8,20.0307,-0.440473,107.698,828.467,0.0,20.0,20.010185185185186
2024-03-11 20:33:06,21.4539,20.0307,17.1642,43.5781,46.1114,19.7976,20.0274,-1.42544,128.382,821.079,0.0,20.0,20.009999999999998
2024-03-11 20:33:07,21.4716,20.0274,17.2191,43.5807,46.1015,19.804,20.0241,-0.768796,105.728,826.989,0.0,20.0,20.009814814814813
2024-03-11 20:33:08,21.4432,20.0307,17.2521,43.6162,46.1048,19.7861,20.0241,-0.440473,107.698,822.064,0.0,20.0,20.00962962962963
2024-03-11 20:33:09,21.4402,20.0307,17.3165,43.6165,46.1015,19.7918,20.0241,0.544495,106.713,819.274,0.0,20.0,20.009444444444444
2024-03-11 20:33:10,21.4352,20.0307,17.3622,43.6428,46.1048,19.7836,20.0274,-1.75376,109.668,818.945,0.0,20.0,20.00925925925926
2024-03-11 20:33:11,21.4315,20.0307,17.4105,43.6507,46.1048,19.7883,20.0274,-0.768796,106.713,818.945,0.0,20.0,20.009074074074075
2024-03-11 20:33:12,21.4018,20.0274,17.4604,43.6876,46.1081,19.7786,20.0274,-1.09712,104.743,821.736,0.0,20.0,20.00888888888889
2024-03-11 20:33:13,21.3977,20.034,17.5021,43.7172,46.1081,19.7967,20.0307,-1.09712,102.773,829.944,0.0,20.0,20.008703703703702
2024-03-11 20:33:14,21.399,20.0307,17.5591,43.7361,46.0457,19.7923,20.0307,-1.09712,103.758,823.378,0.0,20.0,20.008518518518517
2024-03-11 20:33:15,21.3895,20.0373,17.5789,43.7607,46.1048,19.7875,20.0274,-0.440473,105.728,823.378,0.0,20.0,20.008333333333333
2024-03-11 20:33:16,21.3751,20.0373,17.638,43.7803,46.1081,19.7901,20.0307,-1.75376,105.728,823.214,0.0,20.0,20.00814814814815
2024-03-11 20:33:17,21.3697,20.0307,17.6655,43.8025,46.1048,19.7948,20.034,-0.768796,105.728,824.363,0.0,20.0,20.007962962962964
2024-03-11 20:33:18,21.3614,20.0307,17.7099,43.8341,46.1048,19.7817,20.0307,-1.42544,102.773,825.183,0.0,20.0,20.00777777777778
2024-03-11 20:33:19,21.3529,20.0241,17.7563,43.8443,46.1048,19.7942,20.0307,-1.42544,110.653,826.168,0.0,20.0,20.00759259259259
2024-03-11 20:33:20,21.3512,20.0307,17.8059,43.8673,46.1048,19.7816,20.0176,-1.09712,103.758,826.989,0.0,20.0,20.007407407407406
2024-03-11 20:33:21,21.3279,20.0241,17.8383,43.8895,46.1081,19.7807,20.0471,-0.440473,107.698,834.376,0.0,20.0,20.00722222222222
2024-03-11 20:33:22,21.3317,20.034,17.8819,43.9082,46.1081,19.7873,20.034,-1.75376,100.803,827.974,0.0,20.0,20.007037037037037
2024-03-11 20:33:23,21.3141,20.0307,17.9092,43.9387,46.1048,19.7773,20.0307,0.544495,109.668,826.989,0.0,20.0,20.006851851851852
2024-03-11 20:33:24,21.3011,20.034,17.952,43.9635,46.1081,19.78,20.0274,-3.06706,101.788,833.227,0.0,20.0,20.006666666666668
2024-03-11 20:33:25,21.3078,20.0307,17.9892,43.972,46.1081,19.7898,20.0307,-1.09712,105.728,826.004,0.0,20.0,20.00648148148148
2024-03-11 20:33:26,21.2807,20.0307,18.0157,44.0117,46.1048,19.7796,20.0274,-0.440473,107.698,825.512,0.0,20.0,20.006296296296295
2024-03-11 20:33:27,21.2711,20.0307,18.0576,44.0335,46.1179,19.7929,20.0307,-0.11215,103.758,826.333,0.0,20.0,20.00611111111111
2024-03-11 20:33:28,21.2623,20.034,18.0937,44.0492,46.1015,19.7837,20.0274,-0.768796,104.743,826.989,0.0,20.0,20.005925925925926
2024-03-11 20:33:29,21.2542,20.034,18.1229,44.0793,46.1081,19.7968,20.0274,-0.11215,105.728,826.333,0.0,20.0,20.00574074074074
2024-03-11 20:33:30,21.2547,20.0274,18.1685,44.0964,46.1015,19.7802,20.0307,-7.00693,101.788,832.899,0.0,20.0,20.005555555555556
2024-03-11 20:33:31,21.2369,20.0307,18.1974,44.1413,46.1114,19.7841,20.0274,-0.11215,101.788,823.87,0.0,20.0,20.005370370370372
2024-03-11 20:33:32,21.2175,20.034,18.2122,44.1686,46.1015,19.7892,20.0307,-0.11215,98.8333,828.795,0.0,20.0,20.005185185185184
2024-03-11 20:33:33,21.2059,20.0274,18.2501,44.186,46.1048,19.7853,20.0241,0.216172,106.713,829.616,0.0,20.0,20.005
2024-03-11 20:33:34,21.2064,20.0274,18.2762,44.2056,46.1081,19.7909,20.0274,-0.11215,102.773,831.586,0.0,20.0,20.004814814814814
2024-03-11 20:33:35,21.1969,20.0307,18.3133,44.2515,46.1048,19.7909,20.0241,0.544495,103.758,831.422,0.0,20.0,20.00462962962963
2024-03-11 20:33:36,21.1922,20.0241,18.3466,44.2613,46.1048,19.7896,20.0307,0.216172,103.758,828.959,0.0,20.0,20.004444444444445
2024-03-11 20:33:37,21.1731,20.034,18.3523,44.2852,46.1081,19.7911,20.0307,-0.11215,105.728,829.452,0.0,20.0,20.00425925925926
2024-03-11 20:33:38,21.1676,20.0274,18.3951,44.324,46.1048,19.7988,20.0307,-0.440473,107.698,827.153,0.0,20.0,20.004074074074072
2024-03-11 20:33:39,21.1712,20.0307,18.4284,44.3531,46.1048,19.794,20.0176,-0.768796,106.713,827.974,0.0,20.0,20.003888888888888
2024-03-11 20:33:40,21.1466,20.0307,18.446,44.3711,46.1114,19.7976,20.0307,0.872818,108.683,827.153,0.0,20.0,20.003703703703703
2024-03-11 20:33:41,21.1379,20.0307,18.4772,44.4082,46.0982,19.8028,20.0274,0.872818,106.713,827.318,0.0,20.0,20.00351851851852
2024-03-11 20:33:42,21.1258,20.0274,18.503,44.4446,46.1081,19.8026,20.0307,0.544495,106.713,833.227,0.0,20.0,20.003333333333334
2024-03-11 20:33:43,21.1093,20.0307,18.5311,44.4662,46.1015,19.802,20.034,0.872818,105.728,826.661,0.0,20.0,20.00314814814815
2024-03-11 20:33:44,21.1083,20.034,18.5452,44.4978,46.0982,19.7962,20.0241,0.216172,103.758,820.259,0.0,20.0,20.002962962962965
2024-03-11 20:33:45,21.1064,20.0274,18.5778,44.5542,46.1048,19.8045,20.0241,0.216172,100.803,826.825,0.0,20.0,20.002777777777776
2024-03-11 20:33:46,21.0776,20.0274,18.5903,44.5823,46.1048,19.8081,20.0241,-0.768796,100.803,827.974,0.0,20.0,20.002592592592592
2024-03-11 20:33:47,21.0925,20.0307,18.6241,44.6291,46.1081,19.8145,20.0307,1.52946,107.698,824.198,0.0,20.0,20.002407407407407
2024-03-11 20:33:48,21.0716,20.0307,18.637,44.6744,46.1015,19.7998,20.0307,-0.11215,106.713,828.959,0.0,20.0,20.002222222222223
2024-03-11 20:33:49,21.0609,20.0241,18.6686,44.7368,46.1081,19.7921,20.0274,1.52946,104.743,828.631,0.0,20.0,20.002037037037038
2024-03-11 20:33:50,21.0534,20.034,18.6945,44.7983,46.1015,19.8083,20.0274,1.20114,99.8183,839.137,0.0,20.0,20.001851851851853
2024-03-11 20:33:51,21.0297,20.0241,18.7075,44.855,46.1015,19.7987,20.0274,0.216172,115.578,833.063,0.0,20.0,20.001666666666665
2024-03-11 20:33:52,21.0277,20.0274,18.7335,44.9052,46.1015,19.796,20.0274,0.544495,102.773,832.899,0.0,20.0,20.00148148148148
2024-03-11 20:33:53,21.0057,20.0307,18.7406,44.9537,46.1081,19.7991,20.0307,-0.768796,102.773,832.571,0.0,20.0,20.001296296296296
2024-03-11 20:33:54,20.9934,20.0274,18.7572,44.9915,46.1015,19.8153,20.0274,-0.11215,100.803,832.735,0.0,20.0,20.00111111111111
2024-03-11 20:33:55,21.0056,20.0241,18.7869,45.0659,46.1048,19.8117,20.0241,0.544495,99.8183,833.063,0.0,20.0,20.000925925925927
2024-03-11 20:33:56,20.9872,20.0931,18.8174,45.1245,46.1081,19.8052,20.0898,0.544495,101.788,832.899,0.0,20.0,20.000740740740742
2024-03-11 20:33:57,20.9887,20.0865,18.8382,45.1518,46.1015,19.8061,20.0898,0.544495,104.743,832.242,0.0,20.0,20.000555555555554
2024-03-11 20:33:58,20.9715,20.0898,18.855,45.199,46.1081,19.811,20.0931,-0.11215,101.788,832.242,0.0,20.0,20.00037037037037
2024-03-11 20:33:59,20.9627,20.0898,18.8684,45.2449,46.1081,19.8169,20.0865,-0.768796,102.773,831.257,0.0,20.0,20.000185185185185
2024-03-11 20:34:00,20.9494,20.0931,18.8942,45.2902,46.1081,19.8035,20.0931,0.216172,104.743,830.272,0.0,20.0,20.0
2024-03-11 20:34:01,20.95,20.0931,18.9119,45.3253,46.1015,19.8147,20.0865,0.216172,101.788,829.452,0.0,20.0,20.0
2024-03-11 20:34:02,20.9376,20.0931,18.9288,45.3522,46.1015,19.8095,20.0865,0.216172,101.788,830.108,0.0,20.0,20.0
2024-03-11 20:34:03,20.9266,20.0865,18.9472,45.4016,46.1081,19.8219,20.0865,0.216172,105.728,846.524,0.0,20.0,20.0
2024-03-11 20:34:04,20.9313,20.0833,18.9642,45.4397,46.1081,19.8177,20.0865,-0.440473,105.728,830.437,0.0,20.0,20.0
2024-03-11 20:34:05,20.9169,20.0931,18.9709,45.4776,46.1048,19.8158,20.0964,-0.768796,104.743,830.272,0.0,20.0,20.0
2024-03-11 20:34:06,20.9087,20.0865,18.9906,45.5086,46.1015,19.8227,20.0898,-0.768796,101.788,829.944,0.0,20.0,20.0
2024-03-11 20:34:07,20.9002,20.0931,19.0115,45.5442,46.1048,19.8241,20.0898,-0.440473,102.773,829.452,0.0,20.0,20.0
2024-03-11 20:34:08,20.8854,20.0931,19.0202,45.5604,46.1048,19.832,20.0898,-0.440473,105.728,828.631,0.0,20.0,20.0
2024-03-11 20:34:09,20.8963,20.0931,19.043,45.598,46.1081,19.823,20.0833,-0.11215,102.773,829.78,0.0,20.0,20.0
2024-03-11 20:34:10,20.8837,20.0865,19.0538,45.6204,46.1081,19.8305,20.0898,-0.440473,104.743,829.123,0.0,20.0,20.0
2024-03-11 20:34:11,20.8596,20.0931,19.0628,45.6286,46.1048,19.8281,20.0865,-0.440473,104.743,829.78,0.0,20.0,20.0
2024-03-11 20:34:12,20.8548,20.0931,19.0801,45.6551,46.1015,19.8309,20.0898,-0.440473,105.728,829.452,0.0,20.0,20.0
2024-03-11 20:34:13,20.8522,20.0931,19.0953,45.6911,46.1081,19.8296,20.0898,-0.440473,104.743,828.795,0.0,20.0,20.0
2024-03-11 20:34:14,20.8456,20.0898,19.0991,45.7127,46.1048,19.8365,20.0931,-0.440473,104.743,828.467,0.0,20.0,20.0
2024-03-11 20:34:15,20.8366,20.0931,19.1181,45.7411,46.1081,19.8334,20.0898,-0.11215,107.698,828.631,0.0,20.0,20.0
2024-03-11 20:34:16,20.8441,20.0865,19.1423,45.7634,46.1081,19.8384,20.0898,-0.440473,104.743,825.348,0.0,20.0,20.0
2024-03-11 20:34:17,20.8311,20.0931,19.1537,45.7755,46.1114,19.8435,20.0865,-0.768796,102.773,829.944,0.0,20.0,20.0
2024-03-11 20:34:18,20.8173,20.103,19.1586,45.8107,46.1015,19.8345,20.0931,-0.440473,102.773,828.302,0.0,20.0,20.0
2024-03-11 20:34:19,20.8133,20.0931,19.1764,45.83,46.1048,19.8374,20.0898,-0.11215,102.773,829.944,0.0,20.0,20.0
2024-03-11 20:34:20,20.8153,20.0898,19.1932,45.8532,46.1114,19.8446,20.0865,-0.440473,102.773,833.556,0.0,20.0,20.0
2024-03-11 20:34:21,20.8113,20.0931,19.2084,45.8665,46.1081,19.8452,20.0964,-10.6185,101.788,831.75,0.0,20.0,20.0
2024-03-11 20:34:22,20.7955,20.0931,19.2157,45.8745,46.1081,19.8578,20.0865,-5.03699,102.773,831.75,0.0,20.0,20.0
2024-03-11 20:34:23,20.7864,20.0931,19.2232,45.9064,46.1081,19.8501,20.0833,-0.768796,101.788,832.407,0.0,20.0,20.0
2024-03-11 20:34:24,20.7738,20.0964,19.2291,45.9417,46.1015,19.8482,20.0898,0.544495,104.743,831.914,0.0,20.0,20.0
2024-03-11 20:34:25,20.7721,20.0931,19.2401,45.9714,46.1048,19.854,20.0898,-0.768796,106.713,832.899,0.0,20.0,20.0
2024-03-11 20:34:26,20.7624,20.0964,19.2633,45.9883,46.1048,19.8681,20.0931,-0.11215,105.728,833.227,0.0,20.0,20.0
2024-03-11 20:34:27,20.7581,20.0931,19.2666,46.0106,46.0818,19.8594,20.0898,0.544495,105.728,833.884,0.0,20.0,20.0
2024-03-11 20:34:28,20.7456,20.0898,19.2864,46.0308,46.1048,19.8622,20.0898,-0.768796,105.728,833.227,0.0,20.0,20.0
2024-03-11 20:34:29,20.7397,20.103,19.2971,46.0611,46.1048,19.854,20.0898,-0.768796,104.743,832.078,0.0,20.0,20.0
2024-03-11 20:34:30,20.7299,20.0865,19.2955,46.0693,46.1015,19.8598,20.0931,0.216172,103.758,833.063,0.0,20.0,20.0
2024-03-11 20:34:31,20.7372,20.0931,19.3211,46.0913,46.1048,19.8602,20.0865,-0.440473,103.758,833.556,0.0,20.0,20.0
2024-03-11 20:34:32,20.7111,20.0964,19.3125,46.1015,46.1081,19.8641,20.0931,0.544495,101.788,832.078,0.0,20.0,20.0
2024-03-11 20:34:33,20.712,20.0931,19.3273,46.1333,46.1081,19.861,20.0865,0.216172,102.773,833.884,0.0,20.0,20.0
2024-03-11 20:34:34,20.7091,20.0931,19.3354,46.1535,46.1015,19.8708,20.0865,0.216172,104.743,833.72,0.0,20.0,20.0
2024-03-11 20:34:35,20.6995,20.0931,19.3596,46.1725,46.1114,19.8596,20.0964,0.216172,105.728,828.302,0.0,20.0,20.0
2024-03-11 20:34:36,20.6908,20.0865,19.3648,46.1976,46.1048,19.8593,20.0833,-0.11215,103.758,827.974,0.0,20.0,20.0
2024-03-11 20:34:37,20.6925,20.0931,19.3748,46.1954,46.1048,19.867,20.0865,1.20114,104.743,834.869,0.0,20.0,20.0
2024-03-11 20:34:38,20.6764,20.0898,19.3733,46.2152,46.1081,19.8694,20.0865,1.20114,102.773,834.048,0.0,20.0,20.0
2024-03-11 20:34:39,20.6729,20.0898,19.3887,46.2091,46.1048,19.8621,20.0898,0.216172,99.8183,834.212,0.0,20.0,20.0
2024-03-11 20:34:40,20.67,20.0931,19.3996,46.2223,46.1081,19.8728,20.0865,-0.11215,100.803,832.899,0.0,20.0,20.0
2024-03-11 20:34:41,20.661,20.1062,19.4071,46.2398,46.1081,19.8707,20.0898,-0.440473,102.773,838.481,0.0,20.0,20.0
2024-03-11 20:34:42,20.6534,20.0898,19.4145,46.2187,46.1114,19.8795,20.0865,0.544495,100.803,832.571,0.0,20.0,20.0
2024-03-11 20:34:43,20.643,20.0865,19.414,46.2321,46.1015,19.8749,20.0931,0.544495,103.758,833.391,0.0,20.0,20.0
2024-03-11 20:34:44,20.6521,20.0898,19.4377,46.2373,46.1081,19.8677,20.0898,0.544495,103.758,833.227,0.0,20.0,20.0
2024-03-11 20:34:45,20.6457,20.0898,19.443,46.2452,46.1048,19.8753,20.0898,0.872818,104.743,833.884,0.0,20.0,20.0
2024-03-11 20:34:46,20.627,20.0865,19.4516,46.2345,46.1114,19.8786,20.0865,0.544495,103.758,833.884,0.0,20.0,20.0
2024-03-11 20:34:47,20.6264,20.0898,19.4554,46.2256,46.1048,19.8811,20.0898,0.872818,106.713,832.078,0.0,20.0,20.0
2024-03-11 20:34:48,20.6259,20.0898,19.4712,46.2307,46.1048,19.881,20.0898,0.544495,103.758,833.227,0.0,20.0,20.0
2024-03-11 20:34:49,20.62,20.0964,19.4691,46.236,46.1015,19.8777,20.0833,0.544495,103.758,835.361,0.0,20.0,20.0
2024-03-11 20:34:50,20.6213,20.0865,19.4827,46.2127,46.1081,19.8733,20.0865,0.872818,103.758,837.824,0.0,20.0,20.0
2024-03-11 20:34:51,20.6181,20.0898,19.4964,46.1868,46.1015,19.8729,20.0898,-0.11215,101.788,837.331,0.0,20.0,20.0
2024-03-11 20:34:52,20.5951,20.0931,19.4905,46.1875,46.1015,19.876,20.0865,1.52946,102.773,836.182,0.0,20.0,20.0
2024-03-11 20:34:53,20.6044,20.0865,19.5037,46.1733,46.1409,19.8773,20.0833,0.872818,105.728,836.182,0.0,20.0,20.0
2024-03-11 20:34:54,20.5881,20.1062,19.4957,46.1661,46.1048,19.8803,20.0865,0.216172,103.758,835.854,0.0,20.0,20.0
2024-03-11 20:34:55,20.5884,20.0931,19.5115,46.1483,46.1081,19.9001,20.0898,0.216172,103.758,836.018,0.0,20.0,20.0
2024-03-11 20:34:56,20.5923,20.1884,19.5286,46.1541,46.1015,19.8792,20.1818,1.20114,102.773,836.018,0.0,20.0,20.0
2024-03-11 20:34:57,20.5715,20.1884,19.5311,46.1184,46.1015,19.8861,20.1818,2.51443,101.788,828.467,0.0,20.0,20.0
2024-03-11 20:34:58,20.5814,20.1916,19.5311,46.1224,46.1081,19.8843,20.1851,0.544495,105.728,834.048,0.0,20.0,20.0
2024-03-11 20:34:59,20.5818,20.1851,19.5504,46.1069,46.1015,19.881,20.1818,-2.41041,98.8333,833.227,0.0,20.0,20.0
2024-03-11 20:35:00,20.5642,20.1884,19.5502,46.0963,46.1081,19.8916,20.1884,0.872818,105.728,840.615,0.0,20.0,20.0
2024-03-11 20:35:01,20.5553,20.1851,19.556,46.0886,46.1081,19.882,20.1884,0.216172,103.758,832.407,0.0,20.0,20.0
2024-03-11 20:35:02,20.552,20.1916,19.5641,46.0823,46.1081,19.884,20.1818,0.216172,102.773,831.75,0.0,20.0,20.0
2024-03-11 20:35:03,20.5403,20.1949,19.5614,46.07,46.1048,19.8845,20.1851,0.216172,103.758,832.078,0.0,20.0,20.0
2024-03-11 20:35:04,20.5407,20.1851,19.5724,46.0648,46.1081,19.8999,20.1851,-0.440473,105.728,832.735,0.0,20.0,20.0
2024-03-11 20:35:05,20.5346,20.1884,19.5753,46.0574,46.1114,19.8962,20.1851,0.216172,103.758,832.407,0.0,20.0,20.0
2024-03-11 20:35:06,20.5392,20.1884,19.5827,46.0519,46.1015,19.9008,20.1818,-0.440473,98.8333,828.631,0.0,20.0,20.0
2024-03-11 20:35:07,20.5354,20.1884,19.5957,46.0484,46.1081,19.9031,20.1851,-0.11215,101.788,831.75,0.0,20.0,20.0
2024-03-11 20:35:08,20.5367,20.1818,19.6024,46.0427,46.1081,19.9104,20.1851,-0.440473,105.728,833.391,0.0,20.0,20.0
2024-03-11 20:35:09,20.5321,20.1884,19.6082,46.0488,46.1081,19.9127,20.1851,-0.768796,105.728,835.197,0.0,20.0,20.0
2024-03-11 20:35:10,20.5061,20.1916,19.5974,46.0502,46.1015,19.9204,20.1851,0.216172,105.728,836.018,0.0,20.0,20.0
2024-03-11 20:35:11,20.5156,20.1851,19.6131,46.0425,46.1048,19.9153,20.1916,-0.11215,104.743,836.675,0.0,20.0,20.0
2024-03-11 20:35:12,20.5043,20.1851,19.6155,46.0555,46.1048,19.9138,20.1818,-0.440473,106.713,837.824,0.0,20.0,20.0
2024-03-11 20:35:13,20.5108,20.1818,19.6226,46.0769,46.0982,19.9241,20.1916,-0.440473,103.758,837.66,0.0,20.0,20.0
2024-03-11 20:35:14,20.4912,20.1851,19.6174,46.0823,46.1048,19.928,20.1818,-1.42544,103.758,835.361,0.0,20.0,20.0
2024-03-11 20:35:15,20.4977,20.1884,19.6278,46.0894,46.1048,19.9132,20.1851,-0.440473,103.758,838.316,0.0,20.0,20.0
2024-03-11 20:35:16,20.4961,20.1884,19.6353,46.0979,46.1015,19.9246,20.1851,-1.42544,103.758,837.331,0.0,20.0,20.0
2024-03-11 20:35:17,20.5014,20.1884,19.6519,46.1066,46.1081,19.9217,20.1818,0.216172,105.728,837.003,0.0,20.0,20.0
2024-03-11 20:35:18,20.4903,20.1851,19.6544,46.1009,46.1114,19.9324,20.1818,-0.768796,104.743,839.301,0.0,20.0,20.0
2024-03-11 20:35:19,20.4814,20.1818,19.6499,46.1205,46.1015,19.9316,20.1884,-0.11215,106.713,839.465,0.0,20.0,20.0
2024-03-11 20:35:20,20.4771,20.1884,19.6548,46.1326,46.1048,19.9351,20.1818,-1.75376,102.773,839.794,0.0,20.0,20.0
2024-03-11 20:35:21,20.4916,20.1588,19.6753,46.131,46.1048,19.9398,20.1851,-0.768796,103.758,836.511,0.0,20.0,20.0
2024-03-11 20:35:22,20.4703,20.1851,19.6688,46.1406,46.1015,19.9422,20.1851,-0.768796,104.743,840.286,0.0,20.0,20.0
2024-03-11 20:35:23,20.4688,20.1884,19.6632,46.1663,46.1048,19.9303,20.1818,-0.768796,104.743,840.45,0.0,20.0,20.0
2024-03-11 20:35:24,20.4662,20.1851,19.6682,46.1755,46.1048,19.9318,20.1818,-0.768796,103.758,840.779,0.0,20.0,20.0
2024-03-11 20:35:25,20.4611,20.1884,19.6785,46.1811,46.1015,19.9467,20.1851,-0.768796,106.713,840.615,0.0,20.0,20.0
2024-03-11 20:35:26,20.4509,20.1851,19.6813,46.1818,46.1081,19.9353,20.1818,-1.42544,104.743,840.122,0.0,20.0,20.0
2024-03-11 20:35:27,20.4576,20.1884,19.6887,46.1958,46.1048,19.9388,20.1818,-0.440473,112.623,847.674,0.0,20.0,20.0
2024-03-11 20:35:28,20.4525,20.1851,19.6959,46.1972,46.1015,19.9399,20.1851,-1.42544,107.698,840.45,0.0,20.0,20.0
2024-03-11 20:35:29,20.4543,20.1884,19.7037,46.2103,46.1114,19.9384,20.1818,-1.09712,105.728,854.568,0.0,20.0,20.0
2024-03-11 20:35:30,20.4524,20.1884,19.7043,46.2211,46.0818,19.9529,20.1884,-1.09712,105.728,840.943,0.0,20.0,20.0
2024-03-11 20:35:31,20.4441,20.1884,19.7094,46.2286,46.1081,19.9513,20.1851,-0.768796,106.713,841.271,0.0,20.0,20.0
2024-03-11 20:35:32,20.4385,20.1851,19.7049,46.2326,46.1114,19.9452,20.1851,-1.75376,107.698,839.958,0.0,20.0,20.0
2024-03-11 20:35:33,20.4328,20.1884,19.7191,46.2436,46.1048,19.95,20.1818,-0.768796,106.713,840.45,0.0,20.0,20.0
2024-03-11 20:35:34,20.4321,20.1884,19.7279,46.2558,46.1081,19.9399,20.1884,-0.440473,106.713,840.615,0.0,20.0,20.0
2024-03-11 20:35:35,20.4263,20.1884,19.7279,46.2512,46.1081,19.9481,20.1785,-1.42544,103.758,840.943,0.0,20.0,20.0
2024-03-11 20:35:36,20.4276,20.1916,19.7287,46.2632,46.1081,19.9349,20.1851,-0.768796,107.698,840.943,0.0,20.0,20.0
2024-03-11 20:35:37,20.4213,20.1884,19.7273,46.2698,46.1015,19.9479,20.1949,-1.09712,105.728,848.33,0.0,20.0,20.0
2024-03-11 20:35:38,20.425,20.1884,19.7396,46.2772,46.1081,19.9338,20.1851,-1.09712,102.773,840.286,0.0,20.0,20.0
2024-03-11 20:35:39,20.4193,20.1851,19.7396,46.2879,46.1081,19.958,20.1884,-1.09712,101.788,840.286,0.0,20.0,20.0
2024-03-11 20:35:40,20.408,20.1851,19.7377,46.3038,46.1081,19.9419,20.1719,0.544495,101.788,834.048,0.0,20.0,20.0
2024-03-11 20:35:41,20.4073,20.1884,19.7336,46.3009,46.1114,19.9461,20.1851,-1.09712,107.698,834.048,0.0,20.0,20.0
2024-03-11 20:35:42,20.3999,20.1884,19.7491,46.3107,46.1081,19.9567,20.1851,-1.09712,105.728,839.301,0.0,20.0,20.0
2024-03-11 20:35:43,20.3994,20.1916,19.7419,46.3132,46.1015,19.9593,20.1818,-2.08209,104.743,840.122,0.0,20.0,20.0
2024-03-11 20:35:44,20.3988,20.1851,19.7587,46.3298,46.1081,19.9451,20.1884,-0.440473,105.728,841.764,0.0,20.0,20.0
2024-03-11 20:35:45,20.3973,20.1851,19.7631,46.3306,46.1015,19.9551,20.1851,-0.768796,108.683,841.271,0.0,20.0,20.0
2024-03-11 20:35:46,20.3949,20.1884,19.7605,46.3238,46.1015,19.9444,20.1851,-8.64855,108.683,840.122,0.0,20.0,20.0
2024-03-11 20:35:47,20.3927,20.1916,19.7689,46.3265,46.1081,19.9505,20.1818,-4.05202,104.743,840.45,0.0,20.0,20.0
2024-03-11 20:35:48,20.383,20.1851,19.7666,46.3218,46.1081,19.9544,20.1851,-0.440473,103.758,840.122,0.0,20.0,20.0
2024-03-11 20:35:49,20.3831,20.1884,19.7669,46.321,46.1081,19.9528,20.1785,0.544495,103.758,840.122,0.0,20.0,20.0
2024-03-11 20:35:50,20.3784,20.1884,19.775,46.3184,46.1081,19.9628,20.1851,-1.09712,103.758,837.824,0.0,20.0,20.0
2024-03-11 20:35:51,20.3744,20.1884,19.7753,46.3246,46.1081,19.9694,20.1851,-2.08209,108.683,836.018,0.0,20.0,20.0
2024-03-11 20:35:52,20.3691,20.1851,19.7663,46.3165,46.1015,19.9661,20.1851,-1.42544,104.743,841.764,0.0,20.0,20.0
2024-03-11 20:35:53,20.378,20.1884,19.7916,46.3203,46.1081,19.966,20.1851,-0.440473,103.758,838.152,0.0,20.0,20.0
2024-03-11 20:35:54,20.3804,20.1916,19.7832,46.2843,46.1081,19.9629,20.1818,-0.768796,105.728,838.481,0.0,20.0,20.0
2024-03-11 20:35:55,20.3771,20.1884,19.7901,46.2797,46.1048,19.9541,20.1851,-1.09712,108.683,837.66,0.0,20.0,20.0
2024-03-11 20:35:56,20.377,20.3033,19.7904,46.2767,46.1048,19.9598,20.2968,-0.768796,104.743,838.973,0.0,20.0,20.0
2024-03-11 20:35:57,20.3684,20.2968,19.7993,46.2526,46.1048,19.9687,20.2935,-0.768796,105.728,839.137,0.0,20.0,20.0
2024-03-11 20:35:58,20.368,20.2935,19.7927,46.2557,46.1081,19.9619,20.2935,-0.768796,105.728,838.152,0.0,20.0,20.0
2024-03-11 20:35:59,20.3666,20.2968,19.7971,46.2488,46.1081,19.964,20.2968,-0.11215,108.683,837.496,0.0,20.0,20.0
2024-03-11 20:36:00,20.3692,20.2968,19.7972,46.2448,46.1081,19.9778,20.2935,-0.440473,96.8634,839.958,0.0,20.0,20.0
2024-03-11 20:36:01,20.3584,20.2902,19.8157,46.223,46.1048,19.9763,20.2935,-0.768796,102.773,839.794,0.0,20.0,20.0
2024-03-11 20:36:02,20.36,20.2968,19.8076,46.2086,46.1015,19.9795,20.2968,-0.11215,107.698,839.301,0.0,20.0,20.0
2024-03-11 20:36:03,20.3584,20.2968,19.8094,46.1963,46.1081,19.9737,20.2935,-0.11215,105.728,835.033,0.0,20.0,20.0
2024-03-11 20:36:04,20.3696,20.2968,19.8195,46.1872,46.1048,19.9783,20.2902,-1.09712,105.728,847.345,0.0,20.0,20.0
2024-03-11 20:36:05,20.3612,20.2935,19.8176,46.1799,46.1048,19.9797,20.2968,0.216172,103.758,839.958,0.0,20.0,20.0
2024-03-11 20:36:06,20.3499,20.3,19.8121,46.1666,46.1048,19.9785,20.2935,-0.768796,103.758,838.645,0.0,20.0,20.0
2024-03-11 20:36:07,20.3666,20.3,19.8304,46.15,46.1015,19.9961,20.2935,-1.09712,100.803,838.152,0.0,20.0,20.0
2024-03-11 20:36:08,20.3645,20.2935,19.8406,46.1491,46.1048,19.9895,20.3,-0.768796,102.773,841.435,0.0,20.0,20.0
2024-03-11 20:36:09,20.3586,20.2968,19.8245,46.1451,46.0982,19.9906,20.2935,-0.768796,103.758,842.256,0.0,20.0,20.0
2024-03-11 20:36:10,20.3514,20.2968,19.8239,46.1227,46.1081,20.0097,20.2935,-0.768796,104.743,841.435,0.0,20.0,20.0
2024-03-11 20:36:11,20.348,20.2935,19.8211,46.1113,46.1048,20.0019,20.2902,-1.42544,102.773,841.764,0.0,20.0,20.0
2024-03-11 20:36:12,20.3438,20.2968,19.8395,46.1149,46.1081,20.0074,20.2902,-0.768796,101.788,842.585,0.0,20.0,20.0
2024-03-11 20:36:13,20.3524,20.2968,19.8314,46.106,46.1015,20.007,20.2902,-0.440473,103.758,842.749,0.0,20.0,20.0
2024-03-11 20:36:14,20.3504,20.2968,19.8491,46.0989,46.1048,20.0239,20.2935,-1.09712,103.758,842.256,0.0,20.0,20.0
2024-03-11 20:36:15,20.3427,20.2935,19.8435,46.0918,46.1081,20.0268,20.2935,-1.09712,102.773,842.092,0.0,20.0,20.0
2024-03-11 20:36:16,20.344,20.2935,19.8521,46.0744,46.1048,20.0079,20.2869,-0.768796,104.743,840.122,0.0,20.0,20.0
2024-03-11 20:36:17,20.3486,20.2968,19.8549,46.0562,46.1015,20.0334,20.2935,-0.440473,103.758,839.465,0.0,20.0,20.0
2024-03-11 20:36:18,20.3339,20.2968,19.8485,46.0786,46.1048,20.0227,20.2968,-0.768796,103.758,837.003,0.0,20.0,20.0
2024-03-11 20:36:19,20.3332,20.2968,19.8541,46.0572,46.1048,20.0245,20.2935,-1.09712,102.773,838.481,0.0,20.0,20.0
2024-03-11 20:36:20,20.332,20.2902,19.8559,46.0653,46.1081,20.0188,20.2902,-1.09712,103.758,838.316,0.0,20.0,20.0
2024-03-11 20:36:21,20.3276,20.2968,19.857,46.0763,46.1081,20.0334,20.2968,-1.75376,103.758,838.481,0.0,20.0,20.0
2024-03-11 20:36:22,20.3381,20.2902,19.8606,46.0651,46.1015,20.0299,20.2935,-0.768796,103.758,838.809,0.0,20.0,20.0
2024-03-11 20:36:23,20.3377,20.2902,19.8611,46.0692,46.1048,20.0405,20.2968,-0.768796,101.788,838.481,0.0,20.0,20.0
2024-03-11 20:36:24,20.3365,20.3,19.8791,46.0701,46.1048,20.0424,20.2935,-1.75376,103.758,845.375,0.0,20.0,20.0
2024-03-11 20:36:25,20.3252,20.3,19.8664,46.0633,46.1114,20.0278,20.2968,-0.440473,103.758,840.943,0.0,20.0,20.0
