TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:36:26,20.3253,20.3,19.8707,46.066,46.1114,20.0342,20.2902,-1.09712,104.743,841.6,0.0,20.0,20.0
2024-03-11 20:36:27,20.333,20.2935,19.8792,46.0721,46.1015,20.0367,20.2869,-1.09712,105.728,841.6,0.0,20.0,20.0
2024-03-11 20:36:28,20.32,20.3,19.8811,46.0693,46.1081,20.0405,20.2935,-0.768796,104.743,841.764,0.0,20.0,20.0
2024-03-11 20:36:29,20.3287,20.3198,19.8782,46.0798,46.1114,20.0291,20.2935,0.544495,102.773,850.464,0.0,20.0,20.0
2024-03-11 20:36:30,20.3163,20.2968,19.8808,46.0978,46.1048,20.0483,20.2968,-0.768796,105.728,842.585,0.0,20.0,20.0
2024-03-11 20:36:31,20.3196,20.3,19.8936,46.1095,46.1081,20.0323,20.2935,-1.09712,103.758,842.749,0.0,20.0,20.0
2024-03-11 20:36:32,20.3173,20.2968,19.8892,46.121,46.1048,20.039,20.2968,-1.09712,104.743,841.107,0.0,20.0,20.0
2024-03-11 20:36:33,20.3086,20.2935,19.8874,46.1278,46.0982,20.0437,20.2902,-0.768796,104.743,844.062,0.0,20.0,20.0
2024-03-11 20:36:34,20.3149,20.2771,19.8924,46.1245,46.1015,20.0402,20.2869,-1.42544,114.593,843.57,0.0,20.0,20.0
2024-03-11 20:36:35,20.312,20.2968,19.8883,46.1459,46.1048,20.046,20.2935,-1.09712,108.683,844.062,0.0,20.0,20.0
2024-03-11 20:36:36,20.3067,20.3066,19.8906,46.1422,46.1048,20.0498,20.2935,-0.768796,106.713,849.315,0.0,20.0,20.0
2024-03-11 20:36:37,20.3135,20.3,19.8955,46.1466,46.1015,20.0445,20.2902,-0.440473,107.698,845.047,0.0,20.0,20.0
2024-03-11 20:36:38,20.3067,20.2935,19.8987,46.1661,46.1048,20.039,20.2968,-1.09712,105.728,844.883,0.0,20.0,20.0
2024-03-11 20:36:39,20.2982,20.2968,19.8912,46.173,46.1081,20.0323,20.2968,-0.768796,106.713,844.883,0.0,20.0,20.0
2024-03-11 20:36:40,20.3053,20.2902,19.9155,46.1872,46.1015,20.0391,20.2902,-1.42544,106.713,845.211,0.0,20.0,20.0
2024-03-11 20:36:41,20.3029,20.2968,19.9043,46.1908,46.1081,20.0375,20.2968,-1.09712,107.698,845.375,0.0,20.0,20.0
2024-03-11 20:36:42,20.3097,20.2935,19.9105,46.2076,46.1081,20.0469,20.2902,-0.768796,104.743,852.598,0.0,20.0,20.0
2024-03-11 20:36:43,20.3055,20.2968,19.915,46.2241,46.1048,20.0571,20.2902,-1.09712,104.743,846.524,0.0,20.0,20.0
2024-03-11 20:36:44,20.2975,20.2968,19.9052,46.2204,46.1048,20.0476,20.2935,0.872818,104.743,842.092,0.0,20.0,20.0
2024-03-11 20:36:45,20.2938,20.2968,19.9198,46.2152,46.1081,20.0455,20.2902,-1.09712,103.758,843.57,0.0,20.0,20.0
2024-03-11 20:36:46,20.3055,20.2935,19.9097,46.2284,46.1015,20.0466,20.2935,-1.09712,105.728,844.39,0.0,20.0,20.0
2024-03-11 20:36:47,20.2942,20.2902,19.9084,46.2487,46.1081,20.0393,20.2968,-1.09712,106.713,844.555,0.0,20.0,20.0
2024-03-11 20:36:48,20.3071,20.2902,19.9222,46.2474,46.1245,20.0509,20.2935,-0.768796,105.728,843.57,0.0,20.0,20.0
2024-03-11 20:36:49,20.3026,20.2968,19.9274,46.2481,46.1081,20.0499,20.2935,-1.42544,102.773,846.524,0.0,20.0,20.0
2024-03-11 20:36:50,20.3028,20.3,19.9281,46.2568,46.0982,20.0444,20.2968,-1.09712,107.698,846.36,0.0,20.0,20.0
2024-03-11 20:36:51,20.3015,20.2968,19.9263,46.2534,46.1081,20.0444,20.2935,-1.09712,123.458,843.898,0.0,20.0,20.0
2024-03-11 20:36:52,20.2927,20.2968,19.9327,46.2585,46.1048,20.035,20.2902,-1.75376,103.758,845.868,0.0,20.0,20.0
2024-03-11 20:36:53,20.2846,20.2902,19.9279,46.2598,46.1048,20.0517,20.2869,-1.09712,103.758,846.196,0.0,20.0,20.0
2024-03-11 20:36:54,20.2877,20.2968,19.925,46.2646,46.1048,20.0481,20.2968,-1.09712,104.743,846.36,0.0,20.0,20.0
2024-03-11 20:36:55,20.2935,20.2968,19.9338,46.2395,46.1015,20.0529,20.2935,-1.09712,103.758,846.689,0.0,20.0,20.0
2024-03-11 20:36:56,20.2962,20.3986,19.9335,46.2638,46.1081,20.054,20.4052,-1.09712,104.743,846.524,0.0,20.0,20.0
2024-03-11 20:36:57,20.294,20.4019,19.9475,46.2671,46.1081,20.0549,20.3986,-1.09712,107.698,845.375,0.0,20.0,20.0
2024-03-11 20:36:58,20.2889,20.4052,19.9521,46.2551,46.1048,20.0471,20.3986,-1.09712,103.758,839.465,0.0,20.0,20.0
2024-03-11 20:36:59,20.2833,20.4019,19.9474,46.2679,46.1015,20.054,20.3986,-1.42544,102.773,844.719,0.0,20.0,20.0
2024-03-11 20:37:00,20.3011,20.3953,19.9537,46.2606,46.1048,20.0534,20.4019,-0.11215,107.698,844.719,0.0,20.0,20.0
2024-03-11 20:37:01,20.2944,20.4183,19.947,46.2628,46.1114,20.0572,20.4019,-1.75376,103.758,849.151,0.0,20.0,20.0
2024-03-11 20:37:02,20.2858,20.3986,19.9469,46.2531,46.1048,20.0586,20.3953,-1.42544,105.728,844.062,0.0,20.0,20.0
2024-03-11 20:37:03,20.2811,20.3986,19.9565,46.2479,46.1081,20.0635,20.4052,-2.41041,101.788,843.077,0.0,20.0,20.0
2024-03-11 20:37:04,20.2906,20.4019,19.9499,46.24,46.1081,20.0603,20.4052,2.18611,104.743,843.57,0.0,20.0,20.0
2024-03-11 20:37:05,20.2862,20.4052,19.9436,46.2409,46.1114,20.0722,20.4084,-1.09712,104.743,843.734,0.0,20.0,20.0
2024-03-11 20:37:06,20.2885,20.4084,19.9491,46.2466,46.1081,20.0757,20.3953,-2.41041,103.758,844.226,0.0,20.0,20.0
2024-03-11 20:37:07,20.2819,20.3986,19.9551,46.2304,46.1048,20.0846,20.3887,-0.440473,107.698,844.555,0.0,20.0,20.0
2024-03-11 20:37:08,20.2892,20.4084,19.9702,46.2201,46.1081,20.0772,20.4052,-1.42544,118.533,843.405,0.0,20.0,20.0
2024-03-11 20:37:09,20.2817,20.3986,19.9502,46.2165,46.1048,20.0857,20.4019,-1.42544,105.728,852.927,0.0,20.0,20.0
2024-03-11 20:37:10,20.2759,20.3986,19.9624,46.2148,46.1081,20.0828,20.4019,-1.42544,102.773,844.226,0.0,20.0,20.0
2024-03-11 20:37:11,20.2764,20.4019,19.962,46.2075,46.1048,20.0771,20.4084,-1.09712,104.743,844.883,0.0,20.0,20.0
2024-03-11 20:37:12,20.2778,20.4019,19.9754,46.1968,46.1048,20.0948,20.3986,-1.09712,104.743,845.047,0.0,20.0,20.0
2024-03-11 20:37:13,20.2749,20.3986,19.9628,46.1917,46.1081,20.0956,20.3986,-0.440473,101.788,845.539,0.0,20.0,20.0
2024-03-11 20:37:14,20.2814,20.4019,19.9732,46.1869,46.1048,20.1059,20.4052,-0.11215,110.653,846.032,0.0,20.0,20.0
2024-03-11 20:37:15,20.2773,20.4019,19.9684,46.166,46.1114,20.1071,20.3953,-1.09712,103.758,844.555,0.0,20.0,20.0
2024-03-11 20:37:16,20.266,20.4019,19.9613,46.1645,46.1081,20.1038,20.4052,-0.440473,108.683,847.017,0.0,20.0,20.0
2024-03-11 20:37:17,20.2668,20.4019,19.9697,46.1464,46.1081,20.1027,20.4084,-1.09712,106.713,846.689,0.0,20.0,20.0
2024-03-11 20:37:18,20.2722,20.3986,19.9702,46.1428,46.1048,20.1082,20.4052,-1.09712,109.668,847.345,0.0,20.0,20.0
2024-03-11 20:37:19,20.2736,20.4019,19.974,46.1444,46.1081,20.1265,20.4019,-1.09712,107.698,847.181,0.0,20.0,20.0
2024-03-11 20:37:20,20.2656,20.4052,19.9687,46.1322,46.1081,20.1242,20.3986,-1.09712,105.728,847.838,0.0,20.0,20.0
2024-03-11 20:37:21,20.2733,20.4019,19.9889,46.1204,46.1081,20.1257,20.4052,-1.09712,104.743,847.181,0.0,20.0,20.0
2024-03-11 20:37:22,20.2743,20.4052,19.9998,46.0977,46.1081,20.1263,20.4052,-2.08209,107.698,845.868,0.0,20.0,20.0
2024-03-11 20:37:23,20.271,20.3986,19.9803,46.097,46.1081,20.1359,20.3986,-1.42544,106.713,846.689,0.0,20.0,20.0
2024-03-11 20:37:24,20.2692,20.3986,19.988,46.0842,46.1048,20.1129,20.3986,-1.42544,105.728,845.047,0.0,20.0,20.0
2024-03-11 20:37:25,20.2751,20.4019,19.9861,46.0806,46.1081,20.1248,20.4052,-1.42544,103.758,848.823,0.0,20.0,20.0
2024-03-11 20:37:26,20.2647,20.4019,19.9949,46.0704,46.1048,20.1359,20.4019,-0.768796,105.728,841.928,0.0,20.0,20.0
2024-03-11 20:37:27,20.2724,20.4019,19.997,46.0785,46.1081,20.1291,20.4084,-0.768796,106.713,842.42,0.0,20.0,20.0
2024-03-11 20:37:28,20.2697,20.4019,19.9948,46.0693,46.1081,20.1322,20.3986,-1.09712,107.698,842.42,0.0,20.0,20.0
2024-03-11 20:37:29,20.2625,20.4019,19.9934,46.0812,46.1081,20.1332,20.4019,-1.42544,104.743,842.749,0.0,20.0,20.0
2024-03-11 20:37:30,20.2636,20.3953,19.9965,46.0758,46.1048,20.1442,20.3953,-0.440473,105.728,841.107,0.0,20.0,20.0
2024-03-11 20:37:31,20.267,20.4019,20.0092,46.0583,46.1081,20.1425,20.4052,-0.768796,104.743,844.062,0.0,20.0,20.0
2024-03-11 20:37:32,20.268,20.3953,19.9903,46.0534,46.1048,20.136,20.4019,-1.09712,108.683,843.898,0.0,20.0,20.0
2024-03-11 20:37:33,20.2618,20.4019,19.9954,46.064,46.1081,20.1282,20.3986,-1.09712,104.743,845.047,0.0,20.0,20.0
2024-03-11 20:37:34,20.2615,20.4019,20.0146,46.0558,46.1081,20.1558,20.3986,-1.09712,105.728,845.868,0.0,20.0,20.0
2024-03-11 20:37:35,20.2655,20.3986,20.0153,46.0586,46.1114,20.1568,20.4019,-1.42544,104.743,854.404,0.0,20.0,20.0
2024-03-11 20:37:36,20.2755,20.4052,20.0135,46.0509,46.1015,20.1427,20.3986,-1.42544,107.698,847.181,0.0,20.0,20.0
2024-03-11 20:37:37,20.2692,20.4117,20.0091,46.0571,46.1015,20.1349,20.3986,-1.42544,106.713,847.017,0.0,20.0,20.0
2024-03-11 20:37:38,20.2487,20.4052,20.0114,46.0658,46.1114,20.1542,20.4052,-1.09712,106.713,847.674,0.0,20.0,20.0
2024-03-11 20:37:39,20.2653,20.4019,20.0133,46.073,46.1081,20.1438,20.4117,-2.08209,104.743,847.509,0.0,20.0,20.0
2024-03-11 20:37:40,20.2769,20.4019,20.0251,46.0675,46.1048,20.1449,20.3953,-0.768796,102.773,847.674,0.0,20.0,20.0
2024-03-11 20:37:41,20.249,20.3986,20.0143,46.066,46.1081,20.1481,20.3953,-2.08209,103.758,848.166,0.0,20.0,20.0
2024-03-11 20:37:42,20.2521,20.3986,20.0058,46.0815,46.1081,20.1503,20.4019,-0.768796,110.653,848.166,0.0,20.0,20.0
2024-03-11 20:37:43,20.2598,20.4019,20.0258,46.0807,46.1081,20.1621,20.4019,-1.75376,105.728,847.017,0.0,20.0,20.0
2024-03-11 20:37:44,20.2636,20.4019,20.0199,46.0789,46.1048,20.1543,20.3953,-1.75376,103.758,846.689,0.0,20.0,20.0
2024-03-11 20:37:45,20.2583,20.4052,20.0132,46.0877,46.0917,20.1589,20.4019,-1.42544,103.758,846.196,0.0,20.0,20.0
2024-03-11 20:37:46,20.2569,20.3986,20.024,46.0951,46.1048,20.1384,20.4084,-1.42544,103.758,844.719,0.0,20.0,20.0
2024-03-11 20:37:47,20.2587,20.4019,20.0233,46.0929,46.1081,20.1556,20.4019,-1.09712,106.713,844.39,0.0,20.0,20.0
2024-03-11 20:37:48,20.2617,20.4052,20.0307,46.0931,46.1048,20.1499,20.3986,-1.09712,108.683,844.555,0.0,20.0,20.0
2024-03-11 20:37:49,20.2611,20.4084,20.0313,46.1042,46.1048,20.1481,20.4019,-0.768796,106.713,844.555,0.0,20.0,20.0
2024-03-11 20:37:50,20.258,20.4052,20.0328,46.1023,46.1114,20.1534,20.4019,-2.08209,104.743,844.555,0.0,20.0,20.0
2024-03-11 20:37:51,20.2559,20.4019,20.0217,46.114,46.1081,20.168,20.392,-0.768796,103.758,844.226,0.0,20.0,20.0
2024-03-11 20:37:52,20.2624,20.3986,20.0372,46.1244,46.1081,20.1527,20.4019,-1.09712,103.758,844.555,0.0,20.0,20.0
2024-03-11 20:37:53,20.2647,20.4052,20.0453,46.1151,46.1081,20.1491,20.4084,-1.75376,106.713,845.375,0.0,20.0,20.0
2024-03-11 20:37:54,20.2626,20.3986,20.0395,46.1222,46.1081,20.1536,20.4052,-1.42544,106.713,846.196,0.0,20.0,20.0
2024-03-11 20:37:55,20.2612,20.4019,20.0228,46.148,46.1081,20.1677,20.3953,-1.42544,106.713,846.524,0.0,20.0,20.0
2024-03-11 20:37:56,20.2645,20.5004,20.0418,46.1286,46.1015,20.1611,20.5004,-1.09712,106.713,847.509,0.0,20.0,20.0
2024-03-11 20:37:57,20.2561,20.5037,20.0343,46.1273,46.1048,20.1614,20.5004,-0.768796,106.713,847.345,0.0,20.0,20.0
2024-03-11 20:37:58,20.2548,20.507,20.043,46.1411,46.1048,20.1666,20.5037,-1.09712,107.698,848.823,0.0,20.0,20.0
2024-03-11 20:37:59,20.2555,20.507,20.0407,46.1519,46.1146,20.1572,20.5004,-1.42544,125.427,847.509,0.0,20.0,20.0
2024-03-11 20:38:00,20.2628,20.5037,20.0505,46.1414,46.1015,20.1528,20.4971,-0.440473,105.728,842.585,0.0,20.0,20.0
2024-03-11 20:38:01,20.2589,20.4971,20.051,46.1391,46.1081,20.1543,20.5037,-0.440473,103.758,841.928,0.0,20.0,20.0
2024-03-11 20:38:02,20.2508,20.507,20.0503,46.1461,46.1146,20.1744,20.4971,-1.42544,104.743,847.181,0.0,20.0,20.0
2024-03-11 20:38:03,20.2553,20.4971,20.0501,46.1493,46.1048,20.16,20.5037,-1.09712,108.683,846.853,0.0,20.0,20.0
2024-03-11 20:38:04,20.2495,20.5136,20.0432,46.1565,46.1081,20.1642,20.4938,-1.09712,108.683,846.36,0.0,20.0,20.0
2024-03-11 20:38:05,20.2585,20.5004,20.0513,46.1569,46.1015,20.1862,20.5004,-0.768796,106.713,846.032,0.0,20.0,20.0
2024-03-11 20:38:06,20.2562,20.5004,20.0545,46.1561,46.1081,20.181,20.5037,-0.768796,106.713,845.211,0.0,20.0,20.0
2024-03-11 20:38:07,20.2586,20.5004,20.0549,46.1595,46.1048,20.1831,20.4938,-1.42544,105.728,844.719,0.0,20.0,20.0
2024-03-11 20:38:08,20.2551,20.507,20.0545,46.1599,46.1081,20.1863,20.5004,-1.42544,106.713,842.749,0.0,20.0,20.0
2024-03-11 20:38:09,20.258,20.5004,20.0642,46.1649,46.1081,20.1765,20.5037,-1.09712,109.668,844.226,0.0,20.0,20.0
2024-03-11 20:38:10,20.2618,20.507,20.0668,46.1574,46.1114,20.189,20.4971,-1.09712,104.743,842.42,0.0,20.0,20.0
2024-03-11 20:38:11,20.2488,20.5004,20.057,46.1682,46.1114,20.1888,20.5004,-1.09712,108.683,842.913,0.0,20.0,20.0
2024-03-11 20:38:12,20.2511,20.507,20.0642,46.1741,46.1541,20.187,20.5004,-0.768796,107.698,846.196,0.0,20.0,20.0
2024-03-11 20:38:13,20.2486,20.5037,20.0675,46.1732,46.0982,20.1835,20.5004,-0.768796,105.728,848.987,0.0,20.0,20.0
2024-03-11 20:38:14,20.254,20.5037,20.075,46.1738,46.1081,20.1943,20.4971,2.18611,105.728,847.838,0.0,20.0,20.0
2024-03-11 20:38:15,20.2589,20.5004,20.0654,46.1644,46.1015,20.1982,20.5004,-0.768796,104.743,848.987,0.0,20.0,20.0
2024-03-11 20:38:16,20.2566,20.5037,20.0684,46.1654,46.1048,20.1987,20.5037,0.216172,102.773,850.3,0.0,20.0,20.0
2024-03-11 20:38:17,20.2555,20.4971,20.0647,46.2034,46.1015,20.2008,20.4971,-1.09712,108.683,850.3,0.0,20.0,20.0
2024-03-11 20:38:18,20.2484,20.507,20.0622,46.2108,46.0982,20.2003,20.5004,-0.768796,105.728,850.793,0.0,20.0,20.0
2024-03-11 20:38:19,20.2448,20.5004,20.0794,46.2013,46.1081,20.2105,20.5004,-1.42544,107.698,851.449,0.0,20.0,20.0
2024-03-11 20:38:20,20.2635,20.5037,20.0803,46.1912,46.1048,20.1946,20.5004,-1.09712,106.713,851.285,0.0,20.0,20.0
2024-03-11 20:38:21,20.2534,20.507,20.074,46.2141,46.1015,20.2112,20.5037,-1.42544,106.713,843.734,0.0,20.0,20.0
2024-03-11 20:38:22,20.2594,20.5037,20.0797,46.2093,46.1048,20.2103,20.4971,-0.440473,106.713,849.643,0.0,20.0,20.0
2024-03-11 20:38:23,20.2646,20.5037,20.083,46.2001,46.1081,20.2145,20.5004,-0.440473,107.698,848.823,0.0,20.0,20.0
2024-03-11 20:38:24,20.2589,20.5004,20.0746,46.2108,46.1081,20.2226,20.5037,-0.768796,103.758,848.987,0.0,20.0,20.0
2024-03-11 20:38:25,20.2713,20.5037,20.0937,46.211,46.1081,20.2154,20.5037,-1.09712,104.743,847.017,0.0,20.0,20.0
2024-03-11 20:38:26,20.2688,20.507,20.1064,46.2204,46.1048,20.2108,20.5004,-1.42544,105.728,851.449,0.0,20.0,20.0
2024-03-11 20:38:27,20.2578,20.5004,20.092,46.2072,46.1048,20.2174,20.5004,-0.768796,104.743,846.36,0.0,20.0,20.0
2024-03-11 20:38:28,20.2582,20.5004,20.0872,46.2177,46.1114,20.2266,20.5004,-5.03699,106.713,847.181,0.0,20.0,20.0
2024-03-11 20:38:29,20.2543,20.5037,20.0767,46.2116,46.1114,20.2304,20.4971,-7.66358,104.743,845.539,0.0,20.0,20.0
2024-03-11 20:38:30,20.2513,20.507,20.094,46.2152,46.1114,20.2243,20.5037,-1.42544,103.758,846.689,0.0,20.0,20.0
2024-03-11 20:38:31,20.2644,20.507,20.0921,46.2305,46.1081,20.2245,20.5004,-0.768796,105.728,845.868,0.0,20.0,20.0
2024-03-11 20:38:32,20.2589,20.5103,20.0933,46.218,46.1081,20.2315,20.5004,-0.440473,106.713,846.36,0.0,20.0,20.0
2024-03-11 20:38:33,20.2535,20.507,20.0914,46.2158,46.1081,20.2295,20.4971,-1.09712,102.773,847.017,0.0,20.0,20.0
2024-03-11 20:38:34,20.2564,20.5037,20.0857,46.2157,46.1081,20.2421,20.5004,-0.768796,106.713,847.181,0.0,20.0,20.0
2024-03-11 20:38:35,20.2637,20.5037,20.0969,46.2157,46.1048,20.2392,20.507,-1.09712,106.713,847.838,0.0,20.0,20.0
2024-03-11 20:38:36,20.2487,20.507,20.093,46.2165,46.1048,20.2477,20.4971,-0.440473,104.743,846.196,0.0,20.0,20.0
2024-03-11 20:38:37,20.2625,20.5004,20.1015,46.2154,46.1015,20.2364,20.4971,-0.440473,105.728,847.838,0.0,20.0,20.0
2024-03-11 20:38:38,20.2462,20.5103,20.1078,46.2048,46.1048,20.2533,20.5004,-1.09712,103.758,847.509,0.0,20.0,20.0
2024-03-11 20:38:39,20.2602,20.5037,20.102,46.2134,46.1081,20.237,20.4971,-0.768796,103.758,847.017,0.0,20.0,20.0
2024-03-11 20:38:40,20.2551,20.5004,20.1095,46.2154,46.1081,20.2487,20.5004,-1.09712,102.773,847.674,0.0,20.0,20.0
2024-03-11 20:38:41,20.2581,20.5037,20.1048,46.1984,46.1048,20.2521,20.4938,-1.42544,105.728,847.509,0.0,20.0,20.0
2024-03-11 20:38:42,20.2614,20.507,20.1145,46.1862,46.1081,20.2597,20.4971,-1.42544,107.698,847.674,0.0,20.0,20.0
2024-03-11 20:38:43,20.2556,20.5004,20.1034,46.2037,46.1081,20.2615,20.5004,-1.09712,104.743,847.509,0.0,20.0,20.0
2024-03-11 20:38:44,20.2546,20.5103,20.1052,46.1795,46.1048,20.2495,20.4971,-0.440473,106.713,847.674,0.0,20.0,20.0
2024-03-11 20:38:45,20.2618,20.5103,20.1117,46.1683,46.1048,20.2556,20.4971,-1.42544,102.773,847.509,0.0,20.0,20.0
2024-03-11 20:38:46,20.2498,20.5037,20.1151,46.1842,46.1081,20.2742,20.4971,-0.440473,105.728,848.002,0.0,20.0,20.0
2024-03-11 20:38:47,20.2549,20.5037,20.1099,46.1684,46.1015,20.2548,20.5004,-0.768796,104.743,848.659,0.0,20.0,20.0
2024-03-11 20:38:48,20.2511,20.4938,20.1158,46.1704,46.1048,20.2688,20.5004,-0.768796,104.743,848.166,0.0,20.0,20.0
2024-03-11 20:38:49,20.261,20.5037,20.1125,46.1676,46.1015,20.2589,20.5004,-1.09712,106.713,846.36,0.0,20.0,20.0
2024-03-11 20:38:50,20.2559,20.5037,20.1178,46.146,46.1081,20.2681,20.5004,-0.768796,103.758,847.838,0.0,20.0,20.0
2024-03-11 20:38:51,20.2526,20.5037,20.1156,46.1424,46.1015,20.2691,20.4971,-0.440473,107.698,848.33,0.0,20.0,20.0
2024-03-11 20:38:52,20.2549,20.5004,20.1233,46.1453,46.1081,20.2779,20.4971,-0.11215,99.8183,848.166,0.0,20.0,20.0
2024-03-11 20:38:53,20.2573,20.5004,20.1224,46.1258,46.1114,20.269,20.5037,-0.11215,101.788,848.002,0.0,20.0,20.0
2024-03-11 20:38:54,20.2499,20.5004,20.1114,46.1082,46.1081,20.2684,20.4971,-0.440473,104.743,848.002,0.0,20.0,20.0
2024-03-11 20:38:55,20.25,20.5037,20.1234,46.1172,46.1114,20.2667,20.5004,-0.11215,104.743,848.166,0.0,20.0,20.0
2024-03-11 20:38:56,20.2546,20.6022,20.1177,46.1053,46.1048,20.2735,20.5924,-0.768796,102.773,848.659,0.0,20.0,20.0
2024-03-11 20:38:57,20.2569,20.599,20.1239,46.1,46.1081,20.2763,20.5957,-0.11215,101.788,849.315,0.0,20.0,20.0
2024-03-11 20:38:58,20.2579,20.5957,20.1241,46.0863,46.1081,20.2753,20.599,-0.440473,101.788,853.583,0.0,20.0,20.0
2024-03-11 20:38:59,20.2658,20.599,20.1346,46.0628,46.1081,20.285,20.6022,-0.440473,103.758,847.509,0.0,20.0,20.0
2024-03-11 20:39:00,20.251,20.599,20.1175,46.0773,46.1081,20.276,20.599,0.216172,106.713,848.002,0.0,20.0,20.0
2024-03-11 20:39:01,20.2599,20.6022,20.134,46.0592,46.1015,20.2764,20.599,-0.11215,108.683,847.181,0.0,20.0,20.000185185185185
2024-03-11 20:39:02,20.2636,20.5957,20.137,46.0612,46.1048,20.2841,20.599,0.216172,106.713,846.853,0.0,20.0,20.00037037037037
2024-03-11 20:39:03,20.2556,20.599,20.1336,46.0432,46.1048,20.2812,20.5957,-0.768796,107.698,845.211,0.0,20.0,20.000555555555554
2024-03-11 20:39:04,20.2614,20.6022,20.1365,46.0568,46.1081,20.2812,20.6022,-0.768796,106.713,845.704,0.0,20.0,20.000740740740742
2024-03-11 20:39:05,20.2597,20.6022,20.1363,46.0476,46.1048,20.2855,20.599,-0.440473,105.728,842.42,0.0,20.0,20.000925925925927
2024-03-11 20:39:06,20.2458,20.5957,20.14,46.0461,46.0982,20.284,20.6022,-0.440473,105.728,845.704,0.0,20.0,20.00111111111111
2024-03-11 20:39:07,20.2698,20.5957,20.1439,46.0276,46.1048,20.2888,20.5891,0.216172,108.683,845.704,0.0,20.0,20.001296296296296
2024-03-11 20:39:08,20.2614,20.599,20.1431,46.0299,46.1048,20.2863,20.599,-0.768796,105.728,846.196,0.0,20.0,20.00148148148148
2024-03-11 20:39:09,20.2559,20.599,20.131,46.043,46.1048,20.2885,20.5924,-1.09712,107.698,846.853,0.0,20.0,20.001666666666665
2024-03-11 20:39:10,20.2513,20.5957,20.1478,46.021,46.1048,20.2825,20.6022,0.216172,106.713,847.509,0.0,20.0,20.001851851851853
2024-03-11 20:39:11,20.2534,20.6022,20.1506,46.0374,46.1048,20.2816,20.6022,-1.09712,105.728,848.494,0.0,20.0,20.002037037037038
2024-03-11 20:39:12,20.2655,20.6022,20.1473,46.029,46.1081,20.3044,20.599,-0.11215,103.758,848.659,0.0,20.0,20.002222222222223
2024-03-11 20:39:13,20.2636,20.6022,20.1562,46.0161,46.1081,20.3002,20.5957,-0.11215,103.758,841.6,0.0,20.0,20.002407407407407
2024-03-11 20:39:14,20.266,20.599,20.1438,46.0122,46.1015,20.2953,20.6022,-1.09712,102.773,848.166,0.0,20.0,20.002592592592592
2024-03-11 20:39:15,20.2662,20.6022,20.1463,46.0187,46.1081,20.2752,20.5957,-0.768796,106.713,848.823,0.0,20.0,20.002777777777776
2024-03-11 20:39:16,20.2665,20.6022,20.1507,46.0137,46.1081,20.2981,20.5957,0.872818,108.683,848.33,0.0,20.0,20.002962962962965
2024-03-11 20:39:17,20.263,20.5891,20.1468,46.0129,46.1048,20.3027,20.6055,-1.09712,105.728,847.345,0.0,20.0,20.00314814814815
2024-03-11 20:39:18,20.2666,20.6022,20.1539,46.0133,46.1114,20.3025,20.5957,-2.08209,104.743,841.435,0.0,20.0,20.003333333333334
2024-03-11 20:39:19,20.2605,20.6022,20.1517,46.017,46.1081,20.2962,20.6022,-0.11215,107.698,846.196,0.0,20.0,20.00351851851852
2024-03-11 20:39:20,20.2586,20.599,20.1433,46.013,46.1081,20.3081,20.599,-1.42544,104.743,847.674,0.0,20.0,20.003703703703703
2024-03-11 20:39:21,20.2585,20.6055,20.1557,46.0043,46.1114,20.2961,20.6055,-0.11215,103.758,848.166,0.0,20.0,20.003888888888888
2024-03-11 20:39:22,20.274,20.599,20.1509,45.9895,46.1081,20.3084,20.6088,-0.768796,102.773,848.494,0.0,20.0,20.004074074074072
2024-03-11 20:39:23,20.2607,20.599,20.1406,46.0072,46.1048,20.3036,20.6055,-1.42544,96.8634,848.33,0.0,20.0,20.00425925925926
2024-03-11 20:39:24,20.2654,20.599,20.158,46.0153,46.0982,20.3109,20.599,-0.440473,103.758,849.315,0.0,20.0,20.004444444444445
2024-03-11 20:39:25,20.257,20.5924,20.1464,46.0275,46.1048,20.3196,20.599,-0.768796,105.728,848.987,0.0,20.0,20.00462962962963
2024-03-11 20:39:26,20.2615,20.6022,20.1583,46.0139,46.1048,20.3114,20.599,-1.09712,107.698,848.659,0.0,20.0,20.004814814814814
2024-03-11 20:39:27,20.2616,20.599,20.1556,46.0069,46.1081,20.3101,20.599,-1.09712,108.683,849.479,0.0,20.0,20.005
2024-03-11 20:39:28,20.2626,20.6022,20.1628,46.0219,46.1081,20.3254,20.6022,-1.42544,109.668,849.151,0.0,20.0,20.005185185185184
2024-03-11 20:39:29,20.2659,20.6022,20.1617,46.0171,46.1081,20.3272,20.5957,-0.768796,108.683,848.166,0.0,20.0,20.005370370370372
2024-03-11 20:39:30,20.2706,20.6088,20.1625,46.0176,46.1081,20.3184,20.599,-1.42544,108.683,847.181,0.0,20.0,20.005555555555556
2024-03-11 20:39:31,20.2735,20.599,20.1645,46.0283,46.1081,20.3216,20.599,-1.42544,108.683,845.539,0.0,20.0,20.00574074074074
2024-03-11 20:39:32,20.2737,20.6022,20.1663,46.0353,46.1081,20.3328,20.5957,-0.768796,106.713,846.032,0.0,20.0,20.005925925925926
2024-03-11 20:39:33,20.2765,20.599,20.1708,46.0281,46.0982,20.3289,20.6022,-1.09712,109.668,846.196,0.0,20.0,20.00611111111111
2024-03-11 20:39:34,20.2749,20.599,20.1712,46.0229,46.1015,20.3448,20.6121,-0.440473,108.683,846.032,0.0,20.0,20.006296296296295
2024-03-11 20:39:35,20.2675,20.5924,20.1703,46.0306,46.1081,20.3483,20.5957,-0.768796,106.713,846.196,0.0,20.0,20.00648148148148
2024-03-11 20:39:36,20.2662,20.6022,20.1662,46.0466,46.1048,20.3433,20.599,-0.768796,106.713,846.524,0.0,20.0,20.006666666666668
2024-03-11 20:39:37,20.2664,20.6022,20.1721,46.0283,46.1114,20.3485,20.599,-1.09712,102.773,845.047,0.0,20.0,20.006851851851852
2024-03-11 20:39:38,20.2728,20.6022,20.17,46.0355,46.1081,20.3601,20.599,-1.42544,107.698,840.286,0.0,20.0,20.007037037037037
2024-03-11 20:39:39,20.2698,20.599,20.1693,46.0453,46.1015,20.3536,20.599,-1.09712,105.728,846.689,0.0,20.0,20.00722222222222
2024-03-11 20:39:40,20.2823,20.6022,20.1765,46.0515,46.1015,20.3462,20.6022,-0.768796,104.743,857.359,0.0,20.0,20.007407407407406
2024-03-11 20:39:41,20.2684,20.6022,20.177,46.0523,46.1048,20.3559,20.599,-2.08209,104.743,848.494,0.0,20.0,20.00759259259259
2024-03-11 20:39:42,20.2807,20.599,20.1809,46.0524,46.1212,20.359,20.599,-1.75376,106.713,849.479,0.0,20.0,20.00777777777778
2024-03-11 20:39:43,20.2754,20.6154,20.1879,46.0492,46.1081,20.3567,20.5957,-1.75376,108.683,847.181,0.0,20.0,20.007962962962964
2024-03-11 20:39:44,20.2761,20.5924,20.1761,46.0491,46.1081,20.3535,20.5924,-1.09712,106.713,849.643,0.0,20.0,20.00814814814815
2024-03-11 20:39:45,20.281,20.6022,20.1876,46.0631,46.1048,20.3629,20.6055,-1.09712,105.728,850.136,0.0,20.0,20.008333333333333
2024-03-11 20:39:46,20.2648,20.599,20.1752,46.0564,46.1048,20.3684,20.599,-0.768796,104.743,851.942,0.0,20.0,20.008518518518517
2024-03-11 20:39:47,20.2615,20.599,20.1708,46.0634,46.1015,20.3767,20.599,-1.09712,104.743,844.719,0.0,20.0,20.008703703703702
2024-03-11 20:39:48,20.2742,20.6022,20.1758,46.0569,46.1048,20.3744,20.5924,-1.42544,103.758,849.643,0.0,20.0,20.00888888888889
2024-03-11 20:39:49,20.2579,20.6022,20.1766,46.0726,46.1048,20.3613,20.599,-0.440473,107.698,848.823,0.0,20.0,20.009074074074075
2024-03-11 20:39:50,20.2696,20.6022,20.189,46.0819,46.1081,20.3871,20.599,-0.440473,105.728,848.659,0.0,20.0,20.00925925925926
2024-03-11 20:39:51,20.2794,20.599,20.1926,46.0753,46.1048,20.3839,20.599,-1.09712,102.773,847.345,0.0,20.0,20.009444444444444
2024-03-11 20:39:52,20.2753,20.5957,20.1883,46.0646,46.1048,20.3816,20.599,-1.09712,105.728,846.524,0.0,20.0,20.00962962962963
2024-03-11 20:39:53,20.2736,20.599,20.1983,46.0736,46.1048,20.3793,20.599,-0.440473,104.743,846.689,0.0,20.0,20.009814814814813
2024-03-11 20:39:54,20.2734,20.6022,20.187,46.0931,46.1048,20.3718,20.599,-0.440473,104.743,844.719,0.0,20.0,20.009999999999998
2024-03-11 20:39:55,20.2815,20.5957,20.2016,46.0913,46.1245,20.3947,20.6022,-0.440473,103.758,845.868,0.0,20.0,20.010185185185186
2024-03-11 20:39:56,20.2771,20.6942,20.1954,46.0923,46.1179,20.3962,20.6909,-0.440473,102.773,847.345,0.0,20.0,20.01037037037037
2024-03-11 20:39:57,20.283,20.6876,20.204,46.0799,46.1179,20.4078,20.6975,-0.440473,102.773,846.689,0.0,20.0,20.010555555555555
2024-03-11 20:39:58,20.2778,20.7008,20.1974,46.0844,46.1114,20.3868,20.6876,0.216172,103.758,846.524,0.0,20.0,20.01074074074074
2024-03-11 20:39:59,20.2824,20.6909,20.2064,46.1023,46.1015,20.3926,20.6942,-0.11215,105.728,846.853,0.0,20.0,20.010925925925925
2024-03-11 20:40:00,20.2694,20.6975,20.1922,46.1124,46.1048,20.3917,20.6942,-0.11215,105.728,847.017,0.0,20.0,20.01111111111111
2024-03-11 20:40:01,20.2765,20.6942,20.1977,46.1023,46.1015,20.3971,20.6909,0.216172,104.743,847.017,0.0,20.0,20.011296296296297
2024-03-11 20:40:02,20.2772,20.7008,20.2044,46.1154,46.1015,20.3907,20.6975,0.216172,105.728,846.853,0.0,20.0,20.011481481481482
2024-03-11 20:40:03,20.2822,20.6909,20.2131,46.1224,46.1048,20.3884,20.6909,0.544495,104.743,846.689,0.0,20.0,20.011666666666667
2024-03-11 20:40:04,20.2775,20.6909,20.2024,46.1143,46.1081,20.3967,20.6942,-0.11215,103.758,847.181,0.0,20.0,20.01185185185185
2024-03-11 20:40:05,20.2834,20.6942,20.216,46.1181,46.1081,20.4114,20.6942,0.216172,94.8934,844.719,0.0,20.0,20.012037037037036
2024-03-11 20:40:06,20.271,20.6975,20.2051,46.1249,46.1081,20.4087,20.6942,-0.11215,100.803,846.196,0.0,20.0,20.01222222222222
2024-03-11 20:40:07,20.2805,20.6876,20.2069,46.1376,46.1048,20.3929,20.6909,0.544495,97.8483,847.674,0.0,20.0,20.012407407407405
2024-03-11 20:40:08,20.2793,20.6909,20.2059,46.13,46.1081,20.4141,20.6942,0.544495,104.743,848.823,0.0,20.0,20.012592592592593
2024-03-11 20:40:09,20.28,20.6942,20.2118,46.1418,46.1081,20.4045,20.6909,1.20114,106.713,848.494,0.0,20.0,20.012777777777778
2024-03-11 20:40:10,20.2753,20.6942,20.2084,46.139,46.1114,20.4046,20.6909,0.544495,103.758,847.674,0.0,20.0,20.012962962962963
2024-03-11 20:40:11,20.2659,20.6909,20.2079,46.1365,46.1048,20.4091,20.6942,0.544495,101.788,845.047,0.0,20.0,20.013148148148147
2024-03-11 20:40:12,20.2903,20.6975,20.209,46.1454,46.1048,20.4162,20.6909,0.544495,103.758,857.195,0.0,20.0,20.013333333333332
2024-03-11 20:40:13,20.288,20.6975,20.2148,46.1553,46.1015,20.4182,20.6876,0.872818,104.743,849.479,0.0,20.0,20.013518518518516
2024-03-11 20:40:14,20.2849,20.6975,20.2161,46.1642,46.1081,20.4106,20.6876,1.20114,99.8183,850.793,0.0,20.0,20.013703703703705
2024-03-11 20:40:15,20.2719,20.7008,20.2139,46.1635,46.1081,20.4161,20.6909,1.20114,103.758,851.285,0.0,20.0,20.01388888888889
2024-03-11 20:40:16,20.278,20.6975,20.2198,46.1487,46.1048,20.4162,20.6876,0.216172,102.773,854.732,0.0,20.0,20.014074074074074
2024-03-11 20:40:17,20.2924,20.6942,20.2122,46.1617,46.1048,20.4282,20.6909,-1.75376,97.8483,851.942,0.0,20.0,20.01425925925926
2024-03-11 20:40:18,20.2831,20.6909,20.2196,46.1626,46.1081,20.4306,20.6909,0.216172,105.728,851.449,0.0,20.0,20.014444444444443
2024-03-11 20:40:19,20.2757,20.6942,20.2235,46.1587,46.0884,20.4156,20.6975,-0.768796,101.788,851.449,0.0,20.0,20.014629629629628
2024-03-11 20:40:20,20.2981,20.6975,20.2272,46.1612,46.1081,20.4286,20.6876,0.216172,105.728,849.972,0.0,20.0,20.014814814814816
2024-03-11 20:40:21,20.291,20.6909,20.2275,46.1653,46.1081,20.4216,20.6942,0.216172,103.758,852.106,0.0,20.0,20.015
2024-03-11 20:40:22,20.2909,20.6942,20.2334,46.171,46.0982,20.4258,20.6909,0.544495,116.563,853.747,0.0,20.0,20.015185185185185
2024-03-11 20:40:23,20.2924,20.6909,20.2259,46.1624,46.1081,20.431,20.6909,0.216172,102.773,852.763,0.0,20.0,20.01537037037037
2024-03-11 20:40:24,20.29,20.6942,20.2279,46.1602,46.1114,20.4345,20.6876,-0.11215,103.758,851.285,0.0,20.0,20.015555555555554
2024-03-11 20:40:25,20.2916,20.6942,20.2274,46.1616,46.1081,20.4345,20.6942,0.216172,104.743,851.613,0.0,20.0,20.01574074074074
2024-03-11 20:40:26,20.2999,20.6975,20.236,46.1795,46.1114,20.4483,20.6909,-0.768796,100.803,852.106,0.0,20.0,20.015925925925924
2024-03-11 20:40:27,20.2864,20.6844,20.2326,46.1656,46.1081,20.4395,20.6975,-0.768796,98.8333,851.285,0.0,20.0,20.016111111111112
2024-03-11 20:40:28,20.292,20.6942,20.2257,46.1789,46.1015,20.4409,20.6909,-0.440473,101.788,849.972,0.0,20.0,20.016296296296296
2024-03-11 20:40:29,20.2911,20.6909,20.234,46.1686,46.1114,20.431,20.6909,-0.11215,99.8183,850.628,0.0,20.0,20.01648148148148
2024-03-11 20:40:30,20.3015,20.6909,20.238,46.1668,46.1048,20.4371,20.6942,0.544495,102.773,849.643,0.0,20.0,20.016666666666666
2024-03-11 20:40:31,20.3081,20.6942,20.2363,46.1611,46.1081,20.4425,20.6942,0.216172,102.773,851.449,0.0,20.0,20.01685185185185
2024-03-11 20:40:32,20.3019,20.6876,20.2377,46.1528,46.1048,20.437,20.6975,0.872818,103.758,848.987,0.0,20.0,20.017037037037035
2024-03-11 20:40:33,20.2959,20.6942,20.2363,46.16,46.1015,20.4567,20.6975,0.872818,103.758,849.643,0.0,20.0,20.017222222222223
2024-03-11 20:40:34,20.3047,20.6975,20.2377,46.1708,46.1081,20.4394,20.6942,0.216172,101.788,847.838,0.0,20.0,20.017407407407408
2024-03-11 20:40:35,20.2938,20.6942,20.2338,46.1674,46.1081,20.4446,20.6975,-0.11215,100.803,850.793,0.0,20.0,20.017592592592592
2024-03-11 20:40:36,20.3176,20.6909,20.2504,46.1702,46.1081,20.4476,20.6909,1.20114,103.758,855.553,0.0,20.0,20.017777777777777
2024-03-11 20:40:37,20.2923,20.6942,20.2385,46.1612,46.1081,20.4488,20.6909,1.20114,103.758,849.479,0.0,20.0,20.01796296296296
2024-03-11 20:40:38,20.3034,20.6942,20.2464,46.165,46.1048,20.4495,20.6975,1.20114,101.788,846.032,0.0,20.0,20.018148148148146
2024-03-11 20:40:39,20.293,20.6942,20.2383,46.1625,46.1048,20.4525,20.6942,0.544495,99.8183,859.001,0.0,20.0,20.018333333333334
2024-03-11 20:40:40,20.3002,20.6942,20.249,46.128,46.1081,20.4523,20.6909,-0.11215,101.788,851.778,0.0,20.0,20.01851851851852
2024-03-11 20:40:41,20.2983,20.6909,20.2562,46.13,46.1081,20.4525,20.6909,0.216172,103.758,851.613,0.0,20.0,20.018703703703704
2024-03-11 20:40:42,20.2996,20.6876,20.2529,46.1373,46.1081,20.4551,20.6942,0.544495,101.788,852.598,0.0,20.0,20.01888888888889
2024-03-11 20:40:43,20.3103,20.6975,20.2545,46.137,46.1081,20.4605,20.6975,0.216172,100.803,850.136,0.0,20.0,20.019074074074073
2024-03-11 20:40:44,20.3013,20.6942,20.2419,46.1393,46.1081,20.4663,20.6942,0.544495,101.788,851.121,0.0,20.0,20.019259259259258
2024-03-11 20:40:45,20.2988,20.6909,20.246,46.1446,46.1114,20.4625,20.6942,0.544495,102.773,851.942,0.0,20.0,20.019444444444442
2024-03-11 20:40:46,20.2886,20.6876,20.254,46.1335,46.1048,20.4735,20.6876,-0.440473,101.788,851.449,0.0,20.0,20.01962962962963
2024-03-11 20:40:47,20.2975,20.6942,20.2539,46.1369,46.1081,20.4732,20.6909,-0.11215,102.773,851.285,0.0,20.0,20.019814814814815
2024-03-11 20:40:48,20.2994,20.7008,20.2493,46.1263,46.1015,20.4866,20.6909,0.216172,101.788,850.464,0.0,20.0,20.02
2024-03-11 20:40:49,20.3034,20.6909,20.2599,46.1358,46.1081,20.4688,20.6942,0.872818,103.758,849.808,0.0,20.0,20.020185185185184
2024-03-11 20:40:50,20.2963,20.6942,20.2585,46.1255,46.0982,20.4732,20.6909,0.216172,102.773,849.972,0.0,20.0,20.02037037037037
2024-03-11 20:40:51,20.3045,20.6909,20.2648,46.1117,46.1114,20.4917,20.6942,0.544495,104.743,849.972,0.0,20.0,20.020555555555553
2024-03-11 20:40:52,20.3028,20.6942,20.2592,46.1227,46.1048,20.4871,20.6942,0.872818,105.728,849.808,0.0,20.0,20.02074074074074
2024-03-11 20:40:53,20.2908,20.6975,20.2652,46.1147,46.1048,20.4716,20.6975,0.872818,101.788,849.808,0.0,20.0,20.020925925925926
2024-03-11 20:40:54,20.3054,20.6975,20.2633,46.1072,46.0982,20.4754,20.6909,-8.32022,100.803,856.21,0.0,20.0,20.02111111111111
2024-03-11 20:40:55,20.3036,20.6975,20.2551,46.1165,46.1048,20.4995,20.6975,-1.42544,100.803,849.643,0.0,20.0,20.021296296296295
2024-03-11 20:40:56,20.293,20.7862,20.2625,46.1197,46.1081,20.487,20.7796,0.544495,102.773,843.57,0.0,20.0,20.02148148148148
2024-03-11 20:40:57,20.3063,20.7862,20.2645,46.1248,46.1081,20.4888,20.7796,2.51443,104.743,850.136,0.0,20.0,20.021666666666665
2024-03-11 20:40:58,20.3041,20.7862,20.2604,46.1109,46.1081,20.4988,20.7829,0.872818,103.758,850.464,0.0,20.0,20.02185185185185
2024-03-11 20:40:59,20.3102,20.7862,20.2816,46.1064,46.1114,20.4996,20.7862,0.216172,102.773,850.957,0.0,20.0,20.022037037037038
2024-03-11 20:41:00,20.3022,20.7862,20.2791,46.1154,46.1081,20.5075,20.7763,-0.11215,101.788,851.121,0.0,20.0,20.022222222222222
2024-03-11 20:41:01,20.3147,20.7829,20.275,46.1168,46.0884,20.5073,20.7829,1.20114,100.803,851.449,0.0,20.0,20.022407407407407
2024-03-11 20:41:02,20.3078,20.7862,20.2771,46.1097,46.1212,20.5148,20.7829,1.20114,102.773,844.883,0.0,20.0,20.02259259259259
2024-03-11 20:41:03,20.3054,20.7928,20.281,46.1137,46.1015,20.4922,20.7829,0.216172,98.8333,850.136,0.0,20.0,20.022777777777776
2024-03-11 20:41:04,20.3074,20.7829,20.2772,46.1046,46.1015,20.5122,20.7796,0.216172,103.758,850.464,0.0,20.0,20.02296296296296
2024-03-11 20:41:05,20.3095,20.8125,20.2783,46.1203,46.1114,20.5219,20.7829,0.872818,103.758,850.957,0.0,20.0,20.02314814814815
2024-03-11 20:41:06,20.3061,20.7862,20.2839,46.1088,46.1081,20.5128,20.7829,0.544495,102.773,851.285,0.0,20.0,20.023333333333333
2024-03-11 20:41:07,20.3087,20.7862,20.281,46.1009,46.1114,20.5293,20.7829,-1.42544,104.743,852.106,0.0,20.0,20.023518518518518
2024-03-11 20:41:08,20.316,20.7862,20.282,46.103,46.1081,20.5271,20.7829,0.544495,102.773,849.643,0.0,20.0,20.023703703703703
2024-03-11 20:41:09,20.3122,20.7862,20.2759,46.1085,46.1081,20.5332,20.7829,0.872818,101.788,851.778,0.0,20.0,20.023888888888887
2024-03-11 20:41:10,20.3036,20.7895,20.278,46.1094,46.1015,20.541,20.7829,0.544495,103.758,851.942,0.0,20.0,20.024074074074072
2024-03-11 20:41:11,20.3051,20.7829,20.2838,46.1152,46.1114,20.5271,20.7796,0.544495,101.788,858.18,0.0,20.0,20.02425925925926
2024-03-11 20:41:12,20.3049,20.7829,20.2871,46.1112,46.1081,20.5428,20.7862,0.216172,90.9536,849.808,0.0,20.0,20.024444444444445
2024-03-11 20:41:13,20.3104,20.7862,20.2779,46.1051,46.1081,20.5308,20.7796,0.216172,100.803,849.643,0.0,20.0,20.02462962962963
2024-03-11 20:41:14,20.304,20.7796,20.2797,46.1131,46.1048,20.5388,20.7829,0.872818,103.758,849.643,0.0,20.0,20.024814814814814
2024-03-11 20:41:15,20.3102,20.7829,20.289,46.1146,46.1114,20.5402,20.7862,-0.11215,98.8333,854.076,0.0,20.0,20.025
2024-03-11 20:41:16,20.3153,20.7862,20.2828,46.1151,46.1048,20.5314,20.7829,-0.440473,103.758,849.479,0.0,20.0,20.025185185185183
2024-03-11 20:41:17,20.3162,20.7829,20.2958,46.1108,46.1048,20.5526,20.7862,-0.11215,107.698,850.628,0.0,20.0,20.025370370370368
2024-03-11 20:41:18,20.3051,20.7862,20.2867,46.1127,46.1081,20.5478,20.7829,1.20114,106.713,850.957,0.0,20.0,20.025555555555556
2024-03-11 20:41:19,20.3251,20.7895,20.2967,46.125,46.1081,20.536,20.7796,1.85779,103.758,844.719,0.0,20.0,20.02574074074074
2024-03-11 20:41:20,20.3102,20.7862,20.2855,46.1108,46.1081,20.5442,20.7862,-0.11215,99.8183,848.166,0.0,20.0,20.025925925925925
2024-03-11 20:41:21,20.3143,20.7829,20.2884,46.1037,46.1081,20.5426,20.7796,-0.11215,103.758,848.659,0.0,20.0,20.02611111111111
2024-03-11 20:41:22,20.3148,20.7796,20.2984,46.114,46.1015,20.5557,20.7829,-0.11215,103.758,848.823,0.0,20.0,20.026296296296294
2024-03-11 20:41:23,20.3155,20.7895,20.2915,46.1033,46.1048,20.5647,20.7829,-0.11215,103.758,848.494,0.0,20.0,20.02648148148148
2024-03-11 20:41:24,20.3068,20.7862,20.2936,46.1118,46.1048,20.5603,20.7862,-0.11215,105.728,849.151,0.0,20.0,20.026666666666667
2024-03-11 20:41:25,20.3218,20.7862,20.3003,46.122,46.1146,20.5449,20.7796,-0.440473,103.758,847.345,0.0,20.0,20.026851851851852
2024-03-11 20:41:26,20.3209,20.7829,20.3001,46.1162,46.1081,20.5548,20.7829,0.872818,101.788,849.972,0.0,20.0,20.027037037037037
2024-03-11 20:41:27,20.3166,20.7829,20.2928,46.115,46.1048,20.5683,20.7796,-0.440473,104.743,849.643,0.0,20.0,20.02722222222222
2024-03-11 20:41:28,20.3197,20.7763,20.3058,46.1195,46.1048,20.5565,20.7829,-0.768796,104.743,850.628,0.0,20.0,20.027407407407406
2024-03-11 20:41:29,20.3185,20.7796,20.2973,46.1182,46.1081,20.5669,20.7829,-0.440473,101.788,847.345,0.0,20.0,20.02759259259259
2024-03-11 20:41:30,20.3198,20.7862,20.2944,46.1226,46.1081,20.5583,20.7796,-0.440473,101.788,851.121,0.0,20.0,20.02777777777778
2024-03-11 20:41:31,20.3238,20.7829,20.2935,46.1145,46.1081,20.5637,20.7796,-0.768796,105.728,859.329,0.0,20.0,20.027962962962963
2024-03-11 20:41:32,20.3185,20.7862,20.3069,46.1101,46.1114,20.5707,20.7829,-1.09712,107.698,853.091,0.0,20.0,20.028148148148148
2024-03-11 20:41:33,20.3358,20.7862,20.3051,46.1128,46.1081,20.5663,20.7829,-0.768796,104.743,853.912,0.0,20.0,20.028333333333332
2024-03-11 20:41:34,20.3237,20.7895,20.2879,46.122,46.1081,20.574,20.7862,-0.768796,106.713,854.404,0.0,20.0,20.028518518518517
2024-03-11 20:41:35,20.3222,20.7796,20.3028,46.0998,46.1081,20.573,20.7829,-0.440473,107.698,854.897,0.0,20.0,20.0287037037037
2024-03-11 20:41:36,20.33,20.7895,20.3126,46.1022,46.1081,20.5719,20.7862,-1.75376,107.698,855.389,0.0,20.0,20.028888888888886
2024-03-11 20:41:37,20.3354,20.7862,20.3098,46.1067,46.1048,20.5762,20.7829,-1.42544,107.698,855.225,0.0,20.0,20.029074074074074
2024-03-11 20:41:38,20.3306,20.7829,20.2955,46.1182,46.1081,20.5782,20.7862,-0.768796,105.728,854.732,0.0,20.0,20.02925925925926
2024-03-11 20:41:39,20.3491,20.7829,20.302,46.1281,46.1114,20.5745,20.7829,-0.440473,106.713,854.568,0.0,20.0,20.029444444444444
2024-03-11 20:41:40,20.3608,20.7862,20.3121,46.1162,46.1015,20.5834,20.7829,-1.75376,104.743,854.732,0.0,20.0,20.02962962962963
2024-03-11 20:41:41,20.3643,20.7796,20.3183,46.1129,46.1081,20.5693,20.7796,-1.09712,107.698,848.494,0.0,20.0,20.029814814814813
2024-03-11 20:41:42,20.3589,20.7928,20.3106,46.1273,46.1048,20.568,20.7796,-0.768796,108.683,853.747,0.0,20.0,20.029999999999998
2024-03-11 20:41:43,20.3689,20.7829,20.3075,46.1167,46.1114,20.5755,20.7763,-2.08209,106.713,852.927,0.0,20.0,20.030185185185186
2024-03-11 20:41:44,20.3837,20.7862,20.3216,46.126,46.1114,20.5851,20.7862,-1.75376,108.683,846.032,0.0,20.0,20.03037037037037
2024-03-11 20:41:45,20.3788,20.7862,20.3239,46.1231,46.1081,20.5771,20.7862,-1.75376,101.788,851.121,0.0,20.0,20.030555555555555
2024-03-11 20:41:46,20.3733,20.7895,20.3121,46.1118,46.1114,20.5826,20.7796,-1.42544,103.758,850.3,0.0,20.0,20.03074074074074
2024-03-11 20:41:47,20.3841,20.7862,20.3222,46.1265,46.1081,20.5884,20.7895,-1.09712,106.713,851.778,0.0,20.0,20.030925925925924
2024-03-11 20:41:48,20.3952,20.7895,20.3111,46.117,46.1048,20.5792,20.7895,-0.768796,106.713,851.449,0.0,20.0,20.03111111111111
2024-03-11 20:41:49,20.3966,20.7928,20.3313,46.1275,46.1081,20.5808,20.7796,-1.09712,103.758,851.942,0.0,20.0,20.031296296296293
2024-03-11 20:41:50,20.3984,20.7829,20.3291,46.1363,46.1048,20.5856,20.7829,-1.75376,108.683,852.27,0.0,20.0,20.03148148148148
2024-03-11 20:41:51,20.4034,20.7895,20.3289,46.1271,46.1081,20.5951,20.7829,-1.42544,105.728,851.778,0.0,20.0,20.031666666666666
2024-03-11 20:41:52,20.4145,20.7862,20.3344,46.1242,46.1114,20.5861,20.7829,-1.09712,107.698,851.613,0.0,20.0,20.03185185185185
2024-03-11 20:41:53,20.4095,20.7862,20.3262,46.1412,46.1081,20.5915,20.7829,-1.42544,105.728,851.778,0.0,20.0,20.032037037037036
2024-03-11 20:41:54,20.4199,20.7895,20.3375,46.1355,46.1048,20.5879,20.7829,-0.768796,107.698,851.613,0.0,20.0,20.03222222222222
2024-03-11 20:41:55,20.4177,20.8059,20.3419,46.1289,46.0884,20.59,20.7763,-1.09712,104.743,852.927,0.0,20.0,20.032407407407405
2024-03-11 20:41:56,20.4228,20.8716,20.3397,46.12,46.1081,20.5967,20.8683,0.544495,112.623,853.419,0.0,20.0,20.032592592592593
2024-03-11 20:41:57,20.4281,20.8716,20.3291,46.1217,46.1015,20.5991,20.8716,-1.42544,107.698,853.747,0.0,20.0,20.032777777777778
2024-03-11 20:41:58,20.4313,20.8782,20.3447,46.1192,46.1048,20.6041,20.8716,-1.42544,108.683,855.225,0.0,20.0,20.032962962962962
2024-03-11 20:41:59,20.4342,20.8716,20.337,46.1335,46.1015,20.6004,20.8749,-2.08209,105.728,855.882,0.0,20.0,20.033148148148147
2024-03-11 20:42:00,20.4381,20.8782,20.3557,46.1364,46.1114,20.6054,20.8683,-0.768796,108.683,859.001,0.0,20.0,20.03333333333333
2024-03-11 20:42:01,20.4348,20.8716,20.3529,46.1171,46.1081,20.5967,20.865,-1.09712,106.713,859.986,0.0,20.0,20.033518518518516
2024-03-11 20:42:02,20.4384,20.8749,20.3513,46.1196,46.1114,20.6075,20.8716,0.872818,109.668,859.986,0.0,20.0,20.033703703703704
2024-03-11 20:42:03,20.4415,20.8716,20.3494,46.1209,46.1048,20.6126,20.8749,0.872818,101.788,860.971,0.0,20.0,20.03388888888889
2024-03-11 20:42:04,20.4493,20.8716,20.3593,46.1169,46.1081,20.6101,20.8683,-0.768796,103.758,863.433,0.0,20.0,20.034074074074073
2024-03-11 20:42:05,20.446,20.8716,20.3585,46.1259,46.1081,20.6205,20.8782,-0.11215,105.728,861.956,0.0,20.0,20.034259259259258
2024-03-11 20:42:06,20.4407,20.8716,20.3703,46.1284,46.1048,20.6152,20.8683,-1.09712,103.758,863.433,0.0,20.0,20.034444444444443
2024-03-11 20:42:07,20.464,20.8749,20.3597,46.124,46.1114,20.6214,20.8716,0.216172,102.773,865.075,0.0,20.0,20.034629629629627
2024-03-11 20:42:08,20.4702,20.8716,20.3536,46.1304,46.1114,20.6231,20.8716,-0.768796,106.713,857.687,0.0,20.0,20.034814814814812
2024-03-11 20:42:09,20.4754,20.8716,20.3685,46.1173,46.1081,20.6275,20.8716,-1.09712,102.773,855.061,0.0,20.0,20.035
2024-03-11 20:42:10,20.4822,20.8716,20.3622,46.1283,46.1015,20.6182,20.8749,-1.42544,104.743,853.747,0.0,20.0,20.035185185185185
2024-03-11 20:42:11,20.4879,20.8617,20.3718,46.1321,46.1081,20.6303,20.8716,-1.09712,101.788,852.763,0.0,20.0,20.03537037037037
2024-03-11 20:42:12,20.491,20.8782,20.3742,46.1408,46.1081,20.6308,20.8814,0.872818,107.698,851.121,0.0,20.0,20.035555555555554
2024-03-11 20:42:13,20.5004,20.8683,20.382,46.1282,46.1081,20.6362,20.8782,-2.41041,103.758,849.479,0.0,20.0,20.03574074074074
2024-03-11 20:42:14,20.5033,20.865,20.38,46.127,46.1048,20.6403,20.8749,-1.09712,108.683,849.315,0.0,20.0,20.035925925925923
2024-03-11 20:42:15,20.5136,20.8683,20.3763,46.1186,46.1114,20.6358,20.8716,-0.768796,103.758,848.002,0.0,20.0,20.03611111111111
2024-03-11 20:42:16,20.5307,20.8683,20.3903,46.1273,46.1015,20.642,20.8584,-1.42544,104.743,852.106,0.0,20.0,20.036296296296296
2024-03-11 20:42:17,20.5434,20.8716,20.3896,46.1301,46.1048,20.642,20.865,-1.42544,106.713,845.868,0.0,20.0,20.03648148148148
2024-03-11 20:42:18,20.537,20.8716,20.3906,46.1176,46.1015,20.6437,20.8716,0.544495,107.698,846.196,0.0,20.0,20.036666666666665
2024-03-11 20:42:19,20.5618,20.8716,20.4012,46.1364,46.1015,20.6379,20.865,-0.768796,103.758,846.689,0.0,20.0,20.03685185185185
2024-03-11 20:42:20,20.5599,20.8749,20.4014,46.1426,46.1081,20.6457,20.8749,-1.09712,107.698,847.345,0.0,20.0,20.037037037037035
2024-03-11 20:42:21,20.5703,20.8749,20.4038,46.114,46.1081,20.6512,20.8716,-1.09712,104.743,846.032,0.0,20.0,20.03722222222222
2024-03-11 20:42:22,20.5756,20.8683,20.3985,46.1248,46.1015,20.6498,20.8716,-1.75376,104.743,852.763,0.0,20.0,20.037407407407407
2024-03-11 20:42:23,20.5969,20.8716,20.4102,46.1251,46.1048,20.6539,20.8716,-1.09712,105.728,846.032,0.0,20.0,20.037592592592592
2024-03-11 20:42:24,20.5904,20.8847,20.4136,46.112,46.1048,20.6572,20.8749,-1.09712,104.743,850.464,0.0,20.0,20.037777777777777
2024-03-11 20:42:25,20.6016,20.8716,20.4184,46.1007,46.1081,20.6553,20.8749,-1.09712,105.728,851.778,0.0,20.0,20.03796296296296
2024-03-11 20:42:26,20.621,20.8782,20.4207,46.071,46.1081,20.661,20.8716,-1.42544,103.758,852.598,0.0,20.0,20.038148148148146
2024-03-11 20:42:27,20.6134,20.8716,20.4244,46.0814,46.1048,20.6629,20.8749,0.216172,105.728,854.24,0.0,20.0,20.03833333333333
2024-03-11 20:42:28,20.6109,20.8749,20.4157,46.0876,46.1015,20.6734,20.8716,-1.42544,102.773,862.776,0.0,20.0,20.03851851851852
2024-03-11 20:42:29,20.611,20.8716,20.4314,46.0767,46.1048,20.6588,20.8716,-1.09712,105.728,855.389,0.0,20.0,20.038703703703703
2024-03-11 20:42:30,20.6202,20.8749,20.436,46.0837,46.1081,20.6618,20.8716,-0.768796,108.683,854.732,0.0,20.0,20.038888888888888
2024-03-11 20:42:31,20.6223,20.8683,20.4409,46.0799,46.1048,20.6727,20.8782,-0.768796,106.713,854.24,0.0,20.0,20.039074074074072
2024-03-11 20:42:32,20.6296,20.8683,20.4422,46.0584,46.1048,20.6706,20.8683,-0.768796,104.743,853.747,0.0,20.0,20.039259259259257
2024-03-11 20:42:33,20.6279,20.8716,20.4583,46.0779,46.0982,20.6768,20.8683,-1.42544,107.698,854.568,0.0,20.0,20.03944444444444
2024-03-11 20:42:34,20.6168,20.8782,20.4451,46.0776,46.1048,20.6852,20.8749,-1.42544,106.713,854.404,0.0,20.0,20.03962962962963
2024-03-11 20:42:35,20.6382,20.8749,20.4672,46.0791,46.1015,20.688,20.8716,-1.42544,106.713,860.478,0.0,20.0,20.039814814814815
2024-03-11 20:42:36,20.6221,20.8749,20.4571,46.0765,46.1245,20.6658,20.8749,-1.09712,103.758,855.225,0.0,20.0,20.04
2024-03-11 20:42:37,20.6386,20.8782,20.4629,46.0835,46.1048,20.6878,20.8683,-0.768796,106.713,855.553,0.0,20.0,20.040185185185184
2024-03-11 20:42:38,20.638,20.8716,20.4607,46.0891,46.1081,20.6806,20.8749,-0.440473,107.698,850.136,0.0,20.0,20.04037037037037
2024-03-11 20:42:39,20.6434,20.8716,20.467,46.0756,46.1114,20.6892,20.8749,-1.09712,103.758,847.674,0.0,20.0,20.040555555555553
2024-03-11 20:42:40,20.6419,20.8749,20.4628,46.0756,46.1048,20.6927,20.8749,-0.768796,107.698,847.509,0.0,20.0,20.040740740740738
2024-03-11 20:42:41,20.6363,20.8716,20.4699,46.0853,46.1048,20.6934,20.8716,-0.440473,108.683,853.255,0.0,20.0,20.040925925925926
2024-03-11 20:42:42,20.6446,20.8683,20.4754,46.0841,46.1015,20.6953,20.8749,-1.09712,105.728,846.196,0.0,20.0,20.04111111111111
2024-03-11 20:42:43,20.6413,20.8782,20.4906,46.0759,46.1048,20.6997,20.8749,-0.768796,106.713,853.419,0.0,20.0,20.041296296296295
2024-03-11 20:42:44,20.6589,20.8749,20.4985,46.076,46.0982,20.698,20.8683,-0.768796,106.713,852.598,0.0,20.0,20.04148148148148
2024-03-11 20:42:45,20.6548,20.8749,20.4916,46.078,46.1081,20.7034,20.8814,-0.768796,103.758,852.434,0.0,20.0,20.041666666666664
2024-03-11 20:42:46,20.6633,20.8683,20.5063,46.0622,46.1048,20.694,20.8683,-0.768796,99.8183,846.196,0.0,20.0,20.04185185185185
2024-03-11 20:42:47,20.6535,20.8749,20.4928,46.0751,46.1048,20.6902,20.8683,-0.440473,103.758,851.942,0.0,20.0,20.042037037037037
2024-03-11 20:42:48,20.6581,20.8749,20.5063,46.0549,46.1114,20.7028,20.8716,-0.768796,103.758,852.598,0.0,20.0,20.04222222222222
2024-03-11 20:42:49,20.6649,20.8716,20.5022,46.054,46.0949,20.6985,20.8782,1.85779,108.683,852.27,0.0,20.0,20.042407407407406
2024-03-11 20:42:50,20.6509,20.8749,20.5041,46.0662,46.1015,20.7101,20.8716,-1.09712,102.773,852.763,0.0,20.0,20.04259259259259
2024-03-11 20:42:51,20.6675,20.8716,20.5041,46.0649,46.1048,20.7051,20.8782,-0.768796,104.743,859.986,0.0,20.0,20.042777777777776
2024-03-11 20:42:52,20.6777,20.8716,20.515,46.0583,46.1081,20.7052,20.8716,-0.440473,106.713,852.434,0.0,20.0,20.04296296296296
2024-03-11 20:42:53,20.6652,20.8683,20.5127,46.0846,46.1081,20.7154,20.8749,0.216172,106.713,852.27,0.0,20.0,20.04314814814815
2024-03-11 20:42:54,20.667,20.8749,20.5189,46.0657,46.1081,20.7013,20.8749,-0.440473,107.698,852.598,0.0,20.0,20.043333333333333
2024-03-11 20:42:55,20.6699,20.8716,20.5263,46.0595,46.1081,20.7056,20.8749,-1.42544,107.698,853.091,0.0,20.0,20.043518518518518
2024-03-11 20:42:56,20.6773,20.9537,20.5305,46.0607,46.1048,20.704,20.957,-0.11215,102.773,857.195,0.0,20.0,20.043703703703702
