TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:42:57,20.6822,20.957,20.5429,46.0722,46.1081,20.717,20.9603,-0.768796,105.728,852.763,0.0,20.0,20.043888888888887
2024-03-11 20:42:58,20.6795,20.957,20.538,46.0626,46.1048,20.7218,20.9636,-0.768796,104.743,852.927,0.0,20.0,20.04407407407407
2024-03-11 20:42:59,20.6775,20.9537,20.5393,46.0559,46.0982,20.7109,20.9537,-0.440473,104.743,853.255,0.0,20.0,20.044259259259256
2024-03-11 20:43:00,20.6721,20.9603,20.5399,46.062,46.1081,20.7133,20.957,-1.09712,105.728,853.912,0.0,20.0,20.044444444444444
2024-03-11 20:43:01,20.6971,20.9603,20.5506,46.0596,46.1015,20.7082,20.957,-0.11215,102.773,855.061,0.0,20.0,20.04462962962963
2024-03-11 20:43:02,20.6885,20.9603,20.5443,46.0476,46.1081,20.7193,20.957,-0.440473,103.758,861.956,0.0,20.0,20.044814814814814
2024-03-11 20:43:03,20.6872,20.9537,20.552,46.0392,46.1114,20.726,20.9603,-0.440473,102.773,852.927,0.0,20.0,20.044999999999998
2024-03-11 20:43:04,20.6911,20.9603,20.5589,46.0505,46.1081,20.7101,20.957,0.216172,101.788,852.927,0.0,20.0,20.045185185185183
2024-03-11 20:43:05,20.6825,20.9636,20.5558,46.043,46.1081,20.7199,20.9603,0.544495,105.728,852.927,0.0,20.0,20.045370370370367
2024-03-11 20:43:06,20.6824,20.9603,20.552,46.0505,46.1081,20.7285,20.957,-0.440473,101.788,852.763,0.0,20.0,20.045555555555556
2024-03-11 20:43:07,20.6906,20.957,20.5598,46.0398,46.1015,20.7344,20.957,0.872818,105.728,852.434,0.0,20.0,20.04574074074074
2024-03-11 20:43:08,20.6964,20.9603,20.5722,46.0528,46.1081,20.7204,20.9603,0.216172,103.758,852.598,0.0,20.0,20.045925925925925
2024-03-11 20:43:09,20.6877,20.9603,20.5635,46.0558,46.1081,20.7143,20.9603,0.216172,101.788,853.255,0.0,20.0,20.04611111111111
2024-03-11 20:43:10,20.7028,20.9603,20.5703,46.0614,46.1081,20.7153,20.957,0.544495,102.773,858.837,0.0,20.0,20.046296296296294
2024-03-11 20:43:11,20.7185,20.9603,20.5763,46.0655,46.1048,20.7319,20.9636,0.872818,108.683,852.927,0.0,20.0,20.04648148148148
2024-03-11 20:43:12,20.7052,20.9603,20.5772,46.0555,46.1048,20.7307,20.957,0.216172,100.803,852.927,0.0,20.0,20.046666666666663
2024-03-11 20:43:13,20.7221,20.9603,20.5718,46.0588,46.1146,20.7365,20.957,-0.768796,107.698,851.942,0.0,20.0,20.04685185185185
2024-03-11 20:43:14,20.7258,20.9603,20.5805,46.0568,46.0982,20.7364,20.9603,-0.11215,100.803,851.613,0.0,20.0,20.047037037037036
2024-03-11 20:43:15,20.7298,20.957,20.5868,46.0548,46.1048,20.737,20.957,0.216172,99.8183,851.942,0.0,20.0,20.04722222222222
2024-03-11 20:43:16,20.74,20.9537,20.5878,46.0545,46.1081,20.7334,20.9603,1.20114,104.743,853.091,0.0,20.0,20.047407407407405
2024-03-11 20:43:17,20.7562,20.9603,20.5982,46.0747,46.1081,20.7304,20.9603,0.216172,100.803,853.419,0.0,20.0,20.04759259259259
2024-03-11 20:43:18,20.7504,20.957,20.5866,46.0737,46.1015,20.7409,20.957,0.544495,103.758,853.912,0.0,20.0,20.047777777777775
2024-03-11 20:43:19,20.7502,20.9636,20.5972,46.0656,46.1048,20.747,20.957,0.872818,104.743,853.583,0.0,20.0,20.047962962962963
2024-03-11 20:43:20,20.7648,20.9603,20.6069,46.0718,46.1048,20.7474,20.9603,0.544495,100.803,853.419,0.0,20.0,20.048148148148147
2024-03-11 20:43:21,20.7703,20.957,20.6056,46.0695,46.1015,20.7396,20.9603,0.544495,103.758,853.255,0.0,20.0,20.048333333333332
2024-03-11 20:43:22,20.7735,20.9603,20.6083,46.0675,46.1081,20.7518,20.957,0.544495,103.758,853.255,0.0,20.0,20.048518518518517
2024-03-11 20:43:23,20.7741,20.957,20.6082,46.0764,46.1081,20.7404,20.9504,0.544495,103.758,854.404,0.0,20.0,20.0487037037037
2024-03-11 20:43:24,20.785,20.9636,20.6203,46.0708,46.1015,20.7452,20.9603,0.872818,104.743,854.732,0.0,20.0,20.048888888888886
2024-03-11 20:43:25,20.7945,20.957,20.623,46.0697,46.1081,20.7527,20.9504,0.872818,100.803,855.225,0.0,20.0,20.049074074074074
2024-03-11 20:43:26,20.794,20.957,20.6293,46.0601,46.1048,20.7573,20.9603,0.544495,103.758,855.553,0.0,20.0,20.04925925925926
2024-03-11 20:43:27,20.7909,20.9636,20.6211,46.0725,46.1048,20.7612,20.9537,0.544495,103.758,856.046,0.0,20.0,20.049444444444443
2024-03-11 20:43:28,20.7893,20.957,20.6237,46.0609,46.1081,20.7699,20.9537,0.216172,100.803,862.12,0.0,20.0,20.049629629629628
2024-03-11 20:43:29,20.79,20.9603,20.634,46.0738,46.1048,20.77,20.957,0.216172,108.683,854.732,0.0,20.0,20.049814814814813
2024-03-11 20:43:30,20.7999,20.9603,20.6243,46.0751,46.1146,20.7575,20.957,0.872818,109.668,855.389,0.0,20.0,20.049999999999997
2024-03-11 20:43:31,20.7929,20.9603,20.6309,46.088,46.0917,20.7711,20.9603,0.872818,103.758,856.538,0.0,20.0,20.050185185185182
2024-03-11 20:43:32,20.8116,20.957,20.6439,46.0777,46.1114,20.781,20.9603,0.544495,100.803,856.867,0.0,20.0,20.05037037037037
2024-03-11 20:43:33,20.8121,20.9603,20.6496,46.0783,46.1081,20.7754,20.9603,0.216172,104.743,857.359,0.0,20.0,20.050555555555555
2024-03-11 20:43:34,20.8145,20.9866,20.6484,46.0751,46.1048,20.7575,20.957,1.20114,102.773,857.687,0.0,20.0,20.05074074074074
2024-03-11 20:43:35,20.8052,20.957,20.6478,46.0962,46.1048,20.7789,20.957,0.872818,105.728,855.389,0.0,20.0,20.050925925925924
2024-03-11 20:43:36,20.8163,20.957,20.6557,46.0904,46.1015,20.7835,20.957,5.14102,103.758,857.687,0.0,20.0,20.05111111111111
2024-03-11 20:43:37,20.8257,20.9603,20.6608,46.0844,46.1081,20.7817,20.957,-8.97687,102.773,858.508,0.0,20.0,20.051296296296293
2024-03-11 20:43:38,20.8284,20.9603,20.6662,46.0905,46.1048,20.7873,20.9603,-2.41041,104.743,866.388,0.0,20.0,20.05148148148148
2024-03-11 20:43:39,20.8347,20.957,20.6637,46.1003,46.1081,20.7886,20.9438,-1.42544,102.773,853.747,0.0,20.0,20.051666666666666
2024-03-11 20:43:40,20.8383,20.957,20.6752,46.0949,46.1114,20.7775,20.9603,0.216172,103.758,859.986,0.0,20.0,20.05185185185185
2024-03-11 20:43:41,20.8361,20.9636,20.6762,46.0915,46.1081,20.7832,20.9537,-0.440473,103.758,859.001,0.0,20.0,20.052037037037035
2024-03-11 20:43:42,20.8263,20.9603,20.6756,46.1055,46.1048,20.7888,20.957,0.872818,106.713,864.418,0.0,20.0,20.05222222222222
2024-03-11 20:43:43,20.8414,20.9603,20.6686,46.1009,46.1081,20.7925,20.9603,1.20114,104.743,856.374,0.0,20.0,20.052407407407404
2024-03-11 20:43:44,20.8463,20.957,20.6862,46.0985,46.1048,20.7997,20.9537,1.52946,101.788,855.553,0.0,20.0,20.05259259259259
2024-03-11 20:43:45,20.84,20.9603,20.682,46.1008,46.1212,20.7973,20.9603,1.20114,105.728,855.882,0.0,20.0,20.052777777777777
2024-03-11 20:43:46,20.8488,20.957,20.6887,46.1107,46.1048,20.8038,20.9636,-0.768796,103.758,854.568,0.0,20.0,20.05296296296296
2024-03-11 20:43:47,20.8487,20.9636,20.6886,46.105,46.1081,20.7968,20.957,0.216172,101.788,854.24,0.0,20.0,20.053148148148146
2024-03-11 20:43:48,20.8572,20.9636,20.7035,46.1052,46.1015,20.814,20.9603,0.216172,102.773,857.359,0.0,20.0,20.05333333333333
2024-03-11 20:43:49,20.8582,20.9603,20.6951,46.097,46.1081,20.8101,20.957,0.216172,100.803,852.927,0.0,20.0,20.053518518518516
2024-03-11 20:43:50,20.863,20.9537,20.7076,46.1066,46.1081,20.8101,20.9603,-0.11215,102.773,852.763,0.0,20.0,20.0537037037037
2024-03-11 20:43:51,20.8581,20.9537,20.7075,46.1005,46.1081,20.7892,20.9603,1.85779,105.728,851.613,0.0,20.0,20.05388888888889
2024-03-11 20:43:52,20.8661,20.9603,20.7152,46.0951,46.0982,20.8096,20.957,0.544495,104.743,852.434,0.0,20.0,20.054074074074073
2024-03-11 20:43:53,20.8669,20.9603,20.7167,46.1031,46.1114,20.816,20.9636,-0.11215,103.758,853.747,0.0,20.0,20.054259259259258
2024-03-11 20:43:54,20.884,20.9603,20.7153,46.1064,46.1081,20.8194,20.9603,1.52946,104.743,854.24,0.0,20.0,20.054444444444442
2024-03-11 20:43:55,20.877,20.957,20.7137,46.1035,46.1048,20.8131,20.9603,-1.09712,98.8333,854.404,0.0,20.0,20.054629629629627
2024-03-11 20:43:56,20.8683,21.0424,20.7142,46.1023,46.1114,20.8068,21.0391,0.216172,105.728,854.24,0.0,20.0,20.05481481481481
2024-03-11 20:43:57,20.8714,21.0424,20.732,46.0941,46.1114,20.8248,21.0424,-0.440473,100.803,854.076,0.0,20.0,20.055
2024-03-11 20:43:58,20.8836,21.0457,20.7305,46.098,46.1114,20.8275,21.0424,0.544495,101.788,854.076,0.0,20.0,20.055185185185184
2024-03-11 20:43:59,20.8792,21.0391,20.7371,46.0994,46.1048,20.813,21.0391,0.216172,105.728,854.24,0.0,20.0,20.05537037037037
2024-03-11 20:44:00,20.9007,21.0522,20.7356,46.0996,46.1048,20.8264,21.0391,-0.440473,105.728,855.389,0.0,20.0,20.055555555555554
2024-03-11 20:44:01,20.8914,21.0325,20.7401,46.086,46.1048,20.8199,21.0457,-0.440473,101.788,855.389,0.0,20.0,20.056296296296296
2024-03-11 20:44:02,20.9031,21.0588,20.7483,46.1001,46.1081,20.81,21.0358,-0.11215,103.758,854.24,0.0,20.0,20.057037037037034
2024-03-11 20:44:03,20.9023,21.0424,20.7475,46.0934,46.1048,20.8206,21.0391,0.216172,99.8183,855.882,0.0,20.0,20.057777777777776
2024-03-11 20:44:04,20.9043,21.0424,20.7567,46.0993,46.1081,20.8266,21.0457,0.216172,103.758,856.21,0.0,20.0,20.058518518518518
2024-03-11 20:44:05,20.907,21.0424,20.7534,46.1029,46.1081,20.8362,21.0391,0.216172,106.713,855.553,0.0,20.0,20.059259259259257
2024-03-11 20:44:06,20.9081,21.0424,20.7572,46.0988,46.1015,20.8232,21.0457,-0.440473,103.758,855.882,0.0,20.0,20.06
2024-03-11 20:44:07,20.9081,21.049,20.7572,46.0905,46.1048,20.8379,21.0391,-0.440473,108.683,850.136,0.0,20.0,20.060740740740737
2024-03-11 20:44:08,20.9025,21.0424,20.7567,46.0851,46.1015,20.8322,21.0424,-0.11215,104.743,856.374,0.0,20.0,20.06148148148148
2024-03-11 20:44:09,20.9222,21.0457,20.775,46.0922,46.1015,20.8394,21.0358,-0.440473,101.788,857.195,0.0,20.0,20.06222222222222
2024-03-11 20:44:10,20.9136,21.0424,20.7722,46.0907,46.1015,20.8376,21.0424,-0.768796,102.773,867.373,0.0,20.0,20.06296296296296
2024-03-11 20:44:11,20.922,21.0424,20.7739,46.0847,46.1081,20.8279,21.0424,-0.768796,103.758,853.255,0.0,20.0,20.063703703703702
2024-03-11 20:44:12,20.9279,21.0358,20.7786,46.086,46.1048,20.8377,21.0457,-0.11215,104.743,855.717,0.0,20.0,20.064444444444444
2024-03-11 20:44:13,20.9419,21.0457,20.7899,46.0811,46.1081,20.8295,21.0424,-0.440473,107.698,855.061,0.0,20.0,20.065185185185182
2024-03-11 20:44:14,20.9309,21.0457,20.7877,46.0947,46.1081,20.8361,21.0424,-0.440473,104.743,854.897,0.0,20.0,20.065925925925924
2024-03-11 20:44:15,20.9291,21.0391,20.7898,46.0906,46.1081,20.8469,21.0391,0.216172,105.728,855.553,0.0,20.0,20.066666666666666
2024-03-11 20:44:16,20.9544,21.0424,20.8086,46.0922,46.1048,20.8416,21.0457,-0.11215,102.773,854.404,0.0,20.0,20.067407407407405
2024-03-11 20:44:17,20.9439,21.0457,20.8004,46.0934,46.1081,20.8443,21.0391,-0.440473,103.758,854.076,0.0,20.0,20.068148148148147
2024-03-11 20:44:18,20.9383,21.0424,20.7835,46.0933,46.1114,20.8287,21.0424,-1.09712,104.743,855.882,0.0,20.0,20.068888888888885
2024-03-11 20:44:19,20.9499,21.0457,20.7942,46.0791,46.1015,20.8357,21.0358,-0.440473,105.728,856.21,0.0,20.0,20.069629629629627
2024-03-11 20:44:20,20.9569,21.0457,20.7925,46.0921,46.1081,20.8528,21.0424,-1.09712,110.653,855.389,0.0,20.0,20.07037037037037
2024-03-11 20:44:21,20.9714,21.0522,20.81,46.0821,46.1081,20.842,21.0424,-0.440473,108.683,861.956,0.0,20.0,20.071111111111108
2024-03-11 20:44:22,20.9741,21.049,20.8085,46.0898,46.1015,20.8499,21.0391,-1.42544,106.713,854.568,0.0,20.0,20.07185185185185
2024-03-11 20:44:23,20.9681,21.0424,20.8138,46.0835,46.1015,20.8374,21.0391,-1.42544,104.743,855.717,0.0,20.0,20.072592592592592
2024-03-11 20:44:24,20.9756,21.0457,20.8158,46.0887,46.1081,20.8515,21.0424,-0.768796,105.728,854.568,0.0,20.0,20.07333333333333
2024-03-11 20:44:25,20.9818,21.0457,20.8162,46.0842,46.1081,20.8439,21.0424,-1.75376,107.698,854.24,0.0,20.0,20.074074074074073
2024-03-11 20:44:26,20.9802,21.0457,20.8268,46.0867,46.1081,20.8445,21.0424,-1.42544,108.683,853.419,0.0,20.0,20.074814814814815
2024-03-11 20:44:27,20.9783,21.0457,20.8275,46.0649,46.1081,20.8386,21.0424,-1.09712,107.698,853.255,0.0,20.0,20.075555555555553
2024-03-11 20:44:28,20.9868,21.0457,20.82,46.0801,46.1081,20.8471,21.0457,-0.768796,109.668,853.091,0.0,20.0,20.076296296296295
2024-03-11 20:44:29,20.9857,21.0457,20.8328,46.085,46.1081,20.8503,21.0457,-0.440473,107.698,853.255,0.0,20.0,20.077037037037034
2024-03-11 20:44:30,21.0039,21.0457,20.8372,46.0886,46.1081,20.8513,21.0391,-1.75376,107.698,852.27,0.0,20.0,20.077777777777776
2024-03-11 20:44:31,20.9991,21.0457,20.8457,46.0787,46.1114,20.8495,21.0293,-0.768796,111.638,850.3,0.0,20.0,20.078518518518518
2024-03-11 20:44:32,21.0028,21.049,20.8416,46.0849,46.1081,20.8501,21.0424,-1.09712,106.713,847.674,0.0,20.0,20.079259259259256
2024-03-11 20:44:33,21.006,21.0457,20.8451,46.0842,46.1048,20.8481,21.0424,-2.73873,96.8634,854.076,0.0,20.0,20.08
2024-03-11 20:44:34,21.0081,21.0391,20.851,46.0861,46.1081,20.8457,21.0391,-0.768796,110.653,854.897,0.0,20.0,20.08074074074074
2024-03-11 20:44:35,21.0142,21.0457,20.8555,46.0938,46.1081,20.8608,21.0391,0.216172,101.788,855.389,0.0,20.0,20.08148148148148
2024-03-11 20:44:36,21.0165,21.0522,20.8652,46.0918,46.1048,20.8618,21.0358,-1.42544,106.713,855.553,0.0,20.0,20.08222222222222
2024-03-11 20:44:37,21.0128,21.0391,20.8599,46.0896,46.1081,20.8586,21.0424,-0.768796,106.713,856.046,0.0,20.0,20.082962962962963
2024-03-11 20:44:38,21.0303,21.0457,20.8696,46.0745,46.1015,20.8518,21.0457,-1.42544,103.758,856.702,0.0,20.0,20.0837037037037
2024-03-11 20:44:39,21.0279,21.0391,20.8677,46.0835,46.1081,20.8588,21.0391,0.216172,106.713,860.642,0.0,20.0,20.084444444444443
2024-03-11 20:44:40,21.0296,21.0457,20.8619,46.0897,46.1048,20.8707,21.0391,-0.11215,106.713,858.837,0.0,20.0,20.085185185185182
2024-03-11 20:44:41,21.0232,21.026,20.875,46.0789,46.1048,20.8612,21.0424,-0.11215,103.758,858.18,0.0,20.0,20.085925925925924
2024-03-11 20:44:42,21.0245,21.0424,20.866,46.0691,46.1048,20.874,21.0457,-0.11215,106.713,858.344,0.0,20.0,20.086666666666666
2024-03-11 20:44:43,21.0377,21.0522,20.8848,46.0715,46.1081,20.8676,21.0391,-0.440473,105.728,858.344,0.0,20.0,20.087407407407404
2024-03-11 20:44:44,21.0391,21.0424,20.8846,46.0796,46.1081,20.8716,21.0391,-0.11215,105.728,857.687,0.0,20.0,20.088148148148147
2024-03-11 20:44:45,21.0383,21.0457,20.8774,46.0679,46.1048,20.8617,21.0424,0.216172,102.773,857.687,0.0,20.0,20.08888888888889
2024-03-11 20:44:46,21.0388,21.0424,20.8866,46.0793,46.1081,20.8556,21.0358,0.216172,103.758,864.254,0.0,20.0,20.089629629629627
2024-03-11 20:44:47,21.0359,21.0424,20.8975,46.0754,46.1015,20.8715,21.0227,-1.42544,106.713,855.225,0.0,20.0,20.09037037037037
2024-03-11 20:44:48,21.0408,21.049,20.905,46.0822,46.1081,20.8637,21.0391,0.216172,107.698,854.404,0.0,20.0,20.09111111111111
2024-03-11 20:44:49,21.0323,21.0457,20.8976,46.072,46.1081,20.8685,21.0457,-0.11215,103.758,846.853,0.0,20.0,20.09185185185185
2024-03-11 20:44:50,21.0362,21.0457,20.9133,46.0925,46.1015,20.8756,21.0391,0.216172,106.713,852.434,0.0,20.0,20.09259259259259
2024-03-11 20:44:51,21.0316,21.0424,20.9174,46.0643,46.1114,20.8841,21.0424,0.216172,101.788,852.927,0.0,20.0,20.09333333333333
2024-03-11 20:44:52,21.0279,21.0424,20.9117,46.0758,46.1048,20.8816,21.0457,-1.09712,104.743,853.419,0.0,20.0,20.094074074074072
2024-03-11 20:44:53,21.02,21.0457,20.9146,46.0791,46.1114,20.8696,21.0391,-0.11215,101.788,853.583,0.0,20.0,20.094814814814814
2024-03-11 20:44:54,21.006,21.0457,20.9066,46.0778,46.1048,20.8668,21.0457,-0.11215,103.758,847.181,0.0,20.0,20.095555555555553
2024-03-11 20:44:55,21.02,21.0391,20.9259,46.0882,46.0982,20.8734,21.0424,-0.11215,102.773,854.076,0.0,20.0,20.096296296296295
2024-03-11 20:44:56,21.0191,21.1278,20.914,46.0869,46.1081,20.862,21.1212,0.544495,104.743,854.404,0.0,20.0,20.097037037037037
2024-03-11 20:44:57,21.0172,21.1212,20.9127,46.0851,46.1048,20.8753,21.1245,1.52946,106.713,854.076,0.0,20.0,20.097777777777775
2024-03-11 20:44:58,21.0216,21.1245,20.933,46.0828,46.1048,20.876,21.1212,1.20114,104.743,854.076,0.0,20.0,20.098518518518517
2024-03-11 20:44:59,21.014,21.1212,20.9323,46.0755,46.1114,20.8784,21.1311,-0.11215,104.743,848.659,0.0,20.0,20.09925925925926
2024-03-11 20:45:00,21.0145,21.1245,20.9315,46.0784,46.1081,20.8903,21.1245,0.872818,102.773,851.613,0.0,20.0,20.099999999999998
2024-03-11 20:45:01,21.0143,21.1245,20.9329,46.0689,46.1081,20.8731,21.1278,0.872818,101.788,852.27,0.0,20.0,20.10074074074074
2024-03-11 20:45:02,21.03,21.1245,20.944,46.0882,46.1048,20.892,21.1245,-0.440473,107.698,849.808,0.0,20.0,20.10148148148148
2024-03-11 20:45:03,21.0157,21.1245,20.9387,46.0863,46.1048,20.8832,21.1278,1.20114,102.773,856.538,0.0,20.0,20.10222222222222
2024-03-11 20:45:04,21.0286,21.1278,20.9497,46.087,46.1015,20.895,21.1245,0.216172,104.743,851.449,0.0,20.0,20.102962962962962
2024-03-11 20:45:05,21.022,21.1245,20.9434,46.0812,46.1081,20.8867,21.1278,0.872818,104.743,850.464,0.0,20.0,20.1037037037037
2024-03-11 20:45:06,21.0313,21.1179,20.9478,46.0785,46.1081,20.8859,21.1245,0.544495,102.773,847.509,0.0,20.0,20.104444444444443
2024-03-11 20:45:07,21.0354,21.1245,20.9448,46.087,46.1081,20.8842,21.1245,0.544495,105.728,852.763,0.0,20.0,20.105185185185185
2024-03-11 20:45:08,21.0355,21.1245,20.9393,46.0727,46.1015,20.8951,21.1245,0.544495,103.758,853.419,0.0,20.0,20.105925925925924
2024-03-11 20:45:09,21.0518,21.1574,20.9485,46.0833,46.1081,20.8903,21.1245,0.872818,106.713,853.583,0.0,20.0,20.106666666666666
2024-03-11 20:45:10,21.0702,21.1245,20.9586,46.0899,46.1081,20.9019,21.1278,0.544495,99.8183,855.882,0.0,20.0,20.107407407407408
2024-03-11 20:45:11,21.0704,21.1212,20.9606,46.0901,46.1048,20.8923,21.1278,0.216172,104.743,854.076,0.0,20.0,20.108148148148146
2024-03-11 20:45:12,21.0732,21.1212,20.9621,46.0865,46.1114,20.9006,21.1245,0.872818,105.728,854.404,0.0,20.0,20.108888888888888
2024-03-11 20:45:13,21.0766,21.1278,20.9673,46.0747,46.1146,20.9,21.1212,1.20114,102.773,854.568,0.0,20.0,20.109629629629627
2024-03-11 20:45:14,21.0705,21.1212,20.9607,46.0854,46.1048,20.8945,21.1245,0.544495,103.758,853.912,0.0,20.0,20.11037037037037
2024-03-11 20:45:15,21.0922,21.1212,20.9598,46.0858,46.1048,20.9144,21.1179,0.216172,105.728,847.017,0.0,20.0,20.11111111111111
2024-03-11 20:45:16,21.0809,21.1278,20.958,46.0972,46.1048,20.9083,21.1278,0.544495,103.758,853.747,0.0,20.0,20.11185185185185
2024-03-11 20:45:17,21.0989,21.1212,20.9827,46.0896,46.1048,20.914,21.1245,0.544495,108.683,854.732,0.0,20.0,20.11259259259259
2024-03-11 20:45:18,21.0896,21.1245,20.9734,46.0986,46.1015,20.9229,21.1245,-0.11215,103.758,856.21,0.0,20.0,20.113333333333333
2024-03-11 20:45:19,21.1136,21.1311,20.9785,46.0925,46.1015,20.9039,21.1278,0.216172,102.773,854.24,0.0,20.0,20.11407407407407
2024-03-11 20:45:20,21.1009,21.1245,20.9847,46.098,46.1048,20.9113,21.1245,0.216172,103.758,862.941,0.0,20.0,20.114814814814814
2024-03-11 20:45:21,21.1155,21.1245,20.9691,46.0965,46.1081,20.9068,21.1278,0.872818,102.773,856.21,0.0,20.0,20.115555555555556
2024-03-11 20:45:22,21.1198,21.1278,20.9828,46.0967,46.1048,20.9104,21.1278,0.544495,103.758,856.538,0.0,20.0,20.116296296296294
2024-03-11 20:45:23,21.1334,21.1245,20.999,46.0905,46.1048,20.9161,21.1212,0.544495,100.803,854.24,0.0,20.0,20.117037037037036
2024-03-11 20:45:24,21.1313,21.1212,20.9967,46.0951,46.1114,20.913,21.1212,0.872818,105.728,857.031,0.0,20.0,20.117777777777775
2024-03-11 20:45:25,21.1339,21.1212,20.9921,46.1123,46.1081,20.9077,21.1245,0.544495,105.728,857.195,0.0,20.0,20.118518518518517
2024-03-11 20:45:26,21.1245,21.1245,20.9968,46.0953,46.1081,20.9158,21.1245,0.544495,104.743,858.016,0.0,20.0,20.11925925925926
2024-03-11 20:45:27,21.1302,21.1212,20.9933,46.0965,46.0719,20.9263,21.1212,-0.440473,103.758,857.359,0.0,20.0,20.119999999999997
2024-03-11 20:45:28,21.1505,21.1278,21.0143,46.1106,46.1048,20.9127,21.1245,2.18611,110.653,856.867,0.0,20.0,20.12074074074074
2024-03-11 20:45:29,21.1321,21.1278,20.9977,46.1161,46.1015,20.9157,21.1311,-0.11215,101.788,856.867,0.0,20.0,20.12148148148148
2024-03-11 20:45:30,21.1496,21.1311,21.0109,46.1166,46.1081,20.9191,21.1245,0.216172,98.8333,856.867,0.0,20.0,20.12222222222222
2024-03-11 20:45:31,21.1469,21.1245,21.0211,46.1153,46.1081,20.9143,21.1278,-0.11215,103.758,852.598,0.0,20.0,20.122962962962962
2024-03-11 20:45:32,21.1565,21.1245,21.0262,46.1085,46.1015,20.9119,21.1278,1.20114,103.758,856.538,0.0,20.0,20.123703703703704
2024-03-11 20:45:33,21.1558,21.1212,21.0207,46.103,46.1015,20.9194,21.1212,1.52946,104.743,857.031,0.0,20.0,20.124444444444443
2024-03-11 20:45:34,21.1639,21.1212,21.0232,46.1139,46.1081,20.9167,21.1278,-0.11215,101.788,855.389,0.0,20.0,20.125185185185185
2024-03-11 20:45:35,21.1597,21.1278,21.0345,46.1059,46.1015,20.9283,21.1212,-0.11215,105.728,855.553,0.0,20.0,20.125925925925923
2024-03-11 20:45:36,21.1624,21.1278,21.0317,46.1091,46.1048,20.9187,21.1311,0.544495,101.788,863.269,0.0,20.0,20.126666666666665
2024-03-11 20:45:37,21.1567,21.1245,21.0364,46.1047,46.1114,20.9192,21.1212,0.216172,103.758,853.419,0.0,20.0,20.127407407407407
2024-03-11 20:45:38,21.1616,21.1179,21.0406,46.1129,46.1015,20.9241,21.1278,0.216172,102.773,852.27,0.0,20.0,20.128148148148146
2024-03-11 20:45:39,21.152,21.1311,21.0405,46.1189,46.1081,20.9215,21.1245,0.544495,112.623,851.121,0.0,20.0,20.128888888888888
2024-03-11 20:45:40,21.163,21.1245,21.0468,46.1109,46.1015,20.9213,21.1278,0.216172,104.743,850.3,0.0,20.0,20.12962962962963
2024-03-11 20:45:41,21.146,21.1212,21.0492,46.1342,46.1048,20.9195,21.1245,0.216172,106.713,843.241,0.0,20.0,20.13037037037037
2024-03-11 20:45:42,21.152,21.1245,21.0408,46.1495,46.1048,20.9234,21.1179,0.216172,100.803,849.808,0.0,20.0,20.13111111111111
2024-03-11 20:45:43,21.1542,21.1212,21.0498,46.1527,46.1015,20.9295,21.1311,0.216172,104.743,850.136,0.0,20.0,20.131851851851852
2024-03-11 20:45:44,21.1482,21.1278,21.0552,46.1375,46.1048,20.9274,21.1212,0.544495,109.668,858.18,0.0,20.0,20.13259259259259
2024-03-11 20:45:45,21.1572,21.1245,21.0624,46.1337,46.1048,20.9307,21.1278,0.216172,106.713,847.017,0.0,20.0,20.133333333333333
2024-03-11 20:45:46,21.1402,21.1278,21.0471,46.1276,46.1015,20.94,21.1245,-0.440473,104.743,852.927,0.0,20.0,20.13407407407407
2024-03-11 20:45:47,21.152,21.1245,21.0654,46.1309,46.1081,20.95,21.1245,-0.768796,105.728,852.927,0.0,20.0,20.134814814814813
2024-03-11 20:45:48,21.1372,21.1212,21.0558,46.1318,46.1081,20.9286,21.1245,-0.768796,107.698,851.942,0.0,20.0,20.135555555555555
2024-03-11 20:45:49,21.1467,21.1245,21.0704,46.129,46.1081,20.929,21.1245,-2.41041,102.773,853.912,0.0,20.0,20.136296296296294
2024-03-11 20:45:50,21.1479,21.1245,21.0688,46.132,46.1015,20.9501,21.1245,-0.768796,102.773,852.763,0.0,20.0,20.137037037037036
2024-03-11 20:45:51,21.1539,21.1245,21.0624,46.1396,46.1081,20.9358,21.1278,-1.09712,107.698,861.791,0.0,20.0,20.137777777777778
2024-03-11 20:45:52,21.1493,21.1278,21.0689,46.1324,46.1081,20.9521,21.1212,-1.09712,108.683,854.076,0.0,20.0,20.138518518518516
2024-03-11 20:45:53,21.1416,21.1212,21.0799,46.1321,46.1081,20.942,21.1212,0.544495,104.743,852.927,0.0,20.0,20.13925925925926
2024-03-11 20:45:54,21.1445,21.1278,21.0816,46.1337,46.1048,20.9437,21.1245,-1.09712,103.758,852.27,0.0,20.0,20.14
2024-03-11 20:45:55,21.1457,21.1245,21.0756,46.1224,46.1048,20.958,21.1245,-0.440473,107.698,852.106,0.0,20.0,20.14074074074074
2024-03-11 20:45:56,21.1605,21.2066,21.0889,46.1191,46.1081,20.9493,21.2066,-0.768796,107.698,851.942,0.0,20.0,20.14148148148148
2024-03-11 20:45:57,21.1418,21.2066,21.0865,46.1225,46.1081,20.9546,21.2066,-1.75376,106.713,853.091,0.0,20.0,20.14222222222222
2024-03-11 20:45:58,21.1454,21.2033,21.0735,46.1189,46.1048,20.9581,21.2066,-1.75376,107.698,855.225,0.0,20.0,20.14296296296296
2024-03-11 20:45:59,21.1425,21.2066,21.0879,46.1258,46.1015,20.965,21.2165,-1.75376,107.698,854.732,0.0,20.0,20.143703703703704
2024-03-11 20:46:00,21.1451,21.2001,21.0882,46.123,46.1048,20.9609,21.2033,-0.768796,105.728,855.882,0.0,20.0,20.144444444444442
2024-03-11 20:46:01,21.1469,21.2099,21.1003,46.1248,46.1081,20.9502,21.2099,-1.09712,106.713,856.374,0.0,20.0,20.145185185185184
2024-03-11 20:46:02,21.1479,21.2066,21.0983,46.1307,46.1081,20.9675,21.2066,-1.42544,106.713,856.867,0.0,20.0,20.145925925925926
2024-03-11 20:46:03,21.1374,21.2033,21.0825,46.1145,46.1048,20.9545,21.2099,-0.11215,104.743,857.359,0.0,20.0,20.146666666666665
2024-03-11 20:46:04,21.1426,21.2033,21.0988,46.1093,46.1048,20.9707,21.2001,-1.42544,110.653,852.106,0.0,20.0,20.147407407407407
2024-03-11 20:46:05,21.1489,21.2001,21.097,46.1081,46.1015,20.9656,21.2066,-1.09712,108.683,857.195,0.0,20.0,20.14814814814815
2024-03-11 20:46:06,21.1416,21.2066,21.1054,46.1076,46.1015,20.9625,21.2001,-0.768796,105.728,855.389,0.0,20.0,20.148888888888887
2024-03-11 20:46:07,21.1362,21.2066,21.1025,46.1168,46.1015,20.987,21.2066,-0.768796,105.728,851.778,0.0,20.0,20.14962962962963
2024-03-11 20:46:08,21.147,21.2033,21.097,46.1127,46.1048,20.9711,21.2066,-0.440473,106.713,860.642,0.0,20.0,20.150370370370368
2024-03-11 20:46:09,21.152,21.2033,21.1066,46.1044,46.1081,20.9653,21.2066,-0.11215,103.758,854.568,0.0,20.0,20.15111111111111
2024-03-11 20:46:10,21.1473,21.2066,21.1085,46.0851,46.1081,20.9794,21.2099,-0.768796,107.698,855.553,0.0,20.0,20.151851851851852
2024-03-11 20:46:11,21.1623,21.2099,21.1162,46.1029,46.1081,20.9639,21.2231,-1.42544,103.758,855.061,0.0,20.0,20.15259259259259
2024-03-11 20:46:12,21.1715,21.2066,21.1192,46.1082,46.1015,20.9826,21.1968,-0.440473,102.773,854.568,0.0,20.0,20.153333333333332
2024-03-11 20:46:13,21.1787,21.2033,21.1151,46.099,46.1081,20.9769,21.2001,-0.440473,107.698,854.732,0.0,20.0,20.154074074074074
2024-03-11 20:46:14,21.1742,21.2001,21.1145,46.079,46.1081,20.9689,21.2033,-0.440473,103.758,855.717,0.0,20.0,20.154814814814813
2024-03-11 20:46:15,21.1861,21.2066,21.1161,46.0868,46.1048,20.9776,21.2066,-0.440473,102.773,855.061,0.0,20.0,20.155555555555555
2024-03-11 20:46:16,21.1841,21.2099,21.1131,46.0988,46.1048,20.9866,21.2033,-0.11215,102.773,855.061,0.0,20.0,20.156296296296297
2024-03-11 20:46:17,21.1982,21.2099,21.1223,46.0938,46.1081,20.9992,21.2066,0.544495,103.758,855.553,0.0,20.0,20.157037037037036
2024-03-11 20:46:18,21.2181,21.2066,21.128,46.0822,46.1015,20.9941,21.2066,-0.440473,103.758,857.195,0.0,20.0,20.157777777777778
2024-03-11 20:46:19,21.1942,21.2066,21.1273,46.0822,46.1081,20.9952,21.2099,-0.440473,105.728,859.986,0.0,20.0,20.158518518518516
2024-03-11 20:46:20,21.1963,21.2001,21.1237,46.0816,46.1048,20.9971,21.2132,-0.11215,103.758,870.164,0.0,20.0,20.159259259259258
2024-03-11 20:46:21,21.2039,21.1935,21.1313,46.0812,46.1344,20.9986,21.2033,0.216172,105.728,859.001,0.0,20.0,20.16
2024-03-11 20:46:22,21.2202,21.1968,21.1344,46.0742,46.1015,20.9966,21.2033,0.216172,103.758,859.165,0.0,20.0,20.16074074074074
2024-03-11 20:46:23,21.2189,21.2033,21.1431,46.0827,46.1048,20.9999,21.2001,0.216172,103.758,859.493,0.0,20.0,20.16148148148148
2024-03-11 20:46:24,21.2349,21.2001,21.1424,46.0736,46.1048,20.9941,21.2033,-0.11215,105.728,858.508,0.0,20.0,20.162222222222223
2024-03-11 20:46:25,21.237,21.2033,21.151,46.0693,46.1015,21.0052,21.2066,-0.11215,104.743,859.329,0.0,20.0,20.16296296296296
2024-03-11 20:46:26,21.2348,21.2066,21.1359,46.0663,46.1081,20.9961,21.2066,0.216172,106.713,859.329,0.0,20.0,20.163703703703703
2024-03-11 20:46:27,21.2432,21.2033,21.1561,46.0676,46.1048,20.991,21.2033,-0.11215,103.758,859.329,0.0,20.0,20.164444444444445
2024-03-11 20:46:28,21.2477,21.1968,21.1458,46.068,46.1311,21.0058,21.1968,0.216172,106.713,860.642,0.0,20.0,20.165185185185184
2024-03-11 20:46:29,21.2531,21.2066,21.1639,46.0564,46.1015,20.9912,21.2066,-0.440473,103.758,861.627,0.0,20.0,20.165925925925926
2024-03-11 20:46:30,21.2395,21.2066,21.1369,46.0712,46.1048,21.0038,21.2066,0.544495,104.743,860.642,0.0,20.0,20.166666666666664
2024-03-11 20:46:31,21.2397,21.2033,21.1544,46.0698,46.1081,21.0017,21.2066,-0.11215,105.728,862.12,0.0,20.0,20.167407407407406
2024-03-11 20:46:32,21.2397,21.2033,21.1512,46.0668,46.1048,21.003,21.2066,-0.440473,104.743,862.448,0.0,20.0,20.16814814814815
2024-03-11 20:46:33,21.2437,21.2066,21.1688,46.0607,46.1081,21.0062,21.2033,-0.440473,109.668,862.284,0.0,20.0,20.168888888888887
2024-03-11 20:46:34,21.2305,21.2033,21.1602,46.051,46.1048,21.0027,21.2033,-0.440473,105.728,861.956,0.0,20.0,20.16962962962963
2024-03-11 20:46:35,21.2435,21.1836,21.169,46.0498,46.1048,21.0014,21.2033,0.544495,104.743,861.299,0.0,20.0,20.17037037037037
2024-03-11 20:46:36,21.2393,21.2066,21.1766,46.0573,46.1015,21.0127,21.2099,-0.11215,103.758,863.433,0.0,20.0,20.17111111111111
2024-03-11 20:46:37,21.2501,21.2001,21.1842,46.0547,46.1081,21.0053,21.2066,0.216172,109.668,855.717,0.0,20.0,20.17185185185185
2024-03-11 20:46:38,21.2347,21.2066,21.1621,46.047,46.1048,21.0139,21.2066,-0.440473,108.683,862.12,0.0,20.0,20.172592592592594
2024-03-11 20:46:39,21.2398,21.2033,21.1795,46.0477,46.1081,21.0049,21.2033,0.216172,107.698,861.135,0.0,20.0,20.173333333333332
2024-03-11 20:46:40,21.2329,21.2001,21.1751,46.027,46.1081,21.0065,21.2066,0.872818,106.713,861.135,0.0,20.0,20.174074074074074
2024-03-11 20:46:41,21.2486,21.2066,21.1871,46.0359,46.1015,21.0065,21.2033,0.216172,109.668,860.971,0.0,20.0,20.174814814814816
2024-03-11 20:46:42,21.2336,21.2033,21.1884,46.0228,46.1081,21.0167,21.2099,-0.11215,106.713,859.657,0.0,20.0,20.175555555555555
2024-03-11 20:46:43,21.2333,21.2033,21.1835,46.0476,46.1114,21.0184,21.2033,-0.11215,106.713,861.956,0.0,20.0,20.176296296296297
2024-03-11 20:46:44,21.232,21.2066,21.1923,46.0353,46.1048,21.0135,21.2033,-0.11215,107.698,861.135,0.0,20.0,20.177037037037035
2024-03-11 20:46:45,21.2354,21.2066,21.1863,46.0318,46.1048,21.0149,21.2066,-0.440473,108.683,861.463,0.0,20.0,20.177777777777777
2024-03-11 20:46:46,21.2432,21.2033,21.1959,46.025,46.1015,21.0013,21.2066,-0.768796,110.653,857.523,0.0,20.0,20.17851851851852
2024-03-11 20:46:47,21.2479,21.2132,21.1889,46.0323,46.1048,21.0159,21.2099,-0.440473,105.728,860.15,0.0,20.0,20.179259259259258
2024-03-11 20:46:48,21.2422,21.2033,21.2079,46.0237,46.1048,21.0125,21.2033,-0.768796,105.728,863.269,0.0,20.0,20.18
2024-03-11 20:46:49,21.2369,21.2099,21.2,46.0187,46.0982,21.0236,21.2066,-0.11215,105.728,859.821,0.0,20.0,20.18074074074074
2024-03-11 20:46:50,21.234,21.2066,21.2052,46.0155,46.1081,21.0108,21.2099,-1.09712,105.728,859.329,0.0,20.0,20.18148148148148
2024-03-11 20:46:51,21.2344,21.2001,21.2111,46.0379,46.1344,21.0194,21.2099,-0.440473,102.773,852.27,0.0,20.0,20.182222222222222
2024-03-11 20:46:52,21.245,21.2033,21.2185,46.0237,46.1081,21.0095,21.2033,-0.768796,104.743,859.329,0.0,20.0,20.182962962962964
2024-03-11 20:46:53,21.2441,21.2099,21.2203,46.0341,46.1081,21.0155,21.2066,-0.440473,105.728,858.344,0.0,20.0,20.183703703703703
2024-03-11 20:46:54,21.2488,21.2001,21.2085,46.0185,46.1081,21.0136,21.2033,-0.440473,101.788,859.329,0.0,20.0,20.184444444444445
2024-03-11 20:46:55,21.2453,21.2066,21.2154,46.0168,46.1114,21.0168,21.2066,-0.11215,102.773,859.493,0.0,20.0,20.185185185185183
2024-03-11 20:46:56,21.234,21.2855,21.214,46.0079,46.1081,21.0149,21.2822,-0.440473,105.728,859.329,0.0,20.0,20.185925925925925
2024-03-11 20:46:57,21.2358,21.2822,21.2167,46.0048,46.1081,21.0233,21.2855,-0.440473,111.638,859.493,0.0,20.0,20.186666666666667
2024-03-11 20:46:58,21.2474,21.2855,21.2207,46.0184,46.1179,21.0209,21.2855,-0.440473,113.608,860.642,0.0,20.0,20.187407407407406
2024-03-11 20:46:59,21.2421,21.2887,21.2216,46.0221,46.1048,21.0178,21.2855,-0.11215,104.743,867.537,0.0,20.0,20.188148148148148
2024-03-11 20:47:00,21.2445,21.2789,21.2376,46.0188,46.1146,21.0233,21.2756,-0.11215,106.713,862.448,0.0,20.0,20.18888888888889
2024-03-11 20:47:01,21.2382,21.2822,21.2287,46.0344,46.1081,21.0174,21.2822,-0.11215,105.728,864.911,0.0,20.0,20.18962962962963
2024-03-11 20:47:02,21.2398,21.2887,21.2285,46.0322,46.1048,21.017,21.2855,0.216172,102.773,865.895,0.0,20.0,20.19037037037037
2024-03-11 20:47:03,21.2399,21.2887,21.222,46.0296,46.1048,21.0315,21.2789,-0.440473,107.698,866.716,0.0,20.0,20.191111111111113
2024-03-11 20:47:04,21.2365,21.2822,21.2291,46.0191,46.1015,21.0105,21.2756,0.216172,103.758,867.701,0.0,20.0,20.19185185185185
2024-03-11 20:47:05,21.2332,21.2789,21.2367,46.0197,46.1015,21.0206,21.2789,0.216172,100.803,867.865,0.0,20.0,20.192592592592593
2024-03-11 20:47:06,21.2397,21.2887,21.2355,46.0205,46.1048,21.0124,21.2756,0.544495,105.728,872.298,0.0,20.0,20.19333333333333
2024-03-11 20:47:07,21.2446,21.2855,21.2453,46.021,46.1081,21.0174,21.2822,0.544495,106.713,867.701,0.0,20.0,20.194074074074074
2024-03-11 20:47:08,21.254,21.2822,21.2368,46.0207,46.1015,21.0226,21.2822,0.544495,105.728,864.254,0.0,20.0,20.194814814814816
2024-03-11 20:47:09,21.2525,21.2887,21.2365,46.0415,46.1048,21.0399,21.2855,1.20114,102.773,865.731,0.0,20.0,20.195555555555554
2024-03-11 20:47:10,21.2534,21.2822,21.2437,46.0101,46.1081,21.033,21.2822,1.85779,109.668,866.06,0.0,20.0,20.196296296296296
2024-03-11 20:47:11,21.2561,21.2887,21.2347,46.0249,46.1015,21.0352,21.2855,-0.11215,105.728,876.894,0.0,20.0,20.19703703703704
2024-03-11 20:47:12,21.2687,21.2789,21.2438,46.0214,46.1212,21.0297,21.2789,0.544495,100.803,857.359,0.0,20.0,20.197777777777777
2024-03-11 20:47:13,21.2802,21.2822,21.2435,46.0169,46.1015,21.0265,21.2855,-0.11215,103.758,862.284,0.0,20.0,20.19851851851852
2024-03-11 20:47:14,21.287,21.2855,21.2455,46.0126,46.1015,21.0437,21.2789,0.216172,100.803,860.15,0.0,20.0,20.19925925925926
2024-03-11 20:47:15,21.2914,21.2855,21.2451,46.0194,46.1081,21.0279,21.2822,0.544495,103.758,854.076,0.0,20.0,20.2
2024-03-11 20:47:16,21.3055,21.2887,21.2557,46.0259,46.1048,21.0398,21.2822,0.544495,105.728,860.15,0.0,20.0,20.20074074074074
2024-03-11 20:47:17,21.3054,21.2822,21.2441,46.0278,46.1015,21.0278,21.2855,-1.09712,103.758,859.986,0.0,20.0,20.20148148148148
2024-03-11 20:47:18,21.3184,21.2855,21.2592,46.0318,46.1179,21.0278,21.2822,2761.74,115.578,859.329,0.025814279664298792,20.0,20.202222222222222
2024-03-11 20:47:19,21.3263,21.2822,21.2611,46.018,46.1048,21.047,21.2822,2854.33,112.623,859.493,0.028436017673619546,20.0,20.202962962962964
2024-03-11 20:47:20,21.3143,21.2887,21.2588,46.0244,46.1015,21.0474,21.2855,2899.31,130.352,855.717,0.024099164091428822,20.0,20.203703703703702
2024-03-11 20:47:21,21.3323,21.2822,21.259,46.0437,46.1081,21.0434,21.2822,2949.87,162.856,854.897,0.031797765590682495,20.0,20.204444444444444
2024-03-11 20:47:22,21.3317,21.2756,21.2275,46.0361,46.1081,21.0537,21.2855,2964.97,210.135,870.0,0.04600084478009952,20.0,20.205185185185186
2024-03-11 20:47:23,21.3278,21.2855,21.1778,46.0124,46.1114,21.0509,21.2822,2897.34,277.113,877.715,0.06680725308783639,20.0,20.205925925925925
2024-03-11 20:47:24,21.342,21.2822,21.1055,46.0323,46.1048,21.0513,21.2855,2904.23,373.64,902.996,0.1083666897656634,20.0,20.206666666666667
2024-03-11 20:47:25,21.3348,21.2822,21.0174,46.0425,46.1081,21.0584,21.2822,2924.26,467.212,943.216,0.15191369155170412,20.0,20.20740740740741
2024-03-11 20:47:26,21.324,21.2789,20.8756,46.0363,46.1081,21.0458,21.2855,2933.45,484.941,1000.02,0.2275375751204931,20.0,20.208148148148148
2024-03-11 20:47:27,21.3225,21.2789,20.732,46.0431,46.1081,21.0576,21.2855,2954.79,487.896,1069.29,0.32040128044494603,20.0,20.20888888888889
2024-03-11 20:47:28,21.3296,21.2887,20.567,46.052,46.1081,21.0579,21.2822,2964.64,488.881,1144.97,0.4430673465619421,20.0,20.209629629629628
2024-03-11 20:47:29,21.3145,21.2789,20.3949,46.0648,46.1015,21.0544,21.2822,2977.45,491.836,1225.08,0.5716658486484791,20.0,20.21037037037037
2024-03-11 20:47:30,21.3181,21.2855,20.22,46.0928,46.1048,21.0676,21.2789,2990.91,492.821,1305.52,0.7274518567474269,20.0,20.211111111111112
2024-03-11 20:47:31,21.3149,21.2822,20.0484,46.1022,46.1114,21.0616,21.2822,3008.31,489.866,1391.21,0.8940807009624713,20.0,20.21185185185185
2024-03-11 20:47:32,21.2967,21.2887,19.8802,46.1516,46.1048,21.0725,21.2789,3028.34,487.896,1467.71,1.0549592097127822,20.0,20.212592592592593
2024-03-11 20:47:33,21.2766,21.2887,19.7144,46.1517,46.1015,21.0631,21.2822,3036.87,489.866,1540.6,1.2212522103123513,20.0,20.213333333333335
2024-03-11 20:47:34,21.2818,21.2887,19.5552,46.1832,46.1015,21.0695,21.2887,3053.95,483.956,1600.52,1.4022701125839288,20.0,20.214074074074073
2024-03-11 20:47:35,21.2649,21.2822,19.389,46.2101,46.1048,21.0704,21.2822,3063.47,486.911,1644.18,1.5650848238560382,20.0,20.214814814814815
2024-03-11 20:47:36,21.2563,21.2855,19.2341,46.2316,46.1081,21.071,21.2822,3080.87,484.941,1678.49,1.7223511524753397,20.0,20.215555555555557
2024-03-11 20:47:37,21.2427,21.2822,19.0843,46.2603,46.1015,21.0704,21.2855,3084.15,489.866,1691.46,1.8525609273403958,20.0,20.216296296296296
2024-03-11 20:47:38,21.2337,21.2887,18.9329,46.2976,46.1081,21.0848,21.2822,3101.23,489.866,1696.72,1.980924318395815,20.0,20.217037037037038
2024-03-11 20:47:39,21.2177,21.2855,18.7922,46.3097,46.1081,21.0765,21.2822,3109.43,491.836,1704.43,2.09777683048909,20.0,20.217777777777776
2024-03-11 20:47:40,21.2112,21.2855,18.6568,46.3394,46.1081,21.074,21.2822,3116.33,488.881,1708.21,2.214160002438935,20.0,20.21851851851852
2024-03-11 20:47:41,21.1874,21.2822,18.5137,46.3743,46.1114,21.0697,21.2822,3123.55,485.926,1710.67,2.3209070675838688,20.0,20.21925925925926
2024-03-11 20:47:42,21.1761,21.2822,18.4055,46.4131,46.1081,21.077,21.2855,3128.48,505.625,1711.33,2.405949067416471,20.0,20.22
2024-03-11 20:47:43,21.1624,21.2822,18.2899,46.4343,46.1048,21.0862,21.2789,3134.39,485.926,1713.13,2.4970612403654115,20.0,20.22074074074074
2024-03-11 20:47:44,21.1443,21.2855,18.1926,46.4627,46.1048,21.0734,21.2822,3131.76,488.881,1717.89,2.573039199825717,20.0,20.221481481481483
2024-03-11 20:47:45,21.1275,21.2855,18.0852,46.5082,46.1081,21.084,21.2756,3142.27,483.956,1716.42,2.649747185598761,20.0,20.22222222222222
2024-03-11 20:47:46,21.0996,21.2822,17.9794,46.5302,46.1114,21.0712,21.2855,3141.94,489.866,1717.56,2.719400578451901,20.0,20.222962962962963
2024-03-11 20:47:47,21.0824,21.2887,17.8757,46.577,46.1015,21.0763,21.2822,3154.09,491.836,1719.7,2.798271561455966,20.0,20.223703703703706
2024-03-11 20:47:48,21.0417,21.2887,17.7822,46.6132,46.1048,21.0831,21.2822,3161.64,489.866,1727.41,2.857098745762471,20.0,20.224444444444444
2024-03-11 20:47:49,21.0233,21.2822,17.6934,46.6421,46.1048,21.0917,21.2789,3162.95,489.866,1722.65,2.9107645408005838,20.0,20.225185185185186
2024-03-11 20:47:50,21.0256,21.2887,17.6244,46.6572,46.1114,21.0875,21.2822,3168.53,480.016,1724.46,2.9762138352904097,20.0,20.225925925925925
2024-03-11 20:47:51,20.9983,21.2855,17.5373,46.6802,46.1015,21.0884,21.2855,3168.53,486.911,1726.59,3.0322824775088693,20.0,20.226666666666667
2024-03-11 20:47:52,20.9752,21.2887,17.4535,46.7073,46.1015,21.0815,21.2822,3166.23,485.926,1725.94,3.0843019401972676,20.0,20.22740740740741
2024-03-11 20:47:53,20.9579,21.2855,17.3652,46.7196,46.0949,21.0828,21.2822,3172.14,485.926,1727.09,3.14858019467165,20.0,20.228148148148147
2024-03-11 20:47:54,20.9305,21.2822,17.2841,46.7487,46.1048,21.0839,21.2789,3180.02,487.896,1729.38,3.199879143389134,20.0,20.22888888888889
2024-03-11 20:47:55,20.9223,21.2887,17.2054,46.7557,46.1114,21.0949,21.2822,3180.68,488.881,1730.37,3.263613265118378,20.0,20.22962962962963
2024-03-11 20:47:56,20.8956,21.361,17.1286,46.7922,46.1114,21.0928,21.3544,3185.6,488.881,1730.53,3.307909264924808,20.0,20.23037037037037
2024-03-11 20:47:57,20.8777,21.3643,17.0603,46.7836,46.1048,21.0863,21.3544,3189.22,489.866,1730.04,3.3512177637935796,20.0,20.23111111111111
2024-03-11 20:47:58,20.8546,21.361,16.9881,46.7788,46.1048,21.1017,21.3544,3197.42,503.655,1737.43,3.408820762581098,20.0,20.231851851851854
2024-03-11 20:47:59,20.8339,21.3544,16.9266,46.8031,46.1081,21.0857,21.3577,3181.66,490.851,1727.41,3.424924660014632,20.0,20.232592592592592
2024-03-11 20:48:00,20.8098,21.3643,16.8698,46.8073,46.1081,21.0952,21.3643,3119.61,484.941,1730.86,3.460485223515447,20.0,20.233333333333334
2024-03-11 20:48:01,20.7936,21.3577,16.8083,46.8046,46.1015,21.0901,21.3544,3112.06,488.881,1731.68,3.5019302847612845,20.0,20.234074074074073
2024-03-11 20:48:02,20.771,21.361,16.7341,46.7977,46.1048,21.0965,21.3676,3130.12,488.881,1732.34,3.54862379710331,20.0,20.234814814814815
2024-03-11 20:48:03,20.7522,21.361,16.679,46.7811,46.1048,21.0934,21.3544,3140.62,481.986,1732.18,3.5802024936037475,20.0,20.235555555555557
2024-03-11 20:48:04,20.7464,21.3643,16.6215,46.7705,46.1114,21.1031,21.3544,3183.96,486.911,1731.03,3.623237935083004,20.0,20.236296296296295
2024-03-11 20:48:05,20.7219,21.3676,16.5618,46.7554,46.1081,21.1033,21.361,3232.88,485.926,1732.34,3.6569223558496717,20.0,20.237037037037037
2024-03-11 20:48:06,20.6956,21.3676,16.486,46.7401,46.0982,21.1071,21.3577,3294.28,482.971,1735.46,3.7070997722669956,20.0,20.23777777777778
2024-03-11 20:48:07,20.6769,21.361,16.4296,46.7195,46.1015,21.1072,21.3577,3337.95,481.986,1737.1,3.743834082939117,20.0,20.238518518518518
2024-03-11 20:48:08,20.6644,21.361,16.3653,46.697,46.1048,21.0974,21.361,3366.18,487.896,1738.74,3.793071490609592,20.0,20.23925925925926
2024-03-11 20:48:09,20.6594,21.3577,16.3269,46.6793,46.0982,21.1142,21.361,3382.93,490.851,1732.34,3.808470014355112,20.0,20.240000000000002
2024-03-11 20:48:10,20.6345,21.3577,16.2726,46.6597,46.1081,21.111,21.361,3391.46,491.836,1739.56,3.850294539184826,20.0,20.24074074074074
2024-03-11 20:48:11,20.6196,21.3577,16.2151,46.6309,46.1015,21.1091,21.3544,3386.21,487.896,1740.22,3.889373095612519,20.0,20.241481481481483
2024-03-11 20:48:12,20.6188,21.3643,16.1681,46.619,46.1081,21.1086,21.3577,3381.28,485.926,1746.13,3.9435171266046245,20.0,20.24222222222222
2024-03-11 20:48:13,20.5945,21.3676,16.1102,46.6053,46.1015,21.1112,21.3577,3407.55,488.881,1743.34,3.9669396171732827,20.0,20.242962962962963
2024-03-11 20:48:14,20.5892,21.3676,16.0569,46.5897,46.1114,21.1215,21.3544,3378.66,486.911,1742.85,4.008274864303671,20.0,20.243703703703705
2024-03-11 20:48:15,20.5857,21.361,16.0123,46.5743,46.1015,21.1165,21.3544,3373.41,483.956,1744.65,4.0488001273575716,20.0,20.244444444444444
2024-03-11 20:48:16,20.5724,21.3643,15.9581,46.5532,46.1081,21.1148,21.361,3405.58,485.926,1744.16,4.08386131117993,20.0,20.245185185185186
2024-03-11 20:48:17,20.5607,21.361,15.8987,46.5336,46.1015,21.1169,21.3577,3357.32,485.926,1743.99,4.1256757776697555,20.0,20.245925925925928
2024-03-11 20:48:18,20.5448,21.361,15.8326,46.5254,46.1048,21.128,21.3577,3363.23,492.821,1751.22,4.1873885308196,20.0,20.246666666666666
2024-03-11 20:48:19,20.5462,21.3643,15.7799,46.5059,46.1114,21.1185,21.3544,3344.84,485.926,1742.35,4.214010463513988,20.0,20.247407407407408
2024-03-11 20:48:20,20.5366,21.3643,15.7186,46.4891,46.1081,21.1266,21.3544,3348.78,486.911,1746.29,4.269352348304042,20.0,20.24814814814815
2024-03-11 20:48:21,20.5198,21.361,15.6585,46.4716,46.1015,21.1272,21.3577,3343.2,486.911,1742.35,4.298002447659722,20.0,20.24888888888889
2024-03-11 20:48:22,20.513,21.361,15.5945,46.4661,46.0752,21.1266,21.361,3342.87,486.911,1743.17,4.350621027534529,20.0,20.24962962962963
2024-03-11 20:48:23,20.5188,21.361,15.5362,46.4662,46.1015,21.1297,21.3643,3345.83,485.926,1736.44,4.390304481319644,20.0,20.25037037037037
2024-03-11 20:48:24,20.4838,21.3643,15.4702,46.4682,46.1048,21.1242,21.3577,3338.27,487.896,1743.67,4.436013028367483,20.0,20.25111111111111
2024-03-11 20:48:25,20.4781,21.361,15.394,46.4572,46.1081,21.1221,21.3544,3341.89,488.881,1744.49,4.500506613113937,20.0,20.251851851851853
2024-03-11 20:48:26,20.4712,21.3577,15.3516,46.4655,46.1048,21.1317,21.3544,3346.48,487.896,1743.99,4.5306327137190125,20.0,20.252592592592592
2024-03-11 20:48:27,20.4623,21.361,15.2801,46.4586,46.1114,21.1464,21.3577,3347.14,486.911,1743.83,4.58561036654603,20.0,20.253333333333334
2024-03-11 20:48:28,20.4608,21.361,15.2136,46.4654,46.1048,21.1352,21.361,3357.32,485.926,1743.67,4.642701364777777,20.0,20.254074074074076
2024-03-11 20:48:29,20.4362,21.361,15.1327,46.4799,46.1081,21.1522,21.3577,3356.66,481.986,1742.68,4.689851117369052,20.0,20.254814814814814
2024-03-11 20:48:30,20.4389,21.361,15.0751,46.4901,46.1081,21.1373,21.3544,3362.9,482.971,1744.98,4.749434092399051,20.0,20.255555555555556
2024-03-11 20:48:31,20.4139,21.3709,14.9921,46.5102,46.1048,21.1439,21.3512,3363.88,481.001,1746.13,4.803954694098665,20.0,20.2562962962963
2024-03-11 20:48:32,20.4033,21.361,14.9194,46.5219,46.1048,21.1428,21.3544,3369.79,480.016,1744.32,4.853941331889457,20.0,20.257037037037037
2024-03-11 20:48:33,20.3909,21.361,14.854,46.5215,46.1081,21.155,21.3544,3369.79,477.061,1749.58,4.915631529635797,20.0,20.25777777777778
2024-03-11 20:48:34,20.3856,21.361,14.7766,46.5296,46.1081,21.1617,21.361,3376.03,480.016,1750.4,4.981975419127837,20.0,20.258518518518517
2024-03-11 20:48:35,20.3786,21.361,14.7189,46.5565,46.1048,21.1532,21.3577,3382.93,483.956,1751.05,5.028874463715261,20.0,20.25925925925926
2024-03-11 20:48:36,20.3671,21.3577,14.6455,46.5794,46.1081,21.1496,21.3643,3394.09,488.881,1751.55,5.0853268050621105,20.0,20.26
2024-03-11 20:48:37,20.3548,21.3676,14.5774,46.5993,46.1048,21.1347,21.3544,3388.51,492.821,1752.7,5.13829293097568,20.0,20.26074074074074
2024-03-11 20:48:38,20.335,21.361,14.5001,46.6027,46.1048,21.1564,21.3544,3395.73,484.941,1752.53,5.188928831004194,20.0,20.261481481481482
2024-03-11 20:48:39,20.338,21.361,14.45,46.6156,46.1048,21.1567,21.3544,3395.07,480.016,1752.53,5.236150226559621,20.0,20.262222222222224
2024-03-11 20:48:40,20.3324,21.3643,14.3966,46.6296,46.1048,21.1729,21.3544,3403.28,479.031,1751.87,5.2766704411611025,20.0,20.262962962962963
2024-03-11 20:48:41,20.3148,21.361,14.3313,46.6423,46.1114,21.1633,21.3479,3400.66,487.896,1751.87,5.319073685886906,20.0,20.263703703703705
2024-03-11 20:48:42,20.3041,21.3544,14.2611,46.6687,46.1081,21.1736,21.361,3406.24,483.956,1751.71,5.371475995216021,20.0,20.264444444444447
2024-03-11 20:48:43,20.2934,21.361,14.2097,46.6665,46.1015,21.1617,21.3544,3402.95,492.821,1752.04,5.408671970597743,20.0,20.265185185185185
2024-03-11 20:48:44,20.2918,21.3676,14.1585,46.6744,46.1081,21.1687,21.361,3408.86,483.956,1751.71,5.451741473019763,20.0,20.265925925925927
2024-03-11 20:48:45,20.2793,21.361,14.0925,46.6732,46.1048,21.1788,21.3512,3411.49,482.971,1752.04,5.500332322056343,20.0,20.266666666666666
2024-03-11 20:48:46,20.2692,21.3577,14.0289,46.6765,46.1081,21.1779,21.3577,3408.86,485.926,1767.8,5.597800724933567,20.0,20.267407407407408
2024-03-11 20:48:47,20.2525,21.3577,13.9738,46.6886,46.1081,21.182,21.3577,3405.58,482.971,1752.37,5.583086776713554,20.0,20.26814814814815
2024-03-11 20:48:48,20.2608,21.361,13.9495,46.6754,46.1048,21.1883,21.3577,3402.95,489.866,1760.74,5.638880494188505,20.0,20.26888888888889
2024-03-11 20:48:49,20.2457,21.3577,13.8714,46.6765,46.1114,21.1885,21.361,3401.64,487.896,1753.52,5.671815023649468,20.0,20.26962962962963
2024-03-11 20:48:50,20.2507,21.3577,13.8345,46.664,46.1048,21.1831,21.361,3398.36,485.926,1753.02,5.707469503385125,20.0,20.270370370370372
2024-03-11 20:48:51,20.2553,21.361,13.7825,46.6574,46.1081,21.1766,21.3577,3395.4,488.881,1753.84,5.760510794356338,20.0,20.27111111111111
2024-03-11 20:48:52,20.2493,21.361,13.7258,46.6442,46.1081,21.1872,21.3577,3389.82,485.926,1752.37,5.800765538708793,20.0,20.271851851851853
2024-03-11 20:48:53,20.2606,21.361,13.6753,46.5996,46.1081,21.1986,21.3577,3384.9,489.866,1752.2,5.855150683666175,20.0,20.272592592592595
2024-03-11 20:48:54,20.2711,21.361,13.6412,46.5627,46.1048,21.1922,21.3479,3377.35,486.911,1744.32,5.868295489759819,20.0,20.273333333333333
2024-03-11 20:48:55,20.2662,21.3643,13.591,46.554,46.1081,21.1951,21.3577,3373.08,484.941,1751.05,5.931187663691031,20.0,20.274074074074075
2024-03-11 20:48:56,20.2881,21.4366,13.5565,46.5176,46.1048,21.1983,21.43,3369.47,488.881,1750.73,5.980208297949555,20.0,20.274814814814814
2024-03-11 20:48:57,20.2908,21.4366,13.5105,46.486,46.1081,21.1998,21.4333,3361.59,481.986,1751.38,6.0257086847557355,20.0,20.275555555555556
2024-03-11 20:48:58,20.308,21.4333,13.4724,46.4485,46.1048,21.1976,21.43,3356.99,486.911,1751.87,6.076553871020052,20.0,20.276296296296298
2024-03-11 20:48:59,20.32,21.43,13.4211,46.409,46.1048,21.198,21.4267,3353.71,486.911,1753.02,6.136850683723026,20.0,20.277037037037037
2024-03-11 20:49:00,20.3347,21.4398,13.3946,46.3757,46.1048,21.2061,21.4267,3347.14,483.956,1752.37,6.171210686777476,20.0,20.27777777777778
2024-03-11 20:49:01,20.3518,21.4398,13.3448,46.3483,46.1081,21.202,21.43,3341.56,482.971,1751.38,6.227178849620732,20.0,20.27925925925926
