TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:49:02,20.3845,21.4333,13.3256,46.3123,46.0982,21.193,21.43,3336.96,481.986,1751.05,6.272120775291912,20.0,20.280740740740743
2024-03-11 20:49:03,20.4128,21.4333,13.2952,46.2716,46.1048,21.2059,21.4333,3332.69,481.001,1749.58,6.318968913170858,20.0,20.282222222222224
2024-03-11 20:49:04,20.4345,21.4366,13.2547,46.231,46.0982,21.1886,21.4366,3330.72,486.911,1749.58,6.3741897553647435,20.0,20.283703703703704
2024-03-11 20:49:05,20.4591,21.4333,13.225,46.2059,46.1048,21.1921,21.43,3330.07,486.911,1748.76,6.419386943759731,20.0,20.285185185185185
2024-03-11 20:49:06,20.4838,21.4398,13.1957,46.1784,46.1048,21.1951,21.43,3324.49,489.866,1746.79,6.460019898336193,20.0,20.28666666666667
2024-03-11 20:49:07,20.5426,21.4333,13.1708,46.1628,46.1114,21.2104,21.43,3323.17,487.896,1745.64,6.529908033316565,20.0,20.28814814814815
2024-03-11 20:49:08,20.5702,21.4366,13.1548,46.1629,46.1048,21.2145,21.4333,3317.59,487.896,1751.05,6.588885576662036,20.0,20.28962962962963
2024-03-11 20:49:09,20.6227,21.4333,13.1342,46.1282,46.1015,21.2007,21.4366,3318.9,486.911,1741.37,6.617054751175471,20.0,20.29111111111111
2024-03-11 20:49:10,20.645,21.4333,13.1085,46.1097,46.1081,21.2066,21.4267,3314.96,489.866,1740.55,6.656333035320731,20.0,20.292592592592595
2024-03-11 20:49:11,20.6917,21.4366,13.0953,46.1148,46.1048,21.2188,21.43,3315.95,491.836,1740.55,6.709237480197762,20.0,20.294074074074075
2024-03-11 20:49:12,20.7397,21.4366,13.0769,46.0938,46.1081,21.2153,21.4333,3312.67,488.881,1738.74,6.760844878752107,20.0,20.295555555555556
2024-03-11 20:49:13,20.78,21.4267,13.0507,46.0755,46.1081,21.2136,21.43,3315.62,487.896,1740.22,6.825322163223492,20.0,20.297037037037036
2024-03-11 20:49:14,20.8114,21.4366,13.0345,46.0652,46.1081,21.222,21.43,3314.64,483.956,1741.37,6.871893315672896,20.0,20.29851851851852
2024-03-11 20:49:15,20.8604,21.4333,13.0231,46.0792,46.1048,21.2154,21.43,3316.61,486.911,1734.64,6.89849992287129,20.0,20.3
2024-03-11 20:49:16,20.8845,21.4366,13.0127,46.0897,46.1081,21.2127,21.4267,3314.64,485.926,1732.18,6.919041046143073,20.0,20.30148148148148
2024-03-11 20:49:17,20.9432,21.4366,12.9888,46.0995,46.1048,21.2081,21.4333,3317.26,481.986,1731.03,6.98700182569861,20.0,20.302962962962965
2024-03-11 20:49:18,20.994,21.4333,12.9894,46.0951,46.1048,21.2326,21.4333,3316.61,488.881,1730.86,7.0304060964852395,20.0,20.304444444444446
2024-03-11 20:49:19,21.0418,21.4431,12.9827,46.1084,46.1081,21.2223,21.4366,3321.2,492.821,1730.53,7.076923694440003,20.0,20.305925925925926
2024-03-11 20:49:20,21.0761,21.4563,12.9748,46.1117,46.1015,21.2236,21.4333,3320.22,486.911,1725.77,7.094412975711002,20.0,20.307407407407407
2024-03-11 20:49:21,21.131,21.43,12.9658,46.1071,46.1015,21.2289,21.4333,3319.56,495.776,1728.07,7.159900604745587,20.0,20.30888888888889
2024-03-11 20:49:22,21.1863,21.4333,12.9711,46.1182,46.1015,21.2218,21.4234,3323.83,489.866,1726.92,7.1989506403856485,20.0,20.31037037037037
2024-03-11 20:49:23,21.2162,21.4333,12.9699,46.1449,46.1114,21.2296,21.4333,3328.1,489.866,1725.77,7.221391347265961,20.0,20.311851851851852
2024-03-11 20:49:24,21.278,21.4398,12.9718,46.1496,46.1048,21.2302,21.4267,3326.13,486.911,1725.12,7.271106903611912,20.0,20.313333333333333
2024-03-11 20:49:25,21.2942,21.4366,12.9548,46.15,46.1081,21.2303,21.43,3333.68,487.896,1724.13,7.295980250595081,20.0,20.314814814814817
2024-03-11 20:49:26,21.3584,21.4333,12.9739,46.1738,46.1048,21.2346,21.4366,3334.33,488.881,1723.15,7.331267889146448,20.0,20.316296296296297
2024-03-11 20:49:27,21.3805,21.4333,12.9582,46.1916,46.1048,21.2224,21.43,3336.96,488.881,1731.85,7.401501244599447,20.0,20.317777777777778
2024-03-11 20:49:28,21.4147,21.4366,12.9681,46.1934,46.1015,21.2355,21.4366,3341.23,493.806,1723.64,7.387667281873839,20.0,20.31925925925926
2024-03-11 20:49:29,21.456,21.4366,12.9696,46.2136,46.1048,21.2447,21.43,3341.89,497.746,1728.73,7.4443966071279135,20.0,20.320740740740742
2024-03-11 20:49:30,21.5035,21.4333,12.9751,46.2556,46.1081,21.232,21.4267,3343.53,493.806,1722.82,7.455663559422823,20.0,20.322222222222223
2024-03-11 20:49:31,21.5228,21.4366,12.9612,46.2923,46.1015,21.2468,21.43,3346.15,490.851,1721.67,7.47969142433606,20.0,20.323703703703703
2024-03-11 20:49:32,21.5503,21.4333,12.9608,46.3102,46.1114,21.2422,21.4267,3349.11,487.896,1720.36,7.498356007046087,20.0,20.325185185185187
2024-03-11 20:49:33,21.5922,21.4333,12.9697,46.3476,46.1048,21.2367,21.43,3347.47,489.866,1728.4,7.562341693326353,20.0,20.326666666666668
2024-03-11 20:49:34,21.6352,21.4333,12.9732,46.3725,46.1114,21.2384,21.4366,3351.74,485.926,1714.45,7.535669433919586,20.0,20.32814814814815
2024-03-11 20:49:35,21.6619,21.4366,12.9818,46.3792,46.1081,21.2428,21.4267,3352.06,485.926,1722.0,7.584670375712427,20.0,20.32962962962963
2024-03-11 20:49:36,21.6905,21.4398,12.9753,46.4213,46.1015,21.2425,21.43,3353.05,486.911,1721.5,7.613129560956922,20.0,20.331111111111113
2024-03-11 20:49:37,21.711,21.4366,12.9814,46.4367,46.1015,21.2429,21.4464,3354.03,485.926,1720.85,7.622829328295101,20.0,20.332592592592594
2024-03-11 20:49:38,21.7484,21.43,12.9989,46.4682,46.1081,21.2419,21.43,3356.33,489.866,1720.52,7.638741203890881,20.0,20.334074074074074
2024-03-11 20:49:39,21.7693,21.4398,12.9982,46.4861,46.1081,21.2606,21.4333,3357.65,489.866,1718.22,7.647362341894305,20.0,20.335555555555555
2024-03-11 20:49:40,21.8104,21.4333,13.0063,46.4967,46.1048,21.2564,21.4333,3356.33,489.866,1717.07,7.670996824839775,20.0,20.33703703703704
2024-03-11 20:49:41,21.829,21.4398,13.004,46.5302,46.1081,21.2458,21.43,3355.68,485.926,1716.25,7.685534918042184,20.0,20.33851851851852
2024-03-11 20:49:42,21.8702,21.4366,13.0078,46.5295,46.1015,21.2478,21.43,3356.66,495.776,1714.94,7.71221474124749,20.0,20.34
2024-03-11 20:49:43,21.9042,21.4333,13.0167,46.5494,46.1048,21.2699,21.4333,3352.39,484.941,1716.09,7.739243482083363,20.0,20.34148148148148
2024-03-11 20:49:44,21.9267,21.4398,13.0204,46.5463,46.1048,21.254,21.43,3349.77,503.655,1711.16,7.733334135337007,20.0,20.342962962962964
2024-03-11 20:49:45,21.9726,21.4398,13.0261,46.5489,46.1606,21.2611,21.43,3347.8,481.986,1715.27,7.786898142837279,20.0,20.344444444444445
2024-03-11 20:49:46,21.9863,21.4398,13.037,46.5367,46.1015,21.2665,21.4234,3344.18,484.941,1710.18,7.766220657562536,20.0,20.345925925925926
2024-03-11 20:49:47,22.0076,21.4333,13.0264,46.5277,46.1081,21.2542,21.43,3342.54,487.896,1715.43,7.817829674828617,20.0,20.34740740740741
2024-03-11 20:49:48,22.0402,21.4366,13.0458,46.5037,46.1376,21.266,21.43,3338.6,486.911,1710.83,7.808325165736819,20.0,20.34888888888889
2024-03-11 20:49:49,22.0524,21.4333,13.0465,46.4936,46.1114,21.2644,21.4234,3333.35,481.986,1707.88,7.804827500074505,20.0,20.35037037037037
2024-03-11 20:49:50,22.084,21.4333,13.0477,46.4857,46.1015,21.2701,21.43,3333.68,482.971,1702.46,7.806320777392931,20.0,20.35185185185185
2024-03-11 20:49:51,22.1101,21.4398,13.0523,46.4584,46.1081,21.263,21.4234,3324.81,481.986,1707.88,7.849805852849231,20.0,20.353333333333335
2024-03-11 20:49:52,22.1281,21.4333,13.0594,46.4296,46.1048,21.267,21.4333,3325.47,487.896,1707.88,7.859252173566847,20.0,20.354814814814816
2024-03-11 20:49:53,22.1482,21.4398,13.0602,46.396,46.1048,21.2703,21.43,3323.17,488.881,1714.28,7.9054921634716155,20.0,20.356296296296296
2024-03-11 20:49:54,22.1828,21.4333,13.0743,46.3779,46.1114,21.2753,21.43,3314.96,486.911,1706.4,7.88690375053686,20.0,20.357777777777777
2024-03-11 20:49:55,22.1846,21.4366,13.075,46.3365,46.1081,21.2691,21.4366,3307.74,490.851,1706.57,7.888642050070688,20.0,20.35925925925926
2024-03-11 20:49:56,22.2293,21.4825,13.0787,46.2793,46.1081,21.2854,21.4793,3305.77,491.836,1705.09,7.917274717575363,20.0,20.36074074074074
2024-03-11 20:49:57,22.2459,21.4825,13.0815,46.2363,46.1081,21.2727,21.4858,3296.58,491.836,1705.42,7.9307493481124425,20.0,20.362222222222222
2024-03-11 20:49:58,22.257,21.4825,13.0834,46.2042,46.1015,21.2761,21.4825,3292.31,489.866,1708.21,7.951698323823135,20.0,20.363703703703703
2024-03-11 20:49:59,22.2822,21.4825,13.0857,46.1559,46.1048,21.2849,21.4793,3288.37,492.821,1704.76,7.955448297426018,20.0,20.365185185185187
2024-03-11 20:50:00,22.3007,21.476,13.0865,46.0924,46.1081,21.2879,21.4957,3294.61,494.791,1704.27,7.96846867380722,20.0,20.366666666666667
2024-03-11 20:50:01,22.3036,21.4891,13.0737,46.0554,46.1048,21.2864,21.4858,3285.09,486.911,1706.24,7.991272690137096,20.0,20.368148148148148
2024-03-11 20:50:02,22.3269,21.4727,13.0881,46.0045,46.1081,21.2906,21.4825,3281.8,486.911,1704.27,7.989742829933156,20.0,20.36962962962963
2024-03-11 20:50:03,22.3337,21.4825,13.0774,45.9664,46.1048,21.2864,21.4825,3280.49,482.971,1704.76,8.007178391286297,20.0,20.371111111111112
2024-03-11 20:50:04,22.353,21.4793,13.095,45.9306,46.1081,21.2918,21.4858,3275.89,485.926,1698.52,7.979334606758004,20.0,20.372592592592593
2024-03-11 20:50:05,22.371,21.4825,13.0951,45.9051,46.1081,21.2973,21.476,3273.92,486.911,1705.91,8.029546339356965,20.0,20.374074074074073
2024-03-11 20:50:06,22.3936,21.4858,13.1003,45.8712,46.1015,21.2904,21.4793,3274.91,488.881,1705.09,8.040741495950336,20.0,20.375555555555557
2024-03-11 20:50:07,22.3952,21.4924,13.0916,45.8549,46.1048,21.2913,21.4727,3271.63,492.821,1704.1,8.044979508100791,20.0,20.377037037037038
2024-03-11 20:50:08,22.4061,21.4858,13.0983,45.8392,46.1114,21.2939,21.4924,3270.64,489.866,1696.72,8.013754942091689,20.0,20.37851851851852
2024-03-11 20:50:09,22.4193,21.4825,13.0937,45.8086,46.1081,21.3083,21.4793,3268.67,489.866,1702.13,8.054681004771156,20.0,20.38
2024-03-11 20:50:10,22.4261,21.4891,13.1007,45.7945,46.1048,21.2914,21.4891,3269.33,492.821,1703.12,8.059192958259672,20.0,20.381481481481483
2024-03-11 20:50:11,22.4493,21.4858,13.0992,45.7672,46.1048,21.3143,21.4825,3267.03,494.791,1703.12,8.080539181056443,20.0,20.382962962962964
2024-03-11 20:50:12,22.4598,21.4858,13.1133,45.7525,46.1015,21.3139,21.4825,3263.42,483.956,1702.46,8.07429779289123,20.0,20.384444444444444
2024-03-11 20:50:13,22.4616,21.4891,13.1167,45.742,46.1081,21.3081,21.4793,3267.69,493.806,1702.13,8.07135074649202,20.0,20.385925925925925
2024-03-11 20:50:14,22.4814,21.4825,13.1257,45.7275,46.1015,21.3063,21.4825,3265.72,495.776,1713.46,8.134466847120283,20.0,20.38740740740741
2024-03-11 20:50:15,22.4875,21.4825,13.1153,45.728,46.0851,21.3042,21.4825,3264.4,500.701,1702.3,8.09573870575839,20.0,20.38888888888889
2024-03-11 20:50:16,22.4849,21.4858,13.1264,45.7276,46.1146,21.3202,21.4793,3266.04,494.791,1702.46,8.084664408577815,20.0,20.39037037037037
2024-03-11 20:50:17,22.4988,21.4858,13.1335,45.7293,46.1015,21.3138,21.4825,3264.73,496.761,1701.81,8.087449852741745,20.0,20.391851851851854
2024-03-11 20:50:18,22.511,21.4793,13.1455,45.7331,46.1015,21.318,21.4858,3268.01,494.791,1701.64,8.086814661625272,20.0,20.393333333333334
2024-03-11 20:50:19,22.5176,21.4858,13.1403,45.7251,46.1048,21.3155,21.4825,3263.75,494.791,1701.81,8.097812510449767,20.0,20.394814814814815
2024-03-11 20:50:20,22.5084,21.4825,13.1342,45.7372,46.1048,21.3244,21.4891,3266.04,492.821,1700.66,8.089665193731925,20.0,20.396296296296295
2024-03-11 20:50:21,22.5179,21.4825,13.1531,45.7442,46.1015,21.329,21.476,3259.48,489.866,1700.0,8.078416937304,20.0,20.39777777777778
2024-03-11 20:50:22,22.5323,21.4825,13.1398,45.7426,46.1081,21.3163,21.4825,3264.07,492.821,1699.51,8.099976592065428,20.0,20.39925925925926
2024-03-11 20:50:23,22.5182,21.4858,13.1484,45.7452,46.1015,21.3159,21.4793,3265.39,492.821,1699.01,8.078023117421411,20.0,20.40074074074074
2024-03-11 20:50:24,22.5347,21.4858,13.1625,45.7626,46.1048,21.3236,21.476,3263.42,489.866,1698.69,8.078570394222366,20.0,20.40222222222222
2024-03-11 20:50:25,22.5433,21.4793,13.1696,45.7609,46.1015,21.3242,21.4793,3263.75,489.866,1698.19,8.07748508858964,20.0,20.403703703703705
2024-03-11 20:50:26,22.5397,21.4858,13.1605,45.7767,46.1048,21.3249,21.4825,3262.43,487.896,1698.03,8.081463046325062,20.0,20.405185185185186
2024-03-11 20:50:27,22.5417,21.4825,13.1642,45.7807,46.1048,21.3395,21.4891,3262.43,488.881,1697.7,8.078427973975009,20.0,20.406666666666666
2024-03-11 20:50:28,22.5438,21.4825,13.1733,45.8057,46.0719,21.3308,21.4793,3260.79,491.836,1697.21,8.070067787021014,20.0,20.408148148148147
2024-03-11 20:50:29,22.5493,21.476,13.1677,45.804,46.1048,21.328,21.4793,3260.79,491.836,1703.45,8.109333073266138,20.0,20.40962962962963
2024-03-11 20:50:30,22.5428,21.4825,13.1668,45.8253,46.1114,21.3236,21.4825,3262.43,490.851,1701.81,8.096689889198062,20.0,20.41111111111111
2024-03-11 20:50:31,22.5515,21.4825,13.1805,45.8387,46.0982,21.3364,21.476,3261.78,495.776,1695.73,8.063460766377265,20.0,20.412592592592592
2024-03-11 20:50:32,22.5638,21.4858,13.1914,45.8531,46.1114,21.3365,21.4825,3263.75,492.821,1697.7,8.074034480755365,20.0,20.414074074074076
2024-03-11 20:50:33,22.5556,21.4825,13.2021,45.8712,46.1015,21.3331,21.4825,3261.12,492.821,1697.54,8.056993307609924,20.0,20.415555555555557
2024-03-11 20:50:34,22.5409,21.4825,13.1991,45.8841,46.1048,21.342,21.4825,3261.78,489.866,1705.25,8.083463080892518,20.0,20.417037037037037
2024-03-11 20:50:35,22.5557,21.4858,13.2106,45.899,46.1048,21.3428,21.4891,3258.82,491.836,1698.03,8.052081234456276,20.0,20.418518518518518
2024-03-11 20:50:36,22.5348,21.4825,13.1972,45.9123,46.1081,21.3424,21.4825,3261.78,495.776,1697.87,8.044860845873535,20.0,20.42
2024-03-11 20:50:37,22.5388,21.4793,13.2074,45.9177,46.1114,21.3402,21.4825,3260.13,490.851,1700.49,8.051925063278002,20.0,20.421481481481482
2024-03-11 20:50:38,22.5432,21.4825,13.2173,45.9203,46.1081,21.3302,21.4825,3260.46,491.836,1707.06,8.078270215038408,20.0,20.422962962962963
2024-03-11 20:50:39,22.5269,21.4825,13.2023,45.9515,46.1048,21.3493,21.4858,3259.81,493.806,1702.63,8.056183093158786,20.0,20.424444444444443
2024-03-11 20:50:40,22.5251,21.4825,13.215,45.9438,46.1048,21.3427,21.4858,3257.51,491.836,1713.63,8.09562230211608,20.0,20.425925925925927
2024-03-11 20:50:41,22.5239,21.4858,13.2253,45.9672,46.1081,21.3532,21.4825,3258.49,490.851,1704.76,8.043770079752694,20.0,20.427407407407408
2024-03-11 20:50:42,22.5031,21.4858,13.2238,45.9882,46.1179,21.3489,21.4825,3258.49,487.896,1704.76,8.027074581232565,20.0,20.42888888888889
2024-03-11 20:50:43,22.5059,21.4891,13.235,46.0113,46.1081,21.3485,21.4825,3256.85,492.821,1705.91,8.025218162932385,20.0,20.43037037037037
2024-03-11 20:50:44,22.4857,21.4858,13.2358,46.0375,46.1015,21.3577,21.4858,3256.52,494.791,1706.57,8.010137667839308,20.0,20.431851851851853
2024-03-11 20:50:45,22.4539,21.4793,13.2111,46.0427,46.1015,21.3462,21.4825,3263.42,491.836,1705.75,8.000143394927209,20.0,20.433333333333334
2024-03-11 20:50:46,22.4556,21.4858,13.2257,46.0476,46.1048,21.3574,21.4793,3255.21,499.716,1711.66,8.016657570330114,20.0,20.434814814814814
2024-03-11 20:50:47,22.4422,21.4825,13.2139,46.0823,46.1114,21.3538,21.4891,3256.85,495.776,1705.91,7.988342099794934,20.0,20.436296296296298
2024-03-11 20:50:48,22.4093,21.4858,13.2111,46.0871,46.1114,21.3502,21.4825,3253.57,488.881,1705.91,7.962286477718954,20.0,20.43777777777778
2024-03-11 20:50:49,22.3944,21.4793,13.1961,46.0879,46.1114,21.3648,21.4858,3252.91,486.911,1701.31,7.940902438466685,20.0,20.43925925925926
2024-03-11 20:50:50,22.3926,21.4793,13.2126,46.1336,46.1048,21.3663,21.4825,3259.81,491.836,1708.04,7.956453958888679,20.0,20.44074074074074
2024-03-11 20:50:51,22.3539,21.4825,13.2028,46.1306,46.1048,21.3546,21.4858,3250.28,487.896,1709.36,7.937535377470814,20.0,20.442222222222224
2024-03-11 20:50:52,22.3344,21.4825,13.2076,46.1463,46.1015,21.3724,21.4825,3256.19,494.791,1710.01,7.919468205956933,20.0,20.443703703703704
2024-03-11 20:50:53,22.3255,21.4858,13.2006,46.1602,46.1081,21.3647,21.4858,3252.91,487.896,1712.8,7.930738018145072,20.0,20.445185185185185
2024-03-11 20:50:54,22.2877,21.4825,13.2025,46.1544,46.1081,21.3701,21.4858,3252.25,487.896,1713.46,7.899276184513954,20.0,20.446666666666665
2024-03-11 20:50:55,22.254,21.4793,13.1885,46.1634,46.1015,21.3636,21.4793,3248.97,484.941,1716.91,7.8980181628451085,20.0,20.44814814814815
2024-03-11 20:50:56,22.2211,21.499,13.1725,46.1785,46.1048,21.3601,21.499,3248.31,488.881,1718.88,7.892339967121582,20.0,20.44962962962963
2024-03-11 20:50:57,22.1923,21.5023,13.1821,46.1669,46.1015,21.3663,21.499,3246.34,487.896,1719.7,7.86259594693316,20.0,20.45111111111111
2024-03-11 20:50:58,22.1594,21.5055,13.1767,46.1927,46.1081,21.3782,21.499,3245.36,489.866,1727.74,7.875245828103948,20.0,20.45259259259259
2024-03-11 20:50:59,22.1253,21.4957,13.1597,46.1924,46.1081,21.3712,21.4957,3240.76,487.896,1721.5,7.831865521355257,20.0,20.454074074074075
2024-03-11 20:51:00,22.0874,21.4957,13.1507,46.2053,46.1081,21.379,21.5023,3243.39,488.881,1723.8,7.817050026120697,20.0,20.455555555555556
2024-03-11 20:51:01,22.0556,21.499,13.141,46.1965,46.1081,21.3783,21.4957,3240.76,491.836,1723.64,7.796995092817523,20.0,20.457037037037036
2024-03-11 20:51:02,22.0062,21.4957,13.1237,46.2016,46.1212,21.3862,21.499,3248.31,487.896,1724.13,7.771127967948638,20.0,20.45851851851852
2024-03-11 20:51:03,21.9738,21.4957,13.1164,46.1926,46.1015,21.3725,21.5187,3240.43,490.851,1725.28,7.754337181094437,20.0,20.46
2024-03-11 20:51:04,21.9042,21.4957,13.1159,46.1884,46.1015,21.3765,21.499,3238.14,489.866,1725.12,7.693129084420383,20.0,20.46148148148148
2024-03-11 20:51:05,21.8712,21.4957,13.0977,46.1958,46.1015,21.3799,21.4957,3239.78,487.896,1726.1,7.684536340346303,20.0,20.462962962962962
2024-03-11 20:51:06,21.8203,21.5023,13.0843,46.1741,46.1081,21.3956,21.499,3240.76,492.821,1719.53,7.622566437328751,20.0,20.464444444444446
2024-03-11 20:51:07,21.7905,21.4957,13.0788,46.1798,46.1048,21.3763,21.499,3235.18,490.851,1727.09,7.634783333404143,20.0,20.465925925925927
2024-03-11 20:51:08,21.7445,21.499,13.0561,46.1626,46.1015,21.3863,21.5023,3241.09,488.881,1727.41,7.615774426348403,20.0,20.467407407407407
2024-03-11 20:51:09,21.6924,21.4957,13.0399,46.1704,46.1048,21.3929,21.499,3232.55,488.881,1727.91,7.586501740008263,20.0,20.468888888888888
2024-03-11 20:51:10,21.6503,21.499,13.0347,46.1723,46.1114,21.3916,21.4957,3234.2,490.851,1738.09,7.598653205623566,20.0,20.47037037037037
2024-03-11 20:51:11,21.601,21.5023,13.0169,46.1672,46.1081,21.4024,21.499,3234.85,486.911,1727.74,7.525788205442362,20.0,20.471851851851852
2024-03-11 20:51:12,21.5438,21.4957,12.9959,46.1647,46.1081,21.3913,21.4924,3236.17,489.866,1728.73,7.498345324055986,20.0,20.473333333333333
2024-03-11 20:51:13,21.503,21.4957,12.9811,46.1672,46.1081,21.4001,21.4957,3232.88,487.896,1729.88,7.480510675156724,20.0,20.474814814814813
2024-03-11 20:51:14,21.4351,21.4957,12.9689,46.1601,46.1081,21.4038,21.499,3236.82,487.896,1730.04,7.432304665958279,20.0,20.476296296296297
2024-03-11 20:51:15,21.39,21.4924,12.946,46.1582,46.1048,21.397,21.4957,3238.79,491.836,1724.46,7.38890674620496,20.0,20.477777777777778
2024-03-11 20:51:16,21.3309,21.499,12.9232,46.1641,46.1015,21.4142,21.499,3234.2,483.956,1728.73,7.3753597937581725,20.0,20.47925925925926
2024-03-11 20:51:17,21.2998,21.499,12.9098,46.1502,46.1015,21.4015,21.4957,3236.82,486.911,1723.64,7.338163106447744,20.0,20.480740740740742
2024-03-11 20:51:18,21.2347,21.4957,12.8949,46.1725,46.1048,21.4037,21.499,3236.82,491.836,1731.52,7.327603877256347,20.0,20.482222222222223
2024-03-11 20:51:19,21.1864,21.499,12.8729,46.166,46.1048,21.4096,21.5023,3234.52,492.821,1732.34,7.307955098520758,20.0,20.483703703703704
2024-03-11 20:51:20,21.1141,21.499,12.8498,46.1718,46.1015,21.4011,21.4957,3238.46,492.821,1733.82,7.2709124968383545,20.0,20.485185185185184
2024-03-11 20:51:21,21.0716,21.499,12.8359,46.1749,46.1048,21.4127,21.499,3237.48,486.911,1728.24,7.222431086416675,20.0,20.486666666666668
2024-03-11 20:51:22,21.0169,21.499,12.8107,46.1788,46.1048,21.4147,21.4924,3235.51,488.881,1734.47,7.2225029115493244,20.0,20.48814814814815
2024-03-11 20:51:23,20.9748,21.5023,12.7953,46.196,46.1048,21.4056,21.499,3238.46,487.896,1726.92,7.167666856927938,20.0,20.48962962962963
2024-03-11 20:51:24,20.9201,21.4924,12.7683,46.1956,46.1048,21.4104,21.5023,3238.79,487.896,1734.97,7.176692218208393,20.0,20.49111111111111
2024-03-11 20:51:25,20.8909,21.4957,12.749,46.1868,46.1015,21.398,21.4924,3242.4,491.836,1736.94,7.176115439244107,20.0,20.492592592592594
2024-03-11 20:51:26,20.8495,21.4957,12.7258,46.1858,46.1015,21.4097,21.4957,3243.39,495.776,1742.19,7.181716038290324,20.0,20.494074074074074
2024-03-11 20:51:27,20.8099,21.499,12.7016,46.1967,46.0818,21.4156,21.4891,3245.69,493.806,1737.26,7.147817654276501,20.0,20.495555555555555
2024-03-11 20:51:28,20.7695,21.4924,12.6856,46.2096,46.1081,21.4109,21.499,3248.31,489.866,1737.76,7.128359016831429,20.0,20.497037037037035
2024-03-11 20:51:29,20.7262,21.4727,12.6695,46.2122,46.1048,21.4212,21.4957,3247.66,485.926,1737.43,7.103025019497519,20.0,20.49851851851852
2024-03-11 20:51:30,20.6938,21.4957,12.6379,46.212,46.1048,21.4168,21.499,3251.27,482.971,1736.94,7.100316678785859,20.0,20.5
2024-03-11 20:51:31,20.6478,21.4924,12.5909,46.2142,46.1081,21.4287,21.499,3252.91,483.956,1737.26,7.102506327928214,20.0,20.50148148148148
2024-03-11 20:51:32,20.6274,21.476,12.5772,46.2173,46.1015,21.4124,21.499,3255.54,481.001,1737.92,7.099296047030411,20.0,20.502962962962965
2024-03-11 20:51:33,20.6014,21.4924,12.5636,46.236,46.0982,21.4154,21.499,3260.46,482.971,1739.07,7.093051200200839,20.0,20.504444444444445
2024-03-11 20:51:34,20.5571,21.499,12.5336,46.2329,46.1114,21.4219,21.4957,3257.84,488.881,1740.71,7.087109076317613,20.0,20.505925925925926
2024-03-11 20:51:35,20.5416,21.499,12.5091,46.2155,46.1015,21.4244,21.5023,3262.43,487.896,1742.35,7.101743291059332,20.0,20.507407407407406
2024-03-11 20:51:36,20.5005,21.4957,12.4821,46.2363,46.1081,21.4117,21.4924,3263.75,486.911,1743.67,7.0946479309601544,20.0,20.50888888888889
2024-03-11 20:51:37,20.4793,21.499,12.4556,46.2266,46.1114,21.4233,21.5088,3265.72,484.941,1747.44,7.114686872000169,20.0,20.51037037037037
2024-03-11 20:51:38,20.4551,21.499,12.4317,46.2337,46.1048,21.4183,21.499,3270.97,489.866,1748.76,7.119795026964232,20.0,20.51185185185185
2024-03-11 20:51:39,20.4392,21.499,12.4143,46.2193,46.1048,21.4238,21.499,3271.63,493.806,1750.07,7.126460546531229,20.0,20.513333333333332
2024-03-11 20:51:40,20.4014,21.4957,12.3621,46.2174,46.1048,21.4123,21.4891,3269.0,494.791,1751.22,7.143939691825066,20.0,20.514814814814816
2024-03-11 20:51:41,20.3788,21.4957,12.3395,46.2121,46.1081,21.4245,21.4957,3273.6,492.821,1751.87,7.146591306584875,20.0,20.516296296296296
2024-03-11 20:51:42,20.3628,21.499,12.3101,46.2122,46.1048,21.4164,21.4957,3273.92,489.866,1753.84,7.166553156858448,20.0,20.517777777777777
2024-03-11 20:51:43,20.3441,21.4924,12.2995,46.2039,46.1048,21.427,21.499,3281.8,487.896,1752.86,7.155344053972379,20.0,20.519259259259258
2024-03-11 20:51:44,20.3239,21.499,12.27,46.203,46.1048,21.4187,21.4924,3280.16,486.911,1750.56,7.154216348747953,20.0,20.52074074074074
2024-03-11 20:51:45,20.2993,21.4924,12.2323,46.2116,46.1081,21.4246,21.499,3286.4,489.866,1755.98,7.188039546899386,20.0,20.522222222222222
2024-03-11 20:51:46,20.2823,21.5023,12.2055,46.2278,46.1081,21.4259,21.499,3280.49,487.896,1751.87,7.179927190803265,20.0,20.523703703703703
2024-03-11 20:51:47,20.2677,21.4957,12.1728,46.2395,46.1015,21.4429,21.4957,3298.55,491.836,1751.38,7.19400457682244,20.0,20.525185185185187
2024-03-11 20:51:48,20.2493,21.4924,12.145,46.2268,46.1048,21.4223,21.499,3298.88,496.761,1753.52,7.2111589501847115,20.0,20.526666666666667
2024-03-11 20:51:49,20.2273,21.499,12.121,46.2254,46.1081,21.433,21.499,3300.52,496.761,1753.19,7.211581114775615,20.0,20.528148148148148
2024-03-11 20:51:50,20.221,21.4957,12.0918,46.2351,46.1015,21.428,21.5055,3304.46,496.761,1752.86,7.230592308325119,20.0,20.52962962962963
2024-03-11 20:51:51,20.1942,21.4924,12.079,46.2318,46.1081,21.432,21.499,3304.13,492.821,1753.35,7.220157660061251,20.0,20.531111111111112
2024-03-11 20:51:52,20.1873,21.4957,12.0537,46.2352,46.1081,21.4244,21.5023,3297.23,487.896,1753.02,7.235166290441893,20.0,20.532592592592593
2024-03-11 20:51:53,20.1621,21.4891,12.0294,46.2225,46.1081,21.4264,21.5023,3291.65,486.911,1752.53,7.232343571253629,20.0,20.534074074074073
2024-03-11 20:51:54,20.1449,21.499,11.9978,46.2167,46.1114,21.4244,21.499,3292.31,487.896,1752.86,7.246513629281558,20.0,20.535555555555554
2024-03-11 20:51:55,20.1326,21.499,11.9742,46.2358,46.1081,21.4303,21.4957,3296.58,488.881,1753.68,7.259959189988336,20.0,20.537037037037038
2024-03-11 20:51:56,20.1217,21.476,11.9557,46.2142,46.1081,21.4121,21.476,3298.88,491.836,1753.35,7.265354822069709,20.0,20.53851851851852
2024-03-11 20:51:57,20.1171,21.4793,11.9378,46.2124,46.1146,21.4201,21.476,3300.19,489.866,1754.01,7.279927232976075,20.0,20.54
2024-03-11 20:51:58,20.1126,21.4793,11.9127,46.2132,46.1081,21.4361,21.476,3305.77,489.866,1753.35,7.29551592033914,20.0,20.54148148148148
2024-03-11 20:51:59,20.0899,21.476,11.8824,46.2077,46.1015,21.4203,21.476,3307.41,484.941,1753.02,7.300903330481197,20.0,20.542962962962964
2024-03-11 20:52:00,20.0966,21.476,11.8713,46.193,46.1048,21.4191,21.4793,3313.65,486.911,1753.19,7.317446694961183,20.0,20.544444444444444
2024-03-11 20:52:01,20.0876,21.476,11.8408,46.1648,46.1081,21.4168,21.4727,3313.32,485.926,1753.02,7.3358622705832905,20.0,20.545925925925925
2024-03-11 20:52:02,20.1004,21.4891,11.8143,46.1632,46.1048,21.4212,21.4825,3316.28,490.851,1754.01,7.3749838060913575,20.0,20.54740740740741
2024-03-11 20:52:03,20.0896,21.476,11.7868,46.1595,46.1048,21.423,21.4793,3321.53,489.866,1755.49,7.39608293279343,20.0,20.54888888888889
2024-03-11 20:52:04,20.103,21.476,11.7736,46.1556,46.1048,21.4018,21.476,3323.83,487.896,1754.67,7.41631222520128,20.0,20.55037037037037
2024-03-11 20:52:05,20.0923,21.476,11.741,46.1591,46.1048,21.4175,21.4727,3324.81,488.881,1754.99,7.437167569854573,20.0,20.55185185185185
2024-03-11 20:52:06,20.1053,21.4793,11.7181,46.1576,46.1048,21.4273,21.476,3329.41,481.001,1753.84,7.464243624772206,20.0,20.553333333333335
2024-03-11 20:52:07,20.1248,21.476,11.7116,46.1581,46.1081,21.4252,21.476,3331.71,486.911,1753.35,7.485290618299896,20.0,20.554814814814815
2024-03-11 20:52:08,20.1317,21.4694,11.6802,46.1541,46.1081,21.4238,21.4727,3333.35,488.881,1753.35,7.519366431388953,20.0,20.556296296296296
2024-03-11 20:52:09,20.1492,21.476,11.663,46.1502,46.0982,21.4245,21.4727,3336.96,489.866,1753.68,7.551660335124405,20.0,20.557777777777776
2024-03-11 20:52:10,20.169,21.4727,11.6385,46.1535,46.1081,21.4246,21.476,3334.99,493.806,1752.53,7.586103856601022,20.0,20.55925925925926
2024-03-11 20:52:11,20.1829,21.4793,11.6277,46.1753,46.1081,21.4247,21.4793,3338.27,492.821,1751.71,7.604509587005148,20.0,20.56074074074074
2024-03-11 20:52:12,20.2049,21.4825,11.6075,46.1912,46.1015,21.4134,21.4793,3341.89,489.866,1749.9,7.634123826091114,20.0,20.56222222222222
2024-03-11 20:52:13,20.2208,21.4793,11.5889,46.1855,46.1114,21.4173,21.4727,3343.2,497.746,1750.4,7.666948407981752,20.0,20.563703703703702
2024-03-11 20:52:14,20.2575,21.476,11.5819,46.21,46.1015,21.4246,21.4825,3347.14,492.821,1749.41,7.701404963893675,20.0,20.565185185185186
2024-03-11 20:52:15,20.2923,21.476,11.5825,46.2216,46.1048,21.4329,21.4793,3347.47,486.911,1750.23,7.735388704759966,20.0,20.566666666666666
2024-03-11 20:52:16,20.3318,21.476,11.5749,46.2337,46.1048,21.4339,21.476,3348.78,491.836,1747.93,7.766999234064198,20.0,20.568148148148147
2024-03-11 20:52:17,20.3789,21.476,11.5741,46.2578,46.1048,21.4354,21.4727,3350.75,487.896,1746.46,7.80291676866712,20.0,20.56962962962963
2024-03-11 20:52:18,20.4188,21.476,11.5686,46.2513,46.1081,21.4288,21.4793,3350.75,500.701,1745.64,7.839468254219893,20.0,20.57111111111111
2024-03-11 20:52:19,20.4412,21.4825,11.5636,46.2671,46.1081,21.4284,21.4596,3347.14,492.821,1744.32,7.857792732905747,20.0,20.572592592592592
2024-03-11 20:52:20,20.4755,21.476,11.56,46.2622,46.1081,21.432,21.4825,3354.36,494.791,1743.01,7.885412533904462,20.0,20.574074074074073
2024-03-11 20:52:21,20.5145,21.476,11.5545,46.2717,46.1081,21.4264,21.4793,3355.68,491.836,1737.92,7.901628851630081,20.0,20.575555555555557
2024-03-11 20:52:22,20.5522,21.476,11.5483,46.2691,46.1114,21.4164,21.4825,3353.38,488.881,1741.2,7.955329223163041,20.0,20.577037037037037
2024-03-11 20:52:23,20.5874,21.4825,11.5609,46.2719,46.1081,21.4197,21.4793,3348.45,494.791,1734.64,7.94525022058587,20.0,20.578518518518518
2024-03-11 20:52:24,20.6394,21.476,11.5659,46.2632,46.1048,21.4184,21.476,3350.09,488.881,1737.92,8.001722029605531,20.0,20.58
2024-03-11 20:52:25,20.6631,21.4727,11.5738,46.2709,46.1015,21.4205,21.476,3351.41,490.851,1736.12,8.007353723647757,20.0,20.581481481481482
2024-03-11 20:52:26,20.7097,21.476,11.5717,46.2673,46.1015,21.4355,21.4727,3356.33,490.851,1736.44,8.051740527094072,20.0,20.582962962962963
2024-03-11 20:52:27,20.7533,21.476,11.5812,46.2685,46.0752,21.4145,21.4727,3350.09,490.851,1735.62,8.077970498633496,20.0,20.584444444444443
2024-03-11 20:52:28,20.7918,21.4727,11.5868,46.2547,46.1048,21.4341,21.476,3348.12,487.896,1739.4,8.124601980317546,20.0,20.585925925925924
2024-03-11 20:52:29,20.8272,21.4891,11.5874,46.2624,46.1081,21.4378,21.4727,3345.83,490.851,1740.71,8.161459518085556,20.0,20.587407407407408
2024-03-11 20:52:30,20.8647,21.476,11.6074,46.259,46.1048,21.4248,21.476,3346.81,487.896,1732.5,8.138351008375091,20.0,20.58888888888889
2024-03-11 20:52:31,20.8949,21.4793,11.6098,46.2511,46.1048,21.4386,21.476,3343.53,483.956,1732.18,8.161283063281976,20.0,20.59037037037037
2024-03-11 20:52:32,20.9424,21.4727,11.6263,46.2611,46.1114,21.4403,21.476,3340.24,481.001,1726.43,8.16134903212863,20.0,20.591851851851853
2024-03-11 20:52:33,20.9729,21.4825,11.6303,46.2678,46.1114,21.4447,21.4793,3340.9,485.926,1731.03,8.20637172593431,20.0,20.593333333333334
2024-03-11 20:52:34,21.0135,21.476,11.6416,46.2657,46.1081,21.4344,21.4793,3339.92,489.866,1730.21,8.228208716254132,20.0,20.594814814814814
2024-03-11 20:52:35,21.0331,21.4727,11.6666,46.2766,46.1081,21.4421,21.476,3339.26,491.836,1728.89,8.217193908506326,20.0,20.596296296296295
2024-03-11 20:52:36,21.0909,21.4793,11.6767,46.2722,46.1081,21.4418,21.499,3341.89,488.881,1726.92,8.24963009040785,20.0,20.59777777777778
2024-03-11 20:52:37,21.116,21.476,11.6818,46.2744,46.1048,21.4367,21.4727,3338.93,486.911,1717.24,8.220815673542102,20.0,20.59925925925926
2024-03-11 20:52:38,21.149,21.4727,11.6966,46.2745,46.1081,21.4385,21.476,3339.26,485.926,1722.82,8.263439124465108,20.0,20.60074074074074
2024-03-11 20:52:39,21.1775,21.4727,11.7213,46.2607,46.1081,21.4427,21.4793,3339.92,488.881,1721.18,8.258891786648178,20.0,20.60222222222222
2024-03-11 20:52:40,21.2152,21.476,11.7261,46.2579,46.1048,21.444,21.4727,3335.32,488.881,1728.24,8.321620605669995,20.0,20.603703703703705
2024-03-11 20:52:41,21.244,21.476,11.7388,46.2514,46.1081,21.4354,21.4793,3333.35,492.821,1719.21,8.292185782767469,20.0,20.605185185185185
2024-03-11 20:52:42,21.2854,21.4727,11.7411,46.2428,46.1015,21.4448,21.476,3329.08,492.821,1718.06,8.320726444523116,20.0,20.606666666666666
2024-03-11 20:52:43,21.3021,21.476,11.7518,46.2491,46.1015,21.4328,21.4727,3332.69,492.821,1716.91,8.320384188474938,20.0,20.608148148148146
2024-03-11 20:52:44,21.3409,21.4694,11.7693,46.2253,46.1015,21.4326,21.4793,3329.41,492.821,1716.91,8.338941111630717,20.0,20.60962962962963
2024-03-11 20:52:45,21.3593,21.4891,11.7784,46.229,46.1081,21.4349,21.4793,3331.38,489.866,1716.09,8.343056863852876,20.0,20.61111111111111
2024-03-11 20:52:46,21.4024,21.4793,11.812,46.2077,46.1048,21.4388,21.4727,3329.74,493.806,1716.09,8.351329472919526,20.0,20.61259259259259
2024-03-11 20:52:47,21.4307,21.4825,11.8226,46.2205,46.1114,21.4416,21.476,3327.77,488.881,1713.95,8.356309147332285,20.0,20.614074074074075
2024-03-11 20:52:48,21.4617,21.4793,11.8376,46.2075,46.1048,21.4396,21.476,3329.41,488.881,1717.24,8.386291590567991,20.0,20.615555555555556
2024-03-11 20:52:49,21.4878,21.4793,11.8482,46.2136,46.1048,21.4366,21.476,3325.47,492.821,1717.24,8.399798050356837,20.0,20.617037037037036
2024-03-11 20:52:50,21.5322,21.4793,11.8769,46.2182,46.1015,21.4348,21.4727,3327.11,489.866,1718.22,8.418280217953516,20.0,20.618518518518517
2024-03-11 20:52:51,21.5562,21.476,11.8736,46.1975,46.1081,21.4577,21.4793,3326.46,487.896,1717.24,8.437267583964593,20.0,20.62
2024-03-11 20:52:52,21.576,21.476,11.9051,46.1894,46.1048,21.4527,21.4727,3321.53,490.851,1717.24,8.427072385285276,20.0,20.62148148148148
2024-03-11 20:52:53,21.6029,21.4793,11.9077,46.1934,46.1081,21.4483,21.4661,3323.5,492.821,1719.04,8.457102427272753,20.0,20.622962962962962
2024-03-11 20:52:54,21.6313,21.476,11.9308,46.1727,46.1081,21.4471,21.476,3321.2,493.806,1715.1,8.44233152627828,20.0,20.624444444444443
2024-03-11 20:52:55,21.6586,21.476,11.9422,46.1839,46.1015,21.4421,21.476,3320.87,496.761,1716.74,8.464255168419967,20.0,20.625925925925927
2024-03-11 20:52:56,21.6861,21.4431,11.9703,46.1738,46.1048,21.4512,21.4431,3319.23,487.896,1714.61,8.453231336481034,20.0,20.627407407407407
2024-03-11 20:52:57,21.7029,21.4431,11.9764,46.1791,46.1048,21.4466,21.4398,3321.2,488.881,1714.12,8.460122452200165,20.0,20.628888888888888
2024-03-11 20:52:58,21.7273,21.4464,11.9909,46.156,46.0982,21.4481,21.4431,3318.9,485.926,1713.13,8.463842318779392,20.0,20.63037037037037
2024-03-11 20:52:59,21.7573,21.4464,12.015,46.155,46.1212,21.4474,21.4398,3320.22,490.851,1711.82,8.462495111167529,20.0,20.631851851851852
2024-03-11 20:53:00,21.7812,21.4398,12.0188,46.1632,46.1114,21.4596,21.4431,3319.89,486.911,1709.52,8.46856099850349,20.0,20.633333333333333
2024-03-11 20:53:01,21.7994,21.4497,12.0402,46.1589,46.1048,21.4437,21.4398,3318.58,486.911,1710.34,8.469845859833942,20.0,20.634814814814813
2024-03-11 20:53:02,21.8199,21.4464,12.049,46.1636,46.1114,21.4469,21.4366,3316.28,490.851,1709.85,8.47757063493805,20.0,20.636296296296297
2024-03-11 20:53:03,21.8508,21.4464,12.087,46.1455,46.1048,21.4602,21.4398,3313.98,493.806,1709.36,8.46898273634312,20.0,20.637777777777778
2024-03-11 20:53:04,21.856,21.4464,12.0897,46.1532,46.1081,21.4465,21.4398,3314.64,489.866,1707.88,8.463816699494519,20.0,20.63925925925926
2024-03-11 20:53:05,21.8821,21.4431,12.1127,46.1463,46.1081,21.4527,21.4398,3313.65,483.956,1709.69,8.475476012294266,20.0,20.64074074074074
2024-03-11 20:53:06,21.9024,21.4431,12.1251,46.1451,46.1081,21.4387,21.4398,3310.7,487.896,1708.37,8.475780733512336,20.0,20.642222222222223
2024-03-11 20:53:07,21.9185,21.4431,12.135,46.1424,46.1048,21.443,21.4431,3309.38,482.971,1708.7,8.482793687482815,20.0,20.643703703703704
2024-03-11 20:53:08,21.9559,21.4497,12.1701,46.1517,46.1048,21.4336,21.4431,3308.4,491.836,1707.39,8.478282917328405,20.0,20.645185185185184
2024-03-11 20:53:09,21.9672,21.4464,12.1874,46.1666,46.1081,21.4414,21.4366,3302.16,492.821,1706.24,8.46737761568411,20.0,20.646666666666665
2024-03-11 20:53:10,21.9724,21.4464,12.1905,46.1483,46.1114,21.4442,21.4431,3301.83,487.896,1706.4,8.469989987086402,20.0,20.64814814814815
2024-03-11 20:53:11,22.0044,21.4464,12.2183,46.1497,46.1015,21.4278,21.4398,3299.86,482.971,1709.03,8.486686731354913,20.0,20.64962962962963
2024-03-11 20:53:12,22.0045,21.4497,12.2334,46.1548,46.1081,21.4421,21.4398,3295.59,482.971,1713.3,8.494849883031637,20.0,20.65111111111111
2024-03-11 20:53:13,22.0305,21.4464,12.2433,46.1641,46.1048,21.4352,21.4431,3291.98,485.926,1699.18,8.438722126880947,20.0,20.65259259259259
2024-03-11 20:53:14,22.0458,21.4431,12.2673,46.1575,46.1081,21.4285,21.4398,3292.31,484.941,1705.42,8.462183285377934,20.0,20.654074074074074
2024-03-11 20:53:15,22.0769,21.4464,12.2775,46.1414,46.0982,21.4344,21.4366,3291.32,495.776,1698.03,8.44352279257908,20.0,20.655555555555555
2024-03-11 20:53:16,22.0918,21.4464,12.2981,46.1419,46.1081,21.4124,21.4398,3288.04,491.836,1708.54,8.490842464234964,20.0,20.657037037037036
2024-03-11 20:53:17,22.1094,21.4431,12.3229,46.16,46.1081,21.428,21.4431,3285.41,489.866,1704.6,8.465034263010889,20.0,20.65851851851852
2024-03-11 20:53:18,22.1165,21.4366,12.3375,46.1515,46.1081,21.4223,21.4398,3291.0,487.896,1705.25,8.46177240660771,20.0,20.66
2024-03-11 20:53:19,22.1228,21.4431,12.3458,46.1571,46.1015,21.4184,21.43,3288.37,489.866,1711.98,8.49343050624745,20.0,20.66148148148148
2024-03-11 20:53:20,22.1595,21.4431,12.3632,46.1653,46.1114,21.4261,21.4398,3289.35,495.776,1711.33,8.506965584758525,20.0,20.66296296296296
2024-03-11 20:53:21,22.187,21.4431,12.3714,46.1593,46.1048,21.412,21.4398,3288.7,494.791,1702.79,8.481189728845724,20.0,20.664444444444445
2024-03-11 20:53:22,22.1923,21.4464,12.3977,46.161,46.1048,21.4043,21.4398,3288.7,497.746,1700.98,8.454048745319364,20.0,20.665925925925926
2024-03-11 20:53:23,22.2003,21.4464,12.3932,46.1625,46.1048,21.3986,21.4333,3290.01,491.836,1700.66,8.463245452566436,20.0,20.667407407407406
2024-03-11 20:53:24,22.2315,21.4398,12.4316,46.1533,46.1048,21.3962,21.4366,3289.03,491.836,1699.51,8.451313346242424,20.0,20.668888888888887
2024-03-11 20:53:25,22.2352,21.4398,12.4312,46.1327,46.1081,21.3949,21.4398,3281.8,497.746,1698.69,8.450769738690592,20.0,20.67037037037037
2024-03-11 20:53:26,22.2609,21.4497,12.4525,46.139,46.1114,21.4027,21.4398,3287.71,489.866,1692.28,8.422659155960693,20.0,20.67185185185185
2024-03-11 20:53:27,22.2781,21.4464,12.471,46.1244,46.1048,21.3928,21.4431,3285.09,493.806,1695.24,8.436273106328558,20.0,20.673333333333332
2024-03-11 20:53:28,22.3004,21.4464,12.4917,46.1201,46.1081,21.4028,21.4431,3285.74,491.836,1694.75,8.435210602711875,20.0,20.674814814814813
2024-03-11 20:53:29,22.3123,21.4464,12.4891,46.1204,46.1081,21.4019,21.4398,3283.77,489.866,1696.39,8.455854973914118,20.0,20.676296296296297
2024-03-11 20:53:30,22.3284,21.4431,12.5264,46.1169,46.1081,21.4079,21.4398,3282.46,490.851,1696.72,8.439247291774933,20.0,20.677777777777777
2024-03-11 20:53:31,22.3432,21.4464,12.5347,46.1155,46.1015,21.4045,21.4431,3279.83,498.731,1698.03,8.451363686655496,20.0,20.679259259259258
2024-03-11 20:53:32,22.3514,21.4497,12.551,46.1065,46.1048,21.3921,21.4464,3280.49,497.746,1698.69,8.447666640867334,20.0,20.68074074074074
2024-03-11 20:53:33,22.3622,21.4398,12.5508,46.1099,46.1048,21.4025,21.4431,3279.18,492.821,1699.01,8.458741490135164,20.0,20.682222222222222
2024-03-11 20:53:34,22.3693,21.4431,12.5785,46.1177,46.1081,21.3865,21.4398,3276.22,489.866,1706.57,8.47854094404058,20.0,20.683703703703703
2024-03-11 20:53:35,22.3562,21.4431,12.5979,46.1154,46.1114,21.3958,21.4398,3274.25,492.821,1700.33,8.419498399016028,20.0,20.685185185185183
2024-03-11 20:53:36,22.3666,21.4398,12.6004,46.1155,46.1048,21.3864,21.4398,3272.28,493.806,1705.58,8.452331940653776,20.0,20.686666666666667
2024-03-11 20:53:37,22.3782,21.4497,12.6185,46.1156,46.1048,21.3915,21.4398,3272.94,488.881,1698.36,8.41095010557844,20.0,20.688148148148148
2024-03-11 20:53:38,22.3845,21.4497,12.6334,46.1031,46.1081,21.3974,21.4398,3262.76,492.821,1698.85,8.405963125143188,20.0,20.68962962962963
2024-03-11 20:53:39,22.372,21.4431,12.6263,46.1021,46.1048,21.3922,21.4333,3265.06,492.821,1692.12,8.368026229873852,20.0,20.69111111111111
2024-03-11 20:53:40,22.3934,21.4464,12.6374,46.1041,46.1081,21.3866,21.4398,3263.42,496.761,1698.85,8.410187183896891,20.0,20.692592592592593
2024-03-11 20:53:41,22.4004,21.4464,12.6511,46.0957,46.1081,21.3838,21.4431,3259.48,495.776,1699.34,8.406835517915365,20.0,20.694074074074074
2024-03-11 20:53:42,22.4016,21.4464,12.6758,46.0818,46.1081,21.3823,21.4333,3256.85,494.791,1698.69,8.383363558196343,20.0,20.695555555555554
2024-03-11 20:53:43,22.4013,21.4464,12.6855,46.0956,46.1081,21.3837,21.4366,3255.87,489.866,1698.69,8.374743842020612,20.0,20.697037037037035
2024-03-11 20:53:44,22.4101,21.4464,12.7063,46.0915,46.1048,21.3973,21.4398,3254.55,487.896,1698.85,8.365188027377886,20.0,20.69851851851852
2024-03-11 20:53:45,22.4036,21.4431,12.6994,46.0731,46.1048,21.3883,21.4398,3253.24,491.836,1697.87,8.360707100381884,20.0,20.7
2024-03-11 20:53:46,22.4057,21.4497,12.7051,46.0625,46.1146,21.3883,21.4431,3249.3,491.836,1698.69,8.361641873433493,20.0,20.70148148148148
2024-03-11 20:53:47,22.4154,21.4464,12.719,46.0614,46.1048,21.3953,21.4398,3250.28,486.911,1692.45,8.327319077914773,20.0,20.702962962962964
2024-03-11 20:53:48,22.408,21.4431,12.7373,46.0501,46.1081,21.3924,21.4464,3246.67,489.866,1697.54,8.330225603239791,20.0,20.704444444444444
2024-03-11 20:53:49,22.3938,21.4497,12.7504,46.0424,46.1048,21.3811,21.4366,3245.36,486.911,1697.87,8.308324524620549,20.0,20.705925925925925
2024-03-11 20:53:50,22.404,21.4464,12.7494,46.0286,46.1081,21.3926,21.4366,3239.45,486.911,1698.19,8.319541646980122,20.0,20.707407407407405
2024-03-11 20:53:51,22.4058,21.4464,12.7529,46.0128,46.1081,21.385,21.4366,3239.78,489.866,1692.78,8.291577456684253,20.0,20.70888888888889
2024-03-11 20:53:52,22.4015,21.4464,12.7607,46.011,46.1081,21.3978,21.4366,3235.51,489.866,1699.18,8.312493080843733,20.0,20.71037037037037
2024-03-11 20:53:53,22.3974,21.4464,12.764,46.0056,46.1015,21.3972,21.4366,3237.15,491.836,1699.18,8.306112650921092,20.0,20.71185185185185
2024-03-11 20:53:54,22.4,21.4497,12.776,45.9775,46.1081,21.3876,21.4366,3232.88,489.866,1699.18,8.298007780478809,20.0,20.71333333333333
2024-03-11 20:53:55,22.3909,21.4464,12.7773,45.9671,46.1048,21.396,21.4398,3233.21,492.821,1699.84,8.292260340935067,20.0,20.714814814814815
2024-03-11 20:53:56,22.3819,21.4168,12.8054,45.9625,46.1048,21.3903,21.407,3229.6,486.911,1700.33,8.262640666732619,20.0,20.716296296296296
2024-03-11 20:53:57,22.3777,21.4168,12.7896,45.9467,46.1048,21.3965,21.407,3226.32,488.881,1700.82,8.275033197599624,20.0,20.717777777777776
2024-03-11 20:53:58,22.3813,21.4136,12.8039,45.93,46.1015,21.4004,21.407,3225.66,500.701,1701.81,8.270609827730963,20.0,20.719259259259257
2024-03-11 20:53:59,22.372,21.4136,12.8003,45.9204,46.1048,21.3947,21.407,3225.33,486.911,1701.64,8.264861875679742,20.0,20.72074074074074
2024-03-11 20:54:00,22.3664,21.4103,12.8058,45.9219,46.1081,21.4047,21.4103,3220.74,487.896,1700.16,8.248097354072819,20.0,20.72222222222222
2024-03-11 20:54:01,22.3626,21.4201,12.809,45.9169,46.1146,21.3932,21.407,3224.02,485.926,1700.0,8.241282681127997,20.0,20.723703703703702
2024-03-11 20:54:02,22.36,21.4136,12.8173,45.9193,46.1015,21.3868,21.4004,3222.71,484.941,1693.1,8.198468196847022,20.0,20.725185185185186
2024-03-11 20:54:03,22.3498,21.4103,12.8227,45.914,46.1081,21.3961,21.407,3223.03,486.911,1699.84,8.217649319102359,20.0,20.726666666666667
2024-03-11 20:54:04,22.3356,21.4136,12.8105,45.9276,46.1081,21.402,21.4037,3220.08,484.941,1698.85,8.211139190788876,20.0,20.728148148148147
2024-03-11 20:54:05,22.3266,21.4136,12.8278,45.9345,46.1081,21.3931,21.407,3219.75,484.941,1699.34,8.190829004910558,20.0,20.729629629629628
2024-03-11 20:54:06,22.322,21.4168,12.8291,45.9185,46.1081,21.3867,21.407,3220.08,482.971,1699.67,8.18733104037012,20.0,20.73111111111111
2024-03-11 20:54:07,22.3145,21.4201,12.8291,45.9353,46.1081,21.3922,21.4136,3218.77,484.941,1700.33,8.18403923982933,20.0,20.732592592592592
2024-03-11 20:54:08,22.292,21.4201,12.8249,45.9238,46.1048,21.4047,21.4136,3219.09,486.911,1701.15,8.172189144851023,20.0,20.734074074074073
2024-03-11 20:54:09,22.291,21.4136,12.8291,45.9363,46.1081,21.3953,21.4136,3218.44,488.881,1701.81,8.170869247291291,20.0,20.735555555555553
2024-03-11 20:54:10,22.2826,21.4103,12.8348,45.9341,46.1048,21.3914,21.407,3222.05,490.851,1702.63,8.162624308554319,20.0,20.737037037037037
2024-03-11 20:54:11,22.2689,21.4201,12.8269,45.9551,46.1114,21.3945,21.4136,3219.42,493.806,1704.43,8.16623740815419,20.0,20.738518518518518
2024-03-11 20:54:12,22.2454,21.4136,12.8306,45.9566,46.1081,21.3953,21.407,3221.06,490.851,1706.07,8.15054746149116,20.0,20.74
2024-03-11 20:54:13,22.2385,21.4136,12.8417,45.9732,46.1048,21.4079,21.4136,3221.39,490.851,1706.4,8.136538086737088,20.0,20.74148148148148
2024-03-11 20:54:14,22.1964,21.4136,12.8142,45.9793,46.1081,21.3921,21.4136,3221.06,495.776,1708.54,8.134084377502393,20.0,20.742962962962963
2024-03-11 20:54:15,22.1934,21.4103,12.8254,45.9712,46.1048,21.3869,21.407,3222.38,490.851,1708.86,8.123294568657917,20.0,20.744444444444444
2024-03-11 20:54:16,22.1624,21.4201,12.8197,45.9772,46.0982,21.3979,21.4103,3224.68,488.881,1709.69,8.1052909840995,20.0,20.745925925925924
2024-03-11 20:54:17,22.131,21.4136,12.804,45.9788,46.1081,21.4069,21.407,3224.35,488.881,1711.0,8.097870401975552,20.0,20.747407407407408
2024-03-11 20:54:18,22.1075,21.407,12.8096,45.9923,46.1081,21.4039,21.407,3224.68,486.911,1709.85,8.067179482605544,20.0,20.74888888888889
2024-03-11 20:54:19,22.0945,21.4103,12.813,45.9936,46.0982,21.3949,21.407,3226.65,493.806,1709.52,8.051396061174522,20.0,20.75037037037037
2024-03-11 20:54:20,22.0668,21.4103,12.8052,45.9953,46.1048,21.3996,21.4136,3225.66,489.866,1711.0,8.041088936950441,20.0,20.75185185185185
2024-03-11 20:54:21,22.0313,21.407,12.7939,45.9922,46.1114,21.4063,21.4103,3226.32,494.791,1709.36,8.012390783168021,20.0,20.753333333333334
2024-03-11 20:54:22,21.9941,21.4136,12.7965,45.9947,46.1048,21.4011,21.4103,3224.02,485.926,1709.69,7.9794089883388635,20.0,20.754814814814814
2024-03-11 20:54:23,21.9558,21.4136,12.7887,45.9821,46.1015,21.4,21.4103,3224.02,489.866,1710.01,7.954437151118433,20.0,20.756296296296295
2024-03-11 20:54:24,21.9198,21.4168,12.7728,45.9836,46.1081,21.3901,21.4136,3222.38,485.926,1710.01,7.936996064325734,20.0,20.757777777777775
2024-03-11 20:54:25,21.8772,21.4168,12.7727,45.9996,46.1081,21.402,21.4103,3216.8,493.806,1710.83,7.903906483084013,20.0,20.75925925925926
2024-03-11 20:54:26,21.8214,21.4168,12.7518,45.9971,46.1081,21.4035,21.4103,3217.45,486.911,1711.98,7.878901229360929,20.0,20.76074074074074
2024-03-11 20:54:27,21.7938,21.4136,12.7436,46.0063,46.1048,21.3902,21.4103,3214.83,489.866,1713.13,7.867329377738923,20.0,20.76222222222222
2024-03-11 20:54:28,21.7588,21.4103,12.753,46.0258,46.1081,21.4017,21.4103,3214.17,487.896,1713.3,7.829509377307184,20.0,20.7637037037037
2024-03-11 20:54:29,21.7171,21.4168,12.736,46.0058,46.1081,21.3992,21.407,3211.87,485.926,1715.43,7.817742628223765,20.0,20.765185185185185
2024-03-11 20:54:30,21.6753,21.4168,12.7251,46.0169,46.1015,21.396,21.407,3213.51,506.61,1717.56,7.8005188953465225,20.0,20.766666666666666
2024-03-11 20:54:31,21.6144,21.4136,12.702,46.0305,46.1015,21.3965,21.4103,3212.53,491.836,1726.92,7.809904529089137,20.0,20.768148148148146
2024-03-11 20:54:32,21.5774,21.4168,12.7049,46.0174,46.0982,21.4035,21.407,3215.15,496.761,1723.97,7.7616588086798,20.0,20.76962962962963
2024-03-11 20:54:33,21.5184,21.4136,12.6788,46.0123,46.1048,21.3999,21.407,3212.2,484.941,1721.34,7.721081023250277,20.0,20.77111111111111
2024-03-11 20:54:34,21.4819,21.407,12.673,46.0108,46.0982,21.394,21.4136,3210.23,487.896,1723.64,7.70454648252533,20.0,20.77259259259259
2024-03-11 20:54:35,21.4365,21.4168,12.6632,46.0136,46.1015,21.3943,21.4168,3215.48,489.866,1731.35,7.707733446362458,20.0,20.774074074074072
2024-03-11 20:54:36,21.3771,21.4136,12.6478,46.0312,46.1081,21.4008,21.4103,3221.39,499.716,1725.12,7.641481482952426,20.0,20.775555555555556
2024-03-11 20:54:37,21.3264,21.4136,12.6285,46.0281,46.1015,21.4078,21.407,3221.39,492.821,1725.77,7.616863296191575,20.0,20.777037037037037
2024-03-11 20:54:38,21.269,21.4168,12.6082,46.0237,46.1048,21.4021,21.407,3221.72,494.791,1725.94,7.585121459425994,20.0,20.778518518518517
2024-03-11 20:54:39,21.2371,21.4103,12.6009,46.0295,46.1081,21.3963,21.4103,3224.02,489.866,1726.1,7.564277966888776,20.0,20.779999999999998
2024-03-11 20:54:40,21.1886,21.4136,12.593,46.0318,46.1081,21.3976,21.4103,3222.05,490.851,1731.35,7.551616109280783,20.0,20.78148148148148
2024-03-11 20:54:41,21.1235,21.4103,12.5671,46.0224,46.1081,21.3942,21.4136,3225.33,491.836,1724.3,7.486567472335236,20.0,20.782962962962962
2024-03-11 20:54:42,21.0812,21.4201,12.5456,46.0383,46.1081,21.4063,21.4136,3225.66,498.731,1725.94,7.4754714032279335,20.0,20.784444444444443
2024-03-11 20:54:43,21.0411,21.4103,12.5395,46.0451,46.0982,21.3945,21.407,3225.66,498.731,1729.55,7.46126774855858,20.0,20.785925925925923
