TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 20:54:44,20.993,21.4168,12.5199,46.0402,46.1048,21.4077,21.4103,3226.65,493.806,1725.61,7.419315109544319,20.0,20.787407407407407
2024-03-11 20:54:45,20.9375,21.4136,12.4942,46.0345,46.1081,21.3999,21.407,3225.66,492.821,1725.94,7.394635139752852,20.0,20.788888888888888
2024-03-11 20:54:46,20.8883,21.4136,12.4738,46.0343,46.1048,21.3947,21.407,3225.66,492.821,1727.58,7.376414589465317,20.0,20.79037037037037
2024-03-11 20:54:47,20.8349,21.4136,12.4496,46.0438,46.0982,21.4038,21.407,3228.94,493.806,1729.06,7.357114322921218,20.0,20.791851851851852
2024-03-11 20:54:48,20.8039,21.4136,12.4344,46.0377,46.1015,21.3934,21.407,3230.58,486.911,1730.04,7.347413704110196,20.0,20.793333333333333
2024-03-11 20:54:49,20.7602,21.407,12.404,46.0458,46.1048,21.3943,21.407,3229.93,486.911,1731.85,7.343412690134751,20.0,20.794814814814814
2024-03-11 20:54:50,20.7374,21.4168,12.3925,46.0398,46.1048,21.3945,21.4037,3233.21,492.821,1733.49,7.340426816980636,20.0,20.796296296296294
2024-03-11 20:54:51,20.7001,21.4398,12.3714,46.0394,46.1048,21.3987,21.407,3235.84,486.911,1730.04,7.311596214519707,20.0,20.797777777777778
2024-03-11 20:54:52,20.6627,21.4168,12.3588,46.0565,46.1114,21.396,21.407,3235.51,492.821,1737.26,7.320247526527953,20.0,20.79925925925926
2024-03-11 20:54:53,20.6245,21.4136,12.3421,46.0298,46.1048,21.4051,21.4136,3238.79,491.836,1738.58,7.30684199417779,20.0,20.80074074074074
2024-03-11 20:54:54,20.5878,21.407,12.314,46.0531,46.1081,21.3994,21.4103,3240.11,483.956,1740.55,7.307525810075859,20.0,20.80222222222222
2024-03-11 20:54:55,20.5627,21.4136,12.2752,46.0538,46.1081,21.401,21.4103,3244.37,492.821,1741.86,7.325134836436465,20.0,20.803703703703704
2024-03-11 20:54:56,20.5355,21.3741,12.2699,46.0527,46.1081,21.3966,21.3709,3251.27,488.881,1749.25,7.33677334853652,20.0,20.805185185185184
2024-03-11 20:54:57,20.5067,21.3971,12.247,46.0473,46.1081,21.3941,21.3741,3250.61,494.791,1744.16,7.310202906606163,20.0,20.806666666666665
2024-03-11 20:54:58,20.49,21.3774,12.2254,46.0658,46.1048,21.4068,21.3774,3252.25,488.881,1744.65,7.316594553846027,20.0,20.808148148148145
2024-03-11 20:54:59,20.4431,21.3807,12.1909,46.0704,46.1081,21.39,21.3774,3256.85,490.851,1745.64,7.309762483048229,20.0,20.80962962962963
2024-03-11 20:55:00,20.4366,21.3774,12.1758,46.0739,46.1081,21.3917,21.3709,3258.16,493.806,1746.29,7.320104997689917,20.0,20.81111111111111
2024-03-11 20:55:01,20.3933,21.3807,12.134,46.0915,46.1081,21.3912,21.3709,3265.39,486.911,1746.29,7.318775809536655,20.0,20.81259259259259
2024-03-11 20:55:02,20.3763,21.3807,12.1247,46.0897,46.1081,21.3922,21.3741,3265.06,493.806,1746.29,7.311952643683203,20.0,20.814074074074075
2024-03-11 20:55:03,20.367,21.3807,12.0984,46.1007,46.1081,21.3926,21.3676,3273.92,491.836,1747.61,7.332555181589126,20.0,20.815555555555555
2024-03-11 20:55:04,20.3306,21.3741,12.0683,46.0914,46.0982,21.3881,21.3709,3276.22,487.896,1746.13,7.320763375456746,20.0,20.817037037037036
2024-03-11 20:55:05,20.328,21.384,12.0502,46.1216,46.1081,21.3913,21.3741,3280.82,487.896,1745.47,7.331724777387817,20.0,20.818518518518516
2024-03-11 20:55:06,20.2768,21.3807,12.0152,46.1208,46.1015,21.3853,21.3709,3282.79,488.881,1745.14,7.315992856869488,20.0,20.82
2024-03-11 20:55:07,20.2634,21.3807,11.9778,46.1398,46.1048,21.3901,21.3709,3289.03,489.866,1746.95,7.344855804641695,20.0,20.82148148148148
2024-03-11 20:55:08,20.2533,21.3774,11.9624,46.15,46.1015,21.3949,21.3774,3291.32,490.851,1750.4,7.3640684618375944,20.0,20.82296296296296
2024-03-11 20:55:09,20.2244,21.3741,11.9409,46.157,46.1081,21.3917,21.3774,3293.95,492.821,1746.46,7.340934609900742,20.0,20.824444444444442
2024-03-11 20:55:10,20.2232,21.3774,11.9118,46.1632,46.1081,21.3847,21.3741,3293.29,485.926,1745.96,7.363551176365542,20.0,20.825925925925926
2024-03-11 20:55:11,20.2011,21.3709,11.8805,46.1787,46.1048,21.3806,21.3741,3295.92,485.926,1747.44,7.377950769241702,20.0,20.827407407407406
2024-03-11 20:55:12,20.1669,21.3774,11.8558,46.192,46.1015,21.3705,21.3807,3303.14,496.761,1748.1,7.372310470148112,20.0,20.828888888888887
2024-03-11 20:55:13,20.1728,21.3741,11.8362,46.2129,46.1015,21.3828,21.3741,3307.74,488.881,1740.71,7.363668414735386,20.0,20.830370370370368
2024-03-11 20:55:14,20.1482,21.3807,11.8173,46.218,46.1081,21.3911,21.3741,3316.61,490.851,1747.44,7.387083871773151,20.0,20.83185185185185
2024-03-11 20:55:15,20.125,21.3741,11.7812,46.227,46.1081,21.3788,21.3741,3319.56,492.821,1748.43,7.402713999171859,20.0,20.833333333333332
2024-03-11 20:55:16,20.1163,21.3807,11.7592,46.2312,46.1081,21.385,21.3774,3323.17,492.821,1747.44,7.410315647144418,20.0,20.834814814814813
2024-03-11 20:55:17,20.1019,21.3807,11.7449,46.2326,46.1048,21.3886,21.3807,3324.16,491.836,1748.26,7.413704283690379,20.0,20.836296296296297
2024-03-11 20:55:18,20.0905,21.3774,11.7228,46.252,46.1015,21.3835,21.3643,3332.04,497.746,1752.7,7.442048976793235,20.0,20.837777777777777
2024-03-11 20:55:19,20.0911,21.3807,11.7121,46.2679,46.1081,21.3923,21.3741,3330.07,488.881,1748.59,7.434624123604472,20.0,20.839259259259258
2024-03-11 20:55:20,20.0754,21.3807,11.691,46.2669,46.1048,21.4011,21.3709,3333.68,492.821,1748.43,7.438734779675512,20.0,20.84074074074074
2024-03-11 20:55:21,20.0742,21.3807,11.6763,46.2825,46.1114,21.4,21.3741,3330.72,489.866,1747.93,7.448581446373457,20.0,20.842222222222222
2024-03-11 20:55:22,20.0707,21.3807,11.6568,46.2806,46.1081,21.3761,21.3709,3334.01,493.806,1748.1,7.463498581990256,20.0,20.843703703703703
2024-03-11 20:55:23,20.0656,21.3774,11.6216,46.2818,46.1081,21.3831,21.3774,3331.38,486.911,1746.62,7.483857150097129,20.0,20.845185185185183
2024-03-11 20:55:24,20.0639,21.3741,11.612,46.2946,46.1048,21.3788,21.3741,3328.43,488.881,1749.74,7.504239839546227,20.0,20.846666666666664
2024-03-11 20:55:25,20.0655,21.3774,11.5968,46.3199,46.1048,21.378,21.3709,3326.13,487.896,1750.73,7.52341048381446,20.0,20.848148148148148
2024-03-11 20:55:26,20.0687,21.3741,11.5723,46.3245,46.1015,21.392,21.3774,3328.75,486.911,1749.74,7.543750325100934,20.0,20.84962962962963
2024-03-11 20:55:27,20.0887,21.3807,11.5694,46.3162,46.1015,21.3756,21.3741,3328.1,493.806,1749.58,7.563391011292641,20.0,20.85111111111111
2024-03-11 20:55:28,20.0923,21.3774,11.5293,46.3239,46.1081,21.3861,21.3709,3326.13,494.791,1748.76,7.59862462495883,20.0,20.85259259259259
2024-03-11 20:55:29,20.1158,21.384,11.5226,46.3342,46.1048,21.3915,21.3709,3326.46,486.911,1749.41,7.628257773033701,20.0,20.854074074074074
2024-03-11 20:55:30,20.1088,21.3873,11.5151,46.3302,46.0884,21.3816,21.3741,3331.71,494.791,1749.58,7.629442951151564,20.0,20.855555555555554
2024-03-11 20:55:31,20.1308,21.3807,11.485,46.3266,46.1114,21.3871,21.3807,3323.83,481.001,1753.19,7.691534732507681,20.0,20.857037037037035
2024-03-11 20:55:32,20.152,21.3774,11.4795,46.3361,46.1048,21.3839,21.3741,3326.46,491.836,1751.87,7.7094788235738605,20.0,20.85851851851852
2024-03-11 20:55:33,20.1851,21.3741,11.4645,46.323,46.1048,21.3837,21.3709,3323.5,487.896,1746.13,7.726837453494568,20.0,20.86
2024-03-11 20:55:34,20.2054,21.3774,11.4532,46.3163,46.1048,21.3811,21.3709,3327.11,492.821,1745.8,7.753370870057695,20.0,20.86148148148148
2024-03-11 20:55:35,20.2249,21.3774,11.4444,46.304,46.1048,21.3961,21.3774,3326.46,488.881,1744.65,7.773317339017631,20.0,20.86296296296296
2024-03-11 20:55:36,20.2539,21.3807,11.423,46.3001,46.1015,21.3895,21.3741,3327.11,485.926,1743.99,7.814978598246198,20.0,20.864444444444445
2024-03-11 20:55:37,20.288,21.3807,11.407,46.2796,46.1048,21.3926,21.3741,3325.47,488.881,1743.5,7.857106819279023,20.0,20.865925925925925
2024-03-11 20:55:38,20.3131,21.3774,11.4097,46.2689,46.1015,21.3961,21.3709,3329.08,488.881,1755.98,7.9333074627326,20.0,20.867407407407406
2024-03-11 20:55:39,20.3527,21.3774,11.4009,46.25,46.1475,21.3878,21.3741,3328.1,494.791,1740.71,7.90707085802704,20.0,20.868888888888886
2024-03-11 20:55:40,20.3818,21.3774,11.3941,46.2504,46.1048,21.3753,21.3741,3326.46,488.881,1739.23,7.932031338893566,20.0,20.87037037037037
2024-03-11 20:55:41,20.4034,21.3807,11.3826,46.2466,46.1081,21.3775,21.3741,3315.95,500.701,1740.71,7.968018141166052,20.0,20.87185185185185
2024-03-11 20:55:42,20.4454,21.3807,11.393,46.2372,46.1081,21.3809,21.3741,3324.81,487.896,1736.61,7.977096930082872,20.0,20.87333333333333
2024-03-11 20:55:43,20.4729,21.3709,11.3879,46.2213,46.1081,21.3848,21.3741,3323.5,488.881,1739.56,8.019424078611186,20.0,20.874814814814812
2024-03-11 20:55:44,20.5215,21.3741,11.3937,46.2197,46.1081,21.3937,21.3741,3319.89,495.776,1739.07,8.054934527506688,20.0,20.876296296296296
2024-03-11 20:55:45,20.5723,21.3774,11.3972,46.2089,46.1081,21.3876,21.3709,3320.87,487.896,1728.07,8.045461720300935,20.0,20.877777777777776
2024-03-11 20:55:46,20.5945,21.3741,11.3866,46.196,46.1048,21.384,21.384,3318.58,491.836,1733.0,8.097258285366708,20.0,20.879259259259257
2024-03-11 20:55:47,20.6442,21.3774,11.4023,46.1928,46.1048,21.3877,21.3709,3316.28,486.911,1733.0,8.127157261431005,20.0,20.88074074074074
2024-03-11 20:55:48,20.6773,21.3807,11.4147,46.1902,46.1081,21.3843,21.3807,3314.31,491.836,1733.32,8.146864509658727,20.0,20.88222222222222
2024-03-11 20:55:49,20.7133,21.3774,11.4172,46.1882,46.1081,21.3893,21.3741,3312.99,489.866,1734.15,8.18024446850567,20.0,20.883703703703702
2024-03-11 20:55:50,20.7612,21.384,11.4287,46.1638,46.1048,21.385,21.3741,3310.7,489.866,1726.59,8.176473915443953,20.0,20.885185185185183
2024-03-11 20:55:51,20.7878,21.384,11.4429,46.1477,46.1081,21.3979,21.3709,3312.67,491.836,1729.71,8.202132680649957,20.0,20.886666666666667
2024-03-11 20:55:52,20.8291,21.3741,11.4429,46.1431,46.1048,21.391,21.3709,3310.37,489.866,1729.71,8.238382194257467,20.0,20.888148148148147
2024-03-11 20:55:53,20.8637,21.3873,11.4537,46.1345,46.1081,21.3902,21.3709,3309.38,493.806,1728.07,8.25144083312791,20.0,20.889629629629628
2024-03-11 20:55:54,20.9009,21.3807,11.4712,46.1215,46.1081,21.386,21.3774,3313.65,490.851,1728.07,8.26871536919726,20.0,20.89111111111111
2024-03-11 20:55:55,20.946,21.3807,11.4828,46.1138,46.1048,21.384,21.3741,3304.13,491.836,1728.89,8.302028441250958,20.0,20.892592592592592
2024-03-11 20:55:56,20.9641,21.3544,11.4936,46.1005,46.1081,21.3994,21.338,3303.8,491.836,1726.76,8.298196677543222,20.0,20.894074074074073
2024-03-11 20:55:57,21.0119,21.3347,11.5205,46.103,46.1114,21.397,21.3347,3307.08,490.851,1725.77,8.311741488114686,20.0,20.895555555555553
2024-03-11 20:55:58,21.0557,21.3413,11.5242,46.0946,46.1081,21.3945,21.3413,3303.47,489.866,1723.8,8.337329475530057,20.0,20.897037037037034
2024-03-11 20:55:59,21.0752,21.3314,11.531,46.1085,46.1114,21.3995,21.3413,3303.8,484.941,1722.0,8.339720855736065,20.0,20.898518518518518
2024-03-11 20:56:00,21.107,21.3347,11.5436,46.0786,46.1048,21.3858,21.338,3301.5,492.821,1721.67,8.354896394073004,20.0,20.9
2024-03-11 20:56:01,21.14,21.338,11.5578,46.073,46.1114,21.3978,21.338,3301.5,491.836,1714.94,8.338597230274159,20.0,20.90148148148148
2024-03-11 20:56:02,21.1693,21.3347,11.5689,46.0814,46.1081,21.3916,21.338,3300.85,492.821,1721.67,8.387220794033347,20.0,20.902962962962963
2024-03-11 20:56:03,21.1966,21.338,11.5886,46.0741,46.1081,21.3956,21.338,3306.1,492.821,1722.33,8.397078176197121,20.0,20.904444444444444
2024-03-11 20:56:04,21.2418,21.3413,11.6039,46.0605,46.1048,21.4013,21.3413,3302.49,487.896,1722.0,8.421595904894968,20.0,20.905925925925924
2024-03-11 20:56:05,21.2582,21.338,11.6084,46.0339,46.1081,21.3943,21.3446,3302.49,485.926,1717.4,8.409469632828134,20.0,20.907407407407405
2024-03-11 20:56:06,21.284,21.3413,11.6319,46.0403,46.1015,21.3988,21.3314,3303.14,485.926,1712.48,8.387376850024289,20.0,20.90888888888889
2024-03-11 20:56:07,21.3135,21.3413,11.6489,46.0325,46.1048,21.403,21.338,3301.83,476.076,1717.4,8.422367325066928,20.0,20.91037037037037
2024-03-11 20:56:08,21.3346,21.3314,11.6568,46.0518,46.1081,21.3874,21.3347,3308.07,492.821,1715.92,8.426602634120988,20.0,20.91185185185185
2024-03-11 20:56:09,21.3761,21.338,11.6751,46.0345,46.0621,21.3953,21.338,3302.82,490.851,1714.94,8.441979058137962,20.0,20.91333333333333
2024-03-11 20:56:10,21.3933,21.338,11.6929,46.0543,46.1081,21.3903,21.3347,3308.73,475.091,1716.25,8.447905146626223,20.0,20.914814814814815
2024-03-11 20:56:11,21.4189,21.3347,11.7134,46.0637,46.1114,21.391,21.338,3308.4,492.821,1716.25,8.452346645559027,20.0,20.916296296296295
2024-03-11 20:56:12,21.4406,21.3413,11.7104,46.0623,46.1114,21.3954,21.338,3304.13,493.806,1715.1,8.468179394566564,20.0,20.917777777777776
2024-03-11 20:56:13,21.4662,21.361,11.7356,46.0755,46.1015,21.3924,21.3413,3307.74,492.821,1714.61,8.466108075790185,20.0,20.919259259259256
2024-03-11 20:56:14,21.4806,21.3413,11.7477,46.0806,46.1015,21.3967,21.3413,3306.1,489.866,1718.55,8.48756804733903,20.0,20.92074074074074
2024-03-11 20:56:15,21.5146,21.338,11.7707,46.088,46.1081,21.3885,21.3347,3309.38,482.971,1713.63,8.47283424985649,20.0,20.92222222222222
2024-03-11 20:56:16,21.5375,21.3446,11.7856,46.0879,46.1015,21.3796,21.3413,3305.77,483.956,1715.6,8.489539092758065,20.0,20.9237037037037
2024-03-11 20:56:17,21.5604,21.338,11.801,46.0999,46.1015,21.4,21.3347,3307.08,485.926,1714.28,8.489531274228085,20.0,20.925185185185185
2024-03-11 20:56:18,21.5992,21.3347,11.8239,46.0954,46.1081,21.3764,21.3479,3305.44,486.911,1715.27,8.508273114142643,20.0,20.926666666666666
2024-03-11 20:56:19,21.6081,21.338,11.8316,46.0934,46.1048,21.3869,21.3347,3310.37,481.986,1715.43,8.510111323204242,20.0,20.928148148148146
2024-03-11 20:56:20,21.6422,21.3413,11.8577,46.1105,46.1015,21.3709,21.3413,3305.11,479.031,1713.95,8.509726881701145,20.0,20.929629629629627
2024-03-11 20:56:21,21.6665,21.338,11.8621,46.1201,46.1081,21.3838,21.338,3308.07,482.971,1713.3,8.523800410720938,20.0,20.93111111111111
2024-03-11 20:56:22,21.7137,21.3413,11.8931,46.1151,46.1081,21.3677,21.338,3306.1,484.941,1711.49,8.528864681851308,20.0,20.93259259259259
2024-03-11 20:56:23,21.7262,21.3446,11.912,46.1288,46.1015,21.3785,21.338,3307.74,487.896,1711.0,8.520866269869025,20.0,20.934074074074072
2024-03-11 20:56:24,21.7476,21.3347,11.9238,46.1182,46.1081,21.3682,21.3413,3306.1,488.881,1711.33,8.53084618800473,20.0,20.935555555555553
2024-03-11 20:56:25,21.7685,21.3709,11.9367,46.1009,46.1081,21.3703,21.338,3305.44,491.836,1710.67,8.5345005449643,20.0,20.937037037037037
2024-03-11 20:56:26,21.7827,21.3413,11.9626,46.1166,46.1081,21.3727,21.3347,3308.4,489.866,1709.85,8.520258255857202,20.0,20.938518518518517
2024-03-11 20:56:27,21.807,21.3347,11.9694,46.1225,46.1114,21.3563,21.3347,3301.83,505.625,1703.12,8.501846209940096,20.0,20.939999999999998
2024-03-11 20:56:28,21.8325,21.3347,12.006,46.1274,46.1048,21.3646,21.3347,3300.19,498.731,1707.39,8.51354483916773,20.0,20.94148148148148
2024-03-11 20:56:29,21.8575,21.338,12.019,46.1327,46.1081,21.3597,21.3216,3299.2,492.821,1706.57,8.519847722141531,20.0,20.942962962962962
2024-03-11 20:56:30,21.8714,21.3413,12.0309,46.1364,46.1048,21.357,21.3446,3298.55,491.836,1706.07,8.519082964566836,20.0,20.944444444444443
2024-03-11 20:56:31,21.9064,21.3413,12.0568,46.1334,46.1048,21.3585,21.3446,3296.25,493.806,1697.37,8.48347826656035,20.0,20.945925925925923
2024-03-11 20:56:32,21.9083,21.338,12.0736,46.147,46.1081,21.3515,21.338,3295.92,491.836,1704.27,8.505078993975799,20.0,20.947407407407407
2024-03-11 20:56:33,21.9246,21.338,12.0782,46.1517,46.1048,21.3531,21.338,3290.34,493.806,1703.78,8.512748959195642,20.0,20.948888888888888
2024-03-11 20:56:34,21.9535,21.338,12.1075,46.1404,46.1048,21.3504,21.338,3292.31,493.806,1702.13,8.504159429203131,20.0,20.95037037037037
2024-03-11 20:56:35,21.9697,21.338,12.121,46.1517,46.1081,21.3339,21.3413,3289.68,490.851,1700.98,8.500744275215618,20.0,20.95185185185185
2024-03-11 20:56:36,22.0021,21.338,12.139,46.1555,46.1114,21.3488,21.3347,3289.35,493.806,1714.12,8.578937311293418,20.0,20.953333333333333
2024-03-11 20:56:37,22.0153,21.3413,12.1528,46.1488,46.1048,21.3358,21.3347,3285.41,493.806,1695.57,8.485580852859986,20.0,20.954814814814814
2024-03-11 20:56:38,22.0354,21.338,12.1716,46.1249,46.1081,21.3341,21.3413,3284.76,490.851,1698.69,8.502315641421486,20.0,20.956296296296294
2024-03-11 20:56:39,22.0523,21.338,12.1882,46.123,46.1081,21.3247,21.338,3279.18,486.911,1697.87,8.49846982841213,20.0,20.957777777777775
2024-03-11 20:56:40,22.0638,21.3347,12.2143,46.1128,46.1081,21.319,21.3347,3278.85,490.851,1713.46,8.563809358007552,20.0,20.95925925925926
2024-03-11 20:56:41,22.0616,21.3413,12.2252,46.1184,46.1081,21.317,21.3347,3276.22,490.851,1696.22,8.466369069971426,20.0,20.96074074074074
2024-03-11 20:56:42,22.066,21.338,12.2328,46.1084,46.0982,21.2912,21.338,3274.91,498.731,1694.91,8.457078275484546,20.0,20.96222222222222
2024-03-11 20:56:43,22.1005,21.3479,12.2593,46.1062,46.1015,21.3026,21.3347,3272.28,492.821,1693.76,8.458215889863531,20.0,20.9637037037037
2024-03-11 20:56:44,22.1061,21.3413,12.2664,46.1011,46.1114,21.2893,21.338,3269.33,496.761,1693.93,8.457775493199547,20.0,20.965185185185184
2024-03-11 20:56:45,22.1267,21.338,12.2887,46.1074,46.1081,21.2738,21.3413,3271.63,491.836,1694.42,8.458760389990275,20.0,20.966666666666665
2024-03-11 20:56:46,22.157,21.3479,12.3072,46.094,46.1081,21.2563,21.3413,3269.0,489.866,1694.42,8.468906087550943,20.0,20.968148148148146
2024-03-11 20:56:47,22.1438,21.3347,12.3141,46.0816,46.1048,21.2441,21.3347,3271.95,495.776,1695.07,8.454866154665144,20.0,20.96962962962963
2024-03-11 20:56:48,22.1622,21.338,12.331,46.0911,46.1081,21.2316,21.3413,3262.1,486.911,1694.91,8.455358168444011,20.0,20.97111111111111
2024-03-11 20:56:49,22.167,21.3347,12.338,46.1009,46.0851,21.2262,21.338,3264.4,492.821,1694.42,8.451022146088068,20.0,20.97259259259259
2024-03-11 20:56:50,22.1737,21.3413,12.3498,46.0967,46.1048,21.2029,21.3413,3261.45,494.791,1694.75,8.448282182142504,20.0,20.97407407407407
2024-03-11 20:56:51,22.1965,21.3282,12.3677,46.0878,46.1146,21.1773,21.3413,3262.76,491.836,1694.58,8.451648178543621,20.0,20.975555555555555
2024-03-11 20:56:52,22.2027,21.338,12.3712,46.0706,46.1015,21.1786,21.338,3261.12,488.881,1695.57,8.458908811649488,20.0,20.977037037037036
2024-03-11 20:56:53,22.227,21.338,12.396,46.0632,46.1048,21.1511,21.3413,3261.45,490.851,1695.9,8.460124847284636,20.0,20.978518518518516
2024-03-11 20:56:54,22.2328,21.3512,12.409,46.0508,46.1081,21.14,21.338,3258.82,491.836,1696.22,8.4555240199245,20.0,20.979999999999997
2024-03-11 20:56:55,22.253,21.338,12.4289,46.0355,46.1048,21.1201,21.3347,3255.21,488.881,1695.73,8.453339549137436,20.0,20.98148148148148
2024-03-11 20:56:56,22.2502,21.3085,12.4306,46.0387,46.1048,21.111,21.3085,3253.9,498.731,1701.97,8.480560048960688,20.0,20.98296296296296
2024-03-11 20:56:57,22.2611,21.3085,12.4461,46.0183,46.1048,21.0948,21.3117,3249.63,498.731,1694.75,8.440628428396938,20.0,20.984444444444442
2024-03-11 20:56:58,22.2677,21.3117,12.4491,46.0206,46.1114,21.0827,21.3183,3247.99,491.836,1695.24,8.446165647520438,20.0,20.985925925925923
2024-03-11 20:56:59,22.2944,21.315,12.4783,45.9898,46.1048,21.0842,21.3347,3240.43,492.821,1699.34,8.46443725471665,20.0,20.987407407407407
2024-03-11 20:57:00,22.2961,21.315,12.4812,45.9871,46.1048,21.0818,21.3117,3239.12,488.881,1695.9,8.446269897631367,20.0,20.988888888888887
2024-03-11 20:57:01,22.3091,21.3117,12.4977,45.9767,46.1081,21.0735,21.3085,3239.78,491.836,1695.73,8.442411585021226,20.0,20.990370370370368
2024-03-11 20:57:02,22.3125,21.3117,12.5132,45.9747,46.1081,21.0754,21.3085,3235.51,491.836,1696.39,8.435281745854367,20.0,20.99185185185185
2024-03-11 20:57:03,22.3061,21.3117,12.5174,45.9432,46.1015,21.0712,21.315,3235.84,486.911,1697.21,8.430230248846122,20.0,20.993333333333332
2024-03-11 20:57:04,22.3071,21.3052,12.5349,45.9444,46.1048,21.0552,21.3117,3234.85,488.881,1697.7,8.41844989040561,20.0,20.994814814814813
2024-03-11 20:57:05,22.3079,21.3085,12.5365,45.9302,46.1146,21.0787,21.3085,3232.88,492.821,1698.69,8.422669463957703,20.0,20.996296296296293
2024-03-11 20:57:06,22.3055,21.3117,12.5464,45.9173,46.1048,21.0683,21.3085,3233.54,491.836,1699.34,8.41528607211675,20.0,20.997777777777777
2024-03-11 20:57:07,22.3178,21.3117,12.5653,45.9226,46.1081,21.0641,21.3085,3230.91,491.836,1697.87,8.402320232113354,20.0,20.999259259259258
2024-03-11 20:57:08,22.3159,21.315,12.5761,45.9288,46.1048,21.064,21.3117,3227.63,490.851,1698.85,8.396221928425474,20.0,21.00074074074074
2024-03-11 20:57:09,22.315,21.3117,12.5926,45.9117,46.1048,21.0752,21.3117,3226.32,491.836,1697.7,8.375548721319614,20.0,21.00222222222222
2024-03-11 20:57:10,22.3061,21.3052,12.5902,45.9199,46.1048,21.0668,21.3085,3224.68,493.806,1697.37,8.368322215122822,20.0,21.003703703703703
2024-03-11 20:57:11,22.2996,21.3117,12.5977,45.9116,46.1048,21.0623,21.3085,3224.35,494.791,1699.84,8.368423962066023,20.0,21.005185185185184
2024-03-11 20:57:12,22.295,21.3117,12.6165,45.8956,46.1114,21.0738,21.3085,3221.72,497.746,1694.75,8.323242205220556,20.0,21.006666666666664
2024-03-11 20:57:13,22.2902,21.3085,12.6057,45.919,46.1048,21.0707,21.3117,3225.0,491.836,1693.1,8.32029354924339,20.0,21.008148148148145
2024-03-11 20:57:14,22.2823,21.315,12.6162,45.9192,46.1048,21.0726,21.315,3220.41,489.866,1692.61,8.302082063234213,20.0,21.00962962962963
2024-03-11 20:57:15,22.281,21.315,12.6151,45.9244,46.1114,21.0703,21.3117,3221.72,496.761,1692.12,8.299506934887972,20.0,21.01111111111111
2024-03-11 20:57:16,22.285,21.3085,12.6293,45.9296,46.1081,21.0782,21.315,3218.77,494.791,1692.28,8.291532769076461,20.0,21.01259259259259
2024-03-11 20:57:17,22.2796,21.3117,12.6465,45.9301,46.1081,21.0828,21.3117,3224.35,490.851,1692.45,8.272956706557146,20.0,21.014074074074074
2024-03-11 20:57:18,22.276,21.3117,12.6453,45.9355,46.1114,21.0829,21.3117,3218.11,495.776,1692.78,8.272508263018262,20.0,21.015555555555554
2024-03-11 20:57:19,22.2559,21.3183,12.6393,45.954,46.1081,21.0845,21.3085,3222.71,495.776,1693.6,8.264398169059142,20.0,21.017037037037035
2024-03-11 20:57:20,22.2594,21.3117,12.6597,45.9481,46.1179,21.0887,21.3117,3219.75,494.791,1695.73,8.260250167430565,20.0,21.018518518518515
2024-03-11 20:57:21,22.2503,21.315,12.6493,45.9608,46.1081,21.0855,21.3117,3219.09,490.851,1696.55,8.265363707782633,20.0,21.02
2024-03-11 20:57:22,22.2374,21.3085,12.6626,45.9721,46.1081,21.0967,21.3085,3216.8,495.776,1697.04,8.245189201917121,20.0,21.02148148148148
2024-03-11 20:57:23,22.2261,21.3085,12.6701,45.9816,46.1048,21.1078,21.3117,3220.08,488.881,1697.87,8.23302457196362,20.0,21.02296296296296
2024-03-11 20:57:24,22.2215,21.3085,12.6718,45.9971,46.1048,21.0949,21.3117,3218.77,486.911,1698.36,8.229971231005315,20.0,21.02444444444444
2024-03-11 20:57:25,22.213,21.3117,12.6776,46.0009,46.1015,21.1029,21.3117,3220.41,487.896,1698.69,8.219244162210352,20.0,21.025925925925925
2024-03-11 20:57:26,22.2157,21.315,12.6832,46.0029,46.1081,21.0989,21.315,3213.51,486.911,1698.52,8.215922136413983,20.0,21.027407407407406
2024-03-11 20:57:27,22.199,21.3085,12.6861,46.0253,46.1081,21.099,21.3085,3219.42,482.971,1703.45,8.222827086283093,20.0,21.028888888888886
2024-03-11 20:57:28,22.1758,21.3117,12.665,46.0439,46.1081,21.1002,21.315,3219.75,489.866,1699.34,8.201176622300007,20.0,21.030370370370367
2024-03-11 20:57:29,22.183,21.3117,12.6784,46.0556,46.1081,21.0974,21.3052,3219.75,488.881,1699.84,8.198241827874202,20.0,21.03185185185185
2024-03-11 20:57:30,22.1602,21.3052,12.6784,46.0513,46.1081,21.1125,21.315,3218.44,491.836,1700.33,8.180933146120752,20.0,21.03333333333333
2024-03-11 20:57:31,22.1501,21.3085,12.689,46.0687,46.0982,21.1198,21.3052,3218.77,495.776,1701.97,8.170946543568165,20.0,21.034814814814812
2024-03-11 20:57:32,22.1355,21.3117,12.6901,46.0764,46.1048,21.1068,21.3085,3220.41,487.896,1702.46,8.159735983841525,20.0,21.036296296296296
2024-03-11 20:57:33,22.1243,21.3117,12.6747,46.0811,46.1015,21.1173,21.3052,3217.45,489.866,1704.92,8.175160098455667,20.0,21.037777777777777
2024-03-11 20:57:34,22.1001,21.3117,12.6833,46.0982,46.1081,21.1147,21.3117,3219.75,482.971,1705.91,8.151514351001703,20.0,21.039259259259257
2024-03-11 20:57:35,22.0809,21.3117,12.6769,46.1042,46.1081,21.1195,21.3117,3226.32,490.851,1707.06,8.145921905898751,20.0,21.040740740740738
2024-03-11 20:57:36,22.0707,21.3085,12.6824,46.0997,46.1048,21.1235,21.3117,3218.77,486.911,1707.72,8.135466467083862,20.0,21.04222222222222
2024-03-11 20:57:37,22.0543,21.3052,12.6847,46.1094,46.1081,21.1244,21.3052,3217.12,489.866,1708.04,8.120783334771605,20.0,21.043703703703702
2024-03-11 20:57:38,22.0153,21.315,12.6787,46.1026,46.1081,21.1306,21.3117,3218.44,489.866,1713.46,8.117860038780979,20.0,21.045185185185183
2024-03-11 20:57:39,21.9932,21.315,12.6725,46.094,46.1048,21.1369,21.3117,3217.12,495.776,1717.4,8.122670273653474,20.0,21.046666666666663
2024-03-11 20:57:40,21.9711,21.3117,12.6663,46.0824,46.1081,21.133,21.3117,3216.47,492.821,1711.0,8.078595959719314,20.0,21.048148148148147
2024-03-11 20:57:41,21.9231,21.3085,12.6647,46.0989,46.1081,21.1375,21.3052,3216.8,484.941,1712.64,8.046015390252139,20.0,21.049629629629628
2024-03-11 20:57:42,21.9025,21.3085,12.6521,46.0759,46.1081,21.123,21.3052,3216.14,486.911,1713.13,8.041363027981276,20.0,21.05111111111111
2024-03-11 20:57:43,21.8732,21.3085,12.6455,46.0695,46.1081,21.1337,21.315,3217.12,482.971,1713.95,8.025469543285157,20.0,21.05259259259259
2024-03-11 20:57:44,21.8263,21.3052,12.639,46.0686,46.1048,21.1446,21.3117,3217.45,479.031,1713.95,7.990333055368482,20.0,21.054074074074073
2024-03-11 20:57:45,21.8027,21.3117,12.6423,46.0603,46.1048,21.1299,21.3085,3211.54,485.926,1715.27,7.973073464220265,20.0,21.055555555555554
2024-03-11 20:57:46,21.7767,21.3117,12.6341,46.0607,46.1081,21.1406,21.3085,3213.84,488.881,1723.64,7.99641120584137,20.0,21.057037037037034
2024-03-11 20:57:47,21.7232,21.3085,12.6218,46.054,46.1081,21.141,21.3085,3209.9,490.851,1716.09,7.925507806225987,20.0,21.058518518518518
2024-03-11 20:57:48,21.6913,21.3117,12.6231,46.045,46.1015,21.1437,21.3085,3213.84,492.821,1715.76,7.895078717794472,20.0,21.06
2024-03-11 20:57:49,21.6382,21.3085,12.607,46.0261,46.1114,21.1431,21.3117,3210.89,495.776,1715.92,7.8635985150833365,20.0,21.06148148148148
2024-03-11 20:57:50,21.6023,21.3085,12.5984,46.0265,46.1081,21.1449,21.3117,3213.51,488.881,1716.91,7.844351192591814,20.0,21.06296296296296
2024-03-11 20:57:51,21.5635,21.3085,12.5832,46.0064,46.1048,21.1499,21.3117,3207.93,488.881,1719.37,7.8350004489377305,20.0,21.064444444444444
2024-03-11 20:57:52,21.5279,21.3085,12.5842,46.0101,46.1081,21.1536,21.3117,3210.56,488.881,1719.04,7.801570568817489,20.0,21.065925925925924
2024-03-11 20:57:53,21.4792,21.3019,12.5635,46.0036,46.1048,21.1398,21.3085,3208.92,486.911,1719.04,7.777146228116563,20.0,21.067407407407405
2024-03-11 20:57:54,21.4192,21.3117,12.5486,46.0089,46.1048,21.1612,21.3085,3209.57,486.911,1720.36,7.743747225810946,20.0,21.068888888888885
2024-03-11 20:57:55,21.3895,21.3085,12.5503,46.005,46.1015,21.1388,21.3282,3209.57,488.881,1715.43,7.6942234959409745,20.0,21.07037037037037
2024-03-11 20:57:56,21.3255,21.2789,12.5329,45.9972,46.1081,21.1434,21.2789,3208.59,491.836,1721.67,7.681500515980337,20.0,21.07185185185185
2024-03-11 20:57:57,21.2708,21.2756,12.5086,46.0021,46.1081,21.1596,21.2789,3208.92,496.761,1722.33,7.657876602359949,20.0,21.07333333333333
2024-03-11 20:57:58,21.2178,21.2789,12.4896,46.0023,46.1081,21.15,21.2789,3206.62,496.761,1722.16,7.6274087866304265,20.0,21.07481481481481
2024-03-11 20:57:59,21.1818,21.2789,12.4999,45.9927,46.1048,21.1584,21.2822,3208.92,490.851,1723.8,7.594173086461134,20.0,21.076296296296295
2024-03-11 20:58:00,21.1357,21.2789,12.4727,45.9823,46.1048,21.1593,21.2789,3207.27,491.836,1724.79,7.581992940216777,20.0,21.077777777777776
2024-03-11 20:58:01,21.0748,21.2822,12.4421,45.9835,46.1081,21.1645,21.2723,3209.9,485.926,1723.8,7.551137193873818,20.0,21.079259259259256
2024-03-11 20:58:02,21.0233,21.2822,12.4383,45.9711,46.1081,21.1621,21.2756,3211.87,490.851,1727.41,7.525139663252278,20.0,21.08074074074074
2024-03-11 20:58:03,20.9877,21.2822,12.4107,45.9717,46.1015,21.1664,21.2789,3208.59,484.941,1723.15,7.499586699887789,20.0,21.08222222222222
2024-03-11 20:58:04,20.9427,21.2822,12.3921,45.9939,46.1081,21.1647,21.2822,3209.24,489.866,1727.74,7.496418334997905,20.0,21.0837037037037
2024-03-11 20:58:05,20.9096,21.2986,12.388,45.9914,46.0687,21.1661,21.2789,3212.86,497.746,1724.46,7.45681048418524,20.0,21.085185185185182
2024-03-11 20:58:06,20.8512,21.2855,12.3684,46.0022,46.0949,21.1654,21.2723,3214.83,493.806,1724.79,7.424279084990284,20.0,21.086666666666666
2024-03-11 20:58:07,20.805,21.2855,12.343,46.0051,46.1048,21.1734,21.2756,3213.84,489.866,1725.94,7.4110125842488825,20.0,21.088148148148147
2024-03-11 20:58:08,20.7504,21.2789,12.3165,46.0072,46.1081,21.1662,21.2756,3214.5,492.821,1726.59,7.3891843938347375,20.0,21.089629629629627
2024-03-11 20:58:09,20.7199,21.2822,12.3108,46.0093,46.1114,21.1635,21.2789,3217.45,492.821,1732.67,7.393400095671896,20.0,21.091111111111108
2024-03-11 20:58:10,20.6762,21.2789,12.2757,46.0055,46.1015,21.1807,21.2822,3217.78,484.941,1728.73,7.369043846410495,20.0,21.09259259259259
2024-03-11 20:58:11,20.6362,21.2756,12.2681,46.0115,46.1114,21.1757,21.2822,3219.75,490.851,1728.89,7.341301483560757,20.0,21.094074074074072
2024-03-11 20:58:12,20.6109,21.2789,12.2462,46.0074,46.1081,21.1739,21.2756,3223.69,489.866,1724.46,7.319515426335935,20.0,21.095555555555553
2024-03-11 20:58:13,20.5961,21.2822,12.2399,46.0315,46.1048,21.1686,21.2723,3226.32,494.791,1729.38,7.332939364301324,20.0,21.097037037037033
2024-03-11 20:58:14,20.544,21.2822,12.2083,46.0218,46.1081,21.1739,21.2789,3226.97,494.791,1731.52,7.324001491600009,20.0,21.098518518518517
2024-03-11 20:58:15,20.5161,21.2789,12.1919,46.0154,46.1114,21.1745,21.269,3230.58,495.776,1732.34,7.317360898671619,20.0,21.099999999999998
2024-03-11 20:58:16,20.4928,21.2822,12.1766,46.0234,46.1114,21.177,21.2855,3228.94,493.806,1733.98,7.31724918624878,20.0,21.10148148148148
2024-03-11 20:58:17,20.4587,21.2789,12.1482,46.0131,46.1081,21.1782,21.2822,3232.23,496.761,1734.31,7.313625493981907,20.0,21.102962962962962
2024-03-11 20:58:18,20.4319,21.2855,12.1336,46.0186,46.0982,21.1674,21.2789,3233.54,493.806,1733.82,7.300825620138879,20.0,21.104444444444443
2024-03-11 20:58:19,20.4034,21.2855,12.1117,46.0108,46.1048,21.177,21.2756,3236.82,494.791,1735.29,7.301203955698878,20.0,21.105925925925924
2024-03-11 20:58:20,20.3781,21.2822,12.0928,46.0289,46.1114,21.1718,21.2789,3239.45,489.866,1733.0,7.285940776045436,20.0,21.107407407407404
2024-03-11 20:58:21,20.3508,21.2789,12.0601,46.0437,46.1081,21.1723,21.2723,3239.78,490.851,1736.12,7.303815202121886,20.0,21.108888888888888
2024-03-11 20:58:22,20.3358,21.2855,12.0501,46.0515,46.1048,21.1838,21.2789,3242.08,492.821,1737.76,7.306305657635551,20.0,21.11037037037037
2024-03-11 20:58:23,20.3113,21.2855,12.0196,46.0616,46.1114,21.1689,21.2789,3244.7,489.866,1738.41,7.3143313040624385,20.0,21.11185185185185
2024-03-11 20:58:24,20.2803,21.2822,11.9892,46.0711,46.1048,21.1774,21.2756,3250.28,490.851,1738.41,7.313802027945053,20.0,21.11333333333333
2024-03-11 20:58:25,20.2642,21.2789,11.9692,46.1005,46.1114,21.1786,21.2822,3253.24,489.866,1740.38,7.32553436392711,20.0,21.114814814814814
2024-03-11 20:58:26,20.2479,21.2822,11.9494,46.1224,46.1081,21.1939,21.2789,3256.52,489.866,1741.7,7.334183739570467,20.0,21.116296296296294
2024-03-11 20:58:27,20.2266,21.2855,11.9263,46.1395,46.1081,21.1877,21.2789,3258.82,488.881,1743.99,7.345419703430325,20.0,21.117777777777775
2024-03-11 20:58:28,20.2127,21.2887,11.906,46.1406,46.1114,21.1801,21.2789,3262.43,488.881,1744.98,7.355256380799285,20.0,21.119259259259255
2024-03-11 20:58:29,20.1811,21.2822,11.8727,46.141,46.1048,21.1744,21.2756,3267.36,485.926,1743.99,7.352587865978401,20.0,21.12074074074074
2024-03-11 20:58:30,20.1559,21.2855,11.8494,46.1614,46.1212,21.1831,21.2855,3271.95,487.896,1747.28,7.364773773618765,20.0,21.12222222222222
2024-03-11 20:58:31,20.1404,21.2789,11.8267,46.1694,46.1081,21.167,21.2822,3274.25,484.941,1747.77,7.373224630757729,20.0,21.1237037037037
2024-03-11 20:58:32,20.1193,21.2822,11.7996,46.1955,46.1048,21.1713,21.2789,3278.52,486.911,1747.61,7.377870418724692,20.0,21.125185185185185
2024-03-11 20:58:33,20.1097,21.2822,11.7773,46.1937,46.1081,21.1816,21.2822,3285.09,490.851,1752.53,7.409935147382023,20.0,21.126666666666665
2024-03-11 20:58:34,20.0849,21.2855,11.7383,46.2056,46.1048,21.1719,21.2822,3288.37,489.866,1749.08,7.407951162925096,20.0,21.128148148148146
2024-03-11 20:58:35,20.0773,21.2822,11.7221,46.222,46.1048,21.1845,21.2789,3290.34,493.806,1749.25,7.4163047669488416,20.0,21.129629629629626
2024-03-11 20:58:36,20.0499,21.2789,11.7026,46.2327,46.1015,21.1813,21.2822,3297.56,496.761,1749.08,7.4085724417469025,20.0,21.13111111111111
2024-03-11 20:58:37,20.0474,21.2855,11.6798,46.2337,46.1048,21.1858,21.2756,3298.88,491.836,1748.43,7.4238296291222765,20.0,21.13259259259259
2024-03-11 20:58:38,20.023,21.2789,11.6804,46.2348,46.1081,21.1949,21.2789,3300.19,483.956,1748.1,7.400252352667839,20.0,21.13407407407407
2024-03-11 20:58:39,20.013,21.2756,11.6544,46.2452,46.1114,21.1807,21.2756,3313.32,493.806,1743.99,7.397012774609685,20.0,21.135555555555552
2024-03-11 20:58:40,19.995,21.2789,11.6309,46.2503,46.1015,21.1801,21.2789,3303.14,484.941,1747.93,7.418602278618723,20.0,21.137037037037036
2024-03-11 20:58:41,19.9956,21.2789,11.6038,46.2419,46.1081,21.1799,21.2822,3301.83,482.971,1751.22,7.457180737857471,20.0,21.138518518518516
2024-03-11 20:58:42,19.9835,21.2822,11.5792,46.2433,46.1081,21.1846,21.2756,3302.49,487.896,1746.62,7.448671322425546,20.0,21.139999999999997
2024-03-11 20:58:43,19.9791,21.2789,11.5542,46.253,46.1048,21.1927,21.2756,3284.76,485.926,1772.07,7.575729577659,20.0,21.141481481481478
2024-03-11 20:58:44,19.9809,21.2887,11.5474,46.2505,46.0161,21.1838,21.2822,3297.89,488.881,1746.62,7.47455107476838,20.0,21.14296296296296
2024-03-11 20:58:45,19.9749,21.2822,11.522,46.2749,46.0982,21.184,21.2756,3298.22,492.821,1747.11,7.493846904824449,20.0,21.144444444444442
2024-03-11 20:58:46,19.9731,21.2789,11.5002,46.2642,46.1048,21.1802,21.2822,3303.14,488.881,1746.62,7.509471014573426,20.0,21.145925925925923
2024-03-11 20:58:47,19.9641,21.2855,11.4821,46.2659,46.1081,21.1801,21.2789,3304.46,490.851,1746.46,7.516847632181816,20.0,21.147407407407407
2024-03-11 20:58:48,19.984,21.2822,11.4689,46.2638,46.1081,21.1847,21.2789,3308.4,484.941,1746.46,7.5461812394236505,20.0,21.148888888888887
2024-03-11 20:58:49,19.9849,21.2822,11.4477,46.2554,46.1081,21.1807,21.2756,3310.7,494.791,1746.79,7.567196097209942,20.0,21.150370370370368
2024-03-11 20:58:50,19.989,21.2855,11.4257,46.2357,46.1081,21.1878,21.2822,3313.65,492.821,1746.13,7.587462693565814,20.0,21.15185185185185
2024-03-11 20:58:51,20.0056,21.2789,11.4167,46.2304,46.1048,21.1915,21.2822,3317.92,499.716,1746.46,7.611583662820837,20.0,21.153333333333332
2024-03-11 20:58:52,20.0204,21.2855,11.4015,46.2124,46.1081,21.1831,21.2789,3319.23,491.836,1745.8,7.635283493514805,20.0,21.154814814814813
2024-03-11 20:58:53,20.0442,21.2822,11.3742,46.2197,46.1081,21.1989,21.2789,3321.2,487.896,1738.58,7.648787801787085,20.0,21.156296296296293
2024-03-11 20:58:54,20.0558,21.2789,11.3613,46.204,46.1048,21.1795,21.2822,3323.17,485.926,1744.16,7.695020299948833,20.0,21.157777777777774
2024-03-11 20:58:55,20.0717,21.2822,11.328,46.1976,46.1048,21.1782,21.2789,3320.87,487.896,1748.76,7.7589739732865155,20.0,21.159259259259258
2024-03-11 20:58:56,20.1027,21.246,11.3245,46.1743,46.1048,21.1989,21.2493,3324.16,494.791,1742.52,7.761793399741069,20.0,21.16074074074074
2024-03-11 20:58:57,20.1255,21.2526,11.3259,46.1579,46.1114,21.1992,21.2493,3322.52,490.851,1741.2,7.774821469823686,20.0,21.16222222222222
2024-03-11 20:58:58,20.1632,21.246,11.3099,46.1615,46.1179,21.1867,21.2526,3322.84,492.821,1740.71,7.820066403111192,20.0,21.1637037037037
2024-03-11 20:58:59,20.1913,21.2428,11.2974,46.1664,46.1015,21.1904,21.2493,3321.53,496.761,1739.56,7.85073811918107,20.0,21.165185185185184
2024-03-11 20:59:00,20.2345,21.2526,11.2968,46.1426,46.1015,21.1995,21.246,3321.2,493.806,1742.85,7.904321923678251,20.0,21.166666666666664
2024-03-11 20:59:01,20.2724,21.246,11.2828,46.1434,46.1376,21.1875,21.246,3323.83,489.866,1738.58,7.930743116833363,20.0,21.16685185185185
2024-03-11 20:59:02,20.2967,21.246,11.2822,46.1243,46.1048,21.1841,21.2428,3323.83,486.911,1734.8,7.935419535494989,20.0,21.167037037037034
2024-03-11 20:59:03,20.3357,21.2395,11.2795,46.124,46.1048,21.2003,21.2493,3323.5,489.866,1737.76,7.985730269823812,20.0,21.167222222222218
2024-03-11 20:59:04,20.3775,21.2493,11.2807,46.1223,46.1081,21.1946,21.2592,3324.81,492.821,1736.94,8.017746094611299,20.0,21.167407407407406
2024-03-11 20:59:05,20.4052,21.2493,11.267,46.1262,46.0982,21.1835,21.2526,3322.19,488.881,1736.77,8.053446970989608,20.0,21.16759259259259
2024-03-11 20:59:06,20.4529,21.2493,11.2702,46.1386,46.1048,21.1961,21.2428,3323.17,485.926,1736.28,8.0903813767609,20.0,21.167777777777776
2024-03-11 20:59:07,20.4884,21.246,11.2784,46.1319,46.1048,21.1888,21.2493,3323.83,484.941,1740.06,8.132099609568689,20.0,21.16796296296296
2024-03-11 20:59:08,20.5175,21.246,11.2737,46.1483,46.1081,21.1949,21.246,3324.16,486.911,1734.97,8.138068589351393,20.0,21.168148148148145
2024-03-11 20:59:09,20.5611,21.2428,11.2841,46.1422,46.1081,21.1931,21.246,3326.13,485.926,1735.29,8.168803634600687,20.0,21.16833333333333
2024-03-11 20:59:10,20.5915,21.2493,11.2849,46.1528,46.1081,21.1813,21.246,3321.86,490.851,1734.47,8.190995295828143,20.0,21.168518518518518
2024-03-11 20:59:11,20.6398,21.246,11.2902,46.1471,46.1081,21.188,21.246,3327.11,488.881,1734.15,8.227322606549045,20.0,21.168703703703702
2024-03-11 20:59:12,20.6615,21.246,11.2965,46.1488,46.0982,21.1887,21.246,3325.14,493.806,1725.44,8.199483179856648,20.0,21.168888888888887
2024-03-11 20:59:13,20.7109,21.2526,11.3135,46.133,46.1081,21.1958,21.2493,3327.44,493.806,1729.71,8.248212570828994,20.0,21.16907407407407
2024-03-11 20:59:14,20.7312,21.246,11.3163,46.1427,46.1048,21.1947,21.246,3324.81,489.866,1728.4,8.257314097825251,20.0,21.169259259259256
2024-03-11 20:59:15,20.7827,21.246,11.3242,46.1362,46.1048,21.1891,21.2493,3329.08,492.821,1727.09,8.289265947978347,20.0,21.16944444444444
2024-03-11 20:59:16,20.8166,21.246,11.3353,46.1435,46.1081,21.1853,21.246,3333.35,489.866,1724.62,8.297363992937337,20.0,21.16962962962963
2024-03-11 20:59:17,20.8443,21.2493,11.3544,46.1458,46.1015,21.196,21.2526,3326.78,494.791,1723.15,8.297811335346287,20.0,21.169814814814814
2024-03-11 20:59:18,20.8804,21.2493,11.3669,46.1425,46.1048,21.1976,21.246,3329.41,489.866,1721.34,8.309709072208184,20.0,21.169999999999998
2024-03-11 20:59:19,20.9103,21.2625,11.3739,46.1493,46.1048,21.1983,21.2428,3331.71,490.851,1720.19,8.32414647189861,20.0,21.170185185185183
2024-03-11 20:59:20,20.9463,21.2395,11.3894,46.1366,46.1081,21.1811,21.2493,3328.75,492.821,1717.56,8.329286388118387,20.0,21.170370370370367
2024-03-11 20:59:21,20.986,21.246,11.3954,46.132,46.1048,21.1884,21.2493,3326.46,488.881,1715.76,8.349897658948828,20.0,21.170555555555552
2024-03-11 20:59:22,21.0039,21.2428,11.4136,46.1148,46.1081,21.1851,21.2493,3328.43,495.776,1716.09,8.35124239282408,20.0,21.17074074074074
2024-03-11 20:59:23,21.0315,21.246,11.4186,46.1257,46.1081,21.1976,21.2493,3329.08,494.791,1714.77,8.364483660944673,20.0,21.170925925925925
2024-03-11 20:59:24,21.0761,21.2493,11.4311,46.1145,46.1048,21.2015,21.2493,3330.07,501.685,1705.91,8.349052323019642,20.0,21.17111111111111
2024-03-11 20:59:25,21.0998,21.246,11.4565,46.1194,46.1114,21.1848,21.2428,3327.77,488.881,1712.48,8.37972992176203,20.0,21.171296296296294
2024-03-11 20:59:26,21.1112,21.246,11.4635,46.1225,46.1048,21.2041,21.2493,3329.41,486.911,1712.64,8.384336675941363,20.0,21.17148148148148
2024-03-11 20:59:27,21.1484,21.2526,11.4772,46.1231,46.1081,21.1831,21.2428,3325.14,493.806,1713.63,8.409617770832215,20.0,21.171666666666663
2024-03-11 20:59:28,21.1757,21.2362,11.4832,46.1348,46.1081,21.1959,21.2493,3324.81,493.806,1711.82,8.419237127268849,20.0,21.17185185185185
2024-03-11 20:59:29,21.2014,21.2493,11.5009,46.1313,46.1081,21.1867,21.246,3322.52,491.836,1713.63,8.435095664029067,20.0,21.172037037037036
2024-03-11 20:59:30,21.2288,21.246,11.5186,46.1344,46.1048,21.1958,21.2493,3317.59,496.761,1714.12,8.445944690829599,20.0,21.17222222222222
2024-03-11 20:59:31,21.2573,21.2493,11.5321,46.1387,46.1081,21.1879,21.2493,3317.59,491.836,1713.3,8.454945101622057,20.0,21.172407407407405
2024-03-11 20:59:32,21.2845,21.2493,11.5477,46.1324,46.1081,21.1871,21.246,3314.96,494.791,1712.8,8.46255958257898,20.0,21.17259259259259
2024-03-11 20:59:33,21.323,21.2493,11.5769,46.1343,46.1081,21.1907,21.246,3312.99,495.776,1711.82,8.465795921183902,20.0,21.172777777777775
2024-03-11 20:59:34,21.3424,21.2428,11.5934,46.1402,46.1114,21.1864,21.246,3309.71,486.911,1711.66,8.467523445882225,20.0,21.172962962962963
2024-03-11 20:59:35,21.3774,21.246,11.6087,46.1439,46.1081,21.1869,21.2493,3306.76,492.821,1710.34,8.478090750364766,20.0,21.173148148148147
2024-03-11 20:59:36,21.4012,21.2493,11.6179,46.1487,46.1081,21.1833,21.2526,3309.38,488.881,1709.69,8.487535004307164,20.0,21.173333333333332
2024-03-11 20:59:37,21.423,21.2493,11.6284,46.1458,46.1114,21.1834,21.2526,3306.76,488.881,1710.51,8.501413843405706,20.0,21.173518518518517
2024-03-11 20:59:38,21.4611,21.246,11.6456,46.1528,46.1114,21.1796,21.246,3305.77,488.881,1706.73,8.500727321366634,20.0,21.1737037037037
2024-03-11 20:59:39,21.4821,21.246,11.6737,46.1424,46.1015,21.1811,21.246,3302.16,495.776,1703.45,8.47825344459619,20.0,21.173888888888886
2024-03-11 20:59:40,21.51,21.2428,11.6923,46.1561,46.1081,21.1777,21.2526,3304.79,489.866,1697.87,8.458493652173214,20.0,21.174074074074074
2024-03-11 20:59:41,21.5342,21.2428,11.6907,46.1648,46.1081,21.1639,21.2493,3301.5,481.986,1700.49,8.493808470366393,20.0,21.17425925925926
2024-03-11 20:59:42,21.571,21.2493,11.7121,46.1514,46.1114,21.1753,21.2493,3301.17,490.851,1704.1,8.52515676430789,20.0,21.174444444444443
2024-03-11 20:59:43,21.5835,21.246,11.7264,46.1547,46.1015,21.1798,21.246,3299.86,495.776,1701.31,8.509645198157257,20.0,21.174629629629628
2024-03-11 20:59:44,21.5935,21.246,11.7393,46.1522,46.1048,21.1713,21.246,3302.82,486.911,1703.12,8.516192254410798,20.0,21.174814814814813
2024-03-11 20:59:45,21.6117,21.2493,11.7651,46.1538,46.1015,21.1652,21.2526,3299.86,483.956,1702.95,8.508774782344624,20.0,21.174999999999997
2024-03-11 20:59:46,21.6646,21.246,11.7908,46.1422,46.1048,21.171,21.246,3298.88,494.791,1702.95,8.53227920763659,20.0,21.175185185185185
2024-03-11 20:59:47,21.6635,21.2428,11.795,46.1427,46.1048,21.158,21.246,3298.88,490.851,1701.64,8.52113933994437,20.0,21.17537037037037
2024-03-11 20:59:48,21.691,21.2428,11.8189,46.1203,46.1048,21.1664,21.2493,3299.53,496.761,1700.0,8.516032360195497,20.0,21.175555555555555
2024-03-11 20:59:49,21.7325,21.246,11.8476,46.139,46.1081,21.1573,21.246,3299.2,485.926,1698.03,8.517192731428963,20.0,21.17574074074074
2024-03-11 20:59:50,21.7349,21.2428,11.863,46.1351,46.1048,21.1559,21.2526,3297.56,489.866,1698.36,8.507644532850387,20.0,21.175925925925924
2024-03-11 20:59:51,21.7558,21.246,11.8794,46.1042,46.1048,21.1556,21.2493,3295.59,486.911,1694.25,8.490924923136703,20.0,21.17611111111111
2024-03-11 20:59:52,21.7815,21.2493,11.9069,46.1021,46.1146,21.1461,21.246,3297.23,494.791,1705.09,8.543693410942415,20.0,21.176296296296293
2024-03-11 20:59:53,21.8037,21.2559,11.9244,46.1018,46.1015,21.1358,21.2526,3297.89,490.851,1704.43,8.544451305483767,20.0,21.17648148148148
2024-03-11 20:59:54,21.8393,21.2526,11.949,46.0882,46.1048,21.132,21.246,3293.95,493.806,1696.88,8.516074103676154,20.0,21.176666666666666
2024-03-11 20:59:55,21.8462,21.2395,11.9522,46.0615,46.1081,21.1278,21.2493,3292.97,490.851,1696.39,8.516799934024183,20.0,21.17685185185185
2024-03-11 20:59:56,21.8518,21.2231,11.9688,46.0424,46.1081,21.1129,21.2099,3287.06,488.881,1696.22,8.506478540779918,20.0,21.177037037037035
2024-03-11 20:59:57,21.8745,21.2165,11.9859,46.0397,46.1048,21.1134,21.2132,3289.68,488.881,1695.57,8.508036990782387,20.0,21.17722222222222
2024-03-11 20:59:58,21.8913,21.2198,12.0174,46.0424,46.1081,21.1087,21.2165,3282.79,489.866,1696.55,8.500299418214246,20.0,21.177407407407404
2024-03-11 20:59:59,21.9109,21.2165,12.0174,46.0421,46.1081,21.1059,21.2132,3289.35,483.956,1696.06,8.514712836106572,20.0,21.177592592592593
2024-03-11 21:00:00,21.9432,21.2165,12.0518,46.0254,46.1081,21.1067,21.2165,3283.77,473.121,1695.73,8.511249154257188,20.0,21.177777777777777
2024-03-11 21:00:01,21.9658,21.2198,12.0637,46.0274,46.1048,21.0933,21.2198,3285.41,495.776,1703.61,8.560050451044058,20.0,21.17796296296296
2024-03-11 21:00:02,21.9843,21.2165,12.0828,46.0365,46.1048,21.105,21.2132,3276.22,489.866,1701.48,8.548829906047892,20.0,21.178148148148146
2024-03-11 21:00:03,22.0006,21.2132,12.0999,46.0268,46.1114,21.0825,21.2165,3278.52,492.821,1703.78,8.559694265955915,20.0,21.17833333333333
2024-03-11 21:00:04,22.0172,21.2198,12.1174,46.0479,46.0949,21.0949,21.2165,3279.83,487.896,1697.21,8.525911859340543,20.0,21.178518518518516
2024-03-11 21:00:05,22.0215,21.2165,12.1358,46.043,46.1048,21.0882,21.2198,3278.85,486.911,1696.72,8.511310646021169,20.0,21.178703703703704
2024-03-11 21:00:06,22.0494,21.2198,12.1599,46.0429,46.1114,21.0831,21.2132,3278.52,492.821,1696.55,8.51372923530011,20.0,21.17888888888889
2024-03-11 21:00:07,22.0615,21.2198,12.177,46.0581,46.1114,21.076,21.2132,3277.53,493.806,1697.54,8.514390372488407,20.0,21.179074074074073
2024-03-11 21:00:08,22.0638,21.2165,12.1872,46.0528,46.1081,21.0927,21.2165,3278.19,486.911,1698.69,8.513348878126429,20.0,21.179259259259258
2024-03-11 21:00:09,22.0818,21.2198,12.2089,46.0477,46.1081,21.0711,21.2132,3274.91,490.851,1699.01,8.51176273090033,20.0,21.179444444444442
2024-03-11 21:00:10,22.089,21.2165,12.2123,46.0398,46.1048,21.08,21.2132,3277.53,488.881,1698.69,8.513435075288182,20.0,21.179629629629627
2024-03-11 21:00:11,22.1061,21.2198,12.2328,46.0668,46.1048,21.0869,21.2132,3269.33,498.731,1698.36,8.508851058680872,20.0,21.179814814814815
2024-03-11 21:00:12,22.0944,21.2165,12.2338,46.0538,46.1048,21.078,21.2231,3271.63,492.821,1696.39,8.488049063011806,20.0,21.18
2024-03-11 21:00:13,22.1214,21.2165,12.2543,46.0668,46.1015,21.0678,21.2132,3274.58,489.866,1695.57,8.489538639620262,20.0,21.180185185185184
2024-03-11 21:00:14,22.1391,21.2132,12.2713,46.0801,46.1015,21.08,21.2132,3270.31,497.746,1694.25,8.483531343052972,20.0,21.18037037037037
2024-03-11 21:00:15,22.1577,21.2231,12.2928,46.0903,46.1048,21.0718,21.2165,3269.98,492.821,1693.1,8.475281515197603,20.0,21.180555555555554
2024-03-11 21:00:16,22.1784,21.2198,12.3088,46.0942,46.1048,21.0673,21.2165,3267.36,496.761,1693.6,8.481823531117662,20.0,21.180740740740738
2024-03-11 21:00:17,22.1718,21.2198,12.3286,46.0958,46.1114,21.0724,21.2132,3268.01,493.806,1690.15,8.441903724612512,20.0,21.180925925925926
2024-03-11 21:00:18,22.1822,21.2066,12.3242,46.0956,46.1081,21.0795,21.2165,3269.33,495.776,1689.33,8.450494902747888,20.0,21.18111111111111
2024-03-11 21:00:19,22.1883,21.2165,12.3441,46.1062,46.1081,21.0742,21.2165,3267.36,492.821,1689.82,8.44111292252396,20.0,21.181296296296296
2024-03-11 21:00:20,22.1905,21.2165,12.3675,46.0968,46.1114,21.0777,21.2198,3267.03,488.881,1690.15,8.424579434215369,20.0,21.18148148148148
2024-03-11 21:00:21,22.2093,21.2165,12.3824,46.0904,46.1048,21.0911,21.2165,3265.39,486.911,1689.82,8.426278679664241,20.0,21.181666666666665
2024-03-11 21:00:22,22.197,21.2165,12.3828,46.1044,46.1048,21.0779,21.2165,3263.42,492.821,1694.75,8.439940450532163,20.0,21.18185185185185
2024-03-11 21:00:23,22.205,21.2132,12.3994,46.0927,46.1048,21.0876,21.2165,3266.7,493.806,1689.66,8.407218444223085,20.0,21.182037037037038
2024-03-11 21:00:24,22.2123,21.2198,12.4128,46.1066,46.1048,21.0749,21.2099,3260.79,491.836,1689.99,8.403629323376713,20.0,21.182222222222222
2024-03-11 21:00:25,22.2009,21.2231,12.4302,46.1024,46.1081,21.0758,21.2165,3260.79,486.911,1690.64,8.382154368341821,20.0,21.182407407407407
