TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:00:26,22.1981,21.2165,12.4419,46.1017,46.1081,21.0755,21.2099,3258.82,483.956,1690.15,8.367289206565403,20.0,21.18259259259259
2024-03-11 21:00:27,22.2073,21.2231,12.4508,46.1091,46.1081,21.0905,21.2165,3253.24,488.881,1689.49,8.364278988798484,20.0,21.182777777777776
2024-03-11 21:00:28,22.2049,21.2165,12.4618,46.108,46.1081,21.0764,21.2165,3256.85,497.746,1687.69,8.34389197601895,20.0,21.18296296296296
2024-03-11 21:00:29,22.2044,21.2231,12.4742,46.1015,46.1048,21.066,21.2165,3249.96,486.911,1688.02,8.334473897508163,20.0,21.18314814814815
2024-03-11 21:00:30,22.1935,21.2132,12.4743,46.1257,46.0982,21.0838,21.2132,3252.25,487.896,1688.67,8.328257465920135,20.0,21.183333333333334
2024-03-11 21:00:31,22.1908,21.2132,12.4788,46.1086,46.1048,21.083,21.2132,3244.7,496.761,1688.51,8.321299368010326,20.0,21.183518518518518
2024-03-11 21:00:32,22.1792,21.2165,12.4938,46.1087,46.1081,21.0801,21.2198,3242.08,498.731,1689.82,8.304946577661315,20.0,21.183703703703703
2024-03-11 21:00:33,22.1753,21.2165,12.4922,46.1005,46.1114,21.0818,21.2165,3239.45,499.716,1690.31,8.305382022792632,20.0,21.183888888888887
2024-03-11 21:00:34,22.1793,21.2198,12.511,46.0957,46.1015,21.0729,21.2165,3241.75,490.851,1689.99,8.291117851645815,20.0,21.184074074074072
2024-03-11 21:00:35,22.1805,21.2165,12.5118,46.0834,46.1114,21.0737,21.2132,3232.88,489.866,1690.31,8.293030864472637,20.0,21.18425925925926
2024-03-11 21:00:36,22.171,21.2132,12.5101,46.0772,46.1048,21.087,21.2132,3235.84,488.881,1688.84,8.279134330165306,20.0,21.184444444444445
2024-03-11 21:00:37,22.1741,21.2198,12.5395,46.0944,46.1081,21.0754,21.2165,3229.27,491.836,1691.79,8.271018230227412,20.0,21.18462962962963
2024-03-11 21:00:38,22.1672,21.2198,12.528,46.0828,46.1081,21.0816,21.2165,3228.61,491.836,1692.28,8.277363906053615,20.0,21.184814814814814
2024-03-11 21:00:39,22.1706,21.2231,12.543,46.0832,46.1048,21.0896,21.2099,3222.71,485.926,1699.51,8.30272394333448,20.0,21.185
2024-03-11 21:00:40,22.1623,21.2132,12.5467,46.0822,46.1081,21.082,21.2165,3223.69,479.031,1691.3,8.25231644962288,20.0,21.185185185185183
2024-03-11 21:00:41,22.1828,21.2231,12.5486,46.0794,46.1048,21.0806,21.2165,3220.74,481.986,1690.31,8.26343954766436,20.0,21.185370370370368
2024-03-11 21:00:42,22.1609,21.2165,12.5571,46.0647,46.1081,21.0761,21.2099,3222.05,489.866,1690.48,8.238193338802567,20.0,21.185555555555556
2024-03-11 21:00:43,22.1673,21.2198,12.5709,46.0651,46.1048,21.0904,21.2165,3215.81,494.791,1690.97,8.23423164785164,20.0,21.18574074074074
2024-03-11 21:00:44,22.1498,21.2198,12.5563,46.0574,46.1114,21.0754,21.2198,3217.78,486.911,1691.96,8.236562669899323,20.0,21.185925925925925
2024-03-11 21:00:45,22.1409,21.2132,12.58,46.0557,46.1081,21.0759,21.2132,3212.86,488.881,1692.94,8.213328212236423,20.0,21.18611111111111
2024-03-11 21:00:46,22.1312,21.2198,12.5758,46.0519,46.1114,21.0907,21.2198,3213.18,496.761,1692.94,8.208603415913137,20.0,21.186296296296295
2024-03-11 21:00:47,22.1127,21.2198,12.5675,46.0493,46.1048,21.0794,21.2099,3213.84,497.746,1694.58,8.207784489849674,20.0,21.18648148148148
2024-03-11 21:00:48,22.123,21.2165,12.583,46.0411,46.1081,21.0884,21.2165,3212.53,497.746,1700.82,8.233520374745819,20.0,21.186666666666667
2024-03-11 21:00:49,22.1019,21.2132,12.5809,46.0351,46.1048,21.0919,21.2165,3209.24,489.866,1692.78,8.1782789591823,20.0,21.186851851851852
2024-03-11 21:00:50,22.0943,21.2165,12.5853,46.0252,46.1048,21.089,21.2165,3212.86,491.836,1697.54,8.190939152409566,20.0,21.187037037037037
2024-03-11 21:00:51,22.0708,21.2132,12.5747,46.0139,46.0982,21.0882,21.2132,3212.53,491.836,1698.19,8.182959359671846,20.0,21.18722222222222
2024-03-11 21:00:52,22.0632,21.2165,12.5879,46.0214,46.1048,21.0914,21.2198,3209.24,490.851,1698.03,8.164266334318896,20.0,21.187407407407406
2024-03-11 21:00:53,22.0581,21.2165,12.5916,46.0337,46.1015,21.0755,21.2165,3207.93,492.821,1698.03,8.156683931255984,20.0,21.18759259259259
2024-03-11 21:00:54,22.0355,21.2132,12.5866,46.0158,46.1114,21.0833,21.2132,3206.62,494.791,1697.87,8.140751975515602,20.0,21.18777777777778
2024-03-11 21:00:55,22.0225,21.2198,12.5893,46.0004,46.1015,21.09,21.2231,3206.95,500.701,1697.7,8.126411811687667,20.0,21.187962962962963
2024-03-11 21:00:56,22.0069,21.1935,12.5849,46.0035,46.1081,21.0891,21.1935,3206.95,495.776,1698.19,8.119106063207866,20.0,21.188148148148148
2024-03-11 21:00:57,21.9762,21.1902,12.5822,45.9969,46.1048,21.0932,21.1935,3203.01,490.851,1691.96,8.065280629700755,20.0,21.188333333333333
2024-03-11 21:00:58,21.9519,21.1935,12.5823,46.0021,46.1081,21.0889,21.1869,3203.01,489.866,1698.52,8.075521012257488,20.0,21.188518518518517
2024-03-11 21:00:59,21.9336,21.1902,12.574,45.9985,46.1081,21.0907,21.1869,3202.02,488.881,1699.67,8.072363935725457,20.0,21.188703703703702
2024-03-11 21:01:00,21.9206,21.1902,12.5761,46.0002,46.1081,21.0817,21.1968,3199.07,491.836,1699.18,8.057017217859956,20.0,21.18888888888889
2024-03-11 21:01:01,21.8972,21.1902,12.5772,45.9905,46.1081,21.0783,21.1869,3202.68,494.791,1701.15,8.045209497101702,20.0,21.189074074074075
2024-03-11 21:01:02,21.866,21.1869,12.5871,45.9851,46.1081,21.0925,21.2033,3199.72,490.851,1702.63,8.016699622837557,20.0,21.18925925925926
2024-03-11 21:01:03,21.8255,21.1935,12.5667,45.9568,46.1015,21.0906,21.1869,3202.68,483.956,1703.45,8.003186349743814,20.0,21.189444444444444
2024-03-11 21:01:04,21.8113,21.1869,12.5697,45.9601,46.1048,21.0766,21.1902,3197.75,489.866,1704.27,7.99216427859791,20.0,21.18962962962963
2024-03-11 21:01:05,21.7765,21.1869,12.572,45.9706,46.1081,21.0826,21.1869,3199.72,492.821,1705.42,7.96545135248362,20.0,21.189814814814813
2024-03-11 21:01:06,21.7378,21.1935,12.5522,45.9642,46.1048,21.0795,21.1902,3194.14,486.911,1731.03,8.068465751048116,20.0,21.19
2024-03-11 21:01:07,21.7062,21.1902,12.5482,45.9774,46.1146,21.0759,21.1968,3199.72,482.971,1707.39,7.934365606991103,20.0,21.190185185185186
2024-03-11 21:01:08,21.6568,21.1935,12.5382,45.9816,46.1015,21.0922,21.1902,3198.41,488.881,1709.36,7.909345334769092,20.0,21.19037037037037
2024-03-11 21:01:09,21.6298,21.1935,12.5329,45.9913,46.1081,21.0933,21.1869,3204.65,490.851,1710.51,7.895831539019196,20.0,21.190555555555555
2024-03-11 21:01:10,21.5874,21.1935,12.5263,46.0006,46.1015,21.0812,21.1902,3201.04,492.821,1710.34,7.86397658830041,20.0,21.19074074074074
2024-03-11 21:01:11,21.5396,21.1869,12.5048,46.0137,46.1081,21.079,21.1902,3207.27,489.866,1710.51,7.841930634472245,20.0,21.190925925925924
2024-03-11 21:01:12,21.5122,21.1902,12.4967,46.0105,46.1048,21.0881,21.2001,3205.96,482.971,1718.39,7.861227960441242,20.0,21.191111111111113
2024-03-11 21:01:13,21.4719,21.1902,12.4978,46.0282,46.1114,21.0894,21.1935,3206.29,493.806,1712.15,7.7967130467571995,20.0,21.191296296296297
2024-03-11 21:01:14,21.4316,21.1869,12.4827,46.0342,46.1048,21.0899,21.1935,3209.9,494.791,1714.12,7.783764952705917,20.0,21.191481481481482
2024-03-11 21:01:15,21.3764,21.1869,12.473,46.0306,46.1081,21.082,21.1902,3207.93,485.926,1714.77,7.747125615251878,20.0,21.191666666666666
2024-03-11 21:01:16,21.3318,21.1902,12.4562,46.0477,46.1048,21.0745,21.1869,3208.92,487.896,1716.74,7.731808403609189,20.0,21.19185185185185
2024-03-11 21:01:17,21.282,21.1935,12.4489,46.0476,46.1114,21.0823,21.1968,3213.84,481.986,1716.91,7.695547320525843,20.0,21.192037037037036
2024-03-11 21:01:18,21.2388,21.1902,12.4394,46.0554,46.1344,21.0751,21.1902,3216.8,489.866,1718.71,7.674224499023661,20.0,21.192222222222224
2024-03-11 21:01:19,21.1808,21.1902,12.4153,46.0594,46.1048,21.0731,21.1902,3215.15,491.836,1720.68,7.653421650866897,20.0,21.19240740740741
2024-03-11 21:01:20,21.1275,21.1869,12.4021,46.0657,46.0982,21.0737,21.1869,3216.47,491.836,1722.65,7.62713142265577,20.0,21.192592592592593
2024-03-11 21:01:21,21.0981,21.1902,12.3914,46.0754,46.1015,21.0779,21.1935,3222.38,482.971,1725.28,7.6224047163541115,20.0,21.192777777777778
2024-03-11 21:01:22,21.0417,21.1902,12.3699,46.0869,46.1114,21.0721,21.1968,3218.44,495.776,1726.76,7.5983635445139495,20.0,21.192962962962962
2024-03-11 21:01:23,21.0109,21.1869,12.3613,46.0869,46.1015,21.0745,21.1968,3217.78,490.851,1728.4,7.586109679396416,20.0,21.193148148148147
2024-03-11 21:01:24,20.952,21.1902,12.3431,46.0996,46.1081,21.0916,21.1902,3222.71,482.971,1728.89,7.5525543841285625,20.0,21.193333333333335
2024-03-11 21:01:25,20.9108,21.1935,12.3218,46.1072,46.1048,21.0866,21.1968,3219.09,483.956,1730.21,7.540849204953821,20.0,21.19351851851852
2024-03-11 21:01:26,20.8637,21.1935,12.317,46.1236,46.1081,21.0786,21.1869,3221.06,493.806,1731.52,7.509392558304374,20.0,21.193703703703704
2024-03-11 21:01:27,20.8223,21.1935,12.2897,46.1209,46.1081,21.0635,21.1968,3228.94,498.731,1731.52,7.497003866169147,20.0,21.19388888888889
2024-03-11 21:01:28,20.7669,21.1902,12.271,46.1262,46.1081,21.0816,21.1902,3221.72,485.926,1731.03,7.462645681755103,20.0,21.194074074074074
2024-03-11 21:01:29,20.728,21.1902,12.2603,46.1424,46.1081,21.0656,21.1902,3221.72,484.941,1732.18,7.442816619632828,20.0,21.19425925925926
2024-03-11 21:01:30,20.6746,21.1935,12.2259,46.1453,46.1048,21.0702,21.1902,3223.03,487.896,1733.16,7.43031768155657,20.0,21.194444444444443
2024-03-11 21:01:31,20.6337,21.1902,12.2167,46.167,46.1015,21.0656,21.1902,3220.41,484.941,1732.01,7.3975269850368415,20.0,21.19462962962963
2024-03-11 21:01:32,20.6006,21.1902,12.1985,46.1487,46.1015,21.0703,21.1935,3223.36,487.896,1733.0,7.388652552642797,20.0,21.194814814814816
2024-03-11 21:01:33,20.569,21.1935,12.1903,46.158,46.1015,21.0766,21.1869,3218.77,489.866,1732.5,7.365949206990412,20.0,21.195
2024-03-11 21:01:34,20.5294,21.1968,12.1608,46.1667,46.1081,21.0772,21.1902,3223.36,495.776,1732.01,7.354989227394473,20.0,21.195185185185185
2024-03-11 21:01:35,20.5044,21.1968,12.1457,46.1639,46.1081,21.0616,21.1869,3222.05,497.746,1733.16,7.351166026113711,20.0,21.19537037037037
2024-03-11 21:01:36,20.4711,21.2001,12.1282,46.1564,46.1081,21.0681,21.1869,3224.02,494.791,1731.19,7.328930589135837,20.0,21.195555555555554
2024-03-11 21:01:37,20.4393,21.1902,12.1207,46.1661,46.1081,21.0701,21.1935,3223.69,493.806,1724.79,7.280568679728408,20.0,21.195740740740742
2024-03-11 21:01:38,20.3881,21.1869,12.0777,46.1464,46.1015,21.0757,21.1869,3226.65,488.881,1735.62,7.319061723252447,20.0,21.195925925925927
2024-03-11 21:01:39,20.3786,21.1935,12.0718,46.1502,46.1081,21.0709,21.1869,3229.93,488.881,1732.5,7.302739908652647,20.0,21.19611111111111
2024-03-11 21:01:40,20.3496,21.1902,12.0489,46.138,46.1048,21.0774,21.1869,3229.93,488.881,1732.67,7.2980932768243605,20.0,21.196296296296296
2024-03-11 21:01:41,20.3171,21.1902,12.0333,46.142,46.1015,21.0693,21.1869,3228.94,488.881,1731.85,7.279787707634834,20.0,21.19648148148148
2024-03-11 21:01:42,20.2988,21.1869,12.0023,46.1283,46.1048,21.0765,21.1935,3233.87,489.866,1732.67,7.294400577201112,20.0,21.196666666666665
2024-03-11 21:01:43,20.2723,21.1902,11.9942,46.1251,46.1048,21.0876,21.1902,3232.23,492.821,1734.47,7.285784084240748,20.0,21.196851851851854
2024-03-11 21:01:44,20.242,21.1902,11.9617,46.1124,46.1048,21.0747,21.1902,3237.15,490.851,1736.44,7.295997711369779,20.0,21.19703703703704
2024-03-11 21:01:45,20.2253,21.1902,11.9367,46.104,46.1048,21.0754,21.1935,3234.2,483.956,1737.76,7.308862869024729,20.0,21.197222222222223
2024-03-11 21:01:46,20.2083,21.1935,11.9182,46.1095,46.1146,21.08,21.1869,3243.72,486.911,1738.25,7.312246833633671,20.0,21.197407407407407
2024-03-11 21:01:47,20.1847,21.1869,11.9022,46.0945,46.1048,21.0828,21.1935,3238.14,489.866,1738.91,7.30831714446178,20.0,21.197592592592592
2024-03-11 21:01:48,20.1588,21.2001,11.8688,46.0905,46.1114,21.0773,21.1902,3244.7,494.791,1739.56,7.317669302332056,20.0,21.197777777777777
2024-03-11 21:01:49,20.1389,21.2296,11.8431,46.0819,46.1048,21.0754,21.1968,3242.4,497.746,1740.06,7.32489380467534,20.0,21.197962962962965
2024-03-11 21:01:50,20.1267,21.1803,11.8262,46.0811,46.1081,21.0729,21.1902,3249.3,494.791,1740.88,7.332497534138683,20.0,21.19814814814815
2024-03-11 21:01:51,20.0987,21.1935,11.7869,46.0759,46.1048,21.0916,21.1902,3248.64,490.851,1748.76,7.37571507155585,20.0,21.198333333333334
2024-03-11 21:01:52,20.0802,21.1902,11.768,46.0723,46.0982,21.0618,21.1902,3255.21,485.926,1743.67,7.354600984202199,20.0,21.19851851851852
2024-03-11 21:01:53,20.0655,21.1902,11.7345,46.0579,46.1048,21.0598,21.1902,3264.4,491.836,1744.16,7.373306586793229,20.0,21.198703703703703
2024-03-11 21:01:54,20.054,21.1869,11.7256,46.0659,46.1015,21.0514,21.1902,3260.13,484.941,1742.85,7.365469271642816,20.0,21.198888888888888
2024-03-11 21:01:55,20.0397,21.1869,11.6957,46.0656,46.1081,21.0591,21.1902,3267.03,480.016,1743.83,7.383414939303784,20.0,21.199074074074076
2024-03-11 21:01:56,20.0383,21.1574,11.6675,46.0626,46.1048,21.0626,21.1606,3269.66,490.851,1743.67,7.406450027496906,20.0,21.19925925925926
2024-03-11 21:01:57,20.0064,21.1606,11.6573,46.0689,46.1015,21.0596,21.1606,3275.89,489.866,1743.67,7.387249955150582,20.0,21.199444444444445
2024-03-11 21:01:58,19.9892,21.1606,11.6297,46.069,46.1015,21.053,21.1606,3274.25,496.761,1744.65,7.400608882810527,20.0,21.19962962962963
2024-03-11 21:01:59,19.9863,21.1606,11.6016,46.0791,46.0917,21.0507,21.1606,3284.76,482.971,1745.64,7.4271304005737235,20.0,21.199814814814815
2024-03-11 21:02:00,19.9713,21.1606,11.5882,46.0695,46.1081,21.0446,21.1541,3287.38,481.986,1748.26,7.436858248247558,20.0,21.2
2024-03-11 21:02:01,19.9499,21.1672,11.5787,46.0654,46.1114,21.0468,21.1606,3290.01,490.851,1745.96,7.416531463723471,20.0,21.200185185185187
2024-03-11 21:02:02,19.9352,21.1574,11.5357,46.0809,46.1048,21.0439,21.1606,3290.67,493.806,1746.79,7.445141687967357,20.0,21.200370370370372
2024-03-11 21:02:03,19.9315,21.1574,11.5129,46.088,46.1114,21.045,21.1672,3300.19,488.881,1746.13,7.459252091139302,20.0,21.200555555555557
2024-03-11 21:02:04,19.9117,21.1574,11.493,46.1124,46.1114,21.0338,21.1606,3303.14,487.896,1749.74,7.4747623536941745,20.0,21.20074074074074
2024-03-11 21:02:05,19.9074,21.1541,11.4789,46.1177,46.1048,21.0417,21.1639,3298.55,487.896,1746.79,7.470846683377923,20.0,21.200925925925926
2024-03-11 21:02:06,19.912,21.1574,11.4673,46.1302,46.1081,21.0366,21.1574,3298.22,492.821,1746.95,7.485891644957241,20.0,21.20111111111111
2024-03-11 21:02:07,19.8925,21.1508,11.4515,46.1476,46.1081,21.0405,21.1639,3301.83,485.926,1746.29,7.479784801169455,20.0,21.2012962962963
2024-03-11 21:02:08,19.8932,21.1606,11.4348,46.1611,46.1048,21.0515,21.1574,3307.41,486.911,1746.46,7.495933036081901,20.0,21.201481481481483
2024-03-11 21:02:09,19.8982,21.1639,11.4152,46.1624,46.1015,21.0434,21.1639,3310.37,491.836,1746.79,7.519154347166744,20.0,21.201666666666668
2024-03-11 21:02:10,19.8938,21.1541,11.3979,46.1735,46.1015,21.0506,21.1574,3312.99,482.971,1746.29,7.528433087579146,20.0,21.201851851851853
2024-03-11 21:02:11,19.8889,21.1606,11.3685,46.1903,46.1048,21.0517,21.1639,3317.26,484.941,1749.9,7.5657511163638755,20.0,21.202037037037037
2024-03-11 21:02:12,19.9106,21.1541,11.3545,46.198,46.1081,21.0501,21.1639,3321.53,487.896,1748.43,7.591068967174951,20.0,21.202222222222222
2024-03-11 21:02:13,19.9147,21.1639,11.3484,46.2156,46.1048,21.0451,21.1606,3324.49,491.836,1744.98,7.585121978022661,20.0,21.20240740740741
2024-03-11 21:02:14,19.9236,21.1836,11.3181,46.2329,46.1048,21.0501,21.1606,3329.08,482.971,1743.99,7.615508988575079,20.0,21.202592592592595
2024-03-11 21:02:15,19.9389,21.1606,11.3121,46.2374,46.0884,21.0399,21.1639,3332.69,484.941,1744.32,7.6358031842199825,20.0,21.20277777777778
2024-03-11 21:02:16,19.9543,21.1639,11.2868,46.2439,46.1081,21.0333,21.1639,3334.66,490.851,1739.89,7.6523438806164625,20.0,21.202962962962964
2024-03-11 21:02:17,19.9671,21.1606,11.2678,46.2532,46.0982,21.0372,21.1639,3339.26,484.941,1745.14,7.703594540980522,20.0,21.20314814814815
2024-03-11 21:02:18,19.9793,21.1606,11.2555,46.2803,46.1048,21.0474,21.1606,3341.89,487.896,1744.65,7.723121212017755,20.0,21.203333333333333
2024-03-11 21:02:19,20.0163,21.1606,11.2433,46.287,46.1081,21.048,21.1574,3336.63,483.956,1743.34,7.760845898236337,20.0,21.20351851851852
2024-03-11 21:02:20,20.045,21.1574,11.2393,46.3008,46.1015,21.0386,21.1606,3336.96,489.866,1742.68,7.786824169740098,20.0,21.203703703703706
2024-03-11 21:02:21,20.0585,21.1606,11.2314,46.3256,46.1048,21.0316,21.1639,3341.89,495.776,1741.86,7.8020751390296565,20.0,21.20388888888889
2024-03-11 21:02:22,20.0837,21.1574,11.2098,46.3439,46.1048,21.0342,21.1639,3337.95,490.851,1734.8,7.811650054471017,20.0,21.204074074074075
2024-03-11 21:02:23,20.1306,21.1574,11.2095,46.3655,46.1015,21.0418,21.1639,3344.18,487.896,1740.22,7.877735571181476,20.0,21.20425925925926
2024-03-11 21:02:24,20.1771,21.1606,11.2139,46.3894,46.1048,21.0313,21.1639,3342.54,486.911,1739.07,7.909681320465829,20.0,21.204444444444444
2024-03-11 21:02:25,20.1962,21.1606,11.1944,46.399,46.1048,21.0318,21.1639,3348.78,487.896,1739.23,7.944475194593962,20.0,21.20462962962963
2024-03-11 21:02:26,20.2398,21.1574,11.1975,46.4047,46.1015,21.0353,21.1574,3341.56,486.911,1737.76,7.9734732910964725,20.0,21.204814814814817
2024-03-11 21:02:27,20.2718,21.1606,11.1903,46.4164,46.1114,21.0314,21.1639,3339.59,490.851,1737.26,8.00573560762577,20.0,21.205000000000002
2024-03-11 21:02:28,20.3162,21.1574,11.1913,46.4075,46.0917,21.0383,21.1606,3339.92,492.821,1738.09,8.047837717163565,20.0,21.205185185185186
2024-03-11 21:02:29,20.3541,21.1541,11.2006,46.398,46.1048,21.0396,21.1639,3339.59,488.881,1734.64,8.057037378179013,20.0,21.20537037037037
2024-03-11 21:02:30,20.4051,21.1574,11.2095,46.4025,46.1048,21.0443,21.1639,3339.26,483.956,1734.31,8.09255455056374,20.0,21.205555555555556
2024-03-11 21:02:31,20.4362,21.1771,11.2026,46.3891,46.1081,21.0383,21.1639,3337.95,491.836,1732.83,8.119061869839971,20.0,21.20574074074074
2024-03-11 21:02:32,20.4846,21.1541,11.2107,46.3862,46.1015,21.0377,21.1639,3336.63,517.445,1727.91,8.1313445231624,20.0,21.20592592592593
2024-03-11 21:02:33,20.52,21.1574,11.2136,46.3673,46.1048,21.0365,21.1738,3331.71,486.911,1730.21,8.170701949118897,20.0,21.206111111111113
2024-03-11 21:02:34,20.5554,21.1639,11.2219,46.3454,46.1081,21.0431,21.1606,3331.05,483.956,1729.55,8.191368981270761,20.0,21.206296296296298
2024-03-11 21:02:35,20.5946,21.1606,11.2325,46.3313,46.1048,21.0322,21.1639,3332.36,488.881,1726.76,8.20321494269863,20.0,21.206481481481482
2024-03-11 21:02:36,20.625,21.1639,11.2315,46.3035,46.1081,21.0353,21.1574,3331.38,495.776,1725.12,8.222910921850971,20.0,21.206666666666667
2024-03-11 21:02:37,20.6635,21.1574,11.2473,46.2854,46.1048,21.04,21.1672,3328.43,489.866,1728.89,8.260795524611904,20.0,21.20685185185185
2024-03-11 21:02:38,20.7022,21.1606,11.2521,46.2806,46.1081,21.0433,21.1639,3336.63,493.806,1722.98,8.262195674754032,20.0,21.20703703703704
2024-03-11 21:02:39,20.7401,21.1606,11.2781,46.2416,46.1081,21.0482,21.1639,3327.11,490.851,1714.77,8.233180871522482,20.0,21.207222222222224
2024-03-11 21:02:40,20.7752,21.1606,11.2927,46.2149,46.1081,21.0271,21.1639,3327.77,494.791,1720.36,8.277916157729154,20.0,21.20740740740741
2024-03-11 21:02:41,20.8076,21.1639,11.2957,46.1782,46.1146,21.0371,21.1639,3325.8,466.227,1718.88,8.296437960929179,20.0,21.207592592592594
2024-03-11 21:02:42,20.85,21.1606,11.2933,46.1641,46.1048,21.0309,21.1574,3325.47,492.821,1717.73,8.329936474427553,20.0,21.20777777777778
2024-03-11 21:02:43,20.8849,21.1574,11.3159,46.1307,46.1015,21.035,21.1606,3316.61,494.791,1716.42,8.334296689673781,20.0,21.207962962962963
2024-03-11 21:02:44,20.9236,21.1574,11.3293,46.1091,46.1048,21.0169,21.1672,3316.28,496.761,1714.94,8.349126860889909,20.0,21.20814814814815
2024-03-11 21:02:45,20.9525,21.1606,11.3381,46.0816,46.1081,21.0281,21.1639,3315.62,491.836,1722.33,8.402671567155444,20.0,21.208333333333336
2024-03-11 21:02:46,20.988,21.1606,11.3468,46.0559,46.1081,21.0126,21.1639,3312.99,491.836,1713.95,8.385096715402634,20.0,21.20851851851852
2024-03-11 21:02:47,21.0121,21.1606,11.3762,46.0368,46.1015,21.0069,21.1574,3309.38,496.761,1712.97,8.375695442062906,20.0,21.208703703703705
2024-03-11 21:02:48,21.0479,21.1574,11.3943,46.0031,46.1015,21.0146,21.1606,3308.73,492.821,1718.88,8.420031066309138,20.0,21.20888888888889
2024-03-11 21:02:49,21.0852,21.1606,11.3908,45.9778,46.1048,21.0099,21.1606,3305.44,496.761,1703.61,8.380500408256987,20.0,21.209074074074074
2024-03-11 21:02:50,21.1144,21.1574,11.417,45.9532,46.1048,21.0067,21.1606,3307.08,496.761,1710.18,8.41542335206628,20.0,21.209259259259262
2024-03-11 21:02:51,21.135,21.1574,11.4284,45.9213,46.1081,21.0097,21.1672,3300.85,491.836,1709.19,8.418530934583728,20.0,21.209444444444447
2024-03-11 21:02:52,21.152,21.1639,11.4323,45.9245,46.1015,20.9977,21.1606,3296.91,492.821,1709.19,8.429892560203722,20.0,21.20962962962963
2024-03-11 21:02:53,21.1872,21.1574,11.4531,45.9265,46.1114,21.003,21.1672,3294.94,495.776,1707.88,8.435911054805768,20.0,21.209814814814816
2024-03-11 21:02:54,21.2139,21.1574,11.4579,45.9161,46.1048,20.9999,21.1606,3293.62,488.881,1706.73,8.449197264250724,20.0,21.21
2024-03-11 21:02:55,21.2414,21.1639,11.4794,45.9069,46.1081,21.0089,21.1606,3290.01,481.001,1706.89,8.455186142516963,20.0,21.210185185185185
2024-03-11 21:02:56,21.2667,21.1311,11.5012,45.8988,46.0949,21.0047,21.1376,3291.0,490.851,1705.25,8.450090851490707,20.0,21.210370370370374
2024-03-11 21:02:57,21.2871,21.1311,11.5165,45.9075,46.1048,21.0049,21.1376,3285.09,492.821,1705.58,8.456139999114475,20.0,21.21055555555556
2024-03-11 21:02:58,21.3165,21.1344,11.5378,45.9079,46.1048,20.9909,21.1344,3288.37,484.941,1704.76,8.459081418587488,20.0,21.210740740740743
2024-03-11 21:02:59,21.3423,21.1344,11.5427,45.9089,46.1081,20.9994,21.1311,3287.38,493.806,1704.6,8.476365377183,20.0,21.210925925925928
2024-03-11 21:03:00,21.3705,21.1311,11.5626,45.8945,46.1015,21.0051,21.1311,3290.67,492.821,1702.13,8.471251804355216,20.0,21.211111111111112
2024-03-11 21:03:01,21.3998,21.1311,11.5909,45.912,46.1048,21.0021,21.1311,3289.03,487.896,1699.67,8.459871213421241,20.0,21.211296296296297
2024-03-11 21:03:02,21.4152,21.1376,11.6051,45.9038,46.1048,20.9898,21.1278,3292.31,483.956,1702.13,8.473151982167954,20.0,21.211481481481485
2024-03-11 21:03:03,21.4427,21.1278,11.614,45.9137,46.1048,21.003,21.1574,3289.35,487.896,1702.95,8.493306796582642,20.0,21.21166666666667
2024-03-11 21:03:04,21.4641,21.1278,11.6306,45.8974,46.1048,21.0011,21.1278,3291.0,490.851,1703.28,8.499101284820622,20.0,21.211851851851854
2024-03-11 21:03:05,21.4977,21.1311,11.6523,45.9312,46.1081,21.0051,21.1311,3293.95,486.911,1700.66,8.496297251858104,20.0,21.21203703703704
2024-03-11 21:03:06,21.5114,21.1311,11.6693,45.9196,46.1081,20.9993,21.1344,3292.64,490.851,1700.33,8.491801358121357,20.0,21.212222222222223
2024-03-11 21:03:07,21.5354,21.1311,11.684,45.9239,46.1081,20.9934,21.1344,3296.91,488.881,1699.18,8.494076667561195,20.0,21.212407407407408
2024-03-11 21:03:08,21.5592,21.1344,11.696,45.9367,46.1048,20.9921,21.1344,3296.91,483.956,1699.67,8.506703274803128,20.0,21.212592592592596
2024-03-11 21:03:09,21.5784,21.1278,11.727,45.9575,46.1081,20.9787,21.1344,3295.92,488.881,1698.19,8.489127729896625,20.0,21.21277777777778
2024-03-11 21:03:10,21.6012,21.1376,11.7429,45.9555,46.1015,20.9912,21.1344,3295.92,482.971,1698.03,8.49427319489789,20.0,21.212962962962965
2024-03-11 21:03:11,21.6177,21.1245,11.7586,45.9707,46.1081,20.9919,21.1311,3300.52,493.806,1697.04,8.490009698439765,20.0,21.21314814814815
2024-03-11 21:03:12,21.6531,21.1311,11.7691,45.9849,46.1114,20.9837,21.1311,3298.22,488.881,1698.52,8.518874838323192,20.0,21.213333333333335
2024-03-11 21:03:13,21.6799,21.1311,11.7893,45.9988,46.1081,20.9913,21.1344,3301.5,489.866,1694.91,8.50644534754785,20.0,21.21351851851852
2024-03-11 21:03:14,21.6913,21.1278,11.8121,46.018,46.1015,20.9969,21.1311,3300.52,491.836,1693.76,8.490875748804998,20.0,21.213703703703704
2024-03-11 21:03:15,21.715,21.1278,11.8361,46.0291,46.0982,20.9905,21.1311,3299.53,484.941,1693.6,8.489815846798072,20.0,21.213888888888892
2024-03-11 21:03:16,21.7394,21.1278,11.8603,46.0406,46.1081,20.9842,21.1311,3302.82,491.836,1694.09,8.492444086142402,20.0,21.214074074074077
2024-03-11 21:03:17,21.7398,21.1311,11.8627,46.0548,46.1048,20.982,21.1344,3298.88,483.956,1694.09,8.49072481129224,20.0,21.21425925925926
2024-03-11 21:03:18,21.7727,21.1311,11.8871,46.0748,46.0982,20.9709,21.1344,3298.22,491.836,1693.93,8.497229124421825,20.0,21.214444444444446
2024-03-11 21:03:19,21.7911,21.1344,11.8981,46.1073,46.0982,20.9855,21.1311,3300.19,498.731,1693.1,8.499423210559641,20.0,21.21462962962963
2024-03-11 21:03:20,21.8187,21.1311,11.9306,46.1068,46.1081,20.9721,21.1376,3303.8,488.881,1690.48,8.482067468440995,20.0,21.214814814814815
2024-03-11 21:03:21,21.8403,21.1344,11.942,46.1232,46.1015,20.9738,21.1344,3302.16,492.821,1692.28,8.499857991460956,20.0,21.215000000000003
2024-03-11 21:03:22,21.8493,21.1311,11.9519,46.1427,46.0982,20.9874,21.1311,3300.52,491.836,1692.94,8.502399841833798,20.0,21.215185185185188
2024-03-11 21:03:23,21.8719,21.1508,11.9764,46.1526,46.1081,20.9952,21.1344,3302.82,485.926,1693.27,8.502424670030392,20.0,21.215370370370373
2024-03-11 21:03:24,21.8858,21.1344,11.9967,46.1807,46.1048,20.9864,21.1311,3299.86,485.926,1693.76,8.49938450152923,20.0,21.215555555555557
2024-03-11 21:03:25,21.9037,21.1311,12.0054,46.1946,46.1015,20.9752,21.1344,3300.85,489.866,1693.43,8.505634125841905,20.0,21.215740740740742
2024-03-11 21:03:26,21.9232,21.1245,12.0275,46.2102,46.1048,20.9737,21.1442,3299.2,490.851,1692.61,8.49928238618956,20.0,21.215925925925927
2024-03-11 21:03:27,21.9341,21.1278,12.0595,46.2217,46.1048,20.9785,21.1311,3299.2,487.896,1692.78,8.48201170153781,20.0,21.216111111111115
2024-03-11 21:03:28,21.9504,21.1212,12.063,46.2261,46.1081,20.9859,21.1344,3296.91,482.971,1692.94,8.493809303064191,20.0,21.2162962962963
2024-03-11 21:03:29,21.9527,21.1311,12.0787,46.2551,46.1048,20.9767,21.1376,3300.52,491.836,1693.76,8.486406504949862,20.0,21.216481481481484
2024-03-11 21:03:30,21.9785,21.1344,12.1039,46.2581,46.1048,20.9888,21.1344,3299.2,492.821,1692.94,8.482813413439095,20.0,21.21666666666667
2024-03-11 21:03:31,21.9822,21.1311,12.1037,46.2786,46.1081,20.9889,21.1311,3297.23,493.806,1691.63,8.479597114891558,20.0,21.216851851851853
2024-03-11 21:03:32,22.0013,21.1344,12.1189,46.3026,46.1081,20.9791,21.1311,3293.29,489.866,1692.94,8.489514033679383,20.0,21.217037037037038
2024-03-11 21:03:33,22.0118,21.1344,12.1464,46.2859,46.1114,21.0033,21.1311,3292.97,489.866,1690.31,8.46174425624629,20.0,21.217222222222226
2024-03-11 21:03:34,22.0236,21.1311,12.1577,46.2924,46.1081,20.9859,21.1245,3290.01,484.941,1690.64,8.463825189865982,20.0,21.21740740740741
2024-03-11 21:03:35,22.0433,21.1344,12.1894,46.2875,46.1015,20.9869,21.1344,3288.7,488.881,1691.63,8.458480742058999,20.0,21.217592592592595
2024-03-11 21:03:36,22.055,21.1311,12.1994,46.2832,46.1048,20.9905,21.1311,3287.38,491.836,1691.96,8.461590352786748,20.0,21.21777777777778
2024-03-11 21:03:37,22.0611,21.1574,12.2064,46.297,46.1048,21.0033,21.1311,3283.77,490.851,1691.3,8.457517254887746,20.0,21.217962962962964
2024-03-11 21:03:38,22.0742,21.1311,12.2275,46.2782,46.1015,20.9934,21.1376,3278.19,494.791,1690.64,8.447353763676237,20.0,21.21814814814815
2024-03-11 21:03:39,22.0721,21.1311,12.2394,46.267,46.1048,20.9938,21.1311,3273.92,490.851,1687.52,8.419776302392107,20.0,21.218333333333337
2024-03-11 21:03:40,22.0867,21.1344,12.2621,46.2554,46.1015,20.9897,21.1179,3270.97,483.956,1689.66,8.423508844651433,20.0,21.218518518518522
2024-03-11 21:03:41,22.0949,21.1278,12.2707,46.2574,46.1048,21.0017,21.1278,3270.31,489.866,1693.1,8.44031471800061,20.0,21.218703703703707
2024-03-11 21:03:42,22.1112,21.1344,12.2719,46.217,46.1081,21.0092,21.1508,3268.34,484.941,1692.78,8.451689965663512,20.0,21.21888888888889
2024-03-11 21:03:43,22.1167,21.1344,12.2967,46.1979,46.1015,21.0074,21.1311,3266.04,485.926,1692.45,8.43346740492585,20.0,21.219074074074076
2024-03-11 21:03:44,22.1207,21.1311,12.3136,46.1629,46.1048,21.0047,21.1344,3260.79,491.836,1690.31,8.411739219436914,20.0,21.21925925925926
2024-03-11 21:03:45,22.1444,21.1278,12.3401,46.1418,46.1081,20.996,21.1311,3261.12,493.806,1687.36,8.394661276163136,20.0,21.21944444444445
2024-03-11 21:03:46,22.142,21.1344,12.3379,46.1046,46.1081,20.9966,21.1311,3255.87,487.896,1686.87,8.392052318263627,20.0,21.219629629629633
2024-03-11 21:03:47,22.1546,21.1344,12.3489,46.0685,46.1048,21.0057,21.1344,3248.97,492.821,1687.2,8.395063869564872,20.0,21.219814814814818
2024-03-11 21:03:48,22.1516,21.1311,12.3634,46.0307,46.1114,20.993,21.1311,3248.64,485.926,1687.36,8.38087609552338,20.0,21.220000000000002
2024-03-11 21:03:49,22.1574,21.1311,12.371,46.0106,46.1081,21.0006,21.1278,3245.69,489.866,1686.37,8.37441861086204,20.0,21.220185185185187
2024-03-11 21:03:50,22.1568,21.1311,12.3833,45.9727,46.1081,20.991,21.1311,3239.78,484.941,1685.72,8.360156213701522,20.0,21.22037037037037
2024-03-11 21:03:51,22.1624,21.1344,12.3878,45.9443,46.1015,21.0005,21.1344,3236.49,493.806,1685.88,8.361890735902984,20.0,21.22055555555556
2024-03-11 21:03:52,22.157,21.1311,12.391,45.9206,46.1015,21.005,21.1376,3232.88,492.821,1685.88,8.354533681872251,20.0,21.220740740740744
2024-03-11 21:03:53,22.1691,21.1311,12.4135,45.8921,46.0982,21.0006,21.1311,3226.97,486.911,1686.87,8.35053759101322,20.0,21.22092592592593
2024-03-11 21:03:54,22.1506,21.1278,12.4077,45.8662,46.1048,21.0133,21.1344,3224.02,487.896,1687.03,8.340457743559856,20.0,21.221111111111114
2024-03-11 21:03:55,22.1393,21.1278,12.4225,45.8475,46.1048,20.9906,21.1311,3221.06,492.821,1687.36,8.319741816164525,20.0,21.2212962962963
2024-03-11 21:03:56,22.1424,21.1081,12.4329,45.8147,46.1048,21.0089,21.1114,3220.41,493.806,1688.34,8.318319776371172,20.0,21.221481481481483
2024-03-11 21:03:57,22.1489,21.1048,12.4506,45.8007,46.1048,21.0046,21.1114,3213.18,487.896,1687.69,8.30552571060798,20.0,21.22166666666667
2024-03-11 21:03:58,22.1363,21.1015,12.4463,45.7761,46.1015,21.0051,21.1147,3213.84,492.821,1688.67,8.30323636150775,20.0,21.221851851851856
2024-03-11 21:03:59,22.1322,21.1114,12.4559,45.7506,46.1015,21.0158,21.1114,3204.98,489.866,1689.99,8.297978307239163,20.0,21.22203703703704
2024-03-11 21:04:00,22.1294,21.1081,12.464,45.7463,46.1212,21.0114,21.1114,3206.95,485.926,1689.66,8.287012436851775,20.0,21.222222222222225
2024-03-11 21:04:01,22.1302,21.1048,12.4841,45.7327,46.1048,21.0013,21.1048,3199.72,491.836,1693.93,8.291365405952636,20.0,21.221851851851856
2024-03-11 21:04:02,22.1184,21.1114,12.4808,45.7165,46.1081,21.0065,21.1147,3203.99,487.896,1690.48,8.267187167792294,20.0,21.221481481481483
2024-03-11 21:04:03,22.1107,21.1081,12.4802,45.7141,46.0949,21.008,21.1147,3201.69,491.836,1688.18,8.249857027705795,20.0,21.221111111111114
2024-03-11 21:04:04,22.1095,21.1081,12.4877,45.6927,46.1015,21.0099,21.1081,3208.92,499.716,1691.14,8.256856236834542,20.0,21.220740740740744
2024-03-11 21:04:05,22.1068,21.1081,12.5021,45.6992,46.1048,20.9993,21.1048,3203.99,492.821,1691.14,8.242182034330868,20.0,21.22037037037037
2024-03-11 21:04:06,22.1057,21.1081,12.5077,45.688,46.1015,21.0087,21.1114,3206.29,496.761,1690.64,8.233997321312167,20.0,21.220000000000002
2024-03-11 21:04:07,22.0976,21.1048,12.5122,45.6876,46.1048,21.0131,21.1081,3203.01,491.836,1691.46,8.227176386642272,20.0,21.219629629629633
2024-03-11 21:04:08,22.0908,21.1081,12.5123,45.6628,46.1081,21.0076,21.1114,3200.38,501.685,1691.96,8.223684321012213,20.0,21.21925925925926
2024-03-11 21:04:09,22.0796,21.1114,12.5231,45.6595,46.1048,20.9984,21.1081,3204.98,497.746,1692.61,8.207948111161462,20.0,21.21888888888889
2024-03-11 21:04:10,22.081,21.1081,12.5209,45.6518,46.1114,21.0033,21.1114,3206.62,492.821,1694.42,8.219820614387682,20.0,21.218518518518522
2024-03-11 21:04:11,22.0552,21.1147,12.5177,45.6461,46.1048,21.004,21.1147,3205.96,493.806,1693.27,8.194823433926015,20.0,21.21814814814815
2024-03-11 21:04:12,22.0465,21.1081,12.5239,45.6475,46.1146,21.0123,21.1147,3204.98,492.821,1688.34,8.158198867343552,20.0,21.21777777777778
2024-03-11 21:04:13,22.0302,21.1081,12.5305,45.6689,46.1114,21.0043,21.1081,3207.27,494.791,1701.31,8.201101387724025,20.0,21.21740740740741
2024-03-11 21:04:14,22.0234,21.1147,12.5233,45.6685,46.1114,21.007,21.1147,3208.92,492.821,1696.22,8.17690951990927,20.0,21.21703703703704
2024-03-11 21:04:15,22.0191,21.1048,12.5245,45.6849,46.0982,21.0159,21.1147,3203.33,493.806,1697.04,8.176126226816475,20.0,21.21666666666667
2024-03-11 21:04:16,22.0003,21.1245,12.5373,45.7056,46.1081,21.0209,21.1114,3207.93,497.746,1697.04,8.148914381265588,20.0,21.2162962962963
2024-03-11 21:04:17,21.9816,21.1081,12.5323,45.7272,46.1114,21.0159,21.1114,3209.9,496.761,1695.9,8.131650668237894,20.0,21.21592592592593
2024-03-11 21:04:18,21.9652,21.1081,12.5313,45.7329,46.1081,21.0156,21.1147,3205.96,493.806,1696.39,8.120743773760937,20.0,21.215555555555557
2024-03-11 21:04:19,21.947,21.1081,12.5341,45.7527,46.1081,21.0155,21.1048,3206.95,491.836,1697.21,8.1065835411611,20.0,21.215185185185188
2024-03-11 21:04:20,21.9297,21.1081,12.523,45.7561,46.1015,21.0196,21.1179,3205.63,496.761,1697.37,8.102007696764659,20.0,21.21481481481482
2024-03-11 21:04:21,21.9016,21.1081,12.5169,45.783,46.1015,21.015,21.1114,3209.57,487.896,1697.37,8.083059057036726,20.0,21.214444444444446
2024-03-11 21:04:22,21.8877,21.1081,12.5213,45.7754,46.1114,21.016,21.1114,3208.26,492.821,1699.01,8.075091861834402,20.0,21.214074074074077
2024-03-11 21:04:23,21.8543,21.1081,12.5179,45.8011,46.1081,21.0,21.1081,3207.6,498.731,1700.33,8.055481472446347,20.0,21.213703703703708
2024-03-11 21:04:24,21.8352,21.1081,12.5182,45.8012,46.1081,20.9901,21.1081,3209.24,494.791,1701.48,8.044179996429659,20.0,21.213333333333335
2024-03-11 21:04:25,21.8041,21.1114,12.5093,45.818,46.1114,20.98,21.1114,3208.59,491.836,1702.63,8.03043676021409,20.0,21.212962962962965
2024-03-11 21:04:26,21.7799,21.1081,12.5136,45.8215,46.1015,20.9751,21.1081,3208.59,495.776,1703.45,8.009669252239068,20.0,21.212592592592596
2024-03-11 21:04:27,21.7448,21.1114,12.5082,45.8435,46.1015,20.9807,21.1114,3211.54,493.806,1706.89,8.000120090552368,20.0,21.212222222222223
2024-03-11 21:04:28,21.7117,21.1114,12.5058,45.8696,46.1179,20.9684,21.1081,3213.51,494.791,1707.39,7.975865510089474,20.0,21.211851851851854
2024-03-11 21:04:29,21.6629,21.1081,12.5,45.8768,46.1114,20.9623,21.1114,3212.53,490.851,1701.48,7.911132004860503,20.0,21.211481481481485
2024-03-11 21:04:30,21.6078,21.1048,12.4837,45.8946,46.1048,20.9708,21.1081,3213.84,494.791,1715.27,7.941478493831281,20.0,21.211111111111112
2024-03-11 21:04:31,21.5874,21.1081,12.4781,45.9353,46.1015,20.9596,21.1114,3210.23,494.791,1708.7,7.898227887503173,20.0,21.210740740740743
2024-03-11 21:04:32,21.559,21.1081,12.4798,45.9404,46.1114,20.9636,21.1048,3212.53,493.806,1708.86,7.872866785627559,20.0,21.210370370370374
2024-03-11 21:04:33,21.5054,21.0949,12.4634,45.958,46.0884,20.9586,21.1114,3212.53,485.926,1717.56,7.880526899032787,20.0,21.21
2024-03-11 21:04:34,21.4672,21.1114,12.446,45.9735,46.1081,20.9561,21.1114,3215.48,493.806,1710.34,7.829348048070946,20.0,21.20962962962963
2024-03-11 21:04:35,21.4139,21.1081,12.4337,45.9856,46.1015,20.959,21.1081,3216.8,495.776,1710.67,7.795268597193639,20.0,21.209259259259262
2024-03-11 21:04:36,21.3877,21.1081,12.4341,46.0027,46.1081,20.9573,21.1081,3216.14,491.836,1710.83,7.772905386011426,20.0,21.20888888888889
2024-03-11 21:04:37,21.3185,21.1081,12.4046,46.0359,46.1015,20.9649,21.1147,3217.12,490.851,1712.31,7.745134899694213,20.0,21.20851851851852
2024-03-11 21:04:38,21.2788,21.1048,12.3998,46.0428,46.0982,20.958,21.1147,3216.47,490.851,1713.3,7.719271331931703,20.0,21.20814814814815
2024-03-11 21:04:39,21.2385,21.1081,12.4019,46.0509,46.1081,20.9466,21.1048,3219.42,494.791,1719.86,7.711824332330548,20.0,21.207777777777782
2024-03-11 21:04:40,21.1797,21.1081,12.3685,46.051,46.0949,20.9506,21.1147,3218.77,488.881,1716.25,7.673516744459305,20.0,21.20740740740741
2024-03-11 21:04:41,21.1426,21.1114,12.3538,46.0706,46.1015,20.9409,21.1114,3220.74,493.806,1718.06,7.662081092969093,20.0,21.20703703703704
2024-03-11 21:04:42,21.0898,21.1081,12.3408,46.0915,46.1081,20.9326,21.1081,3218.44,491.836,1719.53,7.633909542146203,20.0,21.20666666666667
2024-03-11 21:04:43,21.0465,21.1114,12.3301,46.1185,46.1048,20.9187,21.1114,3222.38,491.836,1720.19,7.608383699053843,20.0,21.206296296296298
2024-03-11 21:04:44,20.9849,21.1048,12.3153,46.1069,46.1015,20.9365,21.1081,3223.69,493.806,1720.85,7.570436348124451,20.0,21.20592592592593
2024-03-11 21:04:45,20.9472,21.1048,12.3034,46.1393,46.1081,20.9188,21.1081,3226.32,487.896,1721.67,7.551504010193893,20.0,21.20555555555556
2024-03-11 21:04:46,20.8918,21.1081,12.2937,46.1349,46.1081,20.9128,21.1081,3225.66,487.896,1723.15,7.518036190311897,20.0,21.205185185185186
2024-03-11 21:04:47,20.8307,21.1048,12.278,46.1491,46.1048,20.9151,21.1048,3223.03,495.776,1726.27,7.491879743806169,20.0,21.204814814814817
2024-03-11 21:04:48,20.7707,21.1081,12.2455,46.167,46.1114,20.8945,21.1081,3224.68,490.851,1723.8,7.457105517997039,20.0,21.204444444444448
2024-03-11 21:04:49,20.7429,21.1114,12.2421,46.1676,46.1048,20.9093,21.1048,3228.94,498.731,1725.28,7.442146624184024,20.0,21.204074074074075
2024-03-11 21:04:50,20.6805,21.1114,12.2049,46.1801,46.1048,20.9174,21.1081,3218.44,491.836,1725.44,7.420773052770198,20.0,21.203703703703706
2024-03-11 21:04:51,20.6455,21.1048,12.2074,46.1901,46.1081,20.9071,21.1147,3229.93,487.896,1726.76,7.39359203682778,20.0,21.203333333333337
2024-03-11 21:04:52,20.6157,21.1114,12.1894,46.1831,46.1048,20.9228,21.1081,3226.65,491.836,1727.91,7.388169848232497,20.0,21.202962962962964
2024-03-11 21:04:53,20.5611,21.1048,12.1669,46.175,46.1081,20.9165,21.1114,3228.94,491.836,1728.73,7.363517392481278,20.0,21.202592592592595
2024-03-11 21:04:54,20.5248,21.1048,12.1455,46.1958,46.1081,20.9179,21.1048,3224.68,485.926,1730.21,7.356739753530043,20.0,21.202222222222225
2024-03-11 21:04:55,20.4801,21.1048,12.1245,46.2042,46.1081,20.9082,21.1081,3228.29,484.941,1723.64,7.308075763079228,20.0,21.201851851851853
2024-03-11 21:04:56,20.462,21.0818,12.1172,46.2027,46.1081,20.9208,21.0884,3234.52,495.776,1731.68,7.3326745389997985,20.0,21.201481481481483
2024-03-11 21:04:57,20.4196,21.0884,12.0936,46.1973,46.1048,20.9127,21.0884,3233.54,493.806,1732.01,7.31754896963487,20.0,21.201111111111114
2024-03-11 21:04:58,20.3806,21.1212,12.0718,46.2071,46.1048,20.9229,21.0851,3232.55,484.941,1727.25,7.282363321594618,20.0,21.20074074074074
2024-03-11 21:04:59,20.34,21.0785,12.0404,46.22,46.1146,20.9313,21.0851,3241.42,491.836,1760.25,7.413279095305331,20.0,21.200370370370372
2024-03-11 21:05:00,20.3069,21.0785,12.0299,46.2344,46.1081,20.925,21.0818,3241.75,484.941,1733.98,7.282757932058048,20.0,21.200000000000003
2024-03-11 21:05:01,20.2778,21.0785,12.0158,46.2377,46.1114,20.9312,21.0785,3247.99,496.761,1733.0,7.265451183624899,20.0,21.19962962962963
2024-03-11 21:05:02,20.2466,21.0851,12.0087,46.2444,46.1081,20.9329,21.0818,3246.67,486.911,1735.29,7.253830706206429,20.0,21.19925925925926
2024-03-11 21:05:03,20.2075,21.0884,11.955,46.2465,46.1114,20.9505,21.0851,3249.96,485.926,1739.07,7.282515741827057,20.0,21.19888888888889
2024-03-11 21:05:04,20.1895,21.0851,11.9515,46.2499,46.1081,20.9356,21.0884,3254.88,488.881,1736.61,7.259436669835922,20.0,21.198518518518522
2024-03-11 21:05:05,20.1577,21.0785,11.9175,46.253,46.1048,20.9444,21.0851,3259.15,491.836,1736.94,7.262755185209748,20.0,21.19814814814815
2024-03-11 21:05:06,20.1454,21.0818,11.9099,46.2497,46.1081,20.9508,21.0884,3261.45,491.836,1737.76,7.26203944669221,20.0,21.19777777777778
2024-03-11 21:05:07,20.1384,21.0851,11.8842,46.2542,46.1048,20.9551,21.0851,3261.78,491.836,1738.09,7.279911241220344,20.0,21.19740740740741
2024-03-11 21:05:08,20.0953,21.0884,11.8596,46.2227,46.1146,20.9578,21.0851,3265.06,489.866,1737.92,7.262884456849314,20.0,21.19703703703704
2024-03-11 21:05:09,20.0962,21.0851,11.841,46.2324,46.1015,20.9543,21.0851,3263.42,491.836,1738.09,7.280793205704029,20.0,21.19666666666667
2024-03-11 21:05:10,20.0586,21.0818,11.8166,46.2157,46.1048,20.9429,21.0818,3266.04,489.866,1744.32,7.295206779378331,20.0,21.1962962962963
2024-03-11 21:05:11,20.0543,21.0818,11.7982,46.2031,46.1015,20.9692,21.0851,3268.67,489.866,1744.98,7.310452069476075,20.0,21.195925925925927
2024-03-11 21:05:12,20.0308,21.0982,11.7643,46.207,46.1081,20.9518,21.0851,3263.42,486.911,1735.95,7.281782754641875,20.0,21.195555555555558
2024-03-11 21:05:13,20.0138,21.0818,11.7446,46.2104,46.1048,20.9582,21.0884,3271.63,492.821,1733.32,7.273125472682613,20.0,21.19518518518519
2024-03-11 21:05:14,20.0108,21.0851,11.7254,46.2084,46.1015,20.9604,21.0818,3270.97,487.896,1735.13,7.2949838447130775,20.0,21.194814814814816
2024-03-11 21:05:15,19.969,21.0818,11.6833,46.2197,46.1015,20.952,21.0884,3275.56,491.836,1737.26,7.304203438210085,20.0,21.194444444444446
2024-03-11 21:05:16,19.9624,21.0785,11.6629,46.2059,46.1048,20.9631,21.0851,3283.44,488.881,1736.12,7.3115676927172055,20.0,21.194074074074077
2024-03-11 21:05:17,19.9375,21.0818,11.6446,46.2175,46.1048,20.9767,21.0818,3285.09,484.941,1735.95,7.30503794906787,20.0,21.193703703703704
2024-03-11 21:05:18,19.9248,21.0851,11.623,46.2147,46.1114,20.9693,21.0884,3292.64,486.911,1735.79,7.312203751036944,20.0,21.193333333333335
2024-03-11 21:05:19,19.9059,21.0851,11.5955,46.2075,46.1015,20.9812,21.0884,3292.97,491.836,1738.09,7.329477645203361,20.0,21.192962962962966
2024-03-11 21:05:20,19.8862,21.0851,11.5712,46.1895,46.1048,20.9727,21.0884,3301.17,487.896,1738.09,7.333534681828306,20.0,21.192592592592593
2024-03-11 21:05:21,19.8701,21.0851,11.5565,46.2173,46.1015,20.9738,21.0884,3304.13,488.881,1739.56,7.33850126801783,20.0,21.192222222222224
2024-03-11 21:05:22,19.856,21.0621,11.5343,46.2073,46.1048,20.9741,21.0851,3300.52,492.821,1739.73,7.346369082437726,20.0,21.191851851851855
2024-03-11 21:05:23,19.853,21.0818,11.5042,46.2246,46.1015,20.9778,21.0818,3301.83,493.806,1739.89,7.3709707055657,20.0,21.191481481481482
2024-03-11 21:05:24,19.8344,21.0785,11.4878,46.2195,46.1081,20.9812,21.0884,3296.58,493.806,1739.56,7.367630711561494,20.0,21.191111111111113
2024-03-11 21:05:25,19.8116,21.0851,11.4729,46.2189,46.1081,20.9914,21.0851,3282.13,487.896,1740.06,7.362772965723177,20.0,21.190740740740743
2024-03-11 21:05:26,19.8115,21.0851,11.458,46.2341,46.1015,20.9956,21.0917,3271.3,492.821,1739.23,7.37232259526323,20.0,21.19037037037037
2024-03-11 21:05:27,19.7878,21.0851,11.4282,46.2444,46.1015,20.9805,21.0851,3278.19,492.821,1740.55,7.383305465676007,20.0,21.19
2024-03-11 21:05:28,19.7844,21.0851,11.4062,46.2358,46.1114,20.9892,21.0884,3281.47,494.791,1740.55,7.399733223183732,20.0,21.189629629629632
2024-03-11 21:05:29,19.7766,21.0818,11.3888,46.2412,46.1048,20.9981,21.0818,3300.85,487.896,1740.88,7.409616627534296,20.0,21.189259259259263
2024-03-11 21:05:30,19.7632,21.0851,11.3674,46.2397,46.1081,21.0005,21.0785,3320.22,495.776,1747.61,7.445355537042054,20.0,21.18888888888889
2024-03-11 21:05:31,19.7611,21.0785,11.3421,46.2446,46.0982,21.0011,21.0818,3316.61,486.911,1741.53,7.439954942264472,20.0,21.18851851851852
2024-03-11 21:05:32,19.7566,21.0851,11.3218,46.2522,46.1081,20.9941,21.0851,3326.46,492.821,1741.86,7.455329993167333,20.0,21.18814814814815
2024-03-11 21:05:33,19.7685,21.0818,11.3168,46.2429,46.0982,20.9953,21.0851,3328.1,496.761,1742.19,7.47168278503865,20.0,21.18777777777778
2024-03-11 21:05:34,19.7741,21.0851,11.2861,46.2509,46.1015,21.0051,21.0884,3330.72,492.821,1742.19,7.5037736170720635,20.0,21.18740740740741
2024-03-11 21:05:35,19.787,21.0818,11.2751,46.2348,46.1114,21.0004,21.0818,3333.68,494.791,1741.37,7.521360531018296,20.0,21.18703703703704
2024-03-11 21:05:36,19.7967,21.0818,11.2508,46.244,46.1081,20.9973,21.0851,3338.93,494.791,1742.85,7.557821892384165,20.0,21.186666666666667
2024-03-11 21:05:37,19.8166,21.0851,11.2358,46.2378,46.1048,21.0035,21.0884,3343.86,485.926,1742.03,7.5851163201430465,20.0,21.186296296296298
2024-03-11 21:05:38,19.818,21.0818,11.2181,46.2394,46.1081,21.0155,21.0851,3346.48,490.851,1741.7,7.600559949621263,20.0,21.18592592592593
2024-03-11 21:05:39,19.8381,21.0851,11.196,46.2429,46.1048,20.9991,21.0851,3343.53,492.821,1740.71,7.63351471906829,20.0,21.185555555555556
2024-03-11 21:05:40,19.8591,21.0884,11.1766,46.2295,46.1114,21.0063,21.0851,3345.83,488.881,1739.56,7.6641331384195555,20.0,21.185185185185187
2024-03-11 21:05:41,19.8952,21.0851,11.1693,46.2455,46.1015,21.0024,21.0851,3345.83,494.791,1739.4,7.701734320483745,20.0,21.184814814814818
2024-03-11 21:05:42,19.9095,21.0851,11.1537,46.2482,46.1015,20.9996,21.0917,3346.81,493.806,1737.92,7.72154931909628,20.0,21.184444444444445
2024-03-11 21:05:43,19.9477,21.0818,11.1411,46.2512,46.1179,21.0068,21.0851,3348.45,492.821,1735.95,7.757545273940498,20.0,21.184074074074076
2024-03-11 21:05:44,19.9755,21.0851,11.1379,46.2535,46.1081,21.009,21.0818,3346.48,491.836,1741.53,7.809875970751457,20.0,21.183703703703706
2024-03-11 21:05:45,20.0085,21.0785,11.1279,46.2511,46.1015,21.0214,21.0884,3346.81,488.881,1733.82,7.813131846547516,20.0,21.183333333333334
2024-03-11 21:05:46,20.0404,21.0851,11.1225,46.2442,46.1048,21.016,21.0818,3348.12,493.806,1732.67,7.840744278602041,20.0,21.182962962962964
2024-03-11 21:05:47,20.0681,21.0851,11.1176,46.2682,46.1048,21.0105,21.0818,3347.47,496.761,1731.35,7.8634115112520035,20.0,21.182592592592595
2024-03-11 21:05:48,20.1082,21.0917,11.1035,46.258,46.1048,21.025,21.0851,3345.17,489.866,1730.86,7.90878966806844,20.0,21.182222222222222
2024-03-11 21:05:49,20.1597,21.0818,11.1156,46.2672,46.1081,21.0188,21.0818,3345.5,495.776,1730.7,7.942660236119286,20.0,21.181851851851853
2024-03-11 21:05:50,20.1931,21.0851,11.1065,46.2769,46.1081,21.0232,21.0884,3347.14,490.851,1729.71,7.975419620969073,20.0,21.181481481481484
2024-03-11 21:05:51,20.2139,21.0851,11.0997,46.2681,46.1015,21.0227,21.0818,3350.09,492.821,1729.22,7.997378302384634,20.0,21.18111111111111
2024-03-11 21:05:52,20.2656,21.0884,11.1006,46.285,46.1048,21.0214,21.0818,3347.47,488.881,1729.38,8.04269755077925,20.0,21.18074074074074
2024-03-11 21:05:53,20.297,21.0818,11.1093,46.2982,46.1048,21.025,21.0884,3346.15,492.821,1729.88,8.064948888174877,20.0,21.180370370370373
2024-03-11 21:05:54,20.3438,21.0884,11.1142,46.2965,46.1015,21.0284,21.0851,3345.83,496.761,1730.53,8.104772856795858,20.0,21.180000000000003
2024-03-11 21:05:55,20.3674,21.0785,11.1189,46.2665,46.1081,21.0276,21.0818,3343.53,492.821,1730.04,8.119069913670263,20.0,21.17962962962963
2024-03-11 21:05:56,20.4103,21.0522,11.1304,46.2956,46.1015,21.03,21.0555,3342.54,489.866,1729.71,8.14508138804733,20.0,21.17925925925926
2024-03-11 21:05:57,20.4455,21.0522,11.1299,46.2737,46.1048,21.0101,21.049,3344.51,491.836,1730.04,8.177975637972287,20.0,21.178888888888892
2024-03-11 21:05:58,20.4828,21.0588,11.1377,46.2938,46.1146,21.023,21.0555,3341.56,488.881,1729.06,8.199225914294193,20.0,21.17851851851852
2024-03-11 21:05:59,20.5363,21.0424,11.1434,46.2922,46.1048,21.0255,21.0588,3340.57,485.926,1727.91,8.235683582054156,20.0,21.17814814814815
2024-03-11 21:06:00,20.5733,21.0522,11.1592,46.2947,46.1048,21.0203,21.0555,3338.6,490.851,1727.74,8.25345962242459,20.0,21.17777777777778
2024-03-11 21:06:01,20.6,21.072,11.1681,46.2709,46.1114,21.0319,21.0588,3340.9,491.836,1726.27,8.26202959949553,20.0,21.177407407407408
2024-03-11 21:06:02,20.6344,21.0522,11.1756,46.2852,46.1081,21.0128,21.0588,3341.89,480.016,1725.61,8.282425293948831,20.0,21.17703703703704
2024-03-11 21:06:03,20.6679,21.0555,11.1993,46.264,46.1081,21.0244,21.0522,3337.62,486.911,1724.79,8.287066645935187,20.0,21.17666666666667
2024-03-11 21:06:04,20.7074,21.049,11.1932,46.2488,46.1081,21.0268,21.049,3338.93,493.806,1724.79,8.326976478334352,20.0,21.176296296296297
2024-03-11 21:06:05,20.7524,21.0555,11.2212,46.2507,46.1048,21.0222,21.0555,3342.54,486.911,1723.8,8.337067061550863,20.0,21.175925925925927
2024-03-11 21:06:06,20.7851,21.0555,11.2267,46.2468,46.1015,21.0088,21.0457,3344.18,486.911,1723.47,8.359258680153935,20.0,21.175555555555558
