TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:06:07,20.8217,21.0555,11.2404,46.2285,46.0982,21.0214,21.0555,3340.57,493.806,1722.33,8.37374324829282,20.0,21.175185185185185
2024-03-11 21:06:08,20.852,21.0555,11.2454,46.2185,46.1081,21.0252,21.0588,3345.83,511.535,1721.34,8.391028661699181,20.0,21.174814814814816
2024-03-11 21:06:09,20.8977,21.0555,11.2721,46.2116,46.1081,21.026,21.0522,3341.89,494.791,1720.19,8.402007495481241,20.0,21.174444444444447
2024-03-11 21:06:10,20.9274,21.0555,11.2859,46.1874,46.1114,21.0308,21.0588,3336.96,488.881,1711.82,8.374936782312368,20.0,21.174074074074074
2024-03-11 21:06:11,20.9514,21.0588,11.296,46.1989,46.1081,21.0311,21.0555,3337.29,491.836,1717.24,8.413565925496425,20.0,21.173703703703705
2024-03-11 21:06:12,20.9838,21.0588,11.3211,46.1648,46.1081,21.0379,21.0555,3339.26,493.806,1715.6,8.411885826515176,20.0,21.173333333333336
2024-03-11 21:06:13,21.0112,21.0818,11.3427,46.1584,46.1114,21.0337,21.0555,3333.02,488.881,1714.12,8.40967397615765,20.0,21.172962962962963
2024-03-11 21:06:14,21.0368,21.0522,11.342,46.1369,46.1048,21.0264,21.0522,3330.4,486.911,1712.48,8.4244818314787,20.0,21.172592592592594
2024-03-11 21:06:15,21.0753,21.0457,11.3632,46.1175,46.1081,21.0299,21.049,3330.4,494.791,1711.0,8.432221199852764,20.0,21.172222222222224
2024-03-11 21:06:16,21.0973,21.0522,11.3786,46.1136,46.1048,21.0392,21.0588,3324.81,492.821,1709.19,8.429025260538074,20.0,21.17185185185185
2024-03-11 21:06:17,21.1204,21.0555,11.3969,46.0851,46.1146,21.0471,21.0555,3316.28,493.806,1713.3,8.45346714675503,20.0,21.171481481481482
2024-03-11 21:06:18,21.1451,21.0588,11.414,46.0674,46.1114,21.0329,21.0555,3321.2,494.791,1706.07,8.424373582287108,20.0,21.171111111111113
2024-03-11 21:06:19,21.1789,21.0522,11.44,46.0675,46.1114,21.0499,21.0555,3318.25,488.881,1705.09,8.426283166895576,20.0,21.170740740740744
2024-03-11 21:06:20,21.1971,21.0621,11.4358,46.0532,46.1048,21.0498,21.0555,3320.55,489.866,1703.61,8.438333330079114,20.0,21.17037037037037
2024-03-11 21:06:21,21.2224,21.0522,11.4591,46.0342,46.1081,21.0443,21.0555,3315.62,492.821,1702.79,8.43599980435627,20.0,21.17
2024-03-11 21:06:22,21.2269,21.0522,11.4585,46.0213,46.1048,21.0346,21.0588,3313.32,489.866,1701.15,8.432277301661825,20.0,21.169629629629632
2024-03-11 21:06:23,21.2635,21.0555,11.4987,46.0144,46.1081,21.0398,21.0522,3310.37,488.881,1700.66,8.426741768231262,20.0,21.16925925925926
2024-03-11 21:06:24,21.2892,21.0522,11.504,46.0194,46.1048,21.0501,21.0522,3309.38,490.851,1696.72,8.42478296260723,20.0,21.16888888888889
2024-03-11 21:06:25,21.3167,21.0522,11.5331,46.0086,46.1081,21.0391,21.0522,3308.73,482.971,1699.18,8.4356181339456,20.0,21.16851851851852
2024-03-11 21:06:26,21.3577,21.0555,11.5474,46.0113,46.1015,21.0387,21.0555,3306.1,486.911,1698.52,8.45535388773796,20.0,21.16814814814815
2024-03-11 21:06:27,21.3548,21.0555,11.5562,46.0162,46.1212,21.0438,21.0522,3305.11,492.821,1698.03,8.442833483209725,20.0,21.16777777777778
2024-03-11 21:06:28,21.3909,21.0522,11.5711,46.0202,46.1048,21.0444,21.0588,3303.14,483.956,1697.7,8.459455827122346,20.0,21.16740740740741
2024-03-11 21:06:29,21.4177,21.0522,11.608,46.02,46.1048,21.0561,21.0522,3302.49,482.971,1697.21,8.448315881792857,20.0,21.167037037037037
2024-03-11 21:06:30,21.4321,21.0555,11.602,46.0222,46.1048,21.0472,21.0588,3302.49,486.911,1704.1,8.500252919577541,20.0,21.166666666666668
2024-03-11 21:06:31,21.4641,21.049,11.6377,46.0347,46.1048,21.0476,21.072,3300.52,487.896,1698.03,8.466786983794835,20.0,21.1662962962963
2024-03-11 21:06:32,21.4988,21.0522,11.6485,46.0505,46.1048,21.0561,21.0522,3304.13,480.016,1698.52,8.489829301895487,20.0,21.165925925925926
2024-03-11 21:06:33,21.5161,21.0555,11.668,46.0691,46.1081,21.059,21.0621,3307.74,493.806,1697.54,8.483035846760401,20.0,21.165555555555557
2024-03-11 21:06:34,21.5342,21.0522,11.6978,46.066,46.1081,21.0556,21.0555,3306.1,500.701,1697.54,8.472957606347817,20.0,21.165185185185187
2024-03-11 21:06:35,21.5626,21.0522,11.7155,46.0768,46.1015,21.0666,21.0588,3306.1,491.836,1696.55,8.477227681169293,20.0,21.164814814814815
2024-03-11 21:06:36,21.583,21.0555,11.734,46.1076,46.1048,21.0491,21.0588,3310.04,489.866,1696.39,8.478063730564395,20.0,21.164444444444445
2024-03-11 21:06:37,21.6006,21.0555,11.7456,46.121,46.1081,21.0575,21.0555,3308.73,492.821,1706.57,8.534136230289647,20.0,21.164074074074076
2024-03-11 21:06:38,21.6257,21.0555,11.7729,46.132,46.1015,21.0635,21.0588,3312.67,501.685,1701.64,8.507582883782124,20.0,21.163703703703703
2024-03-11 21:06:39,21.6484,21.0588,11.7812,46.1422,46.1048,21.0536,21.0588,3312.01,488.881,1695.07,8.487121206274033,20.0,21.163333333333334
2024-03-11 21:06:40,21.6769,21.0588,11.8085,46.166,46.1081,21.05,21.0621,3312.34,484.941,1693.93,8.482444757166414,20.0,21.162962962962965
2024-03-11 21:06:41,21.6954,21.0522,11.833,46.1653,46.1048,21.0566,21.0522,3314.96,488.881,1694.25,8.478888862535278,20.0,21.162592592592592
2024-03-11 21:06:42,21.6922,21.0555,11.837,46.1817,46.1081,21.0574,21.0522,3312.99,493.806,1693.43,8.468598187264186,20.0,21.162222222222223
2024-03-11 21:06:43,21.7224,21.0522,11.8622,46.1976,46.1081,21.0636,21.0555,3310.37,499.716,1693.93,8.475396396033021,20.0,21.161851851851853
2024-03-11 21:06:44,21.7447,21.049,11.8851,46.207,46.1048,21.0626,21.0555,3304.79,483.956,1694.75,8.478983194357868,20.0,21.161481481481484
2024-03-11 21:06:45,21.7565,21.0555,11.9046,46.2286,46.1048,21.0667,21.0522,3312.34,489.866,1693.27,8.464962620046734,20.0,21.16111111111111
2024-03-11 21:06:46,21.79,21.0555,11.9221,46.2355,46.1048,21.0729,21.0522,3309.05,491.836,1693.93,8.482014979048527,20.0,21.160740740740742
2024-03-11 21:06:47,21.8073,21.0555,11.9403,46.2488,46.1114,21.069,21.0555,3309.38,494.791,1685.72,8.440135198300805,20.0,21.160370370370373
2024-03-11 21:06:48,21.8226,21.0457,11.9639,46.2385,46.1081,21.073,21.0522,3308.73,503.655,1692.94,8.469154456795414,20.0,21.16
2024-03-11 21:06:49,21.8398,21.0555,11.9862,46.2504,46.1048,21.0661,21.0588,3305.11,487.896,1691.63,8.458223225317148,20.0,21.15962962962963
2024-03-11 21:06:50,21.8593,21.0522,11.9971,46.2526,46.1015,21.073,21.0522,3301.83,495.776,1691.3,8.463953917537205,20.0,21.15925925925926
2024-03-11 21:06:51,21.8834,21.0555,12.0161,46.2533,46.1081,21.0741,21.0522,3299.86,492.821,1689.17,8.457665948531131,20.0,21.15888888888889
2024-03-11 21:06:52,21.8974,21.0522,12.0453,46.2459,46.1048,21.0755,21.049,3297.56,498.731,1689.17,8.444637407550545,20.0,21.15851851851852
2024-03-11 21:06:53,21.9156,21.0555,12.051,46.2457,46.1081,21.0614,21.0588,3295.59,491.836,1687.69,8.447943343149158,20.0,21.15814814814815
2024-03-11 21:06:54,21.9312,21.0555,12.0718,46.2248,46.1015,21.0733,21.0621,3292.97,489.866,1693.1,8.470556272333138,20.0,21.157777777777778
2024-03-11 21:06:55,21.9395,21.049,12.0774,46.2097,46.1015,21.071,21.0555,3288.04,491.836,1685.39,8.43429234863903,20.0,21.15740740740741
2024-03-11 21:06:56,21.9385,21.0325,12.0955,46.2018,46.1048,21.0738,21.0325,3285.74,485.926,1686.05,8.421254072553475,20.0,21.15703703703704
2024-03-11 21:06:57,21.972,21.026,12.1259,46.208,46.1081,21.0786,21.0325,3287.06,490.851,1686.7,8.427153855707248,20.0,21.156666666666666
2024-03-11 21:06:58,21.9798,21.0391,12.137,46.1938,46.1081,21.0843,21.0293,3283.77,440.617,1686.87,8.425178502688196,20.0,21.156296296296297
2024-03-11 21:06:59,21.9768,21.0391,12.1499,46.1559,46.1081,21.0849,21.0391,3276.22,496.761,1687.2,8.413214063231294,20.0,21.155925925925928
2024-03-11 21:07:00,21.997,21.0358,12.1618,46.1566,46.1048,21.0779,21.0358,3279.83,491.836,1688.34,8.426009440709178,20.0,21.155555555555555
2024-03-11 21:07:01,21.9962,21.0391,12.1786,46.1579,46.1081,21.0743,21.049,3271.3,494.791,1680.14,8.370080613576288,20.0,21.155185185185186
2024-03-11 21:07:02,22.0117,21.0358,12.2022,46.1408,46.1081,21.0852,21.0358,3273.27,496.761,1689.66,8.410562263258369,20.0,21.154814814814817
2024-03-11 21:07:03,22.0248,21.0325,12.209,46.1198,46.1114,21.0786,21.0358,3267.69,492.821,1687.85,8.406948456296687,20.0,21.154444444444444
2024-03-11 21:07:04,22.0377,21.0358,12.2271,46.109,46.1048,21.08,21.0358,3268.67,489.866,1687.69,8.401698291091295,20.0,21.154074074074074
2024-03-11 21:07:05,22.0448,21.0358,12.2269,46.1163,46.1114,21.076,21.0325,3263.75,492.821,1687.69,8.407949937017632,20.0,21.153703703703705
2024-03-11 21:07:06,22.048,21.0391,12.2543,46.0997,46.1048,21.0661,21.0358,3267.03,493.806,1687.69,8.387225302576875,20.0,21.153333333333332
2024-03-11 21:07:07,22.0553,21.0358,12.2674,46.084,46.1048,21.0554,21.0325,3249.96,489.866,1684.9,8.368401134678335,20.0,21.152962962962963
2024-03-11 21:07:08,22.0586,21.0358,12.2767,46.0804,46.1146,21.0628,21.0325,3261.12,493.806,1688.84,8.382828111691865,20.0,21.152592592592594
2024-03-11 21:07:09,22.0755,21.0391,12.2947,46.0751,46.1048,21.0608,21.0325,3252.58,493.806,1689.66,8.385955184716606,20.0,21.152222222222225
2024-03-11 21:07:10,22.0669,21.0358,12.3112,46.0653,46.1179,21.0523,21.0358,3255.54,492.821,1695.9,8.395324989589534,20.0,21.151851851851852
2024-03-11 21:07:11,22.0745,21.0391,12.319,46.0556,46.1048,21.0462,21.0325,3251.93,489.866,1687.03,8.351244035892618,20.0,21.151481481481483
2024-03-11 21:07:12,22.0844,21.0358,12.338,46.0534,46.1048,21.045,21.0325,3254.22,494.791,1687.52,8.345877302636561,20.0,21.151111111111113
2024-03-11 21:07:13,22.0884,21.0358,12.335,46.0632,46.1081,21.0229,21.0358,3249.96,495.776,1686.87,8.348654448746194,20.0,21.15074074074074
2024-03-11 21:07:14,22.0825,21.0358,12.3506,46.0518,46.1015,20.9949,21.0325,3252.58,487.896,1688.84,8.339979441639562,20.0,21.15037037037037
2024-03-11 21:07:15,22.0857,21.0325,12.3539,46.0593,46.1081,20.9864,21.0391,3249.63,490.851,1696.06,8.375547822148064,20.0,21.150000000000002
2024-03-11 21:07:16,22.0844,21.0293,12.3587,46.0531,46.1081,20.9806,21.0391,3248.97,494.791,1688.18,8.331409012445693,20.0,21.14962962962963
2024-03-11 21:07:17,22.0924,21.0325,12.3807,46.0386,46.1081,20.9625,21.0358,3244.37,490.851,1687.85,8.317789820800813,20.0,21.14925925925926
2024-03-11 21:07:18,22.079,21.0358,12.3901,46.0457,46.1015,20.9386,21.0293,3241.42,494.791,1685.72,8.287790201967843,20.0,21.14888888888889
2024-03-11 21:07:19,22.0755,21.0391,12.382,46.0454,46.1081,20.9296,21.0325,3241.42,494.791,1687.52,8.300578842763231,20.0,21.148518518518518
2024-03-11 21:07:20,22.0747,21.0358,12.4039,46.0401,46.1081,20.8972,21.0325,3239.78,489.866,1687.85,8.282760155173712,20.0,21.14814814814815
2024-03-11 21:07:21,22.0968,21.0358,12.4207,46.0334,46.1081,20.8606,21.0358,3240.76,485.926,1686.21,8.27924709449706,20.0,21.14777777777778
2024-03-11 21:07:22,22.0792,21.0325,12.4161,46.0322,46.1245,20.8617,21.0358,3236.17,488.881,1688.51,8.279401557147928,20.0,21.147407407407407
2024-03-11 21:07:23,22.0818,21.0358,12.4229,46.0373,46.1048,20.838,21.0391,3237.81,489.866,1688.67,8.276587171534276,20.0,21.147037037037038
2024-03-11 21:07:24,22.0649,21.0457,12.4356,46.022,46.1081,20.8128,21.0293,3232.88,487.896,1688.18,8.248829061511593,20.0,21.14666666666667
2024-03-11 21:07:25,22.0616,21.0325,12.4481,46.0252,46.1114,20.797,21.0391,3236.82,492.821,1688.84,8.238513790955716,20.0,21.146296296296295
2024-03-11 21:07:26,22.0614,21.0293,12.45,46.0286,46.1048,20.78,21.0424,3232.88,494.791,1688.67,8.235885032507278,20.0,21.145925925925926
2024-03-11 21:07:27,22.0468,21.0128,12.4629,46.0046,46.1048,20.7595,21.0358,3230.26,493.806,1688.67,8.212320636228489,20.0,21.145555555555557
2024-03-11 21:07:28,22.0502,21.0358,12.4555,46.0339,46.1015,20.7366,21.0358,3232.23,487.896,1697.04,8.262325775539358,20.0,21.145185185185184
2024-03-11 21:07:29,22.0597,21.0325,12.4678,46.028,46.1114,20.725,21.0358,3229.93,489.866,1690.64,8.2287642119498,20.0,21.144814814814815
2024-03-11 21:07:30,22.0606,21.0325,12.4755,46.0237,46.0982,20.7145,21.0358,3227.96,488.881,1692.12,8.230129002120307,20.0,21.144444444444446
2024-03-11 21:07:31,22.0387,21.0391,12.4753,46.0299,46.1081,20.7032,21.0391,3230.91,494.791,1692.45,8.213097981697343,20.0,21.144074074074073
2024-03-11 21:07:32,22.0336,21.0391,12.4773,46.0337,46.1048,20.7001,21.026,3226.65,488.881,1692.45,8.207000464530843,20.0,21.143703703703704
2024-03-11 21:07:33,22.0288,21.0424,12.4882,46.031,46.1015,20.6944,21.0358,3225.0,487.896,1691.96,8.191145026157443,20.0,21.143333333333334
2024-03-11 21:07:34,22.0288,21.0391,12.4962,46.0211,46.1015,20.6926,21.0424,3228.61,491.836,1691.96,8.18427657341765,20.0,21.142962962962965
2024-03-11 21:07:35,22.0196,21.0358,12.4945,46.0466,46.1081,20.6883,21.0391,3225.99,495.776,1691.3,8.17464738698603,20.0,21.142592592592592
2024-03-11 21:07:36,22.0103,21.0358,12.4996,46.0429,46.1081,20.7008,21.0391,3226.32,485.926,1691.63,8.163881589370769,20.0,21.142222222222223
2024-03-11 21:07:37,21.9984,21.0325,12.5053,46.042,46.1015,20.6958,21.0358,3226.97,486.911,1691.79,8.14954467869676,20.0,21.141851851851854
2024-03-11 21:07:38,21.9911,21.0391,12.5136,46.0462,46.1048,20.7029,21.0325,3227.3,481.001,1690.97,8.132208999470004,20.0,21.14148148148148
2024-03-11 21:07:39,21.9671,21.0358,12.506,46.0375,46.1015,20.7034,21.0358,3226.32,490.851,1690.31,8.114968332026242,20.0,21.141111111111112
2024-03-11 21:07:40,21.9595,21.0325,12.5034,46.0422,46.0982,20.7149,21.0358,3226.65,490.851,1689.49,8.106745097727403,20.0,21.140740740740743
2024-03-11 21:07:41,21.9412,21.0391,12.5061,46.0356,46.1048,20.7065,21.0358,3227.3,494.791,1690.15,8.091901600301894,20.0,21.14037037037037
2024-03-11 21:07:42,21.9503,21.0325,12.5168,46.0569,46.1081,20.7124,21.0358,3229.27,488.881,1690.48,8.092109046585106,20.0,21.14
2024-03-11 21:07:43,21.8968,21.0358,12.5047,46.0777,46.1081,20.7099,21.0358,3228.94,490.851,1692.12,8.064411910237153,20.0,21.13962962962963
2024-03-11 21:07:44,21.8871,21.0391,12.5064,46.0571,46.1048,20.735,21.0325,3225.66,481.986,1697.04,8.078043024023893,20.0,21.13925925925926
2024-03-11 21:07:45,21.852,21.0391,12.4872,46.0694,46.1015,20.7315,21.0391,3228.61,488.881,1694.58,8.052661043303889,20.0,21.13888888888889
2024-03-11 21:07:46,21.834,21.0325,12.5029,46.0869,46.1081,20.7409,21.0424,3225.33,491.836,1703.61,8.066439115312638,20.0,21.13851851851852
2024-03-11 21:07:47,21.821,21.0325,12.502,46.0983,46.1048,20.7294,21.0358,3229.93,497.746,1697.21,8.02571492527067,20.0,21.138148148148147
2024-03-11 21:07:48,21.7925,21.0325,12.509,46.1045,46.1081,20.748,21.0358,3227.63,485.926,1699.34,8.005175502914804,20.0,21.137777777777778
2024-03-11 21:07:49,21.7698,21.0325,12.5041,46.1137,46.0982,20.7505,21.0391,3227.3,487.896,1694.91,7.968997902733315,20.0,21.13740740740741
2024-03-11 21:07:50,21.7419,21.0358,12.4995,46.1126,46.0949,20.7578,21.0358,3228.94,481.986,1705.25,7.997452223216193,20.0,21.137037037037036
2024-03-11 21:07:51,21.7046,21.0325,12.4942,46.1204,46.1081,20.7684,21.0325,3228.94,489.866,1702.46,7.956723093312511,20.0,21.136666666666667
2024-03-11 21:07:52,21.6787,21.0358,12.4924,46.1156,46.1015,20.7826,21.0424,3238.46,499.716,1702.95,7.9381875757167375,20.0,21.136296296296297
2024-03-11 21:07:53,21.6227,21.0358,12.4794,46.1357,46.1015,20.7752,21.0325,3232.55,491.836,1700.16,7.888085322834759,20.0,21.135925925925925
2024-03-11 21:07:54,21.6011,21.0358,12.4832,46.1399,46.1015,20.7747,21.0325,3226.32,490.851,1709.03,7.9072113454615085,20.0,21.135555555555555
2024-03-11 21:07:55,21.5523,21.0358,12.4567,46.1282,46.1081,20.7774,21.0358,3226.97,483.956,1713.79,7.909841720084537,20.0,21.135185185185186
2024-03-11 21:07:56,21.5081,21.0095,12.4554,46.1302,46.1081,20.7886,21.0095,3225.66,486.911,1711.33,7.8612340729809675,20.0,21.134814814814813
2024-03-11 21:07:57,21.4624,21.0161,12.4456,46.1257,46.1114,20.8007,21.0095,3227.3,483.956,1711.98,7.833033056022498,20.0,21.134444444444444
2024-03-11 21:07:58,21.4292,21.0161,12.447,46.1249,46.1048,20.8042,21.0128,3226.65,490.851,1710.01,7.7939965069407,20.0,21.134074074074075
2024-03-11 21:07:59,21.3727,21.0161,12.418,46.136,46.1081,20.8204,21.0161,3225.99,494.791,1713.46,7.785810818635486,20.0,21.133703703703706
2024-03-11 21:08:00,21.3356,21.0095,12.4241,46.1139,46.1015,20.8297,21.0161,3226.32,491.836,1713.46,7.748249869930884,20.0,21.133333333333333
2024-03-11 21:08:01,21.2981,21.0161,12.4249,46.1203,46.1048,20.8233,21.0128,3223.69,488.881,1713.46,7.714949306611773,20.0,21.132962962962964
2024-03-11 21:08:02,21.2397,21.0128,12.3971,46.1045,46.1081,20.8374,21.0095,3221.39,486.911,1722.0,7.726662856911182,20.0,21.132592592592594
2024-03-11 21:08:03,21.1831,21.0161,12.3751,46.1109,46.1048,20.843,21.0128,3225.99,486.911,1713.46,7.658260096992794,20.0,21.13222222222222
2024-03-11 21:08:04,21.1432,21.0128,12.372,46.117,46.1081,20.8484,21.0128,3221.06,493.806,1714.61,7.631382150573544,20.0,21.131851851851852
2024-03-11 21:08:05,21.0966,21.0128,12.3706,46.111,46.1048,20.8522,21.0095,3223.69,490.851,1711.82,7.579702158632754,20.0,21.131481481481483
2024-03-11 21:08:06,21.0442,21.0095,12.3392,46.0716,46.1344,20.8498,21.0128,3222.05,490.851,1713.79,7.570162735095647,20.0,21.13111111111111
2024-03-11 21:08:07,21.004,21.0161,12.3295,46.0518,46.1081,20.8619,21.0128,3219.09,487.896,1710.83,7.530609784997788,20.0,21.13074074074074
2024-03-11 21:08:08,20.9543,21.0128,12.3052,46.0449,46.1048,20.8539,21.0095,3219.42,487.896,1707.39,7.493461626056647,20.0,21.130370370370372
2024-03-11 21:08:09,20.9049,21.0128,12.2979,46.0439,46.1081,20.8521,21.0194,3218.77,492.821,1714.45,7.487821151898628,20.0,21.13
2024-03-11 21:08:10,20.847,21.0161,12.277,46.0304,46.1081,20.8652,21.0128,3216.47,488.881,1715.6,7.4606333150398,20.0,21.12962962962963
2024-03-11 21:08:11,20.7996,21.0128,12.2639,46.0125,46.1048,20.8645,21.0161,3215.15,489.866,1715.92,7.4321593858177115,20.0,21.12925925925926
2024-03-11 21:08:12,20.7458,21.0161,12.2467,45.9982,46.1081,20.8788,21.0128,3211.87,487.896,1717.24,7.4059840252487446,20.0,21.128888888888888
2024-03-11 21:08:13,20.6996,21.0128,12.2418,46.0047,46.1081,20.8829,21.0128,3211.21,487.896,1719.7,7.38055359481158,20.0,21.12851851851852
2024-03-11 21:08:14,20.6611,21.0128,12.2204,46.0004,46.1048,20.8874,21.0095,3212.2,494.791,1720.68,7.369829003305259,20.0,21.12814814814815
2024-03-11 21:08:15,20.5983,21.0128,12.1877,46.0018,46.1081,20.881,21.0161,3207.93,484.941,1721.34,7.346364547507667,20.0,21.127777777777776
2024-03-11 21:08:16,20.5556,21.0128,12.1702,46.0072,46.1048,20.8929,21.0128,3207.93,491.836,1722.65,7.32992731926763,20.0,21.127407407407407
2024-03-11 21:08:17,20.5186,21.0128,12.1587,46.0044,46.1048,20.8849,21.0095,3211.87,485.926,1723.15,7.309758056708855,20.0,21.127037037037038
2024-03-11 21:08:18,20.4772,21.0095,12.1363,46.0011,46.1048,20.8938,21.0194,3186.59,500.701,1724.79,7.300085988116599,20.0,21.126666666666665
2024-03-11 21:08:19,20.4251,21.0128,12.1117,45.9981,46.1048,20.8963,21.0095,3208.59,497.746,1732.34,7.30786719384645,20.0,21.126296296296296
2024-03-11 21:08:20,20.3948,21.0128,12.0893,46.0099,46.0719,20.9014,21.0128,3206.95,488.881,1727.74,7.281536088850495,20.0,21.125925925925927
2024-03-11 21:08:21,20.3418,21.0128,12.0628,46.0031,46.1081,20.9023,21.0128,3206.62,483.956,1729.38,7.265192910300214,20.0,21.125555555555554
2024-03-11 21:08:22,20.3157,21.0325,12.0595,45.9979,46.1048,20.9043,21.0128,3210.23,487.896,1730.21,7.2486621499522315,20.0,21.125185185185185
2024-03-11 21:08:23,20.2727,21.0161,12.0242,46.0092,46.1081,20.9046,21.0128,3213.84,496.761,1731.19,7.246003663532706,20.0,21.124814814814815
2024-03-11 21:08:24,20.2421,21.003,12.0137,46.0053,46.1048,20.9195,21.0128,3215.81,488.881,1732.5,7.233816278754449,20.0,21.124444444444446
2024-03-11 21:08:25,20.2047,21.0128,12.0067,46.0249,46.1015,20.9188,21.0095,3217.78,480.016,1733.98,7.213247496316528,20.0,21.124074074074073
2024-03-11 21:08:26,20.1713,21.0161,11.9758,46.0193,46.1015,20.9249,21.0128,3220.74,487.896,1736.12,7.219947349317896,20.0,21.123703703703704
2024-03-11 21:08:27,20.1497,21.0095,11.9454,46.0329,46.1048,20.9214,21.0161,3224.02,488.881,1737.92,7.235193480739803,20.0,21.123333333333335
2024-03-11 21:08:28,20.1194,21.0128,11.9317,46.0187,46.1048,20.9325,21.0128,3231.57,481.986,1738.74,7.223961164816856,20.0,21.122962962962962
2024-03-11 21:08:29,20.0965,21.0095,11.9145,46.0163,46.1015,20.926,21.0128,3237.15,492.821,1738.91,7.2196378962856995,20.0,21.122592592592593
2024-03-11 21:08:30,20.0744,21.0161,11.9016,46.0209,46.1081,20.927,21.0161,3251.6,496.761,1743.5,7.230555411845913,20.0,21.122222222222224
2024-03-11 21:08:31,20.0511,21.0161,11.8666,46.0386,46.1081,20.925,21.0161,3243.39,487.896,1741.86,7.2340954532505855,20.0,21.12185185185185
2024-03-11 21:08:32,20.0275,21.026,11.8492,46.0237,46.1114,20.9383,21.0194,3247.66,495.776,1737.76,7.211600656533656,20.0,21.12148148148148
2024-03-11 21:08:33,20.001,21.0128,11.8225,46.0524,46.1048,20.9317,21.0063,3254.88,489.866,1740.71,7.224019639890767,20.0,21.121111111111112
2024-03-11 21:08:34,19.9683,21.0161,11.7903,46.0619,46.1081,20.9391,21.0095,3254.22,491.836,1740.88,7.224283456922615,20.0,21.12074074074074
2024-03-11 21:08:35,19.9534,21.0128,11.7745,46.0677,46.1081,20.9284,21.0128,3259.15,489.866,1741.37,7.227112119167931,20.0,21.12037037037037
2024-03-11 21:08:36,19.9356,21.0095,11.7476,46.0861,46.1114,20.9417,21.0128,3263.75,494.791,1741.04,7.233782037165488,20.0,21.12
2024-03-11 21:08:37,19.9203,21.0128,11.7203,46.1058,46.1146,20.9546,21.0095,3267.03,494.791,1741.2,7.245049326395997,20.0,21.119629629629628
2024-03-11 21:08:38,19.9112,21.003,11.6987,46.1083,46.1081,20.9467,21.0128,3271.3,506.61,1741.2,7.256093608905748,20.0,21.11925925925926
2024-03-11 21:08:39,19.8919,21.0128,11.6615,46.1112,46.1081,20.951,21.0063,3276.55,491.836,1740.71,7.269862596338809,20.0,21.11888888888889
2024-03-11 21:08:40,19.8673,21.0161,11.656,46.1108,46.1048,20.9398,21.0128,3275.89,492.821,1739.89,7.249574999354596,20.0,21.118518518518517
2024-03-11 21:08:41,19.8569,21.0128,11.6264,46.1204,46.1114,20.9516,21.0161,3282.79,492.821,1743.01,7.279556711379136,20.0,21.118148148148148
2024-03-11 21:08:42,19.8491,21.0128,11.6055,46.1262,46.1048,20.9559,21.0128,3288.37,490.851,1739.73,7.277422662194458,20.0,21.11777777777778
2024-03-11 21:08:43,19.8208,21.0128,11.5672,46.1479,46.1048,20.9503,21.0063,3291.65,492.821,1740.55,7.289684912137357,20.0,21.117407407407406
2024-03-11 21:08:44,19.8053,21.0128,11.5547,46.1659,46.1081,20.96,21.0095,3297.56,491.836,1741.04,7.289086721523884,20.0,21.117037037037036
2024-03-11 21:08:45,19.7815,21.0161,11.5222,46.182,46.1048,20.9598,21.0095,3303.8,485.926,1741.7,7.299538923930156,20.0,21.116666666666667
2024-03-11 21:08:46,19.7584,21.0161,11.4945,46.1707,46.1048,20.9697,21.0128,3304.79,490.851,1741.37,7.3022205726432485,20.0,21.116296296296294
2024-03-11 21:08:47,19.7671,21.0161,11.4899,46.1995,46.1015,20.9646,21.0161,3311.02,493.806,1740.22,7.309142692020418,20.0,21.115925925925925
2024-03-11 21:08:48,19.7455,21.0128,11.4571,46.1968,46.1048,20.9689,21.0194,3311.68,490.851,1741.2,7.323154492304949,20.0,21.115555555555556
2024-03-11 21:08:49,19.7366,21.0194,11.4311,46.1991,46.1245,20.9655,21.0128,3311.35,489.866,1740.22,7.334132874471511,20.0,21.115185185185187
2024-03-11 21:08:50,19.7201,21.0128,11.4143,46.2193,46.1048,20.9598,21.0095,3314.64,488.881,1741.2,7.338528133558519,20.0,21.114814814814814
2024-03-11 21:08:51,19.7253,21.0095,11.3904,46.2338,46.1081,20.9837,21.0095,3310.7,486.911,1742.19,7.368426333757538,20.0,21.114444444444445
2024-03-11 21:08:52,19.7102,21.0095,11.3748,46.2268,46.1114,20.9717,21.0128,3308.73,492.821,1743.34,7.373732463257621,20.0,21.114074074074075
2024-03-11 21:08:53,19.7089,21.0095,11.356,46.2252,46.1081,20.9786,21.0063,3309.71,497.746,1743.99,7.391968512075858,20.0,21.113703703703703
2024-03-11 21:08:54,19.7029,21.0128,11.3328,46.2345,46.1081,20.9771,21.0161,3314.64,491.836,1744.65,7.409992991209091,20.0,21.113333333333333
2024-03-11 21:08:55,19.7028,21.0325,11.3219,46.2266,46.1081,20.9739,21.0128,3310.7,490.851,1745.31,7.422360970937989,20.0,21.112962962962964
2024-03-11 21:08:56,19.7198,20.9898,11.3013,46.2336,46.1048,20.974,20.9866,3318.58,488.881,1740.22,7.433916995212624,20.0,21.11259259259259
2024-03-11 21:08:57,19.7049,20.9898,11.2906,46.2566,46.0982,20.9854,20.9898,3324.81,489.866,1747.11,7.45962640173956,20.0,21.112222222222222
2024-03-11 21:08:58,19.7018,20.9898,11.2658,46.2436,46.1081,20.9909,20.9866,3325.47,492.821,1746.29,7.475354173991883,20.0,21.111851851851853
2024-03-11 21:08:59,19.7043,20.9931,11.2442,46.2723,46.1114,20.9739,20.9931,3330.07,488.881,1746.62,7.498126465601224,20.0,21.11148148148148
2024-03-11 21:09:00,19.7279,20.9898,11.2261,46.2702,46.1015,20.9825,20.9931,3333.68,490.851,1746.95,7.536508530450763,20.0,21.11111111111111
2024-03-11 21:09:01,19.744,20.9931,11.2176,46.2703,46.1212,20.9989,20.9833,3336.63,487.896,1743.34,7.542696508232332,20.0,21.110925925925926
2024-03-11 21:09:02,19.751,20.9898,11.1861,46.2788,46.1344,20.9872,20.98,3340.24,495.776,1742.68,7.5738862704165415,20.0,21.11074074074074
2024-03-11 21:09:03,19.7651,20.9866,11.1741,46.2928,46.1048,20.9871,20.9866,3339.59,493.806,1740.06,7.585544814962503,20.0,21.110555555555557
2024-03-11 21:09:04,19.7854,20.9931,11.1439,46.2891,46.1048,20.9945,20.9866,3344.18,493.806,1739.56,7.627942011592573,20.0,21.11037037037037
2024-03-11 21:09:05,19.7915,20.9931,11.1425,46.2937,46.0982,20.9943,20.9866,3344.18,491.836,1738.91,7.631709626616361,20.0,21.110185185185184
2024-03-11 21:09:06,19.8312,20.9898,11.1258,46.3024,46.1015,21.0047,20.9866,3343.2,491.836,1737.92,7.677102656805861,20.0,21.11
2024-03-11 21:09:07,19.8557,20.9931,11.1277,46.3142,46.1048,21.008,20.9898,3346.48,496.761,1737.26,7.6941100460670295,20.0,21.109814814814815
2024-03-11 21:09:08,19.8876,20.9866,11.1074,46.3318,46.1048,21.0106,20.9866,3341.89,490.851,1735.46,7.732106950888119,20.0,21.10962962962963
2024-03-11 21:09:09,19.9154,20.9898,11.1042,46.3349,46.1048,21.0024,20.9866,3344.18,485.926,1741.2,7.7850705639927344,20.0,21.109444444444446
2024-03-11 21:09:10,19.9473,20.9964,11.0898,46.3448,46.1048,21.0012,20.9898,3345.17,489.866,1732.67,7.787639741163005,20.0,21.109259259259257
2024-03-11 21:09:11,19.9815,20.9931,11.0931,46.3454,46.1081,21.0048,20.9833,3339.26,489.866,1732.34,7.813319071112277,20.0,21.109074074074073
2024-03-11 21:09:12,20.02,20.9898,11.0876,46.328,46.1048,21.0197,20.9866,3345.83,489.866,1731.68,7.849005614533821,20.0,21.108888888888888
2024-03-11 21:09:13,20.0508,20.9898,11.0742,46.3296,46.1081,21.0318,20.9898,3345.17,495.776,1731.19,7.885612715774705,20.0,21.108703703703704
2024-03-11 21:09:14,20.0846,20.9866,11.0653,46.3226,46.1114,21.0163,20.9866,3341.89,496.761,1730.7,7.9208805152122075,20.0,21.10851851851852
2024-03-11 21:09:15,20.1402,20.9931,11.0789,46.3214,46.1048,21.0164,20.9866,3340.9,489.866,1729.71,7.953213502463741,20.0,21.108333333333334
2024-03-11 21:09:16,20.1738,20.9866,11.0713,46.303,46.1048,21.0201,20.9833,3339.26,491.836,1728.73,7.984848712808944,20.0,21.10814814814815
2024-03-11 21:09:17,20.2087,20.9898,11.0838,46.298,46.1081,21.025,20.9833,3336.3,488.881,1727.25,7.997645517188857,20.0,21.10796296296296
2024-03-11 21:09:18,20.2533,20.9931,11.0808,46.2989,46.1048,21.0208,20.9833,3334.33,493.806,1728.4,8.044717794379359,20.0,21.107777777777777
2024-03-11 21:09:19,20.2876,20.9866,11.0858,46.2882,46.1081,21.0228,20.9898,3332.04,492.821,1728.07,8.068874416394939,20.0,21.107592592592592
2024-03-11 21:09:20,20.3232,20.9931,11.0828,46.2834,46.1081,21.016,20.9898,3335.32,482.971,1727.41,8.099627320246512,20.0,21.107407407407408
2024-03-11 21:09:21,20.3665,20.9898,11.0928,46.2717,46.1015,21.027,20.9898,3327.44,495.776,1722.16,8.104110912281415,20.0,21.107222222222223
2024-03-11 21:09:22,20.4044,20.9898,11.107,46.2632,46.1081,21.0206,20.9866,3329.41,489.866,1725.94,8.142655211627936,20.0,21.10703703703704
2024-03-11 21:09:23,20.452,20.9866,11.1193,46.2644,46.1048,21.0245,20.9898,3326.13,487.896,1724.79,8.168124842798237,20.0,21.10685185185185
2024-03-11 21:09:24,20.4772,20.9964,11.1115,46.2346,46.1081,21.0315,20.9866,3325.14,481.001,1731.68,8.229751453589115,20.0,21.106666666666666
2024-03-11 21:09:25,20.5112,20.9898,11.1351,46.2314,46.1114,21.0296,20.9898,3323.17,491.836,1723.15,8.198306500736596,20.0,21.10648148148148
2024-03-11 21:09:26,20.5469,20.9898,11.1497,46.2238,46.1015,21.0301,20.9866,3324.81,488.881,1721.83,8.210461636108448,20.0,21.106296296296296
2024-03-11 21:09:27,20.5764,20.9931,11.1516,46.2084,46.1015,21.0291,20.9833,3322.52,485.926,1721.01,8.23065451815804,20.0,21.10611111111111
2024-03-11 21:09:28,20.6097,20.9866,11.1556,46.197,46.1081,21.0469,20.9898,3322.84,481.001,1719.7,8.249957641550775,20.0,21.105925925925927
2024-03-11 21:09:29,20.6343,20.9931,11.1715,46.196,46.1081,21.0383,20.9898,3322.52,484.941,1718.55,8.252027547633258,20.0,21.105740740740742
2024-03-11 21:09:30,20.6786,20.9931,11.1928,46.1839,46.1015,21.0341,20.9866,3322.52,489.866,1710.51,8.233384868782577,20.0,21.105555555555554
2024-03-11 21:09:31,20.706,20.9866,11.1962,46.1883,46.1048,21.0323,20.98,3320.55,487.896,1716.25,8.281915010039388,20.0,21.10537037037037
2024-03-11 21:09:32,20.7348,20.9898,11.2148,46.1735,46.1048,21.0415,20.9866,3320.87,489.866,1715.1,8.285242629778804,20.0,21.105185185185185
2024-03-11 21:09:33,20.7741,20.9931,11.2342,46.1619,46.1015,21.037,20.9833,3323.5,482.971,1713.95,8.296994581096707,20.0,21.105
2024-03-11 21:09:34,20.8119,20.9931,11.2485,46.1503,46.1015,21.0408,20.9866,3320.87,489.866,1713.46,8.315055019480114,20.0,21.104814814814816
2024-03-11 21:09:35,20.8253,20.9964,11.2483,46.1455,46.1048,21.0346,20.9866,3319.89,492.821,1712.64,8.322894819023226,20.0,21.10462962962963
2024-03-11 21:09:36,20.8526,20.9866,11.272,46.1389,46.1114,21.0312,20.9833,3326.13,494.791,1711.82,8.322036958629033,20.0,21.104444444444443
2024-03-11 21:09:37,20.8841,20.9898,11.2756,46.124,46.1015,21.0412,20.9898,3320.22,487.896,1711.0,8.342273802657022,20.0,21.10425925925926
2024-03-11 21:09:38,20.911,20.9931,11.3002,46.1131,46.1048,21.0392,20.9898,3320.55,492.821,1710.34,8.341051990910326,20.0,21.104074074074074
2024-03-11 21:09:39,20.9435,20.9931,11.3082,46.1014,46.1015,21.0343,20.9931,3321.2,495.776,1709.36,8.357523644430124,20.0,21.10388888888889
2024-03-11 21:09:40,20.9633,20.9898,11.3146,46.098,46.1048,21.0302,20.9931,3319.56,487.896,1708.54,8.365131838290306,20.0,21.103703703703705
2024-03-11 21:09:41,20.9887,20.9898,11.3374,46.08,46.1015,21.0266,20.9866,3320.55,483.956,1708.21,8.365769821303985,20.0,21.10351851851852
2024-03-11 21:09:42,21.0339,21.0128,11.3674,46.0847,46.1048,21.0356,20.9866,3321.86,492.821,1705.58,8.366044797805666,20.0,21.103333333333335
2024-03-11 21:09:43,21.0482,20.9866,11.3591,46.0628,46.1114,21.0419,20.9898,3321.53,491.836,1704.76,8.38157278297075,20.0,21.103148148148147
2024-03-11 21:09:44,21.0795,20.9931,11.3901,46.0433,46.1048,21.0265,20.9866,3318.58,488.881,1707.88,8.397172473514255,20.0,21.102962962962962
2024-03-11 21:09:45,21.1107,20.9931,11.4121,46.0456,46.0982,21.0328,20.9931,3318.25,488.881,1694.91,8.34131507165668,20.0,21.102777777777778
2024-03-11 21:09:46,21.1325,20.9866,11.416,46.0383,46.1048,21.0234,20.9866,3314.96,489.866,1701.31,8.388265064562084,20.0,21.102592592592593
2024-03-11 21:09:47,21.17,20.9931,11.4388,46.0403,46.1081,21.0292,20.9898,3312.34,491.836,1702.13,8.405004696065575,20.0,21.10240740740741
2024-03-11 21:09:48,21.1878,20.9898,11.4511,46.0392,46.1114,21.0163,20.9898,3310.04,486.911,1701.31,8.405703746629099,20.0,21.102222222222224
2024-03-11 21:09:49,21.2085,20.9898,11.4635,46.0387,46.1015,21.0173,20.9931,3313.32,482.971,1700.66,8.409654937265861,20.0,21.102037037037036
2024-03-11 21:09:50,21.2431,20.9931,11.4915,46.0446,46.1048,21.0227,20.9898,3307.74,490.851,1701.15,8.417775207289374,20.0,21.10185185185185
2024-03-11 21:09:51,21.2693,20.9898,11.5143,46.0396,46.1048,21.0068,20.9866,3308.4,489.866,1700.66,8.418284649874654,20.0,21.101666666666667
2024-03-11 21:09:52,21.298,20.9898,11.5257,46.0424,46.1048,21.0092,20.9866,3307.74,491.836,1693.93,8.399841402908,20.0,21.101481481481482
2024-03-11 21:09:53,21.323,20.9931,11.546,46.0361,46.1081,21.0023,20.98,3305.44,489.866,1707.39,8.470658718011801,20.0,21.101296296296297
2024-03-11 21:09:54,21.3432,20.9833,11.5533,46.0413,46.1081,20.9951,20.9898,3304.79,487.896,1700.33,8.446762999346914,20.0,21.101111111111113
2024-03-11 21:09:55,21.3782,20.9898,11.5686,46.0672,46.1081,20.9871,20.9833,3305.44,484.941,1698.69,8.455596779749007,20.0,21.100925925925928
2024-03-11 21:09:56,21.3949,20.9701,11.599,46.0551,46.1015,20.9876,20.9603,3303.8,487.896,1690.64,8.403773115215861,20.0,21.10074074074074
2024-03-11 21:09:57,21.4247,20.9636,11.6149,46.0573,46.1048,20.9803,20.9636,3305.44,487.896,1696.72,8.445962873174228,20.0,21.100555555555555
2024-03-11 21:09:58,21.4518,20.9701,11.6404,46.0699,46.1081,20.9821,20.9668,3277.53,504.64,1694.91,8.438329108742739,20.0,21.10037037037037
2024-03-11 21:09:59,21.4673,20.9701,11.6518,46.0799,46.1081,20.9596,20.9668,3302.82,483.956,1694.09,8.437771145907092,20.0,21.100185185185186
2024-03-11 21:10:00,21.4907,20.9734,11.6684,46.0836,46.1081,20.9521,20.9701,3302.82,490.851,1698.52,8.46569651198522,20.0,21.1
2024-03-11 21:10:01,21.5094,20.9636,11.6887,46.0869,46.0982,20.956,20.9734,3303.8,487.896,1695.07,8.447124942279014,20.0,21.099814814814817
2024-03-11 21:10:02,21.5288,20.9668,11.7019,46.104,46.1048,20.9384,20.9668,3300.19,486.911,1695.24,8.453305481598045,20.0,21.09962962962963
2024-03-11 21:10:03,21.563,20.9668,11.7199,46.1073,46.1114,20.9403,20.9668,3301.83,490.851,1694.91,8.465592805335186,20.0,21.099444444444444
2024-03-11 21:10:04,21.5689,20.9668,11.736,46.1097,46.1048,20.9279,20.9603,3304.13,489.866,1694.75,8.456021933121162,20.0,21.09925925925926
2024-03-11 21:10:05,21.597,20.9734,11.7739,46.1349,46.1015,20.9269,20.9636,3300.19,492.821,1694.09,8.44430439033773,20.0,21.099074074074075
2024-03-11 21:10:06,21.6251,20.9636,11.7932,46.1493,46.1015,20.9241,20.9701,3300.19,491.836,1693.27,8.447778193448727,20.0,21.09888888888889
2024-03-11 21:10:07,21.6412,20.9636,11.7976,46.151,46.1048,20.9351,20.9636,3302.49,487.896,1693.43,8.458630278041413,20.0,21.098703703703706
2024-03-11 21:10:08,21.6541,20.9734,11.8177,46.1775,46.1081,20.9349,20.9636,3297.23,487.896,1692.78,8.449198944869305,20.0,21.09851851851852
2024-03-11 21:10:09,21.666,20.9668,11.8386,46.1841,46.1048,20.9341,20.9701,3295.92,483.956,1692.94,8.442266070446527,20.0,21.098333333333333
2024-03-11 21:10:10,21.6896,20.9734,11.849,46.1818,46.1048,20.9478,20.9734,3295.59,481.001,1692.78,8.452806630157474,20.0,21.098148148148148
2024-03-11 21:10:11,21.6967,20.9668,11.8732,46.1893,46.1048,20.9384,20.9701,3294.94,487.896,1692.28,8.435625812424025,20.0,21.097962962962963
2024-03-11 21:10:12,21.7212,20.9668,11.8794,46.2008,46.1081,20.9521,20.9636,3289.03,489.866,1691.46,8.447245244022776,20.0,21.09777777777778
2024-03-11 21:10:13,21.7317,20.9636,11.9124,46.1931,46.1048,20.9478,20.9734,3291.0,488.881,1687.85,8.409946104944495,20.0,21.097592592592594
2024-03-11 21:10:14,21.7527,20.9668,11.9363,46.1916,46.1114,20.9413,20.9636,3285.09,487.896,1689.99,8.418122035817666,20.0,21.09740740740741
2024-03-11 21:10:15,21.7581,20.9636,11.9439,46.1928,46.1048,20.9387,20.9668,3291.0,487.896,1685.88,8.395767403300288,20.0,21.09722222222222
2024-03-11 21:10:16,21.7946,20.9668,11.9734,46.1842,46.1081,20.9487,20.9668,3285.41,492.821,1691.96,8.432056006005649,20.0,21.097037037037037
2024-03-11 21:10:17,21.799,20.9668,11.9842,46.1846,46.1114,20.9499,20.9636,3288.37,492.821,1696.72,8.450267733045566,20.0,21.096851851851852
2024-03-11 21:10:18,21.8046,20.9866,11.989,46.1865,46.1081,20.9614,20.9668,3281.8,491.836,1693.1,8.432926156430733,20.0,21.096666666666668
2024-03-11 21:10:19,21.8221,20.9636,11.9885,46.178,46.1015,20.951,20.9701,3282.13,489.866,1692.45,8.44514715611801,20.0,21.096481481481483
2024-03-11 21:10:20,21.8392,20.9833,12.0396,46.1591,46.1048,20.9557,20.9636,3273.6,485.926,1689.17,8.399637512716298,20.0,21.0962962962963
2024-03-11 21:10:21,21.8509,20.9668,12.0469,46.1532,46.1048,20.9598,20.9636,3277.53,486.911,1684.73,8.381320489238295,20.0,21.096111111111114
2024-03-11 21:10:22,21.8567,20.9668,12.0577,46.1317,46.1081,20.9589,20.9668,3269.98,487.896,1691.46,8.410509880934303,20.0,21.095925925925926
2024-03-11 21:10:23,21.8929,20.9636,12.0809,46.1236,46.1048,20.9562,20.9668,3271.63,485.926,1691.14,8.420074559419284,20.0,21.09574074074074
2024-03-11 21:10:24,21.9004,20.9668,12.0853,46.1049,46.1048,20.9642,20.9668,3264.07,482.971,1690.15,8.417804092921436,20.0,21.095555555555556
2024-03-11 21:10:25,21.9131,20.9701,12.0989,46.0769,46.1081,20.9545,20.9636,3265.72,482.971,1686.05,8.396614011871815,20.0,21.09537037037037
2024-03-11 21:10:26,21.9251,20.9701,12.1158,46.0653,46.1081,20.9629,20.9701,3257.51,483.956,1688.02,8.402227580401929,20.0,21.095185185185187
2024-03-11 21:10:27,21.9153,20.9668,12.1291,46.0527,46.1015,20.9652,20.9636,3258.49,490.851,1687.36,8.379163650723422,20.0,21.095000000000002
2024-03-11 21:10:28,21.9305,20.9668,12.1367,46.0237,46.1081,20.965,20.9668,3251.93,493.806,1686.37,8.380750939166674,20.0,21.094814814814818
2024-03-11 21:10:29,21.9408,20.9701,12.1627,46.0076,46.1048,20.9781,20.9701,3251.27,491.836,1686.05,8.365728380253492,20.0,21.09462962962963
2024-03-11 21:10:30,21.9523,20.9636,12.1704,46.0143,46.1081,20.9664,20.9636,3246.34,497.746,1692.45,8.400746925483112,20.0,21.094444444444445
2024-03-11 21:10:31,21.9644,20.9701,12.1931,46.0124,46.1015,20.9817,20.9636,3250.61,494.791,1684.9,8.354208564378727,20.0,21.09425925925926
2024-03-11 21:10:32,21.9853,20.9701,12.2112,46.0018,46.1048,20.9876,20.9668,3235.18,485.926,1684.9,8.356602491899134,20.0,21.094074074074076
2024-03-11 21:10:33,21.9811,20.9668,12.2133,45.9855,46.1015,20.9741,20.9636,3243.72,484.941,1682.93,8.341451839098736,20.0,21.09388888888889
2024-03-11 21:10:34,21.9889,20.9701,12.2329,45.9856,46.1081,20.9769,20.9701,3237.48,486.911,1685.88,8.345978967883035,20.0,21.093703703703707
2024-03-11 21:10:35,21.9927,20.9734,12.2425,45.9598,46.1048,20.9847,20.9636,3242.4,489.866,1686.21,8.342649933419995,20.0,21.09351851851852
2024-03-11 21:10:36,21.9871,20.9701,12.2492,45.9389,46.1048,20.9759,20.9701,3234.85,488.881,1686.54,8.333756215521657,20.0,21.093333333333334
2024-03-11 21:10:37,22.0032,20.9668,12.2598,45.939,46.1015,20.9865,20.9701,3238.14,481.986,1689.33,8.352257256586908,20.0,21.09314814814815
2024-03-11 21:10:38,21.9901,20.9701,12.2617,45.9397,46.1081,20.9908,20.9636,3229.6,482.971,1686.37,8.32478684847445,20.0,21.092962962962964
2024-03-11 21:10:39,21.9986,20.9734,12.2833,45.93,46.1048,20.9934,20.9668,3231.57,481.986,1686.7,8.315203771478302,20.0,21.09277777777778
2024-03-11 21:10:40,22.0064,20.9668,12.295,45.9183,46.1048,20.9854,20.9734,3228.94,486.911,1687.52,8.315906677011489,20.0,21.092592592592595
2024-03-11 21:10:41,21.9955,20.9701,12.2975,45.9178,46.1081,20.9921,20.9636,3230.26,488.881,1688.18,8.30768012612957,20.0,21.09240740740741
2024-03-11 21:10:42,21.9991,20.9636,12.3134,45.9114,46.1114,20.989,20.9603,3225.0,487.896,1688.67,8.299551746816872,20.0,21.092222222222222
2024-03-11 21:10:43,22.0081,20.9701,12.3249,45.9118,46.1114,21.0064,20.9668,3226.97,490.851,1689.0,8.299031009277114,20.0,21.092037037037038
2024-03-11 21:10:44,22.0029,20.9668,12.3297,45.8954,46.1048,20.9949,20.9668,3225.33,490.851,1689.17,8.291294908772537,20.0,21.091851851851853
2024-03-11 21:10:45,22.0096,20.9701,12.3378,45.889,46.1015,20.9992,20.9668,3227.3,488.881,1689.17,8.29009491157696,20.0,21.09166666666667
2024-03-11 21:10:46,21.998,20.9898,12.3419,45.8826,46.1114,21.0023,20.9734,3224.02,491.836,1689.82,8.279822686575203,20.0,21.091481481481484
2024-03-11 21:10:47,21.9954,20.9734,12.3606,45.8827,46.1048,20.9995,20.9603,3220.74,491.836,1690.97,8.267180930424013,20.0,21.0912962962963
2024-03-11 21:10:48,21.991,20.9701,12.3634,45.8844,46.1081,20.9996,20.9668,3219.09,491.836,1691.63,8.264227279782347,20.0,21.09111111111111
2024-03-11 21:10:49,21.9934,20.9668,12.3734,45.8798,46.1081,20.9992,20.9636,3223.03,494.791,1691.14,8.255311583939424,20.0,21.090925925925927
2024-03-11 21:10:50,21.9774,20.9668,12.3708,45.8766,46.1114,21.0083,20.9636,3220.41,489.866,1692.28,8.249369667596337,20.0,21.090740740740742
2024-03-11 21:10:51,21.9729,20.9734,12.3813,45.8762,46.1114,21.0045,20.9603,3226.65,480.016,1693.1,8.24047990158737,20.0,21.090555555555557
2024-03-11 21:10:52,21.9659,20.9701,12.3808,45.8829,46.1081,21.0102,20.9636,3226.32,489.866,1693.76,8.238105629997449,20.0,21.090370370370373
2024-03-11 21:10:53,21.9608,20.9668,12.3823,45.8833,46.1015,21.0058,20.9668,3218.77,486.911,1695.24,8.23962659185367,20.0,21.090185185185188
2024-03-11 21:10:54,21.9606,20.9636,12.4073,45.8845,46.1015,21.0115,20.9636,3222.05,483.956,1695.24,8.217949023328886,20.0,21.090000000000003
2024-03-11 21:10:55,21.9446,20.9701,12.4003,45.8889,46.1048,21.0081,20.9603,3217.78,493.806,1697.04,8.218924604154406,20.0,21.089814814814815
2024-03-11 21:10:56,21.9349,20.9537,12.409,45.8748,46.1048,21.0122,20.9504,3220.74,488.881,1698.36,8.209460291887021,20.0,21.08962962962963
2024-03-11 21:10:57,21.9322,20.9504,12.4091,45.9005,46.1015,21.0062,20.9537,3219.09,496.761,1698.85,8.20941508517512,20.0,21.089444444444446
2024-03-11 21:10:58,21.9294,20.9537,12.418,45.8857,46.1081,21.012,20.9471,3218.44,489.866,1698.85,8.199329067334657,20.0,21.08925925925926
2024-03-11 21:10:59,21.9121,20.957,12.4165,45.8897,46.1081,21.0078,20.9471,3218.44,492.821,1692.12,8.153280920651175,20.0,21.089074074074077
2024-03-11 21:11:00,21.9069,20.9537,12.422,45.9012,46.1048,21.0022,20.9537,3218.77,486.911,1693.27,8.14962839197325,20.0,21.088888888888892
2024-03-11 21:11:01,21.8918,20.9866,12.4163,45.9061,46.1048,20.9995,20.9504,3222.71,488.881,1697.54,8.162082652082958,20.0,21.088703703703704
2024-03-11 21:11:02,21.8835,20.9504,12.4287,45.9099,46.0982,21.0023,20.9504,3223.69,492.821,1697.37,8.143436313624393,20.0,21.08851851851852
2024-03-11 21:11:03,21.8651,20.9504,12.4326,45.9214,46.1048,20.998,20.9471,3223.03,488.881,1696.88,8.121883965392888,20.0,21.088333333333335
2024-03-11 21:11:04,21.852,20.9537,12.4391,45.9257,46.1081,20.9937,20.9504,3224.35,489.866,1696.72,8.104243096587254,20.0,21.08814814814815
2024-03-11 21:11:05,21.8377,20.9471,12.4277,45.9403,46.1048,20.9886,20.9504,3224.02,502.67,1695.9,8.097830822189856,20.0,21.087962962962965
2024-03-11 21:11:06,21.8142,20.9537,12.4308,45.9514,46.1015,20.9878,20.9438,3229.93,440.617,1698.03,8.08508192051417,20.0,21.08777777777778
2024-03-11 21:11:07,21.7864,20.9537,12.4263,45.9845,46.1048,20.9729,20.9636,3229.27,495.776,1701.81,8.082959367734938,20.0,21.087592592592596
2024-03-11 21:11:08,21.7589,20.957,12.423,46.0021,46.1081,20.9607,20.9504,3226.32,493.806,1696.88,8.038706229791837,20.0,21.087407407407408
2024-03-11 21:11:09,21.743,20.957,12.4356,45.9994,46.1081,20.9668,20.9471,3229.27,494.791,1697.04,8.014921875958082,20.0,21.087222222222223
2024-03-11 21:11:10,21.6932,20.9471,12.4193,46.0201,46.1114,20.9621,20.9504,3230.58,490.851,1697.37,7.987626816952366,20.0,21.08703703703704
2024-03-11 21:11:11,21.679,20.957,12.4166,46.0215,46.1081,20.9518,20.9471,3230.58,492.821,1697.7,7.979272862292313,20.0,21.086851851851854
2024-03-11 21:11:12,21.6585,20.957,12.4201,46.0468,46.1081,20.9399,20.9537,3230.26,487.896,1699.18,7.965535648293373,20.0,21.08666666666667
2024-03-11 21:11:13,21.6142,20.957,12.4142,46.0545,46.1015,20.9267,20.9504,3231.9,493.806,1700.66,7.939335600086804,20.0,21.086481481481485
2024-03-11 21:11:14,21.5832,20.9504,12.4053,46.071,46.1081,20.9172,20.9504,3231.24,493.806,1701.48,7.924082815201433,20.0,21.086296296296297
2024-03-11 21:11:15,21.5645,20.9898,12.4149,46.0913,46.1081,20.9086,20.9471,3230.58,491.836,1701.64,7.900391802680751,20.0,21.086111111111112
2024-03-11 21:11:16,21.5223,20.957,12.3975,46.1134,46.1048,20.9039,20.9504,3232.23,505.625,1702.79,7.884302542663861,20.0,21.085925925925928
2024-03-11 21:11:17,21.4809,20.9537,12.3886,46.1207,46.1015,20.8932,20.9504,3232.55,491.836,1703.61,7.860004111857878,20.0,21.085740740740743
2024-03-11 21:11:18,21.4416,20.9504,12.3812,46.1172,46.1081,20.8759,20.957,3229.6,491.836,1703.78,7.83320915968234,20.0,21.08555555555556
2024-03-11 21:11:19,21.4014,20.9504,12.378,46.1345,46.1081,20.8887,20.9504,3233.87,485.926,1705.58,7.809462435061267,20.0,21.085370370370374
2024-03-11 21:11:20,21.3498,20.9504,12.3642,46.1229,46.1114,20.8861,20.9471,3231.24,492.821,1707.06,7.783495946155233,20.0,21.08518518518519
2024-03-11 21:11:21,21.3202,20.9537,12.3598,46.1193,46.1015,20.8922,20.9504,3227.3,493.806,1702.79,7.742252378494358,20.0,21.085
2024-03-11 21:11:22,21.2837,20.9537,12.3604,46.1269,46.1081,20.8703,20.9504,3229.6,487.896,1709.36,7.739944862779922,20.0,21.084814814814816
2024-03-11 21:11:23,21.2333,20.9504,12.3398,46.1213,46.1015,20.8646,20.9537,3227.96,485.926,1711.16,7.722219904182399,20.0,21.08462962962963
2024-03-11 21:11:24,21.1758,20.9603,12.3273,46.1386,46.1048,20.8611,20.9438,3230.26,483.956,1712.64,7.689791668176576,20.0,21.084444444444447
2024-03-11 21:11:25,21.1271,20.9537,12.3164,46.1367,46.1081,20.8588,20.9504,3225.33,482.971,1714.28,7.664273746115683,20.0,21.084259259259262
2024-03-11 21:11:26,21.0704,20.9504,12.3051,46.1323,46.1048,20.8396,20.9438,3228.94,490.851,1715.92,7.632075478813438,20.0,21.084074074074078
2024-03-11 21:11:27,21.0233,20.9504,12.3048,46.136,46.1015,20.8331,20.9537,3229.93,489.866,1717.56,7.598581482992408,20.0,21.08388888888889
2024-03-11 21:11:28,20.9612,20.957,12.2766,46.1465,46.1081,20.8244,20.9504,3226.65,490.851,1718.71,7.574103925747306,20.0,21.083703703703705
2024-03-11 21:11:29,20.9153,20.957,12.2624,46.1517,46.1081,20.8231,20.9471,3227.3,479.031,1720.03,7.552253205301308,20.0,21.08351851851852
2024-03-11 21:11:30,20.8813,20.9537,12.2428,46.1569,46.1081,20.8115,20.9504,3228.94,493.806,1721.83,7.54757511211028,20.0,21.083333333333336
2024-03-11 21:11:31,20.8213,20.9537,12.2383,46.1758,46.1048,20.7897,20.9438,3228.94,493.806,1722.49,7.501958503322859,20.0,21.08314814814815
2024-03-11 21:11:32,20.7733,20.9537,12.216,46.1578,46.1015,20.776,20.9438,3229.27,487.896,1723.31,7.4830561075001825,20.0,21.082962962962966
2024-03-11 21:11:33,20.7113,20.957,12.2014,46.1819,46.1015,20.7666,20.9471,3232.88,492.821,1723.64,7.443031492200195,20.0,21.082777777777782
2024-03-11 21:11:34,20.6616,20.9537,12.1816,46.1831,46.1048,20.7478,20.9471,3232.23,482.971,1724.13,7.418988479392563,20.0,21.082592592592594
2024-03-11 21:11:35,20.619,20.9504,12.1622,46.1833,46.1081,20.7431,20.957,3234.2,492.821,1725.94,7.406458428560145,20.0,21.08240740740741
2024-03-11 21:11:36,20.5689,20.9537,12.1363,46.169,46.1081,20.7518,20.9504,3234.85,489.866,1727.25,7.390869553446801,20.0,21.082222222222224
2024-03-11 21:11:37,20.5267,20.9504,12.1234,46.184,46.1048,20.732,20.9504,3230.91,495.776,1729.06,7.372907205443316,20.0,21.08203703703704
2024-03-11 21:11:38,20.4708,20.9504,12.0971,46.1745,46.1114,20.7371,20.9471,3232.23,484.941,1729.88,7.350420943751972,20.0,21.081851851851855
2024-03-11 21:11:39,20.4373,20.9504,12.0948,46.1686,46.1311,20.7164,20.9471,3233.21,489.866,1730.21,7.324430608025068,20.0,21.08166666666667
2024-03-11 21:11:40,20.3944,20.9537,12.0757,46.1697,46.1114,20.7209,20.9504,3233.87,485.926,1729.88,7.302142028588267,20.0,21.081481481481482
2024-03-11 21:11:41,20.3493,20.9504,12.0439,46.1641,46.1114,20.7213,20.9471,3231.9,490.851,1730.37,7.292532382392376,20.0,21.081296296296298
2024-03-11 21:11:42,20.3015,20.9603,12.0314,46.1452,46.1048,20.7259,20.9471,3230.26,480.016,1730.04,7.260152467215701,20.0,21.081111111111113
2024-03-11 21:11:43,20.2761,20.957,12.0129,46.1402,46.1081,20.7187,20.9504,3229.6,488.881,1731.03,7.258246189041634,20.0,21.08092592592593
2024-03-11 21:11:44,20.2259,20.9537,11.9952,46.1165,46.0752,20.7197,20.9471,3229.6,492.821,1730.7,7.228320518949039,20.0,21.080740740740744
2024-03-11 21:11:45,20.1906,20.957,11.9771,46.127,46.1114,20.722,20.9504,3226.65,482.971,1729.06,7.206380033071382,20.0,21.08055555555556
2024-03-11 21:11:46,20.1609,20.957,11.963,46.1433,46.1015,20.7137,20.9471,3226.97,487.896,1730.04,7.196769556714867,20.0,21.080370370370375
2024-03-11 21:11:47,20.1211,20.9537,11.9348,46.1257,46.1114,20.7212,20.9537,3223.69,486.911,1730.37,7.187956972810307,20.0,21.080185185185186
