TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:11:48,20.0842,20.9537,11.9158,46.1198,46.1015,20.722,20.9504,3225.99,486.911,1730.7,7.1736077523155215,20.0,21.080000000000002
2024-03-11 21:11:49,20.0648,20.9504,11.9015,46.1217,46.1048,20.7356,20.9537,3227.3,496.761,1730.86,7.16979163074207,20.0,21.079814814814817
2024-03-11 21:11:50,20.0466,20.9471,11.8799,46.1253,46.1081,20.7357,20.9537,3231.24,495.776,1731.85,7.1768804500279435,20.0,21.079629629629633
2024-03-11 21:11:51,20.0203,20.9537,11.8594,46.1239,46.1081,20.7347,20.9504,3228.61,491.836,1733.0,7.176545698916052,20.0,21.079444444444448
2024-03-11 21:11:52,19.9879,20.9636,11.8371,46.1416,46.1081,20.7517,20.9471,3236.49,492.821,1728.07,7.147273532694891,20.0,21.079259259259263
2024-03-11 21:11:53,19.9805,20.9504,11.8142,46.1287,46.1081,20.7439,20.9438,3231.9,482.971,1733.16,7.181957376033644,20.0,21.079074074074075
2024-03-11 21:11:54,19.9555,20.9537,11.7843,46.1145,46.1114,20.755,20.9471,3237.81,482.971,1734.97,7.193771615278137,20.0,21.07888888888889
2024-03-11 21:11:55,19.9353,20.9504,11.7753,46.121,46.1048,20.7553,20.9504,3240.43,478.046,1735.29,7.185236354246168,20.0,21.078703703703706
2024-03-11 21:11:56,19.9058,20.934,11.7528,46.1138,46.1048,20.7629,20.9274,3247.0,489.866,1735.46,7.179775855970351,20.0,21.07851851851852
2024-03-11 21:11:57,19.8886,20.9274,11.7198,46.1107,46.1081,20.7661,20.9241,3243.39,491.836,1735.62,7.194353028121942,20.0,21.078333333333337
2024-03-11 21:11:58,19.8617,20.934,11.7061,46.0868,46.1114,20.7658,20.934,3247.66,492.821,1735.79,7.1834311729934335,20.0,21.078148148148152
2024-03-11 21:11:59,19.8442,20.9274,11.6764,46.0939,46.1081,20.7702,20.9307,3244.37,491.836,1735.95,7.194840039117392,20.0,21.077962962962967
2024-03-11 21:12:00,19.8184,20.9307,11.6429,46.0864,46.1081,20.7794,20.934,3252.91,485.926,1735.79,7.200959041003457,20.0,21.07777777777778
2024-03-11 21:12:01,19.7981,20.934,11.6206,46.0889,46.1015,20.7728,20.9274,3253.57,485.926,1736.12,7.20408998219109,20.0,21.077592592592595
2024-03-11 21:12:02,19.7865,20.9274,11.5862,46.0865,46.1048,20.7703,20.9241,3261.12,494.791,1736.61,7.226214921541087,20.0,21.07740740740741
2024-03-11 21:12:03,19.7735,20.934,11.5612,46.0919,46.1081,20.7852,20.934,3261.78,484.941,1736.94,7.238164657107605,20.0,21.077222222222225
2024-03-11 21:12:04,19.7576,20.9307,11.5484,46.0742,46.1081,20.7811,20.934,3269.98,493.806,1737.43,7.237473530112702,20.0,21.07703703703704
2024-03-11 21:12:05,19.7474,20.9307,11.5253,46.0884,46.0982,20.779,20.9307,3271.95,490.851,1739.23,7.256356450651084,20.0,21.076851851851856
2024-03-11 21:12:06,19.7264,20.9373,11.4843,46.1051,46.1081,20.7858,20.9307,3278.19,485.926,1740.38,7.278816971781035,20.0,21.076666666666668
2024-03-11 21:12:07,19.6981,20.957,11.4771,46.1141,46.1081,20.7772,20.9307,3279.83,485.926,1741.7,7.265689524975457,20.0,21.076481481481483
2024-03-11 21:12:08,19.6987,20.9307,11.4552,46.1173,46.1048,20.7887,20.9274,3292.31,483.956,1741.53,7.284863827836697,20.0,21.0762962962963
2024-03-11 21:12:09,19.6886,20.9307,11.4286,46.1228,46.0982,20.7916,20.9274,3281.47,490.851,1742.68,7.3042651512149295,20.0,21.076111111111114
2024-03-11 21:12:10,19.6584,20.9373,11.4054,46.1309,46.1048,20.7887,20.934,3290.67,491.836,1743.67,7.3022210633311095,20.0,21.07592592592593
2024-03-11 21:12:11,19.6517,20.934,11.3823,46.1588,46.1081,20.8003,20.934,3285.09,489.866,1744.65,7.320843961422738,20.0,21.075740740740745
2024-03-11 21:12:12,19.6399,20.9307,11.3652,46.1602,46.1081,20.8087,20.9373,3272.28,492.821,1744.49,7.324864198488211,20.0,21.07555555555556
2024-03-11 21:12:13,19.6193,20.934,11.342,46.1405,46.1048,20.8103,20.934,3250.61,491.836,1744.32,7.326451719843279,20.0,21.075370370370372
2024-03-11 21:12:14,19.6093,20.9307,11.3166,46.1539,46.1015,20.8233,20.9274,3255.21,483.956,1738.41,7.315213430924725,20.0,21.075185185185187
2024-03-11 21:12:15,19.5969,20.934,11.2997,46.1785,46.0982,20.8127,20.9274,3257.51,482.971,1743.67,7.341329044792304,20.0,21.075000000000003
2024-03-11 21:12:16,19.5958,20.934,11.2753,46.1645,46.1081,20.8156,20.9274,3274.91,484.941,1743.67,7.36194479067569,20.0,21.074814814814818
2024-03-11 21:12:17,19.5821,20.9307,11.2562,46.1691,46.1081,20.8118,20.934,3285.74,482.971,1743.01,7.363934296005285,20.0,21.074629629629634
2024-03-11 21:12:18,19.5765,20.9274,11.2515,46.1833,46.0884,20.824,20.9307,3299.53,480.016,1746.62,7.378388296371218,20.0,21.07444444444445
2024-03-11 21:12:19,19.5842,20.9307,11.2112,46.1676,46.1048,20.8078,20.934,3299.53,481.001,1743.34,7.406994495147934,20.0,21.07425925925926
2024-03-11 21:12:20,19.5912,20.9307,11.203,46.1648,46.1081,20.8162,20.9307,3308.4,484.941,1737.1,7.393880595792596,20.0,21.074074074074076
2024-03-11 21:12:21,19.5921,20.9373,11.1748,46.1634,46.1048,20.8158,20.9241,3315.29,489.866,1743.34,7.446183538039969,20.0,21.07388888888889
2024-03-11 21:12:22,19.6022,20.9307,11.1582,46.1836,46.1081,20.8031,20.9307,3315.29,492.821,1737.92,7.44657969008531,20.0,21.073703703703707
2024-03-11 21:12:23,19.6225,20.9307,11.1367,46.1829,46.1048,20.7921,20.934,3318.25,487.896,1743.67,7.508201562972864,20.0,21.073518518518522
2024-03-11 21:12:24,19.6208,20.9274,11.1239,46.1904,46.1015,20.7836,20.9274,3318.9,491.836,1740.71,7.505260436288789,20.0,21.073333333333338
2024-03-11 21:12:25,19.64,20.934,11.1022,46.2011,46.1081,20.7703,20.934,3325.14,493.806,1738.58,7.5321592265395445,20.0,21.073148148148153
2024-03-11 21:12:26,19.6703,20.9274,11.0909,46.1984,46.1048,20.7648,20.9274,3326.78,489.866,1739.4,7.572429139591133,20.0,21.072962962962965
2024-03-11 21:12:27,19.6802,20.9241,11.0584,46.1904,46.1015,20.7546,20.9274,3327.11,486.911,1732.01,7.577521463655764,20.0,21.07277777777778
2024-03-11 21:12:28,19.7003,20.9274,11.0562,46.2091,46.1048,20.7365,20.9307,3333.68,484.941,1738.25,7.624491001871242,20.0,21.072592592592596
2024-03-11 21:12:29,19.725,20.9307,11.0331,46.2077,46.1015,20.7258,20.9274,3331.71,481.001,1737.26,7.662286332425536,20.0,21.07240740740741
2024-03-11 21:12:30,19.7578,20.9373,11.0272,46.2141,46.1048,20.7203,20.9274,3330.4,485.926,1735.79,7.689889670770567,20.0,21.072222222222226
2024-03-11 21:12:31,19.7798,20.9307,11.0143,46.1993,46.1015,20.7153,20.9307,3330.72,483.956,1732.5,7.705995891233065,20.0,21.072037037037042
2024-03-11 21:12:32,19.8068,20.9307,11.0005,46.1989,46.0982,20.6963,20.934,3327.44,487.896,1738.25,7.767558810029817,20.0,21.071851851851854
2024-03-11 21:12:33,19.85,20.9307,10.9944,46.2011,46.1015,20.7088,20.9274,3328.1,486.911,1733.0,7.787452130441615,20.0,21.07166666666667
2024-03-11 21:12:34,19.8722,20.9274,10.9849,46.1842,46.1081,20.6835,20.9274,3331.38,485.926,1733.49,7.817538286923998,20.0,21.071481481481484
2024-03-11 21:12:35,19.9093,20.934,10.9888,46.1796,46.1081,20.6712,20.9307,3328.43,485.926,1732.83,7.843754484697994,20.0,21.0712962962963
2024-03-11 21:12:36,19.9603,20.9307,10.9763,46.1708,46.1015,20.6667,20.9274,3330.07,487.896,1733.16,7.901094138873932,20.0,21.071111111111115
2024-03-11 21:12:37,19.9956,20.934,10.9722,46.1564,46.1048,20.6477,20.9274,3326.46,486.911,1732.34,7.93199038142686,20.0,21.07092592592593
2024-03-11 21:12:38,20.0272,20.9307,10.9623,46.1631,46.1015,20.6323,20.9274,3328.75,487.896,1732.34,7.968470821264306,20.0,21.070740740740746
2024-03-11 21:12:39,20.0763,20.9307,10.976,46.1578,46.1081,20.6527,20.934,3327.11,486.911,1731.52,7.995802484975171,20.0,21.070555555555558
2024-03-11 21:12:40,20.1057,20.934,10.9771,46.1359,46.1114,20.6266,20.9241,3328.75,485.926,1730.21,8.014599610238848,20.0,21.070370370370373
2024-03-11 21:12:41,20.1585,20.9274,10.9779,46.1279,46.1015,20.6161,20.9307,3327.11,485.926,1728.56,8.052567245300983,20.0,21.07018518518519
2024-03-11 21:12:42,20.2015,20.934,10.9876,46.1192,46.1048,20.6111,20.9307,3327.11,488.881,1728.07,8.07948466443753,20.0,21.070000000000004
2024-03-11 21:12:43,20.2311,20.9274,10.9949,46.1038,46.1081,20.6074,20.9274,3331.05,488.881,1727.58,8.096742579026623,20.0,21.06981481481482
2024-03-11 21:12:44,20.2682,20.9373,10.9919,46.1016,46.1048,20.6128,20.9307,3329.08,487.896,1726.76,8.128035672867776,20.0,21.069629629629635
2024-03-11 21:12:45,20.3082,20.9274,11.006,46.0845,46.1015,20.6096,20.934,3328.1,490.851,1725.44,8.14449892532434,20.0,21.069444444444446
2024-03-11 21:12:46,20.3404,20.9307,11.009,46.0879,46.1081,20.6313,20.934,3353.05,495.776,1725.12,8.16854963284826,20.0,21.069259259259262
2024-03-11 21:12:47,20.3788,20.934,11.0034,46.0763,46.1114,20.6223,20.934,3325.14,485.926,1723.97,8.201595491112604,20.0,21.069074074074077
2024-03-11 21:12:48,20.4039,20.934,11.0255,46.0732,46.1048,20.6307,20.9274,3328.1,490.851,1722.82,8.198747141983375,20.0,21.068888888888893
2024-03-11 21:12:49,20.4509,20.9373,11.0398,46.0866,46.1015,20.6244,20.934,3328.43,491.836,1722.82,8.227334004512462,20.0,21.068703703703708
2024-03-11 21:12:50,20.4916,20.934,11.0502,46.0811,46.1081,20.6228,20.934,3330.4,488.881,1715.76,8.21999914053338,20.0,21.068518518518523
2024-03-11 21:12:51,20.5357,20.9307,11.0636,46.0694,46.1015,20.6383,20.9307,3327.11,489.866,1720.19,8.268020195930424,20.0,21.06833333333334
2024-03-11 21:12:52,20.5705,20.9307,11.0942,46.0724,46.1081,20.634,20.9373,3330.4,493.806,1719.04,8.266156420864423,20.0,21.06814814814815
2024-03-11 21:12:53,20.5943,20.9307,11.0878,46.0742,46.1081,20.6452,20.9307,3328.1,489.866,1717.89,8.2869523166796,20.0,21.067962962962966
2024-03-11 21:12:54,20.6337,20.934,11.0986,46.0978,46.1048,20.6472,20.9307,3331.38,488.881,1710.34,8.275353231627864,20.0,21.06777777777778
2024-03-11 21:12:55,20.6692,20.934,11.1158,46.1057,46.0982,20.6513,20.9274,3332.04,491.836,1715.92,8.318285726591945,20.0,21.067592592592597
2024-03-11 21:12:56,20.6972,20.9077,11.1361,46.1114,46.1081,20.6658,20.9143,3334.33,489.866,1713.13,8.311454212448306,20.0,21.067407407407412
2024-03-11 21:12:57,20.7352,20.9143,11.156,46.1247,46.1081,20.6588,20.9077,3332.04,483.956,1711.0,8.316835011751289,20.0,21.067222222222227
2024-03-11 21:12:58,20.7754,20.9077,11.1592,46.143,46.1015,20.6711,20.9077,3332.04,490.851,1709.19,8.340127044809108,20.0,21.067037037037043
2024-03-11 21:12:59,20.8065,20.9044,11.1756,46.1513,46.1015,20.6779,20.911,3333.02,481.986,1707.88,8.346474330213265,20.0,21.066851851851855
2024-03-11 21:13:00,20.8385,20.9274,11.2076,46.1554,46.1015,20.6799,20.9077,3334.66,489.866,1707.39,8.34407968163034,20.0,21.06666666666667
2024-03-11 21:13:01,20.8661,20.911,11.2021,46.1562,46.1015,20.686,20.911,3340.24,495.776,1710.01,8.385605112675618,20.0,21.066481481481485
2024-03-11 21:13:02,20.8937,20.911,11.2246,46.1891,46.1015,20.696,20.9044,3336.96,493.806,1705.42,8.367509986669504,20.0,21.0662962962963
2024-03-11 21:13:03,20.9306,20.9077,11.2329,46.1811,46.1048,20.6857,20.9077,3338.27,490.851,1704.76,8.389012227907164,20.0,21.066111111111116
2024-03-11 21:13:04,20.9622,20.9077,11.2531,46.1961,46.1015,20.7068,20.911,3334.33,495.776,1703.12,8.390793998224096,20.0,21.06592592592593
2024-03-11 21:13:05,20.9832,20.9077,11.2661,46.2085,46.1015,20.7148,20.9077,3333.68,494.791,1698.85,8.376653329709356,20.0,21.065740740740743
2024-03-11 21:13:06,21.0075,20.9044,11.2834,46.2107,46.1015,20.7067,20.911,3331.71,488.881,1702.13,8.398872304033535,20.0,21.06555555555556
2024-03-11 21:13:07,21.0313,20.911,11.2884,46.2253,46.1048,20.7256,20.9077,3332.36,484.941,1702.79,8.41837314164911,20.0,21.065370370370374
2024-03-11 21:13:08,21.0572,20.9077,11.3248,46.225,46.1048,20.7341,20.9011,3331.38,486.911,1696.22,8.376854371171357,20.0,21.06518518518519
2024-03-11 21:13:09,21.0843,20.9143,11.3423,46.2476,46.1081,20.7346,20.911,3329.74,492.821,1702.13,8.414332841691758,20.0,21.065000000000005
2024-03-11 21:13:10,21.1132,20.911,11.3525,46.2475,46.1081,20.7481,20.9077,3331.38,494.791,1703.45,8.437022184726354,20.0,21.06481481481482
2024-03-11 21:13:11,21.1426,20.9143,11.3746,46.2512,46.1179,20.7438,20.9044,3329.41,490.851,1702.13,8.436789488569602,20.0,21.064629629629636
2024-03-11 21:13:12,21.1487,20.9077,11.3657,46.2634,46.1081,20.7576,20.9077,3327.44,486.911,1710.01,8.488863288214569,20.0,21.064444444444447
2024-03-11 21:13:13,21.1991,20.8946,11.4263,46.2657,46.1015,20.761,20.9044,3325.8,488.881,1701.48,8.437711953322715,20.0,21.064259259259263
2024-03-11 21:13:14,21.208,20.911,11.4324,46.2702,46.1081,20.7585,20.9011,3324.16,494.791,1699.51,8.430357324822438,20.0,21.064074074074078
2024-03-11 21:13:15,21.2416,20.9077,11.4464,46.2674,46.1114,20.7522,20.9077,3324.49,492.821,1700.16,8.450490889966538,20.0,21.063888888888894
2024-03-11 21:13:16,21.2578,20.911,11.4639,46.2673,46.1015,20.7723,20.9077,3321.2,496.761,1703.28,8.46487497568563,20.0,21.06370370370371
2024-03-11 21:13:17,21.2737,20.911,11.4856,46.2504,46.1081,20.7709,20.9077,3319.23,494.791,1699.84,8.44277621734902,20.0,21.063518518518524
2024-03-11 21:13:18,21.3076,20.911,11.5035,46.2572,46.1048,20.7812,20.9044,3320.22,492.821,1699.51,8.454935374636,20.0,21.063333333333336
2024-03-11 21:13:19,21.3277,20.9077,11.529,46.2225,46.1048,20.7883,20.9077,3313.98,493.806,1699.34,8.44943320950194,20.0,21.06314814814815
2024-03-11 21:13:20,21.3427,20.9044,11.5391,46.1957,46.1048,20.7879,20.9044,3313.32,488.881,1699.84,8.456145822417312,20.0,21.062962962962967
2024-03-11 21:13:21,21.3727,20.911,11.5634,46.1788,46.1048,20.7846,20.9044,3312.99,494.791,1699.18,8.457777194622896,20.0,21.062777777777782
2024-03-11 21:13:22,21.3958,20.9077,11.5809,46.1749,46.1015,20.7734,20.9077,3311.68,494.791,1697.54,8.454437762854619,20.0,21.062592592592598
2024-03-11 21:13:23,21.4044,20.9044,11.6021,46.1389,46.1081,20.7816,20.911,3306.43,495.776,1704.27,8.477059373712365,20.0,21.062407407407413
2024-03-11 21:13:24,21.4297,20.9077,11.6155,46.1241,46.1015,20.7849,20.9077,3301.83,493.806,1696.39,8.448107733222168,20.0,21.06222222222223
2024-03-11 21:13:25,21.4566,20.911,11.6331,46.1037,46.1015,20.7843,20.911,3297.23,493.806,1696.06,8.454468241319347,20.0,21.06203703703704
2024-03-11 21:13:26,21.4886,20.9143,11.6609,46.0875,46.1015,20.7831,20.911,3298.88,487.896,1695.24,8.453993658376614,20.0,21.061851851851856
2024-03-11 21:13:27,21.5117,20.911,11.6826,46.0462,46.1048,20.7874,20.9077,3293.29,493.806,1694.91,8.453552056051455,20.0,21.06166666666667
2024-03-11 21:13:28,21.5203,20.911,11.6838,46.0371,46.1048,20.7912,20.9044,3290.01,489.866,1694.75,8.459117833512629,20.0,21.061481481481486
2024-03-11 21:13:29,21.547,20.911,11.7271,46.0414,46.1048,20.7857,20.9077,3286.07,489.866,1694.42,8.443197921698061,20.0,21.0612962962963
2024-03-11 21:13:30,21.5685,20.9143,11.7316,46.0311,46.1081,20.811,20.9077,3281.8,496.761,1697.7,8.47418695144706,20.0,21.061111111111117
2024-03-11 21:13:31,21.5874,20.911,11.7536,46.0254,46.1048,20.7948,20.9077,3279.5,493.806,1694.58,8.45594760888025,20.0,21.06092592592593
2024-03-11 21:13:32,21.6016,20.9077,11.7748,45.9924,46.1081,20.795,20.9077,3277.21,491.836,1697.54,8.46468828088109,20.0,21.060740740740744
2024-03-11 21:13:33,21.6179,20.911,11.7933,45.9912,46.1081,20.8109,20.9077,3274.91,488.881,1695.24,8.451326973359668,20.0,21.06055555555556
2024-03-11 21:13:34,21.6541,20.9044,11.8195,45.9791,46.1048,20.805,20.9077,3272.94,488.881,1695.24,8.459929183091724,20.0,21.060370370370375
2024-03-11 21:13:35,21.6677,20.911,11.8339,45.9722,46.1048,20.8018,20.9077,3271.95,493.806,1695.24,8.459241006313166,20.0,21.06018518518519
2024-03-11 21:13:36,21.6741,20.9077,11.8404,45.9659,46.1114,20.8061,20.9077,3266.04,496.761,1702.63,8.49603068047912,20.0,21.060000000000006
2024-03-11 21:13:37,21.6913,20.911,11.8578,45.9445,46.0719,20.8005,20.9077,3270.64,489.866,1694.42,8.454891268039171,20.0,21.05981481481482
2024-03-11 21:13:38,21.7228,20.911,11.8876,45.9413,46.1081,20.808,20.9044,3263.42,489.866,1693.27,8.450613623837391,20.0,21.059629629629633
2024-03-11 21:13:39,21.7271,20.9044,11.8969,45.9395,46.1409,20.8122,20.9077,3264.4,494.791,1693.93,8.449609708959636,20.0,21.05944444444445
2024-03-11 21:13:40,21.7563,20.9077,11.915,45.9319,46.1015,20.8066,20.9077,3262.1,495.776,1690.64,8.442721175060376,20.0,21.059259259259264
2024-03-11 21:13:41,21.7659,20.9077,11.938,45.9267,46.1081,20.8131,20.9077,3264.73,487.896,1689.33,8.424692519244875,20.0,21.05907407407408
2024-03-11 21:13:42,21.7622,20.9077,11.9523,45.924,46.1081,20.8153,20.9143,3258.82,485.926,1689.0,8.407619825874466,20.0,21.058888888888895
2024-03-11 21:13:43,21.7775,20.9077,11.966,45.9158,46.1081,20.8194,20.9077,3263.75,483.956,1687.85,8.403265630815117,20.0,21.05870370370371
2024-03-11 21:13:44,21.7923,20.9044,11.9854,45.9147,46.1081,20.8076,20.9077,3259.48,492.821,1687.52,8.397683669788481,20.0,21.05851851851852
2024-03-11 21:13:45,21.8027,20.911,11.9894,45.9207,46.1081,20.821,20.9077,3263.75,490.851,1694.25,8.436676678568862,20.0,21.058333333333337
2024-03-11 21:13:46,21.8063,20.9077,12.0039,45.9204,46.1081,20.838,20.9044,3264.4,493.806,1686.05,8.386518431453641,20.0,21.058148148148153
2024-03-11 21:13:47,21.8439,20.911,12.0461,45.9429,46.1114,20.8249,20.9077,3264.07,492.821,1684.73,8.376020184563338,20.0,21.057962962962968
2024-03-11 21:13:48,21.8558,20.9077,12.0453,45.9269,46.1081,20.835,20.9077,3262.76,490.851,1684.4,8.38523446320553,20.0,21.057777777777783
2024-03-11 21:13:49,21.8533,20.9077,12.0621,45.9343,46.1081,20.8303,20.911,3262.43,487.896,1684.57,8.369582984034745,20.0,21.0575925925926
2024-03-11 21:13:50,21.8659,20.9077,12.078,45.9431,46.1015,20.8376,20.911,3256.85,485.926,1684.73,8.367556794840429,20.0,21.057407407407414
2024-03-11 21:13:51,21.8749,20.911,12.0964,45.9391,46.1081,20.8307,20.911,3254.55,484.941,1684.9,8.360364378002654,20.0,21.057222222222226
2024-03-11 21:13:52,21.8933,20.9077,12.1015,45.9546,46.1015,20.8365,20.9143,3251.6,487.896,1684.9,8.371735533724634,20.0,21.05703703703704
2024-03-11 21:13:53,21.9053,20.9077,12.1189,45.9588,46.1015,20.8452,20.911,3256.52,489.866,1683.75,8.361407838160648,20.0,21.056851851851857
2024-03-11 21:13:54,21.8996,20.9044,12.1279,45.9648,46.1048,20.8384,20.9044,3251.93,488.881,1683.75,8.348848296835857,20.0,21.056666666666672
2024-03-11 21:13:55,21.9059,20.9176,12.1471,45.9662,46.1081,20.8374,20.911,3257.84,485.926,1684.73,8.342679558382157,20.0,21.056481481481487
2024-03-11 21:13:56,21.9175,20.8946,12.1616,45.9717,46.1081,20.8489,20.8913,3259.81,481.001,1685.72,8.345101346012246,20.0,21.056296296296303
2024-03-11 21:13:57,21.9242,20.8946,12.1718,45.9648,46.1015,20.8498,20.8946,3256.85,484.941,1684.4,8.33557520808986,20.0,21.056111111111115
2024-03-11 21:13:58,21.9192,20.8913,12.1844,45.9577,46.1048,20.85,20.8946,3252.91,484.941,1685.39,8.325422491713857,20.0,21.05592592592593
2024-03-11 21:13:59,21.9168,20.8913,12.1873,45.9458,46.1015,20.8454,20.8946,3256.52,488.881,1684.9,8.318470646395337,20.0,21.055740740740745
2024-03-11 21:14:00,21.9227,20.888,12.2072,45.9815,46.1015,20.8527,20.8913,3251.93,485.926,1684.4,8.304036025408827,20.0,21.05555555555556
2024-03-11 21:14:01,21.9281,20.8946,12.2249,45.9655,46.1048,20.8603,20.8913,3254.55,491.836,1684.4,8.293522964515155,20.0,21.055370370370376
2024-03-11 21:14:02,21.9299,20.8913,12.234,45.9754,46.1048,20.8644,20.8946,3254.88,488.881,1684.57,8.28811990919422,20.0,21.05518518518519
2024-03-11 21:14:03,21.9236,20.8946,12.2445,45.9794,46.1114,20.8502,20.8946,3253.24,490.851,1684.73,8.274544996673436,20.0,21.055000000000007
2024-03-11 21:14:04,21.9287,20.8946,12.2603,45.9835,46.1048,20.8525,20.8946,3253.57,485.926,1689.66,8.289584605340458,20.0,21.05481481481482
2024-03-11 21:14:05,21.9297,20.8913,12.2559,45.9967,46.1081,20.8578,20.8979,3249.63,495.776,1686.05,8.276493716048739,20.0,21.054629629629634
2024-03-11 21:14:06,21.9227,20.888,12.2631,46.0098,46.1081,20.8699,20.8946,3248.64,495.776,1688.51,8.276402736329542,20.0,21.05444444444445
2024-03-11 21:14:07,21.9373,20.8979,12.2869,46.0169,46.1048,20.8698,20.888,3250.61,498.731,1685.72,8.254857678897551,20.0,21.054259259259265
2024-03-11 21:14:08,21.9384,20.8913,12.2902,46.0287,46.1015,20.8688,20.8946,3247.0,491.836,1686.7,8.257773720623863,20.0,21.05407407407408
2024-03-11 21:14:09,21.9205,20.8913,12.298,46.0468,46.0982,20.8764,20.888,3248.64,488.881,1688.02,8.242222675666724,20.0,21.053888888888896
2024-03-11 21:14:10,21.9413,20.8946,12.3035,46.0723,46.1081,20.8719,20.888,3247.66,488.881,1685.55,8.243248370590136,20.0,21.053703703703707
2024-03-11 21:14:11,21.9384,20.8946,12.3193,46.0925,46.1081,20.8716,20.8946,3247.99,489.866,1689.99,8.248926049746721,20.0,21.053518518518523
2024-03-11 21:14:12,21.9252,20.8979,12.3227,46.1016,46.1015,20.8708,20.8913,3247.0,490.851,1690.15,8.235470224682187,20.0,21.053333333333338
2024-03-11 21:14:13,21.927,20.8913,12.3293,46.125,46.1048,20.8827,20.8946,3247.66,499.716,1684.08,8.201791501374917,20.0,21.053148148148153
2024-03-11 21:14:14,21.9294,20.888,12.3417,46.1201,46.1081,20.8903,20.8946,3248.31,497.746,1690.81,8.225988157328876,20.0,21.05296296296297
2024-03-11 21:14:15,21.9223,20.8913,12.3541,46.1197,46.1048,20.8867,20.8946,3247.33,486.911,1689.17,8.20129511910406,20.0,21.052777777777784
2024-03-11 21:14:16,21.9263,20.8946,12.3504,46.1343,46.1048,20.8777,20.8946,3246.02,489.866,1691.14,8.217467588008885,20.0,21.052592592592596
2024-03-11 21:14:17,21.9238,20.888,12.3644,46.1234,46.1048,20.8834,20.8979,3249.3,505.625,1690.64,8.200882891576537,20.0,21.05240740740741
2024-03-11 21:14:18,21.9151,20.8946,12.3552,46.1256,46.1048,20.8828,20.8913,3247.66,491.836,1690.81,8.202136506695908,20.0,21.052222222222227
2024-03-11 21:14:19,21.9125,20.8979,12.3636,46.1517,46.1015,20.8873,20.8946,3246.02,486.911,1691.79,8.19744732304596,20.0,21.052037037037042
2024-03-11 21:14:20,21.9019,20.8946,12.3763,46.1482,46.1048,20.8858,20.8979,3246.67,492.821,1691.46,8.175849874663514,20.0,21.051851851851858
2024-03-11 21:14:21,21.8976,20.8913,12.3829,46.1607,46.1048,20.8967,20.8946,3246.67,494.791,1691.79,8.168087637799673,20.0,21.051666666666673
2024-03-11 21:14:22,21.8885,20.8946,12.3744,46.1694,46.1114,20.8973,20.8913,3247.33,493.806,1692.28,8.169938162771254,20.0,21.051481481481485
2024-03-11 21:14:23,21.8748,20.888,12.3758,46.1627,46.1081,20.9033,20.8913,3246.02,492.821,1693.27,8.161743412724853,20.0,21.0512962962963
2024-03-11 21:14:24,21.8756,20.8946,12.3967,46.1633,46.1015,20.9047,20.8913,3244.05,487.896,1694.25,8.14918677391768,20.0,21.051111111111116
2024-03-11 21:14:25,21.8573,20.8913,12.3972,46.1612,46.1015,20.9017,20.888,3245.36,491.836,1694.91,8.136192307073122,20.0,21.05092592592593
2024-03-11 21:14:26,21.8387,20.8979,12.391,46.1661,46.1048,20.8972,20.8979,3241.09,490.851,1694.58,8.123945598285296,20.0,21.050740740740746
2024-03-11 21:14:27,21.8249,20.888,12.3836,46.1789,46.0982,20.9058,20.888,3240.11,492.821,1688.84,8.090942971295602,20.0,21.05055555555556
2024-03-11 21:14:28,21.8191,20.8847,12.3941,46.1541,46.1081,20.9109,20.8979,3235.84,492.821,1694.25,8.102847940602182,20.0,21.050370370370374
2024-03-11 21:14:29,21.7919,20.8946,12.3887,46.1573,46.1015,20.9108,20.8913,3239.45,490.851,1694.58,8.085680668289243,20.0,21.05018518518519
2024-03-11 21:14:30,21.7806,20.8913,12.3986,46.1261,46.0982,20.9085,20.8913,3231.9,492.821,1694.42,8.066689365611783,20.0,21.050000000000004
2024-03-11 21:14:31,21.7508,20.8946,12.3879,46.1188,46.1048,20.9071,20.888,3234.2,493.806,1694.58,8.051027259775973,20.0,21.04981481481482
2024-03-11 21:14:32,21.7417,20.8847,12.4024,46.0983,46.1048,20.9176,20.888,3228.61,489.866,1694.91,8.032297841824924,20.0,21.049629629629635
2024-03-11 21:14:33,21.7182,20.8946,12.3828,46.0834,46.1048,20.9111,20.8946,3227.63,488.881,1695.57,8.0320701134387,20.0,21.04944444444445
2024-03-11 21:14:34,21.6926,20.8946,12.3846,46.0705,46.1114,20.9237,20.8913,3225.99,488.881,1697.7,8.018555860491539,20.0,21.049259259259262
2024-03-11 21:14:35,21.6749,20.8946,12.3885,46.0501,46.1015,20.909,20.8979,3223.36,492.821,1698.85,8.005367185787216,20.0,21.049074074074078
2024-03-11 21:14:36,21.6517,20.8913,12.3968,46.0253,46.1015,20.9039,20.8946,3220.74,489.866,1698.69,7.97746112348099,20.0,21.048888888888893
2024-03-11 21:14:37,21.6134,20.8847,12.3762,46.0097,46.0884,20.9142,20.888,3217.45,495.776,1700.49,7.970641296537655,20.0,21.04870370370371
2024-03-11 21:14:38,21.5842,20.888,12.3814,45.9874,46.1048,20.9228,20.8913,3217.12,491.836,1705.09,7.962439159279457,20.0,21.048518518518524
2024-03-11 21:14:39,21.5538,20.888,12.3833,45.98,46.1114,20.9202,20.888,3216.8,495.776,1701.48,7.917693748766572,20.0,21.04833333333334
2024-03-11 21:14:40,21.5179,20.8913,12.3653,45.9588,46.1081,20.9197,20.888,3211.54,488.881,1696.88,7.880875184909088,20.0,21.04814814814815
2024-03-11 21:14:41,21.4777,20.8979,12.36,45.9489,46.1114,20.921,20.8847,3211.87,492.821,1705.91,7.892602837283169,20.0,21.047962962962966
2024-03-11 21:14:42,21.4265,20.8913,12.3535,45.9418,46.1015,20.9192,20.888,3208.59,493.806,1705.91,7.853908940047399,20.0,21.04777777777778
2024-03-11 21:14:43,21.4036,20.8946,12.345,45.9343,46.1015,20.9138,20.8946,3208.26,489.866,1705.42,7.839191441317642,20.0,21.047592592592597
2024-03-11 21:14:44,21.3727,20.8946,12.3365,45.919,46.1015,20.9219,20.8946,3207.93,496.761,1705.42,7.819806780521764,20.0,21.047407407407412
2024-03-11 21:14:45,21.3272,20.888,12.336,45.9213,46.1048,20.9363,20.8946,3206.95,494.791,1702.13,7.765853977234539,20.0,21.047222222222228
2024-03-11 21:14:46,21.271,20.8946,12.3158,45.9218,46.1015,20.9338,20.8979,3205.96,489.866,1706.89,7.756390385522229,20.0,21.04703703703704
2024-03-11 21:14:47,21.2359,20.8979,12.3138,45.9162,46.1048,20.9318,20.8979,3204.98,490.851,1708.37,7.734421904050238,20.0,21.046851851851855
2024-03-11 21:14:48,21.1912,20.8913,12.2969,45.9008,46.1048,20.9334,20.8946,3204.32,484.941,1708.86,7.7125340394976645,20.0,21.04666666666667
2024-03-11 21:14:49,21.1331,20.8946,12.2802,45.9099,46.1048,20.9277,20.888,3204.32,483.956,1710.34,7.683283303193285,20.0,21.046481481481486
2024-03-11 21:14:50,21.0946,20.8946,12.275,45.8941,46.1015,20.9337,20.8946,3205.3,489.866,1710.67,7.655859660119929,20.0,21.0462962962963
2024-03-11 21:14:51,21.045,20.911,12.2722,45.8813,46.1015,20.9329,20.8946,3202.68,487.896,1710.18,7.6130536002441005,20.0,21.046111111111117
2024-03-11 21:14:52,21.0041,20.888,12.2443,45.8683,46.1015,20.9474,20.8946,3204.32,491.836,1708.04,7.592259846304259,20.0,21.045925925925932
2024-03-11 21:14:53,20.9514,20.8847,12.2456,45.8882,46.1048,20.9391,20.8913,3206.95,552.904,1714.12,7.57231625398285,20.0,21.045740740740744
2024-03-11 21:14:54,20.8961,20.8979,12.2175,45.8832,46.1048,20.9392,20.8913,3206.29,494.791,1715.43,7.5544266485511535,20.0,21.04555555555556
2024-03-11 21:14:55,20.8327,20.8946,12.1999,45.8811,46.1081,20.9446,20.8946,3204.32,494.791,1716.91,7.521042545497682,20.0,21.045370370370375
2024-03-11 21:14:56,20.8021,20.8716,12.2002,45.8765,46.1048,20.945,20.8683,3208.59,486.911,1718.06,7.499141561261004,20.0,21.04518518518519
2024-03-11 21:14:57,20.7581,20.8782,12.1937,45.8781,46.1114,20.9478,20.8749,3206.95,488.881,1718.39,7.467883172802725,20.0,21.045000000000005
2024-03-11 21:14:58,20.7012,20.8782,12.171,45.8504,46.1081,20.9466,20.8749,3205.96,485.926,1721.18,7.450138397925834,20.0,21.04481481481482
2024-03-11 21:14:59,20.6591,20.8749,12.1471,45.8638,46.1015,20.9497,20.8749,3208.59,495.776,1722.16,7.438475698517245,20.0,21.044629629629632
2024-03-11 21:15:00,20.6026,20.8716,12.1308,45.8761,46.1015,20.9564,20.8782,3210.23,494.791,1731.03,7.441476675419075,20.0,21.044444444444448
2024-03-11 21:15:01,20.5444,20.8749,12.1039,45.8951,46.1081,20.9637,20.8814,3216.14,483.956,1724.46,7.385844077610482,20.0,21.044259259259263
2024-03-11 21:15:02,20.4793,20.8749,12.0832,45.9013,46.1081,20.9554,20.8749,3214.5,480.016,1724.62,7.347673612384499,20.0,21.04407407407408
2024-03-11 21:15:03,20.4385,20.8782,12.0715,45.9092,46.1015,20.9525,20.8782,3218.44,493.806,1724.95,7.323608426777951,20.0,21.043888888888894
2024-03-11 21:15:04,20.395,20.8749,12.0531,45.924,46.1048,20.9668,20.8749,3227.3,494.791,1724.62,7.300241601118411,20.0,21.04370370370371
2024-03-11 21:15:05,20.3439,20.8716,12.0344,45.9355,46.1146,20.9569,20.8782,3218.11,488.881,1725.94,7.277453210684952,20.0,21.04351851851852
2024-03-11 21:15:06,20.3043,20.8716,12.0212,45.9646,46.1048,20.9477,20.8749,3226.97,481.986,1720.03,7.229491676181546,20.0,21.043333333333337
2024-03-11 21:15:07,20.26,20.8847,11.9913,45.9772,46.1048,20.9574,20.8814,3225.66,493.806,1721.83,7.224475815188547,20.0,21.043148148148152
2024-03-11 21:15:08,20.2179,20.8749,11.9839,45.9724,46.1081,20.9611,20.8782,3231.9,490.851,1726.27,7.212709180785011,20.0,21.042962962962967
2024-03-11 21:15:09,20.1789,20.8749,11.9582,45.9873,46.1015,20.9675,20.8683,3236.82,489.866,1726.43,7.201726257599198,20.0,21.042777777777783
2024-03-11 21:15:10,20.1408,20.8782,11.9281,46.0041,46.1015,20.9663,20.8749,3234.85,485.926,1720.52,7.170088563368716,20.0,21.042592592592598
2024-03-11 21:15:11,20.1091,20.8749,11.912,46.0222,46.0982,20.9616,20.8814,3246.02,506.61,1727.41,7.185127819877142,20.0,21.04240740740741
2024-03-11 21:15:12,20.0785,20.8749,11.8943,46.0295,46.1081,20.97,20.8683,3243.72,486.911,1728.56,7.178596262661728,20.0,21.042222222222225
2024-03-11 21:15:13,20.0312,20.8716,11.8623,46.0522,46.1048,20.969,20.8716,3244.7,489.866,1729.71,7.1699431406394325,20.0,21.04203703703704
2024-03-11 21:15:14,20.021,20.8749,11.8628,46.0564,46.1048,20.9787,20.8749,3246.67,486.911,1731.52,7.168044551599878,20.0,21.041851851851856
2024-03-11 21:15:15,19.9967,20.8749,11.8411,46.0906,46.1081,20.9651,20.8749,3253.57,485.926,1738.74,7.195639517297946,20.0,21.04166666666667
2024-03-11 21:15:16,19.9592,20.8749,11.8066,46.1048,46.1048,20.9666,20.8749,3256.52,495.776,1732.67,7.167881654395202,20.0,21.041481481481487
2024-03-11 21:15:17,19.9501,20.8814,11.7914,46.1162,46.1015,20.9747,20.8782,3260.46,488.881,1732.34,7.171878662693366,20.0,21.0412962962963
2024-03-11 21:15:18,19.9215,20.8814,11.7622,46.1458,46.1081,20.9779,20.8782,3269.66,492.821,1735.62,7.185986272445815,20.0,21.041111111111114
2024-03-11 21:15:19,19.8937,20.8782,11.7386,46.1645,46.1179,20.9716,20.8782,3270.97,484.941,1731.68,7.165982903484479,20.0,21.04092592592593
2024-03-11 21:15:20,19.8683,20.8782,11.7281,46.1855,46.0719,20.9769,20.8716,3276.88,486.911,1732.34,7.15561629794656,20.0,21.040740740740745
2024-03-11 21:15:21,19.8457,20.8716,11.6956,46.1964,46.1048,20.9724,20.8749,3276.55,482.971,1736.12,7.179951545564739,20.0,21.04055555555556
2024-03-11 21:15:22,19.8366,20.8782,11.6737,46.2129,46.1048,20.9704,20.8749,3282.46,484.941,1728.4,7.159250682337338,20.0,21.040370370370375
2024-03-11 21:15:23,19.8008,20.8814,11.644,46.2551,46.1081,20.9704,20.8814,3287.38,491.836,1732.34,7.170208473881537,20.0,21.040185185185187
2024-03-11 21:15:24,19.7824,20.8716,11.614,46.2831,46.0982,20.9764,20.8716,3281.15,490.851,1733.49,7.185172070584979,20.0,21.040000000000003
2024-03-11 21:15:25,19.7635,20.8716,11.5962,46.2983,46.1048,20.9699,20.8782,3296.91,487.896,1733.98,7.186235213060014,20.0,21.039814814814818
2024-03-11 21:15:26,19.752,20.8716,11.5784,46.2977,46.1081,20.974,20.8749,3297.56,489.866,1735.79,7.1992855259673165,20.0,21.039629629629633
2024-03-11 21:15:27,19.7361,20.8749,11.5479,46.3119,46.1081,20.9706,20.8749,3307.74,491.836,1736.61,7.215552238401369,20.0,21.03944444444445
2024-03-11 21:15:28,19.7229,20.8749,11.5238,46.3258,46.1015,20.9651,20.8749,3297.89,492.821,1735.46,7.220372895950756,20.0,21.039259259259264
2024-03-11 21:15:29,19.6978,20.8749,11.4957,46.3434,46.1015,20.975,20.8749,3313.65,486.911,1737.59,7.2318798829006266,20.0,21.039074074074076
2024-03-11 21:15:30,19.6652,20.8749,11.4656,46.338,46.1048,20.9655,20.8716,3316.28,484.941,1738.09,7.2317559804112275,20.0,21.03888888888889
2024-03-11 21:15:31,19.6547,20.8814,11.4403,46.3547,46.1015,20.9668,20.8749,3320.87,484.941,1738.58,7.246851501614748,20.0,21.038703703703707
2024-03-11 21:15:32,19.6527,20.8782,11.4204,46.3786,46.1179,20.9731,20.8782,3323.5,483.956,1739.4,7.266068536943848,20.0,21.038518518518522
2024-03-11 21:15:33,19.6143,20.8814,11.3963,46.3823,46.1081,20.9693,20.8716,3329.41,486.911,1750.07,7.297941752718869,20.0,21.038333333333338
2024-03-11 21:15:34,19.6019,20.865,11.3606,46.3757,46.1146,20.9712,20.8782,3331.38,484.941,1738.74,7.271252140113236,20.0,21.038148148148153
2024-03-11 21:15:35,19.5881,20.8814,11.3518,46.3841,46.1081,20.962,20.8782,3332.69,488.881,1738.09,7.264124076962409,20.0,21.037962962962965
2024-03-11 21:15:36,19.5663,20.8814,11.3131,46.3992,46.1048,20.9749,20.8782,3329.41,484.941,1737.59,7.27693530309987,20.0,21.03777777777778
2024-03-11 21:15:37,19.5534,20.8782,11.3047,46.3987,46.1081,20.9613,20.8814,3329.08,486.911,1734.97,7.262001165427948,20.0,21.037592592592596
2024-03-11 21:15:38,19.5533,20.8782,11.2829,46.3859,46.1081,20.9665,20.8683,3328.1,484.941,1739.07,7.298311807477304,20.0,21.03740740740741
2024-03-11 21:15:39,19.5443,20.8814,11.2643,46.3834,46.1081,20.9677,20.8913,3330.07,482.971,1740.55,7.313001729245101,20.0,21.037222222222226
2024-03-11 21:15:40,19.5211,20.8782,11.24,46.3873,46.1081,20.9658,20.8749,3323.83,488.881,1741.7,7.318805683648486,20.0,21.03703703703704
2024-03-11 21:15:41,19.5382,20.8749,11.2275,46.3872,46.1015,20.9728,20.8749,3320.22,489.866,1741.04,7.342182752353604,20.0,21.036851851851857
2024-03-11 21:15:42,19.5369,20.8716,11.2109,46.3772,46.1114,20.9711,20.8749,3317.59,492.821,1742.52,7.361952546791395,20.0,21.03666666666667
2024-03-11 21:15:43,19.55,20.8814,11.1879,46.372,46.1048,20.9689,20.8814,3312.99,487.896,1742.35,7.3931512697375945,20.0,21.036481481481484
2024-03-11 21:15:44,19.5559,20.8749,11.1826,46.3596,46.1081,20.972,20.8782,3317.26,487.896,1741.04,7.397487436711988,20.0,21.0362962962963
2024-03-11 21:15:45,19.5602,20.8814,11.1472,46.339,46.1015,20.9684,20.8749,3320.22,489.866,1742.68,7.439562072296743,20.0,21.036111111111115
2024-03-11 21:15:46,19.5804,20.8847,11.1348,46.3177,46.1081,20.9671,20.8782,3323.83,486.911,1743.34,7.4712185248084735,20.0,21.03592592592593
2024-03-11 21:15:47,19.5883,20.8814,11.1145,46.3101,46.1081,20.9661,20.8814,3323.5,488.881,1742.68,7.4933271232887355,20.0,21.035740740740746
2024-03-11 21:15:48,19.598,20.8814,11.095,46.2996,46.1081,20.9645,20.8814,3326.78,482.971,1741.53,7.514186586776909,20.0,21.035555555555558
2024-03-11 21:15:49,19.6203,20.8814,11.0831,46.2684,46.1114,20.9625,20.8749,3325.8,490.851,1738.91,7.533059477899091,20.0,21.035370370370373
2024-03-11 21:15:50,19.6233,20.8617,11.0722,46.2266,46.1048,20.9608,20.8749,3328.75,492.821,1739.23,7.546713083660195,20.0,21.03518518518519
2024-03-11 21:15:51,19.6635,20.8749,11.0413,46.1994,46.1015,20.9483,20.8749,3325.47,486.911,1738.09,7.604474171215868,20.0,21.035000000000004
2024-03-11 21:15:52,19.6851,20.8782,11.0379,46.194,46.1048,20.9493,20.8749,3327.11,490.851,1738.25,7.627225343457506,20.0,21.03481481481482
2024-03-11 21:15:53,19.7078,20.8782,11.0238,46.1585,46.0982,20.9469,20.8814,3326.13,483.956,1736.61,7.652457883085113,20.0,21.034629629629634
2024-03-11 21:15:54,19.7407,20.8814,11.0065,46.1486,46.1015,20.9447,20.8847,3313.32,494.791,1736.12,7.694523108829526,20.0,21.034444444444446
2024-03-11 21:15:55,19.766,20.8716,10.9966,46.1329,46.1015,20.9253,20.8749,3324.49,490.851,1734.64,7.718947242497722,20.0,21.03425925925926
2024-03-11 21:15:56,19.7968,20.8519,10.9908,46.1318,46.1081,20.9384,20.8552,3321.53,485.926,1731.68,7.7379364383127465,20.0,21.034074074074077
2024-03-11 21:15:57,19.8221,20.8584,10.9796,46.0956,46.1015,20.9242,20.8552,3324.16,485.926,1737.92,7.798008160774442,20.0,21.033888888888892
2024-03-11 21:15:58,19.8472,20.8519,10.9739,46.0958,46.1015,20.9132,20.8552,3318.9,484.941,1729.06,7.785276915742643,20.0,21.033703703703708
2024-03-11 21:15:59,19.8824,20.8617,10.9551,46.0788,46.1048,20.905,20.8519,3326.78,490.851,1727.74,7.826675952801762,20.0,21.033518518518523
2024-03-11 21:16:00,19.9316,20.8584,10.9661,46.0752,46.1048,20.9071,20.8486,3327.77,489.866,1720.03,7.825090560636191,20.0,21.033333333333335
2024-03-11 21:16:01,19.966,20.8584,10.9573,46.0672,46.1048,20.8952,20.8552,3327.11,487.896,1725.94,7.889811990985934,20.0,21.03314814814815
2024-03-11 21:16:02,20.0,20.8584,10.9607,46.0455,46.1048,20.8811,20.8486,3329.74,489.866,1725.44,7.914318025379398,20.0,21.032962962962966
2024-03-11 21:16:03,20.0331,20.8584,10.9541,46.0582,46.1048,20.8891,20.8519,3329.74,492.821,1724.79,7.946082639296789,20.0,21.03277777777778
2024-03-11 21:16:04,20.0847,20.8617,10.9698,46.0476,46.1015,20.8714,20.8584,3331.05,488.881,1723.8,7.972923929760154,20.0,21.032592592592597
2024-03-11 21:16:05,20.1288,20.8584,10.9603,46.0632,46.0917,20.8438,20.8584,3329.74,481.001,1723.15,8.016784500165686,20.0,21.032407407407412
2024-03-11 21:16:06,20.1441,20.8617,10.9651,46.0565,46.1081,20.8465,20.8584,3331.38,492.821,1723.15,8.025965526206127,20.0,21.032222222222224
2024-03-11 21:16:07,20.1894,20.865,10.9769,46.0692,46.1048,20.8223,20.8552,3332.36,487.896,1723.31,8.05600532765538,20.0,21.03203703703704
2024-03-11 21:16:08,20.232,20.8519,10.9845,46.0763,46.1048,20.8145,20.8519,3332.04,485.926,1723.15,8.085860791327065,20.0,21.031851851851854
2024-03-11 21:16:09,20.2588,20.865,10.9895,46.0543,46.1015,20.804,20.8584,3335.65,488.881,1715.43,8.068610943402762,20.0,21.03166666666667
2024-03-11 21:16:10,20.3066,20.8617,10.989,46.0756,46.1081,20.7964,20.8519,3337.29,485.926,1718.06,8.123089249027023,20.0,21.031481481481485
2024-03-11 21:16:11,20.3303,20.8584,11.0073,46.0662,46.1048,20.7923,20.8519,3338.6,489.866,1716.91,8.122356553108478,20.0,21.0312962962963
2024-03-11 21:16:12,20.3835,20.8584,11.0227,46.0722,46.1114,20.784,20.8519,3340.57,488.881,1716.25,8.152153570629947,20.0,21.031111111111112
2024-03-11 21:16:13,20.3971,20.8552,11.024,46.0569,46.1048,20.7866,20.8552,3345.17,487.896,1714.45,8.154304222012431,20.0,21.030925925925928
2024-03-11 21:16:14,20.4465,20.8617,11.0266,46.0569,46.1048,20.7599,20.8552,3343.86,489.866,1711.98,8.18321223543012,20.0,21.030740740740743
2024-03-11 21:16:15,20.4748,20.8584,11.0406,46.074,46.1048,20.7698,20.8552,3345.83,487.896,1712.15,8.196448694099324,20.0,21.03055555555556
2024-03-11 21:16:16,20.5156,20.8584,11.0575,46.0774,46.1048,20.7496,20.8552,3348.45,491.836,1710.83,8.210877907370746,20.0,21.030370370370374
2024-03-11 21:16:17,20.5426,20.8617,11.0584,46.0852,46.1081,20.7428,20.8519,3348.12,492.821,1709.03,8.224873473346513,20.0,21.03018518518519
2024-03-11 21:16:18,20.5862,20.8584,11.0892,46.086,46.1015,20.7379,20.8552,3349.77,491.836,1710.01,8.240696580616758,20.0,21.03
2024-03-11 21:16:19,20.6136,20.8552,11.0927,46.1153,46.0982,20.7187,20.8584,3353.05,492.821,1703.28,8.228920874830802,20.0,21.029814814814817
2024-03-11 21:16:20,20.6349,20.8584,11.1078,46.1281,46.1081,20.7157,20.8584,3353.05,484.941,1708.7,8.260481805081772,20.0,21.029629629629632
2024-03-11 21:16:21,20.6706,20.8552,11.1222,46.137,46.0982,20.6975,20.8552,3351.74,488.881,1708.7,8.2789499918803,20.0,21.029444444444447
2024-03-11 21:16:22,20.696,20.8584,11.1255,46.1811,46.1081,20.6937,20.8552,3357.32,486.911,1708.21,8.29573218890614,20.0,21.029259259259263
2024-03-11 21:16:23,20.7464,20.8617,11.1505,46.203,46.1081,20.6963,20.8519,3346.81,499.716,1708.21,8.31774896938764,20.0,21.029074074074078
2024-03-11 21:16:24,20.7516,20.8617,11.1657,46.2293,46.1048,20.6621,20.8584,3358.3,491.836,1708.04,8.308254030992478,20.0,21.02888888888889
2024-03-11 21:16:25,20.7776,20.8584,11.181,46.2587,46.1081,20.6748,20.8552,3361.26,486.911,1708.37,8.319134872329217,20.0,21.028703703703705
2024-03-11 21:16:26,20.8109,20.8552,11.1966,46.2838,46.1081,20.6624,20.8486,3356.0,483.956,1707.22,8.328868304812312,20.0,21.02851851851852
2024-03-11 21:16:27,20.8288,20.8584,11.21,46.2874,46.1048,20.6553,20.8519,3360.27,484.941,1706.73,8.330375014901072,20.0,21.028333333333336
2024-03-11 21:16:28,20.8616,20.8617,11.2246,46.3061,46.1081,20.6478,20.8584,3361.26,483.956,1705.91,8.342127240740309,20.0,21.02814814814815
2024-03-11 21:16:29,20.8868,20.8584,11.2434,46.3462,46.1015,20.6422,20.8584,3358.3,483.956,1705.91,8.347667306563771,20.0,21.027962962962967
2024-03-11 21:16:30,20.925,20.8552,11.2632,46.3551,46.1015,20.6335,20.8552,3359.62,484.941,1705.58,8.361977098995377,20.0,21.027777777777782
2024-03-11 21:16:31,20.9443,20.8617,11.2844,46.3775,46.1015,20.6362,20.8552,3355.35,487.896,1705.58,8.360332710114621,20.0,21.027592592592594
2024-03-11 21:16:32,20.9729,20.8584,11.289,46.4162,46.1081,20.6443,20.8552,3357.97,487.896,1705.58,8.381103938082076,20.0,21.02740740740741
2024-03-11 21:16:33,21.0035,20.8617,11.3008,46.4196,46.1048,20.6314,20.8519,3356.33,488.881,1704.1,8.39008799531897,20.0,21.027222222222225
2024-03-11 21:16:34,21.0194,20.8519,11.3149,46.4451,46.1081,20.6338,20.8519,3355.68,489.866,1696.55,8.354465378833096,20.0,21.02703703703704
2024-03-11 21:16:35,21.0572,20.8683,11.3394,46.4665,46.1081,20.6338,20.8552,3358.63,491.836,1701.64,8.391014630157722,20.0,21.026851851851855
2024-03-11 21:16:36,21.0669,20.8552,11.3586,46.4641,46.1081,20.6353,20.8519,3344.51,487.896,1700.82,8.378772102111608,20.0,21.02666666666667
2024-03-11 21:16:37,21.1097,20.8584,11.3892,46.4692,46.1015,20.641,20.8552,3353.71,490.851,1700.98,8.390090542633379,20.0,21.026481481481483
2024-03-11 21:16:38,21.1351,20.8552,11.3968,46.4771,46.1081,20.6409,20.8486,3348.12,486.911,1699.84,8.399820970097354,20.0,21.026296296296298
2024-03-11 21:16:39,21.1602,20.8552,11.4198,46.4701,46.1081,20.6454,20.8584,3341.23,487.896,1699.51,8.400001277333411,20.0,21.026111111111113
2024-03-11 21:16:40,21.2102,20.8584,11.4431,46.4684,46.1081,20.6538,20.8584,3338.93,491.836,1699.01,8.420548954104328,20.0,21.02592592592593
2024-03-11 21:16:41,21.2204,20.8584,11.4573,46.4604,46.1015,20.6528,20.8519,3333.68,486.911,1697.54,8.40981786085706,20.0,21.025740740740744
2024-03-11 21:16:42,21.2421,20.8552,11.4794,46.4398,46.1114,20.6721,20.8552,3326.13,492.821,1696.72,8.405411093186204,20.0,21.02555555555556
2024-03-11 21:16:43,21.2756,20.8584,11.4995,46.4185,46.1048,20.6638,20.8519,3322.84,485.926,1695.4,8.410399970914014,20.0,21.02537037037037
2024-03-11 21:16:44,21.3043,20.8584,11.5064,46.4013,46.1048,20.6689,20.8552,3314.64,487.896,1695.9,8.431640447686926,20.0,21.025185185185187
2024-03-11 21:16:45,21.3327,20.8617,11.5451,46.3539,46.0982,20.6768,20.8519,3308.07,489.866,1695.9,8.42277672213234,20.0,21.025000000000002
2024-03-11 21:16:46,21.3603,20.8552,11.5599,46.3174,46.1114,20.6801,20.8584,3296.25,490.851,1696.55,8.43702431848275,20.0,21.024814814814818
2024-03-11 21:16:47,21.381,20.8617,11.5655,46.2711,46.1048,20.6874,20.8519,3297.56,493.806,1696.55,8.450023692713307,20.0,21.024629629629633
2024-03-11 21:16:48,21.3984,20.8584,11.5969,46.2334,46.1048,20.6852,20.8584,3284.1,480.016,1696.39,8.437175515801293,20.0,21.02444444444445
2024-03-11 21:16:49,21.4202,20.8617,11.6183,46.189,46.1015,20.6922,20.8552,3280.82,485.926,1696.22,8.436674290081019,20.0,21.02425925925926
2024-03-11 21:16:50,21.4419,20.8584,11.6254,46.1296,46.1048,20.6931,20.8552,3276.22,480.016,1695.9,8.447646787037902,20.0,21.024074074074075
2024-03-11 21:16:51,21.4712,20.8552,11.652,46.0635,46.1114,20.6971,20.8552,3274.58,484.941,1689.49,8.418031901482095,20.0,21.02388888888889
2024-03-11 21:16:52,21.4938,20.8617,11.6777,46.0286,46.1048,20.6946,20.8552,3266.37,488.881,1694.91,8.442371360287988,20.0,21.023703703703706
2024-03-11 21:16:53,21.4974,20.8584,11.6837,45.9857,46.0982,20.6996,20.8486,3260.13,486.911,1697.04,8.450914198819206,20.0,21.02351851851852
2024-03-11 21:16:54,21.5268,20.8552,11.7079,45.9299,46.1048,20.7016,20.8486,3257.18,487.896,1703.61,8.488126697746587,20.0,21.023333333333337
2024-03-11 21:16:55,21.5411,20.8584,11.7192,45.8881,46.1114,20.7147,20.8584,3251.6,491.836,1698.36,8.464554324618684,20.0,21.02314814814815
2024-03-11 21:16:56,21.5645,20.842,11.7522,45.8455,46.1048,20.7134,20.842,3243.39,494.791,1699.01,8.459517410731728,20.0,21.022962962962964
2024-03-11 21:16:57,21.5852,20.842,11.7581,45.8005,46.1048,20.7216,20.8387,3240.76,496.761,1695.4,8.454275381202022,20.0,21.02277777777778
2024-03-11 21:16:58,21.6073,20.8387,11.7842,45.7543,46.1081,20.7264,20.8355,3239.45,488.881,1694.09,8.44430439033773,20.0,21.022592592592595
2024-03-11 21:16:59,21.6211,20.8355,11.7945,45.7177,46.1048,20.719,20.8387,3234.52,486.911,1693.1,8.442376642159646,20.0,21.02240740740741
2024-03-11 21:17:00,21.6292,20.8387,11.8101,45.6905,46.1081,20.7427,20.842,3231.57,488.881,1692.45,8.432694480214604,20.0,21.022222222222226
2024-03-11 21:17:01,21.658,20.8387,11.8355,45.6586,46.1048,20.7317,20.8387,3231.9,488.881,1690.81,8.427440228142611,20.0,21.022037037037038
2024-03-11 21:17:02,21.672,20.8355,11.8465,45.6183,46.1015,20.7395,20.8387,3227.63,491.836,1696.39,8.457834824313178,20.0,21.021851851851853
2024-03-11 21:17:03,21.6854,20.8355,11.8614,45.5899,46.1048,20.7399,20.8387,3227.96,489.866,1689.66,8.422994410953697,20.0,21.02166666666667
2024-03-11 21:17:04,21.7145,20.8387,11.8875,45.5653,46.1048,20.7371,20.8387,3215.81,489.866,1688.34,8.418984339296514,20.0,21.021481481481484
2024-03-11 21:17:05,21.7393,20.842,11.9103,45.5339,46.1146,20.7592,20.8387,3224.02,492.821,1682.93,8.39371507673185,20.0,21.0212962962963
2024-03-11 21:17:06,21.743,20.842,11.9188,45.5152,46.1048,20.7429,20.8453,3222.05,488.881,1685.06,8.400234314992685,20.0,21.021111111111114
2024-03-11 21:17:07,21.7572,20.842,11.9251,45.4969,46.1015,20.7481,20.8355,3224.02,491.836,1685.39,8.408635665938682,20.0,21.020925925925926
2024-03-11 21:17:08,21.7677,20.8519,11.953,45.4628,46.1081,20.7438,20.842,3223.36,492.821,1685.55,8.394551638634441,20.0,21.02074074074074
2024-03-11 21:17:09,21.7929,20.842,11.9663,45.4576,46.1114,20.7562,20.8355,3222.38,493.806,1684.08,8.397399831981705,20.0,21.020555555555557
2024-03-11 21:17:10,21.8056,20.8355,11.9907,45.4715,46.1048,20.7516,20.8387,3223.69,491.836,1683.42,8.384114435444653,20.0,21.020370370370372
2024-03-11 21:17:11,21.8017,20.8322,11.991,45.4413,46.1048,20.7449,20.8322,3224.02,484.941,1682.27,8.374801682803083,20.0,21.020185185185188
2024-03-11 21:17:12,21.82,20.842,12.0155,45.4454,46.1114,20.7485,20.842,3225.66,488.881,1681.61,8.366225532807869,20.0,21.020000000000003
2024-03-11 21:17:13,21.8281,20.8387,12.0305,45.4383,46.1081,20.7311,20.8387,3222.71,490.851,1689.17,8.397923231008331,20.0,21.019814814814815
2024-03-11 21:17:14,21.8362,20.8355,12.0549,45.4333,46.1015,20.749,20.8355,3216.8,490.851,1681.29,8.344840590832023,20.0,21.01962962962963
2024-03-11 21:17:15,21.8592,20.8355,12.0631,45.4231,46.1081,20.7285,20.842,3221.39,492.821,1684.9,8.375411922416703,20.0,21.019444444444446
2024-03-11 21:17:16,21.8483,20.8355,12.0683,45.4371,46.1081,20.7249,20.8387,3218.11,499.716,1680.14,8.338024405228984,20.0,21.01925925925926
2024-03-11 21:17:17,21.8798,20.8355,12.0861,45.4251,46.1015,20.7223,20.8387,3227.96,489.866,1678.99,8.343989364618833,20.0,21.019074074074076
2024-03-11 21:17:18,21.8743,20.842,12.0936,45.4377,46.1048,20.7217,20.8387,3223.03,487.896,1678.0,8.328000266323993,20.0,21.018888888888892
2024-03-11 21:17:19,21.8765,20.8289,12.1031,45.4197,46.0949,20.7073,20.842,3224.68,487.896,1674.23,8.303087775947633,20.0,21.018703703703704
2024-03-11 21:17:20,21.8738,20.842,12.1337,45.4275,46.1048,20.7016,20.8387,3219.09,493.806,1679.81,8.302376303420582,20.0,21.01851851851852
2024-03-11 21:17:21,21.8721,20.8322,12.1404,45.4174,46.1081,20.6886,20.8355,3225.66,487.896,1680.46,8.298426038341894,20.0,21.018333333333334
2024-03-11 21:17:22,21.8713,20.8387,12.1493,45.4249,46.1114,20.6912,20.842,3224.35,487.896,1681.94,8.297455875887549,20.0,21.01814814814815
2024-03-11 21:17:23,21.8489,20.8322,12.1495,45.4435,46.1048,20.6694,20.8355,3226.32,486.911,1683.75,8.287075858891464,20.0,21.017962962962965
2024-03-11 21:17:24,21.866,20.8387,12.1737,45.4578,46.1114,20.6667,20.8387,3224.68,492.821,1684.4,8.284206512178473,20.0,21.01777777777778
2024-03-11 21:17:25,21.8641,20.8355,12.1805,45.4685,46.1114,20.6594,20.842,3223.69,487.896,1685.39,8.281635086571924,20.0,21.017592592592596
2024-03-11 21:17:26,21.8649,20.842,12.1919,45.4846,46.1015,20.6501,20.8387,3229.27,489.866,1686.37,8.277379958193878,20.0,21.017407407407408
2024-03-11 21:17:27,21.8511,20.842,12.2001,45.4863,46.1048,20.6333,20.842,3225.33,487.896,1686.37,8.258554117288238,20.0,21.017222222222223
2024-03-11 21:17:28,21.8578,20.8387,12.2124,45.505,46.1048,20.6227,20.8387,3226.32,489.866,1687.2,8.257824433492873,20.0,21.01703703703704
