TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:17:29,21.8731,20.8387,12.2266,45.5339,46.1015,20.6079,20.8355,3228.61,487.896,1686.87,8.257150854043735,20.0,21.016851851851854
2024-03-11 21:17:30,21.8717,20.842,12.235,45.5388,46.1015,20.5902,20.8453,3226.32,496.761,1688.02,8.254385789409973,20.0,21.01666666666667
2024-03-11 21:17:31,21.8717,20.8387,12.2402,45.5574,46.1048,20.5767,20.842,3225.99,495.776,1687.36,8.246706045445897,20.0,21.016481481481485
2024-03-11 21:17:32,21.8761,20.842,12.2482,45.5589,46.1048,20.5541,20.8322,3228.94,490.851,1686.87,8.241229742149756,20.0,21.016296296296296
2024-03-11 21:17:33,21.8823,20.8355,12.2613,45.5908,46.1015,20.565,20.8355,3227.63,490.851,1684.9,8.22570595497914,20.0,21.016111111111112
2024-03-11 21:17:34,21.8812,20.842,12.2682,45.6174,46.1114,20.5454,20.8355,3225.99,488.881,1684.9,8.21886616206366,20.0,21.015925925925927
2024-03-11 21:17:35,21.8799,20.8322,12.268,45.6329,46.1015,20.5448,20.8387,3231.24,493.806,1686.05,8.223534696736435,20.0,21.015740740740743
2024-03-11 21:17:36,21.8739,20.8355,12.2765,45.6637,46.1081,20.5312,20.8355,3227.63,490.851,1685.88,8.210301204014003,20.0,21.015555555555558
2024-03-11 21:17:37,21.8646,20.8322,12.2829,45.6769,46.1048,20.536,20.842,3234.2,486.911,1685.88,8.196870303050924,20.0,21.015370370370373
2024-03-11 21:17:38,21.877,20.8355,12.2868,45.7177,46.1081,20.5243,20.8387,3230.58,486.911,1687.85,8.213728589170168,20.0,21.015185185185185
2024-03-11 21:17:39,21.8577,20.8355,12.2975,45.7307,46.1048,20.5192,20.8355,3234.52,486.911,1688.51,8.191236225087767,20.0,21.015
2024-03-11 21:17:40,21.854,20.842,12.3001,45.7714,46.1048,20.5298,20.8387,3235.18,487.896,1688.34,8.185014193467484,20.0,21.014814814814816
2024-03-11 21:17:41,21.8474,20.8355,12.3115,45.7909,46.1048,20.5104,20.8387,3235.84,492.821,1689.33,8.174383682604345,20.0,21.01462962962963
2024-03-11 21:17:42,21.8596,20.8355,12.3166,45.8091,46.1048,20.5254,20.8355,3229.27,491.836,1689.82,8.182842752041422,20.0,21.014444444444447
2024-03-11 21:17:43,21.8305,20.8355,12.3114,45.8202,46.1048,20.5293,20.8387,3237.15,492.821,1690.81,8.167131206486365,20.0,21.014259259259262
2024-03-11 21:17:44,21.818,20.842,12.3331,45.8336,46.1048,20.53,20.842,3237.48,489.866,1691.96,8.143323423956646,20.0,21.014074074074074
2024-03-11 21:17:45,21.8105,20.8387,12.3276,45.8596,46.1048,20.5388,20.8387,3237.81,492.821,1685.88,8.112349728837431,20.0,21.01388888888889
2024-03-11 21:17:46,21.8102,20.8387,12.34,45.8664,46.1048,20.5364,20.8289,3237.15,492.821,1692.28,8.132240399940757,20.0,21.013703703703705
2024-03-11 21:17:47,21.7845,20.8355,12.3325,45.8839,46.1048,20.5354,20.8387,3240.43,492.821,1692.28,8.116611714667068,20.0,21.01351851851852
2024-03-11 21:17:48,21.788,20.842,12.3375,45.9227,46.1081,20.5489,20.842,3231.9,499.716,1691.46,8.1113913286835,20.0,21.013333333333335
2024-03-11 21:17:49,21.7675,20.8387,12.3425,45.9382,46.1081,20.5575,20.8322,3236.17,486.911,1691.63,8.090317640112657,20.0,21.01314814814815
2024-03-11 21:17:50,21.7351,20.8453,12.3401,45.9524,46.0949,20.5516,20.8387,3237.81,488.881,1692.12,8.066901959804316,20.0,21.012962962962963
2024-03-11 21:17:51,21.7362,20.8289,12.3486,45.99,46.1081,20.5598,20.8387,3233.21,484.941,1692.94,8.064454175359089,20.0,21.012777777777778
2024-03-11 21:17:52,21.7217,20.8453,12.3382,45.9894,46.1081,20.5563,20.8355,3237.15,493.806,1693.6,8.064074643779135,20.0,21.012592592592593
2024-03-11 21:17:53,21.7012,20.842,12.3465,46.0152,46.1048,20.5708,20.8355,3236.82,488.881,1693.93,8.04089071884649,20.0,21.01240740740741
2024-03-11 21:17:54,21.6729,20.8355,12.3404,46.0159,46.0982,20.5913,20.8387,3236.49,488.881,1694.25,8.023323968771335,20.0,21.012222222222224
2024-03-11 21:17:55,21.6409,20.8453,12.3373,46.041,46.1048,20.5849,20.8355,3237.81,487.896,1695.57,8.004709761487272,20.0,21.01203703703704
2024-03-11 21:17:56,21.6224,20.8256,12.3307,46.0467,46.1081,20.5869,20.819,3235.18,485.926,1696.72,7.999893293305978,20.0,21.01185185185185
2024-03-11 21:17:57,21.6011,20.8289,12.3334,46.061,46.1015,20.588,20.8289,3235.51,489.866,1698.36,7.986942456578516,20.0,21.011666666666667
2024-03-11 21:17:58,21.5783,20.8289,12.331,46.0704,46.1081,20.5947,20.819,3235.84,491.836,1707.22,8.01093619661242,20.0,21.011481481481482
2024-03-11 21:17:59,21.5384,20.8256,12.3222,46.1,46.1081,20.5999,20.8256,3234.85,493.806,1700.33,7.951772454732019,20.0,21.011296296296297
2024-03-11 21:18:00,21.5009,20.8256,12.3058,46.1149,46.1048,20.5945,20.8223,3236.82,485.926,1701.48,7.93893307772569,20.0,21.011111111111113
2024-03-11 21:18:01,21.4776,20.8223,12.3115,46.1066,46.1048,20.6222,20.8256,3235.51,493.806,1702.46,7.9184530037361895,20.0,21.01092592592593
2024-03-11 21:18:02,21.4493,20.8289,12.3148,46.118,46.1048,20.6189,20.8256,3235.51,484.941,1704.6,7.901073466047401,20.0,21.01074074074074
2024-03-11 21:18:03,21.4112,20.8289,12.3097,46.1203,46.1081,20.6297,20.8289,3232.88,488.881,1702.63,7.863431184435228,20.0,21.010555555555555
2024-03-11 21:18:04,21.376,20.8289,12.2917,46.1628,46.1048,20.6247,20.8223,3232.88,488.881,1702.63,7.848570884883259,20.0,21.01037037037037
2024-03-11 21:18:05,21.3359,20.8223,12.2774,46.1659,46.1015,20.6421,20.8256,3231.9,494.791,1702.95,7.827751342175859,20.0,21.010185185185186
2024-03-11 21:18:06,21.2878,20.8223,12.2873,46.1584,46.1081,20.6355,20.8289,3229.93,494.791,1703.28,7.779138771955866,20.0,21.01
2024-03-11 21:18:07,21.2377,20.8223,12.2773,46.1558,46.0982,20.6414,20.8256,3234.2,488.881,1703.94,7.747481203091202,20.0,21.009814814814817
2024-03-11 21:18:08,21.1962,20.8289,12.2543,46.1678,46.1048,20.6491,20.819,3233.21,487.896,1699.18,7.70988734125763,20.0,21.00962962962963
2024-03-11 21:18:09,21.1506,20.8289,12.2482,46.1745,46.1015,20.6577,20.8223,3233.21,483.956,1704.76,7.701036581634899,20.0,21.009444444444444
2024-03-11 21:18:10,21.1238,20.8256,12.2415,46.1706,46.1048,20.6601,20.8256,3230.26,481.986,1700.66,7.6651696305055435,20.0,21.00925925925926
2024-03-11 21:18:11,21.0817,20.8256,12.2309,46.1692,46.1114,20.6753,20.8519,3228.94,483.956,1707.55,7.668930330230349,20.0,21.009074074074075
2024-03-11 21:18:12,21.0295,20.8223,12.2213,46.1792,46.1015,20.6578,20.8256,3225.66,482.971,1710.18,7.643773791910233,20.0,21.00888888888889
2024-03-11 21:18:13,20.9709,20.8322,12.2025,46.1667,46.1048,20.6796,20.8223,3227.96,490.851,1712.15,7.618000543696393,20.0,21.008703703703706
2024-03-11 21:18:14,20.9246,20.8223,12.1969,46.1688,46.1048,20.673,20.8355,3228.29,492.821,1713.95,7.590612019563916,20.0,21.00851851851852
2024-03-11 21:18:15,20.8822,20.8289,12.1813,46.1786,46.1048,20.6715,20.8289,3229.6,488.881,1715.1,7.572381050151515,20.0,21.008333333333333
2024-03-11 21:18:16,20.831,20.819,12.1676,46.1747,46.1081,20.6684,20.8223,3233.87,487.896,1716.58,7.546251075418356,20.0,21.00814814814815
2024-03-11 21:18:17,20.793,20.8289,12.1587,46.1695,46.1048,20.6919,20.8289,3228.29,487.896,1717.24,7.523795209987555,20.0,21.007962962962964
2024-03-11 21:18:18,20.7262,20.8256,12.1325,46.1782,46.1048,20.6844,20.8289,3230.58,493.806,1716.09,7.483402161685489,20.0,21.00777777777778
2024-03-11 21:18:19,20.6706,20.8289,12.1187,46.1717,46.1081,20.6989,20.819,3229.93,492.821,1719.21,7.4605419765653656,20.0,21.007592592592594
2024-03-11 21:18:20,20.6183,20.8223,12.091,46.1919,46.0982,20.6969,20.8256,3229.27,494.791,1719.53,7.440465977682407,20.0,21.00740740740741
2024-03-11 21:18:21,20.562,20.8223,12.0936,46.1936,46.1048,20.7009,20.8289,3230.91,491.836,1720.36,7.392639619310692,20.0,21.00722222222222
2024-03-11 21:18:22,20.5009,20.8289,12.0587,46.1845,46.1015,20.7001,20.8223,3228.94,493.806,1720.36,7.3697678657296235,20.0,21.007037037037037
2024-03-11 21:18:23,20.4511,20.8289,12.0415,46.181,46.1015,20.6995,20.8289,3234.85,495.776,1719.86,7.33917546399825,20.0,21.006851851851852
2024-03-11 21:18:24,20.4037,20.8256,12.0375,46.1876,46.1048,20.7153,20.8223,3228.94,491.836,1721.18,7.306903456510655,20.0,21.006666666666668
2024-03-11 21:18:25,20.345,20.8256,12.0111,46.1944,46.1015,20.7158,20.8355,3228.94,491.836,1721.5,7.280046407203372,20.0,21.006481481481483
2024-03-11 21:18:26,20.2998,20.8289,11.9963,46.1912,46.1081,20.7047,20.8256,3230.91,490.851,1722.98,7.259726541022853,20.0,21.0062962962963
2024-03-11 21:18:27,20.2556,20.8256,11.9793,46.1796,46.1081,20.7107,20.8223,3228.94,492.821,1723.47,7.238003495831726,20.0,21.00611111111111
2024-03-11 21:18:28,20.1988,20.8289,11.9487,46.1886,46.0982,20.7087,20.8256,3232.55,495.776,1725.28,7.222667732940504,20.0,21.005925925925926
2024-03-11 21:18:29,20.1662,20.8256,11.9428,46.1975,46.1048,20.7065,20.8256,3233.21,493.806,1726.59,7.204759238817229,20.0,21.00574074074074
2024-03-11 21:18:30,20.1199,20.8256,11.9188,46.2163,46.1081,20.6995,20.8289,3237.81,497.746,1722.98,7.170198510939065,20.0,21.005555555555556
2024-03-11 21:18:31,20.0753,20.8223,11.8943,46.223,46.1048,20.7148,20.8223,3239.45,496.761,1728.4,7.175125241299255,20.0,21.005370370370372
2024-03-11 21:18:32,20.0441,20.8223,11.8734,46.2179,46.1048,20.6998,20.8289,3244.7,491.836,1728.07,7.164723444764945,20.0,21.005185185185187
2024-03-11 21:18:33,20.0143,20.8256,11.858,46.2366,46.0982,20.697,20.8289,3240.76,492.821,1729.88,7.15958755908669,20.0,21.005
2024-03-11 21:18:34,19.9762,20.8256,11.8285,46.2338,46.1081,20.6793,20.8289,3249.63,494.791,1731.85,7.1601832861122245,20.0,21.004814814814814
2024-03-11 21:18:35,19.9473,20.819,11.8054,46.2505,46.1048,20.694,20.8289,3249.63,487.896,1732.34,7.15711067740978,20.0,21.00462962962963
2024-03-11 21:18:36,19.9222,20.8289,11.7935,46.2666,46.1081,20.6857,20.8289,3253.24,488.881,1733.98,7.152271886229336,20.0,21.004444444444445
2024-03-11 21:18:37,19.8882,20.8256,11.7641,46.2757,46.1114,20.6915,20.8256,3256.19,486.911,1734.97,7.1523056564129135,20.0,21.00425925925926
2024-03-11 21:18:38,19.8637,20.8223,11.7655,46.2886,46.1048,20.6802,20.8256,3259.15,489.866,1740.71,7.153091135020281,20.0,21.004074074074076
2024-03-11 21:18:39,19.8477,20.8289,11.7351,46.3031,46.1015,20.6624,20.8453,3262.43,486.911,1736.61,7.148932499115181,20.0,21.003888888888888
2024-03-11 21:18:40,19.8082,20.8289,11.6954,46.3255,46.1081,20.6701,20.8256,3266.7,481.001,1736.94,7.150467254019288,20.0,21.003703703703703
2024-03-11 21:18:41,19.8051,20.8223,11.6835,46.3226,46.1015,20.6589,20.8289,3270.31,483.956,1738.09,7.162962750683906,20.0,21.00351851851852
2024-03-11 21:18:42,19.7771,20.8223,11.6536,46.3613,46.1081,20.6615,20.8256,3274.25,486.911,1738.74,7.167317869779029,20.0,21.003333333333334
2024-03-11 21:18:43,19.7555,20.8223,11.6337,46.3604,46.1048,20.6693,20.8289,3274.91,486.911,1739.89,7.170557430584457,20.0,21.00314814814815
2024-03-11 21:18:44,19.7387,20.819,11.6049,46.3734,46.1081,20.6604,20.8289,3280.49,494.791,1739.56,7.179789936225397,20.0,21.002962962962965
2024-03-11 21:18:45,19.729,20.819,11.5914,46.3788,46.1081,20.6424,20.8289,3283.44,489.866,1739.4,7.182483549704737,20.0,21.002777777777776
2024-03-11 21:18:46,19.7171,20.8223,11.5653,46.399,46.1048,20.646,20.8289,3286.73,489.866,1739.56,7.195678723612839,20.0,21.002592592592592
2024-03-11 21:18:47,19.6979,20.819,11.5273,46.4158,46.1114,20.6353,20.8256,3289.35,483.956,1740.06,7.214346695976325,20.0,21.002407407407407
2024-03-11 21:18:48,19.6854,20.8157,11.517,46.3973,46.1048,20.6249,20.8223,3297.23,489.866,1739.56,7.210331716425722,20.0,21.002222222222223
2024-03-11 21:18:49,19.6645,20.8289,11.4841,46.4073,46.1048,20.6269,20.8289,3296.58,490.851,1739.07,7.218890248341954,20.0,21.002037037037038
2024-03-11 21:18:50,19.6457,20.8256,11.4636,46.4234,46.0982,20.6158,20.8223,3305.77,485.926,1738.41,7.217650199955284,20.0,21.001851851851853
2024-03-11 21:18:51,19.62,20.819,11.4405,46.4212,46.1048,20.6203,20.8256,3303.47,487.896,1738.41,7.215356670113321,20.0,21.001666666666665
2024-03-11 21:18:52,19.6131,20.8289,11.4195,46.4235,46.1081,20.6077,20.8256,3307.41,481.001,1746.79,7.26263622055233,20.0,21.00148148148148
2024-03-11 21:18:53,19.5937,20.8256,11.3867,46.4199,46.0982,20.6124,20.8092,3308.4,488.881,1745.8,7.270390842366886,20.0,21.001296296296296
2024-03-11 21:18:54,19.5825,20.819,11.3727,46.4175,46.1081,20.611,20.8157,3310.37,488.881,1740.38,7.2502919856502555,20.0,21.00111111111111
2024-03-11 21:18:55,19.5844,20.8289,11.3416,46.3986,46.1081,20.61,20.8223,3311.02,490.851,1740.22,7.2787659331399395,20.0,21.000925925925927
2024-03-11 21:18:56,19.5627,20.8092,11.3231,46.3934,46.1048,20.6071,20.8026,3296.25,488.881,1743.99,7.29170273223673,20.0,21.000740740740742
2024-03-11 21:18:57,19.56,20.8092,11.3074,46.3871,46.1081,20.594,20.8059,3273.27,484.941,1745.8,7.310786824140003,20.0,21.000555555555554
2024-03-11 21:18:58,19.5446,20.8092,11.2888,46.3918,46.1081,20.5889,20.7993,3269.33,495.776,1741.2,7.2943510035195285,20.0,21.00037037037037
2024-03-11 21:18:59,19.5231,20.8092,11.2576,46.4058,46.1048,20.5988,20.8026,3274.91,495.776,1741.7,7.305018461097751,20.0,21.000185185185185
2024-03-11 21:19:00,19.5193,20.8092,11.2386,46.3894,46.1081,20.5885,20.8092,3281.47,493.806,1736.28,7.295677857987736,20.0,21.0
2024-03-11 21:19:01,19.5111,20.8092,11.2272,46.3892,46.0982,20.5904,20.8026,3293.29,485.926,1742.68,7.325399768298941,20.0,20.999814814814815
2024-03-11 21:19:02,19.4961,20.8125,11.2067,46.3708,46.1081,20.596,20.8092,3306.76,496.761,1741.04,7.323365024289158,20.0,20.99962962962963
2024-03-11 21:19:03,19.5111,20.8059,11.1876,46.3656,46.1048,20.5952,20.8026,3310.37,483.956,1741.04,7.353491058420481,20.0,20.999444444444446
2024-03-11 21:19:04,19.4942,20.8059,11.1572,46.3701,46.1179,20.5997,20.8026,3315.62,477.061,1741.37,7.36681384263202,20.0,20.999259259259258
2024-03-11 21:19:05,19.5036,20.8223,11.131,46.3692,46.1081,20.6046,20.8059,3313.32,490.851,1741.04,7.396869013723956,20.0,20.999074074074073
2024-03-11 21:19:06,19.5048,20.8125,11.1195,46.3611,46.1048,20.6159,20.8092,3318.58,493.806,1740.71,7.406684830516115,20.0,20.99888888888889
2024-03-11 21:19:07,19.5039,20.8092,11.0941,46.3541,46.1081,20.6118,20.8092,3317.59,494.791,1740.22,7.426234500960876,20.0,20.998703703703704
2024-03-11 21:19:08,19.5149,20.8092,11.0742,46.3387,46.1081,20.6193,20.8059,3320.55,489.866,1739.23,7.449280341155011,20.0,20.99851851851852
2024-03-11 21:19:09,19.4937,20.8125,11.0505,46.3283,46.1015,20.618,20.8059,3322.19,491.836,1739.56,7.452900537207482,20.0,20.998333333333335
2024-03-11 21:19:10,19.5219,20.8059,11.0339,46.3168,46.1048,20.6177,20.8026,3324.81,486.911,1739.07,7.490335488231205,20.0,20.998148148148147
2024-03-11 21:19:11,19.5389,20.8059,11.0127,46.3044,46.1015,20.6217,20.8026,3325.8,491.836,1738.25,7.520497817026025,20.0,20.997962962962962
2024-03-11 21:19:12,19.5449,20.8125,11.0046,46.3019,46.0982,20.634,20.8059,3328.75,491.836,1738.74,7.535058140367306,20.0,20.997777777777777
2024-03-11 21:19:13,19.5689,20.8125,10.9749,46.3034,46.1081,20.6281,20.8059,3328.75,492.821,1738.58,7.581739604216639,20.0,20.997592592592593
2024-03-11 21:19:14,19.6034,20.8059,10.9853,46.2894,46.1081,20.6179,20.8059,3329.08,487.896,1733.65,7.581441510075509,20.0,20.997407407407408
2024-03-11 21:19:15,19.6161,20.8125,10.9476,46.2777,46.1048,20.6362,20.8059,3327.77,488.881,1736.12,7.636643718816696,20.0,20.997222222222224
2024-03-11 21:19:16,19.6439,20.8125,10.963,46.2766,46.1081,20.6409,20.7993,3326.78,500.701,1735.79,7.646114040614866,20.0,20.997037037037035
2024-03-11 21:19:17,19.6802,20.8092,10.9304,46.2729,46.1114,20.6464,20.8059,3331.38,492.821,1735.79,7.706800980609384,20.0,20.99685185185185
2024-03-11 21:19:18,19.7046,20.8092,10.9183,46.2569,46.0982,20.6516,20.8059,3328.1,489.866,1735.29,7.736720855307974,20.0,20.996666666666666
2024-03-11 21:19:19,19.7573,20.8059,10.9261,46.2565,46.1114,20.6432,20.8059,3328.1,494.791,1734.47,7.77258264634963,20.0,20.99648148148148
2024-03-11 21:19:20,19.787,20.8092,10.9056,46.2427,46.1081,20.6661,20.8026,3329.74,491.836,1733.32,7.811582326353623,20.0,20.996296296296297
2024-03-11 21:19:21,19.8268,20.8092,10.914,46.2235,46.1114,20.6543,20.8092,3331.05,489.866,1732.83,7.8369839102310745,20.0,20.996111111111112
2024-03-11 21:19:22,19.8594,20.8092,10.8979,46.2427,46.1015,20.659,20.8026,3327.11,487.896,1739.4,7.909681764977265,20.0,20.995925925925928
2024-03-11 21:19:23,19.8967,20.8059,10.9186,46.224,46.1048,20.6693,20.8026,3332.69,487.896,1730.86,7.885427001331,20.0,20.99574074074074
2024-03-11 21:19:24,19.9187,20.8092,10.9056,46.2293,46.0982,20.6687,20.8026,3331.38,493.806,1729.22,7.908666737313525,20.0,20.995555555555555
2024-03-11 21:19:25,19.9718,20.8092,10.9131,46.2261,46.1015,20.6719,20.8059,3333.68,491.836,1733.98,7.970559294325751,20.0,20.99537037037037
2024-03-11 21:19:26,20.0021,20.8092,10.9181,46.2142,46.1048,20.68,20.8026,3330.07,492.821,1725.77,7.954976049690644,20.0,20.995185185185186
2024-03-11 21:19:27,20.0451,20.8125,10.9098,46.2118,46.1081,20.6622,20.8059,3336.63,492.821,1724.95,7.996098967508623,20.0,20.995
2024-03-11 21:19:28,20.0677,20.8092,10.9026,46.2269,46.1081,20.6869,20.8059,3336.3,489.866,1722.49,8.010742150623832,20.0,20.994814814814816
2024-03-11 21:19:29,20.1149,20.8092,10.9249,46.224,46.1081,20.7009,20.8125,3339.26,488.881,1722.0,8.030220936717,20.0,20.994629629629628
2024-03-11 21:19:30,20.1542,20.8026,10.9351,46.2482,46.1114,20.6883,20.8059,3335.65,490.851,1719.86,8.045637428670357,20.0,20.994444444444444
2024-03-11 21:19:31,20.193,20.8092,10.9368,46.2411,46.1048,20.7063,20.8059,3340.57,488.881,1718.06,8.069560692328922,20.0,20.99425925925926
2024-03-11 21:19:32,20.2407,20.8092,10.9616,46.2599,46.1048,20.6966,20.8059,3342.21,490.851,1724.46,8.119659472845862,20.0,20.994074074074074
2024-03-11 21:19:33,20.278,20.8125,10.9651,46.2605,46.1048,20.7094,20.8026,3343.2,490.851,1718.39,8.120551258698153,20.0,20.99388888888889
2024-03-11 21:19:34,20.3066,20.8125,10.9737,46.2722,46.1048,20.7061,20.8026,3343.86,489.866,1715.92,8.126293137282016,20.0,20.993703703703705
2024-03-11 21:19:35,20.3479,20.8059,10.9869,46.281,46.1081,20.7131,20.8092,3342.87,485.926,1715.76,8.150000207017282,20.0,20.99351851851852
2024-03-11 21:19:36,20.3862,20.8092,10.9852,46.3081,46.1015,20.7192,20.8059,3347.8,484.941,1714.28,8.177765386091181,20.0,20.993333333333332
2024-03-11 21:19:37,20.4287,20.8026,11.0081,46.3123,46.1048,20.7189,20.8026,3346.15,487.896,1714.45,8.19562773830326,20.0,20.993148148148148
2024-03-11 21:19:38,20.4667,20.8026,11.0172,46.3285,46.1081,20.7288,20.8059,3349.11,490.851,1714.28,8.219954687359706,20.0,20.992962962962963
2024-03-11 21:19:39,20.4824,20.8092,11.015,46.3201,46.1081,20.7241,20.8026,3348.78,494.791,1713.3,8.230817592964323,20.0,20.99277777777778
2024-03-11 21:19:40,20.5218,20.8092,11.0364,46.3542,46.1146,20.7285,20.8026,3349.77,496.761,1713.79,8.248824997986924,20.0,20.992592592592594
2024-03-11 21:19:41,20.5719,20.8026,11.0642,46.367,46.1146,20.7373,20.8026,3350.75,494.791,1713.46,8.26662574071053,20.0,20.99240740740741
2024-03-11 21:19:42,20.5924,20.8059,11.073,46.3766,46.1015,20.7351,20.8059,3352.72,493.806,1705.91,8.240328531234129,20.0,20.99222222222222
2024-03-11 21:19:43,20.623,20.8092,11.0849,46.396,46.1048,20.7386,20.8092,3348.45,492.821,1711.66,8.284345612798155,20.0,20.992037037037036
2024-03-11 21:19:44,20.6638,20.8092,11.1117,46.3932,46.1114,20.7476,20.8059,3352.06,493.806,1710.34,8.290107246261966,20.0,20.99185185185185
2024-03-11 21:19:45,20.698,20.8059,11.1181,46.3827,46.1081,20.7369,20.8125,3347.8,494.791,1710.01,8.312630217189687,20.0,20.991666666666667
2024-03-11 21:19:46,20.7146,20.8125,11.1298,46.4008,46.1081,20.7445,20.8092,3350.75,496.761,1709.19,8.312893835307742,20.0,20.991481481481483
2024-03-11 21:19:47,20.754,20.8092,11.1512,46.3891,46.1015,20.7485,20.8092,3344.84,491.836,1709.36,8.329333601728397,20.0,20.991296296296298
2024-03-11 21:19:48,20.7844,20.8092,11.1611,46.3994,46.0982,20.7409,20.8059,3347.47,489.866,1708.04,8.340669213787958,20.0,20.99111111111111
2024-03-11 21:19:49,20.8068,20.8125,11.1802,46.3934,46.1114,20.7506,20.8092,3341.89,487.896,1707.22,8.33952379508712,20.0,20.990925925925925
2024-03-11 21:19:50,20.832,20.8157,11.1906,46.3931,46.1048,20.7486,20.8059,3341.56,491.836,1706.89,8.35073055464691,20.0,20.99074074074074
2024-03-11 21:19:51,20.8893,20.8125,11.2329,46.3906,46.1015,20.743,20.796,3337.29,492.821,1706.73,8.362938546792805,20.0,20.990555555555556
2024-03-11 21:19:52,20.9036,20.8092,11.2296,46.3808,46.1048,20.7451,20.8125,3334.66,492.821,1705.75,8.37337032095533,20.0,20.99037037037037
2024-03-11 21:19:53,20.9152,20.8125,11.2391,46.3595,46.1048,20.7442,20.8026,3334.99,492.821,1706.73,8.379999758980766,20.0,20.990185185185187
2024-03-11 21:19:54,20.9579,20.8092,11.2687,46.3525,46.1015,20.7394,20.8092,3334.01,490.851,1706.57,8.390558372655757,20.0,20.990000000000002
2024-03-11 21:19:55,20.9804,20.8125,11.2884,46.3344,46.1048,20.753,20.8059,3336.63,490.851,1702.79,8.37439289009054,20.0,20.989814814814814
2024-03-11 21:19:56,21.0147,20.7928,11.3067,46.3354,46.1048,20.7539,20.7928,3326.46,486.911,1705.42,8.401173527069478,20.0,20.98962962962963
2024-03-11 21:19:57,21.0408,20.7895,11.3146,46.2885,46.1081,20.7544,20.7895,3322.52,488.881,1704.76,8.413666202405794,20.0,20.989444444444445
2024-03-11 21:19:58,21.0698,20.7895,11.3465,46.3031,46.1015,20.7476,20.7862,3324.16,489.866,1703.94,8.407111734076233,20.0,20.98925925925926
2024-03-11 21:19:59,21.0924,20.7928,11.3524,46.2851,46.1081,20.7377,20.7895,3322.52,492.821,1701.97,8.411814623495571,20.0,20.989074074074075
2024-03-11 21:20:00,21.0997,20.7895,11.3729,46.2834,46.1015,20.7391,20.7829,3320.87,496.761,1701.15,8.396367353691936,20.0,20.98888888888889
2024-03-11 21:20:01,21.1303,20.7862,11.398,46.2845,46.1048,20.7544,20.7895,3319.23,497.746,1699.18,8.391386234616986,20.0,20.988703703703703
2024-03-11 21:20:02,21.165,20.7895,11.4098,46.2671,46.1048,20.7451,20.7928,3319.56,493.806,1697.54,8.403012895108391,20.0,20.988518518518518
2024-03-11 21:20:03,21.1977,20.7829,11.4358,46.2561,46.1081,20.7464,20.7862,3312.67,495.776,1701.97,8.430728251858467,20.0,20.988333333333333
2024-03-11 21:20:04,21.2102,20.7895,11.4471,46.2544,46.1048,20.764,20.7862,3312.99,495.776,1696.55,8.404913281476162,20.0,20.98814814814815
2024-03-11 21:20:05,21.2473,20.7862,11.4636,46.2478,46.1081,20.7564,20.796,3312.99,488.881,1695.57,8.417782244879731,20.0,20.987962962962964
2024-03-11 21:20:06,21.2646,20.7862,11.4814,46.2511,46.1048,20.7625,20.7928,3309.05,492.821,1693.43,8.406728405881472,20.0,20.98777777777778
2024-03-11 21:20:07,21.2792,20.7895,11.4983,46.2339,46.1048,20.7571,20.7829,3306.76,488.881,1691.96,8.39745617532895,20.0,20.987592592592595
2024-03-11 21:20:08,21.3045,20.7895,11.518,46.227,46.1048,20.7659,20.7928,3306.43,495.776,1692.12,8.40305865137039,20.0,20.987407407407407
2024-03-11 21:20:09,21.3445,20.7895,11.5398,46.2278,46.1015,20.7535,20.7895,3305.11,488.881,1691.46,8.415402207326935,20.0,20.987222222222222
2024-03-11 21:20:10,21.347,20.7928,11.5569,46.2279,46.1081,20.7535,20.7928,3299.86,489.866,1691.3,8.402076133933715,20.0,20.987037037037037
2024-03-11 21:20:11,21.3721,20.7862,11.5738,46.228,46.1081,20.7624,20.7928,3293.95,493.806,1691.46,8.409909068921174,20.0,20.986851851851853
2024-03-11 21:20:12,21.3879,20.7895,11.5816,46.2269,46.1114,20.7683,20.7895,3297.89,495.776,1690.81,8.413541064824116,20.0,20.986666666666668
2024-03-11 21:20:13,21.4223,20.7862,11.6148,46.2191,46.1048,20.7637,20.7895,3292.97,493.806,1690.64,8.413724601872174,20.0,20.986481481481484
2024-03-11 21:20:14,21.4432,20.7928,11.6243,46.1986,46.1081,20.787,20.7895,3291.98,486.911,1690.97,8.425148714839992,20.0,20.986296296296295
2024-03-11 21:20:15,21.4641,20.7928,11.6577,46.1903,46.1081,20.78,20.7895,3288.7,495.776,1691.46,8.416861322215956,20.0,20.98611111111111
2024-03-11 21:20:16,21.4748,20.7862,11.6661,46.2067,46.1048,20.7715,20.7862,3293.95,493.806,1691.63,8.41968155295205,20.0,20.985925925925926
2024-03-11 21:20:17,21.4854,20.7928,11.6975,46.198,46.1081,20.7788,20.7895,3290.67,482.971,1691.63,8.401827058849735,20.0,20.98574074074074
2024-03-11 21:20:18,21.5157,20.7895,11.7191,46.2083,46.1081,20.7716,20.7928,3291.98,487.896,1692.28,8.412526272101928,20.0,20.985555555555557
2024-03-11 21:20:19,21.5352,20.7928,11.7273,46.1968,46.1114,20.7853,20.7829,3288.04,489.866,1690.81,8.414913821695071,20.0,20.985370370370372
2024-03-11 21:20:20,21.5512,20.7895,11.7406,46.2018,46.1048,20.7816,20.7928,3291.65,486.911,1690.64,8.416384050892384,20.0,20.985185185185184
2024-03-11 21:20:21,21.5799,20.796,11.764,46.1999,46.1048,20.7922,20.7895,3286.73,489.866,1690.97,8.422574552139016,20.0,20.985
2024-03-11 21:20:22,21.5895,20.7895,11.7884,46.1936,46.1048,20.7894,20.7928,3287.71,489.866,1689.66,8.403360191490048,20.0,20.984814814814815
2024-03-11 21:20:23,21.5965,20.7895,11.7894,46.1843,46.1048,20.7894,20.7862,3284.1,487.896,1689.0,8.405220073021486,20.0,20.98462962962963
2024-03-11 21:20:24,21.6141,20.7928,11.8186,46.177,46.1114,20.7945,20.796,3289.03,489.866,1688.51,8.39284266467722,20.0,20.984444444444446
2024-03-11 21:20:25,21.6291,20.7928,11.8392,46.1735,46.1048,20.8037,20.7928,3287.06,498.731,1687.69,8.383971021135777,20.0,20.98425925925926
2024-03-11 21:20:26,21.6595,20.7895,11.8582,46.1799,46.1048,20.7924,20.7928,3289.35,486.911,1688.34,8.396966643405616,20.0,20.984074074074076
2024-03-11 21:20:27,21.668,20.7928,11.8664,46.1699,46.1081,20.8018,20.7862,3285.41,485.926,1687.85,8.394786567497063,20.0,20.983888888888888
2024-03-11 21:20:28,21.6775,20.7862,11.89,46.1747,46.1048,20.8012,20.7862,3291.98,483.956,1687.85,8.38271032580165,20.0,20.983703703703704
2024-03-11 21:20:29,21.6846,20.7895,11.9074,46.1714,46.1081,20.8047,20.7928,3289.35,490.851,1688.18,8.375525894946795,20.0,20.98351851851852
2024-03-11 21:20:30,21.6966,20.7895,11.9208,46.1617,46.1081,20.8014,20.7895,3286.4,489.866,1689.17,8.379237560391449,20.0,20.983333333333334
2024-03-11 21:20:31,21.7077,20.7895,11.9229,46.1627,46.1048,20.8023,20.7895,3288.04,494.791,1687.03,8.376326445841016,20.0,20.98314814814815
2024-03-11 21:20:32,21.7215,20.7928,11.961,46.1391,46.1081,20.8044,20.7928,3286.4,486.911,1687.69,8.358793159459818,20.0,20.982962962962965
2024-03-11 21:20:33,21.7219,20.7895,11.961,46.1541,46.1015,20.8121,20.7895,3286.07,511.535,1688.34,8.362355168152982,20.0,20.982777777777777
2024-03-11 21:20:34,21.7412,20.7862,11.9904,46.1694,46.1048,20.81,20.7895,3286.73,488.881,1687.85,8.351277838551903,20.0,20.982592592592592
2024-03-11 21:20:35,21.7452,20.7928,11.9959,46.1589,46.1048,20.813,20.796,3286.4,482.971,1687.03,8.345936495220942,20.0,20.982407407407408
2024-03-11 21:20:36,21.7712,20.7862,12.0172,46.1499,46.1081,20.8277,20.7928,3284.43,481.986,1687.03,8.349959953472053,20.0,20.982222222222223
2024-03-11 21:20:37,21.7736,20.7862,12.0235,46.1693,46.1048,20.8208,20.7928,3283.12,480.016,1687.03,8.346621339178578,20.0,20.98203703703704
2024-03-11 21:20:38,21.7765,20.7895,12.0501,46.1756,46.1081,20.8163,20.7862,3281.8,487.896,1686.37,8.323075408392112,20.0,20.981851851851854
2024-03-11 21:20:39,21.7844,20.7895,12.0636,46.169,46.1048,20.8193,20.7895,3283.77,484.941,1686.05,8.316704926188947,20.0,20.981666666666666
2024-03-11 21:20:40,21.7879,20.7928,12.0744,46.1769,46.1114,20.8233,20.7895,3278.19,488.881,1684.08,8.300749320004304,20.0,20.98148148148148
2024-03-11 21:20:41,21.7899,20.7862,12.0956,46.1817,46.1081,20.8261,20.7928,3278.19,484.941,1697.21,8.348931022647438,20.0,20.981296296296296
2024-03-11 21:20:42,21.7953,20.7895,12.098,46.1814,46.1048,20.8242,20.7895,3280.82,492.821,1685.39,8.293351638338418,20.0,20.98111111111111
2024-03-11 21:20:43,21.8078,20.7928,12.1098,46.1789,46.1179,20.8252,20.7928,3275.24,485.926,1686.05,8.297198211482632,20.0,20.980925925925927
2024-03-11 21:20:44,21.8058,20.7829,12.1228,46.1917,46.1081,20.8314,20.7862,3275.89,485.926,1686.54,8.286772449388074,20.0,20.980740740740742
2024-03-11 21:20:45,21.8119,20.7928,12.1427,46.2026,46.1015,20.8355,20.7895,3268.01,483.956,1685.23,8.268534843257518,20.0,20.980555555555558
2024-03-11 21:20:46,21.8081,20.7895,12.1487,46.1941,46.1081,20.8201,20.7928,3268.34,483.956,1684.9,8.258536960973435,20.0,20.98037037037037
2024-03-11 21:20:47,21.8138,20.7928,12.1519,46.1924,46.1081,20.8436,20.7928,3266.7,479.031,1683.26,8.252633856162271,20.0,20.980185185185185
2024-03-11 21:20:48,21.8133,20.7895,12.1695,46.1952,46.1081,20.8438,20.7862,3263.42,480.016,1690.81,8.274120445116992,20.0,20.98
2024-03-11 21:20:49,21.8097,20.7895,12.1818,46.2033,46.1114,20.8431,20.796,3260.79,481.986,1684.24,8.228380836056303,20.0,20.979814814814816
2024-03-11 21:20:50,21.8117,20.7862,12.1829,46.2193,46.1048,20.8361,20.7895,3258.16,487.896,1678.0,8.198661544100164,20.0,20.97962962962963
2024-03-11 21:20:51,21.814,20.7928,12.1959,46.2134,46.1015,20.829,20.7862,3254.22,487.896,1677.02,8.184767852940757,20.0,20.979444444444447
2024-03-11 21:20:52,21.8147,20.7928,12.2029,46.2003,46.1114,20.8376,20.7895,3251.93,486.911,1683.09,8.209012196954715,20.0,20.97925925925926
2024-03-11 21:20:53,21.8085,20.7895,12.214,46.1923,46.1015,20.8463,20.7895,3251.6,492.821,1681.94,8.188638181567889,20.0,20.979074074074074
2024-03-11 21:20:54,21.816,20.7895,12.2362,46.1688,46.1081,20.852,20.7895,3249.96,494.791,1682.43,8.178474084481199,20.0,20.97888888888889
2024-03-11 21:20:55,21.803,20.7895,12.227,46.1761,46.1015,20.84,20.7928,3246.67,491.836,1682.6,8.176056006187439,20.0,20.978703703703705
2024-03-11 21:20:56,21.8111,20.7763,12.2474,46.182,46.1048,20.8334,20.773,3244.7,490.851,1676.85,8.137649783967941,20.0,20.97851851851852
2024-03-11 21:20:57,21.7963,20.7763,12.24,46.1635,46.1015,20.8342,20.7796,3241.42,495.776,1684.57,8.16878889924945,20.0,20.978333333333335
2024-03-11 21:20:58,21.7996,20.773,12.255,46.1569,46.1114,20.8433,20.7763,3242.73,492.821,1684.73,8.159562580740909,20.0,20.97814814814815
2024-03-11 21:20:59,21.8061,20.7796,12.2801,46.1277,46.1015,20.8406,20.7763,3237.48,488.881,1684.73,8.143661666716037,20.0,20.977962962962962
2024-03-11 21:21:00,21.796,20.7698,12.2626,46.1338,46.1048,20.8524,20.7763,3237.81,490.851,1684.9,8.150810222554634,20.0,20.977777777777778
2024-03-11 21:21:01,21.7964,20.7763,12.274,46.1233,46.1015,20.8471,20.7796,3237.15,492.821,1684.73,8.140584070453158,20.0,20.977592592592593
2024-03-11 21:21:02,21.7861,20.7763,12.2846,46.1187,46.1114,20.8469,20.7796,3236.82,491.836,1692.78,8.161528991772988,20.0,20.97740740740741
2024-03-11 21:21:03,21.7855,20.7763,12.3023,46.0999,46.1114,20.8556,20.7763,3237.15,491.836,1686.87,8.117370339404708,20.0,20.977222222222224
2024-03-11 21:21:04,21.7741,20.7763,12.2905,46.0918,46.1081,20.8341,20.7763,3232.88,496.761,1687.2,8.11930078560485,20.0,20.97703703703704
2024-03-11 21:21:05,21.768,20.7763,12.2906,46.0746,46.1081,20.8371,20.7763,3233.54,495.776,1686.87,8.112405691609808,20.0,20.97685185185185
2024-03-11 21:21:06,21.7501,20.7829,12.294,46.0685,46.1015,20.846,20.7763,3232.55,494.791,1686.37,8.091774281265085,20.0,20.976666666666667
2024-03-11 21:21:07,21.7511,20.7763,12.2994,46.0555,46.1081,20.8464,20.7763,3228.94,491.836,1686.05,8.086474359194723,20.0,20.976481481481482
2024-03-11 21:21:08,21.7328,20.7796,12.2906,46.0357,46.1048,20.8527,20.7796,3231.57,492.821,1686.7,8.081460896838234,20.0,20.976296296296297
2024-03-11 21:21:09,21.7243,20.7796,12.3073,46.0231,46.1048,20.8377,20.773,3230.91,488.881,1694.09,8.09520563201132,20.0,20.976111111111113
2024-03-11 21:21:10,21.7231,20.7698,12.3094,46.0033,46.1081,20.8425,20.7763,3229.6,490.851,1689.17,8.068866857163302,20.0,20.975925925925928
2024-03-11 21:21:11,21.7009,20.7763,12.3116,45.999,46.1146,20.8362,20.7796,3226.65,490.851,1691.63,8.059673147831278,20.0,20.97574074074074
2024-03-11 21:21:12,21.681,20.7763,12.3127,45.9877,46.1081,20.8444,20.7763,3224.35,487.896,1689.33,8.030713268149022,20.0,20.975555555555555
2024-03-11 21:21:13,21.6801,20.7698,12.317,45.9794,46.1081,20.8313,20.7796,3222.71,489.866,1691.79,8.03794353594776,20.0,20.97537037037037
2024-03-11 21:21:14,21.6475,20.7796,12.3107,45.9624,46.1048,20.8357,20.7796,3221.39,490.851,1692.61,8.019250763803937,20.0,20.975185185185186
2024-03-11 21:21:15,21.6268,20.7698,12.3147,45.9529,46.1081,20.8219,20.7763,3221.72,488.881,1702.13,8.043020822738422,20.0,20.975
2024-03-11 21:21:16,21.6096,20.773,12.3117,45.9377,46.1081,20.8279,20.7796,3218.44,495.776,1696.72,8.00523131954644,20.0,20.974814814814817
2024-03-11 21:21:17,21.5854,20.7796,12.3103,45.9319,46.1015,20.8346,20.7829,3222.38,497.746,1698.19,7.99251970355119,20.0,20.974629629629632
2024-03-11 21:21:18,21.5581,20.7829,12.3017,45.9354,46.1015,20.8232,20.7796,3218.44,499.716,1700.82,7.988758699873922,20.0,20.974444444444444
2024-03-11 21:21:19,21.5371,20.7829,12.3134,45.9379,46.1048,20.8187,20.7698,3220.74,490.851,1700.0,7.956698947613496,20.0,20.97425925925926
2024-03-11 21:21:20,21.5061,20.7796,12.3029,45.9302,46.1081,20.825,20.7796,3218.77,495.776,1701.31,7.945132613819565,20.0,20.974074074074075
2024-03-11 21:21:21,21.4778,20.7796,12.2992,45.9364,46.1048,20.8179,20.7763,3217.45,492.821,1700.16,7.91853925214869,20.0,20.97388888888889
2024-03-11 21:21:22,21.4495,20.7763,12.291,45.9398,46.1081,20.7924,20.773,3218.44,489.866,1700.82,7.904265865000996,20.0,20.973703703703706
2024-03-11 21:21:23,21.4183,20.773,12.2935,45.9601,46.1081,20.7868,20.7796,3215.81,495.776,1703.28,7.886571353407357,20.0,20.97351851851852
2024-03-11 21:21:24,21.3799,20.7829,12.2952,45.9647,46.1081,20.7721,20.7829,3215.15,498.731,1703.12,7.8511753134344575,20.0,20.973333333333333
2024-03-11 21:21:25,21.3401,20.7763,12.2823,45.9551,46.1114,20.7652,20.7796,3215.81,493.806,1702.13,7.823377541929328,20.0,20.973148148148148
2024-03-11 21:21:26,21.2944,20.7763,12.2799,45.9693,46.1048,20.7607,20.7763,3215.48,486.911,1702.46,7.787488092228953,20.0,20.972962962962963
2024-03-11 21:21:27,21.256,20.7796,12.2667,45.974,46.1081,20.7416,20.7796,3212.53,492.821,1703.28,7.769458603715675,20.0,20.97277777777778
2024-03-11 21:21:28,21.197,20.7501,12.2424,45.9723,46.1081,20.7213,20.7763,3214.17,497.746,1703.61,7.740966842277814,20.0,20.972592592592594
2024-03-11 21:21:29,21.1699,20.7763,12.2395,45.9732,46.1048,20.7141,20.7829,3212.2,489.866,1702.63,7.715605762729258,20.0,20.97240740740741
2024-03-11 21:21:30,21.1366,20.7763,12.2424,45.9859,46.1015,20.6986,20.7763,3212.53,481.986,1703.12,7.686541489839921,20.0,20.97222222222222
2024-03-11 21:21:31,21.0988,20.773,12.234,45.9826,46.1048,20.6889,20.7698,3214.5,487.896,1705.09,7.669995073149533,20.0,20.972037037037037
2024-03-11 21:21:32,21.0432,20.773,12.2179,45.9895,46.1081,20.6771,20.7829,3213.18,493.806,1704.6,7.633624572763495,20.0,20.971851851851852
2024-03-11 21:21:33,21.0,20.7796,12.1939,45.9975,46.1081,20.6618,20.7796,3212.2,484.941,1705.75,7.622155921373237,20.0,20.971666666666668
2024-03-11 21:21:34,20.9597,20.7763,12.1897,46.0266,46.1048,20.6342,20.7763,3216.14,485.926,1700.49,7.567501425825496,20.0,20.971481481481483
2024-03-11 21:21:35,20.8944,20.7763,12.1693,46.012,46.1048,20.6311,20.7763,3221.06,486.911,1708.37,7.563645840668537,20.0,20.9712962962963
2024-03-11 21:21:36,20.8527,20.7763,12.1606,46.0,46.1048,20.6129,20.7796,3217.45,489.866,1709.19,7.538655423783335,20.0,20.971111111111114
2024-03-11 21:21:37,20.7874,20.7763,12.1474,46.0096,46.1048,20.5838,20.7796,3219.75,495.776,1710.34,7.4985109669814465,20.0,20.970925925925926
2024-03-11 21:21:38,20.7459,20.7763,12.138,46.0219,46.0851,20.5776,20.7763,3219.75,484.941,1711.49,7.4756750397030585,20.0,20.97074074074074
2024-03-11 21:21:39,20.684,20.7763,12.1175,46.0112,46.1114,20.5819,20.7829,3221.39,484.941,1712.8,7.445414988924781,20.0,20.970555555555556
2024-03-11 21:21:40,20.6353,20.7796,12.114,46.0211,46.1015,20.5661,20.7763,3224.02,480.016,1712.97,7.4068653234726956,20.0,20.97037037037037
2024-03-11 21:21:41,20.5885,20.7763,12.0973,46.0459,46.1048,20.5592,20.7763,3223.69,485.926,1717.73,7.401211358696949,20.0,20.970185185185187
2024-03-11 21:21:42,20.5394,20.7829,12.0779,46.0559,46.1081,20.5569,20.7763,3224.35,485.926,1718.55,7.378844643688844,20.0,20.970000000000002
2024-03-11 21:21:43,20.4739,20.7698,12.062,46.0742,46.1048,20.5538,20.7796,3227.96,495.776,1721.83,7.349591605667709,20.0,20.969814814814814
2024-03-11 21:21:44,20.4233,20.7796,12.038,46.0729,46.1081,20.5599,20.7829,3225.99,491.836,1722.82,7.3305632527588,20.0,20.96962962962963
2024-03-11 21:21:45,20.3744,20.7763,12.0198,46.107,46.1015,20.5535,20.7763,3229.27,487.896,1722.33,7.301647515701135,20.0,20.969444444444445
2024-03-11 21:21:46,20.3326,20.7763,12.0116,46.1079,46.1048,20.5639,20.7763,3228.94,487.896,1722.82,7.2743511652780395,20.0,20.96925925925926
2024-03-11 21:21:47,20.2709,20.7763,11.9867,46.123,46.1048,20.5525,20.7796,3229.93,488.881,1722.65,7.241465392023859,20.0,20.969074074074076
2024-03-11 21:21:48,20.2388,20.7796,11.9706,46.1262,46.1048,20.5581,20.7763,3231.24,483.956,1723.8,7.232304209156745,20.0,20.96888888888889
2024-03-11 21:21:49,20.1854,20.7796,11.941,46.1457,46.1048,20.5569,20.7796,3237.15,486.911,1724.13,7.212866582488694,20.0,20.968703703703707
2024-03-11 21:21:50,20.148,20.7763,11.9271,46.1546,46.1146,20.5647,20.7796,3236.49,489.866,1723.8,7.1909302717709735,20.0,20.96851851851852
2024-03-11 21:21:51,20.1074,20.7796,11.8971,46.1498,46.0982,20.5722,20.7796,3238.79,488.881,1723.64,7.18099172263025,20.0,20.968333333333334
2024-03-11 21:21:52,20.0713,20.7665,11.8794,46.1629,46.1048,20.5777,20.7763,3242.4,488.881,1724.13,7.166935344850937,20.0,20.96814814814815
2024-03-11 21:21:53,20.0372,20.7763,11.8698,46.1804,46.1081,20.5762,20.7763,3246.67,488.881,1724.46,7.146868422424728,20.0,20.967962962962964
2024-03-11 21:21:54,19.994,20.7796,11.8543,46.1993,46.0982,20.5787,20.7796,3241.09,491.836,1725.94,7.128742511464264,20.0,20.96777777777778
2024-03-11 21:21:55,19.9629,20.7829,11.8257,46.1948,46.1081,20.5753,20.7763,3247.66,493.806,1727.58,7.133324712983208,20.0,20.967592592592595
2024-03-11 21:21:56,19.9277,20.7698,11.8019,46.2059,46.1048,20.5903,20.7599,3244.05,493.806,1729.38,7.130753055987137,20.0,20.967407407407407
2024-03-11 21:21:57,19.885,20.7599,11.7801,46.2207,46.1048,20.5912,20.7599,3249.96,493.806,1730.86,7.118499159408751,20.0,20.967222222222222
2024-03-11 21:21:58,19.8612,20.7698,11.7556,46.2217,46.1081,20.5958,20.7665,3250.28,495.776,1732.18,7.1245431926138005,20.0,20.967037037037038
2024-03-11 21:21:59,19.8421,20.7665,11.7501,46.2301,46.1081,20.6006,20.7632,3251.6,493.806,1729.71,7.102447072929555,20.0,20.966851851851853
2024-03-11 21:22:00,19.8149,20.7632,11.7226,46.2306,46.1081,20.6003,20.7632,3254.55,494.791,1737.43,7.134411032467354,20.0,20.96666666666667
2024-03-11 21:22:01,19.7936,20.7566,11.6948,46.2406,46.1048,20.6149,20.7632,3255.87,493.806,1731.52,7.115853891115336,20.0,20.966481481481484
2024-03-11 21:22:02,19.7744,20.7632,11.6796,46.2682,46.1048,20.6213,20.7632,3253.9,491.836,1739.89,7.146719728273909,20.0,20.966296296296296
2024-03-11 21:22:03,19.7431,20.7632,11.6597,46.2683,46.1081,20.6203,20.7632,3258.16,491.836,1732.67,7.107040032031274,20.0,20.96611111111111
2024-03-11 21:22:04,19.7265,20.7632,11.6377,46.2742,46.1081,20.622,20.7632,3258.49,490.851,1727.09,7.0888845377181795,20.0,20.965925925925927
2024-03-11 21:22:05,19.7061,20.7665,11.6046,46.2899,46.1442,20.6199,20.7632,3262.1,494.791,1734.47,7.130353554375573,20.0,20.965740740740742
2024-03-11 21:22:06,19.6774,20.7632,11.5834,46.2729,46.1081,20.635,20.7599,3266.37,489.866,1734.8,7.125107961650279,20.0,20.965555555555557
2024-03-11 21:22:07,19.6638,20.7599,11.5676,46.2852,46.1048,20.6451,20.7665,3267.03,491.836,1734.8,7.127044610713246,20.0,20.965370370370373
2024-03-11 21:22:08,19.6473,20.7632,11.5363,46.2804,46.1146,20.6462,20.7599,3267.36,488.881,1728.73,7.115090130139344,20.0,20.965185185185188
2024-03-11 21:22:09,19.611,20.7632,11.5102,46.2608,46.1081,20.6541,20.7632,3269.66,490.851,1737.26,7.141206079420231,20.0,20.965
2024-03-11 21:22:10,19.605,20.7632,11.4887,46.2595,46.1081,20.6559,20.7665,3272.61,484.941,1737.92,7.157588197375576,20.0,20.964814814814815
2024-03-11 21:22:11,19.5807,20.7665,11.4469,46.2608,46.1048,20.6492,20.7665,3276.55,486.911,1738.91,7.177107152384343,20.0,20.96462962962963
2024-03-11 21:22:12,19.5804,20.7665,11.431,46.2376,46.1081,20.6591,20.7632,3274.91,487.896,1737.43,7.1847520813599886,20.0,20.964444444444446
2024-03-11 21:22:13,19.5682,20.7599,11.4052,46.2623,46.1048,20.6576,20.7632,3276.88,486.911,1737.1,7.195375325272994,20.0,20.96425925925926
2024-03-11 21:22:14,19.5374,20.7632,11.3751,46.2323,46.1081,20.6709,20.7599,3281.15,484.941,1742.35,7.216502865186875,20.0,20.964074074074077
2024-03-11 21:22:15,19.5255,20.7665,11.3498,46.2231,46.1048,20.6794,20.7566,3284.43,486.911,1735.79,7.2011352004809455,20.0,20.96388888888889
2024-03-11 21:22:16,19.5127,20.7632,11.329,46.214,46.1081,20.6687,20.7632,3281.8,485.926,1735.95,7.2088460084875985,20.0,20.963703703703704
2024-03-11 21:22:17,19.5012,20.7599,11.3102,46.2043,46.1081,20.6662,20.7632,3290.34,490.851,1736.61,7.218019636152704,20.0,20.96351851851852
2024-03-11 21:22:18,19.4839,20.7599,11.2808,46.1846,46.1015,20.6836,20.7632,3288.7,488.881,1749.25,7.281296633684177,20.0,20.963333333333335
2024-03-11 21:22:19,19.4814,20.7698,11.2648,46.1909,46.1081,20.6729,20.7632,3288.37,486.911,1736.12,7.238535707449883,20.0,20.96314814814815
2024-03-11 21:22:20,19.4608,20.7665,11.2384,46.18,46.1015,20.6825,20.7599,3290.01,485.926,1736.61,7.245689739507016,20.0,20.962962962962965
2024-03-11 21:22:21,19.4434,20.7632,11.2224,46.1656,46.1015,20.6811,20.7566,3280.16,482.971,1736.94,7.245832671246978,20.0,20.96277777777778
2024-03-11 21:22:22,19.4393,20.7599,11.1999,46.1498,46.1048,20.6922,20.7599,3263.42,483.956,1739.07,7.270955492664018,20.0,20.962592592592593
2024-03-11 21:22:23,19.4125,20.7632,11.1758,46.1374,46.1048,20.6903,20.7632,3253.57,482.971,1741.37,7.278185867531149,20.0,20.962407407407408
2024-03-11 21:22:24,19.4075,20.7665,11.1538,46.1432,46.1081,20.702,20.7665,3256.52,483.956,1741.7,7.294589664552965,20.0,20.962222222222223
2024-03-11 21:22:25,19.3966,20.7632,11.1313,46.1272,46.1081,20.696,20.7599,3272.28,472.136,1745.8,7.322037459414521,20.0,20.96203703703704
2024-03-11 21:22:26,19.4148,20.7632,11.1188,46.1203,46.1015,20.69,20.7632,3280.82,483.956,1741.37,7.330585059190976,20.0,20.961851851851854
2024-03-11 21:22:27,19.3971,20.7632,11.0843,46.1122,46.1015,20.6934,20.7632,3287.06,484.941,1740.06,7.33990419483416,20.0,20.96166666666667
2024-03-11 21:22:28,19.4146,20.7665,11.0852,46.1058,46.1081,20.6777,20.7632,3291.98,486.911,1740.22,7.355237657530907,20.0,20.96148148148148
2024-03-11 21:22:29,19.4102,20.7632,11.0607,46.1187,46.1081,20.6862,20.7763,3293.29,487.896,1739.56,7.370190571751697,20.0,20.961296296296297
2024-03-11 21:22:30,19.4206,20.7632,11.0342,46.1124,46.1048,20.6851,20.7599,3298.55,490.851,1739.07,7.400677372585083,20.0,20.961111111111112
2024-03-11 21:22:31,19.4248,20.7665,11.0013,46.1118,46.1048,20.6765,20.7665,3305.11,485.926,1738.74,7.432006164348325,20.0,20.960925925925928
2024-03-11 21:22:32,19.4435,20.7698,10.9956,46.1433,46.1146,20.6634,20.7599,3303.8,489.866,1730.21,7.416968214987706,20.0,20.960740740740743
2024-03-11 21:22:33,19.4684,20.7665,10.9771,46.1129,46.0687,20.6501,20.7632,3309.05,483.956,1735.29,7.4769604724032375,20.0,20.96055555555556
2024-03-11 21:22:34,19.4793,20.7632,10.9732,46.1234,46.1114,20.6525,20.7599,3317.26,478.046,1735.29,7.4899925187320155,20.0,20.96037037037037
2024-03-11 21:22:35,19.5022,20.8026,10.9404,46.1422,46.1081,20.6416,20.7599,3317.59,483.956,1734.31,7.534781150878323,20.0,20.960185185185185
2024-03-11 21:22:36,19.5285,20.7632,10.9344,46.1493,46.1081,20.6358,20.7632,3320.22,486.911,1734.97,7.566084863772995,20.0,20.96
2024-03-11 21:22:37,19.5573,20.7665,10.9074,46.1579,46.1048,20.6266,20.7599,3325.14,491.836,1733.65,7.609416335155323,20.0,20.959814814814816
2024-03-11 21:22:38,19.5937,20.7698,10.9083,46.1802,46.0982,20.6154,20.7632,3322.84,492.821,1734.31,7.64355488423445,20.0,20.95962962962963
2024-03-11 21:22:39,19.6202,20.7632,10.8882,46.1737,46.1048,20.6072,20.7599,3329.08,492.821,1734.64,7.686027244907314,20.0,20.959444444444447
2024-03-11 21:22:40,19.6465,20.7632,10.8748,46.1795,46.1081,20.5933,20.7533,3327.44,489.866,1733.32,7.715096346530504,20.0,20.959259259259262
2024-03-11 21:22:41,19.6823,20.7632,10.8734,46.1993,46.1048,20.5922,20.7632,3330.07,493.806,1726.76,7.718492657495443,20.0,20.959074074074074
2024-03-11 21:22:42,19.7166,20.7665,10.8655,46.1995,46.1081,20.5722,20.7566,3334.66,481.986,1731.68,7.777566342170117,20.0,20.95888888888889
2024-03-11 21:22:43,19.7586,20.7632,10.8666,46.2207,46.0982,20.5799,20.7632,3336.96,487.896,1730.86,7.809805737944029,20.0,20.958703703703705
2024-03-11 21:22:44,19.7861,20.7665,10.8505,46.2175,46.1081,20.5726,20.7632,3334.33,483.956,1730.21,7.845152189519776,20.0,20.95851851851852
2024-03-11 21:22:45,19.8318,20.7632,10.8427,46.2147,46.1081,20.5771,20.7599,3341.23,480.016,1728.89,7.886102360855626,20.0,20.958333333333336
2024-03-11 21:22:46,19.8631,20.7665,10.845,46.2309,46.1081,20.5641,20.7632,3336.63,487.896,1743.01,7.976158238125044,20.0,20.95814814814815
2024-03-11 21:22:47,19.9086,20.7665,10.8595,46.2298,46.1015,20.5618,20.7632,3342.21,489.866,1723.8,7.915367796990919,20.0,20.957962962962963
2024-03-11 21:22:48,19.9475,20.7632,10.855,46.2632,46.1114,20.5689,20.7665,3337.95,488.881,1728.73,7.976076563714953,20.0,20.95777777777778
2024-03-11 21:22:49,19.9841,20.7665,10.8476,46.2482,46.1081,20.5663,20.7533,3345.17,489.866,1724.95,7.997149323683125,20.0,20.957592592592594
2024-03-11 21:22:50,20.027,20.7632,10.8671,46.2299,46.1048,20.5744,20.7599,3338.27,487.896,1726.92,8.026787901800143,20.0,20.95740740740741
2024-03-11 21:22:51,20.0609,20.7698,10.863,46.2326,46.1048,20.5637,20.7599,3341.89,482.971,1726.27,8.057053409514515,20.0,20.957222222222224
2024-03-11 21:22:52,20.0882,20.7599,10.8706,46.2389,46.1081,20.556,20.7599,3340.57,485.926,1725.77,8.071971294102644,20.0,20.95703703703704
2024-03-11 21:22:53,20.1355,20.7665,10.8795,46.2275,46.1015,20.5737,20.7665,3342.87,480.016,1725.12,8.102545748938368,20.0,20.95685185185185
2024-03-11 21:22:54,20.1659,20.7599,10.8834,46.2265,46.1081,20.5643,20.7599,3342.21,481.001,1723.97,8.120326614998053,20.0,20.956666666666667
2024-03-11 21:22:55,20.2191,20.7665,10.904,46.2233,46.1015,20.5902,20.7632,3341.89,489.866,1721.34,8.136413620489455,20.0,20.956481481481482
2024-03-11 21:22:56,20.249,20.7369,10.9015,46.2142,46.1048,20.5889,20.7402,3341.89,487.896,1721.01,8.163148619438317,20.0,20.956296296296298
2024-03-11 21:22:57,20.3015,20.7468,10.9203,46.2152,46.1015,20.5881,20.7402,3341.89,492.821,1718.55,8.180868329654764,20.0,20.956111111111113
2024-03-11 21:22:58,20.3372,20.7501,10.933,46.2132,46.1081,20.5877,20.7435,3341.89,493.806,1717.07,8.19386289798596,20.0,20.95592592592593
2024-03-11 21:22:59,20.3639,20.7468,10.9387,46.2181,46.1048,20.6012,20.7402,3342.87,484.941,1715.1,8.20273832291924,20.0,20.955740740740744
2024-03-11 21:23:00,20.4154,20.7435,10.9601,46.2185,46.1015,20.5947,20.7501,3341.23,488.881,1734.31,8.321102597105723,20.0,20.955555555555556
2024-03-11 21:23:01,20.446,20.7501,10.9845,46.2096,46.1278,20.611,20.7468,3344.51,487.896,1711.0,8.214645739068471,20.0,20.95537037037037
2024-03-11 21:23:02,20.4802,20.7501,10.9907,46.2131,46.0785,20.6127,20.7501,3340.9,481.986,1710.18,8.235007311179597,20.0,20.955185185185186
2024-03-11 21:23:03,20.5147,20.7435,11.0011,46.2044,46.1048,20.6027,20.7402,3344.18,483.956,1709.19,8.251142099113572,20.0,20.955000000000002
2024-03-11 21:23:04,20.5362,20.7533,11.0092,46.2054,46.1114,20.6188,20.7435,3341.56,498.731,1707.39,8.254062146517166,20.0,20.954814814814817
2024-03-11 21:23:05,20.5869,20.7435,11.0322,46.2196,46.1015,20.6164,20.7501,3342.87,492.821,1707.39,8.278061046638777,20.0,20.954629629629633
2024-03-11 21:23:06,20.609,20.7435,11.035,46.2113,46.1114,20.6155,20.7435,3338.6,489.866,1707.06,8.293179107515394,20.0,20.954444444444444
2024-03-11 21:23:07,20.6422,20.7468,11.0477,46.2092,46.1048,20.6142,20.7566,3341.23,495.776,1706.07,8.306116711908585,20.0,20.95425925925926
2024-03-11 21:23:08,20.677,20.7501,11.0604,46.2042,46.1081,20.6284,20.7435,3336.63,484.941,1706.57,8.327688936804003,20.0,20.954074074074075
2024-03-11 21:23:09,20.7037,20.7402,11.0873,46.193,46.1015,20.6282,20.7435,3336.96,484.941,1707.22,8.330687534859223,20.0,20.95388888888889
