TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:23:10,20.7413,20.7468,11.0838,46.197,46.1048,20.6341,20.7501,3337.95,487.896,1708.21,8.371143996067186,20.0,20.953703703703706
2024-03-11 21:23:11,20.7676,20.7402,11.1272,46.193,46.1048,20.6251,20.7501,3336.96,483.956,1713.95,8.384400943364675,20.0,20.95351851851852
2024-03-11 21:23:12,20.7895,20.7402,11.1295,46.1956,46.1081,20.6386,20.7468,3333.02,488.881,1705.91,8.36203685229339,20.0,20.953333333333337
2024-03-11 21:23:13,20.8266,20.7468,11.1667,46.1955,46.1081,20.6382,20.7402,3334.01,493.806,1705.25,8.358715131464345,20.0,20.95314814814815
2024-03-11 21:23:14,20.8503,20.7468,11.1792,46.188,46.1048,20.639,20.7468,3327.44,492.821,1702.46,8.354714747213436,20.0,20.952962962962964
2024-03-11 21:23:15,20.8793,20.7468,11.1873,46.1605,46.1081,20.6428,20.7435,3330.4,484.941,1705.42,8.38732734078672,20.0,20.95277777777778
2024-03-11 21:23:16,20.9012,20.7435,11.2003,46.164,46.1081,20.6537,20.7468,3324.49,492.821,1704.92,8.392568002784095,20.0,20.952592592592595
2024-03-11 21:23:17,20.9169,20.7501,11.214,46.1546,46.1081,20.6615,20.7468,3324.81,488.881,1703.28,8.386223608734019,20.0,20.95240740740741
2024-03-11 21:23:18,20.9454,20.7501,11.2412,46.1522,46.1048,20.6609,20.7501,3325.14,489.866,1703.28,8.387347199690472,20.0,20.952222222222225
2024-03-11 21:23:19,20.9806,20.7501,11.2688,46.1487,46.1081,20.658,20.7402,3321.86,474.106,1702.79,8.39150112154161,20.0,20.952037037037037
2024-03-11 21:23:20,21.0015,20.7468,11.27,46.1417,46.1081,20.6656,20.7435,3321.53,486.911,1700.33,8.396375256963243,20.0,20.951851851851853
2024-03-11 21:23:21,21.0247,20.7468,11.2908,46.1277,46.1081,20.6782,20.7501,3326.46,489.866,1700.49,8.399236274668507,20.0,20.951666666666668
2024-03-11 21:23:22,21.0543,20.7501,11.3032,46.1459,46.1048,20.6781,20.7435,3317.59,490.851,1699.51,8.40922882585991,20.0,20.951481481481483
2024-03-11 21:23:23,21.0841,20.7435,11.3348,46.1495,46.1048,20.6692,20.7468,3320.55,493.806,1698.85,8.404411430090814,20.0,20.9512962962963
2024-03-11 21:23:24,21.111,20.7501,11.3512,46.1531,46.1081,20.6778,20.7402,3320.22,490.851,1697.7,8.407767671597048,20.0,20.951111111111114
2024-03-11 21:23:25,21.1302,20.7501,11.3685,46.152,46.1015,20.6826,20.7468,3318.25,486.911,1697.37,8.407769837829159,20.0,20.950925925925926
2024-03-11 21:23:26,21.1573,20.7435,11.3862,46.152,46.1015,20.6736,20.7468,3317.26,489.866,1695.4,8.40609846010146,20.0,20.95074074074074
2024-03-11 21:23:27,21.1748,20.7468,11.4095,46.1606,46.1081,20.6713,20.7435,3315.95,481.986,1687.2,8.360475764653403,20.0,20.950555555555557
2024-03-11 21:23:28,21.1867,20.7468,11.425,46.155,46.0884,20.6755,20.7468,3316.61,495.776,1690.97,8.376068012674892,20.0,20.950370370370372
2024-03-11 21:23:29,21.2181,20.7501,11.437,46.1687,46.1146,20.6743,20.7468,3312.34,490.851,1692.45,8.400059881295338,20.0,20.950185185185187
2024-03-11 21:23:30,21.2418,20.7402,11.4563,46.1721,46.1081,20.665,20.7468,3309.71,491.836,1692.12,8.402200013588617,20.0,20.950000000000003
2024-03-11 21:23:31,21.273,20.7468,11.4846,46.1731,46.1048,20.666,20.7501,3314.31,492.821,1692.61,8.40712387289205,20.0,20.949814814814818
2024-03-11 21:23:32,21.3004,20.7468,11.5114,46.1673,46.1081,20.6673,20.7435,3308.4,488.881,1693.6,8.412556795220757,20.0,20.94962962962963
2024-03-11 21:23:33,21.312,20.7501,11.5172,46.1698,46.1081,20.6706,20.7468,3312.34,488.881,1693.43,8.41669631510424,20.0,20.949444444444445
2024-03-11 21:23:34,21.3345,20.7501,11.5383,46.1638,46.1048,20.6593,20.7468,3306.1,482.971,1692.61,8.413823186999418,20.0,20.94925925925926
2024-03-11 21:23:35,21.3439,20.7402,11.5524,46.1548,46.1081,20.6473,20.7435,3306.1,486.911,1694.42,8.418779463162208,20.0,20.949074074074076
2024-03-11 21:23:36,21.368,20.7435,11.5863,46.1605,46.1048,20.6494,20.7468,3306.43,483.956,1694.25,8.409509570354212,20.0,20.94888888888889
2024-03-11 21:23:37,21.3839,20.7435,11.6017,46.1545,46.1048,20.6379,20.7468,3303.8,487.896,1694.91,8.413215545950957,20.0,20.948703703703707
2024-03-11 21:23:38,21.4065,20.7402,11.6155,46.153,46.1114,20.6393,20.7402,3300.52,487.896,1695.9,8.425702612121235,20.0,20.94851851851852
2024-03-11 21:23:39,21.4154,20.7533,11.6343,46.1375,46.1081,20.6301,20.7468,3295.59,490.851,1695.9,8.417183108918293,20.0,20.948333333333334
2024-03-11 21:23:40,21.451,20.7468,11.6702,46.1295,46.1081,20.6263,20.7468,3297.23,504.64,1695.4,8.414443391077812,20.0,20.94814814814815
2024-03-11 21:23:41,21.4607,20.7402,11.6662,46.1285,46.1081,20.6133,20.7435,3294.94,495.776,1692.94,8.414003197894514,20.0,20.947962962962965
2024-03-11 21:23:42,21.4773,20.7501,11.682,46.1102,46.1048,20.6162,20.7468,3294.28,495.776,1707.72,8.488153838823491,20.0,20.94777777777778
2024-03-11 21:23:43,21.515,20.7468,11.716,46.1025,46.1311,20.6048,20.7402,3294.61,494.791,1691.96,8.412996049652726,20.0,20.947592592592596
2024-03-11 21:23:44,21.5151,20.7369,11.7248,46.0991,46.1081,20.606,20.7501,3288.37,495.776,1691.63,8.40388719278461,20.0,20.94740740740741
2024-03-11 21:23:45,21.5348,20.7501,11.7485,46.0946,46.1081,20.5924,20.7468,3287.71,492.821,1689.99,8.392309571647694,20.0,20.947222222222223
2024-03-11 21:23:46,21.5574,20.7435,11.7782,46.0921,46.1015,20.5859,20.7435,3287.38,490.851,1687.36,8.373170093923536,20.0,20.94703703703704
2024-03-11 21:23:47,21.5791,20.7468,11.7919,46.0766,46.1081,20.5816,20.7501,3282.46,490.851,1686.21,8.374308570938876,20.0,20.946851851851854
2024-03-11 21:23:48,21.5843,20.7435,11.8073,46.0716,46.1015,20.5779,20.7435,3282.13,489.866,1684.73,8.358238517266711,20.0,20.94666666666667
2024-03-11 21:23:49,21.6008,20.7435,11.8176,46.0754,46.1048,20.57,20.7435,3283.44,494.791,1684.24,8.361106305145059,20.0,20.946481481481484
2024-03-11 21:23:50,21.6153,20.7435,11.8381,46.0687,46.1048,20.558,20.7468,3278.52,491.836,1683.26,8.351116420007436,20.0,20.9462962962963
2024-03-11 21:23:51,21.6144,20.7435,11.8517,46.0534,46.1048,20.5667,20.7435,3275.89,495.776,1682.43,8.334619610489222,20.0,20.94611111111111
2024-03-11 21:23:52,21.6434,20.7435,11.8723,46.0668,46.1081,20.5602,20.7501,3269.33,496.761,1684.24,8.350765170721534,20.0,20.945925925925927
2024-03-11 21:23:53,21.6572,20.7435,11.8942,46.0576,46.1081,20.5658,20.7336,3272.28,486.911,1682.43,8.334875726715579,20.0,20.945740740740742
2024-03-11 21:23:54,21.6728,20.7468,11.9123,46.073,46.1081,20.5503,20.7435,3263.42,487.896,1680.46,8.322984406345862,20.0,20.945555555555558
2024-03-11 21:23:55,21.67,20.7468,11.925,46.0733,46.0982,20.5652,20.7468,3267.69,484.941,1677.51,8.295179667783591,20.0,20.945370370370373
2024-03-11 21:23:56,21.6794,20.7369,11.9247,46.0823,46.1015,20.5728,20.7336,3262.1,483.956,1679.81,8.314821216104226,20.0,20.94518518518519
2024-03-11 21:23:57,21.6882,20.7369,11.9454,46.0873,46.003,20.5703,20.7369,3265.72,486.911,1680.46,8.307891242676755,20.0,20.945
2024-03-11 21:23:58,21.7003,20.7336,11.9684,46.0799,46.1081,20.5782,20.7369,3260.46,488.881,1680.79,8.300226217826058,20.0,20.944814814814816
2024-03-11 21:23:59,21.7055,20.7336,11.9784,46.0738,46.1015,20.5731,20.7369,3266.04,490.851,1677.02,8.27752418693297,20.0,20.94462962962963
2024-03-11 21:24:00,21.715,20.7402,11.9859,46.0769,46.1048,20.5768,20.7369,3257.51,488.881,1681.94,8.303515527884946,20.0,20.944444444444446
2024-03-11 21:24:01,21.7108,20.7369,12.0007,46.0899,46.1146,20.5665,20.7402,3264.4,494.791,1682.76,8.29133988358749,20.0,20.943703703703704
2024-03-11 21:24:02,21.7249,20.7336,12.0245,46.0831,46.1015,20.5677,20.7402,3255.21,488.881,1680.3,8.270948298835282,20.0,20.942962962962966
2024-03-11 21:24:03,21.7224,20.7369,12.0134,46.0743,46.1048,20.5835,20.7303,3259.48,491.836,1681.61,8.28473493783789,20.0,20.942222222222224
2024-03-11 21:24:04,21.7243,20.7369,12.0318,46.0804,46.1048,20.5777,20.7369,3260.79,489.866,1682.76,8.276311451135596,20.0,20.941481481481482
2024-03-11 21:24:05,21.742,20.7402,12.0441,46.0682,46.1048,20.5798,20.7402,3258.49,491.836,1682.6,8.280135081704806,20.0,20.940740740740743
2024-03-11 21:24:06,21.7352,20.7336,12.0623,46.057,46.1048,20.5859,20.7303,3258.16,493.806,1684.24,8.266839600441328,20.0,20.94
2024-03-11 21:24:07,21.7363,20.7369,12.0693,46.0658,46.1048,20.5964,20.7369,3259.48,553.889,1685.23,8.266653531809292,20.0,20.939259259259263
2024-03-11 21:24:08,21.7511,20.7402,12.0907,46.0665,46.1048,20.5939,20.7402,3258.16,483.956,1684.57,8.257774272711128,20.0,20.93851851851852
2024-03-11 21:24:09,21.7563,20.7336,12.1029,46.0554,46.0982,20.5965,20.7336,3260.13,485.926,1686.21,8.259824092559805,20.0,20.93777777777778
2024-03-11 21:24:10,21.7627,20.7468,12.1082,46.0539,46.0917,20.6056,20.7402,3257.84,491.836,1683.09,8.245480373655221,20.0,20.93703703703704
2024-03-11 21:24:11,21.7623,20.7402,12.1266,46.0483,46.1048,20.6006,20.7369,3255.54,493.806,1687.2,8.249519863749278,20.0,20.936296296296298
2024-03-11 21:24:12,21.7697,20.7336,12.1429,46.0537,46.1081,20.6034,20.7369,3257.18,486.911,1677.51,8.19456496929903,20.0,20.935555555555556
2024-03-11 21:24:13,21.7664,20.7303,12.1362,46.0521,46.1015,20.6108,20.7435,3255.21,485.926,1676.36,8.191839446393493,20.0,20.934814814814818
2024-03-11 21:24:14,21.758,20.7369,12.1398,46.0527,46.1114,20.6073,20.7369,3250.94,494.791,1683.26,8.215307854080454,20.0,20.934074074074076
2024-03-11 21:24:15,21.7729,20.7402,12.1673,46.0581,46.1081,20.6157,20.7369,3246.67,494.791,1691.46,8.244514104735437,20.0,20.933333333333334
2024-03-11 21:24:16,21.7546,20.7336,12.1721,46.0615,46.1081,20.6075,20.7369,3248.31,482.971,1683.75,8.187197601689533,20.0,20.932592592592595
2024-03-11 21:24:17,21.7533,20.7369,12.1745,46.0583,46.1081,20.614,20.7336,3247.33,490.851,1683.42,8.182432358377293,20.0,20.931851851851853
2024-03-11 21:24:18,21.7648,20.7336,12.1816,46.0718,46.1015,20.6193,20.7336,3234.2,490.851,1689.49,8.21570833859004,20.0,20.931111111111115
2024-03-11 21:24:19,21.7775,20.7369,12.2075,46.0604,46.1114,20.63,20.7369,3241.75,488.881,1685.06,8.182879256782234,20.0,20.930370370370373
2024-03-11 21:24:20,21.7658,20.7402,12.2037,46.0608,46.1081,20.6403,20.7402,3241.09,488.881,1684.9,8.175347979638916,20.0,20.92962962962963
2024-03-11 21:24:21,21.7652,20.7369,12.2102,46.0642,46.1114,20.6337,20.7369,3240.76,485.926,1686.54,8.177229242373555,20.0,20.928888888888892
2024-03-11 21:24:22,21.7725,20.7369,12.2228,46.0676,46.1048,20.6389,20.7369,3238.79,490.851,1681.94,8.150402630936364,20.0,20.92814814814815
2024-03-11 21:24:23,21.7601,20.7336,12.2271,46.0752,46.1081,20.6349,20.7369,3237.48,493.806,1687.36,8.162368139047478,20.0,20.927407407407408
2024-03-11 21:24:24,21.7463,20.7369,12.2332,46.0664,46.1081,20.6389,20.7435,3236.82,496.761,1686.21,8.13977796164364,20.0,20.92666666666667
2024-03-11 21:24:25,21.742,20.7402,12.234,46.091,46.1048,20.6383,20.7336,3239.12,493.806,1686.21,8.135414203499153,20.0,20.925925925925927
2024-03-11 21:24:26,21.7333,20.7369,12.2354,46.0864,46.1048,20.6473,20.7336,3231.24,489.866,1681.12,8.102240745080028,20.0,20.925185185185185
2024-03-11 21:24:27,21.7265,20.7369,12.2365,46.1032,46.0982,20.6372,20.7369,3234.2,485.926,1685.88,8.118423575769784,20.0,20.924444444444447
2024-03-11 21:24:28,21.7181,20.7402,12.2589,46.1081,46.1048,20.6483,20.7369,3232.88,487.896,1686.37,8.09442701339269,20.0,20.923703703703705
2024-03-11 21:24:29,21.709,20.7402,12.2449,46.1074,46.1081,20.6429,20.7369,3231.24,543.054,1686.7,8.10020483295913,20.0,20.922962962962966
2024-03-11 21:24:30,21.7226,20.7402,12.2736,46.11,46.1048,20.6584,20.7303,3228.61,490.851,1686.7,8.087280931798139,20.0,20.922222222222224
2024-03-11 21:24:31,21.6853,20.7336,12.2567,46.1008,46.1048,20.658,20.7336,3229.93,489.866,1687.03,8.071399673703773,20.0,20.921481481481482
2024-03-11 21:24:32,21.6797,20.7336,12.2561,46.0893,46.1015,20.6673,20.7402,3225.66,489.866,1686.87,8.06635430344337,20.0,20.920740740740744
2024-03-11 21:24:33,21.6764,20.7303,12.2641,46.0716,46.1081,20.6548,20.7402,3228.61,491.836,1689.0,8.06685492075131,20.0,20.92
2024-03-11 21:24:34,21.6614,20.7336,12.2734,46.0651,46.1114,20.6663,20.7336,3221.72,494.791,1689.99,8.050744638793878,20.0,20.91925925925926
2024-03-11 21:24:35,21.6477,20.7336,12.2688,46.0589,46.1081,20.664,20.7336,3226.32,485.926,1705.09,8.114804258591521,20.0,20.91851851851852
2024-03-11 21:24:36,21.6394,20.7435,12.2663,46.0648,46.1081,20.6701,20.7336,3219.09,489.866,1693.43,8.054328442755697,20.0,20.91777777777778
2024-03-11 21:24:37,21.606,20.7369,12.2627,46.0316,46.1114,20.669,20.7402,3223.03,485.926,1695.57,8.038867182005253,20.0,20.917037037037037
2024-03-11 21:24:38,21.5998,20.7303,12.2759,46.0139,46.1081,20.6706,20.7369,3217.78,481.001,1697.54,8.031496220754176,20.0,20.9162962962963
2024-03-11 21:24:39,21.565,20.7336,12.2613,46.0113,46.1376,20.6642,20.7336,3220.74,484.941,1699.51,8.023396563172653,20.0,20.915555555555557
2024-03-11 21:24:40,21.545,20.7303,12.274,46.0009,46.1048,20.6737,20.7369,3216.14,483.956,1701.81,8.006016634252912,20.0,20.914814814814818
2024-03-11 21:24:41,21.5153,20.7303,12.262,45.9795,46.1081,20.6785,20.7369,3217.45,490.851,1703.78,7.999981713532362,20.0,20.914074074074076
2024-03-11 21:24:42,21.4856,20.7336,12.2583,45.9707,46.1048,20.6749,20.7402,3216.47,485.926,1705.25,7.984386187492721,20.0,20.913333333333334
2024-03-11 21:24:43,21.4617,20.7336,12.2576,45.9583,46.1048,20.6877,20.7369,3215.81,485.926,1705.75,7.966646451427007,20.0,20.912592592592596
2024-03-11 21:24:44,21.4217,20.7303,12.2514,45.9409,46.1114,20.6875,20.7369,3214.17,490.851,1706.89,7.942695501200917,20.0,20.911851851851853
2024-03-11 21:24:45,21.3953,20.7336,12.255,45.9363,46.1081,20.6808,20.7435,3212.2,496.761,1707.22,7.918242094221724,20.0,20.91111111111111
2024-03-11 21:24:46,21.3481,20.7402,12.2311,45.9393,46.1081,20.6985,20.7336,3209.24,493.806,1708.37,7.903377511933961,20.0,20.910370370370373
2024-03-11 21:24:47,21.3121,20.7402,12.2416,45.9324,46.1081,20.691,20.7336,3212.2,491.836,1709.52,7.868360499152455,20.0,20.90962962962963
2024-03-11 21:24:48,21.2721,20.7336,12.2308,45.9089,46.1015,20.6987,20.7369,3210.89,492.821,1709.85,7.8445444515515925,20.0,20.90888888888889
2024-03-11 21:24:49,21.2379,20.7336,12.2291,45.9051,46.1015,20.6947,20.7402,3213.18,496.761,1708.37,7.809580709609598,20.0,20.90814814814815
2024-03-11 21:24:50,21.189,20.7336,12.1973,45.8999,46.1048,20.6882,20.7336,3209.9,485.926,1711.82,7.810498269513886,20.0,20.90740740740741
2024-03-11 21:24:51,21.1443,20.7336,12.2094,45.8979,46.1081,20.6955,20.7336,3212.53,496.761,1711.49,7.759663670842231,20.0,20.90666666666667
2024-03-11 21:24:52,21.1179,20.7336,12.1926,45.9084,46.1048,20.6952,20.7336,3210.56,490.851,1712.64,7.75653473198581,20.0,20.905925925925928
2024-03-11 21:24:53,21.0655,20.7402,12.1873,45.9149,46.1081,20.6904,20.7336,3212.86,496.761,1719.21,7.745200923343664,20.0,20.905185185185186
2024-03-11 21:24:54,21.0245,20.7336,12.1786,45.9269,46.1081,20.6914,20.7402,3213.18,487.896,1714.45,7.695656689622404,20.0,20.904444444444447
2024-03-11 21:24:55,20.9866,20.7402,12.1774,45.9384,46.1081,20.6921,20.7369,3214.5,488.881,1709.85,7.643166467500051,20.0,20.903703703703705
2024-03-11 21:24:56,20.9387,20.7303,12.1573,45.9329,46.1081,20.6837,20.7271,3213.18,489.866,1713.95,7.63731571761157,20.0,20.902962962962963
2024-03-11 21:24:57,20.894,20.7271,12.1474,45.9467,46.1048,20.6855,20.7303,3216.8,487.896,1714.61,7.609978921721836,20.0,20.902222222222225
2024-03-11 21:24:58,20.8365,20.7205,12.1243,45.9544,46.1048,20.6842,20.7238,3217.45,491.836,1715.1,7.582215424281393,20.0,20.901481481481483
2024-03-11 21:24:59,20.7822,20.7238,12.1146,45.9618,46.1081,20.6707,20.7271,3222.05,492.821,1713.79,7.537638428801265,20.0,20.90074074074074
2024-03-11 21:25:00,20.7248,20.7303,12.0932,45.9628,46.1015,20.6645,20.7271,3218.11,488.881,1714.61,7.509923177089857,20.0,20.900000000000002
2024-03-11 21:25:01,20.6747,20.7238,12.0805,45.9728,46.1015,20.657,20.7271,3218.44,488.881,1711.98,7.465913926234208,20.0,20.89925925925926
2024-03-11 21:25:02,20.6336,20.7238,12.0645,45.9622,46.1015,20.6616,20.7271,3212.53,492.821,1715.27,7.458414896975005,20.0,20.89851851851852
2024-03-11 21:25:03,20.5792,20.7238,12.0644,45.9775,46.1048,20.6421,20.7303,3215.48,494.791,1711.98,7.3969379231457255,20.0,20.89777777777778
2024-03-11 21:25:04,20.5236,20.7238,12.0468,45.9927,46.1179,20.6249,20.7303,3220.41,487.896,1719.04,7.394294687629515,20.0,20.897037037037038
2024-03-11 21:25:05,20.4614,20.7271,12.0158,45.9982,46.1015,20.6296,20.7238,3224.35,492.821,1718.06,7.362879127842221,20.0,20.8962962962963
2024-03-11 21:25:06,20.4249,20.7271,12.0115,46.0034,46.1048,20.6071,20.7238,3224.02,491.836,1718.71,7.337582153338375,20.0,20.895555555555557
2024-03-11 21:25:07,20.3761,20.7271,11.9894,46.0203,46.1048,20.6025,20.7238,3225.0,491.836,1712.15,7.286378947107625,20.0,20.894814814814815
2024-03-11 21:25:08,20.3275,20.7303,11.9589,46.035,46.1114,20.5931,20.7369,3226.97,488.881,1719.37,7.301313403447574,20.0,20.894074074074076
2024-03-11 21:25:09,20.2669,20.7238,11.9445,46.0494,46.1081,20.5798,20.7303,3223.69,499.716,1720.68,7.266537715723542,20.0,20.893333333333334
2024-03-11 21:25:10,20.2241,20.7238,11.9304,46.0588,46.1048,20.566,20.7336,3231.57,491.836,1723.15,7.251873873482487,20.0,20.892592592592592
2024-03-11 21:25:11,20.1723,20.7271,11.9084,46.0872,46.1048,20.5695,20.7238,3231.24,486.911,1723.64,7.227872001832352,20.0,20.891851851851854
2024-03-11 21:25:12,20.1178,20.7238,11.8785,46.0763,46.1048,20.5818,20.7238,3234.2,487.896,1724.79,7.211164080841295,20.0,20.891111111111112
2024-03-11 21:25:13,20.0928,20.7303,11.8695,46.1117,46.1048,20.5677,20.7238,3235.84,485.926,1725.44,7.1998729346412285,20.0,20.890370370370373
2024-03-11 21:25:14,20.0421,20.7271,11.8426,46.122,46.1048,20.5662,20.7238,3234.52,487.896,1727.09,7.185900104715183,20.0,20.88962962962963
2024-03-11 21:25:15,20.0028,20.7271,11.8215,46.1071,46.1179,20.5645,20.7271,3238.79,489.866,1727.41,7.171278407334401,20.0,20.88888888888889
2024-03-11 21:25:16,19.9623,20.7205,11.7963,46.1184,46.1081,20.559,20.7303,3239.45,488.881,1727.74,7.159234688044441,20.0,20.88814814814815
2024-03-11 21:25:17,19.9229,20.7238,11.7777,46.1411,46.1048,20.565,20.7271,3244.37,493.806,1729.06,7.1464548177236145,20.0,20.88740740740741
2024-03-11 21:25:18,19.902,20.7303,11.7687,46.1488,46.1146,20.566,20.7271,3247.0,485.926,1731.35,7.1454650404408655,20.0,20.886666666666667
2024-03-11 21:25:19,19.8586,20.7303,11.7445,46.1554,46.1081,20.547,20.7303,3247.0,487.896,1729.88,7.122544464179257,20.0,20.88592592592593
2024-03-11 21:25:20,19.8371,20.7238,11.7146,46.1713,46.1048,20.5477,20.7271,3249.3,490.851,1730.04,7.130577431344185,20.0,20.885185185185186
2024-03-11 21:25:21,19.8113,20.7271,11.7049,46.1846,46.1081,20.557,20.7238,3249.96,489.866,1730.37,7.117801009539041,20.0,20.884444444444444
2024-03-11 21:25:22,19.7913,20.7271,11.6803,46.1885,46.1081,20.5799,20.7303,3250.94,482.971,1730.37,7.12184002619797,20.0,20.883703703703706
2024-03-11 21:25:23,19.7591,20.7271,11.6539,46.1881,46.1015,20.5692,20.7238,3253.9,486.911,1738.25,7.149156588698287,20.0,20.882962962962964
2024-03-11 21:25:24,19.7477,20.7271,11.6528,46.1903,46.1048,20.5673,20.7271,3252.58,488.881,1731.85,7.113782746388522,20.0,20.882222222222225
2024-03-11 21:25:25,19.7282,20.7238,11.6144,46.2211,46.1015,20.5666,20.7238,3259.81,490.851,1732.18,7.1317507101546855,20.0,20.881481481481483
2024-03-11 21:25:26,19.6914,20.7205,11.5856,46.2463,46.1048,20.5757,20.7271,3257.84,494.791,1732.5,7.126035194245283,20.0,20.88074074074074
2024-03-11 21:25:27,19.6862,20.7238,11.5792,46.2386,46.1114,20.5722,20.7303,3260.79,485.926,1726.92,7.104135363911589,20.0,20.880000000000003
2024-03-11 21:25:28,19.6822,20.7271,11.5544,46.2442,46.1048,20.5772,20.7238,3258.82,490.851,1732.67,7.146077142334142,20.0,20.87925925925926
2024-03-11 21:25:29,19.6539,20.7205,11.5228,46.2516,46.1015,20.5848,20.7271,3264.07,487.896,1734.15,7.155085013916204,20.0,20.87851851851852
2024-03-11 21:25:30,19.6396,20.7205,11.5087,46.2542,46.1081,20.5774,20.7303,3269.0,486.911,1734.47,7.156229305100582,20.0,20.87777777777778
2024-03-11 21:25:31,19.6176,20.7271,11.4738,46.2466,46.1081,20.5868,20.7238,3268.67,489.866,1736.61,7.176426359772967,20.0,20.877037037037038
2024-03-11 21:25:32,19.5935,20.7271,11.4547,46.2554,46.1081,20.5879,20.7271,3268.67,489.866,1736.61,7.1720202923598615,20.0,20.876296296296296
2024-03-11 21:25:33,19.5736,20.7271,11.4304,46.2629,46.1081,20.6061,20.7271,3271.63,491.836,1735.95,7.1731704261295155,20.0,20.875555555555557
2024-03-11 21:25:34,19.5528,20.7238,11.3952,46.2497,46.1048,20.5921,20.7205,3274.58,486.911,1736.44,7.1878834016001925,20.0,20.874814814814815
2024-03-11 21:25:35,19.5384,20.7303,11.3716,46.238,46.1081,20.6078,20.7303,3276.88,487.896,1737.43,7.200092436013791,20.0,20.874074074074077
2024-03-11 21:25:36,19.5133,20.7271,11.3613,46.2328,46.1048,20.6077,20.7271,3275.56,481.001,1737.59,7.187706173468492,20.0,20.873333333333335
2024-03-11 21:25:37,19.5123,20.7271,11.3205,46.2278,46.1114,20.6108,20.7271,3281.47,482.971,1747.77,7.265114393139183,20.0,20.872592592592593
2024-03-11 21:25:38,19.4849,20.7271,11.2898,46.2167,46.1081,20.5992,20.7238,3282.46,486.911,1741.86,7.2434645548211645,20.0,20.871851851851854
2024-03-11 21:25:39,19.4709,20.7271,11.2699,46.2267,46.1015,20.6134,20.7303,3285.74,485.926,1745.47,7.263702300050429,20.0,20.871111111111112
2024-03-11 21:25:40,19.4495,20.7205,11.2483,46.2024,46.1146,20.6143,20.7303,3286.73,487.896,1745.64,7.2645869072459535,20.0,20.87037037037037
2024-03-11 21:25:41,19.4346,20.7303,11.2284,46.1907,46.1146,20.623,20.7271,3289.68,482.971,1745.8,7.269682140932272,20.0,20.86962962962963
2024-03-11 21:25:42,19.4127,20.7172,11.2099,46.1666,46.1015,20.619,20.7303,3278.19,483.956,1745.64,7.26600418021231,20.0,20.86888888888889
2024-03-11 21:25:43,19.3986,20.7336,11.1907,46.1742,46.1179,20.6133,20.7271,3252.91,483.956,1746.46,7.2739370054450685,20.0,20.868148148148148
2024-03-11 21:25:44,19.4017,20.7303,11.1584,46.1526,46.1048,20.6402,20.7303,3236.82,485.926,1753.68,7.3355096086035,20.0,20.86740740740741
2024-03-11 21:25:45,19.3879,20.7238,11.1416,46.1447,46.1081,20.623,20.7271,3244.37,483.956,1745.8,7.3052058003424,20.0,20.866666666666667
2024-03-11 21:25:46,19.3782,20.7271,11.1213,46.1475,46.1081,20.6324,20.7271,3256.85,487.896,1744.16,7.307724781718037,20.0,20.86592592592593
2024-03-11 21:25:47,19.3958,20.7238,11.1126,46.154,46.0982,20.6325,20.7238,3272.61,489.866,1741.7,7.320661655914934,20.0,20.865185185185187
2024-03-11 21:25:48,19.3876,20.7303,11.0751,46.1388,46.1048,20.635,20.7238,3276.22,493.806,1739.07,7.335463447917279,20.0,20.864444444444445
2024-03-11 21:25:49,19.3988,20.7238,11.0792,46.1209,46.1048,20.6388,20.7271,3283.44,481.986,1737.43,7.334805435502318,20.0,20.863703703703706
2024-03-11 21:25:50,19.3999,20.7238,11.0393,46.0931,46.1048,20.6325,20.7271,3288.7,487.896,1736.28,7.366073435759324,20.0,20.862962962962964
2024-03-11 21:25:51,19.3915,20.7303,11.0201,46.0867,46.1114,20.6476,20.7271,3292.64,478.046,1735.79,7.373507249202662,20.0,20.862222222222222
2024-03-11 21:25:52,19.4112,20.7271,11.0089,46.0803,46.1015,20.6379,20.7238,3297.56,484.941,1734.47,7.395095929140263,20.0,20.861481481481484
2024-03-11 21:25:53,19.4239,20.7238,10.9867,46.0547,46.1048,20.6468,20.7271,3296.91,485.926,1735.79,7.431463717296118,20.0,20.86074074074074
2024-03-11 21:25:54,19.424,20.7435,10.9599,46.0649,46.1048,20.6537,20.7303,3302.49,486.911,1735.29,7.453009684555752,20.0,20.86
2024-03-11 21:25:55,19.4429,20.7303,10.9443,46.0693,46.1081,20.6536,20.7303,3310.7,493.806,1735.46,7.484121561333204,20.0,20.85925925925926
2024-03-11 21:25:56,19.474,20.7041,10.9406,46.0749,46.1081,20.6375,20.7106,3312.67,488.881,1735.62,7.515460303860517,20.0,20.85851851851852
2024-03-11 21:25:57,19.4872,20.7139,10.9268,46.0515,46.1015,20.6407,20.7106,3313.98,485.926,1735.79,7.5399779554285375,20.0,20.85777777777778
2024-03-11 21:25:58,19.5132,20.7041,10.9075,46.0556,46.1081,20.6487,20.7172,3316.28,489.866,1736.12,7.581319126840951,20.0,20.85703703703704
2024-03-11 21:25:59,19.53,20.7073,10.8964,46.0563,46.1081,20.6631,20.7106,3321.53,481.986,1735.62,7.60370755846558,20.0,20.856296296296296
2024-03-11 21:26:00,19.5435,20.7139,10.8762,46.0582,46.1048,20.6542,20.7106,3319.56,484.941,1739.23,7.649264575318734,20.0,20.855555555555558
2024-03-11 21:26:01,19.5742,20.7106,10.8589,46.0698,46.1081,20.6563,20.7139,3328.1,490.851,1742.03,7.704009447247658,20.0,20.854814814814816
2024-03-11 21:26:02,19.6086,20.7106,10.8532,46.0984,46.1015,20.6557,20.7073,3322.52,489.866,1733.49,7.701515051515575,20.0,20.854074074074074
2024-03-11 21:26:03,19.6526,20.7073,10.8474,46.0849,46.1081,20.6622,20.7106,3332.69,491.836,1733.16,7.743846183394123,20.0,20.853333333333335
2024-03-11 21:26:04,19.6928,20.7073,10.8365,46.0889,46.1081,20.6514,20.7073,3339.59,487.896,1739.73,7.818312184384586,20.0,20.852592592592593
2024-03-11 21:26:05,19.7211,20.7106,10.8298,46.0859,46.1081,20.6535,20.7172,3334.01,492.821,1730.86,7.809190930924618,20.0,20.85185185185185
2024-03-11 21:26:06,19.7546,20.7106,10.8281,46.1121,46.1048,20.6375,20.7139,3334.99,485.926,1730.86,7.84010694104334,20.0,20.851111111111113
2024-03-11 21:26:07,19.8153,20.7303,10.8273,46.1308,46.1081,20.6412,20.7139,3339.59,488.881,1727.25,7.877657608137455,20.0,20.85037037037037
2024-03-11 21:26:08,19.8365,20.7073,10.8248,46.1378,46.1212,20.6319,20.7106,3340.24,489.866,1728.89,7.905929252686323,20.0,20.849629629629632
2024-03-11 21:26:09,19.8745,20.7139,10.8203,46.1539,46.1048,20.6194,20.7106,3349.44,491.836,1726.27,7.9311770056671955,20.0,20.84888888888889
2024-03-11 21:26:10,19.9105,20.7139,10.818,46.1599,46.1048,20.6255,20.7139,3341.89,481.001,1719.86,7.935151839136712,20.0,20.848148148148148
2024-03-11 21:26:11,19.9547,20.7139,10.833,46.1694,46.1048,20.6099,20.7106,3353.38,489.866,1718.39,7.953830967417989,20.0,20.84740740740741
2024-03-11 21:26:12,19.9831,20.7139,10.8292,46.1933,46.1081,20.6073,20.7106,3346.15,495.776,1723.47,8.00550489959209,20.0,20.846666666666668
2024-03-11 21:26:13,20.0205,20.7073,10.8338,46.2013,46.1015,20.5895,20.7106,3350.42,501.685,1726.27,8.047242583327385,20.0,20.845925925925926
2024-03-11 21:26:14,20.0498,20.7106,10.8458,46.214,46.1015,20.5761,20.7139,3351.41,490.851,1720.85,8.03708315817771,20.0,20.845185185185187
2024-03-11 21:26:15,20.1009,20.7073,10.8528,46.2286,46.1114,20.559,20.7106,3352.39,492.821,1719.53,8.069397512483977,20.0,20.844444444444445
2024-03-11 21:26:16,20.1465,20.7106,10.866,46.2453,46.1048,20.5466,20.7073,3354.69,491.836,1719.04,8.095360495534372,20.0,20.843703703703703
2024-03-11 21:26:17,20.1851,20.7139,10.8717,46.2429,46.1081,20.5433,20.7139,3356.66,489.866,1716.58,8.1124333132259,20.0,20.842962962962964
2024-03-11 21:26:18,20.2102,20.7139,10.8749,46.2627,46.1081,20.5328,20.7139,3353.05,489.866,1712.64,8.112845359092363,20.0,20.842222222222222
2024-03-11 21:26:19,20.2533,20.7106,10.8927,46.2679,46.1442,20.5246,20.7139,3356.33,492.821,1716.58,8.153546854186702,20.0,20.841481481481484
2024-03-11 21:26:20,20.2945,20.7139,10.9005,46.2598,46.1015,20.5302,20.7139,3351.41,486.911,1717.56,8.187311401184909,20.0,20.840740740740742
2024-03-11 21:26:21,20.3269,20.7172,10.9158,46.2744,46.1212,20.5276,20.7172,3367.82,492.821,1717.73,8.203026688552022,20.0,20.84
2024-03-11 21:26:22,20.3654,20.7106,10.924,46.2706,46.1081,20.5189,20.7106,3350.09,491.836,1722.16,8.25066076832481,20.0,20.83925925925926
2024-03-11 21:26:23,20.4214,20.7073,10.9446,46.2724,46.1081,20.5249,20.7106,3355.68,493.806,1715.27,8.248463233671297,20.0,20.83851851851852
2024-03-11 21:26:24,20.4287,20.7106,10.9471,46.2706,46.1048,20.5219,20.7139,3349.77,488.881,1715.1,8.251823163709105,20.0,20.837777777777777
2024-03-11 21:26:25,20.4636,20.7106,10.9608,46.2633,46.1081,20.5176,20.7205,3350.42,493.806,1715.76,8.273456037522038,20.0,20.83703703703704
2024-03-11 21:26:26,20.5166,20.7106,10.9949,46.265,46.1081,20.5148,20.7106,3349.11,494.791,1716.25,8.292278507549264,20.0,20.836296296296297
2024-03-11 21:26:27,20.5462,20.7073,11.0067,46.2606,46.1081,20.5145,20.7106,3354.69,484.941,1710.18,8.278397412402944,20.0,20.835555555555555
2024-03-11 21:26:28,20.5844,20.7073,11.0148,46.2591,46.1081,20.5355,20.7106,3349.11,487.896,1715.1,8.328409440118827,20.0,20.834814814814816
2024-03-11 21:26:29,20.6189,20.7073,11.0229,46.2518,46.1081,20.5295,20.7139,3348.78,499.716,1714.28,8.347392473665675,20.0,20.834074074074074
2024-03-11 21:26:30,20.651,20.7172,11.0449,46.2625,46.1081,20.524,20.7172,3343.2,487.896,1712.31,8.346575613362566,20.0,20.833333333333336
2024-03-11 21:26:31,20.676,20.7106,11.0664,46.2451,46.1081,20.5221,20.7106,3340.24,487.896,1711.49,8.345618195091776,20.0,20.832592592592594
2024-03-11 21:26:32,20.7092,20.7139,11.0845,46.2349,46.1015,20.5224,20.7139,3335.98,490.851,1709.52,8.349110776273923,20.0,20.83185185185185
2024-03-11 21:26:33,20.7283,20.7041,11.1023,46.2139,46.0982,20.5342,20.7139,3335.98,498.731,1707.39,8.339834388829036,20.0,20.831111111111113
2024-03-11 21:26:34,20.7595,20.7106,11.1097,46.2014,46.1081,20.5277,20.7139,3333.02,492.821,1705.42,8.35080802446591,20.0,20.83037037037037
2024-03-11 21:26:35,20.7828,20.7106,11.1321,46.1832,46.1114,20.5467,20.7106,3327.44,491.836,1704.43,8.346738758194626,20.0,20.82962962962963
2024-03-11 21:26:36,20.8079,20.7106,11.1349,46.1722,46.1081,20.5404,20.7106,3323.83,491.836,1703.45,8.361215444881823,20.0,20.82888888888889
2024-03-11 21:26:37,20.8287,20.7073,11.1561,46.1605,46.1081,20.5415,20.7172,3320.87,495.776,1702.13,8.354390868871644,20.0,20.82814814814815
2024-03-11 21:26:38,20.8515,20.7106,11.1691,46.1511,46.1081,20.5383,20.7106,3318.9,494.791,1700.98,8.357205150968923,20.0,20.827407407407406
2024-03-11 21:26:39,20.8701,20.7106,11.1798,46.136,46.1015,20.5521,20.7073,3315.62,496.761,1699.67,8.357582401636865,20.0,20.826666666666668
2024-03-11 21:26:40,20.9054,20.7106,11.209,46.1205,46.1015,20.5534,20.7008,3311.02,500.701,1698.85,8.35880883660699,20.0,20.825925925925926
2024-03-11 21:26:41,20.936,20.7073,11.2198,46.1037,46.1048,20.5512,20.7073,3312.67,496.761,1700.16,8.38233620396652,20.0,20.825185185185184
2024-03-11 21:26:42,20.9543,20.7106,11.2427,46.0933,46.1081,20.5563,20.7139,3308.07,495.776,1700.16,8.378367703262727,20.0,20.824444444444445
2024-03-11 21:26:43,20.9748,20.7139,11.2526,46.0683,46.1048,20.5681,20.7139,3307.74,491.836,1700.16,8.38751250923235,20.0,20.823703703703703
2024-03-11 21:26:44,21.0098,20.7106,11.2709,46.0384,46.1081,20.5532,20.7106,3297.23,491.836,1711.0,8.45548944545938,20.0,20.822962962962965
2024-03-11 21:26:45,21.037,20.7106,11.2911,46.0408,46.1048,20.558,20.7106,3304.13,489.866,1699.01,8.40227171338528,20.0,20.822222222222223
2024-03-11 21:26:46,21.0648,20.6844,11.3177,46.0288,46.1048,20.5438,20.7139,3298.55,490.851,1699.18,8.404147094462276,20.0,20.82148148148148
2024-03-11 21:26:47,21.0801,20.7172,11.3418,46.0047,46.1015,20.5425,20.7139,3298.55,490.851,1698.52,8.393298142254421,20.0,20.820740740740742
2024-03-11 21:26:48,21.1038,20.7106,11.3474,45.9838,46.1081,20.5497,20.7139,3298.55,491.836,1698.85,8.41053200501964,20.0,20.82
2024-03-11 21:26:49,21.1248,20.7139,11.3592,45.9852,46.1081,20.5493,20.7106,3299.53,498.731,1698.85,8.418462890842921,20.0,20.81925925925926
2024-03-11 21:26:50,21.1412,20.6975,11.3809,45.9804,46.1015,20.5384,20.7041,3298.88,492.821,1698.03,8.409832797151823,20.0,20.81851851851852
2024-03-11 21:26:51,21.1742,20.7139,11.4167,45.9774,46.1048,20.5385,20.7139,3295.59,488.881,1697.37,8.404152370244741,20.0,20.817777777777778
2024-03-11 21:26:52,21.1875,20.7139,11.4187,45.9517,46.1081,20.5533,20.7106,3292.97,487.896,1697.04,8.412249266375074,20.0,20.817037037037036
2024-03-11 21:26:53,21.2048,20.7106,11.4388,45.9389,46.1081,20.5547,20.7172,3293.95,487.896,1697.21,8.410680540851313,20.0,20.816296296296297
2024-03-11 21:26:54,21.232,20.7073,11.4602,45.942,46.1048,20.544,20.7106,3291.65,491.836,1703.61,8.447410246060171,20.0,20.815555555555555
2024-03-11 21:26:55,21.2758,20.7106,11.4785,45.9345,46.1048,20.5426,20.7106,3290.01,494.791,1695.07,8.426997790075061,20.0,20.814814814814817
2024-03-11 21:26:56,21.2906,20.6942,11.4946,45.9129,46.0982,20.5478,20.7008,3289.68,490.851,1693.93,8.42021288569598,20.0,20.814074074074075
2024-03-11 21:26:57,21.2934,20.6975,11.5151,45.9191,46.1048,20.5307,20.7008,3287.06,490.851,1693.76,8.404155228615673,20.0,20.813333333333333
2024-03-11 21:26:58,21.3167,20.7041,11.5321,45.9249,46.1081,20.533,20.7008,3288.04,488.881,1693.43,8.40793142940835,20.0,20.812592592592594
2024-03-11 21:26:59,21.359,20.6975,11.5593,45.9172,46.1114,20.525,20.7073,3287.38,493.806,1691.79,8.412751681518648,20.0,20.811851851851852
2024-03-11 21:27:00,21.3758,20.6975,11.5887,45.9177,46.1048,20.5056,20.6975,3290.34,491.836,1691.14,8.39870686103675,20.0,20.81111111111111
2024-03-11 21:27:01,21.3936,20.6909,11.5956,45.9224,46.1081,20.5009,20.6942,3283.44,494.791,1689.99,8.402342987952961,20.0,20.81037037037037
2024-03-11 21:27:02,21.4177,20.6975,11.6066,45.9154,46.1048,20.5111,20.7008,3283.77,491.836,1690.31,8.415170096748017,20.0,20.80962962962963
2024-03-11 21:27:03,21.4384,20.6975,11.6357,45.9346,46.1048,20.5027,20.6975,3284.43,492.821,1690.48,8.408810870934413,20.0,20.808888888888887
2024-03-11 21:27:04,21.4499,20.6975,11.6528,45.9474,46.1015,20.4945,20.6811,3284.76,493.806,1690.97,8.406443132546299,20.0,20.80814814814815
2024-03-11 21:27:05,21.4678,20.6975,11.6671,45.9475,46.1081,20.5016,20.6975,3285.41,493.806,1690.97,8.409532127787458,20.0,20.807407407407407
2024-03-11 21:27:06,21.4912,20.6942,11.6856,45.9243,46.1311,20.4873,20.7041,3287.06,491.836,1689.99,8.40886042076664,20.0,20.80666666666667
2024-03-11 21:27:07,21.5006,20.6975,11.7041,45.9342,46.1081,20.4967,20.6942,3285.09,500.701,1690.15,8.401852023545848,20.0,20.805925925925926
2024-03-11 21:27:08,21.5129,20.6975,11.7261,45.9418,46.1048,20.4885,20.6975,3285.09,492.821,1689.99,8.39273835012227,20.0,20.805185185185184
2024-03-11 21:27:09,21.5264,20.7008,11.735,45.9506,46.1146,20.4849,20.6975,3279.5,493.806,1690.64,8.399912624702639,20.0,20.804444444444446
2024-03-11 21:27:10,21.5478,20.6975,11.7573,45.9603,46.1081,20.4939,20.6942,3278.52,489.866,1689.66,8.39427186283002,20.0,20.803703703703704
2024-03-11 21:27:11,21.5652,20.6975,11.7812,45.977,46.1146,20.4902,20.6975,3278.52,488.881,1689.0,8.385422111984399,20.0,20.80296296296296
2024-03-11 21:27:12,21.5697,20.6975,11.7959,45.9977,46.1212,20.4949,20.6942,3275.56,481.001,1693.76,8.40028761374103,20.0,20.802222222222223
2024-03-11 21:27:13,21.6109,20.6975,11.8147,46.0139,46.1081,20.4919,20.6942,3281.15,485.926,1685.72,8.379573571459849,20.0,20.80148148148148
2024-03-11 21:27:14,21.6142,20.6942,11.8348,46.0402,46.1081,20.4985,20.7008,3278.85,485.926,1685.39,8.363565426661728,20.0,20.80074074074074
2024-03-11 21:27:15,21.6293,20.7041,11.8537,46.0337,46.1048,20.4896,20.6975,3280.49,487.896,1683.58,8.351337141249283,20.0,20.8
2024-03-11 21:27:16,21.6371,20.6909,11.8577,46.0539,46.1114,20.4975,20.7008,3276.55,490.851,1683.09,8.352151925643367,20.0,20.79925925925926
2024-03-11 21:27:17,21.648,20.6942,11.8841,46.066,46.1015,20.4966,20.6975,3279.18,488.881,1686.21,8.3543721856905,20.0,20.79851851851852
2024-03-11 21:27:18,21.661,20.6975,11.8985,46.0804,46.1015,20.5069,20.6975,3273.6,492.821,1681.78,8.331228885855836,20.0,20.797777777777778
2024-03-11 21:27:19,21.6696,20.7008,11.9134,46.0913,46.1048,20.5088,20.7008,3275.89,494.791,1680.79,8.320951409935843,20.0,20.797037037037036
2024-03-11 21:27:20,21.672,20.6975,11.9338,46.0989,46.1081,20.5146,20.6942,3274.25,492.821,1682.11,8.312122176642207,20.0,20.796296296296298
2024-03-11 21:27:21,21.6756,20.6975,11.9441,46.12,46.1015,20.5101,20.7008,3272.28,489.866,1680.3,8.297465400407772,20.0,20.795555555555556
2024-03-11 21:27:22,21.702,20.7008,11.9684,46.142,46.1048,20.5206,20.6942,3273.92,488.881,1680.63,8.30088586417577,20.0,20.794814814814814
2024-03-11 21:27:23,21.7098,20.6975,11.97,46.1441,46.1081,20.5291,20.7041,3271.95,487.896,1680.46,8.305333079343011,20.0,20.794074074074075
2024-03-11 21:27:24,21.7127,20.6975,11.9897,46.1468,46.1081,20.5324,20.6942,3271.95,491.836,1681.29,8.29510239586351,20.0,20.793333333333333
2024-03-11 21:27:25,21.7143,20.7008,12.0012,46.1648,46.1081,20.5298,20.6942,3272.28,490.851,1680.3,8.281776825843979,20.0,20.79259259259259
2024-03-11 21:27:26,21.7282,20.6942,12.0212,46.1707,46.1081,20.5354,20.7008,3267.36,487.896,1681.45,8.282240223945223,20.0,20.791851851851852
2024-03-11 21:27:27,21.7335,20.7008,12.0384,46.1744,46.0391,20.5263,20.6975,3266.37,486.911,1681.78,8.273710337645163,20.0,20.79111111111111
2024-03-11 21:27:28,21.7318,20.6975,12.0446,46.1942,46.1081,20.5344,20.6975,3267.03,482.971,1678.99,8.25325400746761,20.0,20.790370370370372
2024-03-11 21:27:29,21.7297,20.6975,12.0425,46.1988,46.1015,20.5357,20.6909,3267.36,481.986,1681.94,8.267755046379124,20.0,20.78962962962963
2024-03-11 21:27:30,21.7234,20.6942,12.0671,46.1979,46.1114,20.5578,20.7008,3267.69,486.911,1683.09,8.247017673844002,20.0,20.788888888888888
2024-03-11 21:27:31,21.7289,20.6942,12.0712,46.2056,46.1015,20.5578,20.6942,3264.07,491.836,1683.58,8.250614663963658,20.0,20.78814814814815
2024-03-11 21:27:32,21.7395,20.6975,12.0911,46.199,46.1081,20.5641,20.7106,3265.72,490.851,1681.45,8.232241328599265,20.0,20.787407407407407
2024-03-11 21:27:33,21.7429,20.6975,12.0971,46.2093,46.1081,20.5687,20.6942,3262.1,489.866,1684.24,8.243678877889463,20.0,20.786666666666665
2024-03-11 21:27:34,21.7315,20.6975,12.1114,46.2113,46.1048,20.567,20.6975,3259.48,487.896,1684.9,8.224936478276149,20.0,20.785925925925927
2024-03-11 21:27:35,21.7373,20.6975,12.1161,46.2169,46.1015,20.5723,20.6942,3257.84,486.911,1681.45,8.209033650213437,20.0,20.785185185185185
2024-03-11 21:27:36,21.7408,20.7041,12.1289,46.2072,46.1081,20.5744,20.6942,3257.51,489.866,1686.37,8.225095463678665,20.0,20.784444444444443
2024-03-11 21:27:37,21.7416,20.7008,12.141,46.2131,46.1081,20.5815,20.6975,3256.52,489.866,1686.21,8.214646361181508,20.0,20.783703703703704
2024-03-11 21:27:38,21.7417,20.7008,12.1497,46.1914,46.1048,20.5744,20.7008,3251.93,485.926,1686.7,8.20967284345516,20.0,20.782962962962962
2024-03-11 21:27:39,21.764,20.7008,12.1669,46.1823,46.0982,20.5826,20.6975,3250.94,489.866,1686.7,8.214037869675094,20.0,20.782222222222224
2024-03-11 21:27:40,21.7544,20.6975,12.1623,46.1646,46.1015,20.5839,20.7008,3245.03,485.926,1686.7,8.20975843220457,20.0,20.78148148148148
2024-03-11 21:27:41,21.7578,20.6975,12.1714,46.1589,46.1081,20.5915,20.7008,3243.72,483.956,1686.54,8.20410156034431,20.0,20.78074074074074
2024-03-11 21:27:42,21.7594,20.6909,12.1756,46.1604,46.1048,20.5917,20.7008,3242.4,482.971,1686.7,8.202654566003496,20.0,20.78
2024-03-11 21:27:43,21.7489,20.6975,12.189,46.1454,46.1048,20.5817,20.7008,3239.78,487.896,1687.36,8.185400521607043,20.0,20.77925925925926
2024-03-11 21:27:44,21.7495,20.6975,12.2028,46.1354,46.1114,20.5934,20.6975,3237.81,488.881,1687.36,8.174098385927255,20.0,20.778518518518517
2024-03-11 21:27:45,21.7414,20.6942,12.2049,46.1217,46.1048,20.6117,20.6975,3237.81,494.791,1683.09,8.144701805724067,20.0,20.77777777777778
2024-03-11 21:27:46,21.7483,20.6975,12.2018,46.1271,46.1114,20.6157,20.6975,3232.55,491.836,1687.03,8.172328551960314,20.0,20.777037037037037
2024-03-11 21:27:47,21.7485,20.6975,12.214,46.1024,46.1081,20.6128,20.7041,3230.58,488.881,1687.69,8.165249052699108,20.0,20.776296296296294
2024-03-11 21:27:48,21.736,20.6975,12.2158,46.0801,46.1081,20.6068,20.6942,3228.29,487.896,1687.03,8.149814306853052,20.0,20.775555555555556
2024-03-11 21:27:49,21.7389,20.6975,12.2275,46.0805,46.1081,20.625,20.6942,3225.33,487.896,1681.12,8.113757001311264,20.0,20.774814814814814
2024-03-11 21:27:50,21.7351,20.6975,12.2288,46.0588,46.1081,20.6109,20.7008,3224.35,487.896,1695.73,8.179882305347588,20.0,20.774074074074075
2024-03-11 21:27:51,21.7355,20.7008,12.2442,46.0466,46.1048,20.6152,20.7008,3219.75,488.881,1688.67,8.132972887304279,20.0,20.773333333333333
2024-03-11 21:27:52,21.7247,20.6975,12.2544,46.0416,46.1081,20.6205,20.6975,3222.05,485.926,1689.17,8.117381029498876,20.0,20.77259259259259
2024-03-11 21:27:53,21.6986,20.6975,12.2325,46.0347,46.1048,20.6092,20.6975,3218.44,490.851,1689.82,8.116903256323933,20.0,20.771851851851853
2024-03-11 21:27:54,21.6955,20.6975,12.2462,46.0235,46.1081,20.6187,20.7008,3217.45,489.866,1697.54,8.139514284663331,20.0,20.77111111111111
2024-03-11 21:27:55,21.6784,20.7041,12.247,46.0038,46.1081,20.6209,20.7008,3218.44,490.851,1692.12,8.09815637506103,20.0,20.77037037037037
2024-03-11 21:27:56,21.6809,20.6745,12.2554,45.9925,46.1015,20.6324,20.6909,3217.78,490.851,1692.45,8.094668739829794,20.0,20.76962962962963
2024-03-11 21:27:57,21.6508,20.6876,12.259,45.9986,46.0982,20.6231,20.6876,3213.51,494.791,1692.94,8.068062201642324,20.0,20.76888888888889
2024-03-11 21:27:58,21.6394,20.6909,12.254,45.9895,46.1081,20.6287,20.6909,3215.15,492.821,1694.25,8.068803083472439,20.0,20.768148148148146
2024-03-11 21:27:59,21.6187,20.6909,12.2507,45.9588,46.1081,20.6378,20.6844,3205.96,489.866,1694.25,8.053843979582103,20.0,20.767407407407408
2024-03-11 21:28:00,21.5949,20.6876,12.257,45.942,46.1048,20.6548,20.6876,3213.51,488.881,1695.24,8.032657425700306,20.0,20.766666666666666
2024-03-11 21:28:01,21.5836,20.6876,12.2502,45.9248,46.1081,20.6457,20.6778,3210.89,492.821,1688.51,7.99691263605721,20.0,20.765925925925927
2024-03-11 21:28:02,21.5612,20.6909,12.2591,45.9228,46.1048,20.6484,20.6844,3212.86,489.866,1704.1,8.043682432854421,20.0,20.765185185185185
2024-03-11 21:28:03,21.5537,20.6909,12.2618,45.8982,46.1081,20.6439,20.6811,3208.92,496.761,1698.03,8.006242161394127,20.0,20.764444444444443
2024-03-11 21:28:04,21.5208,20.6778,12.2599,45.8952,46.1048,20.6424,20.6876,3211.54,490.851,1698.03,7.979531423331598,20.0,20.763703703703705
2024-03-11 21:28:05,21.4879,20.6909,12.251,45.8793,46.1081,20.6612,20.6909,3209.9,490.851,1699.18,7.964242317903649,20.0,20.762962962962963
2024-03-11 21:28:06,21.4688,20.6909,12.2412,45.8771,46.1081,20.6669,20.6942,3212.86,484.941,1700.82,7.963902789308654,20.0,20.76222222222222
2024-03-11 21:28:07,21.4269,20.6909,12.2412,45.871,46.1081,20.6621,20.6844,3214.17,484.941,1702.79,7.9369233151573155,20.0,20.761481481481482
2024-03-11 21:28:08,21.391,20.6876,12.2356,45.8804,46.1015,20.6665,20.6844,3211.21,481.001,1705.42,7.922960868328384,20.0,20.76074074074074
2024-03-11 21:28:09,21.3574,20.6909,12.229,45.8638,46.0982,20.6613,20.6876,3211.21,483.956,1706.89,7.906404546542914,20.0,20.759999999999998
2024-03-11 21:28:10,21.3299,20.6844,12.2257,45.8678,46.1081,20.6604,20.6876,3212.2,488.881,1710.51,7.902167716204259,20.0,20.75925925925926
2024-03-11 21:28:11,21.2867,20.6811,12.2199,45.8619,46.1146,20.6505,20.6844,3212.86,487.896,1703.28,7.836441910734897,20.0,20.758518518518517
2024-03-11 21:28:12,21.244,20.6876,12.2265,45.8588,46.1146,20.6664,20.6876,3211.21,487.896,1710.51,7.826914762513115,20.0,20.75777777777778
2024-03-11 21:28:13,21.2118,20.6876,12.2096,45.8701,46.1081,20.669,20.6876,3215.48,489.866,1710.83,7.815096594213731,20.0,20.757037037037037
2024-03-11 21:28:14,21.1589,20.6876,12.1942,45.8738,46.1081,20.6809,20.6909,3214.17,484.941,1711.66,7.786317307959837,20.0,20.756296296296295
2024-03-11 21:28:15,21.1204,20.6844,12.1876,45.8664,46.1081,20.6728,20.6975,3216.14,485.926,1712.97,7.764548432928886,20.0,20.755555555555556
2024-03-11 21:28:16,21.0836,20.6909,12.167,45.8768,46.1081,20.6893,20.6844,3213.51,486.911,1713.13,7.751191037717053,20.0,20.754814814814814
2024-03-11 21:28:17,21.0296,20.6844,12.1664,45.8867,46.1081,20.6729,20.6844,3214.17,490.851,1715.6,7.715879252959246,20.0,20.754074074074072
2024-03-11 21:28:18,20.9912,20.6876,12.1515,45.8977,46.1114,20.6853,20.6844,3216.47,488.881,1712.64,7.682144025448435,20.0,20.753333333333334
2024-03-11 21:28:19,20.9477,20.6844,12.1411,45.889,46.1048,20.6825,20.6876,3218.44,476.076,1713.3,7.656327842300905,20.0,20.752592592592592
2024-03-11 21:28:20,20.9002,20.6909,12.1293,45.9022,46.1048,20.6739,20.6876,3217.12,489.866,1714.28,7.629652422600485,20.0,20.75185185185185
2024-03-11 21:28:21,20.8681,20.6942,12.1338,45.9221,46.1048,20.6793,20.6876,3221.06,494.791,1715.92,7.605083323400256,20.0,20.75111111111111
2024-03-11 21:28:22,20.8097,20.6844,12.101,45.9166,46.1081,20.6939,20.6909,3221.39,494.791,1721.5,7.607451510866707,20.0,20.75037037037037
2024-03-11 21:28:23,20.7671,20.6844,12.091,45.9303,46.1015,20.6941,20.6844,3222.71,491.836,1714.94,7.550093238461062,20.0,20.74962962962963
2024-03-11 21:28:24,20.7127,20.6909,12.0868,45.9397,46.1081,20.6921,20.6909,3225.0,488.881,1713.79,7.501374696916889,20.0,20.74888888888889
2024-03-11 21:28:25,20.6608,20.6942,12.0779,45.9555,46.1114,20.686,20.6909,3222.38,488.881,1715.76,7.4725602795437,20.0,20.748148148148147
2024-03-11 21:28:26,20.6167,20.6909,12.061,45.972,46.1048,20.6836,20.6909,3224.02,488.881,1716.74,7.453133665189851,20.0,20.747407407407408
2024-03-11 21:28:27,20.5572,20.6876,12.0363,45.99,46.1114,20.6826,20.6909,3225.66,487.896,1717.56,7.426363819284279,20.0,20.746666666666666
2024-03-11 21:28:28,20.5061,20.6844,12.0172,45.9909,46.1081,20.6927,20.6844,3227.63,487.896,1718.22,7.401317301604873,20.0,20.745925925925924
2024-03-11 21:28:29,20.447,20.6876,11.9931,45.999,46.1114,20.6915,20.6876,3227.96,486.911,1719.04,7.3743190661276845,20.0,20.745185185185186
2024-03-11 21:28:30,20.3847,20.6876,11.9626,45.9976,46.1081,20.6852,20.6844,3231.24,483.956,1719.7,7.3494006042780144,20.0,20.744444444444444
2024-03-11 21:28:31,20.322,20.6909,11.9587,46.0378,46.1081,20.7094,20.6844,3230.58,486.911,1720.68,7.302248735690517,20.0,20.7437037037037
2024-03-11 21:28:32,20.294,20.6909,11.9382,46.0398,46.1015,20.7122,20.6876,3231.9,486.911,1722.33,7.302696276505812,20.0,20.742962962962963
2024-03-11 21:28:33,20.2481,20.6876,11.9324,46.0519,46.1015,20.6988,20.6876,3234.85,488.881,1723.8,7.273853089195325,20.0,20.74222222222222
2024-03-11 21:28:34,20.1945,20.6844,11.9048,46.0915,46.1114,20.6972,20.6876,3232.55,487.896,1726.43,7.262173556706858,20.0,20.741481481481483
2024-03-11 21:28:35,20.1332,20.6876,11.8808,46.0996,46.1048,20.7079,20.6876,3237.81,488.881,1728.24,7.237076423078167,20.0,20.74074074074074
2024-03-11 21:28:36,20.0887,20.6909,11.8706,46.1077,46.1015,20.7109,20.6844,3239.12,486.911,1730.21,7.21521164876366,20.0,20.74
2024-03-11 21:28:37,20.0392,20.6909,11.8451,46.1431,46.1114,20.7131,20.6876,3240.76,489.866,1729.55,7.1913962146494566,20.0,20.73925925925926
2024-03-11 21:28:38,19.9946,20.6876,11.8173,46.1487,46.1081,20.7073,20.6876,3239.78,493.806,1734.97,7.199141941160895,20.0,20.738518518518518
2024-03-11 21:28:39,19.9543,20.7041,11.7958,46.1677,46.0982,20.7179,20.6909,3243.72,490.851,1732.34,7.171702853344757,20.0,20.737777777777776
2024-03-11 21:28:40,19.9323,20.6844,11.7826,46.1935,46.1081,20.7167,20.6909,3242.4,491.836,1737.92,7.187042929925184,20.0,20.737037037037037
2024-03-11 21:28:41,19.8869,20.6909,11.7534,46.2159,46.1081,20.7107,20.6909,3249.3,493.806,1725.94,7.123312556604621,20.0,20.736296296296295
2024-03-11 21:28:42,19.8566,20.6909,11.7336,46.2441,46.1081,20.7223,20.6909,3247.33,489.866,1733.65,7.145896356081197,20.0,20.735555555555553
2024-03-11 21:28:43,19.821,20.6844,11.7349,46.26,46.1015,20.7229,20.6942,3253.24,489.866,1733.0,7.1107679515746005,20.0,20.734814814814815
2024-03-11 21:28:44,19.7799,20.6909,11.7044,46.303,46.1081,20.7259,20.6778,3253.24,490.851,1728.56,7.083252378867187,20.0,20.734074074074073
2024-03-11 21:28:45,19.7557,20.6844,11.6812,46.3122,46.1048,20.7218,20.6909,3259.48,479.031,1730.7,7.091143405816533,20.0,20.733333333333334
2024-03-11 21:28:46,19.728,20.6844,11.6437,46.3327,46.1081,20.7165,20.6876,3261.12,493.806,1730.53,7.099052527324564,20.0,20.732592592592592
2024-03-11 21:28:47,19.694,20.6876,11.6323,46.3455,46.1081,20.722,20.7008,3259.15,487.896,1730.04,7.077202348817159,20.0,20.73185185185185
2024-03-11 21:28:48,19.6708,20.6844,11.6165,46.3701,46.1081,20.7345,20.6844,3264.07,486.911,1729.38,7.068008607009422,20.0,20.73111111111111
2024-03-11 21:28:49,19.6513,20.6844,11.5948,46.3736,46.1048,20.716,20.6876,3264.73,474.106,1725.61,7.054526935837391,20.0,20.73037037037037
2024-03-11 21:28:50,19.6247,20.6844,11.5635,46.3761,46.1048,20.7306,20.6844,3274.91,498.731,1728.73,7.0714048276512464,20.0,20.729629629629628
