TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:28:51,19.5951,20.6844,11.5512,46.3858,46.1146,20.7385,20.6844,3266.7,487.896,1727.74,7.052188085618506,20.0,20.72888888888889
2024-03-11 21:28:52,19.5818,20.6844,11.5172,46.3905,46.1114,20.7325,20.6909,3270.97,487.896,1728.89,7.07504211760425,20.0,20.728148148148147
2024-03-11 21:28:53,19.5582,20.6876,11.4953,46.3816,46.1081,20.7265,20.6909,3268.67,485.926,1729.55,7.076251026848237,20.0,20.727407407407405
2024-03-11 21:28:54,19.5437,20.6679,11.4643,46.3853,46.1114,20.7512,20.6876,3272.28,490.851,1730.7,7.0954466571247785,20.0,20.726666666666667
2024-03-11 21:28:55,19.5441,20.6876,11.4628,46.3694,46.1081,20.7232,20.6876,3273.92,489.866,1731.68,7.101133969899706,20.0,20.725925925925925
2024-03-11 21:28:56,19.5063,20.6712,11.4206,46.3621,46.1048,20.7347,20.6778,3270.31,491.836,1733.16,7.111072671270371,20.0,20.725185185185186
2024-03-11 21:28:57,19.5093,20.6712,11.4041,46.3361,46.1081,20.732,20.6745,3271.3,489.866,1734.47,7.133610026405592,20.0,20.724444444444444
2024-03-11 21:28:58,19.4742,20.6778,11.3684,46.3298,46.1015,20.7336,20.6712,3271.3,491.836,1736.44,7.142241011656726,20.0,20.723703703703702
2024-03-11 21:28:59,19.4626,20.6712,11.3433,46.3291,46.1048,20.7364,20.6844,3272.28,490.851,1736.44,7.154136229113027,20.0,20.722962962962963
2024-03-11 21:29:00,19.4507,20.6712,11.3311,46.3011,46.1015,20.7334,20.6745,3278.52,492.821,1736.94,7.156460644381095,20.0,20.72222222222222
2024-03-11 21:29:01,19.4388,20.6745,11.2858,46.2623,46.1015,20.7384,20.6745,3273.92,494.791,1738.09,7.190656435471571,20.0,20.722037037037037
2024-03-11 21:29:02,19.4386,20.6811,11.275,46.2345,46.0982,20.7408,20.6745,3274.58,490.851,1739.4,7.2054319094535995,20.0,20.721851851851852
2024-03-11 21:29:03,19.4174,20.6745,11.2444,46.2146,46.1015,20.7304,20.6712,3271.3,489.866,1740.38,7.217792930244282,20.0,20.721666666666668
2024-03-11 21:29:04,19.4121,20.6745,11.2173,46.1741,46.1015,20.727,20.6778,3272.61,489.866,1741.2,7.240454904871949,20.0,20.72148148148148
2024-03-11 21:29:05,19.3951,20.6712,11.1885,46.145,46.1015,20.7313,20.6745,3237.15,492.821,1741.86,7.253629146147749,20.0,20.721296296296295
2024-03-11 21:29:06,19.3736,20.6778,11.1667,46.1345,46.1048,20.7281,20.6712,3200.71,486.911,1741.37,7.251853727371563,20.0,20.72111111111111
2024-03-11 21:29:07,19.3734,20.6745,11.1537,46.104,46.1015,20.7203,20.6679,3192.5,490.851,1741.37,7.2631641768360895,20.0,20.720925925925926
2024-03-11 21:29:08,19.3636,20.6712,11.1267,46.0874,46.1048,20.7293,20.6745,3206.95,485.926,1740.71,7.275604007069293,20.0,20.72074074074074
2024-03-11 21:29:09,19.3544,20.6778,11.0976,46.0655,46.1081,20.7334,20.6778,3210.23,481.001,1742.35,7.300052786258155,20.0,20.720555555555556
2024-03-11 21:29:10,19.3331,20.6745,11.0775,46.0489,46.1114,20.731,20.6778,3223.69,483.956,1743.34,7.303139108341484,20.0,20.720370370370368
2024-03-11 21:29:11,19.3537,20.6745,11.0608,46.0207,46.1081,20.7239,20.6778,3233.87,476.076,1736.77,7.308488584810965,20.0,20.720185185185183
2024-03-11 21:29:12,19.3445,20.6778,11.0411,45.9885,46.1048,20.7249,20.6778,3242.4,479.031,1744.49,7.350269784490922,20.0,20.72
2024-03-11 21:29:13,19.3424,20.6778,11.0119,45.9752,46.1048,20.7149,20.6712,3251.93,483.956,1743.99,7.372145445276241,20.0,20.719814814814814
2024-03-11 21:29:14,19.3484,20.6778,10.9978,45.949,46.1081,20.7177,20.6745,3265.39,484.941,1742.68,7.384382151541805,20.0,20.71962962962963
2024-03-11 21:29:15,19.3464,20.6712,10.9688,45.932,46.1114,20.7196,20.6745,3264.73,482.971,1742.35,7.406855225045581,20.0,20.719444444444445
2024-03-11 21:29:16,19.3508,20.6745,10.9563,45.9091,46.1081,20.7119,20.6811,3274.25,488.881,1743.99,7.428782778989415,20.0,20.719259259259257
2024-03-11 21:29:17,19.3563,20.6745,10.9292,45.8695,46.1015,20.7052,20.6778,3269.33,483.956,1741.7,7.447839945982323,20.0,20.719074074074072
2024-03-11 21:29:18,19.3804,20.6778,10.9191,45.857,46.1048,20.7154,20.6778,3276.55,480.016,1740.55,7.473128204306953,20.0,20.718888888888888
2024-03-11 21:29:19,19.3879,20.6844,10.9064,45.8425,46.1048,20.696,20.6745,3270.97,480.016,1738.58,7.482490627549857,20.0,20.718703703703703
2024-03-11 21:29:20,19.4057,20.6745,10.877,45.8149,46.0982,20.6896,20.6811,3277.86,480.016,1737.43,7.519154180221236,20.0,20.71851851851852
2024-03-11 21:29:21,19.4327,20.6745,10.8673,45.8152,46.1048,20.6839,20.6745,3281.8,484.941,1736.61,7.547945964046202,20.0,20.718333333333334
2024-03-11 21:29:22,19.4449,20.6778,10.8486,45.798,46.1048,20.6901,20.6778,3286.4,480.016,1735.62,7.570857033547733,20.0,20.71814814814815
2024-03-11 21:29:23,19.4719,20.6712,10.8132,45.7779,46.0982,20.6772,20.6745,3289.68,481.001,1735.13,7.623660489079253,20.0,20.71796296296296
2024-03-11 21:29:24,19.5115,20.6679,10.821,45.7777,46.1081,20.6821,20.6778,3290.34,484.941,1735.13,7.651659195992838,20.0,20.717777777777776
2024-03-11 21:29:25,19.5397,20.6778,10.811,45.7851,46.1048,20.6871,20.6745,3293.29,484.941,1734.8,7.683831216315392,20.0,20.71759259259259
2024-03-11 21:29:26,19.5808,20.6745,10.7978,45.7753,46.1015,20.6848,20.6778,3293.95,484.941,1733.98,7.727976672377159,20.0,20.717407407407407
2024-03-11 21:29:27,19.618,20.6745,10.79,45.7664,46.0982,20.6679,20.6778,3293.62,489.866,1734.47,7.769766238107461,20.0,20.717222222222222
2024-03-11 21:29:28,19.6276,20.6778,10.7684,45.7866,46.1048,20.6644,20.6745,3298.55,487.896,1733.49,7.792820675741456,20.0,20.717037037037038
2024-03-11 21:29:29,19.6845,20.6745,10.7705,45.7921,46.1048,20.6569,20.6745,3298.22,490.851,1733.0,7.838808018740295,20.0,20.71685185185185
2024-03-11 21:29:30,19.7275,20.6876,10.7604,45.7931,46.1081,20.6468,20.6712,3303.14,493.806,1726.92,7.857837945199407,20.0,20.716666666666665
2024-03-11 21:29:31,19.7464,20.6712,10.754,45.807,46.1048,20.6508,20.6712,3304.13,488.881,1732.18,7.90400984569437,20.0,20.71648148148148
2024-03-11 21:29:32,19.7991,20.6778,10.7608,45.8366,46.1081,20.6278,20.6745,3306.43,486.911,1731.52,7.941327384806109,20.0,20.716296296296296
2024-03-11 21:29:33,19.8292,20.6679,10.7564,45.8456,46.1048,20.6304,20.6745,3311.68,488.881,1730.86,7.968601608099259,20.0,20.71611111111111
2024-03-11 21:29:34,19.8617,20.6745,10.7671,45.8543,46.1081,20.6199,20.6712,3314.96,493.806,1721.5,7.9445529769917815,20.0,20.715925925925927
2024-03-11 21:29:35,19.9102,20.6745,10.7569,45.8662,46.1081,20.6211,20.6811,3315.62,485.926,1726.76,8.020261195138207,20.0,20.715740740740742
2024-03-11 21:29:36,19.9553,20.6712,10.7662,45.8791,46.1048,20.6211,20.6745,3313.32,483.956,1724.95,8.043189935999187,20.0,20.715555555555554
2024-03-11 21:29:37,19.9849,20.6745,10.7723,45.9037,46.1048,20.6191,20.6844,3321.53,486.911,1721.5,8.04763142478334,20.0,20.71537037037037
2024-03-11 21:29:38,20.0179,20.6745,10.7697,45.9189,46.1048,20.6091,20.6778,3323.5,481.986,1720.85,8.07567932023676,20.0,20.715185185185184
2024-03-11 21:29:39,20.0615,20.6745,10.7906,45.9372,46.1081,20.6106,20.6778,3329.74,485.926,1713.79,8.062288535416219,20.0,20.715
2024-03-11 21:29:40,20.0934,20.6811,10.7916,45.9536,46.1081,20.6106,20.6811,3326.13,488.881,1718.22,8.110070006251485,20.0,20.714814814814815
2024-03-11 21:29:41,20.1354,20.6712,10.8125,45.9752,46.1048,20.599,20.6745,3331.05,485.926,1720.52,8.139347433539553,20.0,20.71462962962963
2024-03-11 21:29:42,20.1596,20.6745,10.8039,45.9833,46.1048,20.5905,20.6712,3336.96,489.866,1712.64,8.130573985416696,20.0,20.714444444444442
2024-03-11 21:29:43,20.1999,20.6778,10.8241,45.9982,46.1114,20.5866,20.6745,3336.96,489.866,1710.67,8.138669440944309,20.0,20.714259259259258
2024-03-11 21:29:44,20.237,20.6712,10.8391,46.0168,46.1048,20.5764,20.6745,3335.65,492.821,1710.34,8.156279654698476,20.0,20.714074074074073
2024-03-11 21:29:45,20.2686,20.6745,10.8423,46.0482,46.1015,20.5767,20.6679,3340.57,490.851,1710.67,8.18250599961319,20.0,20.71388888888889
2024-03-11 21:29:46,20.3082,20.6811,10.8646,46.0776,46.1048,20.5809,20.6745,3343.53,491.836,1719.21,8.238446919385483,20.0,20.713703703703704
2024-03-11 21:29:47,20.3314,20.6712,10.8821,46.0916,46.1015,20.5672,20.6745,3341.56,492.821,1711.49,8.206402973160252,20.0,20.71351851851852
2024-03-11 21:29:48,20.3663,20.6811,10.8876,46.1087,46.1015,20.566,20.6745,3344.84,492.821,1711.16,8.230348659782285,20.0,20.71333333333333
2024-03-11 21:29:49,20.3966,20.6646,10.9089,46.1216,46.1015,20.5685,20.6712,3345.5,490.851,1708.21,8.223960951745964,20.0,20.713148148148147
2024-03-11 21:29:50,20.4205,20.6745,10.9127,46.1334,46.1048,20.5628,20.6778,3346.48,489.866,1709.85,8.249295979169162,20.0,20.712962962962962
2024-03-11 21:29:51,20.4619,20.6778,10.9331,46.1512,46.1048,20.5587,20.6778,3346.15,484.941,1708.7,8.261955791821567,20.0,20.712777777777777
2024-03-11 21:29:52,20.496,20.6745,10.9486,46.1859,46.1015,20.5657,20.6745,3347.47,488.881,1707.88,8.274110313706727,20.0,20.712592592592593
2024-03-11 21:29:53,20.5284,20.6811,10.9617,46.1976,46.1081,20.5697,20.6712,3347.14,489.866,1707.88,8.290836367821404,20.0,20.712407407407408
2024-03-11 21:29:54,20.5668,20.6712,10.9799,46.2314,46.1048,20.5667,20.6778,3347.8,489.866,1708.04,8.30912074711001,20.0,20.712222222222223
2024-03-11 21:29:55,20.5869,20.6745,10.9931,46.2436,46.1081,20.5553,20.6811,3346.15,489.866,1714.77,8.347864156120522,20.0,20.712037037037035
2024-03-11 21:29:56,20.6358,20.6646,11.0244,46.2582,46.1114,20.5698,20.6581,3345.17,491.836,1705.25,8.316748063081027,20.0,20.71185185185185
2024-03-11 21:29:57,20.6393,20.6548,11.019,46.2685,46.1048,20.5672,20.6581,3347.47,487.896,1711.66,8.355740671496633,20.0,20.711666666666666
2024-03-11 21:29:58,20.6705,20.6614,11.0345,46.292,46.1114,20.5649,20.6581,3346.81,496.761,1703.94,8.331629042563595,20.0,20.71148148148148
2024-03-11 21:29:59,20.7089,20.6581,11.0426,46.3058,46.1114,20.5701,20.6581,3341.56,489.866,1703.78,8.357042702335153,20.0,20.711296296296297
2024-03-11 21:30:00,20.7337,20.6614,11.082,46.3088,46.1048,20.5728,20.6581,3343.86,484.941,1703.12,8.341187796259128,20.0,20.711111111111112
2024-03-11 21:30:01,20.7502,20.6646,11.0862,46.3321,46.1015,20.5836,20.6614,3342.87,488.881,1702.13,8.346962901058204,20.0,20.710925925925924
2024-03-11 21:30:02,20.7842,20.6646,11.1086,46.3262,46.1081,20.5899,20.6614,3339.26,491.836,1700.98,8.35133584222042,20.0,20.71074074074074
2024-03-11 21:30:03,20.812,20.6614,11.1372,46.3343,46.1081,20.5875,20.6581,3337.95,493.806,1701.31,8.352265409007906,20.0,20.710555555555555
2024-03-11 21:30:04,20.8298,20.6581,11.1412,46.3327,46.1081,20.5968,20.6581,3335.98,494.791,1700.33,8.359360973602634,20.0,20.71037037037037
2024-03-11 21:30:05,20.8599,20.6614,11.1684,46.3319,46.1048,20.5971,20.6548,3334.66,513.505,1700.16,8.361027080622218,20.0,20.710185185185185
2024-03-11 21:30:06,20.8811,20.6581,11.1842,46.3411,46.1015,20.5963,20.6614,3332.04,487.896,1699.18,8.36086363741947,20.0,20.71
2024-03-11 21:30:07,20.9187,20.6581,11.1969,46.3298,46.1015,20.6078,20.6581,3327.77,487.896,1698.69,8.379915671726051,20.0,20.709814814814816
2024-03-11 21:30:08,20.9406,20.6614,11.2217,46.3234,46.1015,20.5965,20.6646,3324.16,486.911,1698.52,8.376577566388024,20.0,20.709629629629628
2024-03-11 21:30:09,20.9664,20.6581,11.2379,46.3305,46.1048,20.6073,20.6548,3326.13,490.851,1699.01,8.387270581851725,20.0,20.709444444444443
2024-03-11 21:30:10,20.9828,20.6614,11.248,46.3086,46.1081,20.5982,20.6614,3321.2,493.806,1695.9,8.37733937171666,20.0,20.70925925925926
2024-03-11 21:30:11,21.0172,20.6614,11.279,46.3079,46.1081,20.6099,20.6581,3320.22,494.791,1693.1,8.366429102301819,20.0,20.709074074074074
2024-03-11 21:30:12,21.0342,20.6614,11.2866,46.2916,46.1081,20.6152,20.6581,3318.25,490.851,1699.18,8.404578204592182,20.0,20.70888888888889
2024-03-11 21:30:13,21.0729,20.6646,11.3184,46.2795,46.1015,20.6158,20.6581,3314.31,492.821,1697.87,8.404043343158131,20.0,20.708703703703705
2024-03-11 21:30:14,21.1058,20.6614,11.3461,46.248,46.1048,20.6083,20.6548,3309.05,489.866,1696.39,8.401193886809766,20.0,20.708518518518517
2024-03-11 21:30:15,21.1101,20.6646,11.3467,46.2552,46.1081,20.6098,20.6581,3308.4,487.896,1696.72,8.40601377356819,20.0,20.708333333333332
2024-03-11 21:30:16,21.1315,20.6679,11.3634,46.2269,46.1048,20.6137,20.6614,3302.82,489.866,1701.15,8.432018335690893,20.0,20.708148148148148
2024-03-11 21:30:17,21.1566,20.6646,11.3857,46.2053,46.1114,20.6205,20.6614,3302.49,492.821,1696.22,8.40999202409253,20.0,20.707962962962963
2024-03-11 21:30:18,21.1933,20.6614,11.4077,46.1863,46.1081,20.6308,20.6614,3297.89,494.791,1693.93,8.411273500843874,20.0,20.70777777777778
2024-03-11 21:30:19,21.2018,20.6646,11.4156,46.1659,46.1048,20.6279,20.6614,3297.56,488.881,1692.94,8.406873050715742,20.0,20.707592592592594
2024-03-11 21:30:20,21.2296,20.6778,11.4439,46.1451,46.1048,20.6345,20.6614,3290.34,483.956,1692.61,8.404804879547193,20.0,20.707407407407405
2024-03-11 21:30:21,21.2471,20.6614,11.4563,46.1325,46.1048,20.627,20.6548,3292.64,486.911,1692.45,8.408390292072097,20.0,20.70722222222222
2024-03-11 21:30:22,21.2731,20.6614,11.4932,46.0929,46.0982,20.6424,20.6646,3281.15,489.866,1692.94,8.40146101129088,20.0,20.707037037037036
2024-03-11 21:30:23,21.2893,20.6614,11.498,46.0735,46.0982,20.6329,20.6581,3285.41,491.836,1693.1,8.412049174320497,20.0,20.70685185185185
2024-03-11 21:30:24,21.3141,20.6614,11.5186,46.0422,46.1081,20.6441,20.6581,3286.73,498.731,1691.96,8.409991101579072,20.0,20.706666666666667
2024-03-11 21:30:25,21.346,20.6548,11.5437,46.0067,46.1048,20.6385,20.6515,3287.71,491.836,1690.81,8.410109172646706,20.0,20.706481481481482
2024-03-11 21:30:26,21.3416,20.6646,11.5401,45.9969,46.1048,20.6449,20.6581,3282.79,489.866,1689.82,8.404498924251698,20.0,20.706296296296298
2024-03-11 21:30:27,21.3674,20.6646,11.5878,45.9648,46.1081,20.6349,20.6646,3282.13,494.791,1688.34,8.378375826252592,20.0,20.70611111111111
2024-03-11 21:30:28,21.3805,20.6679,11.5836,45.9437,46.1048,20.6457,20.6581,3283.12,488.881,1689.82,8.40055455909824,20.0,20.705925925925925
2024-03-11 21:30:29,21.4021,20.6614,11.6075,45.9422,46.0982,20.6436,20.6614,3280.82,493.806,1688.84,8.393711673885145,20.0,20.70574074074074
2024-03-11 21:30:30,21.4218,20.6614,11.6295,45.901,46.1015,20.6568,20.6614,3274.25,493.806,1682.27,8.359094714802476,20.0,20.705555555555556
2024-03-11 21:30:31,21.4357,20.6614,11.6466,45.906,46.1048,20.6483,20.6614,3277.53,481.986,1689.49,8.392227074181024,20.0,20.70537037037037
2024-03-11 21:30:32,21.4565,20.6614,11.6617,45.8758,46.1081,20.6497,20.6646,3276.55,488.881,1693.27,8.415901082109412,20.0,20.705185185185186
2024-03-11 21:30:33,21.4715,20.6581,11.6669,45.8703,46.1015,20.6529,20.6515,3271.63,491.836,1688.34,8.399793818364367,20.0,20.705
2024-03-11 21:30:34,21.4817,20.6646,11.6919,45.8651,46.1081,20.6534,20.6614,3263.09,497.746,1688.84,8.389598201560128,20.0,20.704814814814814
2024-03-11 21:30:35,21.4953,20.6614,11.718,45.8465,46.1114,20.6496,20.6548,3263.42,488.881,1688.67,8.378042608603673,20.0,20.70462962962963
2024-03-11 21:30:36,21.5162,20.6646,11.7271,45.8423,46.1048,20.6543,20.6614,3263.75,484.941,1689.17,8.390637533749457,20.0,20.704444444444444
2024-03-11 21:30:37,21.5225,20.6646,11.7517,45.8432,46.1081,20.6397,20.6614,3261.12,487.896,1688.84,8.373315706940257,20.0,20.70425925925926
2024-03-11 21:30:38,21.5377,20.6614,11.7609,45.8382,46.1048,20.6415,20.6581,3261.12,481.986,1689.82,8.383319398319033,20.0,20.704074074074075
2024-03-11 21:30:39,21.5483,20.6581,11.7905,45.8404,46.1081,20.6603,20.6581,3259.48,491.836,1689.99,8.367869198596392,20.0,20.703888888888887
2024-03-11 21:30:40,21.5493,20.6646,11.7958,45.8641,46.1048,20.6534,20.6646,3259.15,486.911,1696.22,8.39501552640868,20.0,20.703703703703702
2024-03-11 21:30:41,21.5743,20.6581,11.8143,45.8688,46.1081,20.6646,20.6548,3260.79,489.866,1688.84,8.364060394208964,20.0,20.703518518518518
2024-03-11 21:30:42,21.5801,20.6614,11.827,45.8814,46.1081,20.648,20.6581,3259.81,481.986,1688.34,8.355672754614115,20.0,20.703333333333333
2024-03-11 21:30:43,21.6083,20.6614,11.8483,45.871,46.1048,20.6483,20.6548,3261.45,487.896,1688.18,8.360791712829913,20.0,20.70314814814815
2024-03-11 21:30:44,21.6068,20.6581,11.8439,45.884,46.1048,20.639,20.6548,3260.13,491.836,1690.97,8.377097677755282,20.0,20.702962962962964
2024-03-11 21:30:45,21.6052,20.6646,11.8618,45.8777,46.1179,20.6365,20.6614,3261.45,487.896,1688.34,8.347362573674747,20.0,20.70277777777778
2024-03-11 21:30:46,21.6136,20.6646,11.8883,45.8824,46.1081,20.6389,20.6581,3260.46,493.806,1688.02,8.33027676670943,20.0,20.70259259259259
2024-03-11 21:30:47,21.6332,20.6712,11.8989,45.8817,46.1081,20.6387,20.6581,3260.13,490.851,1687.52,8.335516029206177,20.0,20.702407407407406
2024-03-11 21:30:48,21.6341,20.6614,11.9183,45.8944,46.1081,20.6251,20.6614,3262.1,487.896,1688.34,8.32371711038334,20.0,20.702222222222222
2024-03-11 21:30:49,21.6403,20.6614,11.9238,45.8894,46.0982,20.6198,20.6614,3259.81,488.881,1687.85,8.321900881803508,20.0,20.702037037037037
2024-03-11 21:30:50,21.6548,20.6614,11.9517,45.8984,46.1081,20.6119,20.6581,3260.13,488.881,1686.54,8.303974156114586,20.0,20.701851851851853
2024-03-11 21:30:51,21.6576,20.6581,11.9625,45.905,46.1048,20.6036,20.6581,3261.78,489.866,1690.81,8.318134462292225,20.0,20.701666666666668
2024-03-11 21:30:52,21.6433,20.6581,11.9679,45.915,46.1015,20.5859,20.6548,3259.81,487.896,1684.57,8.270596372633555,20.0,20.70148148148148
2024-03-11 21:30:53,21.6384,20.6646,11.9705,45.9196,46.1015,20.5874,20.6679,3263.42,489.866,1683.75,8.260162556052624,20.0,20.701296296296295
2024-03-11 21:30:54,21.6422,20.6614,11.9845,45.9378,46.1048,20.5714,20.6614,3260.13,490.851,1682.76,8.246596141514809,20.0,20.70111111111111
2024-03-11 21:30:55,21.6514,20.6614,12.004,45.949,46.1081,20.5668,20.6548,3257.84,495.776,1683.26,8.240248798263268,20.0,20.700925925925926
2024-03-11 21:30:56,21.651,20.6515,12.0165,45.9576,46.1015,20.5506,20.6548,3261.78,491.836,1682.76,8.226785935100942,20.0,20.70074074074074
2024-03-11 21:30:57,21.6443,20.6581,12.0136,45.9765,46.1048,20.5229,20.6515,3261.12,492.821,1682.76,8.223541159912463,20.0,20.700555555555557
2024-03-11 21:30:58,21.6629,20.6515,12.0368,46.0039,46.1081,20.5183,20.6515,3260.79,488.881,1679.64,8.204373315152926,20.0,20.700370370370372
2024-03-11 21:30:59,21.6538,20.6548,12.0443,46.0124,46.1048,20.4962,20.6515,3261.45,488.881,1682.93,8.206267680318923,20.0,20.700185185185184
2024-03-11 21:31:00,21.6583,20.6712,12.0405,46.0482,46.1015,20.4795,20.6548,3258.82,491.836,1690.64,8.250983479570346,20.0,20.7
2024-03-11 21:31:01,21.6449,20.6548,12.0608,46.0483,46.1081,20.4843,20.6548,3260.46,492.821,1683.75,8.188564626595632,20.0,20.699814814814815
2024-03-11 21:31:02,21.6519,20.6581,12.0632,46.0631,46.1048,20.4717,20.6548,3258.82,488.881,1684.57,8.1964846350819,20.0,20.69962962962963
2024-03-11 21:31:03,21.6457,20.6581,12.0797,46.0791,46.1081,20.4698,20.6515,3260.46,490.851,1685.23,8.180284233504471,20.0,20.699444444444445
2024-03-11 21:31:04,21.6547,20.6548,12.079,46.1027,46.1015,20.4567,20.6581,3257.51,486.911,1685.88,8.191737474657398,20.0,20.69925925925926
2024-03-11 21:31:05,21.652,20.6548,12.0925,46.1045,46.1081,20.4676,20.6581,3256.52,488.881,1686.05,8.17870347521842,20.0,20.699074074074073
2024-03-11 21:31:06,21.6513,20.6581,12.1009,46.1255,46.1081,20.4533,20.6548,3261.78,489.866,1686.37,8.17246868114699,20.0,20.698888888888888
2024-03-11 21:31:07,21.6471,20.6614,12.1152,46.1296,46.1081,20.4512,20.6482,3255.54,497.746,1685.72,8.153493939057807,20.0,20.698703703703703
2024-03-11 21:31:08,21.6509,20.6581,12.1135,46.1266,46.1048,20.4594,20.6482,3254.88,489.866,1688.84,8.173298115136115,20.0,20.69851851851852
2024-03-11 21:31:09,21.6407,20.6548,12.1334,46.1383,46.1081,20.4623,20.6482,3253.57,491.836,1688.18,8.14431916510122,20.0,20.698333333333334
2024-03-11 21:31:10,21.6321,20.6581,12.1331,46.1478,46.1048,20.4638,20.6515,3252.58,489.866,1689.0,8.141161553734648,20.0,20.69814814814815
2024-03-11 21:31:11,21.6397,20.6581,12.1484,46.1707,46.1081,20.4603,20.6548,3250.61,486.911,1690.97,8.144050147894452,20.0,20.69796296296296
2024-03-11 21:31:12,21.6279,20.6548,12.15,46.1589,46.1048,20.4622,20.6581,3248.97,485.926,1689.99,8.127839008524118,20.0,20.697777777777777
2024-03-11 21:31:13,21.6149,20.6482,12.1559,46.1508,46.0851,20.4586,20.6515,3248.97,492.821,1690.64,8.114751058792647,20.0,20.697592592592592
2024-03-11 21:31:14,21.6142,20.6515,12.1576,46.153,46.1081,20.4798,20.6515,3244.7,492.821,1691.96,8.119026272389632,20.0,20.697407407407407
2024-03-11 21:31:15,21.5915,20.6581,12.1511,46.1658,46.1015,20.4697,20.6515,3244.05,488.881,1693.27,8.111393042792683,20.0,20.697222222222223
2024-03-11 21:31:16,21.5886,20.6581,12.1552,46.1646,46.1048,20.4807,20.6548,3242.08,492.821,1693.6,8.106958144042858,20.0,20.69703703703704
2024-03-11 21:31:17,21.5764,20.6548,12.174,46.1742,46.1048,20.4816,20.6515,3239.12,487.896,1694.25,8.083418299917033,20.0,20.696851851851854
2024-03-11 21:31:18,21.5654,20.6515,12.1663,46.1603,46.1048,20.4835,20.6515,3239.12,481.001,1694.91,8.083729042336865,20.0,20.696666666666665
2024-03-11 21:31:19,21.5386,20.6581,12.1608,46.1579,46.1081,20.4821,20.6548,3237.48,487.896,1697.37,8.077116074576594,20.0,20.69648148148148
2024-03-11 21:31:20,21.5494,20.6515,12.1673,46.1824,46.1015,20.4917,20.6515,3236.49,487.896,1696.22,8.075344765501493,20.0,20.696296296296296
2024-03-11 21:31:21,21.51,20.6515,12.1746,46.1717,46.1048,20.4942,20.6548,3237.48,494.791,1697.37,8.040596878010023,20.0,20.69611111111111
2024-03-11 21:31:22,21.503,20.6482,12.1715,46.1731,46.1048,20.5127,20.6515,3235.51,484.941,1698.03,8.040362975177223,20.0,20.695925925925927
2024-03-11 21:31:23,21.4878,20.6581,12.179,46.1791,46.1048,20.5117,20.6548,3233.54,487.896,1699.51,8.027794740507705,20.0,20.695740740740742
2024-03-11 21:31:24,21.4679,20.6581,12.1742,46.1813,46.1081,20.5231,20.6548,3235.18,478.046,1699.01,8.01241472031201,20.0,20.695555555555554
2024-03-11 21:31:25,21.4444,20.6548,12.1907,46.1715,46.1048,20.5304,20.6482,3230.91,484.941,1698.52,7.975628499736078,20.0,20.69537037037037
2024-03-11 21:31:26,21.4217,20.6515,12.1816,46.1819,46.1015,20.5265,20.6548,3231.57,494.791,1698.69,7.964703943540904,20.0,20.695185185185185
2024-03-11 21:31:27,21.3929,20.6581,12.1726,46.1845,46.0949,20.5313,20.6548,3224.02,494.791,1697.87,7.943800383097125,20.0,20.695
2024-03-11 21:31:28,21.3578,20.6581,12.1738,46.1688,46.1015,20.5373,20.6581,3232.88,492.821,1699.51,7.920168753955692,20.0,20.694814814814816
2024-03-11 21:31:29,21.321,20.6548,12.1567,46.1596,46.1048,20.5458,20.6482,3223.69,491.836,1700.0,7.905458348126495,20.0,20.69462962962963
2024-03-11 21:31:30,21.3039,20.6581,12.1644,46.1379,46.1015,20.5382,20.6515,3231.57,492.821,1700.49,7.886337432306968,20.0,20.694444444444443
2024-03-11 21:31:31,21.259,20.6548,12.1614,46.1307,46.1081,20.5606,20.6482,3224.02,489.866,1701.64,7.85549143832172,20.0,20.69425925925926
2024-03-11 21:31:32,21.2409,20.6548,12.1584,46.1272,46.1114,20.5632,20.6548,3228.29,488.881,1702.95,7.84849054096288,20.0,20.694074074074074
2024-03-11 21:31:33,21.1931,20.6581,12.1527,46.0922,46.1081,20.5625,20.6515,3219.42,484.941,1703.12,7.8128903875276965,20.0,20.69388888888889
2024-03-11 21:31:34,21.153,20.6548,12.1463,46.0789,46.1081,20.5704,20.6548,3222.05,487.896,1703.94,7.787513833297788,20.0,20.693703703703704
2024-03-11 21:31:35,21.1159,20.6614,12.1334,46.0629,46.1081,20.5751,20.6548,3219.75,487.896,1710.67,7.7972651137270645,20.0,20.69351851851852
2024-03-11 21:31:36,21.0783,20.6515,12.1315,46.0735,46.0982,20.5751,20.6548,3225.33,487.896,1707.22,7.750613039898348,20.0,20.693333333333335
2024-03-11 21:31:37,21.0211,20.6581,12.1209,46.035,46.1015,20.5848,20.6515,3212.86,491.836,1715.6,7.748089688508425,20.0,20.693148148148147
2024-03-11 21:31:38,20.9893,20.6581,12.1244,46.0305,46.1048,20.5843,20.6548,3215.48,491.836,1709.03,7.687805070946362,20.0,20.692962962962962
2024-03-11 21:31:39,20.9537,20.6548,12.1128,46.0148,46.1015,20.5955,20.6548,3210.23,493.806,1711.66,7.67879044339934,20.0,20.692777777777778
2024-03-11 21:31:40,20.9032,20.6581,12.0898,46.0138,46.1048,20.6074,20.6548,3212.2,490.851,1710.51,7.649762192174443,20.0,20.692592592592593
2024-03-11 21:31:41,20.8627,20.6482,12.073,45.9911,46.1048,20.5958,20.6581,3207.27,488.881,1705.09,7.605017112000548,20.0,20.69240740740741
2024-03-11 21:31:42,20.8145,20.6548,12.0626,45.9927,46.1114,20.6012,20.6548,3210.23,491.836,1711.98,7.6029103454666025,20.0,20.692222222222224
2024-03-11 21:31:43,20.7562,20.6548,12.0507,45.9859,46.1081,20.608,20.6548,3208.59,486.911,1712.97,7.5669752354091,20.0,20.692037037037036
2024-03-11 21:31:44,20.7063,20.6581,12.0377,45.9602,46.1081,20.6153,20.6515,3210.89,481.986,1713.3,7.536352682507401,20.0,20.69185185185185
2024-03-11 21:31:45,20.6667,20.6548,12.0282,45.9429,46.1015,20.6219,20.6581,3207.6,484.941,1713.46,7.510885541311565,20.0,20.691666666666666
2024-03-11 21:31:46,20.62,20.6515,12.0151,45.9527,46.1048,20.6255,20.6515,3209.9,504.64,1715.1,7.488832384977272,20.0,20.691481481481482
2024-03-11 21:31:47,20.5678,20.6548,12.0055,45.9457,46.1048,20.6191,20.6482,3210.89,488.881,1716.58,7.458187961199358,20.0,20.691296296296297
2024-03-11 21:31:48,20.5217,20.6548,11.9806,45.9435,46.1048,20.6211,20.6548,3215.15,492.821,1718.55,7.448259763187471,20.0,20.691111111111113
2024-03-11 21:31:49,20.4709,20.6581,11.9661,45.9304,46.1048,20.6188,20.6515,3212.53,493.806,1722.65,7.4342984073398215,20.0,20.690925925925928
2024-03-11 21:31:50,20.4232,20.6548,11.9421,45.9386,46.1015,20.6248,20.6515,3213.51,489.866,1719.86,7.401574513379417,20.0,20.69074074074074
2024-03-11 21:31:51,20.3564,20.6581,11.9249,45.9308,46.1081,20.6309,20.6548,3217.78,492.821,1722.49,7.369540151551523,20.0,20.690555555555555
2024-03-11 21:31:52,20.3103,20.6548,11.9116,45.9312,46.1015,20.6211,20.6548,3216.14,484.941,1722.0,7.338783088270412,20.0,20.69037037037037
2024-03-11 21:31:53,20.2545,20.6515,11.8938,45.9238,46.1114,20.6312,20.6515,3219.09,488.881,1722.49,7.3076575158722425,20.0,20.690185185185186
2024-03-11 21:31:54,20.2025,20.6515,11.8813,45.9486,46.1048,20.6282,20.6515,3219.42,484.941,1721.83,7.270345780273435,20.0,20.69
2024-03-11 21:31:55,20.1717,20.6581,11.8673,45.9704,46.1081,20.6306,20.6548,3218.44,487.896,1726.43,7.275051459560228,20.0,20.689814814814817
2024-03-11 21:31:56,20.1237,20.6384,11.8314,45.978,46.1048,20.6276,20.6384,3221.72,496.761,1727.09,7.267228421041492,20.0,20.68962962962963
2024-03-11 21:31:57,20.0646,20.6384,11.8199,45.9763,46.1048,20.6361,20.6417,3221.39,491.836,1727.41,7.226851366524876,20.0,20.689444444444444
2024-03-11 21:31:58,20.0284,20.6384,11.8075,45.9982,46.1081,20.6234,20.6384,3224.02,492.821,1727.09,7.204654694902508,20.0,20.68925925925926
2024-03-11 21:31:59,20.0006,20.6417,11.7837,46.003,46.1081,20.6327,20.6449,3227.3,490.851,1727.74,7.2038593568690175,20.0,20.689074074074075
2024-03-11 21:32:00,19.972,20.6384,11.7677,46.02,46.1015,20.6308,20.6417,3228.29,485.926,1729.22,7.198974216744662,20.0,20.68888888888889
2024-03-11 21:32:01,19.9143,20.6417,11.7584,46.0503,46.1081,20.6198,20.6449,3229.27,490.851,1729.06,7.155842809000655,20.0,20.688703703703705
2024-03-11 21:32:02,19.8865,20.6417,11.7289,46.0646,46.1048,20.6198,20.6384,3229.27,483.956,1730.21,7.16209471118073,20.0,20.688518518518517
2024-03-11 21:32:03,19.8443,20.6449,11.7088,46.0751,46.1081,20.6273,20.6417,3234.52,484.941,1730.86,7.145375009114217,20.0,20.688333333333333
2024-03-11 21:32:04,19.8161,20.6384,11.6938,46.1099,46.1048,20.6188,20.6417,3235.18,489.866,1730.37,7.131761958425319,20.0,20.688148148148148
2024-03-11 21:32:05,19.7874,20.6417,11.6697,46.1121,46.1081,20.612,20.6449,3238.46,485.926,1729.22,7.122985873172385,20.0,20.687962962962963
2024-03-11 21:32:06,19.7585,20.6384,11.6563,46.1366,46.1015,20.6143,20.6384,3239.78,512.52,1730.37,7.114113211720033,20.0,20.68777777777778
2024-03-11 21:32:07,19.7088,20.6482,11.6382,46.1548,46.1048,20.615,20.6384,3246.67,493.806,1732.01,7.093083198935286,20.0,20.687592592592594
2024-03-11 21:32:08,19.7058,20.6449,11.6118,46.1612,46.1048,20.6147,20.6515,3242.73,485.926,1736.77,7.133199074564989,20.0,20.68740740740741
2024-03-11 21:32:09,19.6853,20.6417,11.5858,46.1791,46.0917,20.6127,20.6384,3253.24,439.632,1734.47,7.128593299224211,20.0,20.68722222222222
2024-03-11 21:32:10,19.6494,20.6449,11.5618,46.2003,46.1081,20.6025,20.6449,3254.22,482.971,1734.8,7.11947407346711,20.0,20.687037037037037
2024-03-11 21:32:11,19.6256,20.6449,11.5448,46.2173,46.1015,20.6065,20.6515,3262.1,487.896,1736.28,7.119556756654304,20.0,20.686851851851852
2024-03-11 21:32:12,19.6166,20.6449,11.5129,46.2323,46.1048,20.6091,20.6417,3263.09,479.031,1734.8,7.133646823427893,20.0,20.686666666666667
2024-03-11 21:32:13,19.5847,20.6417,11.5103,46.246,46.1048,20.6186,20.6548,3268.34,479.031,1735.29,7.109861816020247,20.0,20.686481481481483
2024-03-11 21:32:14,19.5749,20.6449,11.4791,46.2532,46.1048,20.6064,20.6482,3270.31,482.971,1735.95,7.131416781591924,20.0,20.686296296296298
2024-03-11 21:32:15,19.5526,20.6417,11.4456,46.2711,46.1081,20.6152,20.6449,3273.92,485.926,1736.28,7.14264016263197,20.0,20.68611111111111
2024-03-11 21:32:16,19.5329,20.6417,11.4288,46.2947,46.1048,20.6153,20.6384,3274.25,487.896,1730.04,7.114424445842587,20.0,20.685925925925925
2024-03-11 21:32:17,19.5039,20.6384,11.3922,46.3054,46.1048,20.6216,20.6417,3279.83,486.911,1737.1,7.150156318267419,20.0,20.68574074074074
2024-03-11 21:32:18,19.4861,20.6384,11.3723,46.3066,46.1015,20.6291,20.6449,3283.77,489.866,1735.79,7.146613842198502,20.0,20.685555555555556
2024-03-11 21:32:19,19.4794,20.6449,11.3555,46.3137,46.1081,20.6161,20.6515,3289.35,484.941,1736.12,7.156870266746831,20.0,20.68537037037037
2024-03-11 21:32:20,19.4751,20.6384,11.3377,46.3348,46.1015,20.6127,20.6449,3289.35,489.866,1736.77,7.171447263326563,20.0,20.685185185185187
2024-03-11 21:32:21,19.4652,20.6384,11.3088,46.348,46.1048,20.6237,20.6482,3296.25,486.911,1736.77,7.18819186209315,20.0,20.685000000000002
2024-03-11 21:32:22,19.4342,20.6449,11.2784,46.3653,46.1114,20.6272,20.6417,3295.59,491.836,1736.44,7.186297372606023,20.0,20.684814814814814
2024-03-11 21:32:23,19.4196,20.6811,11.2532,46.3874,46.1081,20.607,20.6351,3303.8,486.911,1736.44,7.195637321127275,20.0,20.68462962962963
2024-03-11 21:32:24,19.3943,20.6417,11.2265,46.3762,46.1114,20.6198,20.6417,3305.11,492.821,1744.16,7.228867307599292,20.0,20.684444444444445
2024-03-11 21:32:25,19.3713,20.6417,11.1975,46.3711,46.1048,20.6117,20.6449,3309.05,484.941,1737.26,7.205558741354571,20.0,20.68425925925926
2024-03-11 21:32:26,19.3542,20.6417,11.1834,46.3959,46.1081,20.6147,20.6482,3309.71,484.941,1731.03,7.177083691720072,20.0,20.684074074074076
2024-03-11 21:32:27,19.3393,20.6417,11.1477,46.407,46.1048,20.6093,20.6449,3308.73,484.941,1739.4,7.2301455276446775,20.0,20.68388888888889
2024-03-11 21:32:28,19.3273,20.6482,11.1331,46.403,46.1081,20.5932,20.6482,3314.64,483.956,1739.73,7.233812506496407,20.0,20.683703703703703
2024-03-11 21:32:29,19.3102,20.6482,11.1078,46.4126,46.1081,20.6106,20.6449,3320.55,487.896,1740.55,7.24446441835266,20.0,20.683518518518518
2024-03-11 21:32:30,19.2899,20.6417,11.0784,46.411,46.1015,20.5962,20.6351,3323.5,487.896,1740.06,7.250459928770165,20.0,20.683333333333334
2024-03-11 21:32:31,19.2897,20.6417,11.0713,46.409,46.1015,20.605,20.6384,3321.86,480.016,1740.88,7.259972017898362,20.0,20.68314814814815
2024-03-11 21:32:32,19.282,20.6384,11.0494,46.409,46.1015,20.6018,20.6417,3321.86,484.941,1742.03,7.277320135326497,20.0,20.682962962962964
2024-03-11 21:32:33,19.2916,20.6449,11.0374,46.4153,46.1048,20.5924,20.6417,3326.46,492.821,1741.86,7.295701715464716,20.0,20.68277777777778
2024-03-11 21:32:34,19.2872,20.6449,11.024,46.3877,46.1015,20.6062,20.6417,3321.86,486.911,1741.86,7.303656613024654,20.0,20.68259259259259
2024-03-11 21:32:35,19.2936,20.6384,11.002,46.3667,46.1048,20.5881,20.6417,3318.25,489.866,1743.34,7.334985734619444,20.0,20.682407407407407
2024-03-11 21:32:36,19.3055,20.6417,10.9977,46.3534,46.1081,20.5915,20.6449,3315.62,488.881,1742.19,7.344468715352408,20.0,20.682222222222222
2024-03-11 21:32:37,19.3017,20.6548,10.9664,46.3379,46.1048,20.583,20.6417,3321.53,481.001,1741.7,7.366707444049135,20.0,20.682037037037038
2024-03-11 21:32:38,19.3138,20.6384,10.953,46.3189,46.1048,20.5889,20.6384,3318.25,490.851,1740.71,7.385044128531972,20.0,20.681851851851853
2024-03-11 21:32:39,19.3307,20.6384,10.9342,46.2999,46.1048,20.5936,20.6417,3319.56,488.881,1739.56,7.411677961041143,20.0,20.68166666666667
2024-03-11 21:32:40,19.3432,20.6449,10.9147,46.294,46.1048,20.5888,20.6417,3320.55,488.881,1739.89,7.441336071274969,20.0,20.681481481481484
2024-03-11 21:32:41,19.3602,20.6384,10.9048,46.2632,46.1081,20.5745,20.6417,3321.53,482.971,1738.74,7.460151353004194,20.0,20.681296296296296
2024-03-11 21:32:42,19.3852,20.6417,10.8922,46.2437,46.1081,20.5778,20.6515,3319.89,484.941,1738.09,7.490524359923965,20.0,20.68111111111111
2024-03-11 21:32:43,19.3967,20.6417,10.8723,46.2264,46.1081,20.5718,20.6417,3324.81,494.791,1736.12,7.50969668531822,20.0,20.680925925925926
2024-03-11 21:32:44,19.4322,20.6417,10.8623,46.2003,46.1081,20.5622,20.6449,3313.98,488.881,1736.12,7.549780585555428,20.0,20.68074074074074
2024-03-11 21:32:45,19.4555,20.6384,10.8407,46.1838,46.1081,20.5589,20.6384,3315.29,483.956,1735.46,7.58645075972199,20.0,20.680555555555557
2024-03-11 21:32:46,19.4737,20.6417,10.835,46.1685,46.1015,20.5498,20.6384,3314.64,479.031,1730.37,7.585185480744222,20.0,20.680370370370373
2024-03-11 21:32:47,19.5057,20.6482,10.8309,46.1686,46.1048,20.5389,20.6351,3316.93,485.926,1742.03,7.668208914550725,20.0,20.680185185185184
2024-03-11 21:32:48,19.5427,20.6384,10.821,46.1507,46.1015,20.5281,20.6417,3315.62,489.866,1735.46,7.680590099719933,20.0,20.68
2024-03-11 21:32:49,19.5747,20.6252,10.8234,46.1425,46.1081,20.5107,20.6417,3316.28,488.881,1735.29,7.705901826827742,20.0,20.679814814814815
2024-03-11 21:32:50,19.6143,20.6482,10.8005,46.1295,46.1015,20.5067,20.6417,3315.95,490.851,1734.15,7.755837253957606,20.0,20.67962962962963
2024-03-11 21:32:51,19.6408,20.6384,10.8024,46.1277,46.1081,20.496,20.6482,3316.93,486.911,1733.98,7.7767219652895845,20.0,20.679444444444446
2024-03-11 21:32:52,19.6843,20.6384,10.7969,46.1163,46.1081,20.4939,20.6351,3319.56,485.926,1734.47,7.822045816102877,20.0,20.67925925925926
2024-03-11 21:32:53,19.706,20.6417,10.793,46.1255,46.1081,20.4806,20.6482,3320.22,486.911,1734.64,7.845345949823509,20.0,20.679074074074073
2024-03-11 21:32:54,19.7586,20.6384,10.7987,46.1216,46.1081,20.4808,20.6417,3323.17,491.836,1733.82,7.8828998076572665,20.0,20.67888888888889
2024-03-11 21:32:55,19.7849,20.6384,10.7823,46.1293,46.1015,20.4811,20.6417,3323.83,494.791,1732.01,7.91219869733785,20.0,20.678703703703704
2024-03-11 21:32:56,19.8254,20.6219,10.7961,46.1527,46.1114,20.4733,20.6187,3324.49,488.881,1732.01,7.93566477438435,20.0,20.67851851851852
2024-03-11 21:32:57,19.8704,20.6219,10.7944,46.1545,46.1048,20.4682,20.6219,3327.44,500.701,1730.86,7.971412154473686,20.0,20.678333333333335
2024-03-11 21:32:58,19.9138,20.6252,10.8071,46.1601,46.1048,20.4665,20.6187,3329.74,490.851,1728.89,7.989272382063165,20.0,20.67814814814815
2024-03-11 21:32:59,19.9548,20.6285,10.805,46.1663,46.1048,20.4401,20.6252,3331.05,490.851,1726.76,8.017194441706879,20.0,20.677962962962965
2024-03-11 21:33:00,19.985,20.6219,10.7948,46.1852,46.1081,20.4408,20.6154,3334.01,485.926,1725.94,8.048769540506276,20.0,20.677777777777777
2024-03-11 21:33:01,20.0372,20.6219,10.8231,46.1848,46.1114,20.433,20.6187,3334.01,487.896,1726.92,8.074283169682715,20.0,20.677592592592593
2024-03-11 21:33:02,20.075,20.6219,10.8331,46.1988,46.1015,20.43,20.6154,3337.62,490.851,1722.98,8.080167004212576,20.0,20.677407407407408
2024-03-11 21:33:03,20.0985,20.6187,10.8319,46.2112,46.1081,20.4163,20.6187,3337.29,484.941,1720.52,8.090194781413249,20.0,20.677222222222223
2024-03-11 21:33:04,20.1555,20.6252,10.8524,46.221,46.1081,20.414,20.6121,3338.93,485.926,1719.04,8.115074427671546,20.0,20.67703703703704
2024-03-11 21:33:05,20.1863,20.6219,10.858,46.2207,46.1081,20.4087,20.6219,3339.26,486.911,1711.33,8.10056113678663,20.0,20.676851851851854
2024-03-11 21:33:06,20.2374,20.6187,10.8722,46.227,46.1081,20.4049,20.6187,3340.24,489.866,1716.09,8.155225097992362,20.0,20.676666666666666
2024-03-11 21:33:07,20.2642,20.6285,10.8791,46.2424,46.1015,20.4035,20.6187,3341.23,509.565,1715.27,8.168648942082612,20.0,20.67648148148148
2024-03-11 21:33:08,20.3025,20.6219,10.8894,46.249,46.1048,20.4076,20.6252,3344.51,489.866,1714.77,8.190631458648099,20.0,20.676296296296297
2024-03-11 21:33:09,20.3637,20.6252,10.9043,46.2641,46.1081,20.4176,20.6187,3345.83,489.866,1713.79,8.226214517675333,20.0,20.676111111111112
2024-03-11 21:33:10,20.3846,20.6187,10.9206,46.2647,46.1048,20.4142,20.6187,3343.86,493.806,1712.31,8.223107359371996,20.0,20.675925925925927
2024-03-11 21:33:11,20.4146,20.6219,10.9315,46.2742,46.1048,20.411,20.6187,3345.17,497.746,1710.67,8.231811277482342,20.0,20.675740740740743
2024-03-11 21:33:12,20.4497,20.6219,10.9504,46.2814,46.1081,20.4043,20.6187,3349.11,495.776,1718.06,8.281495417627118,20.0,20.675555555555558
2024-03-11 21:33:13,20.474,20.6219,10.9509,46.2823,46.0949,20.423,20.6219,3343.86,491.836,1711.66,8.271317317415216,20.0,20.67537037037037
2024-03-11 21:33:14,20.5163,20.6219,10.9835,46.282,46.1015,20.4161,20.6219,3347.14,491.836,1711.49,8.278919947778363,20.0,20.675185185185185
2024-03-11 21:33:15,20.5343,20.6187,10.9764,46.2897,46.1048,20.4178,20.6187,3341.23,491.836,1710.18,8.294364969653142,20.0,20.675
2024-03-11 21:33:16,20.5796,20.6318,10.9987,46.2985,46.1015,20.4251,20.6154,3342.54,491.836,1709.36,8.310337849877078,20.0,20.674814814814816
2024-03-11 21:33:17,20.6046,20.6154,11.0135,46.2933,46.1048,20.4149,20.6219,3343.53,492.821,1708.21,8.313588317958063,20.0,20.67462962962963
2024-03-11 21:33:18,20.6378,20.6219,11.0352,46.3155,46.1048,20.4214,20.6219,3343.2,493.806,1707.22,8.318732594550903,20.0,20.674444444444447
2024-03-11 21:33:19,20.6725,20.6219,11.0567,46.3188,46.1081,20.4342,20.6219,3341.89,502.67,1706.73,8.327776860760764,20.0,20.67425925925926
2024-03-11 21:33:20,20.6886,20.6252,11.0639,46.3203,46.1114,20.4364,20.6252,3336.96,492.821,1705.58,8.329868242429031,20.0,20.674074074074074
2024-03-11 21:33:21,20.7292,20.6252,11.0812,46.3303,46.1015,20.4421,20.6187,3334.01,497.746,1703.78,8.341221355857938,20.0,20.67388888888889
2024-03-11 21:33:22,20.7539,20.6187,11.1063,46.3346,46.1048,20.4535,20.6252,3335.98,489.866,1701.97,8.332014657252145,20.0,20.673703703703705
2024-03-11 21:33:23,20.78,20.6252,11.122,46.3365,46.1048,20.4556,20.6187,3329.41,488.881,1700.66,8.334576437569385,20.0,20.67351851851852
2024-03-11 21:33:24,20.8058,20.6252,11.1262,46.3332,46.1048,20.4524,20.6187,3330.72,493.806,1699.01,8.345112229438454,20.0,20.673333333333336
2024-03-11 21:33:25,20.8358,20.6187,11.1547,46.3258,46.1081,20.4534,20.6219,3326.46,493.806,1699.01,8.346405430432718,20.0,20.673148148148147
2024-03-11 21:33:26,20.8591,20.6219,11.1728,46.3305,46.1081,20.4678,20.6187,3326.78,491.836,1697.7,8.34444968107856,20.0,20.672962962962963
2024-03-11 21:33:27,20.8794,20.6219,11.1768,46.3378,46.1081,20.4703,20.6219,3321.53,494.791,1697.04,8.355242172214671,20.0,20.672777777777778
2024-03-11 21:33:28,20.9044,20.6219,11.2071,46.3248,46.1081,20.4852,20.6219,3314.31,490.851,1697.21,8.35151468449697,20.0,20.672592592592594
2024-03-11 21:33:29,20.9158,20.6219,11.2178,46.3086,46.0982,20.4756,20.6154,3316.61,491.836,1690.81,8.320622584120844,20.0,20.67240740740741
2024-03-11 21:33:30,20.9603,20.6187,11.2495,46.3011,46.1081,20.4768,20.6219,3317.59,496.761,1697.7,8.365555677918056,20.0,20.672222222222224
2024-03-11 21:33:31,20.9653,20.6187,11.2584,46.2732,46.1146,20.5007,20.6252,3312.34,495.776,1696.72,8.357368857022054,20.0,20.67203703703704
2024-03-11 21:33:32,20.9938,20.6219,11.2715,46.2653,46.1179,20.4966,20.6219,3312.01,495.776,1697.7,8.375462574393744,20.0,20.67185185185185
2024-03-11 21:33:33,21.0304,20.6219,11.2896,46.2388,46.1015,20.4954,20.6252,3308.73,491.836,1705.91,8.431980183314645,20.0,20.671666666666667
2024-03-11 21:33:34,21.0472,20.6252,11.3114,46.228,46.1081,20.508,20.6187,3306.1,489.866,1699.67,8.396824736680609,20.0,20.671481481481482
2024-03-11 21:33:35,21.0778,20.6219,11.3342,46.2058,46.1081,20.4913,20.6219,3304.46,492.821,1692.45,8.367854684993436,20.0,20.671296296296298
2024-03-11 21:33:36,21.0848,20.6252,11.3609,46.1753,46.1081,20.5046,20.6285,3302.49,491.836,1697.37,8.37521262956934,20.0,20.671111111111113
2024-03-11 21:33:37,21.1039,20.6219,11.3686,46.1704,46.1015,20.5212,20.6187,3298.55,488.881,1697.54,8.385871272526327,20.0,20.67092592592593
2024-03-11 21:33:38,21.1338,20.6252,11.398,46.1422,46.1048,20.5067,20.6252,3299.86,491.836,1697.54,8.386301966561042,20.0,20.67074074074074
2024-03-11 21:33:39,21.1503,20.6252,11.4034,46.1216,46.1048,20.5073,20.6187,3295.26,492.821,1698.69,8.401551159327148,20.0,20.670555555555556
2024-03-11 21:33:40,21.1774,20.6187,11.4315,46.1073,46.1048,20.5235,20.6187,3295.92,489.866,1694.75,8.381204340327429,20.0,20.67037037037037
2024-03-11 21:33:41,21.1926,20.6219,11.4376,46.0917,46.1048,20.5324,20.6219,3291.32,491.836,1693.93,8.384971080029024,20.0,20.670185185185186
2024-03-11 21:33:42,21.2168,20.6285,11.4713,46.0832,46.1114,20.5283,20.6252,3292.97,492.821,1692.78,8.371118327561291,20.0,20.67
2024-03-11 21:33:43,21.2284,20.6219,11.4789,46.0497,46.1048,20.5347,20.6219,3292.97,494.791,1707.88,8.449257232700395,20.0,20.669814814814817
2024-03-11 21:33:44,21.2549,20.6219,11.4949,46.0429,46.1245,20.5395,20.6187,3291.65,492.821,1692.45,8.381939090842799,20.0,20.669629629629632
2024-03-11 21:33:45,21.2705,20.6187,11.5151,46.0155,46.1081,20.5294,20.6252,3287.71,491.836,1692.45,8.377988586763092,20.0,20.669444444444444
2024-03-11 21:33:46,21.2955,20.6187,11.5335,45.9912,46.0982,20.5471,20.6121,3287.06,501.685,1692.78,8.385291376907634,20.0,20.66925925925926
2024-03-11 21:33:47,21.3118,20.6187,11.5525,45.9847,46.1015,20.5546,20.6187,3281.47,490.851,1692.28,8.38049605448057,20.0,20.669074074074075
2024-03-11 21:33:48,21.332,20.6384,11.5667,45.9677,46.1081,20.5506,20.6187,3278.85,512.52,1691.79,8.383220302206597,20.0,20.66888888888889
2024-03-11 21:33:49,21.3516,20.6187,11.587,45.9734,46.1048,20.5519,20.6219,3275.56,494.791,1690.97,8.37855636995249,20.0,20.668703703703706
2024-03-11 21:33:50,21.3747,20.6318,11.6089,45.9477,46.1015,20.5671,20.6219,3273.92,495.776,1688.51,8.367395528018466,20.0,20.66851851851852
2024-03-11 21:33:51,21.3816,20.6252,11.6172,45.9447,46.1048,20.5566,20.6187,3273.27,490.851,1687.03,8.358862924921308,20.0,20.668333333333333
2024-03-11 21:33:52,21.4101,20.6187,11.6381,45.945,46.1048,20.5618,20.6219,3275.24,479.031,1689.82,8.379203539028484,20.0,20.66814814814815
2024-03-11 21:33:53,21.4261,20.6219,11.6553,45.9405,46.1048,20.5743,20.6187,3268.67,483.956,1688.34,8.370836693029242,20.0,20.667962962962964
2024-03-11 21:33:54,21.4482,20.6187,11.6899,45.936,46.1081,20.5753,20.6187,3270.64,487.896,1688.67,8.361761752992882,20.0,20.66777777777778
2024-03-11 21:33:55,21.4602,20.6219,11.6975,45.9308,46.1048,20.5741,20.6252,3267.36,487.896,1688.51,8.364739429579327,20.0,20.667592592592595
2024-03-11 21:33:56,21.4739,20.6022,11.707,45.9365,46.1114,20.5817,20.6022,3266.04,496.761,1687.69,8.36427405451853,20.0,20.66740740740741
2024-03-11 21:33:57,21.4784,20.6088,11.7271,45.9306,46.1015,20.5852,20.6055,3269.0,498.731,1691.14,8.367985431233723,20.0,20.66722222222222
2024-03-11 21:33:58,21.4958,20.6022,11.7482,45.9371,46.1081,20.5804,20.6055,3266.37,498.731,1687.2,8.345322065224366,20.0,20.667037037037037
2024-03-11 21:33:59,21.5085,20.6022,11.7656,45.9507,46.1146,20.5736,20.6055,3263.75,495.776,1686.7,8.338826266315607,20.0,20.666851851851852
2024-03-11 21:34:00,21.5213,20.6055,11.7883,45.9433,46.1048,20.5861,20.6055,3266.04,489.866,1687.2,8.33282240354843,20.0,20.666666666666668
2024-03-11 21:34:01,21.5332,20.6055,11.7986,45.9659,46.1081,20.5856,20.6022,3265.39,489.866,1687.36,8.33498257488424,20.0,20.666666666666668
2024-03-11 21:34:02,21.545,20.599,11.7965,45.9596,46.1081,20.5823,20.6022,3265.06,488.881,1686.05,8.340403873441787,20.0,20.666666666666668
2024-03-11 21:34:03,21.5481,20.599,11.8348,45.9837,46.1081,20.5925,20.6055,3267.36,479.031,1685.72,8.308661723082519,20.0,20.666666666666668
2024-03-11 21:34:04,21.5622,20.6022,11.8479,45.9916,46.1081,20.5847,20.599,3264.07,489.866,1685.39,8.307890425201952,20.0,20.666666666666668
2024-03-11 21:34:05,21.5668,20.6055,11.8671,46.0004,46.1081,20.6025,20.599,3261.12,489.866,1684.57,8.291368174507893,20.0,20.666666666666668
2024-03-11 21:34:06,21.5727,20.6055,11.8714,46.0157,46.1015,20.5889,20.6022,3262.43,490.851,1682.93,8.284662536768623,20.0,20.666666666666668
2024-03-11 21:34:07,21.5973,20.6055,11.9064,46.0101,46.1081,20.5911,20.6088,3260.46,491.836,1682.27,8.272535662886076,20.0,20.666666666666668
2024-03-11 21:34:08,21.5929,20.6055,11.909,46.0106,46.1048,20.5938,20.6022,3262.43,484.941,1682.11,8.26577395682831,20.0,20.666666666666668
2024-03-11 21:34:09,21.5944,20.6055,11.9105,46.04,46.1081,20.6043,20.6055,3262.1,483.956,1681.78,8.264152359307493,20.0,20.666666666666668
2024-03-11 21:34:10,21.6015,20.6022,11.9328,46.0565,46.1048,20.5855,20.6055,3266.37,483.956,1682.11,8.252799869513922,20.0,20.666666666666668
2024-03-11 21:34:11,21.6053,20.6187,11.9398,46.0637,46.1015,20.5926,20.6022,3265.72,486.911,1683.42,8.256493502306732,20.0,20.666666666666668
2024-03-11 21:34:12,21.6229,20.6055,11.9523,46.0689,46.1048,20.607,20.6055,3263.09,495.776,1683.75,8.262469410581662,20.0,20.666666666666668
2024-03-11 21:34:13,21.6153,20.6055,11.9667,46.0901,46.1081,20.5891,20.599,3264.73,491.836,1692.12,8.284652501263215,20.0,20.666666666666668
2024-03-11 21:34:14,21.6359,20.6022,11.9848,46.0906,46.1081,20.5925,20.599,3263.42,491.836,1685.06,8.25222424191546,20.0,20.666666666666668
2024-03-11 21:34:15,21.6303,20.6022,11.9831,46.107,46.1048,20.5921,20.6055,3264.4,487.896,1684.9,8.248106276777335,20.0,20.666666666666668
2024-03-11 21:34:16,21.6271,20.599,11.9926,46.1092,46.1015,20.5832,20.6022,3267.36,491.836,1684.08,8.233239236483394,20.0,20.666666666666668
2024-03-11 21:34:17,21.6339,20.6055,12.0171,46.1096,46.1081,20.5799,20.5957,3267.03,494.791,1685.55,8.225286987724505,20.0,20.666666666666668
2024-03-11 21:34:18,21.6437,20.6055,12.0246,46.1257,46.1146,20.5734,20.599,3265.39,503.655,1685.23,8.225692250732058,20.0,20.666666666666668
2024-03-11 21:34:19,21.6395,20.599,12.0344,46.1457,46.1114,20.5654,20.6055,3265.72,504.64,1686.87,8.221713540473274,20.0,20.666666666666668
2024-03-11 21:34:20,21.6419,20.6022,12.0453,46.1541,46.1081,20.5568,20.6088,3260.79,490.851,1687.52,8.217603024961216,20.0,20.666666666666668
2024-03-11 21:34:21,21.6461,20.6022,12.0451,46.178,46.1015,20.5546,20.599,3259.48,483.956,1687.36,8.220591262246383,20.0,20.666666666666668
2024-03-11 21:34:22,21.6475,20.6055,12.0655,46.1839,46.1081,20.5374,20.6055,3259.81,493.806,1687.36,8.204323036646684,20.0,20.666666666666668
2024-03-11 21:34:23,21.6358,20.6022,12.0762,46.1929,46.0917,20.5386,20.6022,3258.82,492.821,1688.51,8.190722141518892,20.0,20.666666666666668
2024-03-11 21:34:24,21.6464,20.599,12.092,46.1864,46.1081,20.5182,20.6022,3259.15,489.866,1689.33,8.190242290405195,20.0,20.666666666666668
2024-03-11 21:34:25,21.6383,20.6055,12.1021,46.2073,46.1081,20.5164,20.5924,3258.49,492.821,1690.31,8.179383053542258,20.0,20.666666666666668
2024-03-11 21:34:26,21.63,20.6187,12.0987,46.2115,46.1081,20.5226,20.6022,3253.57,493.806,1689.99,8.173632549609719,20.0,20.666666666666668
2024-03-11 21:34:27,21.6459,20.6187,12.114,46.1986,46.1048,20.509,20.6055,3257.51,493.806,1690.15,8.174920972106017,20.0,20.666666666666668
2024-03-11 21:34:28,21.64,20.6022,12.1089,46.2141,46.1048,20.5222,20.6022,3254.88,493.806,1690.15,8.174234861595245,20.0,20.666666666666668
2024-03-11 21:34:29,21.6408,20.6088,12.1172,46.2045,46.1081,20.5149,20.599,3253.9,488.881,1689.66,8.165434606286496,20.0,20.666666666666668
2024-03-11 21:34:30,21.6375,20.6055,12.1237,46.2216,46.1048,20.5014,20.6022,3249.63,492.821,1689.49,8.156211494248037,20.0,20.666666666666668
2024-03-11 21:34:31,21.6309,20.599,12.1349,46.226,46.1015,20.4994,20.6022,3255.87,477.061,1689.0,8.138590389963602,20.0,20.666666666666668
