TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:34:32,21.6261,20.599,12.142,46.2157,46.1081,20.499,20.5957,3247.66,487.896,1689.0,8.12839144033844,20.0,20.666666666666668
2024-03-11 21:34:33,21.635,20.599,12.1544,46.2076,46.1081,20.4915,20.6022,3247.0,493.806,1689.0,8.12539174927221,20.0,20.666666666666668
2024-03-11 21:34:34,21.611,20.6022,12.1385,46.1918,46.1048,20.5101,20.6055,3243.39,491.836,1696.06,8.152384630314808,20.0,20.666666666666668
2024-03-11 21:34:35,21.6063,20.6022,12.1556,46.1868,46.1048,20.5206,20.6088,3240.76,494.791,1688.84,8.098998521265438,20.0,20.666666666666668
2024-03-11 21:34:36,21.6194,20.6022,12.1753,46.1828,46.0917,20.5036,20.6022,3238.46,489.866,1689.33,8.095690699030364,20.0,20.666666666666668
2024-03-11 21:34:37,21.5989,20.6055,12.1761,46.1682,46.1081,20.4911,20.5957,3234.52,497.746,1689.82,8.079774775640356,20.0,20.666666666666668
2024-03-11 21:34:38,21.593,20.6055,12.1752,46.1458,46.1048,20.5097,20.5957,3228.94,491.836,1690.31,8.077829085133521,20.0,20.666666666666668
2024-03-11 21:34:39,21.5818,20.6022,12.1752,46.1401,46.1048,20.5123,20.6055,3230.26,481.986,1685.72,8.046313545792678,20.0,20.666666666666668
2024-03-11 21:34:40,21.5719,20.5957,12.1802,46.1348,46.1015,20.5251,20.6022,3224.68,491.836,1690.97,8.058587946222362,20.0,20.666666666666668
2024-03-11 21:34:41,21.5505,20.5957,12.1746,46.1249,46.1048,20.5258,20.6022,3221.72,484.941,1699.84,8.087230978049122,20.0,20.666666666666668
2024-03-11 21:34:42,21.5295,20.6022,12.1785,46.0944,46.1081,20.513,20.6022,3220.41,491.836,1692.61,8.031446951025048,20.0,20.666666666666668
2024-03-11 21:34:43,21.5157,20.6022,12.1776,46.0844,46.1081,20.5145,20.6022,3215.15,493.806,1694.09,8.027380239172237,20.0,20.666666666666668
2024-03-11 21:34:44,21.5004,20.599,12.1756,46.0727,46.1048,20.5247,20.6055,3209.57,489.866,1695.4,8.022145604973254,20.0,20.666666666666668
2024-03-11 21:34:45,21.477,20.6022,12.1748,46.0649,46.1048,20.5229,20.6022,3213.51,481.986,1696.72,8.008933499035791,20.0,20.666666666666668
2024-03-11 21:34:46,21.458,20.6022,12.1695,46.0659,46.1081,20.5353,20.5957,3211.87,485.926,1697.04,7.998646436688724,20.0,20.666666666666668
2024-03-11 21:34:47,21.4322,20.6055,12.177,46.0462,46.1048,20.5415,20.6022,3206.62,485.926,1698.03,7.974620094074936,20.0,20.666666666666668
2024-03-11 21:34:48,21.4167,20.6022,12.1692,46.047,46.1048,20.5257,20.599,3204.65,488.881,1698.19,7.968736289483631,20.0,20.666666666666668
2024-03-11 21:34:49,21.3955,20.599,12.181,46.0539,46.1015,20.5424,20.6022,3208.26,489.866,1699.01,7.944133707814432,20.0,20.666666666666668
2024-03-11 21:34:50,21.3853,20.6055,12.1799,46.0239,46.1081,20.546,20.6055,3210.56,487.896,1697.37,7.928627643254008,20.0,20.666666666666668
2024-03-11 21:34:51,21.3378,20.6055,12.1597,46.0069,46.1048,20.5566,20.6055,3208.92,484.941,1700.98,7.921926856575634,20.0,20.666666666666668
2024-03-11 21:34:52,21.3293,20.6022,12.1743,46.0145,46.1081,20.552,20.599,3208.59,485.926,1702.3,7.908120596147972,20.0,20.666666666666668
2024-03-11 21:34:53,21.2917,20.599,12.1539,45.9946,46.1081,20.5564,20.599,3209.24,489.866,1702.46,7.894005068408653,20.0,20.666666666666668
2024-03-11 21:34:54,21.2626,20.599,12.1556,45.9915,46.1048,20.5587,20.6022,3208.59,487.896,1702.79,7.868922415399771,20.0,20.666666666666668
2024-03-11 21:34:55,21.2318,20.6022,12.1495,45.9643,46.1114,20.5719,20.599,3207.93,489.866,1704.27,7.854401145636008,20.0,20.666666666666668
2024-03-11 21:34:56,21.1797,20.5825,12.135,45.9634,46.1048,20.5585,20.5792,3203.66,488.881,1706.73,7.833174917585947,20.0,20.666666666666668
2024-03-11 21:34:57,21.1538,20.5825,12.1425,45.9526,46.1048,20.5669,20.5792,3208.92,489.866,1707.22,7.806489391339477,20.0,20.666666666666668
2024-03-11 21:34:58,21.0976,20.5792,12.1131,45.9384,46.1081,20.5623,20.576,3210.23,485.926,1708.37,7.788515438847283,20.0,20.666666666666668
2024-03-11 21:34:59,21.0721,20.5825,12.116,45.9513,46.1081,20.5708,20.5792,3209.9,488.881,1708.37,7.763895945446056,20.0,20.666666666666668
2024-03-11 21:35:00,21.0262,20.5858,12.1064,45.9342,46.1114,20.5798,20.5792,3208.59,483.956,1708.54,7.733197526214098,20.0,20.666666666666668
2024-03-11 21:35:01,20.9839,20.5792,12.0943,45.9344,46.1048,20.581,20.576,3209.24,487.896,1708.7,7.7077367776610854,20.0,20.666666666666668
2024-03-11 21:35:02,20.9241,20.5792,12.0857,45.9383,46.1048,20.5917,20.5727,3210.56,483.956,1708.37,7.661863749202278,20.0,20.666666666666668
2024-03-11 21:35:03,20.8811,20.5792,12.0678,45.9237,46.1081,20.5863,20.5825,3211.54,485.926,1708.86,7.642296330268231,20.0,20.666666666666668
2024-03-11 21:35:04,20.8396,20.5858,12.065,45.9128,46.1081,20.5871,20.5825,3210.56,486.911,1708.37,7.606556577406585,20.0,20.666666666666668
2024-03-11 21:35:05,20.7876,20.5825,12.0547,45.9048,46.1179,20.5986,20.5727,3210.56,483.956,1709.69,7.576256931619606,20.0,20.666666666666668
2024-03-11 21:35:06,20.7456,20.5858,12.0345,45.9003,46.1114,20.5995,20.576,3214.83,485.926,1711.0,7.563134862083119,20.0,20.666666666666668
2024-03-11 21:35:07,20.6904,20.5727,12.0241,45.9129,46.1048,20.5881,20.5825,3213.84,488.881,1711.98,7.528548306872483,20.0,20.666666666666668
2024-03-11 21:35:08,20.6501,20.5792,12.0084,45.9099,46.1015,20.5939,20.576,3218.77,481.986,1713.3,7.512966220199822,20.0,20.666666666666668
2024-03-11 21:35:09,20.5991,20.576,11.9913,45.9168,46.1081,20.592,20.5825,3216.47,488.881,1714.12,7.487075725497207,20.0,20.666666666666668
2024-03-11 21:35:10,20.5549,20.5825,11.9946,45.9267,46.1081,20.6043,20.5727,3219.42,488.881,1715.43,7.4514505150130725,20.0,20.666666666666668
2024-03-11 21:35:11,20.4966,20.5825,11.9821,45.9364,46.1081,20.5984,20.5825,3217.45,487.896,1717.24,7.419403346587339,20.0,20.666666666666668
2024-03-11 21:35:12,20.4528,20.5792,11.9529,45.949,46.1081,20.5991,20.5858,3221.06,487.896,1711.33,7.381190528453491,20.0,20.666666666666668
2024-03-11 21:35:13,20.396,20.5825,11.9328,45.9358,46.1048,20.6016,20.576,3220.08,491.836,1724.62,7.40639479238367,20.0,20.666666666666668
2024-03-11 21:35:14,20.3452,20.5858,11.914,45.9509,46.1114,20.5996,20.5825,3224.02,489.866,1720.19,7.359437915132707,20.0,20.666666666666668
2024-03-11 21:35:15,20.2926,20.5858,11.9135,45.966,46.1114,20.5989,20.5792,3221.06,488.881,1721.5,7.319530693984543,20.0,20.666666666666668
2024-03-11 21:35:16,20.2492,20.5825,11.8963,45.9853,46.1015,20.6039,20.5792,3225.33,491.836,1721.83,7.298042502048505,20.0,20.666666666666668
2024-03-11 21:35:17,20.1661,20.5825,11.8711,46.0054,46.1048,20.5962,20.5792,3212.53,488.881,1722.16,7.248843505545181,20.0,20.666666666666668
2024-03-11 21:35:18,20.1155,20.5792,11.844,45.9999,46.1048,20.6054,20.5792,3225.0,493.806,1722.82,7.231077474293637,20.0,20.666666666666668
2024-03-11 21:35:19,20.0681,20.5825,11.8248,46.0057,46.1015,20.6184,20.576,3219.75,491.836,1722.65,7.205713486645702,20.0,20.666666666666668
2024-03-11 21:35:20,20.0149,20.5825,11.8119,46.0288,46.1048,20.6155,20.5825,3230.91,482.971,1723.97,7.1759805249479225,20.0,20.666666666666668
2024-03-11 21:35:21,19.9736,20.5957,11.7886,46.0264,46.1114,20.6081,20.5825,3230.26,484.941,1728.07,7.17726282881529,20.0,20.666666666666668
2024-03-11 21:35:22,19.9386,20.5858,11.7791,46.0492,46.0654,20.6071,20.5792,3233.87,486.911,1723.8,7.137222877363213,20.0,20.666666666666668
2024-03-11 21:35:23,19.8878,20.5825,11.7604,46.0645,46.1081,20.6109,20.5792,3236.17,487.896,1722.49,7.103741994629645,20.0,20.666666666666668
2024-03-11 21:35:24,19.8492,20.5792,11.7291,46.0808,46.1048,20.619,20.5792,3238.79,493.806,1723.64,7.102099909495383,20.0,20.666666666666668
2024-03-11 21:35:25,19.8187,20.5825,11.7129,46.0692,46.1048,20.6195,20.5792,3238.14,492.821,1724.46,7.092965455162025,20.0,20.666666666666668
2024-03-11 21:35:26,19.7792,20.5825,11.7027,46.1074,46.1048,20.6088,20.5825,3242.4,493.806,1724.13,7.065974110119571,20.0,20.666666666666668
2024-03-11 21:35:27,19.7487,20.5858,11.6779,46.1011,46.1081,20.6009,20.5825,3243.06,489.866,1725.77,7.067703732039108,20.0,20.666666666666668
2024-03-11 21:35:28,19.7062,20.5825,11.6412,46.1367,46.1048,20.6138,20.5792,3245.03,490.851,1726.43,7.065325613091035,20.0,20.666666666666668
2024-03-11 21:35:29,19.6732,20.5792,11.64,46.1277,46.1015,20.596,20.5792,3249.63,487.896,1726.92,7.039464685503208,20.0,20.666666666666668
2024-03-11 21:35:30,19.6465,20.5825,11.6089,46.1291,46.1048,20.6021,20.5792,3252.58,487.896,1726.92,7.043320389906965,20.0,20.666666666666668
2024-03-11 21:35:31,19.6146,20.5858,11.5976,46.1426,46.1081,20.5945,20.5792,3256.85,482.971,1730.53,7.03995449347018,20.0,20.666666666666668
2024-03-11 21:35:32,19.595,20.5792,11.5706,46.1478,46.1081,20.5939,20.5792,3259.48,482.971,1728.4,7.037779609617618,20.0,20.666666666666668
2024-03-11 21:35:33,19.5698,20.5825,11.5474,46.1506,46.1081,20.5736,20.5825,3265.06,488.881,1729.55,7.040706971162646,20.0,20.666666666666668
2024-03-11 21:35:34,19.5534,20.5825,11.5253,46.165,46.1146,20.5694,20.5825,3268.67,484.941,1734.31,7.065100394469181,20.0,20.666666666666668
2024-03-11 21:35:35,19.5317,20.5792,11.5022,46.1714,46.1015,20.5635,20.5792,3269.98,487.896,1735.79,7.072362622437441,20.0,20.666666666666668
2024-03-11 21:35:36,19.4998,20.5891,11.4681,46.181,46.1015,20.5566,20.576,3274.25,489.866,1737.1,7.079639348278222,20.0,20.666666666666668
2024-03-11 21:35:37,19.4705,20.5825,11.4447,46.1897,46.1081,20.539,20.576,3273.92,488.881,1737.92,7.077778218461242,20.0,20.666666666666668
2024-03-11 21:35:38,19.4526,20.599,11.4192,46.2006,46.1146,20.5381,20.576,3283.44,488.881,1739.89,7.092511027464008,20.0,20.666666666666668
2024-03-11 21:35:39,19.4255,20.5825,11.3749,46.2,46.1015,20.5229,20.5825,3284.1,488.881,1741.86,7.115744255108942,20.0,20.666666666666668
2024-03-11 21:35:40,19.4183,20.5858,11.3624,46.2157,46.1048,20.5175,20.5727,3287.71,484.941,1741.7,7.119774752980148,20.0,20.666666666666668
2024-03-11 21:35:41,19.4085,20.5825,11.3453,46.2308,46.1015,20.5009,20.5825,3288.04,486.911,1741.53,7.125530905151071,20.0,20.666666666666668
2024-03-11 21:35:42,19.3824,20.5858,11.3096,46.2411,46.1114,20.5047,20.5792,3293.95,486.911,1744.16,7.144788070323416,20.0,20.666666666666668
2024-03-11 21:35:43,19.3766,20.5792,11.2947,46.2386,46.1048,20.4918,20.5792,3297.56,487.896,1740.55,7.138037279660142,20.0,20.666666666666668
2024-03-11 21:35:44,19.3677,20.5792,11.2704,46.2675,46.1081,20.4831,20.576,3297.89,486.911,1740.71,7.152296170457598,20.0,20.666666666666668
2024-03-11 21:35:45,19.3629,20.5792,11.2466,46.2652,46.1048,20.4611,20.5694,3300.85,489.866,1734.64,7.144079584040451,20.0,20.666666666666668
2024-03-11 21:35:46,19.3234,20.5858,11.2026,46.2741,46.1048,20.4484,20.5792,3307.41,488.881,1739.56,7.1683147008900105,20.0,20.666666666666668
2024-03-11 21:35:47,19.3117,20.5891,11.1797,46.2836,46.1048,20.4511,20.5792,3311.35,488.881,1738.74,7.17481737145849,20.0,20.666666666666668
2024-03-11 21:35:48,19.3025,20.5792,11.1625,46.2838,46.0982,20.4368,20.576,3316.93,493.806,1736.94,7.174440815466534,20.0,20.666666666666668
2024-03-11 21:35:49,19.3035,20.5727,11.1452,46.3008,46.1048,20.4288,20.5792,3316.93,487.896,1736.94,7.190570086587316,20.0,20.666666666666668
2024-03-11 21:35:50,19.2871,20.5924,11.1169,46.2887,46.1015,20.4271,20.5825,3317.26,488.881,1737.76,7.204458100584628,20.0,20.666666666666668
2024-03-11 21:35:51,19.2799,20.5825,11.1096,46.2758,46.1048,20.4175,20.5727,3328.43,489.866,1736.77,7.200441858032907,20.0,20.666666666666668
2024-03-11 21:35:52,19.2526,20.5792,11.0574,46.259,46.1081,20.4224,20.5825,3293.29,480.016,1735.29,7.216231491460556,20.0,20.666666666666668
2024-03-11 21:35:53,19.2545,20.5792,11.046,46.2609,46.1048,20.4115,20.576,3273.27,483.956,1735.29,7.227942722283035,20.0,20.666666666666668
2024-03-11 21:35:54,19.2521,20.5825,11.0339,46.2487,46.0982,20.4249,20.5825,3273.92,491.836,1736.12,7.239945251194487,20.0,20.666666666666668
2024-03-11 21:35:55,19.2424,20.5858,11.0036,46.2288,46.1081,20.4155,20.5792,3270.97,481.986,1737.26,7.262859056775559,20.0,20.666666666666668
2024-03-11 21:35:56,19.2463,20.5661,10.9796,46.2136,46.1114,20.4167,20.5595,3273.92,488.881,1737.92,7.2902226816708025,20.0,20.666666666666668
2024-03-11 21:35:57,19.2513,20.5563,10.9625,46.2219,46.1081,20.4107,20.553,3287.06,493.806,1739.4,7.315937087936569,20.0,20.666666666666668
2024-03-11 21:35:58,19.2599,20.5595,10.9507,46.2091,46.1081,20.4204,20.553,3286.73,486.911,1739.56,7.3346173422120025,20.0,20.666666666666668
2024-03-11 21:35:59,19.2565,20.5563,10.922,46.2076,46.1081,20.4236,20.553,3301.17,487.896,1739.73,7.357668879865556,20.0,20.666666666666668
2024-03-11 21:36:00,19.2819,20.5595,10.9105,46.1963,46.1015,20.4273,20.5595,3303.47,485.926,1739.23,7.388120114202032,20.0,20.666666666666668
2024-03-11 21:36:01,19.2759,20.5825,10.8902,46.1995,46.1114,20.4332,20.5628,3306.43,479.031,1740.38,7.405633937984761,20.0,20.666666666666668
2024-03-11 21:36:02,19.2834,20.5563,10.8712,46.1797,46.1015,20.4272,20.5628,3304.46,485.926,1740.22,7.4283538097199715,20.0,20.666666666666668
2024-03-11 21:36:03,19.296,20.5595,10.8501,46.1691,46.1114,20.4354,20.5563,3313.98,484.941,1741.04,7.461626735185146,20.0,20.666666666666668
2024-03-11 21:36:04,19.3195,20.5563,10.8415,46.1734,46.1081,20.4259,20.5628,3311.68,489.866,1740.88,7.489297523574217,20.0,20.666666666666668
2024-03-11 21:36:05,19.334,20.5595,10.8235,46.1715,46.1048,20.448,20.5595,3321.2,496.761,1739.4,7.511615986256654,20.0,20.666666666666668
2024-03-11 21:36:06,19.3541,20.5595,10.8048,46.1558,46.1048,20.4476,20.553,3320.87,487.896,1737.92,7.539441466656364,20.0,20.666666666666668
2024-03-11 21:36:07,19.3774,20.5464,10.7878,46.1541,46.1081,20.4486,20.5661,3329.08,492.821,1735.29,7.5635179152491085,20.0,20.666666666666668
2024-03-11 21:36:08,19.3953,20.5563,10.7714,46.142,46.1015,20.4512,20.5563,3324.49,488.881,1734.64,7.590876128877247,20.0,20.666666666666668
2024-03-11 21:36:09,19.4167,20.5628,10.7698,46.152,46.1048,20.4455,20.5563,3329.74,483.956,1732.67,7.602477231483187,20.0,20.666666666666668
2024-03-11 21:36:10,19.4463,20.553,10.7331,46.1463,46.1048,20.4548,20.5563,3326.13,490.851,1733.98,7.666561122823269,20.0,20.666666666666668
2024-03-11 21:36:11,19.4862,20.5563,10.7346,46.1446,46.1081,20.4652,20.5563,3332.04,492.821,1733.0,7.695996438950823,20.0,20.666666666666668
2024-03-11 21:36:12,19.5106,20.5628,10.7373,46.1396,46.1015,20.4605,20.5694,3331.71,485.926,1731.19,7.707021148241681,20.0,20.666666666666668
2024-03-11 21:36:13,19.5261,20.5563,10.7187,46.1288,46.1081,20.4648,20.5563,3334.33,490.851,1722.82,7.6995698176985705,20.0,20.666666666666668
2024-03-11 21:36:14,19.5757,20.5563,10.7082,46.1122,46.1048,20.4676,20.5563,3335.32,493.806,1728.73,7.778703209100063,20.0,20.666666666666668
2024-03-11 21:36:15,19.6181,20.5694,10.7085,46.1154,46.1048,20.4735,20.5595,3339.26,493.806,1729.06,7.817125895495555,20.0,20.666666666666668
2024-03-11 21:36:16,19.648,20.5661,10.6944,46.1145,46.1081,20.4813,20.553,3335.32,494.791,1727.25,7.847507249690639,20.0,20.666666666666668
2024-03-11 21:36:17,19.6942,20.5595,10.709,46.1235,46.1114,20.4888,20.553,3339.59,492.821,1725.94,7.869230710469515,20.0,20.666666666666668
2024-03-11 21:36:18,19.7184,20.5595,10.6907,46.1209,46.1015,20.48,20.553,3340.9,497.746,1724.62,7.900405315625529,20.0,20.666666666666668
2024-03-11 21:36:19,19.7708,20.5595,10.7069,46.1182,46.1114,20.4978,20.5563,3343.53,492.821,1723.15,7.925323993134296,20.0,20.666666666666668
2024-03-11 21:36:20,19.8062,20.5563,10.6921,46.1171,46.1114,20.4992,20.553,3339.26,492.821,1721.5,7.961587127262425,20.0,20.666666666666668
2024-03-11 21:36:21,19.8404,20.5563,10.702,46.1404,46.1048,20.4977,20.5595,3343.53,493.806,1720.68,7.979011854917813,20.0,20.666666666666668
2024-03-11 21:36:22,19.8812,20.5563,10.7169,46.1386,46.1015,20.5022,20.5628,3341.56,492.821,1719.53,7.996278113737625,20.0,20.666666666666668
2024-03-11 21:36:23,19.8986,20.5563,10.706,46.1529,46.1081,20.4989,20.5595,3344.84,491.836,1718.88,8.017939170895144,20.0,20.666666666666668
2024-03-11 21:36:24,19.9468,20.5563,10.7195,46.1689,46.1114,20.5117,20.5563,3347.8,493.806,1717.56,8.042024536103208,20.0,20.666666666666668
2024-03-11 21:36:25,19.9889,20.553,10.7413,46.1685,46.1114,20.5202,20.5563,3344.84,495.776,1710.67,8.027385345472016,20.0,20.666666666666668
2024-03-11 21:36:26,20.015,20.5563,10.7349,46.1682,46.1081,20.5145,20.5563,3348.12,493.806,1716.09,8.08111993677432,20.0,20.666666666666668
2024-03-11 21:36:27,20.058,20.5595,10.7489,46.1841,46.1344,20.525,20.5628,3348.12,488.881,1715.92,8.105570127642206,20.0,20.666666666666668
2024-03-11 21:36:28,20.0953,20.5595,10.7487,46.2011,46.1048,20.5209,20.5595,3352.06,495.776,1716.25,8.139787044189589,20.0,20.666666666666668
2024-03-11 21:36:29,20.1305,20.5628,10.7797,46.1959,46.1081,20.5303,20.5595,3355.68,494.791,1715.6,8.140360560358712,20.0,20.666666666666668
2024-03-11 21:36:30,20.1599,20.553,10.7792,46.2072,46.1015,20.5226,20.5595,3355.02,488.881,1715.6,8.166390074491698,20.0,20.666666666666668
2024-03-11 21:36:31,20.1922,20.5464,10.8007,46.2111,46.1081,20.5225,20.553,3355.68,488.881,1714.77,8.171836625967378,20.0,20.666666666666668
2024-03-11 21:36:32,20.2251,20.553,10.8039,46.2017,46.1015,20.5349,20.5563,3356.0,487.896,1714.94,8.198492227866131,20.0,20.666666666666668
2024-03-11 21:36:33,20.2756,20.5563,10.8292,46.1894,46.1081,20.5235,20.5333,3355.35,494.791,1714.45,8.218072932414907,20.0,20.666666666666668
2024-03-11 21:36:34,20.3096,20.5563,10.8521,46.19,46.1081,20.5267,20.5563,3354.36,493.806,1714.28,8.226913747362763,20.0,20.666666666666668
2024-03-11 21:36:35,20.3335,20.5595,10.847,46.1942,46.1081,20.5234,20.5563,3354.03,497.746,1714.12,8.25137013754145,20.0,20.666666666666668
2024-03-11 21:36:36,20.378,20.5563,10.8696,46.1986,46.1081,20.5198,20.5595,3352.39,484.941,1713.46,8.26723436719418,20.0,20.666666666666668
2024-03-11 21:36:37,20.4069,20.5563,10.8909,46.224,46.1015,20.5365,20.5563,3349.44,487.896,1713.79,8.275435794045965,20.0,20.666666666666668
2024-03-11 21:36:38,20.4382,20.5628,10.9056,46.1982,46.1015,20.5205,20.5563,3347.14,486.911,1717.4,8.30733385374801,20.0,20.666666666666668
2024-03-11 21:36:39,20.4636,20.5563,10.9212,46.1955,46.1015,20.5125,20.5563,3343.2,492.821,1712.48,8.292050937482188,20.0,20.666666666666668
2024-03-11 21:36:40,20.4941,20.5595,10.9302,46.1922,46.1048,20.5266,20.5563,3342.87,488.881,1716.74,8.331407723565487,20.0,20.666666666666668
2024-03-11 21:36:41,20.5238,20.5628,10.9484,46.1959,46.1048,20.5091,20.5563,3339.92,481.001,1712.31,8.319900909650324,20.0,20.666666666666668
2024-03-11 21:36:42,20.5376,20.5628,10.9613,46.1837,46.1114,20.5111,20.5563,3339.59,487.896,1710.83,8.313491092751658,20.0,20.666666666666668
2024-03-11 21:36:43,20.585,20.5628,10.9862,46.1918,46.1015,20.5195,20.5563,3332.69,485.926,1709.69,8.327471405286943,20.0,20.666666666666668
2024-03-11 21:36:44,20.6054,20.5628,10.9991,46.1853,46.0982,20.5004,20.5595,3334.01,491.836,1709.36,8.33236945248089,20.0,20.666666666666668
2024-03-11 21:36:45,20.6389,20.5595,11.0116,46.1948,46.1048,20.5073,20.5595,3333.35,488.881,1709.52,8.351366190782253,20.0,20.666666666666668
2024-03-11 21:36:46,20.6641,20.5595,11.0288,46.1951,46.1015,20.5134,20.5595,3334.66,487.896,1708.37,8.352683266506236,20.0,20.666666666666668
2024-03-11 21:36:47,20.7032,20.5563,11.0449,46.1924,46.1081,20.5082,20.5563,3330.4,484.941,1707.39,8.367818665866146,20.0,20.666666666666668
2024-03-11 21:36:48,20.7259,20.5563,11.0679,46.1971,46.1048,20.5035,20.5595,3329.74,488.881,1706.07,8.361089708021586,20.0,20.666666666666668
2024-03-11 21:36:49,20.7433,20.5628,11.0777,46.1937,46.1015,20.5135,20.553,3328.75,492.821,1703.28,8.353985191291226,20.0,20.666666666666668
2024-03-11 21:36:50,20.7812,20.5563,11.1076,46.1837,46.1081,20.5064,20.553,3327.77,492.821,1705.42,8.37140422656154,20.0,20.666666666666668
2024-03-11 21:36:51,20.8083,20.5563,11.1149,46.1907,46.1048,20.5151,20.5661,3325.8,485.926,1704.1,8.382046128791464,20.0,20.666666666666668
2024-03-11 21:36:52,20.842,20.5563,11.1433,46.188,46.1081,20.5073,20.5595,3327.44,492.821,1700.49,8.36886272276553,20.0,20.666666666666668
2024-03-11 21:36:53,20.8627,20.5563,11.1496,46.1771,46.1081,20.5137,20.5563,3329.74,484.941,1700.16,8.37966177957918,20.0,20.666666666666668
2024-03-11 21:36:54,20.8861,20.5563,11.165,46.1617,46.1015,20.5066,20.553,3323.83,492.821,1698.52,8.378473714166697,20.0,20.666666666666668
2024-03-11 21:36:55,20.9272,20.5563,11.1986,46.1641,46.1081,20.5214,20.5563,3324.49,490.851,1697.37,8.379260748056675,20.0,20.666666666666668
2024-03-11 21:36:56,20.9546,20.5333,11.2089,46.1365,46.1015,20.516,20.5365,3325.47,487.896,1689.66,8.355860813398964,20.0,20.666666666666668
2024-03-11 21:36:57,20.9846,20.5398,11.2299,46.1336,46.1114,20.5227,20.5398,3320.87,491.836,1694.91,8.389564074143633,20.0,20.666666666666668
2024-03-11 21:36:58,21.0117,20.5365,11.2512,46.1488,46.1081,20.5222,20.5365,3319.23,485.926,1695.07,8.395344832762868,20.0,20.666666666666668
2024-03-11 21:36:59,21.0373,20.553,11.2681,46.1252,46.1081,20.5157,20.5333,3318.9,486.911,1695.24,8.403670731444057,20.0,20.666666666666668
2024-03-11 21:37:00,21.0489,20.5365,11.2916,46.1044,46.1048,20.5161,20.5365,3317.59,487.896,1703.61,8.434875457324425,20.0,20.666666666666668
2024-03-11 21:37:01,21.0635,20.5398,11.3095,46.1033,46.1081,20.526,20.5333,3313.65,486.911,1695.4,8.391387293122536,20.0,20.666666666666668
2024-03-11 21:37:02,21.0813,20.5365,11.3213,46.0872,46.1081,20.5294,20.53,3313.98,488.881,1695.24,8.39575669849056,20.0,20.666666666666668
2024-03-11 21:37:03,21.1275,20.5333,11.3492,46.0859,46.1015,20.5344,20.5333,3314.96,503.655,1695.07,8.41065523059322,20.0,20.666666666666668
2024-03-11 21:37:04,21.1423,20.5431,11.3586,46.0717,46.1048,20.5296,20.5267,3305.77,490.851,1695.57,8.417782244879726,20.0,20.666666666666668
2024-03-11 21:37:05,21.1504,20.553,11.3909,46.0728,46.0982,20.5286,20.5365,3308.07,491.836,1694.58,8.392058074077859,20.0,20.666666666666668
2024-03-11 21:37:06,21.1803,20.5398,11.4135,46.0755,46.1114,20.5423,20.53,3301.5,490.851,1694.42,8.397542282675035,20.0,20.666666666666668
2024-03-11 21:37:07,21.2078,20.53,11.4387,46.0684,46.1048,20.5383,20.5333,3295.26,488.881,1697.87,8.416622053785035,20.0,20.666666666666668
2024-03-11 21:37:08,21.2091,20.5398,11.4426,46.0643,46.1081,20.5538,20.5398,3296.58,483.956,1694.58,8.398077276549142,20.0,20.666666666666668
2024-03-11 21:37:09,21.232,20.5333,11.472,46.06,46.1081,20.538,20.53,3291.98,486.911,1693.1,8.385158246746405,20.0,20.666666666666668
2024-03-11 21:37:10,21.2552,20.5365,11.4983,46.0632,46.1081,20.546,20.5333,3291.32,488.881,1692.78,8.38091061620058,20.0,20.666666666666668
2024-03-11 21:37:11,21.2572,20.5398,11.5009,46.0741,46.1245,20.5474,20.53,3290.34,486.911,1692.12,8.377127790360705,20.0,20.666666666666668
2024-03-11 21:37:12,21.2933,20.5398,11.5261,46.0739,46.1081,20.5464,20.5333,3284.1,487.896,1690.81,8.379994318789965,20.0,20.666666666666668
2024-03-11 21:37:13,21.2897,20.5398,11.533,46.0758,46.1114,20.5498,20.5333,3286.4,497.746,1690.48,8.36935181372946,20.0,20.666666666666668
2024-03-11 21:37:14,21.3125,20.5333,11.5655,46.0768,46.1081,20.5695,20.53,3286.07,491.836,1690.48,8.361031099492772,20.0,20.666666666666668
2024-03-11 21:37:15,21.3331,20.5365,11.5811,46.0896,46.0982,20.5455,20.5365,3282.79,490.851,1689.99,8.36289536829121,20.0,20.666666666666668
2024-03-11 21:37:16,21.3278,20.5333,11.5857,46.0971,46.1081,20.5663,20.5365,3281.8,489.866,1688.67,8.347880181366829,20.0,20.666666666666668
2024-03-11 21:37:17,21.3503,20.5365,11.6138,46.0984,46.1114,20.5619,20.5267,3284.1,486.911,1687.03,8.334978991898776,20.0,20.666666666666668
2024-03-11 21:37:18,21.3695,20.5333,11.6312,46.095,46.1048,20.565,20.53,3282.79,487.896,1686.54,8.334098538043573,20.0,20.666666666666668
2024-03-11 21:37:19,21.3726,20.5365,11.6431,46.1101,46.1081,20.5567,20.5333,3278.19,492.821,1687.2,8.329825909311056,20.0,20.666666666666668
2024-03-11 21:37:20,21.3932,20.5333,11.6637,46.1248,46.1081,20.5616,20.5333,3278.19,491.836,1686.37,8.325728140519727,20.0,20.666666666666668
2024-03-11 21:37:21,21.4031,20.5333,11.6834,46.1227,46.1048,20.5759,20.5333,3281.47,498.731,1686.7,8.318969676452364,20.0,20.666666666666668
2024-03-11 21:37:22,21.4049,20.5398,11.6939,46.1275,46.1048,20.5666,20.5333,3276.88,488.881,1685.72,8.306694325600406,20.0,20.666666666666668
2024-03-11 21:37:23,21.4233,20.5365,11.717,46.1352,46.1114,20.5656,20.5333,3279.18,491.836,1685.39,8.301048643148524,20.0,20.666666666666668
2024-03-11 21:37:24,21.4303,20.5333,11.7304,46.1251,46.1048,20.5637,20.53,3279.18,492.821,1683.42,8.285878777406758,20.0,20.666666666666668
2024-03-11 21:37:25,21.4587,20.5365,11.7545,46.1167,46.1081,20.5633,20.5365,3281.15,489.866,1678.0,8.262862595157939,20.0,20.666666666666668
2024-03-11 21:37:26,21.4626,20.5398,11.7615,46.1083,46.1015,20.5588,20.5333,3278.85,491.836,1684.73,8.293352529391024,20.0,20.666666666666668
2024-03-11 21:37:27,21.4686,20.5365,11.7731,46.1006,46.1048,20.5581,20.5333,3277.86,490.851,1685.06,8.290188697401472,20.0,20.666666666666668
2024-03-11 21:37:28,21.4758,20.5267,11.7943,46.1181,46.0949,20.556,20.5333,3280.16,498.731,1686.37,8.284653578543788,20.0,20.666666666666668
2024-03-11 21:37:29,21.4784,20.5398,11.7923,46.0949,46.1081,20.5435,20.5333,3277.53,492.821,1684.73,8.280529211629032,20.0,20.666666666666668
2024-03-11 21:37:30,21.5114,20.5398,11.8216,46.0938,46.0982,20.5292,20.53,3277.86,486.911,1685.88,8.289346761274398,20.0,20.666666666666668
2024-03-11 21:37:31,21.5098,20.53,11.8366,46.0789,46.1081,20.5286,20.5333,3276.22,487.896,1691.79,8.304155184920571,20.0,20.666666666666668
2024-03-11 21:37:32,21.523,20.5398,11.8557,46.0776,46.1015,20.5169,20.5398,3276.55,492.821,1687.69,8.278977625167352,20.0,20.666666666666668
2024-03-11 21:37:33,21.5241,20.5398,11.8676,46.0914,46.1114,20.5144,20.5333,3273.6,489.866,1687.52,8.268895609959571,20.0,20.666666666666668
2024-03-11 21:37:34,21.532,20.5365,11.8818,46.0811,46.0982,20.4914,20.5398,3273.92,492.821,1688.51,8.268348760417345,20.0,20.666666666666668
2024-03-11 21:37:35,21.5484,20.53,11.8929,46.0913,46.1015,20.4947,20.5267,3273.27,493.806,1688.51,8.272889831942315,20.0,20.666666666666668
2024-03-11 21:37:36,21.5445,20.5267,11.9078,46.0974,46.1081,20.4787,20.5333,3268.01,493.806,1688.34,8.255950583341681,20.0,20.666666666666668
2024-03-11 21:37:37,21.5463,20.5398,11.9164,46.0967,46.1048,20.4736,20.5365,3269.33,494.791,1689.0,8.25334999961147,20.0,20.666666666666668
2024-03-11 21:37:38,21.5402,20.5333,11.9318,46.083,46.1048,20.4596,20.5365,3262.43,472.136,1689.0,8.234923325918936,20.0,20.666666666666668
2024-03-11 21:37:39,21.5629,20.53,11.9498,46.0888,46.1114,20.4382,20.5365,3259.81,483.956,1698.52,8.285390095941386,20.0,20.666666666666668
2024-03-11 21:37:40,21.5716,20.5431,11.9639,46.0917,46.0917,20.4169,20.5398,3256.85,491.836,1688.84,8.233543345229657,20.0,20.666666666666668
2024-03-11 21:37:41,21.5771,20.5333,11.9573,46.0924,46.0982,20.4199,20.53,3257.18,489.866,1681.61,8.208620162221953,20.0,20.666666666666668
2024-03-11 21:37:42,21.5835,20.5464,11.981,46.1004,46.0982,20.4041,20.5333,3251.93,491.836,1688.67,8.228258736984332,20.0,20.666666666666668
2024-03-11 21:37:43,21.5816,20.5333,11.9941,46.0887,46.1081,20.3871,20.5333,3255.54,485.926,1688.18,8.213021572413611,20.0,20.666666666666668
2024-03-11 21:37:44,21.5728,20.553,11.9952,46.0763,46.1081,20.3689,20.5365,3249.63,480.016,1689.17,8.209352243131523,20.0,20.666666666666668
2024-03-11 21:37:45,21.579,20.53,12.0072,46.0866,46.1048,20.3517,20.5398,3250.94,485.926,1689.33,8.205157953958436,20.0,20.666666666666668
2024-03-11 21:37:46,21.5939,20.5365,12.0254,46.0637,46.1114,20.3362,20.5333,3245.03,484.941,1689.33,8.202329121215588,20.0,20.666666666666668
2024-03-11 21:37:47,21.584,20.5365,12.0268,46.0723,46.1081,20.3149,20.5234,3242.73,494.791,1686.21,8.177511635010731,20.0,20.666666666666668
2024-03-11 21:37:48,21.5899,20.5398,12.0435,46.0807,46.1081,20.3006,20.53,3242.08,489.866,1688.34,8.178588795833956,20.0,20.666666666666668
2024-03-11 21:37:49,21.5917,20.5365,12.0448,46.054,46.1015,20.287,20.5464,3245.36,493.806,1687.69,8.175868286875367,20.0,20.666666666666668
2024-03-11 21:37:50,21.5964,20.5365,12.0604,46.0576,46.1081,20.2662,20.5365,3239.45,486.911,1688.18,8.168904689912516,20.0,20.666666666666668
2024-03-11 21:37:51,21.5892,20.5398,12.0604,46.0361,46.1081,20.2564,20.5365,3240.11,485.926,1686.37,8.153985128257824,20.0,20.666666666666668
2024-03-11 21:37:52,21.5842,20.5398,12.0649,46.0272,46.1015,20.2378,20.5365,3239.12,490.851,1686.87,8.148270992059139,20.0,20.666666666666668
2024-03-11 21:37:53,21.6069,20.5365,12.0841,46.03,46.1048,20.2308,20.5333,3239.78,491.836,1688.02,8.156823912272174,20.0,20.666666666666668
2024-03-11 21:37:54,21.5892,20.5333,12.0864,46.0203,46.1048,20.2233,20.53,3235.51,494.791,1688.34,8.141235817591024,20.0,20.666666666666668
2024-03-11 21:37:55,21.5939,20.5398,12.0939,46.0048,46.1081,20.2206,20.5365,3229.27,492.821,1687.2,8.133341501460004,20.0,20.666666666666668
2024-03-11 21:37:56,21.6001,20.5201,12.102,45.9991,46.1048,20.1964,20.5168,3236.17,487.896,1686.37,8.127714522994033,20.0,20.666666666666668
2024-03-11 21:37:57,21.572,20.5201,12.1006,45.9972,46.1081,20.1997,20.5136,3234.2,486.911,1685.72,8.10174283137592,20.0,20.666666666666668
2024-03-11 21:37:58,21.579,20.5201,12.1092,45.9943,46.1048,20.2121,20.5136,3234.85,486.911,1686.87,8.10590029105099,20.0,20.666666666666668
2024-03-11 21:37:59,21.566,20.5201,12.118,45.9802,46.1048,20.2016,20.5201,3234.52,493.806,1683.91,8.073049147064697,20.0,20.666666666666668
2024-03-11 21:38:00,21.5815,20.5234,12.1204,45.978,46.1146,20.2065,20.5136,3231.57,492.821,1687.85,8.1031581776186,20.0,20.666666666666668
2024-03-11 21:38:01,21.5615,20.5168,12.1254,45.9841,46.1081,20.2133,20.5136,3234.2,489.866,1688.67,8.085672717319216,20.0,20.666666666666668
2024-03-11 21:38:02,21.5476,20.5234,12.1228,45.972,46.1048,20.2139,20.5168,3231.9,491.836,1689.49,8.079911506547212,20.0,20.666666666666668
2024-03-11 21:38:03,21.5289,20.5201,12.1297,45.9769,46.1081,20.2153,20.5168,3228.61,494.791,1690.31,8.061875505636872,20.0,20.666666666666668
2024-03-11 21:38:04,21.5088,20.5201,12.1332,45.9675,46.1048,20.2078,20.5136,3229.6,486.911,1694.25,8.06037784105144,20.0,20.666666666666668
2024-03-11 21:38:05,21.5013,20.5168,12.1316,45.9646,46.1081,20.2167,20.5103,3227.96,483.956,1691.96,8.044417704503635,20.0,20.666666666666668
2024-03-11 21:38:06,21.4798,20.5168,12.1267,45.9551,46.1048,20.23,20.5136,3226.32,491.836,1691.3,8.027033256891691,20.0,20.666666666666668
2024-03-11 21:38:07,21.4653,20.5168,12.1395,45.9598,46.1081,20.2338,20.5136,3222.38,490.851,1694.09,8.016806698843698,20.0,20.666666666666668
2024-03-11 21:38:08,21.4511,20.5168,12.1338,45.9382,46.1114,20.2371,20.5168,3227.63,497.746,1692.28,8.00094226926232,20.0,20.666666666666668
2024-03-11 21:38:09,21.4181,20.5201,12.1182,45.9245,46.1114,20.2412,20.5168,3222.71,490.851,1693.76,7.992984793941989,20.0,20.666666666666668
2024-03-11 21:38:10,21.4086,20.5136,12.1417,45.9236,46.1081,20.2494,20.5136,3218.44,489.866,1695.9,7.974685275892788,20.0,20.666666666666668
2024-03-11 21:38:11,21.3957,20.5136,12.1489,45.9148,46.1081,20.2576,20.5136,3218.11,491.836,1691.14,7.935053550350422,20.0,20.666666666666668
2024-03-11 21:38:12,21.3635,20.5168,12.1343,45.9049,46.1015,20.2502,20.5201,3217.45,481.986,1697.54,7.9499227705771665,20.0,20.666666666666668
2024-03-11 21:38:13,21.325,20.5201,12.1201,45.9093,46.1081,20.254,20.5136,3215.15,480.016,1699.51,7.938192657152301,20.0,20.666666666666668
2024-03-11 21:38:14,21.3013,20.5201,12.1375,45.8863,46.1081,20.2626,20.5168,3213.84,483.956,1700.66,7.908096040442978,20.0,20.666666666666668
2024-03-11 21:38:15,21.2782,20.5234,12.1245,45.8876,46.1048,20.2796,20.5168,3213.84,482.971,1701.81,7.904721655157032,20.0,20.666666666666668
2024-03-11 21:38:16,21.2369,20.5201,12.12,45.8981,46.1015,20.28,20.5168,3209.57,481.001,1702.13,7.874423227717042,20.0,20.666666666666668
2024-03-11 21:38:17,21.1987,20.5201,12.1163,45.8937,46.1048,20.2915,20.5168,3211.87,484.941,1703.78,7.852229357633094,20.0,20.666666666666668
2024-03-11 21:38:18,21.1622,20.5168,12.104,45.9009,46.1081,20.3004,20.5168,3210.56,484.941,1704.76,7.835811642227405,20.0,20.666666666666668
2024-03-11 21:38:19,21.1371,20.5201,12.1087,45.908,46.1048,20.2927,20.5201,3213.51,488.881,1706.89,7.819791289602557,20.0,20.666666666666668
2024-03-11 21:38:20,21.091,20.5234,12.0901,45.8887,46.1114,20.2954,20.5136,3211.87,485.926,1708.37,7.802732329402921,20.0,20.666666666666668
2024-03-11 21:38:21,21.0507,20.5201,12.0824,45.8901,46.1048,20.3162,20.5136,3214.17,488.881,1708.86,7.776701823238116,20.0,20.666666666666668
2024-03-11 21:38:22,21.0166,20.5168,12.0771,45.8889,46.1048,20.3158,20.5136,3219.09,487.896,1709.52,7.754722306617432,20.0,20.666666666666668
2024-03-11 21:38:23,20.9638,20.5168,12.0729,45.912,46.1081,20.3242,20.5168,3212.86,492.821,1713.79,7.731827669323583,20.0,20.666666666666668
2024-03-11 21:38:24,20.9248,20.5201,12.0604,45.9275,46.1081,20.3416,20.5136,3218.11,490.851,1711.49,7.698436764128753,20.0,20.666666666666668
2024-03-11 21:38:25,20.879,20.5201,12.0555,45.9268,46.1015,20.3281,20.5136,3212.86,494.791,1712.8,7.668781784250025,20.0,20.666666666666668
2024-03-11 21:38:26,20.8348,20.5168,12.042,45.9523,46.1114,20.3476,20.5004,3217.78,493.806,1714.45,7.649461348253074,20.0,20.666666666666668
2024-03-11 21:38:27,20.7871,20.5168,12.0279,45.9524,46.1048,20.3358,20.5201,3216.47,495.776,1714.77,7.621652704485275,20.0,20.666666666666668
2024-03-11 21:38:28,20.7398,20.5136,12.0138,45.9559,46.1048,20.3535,20.5168,3219.75,490.851,1715.43,7.5956867392502705,20.0,20.666666666666668
2024-03-11 21:38:29,20.7028,20.5168,12.0081,45.9809,46.1048,20.3318,20.5168,3220.41,491.836,1721.83,7.596677817591629,20.0,20.666666666666668
2024-03-11 21:38:30,20.6505,20.5168,11.9877,45.9949,46.1081,20.3585,20.5168,3219.75,491.836,1716.09,7.543574507633384,20.0,20.666666666666668
2024-03-11 21:38:31,20.5974,20.5168,11.9799,46.0145,46.1081,20.371,20.5168,3222.38,492.821,1715.92,7.503383847520889,20.0,20.666666666666668
2024-03-11 21:38:32,20.549,20.5201,11.9564,46.0396,46.1114,20.3643,20.5103,3225.66,498.731,1716.91,7.486019620105112,20.0,20.666666666666668
2024-03-11 21:38:33,20.4988,20.5168,11.9472,46.0467,46.1081,20.3596,20.5168,3226.32,491.836,1715.6,7.44461515249642,20.0,20.666666666666668
2024-03-11 21:38:34,20.4438,20.5201,11.9239,46.0502,46.1278,20.361,20.5168,3232.23,486.911,1717.89,7.426918954702411,20.0,20.666666666666668
2024-03-11 21:38:35,20.402,20.5168,11.9137,46.0628,46.1015,20.3757,20.5136,3219.42,492.821,1718.55,7.402215563319037,20.0,20.666666666666668
2024-03-11 21:38:36,20.3407,20.5201,11.9045,46.089,46.1015,20.3777,20.5136,3230.26,490.851,1718.71,7.35746672712496,20.0,20.666666666666668
2024-03-11 21:38:37,20.2852,20.5136,11.8888,46.0852,46.1114,20.3792,20.5168,3230.58,493.806,1719.04,7.324161937902565,20.0,20.666666666666668
2024-03-11 21:38:38,20.239,20.5201,11.8559,46.0964,46.1114,20.3823,20.5168,3234.52,490.851,1719.53,7.314644768861115,20.0,20.666666666666668
2024-03-11 21:38:39,20.1867,20.5168,11.8414,46.1082,46.1081,20.3709,20.5136,3240.11,491.836,1711.49,7.247615668029813,20.0,20.666666666666668
2024-03-11 21:38:40,20.1344,20.5201,11.8374,46.1045,46.1081,20.365,20.5168,3240.11,489.866,1717.89,7.232613829641886,20.0,20.666666666666668
2024-03-11 21:38:41,20.0922,20.5168,11.812,46.1313,46.0982,20.3765,20.5136,3240.11,492.821,1719.21,7.223515204148385,20.0,20.666666666666668
2024-03-11 21:38:42,20.0402,20.5168,11.7944,46.1375,46.1081,20.3683,20.5103,3240.11,489.866,1714.45,7.173588434335504,20.0,20.666666666666668
2024-03-11 21:38:43,19.9748,20.5234,11.7631,46.139,46.1081,20.3684,20.5168,3243.39,484.941,1719.37,7.16442359236795,20.0,20.666666666666668
2024-03-11 21:38:44,19.9279,20.5168,11.7557,46.1506,46.1048,20.3676,20.5136,3231.9,496.761,1716.74,7.119055008785327,20.0,20.666666666666668
2024-03-11 21:38:45,19.8813,20.5201,11.7295,46.1514,46.1114,20.3721,20.5103,3238.14,493.806,1721.01,7.118946768220092,20.0,20.666666666666668
2024-03-11 21:38:46,19.8372,20.5201,11.714,46.1653,46.1081,20.3542,20.5168,3237.15,482.971,1721.34,7.095330712709459,20.0,20.666666666666668
2024-03-11 21:38:47,19.7913,20.5201,11.6833,46.1666,46.1114,20.3532,20.5136,3234.52,487.896,1738.09,7.150968033705821,20.0,20.666666666666668
2024-03-11 21:38:48,19.7558,20.5136,11.6731,46.16,46.0949,20.3441,20.5136,3236.17,491.836,1725.44,7.076771243761587,20.0,20.666666666666668
2024-03-11 21:38:49,19.7047,20.5201,11.6394,46.179,46.1048,20.3479,20.5136,3234.52,486.911,1728.56,7.074305666680391,20.0,20.666666666666668
2024-03-11 21:38:50,19.6815,20.5365,11.6313,46.1856,46.1081,20.3384,20.5136,3239.45,481.001,1730.37,7.0684547625322285,20.0,20.666666666666668
2024-03-11 21:38:51,19.6474,20.5168,11.6202,46.1918,46.0851,20.337,20.5136,3231.9,492.821,1731.68,7.053595659507624,20.0,20.666666666666668
2024-03-11 21:38:52,19.6191,20.5201,11.5886,46.1917,46.1015,20.3273,20.5103,3237.81,485.926,1737.26,7.079233584434153,20.0,20.666666666666668
2024-03-11 21:38:53,19.5671,20.5136,11.557,46.1949,46.1048,20.3222,20.5168,3240.11,491.836,1736.44,7.057917136799753,20.0,20.666666666666668
2024-03-11 21:38:54,19.5413,20.5136,11.5527,46.1974,46.1081,20.3134,20.5136,3241.09,483.956,1736.12,7.037675723843688,20.0,20.666666666666668
2024-03-11 21:38:55,19.5151,20.5136,11.5218,46.1934,46.1048,20.3019,20.5103,3242.08,491.836,1737.59,7.047778674728371,20.0,20.666666666666668
2024-03-11 21:38:56,19.4815,20.4971,11.4909,46.1891,46.0982,20.3147,20.5037,3241.42,484.941,1738.25,7.048074154573922,20.0,20.666666666666668
2024-03-11 21:38:57,19.4543,20.4971,11.4696,46.178,46.1015,20.3124,20.5004,3250.28,481.986,1734.97,7.029580504272499,20.0,20.666666666666668
2024-03-11 21:38:58,19.4231,20.4971,11.4503,46.1802,46.1015,20.3232,20.4906,3247.99,482.971,1738.25,7.032373741594737,20.0,20.666666666666668
2024-03-11 21:38:59,19.4082,20.5004,11.4319,46.158,46.1048,20.3027,20.5004,3251.93,481.001,1736.77,7.02947069167937,20.0,20.666666666666668
2024-03-11 21:39:00,19.3912,20.5004,11.4104,46.1561,46.1048,20.315,20.4938,3253.57,482.971,1735.62,7.028779336846986,20.0,20.666666666666668
2024-03-11 21:39:01,19.3688,20.4938,11.3735,46.1502,46.1015,20.3152,20.4938,3256.19,483.956,1734.8,7.038222842325482,20.0,20.666481481481483
2024-03-11 21:39:02,19.359,20.5004,11.3568,46.1299,46.1146,20.3218,20.4971,3255.87,488.881,1734.8,7.04429687802297,20.0,20.6662962962963
2024-03-11 21:39:03,19.3387,20.4971,11.3233,46.129,46.1081,20.3182,20.4938,3258.82,486.911,1734.15,7.053273040614922,20.0,20.666111111111114
2024-03-11 21:39:04,19.3133,20.4971,11.3101,46.1162,46.1048,20.3198,20.4938,3257.18,486.911,1733.32,7.039166761352186,20.0,20.665925925925926
2024-03-11 21:39:05,19.2982,20.5004,11.2731,46.1033,46.1048,20.3148,20.4906,3261.78,489.866,1731.85,7.052442638950775,20.0,20.66574074074074
2024-03-11 21:39:06,19.2761,20.5037,11.2527,46.0998,46.1081,20.331,20.4971,3263.42,483.956,1733.0,7.05563072218543,20.0,20.665555555555557
2024-03-11 21:39:07,19.2707,20.4971,11.2281,46.1016,46.1015,20.3319,20.4906,3263.75,487.896,1738.91,7.096634043591718,20.0,20.665370370370372
2024-03-11 21:39:08,19.2486,20.4971,11.2087,46.097,46.1015,20.3354,20.4938,3267.03,485.926,1733.0,7.070140519393103,20.0,20.665185185185187
2024-03-11 21:39:09,19.2475,20.5004,11.1702,46.0805,46.1114,20.3417,20.5004,3269.66,484.941,1733.0,7.103029393063829,20.0,20.665000000000003
2024-03-11 21:39:10,19.2177,20.4971,11.1426,46.081,46.1114,20.3431,20.4906,3276.88,483.956,1733.82,7.104454763648384,20.0,20.664814814814815
2024-03-11 21:39:11,19.2011,20.4971,11.1225,46.0706,46.1048,20.3422,20.4971,3272.94,487.896,1742.19,7.141845610612443,20.0,20.66462962962963
2024-03-11 21:39:12,19.1974,20.4971,11.0942,46.0665,46.1048,20.3578,20.4971,3280.49,488.881,1733.0,7.125805377771635,20.0,20.664444444444445
2024-03-11 21:39:13,19.1863,20.5004,11.0796,46.0773,46.1081,20.3536,20.4971,3281.8,487.896,1735.13,7.137645199258401,20.0,20.66425925925926
2024-03-11 21:39:14,19.1839,20.5037,11.0611,46.0791,46.1081,20.3575,20.4938,3282.13,486.911,1735.13,7.151820645211504,20.0,20.664074074074076
2024-03-11 21:39:15,19.1745,20.4938,11.045,46.0724,46.0949,20.3505,20.5004,3276.88,482.971,1737.76,7.168568961433347,20.0,20.66388888888889
2024-03-11 21:39:16,19.1649,20.4971,11.0171,46.0521,46.1048,20.3754,20.4938,3252.25,488.881,1738.09,7.186070220156418,20.0,20.663703703703703
2024-03-11 21:39:17,19.1624,20.5004,10.9862,46.0574,46.1048,20.3525,20.4971,3247.0,486.911,1739.23,7.215847728903011,20.0,20.66351851851852
2024-03-11 21:39:18,19.1545,20.4971,10.9636,46.0562,46.1081,20.3731,20.4971,3266.7,488.881,1740.06,7.232270867754202,20.0,20.663333333333334
2024-03-11 21:39:19,19.156,20.4971,10.9444,46.0881,46.1048,20.3756,20.4971,3269.98,484.941,1738.91,7.245756361420157,20.0,20.66314814814815
2024-03-11 21:39:20,19.1358,20.4938,10.9196,46.0812,46.1081,20.3793,20.5004,3287.71,484.941,1738.91,7.249815312082938,20.0,20.662962962962965
2024-03-11 21:39:21,19.1392,20.4938,10.9025,46.088,46.1048,20.3802,20.4971,3290.01,482.971,1738.91,7.267904113949696,20.0,20.66277777777778
2024-03-11 21:39:22,19.1486,20.4906,10.8834,46.0911,46.1114,20.3805,20.4938,3296.91,481.986,1740.06,7.297875102389479,20.0,20.662592592592592
2024-03-11 21:39:23,19.1741,20.4938,10.8704,46.0947,46.1081,20.3906,20.4971,3302.49,485.926,1739.4,7.329088263331107,20.0,20.662407407407407
2024-03-11 21:39:24,19.1703,20.4938,10.8484,46.1039,46.1015,20.4042,20.5004,3307.74,486.911,1739.07,7.343758588538086,20.0,20.662222222222223
2024-03-11 21:39:25,19.1913,20.5004,10.8276,46.1182,46.1081,20.4034,20.4938,3312.99,486.911,1738.41,7.377844438147411,20.0,20.662037037037038
2024-03-11 21:39:26,19.1944,20.5004,10.8034,46.1134,46.1015,20.4044,20.4971,3314.31,487.896,1742.03,7.417339996541147,20.0,20.661851851851853
2024-03-11 21:39:27,19.2115,20.507,10.7898,46.1258,46.1081,20.4055,20.4971,3320.55,493.806,1736.77,7.421999338554992,20.0,20.66166666666667
2024-03-11 21:39:28,19.2391,20.4971,10.7829,46.1503,46.1081,20.4137,20.4971,3322.84,492.821,1736.28,7.45030143619693,20.0,20.66148148148148
2024-03-11 21:39:29,19.2452,20.4938,10.7601,46.152,46.1081,20.4132,20.4971,3329.41,486.911,1736.28,7.4757636664547436,20.0,20.661296296296296
2024-03-11 21:39:30,19.2744,20.4971,10.7461,46.1723,46.1015,20.4104,20.4971,3328.1,489.866,1735.46,7.510276270387822,20.0,20.66111111111111
2024-03-11 21:39:31,19.2972,20.5004,10.728,46.1819,46.1081,20.4198,20.4971,3337.95,483.956,1736.61,7.551294575280166,20.0,20.660925925925927
2024-03-11 21:39:32,19.3278,20.5004,10.7182,46.2009,46.1278,20.4124,20.4971,3328.75,491.836,1735.13,7.580429781234671,20.0,20.660740740740742
2024-03-11 21:39:33,19.3445,20.4971,10.6982,46.1966,46.1048,20.415,20.4938,3342.21,483.956,1734.47,7.609847057606316,20.0,20.660555555555558
2024-03-11 21:39:34,19.369,20.4906,10.6906,46.209,46.1015,20.4146,20.4971,3339.26,483.956,1733.82,7.6352367426838255,20.0,20.66037037037037
2024-03-11 21:39:35,19.3939,20.5004,10.686,46.2267,46.1015,20.4174,20.4971,3345.5,482.971,1733.0,7.6575674608917055,20.0,20.660185185185185
2024-03-11 21:39:36,19.4425,20.4971,10.6679,46.2258,46.1048,20.4116,20.4938,3348.12,473.121,1730.7,7.705981414165289,20.0,20.66
2024-03-11 21:39:37,19.4736,20.5004,10.6628,46.2494,46.0982,20.4171,20.4938,3348.12,485.926,1730.04,7.734821992254517,20.0,20.659814814814816
2024-03-11 21:39:38,19.5154,20.5004,10.6569,46.2479,46.1114,20.4227,20.4938,3340.57,482.971,1728.89,7.771527490364957,20.0,20.65962962962963
2024-03-11 21:39:39,19.5454,20.4938,10.6537,46.2551,46.0982,20.4154,20.4938,3349.77,483.956,1722.33,7.7710553725324605,20.0,20.659444444444446
2024-03-11 21:39:40,19.5754,20.4971,10.6496,46.2587,46.1048,20.4138,20.4971,3343.86,492.821,1726.92,7.821646901591471,20.0,20.659259259259258
2024-03-11 21:39:41,19.6143,20.5004,10.6526,46.2631,46.1015,20.41,20.4938,3348.12,488.881,1728.89,7.862064447751157,20.0,20.659074074074073
2024-03-11 21:39:42,19.6458,20.4906,10.6474,46.2607,46.1048,20.4209,20.4971,3346.48,491.836,1722.82,7.86654506977983,20.0,20.65888888888889
2024-03-11 21:39:43,19.7027,20.5004,10.6448,46.282,46.1048,20.4183,20.5004,3346.81,483.956,1722.16,7.915527376597671,20.0,20.658703703703704
2024-03-11 21:39:44,19.7323,20.4971,10.665,46.2883,46.1081,20.4262,20.4938,3344.84,485.926,1722.98,7.927514718542363,20.0,20.65851851851852
2024-03-11 21:39:45,19.7682,20.5136,10.66,46.3053,46.1015,20.4258,20.4971,3351.41,483.956,1720.68,7.95264332672705,20.0,20.658333333333335
2024-03-11 21:39:46,19.8087,20.5004,10.6588,46.3106,46.1146,20.4206,20.4938,3349.44,489.866,1719.53,7.983713443785982,20.0,20.658148148148147
2024-03-11 21:39:47,19.8403,20.5004,10.6741,46.3204,46.1015,20.4193,20.4938,3352.06,489.866,1719.04,7.995656847601647,20.0,20.657962962962962
2024-03-11 21:39:48,19.8952,20.4938,10.6799,46.319,46.1081,20.4353,20.4938,3353.05,485.926,1718.55,8.036195360749966,20.0,20.657777777777778
2024-03-11 21:39:49,19.9259,20.5004,10.6678,46.3113,46.1015,20.4269,20.4971,3354.03,486.911,1717.56,8.06886818004153,20.0,20.657592592592593
2024-03-11 21:39:50,19.9771,20.5004,10.7054,46.327,46.1015,20.419,20.4938,3351.08,487.896,1716.09,8.0738052087575,20.0,20.65740740740741
2024-03-11 21:39:51,20.004,20.4906,10.7086,46.309,46.1081,20.4227,20.5004,3354.69,486.911,1714.77,8.08821702316107,20.0,20.657222222222224
2024-03-11 21:39:52,20.0505,20.4938,10.7194,46.3045,46.1015,20.4379,20.5004,3351.74,486.911,1713.3,8.112320388037833,20.0,20.65703703703704
2024-03-11 21:39:53,20.0712,20.4938,10.7326,46.2909,46.1114,20.4376,20.4938,3348.12,495.776,1711.33,8.109505508184307,20.0,20.65685185185185
2024-03-11 21:39:54,20.1266,20.4938,10.7401,46.2649,46.1081,20.4303,20.4938,3345.83,482.971,1711.16,8.150291463496725,20.0,20.656666666666666
2024-03-11 21:39:55,20.1408,20.5004,10.7423,46.2438,46.1081,20.4418,20.4938,3343.2,487.896,1709.36,8.15212665637567,20.0,20.65648148148148
2024-03-11 21:39:56,20.1873,20.4774,10.7706,46.2442,46.1114,20.4509,20.4708,3335.98,480.016,1709.19,8.167100761512229,20.0,20.656296296296297
2024-03-11 21:39:57,20.2098,20.4741,10.7793,46.2218,46.1048,20.4477,20.4741,3330.07,482.971,1705.75,8.162607898673683,20.0,20.656111111111112
2024-03-11 21:39:58,20.2431,20.4774,10.7855,46.2205,46.1015,20.4479,20.4741,3327.77,494.791,1707.72,8.195518641190876,20.0,20.655925925925928
2024-03-11 21:39:59,20.2918,20.4774,10.8234,46.1888,46.1081,20.4408,20.4741,3321.86,488.881,1708.21,8.207231665789548,20.0,20.65574074074074
2024-03-11 21:40:00,20.2997,20.5004,10.8189,46.1942,46.1048,20.4391,20.4741,3321.2,480.016,1706.73,8.210859924447341,20.0,20.655555555555555
2024-03-11 21:40:01,20.3363,20.4774,10.8313,46.1619,46.1048,20.4508,20.4708,3318.25,491.836,1707.55,8.235773352560166,20.0,20.65537037037037
2024-03-11 21:40:02,20.3633,20.4741,10.849,46.1463,46.1048,20.4366,20.4741,3311.68,490.851,1707.72,8.244652238187529,20.0,20.655185185185186
2024-03-11 21:40:03,20.3984,20.4741,10.869,46.1268,46.1081,20.4527,20.4774,3313.32,496.761,1706.73,8.252950021520176,20.0,20.655
2024-03-11 21:40:04,20.4267,20.4708,10.8831,46.1138,46.1114,20.4656,20.4741,3313.65,488.881,1704.43,8.254109651393806,20.0,20.654814814814817
2024-03-11 21:40:05,20.462,20.4774,10.899,46.0923,46.1114,20.4674,20.4676,3312.67,493.806,1698.03,8.239831873934504,20.0,20.65462962962963
2024-03-11 21:40:06,20.5003,20.4741,10.9188,46.0815,46.1015,20.4612,20.4774,3312.01,488.881,1702.3,8.276532768103968,20.0,20.654444444444444
2024-03-11 21:40:07,20.5301,20.4741,10.9337,46.0554,46.0982,20.4627,20.4774,3312.34,491.836,1707.06,8.312582409375459,20.0,20.65425925925926
2024-03-11 21:40:08,20.5464,20.4741,10.9487,46.015,46.1048,20.4567,20.4741,3310.7,490.851,1701.81,8.288139990353686,20.0,20.654074074074074
2024-03-11 21:40:09,20.574,20.4708,10.9663,46.0211,46.1081,20.4682,20.4774,3307.74,488.881,1702.13,8.298335623395797,20.0,20.65388888888889
2024-03-11 21:40:10,20.5973,20.4741,10.9901,45.9894,46.1081,20.4694,20.4741,3310.7,494.791,1709.03,8.33154134593688,20.0,20.653703703703705
2024-03-11 21:40:11,20.6443,20.4741,11.0096,45.9647,46.1048,20.469,20.4708,3305.77,488.881,1702.3,8.322487111710203,20.0,20.653518518518517
