TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:40:12,20.6679,20.4774,11.024,45.9628,46.1081,20.4694,20.4676,3308.4,489.866,1702.13,8.329602185587255,20.0,20.653333333333332
2024-03-11 21:40:13,20.6992,20.4807,11.048,45.9624,46.1081,20.476,20.4741,3305.77,492.821,1702.63,8.338355990465447,20.0,20.653148148148148
2024-03-11 21:40:14,20.7142,20.4741,11.0543,45.9379,46.1114,20.4727,20.4741,3304.46,496.761,1702.3,8.344254958681585,20.0,20.652962962962963
2024-03-11 21:40:15,20.7362,20.4774,11.0749,45.923,46.0949,20.467,20.4774,3307.08,493.806,1701.81,8.343062076206188,20.0,20.65277777777778
2024-03-11 21:40:16,20.7544,20.4774,11.0779,45.9072,46.1048,20.4793,20.4741,3305.77,493.806,1701.81,8.356188109303018,20.0,20.652592592592594
2024-03-11 21:40:17,20.7936,20.4708,11.1121,45.9195,46.1081,20.4762,20.4708,3302.82,499.716,1709.85,8.400004104243498,20.0,20.652407407407406
2024-03-11 21:40:18,20.8211,20.4741,11.1302,45.9371,46.1048,20.4699,20.4741,3302.16,493.806,1701.15,8.365377759169833,20.0,20.65222222222222
2024-03-11 21:40:19,20.8459,20.4774,11.1587,45.9136,46.1048,20.4827,20.4741,3301.83,491.836,1700.66,8.359775198387053,20.0,20.652037037037037
2024-03-11 21:40:20,20.8572,20.4741,11.1725,45.9115,46.1015,20.4803,20.4741,3302.49,489.866,1700.16,8.355160601320947,20.0,20.651851851851852
2024-03-11 21:40:21,20.8878,20.4708,11.1788,45.946,46.1048,20.4802,20.4741,3302.49,493.806,1697.54,8.363216766299761,20.0,20.651666666666667
2024-03-11 21:40:22,20.9146,20.4741,11.2111,45.9556,46.1081,20.4922,20.4807,3302.49,492.821,1698.19,8.361679652338944,20.0,20.651481481481483
2024-03-11 21:40:23,20.9403,20.4708,11.2225,45.9598,46.1015,20.4846,20.4708,3303.14,485.926,1697.37,8.369958688553867,20.0,20.651296296296294
2024-03-11 21:40:24,20.967,20.4741,11.2486,45.9903,46.1015,20.4841,20.4708,3302.16,494.791,1697.37,8.370475469637354,20.0,20.65111111111111
2024-03-11 21:40:25,20.9926,20.4741,11.2801,45.9984,46.1081,20.4918,20.4741,3301.83,491.836,1697.21,8.364605237867945,20.0,20.650925925925925
2024-03-11 21:40:26,21.0126,20.4741,11.2813,45.9942,46.1015,20.4886,20.4774,3299.86,480.016,1696.72,8.378376573194192,20.0,20.65074074074074
2024-03-11 21:40:27,21.0242,20.4774,11.3016,46.0135,46.1048,20.4956,20.4741,3297.23,489.866,1695.57,8.365212512042236,20.0,20.650555555555556
2024-03-11 21:40:28,21.0587,20.4741,11.3333,46.0216,46.1146,20.4866,20.4708,3299.2,497.746,1693.76,8.358689267089257,20.0,20.65037037037037
2024-03-11 21:40:29,21.0828,20.4741,11.3464,46.0251,46.1015,20.4995,20.4774,3298.88,492.821,1693.6,8.367352945243377,20.0,20.650185185185183
2024-03-11 21:40:30,21.082,20.4708,11.3607,46.0305,46.1015,20.4964,20.4741,3295.59,497.746,1692.45,8.348703328259234,20.0,20.65
2024-03-11 21:40:31,21.1053,20.4741,11.3739,46.046,46.1081,20.4947,20.4708,3298.22,492.821,1691.63,8.35332807246603,20.0,20.649814814814814
2024-03-11 21:40:32,21.1268,20.4708,11.4071,46.0451,46.1081,20.4873,20.4741,3302.82,501.685,1690.97,8.340029734861359,20.0,20.64962962962963
2024-03-11 21:40:33,21.1591,20.4741,11.4243,46.0607,46.1048,20.4965,20.4741,3296.58,495.776,1690.15,8.348935750402095,20.0,20.649444444444445
2024-03-11 21:40:34,21.167,20.4774,11.4375,46.0837,46.1081,20.5086,20.4741,3302.49,493.806,1686.21,8.324938209186472,20.0,20.64925925925926
2024-03-11 21:40:35,21.1867,20.4741,11.4551,46.0949,46.1081,20.4957,20.4741,3297.23,493.806,1688.84,8.339722349619251,20.0,20.649074074074072
2024-03-11 21:40:36,21.2113,20.4741,11.4788,46.1184,46.1048,20.5008,20.4741,3300.19,492.821,1687.36,8.333184507844283,20.0,20.648888888888887
2024-03-11 21:40:37,21.227,20.4774,11.4922,46.1294,46.1048,20.4991,20.4708,3297.56,490.851,1686.87,8.33273333685222,20.0,20.648703703703703
2024-03-11 21:40:38,21.2585,20.4708,11.519,46.1419,46.1081,20.516,20.4807,3297.89,493.806,1687.03,8.337547156739905,20.0,20.648518518518518
2024-03-11 21:40:39,21.2532,20.4741,11.5282,46.1653,46.1048,20.5125,20.4741,3302.16,492.821,1686.05,8.320298268371687,20.0,20.648333333333333
2024-03-11 21:40:40,21.2719,20.4774,11.5543,46.1819,46.1048,20.5103,20.4774,3300.19,491.836,1685.88,8.313128866164416,20.0,20.64814814814815
2024-03-11 21:40:41,21.2925,20.4774,11.5721,46.1923,46.1048,20.5105,20.4741,3291.0,485.926,1688.34,8.327658020931908,20.0,20.647962962962964
2024-03-11 21:40:42,21.303,20.4708,11.5903,46.1943,46.1081,20.5023,20.4741,3296.58,486.911,1685.88,8.308937056309718,20.0,20.647777777777776
2024-03-11 21:40:43,21.3329,20.4774,11.6143,46.2123,46.1015,20.5013,20.4708,3293.29,491.836,1686.21,8.315611745701174,20.0,20.64759259259259
2024-03-11 21:40:44,21.3446,20.4741,11.626,46.2057,46.1114,20.516,20.4807,3299.2,496.761,1680.46,8.287255391784534,20.0,20.647407407407407
2024-03-11 21:40:45,21.3502,20.4807,11.6376,46.216,46.1114,20.5114,20.4774,3290.34,496.761,1686.37,8.311266471824036,20.0,20.647222222222222
2024-03-11 21:40:46,21.365,20.4676,11.6563,46.2281,46.1015,20.512,20.4741,3294.94,493.806,1679.64,8.274773709479968,20.0,20.647037037037038
2024-03-11 21:40:47,21.364,20.4774,11.6699,46.2242,46.1081,20.5061,20.4708,3285.41,490.851,1685.55,8.291401982748955,20.0,20.646851851851853
2024-03-11 21:40:48,21.3868,20.4676,11.6832,46.2179,46.1015,20.4964,20.4741,3289.03,491.836,1686.37,8.303564991453552,20.0,20.646666666666665
2024-03-11 21:40:49,21.4006,20.4774,11.7108,46.2268,46.1048,20.5011,20.4774,3284.1,491.836,1686.7,8.293378640378625,20.0,20.64648148148148
2024-03-11 21:40:50,21.4089,20.4774,11.723,46.2258,46.1048,20.4993,20.4741,3283.44,488.881,1688.34,8.29810119181766,20.0,20.646296296296295
2024-03-11 21:40:51,21.4281,20.4807,11.7373,46.2266,46.1048,20.4987,20.4708,3279.83,492.821,1688.02,8.300725539657156,20.0,20.64611111111111
2024-03-11 21:40:52,21.4327,20.4807,11.7562,46.2276,46.1015,20.4911,20.4741,3281.8,488.881,1688.67,8.291668385152706,20.0,20.645925925925926
2024-03-11 21:40:53,21.4444,20.4708,11.7635,46.206,46.1048,20.4936,20.4708,3276.22,493.806,1687.69,8.290624527167113,20.0,20.64574074074074
2024-03-11 21:40:54,21.4499,20.4741,11.7839,46.2072,46.1015,20.4983,20.4741,3265.06,474.106,1689.0,8.284289670323098,20.0,20.645555555555553
2024-03-11 21:40:55,21.4583,20.4774,11.8089,46.1796,46.1081,20.4974,20.4708,3271.3,483.956,1687.52,8.26281585447562,20.0,20.64537037037037
2024-03-11 21:40:56,21.459,20.461,11.8124,46.1768,46.1048,20.4789,20.461,3264.73,493.806,1681.12,8.229090174826963,20.0,20.645185185185184
2024-03-11 21:40:57,21.4716,20.4676,11.8307,46.1837,46.1015,20.4898,20.4577,3263.42,489.866,1687.69,8.256368933050165,20.0,20.645
2024-03-11 21:40:58,21.4858,20.4643,11.8443,46.1774,46.1048,20.4728,20.4544,3262.1,498.731,1687.69,8.256882766961924,20.0,20.644814814814815
2024-03-11 21:40:59,21.4798,20.461,11.8353,46.1631,46.1081,20.4685,20.4544,3254.88,496.761,1686.37,8.25299193702066,20.0,20.64462962962963
2024-03-11 21:41:00,21.4998,20.4643,11.8732,46.1693,46.1015,20.4633,20.4544,3255.21,493.806,1683.91,8.225657802617793,20.0,20.644444444444442
2024-03-11 21:41:01,21.4988,20.4708,11.883,46.1565,46.1081,20.4528,20.4577,3249.63,487.896,1681.29,8.203645543365669,20.0,20.644259259259258
2024-03-11 21:41:02,21.5046,20.4643,11.8959,46.1366,46.1015,20.4501,20.461,3244.7,490.851,1683.09,8.20636462440737,20.0,20.644074074074073
2024-03-11 21:41:03,21.4988,20.461,11.9063,46.127,46.1081,20.4442,20.4643,3242.4,485.926,1683.58,8.194914023429119,20.0,20.64388888888889
2024-03-11 21:41:04,21.5025,20.4643,11.9164,46.105,46.1048,20.4368,20.4577,3240.43,489.866,1682.93,8.186284677694502,20.0,20.643703703703704
2024-03-11 21:41:05,21.5102,20.461,11.9299,46.0905,46.0982,20.4235,20.461,3236.17,486.911,1683.26,8.182935875158252,20.0,20.64351851851852
2024-03-11 21:41:06,21.514,20.461,11.9338,46.0776,46.1081,20.4088,20.461,3234.2,481.986,1683.42,8.183628270736014,20.0,20.64333333333333
2024-03-11 21:41:07,21.5138,20.461,11.9463,46.0726,46.1081,20.3989,20.4577,3229.27,481.001,1683.42,8.172779637196173,20.0,20.643148148148146
2024-03-11 21:41:08,21.5165,20.4676,11.9528,46.0513,46.1048,20.4084,20.461,3225.99,490.851,1682.93,8.167155649541188,20.0,20.64296296296296
2024-03-11 21:41:09,21.5223,20.4643,11.9641,46.0495,46.1015,20.3968,20.4544,3225.99,488.881,1683.09,8.163234813555476,20.0,20.642777777777777
2024-03-11 21:41:10,21.5309,20.4643,11.9661,46.0345,46.1048,20.3683,20.4577,3222.71,490.851,1683.26,8.169696675335173,20.0,20.642592592592592
2024-03-11 21:41:11,21.5395,20.4643,11.9804,46.0204,46.1048,20.363,20.461,3220.08,495.776,1683.58,8.166380259719714,20.0,20.642407407407408
2024-03-11 21:41:12,21.5298,20.4643,11.9943,46.0192,46.1048,20.3604,20.461,3219.75,490.851,1684.24,8.149412173185738,20.0,20.64222222222222
2024-03-11 21:41:13,21.526,20.461,12.0006,45.9907,46.1081,20.3332,20.461,3222.05,487.896,1684.9,8.143970429639149,20.0,20.642037037037035
2024-03-11 21:41:14,21.536,20.4643,12.0317,45.9743,46.1146,20.3215,20.461,3216.14,484.941,1684.73,8.125110600353691,20.0,20.64185185185185
2024-03-11 21:41:15,21.5173,20.4676,12.0117,45.9656,46.1048,20.3037,20.461,3218.44,491.836,1684.73,8.126221954559728,20.0,20.641666666666666
2024-03-11 21:41:16,21.5116,20.4643,12.0345,45.9626,46.1081,20.2985,20.4511,3215.15,490.851,1685.39,8.105031587317818,20.0,20.64148148148148
2024-03-11 21:41:17,21.5131,20.4577,12.026,45.9584,46.1015,20.2873,20.4577,3215.81,492.821,1685.88,8.115942708712907,20.0,20.641296296296296
2024-03-11 21:41:18,21.5087,20.4676,12.0353,45.9241,46.1015,20.2807,20.4577,3215.48,488.881,1685.06,8.100280914441045,20.0,20.64111111111111
2024-03-11 21:41:19,21.5092,20.461,12.0455,45.9261,46.1048,20.2704,20.4577,3220.08,488.881,1678.33,8.059668104960636,20.0,20.640925925925924
2024-03-11 21:41:20,21.5017,20.4643,12.0595,45.9049,46.1114,20.2832,20.461,3216.47,489.866,1686.7,8.081460896838234,20.0,20.64074074074074
2024-03-11 21:41:21,21.4917,20.4577,12.0556,45.8967,46.1081,20.2681,20.4511,3218.77,490.851,1686.87,8.077053975415128,20.0,20.640555555555554
2024-03-11 21:41:22,21.4869,20.4577,12.0643,45.896,46.1015,20.26,20.4544,3219.42,490.851,1687.85,8.070184042492842,20.0,20.64037037037037
2024-03-11 21:41:23,21.478,20.461,12.0585,45.8992,46.1015,20.2528,20.4643,3217.12,489.866,1693.1,8.092622756683173,20.0,20.640185185185185
2024-03-11 21:41:24,21.4663,20.461,12.0629,45.8959,46.1015,20.2642,20.4577,3218.77,487.896,1688.34,8.056077880954604,20.0,20.639999999999997
2024-03-11 21:41:25,21.4666,20.461,12.0755,45.8897,46.1048,20.2638,20.461,3214.17,486.911,1688.34,8.045540228835605,20.0,20.639814814814812
2024-03-11 21:41:26,21.4379,20.461,12.0698,45.8669,46.1048,20.2606,20.4544,3213.84,484.941,1688.02,8.024314497055173,20.0,20.639629629629628
2024-03-11 21:41:27,21.4146,20.4643,12.0643,45.8707,46.1081,20.2614,20.4544,3215.15,487.896,1688.18,8.009826921360004,20.0,20.639444444444443
2024-03-11 21:41:28,21.4068,20.461,12.0872,45.8639,46.0982,20.259,20.4577,3216.8,490.851,1689.49,7.989723206478382,20.0,20.63925925925926
2024-03-11 21:41:29,21.3955,20.461,12.0722,45.8736,46.1015,20.2575,20.461,3216.8,487.896,1690.31,7.996774608658648,20.0,20.639074074074074
2024-03-11 21:41:30,21.3726,20.4774,12.0753,45.8725,46.1081,20.2628,20.4544,3216.14,489.866,1696.88,8.005469577677955,20.0,20.63888888888889
2024-03-11 21:41:31,21.3537,20.4676,12.077,45.888,46.1081,20.2575,20.4544,3215.81,489.866,1700.33,8.003972085112355,20.0,20.6387037037037
2024-03-11 21:41:32,21.3333,20.461,12.0749,45.8639,46.1114,20.2843,20.461,3213.18,490.851,1698.69,7.9804780241424975,20.0,20.638518518518516
2024-03-11 21:41:33,21.3153,20.4643,12.074,45.8834,46.1081,20.2715,20.461,3217.45,489.866,1696.06,7.953405340103262,20.0,20.638333333333332
2024-03-11 21:41:34,21.2838,20.4643,12.0719,45.8853,46.1015,20.2735,20.4577,3219.09,487.896,1697.7,7.9357686647251855,20.0,20.638148148148147
2024-03-11 21:41:35,21.271,20.4577,12.0756,45.8906,46.1015,20.2837,20.4577,3216.14,488.881,1699.67,7.930746542007131,20.0,20.637962962962963
2024-03-11 21:41:36,21.2347,20.461,12.0715,45.9019,46.1015,20.2897,20.4577,3219.42,483.956,1701.31,7.91060057012251,20.0,20.637777777777778
2024-03-11 21:41:37,21.2058,20.461,12.0584,45.8984,46.1048,20.283,20.4577,3214.83,488.881,1701.15,7.896217741822757,20.0,20.63759259259259
2024-03-11 21:41:38,21.1623,20.461,12.0658,45.8994,46.1081,20.283,20.461,3217.45,485.926,1704.27,7.866681349578626,20.0,20.637407407407405
2024-03-11 21:41:39,21.1356,20.4577,12.063,45.9041,46.1081,20.3016,20.4577,3214.17,491.836,1706.4,7.855818517551813,20.0,20.63722222222222
2024-03-11 21:41:40,21.089,20.4643,12.0501,45.9053,46.1081,20.3031,20.4544,3220.08,484.941,1707.06,7.829665409956212,20.0,20.637037037037036
2024-03-11 21:41:41,21.0586,20.461,12.0467,45.9037,46.1015,20.3095,20.4577,3219.42,483.956,1708.04,7.810758979532559,20.0,20.63685185185185
2024-03-11 21:41:42,21.0191,20.4643,12.0408,45.9107,46.1015,20.3185,20.4577,3220.41,485.926,1708.37,7.7831407607104035,20.0,20.636666666666667
2024-03-11 21:41:43,20.9834,20.461,12.0313,45.9068,46.1212,20.3128,20.461,3221.06,486.911,1702.63,7.734353931350059,20.0,20.63648148148148
2024-03-11 21:41:44,20.9538,20.4643,12.044,45.9126,46.1048,20.3257,20.4577,3218.44,483.956,1712.31,7.741572479980201,20.0,20.636296296296294
2024-03-11 21:41:45,20.9101,20.4544,12.0318,45.9138,46.1081,20.3372,20.461,3222.05,484.941,1707.39,7.692037362802915,20.0,20.63611111111111
2024-03-11 21:41:46,20.8608,20.461,12.001,45.9268,46.1081,20.3269,20.4544,3222.05,495.776,1718.71,7.726901176949548,20.0,20.635925925925925
2024-03-11 21:41:47,20.8132,20.4643,11.9903,45.9288,46.1015,20.3327,20.4577,3218.44,491.836,1706.73,7.6410847214798725,20.0,20.63574074074074
2024-03-11 21:41:48,20.7736,20.4676,11.9803,45.9535,46.1048,20.3379,20.4643,3219.75,491.836,1713.3,7.644765018929501,20.0,20.635555555555555
2024-03-11 21:41:49,20.715,20.461,11.9756,45.9665,46.1048,20.3528,20.461,3222.71,490.851,1713.13,7.597151263376673,20.0,20.635370370370367
2024-03-11 21:41:50,20.6749,20.4643,11.9662,45.9755,46.1114,20.3518,20.4479,3223.03,488.881,1713.95,7.574087433662494,20.0,20.635185185185183
2024-03-11 21:41:51,20.6334,20.461,11.9446,45.9769,46.1015,20.3639,20.461,3225.0,485.926,1714.61,7.559690034419845,20.0,20.634999999999998
2024-03-11 21:41:52,20.5757,20.4577,11.9493,46.0097,46.1048,20.3521,20.4511,3225.0,484.941,1714.94,7.506843433369889,20.0,20.634814814814813
2024-03-11 21:41:53,20.535,20.4577,11.9182,46.0107,46.1081,20.3585,20.4544,3224.35,495.776,1715.6,7.5013751632479515,20.0,20.63462962962963
2024-03-11 21:41:54,20.4952,20.4643,11.9247,46.0278,46.1081,20.3762,20.4544,3227.63,491.836,1716.09,7.463199579543784,20.0,20.634444444444444
2024-03-11 21:41:55,20.438,20.4577,11.9005,46.0335,46.1114,20.3587,20.4577,3226.65,489.866,1716.74,7.437279084885915,20.0,20.634259259259256
2024-03-11 21:41:56,20.3682,20.4413,11.8802,46.0271,46.1081,20.3735,20.4413,3228.29,490.851,1717.24,7.396311657270931,20.0,20.63407407407407
2024-03-11 21:41:57,20.3224,20.4413,11.8665,46.045,46.1015,20.3753,20.4413,3225.99,482.971,1728.89,7.41832808102692,20.0,20.633888888888887
2024-03-11 21:41:58,20.2582,20.4446,11.8404,46.0401,46.1081,20.3816,20.4413,3228.29,490.851,1720.03,7.347057868643508,20.0,20.633703703703702
2024-03-11 21:41:59,20.2119,20.4413,11.828,46.0542,46.1015,20.3829,20.4347,3227.3,488.881,1728.07,7.351674261515523,20.0,20.633518518518517
2024-03-11 21:42:00,20.1604,20.4479,11.8266,46.0667,46.1081,20.38,20.438,3226.32,489.866,1723.15,7.286936649122637,20.0,20.633333333333333
2024-03-11 21:42:01,20.1007,20.4479,11.791,46.0697,46.1081,20.3807,20.4413,3221.06,486.911,1724.62,7.272062435753687,20.0,20.633148148148145
2024-03-11 21:42:02,20.0501,20.4479,11.7871,46.0871,46.0982,20.3751,20.4479,3226.65,481.986,1724.3,7.229852160243334,20.0,20.63296296296296
2024-03-11 21:42:03,19.9979,20.4413,11.7603,46.0978,46.1015,20.3749,20.4413,3226.32,484.941,1724.79,7.209676214282548,20.0,20.632777777777775
2024-03-11 21:42:04,19.9575,20.4446,11.7452,46.1188,46.1048,20.3702,20.4413,3230.26,489.866,1725.94,7.1923255312724095,20.0,20.63259259259259
2024-03-11 21:42:05,19.9154,20.4446,11.7266,46.1292,46.1015,20.3593,20.4413,3227.96,487.896,1726.1,7.172409093728591,20.0,20.632407407407406
2024-03-11 21:42:06,19.8614,20.4413,11.7022,46.1492,46.1015,20.3585,20.4413,3229.27,486.911,1726.43,7.147849317090205,20.0,20.63222222222222
2024-03-11 21:42:07,19.826,20.4446,11.6843,46.1435,46.1081,20.3672,20.4446,3231.24,486.911,1726.1,7.131155128762469,20.0,20.632037037037033
2024-03-11 21:42:08,19.7703,20.4446,11.6558,46.1565,46.1048,20.3505,20.4446,3230.91,488.881,1726.27,7.108031169234888,20.0,20.63185185185185
2024-03-11 21:42:09,19.7428,20.4446,11.6459,46.1634,46.1081,20.3471,20.4446,3230.58,494.791,1725.61,7.0899024572434435,20.0,20.631666666666664
2024-03-11 21:42:10,19.6921,20.4446,11.6212,46.1597,46.1015,20.3296,20.438,3233.21,484.941,1725.77,7.06779130332983,20.0,20.63148148148148
2024-03-11 21:42:11,19.6503,20.438,11.5959,46.1576,46.1048,20.3341,20.4446,3236.17,481.986,1726.1,7.054690773315701,20.0,20.631296296296295
2024-03-11 21:42:12,19.6202,20.4446,11.5824,46.1673,46.1081,20.3334,20.438,3239.45,488.881,1728.24,7.048879462146497,20.0,20.63111111111111
2024-03-11 21:42:13,19.5809,20.4446,11.5596,46.1876,46.1081,20.3231,20.4413,3235.84,494.791,1728.4,7.035060762502601,20.0,20.630925925925922
2024-03-11 21:42:14,19.5383,20.4413,11.5271,46.1859,46.1015,20.3132,20.4347,3241.75,488.881,1726.43,7.01819424074333,20.0,20.630740740740737
2024-03-11 21:42:15,19.5169,20.4446,11.5279,46.2017,46.1048,20.3153,20.4413,3229.6,490.851,1722.82,6.984111460089687,20.0,20.630555555555553
2024-03-11 21:42:16,19.4842,20.4479,11.4955,46.2129,46.1081,20.3111,20.438,3246.67,481.986,1731.03,7.0171303284922155,20.0,20.63037037037037
2024-03-11 21:42:17,19.4531,20.4413,11.4698,46.2169,46.1114,20.291,20.438,3245.69,488.881,1732.67,7.019030691010622,20.0,20.630185185185184
2024-03-11 21:42:18,19.4461,20.4446,11.4537,46.2211,46.1015,20.2964,20.438,3250.61,496.761,1733.82,7.031695490208588,20.0,20.63
2024-03-11 21:42:19,19.4188,20.438,11.4274,46.2372,46.1081,20.2929,20.4281,3252.58,492.821,1735.46,7.0374660585553075,20.0,20.62981481481481
2024-03-11 21:42:20,19.3955,20.4413,11.4027,46.229,46.1081,20.2954,20.4413,3256.52,488.881,1735.95,7.04068628818745,20.0,20.629629629629626
2024-03-11 21:42:21,19.3672,20.4446,11.3889,46.2556,46.1081,20.2877,20.4446,3254.88,491.836,1739.4,7.041880714781919,20.0,20.62944444444444
2024-03-11 21:42:22,19.3469,20.4446,11.3455,46.251,46.1048,20.2874,20.4413,3258.49,493.806,1735.62,7.046921985997324,20.0,20.629259259259257
2024-03-11 21:42:23,19.3381,20.4479,11.3382,46.261,46.1015,20.3029,20.438,3260.46,493.806,1735.95,7.046940526082327,20.0,20.629074074074072
2024-03-11 21:42:24,19.3145,20.4413,11.3154,46.2514,46.1048,20.2891,20.438,3262.43,488.881,1736.28,7.047575296029288,20.0,20.628888888888888
2024-03-11 21:42:25,19.2905,20.4413,11.2891,46.2766,46.1048,20.2945,20.4413,3266.04,486.911,1736.44,7.050251329994581,20.0,20.628703703703703
2024-03-11 21:42:26,19.2914,20.4413,11.2725,46.2575,46.1081,20.2985,20.4413,3269.33,493.806,1732.5,7.049638976921887,20.0,20.628518518518515
2024-03-11 21:42:27,19.2414,20.4413,11.229,46.262,46.0982,20.2895,20.4413,3276.88,487.896,1734.15,7.050633145023703,20.0,20.62833333333333
2024-03-11 21:42:28,19.2211,20.438,11.2027,46.2677,46.1048,20.307,20.4347,3278.52,493.806,1736.12,7.063928476086951,20.0,20.628148148148146
2024-03-11 21:42:29,19.2112,20.4413,11.1822,46.2552,46.1114,20.3125,20.438,3278.52,489.866,1736.61,7.075263051968032,20.0,20.62796296296296
2024-03-11 21:42:30,19.1821,20.4413,11.1474,46.2655,46.1015,20.3119,20.4413,3280.82,492.821,1738.91,7.089663237018672,20.0,20.627777777777776
2024-03-11 21:42:31,19.1921,20.438,11.132,46.2466,46.0982,20.3087,20.4413,3284.76,485.926,1746.13,7.1416052288731935,20.0,20.627592592592592
2024-03-11 21:42:32,19.1664,20.4413,11.1055,46.2745,46.1015,20.3141,20.4479,3287.06,492.821,1736.77,7.104028220924271,20.0,20.627407407407404
2024-03-11 21:42:33,19.1493,20.4413,11.0773,46.2597,46.1015,20.3208,20.4413,3288.7,492.821,1740.55,7.129293473244745,20.0,20.62722222222222
2024-03-11 21:42:34,19.139,20.4413,11.0524,46.2624,46.1081,20.3159,20.4413,3289.35,487.896,1741.04,7.144199050041817,20.0,20.627037037037034
2024-03-11 21:42:35,19.1241,20.4413,11.0253,46.2546,46.1081,20.3291,20.4413,3291.0,491.836,1741.04,7.154977279261823,20.0,20.62685185185185
2024-03-11 21:42:36,19.1341,20.4446,11.0079,46.256,46.1081,20.322,20.4446,3271.95,487.896,1744.65,7.194069968717616,20.0,20.626666666666665
2024-03-11 21:42:37,19.1166,20.438,10.9827,46.2395,46.1048,20.3409,20.4446,3235.84,487.896,1741.37,7.187348820269234,20.0,20.62648148148148
2024-03-11 21:42:38,19.1101,20.4347,10.9594,46.244,46.1048,20.3443,20.4413,3235.18,489.866,1741.53,7.202855534851521,20.0,20.626296296296292
2024-03-11 21:42:39,19.1042,20.4413,10.9459,46.248,46.1048,20.3516,20.4446,3241.75,492.821,1741.53,7.209571731259799,20.0,20.626111111111108
2024-03-11 21:42:40,19.0834,20.4413,10.9287,46.231,46.1278,20.3511,20.4446,3252.91,494.791,1739.56,7.198238583803048,20.0,20.625925925925923
2024-03-11 21:42:41,19.0929,20.4413,10.9014,46.2199,46.1015,20.3617,20.4413,3263.42,488.881,1739.56,7.23072232690628,20.0,20.62574074074074
2024-03-11 21:42:42,19.0932,20.4577,10.8757,46.2127,46.1048,20.3614,20.438,3273.92,489.866,1739.56,7.253672797577041,20.0,20.625555555555554
2024-03-11 21:42:43,19.1012,20.4446,10.8721,46.1906,46.1048,20.3613,20.4413,3287.38,488.881,1741.2,7.270760416078701,20.0,20.62537037037037
2024-03-11 21:42:44,19.108,20.4413,10.8479,46.1957,46.1048,20.361,20.4413,3297.23,485.926,1736.94,7.280294665827421,20.0,20.62518518518518
2024-03-11 21:42:45,19.1075,20.4446,10.8156,46.2002,46.1015,20.362,20.4413,3300.19,489.866,1736.94,7.308322579578248,20.0,20.624999999999996
2024-03-11 21:42:46,19.1075,20.4446,10.7942,46.1973,46.1081,20.3747,20.438,3295.92,489.866,1736.94,7.327184131599255,20.0,20.624814814814812
2024-03-11 21:42:47,19.1255,20.4479,10.7842,46.2055,46.1081,20.3658,20.4479,3303.8,490.851,1730.37,7.324054273273961,20.0,20.624629629629627
2024-03-11 21:42:48,19.1335,20.4446,10.7631,46.2078,46.1048,20.3552,20.4446,3303.8,489.866,1735.95,7.373306038765424,20.0,20.624444444444443
2024-03-11 21:42:49,19.1548,20.438,10.7402,46.2126,46.1048,20.3734,20.4413,3313.32,492.821,1735.62,7.410831822352725,20.0,20.624259259259258
2024-03-11 21:42:50,19.166,20.4413,10.7314,46.1995,46.1048,20.3691,20.4446,3311.02,495.776,1734.64,7.4242516490947335,20.0,20.62407407407407
2024-03-11 21:42:51,19.1917,20.4479,10.7151,46.2155,46.1015,20.3689,20.4446,3319.56,494.791,1734.64,7.461220630346009,20.0,20.623888888888885
2024-03-11 21:42:52,19.2015,20.4479,10.6928,46.233,46.1081,20.3575,20.4413,3316.28,489.866,1734.15,7.4873598723307735,20.0,20.6237037037037
2024-03-11 21:42:53,19.2285,20.4446,10.6769,46.2362,46.1081,20.3434,20.4413,3326.46,488.881,1733.49,7.5222463981703305,20.0,20.623518518518516
2024-03-11 21:42:54,19.246,20.4446,10.6523,46.236,46.1048,20.3458,20.4413,3325.47,486.911,1733.49,7.559278833429587,20.0,20.62333333333333
2024-03-11 21:42:55,19.2809,20.4479,10.6628,46.2478,46.1081,20.3399,20.4413,3332.36,485.926,1731.85,7.573569912741474,20.0,20.623148148148147
2024-03-11 21:42:56,19.3059,20.4281,10.6405,46.2483,46.1015,20.3293,20.4281,3326.78,488.881,1731.19,7.612234969506733,20.0,20.62296296296296
2024-03-11 21:42:57,19.3374,20.4479,10.6311,46.27,46.1048,20.3313,20.4281,3334.66,489.866,1729.38,7.6401677781068615,20.0,20.622777777777774
2024-03-11 21:42:58,19.3739,20.4216,10.6293,46.2808,46.1048,20.3065,20.4216,3332.69,489.866,1734.47,7.696363598295699,20.0,20.62259259259259
2024-03-11 21:42:59,19.402,20.4249,10.6072,46.2783,46.0982,20.3049,20.4216,3337.62,486.911,1727.58,7.709797496158955,20.0,20.622407407407405
2024-03-11 21:43:00,19.4399,20.4249,10.6108,46.2919,46.1048,20.3037,20.4281,3334.66,485.926,1726.92,7.736909034354483,20.0,20.62222222222222
2024-03-11 21:43:01,19.487,20.4183,10.6104,46.2975,46.1048,20.2799,20.4216,3340.57,485.926,1726.43,7.776326018247227,20.0,20.622037037037035
2024-03-11 21:43:02,19.512,20.4183,10.6024,46.3026,46.1048,20.2902,20.4216,3336.96,483.956,1725.94,7.803020293148647,20.0,20.621851851851847
2024-03-11 21:43:03,19.5505,20.4216,10.5969,46.3058,46.1048,20.2793,20.4183,3340.9,483.956,1725.12,7.837829906838221,20.0,20.621666666666663
2024-03-11 21:43:04,19.6002,20.4216,10.6032,46.2996,46.1081,20.276,20.4183,3338.6,487.896,1724.13,7.871301810034772,20.0,20.621481481481478
2024-03-11 21:43:05,19.6316,20.4216,10.6018,46.2983,46.1048,20.2775,20.4216,3339.26,489.866,1723.15,7.895507518088692,20.0,20.621296296296293
2024-03-11 21:43:06,19.6719,20.4249,10.6066,46.314,46.1015,20.2782,20.4216,3337.29,487.896,1722.98,7.925766124204793,20.0,20.62111111111111
2024-03-11 21:43:07,19.6985,20.4249,10.6061,46.3011,46.0982,20.2583,20.4281,3337.95,490.851,1719.21,7.932065607376477,20.0,20.620925925925924
2024-03-11 21:43:08,19.7459,20.4249,10.6129,46.291,46.1081,20.2725,20.4249,3337.29,489.866,1722.82,7.984214540618243,20.0,20.620740740740736
2024-03-11 21:43:09,19.7923,20.4216,10.6273,46.2754,46.1048,20.2559,20.4249,3341.23,491.836,1721.18,8.0045624272573,20.0,20.62055555555555
2024-03-11 21:43:10,19.827,20.4347,10.6299,46.2712,46.1048,20.2432,20.4183,3335.98,492.821,1719.86,8.026437721168454,20.0,20.620370370370367
2024-03-11 21:43:11,19.855,20.4249,10.6362,46.2703,46.1015,20.2584,20.4249,3339.26,497.746,1719.53,8.043831899318485,20.0,20.620185185185182
2024-03-11 21:43:12,19.9023,20.4314,10.6487,46.2742,46.1048,20.2573,20.4183,3334.33,498.731,1717.73,8.06574446825397,20.0,20.619999999999997
2024-03-11 21:43:13,19.947,20.415,10.6585,46.264,46.1048,20.2662,20.4249,3335.98,486.911,1715.76,8.086879278162591,20.0,20.619814814814813
2024-03-11 21:43:14,19.9877,20.4183,10.6773,46.2573,46.1081,20.2677,20.415,3330.72,490.851,1715.27,8.103631193100338,20.0,20.619629629629628
2024-03-11 21:43:15,20.0208,20.4249,10.6674,46.2599,46.1015,20.249,20.4216,3334.66,486.911,1713.63,8.133273932676614,20.0,20.61944444444444
2024-03-11 21:43:16,20.0724,20.4249,10.6994,46.2419,46.1081,20.2652,20.4249,3328.75,484.941,1719.86,8.179948109785895,20.0,20.619259259259255
2024-03-11 21:43:17,20.0985,20.4183,10.7112,46.2388,46.1048,20.2546,20.4183,3327.44,488.881,1710.67,8.148652023611474,20.0,20.61907407407407
2024-03-11 21:43:18,20.1508,20.4216,10.7219,46.247,46.1114,20.2758,20.4216,3324.16,492.821,1709.36,8.178495188625911,20.0,20.618888888888886
2024-03-11 21:43:19,20.1689,20.4281,10.7288,46.2413,46.1048,20.2704,20.4249,3325.47,480.016,1707.72,8.180353950759812,20.0,20.6187037037037
2024-03-11 21:43:20,20.2116,20.4216,10.7542,46.216,46.1015,20.2647,20.4216,3322.84,482.971,1711.16,8.211853884501558,20.0,20.618518518518517
2024-03-11 21:43:21,20.2354,20.4249,10.7628,46.2156,46.1015,20.2635,20.4249,3325.8,480.016,1707.06,8.20534451784523,20.0,20.61833333333333
2024-03-11 21:43:22,20.274,20.4249,10.7802,46.2124,46.1015,20.2623,20.4183,3319.56,488.881,1706.07,8.21893906295458,20.0,20.618148148148144
2024-03-11 21:43:23,20.2897,20.4183,10.7807,46.1919,46.1015,20.2655,20.4249,3323.17,489.866,1711.49,8.258250438845291,20.0,20.61796296296296
2024-03-11 21:43:24,20.3398,20.4249,10.8217,46.1772,46.1081,20.2727,20.4183,3325.14,490.851,1704.6,8.232876168064564,20.0,20.617777777777775
2024-03-11 21:43:25,20.3614,20.4249,10.8282,46.1681,46.1048,20.2786,20.4183,3316.61,483.956,1704.6,8.245937223331664,20.0,20.61759259259259
2024-03-11 21:43:26,20.3989,20.4249,10.8424,46.1608,46.1015,20.2585,20.4249,3316.93,481.001,1704.76,8.26686692267186,20.0,20.617407407407406
2024-03-11 21:43:27,20.4202,20.4249,10.8587,46.1456,46.1015,20.2745,20.4183,3314.64,489.866,1704.27,8.268814788544608,20.0,20.617222222222217
2024-03-11 21:43:28,20.446,20.4249,10.8714,46.1377,46.1081,20.2756,20.4249,3311.35,489.866,1704.6,8.281747003997754,20.0,20.617037037037033
2024-03-11 21:43:29,20.4859,20.4216,10.8973,46.1272,46.1048,20.2855,20.415,3313.98,492.821,1708.04,8.310594164509803,20.0,20.616851851851848
2024-03-11 21:43:30,20.5076,20.4216,10.9232,46.1223,46.1048,20.2893,20.4216,3308.73,481.986,1701.81,8.276654711393972,20.0,20.616666666666664
2024-03-11 21:43:31,20.5299,20.4216,10.9316,46.1049,46.1048,20.2828,20.4249,3310.04,486.911,1697.87,8.269468370560737,20.0,20.61648148148148
2024-03-11 21:43:32,20.5528,20.4183,10.9618,46.0859,46.1048,20.275,20.4216,3308.73,491.836,1699.51,8.271160553047595,20.0,20.616296296296294
2024-03-11 21:43:33,20.5704,20.4216,10.961,46.081,46.1081,20.2794,20.4216,3313.65,488.881,1704.43,8.311019037271436,20.0,20.616111111111106
2024-03-11 21:43:34,20.6049,20.4314,10.9792,46.0832,46.1081,20.2797,20.4183,3312.34,494.791,1704.76,8.326728502858005,20.0,20.61592592592592
2024-03-11 21:43:35,20.6216,20.4249,11.0007,46.0904,46.1048,20.2809,20.415,3308.73,488.881,1702.95,8.31373990041836,20.0,20.615740740740737
2024-03-11 21:43:36,20.657,20.4249,11.0242,46.0807,46.0982,20.2592,20.4249,3309.71,485.926,1701.31,8.316006763125989,20.0,20.615555555555552
2024-03-11 21:43:37,20.6821,20.4281,11.0303,46.0661,46.1146,20.2642,20.415,3310.37,489.866,1705.58,8.353322420675605,20.0,20.615370370370368
2024-03-11 21:43:38,20.7021,20.4216,11.053,46.0611,46.1081,20.2472,20.4249,3309.05,485.926,1692.61,8.287480994025858,20.0,20.615185185185183
2024-03-11 21:43:39,20.7335,20.4249,11.081,46.0627,46.1048,20.2483,20.4249,3310.04,483.956,1697.7,8.31533202013264,20.0,20.614999999999995
2024-03-11 21:43:40,20.7538,20.4216,11.086,46.0566,46.1114,20.2421,20.4216,3311.02,485.926,1696.72,8.323704852828168,20.0,20.61481481481481
2024-03-11 21:43:41,20.7844,20.4281,11.1047,46.0557,46.1048,20.24,20.415,3309.05,486.911,1693.43,8.3177905951438,20.0,20.614629629629626
2024-03-11 21:43:42,20.7971,20.4249,11.1146,46.0584,46.1081,20.2526,20.4249,3307.08,490.851,1693.93,8.32265325293501,20.0,20.61444444444444
2024-03-11 21:43:43,20.8203,20.4216,11.1428,46.0535,46.1081,20.2448,20.4281,3308.07,492.821,1694.42,8.32076170706758,20.0,20.614259259259256
2024-03-11 21:43:44,20.8473,20.4281,11.1667,46.0553,46.1081,20.2484,20.415,3304.46,491.836,1695.07,8.326620069468184,20.0,20.61407407407407
2024-03-11 21:43:45,20.8576,20.4249,11.1734,46.0534,46.0982,20.251,20.4216,3307.08,489.866,1695.57,8.332173596478253,20.0,20.613888888888884
2024-03-11 21:43:46,20.8849,20.4249,11.1931,46.052,46.1081,20.2435,20.4183,3309.05,491.836,1696.06,8.341122339412504,20.0,20.6137037037037
2024-03-11 21:43:47,20.9228,20.4183,11.2337,46.0605,46.1048,20.2526,20.4249,3306.1,481.986,1689.33,8.305710099636292,20.0,20.613518518518514
2024-03-11 21:43:48,20.9505,20.4281,11.2434,46.0604,46.1212,20.2488,20.4281,3305.11,485.926,1697.37,8.36074275923164,20.0,20.61333333333333
2024-03-11 21:43:49,20.9653,20.4281,11.2533,46.0795,46.1114,20.2408,20.4183,3301.83,482.971,1697.37,8.364963138080133,20.0,20.613148148148145
2024-03-11 21:43:50,20.9722,20.4183,11.2792,46.0702,46.1212,20.2448,20.4183,3303.8,484.941,1696.88,8.346188314503397,20.0,20.61296296296296
2024-03-11 21:43:51,21.0054,20.4216,11.3015,46.0747,46.1081,20.2508,20.4216,3302.16,485.926,1697.54,8.358823687145556,20.0,20.612777777777772
2024-03-11 21:43:52,21.0126,20.4249,11.3129,46.0726,46.1015,20.2453,20.4183,3299.86,487.896,1696.39,8.349545615530051,20.0,20.612592592592588
2024-03-11 21:43:53,21.0594,20.4183,11.3418,46.0912,46.1015,20.2356,20.438,3298.88,490.851,1695.57,8.36091056991151,20.0,20.612407407407403
2024-03-11 21:43:54,21.0616,20.4249,11.3544,46.1175,46.1015,20.2345,20.4249,3295.92,487.896,1694.42,8.34629791194486,20.0,20.61222222222222
2024-03-11 21:43:55,21.0985,20.4216,11.3787,46.1191,46.1081,20.2224,20.4249,3293.62,486.911,1685.23,8.311805006566669,20.0,20.612037037037034
2024-03-11 21:43:56,21.1138,20.4052,11.3816,46.1251,46.1081,20.2094,20.415,3297.89,485.926,1690.97,8.350755412782053,20.0,20.61185185185185
2024-03-11 21:43:57,21.1272,20.4052,11.4033,46.1384,46.1048,20.2153,20.4019,3292.64,490.851,1689.17,8.334751950069604,20.0,20.61166666666666
2024-03-11 21:43:58,21.1574,20.4052,11.4379,46.1287,46.1081,20.198,20.4052,3296.58,487.896,1687.69,8.323681175489957,20.0,20.611481481481476
2024-03-11 21:43:59,21.1798,20.4019,11.4527,46.1366,46.1081,20.1858,20.4052,3291.32,489.866,1683.26,8.308323909611568,20.0,20.611296296296292
2024-03-11 21:44:00,21.1916,20.4019,11.4646,46.1551,46.1081,20.1812,20.4052,3293.95,490.851,1686.05,8.322009383696804,20.0,20.611111111111107
2024-03-11 21:44:01,21.2209,20.3986,11.4987,46.1549,46.0982,20.1751,20.4052,3288.04,503.655,1684.24,8.308973313423143,20.0,20.610740740740738
2024-03-11 21:44:02,21.2384,20.4052,11.5124,46.1551,46.1081,20.1807,20.4084,3285.74,486.911,1684.08,8.311431295244954,20.0,20.610370370370365
2024-03-11 21:44:03,21.2472,20.415,11.5343,46.1393,46.1081,20.1822,20.4052,3283.44,485.926,1681.94,8.289689279665511,20.0,20.609999999999996
2024-03-11 21:44:04,21.2641,20.4117,11.5447,46.1379,46.1015,20.1823,20.4052,3285.09,487.896,1682.11,8.296075279174412,20.0,20.609629629629627
2024-03-11 21:44:05,21.2819,20.415,11.5742,46.1423,46.1081,20.1752,20.4052,3282.46,488.881,1680.96,8.280423736067037,20.0,20.609259259259254
2024-03-11 21:44:06,21.2826,20.4019,11.5773,46.1278,46.1015,20.177,20.4052,3282.79,485.926,1680.63,8.27675141546654,20.0,20.608888888888885
2024-03-11 21:44:07,21.3172,20.4052,11.6011,46.1307,46.1081,20.1826,20.4084,3277.53,485.926,1680.63,8.285961735115288,20.0,20.608518518518515
2024-03-11 21:44:08,21.3162,20.4084,11.6069,46.1269,46.1081,20.1735,20.4084,3278.52,482.971,1680.46,8.279325085449909,20.0,20.608148148148146
2024-03-11 21:44:09,21.3433,20.4084,11.6366,46.1371,46.1015,20.1854,20.4052,3270.97,480.016,1680.3,8.276319930343524,20.0,20.607777777777773
2024-03-11 21:44:10,21.3332,20.4019,11.6383,46.1212,46.1081,20.1788,20.4052,3273.27,483.956,1679.97,8.26463533976143,20.0,20.607407407407404
2024-03-11 21:44:11,21.349,20.4084,11.6646,46.1173,46.0982,20.1783,20.4084,3269.0,488.881,1681.29,8.262171103826041,20.0,20.607037037037035
2024-03-11 21:44:12,21.3444,20.4084,11.6676,46.1147,46.1081,20.1814,20.4052,3269.0,489.866,1681.12,8.254852466544236,20.0,20.606666666666662
2024-03-11 21:44:13,21.3673,20.4084,11.7005,46.1094,46.1048,20.1747,20.4052,3262.76,490.851,1681.61,8.24872548121242,20.0,20.606296296296293
2024-03-11 21:44:14,21.3673,20.4084,11.6988,46.0953,46.1015,20.1621,20.4117,3265.72,493.806,1682.6,8.255033155370018,20.0,20.605925925925924
2024-03-11 21:44:15,21.4023,20.415,11.7337,46.0768,46.1081,20.1605,20.4052,3259.15,485.926,1684.24,8.263164651844544,20.0,20.60555555555555
2024-03-11 21:44:16,21.3888,20.4084,11.7335,46.063,46.0982,20.1669,20.4052,3262.76,484.941,1685.55,8.258216189644834,20.0,20.60518518518518
2024-03-11 21:44:17,21.3912,20.4052,11.7484,46.0528,46.1081,20.1625,20.4019,3260.13,486.911,1685.23,8.245959105878837,20.0,20.604814814814812
2024-03-11 21:44:18,21.3982,20.4117,11.7621,46.0522,46.1048,20.1648,20.4052,3259.15,486.911,1686.37,8.245803888674878,20.0,20.60444444444444
2024-03-11 21:44:19,21.4103,20.4117,11.7691,46.04,46.1015,20.1624,20.4052,3261.12,490.851,1693.76,8.286321895434737,20.0,20.60407407407407
2024-03-11 21:44:20,21.4225,20.4084,11.791,46.025,46.1081,20.1708,20.4084,3254.88,487.896,1688.02,8.249931691419487,20.0,20.6037037037037
2024-03-11 21:44:21,21.4371,20.4117,11.8037,46.0142,46.1081,20.1714,20.3986,3251.93,485.926,1688.02,8.251559150300622,20.0,20.603333333333328
2024-03-11 21:44:22,21.4317,20.4084,11.8182,46.0033,46.1015,20.1665,20.4019,3251.27,490.851,1688.18,8.235294173287956,20.0,20.60296296296296
2024-03-11 21:44:23,21.4298,20.4052,11.8233,45.9796,46.1081,20.1755,20.4019,3248.97,494.791,1688.51,8.230906340485094,20.0,20.60259259259259
2024-03-11 21:44:24,21.4438,20.415,11.8407,45.9745,46.1081,20.183,20.4052,3247.33,484.941,1688.84,8.229601267584844,20.0,20.60222222222222
2024-03-11 21:44:25,21.4418,20.4084,11.8528,45.9601,46.1015,20.1842,20.4019,3241.75,486.911,1688.34,8.215085054392416,20.0,20.601851851851848
2024-03-11 21:44:26,21.4475,20.4117,11.8689,45.9471,46.1048,20.1804,20.4117,3242.73,495.776,1689.0,8.209383099126514,20.0,20.60148148148148
2024-03-11 21:44:27,21.4495,20.4052,11.8737,45.9135,46.1048,20.182,20.4052,3239.45,492.821,1688.02,8.202221449482911,20.0,20.60111111111111
2024-03-11 21:44:28,21.447,20.4117,11.8884,45.9131,46.1081,20.1928,20.4084,3237.81,493.806,1681.45,8.155621860987207,20.0,20.600740740740736
2024-03-11 21:44:29,21.461,20.4117,11.8966,45.9058,46.1081,20.1833,20.4052,3234.2,485.926,1687.85,8.191631636280698,20.0,20.600370370370367
2024-03-11 21:44:30,21.4467,20.4052,11.9052,45.8789,46.1015,20.183,20.4019,3232.55,488.881,1687.03,8.168048277225095,20.0,20.599999999999998
2024-03-11 21:44:31,21.4537,20.4117,11.9062,45.8729,46.1146,20.1802,20.4052,3230.91,490.851,1687.2,8.174008208967303,20.0,20.599629629629625
2024-03-11 21:44:32,21.4583,20.4117,11.9286,45.8736,46.1015,20.1851,20.4084,3228.61,495.776,1687.36,8.15954260512752,20.0,20.599259259259256
2024-03-11 21:44:33,21.4557,20.4117,11.9385,45.8673,46.1015,20.1738,20.4019,3226.65,492.821,1687.36,8.148839825127725,20.0,20.598888888888887
2024-03-11 21:44:34,21.4731,20.4052,11.9426,45.8664,46.1015,20.1798,20.4019,3223.69,488.881,1685.72,8.15229639276435,20.0,20.598518518518514
2024-03-11 21:44:35,21.4539,20.4052,11.9526,45.8574,46.1048,20.1664,20.4084,3222.71,490.851,1686.7,8.132043847739839,20.0,20.598148148148145
2024-03-11 21:44:36,21.455,20.4052,11.9493,45.8428,46.1048,20.1755,20.4084,3223.69,493.806,1686.54,8.135037991546866,20.0,20.597777777777775
2024-03-11 21:44:37,21.4564,20.4084,11.945,45.8501,46.1015,20.1731,20.4117,3218.44,486.911,1686.87,8.141508799372984,20.0,20.597407407407406
2024-03-11 21:44:38,21.4639,20.4019,11.9694,45.86,46.1048,20.1775,20.4084,3219.75,484.941,1687.2,8.128632724801257,20.0,20.597037037037033
2024-03-11 21:44:39,21.4548,20.4084,11.9756,45.8669,46.1048,20.1902,20.4084,3215.48,484.941,1687.69,8.117890693832443,20.0,20.596666666666664
2024-03-11 21:44:40,21.4512,20.4117,11.9856,45.8747,46.1081,20.1904,20.4019,3220.08,492.821,1688.18,8.10859733985276,20.0,20.596296296296295
2024-03-11 21:44:41,21.442,20.4117,11.9884,45.8809,46.1048,20.1761,20.4052,3217.12,492.821,1688.67,8.100668242223906,20.0,20.595925925925922
2024-03-11 21:44:42,21.4309,20.4019,11.9834,45.8661,46.1081,20.1873,20.4019,3216.14,490.851,1689.82,8.10095430157302,20.0,20.595555555555553
2024-03-11 21:44:43,21.4314,20.4084,12.003,45.8719,46.1015,20.1841,20.4084,3215.81,492.821,1694.91,8.10892861048067,20.0,20.595185185185183
2024-03-11 21:44:44,21.4124,20.4052,11.9984,45.8771,46.0687,20.2009,20.4084,3219.09,488.881,1690.15,8.07380543558012,20.0,20.59481481481481
2024-03-11 21:44:45,21.4131,20.4084,12.0001,45.8775,46.1114,20.1912,20.4084,3216.8,489.866,1690.64,8.075288266879712,20.0,20.59444444444444
2024-03-11 21:44:46,21.3958,20.4084,12.011,45.8935,46.1015,20.2139,20.4084,3215.15,487.896,1692.28,8.05890579981035,20.0,20.594074074074072
2024-03-11 21:44:47,21.3944,20.4052,12.0125,45.8864,46.1081,20.2044,20.4084,3219.09,487.896,1692.61,8.057986541527312,20.0,20.5937037037037
2024-03-11 21:44:48,21.3708,20.4052,12.0011,45.9061,46.1048,20.2135,20.4084,3219.42,483.956,1693.6,8.052215078575944,20.0,20.59333333333333
2024-03-11 21:44:49,21.354,20.4084,12.0105,45.9006,46.1048,20.2067,20.3986,3219.75,489.866,1694.25,8.032780873529607,20.0,20.59296296296296
2024-03-11 21:44:50,21.3356,20.4052,12.0165,45.9153,46.1081,20.2227,20.4084,3216.8,490.851,1695.73,8.018802393335433,20.0,20.59259259259259
2024-03-11 21:44:51,21.3225,20.4117,12.0224,45.9289,46.1081,20.2184,20.4019,3222.05,490.851,1697.21,8.0094378556186,20.0,20.59222222222222
2024-03-11 21:44:52,21.2927,20.4084,12.0164,45.937,46.1048,20.2249,20.4019,3218.44,489.866,1697.54,7.9904941486483105,20.0,20.59185185185185
2024-03-11 21:44:53,21.2599,20.4084,12.002,45.9274,46.1081,20.2388,20.4117,3217.78,491.836,1700.0,7.986201110954501,20.0,20.59148148148148
2024-03-11 21:44:54,21.2494,20.4084,12.0305,45.9482,46.1015,20.2392,20.4084,3221.39,492.821,1706.07,7.980953604191367,20.0,20.591111111111108
2024-03-11 21:44:55,21.2136,20.4052,12.0201,45.9558,46.1081,20.2461,20.4084,3226.32,488.881,1699.34,7.927568372493909,20.0,20.59074074074074
2024-03-11 21:44:56,21.1917,20.392,12.0173,45.9577,46.1081,20.2423,20.392,3223.03,485.926,1700.16,7.914915838462615,20.0,20.59037037037037
2024-03-11 21:44:57,21.1582,20.392,12.0125,45.9457,46.1114,20.2484,20.3854,3223.03,484.941,1701.48,7.896281742336234,20.0,20.589999999999996
2024-03-11 21:44:58,21.1439,20.3986,12.0219,45.9498,46.1015,20.2511,20.3887,3224.35,483.956,1702.63,7.881142587971012,20.0,20.589629629629627
2024-03-11 21:44:59,21.1088,20.4117,12.0077,45.9641,46.1048,20.2585,20.3887,3223.69,491.836,1704.1,7.869874349840498,20.0,20.589259259259258
2024-03-11 21:45:00,21.0696,20.3854,12.0016,45.9702,46.1048,20.2587,20.3854,3225.33,492.821,1704.43,7.842770685992614,20.0,20.588888888888885
2024-03-11 21:45:01,21.0276,20.3986,11.9971,45.9623,46.1048,20.2632,20.3953,3222.38,486.911,1706.24,7.818631624208607,20.0,20.588518518518516
2024-03-11 21:45:02,21.0047,20.3953,11.9928,45.9578,46.1015,20.2596,20.3887,3225.33,492.821,1707.72,7.809295639755129,20.0,20.588148148148147
2024-03-11 21:45:03,20.9547,20.3887,11.9848,45.9595,46.0982,20.2593,20.3887,3225.33,487.896,1709.69,7.78186708320657,20.0,20.587777777777774
2024-03-11 21:45:04,20.9035,20.3953,11.9792,45.9447,46.1081,20.265,20.392,3224.02,488.881,1711.16,7.7489635228981815,20.0,20.587407407407404
2024-03-11 21:45:05,20.8858,20.3986,11.971,45.9351,46.1081,20.256,20.3986,3224.35,490.851,1711.82,7.743700298393234,20.0,20.587037037037035
2024-03-11 21:45:06,20.8292,20.3953,11.9662,45.9369,46.1048,20.2644,20.392,3225.99,485.926,1712.48,7.701673316870453,20.0,20.586666666666666
2024-03-11 21:45:07,20.7816,20.392,11.955,45.9451,46.1081,20.2722,20.3953,3218.44,484.941,1713.95,7.676626837755973,20.0,20.586296296296293
2024-03-11 21:45:08,20.7318,20.3953,11.9459,45.9632,46.1015,20.2561,20.392,3221.39,494.791,1715.43,7.647827655555688,20.0,20.585925925925924
2024-03-11 21:45:09,20.6864,20.3953,11.9316,45.9808,46.1048,20.271,20.3854,3223.36,486.911,1717.56,7.630218634776847,20.0,20.585555555555555
2024-03-11 21:45:10,20.648,20.3986,11.919,45.9856,46.1015,20.2703,20.3854,3225.99,491.836,1711.16,7.579384667859466,20.0,20.585185185185182
2024-03-11 21:45:11,20.5998,20.392,11.9121,45.9838,46.1081,20.2728,20.3887,3223.69,488.881,1718.71,7.576807530077943,20.0,20.584814814814813
2024-03-11 21:45:12,20.5475,20.3953,11.8959,45.9996,46.1081,20.2862,20.392,3225.66,483.956,1718.55,7.544621204200012,20.0,20.584444444444443
2024-03-11 21:45:13,20.4981,20.4216,11.887,45.9955,46.1015,20.2798,20.392,3224.02,485.926,1721.18,7.520795146465397,20.0,20.58407407407407
2024-03-11 21:45:14,20.4544,20.3986,11.8692,46.0217,46.1048,20.2832,20.3887,3227.63,491.836,1719.04,7.488851778057397,20.0,20.5837037037037
2024-03-11 21:45:15,20.3977,20.392,11.8538,46.0195,46.0982,20.2814,20.392,3225.0,488.881,1721.5,7.463491102425631,20.0,20.583333333333332
2024-03-11 21:45:16,20.3629,20.4019,11.8421,46.0578,46.1081,20.2847,20.3887,3227.63,486.911,1722.16,7.44616585196496,20.0,20.58296296296296
2024-03-11 21:45:17,20.2965,20.392,11.8166,46.0692,46.1015,20.2719,20.3887,3227.3,483.956,1721.67,7.408315654693905,20.0,20.58259259259259
2024-03-11 21:45:18,20.2556,20.392,11.8001,46.0849,46.1048,20.2806,20.3953,3228.94,482.971,1721.18,7.384896628878797,20.0,20.58222222222222
2024-03-11 21:45:19,20.19,20.3986,11.7937,46.0905,46.1015,20.2954,20.392,3228.61,487.896,1718.22,7.320581048129323,20.0,20.58185185185185
2024-03-11 21:45:20,20.1408,20.3953,11.7634,46.095,46.1081,20.3042,20.3887,3235.84,487.896,1721.67,7.318768330479449,20.0,20.58148148148148
2024-03-11 21:45:21,20.1,20.3986,11.768,46.0989,46.1081,20.2964,20.3953,3231.57,487.896,1721.18,7.277033730922838,20.0,20.58111111111111
2024-03-11 21:45:22,20.0427,20.3953,11.7451,46.1167,46.1015,20.2962,20.3887,3234.52,495.776,1721.01,7.246273547435295,20.0,20.58074074074074
2024-03-11 21:45:23,19.9939,20.3953,11.7192,46.1488,46.1081,20.2961,20.3887,3233.87,491.836,1721.67,7.229046279778724,20.0,20.580370370370368
2024-03-11 21:45:24,19.9499,20.3953,11.706,46.1596,46.1048,20.3012,20.3887,3236.17,485.926,1722.16,7.2041881826840175,20.0,20.58
2024-03-11 21:45:25,19.901,20.392,11.683,46.1876,46.1048,20.3059,20.3854,3237.15,487.896,1722.33,7.1822635774342105,20.0,20.57962962962963
2024-03-11 21:45:26,19.8509,20.3986,11.6678,46.1747,46.1048,20.3206,20.392,3240.11,489.866,1719.7,7.140841367932867,20.0,20.579259259259256
2024-03-11 21:45:27,19.8078,20.3887,11.6444,46.1994,46.1015,20.3096,20.3887,3238.46,489.866,1724.46,7.143368229745328,20.0,20.578888888888887
2024-03-11 21:45:28,19.7593,20.3854,11.6185,46.2061,46.0982,20.3197,20.3887,3239.78,487.896,1725.44,7.127640434658513,20.0,20.578518518518518
2024-03-11 21:45:29,19.7289,20.4019,11.601,46.2204,46.0982,20.3115,20.3953,3245.36,488.881,1725.77,7.117706939044536,20.0,20.578148148148145
2024-03-11 21:45:30,19.6845,20.3887,11.5954,46.227,46.0982,20.3192,20.392,3241.42,489.866,1725.44,7.082374734669332,20.0,20.577777777777776
2024-03-11 21:45:31,19.6356,20.3854,11.5698,46.2236,46.1081,20.3296,20.3854,3245.03,490.851,1727.58,7.070733233788025,20.0,20.577407407407406
2024-03-11 21:45:32,19.5909,20.3953,11.5432,46.2461,46.1081,20.3134,20.3887,3245.69,488.881,1728.4,7.0582148153531445,20.0,20.577037037037034
2024-03-11 21:45:33,19.5626,20.3953,11.5271,46.249,46.1015,20.3236,20.3887,3245.36,493.806,1729.55,7.052203937322676,20.0,20.576666666666664
2024-03-11 21:45:34,19.5218,20.392,11.5034,46.2613,46.1048,20.3324,20.3854,3249.63,495.776,1732.18,7.047897396325315,20.0,20.576296296296295
2024-03-11 21:45:35,19.493,20.3953,11.4901,46.2658,46.1081,20.3249,20.3854,3251.27,493.806,1731.68,7.032242961863855,20.0,20.575925925925926
2024-03-11 21:45:36,19.4655,20.3986,11.465,46.2722,46.1048,20.3372,20.3953,3255.21,489.866,1732.67,7.0341531751819995,20.0,20.575555555555553
2024-03-11 21:45:37,19.4443,20.3986,11.4411,46.2706,46.1048,20.3251,20.3887,3255.21,494.791,1732.67,7.036527053511228,20.0,20.575185185185184
2024-03-11 21:45:38,19.3959,20.392,11.4158,46.2684,46.1015,20.3269,20.3887,3257.51,492.821,1727.58,6.995605926126586,20.0,20.574814814814815
2024-03-11 21:45:39,19.3772,20.3986,11.4053,46.2675,46.1114,20.331,20.392,3257.84,491.836,1733.98,7.014306869466412,20.0,20.574444444444442
2024-03-11 21:45:40,19.344,20.3953,11.3785,46.2669,46.1081,20.3239,20.392,3260.13,488.881,1735.62,7.015304456652799,20.0,20.574074074074073
2024-03-11 21:45:41,19.3261,20.3953,11.3587,46.2729,46.1048,20.332,20.3953,3259.15,493.806,1730.7,6.997086627221814,20.0,20.573703703703703
2024-03-11 21:45:42,19.3063,20.3887,11.3251,46.2691,46.1146,20.3285,20.3887,3261.78,489.866,1736.12,7.031156584024888,20.0,20.57333333333333
2024-03-11 21:45:43,19.2827,20.3986,11.3084,46.2611,46.0982,20.3378,20.3887,3263.42,484.941,1735.95,7.02439003451772,20.0,20.57296296296296
2024-03-11 21:45:44,19.2583,20.3953,11.2688,46.2337,46.1048,20.3321,20.3953,3264.07,494.791,1736.12,7.038468592200022,20.0,20.572592592592592
2024-03-11 21:45:45,19.2479,20.4019,11.2626,46.2412,46.1048,20.3339,20.392,3268.34,493.806,1736.44,7.0360651817689055,20.0,20.57222222222222
2024-03-11 21:45:46,19.2257,20.4019,11.2313,46.2288,46.1048,20.3355,20.392,3267.69,492.821,1736.61,7.044773065469327,20.0,20.57185185185185
2024-03-11 21:45:47,19.2061,20.392,11.2095,46.2234,46.1048,20.3494,20.3887,3269.98,490.851,1736.61,7.046711735131085,20.0,20.57148148148148
2024-03-11 21:45:48,19.1822,20.3953,11.1885,46.2089,46.1048,20.3475,20.3887,3269.98,486.911,1735.95,7.041479078906524,20.0,20.57111111111111
2024-03-11 21:45:49,19.1774,20.3953,11.1612,46.1978,46.1081,20.3429,20.3986,3270.97,490.851,1735.95,7.061298846883233,20.0,20.57074074074074
2024-03-11 21:45:50,19.1582,20.3986,11.1315,46.1625,46.1048,20.3405,20.3953,3277.21,483.956,1736.61,7.073236260957999,20.0,20.57037037037037
2024-03-11 21:45:51,19.1516,20.3986,11.1082,46.1709,46.1015,20.3441,20.3953,3269.0,483.956,1736.94,7.089299417091352,20.0,20.57
2024-03-11 21:45:52,19.1233,20.3953,11.093,46.1539,46.1114,20.3361,20.3887,3280.49,485.926,1736.94,7.077753326835498,20.0,20.569629629629627
