TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:45:53,19.1165,20.3986,11.0571,46.1495,46.1015,20.3518,20.392,3282.46,486.911,1737.76,7.106754989578191,20.0,20.56925925925926
2024-03-11 21:45:54,19.0977,20.3986,11.0286,46.1499,46.1081,20.3562,20.3887,3289.03,488.881,1739.23,7.121327378157485,20.0,20.56888888888889
2024-03-11 21:45:55,19.0853,20.3953,11.0044,46.144,46.1048,20.351,20.3887,3288.7,485.926,1739.73,7.133791643326604,20.0,20.568518518518516
2024-03-11 21:45:56,19.0657,20.3723,10.9884,46.1352,46.1081,20.356,20.3723,3296.25,491.836,1747.28,7.161558683157863,20.0,20.568148148148147
2024-03-11 21:45:57,19.0649,20.369,10.9544,46.1329,46.1081,20.3509,20.3756,3294.61,491.836,1742.19,7.170046644823636,20.0,20.567777777777778
2024-03-11 21:45:58,19.072,20.3756,10.9407,46.1327,46.1015,20.3616,20.369,3297.56,487.896,1744.16,7.196563179593294,20.0,20.567407407407405
2024-03-11 21:45:59,19.0562,20.3756,10.9139,46.1197,46.1048,20.3544,20.3756,3278.52,486.911,1744.49,7.2076621222945265,20.0,20.567037037037036
2024-03-11 21:46:00,19.0559,20.3756,10.8974,46.1235,46.1015,20.3586,20.3789,3271.63,489.866,1743.67,7.218607845048694,20.0,20.566666666666666
2024-03-11 21:46:01,19.0405,20.3723,10.8753,46.1305,46.1015,20.3551,20.3789,3264.4,490.851,1742.85,7.2211384775968845,20.0,20.566296296296294
2024-03-11 21:46:02,19.05,20.3756,10.8553,46.1186,46.1081,20.3658,20.392,3272.28,482.971,1741.2,7.2403665506118635,20.0,20.565925925925924
2024-03-11 21:46:03,19.0356,20.3756,10.8485,46.1133,46.1081,20.3526,20.3723,3278.85,485.926,1741.53,7.235022580806912,20.0,20.565555555555555
2024-03-11 21:46:04,19.0516,20.3723,10.8291,46.1309,46.1048,20.3577,20.3723,3289.03,486.911,1740.22,7.260840113219192,20.0,20.565185185185186
2024-03-11 21:46:05,19.0453,20.3723,10.8013,46.1126,46.1081,20.3664,20.3756,3299.2,490.851,1738.74,7.273634334764366,20.0,20.564814814814813
2024-03-11 21:46:06,19.0476,20.3756,10.7765,46.1223,46.1015,20.3735,20.3756,3302.49,488.881,1736.77,7.289276360963004,20.0,20.564444444444444
2024-03-11 21:46:07,19.069,20.3756,10.7585,46.138,46.1048,20.3698,20.3723,3306.43,487.896,1743.99,7.354446278490867,20.0,20.564074074074075
2024-03-11 21:46:08,19.0783,20.3756,10.7529,46.1514,46.1015,20.3722,20.3723,3311.68,483.956,1735.46,7.331596456677972,20.0,20.563703703703702
2024-03-11 21:46:09,19.0828,20.3723,10.7421,46.1479,46.1015,20.374,20.3822,3306.43,487.896,1735.29,7.3443505955711865,20.0,20.563333333333333
2024-03-11 21:46:10,19.0983,20.3789,10.701,46.1539,46.1048,20.3817,20.3723,3316.61,492.821,1736.28,7.398407825048657,20.0,20.562962962962963
2024-03-11 21:46:11,19.1066,20.3756,10.6954,46.1584,46.1081,20.3901,20.3723,3325.47,491.836,1737.26,7.414837124138295,20.0,20.56259259259259
2024-03-11 21:46:12,19.1413,20.369,10.6666,46.1841,46.1048,20.3801,20.3723,3323.5,483.956,1737.59,7.472234238014406,20.0,20.56222222222222
2024-03-11 21:46:13,19.1648,20.3756,10.6535,46.1891,46.0982,20.3918,20.3756,3334.33,488.881,1737.92,7.505930094294547,20.0,20.561851851851852
2024-03-11 21:46:14,19.1919,20.3789,10.6476,46.204,46.1081,20.3799,20.3789,3309.38,481.986,1737.92,7.535032075556127,20.0,20.56148148148148
2024-03-11 21:46:15,19.2213,20.3789,10.6283,46.2107,46.1081,20.3941,20.3789,3331.71,483.956,1737.43,7.575842962074069,20.0,20.56111111111111
2024-03-11 21:46:16,19.2538,20.3822,10.6091,46.2338,46.1015,20.3867,20.3756,3336.63,488.881,1737.1,7.619975630820469,20.0,20.56074074074074
2024-03-11 21:46:17,19.2798,20.3756,10.6108,46.2487,46.1081,20.3925,20.3723,3339.26,485.926,1735.95,7.636336381780732,20.0,20.56037037037037
2024-03-11 21:46:18,19.3245,20.3789,10.5972,46.2601,46.1048,20.3992,20.3723,3340.57,489.866,1734.8,7.682598803275333,20.0,20.56
2024-03-11 21:46:19,19.3438,20.3822,10.5897,46.2742,46.1081,20.3877,20.3723,3341.89,487.896,1732.01,7.693797193740172,20.0,20.55962962962963
2024-03-11 21:46:20,19.3686,20.3789,10.5806,46.2791,46.1081,20.4053,20.3723,3345.5,492.821,1730.04,7.714806336306886,20.0,20.55925925925926
2024-03-11 21:46:21,19.4297,20.3756,10.5839,46.2963,46.1015,20.4044,20.3756,3345.83,492.821,1729.22,7.761867085123655,20.0,20.558888888888887
2024-03-11 21:46:22,19.4602,20.3756,10.5784,46.3006,46.1048,20.3908,20.3789,3351.41,485.926,1727.41,7.785298248232273,20.0,20.558518518518518
2024-03-11 21:46:23,19.4963,20.3756,10.5619,46.3045,46.1081,20.4141,20.3723,3346.81,485.926,1725.77,7.823969398762228,20.0,20.55814814814815
2024-03-11 21:46:24,19.5534,20.3789,10.5758,46.3116,46.0949,20.4058,20.3756,3350.09,483.956,1725.28,7.859567985751289,20.0,20.557777777777776
2024-03-11 21:46:25,19.5821,20.3756,10.5669,46.3034,46.1048,20.4094,20.3822,3347.8,483.956,1724.46,7.8887342608227025,20.0,20.557407407407407
2024-03-11 21:46:26,19.6193,20.3822,10.5647,46.3012,46.1048,20.4095,20.3723,3348.45,488.881,1717.24,7.890038116390829,20.0,20.557037037037038
2024-03-11 21:46:27,19.6546,20.3723,10.5719,46.2923,46.1015,20.4191,20.3756,3347.8,488.881,1728.89,7.96821727569428,20.0,20.556666666666665
2024-03-11 21:46:28,19.695,20.3723,10.5735,46.3025,46.1081,20.4208,20.3756,3348.12,489.866,1722.49,7.97263363486654,20.0,20.556296296296296
2024-03-11 21:46:29,19.7365,20.3723,10.5807,46.3059,46.1081,20.4145,20.3756,3344.51,490.851,1722.16,8.001080333703507,20.0,20.555925925925926
2024-03-11 21:46:30,19.7781,20.3723,10.597,46.2927,46.1015,20.4108,20.3789,3343.86,491.836,1720.52,8.015549101896395,20.0,20.555555555555557
2024-03-11 21:46:31,19.8022,20.3789,10.5913,46.2933,46.1015,20.4121,20.3789,3343.86,483.956,1718.06,8.03006812525361,20.0,20.555185185185184
2024-03-11 21:46:32,19.8678,20.3723,10.6177,46.2709,46.1081,20.4118,20.3822,3342.54,486.911,1719.21,8.069640587170959,20.0,20.554814814814815
2024-03-11 21:46:33,19.8907,20.3789,10.6274,46.2706,46.1015,20.4184,20.369,3340.57,492.821,1717.56,8.073400223823317,20.0,20.554444444444446
2024-03-11 21:46:34,19.9213,20.3822,10.6365,46.2676,46.1048,20.4266,20.3756,3358.3,491.836,1715.92,8.084411760657021,20.0,20.554074074074073
2024-03-11 21:46:35,19.9696,20.3789,10.6503,46.2558,46.1048,20.4119,20.3723,3337.62,485.926,1714.45,8.107499902508291,20.0,20.553703703703704
2024-03-11 21:46:36,19.9827,20.3789,10.6529,46.2454,46.1048,20.4289,20.369,3337.62,485.926,1712.15,8.105745799983874,20.0,20.553333333333335
2024-03-11 21:46:37,20.0304,20.3756,10.67,46.2268,46.1114,20.4253,20.3723,3338.6,486.911,1711.49,8.129196278027917,20.0,20.55296296296296
2024-03-11 21:46:38,20.0633,20.369,10.6864,46.2211,46.1081,20.4221,20.3723,3334.66,486.911,1715.43,8.162273090221845,20.0,20.552592592592593
2024-03-11 21:46:39,20.1041,20.3822,10.7022,46.2106,46.1015,20.4195,20.3789,3334.33,485.926,1708.86,8.152690350668747,20.0,20.552222222222223
2024-03-11 21:46:40,20.1369,20.3789,10.7138,46.1797,46.0785,20.421,20.3756,3332.04,483.956,1709.03,8.171886424441864,20.0,20.55185185185185
2024-03-11 21:46:41,20.1576,20.3756,10.7285,46.17,46.1081,20.4333,20.369,3330.4,486.911,1708.37,8.173931874276244,20.0,20.55148148148148
2024-03-11 21:46:42,20.2047,20.3822,10.7359,46.1545,46.1015,20.4341,20.3756,3328.1,490.851,1707.88,8.205992808348471,20.0,20.551111111111112
2024-03-11 21:46:43,20.242,20.3756,10.7543,46.1545,46.1048,20.4355,20.3756,3327.44,490.851,1702.95,8.198637347150402,20.0,20.55074074074074
2024-03-11 21:46:44,20.2606,20.3756,10.772,46.1304,46.1048,20.4367,20.3822,3322.84,492.821,1707.88,8.22315217992727,20.0,20.55037037037037
2024-03-11 21:46:45,20.2821,20.3822,10.7824,46.1288,46.1015,20.4378,20.3723,3323.83,490.851,1706.57,8.226457021500002,20.0,20.55
2024-03-11 21:46:46,20.3258,20.3822,10.804,46.1186,46.1015,20.4426,20.3723,3320.87,491.836,1706.57,8.245594962716588,20.0,20.54962962962963
2024-03-11 21:46:47,20.3469,20.3756,10.8285,46.1224,46.1048,20.4383,20.369,3318.58,495.776,1706.4,8.241829572279748,20.0,20.54925925925926
2024-03-11 21:46:48,20.387,20.3789,10.8289,46.0896,46.1048,20.4437,20.3756,3322.52,492.821,1706.4,8.276205164188,20.0,20.54888888888889
2024-03-11 21:46:49,20.4056,20.3822,10.841,46.0731,46.1048,20.4507,20.3789,3313.65,489.866,1711.16,8.304935570421428,20.0,20.54851851851852
2024-03-11 21:46:50,20.4382,20.369,10.8686,46.0453,46.1048,20.436,20.3789,3313.65,485.926,1706.07,8.2845603717005,20.0,20.548148148148147
2024-03-11 21:46:51,20.4724,20.3789,10.8859,46.0388,46.1048,20.4485,20.3723,3315.95,488.881,1706.07,8.299190980114815,20.0,20.547777777777778
2024-03-11 21:46:52,20.4923,20.3789,10.9001,46.0336,46.1048,20.4308,20.3723,3314.96,484.941,1704.6,8.296970485633583,20.0,20.54740740740741
2024-03-11 21:46:53,20.5125,20.3756,10.9166,46.0154,46.1015,20.4298,20.3789,3314.96,488.881,1704.1,8.297736237777244,20.0,20.547037037037036
2024-03-11 21:46:54,20.5564,20.3625,10.9481,46.0023,46.1048,20.4307,20.3756,3312.99,489.866,1706.57,8.32050138422041,20.0,20.546666666666667
2024-03-11 21:46:55,20.5735,20.415,10.9624,46.0271,46.1015,20.4315,20.369,3315.29,489.866,1704.27,8.311709022034307,20.0,20.546296296296298
2024-03-11 21:46:56,20.594,20.3559,10.9645,46.0003,46.1015,20.4232,20.3559,3312.34,485.926,1703.78,8.325227098490258,20.0,20.545925925925925
2024-03-11 21:46:57,20.6254,20.3559,10.9949,45.9795,46.1081,20.4135,20.3559,3312.01,487.896,1702.79,8.321253686341,20.0,20.545555555555556
2024-03-11 21:46:58,20.6396,20.3592,11.0069,45.964,46.1048,20.3824,20.3559,3309.38,491.836,1702.79,8.323154600946678,20.0,20.545185185185186
2024-03-11 21:46:59,20.6733,20.3559,11.0233,45.9567,46.1015,20.38,20.3395,3310.37,486.911,1702.46,8.336486781297847,20.0,20.544814814814817
2024-03-11 21:47:00,20.6999,20.3526,11.0627,45.9578,46.1015,20.3693,20.3493,3309.05,485.926,1701.81,8.32225040530925,20.0,20.544444444444444
2024-03-11 21:47:01,20.7155,20.3559,11.0709,45.955,46.0982,20.3485,20.3559,3308.4,486.911,1693.1,8.286014060099422,20.0,20.544074074074075
2024-03-11 21:47:02,20.7449,20.3559,11.0847,45.9505,46.1081,20.3414,20.3559,3307.74,488.881,1700.16,8.3340240214855,20.0,20.543703703703706
2024-03-11 21:47:03,20.7617,20.3559,11.1094,45.9594,46.1081,20.3469,20.3526,3309.05,492.821,1699.84,8.325641225847495,20.0,20.543333333333333
2024-03-11 21:47:04,20.7762,20.3592,11.1164,45.9656,46.1048,20.3387,20.3559,3309.05,492.821,1699.18,8.328875265780255,20.0,20.542962962962964
2024-03-11 21:47:05,20.8215,20.3559,11.1443,45.9532,46.1048,20.3373,20.3625,3305.44,488.881,1698.03,8.338230786410017,20.0,20.542592592592595
2024-03-11 21:47:06,20.8303,20.3559,11.1592,45.9706,46.1048,20.3115,20.3559,3306.43,491.836,1696.55,8.325711796097972,20.0,20.54222222222222
2024-03-11 21:47:07,20.8573,20.3559,11.1748,45.9677,46.1081,20.3103,20.3526,3304.79,492.821,1695.4,8.329875688503073,20.0,20.541851851851852
2024-03-11 21:47:08,20.8909,20.3559,11.2097,45.956,46.1048,20.312,20.3559,3301.5,490.851,1694.09,8.322321839718379,20.0,20.541481481481483
2024-03-11 21:47:09,20.9084,20.3592,11.2215,45.9803,46.1015,20.306,20.3493,3305.44,482.971,1692.45,8.319160428184952,20.0,20.54111111111111
2024-03-11 21:47:10,20.931,20.3592,11.2408,45.9933,46.1081,20.2998,20.3559,3305.44,488.881,1691.46,8.317126528036491,20.0,20.54074074074074
2024-03-11 21:47:11,20.9509,20.3592,11.2576,46.0179,46.1081,20.2977,20.3559,3306.43,486.911,1689.99,8.312556775375024,20.0,20.540370370370372
2024-03-11 21:47:12,20.9656,20.3592,11.2794,46.021,46.1081,20.295,20.3559,3305.77,489.866,1689.82,8.305632554209748,20.0,20.54
2024-03-11 21:47:13,20.9913,20.3559,11.3007,46.0454,46.1048,20.2978,20.3493,3307.41,487.896,1689.0,8.305373213245707,20.0,20.53962962962963
2024-03-11 21:47:14,21.0183,20.3559,11.3193,46.0627,46.1048,20.3015,20.3526,3306.76,492.821,1681.61,8.27620189124418,20.0,20.53925925925926
2024-03-11 21:47:15,21.0476,20.3592,11.342,46.0792,46.0982,20.3038,20.3559,3305.77,485.926,1681.61,8.281833701996034,20.0,20.53888888888889
2024-03-11 21:47:16,21.0685,20.3592,11.3737,46.076,46.1048,20.3058,20.3592,3306.43,487.896,1688.18,8.304938882945033,20.0,20.53851851851852
2024-03-11 21:47:17,21.0895,20.3559,11.3794,46.0844,46.1015,20.3085,20.3559,3303.47,482.971,1688.18,8.318045451921089,20.0,20.53814814814815
2024-03-11 21:47:18,21.1026,20.3559,11.4035,46.0911,46.1048,20.3165,20.3559,3296.91,493.806,1688.18,8.30862242847425,20.0,20.53777777777778
2024-03-11 21:47:19,21.1192,20.3526,11.4121,46.0861,46.1015,20.3165,20.3559,3304.13,491.836,1687.69,8.313061941313707,20.0,20.537407407407407
2024-03-11 21:47:20,21.1371,20.3559,11.4416,46.1077,46.1015,20.3024,20.3526,3300.85,493.806,1688.34,8.30632570078858,20.0,20.537037037037038
2024-03-11 21:47:21,21.1665,20.3559,11.4557,46.1159,46.1114,20.3075,20.3559,3299.86,489.866,1688.51,8.320271200872595,20.0,20.53666666666667
2024-03-11 21:47:22,21.1731,20.3493,11.4699,46.1169,46.1048,20.3017,20.3559,3297.23,484.941,1687.69,8.309722020887301,20.0,20.536296296296296
2024-03-11 21:47:23,21.1933,20.3592,11.4835,46.12,46.1081,20.3014,20.3493,3297.89,485.926,1688.34,8.318576792276517,20.0,20.535925925925927
2024-03-11 21:47:24,21.221,20.3625,11.5191,46.1101,46.1015,20.2851,20.3559,3296.25,487.896,1689.82,8.319094843972614,20.0,20.535555555555558
2024-03-11 21:47:25,21.2217,20.3592,11.5275,46.1057,46.1081,20.2957,20.3592,3291.65,492.821,1688.67,8.306835287484866,20.0,20.535185185185185
2024-03-11 21:47:26,21.2424,20.3625,11.5468,46.1188,46.1015,20.2932,20.3526,3290.01,486.911,1687.52,8.302377080300733,20.0,20.534814814814816
2024-03-11 21:47:27,21.2708,20.3526,11.5781,46.1372,46.1015,20.2946,20.3559,3287.06,487.896,1686.87,8.296696841651348,20.0,20.534444444444446
2024-03-11 21:47:28,21.282,20.3592,11.5844,46.1332,46.1048,20.3005,20.3559,3285.41,485.926,1690.31,8.317818953045382,20.0,20.534074074074077
2024-03-11 21:47:29,21.2824,20.3592,11.5957,46.1329,46.1081,20.2968,20.3592,3283.77,487.896,1694.42,8.328671911945396,20.0,20.533703703703704
2024-03-11 21:47:30,21.2999,20.3592,11.6324,46.1418,46.1081,20.3072,20.3592,3283.44,493.806,1686.7,8.274292349260088,20.0,20.533333333333335
2024-03-11 21:47:31,21.3185,20.3526,11.6424,46.1272,46.1114,20.2862,20.3559,3280.16,486.911,1686.7,8.28165298170939,20.0,20.532962962962966
2024-03-11 21:47:32,21.3103,20.3592,11.6552,46.1284,46.1048,20.2955,20.3559,3282.13,482.971,1680.14,8.231539819522121,20.0,20.532592592592593
2024-03-11 21:47:33,21.3227,20.3559,11.679,46.1466,46.1048,20.2816,20.3559,3278.52,483.956,1687.2,8.256368993434712,20.0,20.532222222222224
2024-03-11 21:47:34,21.319,20.3559,11.682,46.1302,46.1081,20.2659,20.3592,3280.49,488.881,1693.27,8.280315956251117,20.0,20.531851851851854
2024-03-11 21:47:35,21.3457,20.3559,11.7041,46.1481,46.0982,20.2716,20.3526,3276.55,495.776,1686.21,8.249727554107839,20.0,20.53148148148148
2024-03-11 21:47:36,21.3327,20.3526,11.715,46.1637,46.1081,20.2638,20.3592,3278.52,484.941,1685.72,8.226886419043032,20.0,20.531111111111112
2024-03-11 21:47:37,21.3414,20.3559,11.7253,46.1781,46.1114,20.265,20.3559,3275.89,482.971,1686.21,8.22790876338537,20.0,20.530740740740743
2024-03-11 21:47:38,21.3295,20.3493,11.7424,46.1814,46.0982,20.2595,20.3592,3280.49,490.851,1684.08,8.192733186370852,20.0,20.53037037037037
2024-03-11 21:47:39,21.3472,20.3526,11.7581,46.1721,46.1048,20.2546,20.3559,3273.27,491.836,1682.43,8.18641368749856,20.0,20.53
2024-03-11 21:47:40,21.3315,20.3559,11.762,46.1564,46.1146,20.2614,20.3526,3279.83,490.851,1688.84,8.200806961309693,20.0,20.529629629629632
2024-03-11 21:47:41,21.3374,20.3493,11.7772,46.1712,46.1081,20.25,20.3559,3270.97,492.821,1686.54,8.18167943515852,20.0,20.52925925925926
2024-03-11 21:47:42,21.3554,20.3559,11.8019,46.1817,46.1081,20.2434,20.3493,3269.33,485.926,1681.29,8.1504947792741,20.0,20.52888888888889
2024-03-11 21:47:43,21.3574,20.3559,11.8014,46.1957,46.1081,20.2645,20.3657,3266.7,496.761,1683.75,8.164556251682251,20.0,20.52851851851852
2024-03-11 21:47:44,21.373,20.3559,11.819,46.1915,46.1015,20.2696,20.3493,3259.81,490.851,1680.46,8.14689749687294,20.0,20.52814814814815
2024-03-11 21:47:45,21.3757,20.3625,11.8276,46.1784,46.1048,20.261,20.3592,3261.78,497.746,1681.29,8.145887810957976,20.0,20.52777777777778
2024-03-11 21:47:46,21.3906,20.3559,11.8416,46.1693,46.1081,20.266,20.3493,3262.1,493.806,1682.6,8.153003216696312,20.0,20.52740740740741
2024-03-11 21:47:47,21.3851,20.3526,11.8396,46.1583,46.1048,20.2854,20.3526,3260.46,492.821,1677.84,8.126958865218013,20.0,20.52703703703704
2024-03-11 21:47:48,21.3902,20.3559,11.862,46.1497,46.1081,20.2776,20.3559,3258.16,491.836,1680.3,8.124123704276348,20.0,20.526666666666667
2024-03-11 21:47:49,21.4009,20.3559,11.8759,46.1407,46.1081,20.269,20.3526,3259.48,494.791,1681.12,8.1253585631442,20.0,20.526296296296298
2024-03-11 21:47:50,21.4005,20.3526,11.8777,46.1343,46.1015,20.2808,20.3559,3251.27,492.821,1678.17,8.109226895924097,20.0,20.52592592592593
2024-03-11 21:47:51,21.4038,20.3592,11.8862,46.1348,46.1344,20.2728,20.3559,3249.96,495.776,1683.09,8.128560153741876,20.0,20.525555555555556
2024-03-11 21:47:52,21.4158,20.3592,11.9104,46.1295,46.1048,20.2746,20.3559,3247.66,493.806,1682.76,8.116548967513472,20.0,20.525185185185187
2024-03-11 21:47:53,21.416,20.3559,11.9033,46.1287,46.1081,20.2938,20.3592,3245.03,489.866,1682.27,8.120417092358434,20.0,20.524814814814818
2024-03-11 21:47:54,21.4247,20.3592,11.9176,46.1207,46.1081,20.2786,20.3559,3243.72,487.896,1676.2,8.086353709351807,20.0,20.524444444444445
2024-03-11 21:47:55,21.4163,20.3592,11.9175,46.1028,46.1081,20.2847,20.3559,3240.76,493.806,1677.02,8.083246470874048,20.0,20.524074074074075
2024-03-11 21:47:56,21.4236,20.3526,11.936,46.0868,46.1048,20.2684,20.3427,3240.43,494.791,1685.39,8.114011426262936,20.0,20.523703703703706
2024-03-11 21:47:57,21.4215,20.346,11.9412,46.0738,46.1081,20.2828,20.3395,3237.15,492.821,1686.21,8.111713007302582,20.0,20.523333333333337
2024-03-11 21:47:58,21.4269,20.3493,11.9502,46.0579,46.1048,20.2831,20.3395,3232.88,491.836,1686.7,8.110989015384856,20.0,20.522962962962964
2024-03-11 21:47:59,21.4198,20.3493,11.9351,46.0323,46.1081,20.2649,20.3395,3231.57,491.836,1687.85,8.12337089421516,20.0,20.522592592592595
2024-03-11 21:48:00,21.4127,20.346,11.9721,46.0109,46.1015,20.2734,20.3395,3230.91,498.731,1686.87,8.08090585732496,20.0,20.522222222222226
2024-03-11 21:48:01,21.4147,20.346,11.9681,45.9943,46.1081,20.2659,20.3362,3227.3,495.776,1701.15,8.154493136837006,20.0,20.521851851851853
2024-03-11 21:48:02,21.404,20.346,11.9668,45.9747,46.0949,20.2721,20.3427,3226.32,490.851,1687.2,8.079575833429288,20.0,20.521481481481484
2024-03-11 21:48:03,21.3966,20.3493,11.9771,45.9609,46.1015,20.264,20.3395,3225.66,491.836,1688.51,8.070683628189176,20.0,20.521111111111114
2024-03-11 21:48:04,21.4015,20.346,11.9781,45.9485,46.1048,20.2911,20.346,3220.41,487.896,1688.67,8.074790250674107,20.0,20.52074074074074
2024-03-11 21:48:05,21.378,20.3493,11.9851,45.9191,46.1048,20.2799,20.3427,3215.81,487.896,1688.18,8.046319721254113,20.0,20.520370370370372
2024-03-11 21:48:06,21.3775,20.3493,11.9818,45.9327,46.1081,20.2677,20.3395,3216.14,487.896,1688.34,8.049481139384174,20.0,20.520000000000003
2024-03-11 21:48:07,21.352,20.346,11.9824,45.9166,46.1048,20.256,20.3362,3214.83,489.866,1689.0,8.030258689743361,20.0,20.51962962962963
2024-03-11 21:48:08,21.3457,20.346,11.9921,45.9076,46.1081,20.2665,20.346,3216.14,491.836,1689.49,8.018871516386564,20.0,20.51925925925926
2024-03-11 21:48:09,21.3309,20.3427,12.0037,45.8988,46.1081,20.2489,20.346,3209.9,489.866,1689.99,7.998605176284429,20.0,20.518888888888892
2024-03-11 21:48:10,21.3172,20.346,12.0019,45.891,46.1048,20.2473,20.3362,3215.81,494.791,1693.76,8.006220631513004,20.0,20.518518518518523
2024-03-11 21:48:11,21.2983,20.3493,12.0026,45.8866,46.1081,20.2301,20.3395,3212.53,493.806,1691.3,7.97777133208114,20.0,20.51814814814815
2024-03-11 21:48:12,21.2785,20.346,12.001,45.8576,46.1048,20.2189,20.3427,3213.51,490.851,1692.12,7.966012020445396,20.0,20.51777777777778
2024-03-11 21:48:13,21.2642,20.3427,12.0132,45.879,46.1048,20.2122,20.346,3212.2,492.821,1695.9,7.961002437415331,20.0,20.51740740740741
2024-03-11 21:48:14,21.239,20.3493,12.0131,45.8634,46.1048,20.2045,20.346,3210.56,489.866,1695.07,7.935516817026482,20.0,20.51703703703704
2024-03-11 21:48:15,21.2138,20.3526,12.0032,45.8801,46.1015,20.2033,20.3427,3213.18,487.896,1696.55,7.929273926351708,20.0,20.51666666666667
2024-03-11 21:48:16,21.2035,20.346,12.0013,45.877,46.1081,20.1928,20.346,3210.56,491.836,1698.03,7.928953348355122,20.0,20.5162962962963
2024-03-11 21:48:17,21.1583,20.346,11.9945,45.8661,46.1081,20.1815,20.3362,3210.56,487.896,1698.36,7.897401003873052,20.0,20.515925925925927
2024-03-11 21:48:18,21.1357,20.3427,11.998,45.8577,46.0949,20.1904,20.346,3208.26,491.836,1698.19,7.8741196639540005,20.0,20.515555555555558
2024-03-11 21:48:19,21.1162,20.3362,12.004,45.8443,46.1048,20.1746,20.3427,3205.96,493.806,1701.15,7.86583240123284,20.0,20.51518518518519
2024-03-11 21:48:20,21.0863,20.3427,11.988,45.8483,46.1015,20.1707,20.3427,3208.59,489.866,1701.81,7.856880718738351,20.0,20.514814814814816
2024-03-11 21:48:21,21.0521,20.346,11.9901,45.8535,46.1015,20.1657,20.3395,3212.2,491.836,1700.16,7.81794638648285,20.0,20.514444444444447
2024-03-11 21:48:22,21.0307,20.346,11.9908,45.8576,46.1015,20.1673,20.3427,3209.24,493.806,1704.1,7.816953679788505,20.0,20.514074074074077
2024-03-11 21:48:23,20.9867,20.3427,11.9871,45.8746,46.1081,20.1815,20.3395,3209.57,487.896,1704.27,7.782881929716679,20.0,20.513703703703705
2024-03-11 21:48:24,20.953,20.346,11.9822,45.856,46.1081,20.1741,20.3395,3210.23,486.911,1703.94,7.756473413763961,20.0,20.513333333333335
2024-03-11 21:48:25,20.9143,20.346,11.9597,45.8621,46.1081,20.1705,20.3263,3210.89,490.851,1704.1,7.7431933341114645,20.0,20.512962962962966
2024-03-11 21:48:26,20.8782,20.346,11.952,45.8541,46.1048,20.1686,20.346,3207.93,491.836,1703.94,7.717910664148114,20.0,20.512592592592597
2024-03-11 21:48:27,20.8464,20.3395,11.9445,45.8899,46.1048,20.1666,20.3427,3214.5,493.806,1704.6,7.699881316701233,20.0,20.512222222222224
2024-03-11 21:48:28,20.7996,20.3493,11.9421,45.8772,46.1015,20.1821,20.3493,3201.69,493.806,1705.42,7.6651621874761044,20.0,20.511851851851855
2024-03-11 21:48:29,20.7426,20.3427,11.9287,45.8946,46.1015,20.1843,20.346,3212.53,489.866,1705.91,7.629622837725539,20.0,20.511481481481486
2024-03-11 21:48:30,20.6999,20.3427,11.9348,45.9061,46.1081,20.1739,20.3427,3210.23,481.986,1706.4,7.589559209950115,20.0,20.511111111111113
2024-03-11 21:48:31,20.6615,20.3493,11.9241,45.9045,46.1048,20.1826,20.346,3212.53,487.896,1711.98,7.590313972106632,20.0,20.510740740740744
2024-03-11 21:48:32,20.6026,20.3427,11.9071,45.9303,46.1048,20.1685,20.3427,3209.9,544.039,1708.86,7.54014815561111,20.0,20.510370370370374
2024-03-11 21:48:33,20.5526,20.3395,11.8964,45.9527,46.1015,20.1752,20.3427,3216.8,486.911,1709.36,7.508266081068158,20.0,20.51
2024-03-11 21:48:34,20.5144,20.346,11.8719,45.966,46.1081,20.1732,20.3395,3214.83,488.881,1711.66,7.506469523134378,20.0,20.509629629629632
2024-03-11 21:48:35,20.4598,20.3526,11.8743,45.9507,46.1048,20.1681,20.3427,3218.77,489.866,1711.33,7.455524333467157,20.0,20.509259259259263
2024-03-11 21:48:36,20.4009,20.3493,11.8538,45.9754,46.1081,20.1643,20.3427,3216.14,491.836,1720.19,7.460604872904311,20.0,20.50888888888889
2024-03-11 21:48:37,20.3676,20.3625,11.8436,45.9711,46.1081,20.1641,20.3427,3218.77,490.851,1713.95,7.413451064399864,20.0,20.50851851851852
2024-03-11 21:48:38,20.2923,20.346,11.8133,45.9808,46.1015,20.1642,20.3427,3218.44,496.761,1715.43,7.380681625269657,20.0,20.508148148148152
2024-03-11 21:48:39,20.248,20.3427,11.8084,45.9957,46.1081,20.1679,20.3427,3221.39,495.776,1716.58,7.351310175693227,20.0,20.507777777777783
2024-03-11 21:48:40,20.2031,20.346,11.7915,46.0134,46.1081,20.1686,20.3395,3219.09,494.791,1717.56,7.331103745178521,20.0,20.50740740740741
2024-03-11 21:48:41,20.1473,20.3526,11.7773,46.0445,46.1081,20.1734,20.3427,3222.05,489.866,1718.39,7.298372583760551,20.0,20.50703703703704
2024-03-11 21:48:42,20.0939,20.346,11.7493,46.0453,46.1081,20.1794,20.3427,3225.0,485.926,1720.52,7.285243711067815,20.0,20.50666666666667
2024-03-11 21:48:43,20.0539,20.346,11.7491,46.0625,46.1081,20.1809,20.3427,3226.65,479.031,1721.67,7.2553426159626815,20.0,20.5062962962963
2024-03-11 21:48:44,20.0064,20.3493,11.7273,46.0795,46.1048,20.1719,20.346,3223.36,489.866,1722.49,7.236335156106285,20.0,20.50592592592593
2024-03-11 21:48:45,19.9442,20.3427,11.7121,46.0995,46.1081,20.1904,20.3395,3227.3,487.896,1722.49,7.195254875358746,20.0,20.50555555555556
2024-03-11 21:48:46,19.8957,20.3526,11.6888,46.1189,46.1048,20.1937,20.3395,3225.33,486.911,1723.8,7.178684286075395,20.0,20.505185185185187
2024-03-11 21:48:47,19.8283,20.346,11.6657,46.1321,46.1015,20.1945,20.3395,3229.27,487.896,1721.5,7.1304079486720875,20.0,20.504814814814818
2024-03-11 21:48:48,19.7802,20.346,11.6515,46.1351,46.1015,20.1949,20.346,3227.3,487.896,1723.97,7.110982920046828,20.0,20.50444444444445
2024-03-11 21:48:49,19.7413,20.346,11.6249,46.1454,46.1048,20.1878,20.3427,3230.26,487.896,1723.47,7.098163620647938,20.0,20.504074074074076
2024-03-11 21:48:50,19.7015,20.346,11.6117,46.1471,46.1081,20.192,20.3427,3227.3,491.836,1735.95,7.126131510131477,20.0,20.503703703703707
2024-03-11 21:48:51,19.6384,20.3493,11.5847,46.1493,46.1114,20.199,20.3395,3233.87,490.851,1725.77,7.052729041324695,20.0,20.503333333333337
2024-03-11 21:48:52,19.6081,20.3493,11.5708,46.1614,46.0982,20.2012,20.3395,3234.52,481.986,1725.77,7.038367349645379,20.0,20.502962962962965
2024-03-11 21:48:53,19.5628,20.3526,11.5503,46.1633,46.1048,20.1822,20.3395,3232.88,488.881,1725.61,7.01599914024664,20.0,20.502592592592595
2024-03-11 21:48:54,19.5302,20.3559,11.5244,46.1635,46.1048,20.1946,20.3427,3234.85,488.881,1730.53,7.030119456632604,20.0,20.502222222222226
2024-03-11 21:48:55,19.485,20.3427,11.4945,46.1486,46.1015,20.1845,20.346,3235.84,482.971,1727.25,7.003384859570792,20.0,20.501851851851857
2024-03-11 21:48:56,19.4577,20.3263,11.4832,46.14,46.1015,20.1798,20.3329,3238.79,491.836,1728.4,6.994014941540273,20.0,20.501481481481484
2024-03-11 21:48:57,19.4168,20.3263,11.4615,46.1568,46.1048,20.156,20.323,3241.75,493.806,1728.73,6.978507768745841,20.0,20.501111111111115
2024-03-11 21:48:58,19.3948,20.3296,11.4432,46.1715,46.1048,20.1601,20.3296,3240.11,489.866,1728.4,6.97393055478734,20.0,20.500740740740746
2024-03-11 21:48:59,19.3585,20.3296,11.4221,46.1754,46.1081,20.1446,20.323,3241.42,492.821,1730.53,6.969177353371177,20.0,20.500370370370373
2024-03-11 21:49:00,19.3365,20.3329,11.3888,46.1861,46.1015,20.1451,20.3296,3245.03,487.896,1733.0,6.989061531359911,20.0,20.500000000000004
2024-03-11 21:49:01,19.3113,20.3296,11.3749,46.1794,46.1048,20.1251,20.3296,3243.39,486.911,1724.46,6.944732295189601,20.0,20.49981481481482
2024-03-11 21:49:02,19.3024,20.3296,11.352,46.1665,46.1015,20.1143,20.3296,3247.0,492.821,1740.22,7.020563482655868,20.0,20.499629629629634
2024-03-11 21:49:03,19.2629,20.3263,11.3243,46.1586,46.1048,20.0967,20.3296,3245.69,496.761,1733.16,6.981703687763205,20.0,20.49944444444445
2024-03-11 21:49:04,19.2385,20.3329,11.3016,46.1639,46.0982,20.0887,20.323,3254.88,489.866,1736.12,6.992129841596155,20.0,20.49925925925926
2024-03-11 21:49:05,19.2169,20.3263,11.2817,46.1734,46.1048,20.0744,20.3362,3245.36,491.836,1727.25,6.954916405439737,20.0,20.499074074074077
2024-03-11 21:49:06,19.1848,20.3296,11.2505,46.1638,46.1114,20.061,20.3329,3255.87,495.776,1735.62,6.987826269590137,20.0,20.498888888888892
2024-03-11 21:49:07,19.1761,20.3296,11.2284,46.1508,46.1015,20.0454,20.3329,3256.19,484.941,1735.95,7.000958664376369,20.0,20.498703703703708
2024-03-11 21:49:08,19.165,20.3296,11.2071,46.149,46.1015,20.0089,20.3296,3258.49,492.821,1737.1,7.014587443463182,20.0,20.498518518518523
2024-03-11 21:49:09,19.1524,20.3329,11.1817,46.1356,46.1015,19.995,20.3296,3255.87,484.941,1737.76,7.028539592951196,20.0,20.49833333333334
2024-03-11 21:49:10,19.1348,20.3263,11.1596,46.1429,46.0982,19.9795,20.3329,3261.78,481.001,1738.74,7.036473622830267,20.0,20.49814814814815
2024-03-11 21:49:11,19.1129,20.3296,11.1284,46.1161,46.1081,19.9697,20.3296,3263.75,490.851,1739.73,7.048690043948232,20.0,20.497962962962966
2024-03-11 21:49:12,19.0931,20.3296,11.0965,46.1343,46.1114,19.9591,20.3329,3268.67,491.836,1740.55,7.062699230444613,20.0,20.49777777777778
2024-03-11 21:49:13,19.0818,20.3329,11.0764,46.1254,46.0982,19.9577,20.3296,3269.33,491.836,1742.03,7.076483566715587,20.0,20.497592592592596
2024-03-11 21:49:14,19.0782,20.3296,11.0645,46.1165,46.1081,19.9627,20.3395,3271.95,495.776,1742.35,7.085121719459957,20.0,20.49740740740741
2024-03-11 21:49:15,19.0545,20.3296,11.0266,46.1261,46.1048,19.9518,20.3263,3269.33,492.821,1746.46,7.114418899598252,20.0,20.497222222222227
2024-03-11 21:49:16,19.0471,20.3329,10.9987,46.119,46.1081,19.9374,20.3329,3281.8,485.926,1742.52,7.116495181070841,20.0,20.49703703703704
2024-03-11 21:49:17,19.022,20.3296,10.9536,46.1135,46.1015,19.9465,20.3329,3282.79,484.941,1741.86,7.131477274727473,20.0,20.496851851851854
2024-03-11 21:49:18,19.0253,20.3362,10.9582,46.1072,46.1081,19.9501,20.3296,3295.92,489.866,1743.17,7.135690737262139,20.0,20.49666666666667
2024-03-11 21:49:19,19.0176,20.3263,10.934,46.1076,46.1015,19.9471,20.3296,3288.7,481.986,1743.34,7.150983005013481,20.0,20.496481481481485
2024-03-11 21:49:20,19.0027,20.3263,10.9029,46.1155,46.1114,19.957,20.3329,3300.52,488.881,1743.34,7.165313986838557,20.0,20.4962962962963
2024-03-11 21:49:21,18.9854,20.3296,10.8737,46.1249,46.1015,19.9559,20.3296,3264.4,484.941,1743.34,7.1758410660804275,20.0,20.496111111111116
2024-03-11 21:49:22,18.9856,20.3296,10.8513,46.1176,46.1081,19.9716,20.3329,3240.76,487.896,1743.01,7.194471557909157,20.0,20.495925925925928
2024-03-11 21:49:23,18.9996,20.3296,10.8446,46.1322,46.1508,19.9757,20.3296,3248.97,488.881,1743.17,7.213442000517251,20.0,20.495740740740743
2024-03-11 21:49:24,18.9774,20.3296,10.8159,46.1334,46.1048,19.9764,20.3263,3275.89,490.851,1743.83,7.2219248594352665,20.0,20.49555555555556
2024-03-11 21:49:25,18.9802,20.3296,10.8017,46.1395,46.1048,19.9815,20.3329,3274.58,491.836,1744.32,7.23900129157313,20.0,20.495370370370374
2024-03-11 21:49:26,18.9763,20.3329,10.7791,46.134,46.1081,19.9995,20.3296,3286.4,488.881,1743.99,7.2541804986517455,20.0,20.49518518518519
2024-03-11 21:49:27,18.9835,20.3296,10.7575,46.1418,46.1048,19.9945,20.3329,3297.56,487.896,1748.92,7.300245834125749,20.0,20.495000000000005
2024-03-11 21:49:28,18.9811,20.3329,10.7288,46.1411,46.1048,20.0083,20.3329,3304.46,485.926,1742.85,7.298167963879978,20.0,20.494814814814816
2024-03-11 21:49:29,18.9824,20.323,10.7149,46.1571,46.1048,20.0252,20.3296,3305.77,483.956,1741.7,7.306786053732468,20.0,20.49462962962963
2024-03-11 21:49:30,18.9949,20.3296,10.6887,46.1734,46.1015,20.0227,20.3329,3313.98,488.881,1738.91,7.329229564180921,20.0,20.494444444444447
2024-03-11 21:49:31,19.0029,20.3296,10.6787,46.1754,46.1081,20.032,20.3296,3313.32,483.956,1738.41,7.343000427086911,20.0,20.494259259259263
2024-03-11 21:49:32,19.0239,20.3296,10.6668,46.1784,46.1048,20.0422,20.3296,3321.2,485.926,1737.92,7.369944472763143,20.0,20.494074074074078
2024-03-11 21:49:33,19.0257,20.3329,10.6377,46.1807,46.1081,20.0439,20.3329,3320.55,480.016,1736.94,7.393023287485671,20.0,20.493888888888893
2024-03-11 21:49:34,19.0614,20.3296,10.6199,46.2,46.1015,20.0571,20.3329,3330.4,482.971,1735.13,7.432424038084519,20.0,20.493703703703705
2024-03-11 21:49:35,19.0837,20.3296,10.6259,46.1946,46.1081,20.0773,20.3296,3331.05,481.001,1733.98,7.44184004322346,20.0,20.49351851851852
2024-03-11 21:49:36,19.1112,20.3296,10.6001,46.2083,46.1048,20.075,20.3329,3340.24,481.001,1732.5,7.48234574523686,20.0,20.493333333333336
2024-03-11 21:49:37,19.1371,20.3329,10.5935,46.2192,46.1048,20.0875,20.3296,3341.89,484.941,1732.83,7.512348053972964,20.0,20.49314814814815
2024-03-11 21:49:38,19.1546,20.323,10.562,46.2046,46.1048,20.0904,20.3296,3343.53,484.941,1732.67,7.5547359006398205,20.0,20.492962962962967
2024-03-11 21:49:39,19.194,20.3296,10.559,46.2217,46.1081,20.105,20.3263,3345.17,489.866,1731.85,7.58842160064546,20.0,20.492777777777782
2024-03-11 21:49:40,19.2185,20.3296,10.5492,46.2404,46.1081,20.1107,20.3296,3343.53,489.866,1731.68,7.617816530168602,20.0,20.492592592592594
2024-03-11 21:49:41,19.2573,20.3329,10.5388,46.228,46.1048,20.1177,20.3329,3347.14,488.881,1736.12,7.680691960835599,20.0,20.49240740740741
2024-03-11 21:49:42,19.2738,20.3329,10.5259,46.2323,46.1015,20.1211,20.3165,3346.15,488.881,1729.71,7.678138500899715,20.0,20.492222222222225
2024-03-11 21:49:43,19.3259,20.3296,10.5213,46.2461,46.1081,20.1315,20.3296,3347.14,496.761,1728.4,7.722052035147712,20.0,20.49203703703704
2024-03-11 21:49:44,19.3659,20.3296,10.5306,46.2434,46.1048,20.1356,20.3329,3345.5,490.851,1727.74,7.746018398148309,20.0,20.491851851851855
2024-03-11 21:49:45,19.4061,20.3362,10.5202,46.2368,46.1081,20.1554,20.3296,3350.42,484.941,1727.74,7.79038005320771,20.0,20.49166666666667
2024-03-11 21:49:46,19.4495,20.3329,10.5204,46.2419,46.1081,20.1473,20.323,3347.47,482.971,1726.43,7.82231852843784,20.0,20.491481481481483
2024-03-11 21:49:47,19.5056,20.3263,10.527,46.2357,46.1015,20.1608,20.3263,3351.08,483.956,1725.28,7.860443450016316,20.0,20.491296296296298
2024-03-11 21:49:48,19.5312,20.3296,10.5208,46.2361,46.1081,20.1603,20.3296,3348.12,479.031,1723.47,7.880007575709212,20.0,20.491111111111113
2024-03-11 21:49:49,19.5733,20.3263,10.5273,46.2321,46.1081,20.1637,20.3296,3352.72,479.031,1722.33,7.905908532668513,20.0,20.49092592592593
2024-03-11 21:49:50,19.609,20.3296,10.5233,46.2432,46.1048,20.1784,20.3296,3346.48,483.956,1717.56,7.918613497737471,20.0,20.490740740740744
2024-03-11 21:49:51,19.6434,20.3296,10.5402,46.226,46.1179,20.1729,20.3362,3351.74,488.881,1719.7,7.943750796222282,20.0,20.49055555555556
2024-03-11 21:49:52,19.7015,20.3329,10.5438,46.2101,46.1048,20.1818,20.3296,3346.15,488.881,1721.5,7.999673740175231,20.0,20.490370370370375
2024-03-11 21:49:53,19.7404,20.3329,10.545,46.2099,46.1048,20.1848,20.3296,3351.08,489.866,1717.24,8.01272905434367,20.0,20.490185185185187
2024-03-11 21:49:54,19.7704,20.3329,10.5525,46.2107,46.1114,20.1946,20.3296,3343.53,488.881,1716.25,8.027704512297005,20.0,20.490000000000002
2024-03-11 21:49:55,19.8075,20.3296,10.5705,46.1822,46.1114,20.1981,20.3329,3347.47,491.836,1714.77,8.037401364431746,20.0,20.489814814814817
2024-03-11 21:49:56,19.8397,20.3099,10.5711,46.17,46.1114,20.1994,20.3132,3340.9,494.791,1714.12,8.06184043185755,20.0,20.489629629629633
2024-03-11 21:49:57,19.895,20.3132,10.5886,46.1729,46.1048,20.2021,20.3099,3343.2,483.956,1713.46,8.091602153343974,20.0,20.489444444444448
2024-03-11 21:49:58,19.92,20.3066,10.5946,46.1664,46.1081,20.212,20.3099,3337.95,487.896,1713.63,8.108926457949256,20.0,20.489259259259264
2024-03-11 21:49:59,19.9523,20.3066,10.6072,46.1678,46.1048,20.2165,20.3132,3339.92,483.956,1713.3,8.124491781060362,20.0,20.489074074074075
2024-03-11 21:50:00,19.9868,20.3132,10.6208,46.171,46.1015,20.219,20.3132,3342.54,495.776,1712.97,8.141093567841214,20.0,20.48888888888889
2024-03-11 21:50:01,20.0271,20.3099,10.6498,46.1413,46.1015,20.2222,20.3066,3342.54,490.851,1713.13,8.15167706502301,20.0,20.488703703703706
2024-03-11 21:50:02,20.0638,20.3099,10.6623,46.1395,46.1081,20.23,20.3066,3335.98,485.926,1713.3,8.17352510723684,20.0,20.48851851851852
2024-03-11 21:50:03,20.0924,20.3066,10.6687,46.116,46.1015,20.2293,20.3132,3340.24,487.896,1719.37,8.221851578527934,20.0,20.488333333333337
2024-03-11 21:50:04,20.1267,20.3132,10.6911,46.1107,46.1114,20.2188,20.3099,3340.57,483.956,1711.49,8.194504978522303,20.0,20.488148148148152
2024-03-11 21:50:05,20.157,20.3165,10.7032,46.1147,46.1081,20.2219,20.3132,3340.57,491.836,1716.25,8.23314560999289,20.0,20.487962962962964
2024-03-11 21:50:06,20.1844,20.3132,10.7192,46.1137,46.1048,20.2341,20.3132,3335.98,487.896,1710.18,8.213919721985052,20.0,20.48777777777778
2024-03-11 21:50:07,20.2152,20.3099,10.7334,46.1143,46.1081,20.2325,20.3099,3337.62,488.881,1710.18,8.228325235591209,20.0,20.487592592592595
2024-03-11 21:50:08,20.2497,20.3099,10.7495,46.1073,46.1015,20.237,20.3132,3335.98,485.926,1709.19,8.239520283593881,20.0,20.48740740740741
2024-03-11 21:50:09,20.2817,20.3099,10.7649,46.0928,46.1015,20.2304,20.3132,3335.32,482.971,1707.88,8.247591284903136,20.0,20.487222222222226
2024-03-11 21:50:10,20.3083,20.3132,10.7841,46.0863,46.1015,20.2306,20.3099,3330.07,488.881,1708.04,8.25477764654113,20.0,20.48703703703704
2024-03-11 21:50:11,20.3451,20.3099,10.8064,46.1011,46.1048,20.2414,20.3099,3323.5,484.941,1707.72,8.265796149417131,20.0,20.486851851851853
2024-03-11 21:50:12,20.3665,20.3099,10.8129,46.1082,46.1015,20.2384,20.3099,3322.52,493.806,1706.57,8.273132814783885,20.0,20.486666666666668
2024-03-11 21:50:13,20.3935,20.3132,10.8362,46.1036,46.1048,20.2396,20.3132,3330.07,487.896,1705.09,8.269159362039977,20.0,20.486481481481484
2024-03-11 21:50:14,20.4358,20.3066,10.8558,46.1023,46.1081,20.2379,20.3099,3327.77,485.926,1704.27,8.284813645793792,20.0,20.4862962962963
2024-03-11 21:50:15,20.4382,20.3099,10.857,46.1308,46.1081,20.242,20.3132,3325.14,496.761,1706.89,8.29858937396882,20.0,20.486111111111114
2024-03-11 21:50:16,20.4688,20.3099,10.873,46.131,46.1081,20.2439,20.3099,3325.8,488.881,1701.15,8.283285546382892,20.0,20.48592592592593
2024-03-11 21:50:17,20.4952,20.3165,10.8867,46.1524,46.1114,20.242,20.3066,3324.49,492.821,1699.18,8.284643366451641,20.0,20.48574074074074
2024-03-11 21:50:18,20.5239,20.3066,10.9149,46.1418,46.1015,20.2443,20.3165,3323.83,484.941,1698.52,8.281856365990249,20.0,20.485555555555557
2024-03-11 21:50:19,20.5501,20.3066,10.9373,46.1532,46.0785,20.235,20.3099,3322.84,487.896,1697.54,8.28035123401857,20.0,20.485370370370372
2024-03-11 21:50:20,20.5803,20.3132,10.9574,46.164,46.1048,20.2504,20.3165,3321.53,485.926,1696.06,8.281824445400513,20.0,20.485185185185188
2024-03-11 21:50:21,20.5985,20.3132,10.9637,46.1657,46.1015,20.2462,20.3099,3323.5,487.896,1694.91,8.286443657063677,20.0,20.485000000000003
2024-03-11 21:50:22,20.6425,20.3066,10.9891,46.1695,46.1081,20.2602,20.3132,3321.86,494.791,1687.03,8.263840825799372,20.0,20.48481481481482
2024-03-11 21:50:23,20.6516,20.3132,11.0193,46.1674,46.1048,20.251,20.3099,3317.59,491.836,1693.76,8.278672612682655,20.0,20.48462962962963
2024-03-11 21:50:24,20.6764,20.3099,11.0358,46.1807,46.1015,20.2524,20.3099,3323.17,490.851,1693.43,8.284191866642903,20.0,20.484444444444446
2024-03-11 21:50:25,20.702,20.3033,11.0543,46.1863,46.1048,20.2623,20.3132,3315.62,491.836,1693.1,8.288677378804847,20.0,20.48425925925926
2024-03-11 21:50:26,20.7328,20.3165,11.0763,46.1963,46.1081,20.2722,20.3099,3318.25,484.941,1686.05,8.261692568486495,20.0,20.484074074074076
2024-03-11 21:50:27,20.7532,20.3099,11.1003,46.2051,46.1048,20.2584,20.3132,3310.7,479.031,1692.45,8.289961050204555,20.0,20.48388888888889
2024-03-11 21:50:28,20.7547,20.3066,11.0936,46.2217,46.1015,20.2687,20.3099,3316.61,487.896,1692.45,8.297003253129233,20.0,20.483703703703707
2024-03-11 21:50:29,20.8087,20.3132,11.1394,46.2246,46.1048,20.2747,20.3165,3312.01,484.941,1689.66,8.29035625588707,20.0,20.48351851851852
2024-03-11 21:50:30,20.8134,20.3099,11.1495,46.2539,46.1081,20.2661,20.3,3315.95,478.046,1690.97,8.292150308623382,20.0,20.483333333333334
2024-03-11 21:50:31,20.8352,20.3099,11.1705,46.2389,46.1081,20.2612,20.3132,3311.68,487.896,1689.49,8.2855785520464,20.0,20.48314814814815
2024-03-11 21:50:32,20.8618,20.3165,11.189,46.2286,46.1048,20.2712,20.3198,3310.04,490.851,1693.76,8.31348114655448,20.0,20.482962962962965
2024-03-11 21:50:33,20.8828,20.3132,11.2175,46.2385,46.1048,20.2832,20.3165,3306.76,491.836,1689.33,8.285308215006003,20.0,20.48277777777778
2024-03-11 21:50:34,20.908,20.3099,11.2303,46.2509,46.1015,20.2731,20.3099,3310.37,491.836,1689.33,8.295937768342792,20.0,20.482592592592596
2024-03-11 21:50:35,20.9345,20.3066,11.244,46.2414,46.1048,20.2811,20.3165,3304.46,491.836,1689.82,8.309319678157532,20.0,20.482407407407408
2024-03-11 21:50:36,20.9646,20.3165,11.27,46.2377,46.1015,20.2767,20.3066,3307.74,484.941,1689.99,8.31367159940894,20.0,20.482222222222223
2024-03-11 21:50:37,20.9878,20.3132,11.2904,46.2208,46.0982,20.2824,20.3099,3303.8,494.791,1689.33,8.312825042595597,20.0,20.48203703703704
2024-03-11 21:50:38,21.0036,20.3099,11.3079,46.2265,46.1048,20.2984,20.3132,3302.49,486.911,1689.0,8.309744191656495,20.0,20.481851851851854
2024-03-11 21:50:39,21.0362,20.3099,11.3374,46.2165,46.1081,20.2863,20.3132,3294.61,483.956,1689.0,8.312401060886577,20.0,20.48166666666667
2024-03-11 21:50:40,21.0471,20.3132,11.3598,46.1927,46.1015,20.2894,20.3099,3298.55,489.866,1688.84,8.301758427952919,20.0,20.481481481481485
2024-03-11 21:50:41,21.0706,20.3033,11.3641,46.1999,46.1048,20.2889,20.3132,3294.28,491.836,1689.0,8.319000381232277,20.0,20.4812962962963
2024-03-11 21:50:42,21.0809,20.3099,11.3859,46.178,46.1081,20.3033,20.3066,3292.64,492.821,1689.66,8.312391165940157,20.0,20.48111111111111
2024-03-11 21:50:43,21.1067,20.3099,11.4029,46.1659,46.1048,20.2911,20.3165,3290.01,491.836,1688.67,8.315061404004013,20.0,20.480925925925927
2024-03-11 21:50:44,21.1312,20.3132,11.4346,46.1508,46.1048,20.3024,20.3132,3286.07,493.806,1680.3,8.267708267131889,20.0,20.480740740740742
2024-03-11 21:50:45,21.1408,20.3132,11.4379,46.1438,46.1081,20.3128,20.3132,3286.73,493.806,1687.36,8.307840324804749,20.0,20.480555555555558
2024-03-11 21:50:46,21.1696,20.3165,11.4643,46.1232,46.0851,20.3139,20.3066,3282.46,492.821,1684.9,8.297780272826007,20.0,20.480370370370373
2024-03-11 21:50:47,21.1764,20.3099,11.4841,46.1203,46.1048,20.3062,20.3132,3282.79,491.836,1684.08,8.282632689996156,20.0,20.48018518518519
2024-03-11 21:50:48,21.1853,20.3132,11.5128,46.1096,46.1081,20.3215,20.3033,3279.18,495.776,1682.76,8.25923368698572,20.0,20.48
2024-03-11 21:50:49,21.2106,20.3066,11.528,46.102,46.1146,20.3123,20.3132,3274.58,494.791,1683.26,8.270314593990502,20.0,20.479814814814816
2024-03-11 21:50:50,21.2206,20.3099,11.5386,46.0697,46.1081,20.308,20.3099,3273.6,496.761,1676.2,8.235116556462458,20.0,20.47962962962963
2024-03-11 21:50:51,21.2404,20.3066,11.5547,46.0625,46.1081,20.3099,20.3099,3272.94,493.806,1682.11,8.267310361905015,20.0,20.479444444444447
2024-03-11 21:50:52,21.2458,20.3132,11.5633,46.0544,46.1048,20.3148,20.3099,3267.36,489.866,1681.61,8.26212236436455,20.0,20.479259259259262
2024-03-11 21:50:53,21.2713,20.3099,11.5891,46.0376,46.1048,20.319,20.3066,3268.34,492.821,1681.45,8.26108028188755,20.0,20.479074074074077
2024-03-11 21:50:54,21.2559,20.3132,11.5983,46.0341,46.1081,20.3166,20.3132,3268.01,493.806,1685.72,8.261016488406796,20.0,20.47888888888889
2024-03-11 21:50:55,21.2676,20.3099,11.6204,46.0098,46.1081,20.3235,20.3165,3262.43,493.806,1689.0,8.26817704402452,20.0,20.478703703703705
2024-03-11 21:50:56,21.2813,20.2968,11.636,46.0006,46.1048,20.3264,20.2968,3263.42,488.881,1690.31,8.272960232202681,20.0,20.47851851851852
2024-03-11 21:50:57,21.2946,20.3,11.646,46.0086,46.1081,20.3303,20.3,3260.79,494.791,1682.11,8.235643346157394,20.0,20.478333333333335
2024-03-11 21:50:58,21.2992,20.3033,11.6716,45.9981,46.1015,20.3396,20.3,3259.48,492.821,1680.46,8.209657770660874,20.0,20.47814814814815
2024-03-11 21:50:59,21.321,20.3033,11.6805,45.9721,46.1048,20.3377,20.3033,3255.21,496.761,1681.29,8.224718157700515,20.0,20.477962962962966
2024-03-11 21:51:00,21.323,20.3033,11.6922,45.9341,46.1048,20.3404,20.3033,3252.91,494.791,1680.96,8.214829971807385,20.0,20.477777777777778
2024-03-11 21:51:01,21.334,20.3,11.7121,45.9319,46.0949,20.3498,20.2968,3252.58,492.821,1681.29,8.208849711278319,20.0,20.477592592592593
2024-03-11 21:51:02,21.3377,20.3,11.7222,45.9268,46.1048,20.3431,20.3,3243.72,492.821,1681.61,8.204950952186667,20.0,20.47740740740741
2024-03-11 21:51:03,21.3458,20.3033,11.7234,45.9183,46.1048,20.3463,20.3,3249.63,483.956,1681.12,8.208446219212469,20.0,20.477222222222224
2024-03-11 21:51:04,21.3587,20.3,11.7453,45.9164,46.1015,20.334,20.3,3247.66,490.851,1681.78,8.203988299235489,20.0,20.47703703703704
2024-03-11 21:51:05,21.3804,20.3033,11.7675,45.9177,46.0982,20.3505,20.2968,3244.7,489.866,1680.46,8.197122770325516,20.0,20.476851851851855
2024-03-11 21:51:06,21.3614,20.2968,11.7664,45.9222,46.1015,20.3588,20.3033,3243.39,488.881,1680.96,8.184293472971282,20.0,20.476666666666667
2024-03-11 21:51:07,21.3751,20.3066,11.783,45.9197,46.1048,20.3368,20.3033,3247.66,489.866,1681.12,8.182598621893483,20.0,20.476481481481482
2024-03-11 21:51:08,21.3913,20.2935,11.7949,45.9041,46.1015,20.355,20.3,3230.91,489.866,1682.43,8.192645849006801,20.0,20.476296296296297
2024-03-11 21:51:09,21.3815,20.3033,11.8013,45.8942,46.1081,20.3469,20.3033,3240.43,488.881,1681.45,8.17405148794066,20.0,20.476111111111113
2024-03-11 21:51:10,21.3868,20.3,11.8192,45.8854,46.1048,20.352,20.3033,3237.48,491.836,1676.36,8.13858934262158,20.0,20.475925925925928
2024-03-11 21:51:11,21.3998,20.2968,11.8398,45.8913,46.0949,20.3463,20.3033,3236.49,480.016,1682.43,8.161570413541023,20.0,20.475740740740743
2024-03-11 21:51:12,21.3906,20.3,11.8351,45.9095,46.1114,20.3539,20.2968,3234.85,489.866,1682.27,8.156952865751158,20.0,20.475555555555555
2024-03-11 21:51:13,21.4109,20.3033,11.8596,45.8904,46.1048,20.3441,20.3033,3235.18,492.821,1682.93,8.156566366099193,20.0,20.47537037037037
2024-03-11 21:51:14,21.4038,20.3,11.8568,45.8966,46.1081,20.3532,20.3033,3229.93,488.881,1685.88,8.167185445508334,20.0,20.475185185185186
2024-03-11 21:51:15,21.4193,20.3,11.8775,45.9161,46.1048,20.3588,20.2968,3231.9,483.956,1686.37,8.165109488792961,20.0,20.475
2024-03-11 21:51:16,21.4145,20.3,11.8742,45.9394,46.1278,20.3519,20.3033,3231.9,493.806,1687.85,8.170990684163014,20.0,20.474814814814817
2024-03-11 21:51:17,21.4201,20.3033,11.8795,45.9463,46.1048,20.355,20.3033,3235.18,497.746,1695.24,8.207024216969163,20.0,20.474629629629632
2024-03-11 21:51:18,21.4281,20.3,11.8931,45.9527,46.1015,20.3465,20.3,3233.54,484.941,1687.85,8.166451387639208,20.0,20.474444444444444
2024-03-11 21:51:19,21.4421,20.3,11.9234,45.9585,46.1015,20.3449,20.3033,3234.52,489.866,1688.18,8.154084843946118,20.0,20.47425925925926
2024-03-11 21:51:20,21.4438,20.3,11.9199,45.965,46.1048,20.3473,20.3,3242.73,488.881,1689.0,8.162502213034363,20.0,20.474074074074075
2024-03-11 21:51:21,21.4364,20.3,11.9352,45.9566,46.1015,20.3488,20.3,3241.42,491.836,1690.97,8.152544884807638,20.0,20.47388888888889
2024-03-11 21:51:22,21.4384,20.3033,11.9318,45.9639,46.1048,20.3512,20.2968,3236.82,487.896,1689.33,8.149267076735956,20.0,20.473703703703706
2024-03-11 21:51:23,21.4336,20.3066,11.9538,45.9836,46.1048,20.3297,20.2968,3240.11,498.731,1687.85,8.119174186108253,20.0,20.47351851851852
2024-03-11 21:51:24,21.422,20.3033,11.9442,45.9859,46.1015,20.3328,20.3066,3240.76,490.851,1686.87,8.112748081112908,20.0,20.473333333333333
2024-03-11 21:51:25,21.4201,20.3033,11.9585,45.991,46.0982,20.3287,20.2968,3240.11,492.821,1692.61,8.12643978952182,20.0,20.473148148148148
2024-03-11 21:51:26,21.419,20.3033,11.9647,46.0088,46.1081,20.3277,20.3033,3240.76,492.821,1686.87,8.092632697806003,20.0,20.472962962962963
2024-03-11 21:51:27,21.4153,20.3,11.9712,45.9838,46.1081,20.3041,20.3033,3239.45,499.716,1687.2,8.085483207782985,20.0,20.47277777777778
2024-03-11 21:51:28,21.4049,20.3,11.9748,46.005,46.1081,20.2966,20.3033,3238.46,493.806,1695.9,8.115127995359469,20.0,20.472592592592594
2024-03-11 21:51:29,21.3932,20.3033,11.9858,46.0097,46.1081,20.2757,20.3,3237.81,492.821,1688.02,8.057977199175586,20.0,20.47240740740741
2024-03-11 21:51:30,21.3899,20.3033,11.9929,46.0167,46.1409,20.2644,20.3,3238.14,494.791,1688.18,8.049831939084296,20.0,20.472222222222225
2024-03-11 21:51:31,21.3788,20.3033,11.9891,46.0221,46.1081,20.267,20.3033,3236.17,493.806,1687.03,8.03809913626374,20.0,20.472037037037037
2024-03-11 21:51:32,21.3478,20.3066,11.9845,46.0232,46.1081,20.2658,20.3,3226.97,490.851,1687.52,8.017827397580332,20.0,20.471851851851852
2024-03-11 21:51:33,21.3328,20.3,11.9943,46.0442,46.1114,20.2569,20.3066,3231.9,492.821,1688.34,8.000476773432434,20.0,20.471666666666668
2024-03-11 21:51:34,21.3271,20.3033,12.008,46.0548,46.0982,20.2383,20.3066,3231.57,489.866,1696.06,8.020362904023932,20.0,20.471481481481483
