TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:51:35,21.3099,20.3033,11.9996,46.069,46.1048,20.2473,20.2968,3229.27,493.806,1697.21,8.018222305907015,20.0,20.4712962962963
2024-03-11 21:51:36,21.3048,20.2968,12.0059,46.072,46.1048,20.2308,20.2968,3228.94,485.926,1690.31,7.975846257060904,20.0,20.471111111111114
2024-03-11 21:51:37,21.2837,20.3033,12.0121,46.0928,46.1081,20.2555,20.3099,3224.02,489.866,1691.3,7.957088189434199,20.0,20.470925925925926
2024-03-11 21:51:38,21.2531,20.3066,12.0096,46.1061,46.1015,20.2257,20.2968,3225.0,494.791,1693.27,7.942212362935258,20.0,20.47074074074074
2024-03-11 21:51:39,21.231,20.3,11.9948,46.1199,46.1081,20.2394,20.3,3227.3,488.881,1693.76,7.938236556716417,20.0,20.470555555555556
2024-03-11 21:51:40,21.1956,20.3033,11.9947,46.1167,46.1081,20.2396,20.3033,3226.32,489.866,1696.72,7.9217170380424395,20.0,20.47037037037037
2024-03-11 21:51:41,21.181,20.3033,12.0061,46.1251,46.1048,20.2497,20.3,3221.72,480.016,1698.36,7.906967030100487,20.0,20.470185185185187
2024-03-11 21:51:42,21.1502,20.3033,12.006,46.1261,46.1048,20.2344,20.3033,3229.93,485.926,1700.49,7.890392991794003,20.0,20.470000000000002
2024-03-11 21:51:43,21.1279,20.3033,11.9943,46.1332,46.1015,20.2387,20.3033,3227.3,493.806,1703.12,7.893435649254776,20.0,20.469814814814814
2024-03-11 21:51:44,21.1009,20.3,11.9936,46.1243,46.1048,20.2388,20.3,3227.3,489.866,1704.6,7.877546267155669,20.0,20.46962962962963
2024-03-11 21:51:45,21.0514,20.3033,11.9903,46.1331,46.1048,20.2453,20.3,3221.06,493.806,1713.13,7.876804736318559,20.0,20.469444444444445
2024-03-11 21:51:46,21.049,20.3033,11.9984,46.1303,46.1114,20.2501,20.3033,3227.96,488.881,1706.89,7.839019432643316,20.0,20.46925925925926
2024-03-11 21:51:47,21.0065,20.2935,11.9875,46.1422,46.1048,20.24,20.3066,3224.02,484.941,1706.4,7.809407139056045,20.0,20.469074074074076
2024-03-11 21:51:48,20.9474,20.3033,11.9691,46.1344,46.1081,20.2474,20.3,3224.02,483.956,1708.7,7.784644203437111,20.0,20.46888888888889
2024-03-11 21:51:49,20.9173,20.3,11.9789,46.1321,46.1048,20.2534,20.2935,3222.05,480.016,1709.36,7.75304239031211,20.0,20.468703703703703
2024-03-11 21:51:50,20.8853,20.3066,11.9606,46.1432,46.1048,20.2582,20.3033,3225.99,486.911,1711.16,7.749310842621759,20.0,20.46851851851852
2024-03-11 21:51:51,20.848,20.3033,11.9628,46.1332,46.1015,20.2625,20.3,3222.71,489.866,1710.51,7.712082400652237,20.0,20.468333333333334
2024-03-11 21:51:52,20.7995,20.3066,11.9385,46.1279,46.1015,20.2621,20.2935,3224.68,490.851,1711.16,7.694000176641396,20.0,20.46814814814815
2024-03-11 21:51:53,20.7527,20.3033,11.9369,46.1236,46.1048,20.2659,20.3,3222.05,491.836,1711.49,7.656229279500711,20.0,20.467962962962964
2024-03-11 21:51:54,20.7045,20.3033,11.9367,46.1211,46.1114,20.2565,20.2968,3222.05,488.881,1711.49,7.614542874929834,20.0,20.46777777777778
2024-03-11 21:51:55,20.67,20.3033,11.919,46.1127,46.1048,20.2729,20.3066,3222.38,487.896,1711.0,7.597776765057155,20.0,20.46759259259259
2024-03-11 21:51:56,20.6267,20.2902,11.911,46.0964,46.1015,20.2628,20.2935,3226.32,487.896,1710.51,7.564961574231831,20.0,20.467407407407407
2024-03-11 21:51:57,20.5903,20.2902,11.9165,46.0791,46.1081,20.2789,20.2869,3220.41,486.911,1711.16,7.531454546005202,20.0,20.467222222222222
2024-03-11 21:51:58,20.5278,20.2935,11.8871,46.0842,46.1048,20.2786,20.2902,3224.02,490.851,1711.49,7.504160749493166,20.0,20.467037037037038
2024-03-11 21:51:59,20.4901,20.2836,11.8835,46.0729,46.1015,20.2754,20.2902,3220.41,491.836,1713.95,7.485289527318623,20.0,20.466851851851853
2024-03-11 21:52:00,20.4254,20.2803,11.8651,46.0559,46.0949,20.279,20.2902,3225.0,493.806,1712.15,7.437202916632933,20.0,20.46666666666667
2024-03-11 21:52:01,20.3937,20.2902,11.8493,46.0555,46.1015,20.2894,20.2836,3212.2,482.971,1713.79,7.4304995374786,20.0,20.46648148148148
2024-03-11 21:52:02,20.3298,20.2935,11.8315,46.0626,46.1081,20.2958,20.2902,3227.96,493.806,1714.45,7.39325554724992,20.0,20.466296296296296
2024-03-11 21:52:03,20.2794,20.2869,11.8169,46.0327,46.1015,20.2895,20.2869,3221.06,488.881,1716.58,7.371257211455984,20.0,20.46611111111111
2024-03-11 21:52:04,20.2288,20.2869,11.8022,46.0485,46.1048,20.2928,20.2869,3223.69,492.821,1717.56,7.344176948395231,20.0,20.465925925925927
2024-03-11 21:52:05,20.1715,20.2869,11.785,46.0561,46.1048,20.2987,20.2935,3221.39,491.836,1719.04,7.315526188869027,20.0,20.465740740740742
2024-03-11 21:52:06,20.1265,20.2902,11.7611,46.0518,46.1114,20.3107,20.2836,3222.38,488.881,1716.91,7.288079106443598,20.0,20.465555555555557
2024-03-11 21:52:07,20.0755,20.2935,11.7541,46.0612,46.1081,20.3067,20.2902,3220.74,488.881,1721.5,7.269127080106815,20.0,20.46537037037037
2024-03-11 21:52:08,20.0067,20.2869,11.7099,46.0508,46.1081,20.2951,20.2902,3220.74,483.956,1723.31,7.255258073540426,20.0,20.465185185185184
2024-03-11 21:52:09,19.9615,20.2902,11.7131,46.0658,46.1081,20.2982,20.2869,3223.69,489.866,1723.47,7.213603667703984,20.0,20.465
2024-03-11 21:52:10,19.9049,20.2935,11.6952,46.0789,46.1048,20.3081,20.2902,3225.33,494.791,1725.12,7.186632436804166,20.0,20.464814814814815
2024-03-11 21:52:11,19.8643,20.2902,11.6783,46.0701,46.1048,20.3126,20.2869,3224.68,487.896,1725.94,7.169292013077452,20.0,20.46462962962963
2024-03-11 21:52:12,19.8106,20.2968,11.6483,46.064,46.0818,20.3141,20.2869,3222.71,489.866,1725.94,7.148535572726862,20.0,20.464444444444446
2024-03-11 21:52:13,19.763,20.2902,11.6381,46.0656,46.1081,20.3186,20.2869,3224.35,483.956,1726.92,7.119821070463215,20.0,20.464259259259258
2024-03-11 21:52:14,19.6974,20.2836,11.6094,46.0571,46.1048,20.322,20.2869,3225.0,486.911,1727.74,7.0908511090991215,20.0,20.464074074074073
2024-03-11 21:52:15,19.6418,20.2902,11.5893,46.0612,46.1081,20.3116,20.2869,3223.69,485.926,1728.24,7.061770866273688,20.0,20.46388888888889
2024-03-11 21:52:16,19.6011,20.2869,11.5743,46.0671,46.1015,20.3161,20.2836,3229.93,488.881,1723.47,7.0198043159796155,20.0,20.463703703703704
2024-03-11 21:52:17,19.5509,20.2902,11.5524,46.0586,46.1081,20.3189,20.2869,3227.3,490.851,1731.68,7.028376629780211,20.0,20.46351851851852
2024-03-11 21:52:18,19.5078,20.2935,11.5337,46.0621,46.1048,20.3179,20.2902,3221.39,491.836,1732.18,7.008959222293442,20.0,20.463333333333335
2024-03-11 21:52:19,19.4693,20.2902,11.5154,46.0788,46.0982,20.3233,20.2902,3224.02,489.866,1732.34,6.991849889712428,20.0,20.463148148148147
2024-03-11 21:52:20,19.431,20.2935,11.4981,46.073,46.1048,20.3241,20.2803,3227.63,487.896,1732.34,6.973389908107939,20.0,20.462962962962962
2024-03-11 21:52:21,19.3988,20.2869,11.4607,46.0743,46.1081,20.3231,20.2902,3231.9,487.896,1730.53,6.970670171462601,20.0,20.462777777777777
2024-03-11 21:52:22,19.3537,20.2869,11.4372,46.0851,46.1048,20.3343,20.2935,3233.87,489.866,1731.03,6.953711147684679,20.0,20.462592592592593
2024-03-11 21:52:23,19.34,20.2869,11.4267,46.0844,46.1048,20.3197,20.2836,3233.54,486.911,1730.37,6.948250114574333,20.0,20.462407407407408
2024-03-11 21:52:24,19.3002,20.2902,11.394,46.1118,46.1048,20.3209,20.2869,3234.52,483.956,1730.37,6.9420159801659915,20.0,20.462222222222223
2024-03-11 21:52:25,19.284,20.2902,11.3731,46.1189,46.1114,20.3225,20.2836,3240.76,489.866,1730.53,6.946785081999906,20.0,20.46203703703704
2024-03-11 21:52:26,19.2433,20.2902,11.3418,46.1293,46.1081,20.311,20.2836,3244.05,496.761,1722.98,6.908259079170476,20.0,20.46185185185185
2024-03-11 21:52:27,19.2233,20.2902,11.3278,46.1371,46.1015,20.3057,20.2902,3246.02,484.941,1730.53,6.933261906348239,20.0,20.461666666666666
2024-03-11 21:52:28,19.1969,20.2902,11.2993,46.1468,46.1278,20.2938,20.2869,3248.97,485.926,1730.7,6.9357872514430055,20.0,20.46148148148148
2024-03-11 21:52:29,19.1764,20.2902,11.2671,46.1758,46.1048,20.2992,20.2869,3250.94,484.941,1731.52,6.949353383340558,20.0,20.461296296296297
2024-03-11 21:52:30,19.1581,20.3165,11.249,46.1616,46.1015,20.2795,20.2902,3257.18,489.866,1732.5,6.9531107299471175,20.0,20.461111111111112
2024-03-11 21:52:31,19.1317,20.2869,11.2271,46.1751,46.1048,20.2718,20.2902,3262.76,492.821,1733.32,6.952443720234965,20.0,20.460925925925928
2024-03-11 21:52:32,19.1149,20.2869,11.2004,46.1792,46.1015,20.2701,20.2902,3262.76,483.956,1733.98,6.963801818687135,20.0,20.46074074074074
2024-03-11 21:52:33,19.1117,20.2902,11.1789,46.1755,46.1015,20.2584,20.2902,3267.69,479.031,1732.34,6.973302003433625,20.0,20.460555555555555
2024-03-11 21:52:34,19.0897,20.2869,11.1389,46.1881,46.1015,20.2465,20.2869,3271.95,479.031,1734.15,6.996427288884032,20.0,20.46037037037037
2024-03-11 21:52:35,19.0818,20.2869,11.1242,46.2072,46.1048,20.2479,20.2902,3273.6,490.851,1733.82,7.001078528712758,20.0,20.460185185185185
2024-03-11 21:52:36,19.0402,20.2836,11.0961,46.2135,46.1048,20.2285,20.2836,3278.52,493.806,1734.31,6.991176498013555,20.0,20.46
2024-03-11 21:52:37,19.0293,20.2935,11.056,46.2218,46.1081,20.2209,20.2869,3281.8,488.881,1728.24,6.992315137914942,20.0,20.459814814814816
2024-03-11 21:52:38,19.0178,20.2902,11.0429,46.245,46.1048,20.2008,20.2869,3287.06,488.881,1733.82,7.016299029686269,20.0,20.459629629629628
2024-03-11 21:52:39,18.9952,20.2902,11.0138,46.2412,46.1048,20.1844,20.2902,3294.28,485.926,1733.0,7.018696692929539,20.0,20.459444444444443
2024-03-11 21:52:40,18.9826,20.2935,10.9962,46.2592,46.1081,20.174,20.2869,3298.22,491.836,1733.98,7.027065114001258,20.0,20.45925925925926
2024-03-11 21:52:41,18.9694,20.2968,10.9724,46.2671,46.0982,20.1631,20.2836,3306.43,492.821,1732.5,7.030386075202876,20.0,20.459074074074074
2024-03-11 21:52:42,18.9344,20.2935,10.9345,46.277,46.1048,20.1533,20.2869,3311.68,483.956,1733.98,7.038943479602659,20.0,20.45888888888889
2024-03-11 21:52:43,18.9145,20.2869,10.9046,46.2873,46.1015,20.1394,20.2902,3310.37,486.911,1747.11,7.101109006725893,20.0,20.458703703703705
2024-03-11 21:52:44,18.9109,20.2902,10.8934,46.2977,46.1015,20.1524,20.2869,3316.28,492.821,1733.32,7.051744240946267,20.0,20.458518518518517
2024-03-11 21:52:45,18.8942,20.2902,10.8676,46.3126,46.1081,20.137,20.2902,3320.55,493.806,1734.8,7.065776076721296,20.0,20.458333333333332
2024-03-11 21:52:46,18.8897,20.2869,10.8421,46.3032,46.1048,20.1342,20.2869,3315.95,490.851,1734.97,7.084956487555364,20.0,20.458148148148148
2024-03-11 21:52:47,18.8753,20.2803,10.826,46.3097,46.1081,20.1254,20.2869,3308.07,493.806,1735.79,7.089802410708719,20.0,20.457962962962963
2024-03-11 21:52:48,18.8786,20.2869,10.8124,46.3072,46.1048,20.1229,20.2902,3308.07,488.881,1735.13,7.101986468755236,20.0,20.45777777777778
2024-03-11 21:52:49,18.884,20.3,10.7858,46.2978,46.0982,20.1139,20.2836,3312.01,492.821,1736.61,7.136243024965429,20.0,20.457592592592594
2024-03-11 21:52:50,18.862,20.2968,10.7665,46.2965,46.1081,20.1249,20.2869,3315.29,495.776,1736.61,7.133863748562357,20.0,20.457407407407405
2024-03-11 21:52:51,18.89,20.2836,10.7448,46.2962,46.1081,20.1338,20.2935,3318.58,494.791,1737.43,7.1810492371332115,20.0,20.45722222222222
2024-03-11 21:52:52,18.8948,20.2902,10.7236,46.2936,46.1048,20.1182,20.2836,3321.86,491.836,1738.91,7.210108186033939,20.0,20.457037037037036
2024-03-11 21:52:53,18.9118,20.2836,10.7012,46.2796,46.1015,20.1203,20.2869,3322.84,490.851,1734.64,7.227083749087954,20.0,20.45685185185185
2024-03-11 21:52:54,18.9306,20.2869,10.6846,46.2847,46.0982,20.1224,20.2836,3323.83,492.821,1738.25,7.273348619454922,20.0,20.456666666666667
2024-03-11 21:52:55,18.9496,20.2935,10.6675,46.2717,46.1081,20.1299,20.2902,3328.1,488.881,1738.74,7.307249748174668,20.0,20.456481481481482
2024-03-11 21:52:56,18.9674,20.2705,10.6475,46.2637,46.1114,20.1416,20.2705,3330.07,493.806,1741.2,7.350986084229517,20.0,20.456296296296294
2024-03-11 21:52:57,18.9742,20.2771,10.6299,46.263,46.1048,20.1349,20.2705,3331.71,491.836,1737.26,7.355861876420379,20.0,20.45611111111111
2024-03-11 21:52:58,18.9908,20.2705,10.6004,46.2557,46.1048,20.1339,20.2738,3331.05,490.851,1736.12,7.391647396707571,20.0,20.455925925925925
2024-03-11 21:52:59,19.0232,20.2705,10.5994,46.2472,46.1081,20.1493,20.2705,3333.68,488.881,1736.12,7.4210716223761946,20.0,20.45574074074074
2024-03-11 21:53:00,19.0599,20.2738,10.5783,46.2417,46.1081,20.1506,20.2738,3333.68,490.851,1735.46,7.46915085244672,20.0,20.455555555555556
2024-03-11 21:53:01,19.087,20.2738,10.5632,46.2343,46.1015,20.1447,20.2738,3332.04,486.911,1728.73,7.4772044447394626,20.0,20.45537037037037
2024-03-11 21:53:02,19.1069,20.2738,10.5448,46.211,46.1015,20.155,20.2738,3331.05,487.896,1733.65,7.532177667167646,20.0,20.455185185185183
2024-03-11 21:53:03,19.154,20.2902,10.5357,46.1841,46.1081,20.1641,20.2705,3332.69,492.821,1732.83,7.578031419255954,20.0,20.455
2024-03-11 21:53:04,19.1902,20.2738,10.5336,46.1964,46.1048,20.1617,20.2738,3328.75,484.941,1733.0,7.612455182300571,20.0,20.454814814814814
2024-03-11 21:53:05,19.2341,20.2672,10.5364,46.182,46.1081,20.1674,20.2771,3329.74,490.851,1730.37,7.636990259630392,20.0,20.45462962962963
2024-03-11 21:53:06,19.2415,20.2705,10.5182,46.184,46.1048,20.1768,20.2705,3328.75,494.791,1733.32,7.672526415596704,20.0,20.454444444444444
2024-03-11 21:53:07,19.2839,20.2738,10.5056,46.1713,46.1081,20.175,20.2836,3326.78,493.806,1733.16,7.720188633045093,20.0,20.45425925925926
2024-03-11 21:53:08,19.3212,20.2771,10.4999,46.1716,46.1015,20.1684,20.2738,3328.1,489.866,1732.67,7.755812187267425,20.0,20.45407407407407
2024-03-11 21:53:09,19.3603,20.2771,10.5034,46.1777,46.1048,20.1783,20.2738,3330.4,488.881,1732.67,7.7871122126454,20.0,20.453888888888887
2024-03-11 21:53:10,19.4053,20.2771,10.505,46.1728,46.1015,20.181,20.2771,3328.75,490.851,1732.67,7.8252701087522505,20.0,20.453703703703702
2024-03-11 21:53:11,19.438,20.2705,10.4989,46.164,46.1048,20.1875,20.2738,3330.07,491.836,1731.35,7.8533961052715195,20.0,20.453518518518518
2024-03-11 21:53:12,19.4857,20.2771,10.5009,46.1638,46.1015,20.1897,20.2738,3333.02,491.836,1731.85,7.895825176314929,20.0,20.453333333333333
2024-03-11 21:53:13,19.4946,20.2738,10.5026,46.1462,46.1048,20.1983,20.2705,3332.04,491.836,1731.52,7.900646785808898,20.0,20.45314814814815
2024-03-11 21:53:14,19.5507,20.2738,10.5173,46.1315,46.1081,20.2108,20.2705,3335.32,496.761,1727.58,7.918961738959652,20.0,20.452962962962964
2024-03-11 21:53:15,19.5735,20.2738,10.5091,46.117,46.1081,20.2132,20.2705,3334.66,491.836,1726.27,7.940111865230474,20.0,20.452777777777776
2024-03-11 21:53:16,19.6333,20.2771,10.5219,46.1137,46.1146,20.2117,20.2705,3334.01,488.881,1724.13,7.971388164049215,20.0,20.45259259259259
2024-03-11 21:53:17,19.6699,20.2771,10.5248,46.1104,46.1081,20.203,20.2738,3334.01,496.761,1722.65,7.9940036643969705,20.0,20.452407407407406
2024-03-11 21:53:18,19.7125,20.2705,10.5321,46.1011,46.1081,20.2104,20.2705,3335.65,490.851,1721.18,8.018012537609703,20.0,20.452222222222222
2024-03-11 21:53:19,19.7518,20.2738,10.5538,46.0886,46.1081,20.2172,20.2738,3335.32,486.911,1719.21,8.024189373174174,20.0,20.452037037037037
2024-03-11 21:53:20,19.7772,20.2705,10.5548,46.0921,46.1081,20.2167,20.2738,3337.95,491.836,1718.22,8.040842592364248,20.0,20.451851851851853
2024-03-11 21:53:21,19.8182,20.2738,10.568,46.0823,46.1114,20.2376,20.2771,3335.65,495.776,1717.56,8.061982959680718,20.0,20.451666666666664
2024-03-11 21:53:22,19.8482,20.2705,10.5824,46.0908,46.1015,20.2286,20.2738,3337.95,492.821,1714.94,8.063260442933174,20.0,20.45148148148148
2024-03-11 21:53:23,19.8921,20.2672,10.5953,46.082,46.1015,20.2319,20.2738,3339.26,493.806,1713.13,8.081698499366121,20.0,20.451296296296295
2024-03-11 21:53:24,19.9028,20.2738,10.6105,46.08,46.1081,20.236,20.2705,3340.57,498.731,1711.66,8.070855279123128,20.0,20.45111111111111
2024-03-11 21:53:25,19.943,20.2738,10.6126,46.0785,46.1048,20.2264,20.2771,3340.57,492.821,1710.34,8.097697537768944,20.0,20.450925925925926
2024-03-11 21:53:26,19.9982,20.2771,10.6449,46.0871,46.1048,20.2259,20.2738,3341.56,486.911,1717.56,8.151839443123581,20.0,20.45074074074074
2024-03-11 21:53:27,20.0099,20.2738,10.645,46.0798,46.1048,20.225,20.2738,3337.95,488.881,1710.83,8.129968018390185,20.0,20.450555555555553
2024-03-11 21:53:28,20.0468,20.2738,10.654,46.1126,46.1081,20.245,20.2738,3340.9,493.806,1710.18,8.151090855413642,20.0,20.45037037037037
2024-03-11 21:53:29,20.0948,20.2738,10.6799,46.1174,46.1015,20.2327,20.2738,3340.57,488.881,1709.52,8.167116174794165,20.0,20.450185185185184
2024-03-11 21:53:30,20.1209,20.2705,10.7029,46.1134,46.1048,20.2429,20.2705,3338.27,491.836,1708.37,8.16430946664408,20.0,20.45
2024-03-11 21:53:31,20.1623,20.2771,10.7079,46.1311,46.1081,20.2232,20.2705,3341.89,490.851,1730.04,8.299825332951736,20.0,20.449814814814815
2024-03-11 21:53:32,20.184,20.2672,10.7211,46.1289,46.1015,20.2342,20.2672,3339.26,488.881,1708.54,8.204048843114357,20.0,20.44962962962963
2024-03-11 21:53:33,20.2071,20.2705,10.7336,46.1547,46.1114,20.241,20.2672,3340.57,487.896,1702.3,8.183241995369512,20.0,20.449444444444442
2024-03-11 21:53:34,20.2497,20.2738,10.7684,46.1636,46.1048,20.2326,20.2705,3341.56,491.836,1710.67,8.230248786282269,20.0,20.449259259259257
2024-03-11 21:53:35,20.2747,20.3033,10.774,46.1721,46.1048,20.2283,20.2738,3346.15,491.836,1706.4,8.226503426769016,20.0,20.449074074074073
2024-03-11 21:53:36,20.3091,20.2836,10.7863,46.1953,46.1048,20.2291,20.2705,3348.78,507.595,1705.09,8.23930929999417,20.0,20.448888888888888
2024-03-11 21:53:37,20.3267,20.2771,10.8048,46.21,46.1081,20.2208,20.2705,3344.51,501.685,1703.78,8.232201039422021,20.0,20.448703703703703
2024-03-11 21:53:38,20.3532,20.2836,10.8254,46.2324,46.0982,20.217,20.2738,3339.59,470.166,1703.94,8.238075466141288,20.0,20.44851851851852
2024-03-11 21:53:39,20.3817,20.2771,10.8444,46.2506,46.1081,20.2069,20.2771,3337.29,486.911,1702.3,8.238352655558938,20.0,20.44833333333333
2024-03-11 21:53:40,20.4077,20.2705,10.853,46.2689,46.1048,20.1916,20.2738,3341.56,487.896,1702.79,8.255758537654563,20.0,20.448148148148146
2024-03-11 21:53:41,20.4356,20.2771,10.8751,46.2784,46.1048,20.1956,20.2606,3337.95,488.881,1701.64,8.25519102797164,20.0,20.44796296296296
2024-03-11 21:53:42,20.4574,20.2771,10.8849,46.2889,46.1081,20.1732,20.2738,3338.6,490.851,1701.15,8.263172522640131,20.0,20.447777777777777
2024-03-11 21:53:43,20.4836,20.2771,10.9063,46.2889,46.1048,20.1541,20.2771,3339.92,494.791,1700.66,8.264934656816449,20.0,20.447592592592592
2024-03-11 21:53:44,20.5091,20.2705,10.9203,46.2995,46.1015,20.1432,20.2705,3340.57,497.746,1701.48,8.278848679807307,20.0,20.447407407407407
2024-03-11 21:53:45,20.5534,20.2738,10.9502,46.2965,46.1015,20.1342,20.2705,3336.3,492.821,1700.16,8.28484912146017,20.0,20.44722222222222
2024-03-11 21:53:46,20.5861,20.2771,10.9702,46.2838,46.0982,20.1266,20.2771,3335.98,495.776,1698.36,8.287022666704074,20.0,20.447037037037035
2024-03-11 21:53:47,20.6054,20.2705,10.9889,46.2918,46.1081,20.1071,20.2771,3334.01,506.61,1697.37,8.282708815624753,20.0,20.44685185185185
2024-03-11 21:53:48,20.6382,20.2738,11.0106,46.2849,46.1015,20.0835,20.2738,3333.68,497.746,1695.9,8.285087781478747,20.0,20.446666666666665
2024-03-11 21:53:49,20.6444,20.2705,11.0139,46.2741,46.1048,20.0814,20.2771,3331.05,497.746,1693.93,8.277956328674478,20.0,20.44648148148148
2024-03-11 21:53:50,20.6725,20.2771,11.0291,46.2745,46.1015,20.072,20.2705,3329.74,491.836,1691.46,8.276957953444418,20.0,20.446296296296296
2024-03-11 21:53:51,20.7069,20.2803,11.0638,46.2764,46.1114,20.0686,20.2738,3325.47,491.836,1683.42,8.237358904567175,20.0,20.446111111111108
2024-03-11 21:53:52,20.7287,20.2672,11.0712,46.2686,46.1081,20.05,20.2738,3319.23,498.731,1689.99,8.281856236594793,20.0,20.445925925925923
2024-03-11 21:53:53,20.741,20.2902,11.0928,46.2604,46.1081,20.055,20.2738,3318.25,491.836,1688.84,8.268250767972019,20.0,20.44574074074074
2024-03-11 21:53:54,20.7676,20.2738,11.1079,46.234,46.1048,20.0434,20.2738,3316.61,489.866,1687.85,8.273253326604978,20.0,20.445555555555554
2024-03-11 21:53:55,20.7909,20.2771,11.1383,46.2323,46.1081,20.0459,20.2705,3311.68,494.791,1686.87,8.262372293965946,20.0,20.44537037037037
2024-03-11 21:53:56,20.8182,20.2606,11.164,46.2327,46.1146,20.0466,20.2508,3306.43,493.806,1686.21,8.260508603641288,20.0,20.445185185185185
2024-03-11 21:53:57,20.831,20.2573,11.1634,46.2291,46.1015,20.0328,20.2508,3303.14,490.851,1691.46,8.297728883041176,20.0,20.444999999999997
2024-03-11 21:53:58,20.8567,20.2672,11.193,46.221,46.1048,20.0438,20.2508,3302.82,494.791,1686.37,8.26942176181104,20.0,20.444814814814812
2024-03-11 21:53:59,20.8758,20.2606,11.2136,46.2159,46.1048,20.0435,20.2541,3295.92,488.881,1687.03,8.271374109333369,20.0,20.444629629629627
2024-03-11 21:54:00,20.8868,20.2573,11.235,46.2068,46.1081,20.0643,20.2573,3294.61,489.866,1687.85,8.266487205371375,20.0,20.444444444444443
2024-03-11 21:54:01,20.9252,20.2573,11.2564,46.1831,46.1048,20.0491,20.2573,3289.03,492.821,1688.34,8.283451285213197,20.0,20.444074074074074
2024-03-11 21:54:02,20.932,20.2541,11.2687,46.1725,46.1081,20.0353,20.2541,3290.67,487.896,1688.34,8.27873932694861,20.0,20.4437037037037
2024-03-11 21:54:03,20.9485,20.2606,11.2883,46.176,46.1048,20.0499,20.2541,3286.07,484.941,1688.51,8.27691681989841,20.0,20.44333333333333
2024-03-11 21:54:04,20.9715,20.2573,11.3106,46.1465,46.1015,20.0507,20.2508,3284.76,487.896,1688.51,8.277516584062079,20.0,20.442962962962962
2024-03-11 21:54:05,20.9953,20.2639,11.3284,46.14,46.1146,20.0648,20.2541,3279.83,488.881,1688.67,8.28344226863356,20.0,20.44259259259259
2024-03-11 21:54:06,21.0066,20.2541,11.3366,46.1554,46.1081,20.0632,20.2573,3279.5,491.836,1695.24,8.318336810902021,20.0,20.44222222222222
2024-03-11 21:54:07,21.0206,20.2442,11.362,46.1282,46.1212,20.0733,20.2573,3275.56,493.806,1689.49,8.280349002327581,20.0,20.44185185185185
2024-03-11 21:54:08,21.0474,20.2606,11.3955,46.1392,46.1015,20.0735,20.2606,3273.27,479.031,1689.33,8.273821439625921,20.0,20.44148148148148
2024-03-11 21:54:09,21.0576,20.2606,11.4033,46.1159,46.1114,20.0891,20.2606,3272.61,486.911,1688.51,8.271861664804579,20.0,20.44111111111111
2024-03-11 21:54:10,21.0907,20.2639,11.4288,46.1137,46.1081,20.0956,20.2541,3271.3,489.866,1690.48,8.288031843663603,20.0,20.44074074074074
2024-03-11 21:54:11,21.1014,20.2639,11.4353,46.1023,46.1048,20.0936,20.2508,3271.95,485.926,1687.69,8.277949957343841,20.0,20.44037037037037
2024-03-11 21:54:12,21.1056,20.2639,11.4471,46.0863,46.1081,20.1061,20.2541,3269.0,487.896,1687.52,8.270608217138149,20.0,20.439999999999998
2024-03-11 21:54:13,21.1327,20.2639,11.4713,46.0811,46.1081,20.1103,20.2606,3271.95,495.776,1686.87,8.269904863034068,20.0,20.43962962962963
2024-03-11 21:54:14,21.1378,20.2606,11.4897,46.0687,46.1081,20.1181,20.2606,3268.01,493.806,1685.06,8.249659076004246,20.0,20.43925925925926
2024-03-11 21:54:15,21.1582,20.2639,11.5105,46.0691,46.1114,20.1303,20.2541,3270.64,492.821,1684.73,8.24770151815834,20.0,20.438888888888886
2024-03-11 21:54:16,21.1612,20.2573,11.5247,46.0679,46.1015,20.1278,20.2573,3267.03,488.881,1677.51,8.202821843878564,20.0,20.438518518518517
2024-03-11 21:54:17,21.1893,20.2606,11.5512,46.0586,46.1048,20.1356,20.2606,3266.7,490.851,1682.6,8.229077422017033,20.0,20.438148148148148
2024-03-11 21:54:18,21.2006,20.2573,11.5554,46.0653,46.1048,20.1454,20.2573,3267.69,494.791,1681.94,8.231909217662064,20.0,20.437777777777775
2024-03-11 21:54:19,21.219,20.2573,11.5712,46.0607,46.1081,20.1506,20.2573,3265.06,490.851,1675.7,8.203579616635949,20.0,20.437407407407406
2024-03-11 21:54:20,21.2226,20.2573,11.5934,46.0698,46.1015,20.1554,20.2573,3265.06,492.821,1679.81,8.207846110501684,20.0,20.437037037037037
2024-03-11 21:54:21,21.2357,20.2606,11.6018,46.0716,46.1048,20.1602,20.2573,3266.04,486.911,1679.48,8.210239124642428,20.0,20.436666666666664
2024-03-11 21:54:22,21.2514,20.2606,11.6094,46.0967,46.1015,20.1629,20.2541,3263.75,494.791,1679.64,8.217924964908375,20.0,20.436296296296295
2024-03-11 21:54:23,21.25,20.2606,11.6285,46.104,46.1081,20.1766,20.2541,3261.45,488.881,1679.64,8.200452712079027,20.0,20.435925925925925
2024-03-11 21:54:24,21.2648,20.2639,11.6464,46.1056,46.1081,20.1743,20.2573,3257.51,468.197,1680.63,8.20264245458908,20.0,20.435555555555553
2024-03-11 21:54:25,21.2772,20.2606,11.6793,46.1107,46.1409,20.176,20.2541,3260.46,490.851,1682.27,8.193147183317773,20.0,20.435185185185183
2024-03-11 21:54:26,21.2843,20.2639,11.6748,46.1081,46.1081,20.19,20.2541,3273.6,478.046,1681.12,8.19744179659152,20.0,20.434814814814814
2024-03-11 21:54:27,21.2893,20.2573,11.693,46.1056,46.1048,20.1875,20.2606,3260.79,485.926,1689.66,8.227766822662357,20.0,20.43444444444444
2024-03-11 21:54:28,21.2894,20.2573,11.7134,46.1002,46.1081,20.1888,20.2573,3260.79,487.896,1684.9,8.187232119829567,20.0,20.434074074074072
2024-03-11 21:54:29,21.2847,20.2573,11.7074,46.1063,46.1048,20.196,20.2573,3255.87,486.911,1682.11,8.174784633952422,20.0,20.433703703703703
2024-03-11 21:54:30,21.2881,20.2606,11.7185,46.1095,46.1048,20.1992,20.2606,3252.91,490.851,1682.76,8.171368590434584,20.0,20.433333333333334
2024-03-11 21:54:31,21.3093,20.2639,11.7379,46.1141,46.1048,20.2054,20.2573,3252.91,491.836,1682.27,8.170525734838634,20.0,20.43296296296296
2024-03-11 21:54:32,21.3153,20.2573,11.7541,46.1141,46.0982,20.2139,20.2606,3245.69,493.806,1682.93,8.16502071336337,20.0,20.43259259259259
2024-03-11 21:54:33,21.3087,20.2639,11.7507,46.1202,46.1081,20.2133,20.2508,3247.33,495.776,1684.24,8.168641555378244,20.0,20.432222222222222
2024-03-11 21:54:34,21.3181,20.2606,11.7735,46.1288,46.1179,20.2137,20.2573,3247.99,493.806,1681.61,8.144451651837223,20.0,20.43185185185185
2024-03-11 21:54:35,21.3294,20.2606,11.7912,46.1094,46.1015,20.2137,20.2541,3243.72,493.806,1682.43,8.142959301091738,20.0,20.43148148148148
2024-03-11 21:54:36,21.3461,20.2606,11.8057,46.118,46.1081,20.2361,20.2541,3247.99,490.851,1682.11,8.143288329879992,20.0,20.43111111111111
2024-03-11 21:54:37,21.3437,20.2672,11.8164,46.1148,46.1081,20.2253,20.2508,3239.45,487.896,1681.78,8.13051134076459,20.0,20.430740740740738
2024-03-11 21:54:38,21.3419,20.2606,11.8166,46.1149,46.1048,20.2195,20.2508,3241.42,489.866,1683.26,8.135958069334443,20.0,20.43037037037037
2024-03-11 21:54:39,21.3492,20.2541,11.8269,46.1102,46.1048,20.234,20.2573,3237.81,490.851,1684.08,8.13735782672332,20.0,20.43
2024-03-11 21:54:40,21.3452,20.2541,11.8287,46.1073,46.1048,20.232,20.2573,3239.45,492.821,1686.05,8.14191449572845,20.0,20.429629629629627
2024-03-11 21:54:41,21.3454,20.2606,11.8362,46.1134,46.1048,20.2338,20.2672,3232.88,493.806,1686.7,8.138805358943273,20.0,20.429259259259258
2024-03-11 21:54:42,21.3457,20.2639,11.8508,46.1149,46.1081,20.2311,20.2573,3232.55,491.836,1688.84,8.136876745591666,20.0,20.42888888888889
2024-03-11 21:54:43,21.3406,20.2672,11.8497,46.0964,46.1081,20.232,20.2573,3231.24,497.746,1688.51,8.131859572883977,20.0,20.428518518518516
2024-03-11 21:54:44,21.3373,20.2639,11.8639,46.1007,46.1081,20.2426,20.2541,3235.18,492.821,1690.31,8.125518279757893,20.0,20.428148148148146
2024-03-11 21:54:45,21.3389,20.2606,11.8728,46.113,46.1114,20.2327,20.2573,3225.33,492.821,1685.88,8.097977809335541,20.0,20.427777777777777
2024-03-11 21:54:46,21.35,20.2573,11.8909,46.1073,46.1015,20.2229,20.2541,3230.91,491.836,1691.46,8.118772733416236,20.0,20.427407407407404
2024-03-11 21:54:47,21.3448,20.2606,11.9038,46.0925,46.1015,20.2353,20.2541,3225.33,488.881,1691.3,8.102470943143395,20.0,20.427037037037035
2024-03-11 21:54:48,21.3283,20.2606,11.9015,46.0728,46.1081,20.2505,20.2541,3227.63,490.851,1691.96,8.093441285933903,20.0,20.426666666666666
2024-03-11 21:54:49,21.3282,20.2573,11.9148,46.0554,46.1015,20.2409,20.2541,3221.06,486.911,1693.43,8.08895833427964,20.0,20.426296296296293
2024-03-11 21:54:50,21.317,20.2606,11.9135,46.0431,46.1114,20.2316,20.2541,3223.69,490.851,1690.31,8.065563698746315,20.0,20.425925925925924
2024-03-11 21:54:51,21.3051,20.2606,11.9106,46.0198,46.1081,20.2464,20.2573,3217.12,486.911,1690.15,8.057081491879904,20.0,20.425555555555555
2024-03-11 21:54:52,21.3007,20.2573,11.9202,46.0024,46.1015,20.2224,20.2541,3220.74,494.791,1697.54,8.080250785485099,20.0,20.425185185185185
2024-03-11 21:54:53,21.2878,20.2606,11.934,46.0025,46.0982,20.2448,20.2606,3218.44,491.836,1695.07,8.045528046380536,20.0,20.424814814814813
2024-03-11 21:54:54,21.2901,20.2639,11.9422,45.9787,46.1048,20.2389,20.2541,3223.03,499.716,1695.9,8.044390302098664,20.0,20.424444444444443
2024-03-11 21:54:55,21.2699,20.2573,11.9381,45.9538,46.1048,20.2542,20.2508,3217.45,495.776,1687.85,7.992416471858588,20.0,20.424074074074074
2024-03-11 21:54:56,21.2652,20.2475,11.9475,45.9431,46.1048,20.2382,20.2508,3216.8,482.971,1688.67,7.98421728024982,20.0,20.4237037037037
2024-03-11 21:54:57,21.2395,20.2475,11.9447,45.9319,46.1015,20.2444,20.2541,3212.53,513.505,1689.0,7.966151006385179,20.0,20.423333333333332
2024-03-11 21:54:58,21.2265,20.2475,11.9415,45.9149,46.1081,20.2444,20.2606,3213.84,485.926,1688.34,7.954642270313238,20.0,20.422962962962963
2024-03-11 21:54:59,21.2055,20.2508,11.942,45.9248,46.0982,20.2534,20.2442,3214.17,497.746,1688.02,7.934718602861896,20.0,20.42259259259259
2024-03-11 21:55:00,21.1814,20.2508,11.9449,45.9088,46.1081,20.2498,20.2541,3213.84,491.836,1689.49,7.918481307849862,20.0,20.42222222222222
2024-03-11 21:55:01,21.1664,20.2508,11.9444,45.9104,46.1015,20.2556,20.2475,3211.54,487.896,1689.17,7.90455295545429,20.0,20.42185185185185
2024-03-11 21:55:02,21.1502,20.2475,11.9521,45.8929,46.1048,20.2581,20.2508,3212.53,486.911,1683.91,7.859516655336125,20.0,20.42148148148148
2024-03-11 21:55:03,21.1159,20.2541,11.9437,45.8879,46.1048,20.2547,20.2508,3212.86,487.896,1692.28,7.876342146558315,20.0,20.42111111111111
2024-03-11 21:55:04,21.0826,20.2541,11.9457,45.8775,46.1048,20.2706,20.2475,3211.54,486.911,1694.25,7.855163007797151,20.0,20.42074074074074
2024-03-11 21:55:05,21.0691,20.2541,11.9458,45.8666,46.1081,20.2669,20.2541,3207.93,490.851,1695.9,7.851109451656174,20.0,20.420370370370367
2024-03-11 21:55:06,21.028,20.2541,11.9342,45.8627,46.1048,20.2607,20.2409,3205.96,492.821,1702.63,7.85677860847301,20.0,20.419999999999998
2024-03-11 21:55:07,21.0051,20.2409,11.9386,45.8442,46.1048,20.2606,20.2508,3205.3,490.851,1699.67,7.8195743005315155,20.0,20.41962962962963
2024-03-11 21:55:08,20.9747,20.2541,11.9292,45.8436,46.1245,20.2688,20.2442,3202.35,486.911,1700.98,7.807475335979658,20.0,20.419259259259256
2024-03-11 21:55:09,20.9421,20.2541,11.9329,45.8692,46.1114,20.2863,20.2508,3202.68,490.851,1701.15,7.776920751211226,20.0,20.418888888888887
2024-03-11 21:55:10,20.9078,20.2508,11.9121,45.8701,46.1015,20.2844,20.2475,3192.5,490.851,1700.33,7.761524215081363,20.0,20.418518518518518
2024-03-11 21:55:11,20.8689,20.2573,11.913,45.8678,46.1081,20.2757,20.2475,3205.3,491.836,1706.24,7.7540427399645475,20.0,20.41814814814815
2024-03-11 21:55:12,20.8247,20.2508,11.9158,45.8624,46.1048,20.2775,20.2508,3200.05,485.926,1705.75,7.711134882402192,20.0,20.417777777777776
2024-03-11 21:55:13,20.7781,20.2508,11.9043,45.8667,46.1048,20.2757,20.2508,3202.02,484.941,1707.06,7.686652680621475,20.0,20.417407407407406
2024-03-11 21:55:14,20.7521,20.2508,11.8982,45.8591,46.1048,20.2842,20.2508,3202.68,490.851,1711.0,7.6871164095691356,20.0,20.417037037037037
2024-03-11 21:55:15,20.7059,20.2508,11.8843,45.8664,46.1015,20.2843,20.2508,3203.01,493.806,1708.37,7.647300105218458,20.0,20.416666666666664
2024-03-11 21:55:16,20.659,20.2508,11.8781,45.8563,46.1081,20.2855,20.2541,3203.33,492.821,1709.85,7.618612409125828,20.0,20.416296296296295
2024-03-11 21:55:17,20.6231,20.2475,11.8735,45.8597,46.1015,20.2826,20.2541,3203.66,486.911,1709.03,7.587814780623838,20.0,20.415925925925926
2024-03-11 21:55:18,20.5726,20.2508,11.8585,45.8858,46.1081,20.2974,20.2475,3203.33,481.001,1712.15,7.5708246131363435,20.0,20.415555555555553
2024-03-11 21:55:19,20.5174,20.2508,11.8443,45.8667,46.1048,20.2969,20.2475,3207.6,488.881,1711.82,7.53375140866809,20.0,20.415185185185184
2024-03-11 21:55:20,20.4868,20.2475,11.8373,45.8738,46.1048,20.2898,20.2573,3204.65,488.881,1717.4,7.53774250131059,20.0,20.414814814814815
2024-03-11 21:55:21,20.4357,20.2475,11.8121,45.8822,46.1048,20.305,20.2475,3208.26,491.836,1720.03,7.5266801582401675,20.0,20.41444444444444
2024-03-11 21:55:22,20.3897,20.2508,11.8113,45.9066,46.1081,20.2962,20.2475,3208.59,491.836,1713.95,7.460763562980752,20.0,20.414074074074072
2024-03-11 21:55:23,20.3234,20.2442,11.78,45.9148,46.1114,20.3002,20.2508,3211.21,481.986,1713.46,7.428199286177137,20.0,20.413703703703703
2024-03-11 21:55:24,20.2873,20.2442,11.7733,45.9133,46.1081,20.306,20.2508,3211.54,484.941,1714.28,7.40617960825234,20.0,20.41333333333333
2024-03-11 21:55:25,20.2258,20.2508,11.7608,45.9255,46.1081,20.2987,20.2508,3214.83,483.956,1714.45,7.36428558740814,20.0,20.41296296296296
2024-03-11 21:55:26,20.1885,20.2508,11.7609,45.9475,46.0982,20.3031,20.2508,3215.48,481.001,1715.92,7.338035127747846,20.0,20.412592592592592
2024-03-11 21:55:27,20.1281,20.2508,11.7333,45.9559,46.1081,20.3162,20.2508,3215.48,499.716,1716.25,7.310881419827825,20.0,20.41222222222222
2024-03-11 21:55:28,20.0849,20.2508,11.7195,45.9914,46.1081,20.3122,20.2475,3220.41,486.911,1717.07,7.288758287447285,20.0,20.41185185185185
2024-03-11 21:55:29,20.0402,20.2508,11.6918,45.9932,46.0982,20.3069,20.2508,3219.09,496.761,1717.73,7.276742145626723,20.0,20.41148148148148
2024-03-11 21:55:30,19.9805,20.2508,11.6804,46.0202,46.1081,20.3079,20.2508,3223.69,489.866,1719.04,7.240159651849017,20.0,20.41111111111111
2024-03-11 21:55:31,19.9157,20.2508,11.6516,46.0504,46.1048,20.3254,20.2475,3225.99,488.881,1720.36,7.214292319439975,20.0,20.41074074074074
2024-03-11 21:55:32,19.8654,20.2508,11.6305,46.0437,46.1081,20.3179,20.2541,3227.63,487.896,1720.85,7.190849206788094,20.0,20.41037037037037
2024-03-11 21:55:33,19.8018,20.2508,11.6176,46.0726,46.1081,20.3114,20.2475,3228.94,494.791,1721.67,7.149982544740603,20.0,20.41
2024-03-11 21:55:34,19.7558,20.2475,11.6004,46.1038,46.1015,20.3198,20.2508,3232.88,495.776,1722.0,7.126187576420221,20.0,20.409629629629627
2024-03-11 21:55:35,19.7048,20.2475,11.5783,46.1246,46.1081,20.3183,20.2475,3233.21,485.926,1723.47,7.1069965333393545,20.0,20.409259259259258
2024-03-11 21:55:36,19.6608,20.2475,11.5573,46.1511,46.0949,20.3217,20.2508,3237.81,491.836,1718.39,7.065993098268048,20.0,20.40888888888889
2024-03-11 21:55:37,19.6112,20.2475,11.5337,46.1851,46.1081,20.3221,20.2508,3236.17,491.836,1724.79,7.069554193074109,20.0,20.408518518518516
2024-03-11 21:55:38,19.5557,20.2475,11.5148,46.1946,46.0982,20.3236,20.2508,3237.15,494.791,1725.44,7.040173443770341,20.0,20.408148148148147
2024-03-11 21:55:39,19.5233,20.2508,11.4969,46.2188,46.1015,20.3172,20.2508,3241.09,492.821,1726.92,7.033505869606503,20.0,20.407777777777778
2024-03-11 21:55:40,19.476,20.2442,11.4738,46.2262,46.1015,20.3141,20.2508,3240.43,488.881,1735.62,7.047626554896359,20.0,20.407407407407405
2024-03-11 21:55:41,19.4344,20.2541,11.4581,46.2274,46.1015,20.3176,20.2475,3239.45,489.866,1728.73,6.996929281843229,20.0,20.407037037037036
2024-03-11 21:55:42,19.3914,20.2508,11.4404,46.2401,46.1048,20.32,20.2541,3245.03,491.836,1730.53,6.981998026391601,20.0,20.406666666666666
2024-03-11 21:55:43,19.3421,20.2508,11.4148,46.2577,46.1081,20.3231,20.2508,3247.66,489.866,1731.19,6.963841285315246,20.0,20.406296296296293
2024-03-11 21:55:44,19.3037,20.2541,11.3938,46.2631,46.1081,20.3312,20.2442,3246.02,494.791,1733.0,6.9558209050296025,20.0,20.405925925925924
2024-03-11 21:55:45,19.277,20.2573,11.3827,46.2771,46.1081,20.3202,20.2508,3249.3,483.956,1733.82,6.945387331509141,20.0,20.405555555555555
2024-03-11 21:55:46,19.2461,20.2508,11.3566,46.2958,46.0982,20.3154,20.2475,3249.63,493.806,1735.95,6.94969153120995,20.0,20.405185185185182
2024-03-11 21:55:47,19.2164,20.2508,11.3302,46.2969,46.1015,20.3172,20.2508,3249.63,490.851,1736.12,6.947464924188982,20.0,20.404814814814813
2024-03-11 21:55:48,19.1733,20.2541,11.3033,46.316,46.1048,20.3115,20.2475,3254.55,495.776,1736.94,6.936467962865068,20.0,20.404444444444444
2024-03-11 21:55:49,19.1417,20.2541,11.279,46.3158,46.1048,20.326,20.2508,3253.24,494.791,1729.88,6.901865931958224,20.0,20.40407407407407
2024-03-11 21:55:50,19.1257,20.2475,11.2558,46.3205,46.1081,20.3159,20.2475,3254.55,490.851,1736.12,6.933105197290818,20.0,20.4037037037037
2024-03-11 21:55:51,19.1011,20.2508,11.227,46.3178,46.0982,20.3119,20.2475,3256.52,492.821,1736.61,6.938763083509954,20.0,20.403333333333332
2024-03-11 21:55:52,19.0758,20.2508,11.2055,46.3176,46.1048,20.3013,20.2508,3259.48,489.866,1734.15,6.925590090519695,20.0,20.402962962962963
2024-03-11 21:55:53,19.0529,20.2508,11.1872,46.3088,46.0982,20.3023,20.2541,3260.46,486.911,1734.47,6.922819472030113,20.0,20.40259259259259
2024-03-11 21:55:54,19.0362,20.2475,11.1538,46.3,46.1114,20.2874,20.2508,3264.07,486.911,1733.65,6.934237773873497,20.0,20.40222222222222
2024-03-11 21:55:55,19.0217,20.2541,11.1428,46.2881,46.1081,20.2958,20.2508,3262.43,486.911,1733.32,6.929839438726724,20.0,20.401851851851852
2024-03-11 21:55:56,19.0173,20.2376,11.1109,46.2789,46.1114,20.2802,20.2376,3265.72,487.896,1732.83,6.95206103445056,20.0,20.40148148148148
2024-03-11 21:55:57,18.9693,20.2409,11.0685,46.2543,46.1015,20.2769,20.2344,3267.03,489.866,1733.32,6.949101452930249,20.0,20.40111111111111
2024-03-11 21:55:58,18.9678,20.2442,11.0391,46.2617,46.1048,20.2528,20.2344,3269.98,486.911,1733.65,6.974968415420528,20.0,20.40074074074074
2024-03-11 21:55:59,18.9631,20.2344,11.0205,46.2582,46.1114,20.2586,20.2344,3270.97,493.806,1734.47,6.990501282599937,20.0,20.400370370370368
2024-03-11 21:56:00,18.9468,20.2376,10.9991,46.2398,46.1015,20.2508,20.2344,3267.36,488.881,1736.28,7.002289530103632,20.0,20.4
2024-03-11 21:56:01,18.9305,20.2344,10.9687,46.2556,46.1081,20.2408,20.2311,3277.53,490.851,1737.1,7.018025145750152,20.0,20.39962962962963
2024-03-11 21:56:02,18.9177,20.2344,10.9337,46.2392,46.1048,20.239,20.2311,3280.49,494.791,1737.76,7.040267493460098,20.0,20.399259259259257
2024-03-11 21:56:03,18.9203,20.2376,10.9129,46.2331,46.1081,20.2213,20.2376,3282.79,492.821,1740.55,7.072237928352319,20.0,20.398888888888887
2024-03-11 21:56:04,18.8944,20.2376,10.8801,46.2251,46.1114,20.2075,20.2179,3285.41,490.851,1739.4,7.073655366741871,20.0,20.398518518518518
2024-03-11 21:56:05,18.8758,20.2409,10.8577,46.2198,46.1081,20.1997,20.2311,3255.54,492.821,1740.22,7.080345650568902,20.0,20.398148148148145
2024-03-11 21:56:06,18.8787,20.2376,10.8391,46.1927,46.1048,20.1921,20.2376,3219.09,493.806,1739.56,7.096638615564395,20.0,20.397777777777776
2024-03-11 21:56:07,18.8659,20.2344,10.8068,46.1933,46.1048,20.1617,20.2344,3211.21,495.776,1733.32,7.088333272492673,20.0,20.397407407407407
2024-03-11 21:56:08,18.8606,20.2409,10.7845,46.1812,46.1048,20.1509,20.2344,3231.57,489.866,1738.41,7.124144752552386,20.0,20.397037037037034
2024-03-11 21:56:09,18.8433,20.2409,10.7642,46.1799,46.1048,20.1187,20.2311,3236.82,487.896,1742.68,7.144296438641701,20.0,20.396666666666665
2024-03-11 21:56:10,18.847,20.2409,10.7437,46.169,46.1015,20.117,20.2344,3251.93,490.851,1733.98,7.129922961320044,20.0,20.396296296296295
2024-03-11 21:56:11,18.8416,20.2409,10.7206,46.1406,46.0785,20.1029,20.2409,3264.4,490.851,1736.28,7.154974807047529,20.0,20.395925925925926
2024-03-11 21:56:12,18.8551,20.2344,10.7013,46.1408,46.1081,20.0808,20.2344,3275.24,487.896,1737.26,7.1879278750711935,20.0,20.395555555555553
2024-03-11 21:56:13,18.8476,20.2409,10.6622,46.1549,46.1015,20.0591,20.2376,3289.35,491.836,1744.49,7.245814761901386,20.0,20.395185185185184
2024-03-11 21:56:14,18.8589,20.2508,10.6606,46.1253,46.1015,20.057,20.2409,3293.62,492.821,1737.43,7.227863767714631,20.0,20.394814814814815
2024-03-11 21:56:15,18.862,20.2376,10.6234,46.1354,46.1015,20.0526,20.2376,3299.2,493.806,1736.94,7.261344975712857,20.0,20.394444444444442
2024-03-11 21:56:16,18.8728,20.2376,10.609,46.1117,46.1015,20.0316,20.2376,3299.86,499.716,1737.59,7.286281437231226,20.0,20.394074074074073
2024-03-11 21:56:17,18.8807,20.2376,10.5785,46.1295,46.1081,20.0115,20.2311,3286.07,493.806,1738.25,7.322919586276823,20.0,20.393703703703704
2024-03-11 21:56:18,18.9092,20.2376,10.5687,46.1242,46.1081,19.9963,20.2344,3303.8,506.61,1738.41,7.357379094942253,20.0,20.39333333333333
2024-03-11 21:56:19,18.9176,20.2344,10.5515,46.1174,46.1081,19.9858,20.2409,3307.74,491.836,1738.41,7.379961542616915,20.0,20.39296296296296
2024-03-11 21:56:20,18.9339,20.2409,10.5218,46.1115,46.1048,19.9801,20.2311,3308.07,487.896,1739.07,7.423356640027065,20.0,20.392592592592592
2024-03-11 21:56:21,18.9765,20.2409,10.5259,46.1106,46.1048,19.9809,20.2311,3313.65,490.851,1738.09,7.453129065815791,20.0,20.39222222222222
2024-03-11 21:56:22,18.9801,20.2376,10.4995,46.1167,46.1048,19.9721,20.2278,3314.64,493.806,1737.1,7.475327696130124,20.0,20.39185185185185
2024-03-11 21:56:23,18.999,20.2409,10.4754,46.1175,46.1081,19.9679,20.2311,3319.23,490.851,1735.13,7.504710007820547,20.0,20.39148148148148
2024-03-11 21:56:24,19.0377,20.2278,10.4636,46.1204,46.1081,19.964,20.2376,3321.86,487.896,1734.64,7.547041479679314,20.0,20.39111111111111
2024-03-11 21:56:25,19.0523,20.2442,10.4415,46.1155,46.1081,19.9615,20.2344,3323.5,488.881,1733.16,7.572878607637546,20.0,20.39074074074074
2024-03-11 21:56:26,19.1072,20.2409,10.4413,46.1132,46.1048,19.9694,20.2344,3327.77,487.896,1732.18,7.617027592389443,20.0,20.39037037037037
2024-03-11 21:56:27,19.1225,20.2311,10.4387,46.1474,46.1081,19.9693,20.2311,3344.51,486.911,1731.35,7.629103723971858,20.0,20.389999999999997
2024-03-11 21:56:28,19.1633,20.2409,10.4426,46.1563,46.1015,19.977,20.2344,3329.08,484.941,1729.22,7.652096394813107,20.0,20.389629629629628
2024-03-11 21:56:29,19.1784,20.2344,10.4126,46.163,46.1081,19.9765,20.2311,3327.44,484.941,1735.46,7.719425879831338,20.0,20.38925925925926
2024-03-11 21:56:30,19.2263,20.2409,10.4083,46.1879,46.1081,19.9894,20.2344,3334.33,486.911,1726.1,7.7235130163758665,20.0,20.38888888888889
2024-03-11 21:56:31,19.2592,20.2442,10.4129,46.1959,46.1081,19.981,20.2311,3335.65,487.896,1725.28,7.744619527752579,20.0,20.388518518518516
2024-03-11 21:56:32,19.2984,20.2409,10.4063,46.2015,46.1081,19.9927,20.2311,3338.27,493.806,1720.19,7.761748966357294,20.0,20.388148148148147
2024-03-11 21:56:33,19.3264,20.2409,10.4002,46.2345,46.1081,19.9881,20.2409,3337.95,490.851,1724.46,7.810854973706143,20.0,20.387777777777778
2024-03-11 21:56:34,19.3789,20.2344,10.4033,46.2423,46.0982,19.9874,20.2311,3342.21,484.941,1722.98,7.847341668164597,20.0,20.387407407407405
2024-03-11 21:56:35,19.4077,20.2409,10.4168,46.2399,46.1048,20.0008,20.2311,3342.21,487.896,1722.82,7.859988449933704,20.0,20.387037037037036
2024-03-11 21:56:36,19.4376,20.2376,10.4125,46.2552,46.1048,20.0019,20.2311,3343.2,488.881,1721.67,7.884620056271653,20.0,20.386666666666667
2024-03-11 21:56:37,19.4884,20.2376,10.4177,46.2724,46.1081,20.0014,20.2311,3344.18,478.046,1719.86,7.9161266744302825,20.0,20.386296296296294
2024-03-11 21:56:38,19.5248,20.2409,10.4247,46.2717,46.1048,20.0225,20.2344,3344.51,488.881,1720.03,7.942569473074053,20.0,20.385925925925925
2024-03-11 21:56:39,19.562,20.2376,10.432,46.2859,46.1081,20.0245,20.2344,3354.03,488.881,1720.36,7.970195045617415,20.0,20.385555555555555
2024-03-11 21:56:40,19.6095,20.2409,10.4462,46.3102,46.1081,20.0209,20.2344,3350.42,490.851,1716.91,7.983223190292716,20.0,20.385185185185183
2024-03-11 21:56:41,19.6526,20.2442,10.4604,46.2985,46.1179,20.0399,20.2344,3349.11,492.821,1711.66,7.9839131212676735,20.0,20.384814814814813
2024-03-11 21:56:42,19.6788,20.2409,10.4671,46.2882,46.1015,20.0383,20.2376,3348.12,485.926,1718.06,8.030765565731766,20.0,20.384444444444444
2024-03-11 21:56:43,19.7253,20.2573,10.4687,46.2858,46.0982,20.039,20.2344,3348.78,491.836,1717.89,8.069110904599626,20.0,20.38407407407407
2024-03-11 21:56:44,19.7524,20.2344,10.491,46.2932,46.1015,20.0454,20.2278,3349.77,490.851,1717.07,8.069441509475249,20.0,20.383703703703702
2024-03-11 21:56:45,19.796,20.2344,10.5079,46.283,46.1081,20.0512,20.2344,3345.5,490.851,1716.58,8.090395758431239,20.0,20.383333333333333
2024-03-11 21:56:46,19.8274,20.2409,10.5131,46.287,46.1048,20.0517,20.2344,3343.53,490.851,1716.74,8.113973479397114,20.0,20.38296296296296
2024-03-11 21:56:47,19.859,20.2344,10.5158,46.2903,46.0982,20.052,20.2344,3346.48,493.806,1716.25,8.136826044901047,20.0,20.38259259259259
2024-03-11 21:56:48,19.9009,20.2376,10.5452,46.28,46.1081,20.0677,20.2278,3339.26,488.881,1715.43,8.143819209993548,20.0,20.38222222222222
2024-03-11 21:56:49,19.9399,20.2344,10.558,46.2743,46.1081,20.0635,20.2344,3342.87,493.806,1714.45,8.161959947135784,20.0,20.38185185185185
2024-03-11 21:56:50,19.9567,20.2409,10.5681,46.2764,46.1048,20.0934,20.2606,3329.74,485.926,1713.46,8.163072291851337,20.0,20.38148148148148
2024-03-11 21:56:51,19.9985,20.2376,10.5744,46.2526,46.1081,20.0728,20.2344,3339.92,489.866,1712.64,8.190017026621785,20.0,20.38111111111111
2024-03-11 21:56:52,20.038,20.2409,10.6003,46.2299,46.1048,20.0828,20.2311,3334.33,491.836,1710.01,8.18924103599945,20.0,20.38074074074074
2024-03-11 21:56:53,20.0767,20.2409,10.6179,46.2121,46.1048,20.0878,20.2311,3332.69,488.881,1709.52,8.205197981300177,20.0,20.38037037037037
2024-03-11 21:56:54,20.0924,20.2376,10.6321,46.2,46.1015,20.0904,20.2344,3328.75,487.896,1708.37,8.20097864167477,20.0,20.38
2024-03-11 21:56:55,20.135,20.2344,10.652,46.167,46.0982,20.0892,20.2376,3323.5,485.926,1707.06,8.21435319370884,20.0,20.37962962962963
2024-03-11 21:56:56,20.162,20.2245,10.655,46.14,46.1015,20.1019,20.2212,3327.44,492.821,1712.97,8.263653272417942,20.0,20.379259259259257
2024-03-11 21:56:57,20.1867,20.2212,10.6753,46.121,46.1015,20.1113,20.2212,3325.8,492.821,1706.4,8.235768384789623,20.0,20.378888888888888
2024-03-11 21:56:58,20.218,20.2179,10.6999,46.0982,46.1048,20.1177,20.2245,3319.56,493.806,1704.1,8.230461268332062,20.0,20.37851851851852
2024-03-11 21:56:59,20.2602,20.2179,10.7088,46.0879,46.1015,20.1092,20.2179,3321.86,490.851,1709.69,8.286349374969532,20.0,20.378148148148146
2024-03-11 21:57:00,20.2705,20.2245,10.7272,46.0648,46.1048,20.1227,20.2212,3315.95,492.821,1701.64,8.240339368991346,20.0,20.377777777777776
2024-03-11 21:57:01,20.3049,20.2212,10.7469,46.0627,46.1048,20.1171,20.2179,3312.67,487.896,1707.39,8.280920121382499,20.0,20.377407407407407
2024-03-11 21:57:02,20.3436,20.2179,10.772,46.0443,46.1015,20.1236,20.2245,3312.99,487.896,1700.16,8.257587247060165,20.0,20.377037037037034
2024-03-11 21:57:03,20.3478,20.2179,10.7765,46.0458,46.1081,20.127,20.2179,3311.02,492.821,1700.49,8.258931174116714,20.0,20.376666666666665
2024-03-11 21:57:04,20.3851,20.2212,10.7897,46.0258,46.1081,20.1304,20.2245,3312.34,491.836,1698.85,8.271741503112361,20.0,20.376296296296296
2024-03-11 21:57:05,20.4151,20.2245,10.824,46.0094,46.1015,20.1326,20.2179,3308.4,495.776,1698.19,8.264822560266714,20.0,20.375925925925923
2024-03-11 21:57:06,20.4522,20.2212,10.8377,46.0039,46.1015,20.1319,20.2212,3306.1,491.836,1697.04,8.279376235726305,20.0,20.375555555555554
2024-03-11 21:57:07,20.4703,20.2212,10.8597,46.0207,46.1015,20.1374,20.2245,3321.2,486.911,1691.14,8.247245063264884,20.0,20.375185185185185
2024-03-11 21:57:08,20.4899,20.2245,10.8719,46.0031,46.1081,20.1456,20.2212,3299.86,476.076,1696.06,8.277607323765404,20.0,20.374814814814812
2024-03-11 21:57:09,20.5111,20.2212,10.8901,45.9859,46.1048,20.1459,20.2212,3303.14,497.746,1699.84,8.298643249161215,20.0,20.374444444444443
2024-03-11 21:57:10,20.5511,20.2146,10.9118,45.9875,46.1015,20.1542,20.2245,3303.8,493.806,1696.72,8.299167151561536,20.0,20.374074074074073
2024-03-11 21:57:11,20.5847,20.2245,10.9303,45.9758,46.1015,20.1447,20.2278,3301.83,470.166,1696.06,8.308934513054758,20.0,20.373703703703704
2024-03-11 21:57:12,20.6052,20.2212,10.955,45.9752,46.1015,20.1533,20.2245,3297.89,491.836,1694.75,8.298904988254316,20.0,20.37333333333333
2024-03-11 21:57:13,20.6225,20.2245,10.9764,45.9453,46.1278,20.1613,20.2212,3300.52,492.821,1694.42,8.293763833897662,20.0,20.372962962962962
2024-03-11 21:57:14,20.6446,20.2245,10.9905,45.9612,46.1048,20.1524,20.2179,3297.23,486.911,1694.09,8.299025665498618,20.0,20.372592592592593
2024-03-11 21:57:15,20.6556,20.2376,10.9881,45.9473,46.1114,20.1452,20.2212,3293.62,484.941,1694.09,8.310544806994733,20.0,20.37222222222222
