TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 21:57:16,20.6904,20.2212,11.0317,45.9547,46.0391,20.1454,20.2245,3291.65,489.866,1694.58,8.305381558491296,20.0,20.37185185185185
2024-03-11 21:57:17,20.7148,20.2245,11.0398,45.9696,46.1048,20.1312,20.2245,3291.32,487.896,1695.07,8.321803315094588,20.0,20.37148148148148
2024-03-11 21:57:18,20.7526,20.2146,11.0699,45.9804,46.1048,20.1275,20.2245,3293.62,484.941,1694.09,8.323611295856008,20.0,20.37111111111111
2024-03-11 21:57:19,20.7725,20.2179,11.0985,45.9854,46.1081,20.1096,20.2278,3293.29,488.881,1692.78,8.309701780393816,20.0,20.37074074074074
2024-03-11 21:57:20,20.7854,20.2212,11.0942,45.9971,46.1015,20.102,20.2015,3293.29,488.881,1691.46,8.317984830912383,20.0,20.37037037037037
2024-03-11 21:57:21,20.8117,20.2179,11.1247,45.9883,46.1048,20.0969,20.2212,3294.28,492.821,1685.88,8.286951441357417,20.0,20.369999999999997
2024-03-11 21:57:22,20.8343,20.2212,11.1369,45.9896,46.1015,20.0733,20.2114,3295.26,494.791,1689.99,8.316072758866612,20.0,20.369629629629628
2024-03-11 21:57:23,20.8593,20.2245,11.1631,46.0121,46.1015,20.0713,20.2212,3291.32,492.821,1689.17,8.311009148414204,20.0,20.36925925925926
2024-03-11 21:57:24,20.8677,20.2212,11.1856,46.0093,46.1081,20.0656,20.2212,3291.65,489.866,1688.51,8.295680870161936,20.0,20.368888888888886
2024-03-11 21:57:25,20.882,20.2212,11.2016,46.009,46.1048,20.0504,20.2245,3292.97,494.791,1687.36,8.288575320805117,20.0,20.368518518518517
2024-03-11 21:57:26,20.9107,20.2245,11.2236,46.0036,46.1081,20.0312,20.2245,3295.26,498.731,1686.21,8.28865912186754,20.0,20.368148148148148
2024-03-11 21:57:27,20.9081,20.2212,11.2381,46.0274,46.1081,20.0259,20.2146,3294.94,494.791,1686.05,8.27324259693103,20.0,20.367777777777775
2024-03-11 21:57:28,20.9464,20.2212,11.2646,46.0154,46.1015,20.0071,20.2212,3292.31,494.791,1685.72,8.281716931479554,20.0,20.367407407407406
2024-03-11 21:57:29,20.9542,20.2179,11.2815,46.0033,46.1048,20.0022,20.2179,3293.62,491.836,1685.39,8.272313158524128,20.0,20.367037037037036
2024-03-11 21:57:30,20.966,20.2245,11.2938,46.0328,46.1048,20.0005,20.2212,3292.97,487.896,1685.72,8.273505185467217,20.0,20.366666666666667
2024-03-11 21:57:31,20.9822,20.2245,11.3176,46.0472,46.0982,19.9905,20.2179,3298.88,489.866,1685.39,8.26538585419503,20.0,20.366296296296294
2024-03-11 21:57:32,20.9981,20.2245,11.33,46.0479,46.1081,19.9888,20.2212,3297.23,491.836,1685.23,8.267594187533405,20.0,20.365925925925925
2024-03-11 21:57:33,21.0201,20.2212,11.3485,46.0547,46.0982,19.9709,20.2278,3291.32,494.791,1684.73,8.268133337792444,20.0,20.365555555555556
2024-03-11 21:57:34,21.0335,20.2146,11.3723,46.0652,46.1048,19.9797,20.2179,3298.88,491.836,1686.05,8.265713689500524,20.0,20.365185185185183
2024-03-11 21:57:35,21.0419,20.2179,11.388,46.0752,46.1015,19.9816,20.2179,3293.29,492.821,1686.05,8.259468118563847,20.0,20.364814814814814
2024-03-11 21:57:36,21.067,20.2278,11.4129,46.0898,46.1081,19.9896,20.2245,3296.25,490.851,1693.6,8.296625248415644,20.0,20.364444444444445
2024-03-11 21:57:37,21.0806,20.2212,11.4301,46.1034,46.1081,19.9904,20.2212,3293.95,494.791,1686.21,8.257342739889399,20.0,20.36407407407407
2024-03-11 21:57:38,21.1002,20.2212,11.4551,46.1071,46.1081,19.9853,20.2245,3294.61,491.836,1685.72,8.250324110786565,20.0,20.363703703703703
2024-03-11 21:57:39,21.1148,20.2245,11.4752,46.1209,46.1081,19.9842,20.2212,3294.28,493.806,1685.39,8.244005285278066,20.0,20.363333333333333
2024-03-11 21:57:40,21.1234,20.2212,11.4966,46.1207,46.1048,19.9859,20.2212,3292.31,494.791,1684.73,8.229834362076621,20.0,20.36296296296296
2024-03-11 21:57:41,21.1268,20.2212,11.492,46.119,46.1114,19.9954,20.2245,3291.98,496.761,1687.52,8.250313822072018,20.0,20.36259259259259
2024-03-11 21:57:42,21.1406,20.2212,11.5175,46.1367,46.1048,20.0124,20.2179,3289.68,489.866,1684.9,8.227501400619445,20.0,20.362222222222222
2024-03-11 21:57:43,21.1538,20.2179,11.5239,46.1427,46.1015,19.9969,20.2212,3290.34,490.851,1685.55,8.236491469416874,20.0,20.36185185185185
2024-03-11 21:57:44,21.1551,20.2278,11.537,46.1413,46.1048,20.0093,20.2212,3288.04,492.821,1687.2,8.23445177844131,20.0,20.36148148148148
2024-03-11 21:57:45,21.1766,20.2212,11.546,46.1531,46.1081,20.0081,20.2245,3285.41,490.851,1684.73,8.233082935909668,20.0,20.36111111111111
2024-03-11 21:57:46,21.1867,20.2245,11.5883,46.1586,46.1081,20.0102,20.2212,3287.71,494.791,1685.06,8.207162827408423,20.0,20.360740740740738
2024-03-11 21:57:47,21.1827,20.2179,11.5978,46.1741,46.1081,20.0168,20.2212,3282.79,489.866,1685.55,8.198002791847664,20.0,20.36037037037037
2024-03-11 21:57:48,21.1878,20.2179,11.5984,46.1711,46.1015,20.0267,20.2245,3281.47,491.836,1685.55,8.201851659604586,20.0,20.36
2024-03-11 21:57:49,21.204,20.2245,11.6142,46.1792,46.1081,20.0385,20.2212,3279.18,492.821,1685.55,8.20219378118298,20.0,20.359629629629627
2024-03-11 21:57:50,21.207,20.2376,11.6319,46.1752,46.1048,20.0394,20.2179,3277.53,489.866,1686.37,8.193604966163777,20.0,20.359259259259257
2024-03-11 21:57:51,21.2313,20.2245,11.6487,46.2019,46.1114,20.0448,20.2278,3275.56,490.851,1686.54,8.20084949638607,20.0,20.358888888888888
2024-03-11 21:57:52,21.2268,20.2179,11.6636,46.1965,46.1114,20.0516,20.2212,3272.94,488.881,1686.37,8.183421897673911,20.0,20.35851851851852
2024-03-11 21:57:53,21.223,20.2212,11.6708,46.208,46.1015,20.0622,20.2179,3271.3,487.896,1693.93,8.210653075412946,20.0,20.358148148148146
2024-03-11 21:57:54,21.2358,20.2311,11.6797,46.1936,46.1015,20.0673,20.2212,3272.61,489.866,1679.48,8.14393611092035,20.0,20.357777777777777
2024-03-11 21:57:55,21.2397,20.2212,11.7126,46.1826,46.1015,20.066,20.2179,3268.67,489.866,1686.7,8.154125745087741,20.0,20.357407407407408
2024-03-11 21:57:56,21.2541,20.2245,11.7277,46.1992,46.1015,20.0737,20.2212,3269.66,493.806,1694.09,8.189249966315458,20.0,20.357037037037035
2024-03-11 21:57:57,21.2568,20.2212,11.7206,46.1616,46.1048,20.0704,20.2114,3263.42,493.806,1686.87,8.162736948564953,20.0,20.356666666666666
2024-03-11 21:57:58,21.2633,20.2179,11.7185,46.1609,46.1015,20.087,20.2146,3263.75,493.806,1687.36,8.172471563367285,20.0,20.356296296296296
2024-03-11 21:57:59,21.286,20.2146,11.7634,46.1611,46.1114,20.0947,20.2081,3258.16,493.806,1688.02,8.156652600811011,20.0,20.355925925925924
2024-03-11 21:58:00,21.2746,20.2146,11.7609,46.1303,46.1048,20.1036,20.2048,3260.79,490.851,1689.0,8.15376025621279,20.0,20.355555555555554
2024-03-11 21:58:01,21.2863,20.2146,11.7771,46.1334,46.1048,20.0964,20.2114,3253.57,487.896,1689.82,8.153860242870405,20.0,20.355185185185185
2024-03-11 21:58:02,21.2718,20.2114,11.7729,46.1172,46.1015,20.0993,20.2146,3255.54,493.806,1687.85,8.135532783014797,20.0,20.354814814814812
2024-03-11 21:58:03,21.2837,20.2114,11.789,46.0849,46.1179,20.1162,20.2114,3250.61,493.806,1689.0,8.137476218996143,20.0,20.354444444444443
2024-03-11 21:58:04,21.2841,20.2179,11.8025,46.0922,46.1081,20.1122,20.2146,3252.58,495.776,1688.51,8.123891277566583,20.0,20.354074074074074
2024-03-11 21:58:05,21.2855,20.2245,11.8148,46.0655,46.1114,20.1148,20.2114,3247.33,495.776,1687.69,8.110611380082588,20.0,20.3537037037037
2024-03-11 21:58:06,21.2868,20.2146,11.8217,46.0545,46.0949,20.1178,20.2114,3243.39,497.746,1688.34,8.108937485486464,20.0,20.35333333333333
2024-03-11 21:58:07,21.2746,20.2146,11.8227,46.0283,46.0982,20.1247,20.2081,3240.43,493.806,1689.33,8.102377030968022,20.0,20.352962962962962
2024-03-11 21:58:08,21.2856,20.2212,11.8294,46.0086,46.1015,20.121,20.2114,3239.78,494.791,1687.69,8.098193727215197,20.0,20.35259259259259
2024-03-11 21:58:09,21.2858,20.2114,11.8403,45.9955,46.1114,20.1276,20.2114,3237.15,497.746,1687.03,8.085867002308818,20.0,20.35222222222222
2024-03-11 21:58:10,21.2957,20.2146,11.8488,45.9954,46.1081,20.1423,20.2179,3228.61,490.851,1681.45,8.060316799380665,20.0,20.35185185185185
2024-03-11 21:58:11,21.2897,20.2114,11.8572,45.9804,46.1048,20.1394,20.2179,3233.87,493.806,1687.69,8.07789728770091,20.0,20.351481481481482
2024-03-11 21:58:12,21.2834,20.2179,11.862,45.948,46.1048,20.1444,20.2114,3234.52,496.761,1688.02,8.069969001457666,20.0,20.35111111111111
2024-03-11 21:58:13,21.2832,20.2179,11.8701,45.9386,46.1015,20.1453,20.2114,3234.2,495.776,1690.81,8.076186063785107,20.0,20.35074074074074
2024-03-11 21:58:14,21.2684,20.2146,11.8702,45.9202,46.1081,20.165,20.2114,3231.9,492.821,1694.91,8.082954994168619,20.0,20.35037037037037
2024-03-11 21:58:15,21.2556,20.2179,11.8802,45.9096,46.1048,20.155,20.2114,3229.6,486.911,1692.28,8.050833841482183,20.0,20.349999999999998
2024-03-11 21:58:16,21.2459,20.2114,11.8831,45.8839,46.1015,20.167,20.2114,3232.55,490.851,1696.72,8.06110840067643,20.0,20.34962962962963
2024-03-11 21:58:17,21.2488,20.2146,11.8964,45.8762,46.1048,20.1783,20.2146,3229.93,489.866,1687.52,8.008493688457085,20.0,20.34925925925926
2024-03-11 21:58:18,21.2213,20.2146,11.8842,45.8658,46.1081,20.1705,20.2114,3228.29,492.821,1694.42,8.028084126588551,20.0,20.348888888888887
2024-03-11 21:58:19,21.2133,20.2146,11.8961,45.8488,46.1081,20.1626,20.2081,3227.96,496.761,1696.06,8.018727693593991,20.0,20.348518518518517
2024-03-11 21:58:20,21.1954,20.2212,11.8947,45.8327,46.1048,20.1741,20.2114,3230.26,488.881,1695.24,8.000657205497035,20.0,20.348148148148148
2024-03-11 21:58:21,21.1806,20.2146,11.8996,45.8164,46.1048,20.1669,20.2114,3225.99,489.866,1694.09,7.978294942199959,20.0,20.347777777777775
2024-03-11 21:58:22,21.1657,20.2146,11.9039,45.8252,46.1081,20.1748,20.2114,3220.41,483.956,1695.4,7.9679465687351225,20.0,20.347407407407406
2024-03-11 21:58:23,21.1598,20.2114,11.9123,45.8172,46.1048,20.1692,20.2114,3222.38,489.866,1695.07,7.9540957267532075,20.0,20.347037037037037
2024-03-11 21:58:24,21.139,20.2179,11.8927,45.8183,46.1081,20.1919,20.2114,3222.71,494.791,1695.24,7.953861184554637,20.0,20.346666666666664
2024-03-11 21:58:25,21.1301,20.2179,11.9022,45.8226,46.1048,20.1936,20.2048,3215.81,493.806,1695.73,7.940327564406443,20.0,20.346296296296295
2024-03-11 21:58:26,21.0974,20.2146,11.9077,45.8163,46.0982,20.1944,20.2146,3218.44,492.821,1697.04,7.913566362624577,20.0,20.345925925925926
2024-03-11 21:58:27,21.0662,20.2146,11.9085,45.822,46.1081,20.1875,20.2081,3217.78,481.986,1698.85,7.894420989542086,20.0,20.345555555555553
2024-03-11 21:58:28,21.0448,20.2179,11.8994,45.8232,46.1081,20.1898,20.2081,3215.81,483.956,1699.34,7.886091672791198,20.0,20.345185185185183
2024-03-11 21:58:29,21.022,20.2114,11.8923,45.8324,46.1048,20.1972,20.2146,3214.83,482.971,1700.66,7.878668720447001,20.0,20.344814814814814
2024-03-11 21:58:30,20.985,20.2081,11.8998,45.8493,46.1015,20.2011,20.2146,3218.77,495.776,1700.66,7.840266499337884,20.0,20.344444444444445
2024-03-11 21:58:31,20.9467,20.2212,11.897,45.8566,46.1048,20.2115,20.2114,3218.44,487.896,1701.64,7.814131294998688,20.0,20.344074074074072
2024-03-11 21:58:32,20.9177,20.2081,11.8843,45.8678,46.1015,20.2004,20.2114,3216.8,482.971,1702.95,7.806061596777771,20.0,20.343703703703703
2024-03-11 21:58:33,20.8748,20.2179,11.8801,45.8802,46.1048,20.208,20.2081,3219.42,484.941,1703.45,7.774901743210854,20.0,20.343333333333334
2024-03-11 21:58:34,20.844,20.2081,11.8807,45.8822,46.1048,20.213,20.2081,3220.74,525.325,1703.61,7.748487715519254,20.0,20.34296296296296
2024-03-11 21:58:35,20.8022,20.2114,11.8648,45.8908,46.1015,20.209,20.2114,3224.02,485.926,1703.94,7.727594583334155,20.0,20.34259259259259
2024-03-11 21:58:36,20.757,20.2179,11.862,45.9082,46.1081,20.2152,20.2114,3222.38,495.776,1710.67,7.721310680389895,20.0,20.342222222222222
2024-03-11 21:58:37,20.7179,20.2146,11.8583,45.9232,46.1081,20.2147,20.2146,3226.65,492.821,1703.94,7.660325930416813,20.0,20.34185185185185
2024-03-11 21:58:38,20.6837,20.2146,11.8562,45.9275,46.1048,20.2207,20.2114,3225.66,488.881,1705.09,7.637722397372466,20.0,20.34148148148148
2024-03-11 21:58:39,20.6535,20.2376,11.848,45.9357,46.1048,20.2182,20.2146,3228.61,486.911,1705.75,7.621636588915865,20.0,20.34111111111111
2024-03-11 21:58:40,20.6065,20.2179,11.8427,45.9367,46.1048,20.2192,20.2081,3226.97,487.896,1706.57,7.5891895580936035,20.0,20.34074074074074
2024-03-11 21:58:41,20.5516,20.2146,11.8267,45.9471,46.1048,20.2168,20.2146,3232.55,491.836,1710.34,7.5721942518305925,20.0,20.34037037037037
2024-03-11 21:58:42,20.5147,20.2179,11.8195,45.9524,46.1081,20.2149,20.2114,3222.05,490.851,1708.7,7.539182058711161,20.0,20.34
2024-03-11 21:58:43,20.458,20.2212,11.8026,45.9797,46.1114,20.2334,20.2081,3232.88,490.851,1706.57,7.495318389411368,20.0,20.339629629629627
2024-03-11 21:58:44,20.4167,20.2146,11.8019,45.9793,46.1114,20.2271,20.2146,3233.21,494.791,1711.16,7.480224886776918,20.0,20.339259259259258
2024-03-11 21:58:45,20.3579,20.2114,11.7691,46.006,46.1048,20.2299,20.2048,3237.15,491.836,1712.48,7.463401983971228,20.0,20.33888888888889
2024-03-11 21:58:46,20.2875,20.2146,11.7668,46.0188,46.1015,20.2294,20.2212,3236.49,483.956,1713.63,7.409197425338127,20.0,20.338518518518516
2024-03-11 21:58:47,20.2604,20.2179,11.7438,46.0268,46.1048,20.2402,20.2212,3232.55,496.761,1714.77,7.410558889284332,20.0,20.338148148148147
2024-03-11 21:58:48,20.2189,20.2114,11.7353,46.064,46.1081,20.2334,20.2081,3240.11,488.881,1724.62,7.424247431310387,20.0,20.337777777777777
2024-03-11 21:58:49,20.1594,20.2179,11.7068,46.0787,46.1015,20.2247,20.2146,3238.14,485.926,1717.56,7.366837167304191,20.0,20.337407407407404
2024-03-11 21:58:50,20.117,20.2146,11.6984,46.0831,46.1114,20.2245,20.2114,3241.42,485.926,1718.71,7.342117231570405,20.0,20.337037037037035
2024-03-11 21:58:51,20.0626,20.2146,11.685,46.1179,46.1081,20.2414,20.2114,3241.75,494.791,1719.7,7.310568445209559,20.0,20.336666666666666
2024-03-11 21:58:52,20.0199,20.2146,11.6756,46.1407,46.1081,20.2329,20.2081,3238.79,488.881,1725.12,7.304458998797149,20.0,20.336296296296297
2024-03-11 21:58:53,19.9586,20.2146,11.6527,46.1609,46.1114,20.2343,20.2081,3242.73,491.836,1727.58,7.281212423630636,20.0,20.335925925925924
2024-03-11 21:58:54,19.9077,20.2146,11.63,46.1665,46.1048,20.2591,20.2114,3244.7,481.001,1722.16,7.233725362971828,20.0,20.335555555555555
2024-03-11 21:58:55,19.8646,20.2146,11.6158,46.1832,46.1081,20.2409,20.2114,3242.73,492.821,1722.0,7.207800485613845,20.0,20.335185185185185
2024-03-11 21:58:56,19.8055,20.2015,11.6065,46.18,46.0982,20.2352,20.1982,3247.99,485.926,1723.64,7.171108380186525,20.0,20.334814814814813
2024-03-11 21:58:57,19.7413,20.2015,11.5741,46.2024,46.0982,20.2416,20.2015,3246.34,486.911,1724.79,7.148061034438228,20.0,20.334444444444443
2024-03-11 21:58:58,19.703,20.2015,11.5643,46.2123,46.1048,20.2415,20.2048,3247.99,487.896,1732.34,7.154297727831943,20.0,20.334074074074074
2024-03-11 21:58:59,19.6559,20.2048,11.5368,46.2355,46.1081,20.2354,20.2015,3239.45,486.911,1726.1,7.1113602326216006,20.0,20.3337037037037
2024-03-11 21:59:00,19.5913,20.2015,11.5155,46.2274,46.1048,20.24,20.1982,3247.33,488.881,1725.94,7.072778944443056,20.0,20.333333333333332
2024-03-11 21:59:01,19.5551,20.2015,11.5079,46.2374,46.1048,20.2537,20.2015,3247.66,492.821,1725.44,7.045689380132664,20.0,20.333148148148148
2024-03-11 21:59:02,19.5042,20.2015,11.4785,46.2383,46.1048,20.2542,20.2015,3248.31,493.806,1725.77,7.028209079920983,20.0,20.332962962962963
2024-03-11 21:59:03,19.4689,20.2048,11.4578,46.2359,46.1081,20.2523,20.1982,3245.69,493.806,1725.61,7.014773255841483,20.0,20.33277777777778
2024-03-11 21:59:04,19.4164,20.2048,11.4294,46.2417,46.1015,20.2412,20.1949,3248.31,489.866,1721.18,6.975716323677484,20.0,20.33259259259259
2024-03-11 21:59:05,19.3872,20.2048,11.4251,46.2339,46.1048,20.2527,20.1982,3249.63,487.896,1725.28,6.970534024611291,20.0,20.332407407407405
2024-03-11 21:59:06,19.3513,20.2048,11.3963,46.251,46.1081,20.2605,20.1949,3248.31,490.851,1719.04,6.939129652710084,20.0,20.33222222222222
2024-03-11 21:59:07,19.3138,20.1982,11.3843,46.2286,46.1048,20.2597,20.2048,3251.27,489.866,1723.47,6.934711008566354,20.0,20.332037037037036
2024-03-11 21:59:08,19.2792,20.2015,11.3583,46.2229,46.1048,20.2593,20.2048,3251.6,488.881,1722.98,6.925220444244955,20.0,20.33185185185185
2024-03-11 21:59:09,19.242,20.2015,11.3303,46.2225,46.1081,20.2549,20.2048,3255.87,493.806,1723.64,6.919826585134996,20.0,20.331666666666667
2024-03-11 21:59:10,19.2145,20.2081,11.3222,46.1978,46.1081,20.26,20.2048,3254.55,489.866,1723.8,6.903499493230422,20.0,20.33148148148148
2024-03-11 21:59:11,19.1658,20.1982,11.2905,46.2065,46.1081,20.2557,20.2081,3253.9,492.821,1725.12,6.893904336280727,20.0,20.331296296296294
2024-03-11 21:59:12,19.1653,20.2015,11.2775,46.2003,46.1081,20.268,20.2048,3255.87,491.836,1728.4,6.917974927065185,20.0,20.33111111111111
2024-03-11 21:59:13,19.1211,20.1982,11.2385,46.1833,46.1081,20.2723,20.2015,3253.57,491.836,1725.77,6.90289456288986,20.0,20.330925925925925
2024-03-11 21:59:14,19.1096,20.2048,11.2275,46.1828,46.1048,20.263,20.2081,3260.79,486.911,1727.91,6.911015933535881,20.0,20.33074074074074
2024-03-11 21:59:15,19.0795,20.2048,11.1896,46.1707,46.1311,20.2744,20.1982,3257.84,491.836,1730.7,6.929024999387173,20.0,20.330555555555556
2024-03-11 21:59:16,19.0525,20.2114,11.1635,46.1778,46.1081,20.2755,20.2081,3261.45,494.791,1733.32,6.9387228334050555,20.0,20.330370370370368
2024-03-11 21:59:17,19.043,20.2376,11.1519,46.1712,46.1048,20.2767,20.2015,3262.1,491.836,1733.98,6.943212651644712,20.0,20.330185185185183
2024-03-11 21:59:18,19.0198,20.2048,11.1272,46.1813,46.1081,20.2681,20.1982,3261.78,489.866,1734.97,6.9484973872557605,20.0,20.33
2024-03-11 21:59:19,19.0129,20.2081,11.1013,46.1723,46.1081,20.2826,20.2048,3265.72,491.836,1742.52,6.995534923035637,20.0,20.329814814814814
2024-03-11 21:59:20,18.9881,20.2015,11.0706,46.1662,46.1015,20.2667,20.2015,3265.06,491.836,1741.86,6.998100158972632,20.0,20.32962962962963
2024-03-11 21:59:21,18.9738,20.2048,11.0459,46.1658,46.1048,20.267,20.2114,3268.34,491.836,1735.95,6.983517268556871,20.0,20.329444444444444
2024-03-11 21:59:22,18.9552,20.2048,11.0278,46.1681,46.1048,20.2715,20.2015,3262.43,484.941,1736.12,6.983760675612559,20.0,20.32925925925926
2024-03-11 21:59:23,18.9315,20.2015,10.9911,46.1661,46.1048,20.2698,20.2015,3274.25,487.896,1736.94,6.998517180728566,20.0,20.32907407407407
2024-03-11 21:59:24,18.9255,20.2015,10.9679,46.1658,46.1081,20.2682,20.2048,3273.92,484.941,1737.43,7.015655528337092,20.0,20.328888888888887
2024-03-11 21:59:25,18.896,20.2048,10.9296,46.1585,46.1048,20.2602,20.2015,3277.53,481.001,1735.29,7.014763099566989,20.0,20.328703703703702
2024-03-11 21:59:26,18.8979,20.2015,10.9066,46.1573,46.1048,20.259,20.1982,3275.24,485.926,1736.94,7.043379470348624,20.0,20.328518518518518
2024-03-11 21:59:27,18.8746,20.2015,10.8802,46.1602,46.1015,20.2538,20.2015,3284.43,485.926,1737.26,7.047409870792659,20.0,20.328333333333333
2024-03-11 21:59:28,18.8592,20.1982,10.8612,46.1625,46.1015,20.2474,20.2048,3285.41,494.791,1741.04,7.065924368985055,20.0,20.32814814814815
2024-03-11 21:59:29,18.8552,20.2048,10.8428,46.161,46.1081,20.2319,20.1982,3291.0,489.866,1737.92,7.065961050312592,20.0,20.32796296296296
2024-03-11 21:59:30,18.8422,20.2048,10.8105,46.1643,46.0982,20.2296,20.2015,3294.61,488.881,1735.29,7.072262601274368,20.0,20.327777777777776
2024-03-11 21:59:31,18.8309,20.2015,10.8013,46.1814,46.0982,20.2034,20.2015,3292.97,481.986,1738.09,7.08182201818503,20.0,20.32759259259259
2024-03-11 21:59:32,18.8289,20.2015,10.7746,46.1667,46.1081,20.2055,20.2048,3290.67,494.791,1736.94,7.098906469288963,20.0,20.327407407407406
2024-03-11 21:59:33,18.8164,20.2048,10.7488,46.1722,46.1015,20.1993,20.2048,3279.5,486.911,1738.09,7.11533666856501,20.0,20.327222222222222
2024-03-11 21:59:34,18.8123,20.2081,10.732,46.1655,46.1081,20.1991,20.1982,3276.88,491.836,1737.92,7.125840581453856,20.0,20.327037037037037
2024-03-11 21:59:35,18.8015,20.1982,10.7059,46.1706,46.1048,20.1928,20.2015,3287.71,487.896,1738.09,7.140031674108146,20.0,20.326851851851853
2024-03-11 21:59:36,18.7991,20.2048,10.6841,46.1695,46.1048,20.1985,20.1916,3299.53,486.911,1736.61,7.151047411473471,20.0,20.326666666666664
2024-03-11 21:59:37,18.8109,20.2048,10.6742,46.1809,46.1015,20.1901,20.1884,3300.52,491.836,1736.77,7.17083035705621,20.0,20.32648148148148
2024-03-11 21:59:38,18.8189,20.2015,10.6467,46.1778,46.1048,20.1766,20.2015,3305.11,494.791,1737.1,7.203484776821754,20.0,20.326296296296295
2024-03-11 21:59:39,18.834,20.2015,10.6364,46.1738,46.1048,20.1744,20.2015,3314.64,484.941,1737.76,7.228619339227014,20.0,20.32611111111111
2024-03-11 21:59:40,18.8316,20.2048,10.5983,46.1626,46.1015,20.1686,20.2081,3319.89,491.836,1738.09,7.261478183511362,20.0,20.325925925925926
2024-03-11 21:59:41,18.857,20.2015,10.5999,46.1693,46.1015,20.1724,20.1982,3318.58,495.776,1737.76,7.28108626255629,20.0,20.32574074074074
2024-03-11 21:59:42,18.873,20.2015,10.5799,46.1717,46.1048,20.1615,20.1982,3324.81,489.866,1737.1,7.3100535477179305,20.0,20.325555555555553
2024-03-11 21:59:43,18.8865,20.2048,10.5566,46.1813,46.1015,20.1744,20.2015,3330.72,493.806,1736.12,7.338349023864706,20.0,20.32537037037037
2024-03-11 21:59:44,18.8922,20.2048,10.5325,46.1836,46.0982,20.1692,20.1982,3337.29,477.061,1734.47,7.357602494416272,20.0,20.325185185185184
2024-03-11 21:59:45,18.9307,20.2015,10.5233,46.1754,46.0982,20.1689,20.2015,3337.95,487.896,1733.16,7.393995866336682,20.0,20.325
2024-03-11 21:59:46,18.9512,20.2048,10.4997,46.1822,46.1015,20.1513,20.2015,3335.65,496.761,1738.74,7.456710405174796,20.0,20.324814814814815
2024-03-11 21:59:47,18.978,20.2146,10.4908,46.1898,46.1081,20.1578,20.2048,3330.07,488.881,1732.18,7.459956447931273,20.0,20.32462962962963
2024-03-11 21:59:48,19.0155,20.1982,10.4721,46.1669,46.1015,20.1645,20.2015,3335.32,481.986,1732.18,7.509354312052988,20.0,20.324444444444442
2024-03-11 21:59:49,19.0292,20.1949,10.4689,46.1634,46.1048,20.1658,20.2048,3333.02,481.986,1730.53,7.517041592921636,20.0,20.324259259259257
2024-03-11 21:59:50,19.0913,20.2081,10.4652,46.1694,46.1048,20.1586,20.1982,3333.68,483.956,1731.85,7.5806002975481,20.0,20.324074074074073
2024-03-11 21:59:51,19.1121,20.2048,10.4383,46.174,46.1015,20.16,20.2048,3331.71,492.821,1729.88,7.6138482608543265,20.0,20.323888888888888
2024-03-11 21:59:52,19.144,20.2048,10.4373,46.1603,46.1081,20.1684,20.2048,3337.29,485.926,1729.88,7.642727830106802,20.0,20.323703703703703
2024-03-11 21:59:53,19.1869,20.2081,10.4298,46.1604,46.1015,20.1546,20.2048,3336.96,484.941,1729.22,7.68403606809292,20.0,20.32351851851852
2024-03-11 21:59:54,19.2128,20.2081,10.425,46.154,46.1015,20.167,20.1982,3340.24,479.031,1729.06,7.710260723762667,20.0,20.323333333333334
2024-03-11 21:59:55,19.2477,20.1982,10.407,46.1631,46.1048,20.1686,20.2015,3338.93,484.941,1727.25,7.748554474439332,20.0,20.323148148148146
2024-03-11 21:59:56,19.2887,20.1916,10.4024,46.1525,46.1081,20.1627,20.1884,3338.6,483.956,1726.59,7.785545154546967,20.0,20.32296296296296
2024-03-11 21:59:57,19.3409,20.1851,10.4285,46.1582,46.1081,20.1617,20.1851,3343.53,484.941,1726.43,7.807688529958167,20.0,20.322777777777777
2024-03-11 21:59:58,19.3702,20.1851,10.4076,46.1571,46.1081,20.1723,20.1884,3338.93,493.806,1724.79,7.8442075408042164,20.0,20.322592592592592
2024-03-11 21:59:59,19.4179,20.1916,10.4181,46.1565,46.1048,20.1677,20.1884,3339.92,490.851,1730.53,7.902978975967693,20.0,20.322407407407407
2024-03-11 22:00:00,19.4604,20.1851,10.4323,46.1782,46.1015,20.172,20.1851,3341.23,487.896,1722.98,7.893242269525916,20.0,20.322222222222223
2024-03-11 22:00:01,19.4911,20.1884,10.4301,46.1686,46.1048,20.1715,20.1851,3339.26,486.911,1721.67,7.915983460557493,20.0,20.322037037037035
2024-03-11 22:00:02,19.5334,20.1851,10.4276,46.1669,46.1114,20.1884,20.1851,3339.26,487.896,1720.68,7.9505478145529445,20.0,20.32185185185185
2024-03-11 22:00:03,19.5764,20.1818,10.4445,46.2022,46.1015,20.1762,20.1884,3341.89,485.926,1719.37,7.967266193741237,20.0,20.321666666666665
2024-03-11 22:00:04,19.6199,20.1851,10.454,46.2101,46.1048,20.1759,20.1884,3337.29,488.881,1717.89,7.990046414500975,20.0,20.32148148148148
2024-03-11 22:00:05,19.6441,20.1851,10.4518,46.2071,46.1179,20.1883,20.1851,3340.9,480.016,1718.71,8.016884544670685,20.0,20.321296296296296
2024-03-11 22:00:06,19.6956,20.1818,10.4743,46.2159,46.1048,20.1823,20.1884,3337.95,491.836,1716.74,8.032958316305523,20.0,20.32111111111111
2024-03-11 22:00:07,19.7299,20.1916,10.4869,46.216,46.1081,20.1885,20.1884,3340.24,489.866,1709.85,8.019546344628683,20.0,20.320925925925927
2024-03-11 22:00:08,19.7683,20.1884,10.4971,46.2243,46.1048,20.1881,20.1851,3338.27,495.776,1716.09,8.073369808280306,20.0,20.32074074074074
2024-03-11 22:00:09,19.8131,20.1884,10.5145,46.2039,46.1015,20.1812,20.1884,3344.51,486.911,1718.22,8.10727998453311,20.0,20.320555555555554
2024-03-11 22:00:10,19.8463,20.1851,10.5252,46.2112,46.1081,20.1931,20.1884,3332.69,486.911,1713.46,8.104383309500403,20.0,20.32037037037037
2024-03-11 22:00:11,19.872,20.1884,10.5297,46.2046,46.1048,20.1843,20.1884,3337.29,494.791,1712.15,8.116605820831031,20.0,20.320185185185185
2024-03-11 22:00:12,19.9026,20.1851,10.5511,46.2141,46.1048,20.1941,20.1851,3335.32,483.956,1711.0,8.119141745906974,20.0,20.32
2024-03-11 22:00:13,19.9394,20.1851,10.553,46.2168,46.1048,20.1972,20.1884,3338.6,489.866,1710.34,8.146298997740116,20.0,20.319814814814816
2024-03-11 22:00:14,19.9679,20.1916,10.5857,46.2077,46.1048,20.1952,20.1884,3335.65,491.836,1709.85,8.140321076985314,20.0,20.319629629629627
2024-03-11 22:00:15,20.01,20.1851,10.6065,46.2222,46.1114,20.2169,20.1916,3338.6,487.896,1709.52,8.157227049642263,20.0,20.319444444444443
2024-03-11 22:00:16,20.0348,20.1818,10.6247,46.2086,46.1015,20.2145,20.2081,3340.9,504.64,1709.36,8.16218833315537,20.0,20.31925925925926
2024-03-11 22:00:17,20.0553,20.1916,10.6336,46.2092,46.1015,20.2085,20.1851,3342.54,493.806,1708.54,8.168329685949393,20.0,20.319074074074074
2024-03-11 22:00:18,20.0837,20.1851,10.6454,46.2,46.1015,20.2181,20.1851,3340.24,488.881,1705.75,8.169359220619459,20.0,20.31888888888889
2024-03-11 22:00:19,20.1173,20.1851,10.6495,46.1784,46.0982,20.2184,20.1851,3336.96,497.746,1708.04,8.205894857512666,20.0,20.318703703703704
2024-03-11 22:00:20,20.1584,20.1884,10.6974,46.1794,46.1048,20.2098,20.1851,3335.98,490.851,1707.55,8.19764878364773,20.0,20.318518518518516
2024-03-11 22:00:21,20.1854,20.1851,10.7117,46.1622,46.1048,20.2212,20.1851,3333.02,490.851,1707.22,8.207066521670887,20.0,20.31833333333333
2024-03-11 22:00:22,20.2017,20.1884,10.7139,46.1553,46.1081,20.2103,20.1785,3328.1,496.761,1712.8,8.246145839248296,20.0,20.318148148148147
2024-03-11 22:00:23,20.2389,20.1884,10.738,46.1509,46.1081,20.2266,20.1884,3327.11,492.821,1705.75,8.223542907004807,20.0,20.317962962962962
2024-03-11 22:00:24,20.2692,20.1851,10.7482,46.1217,46.1015,20.2255,20.1818,3323.5,491.836,1700.33,8.214755055391977,20.0,20.317777777777778
2024-03-11 22:00:25,20.2893,20.1851,10.7642,46.1247,46.1048,20.2256,20.1818,3317.92,492.821,1705.09,8.241299304130555,20.0,20.317592592592593
2024-03-11 22:00:26,20.3281,20.1884,10.788,46.0995,46.1081,20.2204,20.1818,3317.92,492.821,1705.75,8.257472627552806,20.0,20.31740740740741
2024-03-11 22:00:27,20.3524,20.1818,10.8056,46.099,46.1081,20.227,20.1851,3314.31,495.776,1703.45,8.252129805561646,20.0,20.31722222222222
2024-03-11 22:00:28,20.3746,20.1916,10.8223,46.0962,46.0982,20.2139,20.1785,3312.67,482.971,1703.28,8.25605991793279,20.0,20.317037037037036
2024-03-11 22:00:29,20.3997,20.1818,10.8463,46.0886,46.1081,20.2222,20.1851,3308.4,483.956,1701.81,8.249884512314926,20.0,20.31685185185185
2024-03-11 22:00:30,20.4394,20.1818,10.8682,46.0599,46.1114,20.2353,20.1851,3313.65,485.926,1706.57,8.28837389014189,20.0,20.316666666666666
2024-03-11 22:00:31,20.4594,20.1916,10.879,46.056,46.1015,20.2275,20.1851,3311.68,491.836,1700.66,8.267609867725177,20.0,20.316481481481482
2024-03-11 22:00:32,20.4868,20.1818,10.9001,46.0769,46.1048,20.2172,20.1884,3307.08,488.881,1698.69,8.263463306191873,20.0,20.316296296296297
2024-03-11 22:00:33,20.5082,20.1818,10.9146,46.0573,46.1081,20.2236,20.1884,3305.11,485.926,1697.37,8.26298500427158,20.0,20.31611111111111
2024-03-11 22:00:34,20.5429,20.1818,10.9324,46.0569,46.1081,20.2288,20.1851,3309.38,484.941,1698.03,8.28075961773999,20.0,20.315925925925924
2024-03-11 22:00:35,20.5658,20.1884,10.9598,46.0672,46.1048,20.2257,20.1818,3304.13,494.791,1696.22,8.26805958339895,20.0,20.31574074074074
2024-03-11 22:00:36,20.586,20.1884,10.9844,46.0726,46.1015,20.203,20.1884,3307.74,492.821,1694.91,8.257889880190826,20.0,20.315555555555555
2024-03-11 22:00:37,20.6115,20.1884,10.9951,46.0471,46.1081,20.2003,20.1884,3307.74,487.896,1701.48,8.302678170834614,20.0,20.31537037037037
2024-03-11 22:00:38,20.636,20.1884,11.0081,46.0495,46.1081,20.1959,20.1851,3307.41,487.896,1693.6,8.274109262305238,20.0,20.315185185185186
2024-03-11 22:00:39,20.6583,20.1884,11.0363,46.0537,46.1081,20.1904,20.1851,3308.4,492.821,1693.6,8.269038868486485,20.0,20.314999999999998
2024-03-11 22:00:40,20.6778,20.1884,11.0515,46.0519,46.1114,20.1915,20.1851,3309.05,486.911,1692.78,8.268728783192577,20.0,20.314814814814813
2024-03-11 22:00:41,20.6998,20.1851,11.0677,46.0496,46.1081,20.1726,20.1851,3308.07,486.911,1692.61,8.272879924817484,20.0,20.31462962962963
2024-03-11 22:00:42,20.7141,20.1884,11.0879,46.0469,46.1015,20.1616,20.1851,3308.4,486.911,1700.0,8.303910080501003,20.0,20.314444444444444
2024-03-11 22:00:43,20.7459,20.1818,11.1135,46.0431,46.1081,20.166,20.1884,3276.55,490.851,1690.31,8.261895652874356,20.0,20.31425925925926
2024-03-11 22:00:44,20.7822,20.1851,11.1365,46.0428,46.1081,20.1559,20.1785,3305.77,489.866,1689.49,8.269289790627122,20.0,20.314074074074075
2024-03-11 22:00:45,20.7869,20.1851,11.1471,46.0488,46.1015,20.135,20.1785,3311.02,490.851,1688.67,8.260220627209744,20.0,20.31388888888889
2024-03-11 22:00:46,20.8145,20.1884,11.1626,46.0561,46.1081,20.1167,20.1916,3305.44,487.896,1688.51,8.269805330529126,20.0,20.313703703703702
2024-03-11 22:00:47,20.8247,20.1851,11.1878,46.0585,46.1081,20.119,20.1851,3305.77,490.851,1689.33,8.26096310897658,20.0,20.313518518518517
2024-03-11 22:00:48,20.852,20.1949,11.2096,46.0784,46.1081,20.1038,20.1818,3302.49,489.866,1689.0,8.264063181990846,20.0,20.313333333333333
2024-03-11 22:00:49,20.8713,20.1916,11.2268,46.0869,46.1081,20.0907,20.1851,3301.83,489.866,1688.84,8.265079966388154,20.0,20.313148148148148
2024-03-11 22:00:50,20.8896,20.1851,11.2374,46.0811,46.1015,20.0932,20.1818,3301.83,492.821,1688.51,8.270062372313564,20.0,20.312962962962963
2024-03-11 22:00:51,20.9191,20.1884,11.2798,46.0941,46.1081,20.0747,20.1884,3300.19,483.956,1688.67,8.259792183641036,20.0,20.31277777777778
2024-03-11 22:00:52,20.9366,20.1884,11.2849,46.0955,46.1015,20.0562,20.1818,3298.22,485.926,1687.85,8.266401558267157,20.0,20.31259259259259
2024-03-11 22:00:53,20.958,20.1884,11.3146,46.1075,46.1081,20.0579,20.1851,3295.92,484.941,1686.21,8.251267704041178,20.0,20.312407407407406
2024-03-11 22:00:54,20.9613,20.1851,11.3342,46.1213,46.1015,20.0445,20.1818,3294.28,481.986,1688.34,8.24772607437076,20.0,20.31222222222222
2024-03-11 22:00:55,20.9964,20.1884,11.3524,46.1204,46.1048,20.0395,20.1851,3298.88,487.896,1687.52,8.25819181509347,20.0,20.312037037037037
2024-03-11 22:00:56,20.9996,20.1818,11.3669,46.1197,46.0982,20.0254,20.1785,3294.28,489.866,1687.36,8.247733512325874,20.0,20.311851851851852
2024-03-11 22:00:57,21.0102,20.1785,11.3817,46.1383,46.1015,20.0077,20.1785,3294.94,485.926,1687.52,8.24491910945951,20.0,20.311666666666667
2024-03-11 22:00:58,21.0147,20.1818,11.3941,46.146,46.1081,20.0079,20.1687,3290.67,484.941,1688.02,8.240595216785579,20.0,20.311481481481483
2024-03-11 22:00:59,21.0392,20.1785,11.4038,46.1428,46.1048,19.9992,20.1818,3297.23,502.67,1688.51,8.255668032385376,20.0,20.311296296296295
2024-03-11 22:01:00,21.0681,20.1851,11.4448,46.1599,46.1048,19.9836,20.1785,3289.35,484.941,1688.51,8.245300680413283,20.0,20.31111111111111
2024-03-11 22:01:01,21.0787,20.1752,11.4698,46.1813,46.1048,19.9745,20.1785,3296.91,487.896,1688.51,8.232962674760547,20.0,20.310925925925925
2024-03-11 22:01:02,21.0974,20.1785,11.4814,46.1684,46.1081,19.9847,20.1719,3286.73,484.941,1687.69,8.235044825712375,20.0,20.31074074074074
2024-03-11 22:01:03,21.1006,20.1785,11.4921,46.1712,46.1048,19.9774,20.1785,3289.68,484.941,1687.03,8.225403958677076,20.0,20.310555555555556
2024-03-11 22:01:04,21.1199,20.1785,11.5161,46.1762,46.1048,19.9719,20.1916,3284.43,484.941,1685.72,8.214996495129354,20.0,20.31037037037037
2024-03-11 22:01:05,21.1181,20.1785,11.5126,46.1677,46.1081,19.9613,20.1785,3283.77,488.881,1685.39,8.214842189275332,20.0,20.310185185185183
2024-03-11 22:01:06,21.126,20.1818,11.5351,46.1635,46.1081,19.9703,20.1752,3284.1,480.016,1684.73,8.199143888232928,20.0,20.31
2024-03-11 22:01:07,21.1352,20.1785,11.5543,46.1609,46.1081,19.963,20.1785,3282.79,485.926,1683.09,8.182621877047309,20.0,20.309814814814814
2024-03-11 22:01:08,21.1533,20.1818,11.5754,46.1384,46.1048,19.9782,20.1752,3281.15,488.881,1682.43,8.176852015047551,20.0,20.30962962962963
2024-03-11 22:01:09,21.1733,20.1851,11.5859,46.1555,46.1081,19.9849,20.1752,3281.8,495.776,1674.72,8.147453485286196,20.0,20.309444444444445
2024-03-11 22:01:10,21.1677,20.1785,11.5995,46.1529,46.1048,19.985,20.1719,3279.83,485.926,1680.79,8.160608359868407,20.0,20.30925925925926
2024-03-11 22:01:11,21.1899,20.1785,11.6241,46.1613,46.1081,19.9928,20.1752,3281.15,485.926,1680.96,8.159386607998822,20.0,20.309074074074072
2024-03-11 22:01:12,21.1877,20.1752,11.63,46.1587,46.0982,19.9854,20.1752,3282.13,490.851,1686.87,8.18114038435637,20.0,20.308888888888887
2024-03-11 22:01:13,21.1882,20.1785,11.6397,46.1589,46.1081,19.9936,20.1752,3283.12,489.866,1682.43,8.151752624863647,20.0,20.308703703703703
2024-03-11 22:01:14,21.2052,20.1785,11.6674,46.136,46.1048,19.9973,20.1719,3277.53,492.821,1682.6,8.143440578092585,20.0,20.308518518518518
2024-03-11 22:01:15,21.2032,20.1884,11.6705,46.1344,46.1015,19.9945,20.1719,3277.86,487.896,1682.76,8.13986011557805,20.0,20.308333333333334
2024-03-11 22:01:16,21.2136,20.1752,11.675,46.1117,46.1048,19.997,20.1752,3274.91,486.911,1683.09,8.146495322610978,20.0,20.30814814814815
2024-03-11 22:01:17,21.221,20.1818,11.6986,46.0976,46.1048,20.0082,20.1752,3272.94,488.881,1683.42,8.134254174783058,20.0,20.307962962962964
2024-03-11 22:01:18,21.2201,20.1818,11.7047,46.0805,46.1081,20.0113,20.1752,3270.31,487.896,1683.91,8.13064054339324,20.0,20.307777777777776
2024-03-11 22:01:19,21.2251,20.1818,11.7212,46.0597,46.1015,20.0189,20.1719,3265.06,493.806,1677.84,8.091540973143939,20.0,20.30759259259259
2024-03-11 22:01:20,21.2404,20.1818,11.7351,46.036,46.1048,20.0249,20.1785,3262.76,490.851,1685.39,8.129148869056145,20.0,20.307407407407407
2024-03-11 22:01:21,21.2461,20.1785,11.7501,46.0108,46.1048,20.0392,20.1785,3262.76,487.896,1685.39,8.121195297419032,20.0,20.307222222222222
2024-03-11 22:01:22,21.2403,20.1851,11.7475,46.0066,46.1081,20.0423,20.1719,3255.54,485.926,1693.43,8.157186954304477,20.0,20.307037037037038
2024-03-11 22:01:23,21.259,20.1818,11.7741,45.9842,46.1048,20.0316,20.1752,3254.55,488.881,1686.37,8.116419018450655,20.0,20.306851851851853
2024-03-11 22:01:24,21.2543,20.1851,11.771,45.9871,46.1015,20.0466,20.1752,3249.63,494.791,1686.37,8.115049866384785,20.0,20.306666666666665
2024-03-11 22:01:25,21.2621,20.1818,11.7998,45.9536,46.1048,20.0547,20.1687,3248.31,486.911,1686.7,8.098664235469743,20.0,20.30648148148148
2024-03-11 22:01:26,21.2727,20.1818,11.8048,45.9501,46.1048,20.0502,20.1752,3240.76,481.986,1687.03,8.105042633122624,20.0,20.306296296296296
2024-03-11 22:01:27,21.2756,20.1818,11.811,45.9384,46.1015,20.0535,20.1785,3240.43,484.941,1687.36,8.103802526888565,20.0,20.30611111111111
2024-03-11 22:01:28,21.272,20.1818,11.8083,45.9347,46.1081,20.0696,20.1785,3236.49,492.821,1691.14,8.121184224212836,20.0,20.305925925925926
2024-03-11 22:01:29,21.276,20.1752,11.8308,45.9052,46.1015,20.0682,20.1785,3236.49,481.001,1687.85,8.089540288047187,20.0,20.30574074074074
2024-03-11 22:01:30,21.2721,20.1785,11.8336,45.9084,46.1015,20.0892,20.1752,3232.23,487.896,1688.34,8.08614874187954,20.0,20.305555555555554
2024-03-11 22:01:31,21.2617,20.1752,11.843,45.9179,46.1081,20.0768,20.1785,3230.58,494.791,1689.49,8.074681956828398,20.0,20.30537037037037
2024-03-11 22:01:32,21.2791,20.1785,11.8487,45.8938,46.1081,20.0931,20.1785,3229.27,486.911,1688.84,8.081601961224198,20.0,20.305185185185184
2024-03-11 22:01:33,21.2632,20.1851,11.8581,45.8934,46.1048,20.1032,20.1785,3229.6,480.016,1689.17,8.061495445819023,20.0,20.305
2024-03-11 22:01:34,21.2588,20.1785,11.8555,45.8833,46.1114,20.093,20.1719,3229.6,488.881,1688.67,8.057566819212164,20.0,20.304814814814815
2024-03-11 22:01:35,21.2616,20.1818,11.8629,45.8925,46.1048,20.1009,20.1818,3230.26,482.971,1689.82,8.059109732119008,20.0,20.30462962962963
2024-03-11 22:01:36,21.2537,20.1851,11.8739,45.8927,46.1048,20.0933,20.1719,3231.24,493.806,1690.48,8.046044886326277,20.0,20.304444444444446
2024-03-11 22:01:37,21.2508,20.1752,11.8779,45.8895,46.1015,20.0995,20.1785,3232.55,489.866,1690.48,8.040126027745535,20.0,20.304259259259258
2024-03-11 22:01:38,21.2327,20.1818,11.8825,45.8855,46.1081,20.1152,20.1687,3232.23,493.806,1691.96,8.027675850950397,20.0,20.304074074074073
2024-03-11 22:01:39,21.2247,20.1785,11.8892,45.9014,46.1081,20.1152,20.1785,3229.93,492.821,1692.94,8.019697468369415,20.0,20.30388888888889
2024-03-11 22:01:40,21.2213,20.1785,11.8956,45.8856,46.1048,20.1168,20.1785,3226.97,489.866,1691.79,8.005836745649203,20.0,20.303703703703704
2024-03-11 22:01:41,21.2228,20.1851,11.8971,45.8887,46.1015,20.1225,20.1752,3227.63,487.896,1691.96,8.00664121443478,20.0,20.30351851851852
2024-03-11 22:01:42,21.2115,20.1785,11.9054,45.9233,46.1081,20.1179,20.1752,3228.94,483.956,1692.28,7.991324616786204,20.0,20.303333333333335
2024-03-11 22:01:43,21.1938,20.1818,11.9077,45.9045,46.1081,20.1285,20.1687,3230.58,485.926,1685.39,7.941684040792212,20.0,20.303148148148146
2024-03-11 22:01:44,21.174,20.1818,11.9059,45.9169,46.1048,20.138,20.1719,3225.66,485.926,1692.94,7.961797237062242,20.0,20.30296296296296
2024-03-11 22:01:45,21.147,20.1785,11.911,45.9306,46.1048,20.1534,20.1752,3230.91,484.941,1693.43,7.936518067372759,20.0,20.302777777777777
2024-03-11 22:01:46,21.142,20.1851,11.9069,45.9301,46.1146,20.1243,20.1687,3229.6,483.956,1693.6,7.936541348405685,20.0,20.302592592592593
2024-03-11 22:01:47,21.1194,20.1785,11.912,45.9348,46.1048,20.1426,20.1719,3227.63,484.941,1695.24,7.920398588696918,20.0,20.302407407407408
2024-03-11 22:01:48,21.0882,20.1785,11.899,45.9412,46.1081,20.1422,20.1752,3223.69,488.881,1695.4,7.905488631736896,20.0,20.302222222222223
2024-03-11 22:01:49,21.077,20.1818,11.9134,45.9478,46.1015,20.1538,20.1752,3225.99,496.761,1694.91,7.881186438314103,20.0,20.30203703703704
2024-03-11 22:01:50,21.0454,20.1818,11.9054,45.9548,46.1081,20.1366,20.1785,3226.97,484.941,1697.54,7.873086954782145,20.0,20.30185185185185
2024-03-11 22:01:51,20.9961,20.1785,11.9055,45.9713,46.1081,20.1543,20.1719,3227.3,484.941,1698.85,7.8365772462006,20.0,20.301666666666666
2024-03-11 22:01:52,20.9953,20.1785,11.9096,45.9777,46.1081,20.1536,20.1785,3236.82,483.956,1700.66,7.840697984968332,20.0,20.30148148148148
2024-03-11 22:01:53,20.9551,20.1818,11.8952,45.9871,46.1081,20.1621,20.1752,3232.55,495.776,1701.64,7.82293867416143,20.0,20.301296296296297
2024-03-11 22:01:54,20.9332,20.1818,11.9048,45.9963,46.1081,20.1631,20.1719,3226.97,488.881,1702.46,7.799496088732588,20.0,20.301111111111112
2024-03-11 22:01:55,20.8869,20.1785,11.8924,45.9969,46.0982,20.1652,20.1752,3226.32,488.881,1703.12,7.773222710346645,20.0,20.300925925925927
2024-03-11 22:01:56,20.8585,20.1719,11.8883,45.9991,46.1114,20.1604,20.1719,3227.63,493.806,1702.3,7.748489718357891,20.0,20.30074074074074
2024-03-11 22:01:57,20.8269,20.1654,11.8907,46.0113,46.1114,20.1758,20.1719,3226.97,487.896,1702.95,7.7220678416903406,20.0,20.300555555555555
2024-03-11 22:01:58,20.7816,20.1687,11.8869,46.0177,46.1114,20.1734,20.1687,3228.29,482.971,1702.95,7.686206310454452,20.0,20.30037037037037
2024-03-11 22:01:59,20.7672,20.1719,11.8853,46.0332,46.1048,20.1748,20.1719,3229.93,479.031,1703.94,7.679607305224734,20.0,20.300185185185185
2024-03-11 22:02:00,20.7153,20.1687,11.8802,46.0568,46.1015,20.1811,20.1687,3228.94,482.971,1704.1,7.639859672817115,20.0,20.3
2024-03-11 22:02:01,20.66,20.1752,11.8565,46.0487,46.1081,20.1743,20.1654,3229.27,484.941,1704.43,7.6140087929130855,20.0,20.299814814814816
2024-03-11 22:02:02,20.6238,20.1654,11.8345,46.0644,46.1081,20.1881,20.1654,3233.21,482.971,1712.64,7.638343889823629,20.0,20.299629629629628
2024-03-11 22:02:03,20.5773,20.1687,11.8405,46.088,46.1114,20.1798,20.1719,3230.91,483.956,1712.97,7.594181751389616,20.0,20.299444444444443
2024-03-11 22:02:04,20.5318,20.1621,11.8366,46.1032,46.0818,20.2008,20.1719,3225.33,485.926,1706.89,7.531195917477306,20.0,20.29925925925926
2024-03-11 22:02:05,20.4785,20.1719,11.8235,46.1177,46.1081,20.1915,20.1752,3233.54,484.941,1707.39,7.4985733051439185,20.0,20.299074074074074
2024-03-11 22:02:06,20.4477,20.1719,11.8081,46.1322,46.1048,20.1974,20.1687,3229.6,484.941,1707.55,7.485932399450692,20.0,20.29888888888889
2024-03-11 22:02:07,20.3975,20.1752,11.8028,46.1566,46.1081,20.1756,20.1687,3232.55,488.881,1709.52,7.4556196441282845,20.0,20.298703703703705
2024-03-11 22:02:08,20.3523,20.1785,11.7836,46.1667,46.1048,20.1915,20.1654,3233.54,485.926,1710.01,7.435196039836877,20.0,20.29851851851852
2024-03-11 22:02:09,20.3117,20.1719,11.779,46.1758,46.1048,20.1774,20.1719,3233.21,491.836,1711.66,7.4111024009312985,20.0,20.298333333333332
2024-03-11 22:02:10,20.2589,20.1687,11.7583,46.1844,46.1081,20.1782,20.1687,3234.52,490.851,1712.97,7.3888725157795205,20.0,20.298148148148147
2024-03-11 22:02:11,20.1894,20.1752,11.7301,46.2059,46.1015,20.1796,20.1752,3233.87,487.896,1712.97,7.35297382216946,20.0,20.297962962962963
2024-03-11 22:02:12,20.1422,20.1719,11.7309,46.2171,46.1081,20.1672,20.1719,3235.51,484.941,1713.63,7.314068363367635,20.0,20.297777777777778
2024-03-11 22:02:13,20.0878,20.1752,11.716,46.232,46.1015,20.1643,20.1687,3233.21,481.001,1714.45,7.283204498601706,20.0,20.297592592592594
2024-03-11 22:02:14,20.0358,20.1687,11.7007,46.2337,46.1048,20.1527,20.1752,3236.82,482.971,1716.09,7.258213034881907,20.0,20.29740740740741
2024-03-11 22:02:15,19.9864,20.1719,11.6799,46.248,46.1048,20.143,20.1719,3235.51,484.941,1716.58,7.235373474382169,20.0,20.29722222222222
2024-03-11 22:02:16,19.9418,20.1752,11.6645,46.2552,46.1081,20.1465,20.1687,3237.81,488.881,1717.73,7.214769029035031,20.0,20.297037037037036
2024-03-11 22:02:17,19.8765,20.1687,11.6562,46.2711,46.1081,20.1441,20.1719,3234.85,488.881,1719.53,7.1725941946856135,20.0,20.29685185185185
2024-03-11 22:02:18,19.8277,20.1654,11.6342,46.2597,46.1015,20.1421,20.1687,3246.02,489.866,1720.19,7.151953999150755,20.0,20.296666666666667
2024-03-11 22:02:19,19.7717,20.1687,11.6095,46.2647,46.1015,20.136,20.1687,3238.14,497.746,1720.52,7.125999594765203,20.0,20.296481481481482
2024-03-11 22:02:20,19.7189,20.1687,11.593,46.2555,46.1081,20.1302,20.1687,3235.18,490.851,1721.18,7.09702933198583,20.0,20.296296296296298
2024-03-11 22:02:21,19.6562,20.1752,11.5647,46.2691,46.1048,20.1256,20.1687,3235.84,487.896,1720.68,7.064931981973594,20.0,20.296111111111113
2024-03-11 22:02:22,19.6161,20.1719,11.5509,46.2571,46.1114,20.128,20.1687,3235.51,485.926,1724.46,7.057438499466156,20.0,20.295925925925925
2024-03-11 22:02:23,19.5566,20.1687,11.5212,46.2382,46.1081,20.1348,20.1687,3234.2,482.971,1725.12,7.034053166704768,20.0,20.29574074074074
2024-03-11 22:02:24,19.5159,20.1752,11.5118,46.2282,46.1048,20.1353,20.1752,3230.58,481.986,1725.94,7.009984143888736,20.0,20.295555555555556
2024-03-11 22:02:25,19.4648,20.1654,11.4902,46.2089,46.1048,20.1275,20.1687,3235.84,481.001,1727.09,6.988801631204553,20.0,20.29537037037037
2024-03-11 22:02:26,19.4055,20.1785,11.4687,46.1939,46.1048,20.1349,20.1719,3230.26,487.896,1727.91,6.958976828673517,20.0,20.295185185185186
2024-03-11 22:02:27,19.3627,20.1687,11.4461,46.1795,46.1015,20.1301,20.1687,3235.84,490.851,1734.8,6.968943623573099,20.0,20.295
2024-03-11 22:02:28,19.3366,20.1687,11.4296,46.1619,46.1081,20.1222,20.1654,3232.23,486.911,1728.4,6.934814238229228,20.0,20.294814814814814
2024-03-11 22:02:29,19.2749,20.1687,11.4069,46.1432,46.1081,20.132,20.1719,3235.51,494.791,1728.56,6.901248184871153,20.0,20.29462962962963
2024-03-11 22:02:30,19.2377,20.1752,11.3853,46.1306,46.1048,20.1303,20.1916,3229.6,485.926,1729.06,6.889557262030767,20.0,20.294444444444444
2024-03-11 22:02:31,19.2068,20.1654,11.3647,46.1218,46.1048,20.1326,20.1752,3232.23,490.851,1729.71,6.883106795677321,20.0,20.29425925925926
2024-03-11 22:02:32,19.1893,20.1719,11.349,46.1092,46.1048,20.1425,20.1719,3231.24,485.926,1730.86,6.886102106073156,20.0,20.294074074074075
2024-03-11 22:02:33,19.1423,20.1719,11.3149,46.112,46.1048,20.1434,20.1621,3235.84,492.821,1731.35,6.87671831329802,20.0,20.29388888888889
2024-03-11 22:02:34,19.1195,20.1687,11.2837,46.0854,46.1081,20.1386,20.1687,3235.84,503.655,1733.32,6.891931091138975,20.0,20.293703703703702
2024-03-11 22:02:35,19.0999,20.1752,11.271,46.0665,46.1081,20.1417,20.1687,3235.51,488.881,1734.31,6.889795154302987,20.0,20.293518518518518
2024-03-11 22:02:36,19.0641,20.1687,11.2412,46.0512,46.0982,20.1391,20.1687,3239.12,485.926,1734.97,6.887134811185553,20.0,20.293333333333333
2024-03-11 22:02:37,19.0372,20.1719,11.2219,46.0547,46.1081,20.1362,20.1719,3243.06,488.881,1749.74,6.939017927093983,20.0,20.29314814814815
2024-03-11 22:02:38,19.0175,20.1752,11.196,46.0443,46.1081,20.1476,20.1654,3245.36,488.881,1735.46,6.8878470326839265,20.0,20.292962962962964
2024-03-11 22:02:39,19.005,20.1752,11.1778,46.0228,46.1081,20.143,20.1719,3246.34,494.791,1735.95,6.894812795878896,20.0,20.29277777777778
2024-03-11 22:02:40,18.9837,20.1719,11.1428,46.0306,46.1048,20.1518,20.1654,3245.69,485.926,1736.61,6.909506795886923,20.0,20.292592592592595
2024-03-11 22:02:41,18.9879,20.1654,11.1183,46.0298,46.1146,20.1436,20.1719,3249.3,495.776,1736.61,6.934797622838157,20.0,20.292407407407406
2024-03-11 22:02:42,18.9651,20.1752,11.0986,46.0225,46.1081,20.1484,20.1719,3253.24,495.776,1736.44,6.931387268153366,20.0,20.29222222222222
2024-03-11 22:02:43,18.9551,20.1687,11.0689,46.033,46.1081,20.1538,20.1719,3257.18,492.821,1736.61,6.949425766649679,20.0,20.292037037037037
2024-03-11 22:02:44,18.9303,20.1719,11.0559,46.0295,46.1048,20.1495,20.1687,3265.39,486.911,1741.86,6.960005038435625,20.0,20.291851851851852
2024-03-11 22:02:45,18.9105,20.1719,11.0061,46.0436,46.0982,20.1498,20.1719,3263.42,491.836,1739.56,6.977296168076423,20.0,20.291666666666668
2024-03-11 22:02:46,18.9024,20.1752,10.9962,46.0343,46.1081,20.1611,20.1654,3274.91,491.836,1733.49,6.954533008234052,20.0,20.291481481481483
2024-03-11 22:02:47,18.887,20.1719,10.956,46.0519,46.1015,20.1514,20.1719,3276.55,490.851,1726.92,6.949907187761541,20.0,20.291296296296295
2024-03-11 22:02:48,18.8809,20.1719,10.9458,46.076,46.1114,20.1527,20.1719,3280.82,489.866,1741.7,7.013012157843661,20.0,20.29111111111111
2024-03-11 22:02:49,18.8701,20.1719,10.9169,46.0694,46.1048,20.1529,20.1687,3288.37,494.791,1733.82,6.997207418638578,20.0,20.290925925925926
2024-03-11 22:02:50,18.8666,20.1752,10.8863,46.0735,46.1048,20.1594,20.1687,3291.0,494.791,1733.82,7.021049937504581,20.0,20.29074074074074
2024-03-11 22:02:51,18.8419,20.1654,10.8642,46.0978,46.1081,20.1521,20.1654,3295.92,495.776,1734.15,7.020098352685285,20.0,20.290555555555557
2024-03-11 22:02:52,18.8336,20.1687,10.8355,46.0995,46.1081,20.1614,20.1719,3300.85,489.866,1732.5,7.03135311592849,20.0,20.290370370370372
2024-03-11 22:02:53,18.8214,20.1719,10.8174,46.12,46.1015,20.1611,20.1687,3304.46,492.821,1732.34,7.035890131540284,20.0,20.290185185185184
2024-03-11 22:02:54,18.8077,20.1687,10.7877,46.1229,46.1048,20.1615,20.1752,3281.47,491.836,1736.61,7.067332130624431,20.0,20.29
2024-03-11 22:02:55,18.7894,20.1687,10.7695,46.1357,46.1114,20.1682,20.1719,3269.33,511.535,1737.1,7.069238095204813,20.0,20.289814814814815
2024-03-11 22:02:56,18.7978,20.1555,10.7441,46.1499,46.1048,20.1617,20.1522,3265.72,485.926,1737.1,7.099031515025245,20.0,20.28962962962963
